,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
21058,21096960.0,55.987877,63.62052,56.235893,56.235893,56.235893,67.62523,67.62523,120.577065,55.987988,66.82419,0.3,66.06097,80.06002,60.08001,0.3,60.78588,0.3,0.19973579,0.0,1.0,20.735565,250.60574,0.0,0.0,0.0
21060,21097080.0,55.993866,63.590195,56.241882,56.241882,56.241882,67.62524,67.62524,120.57708,55.99403,66.80408,0.3,66.03801,80.06002,60.08001,0.3,60.74518,0.3,0.19973451,0.0,1.0,20.735569,250.60577,0.0,0.0,0.0
21062,21097200.0,55.999798,63.59481,56.247814,56.247814,56.247814,67.625244,67.625244,120.57709,55.99996,66.80568,0.3,66.03822,80.06002,60.08001,0.3,60.755943,0.3,0.1997358,0.0,1.0,20.735573,250.6058,0.0,0.0,0.0
21065,21097320.0,56.00584,63.56471,56.253857,56.253857,56.253857,67.62525,67.62525,120.5771,56.006004,66.78563,0.3,66.01537,80.06002,60.08001,0.3,60.71557,0.3,0.19973452,0.0,1.0,20.735577,250.60582,0.0,0.0,0.0
21067,21097440.0,56.011883,63.569542,56.2599,56.2599,56.2599,67.62526,67.62526,120.57711,56.011993,66.78728,0.3,66.01576,80.06002,60.08001,0.3,60.726665,0.3,0.19973584,0.0,1.0,20.73558,250.60585,0.0,0.0,0.0
21069,21097500.0,56.014847,63.554657,56.262863,56.262863,56.262863,67.62526,67.62526,120.57712,56.01496,66.77623,0.3,66.004,80.06002,60.08001,0.3,60.706284,0.3,0.19973533,0.0,1.0,20.735582,250.60585,0.0,0.0,0.0
21071,21097560.0,56.017868,63.539658,56.265884,56.265884,56.265884,67.62527,67.62527,120.577126,56.018036,66.767334,0.3,65.99301,80.06002,60.08001,0.3,60.686565,0.3,0.19973455,0.0,1.0,20.735586,250.60588,0.0,0.0,0.0
21072,21097680.0,56.023857,63.54466,56.271873,56.271873,56.271873,67.62527,67.62527,120.57713,56.024025,66.769035,0.3,65.993515,80.06002,60.08001,0.3,60.69799,0.3,0.19973586,0.0,1.0,20.735588,250.60588,0.0,0.0,0.0
21074,21097800.0,56.029846,63.515106,56.277863,56.277863,56.277863,67.625275,67.625275,120.57715,56.029953,66.74931,0.3,65.97099,80.06002,60.08001,0.3,60.658386,0.3,0.19973458,0.0,1.0,20.735594,250.60593,0.0,0.0,0.0
21077,21097920.0,56.035835,63.520157,56.28385,56.28385,56.28385,67.62529,67.62529,120.577156,56.035995,66.75102,0.3,65.97148,80.06002,60.08001,0.3,60.66981,0.3,0.19973588,0.0,1.0,20.735596,250.60593,0.0,0.0,0.0
21079,21098040.0,56.041878,63.49066,56.289894,56.289894,56.289894,67.6253,67.6253,120.57718,56.041985,66.73125,0.3,65.94896,80.06002,60.08001,0.3,60.630318,0.3,0.1997346,0.0,1.0,20.735601,250.60596,0.0,0.0,0.0
21081,21098100.0,56.04484,63.49341,56.29286,56.29286,56.29286,67.6253,67.6253,120.57719,56.044952,66.73333,0.3,65.94978,80.06002,60.08001,0.3,60.636795,0.3,0.19973515,0.0,1.0,20.735603,250.60599,0.0,0.0,0.0
21082,21098160.0,56.047863,63.496044,56.29588,56.29588,56.29588,67.625305,67.625305,120.57719,56.048027,66.73317,0.3,65.94968,80.06002,60.08001,0.3,60.64229,0.3,0.1997359,0.0,1.0,20.735605,250.60599,0.0,0.0,0.0
21085,21098280.0,56.05385,63.466713,56.301865,56.301865,56.301865,67.62531,67.62531,120.5772,56.054016,66.7135,0.3,65.92726,80.06002,60.08001,0.3,60.60307,0.3,0.19973461,0.0,1.0,20.73561,250.606,0.0,0.0,0.0
21086,21098400.0,56.059837,63.47226,56.307854,56.307854,56.307854,67.62531,67.62531,120.57721,56.060005,66.71553,0.3,65.92815,80.06002,60.08001,0.3,60.61521,0.3,0.19973591,0.0,1.0,20.735613,250.60603,0.0,0.0,0.0
21089,21098520.0,56.06588,63.4432,56.313896,56.313896,56.313896,67.62532,67.62532,120.577225,56.06599,66.69592,0.3,65.905785,80.06002,60.08001,0.3,60.576317,0.3,0.19973464,0.0,1.0,20.735617,250.60606,0.0,0.0,0.0
21091,21098640.0,56.07187,63.448914,56.319885,56.319885,56.319885,67.62533,67.62533,120.57723,56.072033,66.69801,0.3,65.90677,80.06002,60.08001,0.3,60.588787,0.3,0.19973594,0.0,1.0,20.73562,250.60606,0.0,0.0,0.0
21093,21098700.0,56.074837,63.434464,56.322853,56.322853,56.322853,67.62533,67.62533,120.57724,56.074997,66.68719,0.3,65.895294,80.06002,60.08001,0.3,60.569122,0.3,0.19973537,0.0,1.0,20.735622,250.60608,0.0,0.0,0.0
21094,21098760.0,56.077858,63.42002,56.325874,56.325874,56.325874,67.625336,67.625336,120.57725,56.07802,66.67845,0.3,65.88458,80.06002,60.08001,0.3,60.550117,0.3,0.19973466,0.0,1.0,20.735624,250.60608,0.0,0.0,0.0
21096,21098880.0,56.083843,63.42595,56.33186,56.33186,56.33186,67.62534,67.62534,120.577255,56.084007,66.68065,0.3,65.88568,80.06002,60.08001,0.3,60.56286,0.3,0.19973595,0.0,1.0,20.735626,250.60611,0.0,0.0,0.0
21099,21099000.0,56.08983,63.397224,56.337845,56.337845,56.337845,67.62535,67.62535,120.57727,56.089996,66.66121,0.3,65.86354,80.06002,60.08001,0.3,60.52446,0.3,0.19973469,0.0,1.0,20.735632,250.60614,0.0,0.0,0.0
21101,21099120.0,56.09587,63.40332,56.343887,56.343887,56.343887,67.62535,67.62535,120.57728,56.095985,66.66351,0.3,65.864746,80.06002,60.08001,0.3,60.537426,0.3,0.19973597,0.0,1.0,20.735634,250.60616,0.0,0.0,0.0
21103,21099240.0,56.10186,63.374756,56.349876,56.349876,56.349876,67.62536,67.62536,120.577286,56.102028,66.64418,0.3,65.84273,80.06002,60.08001,0.3,60.499306,0.3,0.1997347,0.0,1.0,20.735638,250.60619,0.0,0.0,0.0
21105,21099300.0,56.104828,63.377884,56.352844,56.352844,56.352844,67.62537,67.62537,120.57729,56.104992,66.64638,0.3,65.84383,80.06002,60.08001,0.3,60.50639,0.3,0.19973518,0.0,1.0,20.73564,250.60619,0.0,0.0,0.0
21106,21099360.0,56.10785,63.38102,56.355865,56.355865,56.355865,67.62537,67.62537,120.57729,56.108013,66.64654,0.3,65.84404,80.06002,60.08001,0.3,60.51249,0.3,0.19973597,0.0,1.0,20.735641,250.60619,0.0,0.0,0.0
21108,21099480.0,56.11384,63.352673,56.361855,56.361855,56.361855,67.62537,67.62537,120.57731,56.114,66.6272,0.3,65.82207,80.06002,60.08001,0.3,60.47464,0.3,0.19973472,0.0,1.0,20.735645,250.60622,0.0,0.0,0.0
21110,21099600.0,56.119823,63.3591,56.36784,56.36784,56.36784,67.625374,67.625374,120.57732,56.119987,66.62978,0.3,65.8235,80.06002,60.08001,0.3,60.487988,0.3,0.19963,0.0,1.0,20.735647,250.60623,0.0,0.0,0.0
21113,21099720.0,56.124767,63.347397,53.509197,53.509197,70.85721,67.62538,67.62538,120.577324,56.124825,66.59732,0.3,65.78917,78.08001,64.04003,0.3,60.501007,0.3,237.73352,0.0,1.0,20.735651,250.60626,0.007946057,0.0,681.19147
21116,21099840.0,56.127403,63.439682,53.511505,53.511505,81.94626,67.62538,67.62538,120.57733,56.127403,66.58545,0.3,65.776855,78.08001,64.04003,0.3,60.706398,0.3,233.65012,0.0,1.0,20.735655,250.60626,0.007789406,0.0,1101.2183
21117,21099900.0,56.1279,63.482475,53.518044,53.518044,85.473694,67.62539,67.62539,120.57735,56.1279,66.567986,0.3,65.75896,78.08001,64.04003,0.3,60.81071,0.3,233.10709,0.0,1.0,20.735659,250.6063,0.007771608,0.0,1234.5985
21118,21099960.0,56.127953,63.533287,53.524193,53.524193,88.244995,67.6254,67.6254,120.577354,56.127953,66.55249,0.3,65.7417,78.08001,64.04003,0.3,60.93156,0.3,232.61725,0.0,1.0,20.73566,250.60631,0.0077540562,0.0,1339.2988
21120,21100080.0,56.12658,63.68034,53.535126,53.535126,92.053085,67.625404,67.625404,120.57736,56.126526,66.54195,0.3,65.730225,78.08001,64.04003,0.3,61.24418,0.3,231.71432,0.0,1.0,20.735664,250.60631,0.007724436,0.0,1483.3949
21122,21100200.0,56.123505,63.803055,53.544136,53.544136,94.62097,67.62541,67.62541,120.57738,56.123337,66.51053,0.3,65.696106,78.08001,64.04003,0.3,61.524933,0.3,230.82014,0.0,1.0,20.73567,250.60637,0.007695959,0.0,1580.7903
21125,21100320.0,56.118725,63.9662,53.551605,53.551605,96.390045,67.62542,67.62542,120.5774,56.11856,66.50108,0.3,65.68512,78.08001,64.04003,0.3,61.86743,0.3,229.9036,0.0,1.0,20.735676,250.6064,0.0076675024,0.0,1647.777
21127,21100440.0,56.11257,64.09853,53.5577,53.5577,97.67028,67.62543,67.62543,120.57742,56.11235,66.47081,0.3,65.65161,78.08001,64.04003,0.3,62.16516,0.3,228.97284,0.0,1.0,20.735682,250.60641,0.0076392144,0.0,1696.3434
21129,21100500.0,56.109,64.18005,53.560284,53.560284,98.12292,67.625435,67.625435,120.57743,56.10878,66.46779,0.3,65.64706,78.08001,64.04003,0.3,62.335396,0.3,228.50427,0.0,1.0,20.735685,250.60645,0.0076251617,0.0,1713.2654
21131,21100560.0,56.105103,64.26317,53.562645,53.562645,98.14753,67.625435,67.625435,120.57744,56.10488,66.46263,0.3,65.64145,78.08001,64.04003,0.3,62.50766,0.3,228.01883,0.0,1.0,20.735687,250.60648,0.0076107127,0.0,1713.2054
21132,21100680.0,56.096535,64.392746,53.56671,53.56671,98.14533,67.62545,67.62545,120.57745,56.09626,66.4334,0.3,65.608604,78.08001,64.04003,0.3,62.797424,0.3,227.04007,0.0,1.0,20.735693,250.60649,0.0075818617,0.0,1713.1039
21134,21100800.0,56.08703,64.5482,53.569954,53.569954,98.146484,67.62546,67.62546,120.57747,56.086754,66.42621,0.3,65.599106,78.08001,64.04003,0.3,63.118996,0.3,226.04292,0.0,1.0,20.735699,250.60652,0.0075527634,0.0,1713.0217
21137,21100920.0,56.07659,64.671524,53.572586,53.572586,98.14747,67.62547,67.62547,120.57749,56.076317,66.39797,0.3,65.5668,78.08001,64.04003,0.3,63.394203,0.3,225.01268,0.0,1.0,20.735706,250.60657,0.0075229206,0.0,1712.9542
21139,21101040.0,56.065605,64.821,53.57473,53.57473,98.14829,67.62542,67.62542,120.57741,56.065277,66.39314,0.3,65.55779,78.08001,64.04003,0.3,63.69918,0.3,223.97058,0.0,1.0,20.735708,250.6064,0.007492892,0.0,1712.8988
21141,21101100.0,56.060005,64.877625,53.575607,53.575607,98.14863,67.62549,67.62549,120.57752,56.059673,66.378586,0.3,65.54164,78.08001,64.04003,0.3,63.827225,0.3,223.45026,0.0,1.0,20.735718,250.60664,0.0074779284,0.0,1712.8768
21142,21101160.0,56.054123,64.936295,53.57643,53.57643,98.14896,67.62549,67.62549,120.57753,56.053795,66.36584,0.3,65.52615,78.08001,64.04003,0.3,63.957962,0.3,222.91588,0.0,1.0,20.735718,250.60664,0.0074625877,0.0,1712.8555
21144,21101280.0,56.042313,65.077255,53.577805,53.577805,98.149506,67.6255,67.6255,120.577545,56.041985,66.360016,0.3,65.51758,78.08001,64.04003,0.3,64.24669,0.3,221.85516,0.0,1.0,20.735725,250.60667,0.007432165,0.0,1712.819
21148,21101400.0,56.030342,65.1875,53.57896,53.57896,98.15,67.62552,67.62552,120.57757,56.03001,66.333374,0.3,65.486496,78.08001,64.04003,0.3,64.492004,0.3,220.79576,0.0,1.0,20.735731,250.60674,0.0074017914,0.0,1712.7886
21149,21101520.0,56.018364,65.32164,53.579895,53.579895,98.12577,67.62553,67.62553,120.57758,56.018036,66.32837,0.3,65.47836,78.08001,64.04003,0.3,64.76491,0.3,219.74582,0.0,1.0,20.735737,250.60675,0.0073716682,0.0,1712.6301
21151,21101640.0,56.006554,65.42453,53.58072,53.58072,97.44825,67.62554,67.62554,120.57761,56.006226,66.30239,0.3,65.44777,78.08001,64.04003,0.3,64.99376,0.3,218.71426,0.0,1.0,20.735744,250.60681,0.007342025,0.0,1684.8721
21153,21101700.0,56.00084,65.48583,53.5811,53.5811,96.99891,67.62555,67.62555,120.57763,56.00051,66.30124,0.3,65.44441,78.08001,64.04003,0.3,65.11801,0.3,218.21394,0.0,1.0,20.73575,250.60683,0.0073276223,0.0,1667.4213
21154,21101760.0,55.99507,65.54648,53.58149,53.58149,96.46755,67.62555,67.62555,120.57763,55.994743,66.29794,0.3,65.44008,78.08001,64.04003,0.3,65.24056,0.3,217.71053,0.0,1.0,20.73575,250.60683,0.00731311,0.0,1646.8292
21156,21101880.0,55.98403,65.63481,53.5822,53.5822,95.20775,67.62556,67.62556,120.577644,55.983704,66.27251,0.3,65.40987,78.08001,64.04003,0.3,65.43881,0.3,216.7446,0.0,1.0,20.735756,250.60686,0.0072851917,0.0,1598.0658
21160,21102000.0,55.973648,65.73874,53.582916,53.582916,93.530136,67.625565,67.625565,120.57766,55.97332,66.26845,0.3,65.40261,78.08001,64.04003,0.3,65.648315,0.3,215.82689,0.0,1.0,20.735762,250.6069,0.0072585554,0.0,1533.0492
21162,21102120.0,55.964035,65.80663,53.58363,53.58363,91.35721,67.62558,67.62558,120.57768,55.96376,66.243454,0.3,65.37283,78.08001,64.04003,0.3,65.804825,0.3,214.96819,0.0,1.0,20.735767,250.60693,0.007233501,0.0,1448.9213
21163,21102240.0,55.955414,65.88475,53.584396,53.584396,88.41496,67.62559,67.62559,120.57769,55.95514,66.239716,0.3,65.36592,78.08001,64.04003,0.3,65.96214,0.3,214.1796,0.0,1.0,20.735773,250.60696,0.007210338,0.0,1334.8418
21165,21102300.0,55.951515,65.90496,53.584785,53.584785,86.613525,67.625595,67.625595,120.577705,55.951294,66.226425,0.3,65.35092,78.08001,64.04003,0.3,66.01279,0.3,213.8191,0.0,1.0,20.735777,250.60698,0.007199684,0.0,1265.037
21166,21102360.0,55.947887,65.92105,53.58522,53.58522,84.4557,67.625595,67.625595,120.57771,55.94767,66.21505,0.3,65.33658,78.08001,64.04003,0.3,66.05559,0.3,213.47252,0.0,1.0,20.735779,250.60698,0.00718939,0.0,1181.396
21168,21102480.0,55.941628,65.95737,53.58616,53.58616,78.827576,67.6256,67.6256,120.57772,55.94146,66.21153,0.3,65.33005,78.08001,64.04003,0.3,66.13013,0.3,212.85854,0.0,1.0,20.735783,250.60701,0.0071709845,0.0,962.8496
21170,21102600.0,55.936844,65.938194,53.5872,53.5872,71.24179,67.62561,67.62561,120.577736,55.936684,66.18731,0.3,65.30126,78.08001,64.04003,0.3,66.1143,0.3,212.35213,0.0,1.0,20.735788,250.60704,0.007155542,0.0,669.73157
21173,21102720.0,55.933605,65.90029,53.588356,53.588356,59.411438,67.62561,67.62561,120.57774,55.933495,66.18401,0.3,65.29489,78.08001,64.04003,0.3,66.043335,0.3,211.95757,0.0,1.0,20.73579,250.60706,0.007143166,0.0,203.78624
21175,21102840.0,55.93212,65.78395,53.589672,53.589672,53.588516,67.625626,67.625626,120.57776,55.932068,66.160065,0.3,65.26633,78.08001,64.04003,0.3,65.83916,0.3,211.69464,0.0,1.0,20.735796,250.60709,0.0071344394,0.0,0.0
21177,21102900.0,55.93212,65.73819,53.590332,53.590332,53.590332,67.62563,67.62563,120.577774,55.932068,66.15968,0.3,65.263855,78.08001,64.04003,0.3,65.753235,0.3,211.6162,0.0,1.0,20.735798,250.60712,0.007131554,0.0,0.0
21178,21102960.0,55.932564,65.691826,53.591103,53.591103,53.591103,67.625626,67.625626,120.57777,55.932617,66.15721,0.3,65.26039,78.08001,64.04003,0.3,65.66551,0.3,211.57333,0.0,1.0,20.735798,250.60712,0.0071296412,0.0,0.0
21180,21103080.0,55.93509,65.57971,53.592636,53.592636,53.592636,67.62563,67.62563,120.57778,55.935196,66.13336,0.3,65.23216,78.08001,64.04003,0.3,65.470505,0.3,211.60591,0.0,1.0,20.735804,250.60715,0.00712912,0.0,0.0
21182,21103200.0,55.93981,65.495834,53.5944,53.5944,53.5944,67.62564,67.62564,120.57779,55.93998,66.13057,0.3,65.22661,78.08001,64.04003,0.3,65.31181,0.3,211.8033,0.0,1.0,20.735806,250.60715,0.007133193,0.0,0.0
21185,21103320.0,55.945854,65.39212,53.596207,53.596207,58.75116,67.62564,67.62564,120.5778,55.946022,66.10689,0.3,65.198654,77.0,66.91998,0.3,65.13367,0.3,212.13428,0.0,1.0,20.73581,250.60716,0.007141508,0.0,236.04216
21187,21103440.0,55.951843,65.37306,53.5978,53.5978,70.437485,67.62565,67.62565,120.577805,55.952007,66.1042,0.3,65.193375,77.0,66.91998,0.3,65.10504,0.3,212.49931,0.0,1.0,20.735811,250.6072,0.0071512326,0.0,654.98224
21189,21103500.0,55.95481,65.36581,53.59852,53.59852,73.996994,67.625656,67.625656,120.57781,55.95497,66.09157,0.3,65.1792,77.0,66.91998,0.3,65.10323,0.3,212.68704,0.0,1.0,20.735813,250.6072,0.007156293,0.0,791.2907
21190,21103560.0,55.957886,65.36713,53.599174,53.599174,77.310196,67.625656,67.625656,120.57781,55.957993,66.08074,0.3,65.16574,77.0,66.91998,0.3,65.1185,0.3,212.88327,0.0,1.0,20.735813,250.6072,0.0071616103,0.0,917.6887
21193,21103680.0,55.963875,65.41502,53.600384,53.600384,82.23987,67.625656,67.625656,120.57782,55.964035,66.07843,0.3,65.16075,77.0,66.91998,0.3,65.21864,0.3,213.28268,0.0,1.0,20.735815,250.60722,0.007172507,0.0,1104.8297
21194,21103800.0,55.969803,65.45546,53.60137,53.60137,85.75638,67.62566,67.62566,120.57783,55.96997,66.05542,0.3,65.133606,77.0,66.91998,0.3,65.32126,0.3,213.69289,0.0,1.0,20.735819,250.60724,0.007183777,0.0,1238.8077
21197,21103920.0,55.975845,65.54147,53.60225,66.31816,88.287796,67.62566,67.62566,120.577835,55.976013,66.05316,0.3,65.157776,77.0,66.91998,0.3,65.48221,0.3,214.11903,0.0,1.0,20.73582,250.60724,0.007195551,279.28146,1335.1586
21199,21104040.0,55.981834,65.6225,53.602966,73.314964,90.1965,67.62567,67.62567,120.57784,55.982002,66.03032,0.3,65.21167,77.0,66.91998,0.3,65.62596,0.3,214.55243,0.0,1.0,20.735825,250.60727,0.007207578,428.67792,1407.949
21201,21104100.0,55.984802,65.68029,53.603294,76.31368,90.935165,67.62567,67.62567,120.57786,55.984966,66.03053,0.3,65.26083,77.0,66.91998,0.3,65.71742,0.3,214.76979,0.0,1.0,20.735826,250.60727,0.007213626,493.51163,1436.0452
21202,21104160.0,55.987877,65.74181,53.603622,78.893936,91.582596,67.62567,67.62567,120.57786,55.987988,66.02867,0.3,65.31664,77.0,66.91998,0.3,65.81229,0.3,214.994,0.0,1.0,20.735826,250.60727,0.0072198743,547.82855,1460.6952
21204,21104280.0,55.993866,65.844536,53.60417,82.92844,92.644196,67.62568,67.62568,120.577866,55.99403,66.00615,0.3,65.41964,77.0,66.91998,0.3,65.97335,0.3,215.44258,0.0,1.0,20.73583,250.6073,0.0072324006,634.0156,1501.1854
21208,21104400.0,55.999855,65.97868,53.604614,85.81186,93.38501,67.62568,67.62568,120.57787,56.000015,66.00482,0.3,65.55911,77.0,66.91998,0.3,66.16852,0.3,215.89713,0.0,1.0,20.73583,250.6073,0.007245121,695.5939,1529.3153
21209,21104520.0,56.00584,66.09129,53.604996,88.00302,93.92081,67.62569,67.62569,120.57788,56.006004,65.982574,0.3,65.683975,77.0,66.91998,0.3,66.3342,0.3,216.3568,0.0,1.0,20.735834,250.60732,0.007258007,742.4773,1549.7058
21211,21104640.0,56.011883,66.229935,53.871033,89.62752,94.22579,67.62569,67.62569,120.57788,56.011993,65.98159,0.3,65.83855,77.0,66.91998,0.3,66.52794,0.3,216.8208,0.0,1.0,20.735836,250.60732,0.007271032,777.1862,1561.1691
21213,21104700.0,56.014847,66.287674,60.075176,90.29549,94.32088,67.625694,67.625694,120.577896,56.01496,65.977745,0.3,65.90347,77.0,66.91998,0.3,66.60781,0.3,217.05162,147.15697,1.0,20.73584,250.60735,0.007277516,791.5005,1564.7618
21214,21104760.0,56.017868,66.35073,64.45619,90.89496,94.3774,67.625694,67.625694,120.577896,56.018036,65.99136,0.3,65.97186,77.0,66.91998,0.3,66.68993,0.3,217.28856,236.64925,1.0,20.73584,250.60735,0.007284175,804.32,1566.8416
21216,21104880.0,56.023857,66.50289,68.53723,91.82396,94.334885,67.625694,67.625694,120.577896,56.024025,66.05806,0.3,66.13226,77.0,66.91998,0.3,66.87549,0.3,217.75946,323.72253,1.0,20.73584,250.60735,0.007297417,824.14984,1564.9862
21218,21105000.0,56.029846,66.630936,71.64328,92.5345,94.156525,67.6257,67.6257,120.5779,56.029953,66.11952,0.3,66.26636,77.0,66.91998,0.3,67.026886,0.3,218.23042,390.46774,1.0,20.735844,250.60738,0.007310668,839.35046,1557.9896
21222,21105120.0,56.03589,66.783646,74.24655,93.0157,93.78529,67.6257,67.6257,120.57791,56.035995,66.21571,0.3,66.42807,77.0,66.91998,0.3,67.199646,0.3,218.70905,446.23956,1.0,20.735844,250.60738,0.0073241396,849.5799,1543.5009
21223,21105240.0,56.041878,66.90895,76.44964,93.34381,93.26916,67.62571,67.62571,120.57792,56.041985,66.29959,0.3,66.560295,77.0,66.91998,0.3,67.336914,0.3,219.18698,493.89053,1.0,20.735847,250.60739,0.0073375944,856.571,1523.5114
21225,21105300.0,56.04484,66.9814,77.26082,93.43297,92.93512,67.62571,67.62571,120.57793,56.044952,66.35535,0.3,66.63912,77.0,66.91998,0.3,67.41432,0.3,219.42387,510.7446,1.0,20.73585,250.60739,0.007344264,858.42487,1510.5374
21226,21105360.0,56.047863,67.054016,77.9919,93.48119,92.54016,67.62571,67.62571,120.57792,56.048027,66.41203,0.3,66.7185,77.0,66.91998,0.3,67.49001,0.3,219.66658,526.33887,1.0,20.735847,250.60739,0.007351097,859.4121,1495.2421
21228,21105480.0,56.05385,67.16949,79.17441,93.496414,91.631485,67.62572,67.62572,120.577934,56.054016,66.50646,0.3,66.84534,77.0,66.91998,0.3,67.6068,0.3,220.14763,551.61945,1.0,20.735851,250.60742,0.0073646414,859.6747,1460.1302
21230,21105600.0,56.059837,67.300995,79.89188,93.3354,90.46402,67.62572,67.62572,120.577934,56.060005,66.625,0.3,66.99739,77.0,66.91998,0.3,67.73457,0.3,220.62717,566.8187,1.0,20.735851,250.60742,0.007378141,856.0892,1414.9476
21233,21105720.0,56.06588,67.40108,80.34369,93.05339,89.03931,67.62572,67.62572,120.57794,56.06599,66.721466,0.3,67.1173,77.0,66.91998,0.3,67.82482,0.3,221.11324,576.4081,1.0,20.735855,250.60745,0.007391822,849.94507,1359.9318
21235,21105840.0,56.07187,67.51402,80.414,92.58377,87.26288,67.62572,67.62572,120.57794,56.072033,66.83946,0.3,67.26232,77.0,66.91998,0.3,67.92107,0.3,221.59744,577.696,1.0,20.735855,250.60745,0.0074054473,839.6966,1291.2329
21237,21105900.0,56.074837,67.553185,80.37219,92.30483,86.26433,67.625725,67.625725,120.57795,56.074997,66.88357,0.3,67.316154,77.0,66.91998,0.3,67.94946,0.3,221.8371,576.75745,1.0,20.735857,250.60748,0.0074121896,833.6589,1252.7003
21238,21105960.0,56.077858,67.59038,80.261185,91.97925,85.14427,67.625725,67.625725,120.57795,56.07802,66.93004,0.3,67.37103,77.0,66.91998,0.3,67.97418,0.3,222.08243,574.27966,1.0,20.735859,250.60748,0.0074190903,826.591,1209.4437
21240,21106080.0,56.083843,67.67645,79.74872,91.148026,82.52585,67.625725,67.625725,120.57795,56.084007,67.04106,0.3,67.50545,77.0,66.91998,0.3,68.02757,0.3,222.56804,563.009,1.0,20.735859,250.60745,0.0074327462,808.5205,1108.2205
21242,21106200.0,56.08983,67.72084,79.02379,90.14607,79.454895,67.62573,67.62573,120.577965,56.089996,67.12038,0.3,67.600426,77.0,66.91998,0.3,68.03131,0.3,223.05147,547.2623,1.0,20.735863,250.60748,0.007446336,786.8223,989.70233
21245,21106320.0,56.09587,67.77044,77.90132,88.82942,75.69658,67.625725,67.625725,120.57796,56.095985,67.219315,0.3,67.72133,77.0,66.91998,0.3,68.02692,0.3,223.54085,522.8205,1.0,20.73586,250.60748,0.007460087,758.2364,844.5619
21247,21106440.0,56.10186,67.77269,76.551315,87.260345,71.75644,67.62573,67.62573,120.57797,56.102028,67.28287,0.3,67.79961,77.0,66.91998,0.3,67.965225,0.3,224.02791,494.32254,1.0,20.735865,250.6075,0.007473767,724.2636,693.3204
21249,21106500.0,56.104828,67.77983,75.66702,86.32564,69.83669,67.62655,67.62655,120.579414,56.104992,67.33291,0.3,67.85152,77.0,66.91998,0.3,67.93446,0.3,224.26581,474.3738,1.0,20.735756,250.61046,0.0074803755,703.95825,619.6025
21250,21106560.0,56.10785,67.78027,74.68837,85.25156,67.91496,67.625725,67.625725,120.57796,56.108013,67.3746,0.3,67.90085,77.0,66.91998,0.3,67.89365,0.3,224.51562,453.1531,1.0,20.735806,250.60748,0.007487485,680.65643,545.76544
21253,21106680.0,56.11389,67.73715,72.68808,82.831436,63.688194,67.62575,67.62575,120.57798,56.114,67.415306,0.3,67.95561,77.0,66.91998,0.3,67.766045,0.3,225.00293,409.97748,1.0,20.735868,250.60753,0.0075011333,628.24744,382.081
21254,21106800.0,56.119823,67.68804,70.39798,79.73587,55.66411,67.62573,67.62573,120.57797,56.119987,67.47101,0.3,68.02939,77.0,66.91998,0.3,67.612946,0.3,225.48805,360.44867,1.0,20.735865,250.6075,0.007514737,561.04034,67.84177
21257,21106920.0,56.125866,67.75923,86.31387,89.771774,81.74428,67.62575,67.62575,120.57798,56.12603,67.60048,0.3,68.14111,73.94003,69.98001,0.3,67.65025,0.3,225.97897,707.4839,1.0,20.735868,250.60753,0.0075284974,780.94354,1087.5686
21259,21107040.0,56.13185,67.89486,89.91223,91.970184,86.60419,67.62575,67.62575,120.57797,56.13202,67.77461,0.3,68.29119,73.94003,69.98001,0.3,67.76517,0.3,226.46725,784.23157,1.0,20.735853,250.6075,0.0075421804,827.9284,1272.2139
21261,21107100.0,56.13482,67.95781,91.29854,92.870575,88.428635,67.62575,67.62575,120.57798,56.134987,67.85103,0.3,68.35266,73.94003,69.98001,0.3,67.822075,0.3,226.70871,813.85986,1.0,20.735867,250.60753,0.0075489376,847.2174,1341.6909
21262,21107160.0,56.13784,68.02752,92.51016,93.68373,90.004295,67.62575,67.62575,120.57798,56.13801,67.93408,0.3,68.418304,73.94003,69.98001,0.3,67.888596,0.3,226.95575,839.7414,1.0,20.73587,250.60753,0.0075558545,864.6179,1401.6609
21264,21107280.0,56.143883,68.2022,94.40416,94.98808,92.4236,67.62573,67.62573,120.577965,56.143993,68.12645,0.3,68.58156,73.94003,69.98001,0.3,68.06328,0.3,227.44432,880.2175,1.0,20.735865,250.6075,0.0075695263,892.5129,1493.7881
21268,21107400.0,56.14987,68.35931,95.85989,96.037544,94.25012,67.62575,67.62575,120.57797,56.150036,68.29811,0.3,68.71565,73.94003,69.98001,0.3,68.22423,0.3,227.93303,911.3766,1.0,20.735867,250.6075,0.007583195,915.0054,1563.4752
21269,21107520.0,56.15586,68.55063,96.95826,96.841255,95.60858,67.62573,67.62573,120.577965,56.15602,68.4995,0.3,68.88418,73.94003,69.98001,0.3,68.424126,0.3,228.42178,934.8594,1.0,20.735863,250.60748,0.0075968564,932.1872,1615.2383
21271,21107640.0,56.161846,68.717735,97.824196,97.49263,96.66651,67.62575,67.62575,120.57797,56.16201,68.67494,0.3,69.02002,73.94003,69.98001,0.3,68.60133,0.3,228.91064,953.4028,1.0,20.735865,250.6075,0.0076105134,946.1495,1655.6239
21273,21107700.0,56.16481,68.814964,98.14676,97.74966,97.084984,67.62573,67.62573,120.577965,56.164978,68.77651,0.3,69.10423,73.94003,69.98001,0.3,68.70471,0.3,229.15231,960.2028,1.0,20.735863,250.60748,0.0076172613,951.6317,1671.559
21274,21107760.0,56.16789,68.91461,98.163345,97.97642,97.455666,67.625725,67.625725,120.57796,56.168,68.878296,0.3,69.18948,73.94003,69.98001,0.3,68.810295,0.3,229.39954,960.20245,1.0,20.73586,250.60748,0.0076241624,956.4762,1685.6852
21276,21107820.0,56.170853,68.99794,98.16077,98.15736,97.77976,67.62573,67.62573,120.57796,56.170967,68.96234,0.3,69.255516,73.94003,69.98001,0.3,68.899994,0.3,229.64195,960.2022,1.0,20.73586,250.60748,0.0076309275,960.2022,1698.0673
21278,21107880.0,56.173874,69.08303,98.16077,98.16087,98.066505,67.62573,67.62573,120.577965,56.17399,69.049194,0.3,69.32347,73.94003,69.98001,0.3,68.99272,0.3,229.8885,960.2019,1.0,20.735863,250.60748,0.0076378062,960.2019,1708.9958
21281,21108000.0,56.179863,69.2771,98.16082,98.16082,98.16077,67.625725,67.625725,120.57794,56.18003,69.24585,0.3,69.489525,73.94003,69.98001,0.3,69.20053,0.3,230.37747,960.2012,1.0,20.735857,250.60745,0.0076514417,960.2012,1712.0568
21283,21108120.0,56.185852,69.438934,98.16087,98.16087,98.16087,67.625725,67.625725,120.57795,56.186016,69.40817,0.3,69.6174,73.94003,69.98001,0.3,69.3768,0.3,230.86652,960.20056,1.0,20.735857,250.60745,0.007665071,960.20056,1712.0557
21285,21108240.0,56.191895,69.62471,98.16093,98.16093,98.16093,67.62572,67.62572,120.57793,56.192,69.597855,0.3,69.778244,73.94003,69.98001,0.3,69.574234,0.3,231.35553,960.19977,1.0,20.735851,250.60742,0.007678692,960.19977,1712.0543
21287,21108300.0,56.194862,69.70096,98.16093,98.16093,98.16093,67.62572,67.62572,120.577934,56.19497,69.67327,0.3,69.83823,73.94003,69.98001,0.3,69.656906,0.3,231.59729,960.19946,1.0,20.735851,250.60742,0.007685423,960.19946,1712.0537
21288,21108360.0,56.197884,69.77852,98.16093,98.16093,98.16093,67.62572,67.62572,120.577934,56.19799,69.75182,0.3,69.90014,73.94003,69.98001,0.3,69.74155,0.3,231.84462,960.19916,1.0,20.735853,250.60742,0.007692307,960.19916,1712.0532
21290,21108480.0,56.20387,69.956604,98.16099,98.16099,98.16099,67.62571,67.62571,120.57792,56.204033,69.93469,0.3,70.05609,73.94003,69.98001,0.3,69.92937,0.3,232.33368,960.19836,1.0,20.735847,250.60739,0.007705912,960.19836,1712.0518
21292,21108600.0,56.209854,70.102066,98.16104,98.16104,98.16104,67.62571,67.62571,120.57792,56.20997,70.07982,0.3,70.17166,73.94003,69.98001,0.3,70.087616,0.3,232.82,960.1977,1.0,20.735847,250.60739,0.007719434,960.1977,1712.0507
21295,21108720.0,56.215843,70.273674,98.161095,98.10127,98.161095,67.6257,67.6257,120.5779,56.21601,70.257034,0.3,70.32355,73.94003,69.98001,0.3,70.26747,0.3,233.31187,960.1969,1.0,20.735842,250.60738,0.0077331006,958.65564,1712.0492
21298,21108840.0,56.221886,70.4126,98.16115,97.76212,98.04826,67.62567,67.62567,120.57784,56.221996,70.39562,0.3,70.433304,73.94003,69.98001,0.3,70.41881,0.3,233.80101,960.1959,1.0,20.735834,250.60727,0.0077466858,951.37036,1707.1621
21299,21108900.0,56.224854,70.493286,98.16115,97.547615,97.83183,67.625694,67.625694,120.57789,56.22496,70.48082,0.3,70.505264,73.94003,69.98001,0.3,70.5029,0.3,234.04276,960.19574,1.0,20.73584,250.60735,0.0077533945,946.6973,1698.9014
21300,21108960.0,56.227875,70.5742,98.0119,97.297844,97.5814,67.62569,67.62569,120.57789,56.22798,70.56536,0.3,70.57701,73.94003,69.98001,0.3,70.58629,0.3,234.29008,956.63293,1.0,20.735838,250.60735,0.0077602575,941.2766,1689.2039
21302,21109080.0,56.233864,70.701706,97.47967,96.74616,97.001816,67.625626,67.625626,120.57776,56.234024,70.69714,0.3,70.67731,73.94003,69.98001,0.3,70.72279,0.3,234.77905,945.1514,1.0,20.735802,250.60709,0.0077738203,929.3356,1666.8037
21304,21109200.0,56.23985,70.848206,96.78835,96.038704,96.26002,67.62568,67.62568,120.57787,56.23996,70.8548,0.3,70.810684,73.94003,69.98001,0.3,70.87138,0.3,235.26553,930.1421,1.0,20.735832,250.60732,0.007787304,913.9781,1638.1025
21307,21109320.0,56.24589,70.95977,95.9507,95.20105,95.35222,67.62569,67.62569,120.57787,56.246002,70.97064,0.3,70.900444,73.94003,69.98001,0.3,70.98921,0.3,235.75743,912.00415,1.0,20.735832,250.60732,0.0078009316,895.85455,1603.0431
21309,21109440.0,56.251877,71.08919,94.88805,94.151634,94.22398,67.62568,67.62568,120.577866,56.25199,71.11511,0.3,71.02278,73.94003,69.98001,0.3,71.11605,0.3,236.24654,888.9433,1.0,20.735828,250.6073,0.007814473,873.0857,1559.4159
21311,21109500.0,56.254845,71.13775,94.281876,93.5703,93.58644,67.623634,67.623634,120.57423,56.254955,71.172134,0.3,71.060295,73.94003,69.98001,0.3,71.16274,0.3,236.48177,875.7787,1.0,20.734562,250.60031,0.007820915,860.49036,1534.7596
21312,21109560.0,56.257866,71.18675,93.577324,92.91908,92.86673,67.62292,67.62292,120.57294,56.258034,71.23992,0.3,71.09787,73.94003,69.98001,0.3,71.20784,0.3,236.726,860.47845,1.0,20.73411,250.59778,0.007827637,846.3778,1506.9409
21314,21109680.0,56.263855,71.29222,91.90762,91.367035,91.17928,67.62567,67.62567,120.57786,56.26402,71.366974,0.3,71.20482,73.94003,69.98001,0.3,71.305016,0.3,237.22453,824.3031,1.0,20.73583,250.60727,0.007841515,812.7365,1441.757
21316,21109800.0,56.269844,71.35638,89.871635,89.53166,89.15401,67.62567,67.62567,120.57784,56.26995,71.44772,0.3,71.26146,73.94003,69.98001,0.3,71.36258,0.3,237.71107,780.1778,1.0,20.735813,250.60727,0.007854974,772.9968,1363.5275
21319,21109920.0,56.275887,71.4312,87.20218,87.16785,86.59831,67.62566,67.62566,120.577835,56.275993,71.54787,0.3,71.34825,73.94003,69.98001,0.3,71.42037,0.3,238.20282,722.213,1.0,20.73582,250.60724,0.007868553,721.6952,1264.7119
21321,21110040.0,56.28187,71.4602,83.768456,84.29882,83.50204,67.62698,67.62698,120.58019,56.282036,71.61428,0.3,71.38016,73.94003,69.98001,0.3,71.43081,0.3,238.69054,647.71344,1.0,20.73601,250.61188,0.007881977,659.5381,1145.1068
21323,21110100.0,56.284836,71.484695,81.62195,82.56985,81.68957,67.62478,67.62478,120.57626,56.285004,71.65927,0.3,71.41103,73.94003,69.98001,0.3,71.43603,0.3,238.93161,600.9521,1.0,20.735332,250.6042,0.007888657,621.9384,1074.9554
21324,21110160.0,56.287857,71.49393,79.06862,80.548584,79.62013,67.62566,67.62566,120.577835,56.288025,71.68828,0.3,71.43674,73.94003,69.98001,0.3,71.43158,0.3,239.18134,545.4746,1.0,20.735792,250.60722,0.007895583,578.06433,994.97296
21327,21110280.0,56.293846,71.462616,72.9823,75.84506,74.94501,67.62566,67.62566,120.57783,56.294014,71.679535,0.3,71.43141,73.94003,69.98001,0.3,71.373405,0.3,239.67003,413.5571,1.0,20.73582,250.60724,0.007909029,475.57242,814.5284
21328,21110400.0,56.299835,71.42477,65.83234,70.12893,69.92772,67.62566,67.62566,120.57783,56.3,71.67718,0.3,71.441795,73.94003,69.98001,0.3,71.2954,0.3,240.15657,259.0775,1.0,20.735819,250.60722,0.007922429,352.5712,621.92035
21331,21110520.0,56.30758,71.346924,53.605328,62.79847,64.471245,67.62566,67.62566,120.57783,56.3078,71.61126,0.3,71.41554,73.94003,69.98001,0.3,71.185265,0.3,240.7212,0.0,1.0,20.735819,250.60724,0.007937142,190.84499,410.01834
21333,21110640.0,56.318733,71.24069,53.6078,53.608566,53.56984,67.625656,67.625656,120.57783,56.31906,71.55875,0.3,71.37225,73.94003,69.98001,0.3,71.02157,0.3,241.5023,0.0,1.0,20.735817,250.60722,0.007957081,0.0,0.0
21335,21110700.0,56.325485,71.16341,53.60829,53.60829,53.60829,67.625656,67.625656,120.57782,56.325874,71.5193,0.3,71.3288,73.94003,69.98001,0.3,70.9088,0.3,241.97662,0.0,1.0,20.735779,250.60722,0.0079692975,0.0,0.0
21336,21110760.0,56.333233,71.0849,53.6089,53.6089,53.6089,67.62566,67.62566,120.57783,56.33362,71.477776,0.3,71.28584,73.94003,69.98001,0.3,70.79602,0.3,242.5195,0.0,1.0,20.735817,250.60724,0.007983288,0.0,0.0
21338,21110880.0,56.35087,70.964165,53.610382,53.610382,53.610382,67.625656,67.625656,120.57782,56.35136,71.43169,0.3,71.23898,73.94003,69.98001,0.3,70.606285,0.3,243.76758,0.0,1.0,20.735817,250.60722,0.008015656,0.0,0.0
21342,21111000.0,56.371468,70.83046,53.612137,53.612137,53.612137,67.62488,67.62488,120.57643,56.37207,71.37033,0.3,71.1589,73.94003,69.98001,0.3,70.396774,0.3,245.23897,0.0,1.0,20.73537,250.6045,0.008053993,0.0,0.0
21343,21111120.0,56.39492,70.71466,53.614117,53.614117,53.614117,67.625656,67.625656,120.57782,56.39558,71.329025,0.3,71.11731,73.94003,69.98001,0.3,70.22539,0.3,246.93178,0.0,1.0,20.735819,250.60722,0.008098272,0.0,0.0
21345,21111240.0,56.421013,70.57964,53.616314,53.616314,53.616314,67.62566,67.62566,120.57783,56.42173,71.25546,0.3,71.043045,73.94003,69.98001,0.3,70.030106,0.3,248.8309,0.0,1.0,20.735819,250.60724,0.008148034,0.0,0.0
21347,21111300.0,56.434856,70.53087,53.617413,53.617413,53.617413,67.625656,67.625656,120.57782,56.435623,71.238,0.3,71.025085,73.94003,69.98001,0.3,69.95331,0.3,249.84412,0.0,1.0,20.735817,250.60722,0.008174612,0.0,0.0
21348,21111360.0,56.44963,70.48154,53.61857,53.61857,53.61857,67.625656,67.625656,120.57782,56.4504,71.218445,0.3,71.00603,73.94003,69.98001,0.3,69.87492,0.3,250.92987,0.0,1.0,20.735817,250.60722,0.008203107,0.0,0.0
21350,21111480.0,56.48056,70.3558,53.620926,53.620926,53.620926,67.62566,67.62566,120.57783,56.481384,71.149994,0.3,70.93697,73.94003,69.98001,0.3,69.6925,0.3,253.21878,0.0,1.0,20.735819,250.60724,0.008263199,0.0,0.0
21353,21111600.0,56.513626,70.26747,53.62329,53.62329,54.163708,67.625656,67.625656,120.57782,56.514565,71.11682,0.3,70.90396,73.94003,69.98001,0.3,69.55264,0.3,255.6873,0.0,1.0,20.735817,250.60722,0.008328006,0.0,19.951994
21356,21111720.0,56.54873,70.17447,53.625652,53.625652,62.854057,67.62566,67.62566,120.57783,56.54972,71.05299,0.3,70.83963,73.94003,69.98001,0.3,69.43262,0.3,258.3247,0.0,1.0,20.735819,250.60724,0.008397211,0.0,359.9978
21358,21111840.0,56.5857,70.14623,53.62796,53.62796,66.532005,67.625656,67.625656,120.57782,56.586685,71.02338,0.3,70.810196,73.94003,69.98001,0.3,69.4085,0.3,261.1198,0.0,1.0,20.735817,250.60722,0.008470488,0.0,498.7346
21359,21111900.0,56.604595,70.12195,53.629112,53.629112,67.91699,67.625656,67.625656,120.57783,56.605637,70.99273,0.3,70.779816,73.94003,69.98001,0.3,69.38878,0.3,262.55624,0.0,1.0,20.735817,250.60722,0.00850811,0.0,551.87213
21360,21111960.0,56.624313,70.1008,53.63021,53.63021,69.23409,67.62566,67.62566,120.57783,56.62536,70.96373,0.3,70.750046,73.94003,69.98001,0.3,69.37631,0.3,264.06116,0.0,1.0,20.735819,250.60724,0.008547498,0.0,602.2786
21362,21112080.0,56.664413,70.10217,53.632355,53.632355,71.49272,67.625656,67.625656,120.57782,56.665512,70.9373,0.3,70.72384,73.94003,69.98001,0.3,69.40713,0.3,267.13687,0.0,1.0,20.735817,250.60722,0.008627898,0.0,688.57166
21364,21112200.0,56.70567,70.08273,53.63444,53.63444,73.671745,67.62566,67.62566,120.57784,56.706825,70.8866,0.3,70.66781,73.94003,69.98001,0.3,69.41949,0.3,270.31693,0.0,1.0,20.735804,250.60724,0.00871089,0.0,772.1862
21367,21112320.0,56.748573,70.10718,53.636364,53.636364,75.43544,67.625656,67.625656,120.57782,56.74978,70.8687,0.3,70.64419,73.94003,69.98001,0.3,69.49002,0.3,273.64276,0.0,1.0,20.735813,250.60722,0.008797456,0.0,839.3182
21369,21112440.0,56.792297,70.11037,53.638176,53.638176,76.971985,67.62571,67.62571,120.57793,56.79345,70.83815,0.3,70.59129,73.94003,69.98001,0.3,69.53523,0.3,277.0486,0.0,1.0,20.735687,250.60742,0.008885967,0.0,898.117
21371,21112500.0,56.814217,70.12833,53.639053,53.639053,77.53619,67.62566,67.62566,120.57783,56.815422,70.82821,0.3,70.58145,73.94003,69.98001,0.3,69.58203,0.3,278.7648,0.0,1.0,20.735804,250.60722,0.008930457,0.0,919.4022
21373,21112560.0,56.836845,70.14766,53.639877,53.639877,78.01068,67.62566,67.62566,120.57783,56.838055,70.8164,0.3,70.57063,73.94003,69.98001,0.3,69.63103,0.3,280.5397,0.0,1.0,20.73582,250.60724,0.008976424,0.0,937.39746
21374,21112680.0,56.882057,70.15596,53.641365,53.641365,78.84059,67.62566,67.62566,120.57784,56.883316,70.76641,0.3,70.52081,73.94003,69.98001,0.3,69.69387,0.3,284.10245,0.0,1.0,20.735823,250.60724,0.009068522,0.0,969.07983
21376,21112800.0,56.927593,70.20012,53.64274,53.64274,79.24401,67.62566,67.62566,120.577835,56.928856,70.74746,0.3,70.502625,73.94003,69.98001,0.3,69.80022,0.3,287.70364,0.0,1.0,20.73582,250.60724,0.00916137,0.0,984.0498
21379,21112920.0,56.97401,70.213135,53.643944,53.643944,79.484665,67.62567,67.62567,120.57784,56.975273,70.70038,0.3,70.45561,73.94003,69.98001,0.3,69.869156,0.3,291.39267,0.0,1.0,20.735825,250.60727,0.009256228,0.0,993.1423
21381,21113040.0,57.02037,70.258896,53.64499,53.64499,79.34393,67.62566,67.62566,120.577835,57.021637,70.68358,0.3,70.43945,73.94003,69.98001,0.3,69.976166,0.3,295.09396,0.0,1.0,20.73582,250.60724,0.009351143,0.0,987.24945
21383,21113100.0,57.04328,70.264885,53.645485,53.645485,79.22896,67.62567,67.62567,120.57784,57.04454,70.660614,0.3,70.41699,73.94003,69.98001,0.3,70.00758,0.3,296.93173,0.0,1.0,20.735823,250.60727,0.009398175,0.0,982.83716
21384,21113160.0,57.066734,70.270874,53.645866,53.645866,79.063126,67.62567,67.62567,120.57786,57.068,70.639244,0.3,70.39513,73.94003,69.98001,0.3,70.03989,0.3,298.81516,0.0,1.0,20.735826,250.60727,0.009446311,0.0,976.342
21387,21113280.0,57.112988,70.31311,53.646584,53.646584,78.416466,67.62567,67.62567,120.57784,57.11425,70.62453,0.3,70.38095,73.94003,69.98001,0.3,70.1376,0.3,302.543,0.0,1.0,20.735823,250.60727,0.009541391,0.0,951.02496
21388,21113400.0,57.158745,70.319595,53.647133,53.647133,77.65017,67.625656,67.625656,120.57782,57.159954,70.58294,0.3,70.339264,73.94003,69.98001,0.3,70.18776,0.3,306.24304,0.0,1.0,20.735825,250.60722,0.009635519,0.0,921.4963
21391,21113520.0,57.204506,70.35393,53.647514,53.647514,76.55444,67.62567,67.62567,120.57784,57.205765,70.569756,0.3,70.32663,73.94003,69.98001,0.3,70.268234,0.3,309.96527,0.0,1.0,20.735825,250.60727,0.009729965,0.0,879.3255
21393,21113640.0,57.249435,70.35091,53.647682,53.647682,75.28212,67.62568,67.62568,120.577866,57.25065,70.53009,0.3,70.28686,73.94003,69.98001,0.3,70.29762,0.3,313.63297,0.0,1.0,20.73583,250.6073,0.009822803,0.0,830.0351
21395,21113700.0,57.271355,70.36316,53.647736,53.647736,74.55252,67.62568,67.62568,120.577866,57.272564,70.52542,0.3,70.28197,73.94003,69.98001,0.3,70.32762,0.3,315.42944,0.0,1.0,20.735828,250.6073,0.009868196,0.0,801.72736
21396,21113760.0,57.293602,70.373764,53.647736,53.647736,73.75183,67.62567,67.62567,120.57786,57.294754,70.51878,0.3,70.276146,73.94003,69.98001,0.3,70.3536,0.3,317.25372,0.0,1.0,20.735828,250.6073,0.009914241,0.0,770.8628
21398,21113880.0,57.336777,70.357994,53.647625,53.647625,72.263794,67.62569,67.62569,120.57787,57.337933,70.481094,0.3,70.23836,73.94003,69.98001,0.3,70.356346,0.3,320.8142,0.0,1.0,20.735832,250.60732,0.010003967,0.0,713.84125
21401,21114000.0,57.378914,70.36761,53.647293,53.647293,70.59365,67.62568,67.62568,120.577866,57.380013,70.47131,0.3,70.229126,73.94003,69.98001,0.3,70.38513,0.3,324.30096,0.0,1.0,20.73583,250.6073,0.010091665,0.0,649.4416
21403,21114120.0,57.42044,70.35513,53.64686,53.64686,68.992065,67.62569,67.62569,120.57788,57.42154,70.45259,0.3,70.21045,73.94003,69.98001,0.3,70.37727,0.3,327.7327,0.0,1.0,20.735834,250.60732,0.010177485,0.0,588.0379
21405,21114240.0,57.46219,70.36596,53.64647,53.64647,67.18118,67.62569,67.62569,120.57787,57.46334,70.458084,0.3,70.21677,73.94003,69.98001,0.3,70.39392,0.3,331.1672,0.0,1.0,20.735832,250.60732,0.010262831,0.0,518.13165
21407,21114300.0,57.482895,70.35305,53.64631,53.64631,66.31157,67.62569,67.62569,120.57788,57.48405,70.448135,0.3,70.20737,73.94003,69.98001,0.3,70.3759,0.3,332.86954,0.0,1.0,20.735834,250.60732,0.010304995,0.0,484.84476
21408,21114360.0,57.50421,70.338104,53.64614,53.64614,65.39195,67.625694,67.625694,120.57789,57.50531,70.439896,0.3,70.19881,73.94003,69.98001,0.3,70.35481,0.3,334.6149,0.0,1.0,20.735836,250.60735,0.010348133,0.0,449.42712
21410,21114480.0,57.546455,70.33377,53.645866,53.645866,62.942497,67.62569,67.62569,120.57788,57.547607,70.446594,0.3,70.206436,73.94003,69.98001,0.3,70.34085,0.3,338.07852,0.0,1.0,20.735834,250.60732,0.010433464,0.0,354.2319
21412,21114600.0,57.588753,70.28658,53.645702,53.645702,60.280895,67.625694,67.625694,120.57789,57.589905,70.42935,0.3,70.189575,73.94003,69.98001,0.3,70.26308,0.3,341.54065,0.0,1.0,20.735838,250.60735,0.010518403,0.0,252.10721
21415,21114720.0,57.631817,70.259445,53.64554,53.64554,57.11815,67.62569,67.62569,120.57788,57.633026,70.43671,0.3,70.19803,73.94003,69.98001,0.3,70.204025,0.3,345.06345,0.0,1.0,20.735834,250.60732,0.010604466,0.0,130.43571
21417,21114840.0,57.67505,70.191666,53.645428,53.645428,56.178875,67.625694,67.625694,120.577896,57.6762,70.42023,0.3,70.1821,73.94003,69.98001,0.3,70.08581,0.3,348.58954,0.0,1.0,20.735838,250.60735,0.010690251,0.0,97.522316
21419,21114900.0,57.696526,70.17485,53.64537,53.64537,56.030396,67.62569,67.62569,120.57789,57.697678,70.425125,0.3,70.1871,73.94003,69.98001,0.3,70.05049,0.3,350.34167,0.0,1.0,20.735836,250.60732,0.010732748,0.0,91.65777
21421,21114960.0,57.71855,70.15804,53.64537,53.64537,56.19453,67.62569,67.62569,120.57788,57.719765,70.42825,0.3,70.19133,73.94003,69.98001,0.3,70.014175,0.3,352.14105,0.0,1.0,20.735836,250.60732,0.010776297,0.0,98.65765
21422,21115080.0,57.762497,70.09844,53.645317,53.645317,58.301376,67.625694,67.625694,120.577896,57.76371,70.4126,0.3,70.17633,73.94003,69.98001,0.3,69.91162,0.3,355.72043,0.0,1.0,20.735838,250.60735,0.010862659,0.0,181.74744
21424,21115200.0,57.80661,70.084984,53.64537,53.64537,60.10517,67.62569,67.62569,120.57788,57.807816,70.421165,0.3,70.18622,73.94003,69.98001,0.3,69.87915,0.3,359.30905,0.0,1.0,20.735836,250.60732,0.010948886,0.0,250.09622
21427,21115320.0,57.851654,70.04851,53.645428,53.645428,62.29046,67.625694,67.625694,120.577896,57.85286,70.40628,0.3,70.172104,73.94003,69.98001,0.3,69.82071,0.3,362.97137,0.0,1.0,20.73584,250.60735,0.011036522,0.0,334.34445
21429,21115440.0,57.896862,70.05653,53.645485,53.645485,63.57586,67.62569,67.62569,120.57789,57.898125,70.4154,0.3,70.1826,73.94003,69.98001,0.3,69.82939,0.3,366.6474,0.0,1.0,20.735836,250.60732,0.011124119,0.0,382.76245
21431,21115500.0,57.91944,70.04587,53.64554,53.64554,64.2446,67.625694,67.625694,120.57789,57.920647,70.40743,0.3,70.17551,73.94003,69.98001,0.3,69.81395,0.3,368.4778,0.0,1.0,20.735838,250.60735,0.011167604,0.0,408.73422
21432,21115560.0,57.94262,70.036865,53.64559,53.64559,64.87735,67.625694,67.625694,120.577896,57.94383,70.40123,0.3,70.16925,73.94003,69.98001,0.3,69.80275,0.3,370.3601,0.0,1.0,20.73584,250.60735,0.011212226,0.0,432.91748
21435,21115680.0,57.988815,70.05829,53.64576,53.64576,65.61871,67.62569,67.62569,120.57789,57.99008,70.41089,0.3,70.18029,73.94003,69.98001,0.3,69.83685,0.3,374.11154,0.0,1.0,20.735836,250.60735,0.011300883,0.0,460.76672
21436,21115800.0,58.035347,70.04873,53.64592,53.64592,66.411156,67.625694,67.625694,120.577896,58.036606,70.397545,0.3,70.16771,73.94003,69.98001,0.3,69.82895,0.3,377.8822,0.0,1.0,20.73584,250.60735,0.011389626,0.0,491.38712
21439,21115920.0,58.08297,70.07828,53.64614,53.64614,66.79744,67.625694,67.625694,120.57789,58.084236,70.40771,0.3,70.17914,73.94003,69.98001,0.3,69.87839,0.3,381.73944,0.0,1.0,20.735838,250.60735,0.011480029,0.0,505.69775
21441,21116040.0,58.13087,70.07466,53.646362,53.646362,67.24332,67.6257,67.6257,120.5779,58.132187,70.39502,0.3,70.16716,73.94003,69.98001,0.3,69.8813,0.3,385.62018,0.0,1.0,20.735842,250.60738,0.011570602,0.0,522.9958
21443,21116100.0,58.154766,70.09152,53.646526,53.646526,67.30995,67.625694,67.625694,120.577896,58.156082,70.401276,0.3,70.17354,73.94003,69.98001,0.3,69.9103,0.3,387.5557,0.0,1.0,20.73584,250.60735,0.011615633,0.0,525.17883
21444,21116160.0,58.179375,70.108826,53.646637,53.646637,67.3094,67.625694,67.625694,120.577896,58.180748,70.405785,0.3,70.17914,73.94003,69.98001,0.3,69.93914,0.3,389.54822,0.0,1.0,20.73584,250.60735,0.011661894,0.0,525.02216
21447,21116280.0,58.22854,70.108,53.64691,53.64691,67.439255,67.6257,67.6257,120.57791,58.22991,70.393814,0.3,70.167816,73.94003,69.98001,0.3,69.94667,0.3,393.52576,0.0,1.0,20.735844,250.60738,0.0117539475,0.0,530.1782
21449,21116400.0,58.278362,70.14376,53.64724,53.64724,67.19443,67.625694,67.625694,120.5779,58.279736,70.405014,0.3,70.18029,73.94003,69.98001,0.3,70.00698,0.3,397.55478,0.0,1.0,20.735842,250.60738,0.011846799,0.0,520.24963
21451,21116520.0,58.3289,70.14278,53.647568,53.647568,67.02321,67.62571,67.62571,120.57792,58.330273,70.3937,0.3,70.16958,73.94003,69.98001,0.3,70.01346,0.3,401.63757,0.0,1.0,20.735846,250.60739,0.01194049,0.0,513.85333
21453,21116640.0,58.380096,70.17732,53.647957,53.647957,66.46801,67.6257,67.6257,120.57791,58.381523,70.405396,0.3,70.18249,73.94003,69.98001,0.3,70.07098,0.3,405.77606,0.0,1.0,20.735844,250.60738,0.012035055,0.0,491.969
21455,21116700.0,58.405693,70.17557,53.648117,53.648117,66.23988,67.62571,67.62571,120.57792,58.40712,70.39914,0.3,70.176994,73.94003,69.98001,0.3,70.07086,0.3,407.8429,0.0,1.0,20.735846,250.60739,0.012082131,0.0,483.44705
21456,21116760.0,58.43206,70.17348,53.648285,53.648285,66.00482,67.62571,67.62571,120.57793,58.433487,70.394684,0.3,70.17238,73.94003,69.98001,0.3,70.0712,0.3,409.97247,0.0,1.0,20.73585,250.60742,0.0121305315,0.0,474.38635
21458,21116880.0,58.484795,70.20424,53.648724,53.648724,65.10449,67.62571,67.62571,120.57792,58.48622,70.40683,0.3,70.18573,73.94003,69.98001,0.3,70.12074,0.3,414.2288,0.0,1.0,20.735847,250.60739,0.012226953,0.0,439.1341
21460,21117000.0,58.53797,70.19473,53.64911,53.64911,64.32007,67.62572,67.62572,120.577934,58.53945,70.39672,0.3,70.17622,73.94003,69.98001,0.3,70.109375,0.3,418.52234,0.0,1.0,20.735853,250.60742,0.012323797,0.0,409.26767
21464,21117120.0,58.59257,70.21858,53.649548,53.649548,62.927666,67.62572,67.62572,120.57793,58.59411,70.4093,0.3,70.18996,73.94003,69.98001,0.3,70.14508,0.3,422.92975,0.0,1.0,20.735851,250.60742,0.012422774,0.0,354.82455
21465,21117240.0,58.64772,70.19974,53.65004,53.65004,61.7501,67.625725,67.625725,120.57795,58.64926,70.39969,0.3,70.181,73.94003,69.98001,0.3,70.11492,0.3,427.37854,0.0,1.0,20.735857,250.60745,0.012522242,0.0,310.1234
21467,21117300.0,58.6753,70.20732,53.65026,53.65026,60.862015,67.62572,67.62572,120.57794,58.676834,70.40704,0.3,70.188416,73.94003,69.98001,0.3,70.124695,0.3,429.60257,0.0,1.0,20.735855,250.60745,0.012571802,0.0,275.08142
21468,21117360.0,58.70375,70.212975,53.650536,53.650536,59.810295,67.62572,67.62572,120.57794,58.70529,70.4126,0.3,70.19512,73.94003,69.98001,0.3,70.12953,0.3,431.89563,0.0,1.0,20.735855,250.60745,0.012622788,0.0,234.4033
21470,21117480.0,58.760605,70.18194,53.65103,53.65103,58.730286,67.62573,67.62573,120.57796,58.7622,70.403534,0.3,70.18672,73.94003,69.98001,0.3,70.07515,0.3,436.48315,0.0,1.0,20.73586,250.60748,0.012724448,0.0,194.48964
21472,21117600.0,58.818066,70.185234,53.651527,53.651527,57.231915,67.625725,67.625725,120.57796,58.819656,70.41677,0.3,70.20111,73.94003,69.98001,0.3,70.07048,0.3,441.1165,0.0,1.0,20.735859,250.60748,0.01282666,0.0,136.0932
21475,21117720.0,58.878654,70.14788,53.65213,53.65213,57.3526,67.62575,67.62575,120.57797,58.880356,70.40814,0.3,70.19325,73.94003,69.98001,0.3,70.003685,0.3,445.94968,0.0,1.0,20.735865,250.6075,0.012932124,0.0,142.91797
21478,21117840.0,58.94287,70.15178,53.65312,53.65312,57.04493,67.62573,67.62573,120.577965,58.944683,70.42177,0.3,70.208145,73.94003,69.98001,0.3,70.00006,0.3,451.03537,0.0,1.0,20.735865,250.6075,0.013042031,0.0,130.07687
21479,21117900.0,58.97605,70.13497,53.653778,53.653778,57.5113,67.62575,67.62575,120.57797,58.977917,70.41677,0.3,70.203964,73.94003,69.98001,0.3,69.969574,0.3,453.65485,0.0,1.0,20.735867,250.6075,0.013098399,0.0,149.51265
21481,21117960.0,59.010876,70.11948,53.65449,53.65449,58.17251,67.625755,67.625755,120.57799,59.01274,70.41359,0.3,70.20067,73.94003,69.98001,0.3,69.942986,0.3,456.40518,0.0,1.0,20.73587,250.60753,0.0131574245,0.0,175.16623
21482,21118080.0,59.082287,70.132935,53.65603,53.65603,58.457054,67.62575,67.62575,120.57798,59.08432,70.427536,0.3,70.21588,73.94003,69.98001,0.3,69.95782,0.3,462.04587,0.0,1.0,20.735868,250.60753,0.0132780075,0.0,184.65137
21484,21118200.0,59.156555,70.110855,53.657787,53.657787,59.66517,67.62576,67.62576,120.577995,59.15864,70.41974,0.3,70.20891,73.94003,69.98001,0.3,69.92003,0.3,467.9085,0.0,1.0,20.735874,250.60756,0.01340271,0.0,232.25357
