,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
21487,21118320.0,59.23461,70.13464,53.659653,53.659653,59.823425,67.625755,67.625755,120.577995,59.23681,70.43396,0.3,70.224396,73.94003,69.98001,0.3,69.95474,0.3,474.08075,0.0,1.0,20.735874,250.60756,0.013533356,0.0,236.77321
21489,21118440.0,59.31498,70.12047,53.661575,53.661575,60.616745,67.62577,67.62577,120.57801,59.31723,70.426605,0.3,70.217804,73.94003,69.98001,0.3,69.93184,0.3,480.443,0.0,1.0,20.73588,250.60757,0.013667371,0.0,268.17914
21491,21118500.0,59.355682,70.135574,53.662514,53.662514,60.567856,67.62576,67.62576,120.57801,59.357933,70.43474,0.3,70.226105,73.94003,69.98001,0.3,69.95595,0.3,483.66537,0.0,1.0,20.735878,250.60757,0.013735005,0.0,265.08813
21492,21118560.0,59.39787,70.15102,53.663498,53.663498,60.35379,67.62576,67.62576,120.57801,59.400177,70.4411,0.3,70.23363,73.94003,69.98001,0.3,69.97919,0.3,487.01254,0.0,1.0,20.735878,250.60757,0.0138050895,0.0,256.53445
21494,21118680.0,59.482903,70.14035,53.665367,53.665367,60.67344,67.62578,67.62578,120.578026,59.485268,70.434074,0.3,70.22748,73.94003,69.98001,0.3,69.96254,0.3,493.7719,0.0,1.0,20.735884,250.6076,0.013946107,0.0,269.73602
21498,21118800.0,59.56997,70.17276,53.667183,53.667183,59.922523,67.62577,67.62577,120.57802,59.572388,70.448906,0.3,70.24362,73.94003,69.98001,0.3,70.013245,0.3,500.70285,0.0,1.0,20.735884,250.6076,0.01409001,0.0,239.2611
21499,21118920.0,59.658737,70.16101,53.668938,53.668938,59.839245,67.625786,67.625786,120.57804,59.66121,70.44226,0.3,70.237854,73.94003,69.98001,0.3,69.99391,0.3,507.78696,0.0,1.0,20.735888,250.60764,0.014236386,0.0,237.17664
21501,21119040.0,59.748993,70.191,53.670532,53.670532,58.60971,67.62578,67.62578,120.57803,59.751465,70.457306,0.3,70.25423,73.94003,69.98001,0.3,70.039505,0.3,515.0052,0.0,1.0,20.735888,250.60764,0.014384816,0.0,188.15657
21503,21119100.0,59.794037,70.18292,53.671246,53.671246,58.396576,67.625786,67.625786,120.57804,59.796562,70.45325,0.3,70.2511,73.94003,69.98001,0.3,70.02461,0.3,518.6167,0.0,1.0,20.73589,250.60765,0.014458815,0.0,181.32416
21504,21119160.0,59.840454,70.17441,53.672012,53.672012,58.31308,67.625786,67.625786,120.57805,59.84298,70.45099,0.3,70.24884,73.94003,69.98001,0.3,70.01039,0.3,522.3385,0.0,1.0,20.735891,250.60765,0.014534889,0.0,178.29695
21506,21119280.0,59.932846,70.1994,53.67328,53.67328,56.864365,67.625786,67.625786,120.57804,59.935432,70.466324,0.3,70.26549,73.94003,69.98001,0.3,70.04598,0.3,529.7672,0.0,1.0,20.735891,250.60765,0.014686187,0.0,120.83954
21508,21119400.0,60.025463,70.177155,53.67443,53.67443,56.72973,67.62579,67.62579,120.57806,60.028046,70.46028,0.3,70.26049,73.94003,69.98001,0.3,70.00549,0.3,537.2285,0.0,1.0,20.735895,250.60768,0.014837432,0.0,117.64036
21512,21119520.0,60.119614,70.19803,53.675423,53.675423,55.515686,67.62579,67.62579,120.57806,60.1222,70.47577,0.3,70.27736,73.94003,69.98001,0.3,70.03313,0.3,544.8321,0.0,1.0,20.735893,250.60765,0.014990836,0.0,69.26872
21513,21119640.0,60.21344,70.173035,53.676247,53.676247,55.771225,67.6258,67.6258,120.578064,60.21602,70.470055,0.3,70.27263,73.94003,69.98001,0.3,69.987206,0.3,552.42834,0.0,1.0,20.735899,250.60771,0.015143383,0.0,81.1395
21515,21119700.0,60.259804,70.18408,53.676575,53.676575,55.379402,67.62579,67.62579,120.578064,60.262383,70.47879,0.3,70.281586,73.94003,69.98001,0.3,70.00308,0.3,556.18994,0.0,1.0,20.735897,250.60768,0.015218667,0.0,64.40717
21516,21119760.0,60.307205,70.19507,53.676903,53.676903,54.842552,67.62579,67.62579,120.57806,60.30979,70.48576,0.3,70.289764,73.94003,69.98001,0.3,70.01698,0.3,560.04016,0.0,1.0,20.735895,250.60768,0.01529555,0.0,43.584164
21518,21119880.0,60.400703,70.17128,53.677288,53.677288,55.343803,67.6258,67.6258,120.57807,60.403282,70.48027,0.3,70.285324,73.94003,69.98001,0.3,69.97308,0.3,567.64734,0.0,1.0,20.735899,250.60771,0.015446953,0.0,64.90647
21520,21120000.0,60.49315,70.19622,53.677563,53.677563,54.52362,67.62579,67.62579,120.578064,60.495678,70.49603,0.3,70.30257,73.94003,69.98001,0.3,70.008575,0.3,575.18604,0.0,1.0,20.735897,250.60768,0.01559635,0.0,31.359665
21523,21120120.0,60.585823,70.17452,53.67762,53.67762,55.076508,67.6258,67.6258,120.57807,60.58835,70.490875,0.3,70.29851,73.94003,69.98001,0.3,69.96831,0.3,582.7659,0.0,1.0,20.7359,250.60771,0.015745945,0.0,54.641987
21526,21120240.0,60.676895,70.2027,53.677505,53.677505,54.17711,67.62579,67.62579,120.578064,60.679424,70.50691,0.3,70.316025,73.94003,69.98001,0.3,70.00984,0.3,590.2364,0.0,1.0,20.735897,250.60768,0.01589279,0.0,17.952572
21527,21120300.0,60.721504,70.19226,53.677345,53.677345,54.329765,67.6258,67.6258,120.578064,60.723976,70.50345,0.3,70.31366,73.94003,69.98001,0.3,69.989456,0.3,593.89813,0.0,1.0,20.735899,250.60771,0.015964566,0.0,25.624142
21528,21120360.0,60.76671,70.18237,53.677177,53.677177,54.642273,67.6258,67.6258,120.57807,60.76918,70.501915,0.3,70.31218,73.94003,69.98001,0.3,69.972046,0.3,597.6203,0.0,1.0,20.7359,250.60771,0.016037391,0.0,37.85163
21530,21120480.0,60.85499,70.2127,53.67668,53.67668,53.663445,67.62579,67.62579,120.57806,60.857403,70.51807,0.3,70.329865,73.94003,69.98001,0.3,70.01764,0.3,604.89685,0.0,1.0,20.735897,250.60768,0.016179387,0.0,0.0
21532,21120600.0,60.940956,70.192764,53.675972,53.675972,53.75639,67.6258,67.6258,120.57807,60.943314,70.51329,0.3,70.326294,73.94003,69.98001,0.3,69.98012,0.3,612.005,0.0,1.0,20.735899,250.60771,0.016317641,0.0,3.3928638
21535,21120720.0,61.02588,70.22528,53.676247,53.676247,53.676353,67.62579,67.62579,120.57805,61.028183,70.5296,0.3,70.34415,73.94003,69.98001,0.3,70.03021,0.3,619.47595,0.0,1.0,20.735893,250.60765,0.016465655,0.0,0.0
21538,21120840.0,61.108,70.20874,53.67866,53.67866,53.67866,67.62579,67.62579,120.57806,61.110252,70.52499,0.3,70.340744,73.94003,69.98001,0.3,69.999016,0.3,627.5903,0.0,1.0,20.735895,250.60768,0.016637076,0.0,0.0
21539,21120900.0,61.14766,70.22682,53.679703,53.679703,53.679703,67.625786,67.625786,120.57805,61.149857,70.5341,0.3,70.35014,73.94003,69.98001,0.3,70.028564,0.3,631.5905,0.0,1.0,20.735893,250.60765,0.016721599,0.0,0.0
21540,21120960.0,61.187542,70.246155,53.680695,53.680695,53.680695,67.625786,67.625786,120.57804,61.18974,70.541466,0.3,70.35882,73.94003,69.98001,0.3,70.05846,0.3,635.6907,0.0,1.0,20.73589,250.60765,0.016808737,0.0,0.0
21543,21121080.0,61.264336,70.23308,53.682617,53.682617,53.682617,67.625786,67.625786,120.57804,61.26637,70.53707,0.3,70.35568,73.94003,69.98001,0.3,70.03374,0.3,643.8179,0.0,1.0,20.735891,250.60765,0.01698314,0.0,0.0
21544,21121200.0,61.337616,70.27489,53.684486,53.684486,53.684486,67.62577,67.62577,120.578026,61.339592,70.553604,0.3,70.373764,73.94003,69.98001,0.3,70.10179,0.3,651.9198,0.0,1.0,20.735884,250.6076,0.017159408,0.0,0.0
21547,21121320.0,61.41029,70.26555,53.686295,53.686295,53.686295,67.62578,67.62578,120.578026,61.41227,70.549484,0.3,70.37102,73.94003,69.98001,0.3,70.08394,0.3,660.1789,0.0,1.0,20.735884,250.6076,0.017340463,0.0,0.0
21549,21121440.0,61.482964,70.313614,53.688,53.688,53.688,67.62576,67.62576,120.578,61.484997,70.5663,0.3,70.38936,73.94003,69.98001,0.3,70.164085,0.3,668.5169,0.0,1.0,20.735876,250.60756,0.017523238,0.0,0.0
21551,21121500.0,61.518997,70.31119,53.688824,53.688824,53.688824,67.62576,67.62576,120.578,61.520977,70.563324,0.3,70.38754,73.94003,69.98001,0.3,70.158264,0.3,672.6848,0.0,1.0,20.735876,250.60756,0.017614702,0.0,0.0
21552,21121560.0,61.555916,70.308716,53.689705,53.689705,53.689705,67.62576,67.62576,120.578,61.55789,70.56229,0.3,70.38667,73.94003,69.98001,0.3,70.15463,0.3,676.97766,0.0,1.0,20.735876,250.60756,0.017708972,0.0,0.0
21554,21121680.0,61.62886,70.36255,53.691296,53.691296,53.691296,67.62575,67.62575,120.57797,61.630898,70.57921,0.3,70.40518,73.94003,69.98001,0.3,70.24577,0.3,685.5382,0.0,1.0,20.735867,250.6075,0.017897159,0.0,0.0
21558,21121800.0,61.70176,70.361176,53.69278,53.69278,53.69278,67.62575,67.62575,120.57797,61.703735,70.57536,0.3,70.40271,73.94003,69.98001,0.3,70.24286,0.3,694.1749,0.0,1.0,20.735867,250.6075,0.018087277,0.0,0.0
21559,21121920.0,61.774323,70.4194,53.694153,53.694153,53.694153,67.625725,67.625725,120.57794,61.776352,70.59244,0.3,70.421326,73.94003,69.98001,0.3,70.34245,0.3,702.8632,0.0,1.0,20.735857,250.60745,0.018278772,0.0,0.0
21561,21122040.0,61.846447,70.420944,53.69536,53.69536,53.69536,67.62572,67.62572,120.577934,61.848427,70.58876,0.3,70.41902,73.94003,69.98001,0.3,70.344864,0.3,711.57794,0.0,1.0,20.735855,250.60742,0.018471088,0.0,0.0
21563,21122100.0,61.881878,70.45122,53.695854,53.695854,53.695854,67.62571,67.62571,120.57792,61.8838,70.598206,0.3,70.42874,73.94003,69.98001,0.3,70.39815,0.3,715.8871,0.0,1.0,20.73585,250.60739,0.01856627,0.0,0.0
21564,21122160.0,61.917915,70.48312,53.69635,53.69635,53.69635,67.6257,67.6257,120.5779,61.919838,70.60596,0.3,70.43776,73.94003,69.98001,0.3,70.45198,0.3,720.2931,0.0,1.0,20.735844,250.60738,0.018663647,0.0,0.0
21566,21122280.0,61.988503,70.48714,53.69712,53.69712,53.69712,67.625694,67.625694,120.577896,61.990425,70.60244,0.3,70.43567,73.94003,69.98001,0.3,70.459015,0.3,728.98254,0.0,1.0,20.735842,250.60735,0.018855862,0.0,0.0
21569,21122400.0,62.058098,70.55295,53.69767,53.69767,53.69767,67.62568,67.62568,120.577866,62.06002,70.61974,0.3,70.45451,73.94003,69.98001,0.3,70.57272,0.3,737.6193,0.0,1.0,20.73583,250.6073,0.019047135,0.0,0.0
21572,21122520.0,62.12654,70.5591,53.697998,53.697998,53.697998,67.62567,67.62567,120.57786,62.128357,70.616394,0.3,70.45253,73.94003,69.98001,0.3,70.5836,0.3,746.1764,0.0,1.0,20.735826,250.60727,0.019236863,0.0,0.0
21573,21122640.0,62.193558,70.6281,53.69805,53.69805,53.69805,67.62565,67.62565,120.57781,62.195374,70.63375,0.3,70.47148,73.94003,69.98001,0.3,70.70302,0.3,754.626,0.0,1.0,20.735815,250.6072,0.019424427,0.0,0.0
21575,21122700.0,62.226135,70.63226,53.697945,53.697945,53.697945,67.62565,67.62565,120.577805,62.22789,70.631226,0.3,70.47011,73.94003,69.98001,0.3,70.70901,0.3,758.75415,0.0,1.0,20.735811,250.6072,0.019516146,0.0,0.0
21576,21122760.0,62.25904,70.63611,53.697777,53.697777,53.697777,67.62564,67.62564,120.5778,62.260796,70.63051,0.3,70.469666,73.94003,69.98001,0.3,70.71713,0.3,762.9405,0.0,1.0,20.73581,250.60716,0.019609211,0.0,0.0
21578,21122880.0,62.32276,70.70796,53.69728,53.69728,53.69728,67.625626,67.625626,120.57776,62.324516,70.64798,0.3,70.48873,73.94003,69.98001,0.3,70.84128,0.3,771.09143,0.0,1.0,20.735798,250.60709,0.019790582,0.0,0.0
21580,21123000.0,62.384228,70.71736,53.696457,53.696457,53.696457,67.62562,67.62562,120.57774,62.385933,70.64485,0.3,70.48703,73.94003,69.98001,0.3,70.85771,0.3,779.00555,0.0,1.0,20.735792,250.60706,0.019966906,0.0,0.0
21583,21123120.0,62.44432,70.79152,53.69536,53.69536,53.69536,67.625595,67.625595,120.577705,62.445915,70.66237,0.3,70.50615,73.94003,69.98001,0.3,70.98575,0.3,786.78955,0.0,1.0,20.735779,250.60698,0.020140558,0.0,0.0
21585,21123240.0,62.50178,70.802,53.693985,53.693985,53.693985,67.62558,67.62558,120.57769,62.50332,70.65935,0.3,70.50455,73.94003,69.98001,0.3,71.00404,0.3,794.27924,0.0,1.0,20.735771,250.60696,0.020307878,0.0,0.0
21587,21123300.0,62.529305,70.83892,53.69316,53.69316,53.69316,67.62557,67.62557,120.57767,62.530785,70.66902,0.3,70.514496,73.94003,69.98001,0.3,71.069244,0.3,797.8802,0.0,1.0,20.735765,250.6069,0.020388411,0.0,0.0
21588,21123360.0,62.55677,70.877594,53.69223,53.69223,53.69223,67.62556,67.62556,120.577644,62.55825,70.67699,0.3,70.52373,73.94003,69.98001,0.3,71.134674,0.3,801.4908,0.0,1.0,20.735758,250.60686,0.02046922,0.0,0.0
21590,21123480.0,62.609116,70.88863,53.690197,53.690197,53.690197,67.62555,67.62555,120.57763,62.610546,70.67407,0.3,70.52224,73.94003,69.98001,0.3,71.15395,0.3,808.3952,0.0,1.0,20.73575,250.60683,0.020623937,0.0,0.0
21592,21123600.0,62.658394,70.96483,53.687836,53.687836,53.687836,67.62553,67.62553,120.577576,62.65971,70.69165,0.3,70.541306,73.94003,69.98001,0.3,71.285675,0.3,814.92633,0.0,1.0,20.735737,250.60674,0.02077054,0.0,0.0
21595,21123720.0,62.705246,70.97664,53.685143,53.685143,53.685143,67.6255,67.6255,120.57755,62.70646,70.6889,0.3,70.54004,73.94003,69.98001,0.3,71.306114,0.3,821.1654,0.0,1.0,20.735727,250.6067,0.020910848,0.0,0.0
21597,21123840.0,62.748642,71.05403,53.68212,53.68212,53.68212,67.62549,67.62549,120.57753,62.74974,70.70681,0.3,70.559265,73.94003,69.98001,0.3,71.4396,0.3,826.9727,0.0,1.0,20.735716,250.60664,0.02104172,0.0,0.0
21599,21123900.0,62.76886,71.059906,53.680527,53.680527,53.680527,67.62547,67.62547,120.5775,62.76996,70.70445,0.3,70.558105,73.94003,69.98001,0.3,71.44855,0.3,829.688,0.0,1.0,20.73571,250.6066,0.021103017,0.0,0.0
21601,21123960.0,62.788635,71.06524,53.678772,53.678772,53.678772,67.625465,67.625465,120.577484,62.78968,70.70401,0.3,70.55789,73.94003,69.98001,0.3,71.45921,0.3,832.35535,0.0,1.0,20.735704,250.60655,0.021163305,0.0,0.0
21603,21124080.0,62.825165,71.14281,53.67509,53.67509,53.67509,67.62544,67.62544,120.577446,62.826096,70.72197,0.3,70.57717,73.94003,69.98001,0.3,71.59313,0.3,837.2841,0.0,1.0,20.735691,250.60648,0.021274937,0.0,0.0
21604,21124200.0,62.85774,71.15384,53.67108,53.67108,53.67108,67.62543,67.62543,120.577415,62.858562,70.719284,0.3,70.57591,73.94003,69.98001,0.3,71.61214,0.3,841.70544,0.0,1.0,20.735682,250.60641,0.021375392,0.0,0.0
21607,21124320.0,62.886795,71.23141,53.666634,53.666634,53.666634,67.625404,67.625404,120.57737,62.887512,70.73714,0.3,70.595184,73.94003,69.98001,0.3,71.74596,0.3,845.66205,0.0,1.0,20.735668,250.60634,0.021465633,0.0,0.0
21609,21124440.0,62.91163,71.24217,53.661907,53.661907,53.661907,67.62539,67.62539,120.57734,62.91223,70.7345,0.3,70.593925,73.94003,69.98001,0.3,71.76436,0.3,849.0522,0.0,1.0,20.735659,250.6063,0.021543337,0.0,0.0
21611,21124500.0,62.922283,71.27997,53.659492,53.659492,53.659492,67.62538,67.62538,120.577324,62.92289,70.74432,0.3,70.60393,73.94003,69.98001,0.3,71.830986,0.3,850.51855,0.0,1.0,20.735653,250.60623,0.021577105,0.0,0.0
21612,21124560.0,62.93217,71.31935,53.656853,53.656853,53.656853,67.62537,67.62537,120.5773,62.932663,70.7524,0.3,70.613205,73.94003,69.98001,0.3,71.89751,0.3,851.8705,0.0,1.0,20.735645,250.60622,0.021608362,0.0,0.0
21614,21124680.0,62.948265,71.329575,53.651413,53.651413,53.651413,67.62535,67.62535,120.57728,62.94865,70.74977,0.3,70.612,73.94003,69.98001,0.3,71.91487,0.3,854.0877,0.0,1.0,20.735636,250.60616,0.021660026,0.0,0.0
21618,21124800.0,62.9598,71.40642,53.645645,53.645645,53.645645,67.62533,67.62533,120.57724,62.960022,70.76773,0.3,70.63128,73.94003,69.98001,0.3,72.04726,0.3,855.67474,0.0,1.0,20.735622,250.60608,0.021697639,0.0,0.0
21619,21124920.0,62.96815,71.39719,53.63977,53.63977,53.63977,67.62531,67.62531,120.57721,62.96837,70.74581,0.3,70.610565,73.94003,69.98001,0.3,72.04401,0.3,856.74536,0.0,1.0,20.735613,250.60603,0.02172288,0.0,0.0
21621,21125040.0,62.975235,71.45679,53.63433,53.63433,53.63433,67.62529,67.62529,120.57717,62.975403,70.74801,0.3,70.613815,73.94003,69.98001,0.3,72.15816,0.3,857.5711,0.0,1.0,20.7356,250.60596,0.021741865,0.0,0.0
21623,21125100.0,62.978313,71.45317,53.63186,53.63186,53.63186,67.62529,67.62529,120.577156,62.978477,70.73686,0.3,70.60365,73.94003,69.98001,0.3,72.15673,0.3,857.8977,0.0,1.0,20.735596,250.60593,0.021749198,0.0,0.0
21624,21125160.0,62.981117,71.44855,53.629387,53.629387,53.629387,67.62527,67.62527,120.57713,62.981277,70.72752,0.3,70.594315,73.94003,69.98001,0.3,72.15668,0.3,858.17883,0.0,1.0,20.73559,250.60588,0.021755373,0.0,0.0
21626,21125280.0,62.985893,71.5076,53.624886,53.624886,53.624886,67.625244,67.625244,120.577095,62.986004,70.72966,0.3,70.59744,73.94003,69.98001,0.3,72.26973,0.3,858.58374,0.0,1.0,20.735577,250.6058,0.021763803,0.0,0.0
21628,21125400.0,62.98963,71.49963,53.62071,53.62071,53.62071,67.62523,67.62523,120.577065,62.989685,70.710106,0.3,70.578705,73.94003,69.98001,0.3,72.26819,0.3,858.79987,0.0,1.0,20.735565,250.60574,0.021767521,0.0,0.0
21632,21125520.0,62.99238,71.55864,53.616863,53.616863,53.616863,67.625206,67.625206,120.57702,62.99243,70.71269,0.3,70.582115,73.94003,69.98001,0.3,72.380905,0.3,858.84296,0.0,1.0,20.735552,250.60565,0.021766901,0.0,0.0
21633,21125640.0,62.994186,71.55072,53.613403,53.613403,53.613403,67.62518,67.62518,120.57698,62.994244,70.69374,0.3,70.56383,73.94003,69.98001,0.3,72.37904,0.3,858.72406,0.0,1.0,20.735538,250.60559,0.021762243,0.0,0.0
21635,21125700.0,62.994793,71.57967,53.611755,53.611755,53.611755,67.625175,67.625175,120.57697,62.994793,70.69637,0.3,70.566185,73.94003,69.98001,0.3,72.435455,0.3,858.60956,0.0,1.0,20.735533,250.60555,0.021758547,0.0,0.0
21636,21125760.0,62.99523,71.61,53.61016,53.61016,53.61016,67.62516,67.62516,120.57694,62.99523,70.69704,0.3,70.56767,73.94003,69.98001,0.3,72.4917,0.3,858.45636,0.0,1.0,20.735525,250.60548,0.021753863,0.0,0.0
21638,21125880.0,62.995453,71.60214,53.607193,53.607193,53.607193,67.625145,67.625145,120.5769,62.995453,70.67868,0.3,70.54993,73.94003,69.98001,0.3,72.48956,0.3,858.052,0.0,1.0,20.735512,250.60544,0.021742057,0.0,0.0
21640,21126000.0,62.995068,71.66136,53.604504,53.604504,53.604504,67.62512,67.62512,120.57686,62.99501,70.682365,0.3,70.55415,73.94003,69.98001,0.3,72.60179,0.3,857.52594,0.0,1.0,20.735498,250.60533,0.021727195,0.0,0.0
21643,21126120.0,62.994026,71.65405,53.601974,53.601974,53.601974,67.6251,67.6251,120.57682,62.99397,70.66467,0.3,70.53691,73.94003,69.98001,0.3,72.60019,0.3,856.8792,0.0,1.0,20.735485,250.60526,0.021709261,0.0,0.0
21646,21126240.0,62.992485,71.71398,53.59967,53.59967,53.59967,67.62508,67.62508,120.576775,62.99243,70.66885,0.3,70.54158,73.94003,69.98001,0.3,72.71352,0.3,856.1329,0.0,1.0,20.73547,250.60518,0.021688795,0.0,0.0
21647,21126300.0,62.991554,71.71074,53.59857,53.59857,53.59857,67.62507,67.62507,120.57677,62.99144,70.65935,0.3,70.53279,73.94003,69.98001,0.3,72.7117,0.3,855.7293,0.0,1.0,20.735466,250.60515,0.021677786,0.0,0.0
21648,21126360.0,62.990456,71.70668,53.597527,53.597527,53.597527,67.625046,67.625046,120.576744,62.9904,70.651825,0.3,70.524826,73.94003,69.98001,0.3,72.711426,0.3,855.29425,0.0,1.0,20.735458,250.6051,0.02166595,0.0,0.0
21650,21126480.0,62.98809,71.76732,53.595604,53.595604,53.595604,67.62502,67.62502,120.5767,62.988037,70.656494,0.3,70.52988,73.94003,69.98001,0.3,72.82568,0.3,854.3736,0.0,1.0,20.735445,250.60503,0.021640958,0.0,0.0
21652,21126600.0,62.985455,71.76051,53.59385,53.59385,53.59385,67.62501,67.62501,120.57666,62.985344,70.64012,0.3,70.513725,73.94003,69.98001,0.3,72.82399,0.3,853.3869,0.0,1.0,20.735432,250.60498,0.021614216,0.0,0.0
21655,21126720.0,62.98249,71.821976,53.592255,53.592255,53.592255,67.624985,67.624985,120.57662,62.982433,70.64523,0.3,70.51906,73.94003,69.98001,0.3,72.93956,0.3,852.3264,0.0,1.0,20.735418,250.60487,0.021585464,0.0,0.0
21657,21126840.0,62.97947,71.81566,53.590828,53.590828,53.590828,67.62496,67.62496,120.57659,62.979355,70.62936,0.3,70.503235,73.94003,69.98001,0.3,72.93841,0.3,851.21954,0.0,1.0,20.735407,250.60483,0.021555401,0.0,0.0
21659,21126900.0,62.97793,71.846146,53.590164,53.590164,53.590164,67.624954,67.624954,120.57657,62.97782,70.6332,0.3,70.50653,73.94003,69.98001,0.3,72.99691,0.3,850.6561,0.0,1.0,20.735401,250.60477,0.021540066,0.0,0.0
21660,21126960.0,62.976334,71.878174,53.589508,53.589508,53.589508,67.62494,67.62494,120.576546,62.976227,70.634964,0.3,70.509,73.94003,69.98001,0.3,73.05541,0.3,850.07,0.0,1.0,20.735394,250.60474,0.021524083,0.0,0.0
21663,21127080.0,62.973152,71.872345,53.588356,53.588356,53.588356,67.62492,67.62492,120.57652,62.973095,70.61963,0.3,70.49362,73.94003,69.98001,0.3,73.05481,0.3,848.88727,0.0,1.0,20.735384,250.60469,0.021491716,0.0,0.0
21666,21127200.0,62.97013,71.93579,53.58731,53.58731,53.58731,67.62491,67.62491,120.57648,62.970016,70.62573,0.3,70.49977,73.94003,69.98001,0.3,73.17324,0.3,847.6806,0.0,1.0,20.73537,250.60461,0.021458507,0.0,0.0
21667,21127320.0,62.967216,71.930466,53.586376,53.586376,53.586376,67.62489,67.62489,120.576454,62.96711,70.610954,0.3,70.48483,73.94003,69.98001,0.3,73.17308,0.3,846.4592,0.0,1.0,20.735361,250.60457,0.021424657,0.0,0.0
21669,21127440.0,62.96447,71.9948,53.58561,53.58561,53.58561,67.62487,67.62487,120.576416,62.964417,70.61743,0.3,70.49126,73.94003,69.98001,0.3,73.29283,0.3,845.23236,0.0,1.0,20.735352,250.60449,0.021390364,0.0,0.0
21671,21127500.0,62.963264,71.992645,53.585278,53.585278,53.585278,67.62486,67.62486,120.5764,62.963207,70.60919,0.3,70.48357,73.94003,69.98001,0.3,73.29205,0.3,844.62665,0.0,1.0,20.735346,250.60446,0.021373313,0.0,0.0
21672,21127560.0,62.96211,71.99007,53.584946,53.584946,53.584946,67.62486,67.62486,120.57639,62.961998,70.60321,0.3,70.4767,73.94003,69.98001,0.3,73.29332,0.3,844.0089,0.0,1.0,20.735342,250.60446,0.021355826,0.0,0.0
21674,21127680.0,62.960075,72.05687,53.584396,53.584396,53.584396,67.62484,67.62484,120.57636,62.960022,70.61013,0.3,70.48346,73.94003,69.98001,0.3,73.41753,0.3,842.7979,0.0,1.0,20.735332,250.60439,0.021321237,0.0,0.0
21676,21127800.0,62.95848,72.05423,53.58396,53.58396,53.58396,67.62483,67.62483,120.57635,62.958427,70.59645,0.3,70.46939,73.94003,69.98001,0.3,73.42126,0.3,841.61505,0.0,1.0,20.735327,250.60435,0.021286987,0.0,0.0
21680,21127920.0,62.95744,72.12311,53.58363,53.58363,53.58363,67.62481,67.62481,120.57632,62.957382,70.6037,0.3,70.47632,73.94003,69.98001,0.3,73.54897,0.3,840.4488,0.0,1.0,20.735317,250.60431,0.021252668,0.0,0.0
21681,21128040.0,62.957,72.1213,53.583412,53.583412,53.583412,67.6248,67.6248,120.57631,62.957,70.590355,0.3,70.462585,73.94003,69.98001,0.3,73.5538,0.3,839.3283,0.0,1.0,20.735312,250.60428,0.021219065,0.0,0.0
21683,21128100.0,62.957,72.155304,53.583355,53.583355,53.583355,67.624794,67.624794,120.57629,62.957,70.5953,0.3,70.466644,73.94003,69.98001,0.3,73.61841,0.3,838.7915,0.0,1.0,20.735306,250.60423,0.021202706,0.0,0.0
21684,21128160.0,62.957222,72.19118,53.583298,53.583298,53.583298,67.62479,67.62479,120.57629,62.957222,70.598045,0.3,70.469894,73.94003,69.98001,0.3,73.68306,0.3,838.25543,0.0,1.0,20.735304,250.60423,0.021186166,0.0,0.0
21686,21128280.0,62.958153,72.18974,53.583298,53.583298,53.583298,67.62479,67.62479,120.57628,62.958206,70.58514,0.3,70.456436,73.94003,69.98001,0.3,73.68817,0.3,837.23895,0.0,1.0,20.735302,250.6042,0.021154154,0.0,0.0
21688,21128400.0,62.95997,72.26,53.583355,53.583355,53.583355,67.62477,67.62477,120.57625,62.960022,70.593155,0.3,70.46401,73.94003,69.98001,0.3,73.8177,0.3,836.29266,0.0,1.0,20.735294,250.60417,0.021123385,0.0,0.0
21691,21128520.0,62.962166,72.27483,53.583466,53.583466,53.583466,67.62478,67.62478,120.57625,62.96222,70.59667,0.3,70.46703,73.94003,69.98001,0.3,73.83945,0.3,835.36176,0.0,1.0,20.735294,250.60417,0.021092655,0.0,0.0
21693,21128640.0,62.964306,72.362564,53.584454,53.584454,53.584454,67.623795,67.623795,120.9514,62.964363,70.617935,0.3,70.48802,73.94003,69.98001,0.3,73.98447,0.30239487,834.9788,0.0,1.0,20.779726,250.96967,0.021070596,0.0,0.0
21695,21128700.0,62.965347,72.37569,53.589123,53.589123,53.589123,67.623344,67.623344,121.74223,62.965405,70.61798,0.3,70.48868,73.94003,69.98001,0.3,73.99216,0.30362,836.53564,0.0,1.0,20.907778,251.74355,0.0211026,0.0,0.0
21696,21128760.0,62.966446,72.386185,53.592255,53.592255,53.592255,67.62342,67.62342,122.30363,62.966446,70.62045,0.3,70.490326,73.94003,69.98001,0.3,74.001175,0.30508494,837.5709,0.0,1.0,21.00731,252.29369,0.021123473,0.0,0.0
21698,21128880.0,62.968536,72.496155,53.60692,53.60692,53.606976,67.61991,67.61991,125.57155,62.96859,70.64183,0.3,70.51175,73.94003,69.98001,0.3,74.14218,0.3157234,844.1659,0.0,1.0,21.510345,255.48805,0.021259837,0.0,0.0
21700,21129000.0,62.97068,72.53334,53.62609,53.62609,53.626144,67.620804,67.620804,129.24527,62.970734,70.64375,0.3,70.51395,73.94003,69.98001,0.3,74.14894,0.32392928,853.40814,0.0,1.0,22.193005,259.08887,0.021476168,0.0,0.0
21703,21129120.0,62.97293,72.65474,53.64933,53.64933,53.649437,67.62516,67.62516,134.61147,62.972984,70.66479,0.3,70.53548,73.94003,69.98001,0.3,74.278076,0.3396776,866.2521,0.0,1.0,23.286352,264.35428,0.021767834,0.0,0.0
21705,21129240.0,62.975292,72.69594,53.67498,53.67498,53.67509,67.63987,67.63987,140.14421,62.975292,70.666046,0.3,70.53778,73.94003,69.98001,0.3,74.26929,0.35231712,881.417,0.0,1.0,24.68257,269.80344,0.0221336,0.0,0.0
21707,21129300.0,62.9765,72.75389,53.685913,53.685913,53.686077,67.647255,67.647255,143.16188,62.9765,70.6772,0.3,70.548935,73.94003,69.98001,0.3,74.32686,0.36144158,889.1491,0.0,1.0,25.450146,272.77414,0.022313982,0.0,0.0
21708,21129360.0,62.977764,72.81854,53.701897,53.701897,53.702065,67.65688,67.65688,147.05112,62.97782,70.68654,0.3,70.55937,73.94003,69.98001,0.3,74.38141,0.3717124,899.4178,0.0,1.0,26.463942,276.60312,0.022557223,0.0,0.0
21711,21129480.0,62.9804,72.8531,53.728867,53.728867,53.72898,67.68307,67.68307,153.83304,62.980453,70.68742,0.3,70.56174,73.94003,69.98001,0.3,74.35317,0.3872403,919.01465,0.0,1.0,28.511917,283.2986,0.023037773,0.0,0.0
21712,21129600.0,62.983257,72.96675,53.754906,53.754906,53.755127,67.709816,67.709816,161.61856,62.983315,70.707306,0.3,70.58327,73.94003,69.98001,0.3,74.44502,0.40861243,940.507,0.0,1.0,30.889585,290.97824,0.023554265,0.0,0.0
21715,21129720.0,62.986443,72.986694,53.77957,53.77957,53.779736,67.744675,67.744675,169.04759,62.986496,70.70769,0.3,70.58574,73.94003,69.98001,0.3,74.39602,0.42552534,963.00745,0.0,1.0,33.49479,298.32486,0.024113482,0.0,0.0
21717,21129840.0,62.98985,73.08623,53.80182,53.80182,53.802094,67.77865,67.77865,177.15695,62.989906,70.72708,0.3,70.60738,73.94003,69.98001,0.3,74.467865,0.44750363,986.56555,0.0,1.0,36.365845,306.33606,0.024688797,0.0,0.0
21719,21129900.0,62.991608,73.089355,53.813904,53.813904,53.814068,67.798615,67.798615,181.12283,62.991714,70.725815,0.3,70.60805,73.94003,69.98001,0.3,74.433426,0.45597896,998.9836,0.0,1.0,37.905647,310.2607,0.025000416,0.0,0.0
21720,21129960.0,62.993584,73.08535,53.821045,53.821045,53.82115,67.81912,67.81912,184.48398,62.993637,70.726585,0.3,70.609695,73.94003,69.98001,0.3,74.39751,0.46393433,1009.9636,0.0,1.0,39.331696,313.59387,0.025278294,0.0,0.0
21722,21130080.0,62.99765,73.16687,53.837082,53.837082,53.837303,67.85765,67.85765,192.24759,62.997704,70.74526,0.3,70.631226,73.94003,69.98001,0.3,74.450455,0.48486322,1033.7605,0.0,1.0,42.490997,321.2754,0.025867939,0.0,0.0
21726,21130200.0,63.002098,73.1444,53.849224,53.849224,53.84928,67.90156,67.90156,198.93822,63.00221,70.74554,0.3,70.63336,73.94003,69.98001,0.3,74.36141,0.49952415,1056.5494,0.0,1.0,45.61649,327.91656,0.026450532,0.0,0.0
21727,21130320.0,63.007042,73.20746,53.858013,53.858013,53.858124,67.94245,67.94245,205.83849,63.007095,70.76344,0.3,70.65474,73.94003,69.98001,0.3,74.398544,0.5181246,1079.0824,0.0,1.0,48.83536,334.757,0.027017206,0.0,0.0
21729,21130440.0,63.01237,73.16445,53.862465,53.862465,53.862408,67.987724,67.987724,211.44446,63.01248,70.76141,0.3,70.65666,73.94003,69.98001,0.3,74.29467,0.52989334,1099.8992,0.0,1.0,51.882454,340.33832,0.027558794,0.0,0.0
21731,21130500.0,63.01523,73.18675,53.861145,53.861145,53.8612,68.00789,68.00789,213.98625,63.01528,70.770805,0.3,70.66759,73.94003,69.98001,0.3,74.30911,0.5374136,1109.065,0.0,1.0,53.282974,342.86804,0.027793525,0.0,0.0
21732,21130560.0,63.01825,73.21109,53.86329,53.86329,53.863342,68.02888,68.02888,217.07388,63.018303,70.77872,0.3,70.67781,73.94003,69.98001,0.3,74.32054,0.54523253,1119.8093,0.0,1.0,54.907017,345.93423,0.028067347,0.0,0.0
21734,21130680.0,63.02462,73.15303,53.860153,53.860153,53.859993,68.073494,68.073494,221.30463,63.02473,70.77608,0.3,70.6794,73.94003,69.98001,0.3,74.20886,0.55349565,1137.5505,0.0,1.0,57.643173,350.16696,0.02853863,0.0,0.0
21736,21130800.0,63.03154,73.18939,53.85395,53.85395,53.85395,68.11284,68.11284,225.50465,63.031654,70.79294,0.3,70.7001,73.94003,69.98001,0.3,74.231445,0.5652357,1154.0242,0.0,1.0,60.27057,354.35895,0.028966362,0.0,0.0
21740,21130920.0,63.039124,73.120285,53.84428,53.84428,53.844063,68.15538,68.15538,228.30852,63.03923,70.78992,0.3,70.70154,73.94003,69.98001,0.3,74.11532,0.5698464,1168.2313,0.0,1.0,62.54952,357.18967,0.029353699,0.0,0.0
21741,21131040.0,63.04731,73.14946,53.832085,53.832085,53.831978,68.1918,68.1918,231.0673,63.047417,70.80646,0.3,70.72197,73.94003,69.98001,0.3,74.13729,0.5779745,1180.9473,0.0,1.0,64.658714,359.96384,0.02969041,0.0,0.0
21743,21131100.0,63.05159,73.11419,53.827034,53.827034,53.826813,68.211334,68.211334,232.13208,63.051704,70.80426,0.3,70.72197,73.94003,69.98001,0.3,74.0784,0.57890683,1187.0394,0.0,1.0,65.647224,361.04553,0.029858474,0.0,0.0
21744,21131160.0,63.056152,73.0726,53.81665,53.81665,53.816376,68.23012,68.23012,232.35286,63.05626,70.80415,0.3,70.722855,73.94003,69.98001,0.3,74.02023,0.5787928,1190.922,0.0,1.0,66.309975,361.29877,0.02997328,0.0,0.0
21746,21131280.0,63.065712,73.09787,53.79962,53.79962,53.79951,68.26188,68.26188,233.67982,63.065872,70.82002,0.3,70.74295,73.94003,69.98001,0.3,74.044846,0.5833789,1199.4973,0.0,1.0,67.7852,362.66092,0.030206315,0.0,0.0
21748,21131400.0,63.075928,73.01817,53.780396,53.780396,53.780067,68.29471,68.29471,233.60788,63.07609,70.81618,0.3,70.74339,73.94003,69.98001,0.3,73.93135,0.5807951,1205.3417,0.0,1.0,68.777466,362.65503,0.03038453,0.0,0.0
21751,21131520.0,63.08702,73.04223,53.759686,53.759686,53.75952,68.32059,68.32059,233.63019,63.087242,70.83178,0.3,70.763115,73.94003,69.98001,0.3,73.961235,0.582206,1209.81,0.0,1.0,69.590675,362.72745,0.03051175,0.0,0.0
21753,21131640.0,63.098946,72.96219,53.737823,53.737823,53.73744,68.34716,68.34716,232.36615,63.099106,70.82761,0.3,70.76323,73.94003,69.98001,0.3,73.853134,0.5766924,1211.741,0.0,1.0,69.93879,361.5413,0.030588152,0.0,0.0
21755,21131700.0,63.105095,72.973785,53.72453,53.72453,53.724255,68.35667,68.35667,231.57008,63.105316,70.83595,0.3,70.773224,73.94003,69.98001,0.3,73.872955,0.5759853,1211.3862,0.0,1.0,69.93277,360.77982,0.030585192,0.0,0.0
21756,21131760.0,63.111633,72.98889,53.71563,53.71563,53.715466,68.36599,68.36599,231.34122,63.111855,70.842926,0.3,70.7825,73.94003,69.98001,0.3,73.89202,0.57559526,1212.4958,0.0,1.0,70.13601,360.5738,0.030616416,0.0,0.0
21758,21131880.0,63.125256,72.91188,53.693,53.693,53.69261,68.38546,68.38546,229.15488,63.125473,70.83853,0.3,70.78223,73.94003,69.98001,0.3,73.7921,0.56786454,1211.0134,0.0,1.0,69.91497,358.4701,0.030600812,0.0,0.0
21760,21132000.0,63.1397,72.94241,53.67103,53.67103,53.670807,68.39703,68.39703,227.36473,63.139923,70.85397,0.3,70.80102,73.94003,69.98001,0.3,73.8405,0.56497574,1208.7102,0.0,1.0,69.60077,356.73865,0.030544579,0.0,0.0
21763,21132120.0,63.160686,72.87386,53.649822,53.649822,53.649437,68.40941,68.40941,224.60533,63.16118,70.85573,0.3,70.803986,73.94003,69.98001,0.3,73.75371,0.555987,1205.0504,0.0,1.0,68.95464,354.0596,0.03045926,0.0,0.0
21765,21132240.0,63.193535,72.9138,53.631477,53.631477,53.63131,68.414345,68.414345,222.4674,63.194252,70.87341,0.3,70.82541,73.94003,69.98001,0.3,73.815506,0.5523838,1202.1342,0.0,1.0,68.31515,351.97443,0.03035936,0.0,0.0
21767,21132300.0,63.213913,72.88397,53.62554,53.62554,53.625378,68.41794,68.41794,221.35628,63.214737,70.871994,0.3,70.826065,73.94003,69.98001,0.3,73.77524,0.5480346,1201.4269,0.0,1.0,68.017166,350.89297,0.0303297,0.0,0.0
21768,21132360.0,63.237534,72.85107,53.615273,53.615273,53.614998,68.420456,68.420456,219.49792,63.238472,70.87204,0.3,70.82771,73.94003,69.98001,0.3,73.737335,0.54294354,1198.8322,0.0,1.0,67.415886,349.07724,0.030250851,0.0,0.0
21771,21132480.0,63.291973,72.896545,53.601974,53.601974,53.601974,68.41971,68.41971,217.26993,63.29313,70.89017,0.3,70.84897,73.94003,69.98001,0.3,73.80885,0.5392461,1196.6116,0.0,1.0,66.58654,346.89264,0.030138494,0.0,0.0
21772,21132600.0,63.35575,72.84085,53.59132,53.59132,53.591156,68.420715,68.420715,214.37926,63.357124,70.88973,0.3,70.85095,73.94003,69.98001,0.3,73.73964,0.53011096,1194.4375,0.0,1.0,65.5831,344.0627,0.03003168,0.0,0.0
21775,21132720.0,63.42936,72.89177,53.58352,53.58352,53.58352,68.41535,68.41535,212.32426,63.430893,70.907364,0.3,70.87193,73.94003,69.98001,0.3,73.81912,0.52694863,1193.6733,0.0,1.0,64.69505,342.0386,0.029930592,0.0,0.0
21777,21132840.0,63.51082,72.84189,53.578247,53.578247,53.57808,68.412254,68.412254,209.70853,63.512524,70.90594,0.3,70.8738,73.94003,69.98001,0.3,73.757,0.51858974,1193.2437,0.0,1.0,63.68816,339.46997,0.029844936,0.0,0.0
21779,21132900.0,63.55394,72.868095,53.57418,53.57418,53.574127,68.407845,68.407845,208.50972,63.555756,70.9156,0.3,70.88457,73.94003,69.98001,0.3,73.80051,0.5171838,1192.7224,0.0,1.0,63.141506,338.28665,0.029783942,0.0,0.0
21780,21132960.0,63.599865,72.8987,53.575775,53.575775,53.575882,68.403435,68.403435,208.06027,63.601788,70.92374,0.3,70.89462,73.94003,69.98001,0.3,73.84346,0.51653457,1194.5541,0.0,1.0,62.85598,337.8376,0.029775837,0.0,0.0
21782,21133080.0,63.69583,72.85458,53.575882,53.575882,53.575775,68.39757,68.39757,205.92708,63.697807,70.92242,0.3,70.896324,73.94003,69.98001,0.3,73.78699,0.50945586,1196.4999,0.0,1.0,61.952564,335.73633,0.02973204,0.0,0.0
21786,21133200.0,63.797836,72.916214,53.578743,53.578743,53.57885,68.386696,68.386696,204.83786,63.800034,70.94142,0.3,70.91698,73.94003,69.98001,0.3,73.87785,0.5088287,1200.4761,0.0,1.0,61.263256,334.6476,0.029713828,0.0,0.0
21787,21133320.0,63.905342,72.87683,53.583572,53.583572,53.583572,68.379395,68.379395,203.29337,63.907593,70.940216,0.3,70.918625,73.94003,69.98001,0.3,73.82495,0.50329703,1205.1971,0.0,1.0,60.529926,333.12033,0.029725678,0.0,0.0
21789,21133440.0,64.01751,72.94176,53.59088,53.59088,53.591045,68.3678,68.3678,202.8208,64.01987,70.958176,0.3,70.939285,73.94003,69.98001,0.3,73.917786,0.5042627,1212.1178,0.0,1.0,60.033688,332.63437,0.029768903,0.0,0.0
21791,21133500.0,64.07442,72.92555,53.597748,53.597748,53.597855,68.36438,68.36438,202.69254,64.076836,70.956696,0.3,70.93956,73.94003,69.98001,0.3,73.89125,0.5025456,1216.8673,0.0,1.0,59.89188,332.50217,0.029829048,0.0,0.0
21792,21133560.0,64.13364,72.90584,53.60005,53.60005,53.60005,68.3605,68.3605,201.93048,64.13605,70.95714,0.3,70.94087,73.94003,69.98001,0.3,73.86615,0.5003617,1219.9817,0.0,1.0,59.525723,331.748,0.029849539,0.0,0.0
21794,21133680.0,64.253006,72.9729,53.61104,53.61104,53.61126,68.349495,68.349495,202.09233,64.25552,70.975204,0.3,70.96147,73.94003,69.98001,0.3,73.9586,0.50290835,1230.0646,0.0,1.0,59.260174,331.88477,0.029963324,0.0,0.0
21796,21133800.0,64.37424,72.93901,53.623398,53.623398,53.623455,68.34338,68.34338,201.825,64.376816,70.97421,0.3,70.963066,73.94003,69.98001,0.3,73.9063,0.5005637,1241.0377,0.0,1.0,58.995216,331.61108,0.030115915,0.0,0.0
21800,21133920.0,71.4897,72.99581,54.494614,54.494614,54.493134,68.34146,68.34146,202.65547,64.5013,70.99553,0.3,70.985916,73.94003,69.98001,0.3,74.00298,0.5048613,1965.9939,0.0,0.3,58.798313,332.41797,0.039341506,0.0,0.0
21801,21134040.0,71.49178,72.9729,54.404858,54.404858,54.403816,68.336784,68.336784,203.23184,64.62615,70.99987,0.3,70.99147,73.94003,69.98001,0.3,73.959366,0.5047555,1992.731,0.0,0.3,58.852757,332.97366,0.040110193,0.0,0.0
21803,21134100.0,71.53177,73.00872,54.363274,54.363274,54.362503,68.33293,68.33293,203.67938,64.688,71.01223,0.3,71.00383,73.94003,69.98001,0.3,74.00777,0.5074781,2006.824,0.0,0.3,58.888325,333.40442,0.040453393,0.0,0.0
21804,21134160.0,71.5732,73.04827,54.33229,54.33229,54.331688,68.3299,68.3299,204.90833,64.751396,71.02261,0.3,71.01547,73.94003,69.98001,0.3,74.053795,0.51105624,2025.5837,0.0,0.3,59.206093,334.60242,0.04088026,0.0,0.0
21806,21134280.0,71.571434,73.02202,54.265167,54.265167,54.26429,68.328896,68.328896,206.10947,64.87625,71.03294,0.3,71.01997,73.94003,69.98001,0.3,74.000946,0.5123898,2050.252,0.0,0.3,59.575565,335.7774,0.041576974,0.0,0.0
21808,21134400.0,71.646805,73.09128,54.212265,54.212265,54.21183,68.325714,68.325714,208.21411,64.9993,71.05425,0.3,71.04294,73.94003,69.98001,0.3,74.08423,0.5196352,2081.258,0.0,0.3,60.185764,337.83292,0.042280808,0.0,0.0
21811,21134520.0,71.63867,73.05821,54.16118,54.16118,54.160522,68.32836,68.32836,209.73227,65.12196,71.05629,0.3,71.04672,73.94003,69.98001,0.3,74.02221,0.5216583,2104.167,0.0,0.3,60.77554,339.32568,0.042921964,0.0,0.0
21813,21134640.0,71.707825,73.120895,54.120148,54.120148,54.11982,68.32874,68.32874,211.98105,65.24144,71.076935,0.3,71.06914,73.94003,69.98001,0.3,74.09515,0.5291502,2132.834,0.0,0.3,61.550747,341.52942,0.043558307,0.0,0.0
21815,21134700.0,71.7014,73.10277,54.103943,54.103943,54.103394,68.33173,68.33173,213.06596,65.29934,71.0765,0.3,71.07018,73.94003,69.98001,0.3,74.05934,0.530394,2145.183,0.0,0.3,62.011593,342.59833,0.04388603,0.0,0.0
21816,21134760.0,71.69261,73.080246,54.079388,54.079388,54.07878,68.33472,68.33472,213.46835,65.35768,71.078094,0.3,71.072105,73.94003,69.98001,0.3,74.02342,0.5309906,2152.749,0.0,0.3,62.238373,342.99844,0.04412584,0.0,0.0
21818,21134880.0,71.75458,73.13518,54.046043,54.046043,54.045822,68.33806,68.33806,215.5463,65.4699,71.09804,0.3,71.09392,73.94003,69.98001,0.3,74.08626,0.537939,2178.2114,0.0,0.3,63.056644,345.04065,0.044687394,0.0,0.0
21820,21135000.0,71.73277,73.08755,54.011383,54.011383,54.010834,68.34647,68.34647,216.73743,65.576904,71.09935,0.3,71.09633,73.94003,69.98001,0.3,74.00688,0.538961,2194.3774,0.0,0.3,63.724346,346.22427,0.045172762,0.0,0.0
21823,21135120.0,71.78726,73.13446,53.981995,53.981995,53.981827,68.35178,68.35178,218.39131,65.67969,71.11864,0.3,71.117645,73.94003,69.98001,0.3,74.06055,0.54473484,2215.8123,0.0,0.3,64.46519,347.85486,0.045650627,0.0,0.0
21825,21135240.0,71.75848,73.07958,53.949966,53.949966,53.949417,68.36148,68.36148,219.05786,65.77576,71.11841,0.3,71.11957,73.94003,69.98001,0.3,73.97426,0.5443778,2227.4846,0.0,0.3,64.99392,348.52713,0.046045817,0.0,0.0
21827,21135300.0,71.78198,73.09842,53.932007,53.932007,53.931732,68.36414,68.36414,219.27917,65.820755,71.12874,0.3,71.13033,73.94003,69.98001,0.3,73.99914,0.54624474,2233.6804,0.0,0.3,65.15279,348.74908,0.046196528,0.0,0.0
21828,21135360.0,71.806046,73.11968,53.922558,53.922558,53.922394,68.367355,68.367355,220.087,65.864975,71.1372,0.3,71.14038,73.94003,69.98001,0.3,74.02161,0.54850477,2243.9631,0.0,0.3,65.53729,349.54678,0.04642302,0.0,0.0
21831,21135480.0,71.771164,73.05914,53.891464,53.891464,53.890915,68.37692,68.37692,220.06227,65.946655,71.136375,0.3,71.141815,73.94003,69.98001,0.3,73.931076,0.54638124,2250.4375,0.0,0.3,65.81851,349.54153,0.046714667,0.0,0.0
21832,21135600.0,71.81209,73.093155,53.86444,53.86444,53.864273,68.38198,68.38198,220.33032,66.01961,71.15462,0.3,71.16208,73.94003,69.98001,0.3,73.973595,0.54854,2261.3677,0.0,0.3,66.06745,349.81387,0.046981424,0.0,0.0
21835,21135720.0,71.77298,73.02877,53.833237,53.833237,53.832687,68.3901,68.3901,219.5267,66.08871,71.15373,0.3,71.16318,73.94003,69.98001,0.3,73.88131,0.5444564,2262.4075,0.0,0.3,66.0262,349.0427,0.047163647,0.0,0.0
21837,21135840.0,71.810715,73.058655,53.805664,53.805664,53.805496,68.39314,68.39314,218.98512,66.15666,71.171646,0.3,71.18318,73.94003,69.98001,0.3,73.92174,0.54455876,2267.781,0.0,0.3,65.92485,348.51788,0.04731618,0.0,0.0
21839,21135900.0,71.79358,73.01987,53.794624,53.794624,53.79418,68.39563,68.39563,218.54884,66.18994,71.174,0.3,71.183014,73.94003,69.98001,0.3,73.87527,0.5419521,2268.308,0.0,0.3,65.86274,348.09573,0.04739873,0.0,0.0
21840,21135960.0,71.77095,72.99246,53.77375,53.77375,53.773254,68.39856,68.39856,217.35645,66.223785,71.17505,0.3,71.18378,73.94003,69.98001,0.3,73.82967,0.538453,2263.1643,0.0,0.3,65.50926,346.93304,0.04737706,0.0,0.0
21842,21136080.0,71.80725,73.01959,53.745953,53.745953,53.74579,68.39859,68.39859,216.02298,66.28992,71.192566,0.3,71.20334,73.94003,69.98001,0.3,73.87005,0.5365409,2263.1226,0.0,0.3,65.038506,345.62656,0.04741385,0.0,0.0
21846,21136200.0,71.767265,72.952415,53.71415,53.71415,53.7136,68.400475,68.400475,213.63971,66.35501,71.19048,0.3,71.20355,73.94003,69.98001,0.3,73.78056,0.5285758,2253.329,0.0,0.3,64.25922,343.2955,0.04736077,0.0,0.0
21847,21136320.0,71.8033,72.97829,53.686134,53.686134,53.685966,68.396576,68.396576,211.5741,66.4189,71.20784,0.3,71.22273,73.94003,69.98001,0.3,73.82297,0.52486724,2248.0464,0.0,0.3,63.425156,341.264,0.04728138,0.0,0.0
21849,21136440.0,71.76485,72.91259,53.65493,53.65493,53.654434,68.394165,68.394165,208.53342,66.48147,71.206024,0.3,71.222565,73.94003,69.98001,0.3,73.73794,0.51532954,2233.6255,0.0,0.3,62.309998,338.28046,0.04712058,0.0,0.0
21851,21136500.0,71.78226,72.923965,53.637245,53.637245,53.63697,68.39008,68.39008,206.93762,66.51184,71.21559,0.3,71.23239,73.94003,69.98001,0.3,73.76106,0.51257014,2226.8765,0.0,0.3,61.647945,336.7089,0.046995718,0.0,0.0
21852,21136560.0,71.80055,72.937584,53.627686,53.627686,53.627518,68.385765,68.385765,205.85535,66.54256,71.22328,0.3,71.24141,73.94003,69.98001,0.3,73.78232,0.51008815,2223.755,0.0,0.3,61.15613,335.64008,0.04693634,0.0,0.0
21854,21136680.0,71.76347,72.87343,53.59758,53.59758,53.597088,68.37854,68.37854,202.25125,66.60216,71.221405,0.3,71.24097,73.94003,69.98001,0.3,73.70168,0.4992237,2205.1626,0.0,0.3,59.744194,332.09515,0.046675317,0.0,0.0
21856,21136800.0,71.79924,72.89842,53.57171,53.57171,53.571545,68.36529,68.36529,199.07928,66.65967,71.2386,0.3,71.25937,73.94003,69.98001,0.3,73.7492,0.4927903,2191.2942,0.0,0.3,58.322227,328.9614,0.046396006,0.0,0.0
21860,21136920.0,71.765015,72.83788,53.543747,53.543747,53.543365,68.35291,68.35291,195.06319,66.71608,71.23668,0.3,71.25871,73.94003,69.98001,0.3,73.67537,0.48099416,2169.4788,0.0,0.3,56.677162,325.00275,0.046050485,0.0,0.0
21861,21137040.0,71.802475,72.86502,53.5204,53.5204,53.520294,68.334564,68.334564,191.56915,66.77025,71.25398,0.3,71.27695,73.94003,69.98001,0.3,73.72876,0.4738301,2152.6802,0.0,0.3,55.0575,321.54352,0.045694336,0.0,0.0
21863,21137100.0,71.78743,72.83827,53.51216,53.51216,53.511887,68.32654,68.32654,189.80215,66.79628,71.25201,0.3,71.27602,73.94003,69.98001,0.3,73.694595,0.46810925,2143.157,0.0,0.3,54.284103,319.79678,0.045536526,0.0,0.0
21864,21137160.0,71.77133,72.80899,53.496014,53.496014,53.49568,68.31731,68.31731,187.37767,66.82237,71.25206,0.3,71.27602,73.94003,69.98001,0.3,73.66229,0.4617078,2128.97,0.0,0.3,53.282738,317.40347,0.04528922,0.0,0.0
21866,21137280.0,71.81055,72.83887,53.47657,53.47657,53.476513,68.29427,68.29427,183.79387,66.87231,71.269424,0.3,71.29403,73.94003,69.98001,0.3,73.72173,0.454389,2110.5923,0.0,0.3,51.56608,313.84714,0.04488288,0.0,0.0
21868,21137400.0,71.782974,72.78833,53.457123,53.457123,53.45685,68.27271,68.27271,179.65733,66.91971,71.26761,0.3,71.29293,73.94003,69.98001,0.3,73.663345,0.44252163,2086.42,0.0,0.3,49.759705,309.75253,0.044446744,0.0,0.0
21871,21137520.0,71.823685,72.82091,53.442398,53.442398,53.442398,68.24557,68.24557,176.16467,66.9653,71.28508,0.3,71.31078,73.94003,69.98001,0.3,73.72827,0.43549302,2067.5918,0.0,0.3,48.023647,306.27744,0.044014204,0.0,0.0
21874,21137640.0,71.799126,72.775375,53.428284,53.428284,53.428062,68.22034,68.22034,172.22513,67.00804,71.28337,0.3,71.30957,73.94003,69.98001,0.3,73.67669,0.42422262,2043.8773,0.0,0.3,46.246353,302.36862,0.043567944,0.0,0.0
21875,21137700.0,71.8194,72.79158,53.419548,53.419548,53.419495,68.205475,68.205475,170.35336,67.0282,71.29309,0.3,71.31886,73.94003,69.98001,0.3,73.712006,0.4208749,2032.9825,0.0,0.3,45.339207,300.50565,0.043318264,0.0,0.0
21876,21137760.0,71.84148,72.811356,53.41944,53.41944,53.419495,68.19042,68.19042,169.07033,67.04814,71.30101,0.3,71.32738,73.94003,69.98001,0.3,73.74684,0.41808897,2026.2094,0.0,0.3,44.59543,299.21912,0.04314353,0.0,0.0
21878,21137880.0,71.819725,72.77092,53.41131,53.41131,53.411144,68.16284,68.16284,165.5248,67.085556,71.29952,0.3,71.326164,73.94003,69.98001,0.3,73.70141,0.40790048,2004.2551,0.0,0.3,42.93077,295.69177,0.04271611,0.0,0.0
21880,21138000.0,71.86273,72.80975,53.408287,53.408287,53.40834,68.13152,68.13152,162.83575,67.11983,71.31732,0.3,71.34386,73.94003,69.98001,0.3,73.77486,0.40296727,1988.6592,0.0,0.3,41.42347,292.99582,0.04232224,0.0,0.0
21883,21138120.0,71.843506,72.77432,53.406258,53.406258,53.4062,68.102875,68.102875,159.80666,67.151474,71.31616,0.3,71.34276,73.94003,69.98001,0.3,73.73459,0.39414,1969.3967,0.0,0.3,39.922173,289.9723,0.04193612,0.0,0.0
21885,21138240.0,71.88729,72.816185,53.40922,53.40922,53.409332,68.0713,68.0713,157.67677,67.17987,71.33418,0.3,71.36055,73.94003,69.98001,0.3,73.81061,0.3906054,1956.7042,0.0,0.3,38.595997,287.82367,0.041592926,0.0,0.0
21887,21138300.0,71.87894,72.801956,53.41433,53.41433,53.41433,68.05763,68.05763,156.71579,67.19267,71.332596,0.3,71.35956,73.94003,69.98001,0.3,73.791,0.38716623,1950.5857,0.0,0.3,38.018166,286.85556,0.041464187,0.0,0.0
21888,21138360.0,71.86932,72.78482,53.412518,53.412518,53.41246,68.04341,68.04341,155.254,67.20497,71.33325,0.3,71.35945,73.94003,69.98001,0.3,73.772934,0.3833534,1940.7935,0.0,0.3,37.30864,285.39563,0.041266575,0.0,0.0
21890,21138480.0,71.912994,72.82898,53.420372,53.420372,53.420483,68.01322,68.01322,153.7307,67.22673,71.35171,0.3,71.377365,73.94003,69.98001,0.3,73.8495,0.3813417,1931.4343,0.0,0.3,36.19775,283.84402,0.040986918,0.0,0.0
21892,21138600.0,71.89592,72.80141,53.42861,53.42861,53.42856,67.98762,67.98762,151.9566,67.2449,71.35104,0.3,71.37643,73.94003,69.98001,0.3,73.81331,0.37571666,1919.4067,0.0,0.3,35.151993,282.05594,0.040735666,0.0,0.0
21895,21138720.0,71.938705,72.84706,53.440422,53.440422,53.44059,67.96006,67.96006,151.03102,67.25969,71.369675,0.3,71.39444,73.94003,69.98001,0.3,73.888504,0.37516454,1913.5455,0.0,0.3,34.266945,281.09503,0.040527135,0.0,0.0
21897,21138840.0,71.9214,72.82179,53.452126,53.452126,53.452126,67.93762,67.93762,149.84183,67.270676,71.3694,0.3,71.393616,73.94003,69.98001,0.3,73.8517,0.370997,1905.0978,0.0,0.3,33.45218,279.88614,0.040348776,0.0,0.0
21899,21138900.0,71.94107,72.84294,53.455364,53.455364,53.455475,67.9255,67.9255,149.36162,67.27468,71.37988,0.3,71.40307,73.94003,69.98001,0.3,73.88806,0.3710682,1901.759,0.0,0.3,33.051594,279.39185,0.040241655,0.0,0.0
21900,21138960.0,71.961945,72.867386,53.466515,53.466515,53.466625,67.91407,67.91407,149.46631,67.277756,71.38824,0.3,71.411804,73.94003,69.98001,0.3,73.92262,0.37173212,1902.6111,0.0,0.3,32.801037,279.472,0.040213767,0.0,0.0
21902,21139080.0,71.94277,72.84244,53.479645,53.479645,53.479645,67.89572,67.89572,148.74248,67.280945,71.38824,0.3,71.41115,73.94003,69.98001,0.3,73.88246,0.3686985,1897.0946,0.0,0.3,32.199738,278.72705,0.040100235,0.0,0.0
21905,21139200.0,71.98035,72.88693,53.49453,53.49453,53.49464,67.87645,67.87645,148.75542,67.280014,71.40741,0.3,71.42949,73.94003,69.98001,0.3,73.94844,0.3703334,1897.0771,0.0,0.3,31.743114,278.7018,0.040023364,0.0,0.0
21908,21139320.0,71.95914,72.861725,53.507607,53.507607,53.507607,67.86238,67.86238,148.3722,67.275665,71.407684,0.3,71.42894,73.94003,69.98001,0.3,73.905045,0.36811545,1893.8224,0.0,0.3,31.32387,278.29892,0.039963003,0.0,0.0
21909,21139440.0,71.99402,72.90468,53.521942,53.521942,53.52205,67.84732,67.84732,148.65594,67.26869,71.4268,0.3,71.4474,73.94003,69.98001,0.3,73.96629,0.37035382,1895.6871,0.0,0.3,31.029291,278.54727,0.0399335,0.0,0.0
21911,21139500.0,71.98331,72.8932,53.53161,53.53161,53.531662,67.84232,67.84232,148.8209,67.264244,71.425705,0.3,71.44674,73.94003,69.98001,0.3,73.94261,0.36970803,1896.6663,0.0,0.3,30.947384,278.6992,0.039956976,0.0,0.0
21912,21139560.0,71.97073,72.87842,53.533916,53.533916,53.533916,67.83726,67.83726,148.48672,67.259026,71.42696,0.3,71.447014,73.94003,69.98001,0.3,73.91949,0.36863345,1894.0164,0.0,0.3,30.753942,278.3619,0.039914094,0.0,0.0
21914,21139680.0,72.00265,72.91918,53.546608,53.546608,53.546715,67.825966,67.825966,148.91249,67.24661,71.44619,0.3,71.46553,73.94003,69.98001,0.3,73.97591,0.37115195,1897.0122,0.0,0.3,30.580214,278.7568,0.03991775,0.0,0.0
21916,21139800.0,71.97722,72.891556,53.556496,53.556496,53.556496,67.81933,67.81933,148.83148,67.23151,71.44729,0.3,71.465195,73.94003,69.98001,0.3,73.92592,0.36961707,1896.1448,0.0,0.3,30.406116,278.66455,0.03992385,0.0,0.0
21919,21139920.0,72.00578,72.92923,53.5666,53.5666,53.56671,67.811035,67.811035,149.26553,67.21343,71.4664,0.3,71.483765,73.94003,69.98001,0.3,73.977325,0.37208292,1899.3925,0.0,0.3,30.304827,279.0734,0.039943162,0.0,0.0
