,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
21922,21140040.0,71.97738,72.89908,53.573578,53.573578,53.573578,67.80692,67.80692,149.13745,67.19256,71.466736,0.3,71.48349,73.94003,69.98001,0.3,73.92372,0.3703947,1898.3932,0.0,0.3,30.180187,278.94003,0.039956264,0.0,0.0
21923,21140100.0,71.989624,72.91501,53.573685,53.573685,53.573742,67.80357,67.80357,149.06169,67.18118,71.47745,0.3,71.49316,73.94003,69.98001,0.3,73.948166,0.37126875,1897.9977,0.0,0.3,30.084837,278.85913,0.03993221,0.0,0.0
21924,21140160.0,72.00287,72.9339,53.580498,53.580498,53.58061,67.8008,67.8008,149.4693,67.16882,71.48596,0.3,71.502106,73.94003,69.98001,0.3,73.97101,0.37254348,1901.1619,0.0,0.3,30.108103,279.253,0.03997554,0.0,0.0
21926,21140280.0,71.975784,72.89705,53.584015,53.584015,53.584015,67.79791,67.79791,149.18564,67.142136,71.49684,0.3,71.50183,73.94003,69.98001,0.3,73.91454,0.3704423,1899.4658,0.0,0.3,29.988503,278.9698,0.039978493,0.0,0.0
21928,21140400.0,71.99798,72.93753,53.588463,53.588463,53.588516,67.79359,67.79359,149.31471,67.112686,71.530785,0.3,71.52023,73.94003,69.98001,0.3,73.95772,0.3720118,1901.3342,0.0,0.3,29.905296,279.08743,0.039990727,0.0,0.0
21931,21140520.0,71.96442,72.90243,53.587914,53.587914,53.58786,67.79175,67.79175,148.78271,67.079895,71.53046,0.3,71.52002,73.94003,69.98001,0.3,73.89932,0.3692873,1897.7863,0.0,0.3,29.747124,278.5628,0.039965786,0.0,0.0
21933,21140640.0,71.983536,72.93072,53.58775,53.58775,53.587807,67.78711,67.78711,148.61365,67.04419,71.54907,0.3,71.53853,73.94003,69.98001,0.3,73.93976,0.3700867,1897.457,0.0,0.3,29.601862,278.38797,0.039937854,0.0,0.0
21935,21140700.0,71.966446,72.913574,53.589672,53.589672,53.589672,67.7864,67.7864,148.45938,67.02545,71.54754,0.3,71.53787,73.94003,69.98001,0.3,73.90938,0.36860755,1896.6882,0.0,0.3,29.552155,278.23557,0.03994596,0.0,0.0
21937,21140760.0,71.94766,72.89331,53.584343,53.584343,53.58429,67.78519,67.78519,147.76837,67.00546,71.54852,0.3,71.53815,73.94003,69.98001,0.3,73.879715,0.36655834,1892.0544,0.0,0.3,29.375149,277.55624,0.039882094,0.0,0.0
21938,21140880.0,71.96414,72.91863,53.580883,53.580883,53.580883,67.78004,67.78004,147.25388,66.96361,71.567154,0.3,71.55655,73.94003,69.98001,0.3,73.91789,0.3664613,1889.4395,0.0,0.3,29.145094,277.04202,0.03981257,0.0,0.0
21940,21141000.0,71.92761,72.880615,53.57435,53.57435,53.57429,67.77724,67.77724,146.05753,66.918884,71.57149,0.3,71.55605,73.94003,69.98001,0.3,73.857635,0.36207876,1881.7627,0.0,0.3,28.82564,275.8647,0.039711248,0.0,0.0
21943,21141120.0,71.94156,72.90303,53.568085,53.568085,53.568085,67.77092,67.77092,145.16342,66.870384,71.59006,0.3,71.57434,73.94003,69.98001,0.3,73.894,0.3609924,1876.5586,0.0,0.3,28.490437,274.97626,0.03959276,0.0,0.0
21945,21141240.0,71.90279,72.86272,53.558968,53.558968,53.558853,67.76659,67.76659,143.58871,66.81897,71.5894,0.3,71.573746,73.94003,69.98001,0.3,73.83379,0.35567254,1866.2412,0.0,0.3,28.060946,273.42523,0.039439533,0.0,0.0
21947,21141300.0,71.90866,72.87178,53.551495,53.551495,53.551495,67.76252,67.76252,142.75494,66.79238,71.599945,0.3,71.58319,73.94003,69.98001,0.3,73.85252,0.3545412,1860.8632,0.0,0.3,27.794739,272.60037,0.039325964,0.0,0.0
21948,21141360.0,71.915306,72.88336,53.55034,53.55034,53.55034,67.75855,67.75855,142.32973,66.76431,71.608185,0.3,71.59187,73.94003,69.98001,0.3,73.87021,0.35368264,1858.4614,0.0,0.3,27.615887,272.17603,0.039267585,0.0,0.0
21951,21141480.0,71.87608,72.84277,53.53952,53.53952,53.539467,67.75229,67.75229,140.409,66.7063,71.60769,0.3,71.591156,73.94003,69.98001,0.3,73.8116,0.34752834,1845.728,0.0,0.3,27.0797,270.28223,0.03906246,0.0,0.0
21952,21141600.0,71.88745,72.86194,53.529465,53.529465,53.529465,67.74227,67.74227,138.82277,66.645386,71.62659,0.3,71.60906,73.94003,69.98001,0.3,73.848465,0.3447244,1835.5325,0.0,0.3,26.532276,268.70853,0.038838983,0.0,0.0
21955,21141720.0,71.84829,72.82179,53.51777,53.51777,53.51771,67.73381,67.73381,136.59653,66.58029,71.626366,0.3,71.60824,73.94003,69.98001,0.3,73.79227,0.33784992,1820.5852,0.0,0.3,25.898256,266.51114,0.03858372,0.0,0.0
21957,21141840.0,71.859,72.840195,53.50711,53.50711,53.50711,67.7216,67.7216,134.72713,66.51223,71.64548,0.3,71.62609,73.94003,69.98001,0.3,73.8305,0.33434913,1808.2129,0.0,0.3,25.259344,264.65576,0.0383117,0.0,0.0
21959,21141900.0,71.840164,72.82179,53.504528,53.504528,53.50447,67.71672,67.71672,133.75166,66.477295,71.644165,0.3,71.62515,73.94003,69.98001,0.3,73.80315,0.330915,1801.6838,0.0,0.3,24.961817,263.69067,0.03819802,0.0,0.0
21960,21141960.0,71.82022,72.80075,53.495354,53.495354,53.4953,67.711044,67.711044,132.27095,66.44066,71.64537,0.3,71.62511,73.94003,69.98001,0.3,73.77699,0.32694736,1791.4954,0.0,0.3,24.55191,262.22897,0.03801392,0.0,0.0
21962,21142080.0,71.83044,72.81877,53.48497,53.48497,53.48497,67.696785,67.696785,130.1957,66.365616,71.66466,0.3,71.64279,73.94003,69.98001,0.3,73.81682,0.32294548,1777.4082,0.0,0.3,23.846815,260.1679,0.03770167,0.0,0.0
21965,21142200.0,71.79248,72.7807,53.47393,53.47393,53.47393,67.684265,67.684265,127.58127,66.28706,71.6647,0.3,71.64169,73.94003,69.98001,0.3,73.766556,0.31520182,1759.3691,0.0,0.3,23.089323,257.5823,0.03736939,0.0,0.0
21968,21142320.0,71.802475,72.79866,53.464592,53.464592,53.464592,67.66827,67.66827,125.381905,66.20489,71.684204,0.3,71.65927,73.94003,69.98001,0.3,73.808304,0.31090486,1744.0826,0.0,0.3,22.345701,255.39627,0.037026823,0.0,0.0
21969,21142440.0,71.76546,72.76247,53.45498,53.45498,53.45498,67.65418,67.65418,122.693985,66.119194,71.68443,0.3,71.658005,73.94003,69.98001,0.3,73.761505,0.30303234,1725.2704,0.0,0.3,21.567196,252.73557,0.036670897,0.0,0.0
21971,21142500.0,71.77001,72.7702,53.44795,53.44795,53.44795,67.64551,67.64551,121.37072,66.07547,71.69536,0.3,71.66713,73.94003,69.98001,0.3,73.783646,0.30067742,1715.8579,0.0,0.3,21.152842,251.42218,0.036463197,0.0,0.0
21972,21142560.0,71.775665,72.78169,53.44844,53.44844,53.44844,67.63663,67.63663,120.674545,66.029816,71.70404,0.3,71.67553,73.94003,69.98001,0.3,73.805176,0.3,1710.1909,0.0,0.3,20.8457,250.72269,0.0363207,0.0,0.0
21974,21142680.0,71.74227,72.759,53.463272,53.463272,53.463272,67.62893,67.62893,120.58312,65.93677,71.70442,0.3,71.67427,73.94003,69.98001,0.3,73.759796,0.3,1704.6178,0.0,0.3,20.668093,250.618,0.036186006,0.0,0.0
21976,21142800.0,71.75255,72.78636,53.479973,53.479973,53.479973,67.628914,67.628914,120.58363,65.840576,71.72409,0.3,71.691734,73.94003,69.98001,0.3,73.79924,0.3,1702.7589,0.0,0.3,20.668585,250.61848,0.03610157,0.0,0.0
21979,21142920.0,71.68926,72.73027,53.487335,53.487335,53.487335,67.62893,67.62893,120.583664,65.74104,71.691345,0.3,71.65724,73.94003,69.98001,0.3,73.717285,0.3,1695.0933,0.0,0.3,20.668634,250.61856,0.03595084,0.0,0.0
21981,21143040.0,71.67267,72.7267,53.493484,53.493484,53.493484,67.62889,67.62889,120.583595,65.6414,71.684044,0.3,71.64746,73.94003,69.98001,0.3,73.72244,0.3,1689.4674,0.0,0.3,20.668497,250.61841,0.035799548,0.0,0.0
21983,21143100.0,71.64175,72.69951,53.49623,53.49623,53.49623,67.6289,67.6289,120.58362,65.5919,71.66762,0.3,71.63081,73.94003,69.98001,0.3,73.68213,0.3,1685.8167,0.0,0.3,20.66852,250.61845,0.03572672,0.0,0.0
21984,21143160.0,71.609886,72.67128,53.49788,53.49788,53.49788,67.628914,67.628914,120.58363,65.54109,71.6534,0.3,71.61488,73.94003,69.98001,0.3,73.64181,0.3,1681.6235,0.0,0.3,20.668558,250.61848,0.035643294,0.0,0.0
21986,21143280.0,71.59088,72.66512,53.503098,53.503098,53.503098,67.628876,67.628876,120.583565,65.44024,71.64603,0.3,71.60494,73.94003,69.98001,0.3,73.64181,0.3,1676.1764,0.0,0.3,20.668423,250.61835,0.03550226,0.0,0.0
21988,21143400.0,71.52792,72.60964,53.506668,53.506668,53.506668,67.62889,67.62889,120.5836,65.33944,71.6167,0.3,71.57358,73.94003,69.98001,0.3,73.55996,0.3,1668.618,0.0,0.3,20.66849,250.61842,0.035356224,0.0,0.0
21991,21143520.0,71.50689,72.60135,53.511063,53.511063,53.511063,67.62886,67.62886,120.583534,65.23699,71.60977,0.3,71.563965,73.94003,69.98001,0.3,73.55534,0.3,1663.2864,0.0,0.3,20.66836,250.6183,0.0352227,0.0,0.0
21993,21143640.0,71.44267,72.54477,53.513924,53.513924,53.513924,67.62888,67.62888,120.58358,65.134705,71.58121,0.3,71.53331,73.94003,69.98001,0.3,73.47075,0.3,1655.8661,0.0,0.3,20.66843,250.61838,0.035083506,0.0,0.0
21995,21143700.0,71.431854,72.54004,53.51535,53.51535,53.51535,67.62886,67.62886,120.583534,65.08401,71.57945,0.3,71.52941,73.94003,69.98001,0.3,73.46756,0.3,1653.0891,0.0,0.3,20.668373,250.6183,0.035016313,0.0,0.0
21996,21143760.0,71.42053,72.53521,53.517654,53.517654,53.517654,67.628845,67.628845,120.5835,65.03204,71.575165,0.3,71.52458,73.94003,69.98001,0.3,73.46268,0.3,1650.7108,0.0,0.3,20.668303,250.61826,0.034957875,0.0,0.0
21999,21143880.0,71.35544,72.47775,53.51991,53.51991,53.51991,67.62887,67.62887,120.58356,64.92905,71.547485,0.3,71.49469,73.94003,69.98001,0.3,73.37566,0.3,1643.4377,0.0,0.3,20.668377,250.61833,0.03482513,0.0,0.0
22000,21144000.0,71.331985,72.4666,53.523094,53.523094,53.523094,67.62884,67.62884,120.58349,64.82638,71.54216,0.3,71.48668,73.94003,69.98001,0.3,73.3638,0.3,1638.4075,0.0,0.3,20.668255,250.6182,0.034705907,0.0,0.0
22003,21144120.0,71.265854,72.4081,53.52491,53.52491,53.52491,67.62886,67.62886,120.58353,64.72228,71.51518,0.3,71.45745,73.94003,69.98001,0.3,73.2742,0.3,1631.224,0.0,0.3,20.668333,250.6183,0.03457789,0.0,0.0
22005,21144240.0,71.24069,72.39525,53.527657,53.527657,53.527657,67.62882,67.62882,120.583466,64.61862,71.51046,0.3,71.450035,73.94003,69.98001,0.3,73.25833,0.3,1626.2363,0.0,0.3,20.668213,250.61816,0.034462802,0.0,0.0
22007,21144300.0,71.20767,72.36602,53.528862,53.528862,53.528862,67.62884,67.62884,120.583496,64.567375,71.49629,0.3,71.43548,73.94003,69.98001,0.3,73.21236,0.3,1622.9532,0.0,0.3,20.668245,250.61823,0.034406383,0.0,0.0
22008,21144360.0,71.17378,72.33586,53.529083,53.529083,53.529083,67.628845,67.628845,120.58351,64.51486,71.484314,0.3,71.42163,73.94003,69.98001,0.3,73.166214,0.3,1619.1692,0.0,0.3,20.668295,250.61826,0.03433986,0.0,0.0
22010,21144480.0,71.14709,72.32114,53.531445,53.531445,53.531445,67.628815,67.628815,120.58345,64.41098,71.48025,0.3,71.414825,73.94003,69.98001,0.3,73.1461,0.3,1614.2222,0.0,0.3,20.668177,250.61815,0.03422866,0.0,0.0
22014,21144600.0,71.07925,72.26071,53.532486,53.532486,53.532486,67.62884,67.62884,120.583496,64.30711,71.45482,0.3,71.38714,73.94003,69.98001,0.3,73.05129,0.3,1607.2201,0.0,0.3,20.668262,250.61823,0.034109343,0.0,0.0
22015,21144720.0,71.05123,72.24451,53.534523,53.534523,53.534523,67.62881,67.62881,120.58344,64.20323,71.451294,0.3,71.380875,73.94003,69.98001,0.3,73.02779,0.3,1602.3135,0.0,0.3,20.668148,250.61812,0.03400148,0.0,0.0
22017,21144840.0,70.983,72.1837,53.535347,53.535347,53.535347,67.62884,67.62884,120.58349,64.09947,71.426575,0.3,71.35385,73.94003,69.98001,0.3,72.931595,0.3,1595.4004,0.0,0.3,20.668236,250.6182,0.033885587,0.0,0.0
22019,21144900.0,70.969055,72.175354,53.53584,53.53584,53.53584,67.628815,67.628815,120.58346,64.04822,71.42636,0.3,71.35149,73.94003,69.98001,0.3,72.91962,0.3,1592.8026,0.0,0.3,20.668188,250.61815,0.03382926,0.0,0.0
22020,21144960.0,70.95444,72.16673,53.537212,53.537212,53.537212,67.62881,67.62881,120.583435,63.99581,71.423615,0.3,71.34814,73.94003,69.98001,0.3,72.906,0.3,1590.5695,0.0,0.3,20.668125,250.61809,0.03378105,0.0,0.0
22022,21145080.0,70.88605,72.10576,53.537872,53.537872,53.537872,67.62883,67.62883,120.58348,63.89232,71.39955,0.3,71.32177,73.94003,69.98001,0.3,72.80877,0.3,1583.752,0.0,0.3,20.668217,250.6182,0.03366838,0.0,0.0
22024,21145200.0,70.85721,72.08829,53.53952,53.53952,53.53952,67.6288,67.6288,120.58343,63.789654,71.39714,0.3,71.316605,73.94003,69.98001,0.3,72.78163,0.3,1579.0205,0.0,0.3,20.668108,250.61809,0.033567406,0.0,0.0
22028,21145320.0,70.78854,72.02698,53.540016,53.540016,53.540016,67.62883,67.62883,120.58347,63.68605,71.37363,0.3,71.29079,73.94003,69.98001,0.3,72.683365,0.3,1572.2688,0.0,0.3,20.668201,250.61816,0.033457138,0.0,0.0
22030,21145440.0,70.759155,72.00891,53.541607,53.541607,53.541607,67.6288,67.6288,120.58342,63.583443,71.371704,0.3,71.286064,73.94003,69.98001,0.3,72.65441,0.3,1567.5822,0.0,0.3,20.668097,250.61807,0.033358388,0.0,0.0
22031,21145500.0,70.72516,71.97859,53.542213,53.542213,53.542213,67.628815,67.628815,120.58345,63.53285,71.35907,0.3,71.2731,73.94003,69.98001,0.3,72.60492,0.3,1564.4962,0.0,0.3,20.668137,250.61812,0.03330974,0.0,0.0
22032,21145560.0,70.690605,71.947556,53.54194,53.54194,53.54194,67.62882,67.62882,120.58347,63.481155,71.3488,0.3,71.26091,73.94003,69.98001,0.3,72.55542,0.3,1560.941,0.0,0.3,20.668192,250.61816,0.033251323,0.0,0.0
22034,21145680.0,70.66089,71.928986,53.54342,53.54342,53.54342,67.62879,67.62879,120.58342,63.379314,71.34731,0.3,71.25662,73.94003,69.98001,0.3,72.524994,0.3,1556.3219,0.0,0.3,20.668089,250.61807,0.0331551,0.0,0.0
22036,21145800.0,70.59283,71.868065,53.543694,53.543694,53.543694,67.62882,67.62882,120.583466,63.278515,71.325066,0.3,71.23212,73.94003,69.98001,0.3,72.42617,0.3,1549.8126,0.0,0.3,20.668186,250.61816,0.033051252,0.0,0.0
22039,21145920.0,70.56273,71.84895,53.545067,53.545067,53.545067,67.62879,67.62879,120.58341,63.17711,71.32391,0.3,71.228165,73.94003,69.98001,0.3,72.39426,0.3,1545.2361,0.0,0.3,20.668087,250.61807,0.032956894,0.0,0.0
22041,21146040.0,70.49455,71.78781,53.545288,53.545288,53.545288,67.62882,67.62882,120.583466,63.076805,71.30205,0.3,71.204056,73.94003,69.98001,0.3,72.29466,0.3,1538.7849,0.0,0.3,20.668188,250.61816,0.03285491,0.0,0.0
22043,21146100.0,70.48006,71.77853,53.54551,53.54551,53.54551,67.62881,67.62881,120.58344,63.027534,71.30298,0.3,71.20284,73.94003,69.98001,0.3,72.2795,0.3,1536.3833,0.0,0.3,20.668146,250.61812,0.03280529,0.0,0.0
22045,21146160.0,70.46495,71.76897,53.546608,53.546608,53.546608,67.62879,67.62879,120.58342,62.977215,71.301445,0.3,71.200645,73.94003,69.98001,0.3,72.262695,0.3,1534.3353,0.0,0.3,20.668089,250.61807,0.032763682,0.0,0.0
22046,21146280.0,70.39711,71.70805,53.54677,53.54677,53.54677,67.62882,67.62882,120.58347,62.878227,71.280075,0.3,71.177025,73.94003,69.98001,0.3,72.16305,0.3,1527.9829,0.0,0.3,20.668192,250.61816,0.03266414,0.0,0.0
22048,21146400.0,70.36783,71.68926,53.548035,53.548035,53.548035,67.6288,67.6288,120.58342,62.78056,71.27991,0.3,71.17406,73.94003,69.98001,0.3,72.13069,0.3,1523.6437,0.0,0.3,20.668097,250.61807,0.032575753,0.0,0.0
22051,21146520.0,70.27252,71.59621,53.542046,53.542046,53.542046,67.62883,67.62883,120.58348,62.68223,71.2258,0.3,71.117424,73.94003,69.98001,0.3,71.99754,0.3,1513.7915,0.0,0.3,20.668213,250.6182,0.032414757,0.0,0.0
22053,21146640.0,62.70393,71.56644,53.510353,53.510353,53.510353,67.667435,67.667435,120.65232,62.58451,71.198395,0.3,71.08754,73.94003,69.98001,0.3,71.93503,0.3,1217.0416,0.0,1.0,21.73949,250.77083,0.031992685,0.0,0.0
22055,21146700.0,62.53897,71.50783,53.26085,53.26085,53.26085,67.62563,67.62563,120.577774,62.536224,71.17071,0.3,71.0598,73.94003,69.98001,0.3,71.87021,0.3,1072.8063,0.0,1.0,20.761389,250.60745,0.029396312,0.0,0.0
22056,21146760.0,62.489586,71.46069,53.149063,53.149063,53.149063,67.62446,67.62446,120.575676,62.486893,71.14456,0.3,71.03212,73.94003,69.98001,0.3,71.8044,0.3,1026.2598,0.0,1.0,20.735903,250.60307,0.027933966,0.0,0.0
22059,21146880.0,62.392082,71.41026,53.180706,53.180706,53.180706,67.62441,67.62441,120.57561,62.389336,71.11511,0.3,71.00058,73.94003,69.98001,0.3,71.73788,0.3,1006.3396,0.0,1.0,20.735075,250.60292,0.027404815,0.0,0.0
22062,21147000.0,62.294632,71.31886,53.210808,53.210808,53.210808,67.62446,67.62446,120.57568,62.291943,71.06265,0.3,70.946365,73.94003,69.98001,0.3,71.60867,0.3,987.8631,0.0,1.0,20.735104,250.60307,0.026921047,0.0,0.0
22063,21147120.0,62.19735,71.26986,53.237343,53.237343,53.237343,67.624466,67.624466,120.57569,62.194603,71.0347,0.3,70.916214,73.94003,69.98001,0.3,71.54347,0.3,969.93677,0.0,1.0,20.73511,250.60309,0.02645703,0.0,0.0
22065,21147240.0,62.10012,71.18032,53.260742,53.260742,53.260742,67.62452,67.62452,120.57579,62.097427,70.9841,0.3,70.86364,73.94003,69.98001,0.3,71.41625,0.3,952.5094,0.0,1.0,20.735138,250.60327,0.026010644,0.0,0.0
22067,21147300.0,62.05211,71.15675,53.271286,53.271286,53.271286,67.62452,67.62452,120.57579,62.04942,70.97218,0.3,70.84979,73.94003,69.98001,0.3,71.38527,0.3,944.0653,0.0,1.0,20.735142,250.60327,0.025795886,0.0,0.0
22068,21147360.0,62.003002,71.13275,53.28134,53.28134,53.28134,67.62453,67.62453,120.57581,62.000313,70.95757,0.3,70.8348,73.94003,69.98001,0.3,71.35248,0.3,935.5261,0.0,1.0,20.735147,250.6033,0.02557965,0.0,0.0
22070,21147480.0,61.906048,71.0448,53.299522,53.299522,53.299522,67.62458,67.62458,120.57591,61.90336,70.90857,0.3,70.78377,73.94003,69.98001,0.3,71.2269,0.3,918.93945,0.0,1.0,20.735178,250.6035,0.025162118,0.0,0.0
22074,21147600.0,61.80915,70.9985,53.31595,53.31595,53.31595,67.624596,67.624596,120.57594,61.806458,70.88336,0.3,70.75625,73.94003,69.98001,0.3,71.16439,0.3,903.31726,0.0,1.0,20.73519,250.60356,0.024760867,0.0,0.0
22076,21147720.0,61.712414,70.91203,53.332317,53.332317,53.332317,67.624664,67.624664,120.57605,61.709724,70.835846,0.3,70.70659,73.94003,69.98001,0.3,71.04036,0.3,888.72095,0.0,1.0,20.735224,250.60376,0.024390658,0.0,0.0
22077,21147840.0,61.61579,70.86699,53.346764,53.346764,53.346764,67.62468,67.62468,120.57608,61.6131,70.81189,0.3,70.68028,73.94003,69.98001,0.3,70.979,0.3,874.4483,0.0,1.0,20.735237,250.60384,0.024031617,0.0,0.0
22079,21147900.0,61.568108,70.82486,53.35325,53.35325,53.35325,67.62471,67.62471,120.57613,61.565414,70.78778,0.3,70.65588,73.94003,69.98001,0.3,70.91775,0.3,867.4918,0.0,1.0,20.735252,250.60394,0.023857625,0.0,0.0
22080,21147960.0,61.51933,70.78195,53.35945,53.35945,53.35945,67.62474,67.62474,120.57619,61.51664,70.76575,0.3,70.63205,73.94003,69.98001,0.3,70.856384,0.3,860.4302,0.0,1.0,20.73527,250.60405,0.02368161,0.0,0.0
22082,21148080.0,61.42298,70.73807,53.370605,53.370605,53.370605,67.624756,67.624756,120.576225,61.420288,70.742905,0.3,70.606834,73.94003,69.98001,0.3,70.796074,0.3,846.6391,0.0,1.0,20.735285,250.60413,0.023339465,0.0,0.0
22084,21148200.0,61.327343,70.655014,53.380325,53.380325,53.380325,67.62482,67.62482,120.57633,61.324654,70.698296,0.3,70.56014,73.94003,69.98001,0.3,70.675446,0.3,833.1323,0.0,1.0,20.735317,250.60432,0.023006182,0.0,0.0
22088,21148320.0,61.23072,70.61178,53.388954,53.388954,53.388954,67.62485,67.62485,120.57637,61.228027,70.67627,0.3,70.53575,73.94003,69.98001,0.3,70.61551,0.3,819.6518,0.0,1.0,20.73533,250.60439,0.02267506,0.0,0.0
22090,21148440.0,61.13475,70.529655,53.396477,53.396477,53.396477,67.6249,67.6249,120.57646,61.13212,70.63265,0.3,70.489944,73.94003,69.98001,0.3,70.495544,0.3,806.41925,0.0,1.0,20.735363,250.60458,0.02235126,0.0,0.0
22091,21148500.0,61.087402,70.50911,53.399883,53.399883,53.399883,67.62491,67.62491,120.57648,61.084763,70.62359,0.3,70.47896,73.94003,69.98001,0.3,70.46736,0.3,799.9385,0.0,1.0,20.735369,250.60461,0.022193054,0.0,0.0
22092,21148560.0,61.03901,70.48802,53.403122,53.403122,53.403122,67.624916,67.624916,120.57651,61.036316,70.61178,0.3,70.46681,73.94003,69.98001,0.3,70.43737,0.3,793.3406,0.0,1.0,20.735376,250.60464,0.022032209,0.0,0.0
22094,21148680.0,60.94337,70.407104,53.40889,53.40889,53.40889,67.62497,67.62497,120.5766,60.94068,70.56926,0.3,70.42215,73.94003,69.98001,0.3,70.318665,0.3,780.4039,0.0,1.0,20.735405,250.60484,0.021717392,0.0,0.0
22096,21148800.0,60.84845,70.36667,53.414,53.414,53.414,67.624985,67.624985,120.57662,60.84581,70.54943,0.3,70.40013,73.94003,69.98001,0.3,70.26181,0.3,767.6735,0.0,1.0,20.735416,250.6049,0.02140818,0.0,0.0
22099,21148920.0,60.752594,70.28664,53.41856,53.41856,53.41856,67.62503,67.62503,120.57671,60.749954,70.5078,0.3,70.356346,73.94003,69.98001,0.3,70.143875,0.3,754.91614,0.0,1.0,20.735445,250.60506,0.021098742,0.0,0.0
22101,21149040.0,60.65745,70.24681,53.422516,53.422516,53.422516,67.625046,67.625046,120.57674,60.654816,70.48868,0.3,70.33504,73.94003,69.98001,0.3,70.0874,0.3,742.3492,0.0,1.0,20.735455,250.6051,0.020794218,0.0,0.0
22103,21149100.0,60.610485,70.2077,53.424328,53.424328,53.424328,67.62507,67.62507,120.576775,60.60785,70.46736,0.3,70.313446,73.94003,69.98001,0.3,70.029175,0.3,736.18066,0.0,1.0,20.735464,250.60518,0.020644812,0.0,0.0
22105,21149160.0,60.562477,70.167984,53.426086,53.426086,53.426086,67.62509,67.62509,120.57681,60.559837,70.448135,0.3,70.292404,73.94003,69.98001,0.3,69.97078,0.3,729.8923,0.0,1.0,20.735477,250.60526,0.020492531,0.0,0.0
22106,21149280.0,60.467663,70.128815,53.429214,53.429214,53.429214,67.6251,67.6251,120.57683,60.465027,70.4299,0.3,70.27197,73.94003,69.98001,0.3,69.914856,0.3,717.54016,0.0,1.0,20.735485,250.60529,0.020193454,0.0,0.0
22108,21149400.0,60.373566,70.05136,53.43202,53.43202,53.43202,67.62514,67.62514,120.5769,60.370926,70.39046,0.3,70.2305,73.94003,69.98001,0.3,69.799774,0.3,705.36145,0.0,1.0,20.735506,250.60541,0.019898556,0.0,0.0
22111,21149520.0,60.278587,70.01242,53.434547,53.434547,53.434547,67.625145,67.625145,120.576904,60.27595,70.37271,0.3,70.21062,73.94003,69.98001,0.3,69.74364,0.3,693.1373,0.0,1.0,20.73551,250.60544,0.019602465,0.0,0.0
22113,21149640.0,60.184326,69.93535,53.4368,53.4368,53.4368,67.625175,67.625175,120.576965,60.181686,70.333984,0.3,70.1698,73.94003,69.98001,0.3,69.62866,0.3,681.0817,0.0,1.0,20.735527,250.60555,0.019310292,0.0,0.0
22115,21149700.0,60.1378,69.91673,53.437843,53.437843,53.437843,67.62517,67.62517,120.57696,60.135162,70.326904,0.3,70.160904,73.94003,69.98001,0.3,69.60202,0.3,675.16003,0.0,1.0,20.735529,250.60555,0.0191667,0.0,0.0
22116,21149760.0,60.090225,69.89751,53.438828,53.438828,53.438828,67.625175,67.625175,120.576965,60.087593,70.317184,0.3,70.15085,73.94003,69.98001,0.3,69.57362,0.3,669.12103,0.0,1.0,20.735529,250.60555,0.019020204,0.0,0.0
22119,21149880.0,59.99635,69.82126,53.440697,53.440697,53.440697,67.6252,67.6252,120.577,59.993713,70.27933,0.3,70.110916,73.94003,69.98001,0.3,69.459366,0.3,657.2549,0.0,1.0,20.735542,250.60562,0.01873214,0.0,0.0
22120,21150000.0,59.903183,69.78423,53.442455,53.442455,53.442455,67.62519,67.62519,120.576996,59.90055,70.2634,0.3,70.092834,73.94003,69.98001,0.3,69.405045,0.3,645.55194,0.0,1.0,20.73554,250.60559,0.018447736,0.0,0.0
22123,21150120.0,59.809032,69.70529,53.444378,53.444378,53.444378,67.625206,67.625206,120.57703,59.80645,70.22275,0.3,70.05005,73.94003,69.98001,0.3,69.28781,0.3,633.91846,0.0,1.0,20.73555,250.60567,0.018165395,0.0,0.0
22125,21150240.0,59.71559,69.665695,53.44729,53.44729,53.44729,67.6252,67.6252,120.57701,59.713013,70.20462,0.3,70.02966,73.94003,69.98001,0.3,69.23047,0.3,622.80896,0.0,1.0,20.735546,250.60562,0.017898416,0.0,0.0
22127,21150300.0,59.669506,69.631195,53.44899,53.44899,58.527588,67.625206,67.625206,120.57702,59.666924,70.183914,0.3,70.008575,73.94003,69.98001,0.3,69.18202,0.3,617.48724,0.0,1.0,20.735548,250.60565,0.017771492,0.0,209.20842
22128,21150360.0,59.62243,69.61076,53.450912,53.450912,63.381622,67.62521,67.62521,120.577034,59.61985,70.165344,0.3,69.98803,73.94003,69.98001,0.3,69.16235,0.3,612.1528,0.0,1.0,20.735554,250.6057,0.017644921,0.0,388.8355
22130,21150480.0,59.529705,69.62839,53.455147,53.455147,67.48095,67.6252,67.6252,120.57701,59.527122,70.147995,0.3,69.96831,73.94003,69.98001,0.3,69.218216,0.3,601.94745,0.0,1.0,20.735546,250.60565,0.017404707,0.0,542.2275
22133,21150600.0,59.437584,69.62224,53.45987,53.45987,70.489555,67.62521,67.62521,120.577034,59.435005,70.10954,0.3,69.92749,73.94003,69.98001,0.3,69.24332,0.3,592.1895,0.0,1.0,20.735554,250.60567,0.017177545,0.0,657.53186
22135,21150720.0,59.346123,69.6647,53.46492,53.46492,72.830246,67.6252,67.6252,120.57701,59.343597,70.093,0.3,69.90843,73.94003,69.98001,0.3,69.34654,0.3,582.87305,0.0,1.0,20.735546,250.60565,0.016963128,0.0,746.5306
22137,21150840.0,59.25554,69.67789,53.470253,53.470253,74.93341,67.625206,67.625206,120.57703,59.253067,70.055595,0.3,69.86839,73.94003,69.98001,0.3,69.40834,0.3,573.9911,0.0,1.0,20.735552,250.60567,0.016761122,0.0,826.9785
22139,21150900.0,59.21116,69.705246,53.472942,53.472942,75.708115,67.6252,67.6252,120.57701,59.208687,70.04906,0.3,69.85982,73.94003,69.98001,0.3,69.47156,0.3,569.7602,0.0,1.0,20.735546,250.60565,0.016665775,0.0,856.13513
22140,21150960.0,59.166,69.7343,53.475746,53.475746,76.40053,67.62519,67.62519,120.577,59.163475,70.03989,0.3,69.8501,73.94003,69.98001,0.3,69.53759,0.3,565.5348,0.0,1.0,20.735542,250.60562,0.016571144,0.0,882.48975
22142,21151080.0,59.07756,69.75737,53.4814,53.4814,77.49246,67.625206,67.625206,120.57702,59.07509,70.00346,0.3,69.81076,73.94003,69.98001,0.3,69.617355,0.3,557.49493,0.0,1.0,20.735548,250.60565,0.016392803,0.0,923.9078
22144,21151200.0,58.990936,69.8179,53.487007,53.487007,78.03815,67.62519,67.62519,120.57699,58.988518,69.98869,0.3,69.79318,73.94003,69.98001,0.3,69.75314,0.3,549.90466,0.0,1.0,20.735538,250.60559,0.01622662,0.0,943.99396
22147,21151320.0,58.904747,69.84279,53.49266,53.49266,78.387405,67.6252,67.6252,120.577,58.90233,69.95287,0.3,69.75452,73.94003,69.98001,0.3,69.8351,0.3,542.62146,0.0,1.0,20.735542,250.60562,0.016069304,0.0,957.08923
22149,21151440.0,58.820595,69.901184,53.49827,53.49827,78.24338,67.625175,67.625175,120.57697,58.818283,69.93875,0.3,69.73743,73.94003,69.98001,0.3,69.96468,0.3,535.7652,0.0,1.0,20.735533,250.60558,0.015923264,0.0,950.75385
22151,21151500.0,58.77967,69.9114,53.501015,53.501015,78.12572,67.62518,67.62518,120.57698,58.77736,69.9203,0.3,69.7182,73.94003,69.98001,0.3,69.99968,0.3,532.5154,0.0,1.0,20.735535,250.60558,0.015854776,0.0,946.187
22152,21151560.0,58.738197,69.92178,53.503815,54.931652,77.951584,67.62519,67.62519,120.57699,58.735943,69.90404,0.3,69.70117,73.94003,69.98001,0.3,70.03511,0.3,529.2803,0.0,1.0,20.735538,250.60559,0.015787087,35.339138,939.267
22154,21151680.0,58.657665,69.97699,53.509254,59.719055,77.211105,67.62517,67.62517,120.57696,58.655468,69.89058,0.3,69.70497,73.94003,69.98001,0.3,70.14706,0.3,523.1543,0.0,1.0,20.735529,250.60555,0.01566031,136.08731,910.04474
22156,21151800.0,58.579605,69.99643,53.514473,62.775284,76.40932,67.62518,67.62518,120.57697,58.577465,69.85674,0.3,69.70628,73.94003,69.98001,0.3,70.19672,0.3,517.4084,0.0,1.0,20.735533,250.60558,0.01554314,200.9876,880.04663
22159,21151920.0,58.502815,70.04576,53.519634,64.47882,75.09535,67.62516,67.62516,120.57694,58.500725,69.84378,0.3,69.7393,73.94003,69.98001,0.3,70.28279,0.3,511.93057,0.0,1.0,20.735523,250.60548,0.015433089,237.03691,827.8058
22161,21152040.0,58.428764,70.05493,53.52458,65.72978,73.81061,67.625175,67.625175,120.57696,58.426735,69.810486,0.3,69.75704,73.94003,69.98001,0.3,70.304436,0.3,506.80817,0.0,1.0,20.735529,250.60555,0.015331705,263.74545,778.3407
22163,21152100.0,58.39306,70.0735,53.526993,66.16655,73.05162,67.62516,67.62516,120.57694,58.391083,69.80577,0.3,69.77835,73.94003,69.98001,0.3,70.3336,0.3,504.39233,0.0,1.0,20.735523,250.60548,0.015284418,272.95615,748.78796
22164,21152160.0,58.357132,70.090256,53.529358,66.537384,72.2283,67.62515,67.62515,120.57692,58.355156,69.798355,0.3,69.8,73.94003,69.98001,0.3,70.358215,0.3,501.99548,0.0,1.0,20.73552,250.60547,0.015237841,280.81744,716.97516
22167,21152280.0,58.28814,70.084656,53.533974,67.212494,70.77597,67.62517,67.62517,120.57695,58.286217,69.76572,0.3,69.82384,73.94003,69.98001,0.3,70.34811,0.3,497.48065,0.0,1.0,20.735525,250.60551,0.015151033,295.22882,661.2458
22168,21152400.0,58.22222,70.104324,54.505383,67.60164,69.171906,67.62515,67.62515,120.57691,58.22041,69.755394,0.3,69.870476,73.94003,69.98001,0.3,70.3692,0.3,493.27548,24.408867,1.0,20.735516,250.60547,0.015071261,303.3464,599.18835
22171,21152520.0,58.158394,70.0874,58.983135,67.91722,67.77483,67.62516,67.62516,120.57694,58.15669,69.74133,0.3,69.89613,73.94003,69.98001,0.3,70.328766,0.3,489.29584,119.5086,1.0,20.735521,250.60548,0.0149966935,310.03873,545.66644
22173,21152640.0,58.098022,70.0997,61.631058,67.98215,66.22752,67.625145,67.625145,120.576904,58.096375,69.76599,0.3,69.943375,73.94003,69.98001,0.3,70.32064,0.3,485.6021,175.47884,1.0,20.735514,250.60544,0.014928223,311.18936,485.74286
22175,21152700.0,58.069347,70.08768,62.61461,67.99945,65.55516,67.62515,67.62515,120.57692,58.0677,69.770775,0.3,69.95474,73.94003,69.98001,0.3,70.28812,0.3,483.87027,196.50572,1.0,20.735516,250.60547,0.014896334,311.5468,460.12778
22176,21152760.0,58.040783,70.07449,63.41002,67.990555,64.91333,67.62516,67.62516,120.57693,58.039246,69.78039,0.3,69.967155,73.94003,69.98001,0.3,70.252914,0.3,482.15875,213.37788,1.0,20.73552,250.60548,0.014864929,311.2814,435.4814
22178,21152880.0,57.98684,70.076195,64.406425,67.76506,63.394035,67.625145,67.625145,120.576904,57.985413,69.82153,0.3,70.011925,73.94003,69.98001,0.3,70.21847,0.3,478.95392,234.43843,1.0,20.735512,250.60544,0.014806335,306.1873,376.60522
22182,21153000.0,57.936356,70.039825,65.17322,67.50061,62.49475,67.62516,67.62516,120.57693,57.934982,69.84505,0.3,70.03148,73.94003,69.98001,0.3,70.127396,0.3,475.9764,250.79272,1.0,20.73552,250.60548,0.0147519745,300.41867,342.9817
22183,21153120.0,57.889503,70.032684,65.54813,67.00865,61.79212,67.625145,67.625145,120.576904,57.888237,69.8913,0.3,70.071304,73.94003,69.98001,0.3,70.07614,0.3,473.21457,258.60406,1.0,20.735514,250.60544,0.014701366,289.58972,315.96414
22185,21153240.0,57.846382,69.99215,65.82712,66.489655,62.258926,67.62516,67.62516,120.57694,57.845226,69.91667,0.3,70.08432,73.94003,69.98001,0.3,69.979294,0.3,470.65726,264.51117,1.0,20.735521,250.60548,0.014654037,278.35196,335.21716
22187,21153300.0,57.826492,69.98956,65.839096,66.13661,62.529465,67.62515,67.62515,120.57692,57.82534,69.9409,0.3,70.10141,73.94003,69.98001,0.3,69.957214,0.3,469.46567,264.61722,1.0,20.735518,250.60547,0.014631714,270.58966,345.27637
22188,21153360.0,57.807106,69.98726,65.8018,65.72171,62.874275,67.62515,67.62515,120.57691,57.80606,69.962875,0.3,70.1169,73.94003,69.98001,0.3,69.93518,0.3,468.29285,263.7334,1.0,20.735516,250.60547,0.014609496,261.559,358.63806
22190,21153480.0,57.771893,69.95315,65.71759,64.91246,64.134186,67.62517,67.62517,120.57695,57.770958,69.98583,0.3,70.121124,73.94003,69.98001,0.3,69.85504,0.3,466.11023,261.8396,1.0,20.735525,250.60551,0.0145672625,244.0636,407.61078
22192,21153600.0,57.74102,69.95633,65.34444,63.760597,65.137566,67.62516,67.62516,120.57693,57.740196,70.02813,0.3,70.14371,73.94003,69.98001,0.3,69.83263,0.3,464.10892,253.57283,1.0,20.73552,250.60548,0.014527068,218.9163,445.70016
22196,21153720.0,57.71284,69.92964,64.9158,62.489204,66.37918,67.625175,67.625175,120.576965,57.712074,70.04555,0.3,70.13602,73.94003,69.98001,0.3,69.77457,0.3,462.25183,244.2649,1.0,20.73553,250.60555,0.014489148,191.44261,493.6465
22197,21153840.0,57.68653,69.93859,64.156876,60.664703,67.35318,67.62517,67.62517,120.57696,57.685814,70.08098,0.3,70.14453,73.94003,69.98001,0.3,69.77325,0.3,460.60245,227.63927,1.0,20.735527,250.60551,0.014456749,151.63257,530.6608
22199,21153900.0,57.674114,69.926834,63.77279,59.76075,67.906784,67.625175,67.625175,120.576965,57.6734,70.08411,0.3,70.132774,73.94003,69.98001,0.3,69.75253,0.3,459.85236,219.37108,1.0,20.73553,250.60555,0.014442405,132.27249,552.1388
22200,21153960.0,57.661755,69.91557,63.327404,58.844215,68.4868,67.62519,67.62519,120.57699,57.661095,70.088776,0.3,70.11948,73.94003,69.98001,0.3,69.73512,0.3,459.12656,209.67183,1.0,20.735537,250.60559,0.014428801,112.51838,574.40784
22202,21154080.0,57.638466,69.92673,62.02426,56.69699,69.400536,67.62518,67.62518,120.57698,57.637802,70.11311,0.3,70.1091,73.94003,69.98001,0.3,69.75226,0.3,457.81168,181.2061,1.0,20.735537,250.60558,0.014404985,66.00487,609.1322
22204,21154200.0,57.616653,69.90503,60.633007,55.46685,70.43984,67.625206,67.625206,120.57702,57.61605,70.10684,0.3,70.06647,73.94003,69.98001,0.3,69.73161,0.3,456.6523,151.14206,1.0,20.735546,250.60565,0.014385112,40.187134,649.2174
22207,21154320.0,57.595837,69.91689,58.623276,54.492912,71.25338,67.6252,67.6252,120.57701,57.59523,70.11437,0.3,70.043015,73.94003,69.98001,0.3,69.76446,0.3,455.61597,107.40146,1.0,20.735546,250.60565,0.014368526,19.227167,680.066
22209,21154440.0,57.57628,69.896454,56.93534,54.655895,72.14751,67.62522,67.62522,120.57705,57.57573,70.08922,0.3,69.99423,73.94003,69.98001,0.3,69.758194,0.3,454.709,71.32432,1.0,20.735558,250.60573,0.014355209,23.447456,714.5252
22211,21154500.0,57.566998,69.90338,56.017593,54.783722,72.47918,67.62521,67.62521,120.57704,57.56645,70.086136,0.3,69.98341,73.94003,69.98001,0.3,69.78044,0.3,454.30203,51.387146,1.0,20.735556,250.6057,0.014349684,26.048998,726.9559
22212,21154560.0,57.55777,69.910355,55.19763,55.01564,72.76752,67.62522,67.62522,120.57705,57.55722,70.07812,0.3,69.97188,73.94003,69.98001,0.3,69.80324,0.3,453.91107,33.86832,1.0,20.735558,250.60573,0.014344684,31.16176,737.9045
22214,21154680.0,57.54014,69.89322,54.47506,56.315544,73.43664,67.625244,67.625244,120.57708,57.539642,70.037964,0.3,69.93024,73.94003,69.98001,0.3,69.807304,0.3,453.20816,18.885523,1.0,20.735569,250.60577,0.014336575,59.751755,763.6861
22216,21154800.0,57.52349,69.91162,53.926186,57.516243,73.811386,67.625244,67.625244,120.57709,57.522995,70.0184,0.3,69.91948,73.94003,69.98001,0.3,69.859436,0.3,452.5891,7.1473894,1.0,20.73557,250.60577,0.014330516,85.39835,777.63934
22219,21154920.0,57.50734,69.90053,54.38195,59.19358,74.222275,67.62526,67.62526,120.57712,57.506905,69.976166,0.3,69.89223,73.94003,69.98001,0.3,69.86922,0.3,452.0289,17.487152,1.0,20.735582,250.60585,0.01432601,121.78057,793.4897
22221,21155040.0,57.49196,69.92497,54.891884,60.370544,74.34152,67.62527,67.62527,120.577126,57.491467,69.960175,0.3,69.89607,73.94003,69.98001,0.3,69.924034,0.3,451.52264,28.444956,1.0,20.735584,250.60588,0.014322727,146.75621,797.6408
22223,21155100.0,57.48449,69.92172,55.494976,61.00929,74.42305,67.625275,67.625275,120.57714,57.48405,69.94145,0.3,69.88789,73.94003,69.98001,0.3,69.92843,0.3,451.2866,41.802567,1.0,20.735588,250.6059,0.014321417,160.64815,800.9035
22224,21155160.0,57.47702,69.91964,56.1981,61.62194,74.496704,67.62529,67.62529,120.57717,57.476578,69.92673,0.3,69.882065,73.94003,69.98001,0.3,69.93414,0.3,451.05176,57.017784,1.0,20.735596,250.60593,0.0143202115,173.78032,803.68176
22227,21155280.0,57.462517,69.94864,57.28157,62.40329,74.378716,67.6253,67.6253,120.57718,57.462135,69.922714,0.3,69.89657,73.94003,69.98001,0.3,69.98671,0.3,450.6005,80.1661,1.0,20.7356,250.60596,0.014318021,190.30568,798.74774
22228,21155400.0,57.448402,69.94683,58.76088,63.20661,74.31401,67.62531,67.62531,120.57721,57.448013,69.903046,0.3,69.890915,73.94003,69.98001,0.3,69.99313,0.3,450.15588,112.2105,1.0,20.735611,250.60603,0.014315728,207.66249,796.3701
22231,21155520.0,57.434338,69.97754,59.72927,63.67265,74.00067,67.62532,67.62532,120.57722,57.433952,69.91228,0.3,69.91173,73.94003,69.98001,0.3,70.03972,0.3,449.69382,132.75496,1.0,20.735615,250.60603,0.014312828,217.47168,783.973
22233,21155640.0,57.42044,69.976105,60.800987,64.174065,73.76815,67.625336,67.625336,120.577255,57.42,69.904144,0.3,69.91063,73.94003,69.98001,0.3,70.03934,0.3,449.20636,155.89607,1.0,20.735624,250.60611,0.014308907,228.33217,775.1905
22235,21155700.0,57.413574,69.99094,61.11042,64.30865,73.56369,67.625336,67.625336,120.57725,57.41313,69.9142,0.3,69.922935,73.94003,69.98001,0.3,70.05928,0.3,448.95016,162.33794,1.0,20.735626,250.60611,0.014306446,231.08876,767.0899
22236,21155760.0,57.40654,70.00533,61.374916,64.4039,73.32051,67.62534,67.62534,120.57726,57.406105,69.9225,0.3,69.934746,73.94003,69.98001,0.3,70.07735,0.3,448.67444,167.99004,1.0,20.735628,250.60614,0.014303481,233.09793,757.6822
22238,21155880.0,57.39248,70.00133,62.018547,64.685425,72.98845,67.62536,67.62536,120.57729,57.392097,69.92107,0.3,69.93562,73.94003,69.98001,0.3,70.068115,0.3,448.0818,181.90956,1.0,20.73564,250.60619,0.014296077,239.23251,745.12836
22242,21156000.0,57.37825,70.02687,62.264366,64.73157,72.47847,67.62537,67.62537,120.5773,57.377815,69.94403,0.3,69.96089,73.94003,69.98001,0.3,70.096405,0.3,447.41177,186.98822,1.0,20.735643,250.60622,0.0142862145,240.06543,725.28186
22243,21156120.0,57.363693,70.01863,62.591045,64.83929,72.12207,67.62538,67.62538,120.57733,57.36326,69.94518,0.3,69.96182,73.94003,69.98001,0.3,70.07779,0.3,446.64792,194.09636,1.0,20.735653,250.60626,0.014273411,242.46843,711.84937
22245,21156240.0,57.3487,70.03934,62.578247,64.7275,71.62444,67.62539,67.62539,120.57734,57.34826,69.96947,0.3,69.98654,73.94003,69.98001,0.3,70.096634,0.3,445.7735,193.6351,1.0,20.735657,250.6063,0.014257174,239.91345,692.53436
22247,21156300.0,57.341064,70.03291,62.631145,64.70888,71.456406,67.62539,67.62539,120.57735,57.340622,69.96858,0.3,69.98583,73.94003,69.98001,0.3,70.08306,0.3,445.29556,194.88885,1.0,20.735659,250.6063,0.014247737,239.60675,686.3192
22248,21156360.0,57.333153,70.02621,62.664818,64.68927,71.31468,67.625404,67.625404,120.57737,57.332657,69.97034,0.3,69.98595,73.94003,69.98001,0.3,70.06949,0.3,444.77176,195.59158,1.0,20.735664,250.60634,0.014237016,239.19003,680.947
22250,21156480.0,57.316948,70.04202,62.43493,64.435974,70.89407,67.62541,67.62541,120.57738,57.31651,69.99341,0.3,70.00874,73.94003,69.98001,0.3,70.080315,0.3,443.62592,190.46623,1.0,20.735668,250.60637,0.014212436,233.59277,664.6394
22252,21156600.0,57.30014,70.02434,62.328804,64.27464,70.68786,67.62542,67.62542,120.57741,57.299644,69.992035,0.3,70.00545,73.94003,69.98001,0.3,70.04675,0.3,442.3274,188.29846,1.0,20.735676,250.6064,0.014183127,230.2395,657.07495
22256,21156720.0,57.282288,70.035706,61.908905,63.89309,70.389305,67.62543,67.62543,120.577415,57.28179,70.01204,0.3,70.02516,73.94003,69.98001,0.3,70.051865,0.3,440.8345,179.0844,1.0,20.735678,250.60641,0.014148012,221.88036,645.4974
22257,21156840.0,57.263557,70.01445,61.617218,63.631176,70.31993,67.62545,67.62545,120.57746,57.26301,70.00874,0.3,70.01819,73.94003,69.98001,0.3,70.01401,0.3,439.1554,172.9492,1.0,20.735695,250.60649,0.014107165,216.39507,643.22723
22259,21156900.0,57.253944,70.01874,61.340252,63.40733,70.24593,67.625435,67.625435,120.57742,57.253395,70.01769,0.3,70.0267,73.94003,69.98001,0.3,70.01593,0.3,438.24753,166.81683,1.0,20.735683,250.60645,0.014084589,211.44571,640.2541
22260,21156960.0,57.243782,70.02231,61.030712,63.14382,70.16843,67.625435,67.625435,120.57743,57.243233,70.02362,0.3,70.0339,73.94003,69.98001,0.3,70.016594,0.3,437.26392,160.15082,1.0,20.735685,250.60645,0.014059847,205.75473,637.3253
22262,21157080.0,57.22285,69.99764,60.69365,62.82313,70.24802,67.62544,67.62544,120.577446,57.222244,70.01275,0.3,70.022415,73.94003,69.98001,0.3,69.97759,0.3,435.14438,153.11816,1.0,20.735691,250.60649,0.01400559,199.05139,640.7997
22264,21157200.0,57.20082,70.003296,60.06831,62.28134,70.24209,67.62544,67.62544,120.577446,57.200165,70.02258,0.3,70.03374,73.94003,69.98001,0.3,69.98034,0.3,432.79437,139.5065,1.0,20.735691,250.60649,0.013944252,187.2435,640.5095
22267,21157320.0,57.17759,69.960785,60.134613,62.21515,70.55652,67.62545,67.62545,120.57746,57.176926,69.990005,0.3,70.00094,73.94003,69.98001,0.3,69.92601,0.3,430.20517,141.51602,1.0,20.735693,250.60649,0.01387542,186.28767,653.15393
22269,21157440.0,57.154076,69.95293,60.106155,62.08177,70.82393,67.62545,67.62545,120.57745,57.15342,69.984344,0.3,69.995995,73.94003,69.98001,0.3,69.91772,0.3,427.52783,140.86452,1.0,20.735693,250.60649,0.013803541,183.3605,663.3968
22271,21157500.0,57.142376,69.9337,60.339012,62.194878,71.057495,67.62545,67.62545,120.57745,57.141663,69.967865,0.3,69.979515,73.94003,69.98001,0.3,69.8941,0.3,426.1714,146.1969,1.0,20.735693,250.60649,0.01376691,186.0652,672.67444
22272,21157560.0,57.13029,69.915245,60.634106,62.379066,71.33731,67.62545,67.62545,120.57746,57.129578,69.95425,0.3,69.96408,73.94003,69.98001,0.3,69.87224,0.3,424.7607,152.62863,1.0,20.735695,250.60652,0.013728676,190.13069,683.54895
22274,21157680.0,57.10612,69.91261,60.98446,62.576874,71.77254,67.62545,67.62545,120.57746,57.10546,69.95216,0.3,69.96062,73.94003,69.98001,0.3,69.871574,0.3,421.91156,160.09573,1.0,20.735695,250.60649,0.013651061,194.3233,700.2021
22276,21157800.0,57.08184,69.8824,61.699013,63.10405,72.40321,67.62545,67.62545,120.57746,57.081184,69.928154,0.3,69.93233,73.94003,69.98001,0.3,69.83626,0.3,419.00534,175.75264,1.0,20.735695,250.60652,0.0135714,205.96262,724.79517
22279,21157920.0,57.057068,69.88718,62.173073,63.484783,72.9233,67.62545,67.62545,120.57746,57.05635,69.931946,0.3,69.93288,73.94003,69.98001,0.3,69.84537,0.3,415.99646,185.84933,1.0,20.735695,250.60649,0.0134884585,214.07222,744.65656
22281,21158040.0,57.03218,69.86493,62.863724,64.08293,73.591934,67.62545,67.62545,120.57746,57.03147,69.913925,0.3,69.909256,73.94003,69.98001,0.3,69.82037,0.3,412.94458,200.90414,1.0,20.735695,250.60652,0.013403892,227.16325,770.64545
22283,21158100.0,57.01988,69.87097,63.084938,64.2997,73.856316,67.62545,67.62545,120.57745,57.01911,69.91969,0.3,69.91228,73.94003,69.98001,0.3,69.82994,0.3,411.41644,205.5431,1.0,20.735693,250.60649,0.013361393,231.72644,780.6399
22284,21158160.0,57.007187,69.87767,63.29329,64.50244,74.10252,67.62545,67.62545,120.57745,57.00642,69.923645,0.3,69.91492,73.94003,69.98001,0.3,69.83977,0.3,409.83884,210.03777,1.0,20.735693,250.60649,0.013317416,236.09982,790.0921
22287,21158280.0,56.981976,69.8629,63.867218,65.070274,74.723526,67.62545,67.62545,120.57746,56.981262,69.91085,0.3,69.89613,73.94003,69.98001,0.3,69.82461,0.3,406.6858,222.53217,1.0,20.735693,250.60649,0.013229231,248.48874,814.1928
22288,21158400.0,56.95687,69.88223,64.20055,65.46056,75.15523,67.62544,67.62544,120.57745,56.9561,69.92502,0.3,69.90634,73.94003,69.98001,0.3,69.85246,0.3,403.51096,229.60011,1.0,20.735691,250.60649,0.013140062,256.79874,830.5711
22291,21158520.0,56.931328,69.87361,64.64972,65.966484,75.67059,67.62545,67.62545,120.57745,56.930614,69.916016,0.3,69.891846,73.94003,69.98001,0.3,69.84532,0.3,400.26334,239.38489,1.0,20.735691,250.60649,0.013048487,267.82544,850.5728
22293,21158640.0,56.905952,69.898056,64.88301,66.30629,75.98129,67.62544,67.62544,120.577446,56.90518,69.93353,0.3,69.90602,73.94003,69.98001,0.3,69.879654,0.3,397.00638,244.30472,1.0,20.73569,250.60648,0.012956299,275.05084,862.25995
22295,21158700.0,56.89337,69.895355,65.050995,66.51778,76.18899,67.62544,67.62544,120.57744,56.892654,69.92876,0.3,69.89975,73.94003,69.98001,0.3,69.87773,0.3,395.38858,248.02173,1.0,20.735687,250.60648,0.012910384,279.7031,870.56793
22296,21158760.0,56.880516,69.89355,65.21612,66.73915,76.421844,67.62544,67.62544,120.577446,56.879803,69.92678,0.3,69.89487,73.94003,69.98001,0.3,69.87778,0.3,393.72702,251.5759,1.0,20.73569,250.60648,0.012863144,284.48627,879.5552
22298,21158880.0,56.85514,69.92129,65.35278,67.01683,76.54753,67.62544,67.62544,120.57744,56.854424,69.94628,0.3,69.912224,73.94003,69.98001,0.3,69.91591,0.3,390.43124,254.41644,1.0,20.735687,250.60648,0.012769202,290.3733,883.9237
22302,21159000.0,56.829815,69.91887,65.58421,67.3774,76.7455,67.62544,67.62544,120.57744,56.8291,69.94079,0.3,69.90371,73.94003,69.98001,0.3,69.91618,0.3,387.1249,259.4901,1.0,20.735687,250.60648,0.012674649,298.23886,891.747
22303,21159120.0,56.804604,69.94754,65.63101,67.58724,76.77401,67.625435,67.625435,120.57743,56.803886,69.96127,0.3,69.92343,73.94003,69.98001,0.3,69.95447,0.3,383.81387,260.39493,1.0,20.735685,250.60645,0.012579663,302.66196,892.58136
22305,21159240.0,56.779495,69.94557,65.771805,67.87393,76.8619,67.625435,67.625435,120.57744,56.778786,69.95617,0.3,69.91673,73.94003,69.98001,0.3,69.95441,0.3,380.5039,263.509,1.0,20.735685,250.60648,0.012484416,308.9273,896.10583
22307,21159300.0,56.767193,69.95974,65.76285,67.95336,76.82894,67.625435,67.625435,120.57742,56.76648,69.96759,0.3,69.92772,73.94003,69.98001,0.3,69.973145,0.3,378.87067,263.22183,1.0,20.735683,250.60645,0.012437316,310.55176,894.65393
22308,21159360.0,56.75456,69.97375,65.73616,68.01186,76.76407,67.625435,67.625435,120.57743,56.7539,69.976715,0.3,69.93804,73.94003,69.98001,0.3,69.99083,0.3,377.20062,262.63614,1.0,20.735685,250.60645,0.012389083,311.79562,892.1133
22310,21159480.0,56.72984,69.970566,65.798996,68.223625,76.73578,67.625435,67.625435,120.57743,56.729126,69.971,0.3,69.932434,73.94003,69.98001,0.3,69.98836,0.3,373.90973,264.0706,1.0,20.735685,250.60645,0.012293838,316.43964,891.1729
22312,21159600.0,56.705505,69.996704,65.691666,68.287674,76.556915,67.625435,67.625435,120.57742,56.70479,69.99066,0.3,69.95452,73.94003,69.98001,0.3,70.020874,0.3,370.65622,261.6489,1.0,20.735683,250.60645,0.012199415,317.71295,884.1753
22316,21159720.0,56.681114,69.99155,65.688965,68.42577,76.47502,67.625435,67.625435,120.57743,56.680458,69.983795,0.3,69.949356,73.94003,69.98001,0.3,70.01483,0.3,367.3875,261.67297,1.0,20.735683,250.60645,0.012104297,320.7646,881.11444
22317,21159840.0,56.657166,70.01517,65.52022,68.41803,76.161575,67.625435,67.625435,120.57742,56.656506,70.00226,0.3,69.9716,73.94003,69.98001,0.3,70.04291,0.3,364.16724,257.92413,1.0,20.735683,250.60645,0.012010345,320.4867,868.6686
22319,21159900.0,56.645462,70.01088,65.493744,68.44951,76.05319,67.62543,67.62543,120.57742,56.644806,69.996765,0.3,69.96831,73.94003,69.98001,0.3,70.036804,0.3,362.58868,257.44418,1.0,20.735682,250.60641,0.011964204,321.237,864.8003
22320,21159960.0,56.6336,70.006485,65.46979,68.48659,75.97519,67.625435,67.625435,120.57743,56.632942,69.99352,0.3,69.96594,73.94003,69.98001,0.3,70.0311,0.3,360.9816,256.92346,1.0,20.735683,250.60645,0.01191717,322.0379,861.8491
22322,21160080.0,56.610363,70.02637,65.25545,68.41254,75.6711,67.625435,67.625435,120.57742,56.609703,70.01016,0.3,69.987755,73.94003,69.98001,0.3,70.05301,0.3,357.83603,252.18912,1.0,20.735683,250.60645,0.011824943,320.32755,849.935
22324,21160200.0,56.587677,70.01424,65.17563,68.41962,75.49234,67.625435,67.625435,120.57743,56.587017,69.999405,0.3,69.98111,73.94003,69.98001,0.3,70.035934,0.3,354.75427,250.56227,1.0,20.735685,250.60645,0.011734374,320.55368,843.2566
22327,21160320.0,56.565155,70.03044,64.933716,68.2885,75.19363,67.625435,67.625435,120.57743,56.564495,70.01396,0.3,70.00176,73.94003,69.98001,0.3,70.0523,0.3,351.68695,245.23009,1.0,20.735685,250.60645,0.011644021,317.6114,831.5829
22329,21160440.0,56.543236,70.01483,64.844505,68.2456,75.04158,67.625435,67.625435,120.57744,56.54258,70.0011,0.3,69.99368,73.94003,69.98001,0.3,70.03021,0.3,348.6943,243.40852,1.0,20.735685,250.60648,0.011555672,316.75955,825.94336
22331,21160500.0,56.532578,70.0217,64.72723,68.167755,74.92056,67.625435,67.625435,120.57743,56.53192,70.00863,0.3,70.0038,73.94003,69.98001,0.3,70.036865,0.3,347.23825,240.77023,1.0,20.735685,250.60645,0.011512616,314.9889,821.12604
22332,21160560.0,56.521812,70.027855,64.597534,68.069214,74.78735,67.625435,67.625435,120.57744,56.521156,70.013626,0.3,70.01286,73.94003,69.98001,0.3,70.04202,0.3,345.7635,237.96364,1.0,20.735687,250.60648,0.011468961,312.84094,815.988
22334,21160680.0,56.500885,70.00934,64.5259,67.98978,74.69446,67.62544,67.62544,120.577446,56.500336,69.99858,0.3,70.002975,73.94003,69.98001,0.3,70.01616,0.3,342.8999,236.53261,1.0,20.73569,250.60648,0.0113840625,311.2046,812.6296
22336,21160800.0,56.480724,70.019775,64.30084,67.78374,74.5116,67.62544,67.62544,120.577446,56.480118,70.00929,0.3,70.020325,73.94003,69.98001,0.3,70.02472,0.3,340.12534,231.55803,1.0,20.735691,250.60648,0.011301639,306.64432,805.4212
22339,21160920.0,56.46089,69.88091,55.949425,55.94937,55.949318,67.62545,67.62545,120.57745,56.460342,69.943535,0.3,69.94502,80.06002,60.08001,0.3,69.81384,0.3,26.957724,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
22341,21161040.0,56.441887,69.783295,56.571968,56.571968,56.571968,67.62545,67.62545,120.57746,56.441338,69.91344,0.3,69.906784,80.06002,60.08001,0.3,69.658554,0.3,4.3674593,0.0,1.0,20.735695,250.60649,0.0,0.0,0.0
22343,21161100.0,56.432716,69.72216,56.64508,56.64508,56.64508,67.62545,67.62545,120.57746,56.432167,69.88519,0.3,69.87448,80.06002,60.08001,0.3,69.56648,0.3,1.5115862,0.0,1.0,20.735695,250.60652,0.0,0.0,0.0
22344,21161160.0,56.423485,69.66058,56.67238,56.67238,56.67238,67.62546,67.62546,120.57747,56.422935,69.85899,0.3,69.84262,80.06002,60.08001,0.3,69.47426,0.3,0.24207963,0.0,1.0,20.735699,250.60652,0.0,0.0,0.0
