,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
22347,21161280.0,56.405685,69.571594,56.674522,56.674522,56.674522,67.625465,67.625465,120.57748,56.405193,69.83214,0.3,69.80785,80.06002,60.08001,0.3,69.33171,0.3,-0.4520948,0.0,1.0,20.7357,250.60655,0.0,0.0,0.0
22348,21161400.0,56.388657,69.45535,56.66035,56.66035,56.66035,67.62547,67.62547,120.57749,56.388165,69.78006,0.3,69.746445,80.06002,60.08001,0.3,69.15719,0.3,-0.5528679,0.0,1.0,20.735706,250.60657,0.0,0.0,0.0
22351,21161520.0,56.372017,69.37115,56.643654,56.643654,56.643654,67.62547,67.62547,120.5775,56.37152,69.754295,0.3,69.71294,80.06002,60.08001,0.3,69.02266,0.3,-0.55344415,0.0,1.0,20.735708,250.6066,0.0,0.0,0.0
22353,21161640.0,56.35603,69.25909,56.627174,56.627174,56.627174,67.62548,67.62548,120.577515,56.35559,69.70348,0.3,69.65306,80.06002,60.08001,0.3,68.854515,0.3,-0.5372055,0.0,1.0,20.735714,250.60663,0.0,0.0,0.0
22355,21161700.0,56.34834,69.220245,56.61921,56.61921,56.61921,67.62548,67.62548,120.57752,56.3479,69.69255,0.3,69.63784,80.06002,60.08001,0.3,68.79288,0.3,-0.5280626,0.0,1.0,20.735716,250.60663,0.0,0.0,0.0
22356,21161760.0,56.34065,69.18059,56.611187,56.611187,56.611187,67.62549,67.62549,120.57753,56.34021,69.67915,0.3,69.62136,80.06002,60.08001,0.3,68.729385,0.3,-0.5185647,0.0,1.0,20.735718,250.60664,0.0,0.0,0.0
22358,21161880.0,56.325817,69.07292,56.59575,56.59575,56.59575,67.625496,67.625496,120.577545,56.32538,69.629875,0.3,69.56325,80.06002,60.08001,0.3,68.5681,0.3,-0.4998669,0.0,1.0,20.735723,250.60667,0.0,0.0,0.0
22362,21162000.0,56.311535,68.999146,56.580917,56.580917,56.580917,67.6255,67.6255,120.57755,56.311096,69.60669,0.3,69.533035,80.06002,60.08001,0.3,68.45077,0.3,-0.48152617,0.0,1.0,20.735727,250.6067,0.0,0.0,0.0
22363,21162120.0,56.297802,68.8956,56.56658,56.56658,56.56658,67.62552,67.62552,120.57757,56.297363,69.558685,0.3,69.47656,80.06002,60.08001,0.3,68.295975,0.3,-0.46361744,0.0,1.0,20.735733,250.60674,0.0,0.0,0.0
22365,21162240.0,56.28456,68.82611,56.552795,56.552795,56.552795,67.62553,67.62553,120.57758,56.28418,69.536545,0.3,69.44762,80.06002,60.08001,0.3,68.18584,0.3,-0.4461478,0.0,1.0,20.735737,250.60675,0.0,0.0,0.0
22367,21162300.0,56.27819,68.776566,56.546204,56.546204,56.546204,67.625534,67.625534,120.57759,56.27781,69.51221,0.3,69.41998,80.06002,60.08001,0.3,68.11151,0.3,-0.4376821,0.0,1.0,20.735739,250.60675,0.0,0.0,0.0
22368,21162360.0,56.27182,68.72641,56.53956,56.53956,56.53956,67.625534,67.625534,120.5776,56.271435,69.4898,0.3,69.39273,80.06002,60.08001,0.3,68.03702,0.3,-0.42912397,0.0,1.0,20.735743,250.60678,0.0,0.0,0.0
22370,21162480.0,56.259624,68.660995,56.52681,56.52681,56.52681,67.62554,67.62554,120.577614,56.25924,69.468704,0.3,69.36505,80.06002,60.08001,0.3,67.933586,0.3,-0.41254157,0.0,1.0,20.735746,250.60681,0.0,0.0,0.0
22372,21162600.0,56.247925,68.565414,56.514618,56.514618,56.514618,67.62555,67.62555,120.57764,56.247597,69.42345,0.3,69.31198,80.06002,60.08001,0.3,67.79126,0.3,-0.39650032,0.0,1.0,20.735752,250.60686,0.0,0.0,0.0
22376,21162720.0,56.236553,68.50311,56.502754,56.502754,56.502754,67.62556,67.62556,120.577644,56.23622,69.40301,0.3,69.28518,80.06002,60.08001,0.3,67.69326,0.3,-0.3807107,0.0,1.0,20.735756,250.60686,0.0,0.0,0.0
22377,21162840.0,56.22573,68.41034,56.491436,56.491436,56.491436,67.625565,67.625565,120.57766,56.225403,69.35863,0.3,69.233154,80.06002,60.08001,0.3,67.55527,0.3,-0.36546224,0.0,1.0,20.735762,250.6069,0.0,0.0,0.0
22379,21162900.0,56.220566,68.38155,56.486053,56.486053,56.486053,67.62557,67.62557,120.57767,56.220238,69.35016,0.3,69.22107,80.06002,60.08001,0.3,67.5105,0.3,-0.35809198,0.0,1.0,20.735764,250.6069,0.0,0.0,0.0
22380,21162960.0,56.215347,68.35211,56.480614,56.480614,56.480614,67.62557,67.62557,120.577675,56.215073,69.33929,0.3,69.20778,80.06002,60.08001,0.3,67.463974,0.3,-0.3506552,0.0,1.0,20.735765,250.60693,0.0,0.0,0.0
22382,21163080.0,56.205406,68.26247,56.470177,56.470177,56.470177,67.62558,67.62558,120.57769,56.20508,69.296005,0.3,69.157135,80.06002,60.08001,0.3,67.330986,0.3,-0.3362945,0.0,1.0,20.735771,250.60696,0.0,0.0,0.0
22384,21163200.0,56.195904,68.207855,56.460236,56.460236,56.460236,67.62559,67.62559,120.5777,56.19563,69.27771,0.3,69.132965,80.06002,60.08001,0.3,67.24573,0.3,-0.32245693,0.0,1.0,20.735775,250.60698,0.0,0.0,0.0
22387,21163320.0,56.186676,68.12085,56.450623,56.450623,56.450623,67.625595,67.625595,120.57771,56.186455,69.235245,0.3,69.08336,80.06002,60.08001,0.3,67.11687,0.3,-0.30890217,0.0,1.0,20.735779,250.60701,0.0,0.0,0.0
22390,21163440.0,56.17794,68.069046,56.44145,56.44145,56.44145,67.6256,67.6256,120.57772,56.177666,69.21767,0.3,69.060074,80.06002,60.08001,0.3,67.036224,0.3,-0.2958711,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
22391,21163500.0,56.173767,68.0273,56.437054,56.437054,56.437054,67.6256,67.6256,120.57773,56.173492,69.19603,0.3,69.035675,80.06002,60.08001,0.3,66.974205,0.3,-0.28959844,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
22393,21163560.0,56.169537,67.98511,56.43266,56.43266,56.43266,67.62561,67.62561,120.577736,56.16932,69.1763,0.3,69.01178,80.06002,60.08001,0.3,66.912186,0.3,-0.28328562,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
22395,21163680.0,56.161514,67.93617,56.424255,56.424255,56.424255,67.62561,67.62561,120.57774,56.161297,69.15944,0.3,68.989426,80.06002,60.08001,0.3,66.83638,0.3,-0.27114147,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
22396,21163800.0,56.15388,67.85536,56.41629,56.41629,56.41629,67.62562,67.62562,120.57776,56.153664,69.11923,0.3,68.94252,80.06002,60.08001,0.3,66.71718,0.3,-0.25951236,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
22399,21163920.0,56.146523,67.80862,56.408546,56.408546,56.408546,67.625626,67.625626,120.57776,56.1463,69.10286,0.3,68.92082,80.06002,60.08001,0.3,66.645164,0.3,-0.24818766,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
22401,21164040.0,56.13949,67.72979,56.401184,56.401184,56.401184,67.625626,67.625626,120.577774,56.139267,69.06331,0.3,68.874725,80.06002,60.08001,0.3,66.5291,0.3,-0.2373778,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
22403,21164100.0,56.13614,67.708206,56.397667,56.397667,56.397667,67.62563,67.62563,120.577774,56.135918,69.05672,0.3,68.865005,80.06002,60.08001,0.3,66.49635,0.3,-0.23220046,0.0,1.0,20.735802,250.60715,0.0,0.0,0.0
22404,21164160.0,56.13279,67.686066,56.394096,56.394096,56.394096,67.62563,67.62563,120.577774,56.13257,69.047874,0.3,68.854126,80.06002,60.08001,0.3,66.46202,0.3,-0.22700934,0.0,1.0,20.735802,250.60715,0.0,0.0,0.0
22406,21164280.0,56.126358,67.609604,56.387398,56.387398,56.387398,67.62563,67.62563,120.57778,56.12614,69.009094,0.3,68.80904,80.06002,60.08001,0.3,66.34958,0.3,-0.21708721,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
22410,21164400.0,56.12021,67.56824,56.380913,56.380913,56.380913,67.62564,67.62564,120.57779,56.119987,68.994316,0.3,68.78926,80.06002,60.08001,0.3,66.28641,0.3,-0.20756246,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
22411,21164520.0,56.11477,67.49397,56.374817,56.374817,56.374817,67.62564,67.62564,120.57779,56.114605,68.95636,0.3,68.74509,80.06002,60.08001,0.3,66.17731,0.3,-0.18816486,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
22413,21164640.0,56.110428,67.45491,56.369488,56.369488,56.369488,67.62564,67.62564,120.57779,56.11032,68.94229,0.3,68.726135,80.06002,60.08001,0.3,66.11782,0.3,-0.15519923,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
22415,21164700.0,56.108673,67.41899,56.36718,56.36718,56.36718,67.62564,67.62564,120.57779,56.108562,68.922745,0.3,68.70422,80.06002,60.08001,0.3,66.06481,0.3,-0.13798071,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
22416,21164760.0,56.107132,67.382675,56.365093,56.365093,56.365093,67.62564,67.62564,120.57779,56.107025,68.905106,0.3,68.68285,80.06002,60.08001,0.3,66.01196,0.3,-0.120622285,0.0,1.0,20.735806,250.60716,0.0,0.0,0.0
22418,21164880.0,56.104828,67.345764,56.36174,56.36174,56.36174,67.62563,67.62563,120.57778,56.104774,68.89171,0.3,68.66461,80.06002,60.08001,0.3,65.95593,0.3,-0.08788604,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
22420,21165000.0,56.1034,67.27594,56.359383,56.359383,56.359383,67.62563,67.62563,120.57778,56.103344,68.85539,0.3,68.62248,80.06002,60.08001,0.3,65.85365,0.3,-0.057844453,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
22424,21165120.0,56.102737,67.24068,56.35784,56.35784,56.35784,67.625626,67.625626,120.57777,56.102737,68.84243,0.3,68.60474,80.06002,60.08001,0.3,65.800316,0.3,-0.03009325,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
22425,21165240.0,56.10285,67.17235,56.357185,56.357185,56.357185,67.625626,67.625626,120.57776,56.10285,68.80667,0.3,68.563156,80.06002,60.08001,0.3,65.70029,0.3,-0.005176373,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
22427,21165300.0,56.103127,67.15603,56.35707,56.35707,56.35707,67.62562,67.62562,120.57776,56.103127,68.80162,0.3,68.5553,80.06002,60.08001,0.3,65.67617,0.3,0.0061496887,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
22428,21165360.0,56.10356,67.13939,56.357185,56.357185,56.357185,67.62562,67.62562,120.57774,56.10356,68.794365,0.3,68.5464,80.06002,60.08001,0.3,65.65063,0.3,0.017080437,0.0,1.0,20.735792,250.60706,0.0,0.0,0.0
22430,21165480.0,56.10488,67.07286,56.357895,56.357895,56.357895,67.62561,67.62561,120.577736,56.10488,68.75932,0.3,68.505585,80.06002,60.08001,0.3,65.55328,0.3,0.036671825,0.0,1.0,20.735788,250.60704,0.0,0.0,0.0
22432,21165600.0,56.10664,67.04193,56.359108,56.359108,56.359108,67.6256,67.6256,120.57772,56.10664,68.74773,0.3,68.48961,80.06002,60.08001,0.3,65.50682,0.3,0.053509157,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
22435,21165720.0,56.108837,66.9769,56.360863,56.360863,56.360863,67.62559,67.62559,120.577705,56.108837,68.71329,0.3,68.44951,80.06002,60.08001,0.3,65.41173,0.3,0.067867674,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
22438,21165840.0,56.11131,66.94751,56.363007,56.363007,56.363007,67.62558,67.62558,120.57768,56.111366,68.70213,0.3,68.43407,80.06002,60.08001,0.3,65.36773,0.3,0.079472154,0.0,1.0,20.73577,250.60693,0.0,0.0,0.0
22439,21165900.0,56.112625,66.91603,56.36416,56.36416,56.36416,67.62557,67.62557,120.577675,56.112682,68.68428,0.3,68.414185,80.06002,60.08001,0.3,65.321365,0.3,0.08421894,0.0,1.0,20.735767,250.60693,0.0,0.0,0.0
22440,21165960.0,56.114056,66.88428,56.365425,56.365425,56.365425,67.62557,67.62557,120.57767,56.114113,68.66841,0.3,68.39485,80.06002,60.08001,0.3,65.27533,0.3,0.088411085,0.0,1.0,20.735764,250.6069,0.0,0.0,0.0
22442,21166080.0,56.116966,66.85654,56.36817,56.36817,56.36817,67.62556,67.62556,120.577644,56.11702,68.65786,0.3,68.38002,80.06002,60.08001,0.3,65.23392,0.3,0.09468943,0.0,1.0,20.735756,250.60686,0.0,0.0,0.0
22444,21166200.0,56.119934,66.79518,56.371025,56.371025,56.371025,67.62555,67.62555,120.577614,56.119987,68.624954,0.3,68.34173,80.06002,60.08001,0.3,65.14432,0.3,0.09828772,0.0,1.0,20.735748,250.60683,0.0,0.0,0.0
22449,21166320.0,56.122955,66.76865,56.373993,56.373993,56.373993,67.625534,67.625534,120.57759,56.12301,68.61479,0.3,68.327286,80.06002,60.08001,0.3,65.10483,0.3,0.09925331,0.0,1.0,20.73574,250.60678,0.0,0.0,0.0
22452,21166440.0,56.125866,66.70839,56.37696,56.37696,56.37696,67.62552,67.62552,120.57757,56.125923,68.58233,0.3,68.28943,80.06002,60.08001,0.3,65.01688,0.3,0.09753945,0.0,1.0,20.735733,250.60674,0.0,0.0,0.0
22453,21166500.0,56.12724,66.6962,56.378387,56.378387,56.378387,67.6255,67.6255,120.57756,56.127296,68.578705,0.3,68.28317,80.06002,60.08001,0.3,64.99919,0.3,0.09570906,0.0,1.0,20.73573,250.6067,0.0,0.0,0.0
22455,21166560.0,56.128613,66.68362,56.379868,56.379868,56.379868,67.625496,67.625496,120.577545,56.12867,68.57277,0.3,68.27581,80.06002,60.08001,0.3,64.98013,0.3,0.09316482,0.0,1.0,20.735725,250.60667,0.0,0.0,0.0
22456,21166680.0,56.131084,66.624725,56.382614,56.382614,56.382614,67.62549,67.62549,120.57752,56.13114,68.54091,0.3,68.23857,80.06002,60.08001,0.3,64.89427,0.3,0.086124696,0.0,1.0,20.735718,250.60663,0.0,0.0,0.0
22458,21166800.0,56.13328,66.601494,56.385086,56.385086,56.385086,67.62547,67.62547,120.5775,56.13334,68.53195,0.3,68.2256,80.06002,60.08001,0.3,64.859886,0.3,0.07648979,0.0,1.0,20.735708,250.60657,0.0,0.0,0.0
22461,21166920.0,56.135094,66.5437,56.387283,56.387283,56.387283,67.62546,67.62546,120.57748,56.135147,68.500534,0.3,68.18886,80.06002,60.08001,0.3,64.77573,0.3,0.064057745,0.0,1.0,20.7357,250.60655,0.0,0.0,0.0
22463,21167040.0,56.136414,66.52157,56.3891,56.3891,56.3891,67.62544,67.62544,120.57745,56.136414,68.49197,0.3,68.17627,80.06002,60.08001,0.3,64.74316,0.3,0.049030848,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
22465,21167100.0,56.136852,66.49355,56.389812,56.389812,56.389812,67.62544,67.62544,120.57744,56.13691,68.47554,0.3,68.15798,80.06002,60.08001,0.3,64.701904,0.3,0.040621042,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
22466,21167160.0,56.137184,66.46515,56.39042,56.39042,56.39042,67.625435,67.625435,120.57743,56.137184,68.46109,0.3,68.14024,80.06002,60.08001,0.3,64.66098,0.3,0.031337827,0.0,1.0,20.735687,250.60645,0.0,0.0,0.0
22469,21167280.0,56.13729,66.44417,56.391186,56.391186,56.391186,67.62542,67.62542,120.57741,56.13729,68.452965,0.3,68.12816,80.06002,60.08001,0.3,64.630325,0.3,0.010984649,0.0,1.0,20.73568,250.60641,0.0,0.0,0.0
22470,21167400.0,56.13674,66.38913,56.39135,56.39135,56.39135,67.62541,67.62541,120.577385,56.13669,68.42275,0.3,68.09277,80.06002,60.08001,0.3,64.55035,0.3,-0.011888893,0.0,1.0,20.735674,250.60637,0.0,0.0,0.0
22473,21167520.0,56.135315,66.36891,56.390747,56.390747,56.390747,67.625404,67.625404,120.57737,56.13526,68.41484,0.3,68.08096,80.06002,60.08001,0.3,64.52096,0.3,-0.037714045,0.0,1.0,20.735666,250.60634,0.0,0.0,0.0
22475,21167640.0,56.133064,66.31453,56.389374,56.389374,56.389374,67.6254,67.6254,120.577354,56.13295,68.3849,0.3,68.04592,80.06002,60.08001,0.3,64.44208,0.3,-0.06605946,0.0,1.0,20.735662,250.60631,0.0,0.0,0.0
22477,21167700.0,56.131577,66.3053,56.388382,56.388382,56.388382,67.62539,67.62539,120.57735,56.13147,68.38238,0.3,68.04082,80.06002,60.08001,0.3,64.42911,0.3,-0.08104557,0.0,1.0,20.735659,250.6063,0.0,0.0,0.0
22478,21167760.0,56.12982,66.29558,56.387177,56.387177,56.387177,67.62539,67.62539,120.57734,56.12971,68.37749,0.3,68.03471,80.06002,60.08001,0.3,64.414825,0.3,-0.09706555,0.0,1.0,20.735657,250.6063,0.0,0.0,0.0
22480,21167880.0,56.12559,66.24208,56.383934,56.383934,56.383934,67.62539,67.62539,120.57734,56.125427,68.34799,0.3,68.00005,80.06002,60.08001,0.3,64.33743,0.3,-0.13073714,0.0,1.0,20.735655,250.60626,0.0,0.0,0.0
22485,21168000.0,56.12021,66.224,56.379707,56.379707,56.379707,67.62538,67.62538,120.577324,56.119987,68.340904,0.3,67.98929,80.06002,60.08001,0.3,64.31167,0.3,-0.16707513,0.0,1.0,20.735653,250.60626,0.0,0.0,0.0
22487,21168120.0,56.113564,66.171326,56.374374,56.374374,56.374374,67.62538,67.62538,120.57733,56.113342,68.311676,0.3,67.95501,80.06002,60.08001,0.3,64.23564,0.3,-0.20694463,0.0,1.0,20.735653,250.60626,0.0,0.0,0.0
22489,21168240.0,56.105705,66.15396,56.36784,56.36784,56.36784,67.62538,67.62538,120.577324,56.105484,68.30481,0.3,67.94457,80.06002,60.08001,0.3,64.2113,0.3,-0.24804842,0.0,1.0,20.735653,250.60626,0.0,0.0,0.0
22491,21168300.0,56.10142,66.128204,56.364105,56.364105,56.364105,67.62538,67.62538,120.577324,56.101147,68.28932,0.3,67.92732,80.06002,60.08001,0.3,64.17374,0.3,-0.26767573,0.0,1.0,20.735651,250.60626,0.0,0.0,0.0
22492,21168360.0,56.096695,66.102005,56.36004,56.36004,56.36004,67.62538,67.62538,120.57733,56.09642,68.27586,0.3,67.910675,80.06002,60.08001,0.3,64.13655,0.3,-0.2870928,0.0,1.0,20.735655,250.60626,0.0,0.0,0.0
22494,21168480.0,56.086647,66.08536,56.351086,56.351086,56.351086,67.62539,67.62539,120.57734,56.086315,68.26927,0.3,67.90051,80.06002,60.08001,0.3,64.11348,0.3,-0.32322398,0.0,1.0,20.735655,250.6063,0.0,0.0,0.0
22496,21168600.0,56.075714,66.034325,56.341198,56.341198,56.341198,67.6254,67.6254,120.577354,56.075386,68.24077,0.3,67.86717,80.06002,60.08001,0.3,64.04025,0.3,-0.35609555,0.0,1.0,20.735659,250.60631,0.0,0.0,0.0
22500,21168720.0,56.063736,66.01807,56.330154,56.330154,56.330154,67.6254,67.6254,120.57736,56.063354,68.23418,0.3,67.85712,80.06002,60.08001,0.3,64.017944,0.3,-0.3862417,0.0,1.0,20.735662,250.60631,0.0,0.0,0.0
22501,21168840.0,56.05105,65.96731,56.318344,56.318344,56.318344,67.62541,67.62541,120.57738,56.050667,68.20566,0.3,67.82388,80.06002,60.08001,0.3,63.945385,0.3,-0.4130952,0.0,1.0,20.735668,250.60637,0.0,0.0,0.0
22503,21168900.0,56.044567,65.95984,56.312195,56.312195,56.312195,67.62541,67.62541,120.577385,56.04413,68.20369,0.3,67.81955,80.06002,60.08001,0.3,63.93566,0.3,-0.42521134,0.0,1.0,20.73567,250.60637,0.0,0.0,0.0
22504,21168960.0,56.0377,65.95187,56.30571,56.30571,56.30571,67.62541,67.62541,120.5774,56.037315,68.19934,0.3,67.814224,80.06002,60.08001,0.3,63.92462,0.3,-0.4368393,0.0,1.0,20.735674,250.6064,0.0,0.0,0.0
22506,21169080.0,56.02375,65.901665,56.29242,56.29242,56.29242,67.62543,67.62543,120.577415,56.02336,68.171005,0.3,67.781265,80.06002,60.08001,0.3,63.853043,0.3,-0.45747903,0.0,1.0,20.73568,250.60641,0.0,0.0,0.0
22508,21169200.0,56.00941,65.88689,56.278633,56.278633,56.278633,67.625435,67.625435,120.57743,56.008972,68.16485,0.3,67.771866,80.06002,60.08001,0.3,63.83338,0.3,-0.47491333,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
22511,21169320.0,55.99447,65.83712,56.264183,56.264183,56.264183,67.62545,67.62545,120.57745,55.99403,68.13656,0.3,67.739075,80.06002,60.08001,0.3,63.762573,0.3,-0.4894351,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
22513,21169440.0,55.97931,65.82272,56.24935,56.24935,56.24935,67.62546,67.62546,120.57748,55.978867,68.130516,0.3,67.72984,80.06002,60.08001,0.3,63.743786,0.3,-0.5007515,0.0,1.0,20.735699,250.60655,0.0,0.0,0.0
22515,21169500.0,55.971783,65.79828,56.241936,56.241936,56.241936,67.625465,67.625465,120.577484,55.971344,68.11546,0.3,67.71326,80.06002,60.08001,0.3,63.708687,0.3,-0.5051937,0.0,1.0,20.735703,250.60655,0.0,0.0,0.0
22516,21169560.0,55.96398,65.77351,56.234245,56.234245,56.234245,67.62547,67.62547,120.5775,55.963543,68.10245,0.3,67.69733,80.06002,60.08001,0.3,63.673965,0.3,-0.5089632,0.0,1.0,20.735706,250.60657,0.0,0.0,0.0
22518,21169680.0,55.948494,65.75961,56.218918,56.218918,56.218918,67.62548,67.62548,120.577515,55.94805,68.09646,0.3,67.68826,80.06002,60.08001,0.3,63.656006,0.3,-0.5140657,0.0,1.0,20.735714,250.60663,0.0,0.0,0.0
22520,21169800.0,55.933056,65.71117,56.203537,56.203537,56.203537,67.625496,67.625496,120.57754,55.932617,68.0686,0.3,67.65618,80.06002,60.08001,0.3,63.587395,0.3,-0.5160607,0.0,1.0,20.735722,250.60667,0.0,0.0,0.0
22523,21169920.0,55.91751,65.69743,56.187996,56.187996,56.187996,67.6255,67.6255,120.57756,55.91707,68.06256,0.3,67.64712,80.06002,60.08001,0.3,63.56987,0.3,-0.51495206,0.0,1.0,20.73573,250.6067,0.0,0.0,0.0
22525,21170040.0,55.902184,65.6492,56.172558,56.172558,56.172558,67.62553,67.62553,120.57758,55.901745,68.03471,0.3,67.61498,80.06002,60.08001,0.3,63.501648,0.3,-0.51073605,0.0,1.0,20.735737,250.60675,0.0,0.0,0.0
22527,21170100.0,55.894714,65.64282,56.164978,56.164978,56.164978,67.625534,67.625534,120.57759,55.89433,68.03296,0.3,67.61119,80.06002,60.08001,0.3,63.49412,0.3,-0.50750375,0.0,1.0,20.73574,250.60678,0.0,0.0,0.0
22528,21170160.0,55.88713,65.63623,56.157234,56.157234,56.157234,67.625534,67.625534,120.5776,55.88675,68.02889,0.3,67.60631,80.06002,60.08001,0.3,63.485332,0.3,-0.50341046,0.0,1.0,20.735743,250.60678,0.0,0.0,0.0
22531,21170280.0,55.872467,65.588394,56.142235,56.142235,56.142235,67.62555,67.62555,120.57763,55.872025,68.00115,0.3,67.57439,80.06002,60.08001,0.3,63.417877,0.3,-0.49298054,0.0,1.0,20.73575,250.60683,0.0,0.0,0.0
22532,21170400.0,55.85829,65.576035,56.127625,56.127625,56.127625,67.62556,67.62556,120.577644,55.857857,67.9955,0.3,67.56593,80.06002,60.08001,0.3,63.402443,0.3,-0.47953162,0.0,1.0,20.735756,250.60686,0.0,0.0,0.0
22535,21170520.0,55.84445,65.528564,56.11323,56.11323,56.11323,67.62557,67.62557,120.57767,55.844067,67.967804,0.3,67.53412,80.06002,60.08001,0.3,63.335533,0.3,-0.4627973,0.0,1.0,20.735762,250.6069,0.0,0.0,0.0
22537,21170640.0,55.831375,65.516594,56.0995,56.0995,56.0995,67.62558,67.62558,120.57768,55.830994,67.96231,0.3,67.52577,80.06002,60.08001,0.3,63.320755,0.3,-0.44304404,0.0,1.0,20.735767,250.60693,0.0,0.0,0.0
22539,21170700.0,55.825115,65.4933,56.092964,56.092964,56.092964,67.62558,67.62558,120.57769,55.824783,67.94759,0.3,67.509735,80.06002,60.08001,0.3,63.28752,0.3,-0.432138,0.0,1.0,20.735771,250.60696,0.0,0.0,0.0
22540,21170760.0,55.818962,65.46974,56.086426,56.086426,56.086426,67.62559,67.62559,120.5777,55.818634,67.9348,0.3,67.49425,80.06002,60.08001,0.3,63.25473,0.3,-0.42018595,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
22542,21170880.0,55.807373,65.45825,56.074013,56.074013,56.074013,67.625595,67.625595,120.577705,55.807045,67.92935,0.3,67.48605,80.06002,60.08001,0.3,63.240723,0.3,-0.39421883,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
22546,21171000.0,55.796715,65.411896,56.06242,56.06242,56.06242,67.6256,67.6256,120.57772,55.796387,67.902,0.3,67.45474,80.06002,60.08001,0.3,63.175354,0.3,-0.36514696,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
22547,21171120.0,55.786995,65.40091,56.05171,56.05171,56.05171,67.6256,67.6256,120.57773,55.786774,67.89667,0.3,67.44673,80.06002,60.08001,0.3,63.16206,0.3,-0.33296582,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
22549,21171240.0,55.778423,65.35504,56.041985,56.041985,56.041985,67.62561,67.62561,120.577736,55.778206,67.86948,0.3,67.415634,80.06002,60.08001,0.3,63.097458,0.3,-0.29767996,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
22551,21171300.0,55.774635,65.34993,56.03759,56.03759,56.03759,67.62561,67.62561,120.577736,55.774414,67.868,0.3,67.41223,80.06002,60.08001,0.3,63.091805,0.3,-0.2790996,0.0,1.0,20.735786,250.60706,0.0,0.0,0.0
22552,21171360.0,55.771008,65.344604,56.033363,56.033363,56.033363,67.62561,67.62561,120.577736,55.770844,67.86432,0.3,67.40784,80.06002,60.08001,0.3,63.084938,0.3,-0.25928444,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
22554,21171480.0,55.764908,65.29934,56.025948,56.025948,56.025948,67.62561,67.62561,120.577736,55.764748,67.837296,0.3,67.37691,80.06002,60.08001,0.3,63.020996,0.3,-0.21778469,0.0,1.0,20.735788,250.60704,0.0,0.0,0.0
22556,21171600.0,55.760185,65.289505,56.01979,56.01979,56.01979,67.62561,67.62561,120.577736,55.76002,67.8324,0.3,67.369385,80.06002,60.08001,0.3,63.009293,0.3,-0.17348225,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
22560,21171720.0,55.756508,65.244736,56.014904,56.014904,56.014904,67.62561,67.62561,120.57773,55.756393,67.80554,0.3,67.33868,80.06002,60.08001,0.3,62.946068,0.3,-0.13361168,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
22561,21171840.0,55.753647,65.2354,56.011116,56.011116,56.011116,67.6256,67.6256,120.57773,55.75354,67.800705,0.3,67.331314,80.06002,60.08001,0.3,62.93508,0.3,-0.10498823,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
22563,21171900.0,55.75244,65.21337,56.009575,56.009575,56.009575,67.6256,67.6256,120.57773,55.752388,67.78648,0.3,67.315765,80.06002,60.08001,0.3,62.903664,0.3,-0.0926436,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
22564,21171960.0,55.75145,65.19124,56.00815,56.00815,56.00815,67.6256,67.6256,120.57772,55.751396,67.77417,0.3,67.30089,80.06002,60.08001,0.3,62.87268,0.3,-0.08067974,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
22566,21172080.0,55.749916,65.18239,56.00595,56.00595,56.00595,67.625595,67.625595,120.57771,55.74986,67.7695,0.3,67.29375,80.06002,60.08001,0.3,62.862465,0.3,-0.058635663,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
22568,21172200.0,55.748924,65.13894,56.004356,56.004356,56.004356,67.625595,67.625595,120.57771,55.748924,67.74336,0.3,67.26375,80.06002,60.08001,0.3,62.80116,0.3,-0.038571727,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
22571,21172320.0,55.748486,65.13037,56.00331,56.00331,56.00331,67.62559,67.62559,120.577705,55.748486,67.73874,0.3,67.25667,80.06002,60.08001,0.3,62.79138,0.3,-0.020063283,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
22573,21172440.0,55.748596,65.08725,56.002876,56.002876,56.002876,67.62559,67.62559,120.5777,55.748543,67.71265,0.3,67.226776,80.06002,60.08001,0.3,62.730515,0.3,-0.0034513723,0.0,1.0,20.735775,250.60698,0.0,0.0,0.0
22575,21172500.0,55.74876,65.083405,56.00282,56.00282,56.00282,67.62559,67.62559,120.5777,55.74876,67.711716,0.3,67.22398,80.06002,60.08001,0.3,62.726727,0.3,0.004099239,0.0,1.0,20.735775,250.60696,0.0,0.0,0.0
22576,21172560.0,55.749035,65.07939,56.002876,56.002876,56.002876,67.62558,67.62558,120.57769,55.749035,67.70853,0.3,67.22014,80.06002,60.08001,0.3,62.72184,0.3,0.011387187,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
22578,21172680.0,55.749916,65.03682,56.00337,56.00337,56.00337,67.62558,67.62558,120.57768,55.749916,67.68266,0.3,67.190475,80.06002,60.08001,0.3,62.66169,0.3,0.024447728,0.0,1.0,20.735771,250.60693,0.0,0.0,0.0
22580,21172800.0,55.75107,65.02951,56.004192,56.004192,56.004192,67.62557,67.62557,120.577675,55.75112,67.67876,0.3,67.1841,80.06002,60.08001,0.3,62.653885,0.3,0.03567271,0.0,1.0,20.735767,250.60693,0.0,0.0,0.0
22583,21172920.0,55.75255,64.98738,56.00535,56.00535,56.00535,67.62557,67.62557,120.577675,55.752605,67.65311,0.3,67.154655,80.06002,60.08001,0.3,62.5944,0.3,0.04524508,0.0,1.0,20.735765,250.6069,0.0,0.0,0.0
22585,21173040.0,55.754196,64.980515,56.006775,56.006775,56.006775,67.625565,67.625565,120.57766,55.754253,67.649315,0.3,67.1485,80.06002,60.08001,0.3,62.587257,0.3,0.052981913,0.0,1.0,20.735764,250.6069,0.0,0.0,0.0
22587,21173100.0,55.755077,64.95975,56.007545,56.007545,56.007545,67.625565,67.625565,120.57766,55.755135,67.635635,0.3,67.13362,80.06002,60.08001,0.3,62.557648,0.3,0.056145854,0.0,1.0,20.735762,250.6069,0.0,0.0,0.0
22588,21173160.0,55.756065,64.93887,56.008423,56.008423,56.008423,67.625565,67.625565,120.57766,55.756065,67.62393,0.3,67.11934,80.06002,60.08001,0.3,62.528587,0.3,0.05894064,0.0,1.0,20.73576,250.60689,0.0,0.0,0.0
22591,21173280.0,55.757988,64.93251,56.010178,56.010178,56.010178,67.62556,67.62556,120.577644,55.75804,67.62036,0.3,67.1134,80.06002,60.08001,0.3,62.522163,0.3,0.063126616,0.0,1.0,20.735758,250.60689,0.0,0.0,0.0
22592,21173400.0,55.759964,64.89159,56.0121,56.0121,56.0121,67.62556,67.62556,120.577644,55.76002,67.59537,0.3,67.08467,80.06002,60.08001,0.3,62.464592,0.3,0.06552527,0.0,1.0,20.735756,250.60686,0.0,0.0,0.0
22595,21173520.0,55.761944,64.88543,56.01408,56.01408,56.01408,67.62555,67.62555,120.57764,55.762,67.59191,0.3,67.0788,80.06002,60.08001,0.3,62.458496,0.3,0.06616964,0.0,1.0,20.735752,250.60683,0.0,0.0,0.0
22597,21173640.0,55.763924,64.84473,56.01606,56.01606,56.01606,67.62555,67.62555,120.57763,55.763924,67.56697,0.3,67.050125,80.06002,60.08001,0.3,62.401257,0.3,0.06502671,0.0,1.0,20.73575,250.60683,0.0,0.0,0.0
22599,21173700.0,55.7648,64.84198,56.017044,56.017044,56.017044,67.62555,67.62555,120.57763,55.764854,67.56653,0.3,67.04787,80.06002,60.08001,0.3,62.399277,0.3,0.06380702,0.0,1.0,20.73575,250.60683,0.0,0.0,0.0
22600,21173760.0,55.76573,64.83929,56.017982,56.017982,56.017982,67.62554,67.62554,120.577614,55.76579,67.563896,0.3,67.04463,80.06002,60.08001,0.3,62.396202,0.3,0.062110815,0.0,1.0,20.735748,250.60681,0.0,0.0,0.0
22602,21173880.0,55.767437,64.798965,56.019848,56.019848,56.019848,67.62554,67.62554,120.57761,55.767437,67.53918,0.3,67.01623,80.06002,60.08001,0.3,62.339622,0.3,0.057417035,0.0,1.0,20.735746,250.60681,0.0,0.0,0.0
22606,21174000.0,55.768867,64.793915,56.021496,56.021496,56.021496,67.62554,67.62554,120.5776,55.76892,67.536316,0.3,67.010956,80.06002,60.08001,0.3,62.33528,0.3,0.05095043,0.0,1.0,20.735744,250.60678,0.0,0.0,0.0
22607,21174120.0,55.770073,64.75403,56.02298,56.02298,56.02298,67.625534,67.625534,120.5776,55.770073,67.511826,0.3,66.98272,80.06002,60.08001,0.3,62.27931,0.3,0.042705733,0.0,1.0,20.735743,250.60678,0.0,0.0,0.0
22609,21174240.0,55.77095,64.74936,56.024185,56.024185,56.024185,67.625534,67.625534,120.57759,55.77095,67.50908,0.3,66.977615,80.06002,60.08001,0.3,62.275574,0.3,0.03268828,0.0,1.0,20.73574,250.60678,0.0,0.0,0.0
22611,21174300.0,55.771282,64.7297,56.024628,56.024628,56.024628,67.625534,67.625534,120.57759,55.771282,67.49594,0.3,66.96327,80.06002,60.08001,0.3,62.247612,0.3,0.027081924,0.0,1.0,20.73574,250.60678,0.0,0.0,0.0
22612,21174360.0,55.771446,64.70987,56.025066,56.025066,56.025066,67.625534,67.625534,120.57759,55.771446,67.484795,0.3,66.9496,80.06002,60.08001,0.3,62.2202,0.3,0.020892575,0.0,1.0,20.73574,250.60678,0.0,0.0,0.0
22614,21174480.0,55.771557,64.70553,56.02556,56.02556,56.02556,67.62553,67.62553,120.57758,55.771557,67.48227,0.3,66.94476,80.06002,60.08001,0.3,62.21707,0.3,0.0073243147,0.0,1.0,20.735739,250.60675,0.0,0.0,0.0
22616,21174600.0,55.77117,64.66658,56.025673,56.025673,56.025673,67.62553,67.62553,120.57758,55.77112,67.458206,0.3,66.917076,80.06002,60.08001,0.3,62.16258,0.3,-0.007924441,0.0,1.0,20.735739,250.60675,0.0,0.0,0.0
22620,21174720.0,55.77024,64.66235,56.025284,56.025284,56.025284,67.62553,67.62553,120.57758,55.770184,67.455734,0.3,66.912186,80.06002,60.08001,0.3,62.159668,0.3,-0.025141308,0.0,1.0,20.735737,250.60675,0.0,0.0,0.0
22621,21174840.0,55.7687,64.62346,56.024353,56.024353,56.024353,67.62553,67.62553,120.57758,55.768646,67.43173,0.3,66.88455,80.06002,60.08001,0.3,62.10545,0.3,-0.04403861,0.0,1.0,20.735737,250.60675,0.0,0.0,0.0
22623,21174900.0,55.76771,64.6216,56.023693,56.023693,56.023693,67.62553,67.62553,120.57758,55.767654,67.431625,0.3,66.8828,80.06002,60.08001,0.3,62.1049,0.3,-0.05402844,0.0,1.0,20.735739,250.60675,0.0,0.0,0.0
22624,21174960.0,55.766556,64.61978,56.02287,56.02287,56.02287,67.62553,67.62553,120.57758,55.766502,67.42943,0.3,66.88,80.06002,60.08001,0.3,62.10331,0.3,-0.06470886,0.0,1.0,20.735737,250.60675,0.0,0.0,0.0
22626,21175080.0,55.763702,64.58116,56.02073,56.02073,56.02073,67.62553,67.62553,120.57758,55.76359,67.40553,0.3,66.85253,80.06002,60.08001,0.3,62.049583,0.3,-0.08715689,0.0,1.0,20.735737,250.60675,0.0,0.0,0.0
22628,21175200.0,55.760185,64.57765,56.017925,56.017925,56.017925,67.62553,67.62553,120.57758,55.76002,67.40338,0.3,66.84814,80.06002,60.08001,0.3,62.04799,0.3,-0.11121174,0.0,1.0,20.735739,250.60675,0.0,0.0,0.0
22631,21175320.0,55.7559,64.539246,56.014355,56.014355,56.014355,67.625534,67.625534,120.57759,55.75579,67.3796,0.3,66.820786,80.06002,60.08001,0.3,61.99465,0.3,-0.1332521,0.0,1.0,20.73574,250.60678,0.0,0.0,0.0
22634,21175440.0,55.75129,64.53601,56.010235,56.010235,56.010235,67.625534,67.625534,120.57759,55.75112,67.37746,0.3,66.8165,80.06002,60.08001,0.3,61.993446,0.3,-0.14959532,0.0,1.0,20.73574,250.60678,0.0,0.0,0.0
22635,21175500.0,55.748817,64.517,56.008038,56.008038,56.008038,67.625534,67.625534,120.5776,55.74865,67.364655,0.3,66.80254,80.06002,60.08001,0.3,61.966747,0.3,-0.1567066,0.0,1.0,20.735743,250.60678,0.0,0.0,0.0
22637,21175560.0,55.74623,64.49789,56.005623,56.005623,56.005623,67.625534,67.625534,120.5776,55.74607,67.35378,0.3,66.78931,80.06002,60.08001,0.3,61.940598,0.3,-0.1635982,0.0,1.0,20.735743,250.60678,0.0,0.0,0.0
22638,21175680.0,55.740795,64.494865,56.00062,56.00062,56.00062,67.625534,67.625534,120.5776,55.74063,67.35181,0.3,66.785126,80.06002,60.08001,0.3,61.939774,0.3,-0.17624977,0.0,1.0,20.735744,250.60678,0.0,0.0,0.0
22640,21175800.0,55.735085,64.45712,55.99524,55.99524,55.99524,67.62554,67.62554,120.57761,55.734917,67.328354,0.3,66.75816,80.06002,60.08001,0.3,61.88759,0.3,-0.187686,0.0,1.0,20.735746,250.60681,0.0,0.0,0.0
22643,21175920.0,55.728985,64.454056,55.98947,55.98947,55.98947,67.62554,67.62554,120.577614,55.72882,67.32632,0.3,66.75398,80.06002,60.08001,0.3,61.88682,0.3,-0.19813527,0.0,1.0,20.735748,250.60681,0.0,0.0,0.0
22645,21176040.0,55.722668,64.41637,55.983482,55.983482,55.983482,67.62555,67.62555,120.57763,55.722504,67.30281,0.3,66.72701,80.06002,60.08001,0.3,61.834694,0.3,-0.20740995,0.0,1.0,20.73575,250.60683,0.0,0.0,0.0
22647,21176100.0,55.719482,64.415054,55.980408,55.980408,55.980408,67.62555,67.62555,120.57764,55.71926,67.30292,0.3,66.725525,80.06002,60.08001,0.3,61.83513,0.3,-0.21158017,0.0,1.0,20.735752,250.60686,0.0,0.0,0.0
22648,21176160.0,55.716133,64.41373,55.977165,55.977165,55.977165,67.62555,67.62555,120.57763,55.71591,67.30089,0.3,66.72305,80.06002,60.08001,0.3,61.834526,0.3,-0.2155724,0.0,1.0,20.735752,250.60683,0.0,0.0,0.0
22651,21176280.0,55.709373,64.37621,55.970627,55.970627,55.970627,67.62556,67.62556,120.57764,55.709152,67.27743,0.3,66.69614,80.06002,60.08001,0.3,61.782726,0.3,-0.22262743,0.0,1.0,20.735754,250.60686,0.0,0.0,0.0
22652,21176400.0,55.702507,64.37369,55.96393,55.96393,55.96393,67.62556,67.62556,120.57765,55.702286,67.27573,0.3,66.69235,80.06002,60.08001,0.3,61.782944,0.3,-0.22853807,0.0,1.0,20.735758,250.60689,0.0,0.0,0.0
22655,21176520.0,55.695366,64.33974,55.95701,55.95701,55.95701,67.62548,67.62548,120.577515,55.695145,67.25518,0.3,66.66549,80.06002,60.08001,0.3,61.731476,0.3,-0.2334037,0.0,1.0,20.735725,250.60663,0.0,0.0,0.0
22657,21176640.0,55.688225,64.33479,55.94992,55.94992,55.94992,67.625565,67.625565,120.57766,55.688004,67.25314,0.3,66.6617,80.06002,60.08001,0.3,61.731915,0.3,-0.23710792,0.0,1.0,20.735762,250.6069,0.0,0.0,0.0
22659,21176700.0,55.684654,64.31618,55.946404,55.946404,55.946404,67.62557,67.62557,120.57767,55.684433,67.24051,0.3,66.648026,80.06002,60.08001,0.3,61.70604,0.3,-0.23854819,0.0,1.0,20.735764,250.6069,0.0,0.0,0.0
22660,21176760.0,55.680977,64.29761,55.94278,55.94278,55.94278,67.62557,67.62557,120.57767,55.68081,67.22969,0.3,66.635,80.06002,60.08001,0.3,61.680717,0.3,-0.23974092,0.0,1.0,20.735765,250.6069,0.0,0.0,0.0
22662,21176880.0,55.67372,64.29541,55.935585,55.935585,55.935585,67.62558,67.62558,120.577675,55.673504,67.227936,0.3,66.63132,80.06002,60.08001,0.3,61.681488,0.3,-0.24125025,0.0,1.0,20.735767,250.60693,0.0,0.0,0.0
22665,21177000.0,55.666473,64.258385,55.92833,55.92833,55.92833,67.62558,67.62558,120.57769,55.666252,67.20453,0.3,66.604675,80.06002,60.08001,0.3,61.630623,0.3,-0.2416484,0.0,1.0,20.735771,250.60696,0.0,0.0,0.0
22667,21177120.0,55.65922,64.25635,55.92108,55.92108,55.92108,67.62559,67.62559,120.5777,55.659058,67.20272,0.3,66.601105,80.06002,60.08001,0.3,61.631664,0.3,-0.24093394,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
22669,21177240.0,55.65208,64.2195,55.91383,55.91383,55.91383,67.625595,67.625595,120.577705,55.651863,67.17943,0.3,66.574524,80.06002,60.08001,0.3,61.58107,0.3,-0.2391119,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
22671,21177300.0,55.648567,64.21856,55.910316,55.910316,55.910316,67.625595,67.625595,120.57771,55.648346,67.17965,0.3,66.57332,80.06002,60.08001,0.3,61.582283,0.3,-0.23780058,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
22672,21177360.0,55.644997,64.21768,55.90669,55.90669,55.90669,67.625595,67.625595,120.57771,55.64483,67.17778,0.3,66.57106,80.06002,60.08001,0.3,61.58239,0.3,-0.2361779,0.0,1.0,20.735779,250.60701,0.0,0.0,0.0
22674,21177480.0,55.638073,64.180984,55.89966,55.89966,55.89966,67.6256,67.6256,120.57773,55.63791,67.154495,0.3,66.544586,80.06002,60.08001,0.3,61.532074,0.3,-0.23213658,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
22676,21177600.0,55.63137,64.17934,55.89274,55.89274,55.89274,67.62561,67.62561,120.577736,55.63115,67.152954,0.3,66.54123,80.06002,60.08001,0.3,61.53367,0.3,-0.2270178,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
22680,21177720.0,55.62478,64.14275,55.885925,55.885925,55.885925,67.62561,67.62561,120.57774,55.624557,67.12966,0.3,66.514755,80.06002,60.08001,0.3,61.483624,0.3,-0.22072276,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
22681,21177840.0,55.61841,64.14122,55.879387,55.879387,55.879387,67.62562,67.62562,120.57775,55.61824,67.12807,0.3,66.51146,80.06002,60.08001,0.3,61.48549,0.3,-0.21335033,0.0,1.0,20.735792,250.60709,0.0,0.0,0.0
22683,21177900.0,55.615387,64.12303,55.8762,55.8762,55.8762,67.625626,67.625626,120.57777,55.61522,67.11554,0.3,66.49795,80.06002,60.08001,0.3,61.460335,0.3,-0.20929949,0.0,1.0,20.735796,250.60712,0.0,0.0,0.0
22684,21177960.0,55.612366,64.10485,55.873016,55.873016,55.873016,67.625626,67.625626,120.57777,55.612144,67.10489,0.3,66.48515,80.06002,60.08001,0.3,61.435776,0.3,-0.2048703,0.0,1.0,20.735798,250.60712,0.0,0.0,0.0
22686,21178080.0,55.606598,64.10353,55.866974,55.866974,55.866974,67.62563,67.62563,120.577774,55.60643,67.10341,0.3,66.4819,80.06002,60.08001,0.3,61.437866,0.3,-0.195278,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
22688,21178200.0,55.60116,64.06755,55.861206,55.861206,55.861206,67.62563,67.62563,120.57778,55.600994,67.080444,0.3,66.45587,80.06002,60.08001,0.3,61.388702,0.3,-0.18464704,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
22691,21178320.0,55.59605,64.066124,55.855713,55.855713,55.855713,67.62564,67.62564,120.5778,55.59594,67.078735,0.3,66.452576,80.06002,60.08001,0.3,61.390846,0.3,-0.17276828,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
22694,21178440.0,55.59138,64.03009,55.85066,55.85066,55.85066,67.62565,67.62565,120.577805,55.59127,67.055725,0.3,66.42642,80.06002,60.08001,0.3,61.341682,0.3,-0.1598499,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
22695,21178500.0,55.58924,64.02948,55.848297,55.848297,55.848297,67.625656,67.625656,120.57782,55.589127,67.05617,0.3,66.42544,80.06002,60.08001,0.3,61.343605,0.3,-0.15305789,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
22697,21178560.0,55.58715,64.0291,55.84599,55.84599,55.84599,67.625656,67.625656,120.57781,55.587044,67.054405,0.3,66.4234,80.06002,60.08001,0.3,61.34437,0.3,-0.14581943,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
22698,21178680.0,55.58336,63.993286,55.841705,55.841705,55.841705,67.62566,67.62566,120.57783,55.583252,67.031494,0.3,66.39737,80.06002,60.08001,0.3,61.29554,0.3,-0.13068168,0.0,1.0,20.735819,250.60724,0.0,0.0,0.0
22700,21178800.0,55.58012,63.992462,55.837914,55.837914,55.837914,67.62566,67.62566,120.577835,55.58001,67.030075,0.3,66.394516,80.06002,60.08001,0.3,61.29856,0.3,-0.11452524,0.0,1.0,20.735823,250.60724,0.0,0.0,0.0
22703,21178920.0,55.577484,63.95681,55.834618,55.834618,55.834618,67.62567,67.62567,120.57786,55.577374,67.007164,0.3,66.36853,80.06002,60.08001,0.3,61.250053,0.3,-0.09437869,0.0,1.0,20.735826,250.60727,0.0,0.0,0.0
22705,21179040.0,55.57556,63.956207,55.83198,55.83198,55.83198,67.62568,67.62568,120.577866,55.57551,67.005844,0.3,66.36572,80.06002,60.08001,0.3,61.25335,0.3,-0.07077559,0.0,1.0,20.73583,250.6073,0.0,0.0,0.0
22707,21179100.0,55.5749,63.938408,55.83094,55.83094,55.83094,67.62569,67.62569,120.57788,55.574844,66.993546,0.3,66.35249,80.06002,60.08001,0.3,61.22896,0.3,-0.059220806,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
22708,21179160.0,55.57441,63.920776,55.83006,55.83006,55.83006,67.62569,67.62569,120.57788,55.574352,66.98311,0.3,66.339905,80.06002,60.08001,0.3,61.205177,0.3,-0.047754556,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
22710,21179280.0,55.573803,63.920334,55.828796,55.828796,55.828796,67.625694,67.625694,120.57789,55.573746,66.981895,0.3,66.33722,80.06002,60.08001,0.3,61.2088,0.3,-0.026457895,0.0,1.0,20.735838,250.60735,0.0,0.0,0.0
22714,21179400.0,55.573746,63.885124,55.828194,55.828194,55.828194,67.6257,67.6257,120.5779,55.573746,66.95926,0.3,66.31157,80.06002,60.08001,0.3,61.16101,0.3,-0.007113655,0.0,1.0,20.735842,250.60738,0.0,0.0,0.0
22715,21179520.0,55.57424,63.88496,55.828136,55.828136,55.828136,67.6257,67.6257,120.57791,55.57424,66.95822,0.3,66.30898,80.06002,60.08001,0.3,61.16502,0.3,0.010242505,0.0,1.0,20.735846,250.60739,0.0,0.0,0.0
22717,21179640.0,55.575176,63.849968,55.828575,55.828575,55.828575,67.62571,67.62571,120.57793,55.575176,66.9357,0.3,66.28344,80.06002,60.08001,0.3,61.11756,0.3,0.025601972,0.0,1.0,20.735851,250.60742,0.0,0.0,0.0
22719,21179700.0,55.575783,63.849915,55.82896,55.82896,55.82896,67.62572,67.62572,120.57794,55.575783,66.93619,0.3,66.28273,80.06002,60.08001,0.3,61.120308,0.3,0.032451604,0.0,1.0,20.735853,250.60745,0.0,0.0,0.0
22720,21179760.0,55.57644,63.849968,55.829453,55.829453,55.829453,67.62572,67.62572,120.577934,55.576492,66.93471,0.3,66.28102,80.06002,60.08001,0.3,61.121956,0.3,0.038966328,0.0,1.0,20.735855,250.60745,0.0,0.0,0.0
22722,21179880.0,55.578087,63.815197,55.83072,55.83072,55.83072,67.625725,67.625725,120.57796,55.57814,66.91229,0.3,66.255585,80.06002,60.08001,0.3,61.074932,0.3,0.05033093,0.0,1.0,20.73586,250.60748,0.0,0.0,0.0
22724,21180000.0,55.579956,63.81547,55.832256,55.832256,55.832256,67.62573,67.62573,120.577965,55.58001,66.91147,0.3,66.25334,80.06002,60.08001,0.3,61.07966,0.3,0.059649482,0.0,1.0,20.735863,250.6075,0.0,0.0,0.0
22728,21180120.0,55.582043,63.780922,55.83412,55.83412,55.83412,67.625755,67.625755,120.57799,55.5821,66.889114,0.3,66.22807,80.06002,60.08001,0.3,61.03302,0.3,0.0670701,0.0,1.0,20.73587,250.60753,0.0,0.0,0.0
22729,21180240.0,55.584297,63.78147,55.836212,55.836212,55.836212,67.625755,67.625755,120.577995,55.58435,66.88851,0.3,66.22592,80.06002,60.08001,0.3,61.038185,0.3,0.07244473,0.0,1.0,20.735874,250.60756,0.0,0.0,0.0
22731,21180300.0,55.585396,63.76422,55.83731,55.83731,55.83731,67.62577,67.62577,120.57801,55.58545,66.87654,0.3,66.21301,80.06002,60.08001,0.3,61.014725,0.3,0.07435952,0.0,1.0,20.735878,250.60757,0.0,0.0,0.0
22732,21180360.0,55.5866,63.74708,55.83841,55.83841,55.83841,67.62577,67.62577,120.57802,55.586655,66.86632,0.3,66.20077,80.06002,60.08001,0.3,60.99193,0.3,0.07581969,0.0,1.0,20.73588,250.6076,0.0,0.0,0.0
22734,21180480.0,55.58891,63.74785,55.840714,55.840714,55.840714,67.62578,67.62578,120.578026,55.588966,66.86577,0.3,66.19879,80.06002,60.08001,0.3,60.99742,0.3,0.07719962,0.0,1.0,20.735886,250.6076,0.0,0.0,0.0
22736,21180600.0,55.591217,63.713905,55.843025,55.843025,55.843025,67.625786,67.625786,120.57805,55.59127,66.843796,0.3,66.173965,80.06002,60.08001,0.3,60.951828,0.3,0.0765896,0.0,1.0,20.735893,250.60765,0.0,0.0,0.0
22739,21180720.0,55.593414,63.71473,55.845276,55.845276,55.845276,67.62579,67.62579,120.578064,55.593468,66.84331,0.3,66.17198,80.06002,60.08001,0.3,60.95749,0.3,0.07396519,0.0,1.0,20.735897,250.60768,0.0,0.0,0.0
22742,21180840.0,55.595444,63.680725,55.847473,55.847473,55.847473,67.62581,67.62581,120.578094,55.5955,66.821335,0.3,66.147095,80.06002,60.08001,0.3,60.912003,0.3,0.06935071,0.0,1.0,20.735905,250.60773,0.0,0.0,0.0
22743,21180900.0,55.596382,63.673088,55.84852,55.84852,55.84852,67.626305,67.626305,120.57897,55.596382,66.82573,0.3,66.14671,80.06002,60.08001,0.3,60.915573,0.3,0.06625198,0.0,1.0,20.73594,250.60951,0.0,0.0,0.0
22744,21180960.0,55.59726,63.688087,55.849503,55.849503,55.849503,67.62592,67.62592,120.5783,55.597313,66.82869,0.3,66.1454,80.06002,60.08001,0.3,60.918213,0.3,0.06269722,0.0,1.0,20.73582,250.6082,0.0,0.0,0.0
22746,21181080.0,55.598797,63.650127,55.85132,55.85132,55.85132,67.62583,67.62583,120.57813,55.598797,66.8065,0.3,66.12068,80.06002,60.08001,0.3,60.873116,0.3,0.05412782,0.0,1.0,20.735918,250.6078,0.0,0.0,0.0
22748,21181200.0,55.600006,63.651558,55.852856,55.852856,55.852856,67.62584,67.62584,120.57815,55.600006,66.80623,0.3,66.11908,80.06002,60.08001,0.3,60.87965,0.3,0.043596596,0.0,1.0,20.735924,250.60783,0.0,0.0,0.0
22751,21181320.0,55.600777,63.61788,55.854065,55.854065,55.854065,67.625854,67.625854,120.57818,55.600777,66.78414,0.3,66.094475,80.06002,60.08001,0.3,60.83488,0.3,0.030923512,0.0,1.0,20.735933,250.6079,0.0,0.0,0.0
22754,21181440.0,55.60116,63.619476,55.85489,55.85489,55.85489,67.62586,67.62586,120.57819,55.601105,66.78392,0.3,66.09299,80.06002,60.08001,0.3,60.841805,0.3,0.01632485,0.0,1.0,20.735937,250.60794,0.0,0.0,0.0
22755,21181500.0,55.601105,63.602722,55.85511,55.85511,55.85511,67.62588,67.62588,120.57821,55.601105,66.77206,0.3,66.080414,80.06002,60.08001,0.3,60.819225,0.3,0.008373775,0.0,1.0,20.735943,250.60797,0.0,0.0,0.0
22757,21181560.0,55.600994,63.585968,55.855217,55.855217,55.855217,67.62588,67.62588,120.57822,55.600937,66.76195,0.3,66.0685,80.06002,60.08001,0.3,60.79731,0.3,-0.00027399455,0.0,1.0,20.735949,250.60799,0.0,0.0,0.0
22759,21181680.0,55.600227,63.58778,55.855053,55.855053,55.855053,67.625885,67.625885,120.57823,55.60017,66.761894,0.3,66.06717,80.06002,60.08001,0.3,60.804504,0.3,-0.01886761,0.0,1.0,20.735952,250.60802,0.0,0.0,0.0
22760,21181800.0,55.598854,63.554604,55.85434,55.85434,55.85434,67.62591,67.62591,120.57826,55.598797,66.74014,0.3,66.04289,80.06002,60.08001,0.3,60.76056,0.3,-0.039330177,0.0,1.0,20.735964,250.60806,0.0,0.0,0.0
22763,21181920.0,55.59671,63.55641,55.852966,55.852966,55.852966,67.625916,67.625916,120.57828,55.596657,66.73992,0.3,66.04152,80.06002,60.08001,0.3,60.767754,0.3,-0.062049355,0.0,1.0,20.73597,250.60812,0.0,0.0,0.0
22765,21182040.0,55.59391,63.52318,55.850876,55.850876,55.850876,67.62593,67.62593,120.57832,55.593796,66.71817,0.3,66.01718,80.06002,60.08001,0.3,60.72381,0.3,-0.08663742,0.0,1.0,20.73598,250.60817,0.0,0.0,0.0
22767,21182100.0,55.592205,63.524277,55.849617,55.849617,55.849617,67.62594,67.62594,120.57833,55.59204,66.71916,0.3,66.017075,80.06002,60.08001,0.3,60.72815,0.3,-0.09951938,0.0,1.0,20.735983,250.6082,0.0,0.0,0.0
22768,21182160.0,55.590225,63.525322,55.848076,55.848076,55.848076,67.62594,67.62594,120.57833,55.59012,66.71811,0.3,66.01604,80.06002,60.08001,0.3,60.731445,0.3,-0.113220744,0.0,1.0,20.735985,250.6082,0.0,0.0,0.0
22770,21182280.0,55.58567,63.4922,55.8444,55.8444,55.8444,67.62596,67.62596,120.57837,55.585503,66.696365,0.3,65.99175,80.06002,60.08001,0.3,60.687775,0.3,-0.14180343,0.0,1.0,20.735996,250.60828,0.0,0.0,0.0
22773,21182400.0,55.580177,63.494453,55.83989,55.83989,55.83989,67.62596,67.62596,120.57838,55.58001,66.6962,0.3,65.990654,80.06002,60.08001,0.3,60.69557,0.3,-0.17232814,0.0,1.0,20.736,250.6083,0.0,0.0,0.0
22775,21182520.0,55.57419,63.461548,55.83451,55.83451,55.83451,67.62599,67.62599,120.57841,55.57402,66.67455,0.3,65.96643,80.06002,60.08001,0.3,60.65207,0.3,-0.19332924,0.0,1.0,20.73601,250.60835,0.0,0.0,0.0
22777,21182640.0,55.5682,63.464184,55.828686,55.828686,55.828686,67.62599,67.62599,120.578415,55.568035,66.6745,0.3,65.965385,80.06002,60.08001,0.3,60.65998,0.3,-0.19854538,0.0,1.0,20.736012,250.60835,0.0,0.0,0.0
22779,21182700.0,55.56523,63.448036,55.82572,55.82572,55.82572,67.626,67.626,120.57842,55.56507,66.662796,0.3,65.95297,80.06002,60.08001,0.3,60.63801,0.3,-0.19922441,0.0,1.0,20.736015,250.60838,0.0,0.0,0.0
22780,21182760.0,55.56221,63.431717,55.8227,55.8227,55.8227,67.626,67.626,120.57843,55.561993,66.652855,0.3,65.94127,80.06002,60.08001,0.3,60.61664,0.3,-0.19953068,0.0,1.0,20.736017,250.6084,0.0,0.0,0.0
22782,21182880.0,55.556168,63.434853,55.81671,55.81671,55.81671,67.62599,67.62599,120.578415,55.556007,66.65297,0.3,65.94023,80.06002,60.08001,0.3,60.624657,0.3,-0.19970077,0.0,1.0,20.736015,250.60838,0.0,0.0,0.0
22784,21183000.0,55.55024,63.402935,55.810776,55.810776,55.810776,67.626,67.626,120.57842,55.55007,66.631485,0.3,65.916275,80.06002,60.08001,0.3,60.581703,0.3,-0.19973114,0.0,1.0,20.736015,250.60838,0.0,0.0,0.0
22788,21183120.0,55.544197,63.406395,55.804733,55.804733,55.804733,67.625984,67.625984,120.5784,55.54403,66.631546,0.3,65.91518,80.06002,60.08001,0.3,60.58961,0.3,-0.19973464,0.0,1.0,20.736008,250.60832,0.0,0.0,0.0
22790,21183240.0,55.538208,63.377666,55.79869,55.79869,55.79869,67.62591,67.62591,120.57827,55.537987,66.613525,0.3,65.89107,80.06002,60.08001,0.3,60.546547,0.3,-0.19973071,0.0,1.0,20.73598,250.60806,0.0,0.0,0.0
22791,21183300.0,55.53524,63.37728,55.795727,55.795727,55.795727,67.62598,67.62598,120.57839,55.53502,66.614456,0.3,65.89111,80.06002,60.08001,0.3,60.5511,0.3,-0.19973615,0.0,1.0,20.736004,250.6083,0.0,0.0,0.0
22792,21183360.0,55.532166,63.379097,55.792706,55.792706,55.792706,67.62596,67.62596,120.57838,55.531998,66.613464,0.3,65.89018,80.06002,60.08001,0.3,60.554787,0.3,-0.19973582,0.0,1.0,20.736,250.60828,0.0,0.0,0.0
22794,21183480.0,55.526176,63.34767,55.78672,55.78672,55.78672,67.62595,67.62595,120.57836,55.526012,66.59188,0.3,65.86612,80.06002,60.08001,0.3,60.511826,0.3,-0.19973703,0.0,1.0,20.735996,250.60825,0.0,0.0,0.0
22796,21183600.0,55.520245,63.35163,55.78073,55.78073,55.78073,67.62594,67.62594,120.57833,55.520027,66.591995,0.3,65.865295,80.06002,60.08001,0.3,60.52018,0.3,-0.19973578,0.0,1.0,20.735985,250.6082,0.0,0.0,0.0
22799,21183720.0,55.514202,63.320374,55.77469,55.77469,55.77469,67.62593,67.62593,120.578316,55.514038,66.57051,0.3,65.84124,80.06002,60.08001,0.3,60.47744,0.3,-0.19973698,0.0,1.0,20.73598,250.60817,0.0,0.0,0.0
22801,21183840.0,55.508217,63.32444,55.7687,55.7687,55.7687,67.62591,67.62591,120.57828,55.507996,66.57073,0.3,65.84047,80.06002,60.08001,0.3,60.485954,0.3,-0.1997359,0.0,1.0,20.735968,250.6081,0.0,0.0,0.0
