,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
22803,21183900.0,55.50525,63.308945,55.76573,55.76573,55.76573,67.62591,67.62591,120.57827,55.505028,66.5592,0.3,65.82811,80.06002,60.08001,0.3,60.46431,0.3,-0.19973662,0.0,1.0,20.735966,250.6081,0.0,0.0,0.0
22805,21183960.0,55.502174,63.293404,55.76271,55.76271,55.76271,67.6259,67.6259,120.578255,55.502007,66.54936,0.3,65.81647,80.06002,60.08001,0.3,60.443275,0.3,-0.19973698,0.0,1.0,20.735962,250.60806,0.0,0.0,0.0
22806,21184080.0,55.496185,63.297577,55.756725,55.756725,55.756725,67.625885,67.625885,120.578224,55.496017,66.54958,0.3,65.8157,80.06002,60.08001,0.3,60.45195,0.3,-0.19973588,0.0,1.0,20.73595,250.60799,0.0,0.0,0.0
22808,21184200.0,55.49025,63.26676,55.75074,55.75074,55.75074,67.62587,67.62587,120.57821,55.490032,66.52838,0.3,65.791916,80.06002,60.08001,0.3,60.409653,0.3,-0.19973697,0.0,1.0,20.735945,250.60797,0.0,0.0,0.0
22811,21184320.0,55.484207,63.27088,55.744698,55.744698,55.744698,67.625854,67.625854,120.57818,55.48399,66.528824,0.3,65.79109,80.06002,60.08001,0.3,60.418167,0.3,-0.19973575,0.0,1.0,20.735935,250.6079,0.0,0.0,0.0
22813,21184440.0,55.478165,63.240005,55.73871,55.73871,55.73871,67.62585,67.62585,120.57816,55.478004,66.507614,0.3,65.7672,80.06002,60.08001,0.3,60.375763,0.3,-0.19973697,0.0,1.0,20.73593,250.60786,0.0,0.0,0.0
22815,21184500.0,55.4752,63.242096,55.73574,55.73574,55.73574,67.62584,67.62584,120.57815,55.475037,66.50888,0.3,65.76736,80.06002,60.08001,0.3,60.380707,0.3,-0.19973667,0.0,1.0,20.735926,250.60786,0.0,0.0,0.0
22816,21184560.0,55.47218,63.24424,55.73272,55.73272,55.73272,67.62583,67.62583,120.57813,55.472015,66.50806,0.3,65.76653,80.06002,60.08001,0.3,60.38466,0.3,-0.19973585,0.0,1.0,20.73592,250.6078,0.0,0.0,0.0
22819,21184680.0,55.466194,63.213364,55.72673,55.72673,55.72673,67.625824,67.625824,120.57812,55.466026,66.48691,0.3,65.74269,80.06002,60.08001,0.3,60.34236,0.3,-0.19973697,0.0,1.0,20.735914,250.60779,0.0,0.0,0.0
22820,21184800.0,55.460205,63.21754,55.720745,55.720745,55.720745,67.62581,67.62581,120.578094,55.460037,66.48735,0.3,65.74209,80.06002,60.08001,0.3,60.35137,0.3,-0.19973592,0.0,1.0,20.735907,250.60773,0.0,0.0,0.0
22823,21184920.0,55.454216,63.18672,55.714703,55.714703,55.714703,67.62581,67.62581,120.57809,55.453995,66.46625,0.3,65.71831,80.06002,60.08001,0.3,60.309242,0.3,-0.19973697,0.0,1.0,20.735903,250.60773,0.0,0.0,0.0
22825,21185040.0,55.448174,63.1909,55.708717,55.708717,55.708717,67.62579,67.62579,120.57806,55.44801,66.4668,0.3,65.71776,80.06002,60.08001,0.3,60.31836,0.3,-0.1997359,0.0,1.0,20.735897,250.60768,0.0,0.0,0.0
22827,21185100.0,55.445206,63.17546,55.70575,55.70575,55.70575,67.62579,67.62579,120.578064,55.445045,66.455376,0.3,65.705505,80.06002,60.08001,0.3,60.297043,0.3,-0.19973668,0.0,1.0,20.735897,250.60768,0.0,0.0,0.0
22828,21185160.0,55.442184,63.160027,55.70273,55.70273,55.70273,67.62579,67.62579,120.57806,55.442024,66.44576,0.3,65.69397,80.06002,60.08001,0.3,60.27639,0.3,-0.19973698,0.0,1.0,20.735895,250.60768,0.0,0.0,0.0
22830,21185280.0,55.4362,63.164146,55.69674,55.69674,55.69674,67.62578,67.62578,120.57803,55.436035,66.44631,0.3,65.693474,80.06002,60.08001,0.3,60.28562,0.3,-0.19973586,0.0,1.0,20.73589,250.60764,0.0,0.0,0.0
22834,21185400.0,55.430214,63.13333,55.690697,55.690697,55.690697,67.62578,67.62578,120.57803,55.429993,66.42532,0.3,65.66974,80.06002,60.08001,0.3,60.24376,0.3,-0.199737,0.0,1.0,20.735888,250.60764,0.0,0.0,0.0
22835,21185520.0,55.42417,63.137398,55.684708,55.684708,55.684708,67.62577,67.62577,120.57802,55.424004,66.42604,0.3,65.669304,80.06002,60.08001,0.3,60.253098,0.3,-0.19973592,0.0,1.0,20.735884,250.6076,0.0,0.0,0.0
22837,21185640.0,55.418182,63.10658,55.678722,55.678722,55.678722,67.62577,67.62577,120.578026,55.418015,66.40511,0.3,65.64563,80.06002,60.08001,0.3,60.211407,0.3,-0.19973701,0.0,1.0,20.735884,250.6076,0.0,0.0,0.0
22839,21185700.0,55.415215,63.10856,55.67576,55.67576,55.67576,67.62577,67.62577,120.578026,55.41505,66.40649,0.3,65.645905,80.06002,60.08001,0.3,60.216625,0.3,-0.19973654,0.0,1.0,20.735884,250.6076,0.0,0.0,0.0
22840,21185760.0,55.412193,63.11064,55.672737,55.672737,55.672737,67.62577,67.62577,120.57801,55.41203,66.40582,0.3,65.64519,80.06002,60.08001,0.3,60.220856,0.3,-0.19973595,0.0,1.0,20.73588,250.60757,0.0,0.0,0.0
22842,21185880.0,55.406204,63.079773,55.666695,55.666695,55.666695,67.62577,67.62577,120.57802,55.405987,66.3849,0.3,65.62157,80.06002,60.08001,0.3,60.179214,0.3,-0.19973703,0.0,1.0,20.735882,250.6076,0.0,0.0,0.0
22847,21186000.0,55.40016,63.08384,55.660706,55.660706,55.664932,67.62577,67.62577,120.57801,55.4,66.38573,0.3,65.621185,78.08001,64.04003,0.3,60.188828,0.3,-0.51320714,0.0,1.0,20.73588,250.60757,0.028508626,0.0,528.51495
22849,21186120.0,55.394176,63.133987,53.488815,53.488815,80.682945,67.62577,67.62577,120.57802,55.394012,66.35507,0.3,65.58828,78.08001,64.04003,0.3,60.328026,0.3,231.5812,0.0,1.0,20.735884,250.6076,0.008208429,0.0,1055.9054
22851,21186240.0,55.38819,63.26286,53.483986,53.483986,87.96194,67.62577,67.62577,120.57802,55.388023,66.34512,0.3,65.577515,78.08001,64.04003,0.3,60.602905,0.3,225.57634,0.0,1.0,20.735882,250.6076,0.007935133,0.0,1330.9917
22853,21186300.0,55.385223,63.317955,53.489754,53.489754,90.36569,67.62578,67.62578,120.57803,55.385056,66.32881,0.3,65.56038,78.08001,64.04003,0.3,60.73018,0.3,224.13927,0.0,1.0,20.735886,250.60764,0.007883402,0.0,1422.0836
22854,21186360.0,55.382202,63.37915,53.49574,53.49574,92.32367,67.62578,67.62578,120.57803,55.382034,66.3142,0.3,65.5439,78.08001,64.04003,0.3,60.870148,0.3,222.8232,0.0,1.0,20.735888,250.60764,0.007836632,0.0,1496.1522
22856,21186480.0,55.376213,63.541748,53.506783,53.506783,95.110245,67.62578,67.62578,120.57803,55.37599,66.305466,0.3,65.533844,78.08001,64.04003,0.3,61.20979,0.3,220.44177,0.0,1.0,20.735888,250.60764,0.007753545,0.0,1601.6239
22858,21186600.0,55.370224,63.675945,53.51645,53.51645,97.052246,67.62579,67.62579,120.57806,55.370064,66.27597,0.3,65.50116,78.08001,64.04003,0.3,61.510323,0.3,218.28444,0.0,1.0,20.735893,250.60768,0.0076787206,0.0,1675.2443
22862,21186720.0,55.36418,63.84777,53.525127,53.525127,98.13703,67.62579,67.62579,120.578064,55.36402,66.26822,0.3,65.491486,78.08001,64.04003,0.3,61.866222,0.3,216.28206,0.0,1.0,20.735897,250.60768,0.007609575,0.0,1714.3567
22863,21186840.0,55.358196,63.98378,53.53276,53.53276,98.125885,67.62581,67.62581,120.578094,55.358032,66.239716,0.3,65.459305,78.08001,64.04003,0.3,62.167854,0.3,214.45117,0.0,1.0,20.735905,250.60773,0.007546623,0.0,1714.1683
22865,21186900.0,55.355232,64.06497,53.53617,53.53617,98.12704,67.62582,67.62582,120.5781,55.355064,66.23741,0.3,65.4554,78.08001,64.04003,0.3,62.335396,0.3,213.59973,0.0,1.0,20.735909,250.60776,0.0075174426,0.0,1714.0836
22866,21186960.0,55.35221,64.14731,53.539467,53.539467,98.12819,67.62582,67.62582,120.5781,55.35199,66.23312,0.3,65.450455,78.08001,64.04003,0.3,62.50431,0.3,212.7605,0.0,1.0,20.735909,250.60776,0.007488742,0.0,1714.0021
22868,21187080.0,55.34617,64.27569,53.545395,53.545395,98.130165,67.62583,67.62583,120.57813,55.346,66.20566,0.3,65.41887,78.08001,64.04003,0.3,62.788742,0.3,211.1936,0.0,1.0,20.735918,250.6078,0.00743533,0.0,1713.8556
22870,21187200.0,55.340233,64.42966,53.55056,53.55056,98.13198,67.62584,67.62584,120.57815,55.34007,66.2,0.3,65.410576,78.08001,64.04003,0.3,63.103996,0.3,209.74452,0.0,1.0,20.735924,250.60786,0.007386146,0.0,1713.7272
22873,21187320.0,55.33419,64.55211,53.555176,53.555176,98.133575,67.62586,67.62586,120.578186,55.334026,66.1733,0.3,65.379486,78.08001,64.04003,0.3,63.37481,0.3,208.37468,0.0,1.0,20.735937,250.60791,0.0073398515,0.0,1713.6128
22876,21187440.0,55.3282,64.699265,53.559242,53.559242,98.13495,67.62587,67.62587,120.57821,55.327984,66.16824,0.3,65.37163,78.08001,64.04003,0.3,63.674572,0.3,207.09845,0.0,1.0,20.735943,250.60797,0.007296904,0.0,1713.5125
22877,21187500.0,55.325237,64.756454,53.56105,53.56105,98.13555,67.625885,67.625885,120.57823,55.325073,66.1544,0.3,65.35603,78.08001,64.04003,0.3,63.80075,0.3,206.49641,0.0,1.0,20.73595,250.60802,0.0072767083,0.0,1713.4674
22878,21187560.0,55.322216,64.814896,53.562813,53.562813,98.136154,67.62589,67.62589,120.57825,55.322,66.14238,0.3,65.34109,78.08001,64.04003,0.3,63.929787,0.3,205.8973,0.0,1.0,20.735958,250.60805,0.0072566513,0.0,1713.4242
22881,21187680.0,55.316174,64.95514,53.56594,53.56594,98.13725,67.62591,67.62591,120.57828,55.31601,66.137985,0.3,65.33367,78.08001,64.04003,0.3,64.21394,0.3,204.76231,0.0,1.0,20.735966,250.6081,0.0072187707,0.0,1713.3462
22882,21187800.0,55.31024,65.06435,53.56874,53.56874,98.13819,67.62594,67.62594,120.57833,55.31002,66.11288,0.3,65.30379,78.08001,64.04003,0.3,64.45444,0.3,203.69215,0.0,1.0,20.735981,250.6082,0.0071831937,0.0,1713.2782
22885,21187920.0,55.3042,65.19849,53.571213,53.571213,98.139015,67.62595,67.62595,120.578354,55.30403,66.10892,0.3,65.29659,78.08001,64.04003,0.3,64.72464,0.3,202.66066,0.0,1.0,20.735992,250.60825,0.007149033,0.0,1713.2173
22887,21188040.0,55.29821,65.302795,53.573357,53.573357,98.13978,67.62599,67.62599,120.57841,55.29799,66.08415,0.3,65.26698,78.08001,64.04003,0.3,64.953705,0.3,201.681,0.0,1.0,20.73601,250.60835,0.007116707,0.0,1713.1643
22889,21188100.0,55.295242,65.36581,53.57429,53.57429,97.890724,67.626,67.626,120.57842,55.295025,66.083435,0.3,65.26413,78.08001,64.04003,0.3,65.079834,0.3,201.21225,0.0,1.0,20.736015,250.60838,0.007101279,0.0,1702.5802
22890,21188160.0,55.292168,65.42848,53.575226,53.575226,97.423256,67.62601,67.62601,120.57844,55.292004,66.08069,0.3,65.26034,78.08001,64.04003,0.3,65.20497,0.3,200.74138,0.0,1.0,20.73602,250.6084,0.007085808,0.0,1684.5055
22892,21188280.0,55.28618,65.52165,53.576927,53.576927,96.32133,67.62604,67.62604,120.57849,55.28602,66.05641,0.3,65.23111,78.08001,64.04003,0.3,65.40991,0.3,199.8371,0.0,1.0,20.736038,250.60854,0.007056168,0.0,1641.8029
22896,21188400.0,55.280193,65.630905,53.57841,53.57841,94.86009,67.62605,67.62605,120.57852,55.28003,66.05339,0.3,65.22479,78.08001,64.04003,0.3,65.62689,0.3,198.96391,0.0,1.0,20.73605,250.60858,0.0070276326,0.0,1585.1301
22897,21188520.0,55.274208,65.70561,53.579727,53.579727,92.97862,67.62608,67.62608,120.57858,55.273987,66.029434,0.3,65.196014,78.08001,64.04003,0.3,65.793945,0.3,198.11818,0.0,1.0,20.736067,250.60869,0.0070000724,0.0,1512.2561
22899,21188640.0,55.26822,65.7918,53.580826,53.580826,90.45413,67.6261,67.6261,120.57861,55.267998,66.026634,0.3,65.190025,78.08001,64.04003,0.3,65.964066,0.3,197.29663,0.0,1.0,20.736076,250.60873,0.0069733677,0.0,1414.3516
22901,21188700.0,55.26525,65.81707,53.581375,53.581375,88.9211,67.626114,67.626114,120.578636,55.26503,66.01395,0.3,65.17547,78.08001,64.04003,0.3,66.0229,0.3,196.89891,0.0,1.0,20.736086,250.6088,0.006960463,0.0,1354.9398
22902,21188760.0,55.262177,65.83904,53.58187,53.58187,87.091705,67.62613,67.62613,120.57867,55.26201,66.00296,0.3,65.161575,78.08001,64.04003,0.3,66.07552,0.3,196.4964,0.0,1.0,20.736094,250.60884,0.0069474173,0.0,1284.0232
22904,21188880.0,55.256187,65.889084,53.58275,53.58275,82.377914,67.62614,67.62614,120.57869,55.256023,66.00032,0.3,65.155914,78.08001,64.04003,0.3,66.17363,0.3,195.71494,0.0,1.0,20.736103,250.60889,0.0069221277,0.0,1101.0118
22907,21189000.0,55.2502,65.88793,53.58352,53.58352,75.76404,67.62617,67.62617,120.57873,55.25004,65.97687,0.3,65.12773,78.08001,64.04003,0.3,66.191154,0.3,194.95003,0.0,1.0,20.736116,250.60896,0.006897421,0.0,842.0173
22910,21189120.0,55.244213,65.872,53.584236,53.584236,67.22244,67.626175,67.626175,120.57874,55.243996,65.97445,0.3,65.122406,78.08001,64.04003,0.3,66.163086,0.3,194.19968,0.0,1.0,20.736124,250.60902,0.0068732244,0.0,515.5512
22911,21189240.0,55.23817,65.776474,53.58484,53.58484,53.56424,67.62619,67.62619,120.57879,55.238007,65.95122,0.3,65.09456,78.08001,64.04003,0.3,66.000046,0.3,193.46219,0.0,1.0,20.736135,250.60907,0.006849477,0.0,0.0
22913,21189300.0,55.23526,65.727646,53.585114,53.585114,53.585114,67.626205,67.626205,120.57879,55.23504,65.9511,0.3,65.09252,78.08001,64.04003,0.3,65.909515,0.3,193.10219,0.0,1.0,20.736137,250.6091,0.006837896,0.0,0.0
22914,21189360.0,55.232185,65.67821,53.58539,53.58539,53.585335,67.626205,67.626205,120.5788,55.232018,65.94902,0.3,65.0895,78.08001,64.04003,0.3,65.81702,0.3,192.73595,0.0,1.0,20.736137,250.6091,0.0068261214,0.0,0.0
22916,21189480.0,55.226196,65.56142,53.585827,53.585827,53.585827,67.62622,67.62622,120.57882,55.22603,65.92595,0.3,65.06198,78.08001,64.04003,0.3,65.61476,0.3,192.01968,0.0,1.0,20.736145,250.60915,0.006803111,0.0,0.0
22918,21189600.0,55.220207,65.47265,53.586266,53.586266,53.586266,67.62621,67.62621,120.57881,55.220043,65.92386,0.3,65.057144,78.08001,64.04003,0.3,65.44793,0.3,191.31638,0.0,1.0,20.736145,250.60913,0.0067805382,0.0,0.0
22921,21189720.0,55.213783,65.366356,53.58654,53.58654,59.908127,67.62622,67.62622,120.57882,55.213615,65.900955,0.3,65.0299,77.0,66.91998,0.3,65.2666,0.3,190.58513,0.0,1.0,20.736147,250.60915,0.006757238,0.0,275.38504
22923,21189840.0,55.206585,65.344604,53.58654,53.58654,70.25488,67.626205,67.626205,120.5788,55.206367,65.89897,0.3,65.02528,77.0,66.91998,0.3,65.23183,0.3,189.77673,0.0,1.0,20.73614,250.6091,0.006731508,0.0,647.7134
22925,21189900.0,55.20274,65.33537,53.586433,53.586433,73.58336,67.626205,67.626205,120.57879,55.202522,65.88678,0.3,65.0115,77.0,66.91998,0.3,65.22573,0.3,189.34508,0.0,1.0,20.736137,250.6091,0.0067177443,0.0,775.71173
22926,21189960.0,55.19862,65.33438,53.586266,53.586266,76.769615,67.62619,67.62619,120.57879,55.198345,65.87628,0.3,64.998314,77.0,66.91998,0.3,65.23584,0.3,188.88042,0.0,1.0,20.736135,250.60907,0.006702906,0.0,896.5236
22928,21190080.0,55.189888,65.37679,53.58577,53.58577,81.551414,67.62617,67.62617,120.578735,55.189667,65.87459,0.3,64.99397,77.0,66.91998,0.3,65.32335,0.3,187.89603,0.0,1.0,20.736122,250.609,0.0066713947,0.0,1079.2416
22930,21190200.0,55.180603,65.41756,53.58506,66.11892,85.02447,67.62615,67.62615,120.57871,55.18033,65.85223,0.3,64.99184,77.0,66.91998,0.3,65.41426,0.3,186.8314,0.0,1.0,20.736113,250.60895,0.006637204,275.0414,1211.7305
22933,21190320.0,55.170547,65.51094,53.584236,73.6718,87.54907,67.62612,67.62612,120.57866,55.17022,65.85069,0.3,65.069725,77.0,66.91998,0.3,65.56235,0.3,185.66794,0.0,1.0,20.736095,250.60884,0.006599715,437.18842,1307.9042
22935,21190440.0,55.15995,65.59482,53.583298,79.6889,89.464264,67.62611,67.62611,120.57863,55.15962,65.82855,0.3,65.15585,77.0,66.91998,0.3,65.69485,0.3,184.42856,0.0,1.0,20.736084,250.60876,0.0065596495,565.81244,1381.0554
22937,21190500.0,55.15451,65.65337,53.582806,81.916214,90.20754,67.62609,67.62609,120.5786,55.154182,65.828995,0.3,65.21859,77.0,66.91998,0.3,65.78021,0.3,183.78682,0.0,1.0,20.736074,250.60872,0.0065388544,613.30566,1409.3705
22939,21190560.0,55.148796,65.71561,53.582256,83.828384,90.86162,67.626076,67.626076,120.57857,55.148468,65.82745,0.3,65.28648,77.0,66.91998,0.3,65.86914,0.3,183.10951,0.0,1.0,20.736063,250.60866,0.0065168724,654.13995,1434.3177
22941,21190680.0,55.137207,65.819214,53.581158,86.85127,91.93701,67.62605,67.62605,120.57852,55.13688,65.80559,0.3,65.40799,77.0,66.91998,0.3,66.01977,0.3,181.71452,0.0,1.0,20.73605,250.60855,0.0064714914,718.8194,1475.4128
22942,21190800.0,55.12523,65.951706,53.715134,89.04744,92.686005,67.626015,67.626015,120.57845,55.124847,65.80487,0.3,65.5612,77.0,66.91998,0.3,66.20269,0.3,180.25682,0.0,1.0,20.736029,250.60846,0.0064239274,765.78784,1503.9257
22945,21190920.0,55.11265,66.071014,65.2092,90.76224,93.23714,67.62599,67.62599,120.578415,55.112267,65.81778,0.3,65.69798,77.0,66.91998,0.3,66.359634,0.3,178.71342,253.99751,1.0,20.736015,250.60838,0.0063734204,802.537,1524.9684
22947,21191040.0,55.099854,66.223724,69.71941,92.03424,93.550735,67.62595,67.62595,120.578354,55.09947,65.89018,0.3,65.86206,77.0,66.91998,0.3,66.543106,0.3,177.11674,350.26804,1.0,20.735994,250.60825,0.006321021,829.7523,1536.8186
22949,21191100.0,55.09337,66.28822,71.602585,92.558945,93.64978,67.625946,67.625946,120.57834,55.092987,65.921555,0.3,65.93062,77.0,66.91998,0.3,66.61836,0.3,176.30669,390.82352,1.0,20.735989,250.60822,0.0062943823,841.01587,1540.5914
22950,21191160.0,55.086723,66.35556,73.4089,93.030975,93.710144,67.62593,67.62593,120.578316,55.08634,65.96022,0.3,66.002464,77.0,66.91998,0.3,66.69598,0.3,175.4628,429.625,1.0,20.735981,250.60817,0.006266594,851.12714,1542.8447
22952,21191280.0,55.07332,66.51317,76.464584,93.756676,93.67285,67.6259,67.6259,120.578255,55.072937,66.06662,0.3,66.16962,77.0,66.91998,0.3,66.87192,0.3,173.75706,495.21902,1.0,20.735964,250.60806,0.006210313,866.6443,1541.2356
22956,21191400.0,55.0597,66.64604,78.84042,94.30913,93.49806,67.625885,67.625885,120.578224,55.05931,66.16259,0.3,66.30937,77.0,66.91998,0.3,67.015625,0.3,172.0053,545.94226,1.0,20.735952,250.60799,0.0061523654,878.4887,1534.4211
22957,21191520.0,55.04591,66.80084,80.555725,94.66437,93.13188,67.625854,67.625854,120.57818,55.045525,66.28789,0.3,66.47554,77.0,66.91998,0.3,67.1785,0.3,170.21341,582.5808,1.0,20.735935,250.60791,0.006092942,886.05194,1520.165
22959,21191640.0,55.032013,66.927734,81.8515,94.89371,92.62085,67.62585,67.62585,120.578156,55.03157,66.39528,0.3,66.61154,77.0,66.91998,0.3,67.307755,0.3,168.38756,610.32153,1.0,20.735928,250.60786,0.006032247,890.9513,1500.4086
22961,21191700.0,55.025093,67.00112,82.30887,94.94397,92.28984,67.62584,67.62584,120.57814,55.024704,66.462906,0.3,66.69246,77.0,66.91998,0.3,67.38086,0.3,167.47505,620.04425,1.0,20.73592,250.60783,0.006001865,891.9855,1487.5659
22962,21191760.0,55.018005,67.073906,82.68652,94.957756,91.89795,67.625824,67.625824,120.57812,55.017563,66.529205,0.3,66.77409,77.0,66.91998,0.3,67.452385,0.3,166.5341,628.0861,1.0,20.735914,250.60779,0.00597049,892.2481,1472.4047
22964,21191880.0,55.003944,67.18921,83.24798,94.91469,91.00048,67.62582,67.62582,120.5781,55.003555,66.63852,0.3,66.90405,77.0,66.91998,0.3,67.561646,0.3,164.65933,640.0603,1.0,20.735909,250.60776,0.0059078797,891.2799,1437.7532
22966,21192000.0,54.990044,67.320114,83.45386,94.71457,89.851036,67.62579,67.62579,120.578064,54.989605,66.76986,0.3,67.059784,77.0,66.91998,0.3,67.68161,0.3,162.78156,644.3059,1.0,20.735897,250.60768,0.005845032,886.8782,1393.286
22970,21192120.0,54.975983,67.41915,83.442215,94.40355,88.45627,67.62579,67.62579,120.57805,54.975597,66.87533,0.3,67.18245,77.0,66.91998,0.3,67.76506,0.3,160.87273,643.9472,1.0,20.735893,250.60765,0.005781009,880.12683,1339.4471
22971,21192240.0,54.96214,67.53099,83.102684,93.920975,86.72839,67.62577,67.62577,120.578026,54.9617,67.00151,0.3,67.330986,77.0,66.91998,0.3,67.854485,0.3,158.97435,636.43524,1.0,20.735886,250.6076,0.005717204,869.6177,1272.6372
22973,21192300.0,54.95533,67.56944,82.86428,93.638794,85.76511,67.62578,67.62578,120.578026,54.954887,67.048035,0.3,67.38597,77.0,66.91998,0.3,67.879974,0.3,158.03848,631.263,1.0,20.735884,250.6076,0.0056857015,863.5147,1235.4766
22974,21192360.0,54.948406,67.60592,82.555565,93.31178,84.68834,67.62577,67.62577,120.578026,54.94802,67.09654,0.3,67.44222,77.0,66.91998,0.3,67.90195,0.3,157.0818,624.5318,1.0,20.735884,250.6076,0.0056534675,856.4223,1193.8978
22976,21192480.0,54.93489,67.6909,81.65853,92.489075,82.19214,67.62576,67.62576,120.578,54.934456,67.211395,0.3,67.5801,77.0,66.91998,0.3,67.95012,0.3,155.20195,604.97473,1.0,20.735876,250.60756,0.005590036,838.5452,1097.4084
22978,21192600.0,54.921654,67.73446,80.53754,91.504364,79.31009,67.62576,67.62576,120.578,54.921272,67.291214,0.3,67.677605,77.0,66.91998,0.3,67.95073,0.3,153.35333,580.6783,1.0,20.735876,250.60756,0.005527543,817.2229,986.2138
22981,21192720.0,54.90858,67.78439,78.98523,90.219025,75.8349,67.62575,67.62575,120.57798,54.908195,67.39031,0.3,67.80214,77.0,66.91998,0.3,67.94507,0.3,151.50906,546.937,1.0,20.735868,250.60753,0.0054650838,789.314,851.8882
22984,21192840.0,54.89589,67.78774,77.14337,88.68802,72.21738,67.625755,67.625755,120.57799,54.89556,67.45024,0.3,67.882996,77.0,66.91998,0.3,67.8853,0.3,149.71028,507.05194,1.0,20.735872,250.60753,0.00540406,756.15314,713.1109
22985,21192900.0,54.889793,67.794334,76.05413,87.77869,70.457306,67.62575,67.62575,120.57798,54.889412,67.49017,0.3,67.93666,77.0,66.91998,0.3,67.85641,0.3,148.83669,483.03824,1.0,20.735868,250.60753,0.0053743855,736.3888,645.50684
22986,21192960.0,54.883644,67.79532,74.79933,86.73169,68.717514,67.62575,67.62575,120.57797,54.883255,67.52577,0.3,67.987854,77.0,66.91998,0.3,67.818115,0.3,147.95288,456.23822,1.0,20.735867,250.6075,0.0053443406,713.6744,578.77216
22988,21193080.0,54.87172,67.75638,72.25401,84.366714,65.339386,67.62575,67.62575,120.57798,54.87139,67.55846,0.3,68.04553,77.0,66.91998,0.3,67.70007,0.3,146.24425,401.26953,1.0,20.735868,250.60753,0.0052861855,662.42676,448.70016
22990,21193200.0,54.860405,67.72045,69.43459,81.33603,60.37428,67.62573,67.62573,120.57797,54.860077,67.60477,0.3,68.123375,77.0,66.91998,0.3,67.57362,0.3,144.60158,340.31302,1.0,20.735865,250.6075,0.005230192,596.5918,254.58281
22993,21193320.0,54.84942,67.79346,85.58812,90.43913,82.53897,67.62575,67.62575,120.57798,54.84909,67.72402,0.3,68.23439,73.94003,69.98001,0.3,67.61685,0.3,142.99652,692.88837,1.0,20.735868,250.60753,0.0051753987,796.2511,1119.7145
22995,21193440.0,54.838875,67.927765,89.196915,92.41327,87.22656,67.62575,67.62575,120.57797,54.838543,67.88585,0.3,68.38336,73.94003,69.98001,0.3,67.73468,0.3,141.44798,769.87335,1.0,20.735867,250.6075,0.005122438,838.4501,1297.8221
22997,21193500.0,54.833817,67.990005,90.59108,93.228455,88.98861,67.62575,67.62575,120.57798,54.83349,67.95764,0.3,68.44347,73.94003,69.98001,0.3,67.79274,0.3,140.70006,799.69403,1.0,20.735868,250.60753,0.0050968276,855.9258,1364.9794
22998,21193560.0,54.828712,68.05883,91.81534,93.969696,90.51665,67.625755,67.625755,120.57799,54.828438,68.03615,0.3,68.50751,73.94003,69.98001,0.3,67.860306,0.3,139.9451,825.8511,1.0,20.735872,250.60756,0.0050709555,871.79004,1423.1509
23001,21193680.0,54.818985,68.231476,93.729095,95.16018,92.867386,67.625755,67.625755,120.57799,54.81871,68.22088,0.3,68.66818,73.94003,69.98001,0.3,68.0356,0.3,138.48746,866.7521,1.0,20.73587,250.60753,0.0050209425,897.2464,1512.685
23002,21193800.0,54.809704,68.38507,95.19714,96.11879,94.636955,67.62576,67.62576,120.578,54.80943,68.383255,0.3,68.7975,73.94003,69.98001,0.3,68.19616,0.3,137.08307,898.17535,1.0,20.735876,250.60757,0.0049726814,917.7898,1580.1982
23005,21193920.0,54.800697,68.57469,96.31748,96.860756,95.97438,67.62576,67.62576,120.578,54.800423,68.57887,0.3,68.9635,73.94003,69.98001,0.3,68.3965,0.3,135.70569,922.12384,1.0,20.735876,250.60757,0.0049252734,933.6418,1631.1671
23007,21194040.0,54.792126,68.73883,97.19611,97.45874,97.01132,67.62578,67.62578,120.578026,54.79185,68.74663,0.3,69.094894,73.94003,69.98001,0.3,68.57376,0.3,134.38016,940.9328,1.0,20.735884,250.6076,0.004879579,946.451,1670.7435
23009,21194100.0,54.788006,68.83452,97.54366,97.69242,97.42281,67.62578,67.62578,120.578026,54.78773,68.84479,0.3,69.17724,73.94003,69.98001,0.3,68.67648,0.3,133.74121,948.351,1.0,20.735884,250.6076,0.0048575276,951.42816,1686.41
23010,21194160.0,54.783886,68.93279,97.85293,97.89753,97.7891,67.62578,67.62578,120.57803,54.78361,68.943726,0.3,69.26068,73.94003,69.98001,0.3,68.78168,0.3,133.09703,954.9577,1.0,20.735886,250.60764,0.0048352773,955.80304,1700.3629
23012,21194280.0,54.77603,69.098465,98.14044,98.14039,98.14044,67.62579,67.62579,120.57806,54.775757,69.10979,0.3,69.39026,73.94003,69.98001,0.3,68.96312,0.3,131.85576,960.8026,1.0,20.735895,250.60768,0.0047923555,960.8026,1713.1292
23016,21194400.0,54.768505,69.28859,98.14066,98.14066,98.14066,67.6258,67.6258,120.57807,54.768288,69.30292,0.3,69.55297,73.94003,69.98001,0.3,69.16658,0.3,130.65434,960.7929,1.0,20.735899,250.60771,0.004750741,960.7929,1713.1118
23017,21194520.0,54.761307,69.44772,98.14088,98.14088,98.14088,67.62588,67.62588,120.57822,54.76109,69.465904,0.3,69.67684,73.94003,69.98001,0.3,69.33923,0.3,129.49194,960.7839,1.0,20.73586,250.60799,0.0047104135,960.7839,1713.0958
23019,21194640.0,54.754498,69.62955,98.14115,98.14115,98.14115,67.625824,67.625824,120.57812,54.75428,69.651794,0.3,69.83455,73.94003,69.98001,0.3,69.53237,0.3,128.36879,960.77374,1.0,20.735914,250.60779,0.0046713883,960.77374,1713.0776
23021,21194700.0,54.75126,69.70563,98.141266,98.141266,98.141266,67.625824,67.625824,120.57812,54.751038,69.73276,0.3,69.89256,73.94003,69.98001,0.3,69.613235,0.3,127.82744,960.769,1.0,20.735855,250.60779,0.0046525775,960.769,1713.0692
23022,21194760.0,54.747963,69.78133,98.14137,98.14137,98.14137,67.62584,67.62584,120.57815,54.747795,69.80907,0.3,69.95265,73.94003,69.98001,0.3,69.69629,0.3,127.28209,960.76434,1.0,20.73592,250.60783,0.004633564,960.76434,1713.0609
23024,21194880.0,54.741806,69.95562,98.141594,98.141594,98.141594,67.625854,67.625854,120.57817,54.74159,69.988144,0.3,70.1057,73.94003,69.98001,0.3,69.879974,0.3,126.230804,960.75507,1.0,20.735931,250.6079,0.00459691,960.75507,1713.0444
23027,21195000.0,54.73593,70.09822,98.141815,98.13572,98.141815,67.62587,67.62587,120.5782,54.73571,70.12953,0.3,70.21835,73.94003,69.98001,0.3,70.03582,0.3,125.214035,960.74603,1.0,20.73594,250.60797,0.0045613977,960.74603,1713.0283
23030,21195120.0,54.730328,70.265274,98.14204,97.85139,98.14204,67.625885,67.625885,120.57823,54.730164,70.30229,0.3,70.36618,73.94003,69.98001,0.3,70.21078,0.3,124.23006,960.7372,1.0,20.73595,250.60802,0.004526967,954.26105,1713.0125
23031,21195240.0,54.72505,70.40402,97.97455,97.48049,98.14225,67.6259,67.6259,120.57826,54.72489,70.45138,0.3,70.471375,73.94003,69.98001,0.3,70.359146,0.3,123.27746,956.8749,1.0,20.735872,250.60806,0.0044936123,946.21356,1712.9971
23033,21195300.0,54.72258,70.48312,97.752075,97.24835,98.142365,67.62591,67.62591,120.57827,54.72242,70.533936,0.3,70.541466,73.94003,69.98001,0.3,70.44243,0.3,122.8184,952.02185,1.0,20.735958,250.6081,0.0044774525,941.15045,1712.9896
23034,21195360.0,54.720055,70.56273,97.490326,96.97814,97.95301,67.62592,67.62592,120.57829,54.719948,70.61535,0.3,70.611176,73.94003,69.98001,0.3,70.52565,0.3,122.35527,946.332,1.0,20.735973,250.60814,0.0044611837,935.2809,1705.1042
23036,21195480.0,54.715385,70.68715,96.90074,96.38477,97.439674,67.62594,67.62594,120.57833,54.71522,70.7368,0.3,70.70681,73.94003,69.98001,0.3,70.66298,0.3,121.46168,933.54596,1.0,20.735981,250.6082,0.004429734,922.4251,1685.3357
23038,21195600.0,54.71099,70.83145,96.13884,95.630066,96.78291,67.62595,67.62595,120.57836,54.710827,70.88803,0.3,70.83612,73.94003,69.98001,0.3,70.81233,0.3,120.6005,916.9894,1.0,20.735992,250.60825,0.004399364,906.02875,1659.8928
23041,21195720.0,54.706818,70.94148,95.21687,94.737595,95.97619,67.625916,67.625916,120.578285,54.70665,70.99707,0.3,70.92104,73.94003,69.98001,0.3,70.932526,0.3,119.75452,897.00714,1.0,20.735985,250.60812,0.0043694684,886.70105,1628.7054
23043,21195840.0,54.70292,71.069305,94.04985,93.62138,94.9733,67.626,67.626,120.57842,54.70275,71.13429,0.3,71.03882,73.94003,69.98001,0.3,71.06172,0.3,118.93802,871.66473,1.0,20.736013,250.60838,0.0043405485,862.4655,1589.8943
23045,21195900.0,54.70105,71.11517,93.39177,93.00368,94.407616,67.62599,67.62599,120.57842,54.70094,71.180756,0.3,71.0737,73.94003,69.98001,0.3,71.1104,0.3,118.5427,857.4192,1.0,20.735962,250.60838,0.004326524,849.10596,1568.0514
23046,21195960.0,54.699234,71.159225,92.648705,92.31247,93.77019,67.62601,67.62601,120.578445,54.699127,71.22597,0.3,71.10869,73.94003,69.98001,0.3,71.15802,0.3,118.14413,841.30035,1.0,20.736017,250.60843,0.004312368,834.1197,1543.4023
23048,21196080.0,54.69583,71.265076,90.86464,90.66727,92.28209,67.62603,67.62603,120.578476,54.69572,71.34413,0.3,71.21081,73.94003,69.98001,0.3,71.26074,0.3,117.37104,802.5596,1.0,20.736032,250.60847,0.00428486,798.4049,1485.8406
23050,21196200.0,54.6927,71.331055,88.674835,88.721146,90.50346,67.62604,67.62604,120.57849,54.69259,71.42108,0.3,71.26162,73.94003,69.98001,0.3,71.32628,0.3,116.62216,755.0725,1.0,20.736004,250.6085,0.0042581637,756.24384,1417.1069
23053,21196320.0,54.689735,71.40735,85.8018,86.21017,88.26928,67.62605,67.62605,120.57852,54.68962,71.51271,0.3,71.34253,73.94003,69.98001,0.3,71.393845,0.3,115.881805,692.6517,1.0,20.736048,250.60858,0.0042316834,701.71564,1330.6849
23055,21196440.0,54.68699,71.43548,82.196915,83.16344,85.5762,67.62605,67.62605,120.57853,54.686874,71.546326,0.3,71.36769,73.94003,69.98001,0.3,71.41806,0.3,115.16235,614.42444,1.0,20.736052,250.60858,0.004205898,635.67267,1226.6084
23057,21196500.0,54.685722,71.45537,79.97218,81.326904,84.00653,67.62606,67.62606,120.57853,54.685616,71.575714,0.3,71.39499,73.94003,69.98001,0.3,71.43097,0.3,114.81254,565.99457,1.0,20.736052,250.60861,0.0041933362,595.725,1165.8502
23059,21196560.0,54.684517,71.46866,77.32788,79.17464,82.214386,67.62607,67.62607,120.57855,54.684402,71.59737,0.3,71.416855,73.94003,69.98001,0.3,71.43559,0.3,114.457535,508.23703,1.0,20.736057,250.60864,0.0041805725,548.9872,1096.5565
23061,21196680.0,54.682205,71.444595,71.25838,74.205956,78.13675,67.62607,67.62607,120.57855,54.6821,71.58187,0.3,71.40268,73.94003,69.98001,0.3,71.3995,0.3,113.76591,377.26776,1.0,20.736053,250.60864,0.004155662,441.34348,938.9871
23062,21196800.0,54.680122,71.41504,63.836838,68.54646,73.26135,67.626076,67.626076,120.57857,54.680008,71.57083,0.3,71.40439,73.94003,69.98001,0.3,71.34616,0.3,113.089485,216.04,1.0,20.736061,250.60866,0.00413123,319.12057,750.9382
23065,21196920.0,54.678635,71.346985,53.58599,58.870964,68.21918,67.626045,67.626045,120.578514,54.67858,71.50277,0.3,71.366486,73.94003,69.98001,0.3,71.26167,0.3,112.40855,0.0,1.0,20.736032,250.60855,0.0041061193,101.50432,557.18646
23067,21197040.0,54.678307,71.26393,53.58599,53.58616,61.30861,67.626076,67.626076,120.57857,54.678307,71.45036,0.3,71.314026,73.94003,69.98001,0.3,71.149445,0.3,111.715454,0.0,1.0,20.736061,250.60866,0.0040798597,0.0,285.07965
23069,21197100.0,54.678635,71.19345,53.586044,53.586044,54.110313,67.62607,67.62607,120.57855,54.678635,71.40746,0.3,71.27041,73.94003,69.98001,0.3,71.05002,0.3,111.37262,0.0,1.0,20.736057,250.60864,0.004066701,0.0,0.0
23070,21197160.0,54.6793,71.11253,53.586044,53.586044,53.588356,67.62607,67.62607,120.57856,54.6793,71.36604,0.3,71.227234,73.94003,69.98001,0.3,70.93313,0.3,111.02413,0.0,1.0,20.73606,250.60864,0.004053219,0.0,0.0
23072,21197280.0,54.681602,70.98636,53.586044,53.586044,53.586044,67.62607,67.62607,120.57857,54.681656,71.32024,0.3,71.18016,73.94003,69.98001,0.3,70.734276,0.3,110.35264,0.0,1.0,20.736061,250.60866,0.0040268768,0.0,0.0
23076,21197400.0,54.685448,70.83678,53.58775,53.58775,53.58775,67.62607,67.62607,120.57856,54.68556,71.242004,0.3,71.099686,73.94003,69.98001,0.3,70.517136,0.3,110.06096,0.0,1.0,20.736057,250.60864,0.0040171784,0.0,0.0
23077,21197520.0,54.690887,70.72345,53.590496,53.590496,53.590496,67.62607,67.62607,120.57856,54.69105,71.201195,0.3,71.05788,73.94003,69.98001,0.3,70.337944,0.3,110.27218,0.0,1.0,20.736061,250.60864,0.004022884,0.0,0.0
23079,21197640.0,54.69803,70.58459,53.593185,53.593185,53.593185,67.626076,67.626076,120.578575,54.69825,71.12863,0.3,70.98328,73.94003,69.98001,0.3,70.136345,0.3,110.60413,0.0,1.0,20.736074,250.60866,0.0040326626,0.0,0.0
23081,21197700.0,54.702255,70.534164,53.59445,53.59445,53.59445,67.62606,67.62606,120.57855,54.702477,71.11133,0.3,70.96515,73.94003,69.98001,0.3,70.056305,0.3,110.821396,0.0,1.0,20.736057,250.60861,0.0040392266,0.0,0.0
23082,21197760.0,54.70698,70.48285,53.59577,53.59577,53.59577,67.62607,67.62607,120.57856,54.707256,71.09204,0.3,70.945984,73.94003,69.98001,0.3,69.97457,0.3,111.08104,0.0,1.0,20.73606,250.60864,0.004047145,0.0,0.0
23084,21197880.0,54.717857,70.35415,53.598404,53.598404,53.598404,67.62606,67.62606,120.578545,54.718185,71.02481,0.3,70.8766,73.94003,69.98001,0.3,69.78676,0.3,111.710754,0.0,1.0,20.736057,250.60861,0.004066587,0.0,0.0
23086,21198000.0,54.73066,70.26576,53.601044,53.601044,53.601044,67.62613,67.62613,120.57867,54.73104,71.00212,0.3,70.84354,73.94003,69.98001,0.3,69.64141,0.3,112.495544,0.0,1.0,20.73593,250.60887,0.0040910738,0.0,0.0
23090,21198120.0,54.745766,70.174576,53.603737,53.603737,58.989067,67.62454,67.62454,120.57584,54.7462,70.971306,0.3,70.778656,73.94003,69.98001,0.3,69.47975,0.3,113.45746,0.0,1.0,20.735073,250.60335,0.00412124,0.0,216.88791
23091,21198240.0,54.76307,70.11717,53.606426,53.606426,64.71075,67.62607,67.62607,120.57855,54.763504,70.94109,0.3,70.74895,73.94003,69.98001,0.3,69.42976,0.3,114.594765,0.0,1.0,20.736061,250.60864,0.0041570365,0.0,430.58685
23093,21198300.0,54.772408,70.088554,53.6078,53.6078,66.38628,67.62606,67.62606,120.578545,54.772957,70.91011,0.3,70.7184,73.94003,69.98001,0.3,69.40152,0.3,115.222115,0.0,1.0,20.736055,250.60861,0.004176825,0.0,494.43576
23094,21198360.0,54.782677,70.0634,53.60923,53.60923,67.84032,67.62606,67.62606,120.578545,54.783226,70.880615,0.3,70.68841,73.94003,69.98001,0.3,69.38136,0.3,115.91263,0.0,1.0,20.736055,250.60861,0.00419861,0.0,549.85925
23096,21198480.0,54.804703,70.057846,53.612083,53.612083,70.21902,67.62606,67.62606,120.57855,54.80531,70.85353,0.3,70.66204,73.94003,69.98001,0.3,69.39889,0.3,117.422325,0.0,1.0,20.736055,250.60861,0.0042462684,0.0,640.71893
23098,21198600.0,54.829147,70.031204,53.614998,53.614998,72.524,67.62606,67.62606,120.578545,54.829865,70.797226,0.3,70.60562,73.94003,69.98001,0.3,69.39944,0.3,119.12081,0.0,1.0,20.736053,250.60861,0.0042998767,0.0,729.2189
23101,21198720.0,54.856613,70.04928,53.618073,53.618073,74.45924,67.62606,67.62606,120.578545,54.857384,70.77278,0.3,70.58179,73.94003,69.98001,0.3,69.46041,0.3,121.04988,0.0,1.0,20.736053,250.60861,0.004360704,0.0,802.9536
23104,21198840.0,54.886665,70.04351,53.6212,53.6212,76.23189,67.62605,67.62605,120.57852,54.88749,70.72066,0.3,70.52856,73.94003,69.98001,0.3,69.49782,0.3,123.18452,0.0,1.0,20.736046,250.60855,0.004427904,0.0,870.7838
23105,21198900.0,54.90254,70.06021,53.62274,53.62274,76.86102,67.62605,67.62605,120.57852,54.90342,70.71093,0.3,70.51867,73.94003,69.98001,0.3,69.542145,0.3,124.3213,0.0,1.0,20.736048,250.60858,0.004463632,0.0,894.6221
23106,21198960.0,54.919567,70.07872,53.62439,53.62439,77.433464,67.62605,67.62605,120.57853,54.9205,70.699234,0.3,70.50774,73.94003,69.98001,0.3,69.58917,0.3,125.54453,0.0,1.0,20.736052,250.60858,0.0045020315,0.0,916.2728
23108,21199080.0,54.95549,70.088715,53.627686,53.627686,78.44141,67.62579,67.62579,120.57806,54.956482,70.6538,0.3,70.45764,73.94003,69.98001,0.3,69.649216,0.3,128.13852,0.0,1.0,20.735931,250.60768,0.0045832847,0.0,954.70734
23110,21199200.0,54.994217,70.13162,53.63109,53.63109,78.99094,67.62605,67.62605,120.578514,54.995316,70.63485,0.3,70.43929,73.94003,69.98001,0.3,69.75578,0.3,130.9577,0.0,1.0,20.736048,250.60855,0.0046713017,0.0,975.1865
23113,21199320.0,55.036682,70.14563,53.634605,53.634605,79.369415,67.626045,67.626045,120.57851,55.037834,70.58772,0.3,70.392,73.94003,69.98001,0.3,69.82587,0.3,134.0641,0.0,1.0,20.736046,250.60855,0.0047679106,0.0,989.4717
23115,21199440.0,55.082165,70.19402,53.638176,53.638176,79.34316,67.626045,67.626045,120.57851,55.083427,70.57097,0.3,70.37573,73.94003,69.98001,0.3,69.93727,0.3,137.41306,0.0,1.0,20.736044,250.60855,0.004871622,0.0,987.8498
23117,21199500.0,55.105896,70.20128,53.63999,53.63999,79.28076,67.62604,67.62604,120.5785,55.107216,70.54806,0.3,70.353165,73.94003,69.98001,0.3,69.970726,0.3,139.16576,0.0,1.0,20.73604,250.60854,0.0049257134,0.0,985.39935
23118,21199560.0,55.131054,70.208694,53.641857,53.641857,79.16452,67.62604,67.62604,120.5785,55.132427,70.52669,0.3,70.33113,73.94003,69.98001,0.3,70.00561,0.3,141.03157,0.0,1.0,20.73604,250.60854,0.004983154,0.0,980.7414
23121,21199680.0,55.183514,70.25549,53.645645,53.645645,78.59598,67.62604,67.62604,120.57849,55.184998,70.51196,0.3,70.31691,73.94003,69.98001,0.3,70.11151,0.3,144.92868,0.0,1.0,20.736038,250.60854,0.0051026535,0.0,958.2684
23124,21199800.0,55.239544,70.26626,53.64949,53.64949,77.88571,67.62603,67.62603,120.57848,55.241135,70.470215,0.3,70.27477,73.94003,69.98001,0.3,70.169525,0.3,149.11351,0.0,1.0,20.736036,250.6085,0.0052302578,0.0,930.73676
23125,21199920.0,55.29931,70.30679,53.65345,53.65345,76.780876,67.62603,67.62603,120.578476,55.30101,70.45737,0.3,70.26236,73.94003,69.98001,0.3,70.261154,0.3,153.59515,0.0,1.0,20.736034,250.60847,0.0053660898,0.0,887.1446
23127,21200040.0,55.362923,70.309105,53.657455,53.657455,75.536674,67.62602,67.62602,120.57847,55.36473,70.41803,0.3,70.22243,73.94003,69.98001,0.3,70.3002,0.3,158.38283,0.0,1.0,20.73603,250.60847,0.0055102627,0.0,839.6805
23129,21200100.0,55.395824,70.324875,53.659435,53.659435,74.781586,67.626015,67.626015,120.57845,55.397636,70.41342,0.3,70.21753,73.94003,69.98001,0.3,70.336685,0.3,160.86287,0.0,1.0,20.736027,250.60846,0.0055845664,0.0,810.1958
23130,21200160.0,55.43049,70.3392,53.661522,53.661522,73.93536,67.626015,67.626015,120.57846,55.43241,70.40683,0.3,70.211655,73.94003,69.98001,0.3,70.36953,0.3,163.48573,0.0,1.0,20.736027,250.60846,0.0056628734,0.0,777.45996
23132,21200280.0,55.502117,70.328995,53.665695,53.665695,72.33295,67.626015,67.626015,120.57845,55.50415,70.3692,0.3,70.17375,73.94003,69.98001,0.3,70.382324,0.3,168.91313,0.0,1.0,20.736023,250.60843,0.0058240104,0.0,715.8287
23134,21200400.0,55.577374,70.345856,53.669872,53.669872,70.49516,67.62601,67.62601,120.57844,55.579514,70.35953,0.3,70.164635,73.94003,69.98001,0.3,70.424515,0.3,174.63606,0.0,1.0,20.736021,250.6084,0.0059925104,0.0,644.7229
23138,21200520.0,55.65587,70.3414,53.68174,53.68174,68.67027,67.62601,67.62601,120.578445,55.658012,70.35442,0.3,70.145905,73.94003,69.98001,0.3,70.42561,0.3,182.84044,0.0,1.0,20.73598,250.6084,0.0062520863,0.0,574.2038
23139,21200640.0,55.73387,70.35843,53.69102,53.69102,66.51317,67.62599,67.62599,120.578415,55.736015,70.359695,0.3,70.15239,73.94003,69.98001,0.3,70.45407,0.3,191.07014,0.0,1.0,20.736013,250.60838,0.006505901,0.0,490.35144
23141,21200700.0,55.77238,70.34728,53.69503,53.69503,65.38558,67.62488,67.62488,120.57643,55.77452,70.352066,0.3,70.14299,73.94003,69.98001,0.3,70.43858,0.3,195.1839,0.0,1.0,20.73559,250.60449,0.0066320915,0.0,446.8168
23142,21200760.0,55.811874,70.33394,53.698822,53.698822,64.07617,67.625984,67.625984,120.57841,55.81402,70.34717,0.3,70.13442,73.94003,69.98001,0.3,70.41881,0.3,199.43346,0.0,1.0,20.735971,250.60832,0.006762044,0.0,395.91766
23144,21200880.0,55.889877,70.32998,53.705414,53.705414,59.86259,67.62594,67.62594,120.57833,55.89202,70.35547,0.3,70.142334,73.94003,69.98001,0.3,70.404686,0.3,207.90974,0.0,1.0,20.736,250.6082,0.0070199845,0.0,230.78864
23146,21201000.0,55.96739,70.27016,53.710854,53.710854,55.14215,67.62598,67.62598,120.578384,55.96953,70.338165,0.3,70.12563,73.94003,69.98001,0.3,70.30257,0.3,216.42242,0.0,1.0,20.736002,250.6083,0.00727739,0.0,50.878395
23149,21201120.0,56.045883,70.2322,53.71541,53.71541,53.714424,67.62595,67.62595,120.57837,56.048027,70.34558,0.3,70.13437,73.94003,69.98001,0.3,70.22391,0.3,225.10742,0.0,1.0,20.735996,250.60828,0.007538291,0.0,0.0
23151,21201240.0,56.123886,70.16167,53.719093,53.719093,53.719093,67.62595,67.62595,120.578354,56.12603,70.33163,0.3,70.11861,73.94003,69.98001,0.3,70.0997,0.3,233.78804,0.0,1.0,20.735985,250.60825,0.0077973315,0.0,0.0
23153,21201300.0,56.162395,70.14612,53.720627,53.720627,53.720627,67.625946,67.625946,120.57834,56.164536,70.33657,0.3,70.123825,73.94003,69.98001,0.3,70.067245,0.3,238.08696,0.0,1.0,20.735989,250.60822,0.007924962,0.0,0.0
23154,21201360.0,56.20189,70.1308,53.722,53.722,53.722,67.625946,67.625946,120.57834,56.204033,70.33975,0.3,70.12822,73.94003,69.98001,0.3,70.03401,0.3,242.49966,0.0,1.0,20.735987,250.60822,0.00805553,0.0,0.0
23156,21201480.0,56.279892,70.06576,53.724255,53.724255,53.724255,67.62594,67.62594,120.57833,56.282036,70.3241,0.3,70.113434,73.94003,69.98001,0.3,69.92041,0.3,251.22858,0.0,1.0,20.735985,250.6082,0.008312471,0.0,0.0
23158,21201600.0,56.357403,70.04411,53.72596,53.72596,55.27646,67.62593,67.62593,120.578316,56.359543,70.332726,0.3,70.12366,73.94003,69.98001,0.3,69.872284,0.3,259.90765,0.0,1.0,20.73598,250.60817,0.008566172,0.0,62.47553
23161,21201720.0,56.435898,70.00099,53.727165,53.727165,59.093056,67.625916,67.625916,120.57828,56.43799,70.318115,0.3,70.10976,73.94003,69.98001,0.3,69.800934,0.3,268.68695,0.0,1.0,20.735971,250.60812,0.008820983,0.0,210.1058
23163,21201840.0,56.5139,70.01369,53.727936,53.727936,61.211327,67.625916,67.625916,120.578285,56.51599,70.32735,0.3,70.120636,73.94003,69.98001,0.3,69.819115,0.3,277.39487,0.0,1.0,20.73597,250.60812,0.009071897,0.0,289.35297
23165,21201900.0,56.55241,70.00511,53.728157,53.728157,62.226242,67.62584,67.62584,120.57814,56.55455,70.32004,0.3,70.11366,73.94003,69.98001,0.3,69.80643,0.3,281.68546,0.0,1.0,20.735922,250.60783,0.009194852,0.0,328.70428
23166,21201960.0,56.59185,69.99831,53.728317,53.728317,63.114212,67.62591,67.62591,120.57827,56.593994,70.314926,0.3,70.107506,73.94003,69.98001,0.3,69.79945,0.3,286.0759,0.0,1.0,20.735962,250.6081,0.009320204,0.0,362.47876
23169,21202080.0,56.669853,70.02994,53.728374,53.728374,63.918743,67.6259,67.6259,120.578255,56.671997,70.32471,0.3,70.11893,73.94003,69.98001,0.3,69.85367,0.3,294.72238,0.0,1.0,20.735962,250.60806,0.009565684,0.0,392.27673
23170,21202200.0,56.747417,70.02615,53.7281,53.7281,64.743,67.6259,67.6259,120.57825,56.749504,70.31152,0.3,70.10657,73.94003,69.98001,0.3,69.85625,0.3,303.27405,0.0,1.0,20.735958,250.60805,0.009806641,0.0,424.1852
23173,21202320.0,56.82586,70.06631,53.727608,53.727608,64.88713,67.625885,67.625885,120.57823,56.828003,70.32179,0.3,70.11844,73.94003,69.98001,0.3,69.92618,0.3,311.88354,0.0,1.0,20.735952,250.60802,0.010047364,0.0,428.88123
23175,21202440.0,56.903862,70.0701,53.726837,53.726837,65.09664,67.62564,67.62564,120.5778,56.906006,70.31448,0.3,70.106735,73.94003,69.98001,0.3,69.938705,0.3,320.3855,0.0,1.0,20.735802,250.60716,0.010283212,0.0,437.21564
23177,21202500.0,56.942368,70.09108,53.726395,53.726395,64.94075,67.62588,67.62588,120.57822,56.94451,70.320694,0.3,70.11327,73.94003,69.98001,0.3,69.97732,0.3,324.56345,0.0,1.0,20.73594,250.60797,0.010398429,0.0,430.61142
23178,21202560.0,56.981865,70.11327,53.725903,53.725903,64.65631,67.62588,67.62588,120.57821,56.98401,70.325195,0.3,70.119095,73.94003,69.98001,0.3,70.015335,0.3,328.8301,0.0,1.0,20.735945,250.60797,0.010515614,0.0,419.44028
23180,21202680.0,57.059868,70.11657,53.724804,53.724804,64.30162,67.62586,67.62586,120.57819,57.06201,70.320145,0.3,70.108,73.94003,69.98001,0.3,70.02681,0.3,337.21094,0.0,1.0,20.735924,250.60794,0.010744404,0.0,406.14142
23184,21202800.0,57.13787,70.15854,53.72354,53.72354,63.14437,67.62586,67.62586,120.578186,57.140015,70.3313,0.3,70.120804,73.94003,69.98001,0.3,70.099106,0.3,345.5238,0.0,1.0,20.735937,250.60791,0.010969454,0.0,360.52075
23185,21202920.0,57.215874,70.15463,53.722168,53.722168,62.029095,67.62586,67.62586,120.578186,57.218018,70.32124,0.3,70.110306,73.94003,69.98001,0.3,70.098495,0.3,353.76584,0.0,1.0,20.735935,250.60791,0.011190731,0.0,318.02466
23187,21203040.0,57.293877,70.18892,53.720627,53.720627,59.51191,67.62585,67.62585,120.57816,57.29602,70.33278,0.3,70.1236,73.94003,69.98001,0.3,70.15518,0.3,361.93344,0.0,1.0,20.73593,250.6079,0.011408145,0.0,219.18486
23189,21203100.0,57.332382,70.180565,53.71986,53.71986,58.377625,67.62585,67.62585,120.57816,57.334526,70.32652,0.3,70.11822,73.94003,69.98001,0.3,70.14145,0.3,365.9383,0.0,1.0,20.735924,250.6079,0.011514061,0.0,176.69203
23190,21203160.0,57.37188,70.16974,53.719036,53.719036,57.310852,67.62585,67.62585,120.57816,57.374023,70.32179,0.3,70.11371,73.94003,69.98001,0.3,70.12486,0.3,370.0236,0.0,1.0,20.73593,250.60786,0.011621632,0.0,135.93378
23192,21203280.0,57.449883,70.18617,53.71733,53.71733,54.081253,67.62584,67.62584,120.57815,57.452026,70.33388,0.3,70.127335,73.94003,69.98001,0.3,70.146454,0.3,378.03348,0.0,1.0,20.735924,250.60783,0.011831135,0.0,4.0540504
23194,21203400.0,57.52739,70.15035,53.715576,53.715576,53.71585,67.62584,67.62584,120.57815,57.529533,70.3235,0.3,70.1181,73.94003,69.98001,0.3,70.08377,0.3,385.912,0.0,1.0,20.735922,250.60783,0.012035355,0.0,0.0
23198,21203520.0,57.60589,70.165344,53.71376,53.71376,53.71376,67.62583,67.62583,120.578125,57.608032,70.33597,0.3,70.132065,73.94003,69.98001,0.3,70.10327,0.3,393.80292,0.0,1.0,20.735916,250.6078,0.012238022,0.0,0.0
23199,21203640.0,57.68389,70.136345,53.711838,53.711838,53.711838,67.625824,67.625824,120.578125,57.686035,70.32608,0.3,70.12332,73.94003,69.98001,0.3,70.0534,0.3,401.558,0.0,1.0,20.735916,250.6078,0.012435334,0.0,0.0
23201,21203700.0,57.722397,70.14838,53.710907,53.710907,53.710907,67.625824,67.625824,120.57812,57.72454,70.33339,0.3,70.130905,73.94003,69.98001,0.3,70.0729,0.3,405.3549,0.0,1.0,20.735912,250.60779,0.012531248,0.0,0.0
23202,21203760.0,57.761894,70.16216,53.709915,53.709915,53.709915,67.62582,67.62582,120.57811,57.764038,70.33893,0.3,70.13772,73.94003,69.98001,0.3,70.09377,0.3,409.22403,0.0,1.0,20.73591,250.60776,0.012628515,0.0,0.0
23204,21203880.0,57.839897,70.14096,53.70794,53.70794,53.70794,67.62582,67.62582,120.57811,57.841988,70.329544,0.3,70.129425,73.94003,69.98001,0.3,70.05829,0.3,416.7992,0.0,1.0,20.73591,250.60776,0.012817548,0.0,0.0
23206,21204000.0,57.917404,70.17705,53.70591,53.70591,53.70591,67.62581,67.62581,120.578094,57.919548,70.34273,0.3,70.14415,73.94003,69.98001,0.3,70.11844,0.3,424.2356,0.0,1.0,20.735905,250.60773,0.0130012715,0.0,0.0
23209,21204120.0,57.99585,70.16321,53.703598,53.703598,53.703598,67.62581,67.62581,120.578094,57.997993,70.33388,0.3,70.1364,73.94003,69.98001,0.3,70.096466,0.3,431.58423,0.0,1.0,20.735905,250.60773,0.013180346,0.0,0.0
23211,21204240.0,58.073853,70.20973,53.700417,53.700417,53.700417,67.6258,67.6258,120.578064,58.075996,70.3475,0.3,70.151505,73.94003,69.98001,0.3,70.176605,0.3,438.51434,0.0,1.0,20.735899,250.60771,0.013344861,0.0,0.0
23213,21204300.0,58.11241,70.206055,53.6986,53.6986,53.6986,67.6258,67.6258,120.578064,58.114502,70.34239,0.3,70.147385,73.94003,69.98001,0.3,70.17035,0.3,441.80057,0.0,1.0,20.735899,250.60771,0.013421264,0.0,0.0
23214,21204360.0,58.151855,70.20281,53.69657,53.69657,53.69657,67.6258,67.6258,120.57807,58.154,70.339096,0.3,70.144196,73.94003,69.98001,0.3,70.167435,0.3,445.07724,0.0,1.0,20.735899,250.60771,0.013496323,0.0,0.0
23216,21204480.0,58.22986,70.25983,53.69223,53.69223,53.69223,67.625786,67.625786,120.57805,58.232002,70.35305,0.3,70.15958,73.94003,69.98001,0.3,70.26779,0.3,451.28122,0.0,1.0,20.735893,250.60765,0.013635087,0.0,0.0
23218,21204600.0,58.307365,70.261154,53.687508,53.687508,53.687508,67.62579,67.62579,120.57805,58.30951,70.345085,0.3,70.152664,73.94003,69.98001,0.3,70.27395,0.3,457.10245,0.0,1.0,20.735893,250.60765,0.013760864,0.0,0.0
23221,21204720.0,58.385864,70.33069,53.682507,53.682507,53.682507,67.62578,67.62578,120.57803,58.38801,70.359314,0.3,70.16832,73.94003,69.98001,0.3,70.397934,0.3,462.66058,0.0,1.0,20.735888,250.60764,0.013876435,0.0,0.0
23223,21204840.0,58.463867,70.33971,53.6774,53.6774,53.6774,67.62578,67.62578,120.57803,58.46601,70.35168,0.3,70.16177,73.94003,69.98001,0.3,70.41803,0.3,467.86682,0.0,1.0,20.735888,250.60764,0.01398019,0.0,0.0
23225,21204900.0,58.502373,70.3781,53.674816,53.674816,53.674816,67.62577,67.62577,120.578026,58.504517,70.3598,0.3,70.17013,73.94003,69.98001,0.3,70.48813,0.3,470.32654,0.0,1.0,20.735884,250.6076,0.014027551,0.0,0.0
23226,21204960.0,58.54187,70.419464,53.672234,53.672234,53.672234,67.62577,67.62577,120.57802,58.544014,70.36618,0.3,70.177704,73.94003,69.98001,0.3,70.56053,0.3,472.77533,0.0,1.0,20.735882,250.6076,0.014073572,0.0,0.0
23229,21205080.0,58.619873,70.43495,53.66707,53.66707,53.66707,67.62577,67.62577,120.57802,58.622017,70.35893,0.3,70.171555,73.94003,69.98001,0.3,70.592224,0.3,477.40732,0.0,1.0,20.735882,250.6076,0.014157347,0.0,0.0
23230,21205200.0,58.69738,70.523285,53.66207,53.66207,53.66207,67.62576,67.62576,120.577995,58.699524,70.3736,0.3,70.18765,73.94003,69.98001,0.3,70.75015,0.3,481.75925,0.0,1.0,20.735874,250.60756,0.01423189,0.0,0.0
