,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
23233,21205320.0,58.77588,70.544815,53.657127,53.657127,53.657127,67.62576,67.62576,120.578,58.778023,70.36678,0.3,70.181885,73.94003,69.98001,0.3,70.79256,0.3,485.93503,0.0,1.0,20.735876,250.60756,0.01429939,0.0,0.0
23235,21205440.0,58.85388,70.64122,53.65246,53.65246,53.65246,67.62575,67.62575,120.57798,58.856026,70.38173,0.3,70.1983,73.94003,69.98001,0.3,70.96538,0.3,489.8816,0.0,1.0,20.735868,250.60753,0.014359433,0.0,0.0
23237,21205500.0,58.892387,70.653915,53.65026,53.65026,53.65026,67.62575,67.62575,120.57798,58.89453,70.37755,0.3,70.19512,73.94003,69.98001,0.3,70.98822,0.3,491.764,0.0,1.0,20.735868,250.60753,0.0143867815,0.0,0.0
23238,21205560.0,58.931885,70.666595,53.648064,53.648064,53.648064,67.62575,67.62575,120.57798,58.93403,70.37518,0.3,70.19281,73.94003,69.98001,0.3,71.01443,0.3,493.65308,0.0,1.0,20.735868,250.60753,0.01441341,0.0,0.0
23240,21205680.0,59.009888,70.769104,53.643997,53.643997,53.643997,67.62573,67.62573,120.577965,59.01203,70.3904,0.3,70.20946,73.94003,69.98001,0.3,71.19829,0.3,497.27817,0.0,1.0,20.735863,250.60748,0.014462293,0.0,0.0
23244,21205800.0,59.08789,70.79761,53.640266,53.640266,53.640266,67.62573,67.62573,120.577965,59.090034,70.38414,0.3,70.20424,73.94003,69.98001,0.3,71.252716,0.3,500.787,0.0,1.0,20.735863,250.6075,0.014507092,0.0,0.0
23245,21205920.0,59.165894,70.90451,53.636913,53.636913,53.636913,67.625725,67.625725,120.57794,59.168037,70.39958,0.3,70.2211,73.94003,69.98001,0.3,71.44427,0.3,504.2105,0.0,1.0,20.735857,250.60745,0.01454883,0.0,0.0
23247,21206040.0,59.243896,70.935165,53.634003,53.634003,53.634003,67.625725,67.625725,120.57795,59.245983,70.39365,0.3,70.21622,73.94003,69.98001,0.3,71.50222,0.3,507.5809,0.0,1.0,20.735857,250.60745,0.014588556,0.0,0.0
23249,21206100.0,59.282402,70.98921,53.632736,53.632736,53.632736,67.62572,67.62572,120.577934,59.284546,70.402374,0.3,70.22511,73.94003,69.98001,0.3,71.600876,0.3,509.2355,0.0,1.0,20.735853,250.60742,0.014607753,0.0,0.0
23250,21206160.0,59.3219,71.04634,53.63153,53.63153,53.63153,67.62571,67.62571,120.57793,59.323986,70.409355,0.3,70.233246,73.94003,69.98001,0.3,71.7014,0.3,510.93094,0.0,1.0,20.735851,250.60742,0.014627334,0.0,0.0
23252,21206280.0,59.39985,71.07941,53.629498,53.629498,53.629498,67.62572,67.62572,120.57793,59.40199,70.40375,0.3,70.22868,73.94003,69.98001,0.3,71.76337,0.3,514.29456,0.0,1.0,20.735851,250.60742,0.014666242,0.0,0.0
23254,21206400.0,59.47741,71.19318,53.62796,53.62796,53.62796,67.6257,67.6257,120.57791,59.479553,70.41957,0.3,70.24582,73.94003,69.98001,0.3,71.966995,0.3,517.6848,0.0,1.0,20.735844,250.60738,0.014706111,0.0,0.0
23258,21206520.0,59.555855,71.22861,53.626915,53.626915,53.626915,67.6257,67.6257,120.57791,59.557995,70.41435,0.3,70.24165,73.94003,69.98001,0.3,72.032745,0.3,521.2012,0.0,1.0,20.735846,250.60738,0.014748807,0.0,0.0
23259,21206640.0,59.633858,71.345665,53.62642,53.62642,53.62642,67.625694,67.625694,120.57789,59.635998,70.430504,0.3,70.25906,73.94003,69.98001,0.3,72.242035,0.3,524.81537,0.0,1.0,20.735838,250.60735,0.014794671,0.0,0.0
23261,21206700.0,59.672363,71.36391,53.626366,53.626366,53.626366,67.625694,67.625694,120.577896,59.674507,70.42705,0.3,70.25659,73.94003,69.98001,0.3,72.273735,0.3,526.65515,0.0,1.0,20.735838,250.60735,0.014818919,0.0,0.0
23262,21206760.0,59.71186,71.38159,53.62642,53.62642,53.62642,67.625694,67.625694,120.577896,59.714,70.42551,0.3,70.25505,73.94003,69.98001,0.3,72.30829,0.3,528.58545,0.0,1.0,20.73584,250.60735,0.014845075,0.0,0.0
23264,21206880.0,59.789864,71.50079,53.62697,53.62697,53.62697,67.62568,67.62568,120.57787,59.792004,70.44188,0.3,70.27269,73.94003,69.98001,0.3,72.5212,0.3,532.5485,0.0,1.0,20.735832,250.60732,0.014901136,0.0,0.0
23266,21207000.0,59.86737,71.53738,53.628067,53.628067,53.628067,67.62569,67.62569,120.57788,59.869514,70.43715,0.3,70.26895,73.94003,69.98001,0.3,72.58822,0.3,536.7157,0.0,1.0,20.735834,250.60732,0.014963573,0.0,0.0
23269,21207120.0,59.94587,71.65866,53.629715,53.629715,53.629715,67.62567,67.62567,120.57786,59.94801,70.4538,0.3,70.28674,73.94003,69.98001,0.3,72.804596,0.3,541.20544,0.0,1.0,20.735826,250.60727,0.015034754,0.0,0.0
23271,21207240.0,60.023872,71.69613,53.631912,53.631912,53.631912,67.62567,67.62567,120.57786,60.026012,70.44934,0.3,70.28329,73.94003,69.98001,0.3,72.87288,0.3,545.9764,0.0,1.0,20.735828,250.60727,0.015114583,0.0,0.0
23273,21207300.0,60.062378,71.75589,53.633232,53.633232,53.633232,67.62567,67.62567,120.57784,60.06452,70.45863,0.3,70.292625,73.94003,69.98001,0.3,72.98137,0.3,548.4577,0.0,1.0,20.735825,250.60727,0.01515769,0.0,0.0
23274,21207360.0,60.101875,71.81874,53.634716,53.634716,53.634716,67.62566,67.62566,120.577835,60.104015,70.46621,0.3,70.3013,73.94003,69.98001,0.3,73.09134,0.3,551.0944,0.0,1.0,20.73582,250.60724,0.015204619,0.0,0.0
23276,21207480.0,60.17988,71.85675,53.63807,53.63807,53.63807,67.62566,67.62566,120.577835,60.18202,70.46209,0.3,70.298065,73.94003,69.98001,0.3,73.16006,0.3,556.5996,0.0,1.0,20.735823,250.60724,0.015306019,0.0,0.0
23278,21207600.0,60.257385,71.979904,53.641968,53.641968,53.641968,67.625656,67.625656,120.57782,60.25953,70.47917,0.3,70.31613,73.94003,69.98001,0.3,73.37929,0.3,562.4934,0.0,1.0,20.735815,250.60722,0.0154191945,0.0,0.0
23281,21207720.0,60.335335,72.01897,53.646088,53.646088,53.646088,67.625656,67.625656,120.57782,60.337418,70.47539,0.3,70.31328,73.94003,69.98001,0.3,73.44955,0.3,568.77484,0.0,1.0,20.735817,250.60722,0.0155435195,0.0,0.0
23283,21207840.0,60.411575,72.14404,53.64949,53.64949,53.64949,67.62564,67.62564,120.5778,60.413666,70.49285,0.3,70.33168,73.94003,69.98001,0.3,73.67169,0.3,575.011,0.0,1.0,20.73581,250.60716,0.015667286,0.0,0.0
23285,21207900.0,60.448822,72.1636,53.65092,53.65092,53.65092,67.62565,67.62565,120.577805,60.45091,70.490105,0.3,70.32982,73.94003,69.98001,0.3,73.70465,0.3,578.0845,0.0,1.0,20.73581,250.60716,0.01572839,0.0,0.0
23286,21207960.0,60.486725,72.18233,53.652294,53.652294,53.652294,67.62564,67.62564,120.5778,60.48881,70.48928,0.3,70.32893,73.94003,69.98001,0.3,73.740295,0.3,581.2298,0.0,1.0,20.73581,250.60716,0.015790977,0.0,0.0
23289,21208080.0,60.56083,72.309715,53.65504,53.65504,53.65504,67.62503,67.62503,120.81052,60.56286,70.50697,0.3,70.34744,73.94003,69.98001,0.3,73.963486,0.30175427,587.6852,0.0,1.0,20.763626,250.8339,0.015919512,0.0,0.0
23290,21208200.0,60.633446,72.36157,53.664104,53.664104,53.664104,67.62348,67.62348,122.58513,60.63537,70.50461,0.3,70.34497,73.94003,69.98001,0.3,74.0293,0.30647928,596.877,0.0,1.0,21.04042,252.5693,0.016118478,0.0,0.0
23293,21208320.0,60.705956,72.527954,53.68492,53.68492,53.68498,67.61848,67.61848,127.69389,60.707825,70.5224,0.3,70.36371,73.94003,69.98001,0.3,74.246994,0.32272106,611.7943,0.0,1.0,21.844099,257.56412,0.016457412,0.0,0.0
23295,21208440.0,60.77704,72.610306,53.713326,53.713326,53.71338,67.6249,67.6249,133.9773,60.778908,70.51922,0.3,70.36162,73.94003,69.98001,0.3,74.297966,0.3376382,630.8705,0.0,1.0,23.144838,263.73233,0.016919345,0.0,0.0
23297,21208500.0,60.811867,72.69863,53.727493,53.727493,53.727608,67.62943,67.62943,137.77322,60.81362,70.528946,0.3,70.371506,73.94003,69.98001,0.3,74.39783,0.34936282,641.32104,0.0,1.0,23.970634,267.45975,0.017168196,0.0,0.0
23298,21208560.0,60.847298,72.79904,53.747875,53.747875,53.748093,67.63745,67.63745,142.87648,60.849,70.53691,0.3,70.38074,73.94003,69.98001,0.3,74.49495,0.36310968,654.7672,0.0,1.0,25.155916,272.47495,0.0174961,0.0,0.0
23300,21208680.0,60.91662,72.88837,53.786602,53.786602,53.786766,67.6645,67.6645,152.52112,60.918266,70.53372,0.3,70.37909,73.94003,69.98001,0.3,74.51824,0.38607046,682.5223,0.0,1.0,27.77883,281.97665,0.018187113,0.0,0.0
23304,21208800.0,60.98512,73.078156,53.827858,53.827858,53.828186,67.695526,67.695526,164.25725,60.986656,70.55124,0.3,70.39864,73.94003,69.98001,0.3,74.6837,0.41828185,714.4308,0.0,1.0,31.137665,293.53497,0.018975358,0.0,0.0
23305,21208920.0,61.052795,73.152756,53.869934,53.869934,53.87021,67.738686,67.738686,176.17297,61.054276,70.54773,0.3,70.39743,73.94003,69.98001,0.3,74.67189,0.44654343,749.32074,0.0,1.0,35.086704,305.29343,0.019854726,0.0,0.0
23307,21209040.0,61.1197,73.32518,53.911736,53.911736,53.91223,67.783264,67.783264,189.60585,61.12113,70.564865,0.3,70.41737,73.94003,69.98001,0.3,74.801414,0.48264122,787.4809,0.0,1.0,39.760014,318.5409,0.020808652,0.0,0.0
23309,21209100.0,61.152496,73.3522,53.933983,53.933983,53.93437,67.809845,67.809845,196.39107,61.15387,70.56212,0.3,70.4165,73.94003,69.98001,0.3,74.777954,0.49804986,807.8257,0.0,1.0,42.363544,325.24072,0.021325544,0.0,0.0
23310,21209160.0,61.185894,73.36891,53.95173,53.95173,53.952057,67.83779,67.83779,202.61227,61.187267,70.56081,0.3,70.41655,73.94003,69.98001,0.3,74.7511,0.5132363,827.55475,0.0,1.0,44.933514,331.39062,0.021826342,0.0,0.0
23312,21209280.0,61.251427,73.510635,53.9893,53.9893,53.98979,67.89165,67.89165,216.54417,61.252693,70.577774,0.3,70.43677,73.94003,69.98001,0.3,74.84338,0.5502409,869.8525,0.0,1.0,50.746803,345.1456,0.022892078,0.0,0.0
23314,21209400.0,61.315918,73.51442,54.02275,54.02275,54.023083,67.95341,67.95341,229.37804,61.317123,70.5736,0.3,70.436325,73.94003,69.98001,0.3,74.75549,0.5800374,912.61487,0.0,1.0,56.835793,357.84085,0.023984967,0.0,0.0
23318,21209520.0,61.38057,73.61819,54.051647,54.051647,54.052032,68.01454,68.01454,242.34634,61.381725,70.59013,0.3,70.45676,73.94003,69.98001,0.3,74.81295,0.61536074,956.47516,0.0,1.0,63.345222,370.66644,0.025100397,0.0,0.0
23319,21209640.0,61.444237,73.57309,54.067688,54.067688,54.067852,68.08016,68.08016,252.33118,61.445335,70.58766,0.3,70.456375,73.94003,69.98001,0.3,74.69331,0.64234,996.5169,0.0,1.0,69.23103,380.57864,0.026133034,0.0,0.0
23321,21209700.0,61.475494,73.607315,54.07197,54.07197,54.072083,68.11159,68.11159,256.75516,61.476593,70.59624,0.3,70.46692,73.94003,69.98001,0.3,74.71265,0.6577636,1015.32806,0.0,1.0,71.995636,384.9746,0.026616726,0.0,0.0
23322,21209760.0,61.50741,73.63867,54.075874,54.075874,54.07598,68.14364,68.14364,261.19186,61.508507,70.6037,0.3,70.47681,73.94003,69.98001,0.3,74.72803,0.6737263,1034.5924,0.0,1.0,74.84793,389.38452,0.027112486,0.0,0.0
23324,21209880.0,61.570084,73.568085,54.08274,54.08274,54.082848,68.20691,68.20691,269.7328,61.57113,70.59871,0.3,70.476425,73.94003,69.98001,0.3,74.58883,0.6962551,1072.6757,0.0,1.0,80.55467,397.87698,0.028093498,0.0,0.0
23326,21210000.0,61.63194,73.61412,54.08867,54.08867,54.088726,68.26979,68.26979,277.96268,61.63298,70.61464,0.3,70.4967,73.94003,69.98001,0.3,74.60838,0.7225172,1110.6018,0.0,1.0,86.326645,406.06406,0.029071745,0.0,0.0
23329,21210120.0,61.694176,73.52453,54.093887,54.093887,54.093945,68.33346,68.33346,286.05258,61.695168,70.60947,0.3,70.49631,73.94003,69.98001,0.3,74.45342,0.7396303,1149.0859,0.0,1.0,92.26944,414.11557,0.0300657,0.0,0.0
23332,21210240.0,61.755646,73.55666,54.098503,54.098503,54.098557,68.396736,68.396736,293.87344,61.756577,70.62512,0.3,70.51659,73.94003,69.98001,0.3,74.46089,0.7600787,1187.4309,0.0,1.0,98.273125,421.9028,0.031057373,0.0,0.0
23333,21210300.0,61.78586,73.50574,54.100594,54.100594,54.1007,68.427986,68.427986,297.6597,61.78679,70.622055,0.3,70.51587,73.94003,69.98001,0.3,74.37762,0.7660426,1206.4036,0.0,1.0,101.272766,425.67398,0.031548522,0.0,0.0
23334,21210360.0,61.816784,73.45076,54.102676,54.102676,54.102734,68.46002,68.46002,301.4915,61.81772,70.61974,0.3,70.51608,73.94003,69.98001,0.3,74.29286,0.7705255,1225.8811,0.0,1.0,104.37157,429.49136,0.032053087,0.0,0.0
23336,21210480.0,61.877647,73.471405,54.10647,54.10647,54.10652,68.523315,68.523315,308.92166,61.878582,70.635345,0.3,70.53625,73.94003,69.98001,0.3,74.29088,0.7841758,1264.4456,0.0,1.0,110.56286,436.89597,0.033053093,0.0,0.0
23338,21210600.0,61.93791,73.350235,54.10669,54.10669,54.10652,68.58906,68.58906,315.07025,61.93879,70.63002,0.3,70.535645,73.94003,69.98001,0.3,74.11372,0.7874084,1301.1974,0.0,1.0,116.33032,443.04877,0.034016903,0.0,0.0
23341,21210720.0,61.998665,73.35259,54.08647,54.08647,54.086197,68.65393,68.65393,317.34702,61.999596,70.64534,0.3,70.55559,73.94003,69.98001,0.3,74.10867,0.7939111,1329.6693,0.0,1.0,120.04374,445.40817,0.03477661,0.0,0.0
23343,21210840.0,62.05892,73.21581,54.058514,54.058514,54.057854,68.71832,68.71832,317.24728,62.059856,70.63963,0.3,70.554596,73.94003,69.98001,0.3,73.93416,0.79024726,1352.858,0.0,1.0,122.44047,445.43713,0.035412192,0.0,0.0
23345,21210900.0,62.08864,73.21724,54.040936,54.040936,54.040443,68.746086,68.746086,316.7613,62.08952,70.64754,0.3,70.56476,73.94003,69.98001,0.3,73.93877,0.79036087,1362.3427,0.0,1.0,123.22653,445.01514,0.035668753,0.0,0.0
23346,21210960.0,62.119072,73.221634,54.02742,54.02742,54.026985,68.77395,68.77395,316.8347,62.11995,70.65457,0.3,70.57415,73.94003,69.98001,0.3,73.9424,0.79051274,1373.216,0.0,1.0,124.332504,445.14157,0.035959538,0.0,0.0
23348,21211080.0,62.179115,73.08963,53.992653,53.992653,53.991882,68.83096,68.83096,314.4133,62.179993,70.64853,0.3,70.57278,73.94003,69.98001,0.3,73.78067,0.78112257,1389.2505,0.0,1.0,125.14658,442.88113,0.036410894,0.0,0.0
23350,21211200.0,62.238716,73.10414,53.95634,53.95634,53.95585,68.87764,68.87764,311.9584,62.239647,70.66298,0.3,70.59173,73.94003,69.98001,0.3,73.80617,0.776455,1402.565,0.0,1.0,125.545616,440.56683,0.03677316,0.0,0.0
23353,21211320.0,62.29705,72.9628,53.915634,53.915634,53.91481,68.92547,68.92547,307.445,62.297874,70.63727,0.3,70.570526,73.94003,69.98001,0.3,73.642685,0.7616247,1411.0784,0.0,1.0,124.84049,436.23853,0.03703098,0.0,0.0
23355,21211440.0,62.350883,72.972305,53.871582,53.871582,53.87098,68.96143,68.96143,302.9038,62.351707,70.63562,0.3,70.573105,73.94003,69.98001,0.3,73.67279,0.75181735,1415.6492,0.0,1.0,123.68633,431.85898,0.037168868,0.0,0.0
23357,21211500.0,62.376045,72.910614,53.851532,53.851532,53.85076,68.97975,68.97975,300.3707,62.37687,70.62288,0.3,70.562454,73.94003,69.98001,0.3,73.60132,0.7432137,1417.0808,0.0,1.0,122.98643,429.41306,0.037222862,0.0,0.0
23358,21211560.0,62.400925,72.84662,53.82478,53.82478,53.823845,68.996346,68.996346,296.72864,62.401695,70.610794,0.3,70.552505,73.94003,69.98001,0.3,73.53354,0.73324096,1415.2904,0.0,1.0,121.628105,425.87695,0.03719607,0.0,0.0
23360,21211680.0,62.44751,72.871,53.777428,53.777428,53.776825,69.01907,69.01907,290.9533,62.448166,70.6087,0.3,70.55449,73.94003,69.98001,0.3,73.58765,0.7206061,1412.0424,0.0,1.0,119.37661,420.26227,0.037125207,0.0,0.0
23363,21211800.0,62.490795,72.76219,53.729748,53.729748,53.728867,69.0403,69.0403,283.9003,62.491455,70.58453,0.3,70.5341,73.94003,69.98001,0.3,73.47229,0.7001116,1404.7455,0.0,1.0,116.45368,413.3934,0.03696364,0.0,0.0
23366,21211920.0,62.53106,72.80261,53.683823,53.683823,53.68333,69.04964,69.04964,277.61758,62.53172,70.582886,0.3,70.536026,73.94003,69.98001,0.3,73.55101,0.6865107,1395.618,0.0,1.0,113.564804,407.25534,0.036727123,0.0,0.0
23368,21212040.0,62.568687,72.71083,53.640152,53.640152,53.639385,69.05823,69.05823,270.41675,62.56929,70.559265,0.3,70.51581,73.94003,69.98001,0.3,73.458496,0.6659271,1383.6062,0.0,1.0,110.260925,400.217,0.03642865,0.0,0.0
23369,21212100.0,62.58632,72.73604,53.616863,53.616863,53.616314,69.05761,69.05761,266.9364,62.586926,70.559204,0.3,70.51724,73.94003,69.98001,0.3,73.50871,0.65911436,1376.314,0.0,1.0,108.52544,396.80542,0.036233865,0.0,0.0
23370,21212160.0,62.603897,72.7668,53.60022,53.60022,53.599777,69.05614,69.05614,264.33557,62.604446,70.557785,0.3,70.51779,73.94003,69.98001,0.3,73.560074,0.6531262,1370.9731,0.0,1.0,107.208115,394.2541,0.036083642,0.0,0.0
23372,21212280.0,62.636913,72.69116,53.564346,53.564346,53.563744,69.05433,69.05433,257.65076,62.637463,70.534874,0.3,70.497795,73.94003,69.98001,0.3,73.488,0.6340913,1356.6782,0.0,1.0,103.94983,387.70105,0.035708208,0.0,0.0
23374,21212400.0,62.667892,72.760925,53.533806,53.533806,53.53353,69.04287,69.04287,252.40233,62.66839,70.5341,0.3,70.49994,73.94003,69.98001,0.3,73.608246,0.6236283,1343.0023,0.0,1.0,101.102936,382.5358,0.03531732,0.0,0.0
23377,21212520.0,62.697613,72.699066,53.5081,53.5081,53.50766,69.03242,69.03242,246.74419,62.698105,70.51257,0.3,70.48033,73.94003,69.98001,0.3,73.55364,0.6074194,1328.6445,0.0,1.0,98.16934,376.9718,0.034921758,0.0,0.0
23379,21212640.0,62.725845,72.783615,53.489147,53.489147,53.489037,69.0141,69.0141,242.8019,62.72634,70.515594,0.3,70.4828,73.94003,69.98001,0.3,73.68938,0.60037225,1316.1628,0.0,1.0,95.78236,373.0729,0.034543887,0.0,0.0
23381,21212700.0,62.73936,72.759766,53.48459,53.48459,53.484367,69.00664,69.00664,241.06755,62.739853,70.50537,0.3,70.472855,73.94003,69.98001,0.3,73.66598,0.5944194,1311.138,0.0,1.0,94.77227,371.35925,0.034393527,0.0,0.0
23383,21212760.0,62.752983,72.73571,53.47514,53.47514,53.474922,68.99817,68.99817,238.61719,62.75348,70.49747,0.3,70.463684,73.94003,69.98001,0.3,73.64581,0.58803636,1303.908,0.0,1.0,93.41343,368.9418,0.034186963,0.0,0.0
23384,21212880.0,62.779404,72.82898,53.46778,53.46778,53.467834,68.97549,68.97549,236.24332,62.779846,70.49791,0.3,70.46654,73.94003,69.98001,0.3,73.791,0.5850864,1294.2748,0.0,1.0,91.63672,366.57114,0.03386846,0.0,0.0
23386,21213000.0,62.805115,72.791245,53.465744,53.465744,53.465637,68.957085,68.957085,233.781,62.805553,70.477585,0.3,70.448135,73.94003,69.98001,0.3,73.754196,0.57713515,1285.8062,0.0,1.0,89.98178,364.1228,0.03359792,0.0,0.0
23389,21213120.0,62.830933,72.89259,53.469536,53.469536,53.469757,68.93318,68.93318,233.13509,62.83137,70.47873,0.3,70.45138,73.94003,69.98001,0.3,73.90289,0.57856303,1280.375,0.0,1.0,88.92719,363.44275,0.033377804,0.0,0.0
23391,21213240.0,62.856583,72.86194,53.478218,53.478218,53.478218,68.91512,68.91512,232.42337,62.85708,70.45934,0.3,70.433525,73.94003,69.98001,0.3,73.86675,0.57498413,1276.6216,0.0,1.0,88.04056,362.71024,0.033221234,0.0,0.0
23393,21213300.0,62.869385,72.91226,53.481018,53.481018,53.48124,68.90381,68.90381,232.40312,62.869823,70.461044,0.3,70.43588,73.94003,69.98001,0.3,73.94096,0.5771799,1274.8481,0.0,1.0,87.663994,362.668,0.033135496,0.0,0.0
23394,21213360.0,62.88262,72.96895,53.491455,53.491455,53.491783,68.89312,68.89312,233.5001,62.883064,70.461266,0.3,70.437485,73.94003,69.98001,0.3,74.013916,0.5807546,1276.2202,0.0,1.0,87.77585,363.72174,0.03312582,0.0,0.0
23397,21213480.0,62.90921,72.94198,53.508373,53.508373,53.508484,68.8782,68.8782,234.42288,62.909706,70.44237,0.3,70.42034,73.94003,69.98001,0.3,73.97371,0.5812628,1277.6162,0.0,1.0,87.6777,364.59683,0.033098467,0.0,0.0
23398,21213600.0,62.936455,73.04992,53.528755,53.528755,53.52919,68.86065,68.86065,237.0163,62.937004,70.44506,0.3,70.4249,73.94003,69.98001,0.3,74.112625,0.5907003,1282.4375,0.0,1.0,88.197685,367.1031,0.03313711,0.0,0.0
23401,21213720.0,62.96524,73.017456,53.551495,53.551495,53.55166,68.85073,68.85073,239.31583,62.96579,70.431656,0.3,70.408585,73.94003,69.98001,0.3,74.0627,0.59454614,1288.9587,0.0,1.0,88.85747,369.337,0.03324156,0.0,0.0
23403,21213840.0,62.99523,73.12677,53.576324,53.576324,53.576763,68.83942,68.83942,243.07608,62.99578,70.43627,0.3,70.4138,73.94003,69.98001,0.3,74.18909,0.6067413,1298.6559,0.0,1.0,90.08938,372.99863,0.03340761,0.0,0.0
23405,21213900.0,63.010666,73.11227,53.591377,53.591377,53.591705,68.8377,68.8377,245.02171,63.011215,70.42688,0.3,70.40556,73.94003,69.98001,0.3,74.15767,0.6099774,1304.9125,0.0,1.0,90.8763,374.90176,0.033536926,0.0,0.0
23406,21213960.0,63.026985,73.09238,53.60137,53.60137,53.601593,68.83631,68.83631,246.28229,63.027534,70.41881,0.3,70.39815,73.94003,69.98001,0.3,74.12642,0.61273706,1309.5714,0.0,1.0,91.37986,376.1342,0.033628434,0.0,0.0
23408,21214080.0,63.0606,73.19125,53.627518,53.627518,53.628014,68.83145,68.83145,250.76823,63.061203,70.422424,0.3,70.40402,73.94003,69.98001,0.3,74.24007,0.6266654,1323.3856,0.0,1.0,93.19366,380.51962,0.033904027,0.0,0.0
23411,21214200.0,63.096527,73.14902,53.653336,53.653336,53.653557,68.835236,68.835236,254.54865,63.09713,70.40556,0.3,70.389084,73.94003,69.98001,0.3,74.16464,0.6339258,1338.2363,0.0,1.0,95.015274,384.23135,0.034230188,0.0,0.0
23413,21214320.0,63.134926,73.24014,53.679047,53.679047,53.679543,68.8372,68.8372,259.38498,63.135582,70.409744,0.3,70.39551,73.94003,69.98001,0.3,74.265335,0.64858466,1355.5643,0.0,1.0,97.284584,388.9735,0.03460067,0.0,0.0
23415,21214440.0,63.176125,73.18819,53.703655,53.703655,53.703873,68.84784,68.84784,263.32202,63.176834,70.39409,0.3,70.38118,73.94003,69.98001,0.3,74.17739,0.65609366,1373.5615,0.0,1.0,99.47724,392.85223,0.035012323,0.0,0.0
23417,21214500.0,63.197548,73.227234,53.7125,53.7125,53.712883,68.85139,68.85139,265.26532,63.198315,70.39711,0.3,70.38507,73.94003,69.98001,0.3,74.2231,0.66287345,1382.1229,0.0,1.0,100.512146,394.76303,0.035199612,0.0,0.0
23418,21214560.0,63.220345,73.27014,53.727493,53.727493,53.72799,68.85634,68.85634,268.12573,63.22111,70.39864,0.3,70.38815,73.94003,69.98001,0.3,74.26567,0.6705244,1393.6898,0.0,1.0,102.04009,397.57532,0.03545959,0.0,0.0
23420,21214680.0,63.267967,73.20741,53.749634,53.749634,53.749798,68.87299,68.87299,271.85135,63.26879,70.38381,0.3,70.37436,73.94003,69.98001,0.3,74.16618,0.67737114,1414.0916,0.0,1.0,104.4174,401.2587,0.035937596,0.0,0.0
23422,21214800.0,63.31878,73.2814,53.770454,53.770454,53.77089,68.88692,68.88692,276.2495,63.319656,70.39935,0.3,70.38173,73.94003,69.98001,0.3,74.243256,0.69064385,1436.1437,0.0,1.0,107.05607,405.59506,0.03643905,0.0,0.0
23425,21214920.0,63.37503,73.2246,53.790558,53.790558,53.79072,68.907936,68.907936,279.72668,63.37602,70.39935,0.3,70.384636,73.94003,69.98001,0.3,74.150314,0.6970498,1459.013,0.0,1.0,109.54212,409.0436,0.036980253,0.0,0.0
23428,21215040.0,63.436386,73.3031,53.810883,53.810883,53.81132,68.92579,68.92579,284.01285,63.43743,70.41716,0.3,70.405624,73.94003,69.98001,0.3,74.23244,0.71006525,1484.1255,0.0,1.0,112.35447,413.278,0.037556272,0.0,0.0
23429,21215100.0,63.46852,73.27217,53.823296,53.823296,53.82357,68.938126,68.938126,286.0294,63.46962,70.416,0.3,70.40622,73.94003,69.98001,0.3,74.18002,0.71313715,1497.7183,0.0,1.0,113.83779,415.27832,0.037879057,0.0,0.0
23430,21215160.0,63.502747,73.23575,53.82945,53.82945,53.82956,68.95064,68.95064,287.1374,63.5039,70.416275,0.3,70.40787,73.94003,69.98001,0.3,74.12773,0.7153137,1509.3475,0.0,1.0,114.86703,416.3886,0.038155865,0.0,0.0
23432,21215280.0,63.573883,73.306335,53.84697,53.84697,53.84736,68.97146,68.97146,290.91663,63.575035,70.43435,0.3,70.429245,73.94003,69.98001,0.3,74.20195,0.7269868,1536.279,0.0,1.0,117.60513,420.13214,0.038776837,0.0,0.0
23434,21215400.0,63.64881,73.23053,53.862133,53.862133,53.86219,68.99854,68.99854,293.41983,63.650017,70.4332,0.3,70.43138,73.94003,69.98001,0.3,74.090164,0.73058283,1562.6593,0.0,1.0,119.93408,422.63834,0.03940628,0.0,0.0
23437,21215520.0,63.728622,73.2937,53.875866,53.875866,53.876198,69.02126,69.02126,296.50702,63.72989,70.45407,0.3,70.45275,73.94003,69.98001,0.3,74.157455,0.7404137,1590.595,0.0,1.0,122.43796,425.70758,0.040053163,0.0,0.0
23439,21215640.0,63.811516,73.210266,53.886578,53.886578,53.886578,69.04948,69.04948,298.22263,63.81289,70.4527,0.3,70.45479,73.94003,69.98001,0.3,74.0399,0.74198896,1617.3656,0.0,1.0,124.427536,427.44427,0.04069403,0.0,0.0
23441,21215700.0,63.85365,73.23773,53.888115,53.888115,53.888283,69.06054,69.06054,298.93512,63.855022,70.46214,0.3,70.46582,73.94003,69.98001,0.3,74.073135,0.74552405,1629.7157,0.0,1.0,125.23218,428.16388,0.040980548,0.0,0.0
23443,21215760.0,63.89765,73.267944,53.89553,53.89553,53.89586,69.07233,69.07233,300.4522,63.899025,70.47055,0.3,70.4761,73.94003,69.98001,0.3,74.104004,0.7496496,1644.9673,0.0,1.0,126.511635,429.67346,0.041334447,0.0,0.0
23444,21215880.0,63.986526,73.17961,53.901627,53.901627,53.90152,69.10028,69.10028,301.30478,63.987957,70.46901,0.3,70.47802,73.94003,69.98001,0.3,73.98398,0.74899876,1671.1702,0.0,1.0,128.0407,430.564,0.041964166,0.0,0.0
23446,21216000.0,64.07733,73.23323,53.905693,53.905693,53.905914,69.122055,69.122055,302.62805,64.07876,70.48659,0.3,70.49901,73.94003,69.98001,0.3,74.046265,0.75435835,1697.5955,0.0,1.0,129.60367,431.90305,0.042578015,0.0,0.0
23449,21216120.0,64.171265,73.14253,53.907066,53.907066,53.906902,69.148605,69.148605,302.6071,64.172806,70.485,0.3,70.50082,73.94003,69.98001,0.3,73.92663,0.75151235,1722.6067,0.0,1.0,130.60104,431.93488,0.04318119,0.0,0.0
23451,21216240.0,64.2664,73.19455,53.906517,53.906517,53.906685,69.168434,69.168434,303.0732,64.26788,70.50241,0.3,70.52174,73.94003,69.98001,0.3,73.990074,0.7547242,1747.5497,0.0,1.0,131.61694,432.43018,0.043760546,0.0,0.0
23453,21216300.0,64.313866,73.15077,53.908493,53.908493,53.90844,69.18061,69.18061,303.13342,64.31535,70.50087,0.3,70.52202,73.94003,69.98001,0.3,73.93042,0.75278884,1760.361,0.0,1.0,132.11554,432.51334,0.044068493,0.0,0.0
23454,21216360.0,64.36281,73.102875,53.90333,53.90333,53.903114,69.19221,69.19221,302.2004,64.36429,70.50054,0.3,70.523224,73.94003,69.98001,0.3,73.87219,0.7497599,1770.3953,0.0,1.0,132.03012,431.62195,0.04431376,0.0,0.0
23456,21216480.0,71.43438,73.13869,54.682537,54.682537,54.684185,69.22222,69.22222,301.96713,64.461685,70.51955,0.3,70.5452,73.94003,69.98001,0.3,73.94503,0.75133395,2596.415,0.0,0.3,132.08905,431.44586,0.052889057,0.0,0.0
23460,21216600.0,71.3962,73.05217,54.5847,54.5847,54.582726,69.24056,69.24056,300.76538,64.55957,70.52993,0.3,70.5502,73.94003,69.98001,0.3,73.847305,0.7458042,2622.988,0.0,0.3,132.1483,430.30515,0.053916812,0.0,0.0
23461,21216720.0,71.467285,73.129135,54.489727,54.489727,54.488518,69.25436,69.25436,300.38983,64.657684,70.55113,0.3,70.573715,73.94003,69.98001,0.3,73.9297,0.74707234,2654.0278,0.0,0.3,132.42775,429.9634,0.054793514,0.0,0.0
23463,21216840.0,71.42619,73.049484,54.394753,54.394753,54.393105,69.27063,69.27063,298.9262,64.75557,70.554375,0.3,70.577286,73.94003,69.98001,0.3,73.82962,0.74080807,2668.465,0.0,0.3,132.23465,428.56165,0.055495393,0.0,0.0
23465,21216900.0,71.4602,73.08101,54.349213,54.349213,54.347946,69.275536,69.275536,298.1949,64.80374,70.564865,0.3,70.58882,73.94003,69.98001,0.3,73.87071,0.7407119,2677.6235,0.0,0.3,132.00688,427.85437,0.055787418,0.0,0.0
23466,21216960.0,71.49585,73.113525,54.314552,54.314552,54.31356,69.28054,69.28054,298.2288,64.852905,70.57393,0.3,70.59964,73.94003,69.98001,0.3,73.90993,0.74126357,2691.664,0.0,0.3,132.21483,427.89734,0.05616497,0.0,0.0
23468,21217080.0,71.45333,73.03454,54.233196,54.233196,54.23166,69.293846,69.293846,296.45288,64.94931,70.574265,0.3,70.60205,73.94003,69.98001,0.3,73.80935,0.7341978,2698.8787,0.0,0.3,131.73238,426.1837,0.056674775,0.0,0.0
23472,21217200.0,71.52194,73.09485,54.164642,54.164642,54.16387,69.30036,69.30036,295.40582,65.0444,70.59299,0.3,70.62343,73.94003,69.98001,0.3,73.88916,0.7338042,2715.2803,0.0,0.3,131.3973,425.1702,0.057160355,0.0,0.0
23474,21217320.0,71.479034,73.01575,54.09433,54.09433,54.09301,69.310425,69.310425,293.303,65.137726,70.59212,0.3,70.62496,73.94003,69.98001,0.3,73.78946,0.72598034,2716.349,0.0,0.3,130.61789,423.12994,0.057500876,0.0,0.0
23475,21217440.0,71.54677,73.07546,54.036324,54.036324,54.035717,69.31373,69.31373,291.9707,65.22908,70.610016,0.3,70.64545,73.94003,69.98001,0.3,73.869934,0.7248516,2727.2534,0.0,0.3,130.00981,421.8307,0.0578318,0.0,0.0
23477,21217500.0,71.52617,73.03822,54.011547,54.011547,54.010506,69.31753,69.31753,291.24933,65.27325,70.6087,0.3,70.6454,73.94003,69.98001,0.3,73.82045,0.72110283,2728.5977,0.0,0.3,129.75858,421.13156,0.05799254,0.0,0.0
23478,21217560.0,71.50458,72.99812,53.97584,53.97584,53.974686,69.32051,69.32051,289.61017,65.3179,70.6087,0.3,70.646225,73.94003,69.98001,0.3,73.773254,0.71644646,2723.4795,0.0,0.3,128.97691,419.53146,0.05803066,0.0,0.0
23480,21217680.0,71.573135,73.05975,53.927284,53.927284,53.92679,69.32061,69.32061,288.09406,65.403984,70.62606,0.3,70.666,73.94003,69.98001,0.3,73.85753,0.71490365,2730.2317,0.0,0.3,128.15788,418.0458,0.05823462,0.0,0.0
23482,21217800.0,71.53255,72.98604,53.876526,53.876526,53.87548,69.324265,69.324265,285.64548,65.48633,70.624084,0.3,70.66611,73.94003,69.98001,0.3,73.76568,0.70633715,2723.2065,0.0,0.3,126.97566,415.65417,0.05832407,0.0,0.0
23485,21217920.0,71.60132,73.04695,53.836426,53.836426,53.836098,69.32129,69.32129,284.04428,65.566086,70.64446,0.3,70.68527,73.94003,69.98001,0.3,73.85231,0.7045893,2726.9504,0.0,0.3,126.01247,414.07925,0.05843006,0.0,0.0
23487,21218040.0,71.56105,72.9778,53.79325,53.79325,53.79237,69.322105,69.322105,281.53577,65.64145,70.64403,0.3,70.68489,73.94003,69.98001,0.3,73.76305,0.6959391,2717.2524,0.0,0.3,124.707504,411.6233,0.058429696,0.0,0.0
23489,21218100.0,71.59423,73.008224,53.771164,53.771164,53.77073,69.31925,69.31925,280.32556,65.67705,70.65298,0.3,70.69467,73.94003,69.98001,0.3,73.80841,0.6947435,2715.112,0.0,0.3,123.96337,410.4317,0.058391806,0.0,0.0
23490,21218160.0,71.62906,73.04234,53.760895,53.760895,53.760674,69.31647,69.31647,279.95816,65.712425,70.660446,0.3,70.70363,73.94003,69.98001,0.3,73.85242,0.69429874,2718.7056,0.0,0.3,123.66773,410.06616,0.05845528,0.0,0.0
23492,21218280.0,71.58879,72.973175,53.725296,53.725296,53.72453,69.314514,69.314514,277.5103,65.77878,70.65781,0.3,70.70285,73.94003,69.98001,0.3,73.76607,0.68582445,2707.4285,0.0,0.3,122.31665,407.66428,0.058390718,0.0,0.0
23494,21218400.0,71.65526,73.03833,53.699646,53.699646,53.699535,69.3064,69.3064,276.00818,65.839645,70.67385,0.3,70.72109,73.94003,69.98001,0.3,73.85654,0.684397,2707.2634,0.0,0.3,121.240585,406.1763,0.058355693,0.0,0.0
23497,21218520.0,71.61824,72.97549,53.671135,53.671135,53.67048,69.301994,69.301994,273.72723,65.897934,70.67418,0.3,70.723564,73.94003,69.98001,0.3,73.77672,0.6764554,2695.5908,0.0,0.3,119.906296,403.9331,0.058249857,0.0,0.0
23499,21218640.0,71.68712,73.045135,53.65268,53.65268,53.65268,69.291756,69.291756,272.4656,65.95445,70.69292,0.3,70.74449,73.94003,69.98001,0.3,73.8717,0.675674,2695.5574,0.0,0.3,118.890175,402.6766,0.058188375,0.0,0.0
23501,21218700.0,71.66943,73.016136,53.64724,53.64724,53.64686,69.28906,69.28906,271.8721,65.981865,70.69209,0.3,70.74499,73.94003,69.98001,0.3,73.831375,0.67240405,2692.8604,0.0,0.3,118.49099,402.09006,0.05818217,0.0,0.0
23502,21218760.0,71.65021,72.98361,53.631035,53.631035,53.630486,69.285614,69.285614,270.44006,66.00955,70.69275,0.3,70.746414,73.94003,69.98001,0.3,73.792595,0.66837406,2684.152,0.0,0.3,117.640564,400.68024,0.058064137,0.0,0.0
23505,21218880.0,71.71865,73.053764,53.61851,53.61851,53.61857,69.273865,69.273865,269.42422,66.06316,70.711426,0.3,70.76712,73.94003,69.98001,0.3,73.88757,0.6682134,2684.3677,0.0,0.3,116.70524,399.6616,0.05798843,0.0,0.0
23506,21219000.0,71.682175,72.99411,53.60264,53.60264,53.602196,69.26647,69.26647,267.6729,66.114914,70.711044,0.3,70.76877,73.94003,69.98001,0.3,73.809784,0.66163296,2673.663,0.0,0.3,115.56319,397.93155,0.057859287,0.0,0.0
23509,21219120.0,71.74941,73.06377,53.59478,53.59478,53.59489,69.25365,69.25365,266.88516,66.165665,70.72955,0.3,70.78932,73.94003,69.98001,0.3,73.9035,0.66202533,2674.2693,0.0,0.3,114.712135,397.13425,0.057778504,0.0,0.0
23511,21219240.0,71.712494,73.004715,53.583138,53.583138,53.58275,69.24536,69.24536,265.35812,66.21445,70.72906,0.3,70.7908,73.94003,69.98001,0.3,73.82544,0.6560272,2664.1648,0.0,0.3,113.661,395.62216,0.057648785,0.0,0.0
23513,21219300.0,71.74458,73.03761,53.575996,53.575996,53.575996,69.23857,69.23857,264.6969,66.2379,70.73883,0.3,70.80129,73.94003,69.98001,0.3,73.87247,0.6561429,2662.0933,0.0,0.3,113.09364,394.9608,0.05756205,0.0,0.0
23514,21219360.0,71.778366,73.073975,53.579346,53.579346,53.57951,69.23205,69.23205,264.82053,66.26147,70.747345,0.3,70.81113,73.94003,69.98001,0.3,73.91784,0.6570305,2665.506,0.0,0.3,112.92292,395.06903,0.057573687,0.0,0.0
23516,21219480.0,71.74078,73.01526,53.570995,53.570995,53.570663,69.22331,69.22331,263.5037,66.30673,70.746796,0.3,70.8125,73.94003,69.98001,0.3,73.83945,0.65156883,2656.1008,0.0,0.3,111.96813,393.762,0.057449423,0.0,0.0
23520,21219600.0,71.80478,73.08343,53.569786,53.569786,53.570007,69.209755,69.209755,263.1317,66.35013,70.76531,0.3,70.83272,73.94003,69.98001,0.3,73.9297,0.6529558,2657.8484,0.0,0.3,111.30683,393.37067,0.057378,0.0,0.0
23521,21219720.0,71.76617,73.0246,53.563797,53.563797,53.56347,69.20092,69.20092,261.97495,66.391655,70.76465,0.3,70.83398,73.94003,69.98001,0.3,73.85039,0.64790285,2648.9836,0.0,0.3,110.43373,392.22025,0.057259947,0.0,0.0
23523,21219840.0,71.82846,73.089035,53.564514,53.564514,53.56479,69.1873,69.1873,261.7339,66.431206,70.78905,0.3,70.85408,73.94003,69.98001,0.3,73.93789,0.6495583,2651.15,0.0,0.3,109.84082,391.95715,0.05719547,0.0,0.0
23525,21219900.0,71.80951,73.06393,53.566875,53.566875,53.566765,69.18329,69.18329,261.57083,66.449936,70.78795,0.3,70.85425,73.94003,69.98001,0.3,73.89719,0.6475126,2649.4377,0.0,0.3,109.61788,391.78967,0.05718453,0.0,0.0
23526,21219960.0,71.788574,73.03234,53.55946,53.55946,53.559185,69.178604,69.178604,260.65628,66.46867,70.78822,0.3,70.855286,73.94003,69.98001,0.3,73.857414,0.64473027,2642.388,0.0,0.3,109.01309,390.88452,0.057077203,0.0,0.0
23528,21220080.0,71.84774,73.09661,53.560776,53.560776,53.56105,69.16528,69.16528,260.46436,66.504105,70.80629,0.3,70.87529,73.94003,69.98001,0.3,73.941956,0.6464818,2644.356,0.0,0.3,108.45368,390.67007,0.057010632,0.0,0.0
23530,21220200.0,71.80643,73.036736,53.556713,53.556713,53.55644,69.156746,69.156746,259.4503,66.537224,70.8053,0.3,70.87633,73.94003,69.98001,0.3,73.86049,0.64179325,2635.7744,0.0,0.3,107.67064,389.6601,0.056896072,0.0,0.0
23534,21220320.0,71.86257,73.098206,53.55781,53.55781,53.558086,69.143555,69.143555,259.2295,66.56848,70.82332,0.3,70.896324,73.94003,69.98001,0.3,73.94141,0.64342463,2637.1997,0.0,0.3,107.104225,389.41763,0.056821827,0.0,0.0
23535,21220440.0,71.819336,73.03685,53.553417,53.553417,53.553143,69.1351,69.1351,258.16238,66.59732,70.82233,0.3,70.89731,73.94003,69.98001,0.3,73.85812,0.63859874,2628.0562,0.0,0.3,106.303734,388.35583,0.056697637,0.0,0.0
23537,21220500.0,71.84549,73.065025,53.548473,53.548473,53.54853,69.12845,69.12845,257.63257,66.61072,70.832054,0.3,70.907585,73.94003,69.98001,0.3,73.898224,0.63897455,2625.6753,0.0,0.3,105.82157,387.82352,0.05660533,0.0,0.0
23538,21220560.0,71.872955,73.09622,53.554077,53.554077,53.5543,69.12211,69.12211,257.87375,66.623856,70.84035,0.3,70.9172,73.94003,69.98001,0.3,73.93646,0.6400173,2628.7861,0.0,0.3,105.71503,388.04727,0.05661276,0.0,0.0
23540,21220680.0,71.82808,73.03383,53.548912,53.548912,53.548637,69.11367,69.11367,256.70285,66.647964,70.839355,0.3,70.918076,73.94003,69.98001,0.3,73.85208,0.6349336,2618.8157,0.0,0.3,104.871735,386.88382,0.0564735,0.0,0.0
23542,21220800.0,71.878555,73.090294,53.548416,53.548416,53.548637,69.10073,69.10073,256.2685,66.669556,70.85721,0.3,70.937744,73.94003,69.98001,0.3,73.92718,0.6359385,2618.3418,0.0,0.3,104.21965,386.43265,0.056368895,0.0,0.0
23545,21220920.0,71.83252,73.02728,53.542267,53.542267,53.541992,69.09204,69.09204,254.94342,66.68889,70.85628,0.3,70.938675,73.94003,69.98001,0.3,73.84242,0.63047814,2607.2627,0.0,0.3,103.3021,385.11758,0.056207888,0.0,0.0
23547,21221040.0,71.880646,73.081665,53.54062,53.54062,53.540783,69.07876,69.07876,254.32268,66.70559,70.8743,0.3,70.95834,73.94003,69.98001,0.3,73.91553,0.63097924,2605.3635,0.0,0.3,102.55654,384.48315,0.05607728,0.0,0.0
23549,21221100.0,71.85774,73.05151,53.542156,53.542156,53.541992,69.074554,69.074554,253.9642,66.712845,70.87286,0.3,70.958176,73.94003,69.98001,0.3,73.872246,0.6284087,2601.992,0.0,0.3,102.24629,384.12387,0.05603558,0.0,0.0
23550,21221160.0,71.83291,73.01756,53.533092,53.533092,53.532818,69.069695,69.069695,252.7937,66.71965,70.8732,0.3,70.959,73.94003,69.98001,0.3,73.83,0.6250154,2592.8286,0.0,0.3,101.540504,382.96762,0.055887874,0.0,0.0
23552,21221280.0,71.8785,73.06975,53.53007,53.53007,53.530235,69.055885,69.055885,251.94814,66.73102,70.89105,0.3,70.97856,73.94003,69.98001,0.3,73.90114,0.6249169,2589.2214,0.0,0.3,100.67976,382.11185,0.055725295,0.0,0.0
23554,21221400.0,71.83005,73.005646,53.5215,53.5215,53.52117,69.04614,69.04614,250.2106,66.73965,70.88989,0.3,70.97916,73.94003,69.98001,0.3,73.81633,0.61845285,2575.232,0.0,0.3,99.557045,380.39066,0.05550513,0.0,0.0
23557,21221520.0,71.87301,73.055466,53.51722,53.51722,53.517326,69.03147,69.03147,249.11266,66.74553,70.907585,0.3,70.99861,73.94003,69.98001,0.3,73.88543,0.61766416,2569.7197,0.0,0.3,98.561676,379.28595,0.055306006,0.0,0.0
23559,21221640.0,71.823456,72.99092,53.507164,53.507164,53.506836,69.02058,69.02058,247.10951,66.74855,70.90643,0.3,70.99905,73.94003,69.98001,0.3,73.80078,0.6105777,2553.8176,0.0,0.3,97.29516,377.30228,0.055045005,0.0,0.0
23561,21221700.0,71.8434,73.013664,53.499527,53.499527,53.499474,69.01266,69.01266,246.0927,66.748985,70.915985,0.3,71.00905,73.94003,69.98001,0.3,73.83583,0.60960716,2547.6511,0.0,0.3,96.57471,376.2903,0.054881576,0.0,0.0
23562,21221760.0,71.864655,73.03937,53.50167,53.50167,53.50184,69.00482,69.00482,245.77142,66.74871,70.92412,0.3,71.01839,73.94003,69.98001,0.3,73.86934,0.60918957,2546.4292,0.0,0.3,96.16855,375.96014,0.054807335,0.0,0.0
23565,21221880.0,71.81456,72.975266,53.49107,53.49107,53.490685,68.99266,68.99266,243.5427,66.74585,70.922966,0.3,71.01871,73.94003,69.98001,0.3,73.78584,0.6015465,2528.9336,0.0,0.3,94.7788,373.75296,0.054510366,0.0,0.0
23566,21222000.0,71.85367,73.02202,53.484695,53.484695,53.48481,68.97562,68.97562,241.96959,66.740036,70.940544,0.3,71.03777,73.94003,69.98001,0.3,73.85341,0.59954655,2519.66,0.0,0.3,93.52293,372.17807,0.054233935,0.0,0.0
23569,21222120.0,71.80374,72.958954,53.473656,53.473656,53.473328,68.961784,68.961784,239.51877,66.73212,70.93956,0.3,71.03816,73.94003,69.98001,0.3,73.77194,0.59138846,2500.5945,0.0,0.3,92.00556,369.75006,0.05389923,0.0,0.0
23571,21222240.0,71.84197,73.004875,53.467175,53.467175,53.467285,68.943054,68.943054,237.72507,66.72322,70.957245,0.3,71.05716,73.94003,69.98001,0.3,73.83956,0.5888242,2489.689,0.0,0.3,90.6199,367.9557,0.053587146,0.0,0.0
23573,21222300.0,71.81808,72.97533,53.466736,53.466736,53.466568,68.93574,68.93574,236.79207,66.71838,70.955765,0.3,71.05678,73.94003,69.98001,0.3,73.79903,0.5849273,2482.3135,0.0,0.3,89.984215,367.02747,0.053456385,0.0,0.0
23574,21222360.0,71.79265,72.94258,53.45652,53.45652,53.45619,68.927574,68.927574,235.08679,66.71323,70.956314,0.3,71.057274,73.94003,69.98001,0.3,73.75975,0.5802366,2469.46,0.0,0.3,88.9979,365.3408,0.053223807,0.0,0.0
23576,21222480.0,71.83005,72.987625,53.450363,53.450363,53.450478,68.9071,68.9071,233.1082,66.70224,70.974106,0.3,71.076225,73.94003,69.98001,0.3,73.82742,0.5771978,2457.2117,0.0,0.3,87.50324,363.3619,0.052882403,0.0,0.0
23580,21222600.0,71.78171,72.92676,53.440258,53.440258,53.439926,68.88975,68.88975,230.31308,66.69021,70.97323,0.3,71.076225,73.94003,69.98001,0.3,73.74991,0.5682712,2436.0107,0.0,0.3,85.78928,360.5897,0.052493196,0.0,0.0
23581,21222720.0,71.81863,72.971146,53.434765,53.434765,53.434875,68.86744,68.86744,228.19183,66.67708,70.991135,0.3,71.09506,73.94003,69.98001,0.3,73.81775,0.56486076,2422.6824,0.0,0.3,84.20765,358.46747,0.05212758,0.0,0.0
23583,21222840.0,71.77144,72.91199,53.42559,53.42559,53.425316,68.84818,68.84818,225.28656,66.6629,70.99081,0.3,71.09502,73.94003,69.98001,0.3,73.74272,0.5557039,2400.816,0.0,0.3,82.42666,355.58356,0.051718585,0.0,0.0
23585,21222900.0,71.78891,72.93225,53.418503,53.418503,53.418503,68.83615,68.83615,223.84662,66.65549,71.00081,0.3,71.10474,73.94003,69.98001,0.3,73.777374,0.5535989,2391.399,0.0,0.3,81.47264,354.14908,0.0514838,0.0,0.0
23586,21222960.0,71.8078,72.95571,53.420868,53.420868,53.420975,68.82403,68.82403,223.06023,66.64764,71.00888,0.3,71.11374,73.94003,69.98001,0.3,73.81084,0.5520272,2386.6157,0.0,0.3,80.778656,353.3548,0.05133292,0.0,0.0
23588,21223080.0,71.76189,72.89847,53.41285,53.41285,53.412575,68.8029,68.8029,220.08603,66.63132,71.00871,0.3,71.11358,73.94003,69.98001,0.3,73.73837,0.5427518,2364.325,0.0,0.3,78.953384,350.3997,0.05090904,0.0,0.0
23590,21223200.0,71.79748,72.94148,53.409058,53.409058,53.409164,68.77714,68.77714,217.8101,66.61397,71.02684,0.3,71.13214,73.94003,69.98001,0.3,73.80633,0.53893965,2349.6042,0.0,0.3,77.273094,348.1192,0.05051132,0.0,0.0
23594,21223320.0,71.75348,72.88689,53.40219,53.40219,53.401917,68.754074,68.754074,214.79587,66.59529,71.03008,0.3,71.132095,73.94003,69.98001,0.3,73.73689,0.52963966,2327.0725,0.0,0.3,75.41707,345.1211,0.05007538,0.0,0.0
23595,21223440.0,71.78885,72.92978,53.399826,53.399826,53.39994,68.72655,68.72655,212.50415,66.57562,71.048325,0.3,71.15066,73.94003,69.98001,0.3,73.805504,0.5257646,2312.0806,0.0,0.3,73.71633,342.82172,0.04966998,0.0,0.0
23597,21223500.0,71.76787,72.90468,53.40159,53.40159,53.401474,68.71476,68.71476,211.3614,66.56551,71.04706,0.3,71.15011,73.94003,69.98001,0.3,73.77112,0.5215135,2303.3882,0.0,0.3,72.934784,341.67923,0.049498353,0.0,0.0
23598,21223560.0,71.74541,72.87639,53.394447,53.394447,53.394226,68.70207,68.70207,209.52283,66.554855,71.047935,0.3,71.15044,73.94003,69.98001,0.3,73.7381,0.5165777,2289.7458,0.0,0.3,71.87595,339.8531,0.049233943,0.0,0.0
23600,21223680.0,71.780174,72.91885,53.393127,53.393127,53.393234,68.67312,68.67312,207.2467,66.53288,71.06645,0.3,71.16901,73.94003,69.98001,0.3,73.806656,0.5127478,2274.6108,0.0,0.3,70.17808,337.56622,0.048824377,0.0,0.0
23602,21223800.0,71.738205,72.86777,53.38923,53.38923,53.38906,68.64747,68.64747,204.34067,66.50998,71.06618,0.3,71.168785,73.94003,69.98001,0.3,73.7419,0.50380194,2252.7817,0.0,0.3,68.37619,334.66904,0.04839392,0.0,0.0
23605,21223920.0,71.77199,72.90935,53.389008,53.389008,53.38917,68.6172,68.6172,202.093,66.48559,71.084854,0.3,71.1873,73.94003,69.98001,0.3,73.809784,0.5000244,2237.608,0.0,0.3,66.69006,332.4075,0.04798345,0.0,0.0
23608,21224040.0,71.730736,72.859695,53.386368,53.386368,53.386208,68.590324,68.590324,199.239,66.460205,71.08479,0.3,71.18707,73.94003,69.98001,0.3,73.74661,0.4912519,2216.0938,0.0,0.3,64.91609,329.5589,0.047555886,0.0,0.0
23609,21224100.0,71.746666,72.87869,53.38247,53.38247,53.382523,68.574875,68.574875,197.85486,66.44725,71.09512,0.3,71.196686,73.94003,69.98001,0.3,73.781006,0.4892087,2206.5588,0.0,0.3,63.99416,328.17245,0.047315665,0.0,0.0
23611,21224160.0,71.76397,72.901,53.387413,53.387413,53.387524,68.55938,68.55938,197.08815,66.433624,71.10364,0.3,71.20559,73.94003,69.98001,0.3,73.81424,0.48769855,2201.3826,0.0,0.3,63.283955,327.3909,0.047155403,0.0,0.0
23612,21224280.0,71.723595,72.852936,53.385933,53.385933,53.38582,68.531746,68.531746,194.32501,66.40588,71.10369,0.3,71.20537,73.94003,69.98001,0.3,73.752716,0.47919536,2180.465,0.0,0.3,61.5639,324.62985,0.04673738,0.0,0.0
23614,21224400.0,71.75557,72.89314,53.3878,53.3878,53.387962,68.500465,68.500465,192.26341,66.3771,71.12259,0.3,71.22377,73.94003,69.98001,0.3,73.81896,0.47583562,2166.1707,0.0,0.3,59.990353,322.5486,0.046347655,0.0,0.0
23617,21224520.0,71.716064,72.846725,53.387466,53.387466,53.38736,68.4722,68.4722,189.58826,66.34677,71.12292,0.3,71.22366,73.94003,69.98001,0.3,73.75909,0.4675937,2145.8428,0.0,0.3,58.32446,319.8726,0.045939397,0.0,0.0
23619,21224640.0,71.747055,72.88622,53.390106,53.390106,53.39027,68.440506,68.440506,187.60056,66.31546,71.14198,0.3,71.24217,73.94003,69.98001,0.3,73.824455,0.4643923,2131.885,0.0,0.3,56.8001,317.86295,0.04555836,0.0,0.0
23621,21224700.0,71.728264,72.86513,53.39439,53.39439,53.39439,68.42677,68.42677,186.62473,66.29953,71.14116,0.3,71.24157,73.94003,69.98001,0.3,73.7943,0.46070892,2124.2852,0.0,0.3,56.109425,316.88013,0.045402866,0.0,0.0
23622,21224760.0,71.707825,72.84068,53.390434,53.390434,53.390327,68.41228,68.41228,185.02266,66.28289,71.1423,0.3,71.24196,73.94003,69.98001,0.3,73.76524,0.45642266,2112.2307,0.0,0.3,55.207912,315.28226,0.045163784,0.0,0.0
23625,21224880.0,71.73749,72.87903,53.393566,53.393566,53.393677,68.38063,68.38063,183.10669,66.24911,71.16153,0.3,71.26052,73.94003,69.98001,0.3,73.828964,0.45336568,2098.6262,0.0,0.3,53.743046,313.343,0.044793166,0.0,0.0
23626,21225000.0,71.698875,72.83475,53.394333,53.394333,53.39428,68.35271,68.35271,180.62637,66.21428,71.16192,0.3,71.2603,73.94003,69.98001,0.3,73.77084,0.44567192,2079.683,0.0,0.3,52.22847,310.8585,0.044413064,0.0,0.0
23629,21225120.0,71.72689,72.871445,53.397575,53.397575,53.397743,68.321175,68.321175,178.74464,66.17775,71.18147,0.3,71.27887,73.94003,69.98001,0.3,73.83242,0.44265997,2066.196,0.0,0.3,50.81107,308.95303,0.04404864,0.0,0.0
23631,21225240.0,71.68822,72.82761,53.39851,53.39851,53.398453,68.293396,68.293396,176.30095,66.14023,71.18197,0.3,71.2787,73.94003,69.98001,0.3,73.77458,0.43508175,2047.5433,0.0,0.3,49.349186,306.5047,0.043675106,0.0,0.0
23633,21225300.0,71.70096,72.84387,53.396202,53.396202,53.396202,68.277916,68.277916,175.11026,66.12123,71.19268,0.3,71.288376,73.94003,69.98001,0.3,73.805176,0.43339154,2038.9968,0.0,0.3,48.591843,305.30774,0.04346171,0.0,0.0
23634,21225360.0,71.714966,72.86315,53.40175,53.40175,53.401863,68.26253,68.26253,174.47441,66.101456,71.20152,0.3,71.29727,73.94003,69.98001,0.3,73.834564,0.4321697,2034.3684,0.0,0.3,47.99882,304.65463,0.043321095,0.0,0.0
23636,21225480.0,71.67647,72.81987,53.40263,53.40263,53.40252,68.23523,68.23523,172.06578,66.061356,71.20207,0.3,71.297104,73.94003,69.98001,0.3,73.777214,0.42470402,2016.028,0.0,0.3,46.596638,302.24158,0.042954814,0.0,0.0
23639,21225600.0,71.70157,72.85393,53.40554,53.40554,53.40565,68.20497,68.20497,170.2504,66.01999,71.22185,0.3,71.315674,73.94003,69.98001,0.3,73.83522,0.42177847,2002.8765,0.0,0.3,45.297424,300.40366,0.04260549,0.0,0.0
23641,21225720.0,71.66333,72.81113,53.4062,53.4062,53.40609,68.17826,68.17826,167.85388,65.97786,71.222565,0.3,71.31557,73.94003,69.98001,0.3,73.778366,0.41436675,1984.7236,0.0,0.3,43.949722,298.00363,0.042243987,0.0,0.0
23643,21225840.0,71.68712,72.8436,53.409004,53.409004,53.409058,68.14872,68.14872,166.03458,65.93533,71.24239,0.3,71.334076,73.94003,69.98001,0.3,73.8344,0.4113735,1971.5996,0.0,0.3,42.699154,296.1633,0.041899677,0.0,0.0
23645,21225900.0,71.668884,72.8241,53.412735,53.412735,53.412735,68.13599,68.13599,165.11374,65.914246,71.241684,0.3,71.33358,73.94003,69.98001,0.3,73.80578,0.4079551,1964.5447,0.0,0.3,42.1289,295.23633,0.04175743,0.0,0.0
23646,21225960.0,71.64928,72.80124,53.409164,53.409164,53.40911,68.12261,68.12261,163.62209,65.89255,71.24322,0.3,71.33397,73.94003,69.98001,0.3,73.77809,0.40396252,1953.5022,0.0,0.3,41.397854,293.7488,0.041540243,0.0,0.0
23648,21226080.0,71.671844,72.832115,53.41136,53.41136,53.411476,68.09376,68.09376,161.7652,65.849365,71.26294,0.3,71.35253,73.94003,69.98001,0.3,73.83237,0.40085173,1940.1693,0.0,0.3,40.185806,291.87296,0.041195747,0.0,0.0
23650,21226200.0,71.634766,72.79053,53.41153,53.41153,53.411476,68.0685,68.0685,159.35318,65.80614,71.26398,0.3,71.35237,73.94003,69.98001,0.3,73.777054,0.39345393,1922.3213,0.0,0.3,38.94057,289.46063,0.040842604,0.0,0.0
23654,21226320.0,71.655975,72.819534,53.41323,53.41323,53.413284,68.04017,68.04017,157.4323,65.76198,71.28392,0.3,71.37088,73.94003,69.98001,0.3,73.829346,0.39014184,1908.6359,0.0,0.3,37.756718,287.52316,0.040494982,0.0,0.0
23655,21226440.0,71.619225,72.77823,53.41301,53.41301,53.412903,68.015366,68.015366,154.96376,65.7177,71.28508,0.3,71.37077,73.94003,69.98001,0.3,73.77463,0.38262618,1890.6029,0.0,0.3,36.54345,285.05637,0.040139016,0.0,0.0
23657,21226500.0,71.62895,72.79064,53.410103,53.410103,53.410103,68.00155,68.00155,153.74483,65.695724,71.29623,0.3,71.380325,73.94003,69.98001,0.3,73.80078,0.38072065,1881.9906,0.0,0.3,35.912422,283.835,0.039933648,0.0,0.0
23658,21226560.0,71.63971,72.80602,53.41433,53.41433,53.414383,67.98788,67.98788,153.01091,65.673096,71.305176,0.3,71.38922,73.94003,69.98001,0.3,73.82583,0.37920216,1876.8003,0.0,0.3,35.40373,283.0892,0.03979248,0.0,0.0
23660,21226680.0,71.60362,72.76549,53.41378,53.41378,53.413673,67.96367,67.96367,150.50114,65.62805,71.306885,0.3,71.38906,73.94003,69.98001,0.3,73.772156,0.37161258,1858.6927,0.0,0.3,34.22985,280.5832,0.039435428,0.0,0.0
23662,21226800.0,71.623184,72.79174,53.414658,53.414658,53.414715,67.93698,67.93698,148.50406,65.58295,71.3271,0.3,71.40741,73.94003,69.98001,0.3,73.82193,0.3680425,1844.6772,0.0,0.3,33.13043,278.57428,0.039088074,0.0,0.0
