,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
23665,21226920.0,71.58791,72.75214,53.413948,53.413948,53.41389,67.91319,67.91319,145.94757,65.536865,71.32886,0.3,71.40735,73.94003,69.98001,0.3,73.76985,0.36036995,1826.4349,0.0,0.3,31.990578,276.02332,0.03872804,0.0,0.0
23668,21227040.0,71.606865,72.7773,53.414658,53.414658,53.414715,67.88697,67.88697,143.8957,65.49066,71.34935,0.3,71.42575,73.94003,69.98001,0.3,73.81896,0.35663566,1812.1189,0.0,0.3,30.921474,273.96164,0.038376823,0.0,0.0
23669,21227100.0,71.59027,72.759445,53.417625,53.417625,53.417625,67.875755,67.875755,142.86736,65.467705,71.349396,0.3,71.4252,73.94003,69.98001,0.3,73.79292,0.3530483,1804.8394,0.0,0.3,30.43634,272.93234,0.038232036,0.0,0.0
23671,21227160.0,71.57231,72.73846,53.41378,53.41378,53.413727,67.86392,67.86392,141.3155,65.44403,71.35155,0.3,71.42554,73.94003,69.98001,0.3,73.76793,0.34893364,1793.8867,0.0,0.3,29.828625,271.3889,0.03801717,0.0,0.0
23672,21227280.0,71.590546,72.76235,53.414383,53.414383,53.414383,67.83835,67.83835,139.22482,65.397,71.37225,0.3,71.44394,73.94003,69.98001,0.3,73.8161,0.3450695,1779.3699,0.0,0.3,28.797867,269.29053,0.037664313,0.0,0.0
23674,21227400.0,71.55688,72.72456,53.4134,53.4134,53.4134,67.81604,67.81604,136.63556,65.34982,71.374176,0.3,71.443665,73.94003,69.98001,0.3,73.76678,0.33738953,1761.2028,0.0,0.3,27.754421,266.71033,0.03730549,0.0,0.0
23677,21227520.0,71.57418,72.74697,53.414,53.414,53.414,67.79102,67.79102,134.49506,65.30159,71.3951,0.3,71.46207,73.94003,69.98001,0.3,73.81363,0.33335575,1746.4141,0.0,0.3,26.757624,264.56427,0.03694966,0.0,0.0
23679,21227640.0,71.54111,72.70989,53.413177,53.413177,53.413177,67.76924,67.76924,131.87274,65.2532,71.39719,0.3,71.46173,73.94003,69.98001,0.3,73.7654,0.32560974,1728.1813,0.0,0.3,25.753466,261.95273,0.036589418,0.0,0.0
23681,21227700.0,71.54907,72.71912,53.41021,53.41021,53.41021,67.75706,67.75706,130.5822,65.22919,71.40884,0.3,71.47124,73.94003,69.98001,0.3,73.78897,0.32340187,1719.2468,0.0,0.3,25.23391,260.6645,0.036383238,0.0,0.0
23682,21227760.0,71.55792,72.731316,53.413673,53.413673,53.413673,67.745094,67.745094,129.7212,65.20442,71.41829,0.3,71.48009,73.94003,69.98001,0.3,73.8116,0.3215328,1713.3336,0.0,0.3,24.80499,259.79755,0.036234207,0.0,0.0
23684,21227880.0,71.52518,72.69451,53.412903,53.412903,53.41285,67.72402,67.72402,127.07614,65.15509,71.42053,0.3,71.4797,73.94003,69.98001,0.3,73.76387,0.31374004,1695.078,0.0,0.3,23.846127,257.16516,0.035873666,0.0,0.0
23688,21228000.0,71.54079,72.71401,53.41301,53.41301,53.413067,67.70065,67.70065,124.8683,65.105316,71.44174,0.3,71.497986,73.94003,69.98001,0.3,73.80803,0.30948344,1679.896,0.0,0.3,22.934784,254.95636,0.035514586,0.0,0.0
23689,21228120.0,71.50881,72.67803,53.412132,53.412132,53.412132,67.680275,67.680275,122.18379,65.055115,71.44411,0.3,71.497604,73.94003,69.98001,0.3,73.76189,0.30163953,1661.5167,0.0,0.3,22.016773,252.28665,0.035151195,0.0,0.0
23691,21228240.0,71.52469,72.69957,53.41642,53.41642,53.41642,67.65718,67.65718,120.60338,65.00436,71.46547,0.3,71.51584,73.94003,69.98001,0.3,73.80501,0.3,1648.9452,0.0,0.3,21.250996,250.693,0.03483208,0.0,0.0
23693,21228300.0,71.511284,72.68907,53.42801,53.42801,53.42801,67.64805,67.64805,120.61647,64.97914,71.465416,0.3,71.51518,73.94003,69.98001,0.3,73.78166,0.3,1646.9247,0.0,0.3,21.060625,250.68791,0.034775622,0.0,0.0
23694,21228360.0,71.497116,72.6776,53.438225,53.438225,53.438225,67.639885,67.639885,120.60384,64.953156,71.46789,0.3,71.51546,73.94003,69.98001,0.3,73.758316,0.3,1644.4238,0.0,0.3,20.886295,250.65953,0.034711722,0.0,0.0
23696,21228480.0,71.51282,72.70467,53.459373,53.459373,53.459373,67.63009,67.63009,120.58572,64.90141,71.48926,0.3,71.53386,73.94003,69.98001,0.3,73.79512,0.3,1642.7521,0.0,0.3,20.677837,250.6226,0.03462434,0.0,0.0
23698,21228600.0,71.48311,72.68034,53.4775,53.4775,53.4775,67.62986,67.62986,120.585304,64.8495,71.49156,0.3,71.533585,73.94003,69.98001,0.3,73.74437,0.3,1639.4338,0.0,0.3,20.67236,250.62173,0.03454882,0.0,0.0
23702,21228720.0,71.49547,72.70385,53.49464,53.49464,53.49464,67.62984,67.62984,120.58529,64.79644,71.51293,0.3,71.55205,73.94003,69.98001,0.3,73.77425,0.3,1638.5299,0.0,0.3,20.67236,250.6217,0.034493044,0.0,0.0
23703,21228840.0,71.46344,72.67705,53.50821,53.50821,53.50821,67.629875,67.629875,120.58534,64.7431,71.51513,0.3,71.55188,73.94003,69.98001,0.3,73.71887,0.3,1635.5607,0.0,0.3,20.672474,250.62181,0.034435313,0.0,0.0
23705,21228900.0,71.46838,72.68715,53.514305,53.514305,53.514305,67.62987,67.62987,120.58533,64.71663,71.526886,0.3,71.56143,73.94003,69.98001,0.3,73.731735,0.3,1635.0116,0.0,0.3,20.672455,250.62178,0.034409896,0.0,0.0
23706,21228960.0,71.47316,72.69748,53.52112,53.52112,53.52112,67.62986,67.62986,120.58531,64.68932,71.53639,0.3,71.570335,73.94003,69.98001,0.3,73.743,0.3,1634.9376,0.0,0.3,20.672426,250.62175,0.03439536,0.0,0.0
23708,21229080.0,71.43916,72.66853,53.531113,53.531113,53.531113,67.62989,67.62989,120.585365,64.63494,71.53842,0.3,71.570175,73.94003,69.98001,0.3,73.68378,0.3,1632.2012,0.0,0.3,20.672537,250.62186,0.034350477,0.0,0.0
23710,21229200.0,71.446304,72.68594,53.54084,53.54084,53.54084,67.629875,67.629875,120.58534,64.58034,71.55935,0.3,71.58852,73.94003,69.98001,0.3,73.70239,0.3,1631.7174,0.0,0.3,20.672485,250.62181,0.034321062,0.0,0.0
23713,21229320.0,71.38313,72.62294,53.541992,53.541992,53.541992,67.629906,67.629906,120.585396,64.52469,71.52809,0.3,71.554955,73.94003,69.98001,0.3,73.6066,0.3,1625.5343,0.0,0.3,20.672588,250.6219,0.034222193,0.0,0.0
23716,21229440.0,71.36391,72.60937,53.542706,53.542706,53.542706,67.62989,67.62989,120.58536,64.46905,71.52194,0.3,71.545944,73.94003,69.98001,0.3,73.59105,0.3,1621.1,0.0,0.3,20.672533,250.62183,0.034117945,0.0,0.0
23717,21229500.0,71.333084,72.578766,53.54298,53.54298,53.54298,67.629906,67.629906,120.585396,64.44147,71.50612,0.3,71.52974,73.94003,69.98001,0.3,73.54414,0.3,1618.0631,0.0,0.3,20.672577,250.62189,0.034066647,0.0,0.0
23718,21229560.0,71.3015,72.547134,53.542267,53.542267,53.542267,67.62991,67.62991,120.58542,64.41313,71.49255,0.3,71.51419,73.94003,69.98001,0.3,73.49706,0.3,1614.4902,0.0,0.3,20.672636,250.62193,0.034004383,0.0,0.0
23720,21229680.0,71.28024,72.531364,53.543037,53.543037,53.543037,67.6299,67.6299,120.58539,64.356766,71.486176,0.3,71.50491,73.94003,69.98001,0.3,73.477234,0.3,1610.0286,0.0,0.3,20.67258,250.62189,0.03390202,0.0,0.0
23722,21229800.0,71.21811,72.46957,53.542763,53.542763,53.542763,67.62993,67.62993,120.585434,64.300354,71.457886,0.3,71.47426,73.94003,69.98001,0.3,73.38313,0.3,1603.5216,0.0,0.3,20.672682,250.62198,0.03379114,0.0,0.0
23725,21229920.0,71.19548,72.45238,53.54364,53.54364,53.54364,67.62991,67.62991,120.5854,64.24278,71.45184,0.3,71.4653,73.94003,69.98001,0.3,73.36028,0.3,1599.0345,0.0,0.3,20.672626,250.6219,0.033689924,0.0,0.0
23728,21230040.0,71.132805,72.39014,53.543365,53.543365,53.543365,67.62994,67.62994,120.58546,64.185,71.42422,0.3,71.4352,73.94003,69.98001,0.3,73.26486,0.3,1592.541,0.0,0.3,20.672728,250.62201,0.03358026,0.0,0.0
23729,21230100.0,71.1216,72.381516,53.54342,53.54342,53.54342,67.62993,67.62993,120.585434,64.156265,71.42279,0.3,71.43163,73.94003,69.98001,0.3,73.253716,0.3,1590.1519,0.0,0.3,20.672703,250.62198,0.033526905,0.0,0.0
23731,21230160.0,71.10989,72.37277,53.544353,53.544353,53.544353,67.62992,67.62992,120.58543,64.12666,71.41884,0.3,71.42702,73.94003,69.98001,0.3,73.24092,0.3,1588.1332,0.0,0.3,20.672672,250.62196,0.03348176,0.0,0.0
23733,21230280.0,71.047,72.31054,53.54419,53.54419,53.54419,67.62995,67.62995,120.58547,64.06766,71.39192,0.3,71.39769,73.94003,69.98001,0.3,73.1449,0.3,1581.7017,0.0,0.3,20.672773,250.62207,0.03337411,0.0,0.0
23734,21230400.0,71.02382,72.293015,53.545177,53.545177,53.545177,67.62993,67.62993,120.58544,64.00839,71.38725,0.3,71.39016,73.94003,69.98001,0.3,73.12001,0.3,1577.3638,0.0,0.3,20.672718,250.62198,0.03327812,0.0,0.0
23737,21230520.0,70.960754,72.230774,53.545067,53.545067,53.545067,67.62996,67.62996,120.585495,63.94764,71.36093,0.3,71.36148,73.94003,69.98001,0.3,73.02355,0.3,1570.9731,0.0,0.3,20.67282,250.62209,0.033171937,0.0,0.0
23739,21230640.0,70.93709,72.213036,53.546112,53.546112,53.546112,67.629944,67.629944,120.585464,63.886497,71.356766,0.3,71.354454,73.94003,69.98001,0.3,72.997734,0.3,1566.661,0.0,0.3,20.672764,250.62204,0.033077363,0.0,0.0
23741,21230700.0,70.90594,72.18255,53.546494,53.546494,53.546494,67.62996,67.62996,120.58549,63.85601,71.342804,0.3,71.34017,73.94003,69.98001,0.3,72.94951,0.3,1563.7548,0.0,0.3,20.672806,250.62209,0.033030607,0.0,0.0
23742,21230760.0,70.87413,72.15124,53.545944,53.545944,53.545944,67.62997,67.62997,120.58551,63.824535,71.33116,0.3,71.32655,73.94003,69.98001,0.3,72.90133,0.3,1560.3624,0.0,0.3,20.672865,250.62215,0.03297371,0.0,0.0
23744,21230880.0,70.85018,72.1335,53.547043,53.547043,53.547043,67.62995,67.62995,120.58549,63.76175,71.327484,0.3,71.32007,73.94003,69.98001,0.3,72.87496,0.3,1556.1027,0.0,0.3,20.672812,250.62209,0.032881066,0.0,0.0
23748,21231000.0,70.78717,72.071915,53.546936,53.546936,53.546936,67.62998,67.62998,120.58553,63.69803,71.3026,0.3,71.292816,73.94003,69.98001,0.3,72.7785,0.3,1549.869,0.0,0.3,20.672913,250.62216,0.032779343,0.0,0.0
23749,21231120.0,70.762955,72.05423,53.54798,53.54798,53.54798,67.62997,67.62997,120.5855,63.633316,71.29941,0.3,71.28694,73.94003,69.98001,0.3,72.75164,0.3,1545.6595,0.0,0.3,20.672861,250.62212,0.03268856,0.0,0.0
23751,21231240.0,70.69994,71.993034,53.547867,53.547867,53.547867,67.63,67.63,120.585556,63.56762,71.27508,0.3,71.2603,73.94003,69.98001,0.3,72.65535,0.3,1539.4912,0.0,0.3,20.672962,250.62222,0.032588735,0.0,0.0
23753,21231300.0,70.68802,71.9843,53.54798,53.54798,53.54798,67.62998,67.62998,120.58553,63.53483,71.275024,0.3,71.2581,73.94003,69.98001,0.3,72.64255,0.3,1537.2325,0.0,0.3,20.67294,250.6222,0.0325402,0.0,0.0
23754,21231360.0,70.675446,71.97534,53.548965,53.548965,53.548965,67.629974,67.629974,120.585526,63.500877,71.272385,0.3,71.25491,73.94003,69.98001,0.3,72.62799,0.3,1535.3281,0.0,0.3,20.672913,250.62216,0.03249977,0.0,0.0
23756,21231480.0,70.612274,71.91437,53.54886,53.54886,53.54886,67.630005,67.630005,120.58558,63.433037,71.24866,0.3,71.22888,73.94003,69.98001,0.3,72.531525,0.3,1529.2139,0.0,0.3,20.673014,250.62227,0.03240169,0.0,0.0
23758,21231600.0,70.58761,71.89679,53.549847,53.549847,53.549847,67.62999,67.62999,120.58555,63.364426,71.24646,0.3,71.224045,73.94003,69.98001,0.3,72.50401,0.3,1525.1177,0.0,0.3,20.672964,250.62222,0.032314923,0.0,0.0
23762,21231720.0,70.52416,71.836044,53.54979,53.54979,53.54979,67.63002,67.63002,120.585594,63.293785,71.22322,0.3,71.19856,73.94003,69.98001,0.3,72.40755,0.3,1519.04,0.0,0.3,20.673065,250.6223,0.03221816,0.0,0.0
23763,21231840.0,70.499115,71.81857,53.550835,53.550835,53.550835,67.630005,67.630005,120.58557,63.22232,71.221466,0.3,71.19417,73.94003,69.98001,0.3,72.3797,0.3,1514.9712,0.0,0.3,20.673016,250.62224,0.032132696,0.0,0.0
23765,21231900.0,70.467804,71.7888,53.55122,53.55122,53.55122,67.63001,67.63001,120.585594,63.186615,71.20894,0.3,71.181366,73.94003,69.98001,0.3,72.331635,0.3,1512.2108,0.0,0.3,20.673058,250.6223,0.032090437,0.0,0.0
23766,21231960.0,70.435776,71.758316,53.550728,53.550728,53.550728,67.63003,67.63003,120.585625,63.14959,71.19878,0.3,71.16922,73.94003,69.98001,0.3,72.283676,0.3,1508.9785,0.0,0.3,20.673117,250.62234,0.03203823,0.0,0.0
23768,21232080.0,70.41051,71.74106,53.55177,53.55177,53.55177,67.63001,67.63001,120.585594,63.075485,71.1974,0.3,71.16527,73.94003,69.98001,0.3,72.25577,0.3,1504.9604,0.0,0.3,20.673065,250.6223,0.03195456,0.0,0.0
23770,21232200.0,70.3475,71.68157,53.55166,53.55166,53.55166,67.63004,67.63004,120.58565,63.000504,71.17532,0.3,71.141045,73.94003,69.98001,0.3,72.160576,0.3,1499.0682,0.0,0.3,20.673164,250.62239,0.03186256,0.0,0.0
23773,21232320.0,70.32158,71.66411,53.552704,53.552704,53.552704,67.63003,67.63003,120.58562,62.923107,71.174225,0.3,71.13742,73.94003,69.98001,0.3,72.13201,0.3,1495.0596,0.0,0.3,20.673113,250.62231,0.03178003,0.0,0.0
23776,21232440.0,70.25802,71.604614,53.552593,53.552593,53.552593,67.63005,67.63005,120.58566,62.844666,71.15253,0.3,71.113525,73.94003,69.98001,0.3,72.036545,0.3,1489.1863,0.0,0.3,20.67321,250.62242,0.031689197,0.0,0.0
23777,21232500.0,70.24544,71.59627,53.552704,53.552704,53.552704,67.63004,67.63004,120.58565,62.80539,71.15346,0.3,71.11243,73.94003,69.98001,0.3,72.0233,0.3,1487.05,0.0,0.3,20.673185,250.62239,0.031645056,0.0,0.0
23778,21232560.0,70.2322,71.58769,53.553635,53.553635,53.553635,67.630035,67.630035,120.58564,62.76474,71.15192,0.3,71.1104,73.94003,69.98001,0.3,72.00847,0.3,1485.2655,0.0,0.3,20.673157,250.62238,0.031609107,0.0,0.0
23780,21232680.0,70.16843,71.52847,53.55358,53.55358,53.55358,67.63006,67.63006,120.585686,62.683167,71.13066,0.3,71.08699,73.94003,69.98001,0.3,71.91316,0.3,1479.4492,0.0,0.3,20.673252,250.62245,0.031520087,0.0,0.0
23782,21232800.0,70.14239,71.51183,53.554573,53.554573,53.554573,67.63004,67.63004,120.585655,62.600548,71.13045,0.3,71.08435,73.94003,69.98001,0.3,71.88509,0.3,1475.5961,0.0,0.3,20.673197,250.62239,0.031442214,0.0,0.0
23787,21232920.0,62.51738,71.42328,52.958233,52.958233,52.958233,67.62561,67.62561,120.577736,62.514965,71.08133,0.3,71.026184,73.94003,69.98001,0.3,71.753204,0.3,932.4133,0.0,1.0,20.739649,250.60709,0.02497421,0.0,0.0
23789,21232980.0,62.47415,71.39824,52.967903,52.967903,52.967903,67.62543,67.62543,120.577415,62.471733,71.06683,0.3,71.01036,73.94003,69.98001,0.3,71.72211,0.3,915.9787,0.0,1.0,20.73596,250.60641,0.024455013,0.0,0.0
23792,21233040.0,62.430428,71.37346,52.997948,52.997948,52.997948,67.62542,67.62542,120.5774,62.427956,71.04991,0.3,70.99371,73.94003,69.98001,0.3,71.69003,0.3,905.6308,0.0,1.0,20.73564,250.6064,0.024152901,0.0,0.0
23793,21233100.0,62.386757,71.32765,53.02882,53.02882,53.02882,67.62542,67.62542,120.57741,62.384285,71.02124,0.3,70.96538,73.94003,69.98001,0.3,71.626144,0.3,896.529,0.0,1.0,20.735674,250.6064,0.023895007,0.0,0.0
23794,21233160.0,62.341545,71.28096,53.058647,53.058647,53.058647,67.62543,67.62543,120.57742,62.33902,70.9946,0.3,70.93741,73.94003,69.98001,0.3,71.56215,0.3,887.4761,0.0,1.0,20.735682,250.60641,0.023642108,0.0,0.0
23796,21233280.0,62.2508,71.23201,53.11248,53.11248,53.11248,67.62543,67.62543,120.577415,62.248272,70.96449,0.3,70.90588,73.94003,69.98001,0.3,71.49936,0.3,870.3875,0.0,1.0,20.73568,250.60641,0.023174519,0.0,0.0
23798,21233400.0,62.15895,71.14242,53.159832,53.159832,53.159832,67.625435,67.625435,120.57744,62.156372,70.91198,0.3,70.85205,73.94003,69.98001,0.3,71.37478,0.3,854.35693,0.0,1.0,20.735685,250.60648,0.022747513,0.0,0.0
23803,21233520.0,62.06431,71.09419,53.202293,53.202293,53.202293,67.625435,67.625435,120.57743,62.061615,70.8833,0.3,70.82173,73.94003,69.98001,0.3,71.3121,0.3,838.98395,0.0,1.0,20.735683,250.60645,0.022348575,0.0,0.0
23806,21233640.0,61.968613,71.00591,53.239594,53.239594,53.239594,67.62544,67.62544,120.57745,61.965923,70.8326,0.3,70.76938,73.94003,69.98001,0.3,71.1884,0.3,824.47424,0.0,1.0,20.735691,250.60649,0.021981444,0.0,0.0
23807,21233700.0,61.92088,70.983,53.2564,53.2564,53.2564,67.62544,67.62544,120.57744,61.91819,70.82063,0.3,70.7557,73.94003,69.98001,0.3,71.1589,0.3,817.56714,0.0,1.0,20.73569,250.60648,0.02180986,0.0,0.0
23808,21233760.0,61.8715,70.95961,53.272552,53.272552,53.272552,67.62544,67.62544,120.577446,61.868805,70.80591,0.3,70.74087,73.94003,69.98001,0.3,71.12753,0.3,810.6445,0.0,1.0,20.73569,250.60648,0.021639911,0.0,0.0
23810,21233880.0,61.773003,70.87282,53.301666,53.301666,53.301666,67.62546,67.62546,120.57747,61.770256,70.757126,0.3,70.69011,73.94003,69.98001,0.3,71.00509,0.3,797.4193,0.0,1.0,20.735697,250.60652,0.021320816,0.0,0.0
23812,21234000.0,61.67385,70.82782,53.32721,53.32721,53.32721,67.62545,67.62545,120.57746,61.671104,70.73213,0.3,70.66314,73.94003,69.98001,0.3,70.94521,0.3,784.8094,0.0,1.0,20.735695,250.60652,0.021023208,0.0,0.0
23815,21234120.0,61.572227,70.742294,53.350006,53.350006,53.350006,67.625465,67.625465,120.577484,61.569427,70.68484,0.3,70.613754,73.94003,69.98001,0.3,70.823654,0.3,772.51685,0.0,1.0,20.735703,250.60655,0.020739097,0.0,0.0
23817,21234240.0,61.470165,70.69835,53.370003,53.370003,53.370003,67.62546,67.62546,120.57748,61.467308,70.6611,0.3,70.58783,73.94003,69.98001,0.3,70.7646,0.3,760.7232,0.0,1.0,20.7357,250.60655,0.020471822,0.0,0.0
23819,21234300.0,61.419353,70.65698,53.378952,53.378952,53.378952,67.625465,67.625465,120.577484,61.416496,70.63727,0.3,70.56366,73.94003,69.98001,0.3,70.70489,0.3,755.0409,0.0,1.0,20.735703,250.60655,0.020344812,0.0,0.0
23821,21234360.0,61.367004,70.61485,53.38758,53.38758,53.38758,67.62547,67.62547,120.5775,61.364147,70.61551,0.3,70.53998,73.94003,69.98001,0.3,70.645065,0.3,749.30035,0.0,1.0,20.735708,250.6066,0.020217609,0.0,0.0
23822,21234480.0,61.262962,70.57234,53.403015,53.403015,53.403015,67.62547,67.62547,120.57749,61.26005,70.59305,0.3,70.51526,73.94003,69.98001,0.3,70.58739,0.3,738.2038,0.0,1.0,20.735706,250.60657,0.019974727,0.0,0.0
23824,21234600.0,61.158703,70.49104,53.41658,53.41658,53.41658,67.62548,67.62548,120.577515,61.155792,70.54927,0.3,70.468956,73.94003,69.98001,0.3,70.47017,0.3,727.46173,0.0,1.0,20.735714,250.60663,0.0197431,0.0,0.0
23827,21234720.0,61.052353,70.449455,53.42856,53.42856,53.42856,67.62548,67.62548,120.577515,61.049446,70.52768,0.3,70.44501,73.94003,69.98001,0.3,70.413086,0.3,716.8352,0.0,1.0,20.735712,250.60663,0.019516993,0.0,0.0
23829,21234840.0,60.94606,70.36914,53.438995,53.438995,53.438995,67.625496,67.625496,120.57753,60.943096,70.48483,0.3,70.39963,73.94003,69.98001,0.3,70.29663,0.3,706.4958,0.0,1.0,20.73572,250.60664,0.01929954,0.0,0.0
23831,21234900.0,60.893326,70.34948,53.443665,53.443665,53.443665,67.62549,67.62549,120.57752,60.89036,70.47615,0.3,70.38887,73.94003,69.98001,0.3,70.26994,0.3,701.4637,0.0,1.0,20.735718,250.60663,0.019194508,0.0,0.0
23833,21234960.0,60.83911,70.32927,53.448166,53.448166,53.448166,67.62549,67.62549,120.57753,60.836143,70.464676,0.3,70.376945,73.94003,69.98001,0.3,70.24154,0.3,696.347,0.0,1.0,20.735718,250.60664,0.019088183,0.0,0.0
23835,21235080.0,60.73172,70.25033,53.456078,53.456078,53.456078,67.6255,67.6255,120.577545,60.7287,70.42293,0.3,70.332726,73.94003,69.98001,0.3,70.1264,0.3,686.3636,0.0,1.0,20.735725,250.60667,0.018881934,0.0,0.0
23836,21235200.0,60.62455,70.21176,53.462997,53.462997,53.462997,67.625496,67.625496,120.577545,60.621582,70.40386,0.3,70.31108,73.94003,69.98001,0.3,70.072784,0.3,676.5845,0.0,1.0,20.735723,250.60667,0.018681169,0.0,0.0
23839,21235320.0,60.515728,70.13376,53.468987,53.468987,53.468987,67.62552,67.62552,120.57756,60.512764,70.36316,0.3,70.267746,73.94003,69.98001,0.3,69.95859,0.3,666.8032,0.0,1.0,20.73573,250.6067,0.01848127,0.0,0.0
23841,21235440.0,60.407402,70.09592,53.47415,53.47415,53.47415,67.6255,67.6255,120.57755,60.40438,70.344864,0.3,70.24687,73.94003,69.98001,0.3,69.90558,0.3,657.1876,0.0,1.0,20.735727,250.6067,0.018285317,0.0,0.0
23843,21235500.0,60.353844,70.0585,53.476402,53.476402,53.476402,67.625496,67.625496,120.577545,60.350822,70.32646,0.3,70.225494,73.94003,69.98001,0.3,69.84927,0.3,652.47375,0.0,1.0,20.735718,250.60667,0.01818935,0.0,0.0
23844,21235560.0,60.298912,70.02011,53.478546,53.478546,53.478546,67.62552,67.62552,120.57757,60.29589,70.30888,0.3,70.20462,73.94003,69.98001,0.3,69.79286,0.3,647.6595,0.0,1.0,20.735735,250.60674,0.018091382,0.0,0.0
23846,21235680.0,60.19037,69.9832,53.48228,53.48228,53.48228,67.62552,67.62552,120.57757,60.187347,70.29125,0.3,70.18457,73.94003,69.98001,0.3,69.74072,0.3,638.20386,0.0,1.0,20.735731,250.60674,0.017898861,0.0,0.0
23849,21235800.0,60.081825,69.90761,53.485466,53.485466,53.485466,67.62553,67.62553,120.57758,60.078804,70.25258,0.3,70.143265,73.94003,69.98001,0.3,69.629,0.3,628.8079,0.0,1.0,20.735737,250.60675,0.01770721,0.0,0.0
23852,21235920.0,59.973442,69.87146,53.48805,53.48805,53.48805,67.62552,67.62552,120.57757,59.97042,70.235886,0.3,70.123985,73.94003,69.98001,0.3,69.577576,0.3,619.4599,0.0,1.0,20.735733,250.60674,0.017515922,0.0,0.0
23854,21236040.0,59.86528,69.79675,53.49019,53.49019,53.49019,67.625534,67.625534,120.57759,59.86226,70.19809,0.3,70.08356,73.94003,69.98001,0.3,69.46678,0.3,610.1496,0.0,1.0,20.735739,250.60675,0.01732455,0.0,0.0
23855,21236100.0,59.811996,69.7794,53.49107,53.49107,53.49107,67.62553,67.62553,120.577576,59.808975,70.1915,0.3,70.07482,73.94003,69.98001,0.3,69.44234,0.3,605.5646,0.0,1.0,20.735735,250.60674,0.017229918,0.0,0.0
23856,21236160.0,59.757454,69.76138,53.491894,53.491894,53.491894,67.62553,67.62553,120.577576,59.754433,70.18216,0.3,70.06499,73.94003,69.98001,0.3,69.41608,0.3,600.86755,0.0,1.0,20.735735,250.60674,0.017132672,0.0,0.0
23858,21236280.0,59.64995,69.68761,53.493156,53.493156,53.493156,67.625534,67.625534,120.57759,59.646984,70.14525,0.3,70.02538,73.94003,69.98001,0.3,69.30617,0.3,591.6059,0.0,1.0,20.735739,250.60678,0.016939908,0.0,0.0
23860,21236400.0,59.543655,69.65338,53.49415,53.49415,53.737495,67.62553,67.62553,120.577576,59.54069,70.13014,0.3,70.007645,73.94003,69.98001,0.3,69.25689,0.3,582.4152,0.0,1.0,20.735735,250.60674,0.016747136,0.0,0.0
23863,21236520.0,59.432365,69.60274,53.494423,53.494423,63.7729,67.62553,67.62553,120.57758,59.42918,70.09048,0.3,69.96518,73.94003,69.98001,0.3,69.19762,0.3,572.8812,0.0,1.0,20.735737,250.60675,0.016547222,0.0,400.20334
23865,21236640.0,59.31388,69.62312,53.493324,53.493324,67.508194,67.62552,67.62552,120.57757,59.31047,70.07317,0.3,69.94518,73.94003,69.98001,0.3,69.25865,0.3,562.75323,0.0,1.0,20.735733,250.60674,0.01633405,0.0,541.6151
23867,21236700.0,59.252792,69.61911,53.49228,53.49228,68.956024,67.62552,67.62552,120.57757,59.24928,70.052795,0.3,69.924194,73.94003,69.98001,0.3,69.26865,0.3,557.5098,0.0,1.0,20.735731,250.60674,0.016222904,0.0,597.35675
23869,21236760.0,59.188362,69.618225,53.490906,53.490906,70.33339,67.62553,67.62553,120.577576,59.18479,70.03467,0.3,69.90376,73.94003,69.98001,0.3,69.286,0.3,551.9711,0.0,1.0,20.735735,250.60675,0.016104868,0.0,650.14557
23870,21236880.0,59.05658,69.661514,53.48739,53.48739,72.49374,67.6255,67.6255,120.57755,59.05284,70.01808,0.3,69.88432,73.94003,69.98001,0.3,69.390594,0.3,540.57935,0.0,1.0,20.735727,250.6067,0.015859952,0.0,732.55383
23872,21237000.0,58.920128,69.674255,53.483105,53.483105,74.427765,67.62552,67.62552,120.57756,58.916283,69.980774,0.3,69.84395,73.94003,69.98001,0.3,69.45096,0.3,528.7063,0.0,1.0,20.73573,250.6067,0.0156015055,0.0,806.90643
23875,21237120.0,58.7772,69.73018,53.47816,53.47816,75.72356,67.625496,67.625496,120.57754,58.773186,69.96474,0.3,69.82483,73.94003,69.98001,0.3,69.57906,0.3,516.17413,0.0,1.0,20.735723,250.60667,0.015325088,0.0,856.1022
23877,21237240.0,58.631134,69.75188,53.472885,53.472885,76.75885,67.625496,67.625496,120.577545,58.627014,69.92827,0.3,69.7849,73.94003,69.98001,0.3,69.65575,0.3,503.2751,0.0,1.0,20.735723,250.60667,0.015036635,0.0,895.92957
23879,21237300.0,58.5578,69.781265,53.47014,53.47014,77.039276,67.62549,67.62549,120.57752,58.553627,69.922,0.3,69.77638,73.94003,69.98001,0.3,69.722046,0.3,496.7627,0.0,1.0,20.73572,250.60664,0.014889468,0.0,906.3786
23880,21237360.0,58.481884,69.81131,53.467285,53.467285,77.20566,67.62548,67.62548,120.57752,58.477654,69.9131,0.3,69.76671,73.94003,69.98001,0.3,69.788956,0.3,489.99426,0.0,1.0,20.735716,250.60663,0.014735424,0.0,912.64276
23883,21237480.0,58.330162,69.83362,53.461624,53.461624,77.46741,67.62549,67.62549,120.57752,58.32588,69.87718,0.3,69.72743,73.94003,69.98001,0.3,69.86526,0.3,476.39786,0.0,1.0,20.735718,250.60664,0.014422587,0.0,922.82965
23886,21237600.0,58.17674,69.89009,53.456024,53.864166,77.22873,67.62547,67.62547,120.5775,58.172455,69.862625,0.3,69.710075,73.94003,69.98001,0.3,69.99007,0.3,462.55453,0.0,1.0,20.735708,250.60657,0.014099398,14.945202,913.2685
23887,21237720.0,58.022438,69.91107,53.450584,59.350296,76.85646,67.62547,67.62547,120.57751,58.01815,69.82747,0.3,69.68865,73.94003,69.98001,0.3,70.05406,0.3,448.53574,0.0,1.0,20.73571,250.6066,0.013767271,129.78801,899.127
23889,21237840.0,57.868023,69.96738,53.44542,62.434326,76.04979,67.62546,67.62546,120.57748,57.86374,69.81357,0.3,69.70892,73.94003,69.98001,0.3,70.15985,0.3,434.41547,0.0,1.0,20.7357,250.60655,0.013427789,195.09497,866.945
23891,21237900.0,57.791943,69.97644,53.443005,63.50994,75.59979,67.62546,67.62546,120.57748,57.78766,69.79522,0.3,69.71239,73.94003,69.98001,0.3,70.18144,0.3,427.43054,0.0,1.0,20.735699,250.60655,0.013258001,218.17097,850.66296
23892,21237960.0,57.714214,69.98517,53.440697,64.39769,75.123474,67.625465,67.625465,120.577484,57.70993,69.77907,0.3,69.71919,73.94003,69.98001,0.3,70.20187,0.3,420.26883,0.0,1.0,20.735703,250.60655,0.013082636,237.1441,832.3673
23894,21238080.0,57.56178,70.03192,53.436413,65.5952,73.82967,67.62544,67.62544,120.57745,57.557602,69.76572,0.3,69.75732,73.94003,69.98001,0.3,70.28032,0.3,406.17395,0.0,1.0,20.735693,250.60649,0.0127336895,262.68762,782.32245
23898,21238200.0,57.41154,70.03807,55.191315,66.5564,72.564926,67.62545,67.62545,120.57746,57.40742,69.73381,0.3,69.77814,73.94003,69.98001,0.3,70.29378,0.3,392.20923,40.238216,1.0,20.735693,250.60649,0.012382928,283.40775,734.0121
23900,21238320.0,57.264214,70.074875,59.259224,67.180145,71.03848,67.625435,67.625435,120.57743,57.260204,69.741936,0.3,69.823235,73.94003,69.98001,0.3,70.34064,0.3,378.45612,127.668365,1.0,20.735685,250.60645,0.012032535,296.71597,675.1229
23901,21238440.0,57.12062,70.07416,62.08496,67.70732,69.67854,67.625435,67.625435,120.57742,57.11667,69.746826,0.3,69.848114,73.94003,69.98001,0.3,70.32339,0.3,364.9957,187.89725,1.0,20.735685,250.60645,0.011684782,308.09647,623.23224
23903,21238500.0,57.051353,70.0885,62.929367,67.86223,68.93834,67.62543,67.62543,120.577415,57.047455,69.76485,0.3,69.87196,73.94003,69.98001,0.3,70.333435,0.3,358.48547,205.74362,1.0,20.735682,250.60641,0.011514883,311.33704,594.5833
23904,21238560.0,56.981483,70.10152,63.615685,67.971214,68.1621,67.62542,67.62542,120.57741,56.97769,69.78264,0.3,69.89569,73.94003,69.98001,0.3,70.33904,0.3,351.91205,220.37076,1.0,20.735678,250.6064,0.011342157,313.6413,564.7446
23906,21238680.0,56.84761,70.08943,64.7397,68.170616,66.873955,67.62543,67.62543,120.577415,56.843933,69.8033,0.3,69.92085,73.94003,69.98001,0.3,70.29312,0.3,339.2894,244.4255,1.0,20.73568,250.60641,0.011007251,317.92953,515.59204
23908,21238800.0,56.7205,70.104095,65.3741,68.13046,65.40877,67.62541,67.62541,120.57738,56.71704,69.84807,0.3,69.96748,73.94003,69.98001,0.3,70.28131,0.3,327.2885,257.84583,1.0,20.73567,250.60637,0.01068486,316.8883,458.9099
23912,21238920.0,56.59861,70.079056,65.88222,68.03993,64.21164,67.62542,67.62542,120.5774,56.595314,69.87377,0.3,69.99045,73.94003,69.98001,0.3,70.20952,0.3,315.77158,268.6921,1.0,20.735674,250.6064,0.010371811,314.8896,413.33618
23914,21239040.0,56.48506,70.08092,66.06756,67.72292,62.89103,67.625404,67.625404,120.57736,56.481987,69.92113,0.3,70.03395,73.94003,69.98001,0.3,70.17337,0.3,305.0519,272.44098,1.0,20.735664,250.60634,0.01007723,307.83307,362.21185
23915,21239100.0,56.432,70.063065,66.1443,67.561035,62.526993,67.625404,67.625404,120.57737,56.42909,69.93233,0.3,70.042465,73.94003,69.98001,0.3,70.12833,0.3,300.05374,274.06927,1.0,20.735666,250.60634,0.009938836,304.3341,348.93652
23916,21239160.0,56.379814,70.044334,66.18154,67.37477,62.358795,67.625404,67.625404,120.57738,56.377014,69.946396,0.3,70.051636,73.94003,69.98001,0.3,70.082184,0.3,295.14392,274.76633,1.0,20.735668,250.60637,0.009802259,300.23892,342.81696
23918,21239280.0,56.28363,70.03884,66.014984,66.80293,62.05612,67.6254,67.6254,120.577354,56.281105,69.992096,0.3,70.08949,73.94003,69.98001,0.3,70.03505,0.3,286.14023,270.88437,1.0,20.73566,250.60631,0.009550234,287.62903,331.0279
23920,21239400.0,56.197884,70.0005,65.79988,66.21301,62.781273,67.625404,67.625404,120.57737,56.19557,70.01341,0.3,70.09993,73.94003,69.98001,0.3,69.94479,0.3,278.18,266.06775,1.0,20.735664,250.60634,0.009325865,274.76947,359.78162
23923,21239520.0,56.12169,69.9978,65.29709,65.358665,63.525597,67.62539,67.62539,120.57735,56.119713,70.05434,0.3,70.13003,73.94003,69.98001,0.3,69.90822,0.3,271.21674,254.86017,1.0,20.735659,250.6063,0.009128647,255.97069,387.8194
23925,21239640.0,56.057365,69.96484,64.7492,64.46158,64.75112,67.625404,67.625404,120.57736,56.055717,70.068665,0.3,70.13113,73.94003,69.98001,0.3,69.83532,0.3,265.48877,242.80205,1.0,20.735664,250.60634,0.008966135,236.40509,435.0318
23927,21239700.0,56.030067,69.966606,64.34001,63.876007,65.24221,67.62539,67.62539,120.57735,56.028637,70.086685,0.3,70.142,73.94003,69.98001,0.3,69.82703,0.3,263.12985,233.70058,1.0,20.73566,250.6063,0.0088993255,223.47113,453.34805
23929,21239760.0,56.005234,69.968475,63.851727,63.178925,65.7189,67.62539,67.62539,120.57735,56.003975,70.10124,0.3,70.15051,73.94003,69.98001,0.3,69.81972,0.3,261.04913,222.96225,1.0,20.735659,250.6063,0.008840625,208.19424,471.38986
23930,21239880.0,55.966072,69.94046,62.869,61.781242,66.89615,67.625404,67.625404,120.57736,55.965134,70.105194,0.3,70.13866,73.94003,69.98001,0.3,69.76726,0.3,257.99768,201.43338,1.0,20.735664,250.60634,0.008755678,177.75102,516.40674
23932,21240000.0,55.940636,69.947266,61.370132,59.807384,67.82999,67.6254,67.6254,120.577354,55.94014,70.12503,0.3,70.14261,73.94003,69.98001,0.3,69.7711,0.3,256.44357,168.42844,1.0,20.73566,250.60631,0.008715022,134.43057,551.3891
23935,21240120.0,55.92251,69.92052,59.759705,57.9452,68.93631,67.625404,67.625404,120.57738,55.922012,70.11327,0.3,70.11245,73.94003,69.98001,0.3,69.73721,0.3,256.04074,133.36292,1.0,20.735668,250.60634,0.008712007,94.25021,593.54425
23937,21240240.0,55.90455,69.92711,57.598858,55.957775,69.81719,67.625404,67.625404,120.57736,55.904,70.11465,0.3,70.097565,73.94003,69.98001,0.3,69.7583,0.3,255.90184,86.173676,1.0,20.735664,250.60634,0.008719137,51.045185,626.5448
23939,21240300.0,55.895645,69.91332,56.753677,55.387367,70.31004,67.625404,67.625404,120.57737,55.895096,70.0986,0.3,70.07482,73.94003,69.98001,0.3,69.74798,0.3,255.88672,68.19491,1.0,20.735666,250.60634,0.008724565,39.142296,645.46204
23940,21240360.0,55.886528,69.89992,56.011116,55.032066,70.82233,67.62541,67.62541,120.577385,55.886032,70.08279,0.3,70.051476,73.94003,69.98001,0.3,69.74068,0.3,255.90004,52.20942,1.0,20.735672,250.60637,0.008731144,31.612677,664.92914
23943,21240480.0,55.86851,69.90723,54.527298,54.389534,71.58093,67.62541,67.62541,120.577385,55.86802,70.06674,0.3,70.02676,73.94003,69.98001,0.3,69.77632,0.3,255.99545,20.103382,1.0,20.73567,250.60637,0.008746557,17.61727,693.35
23944,21240600.0,55.85066,69.884094,54.030716,54.857605,72.4142,67.62541,67.62541,120.577385,55.85011,70.02621,0.3,69.97836,73.94003,69.98001,0.3,69.77193,0.3,256.1561,9.836672,1.0,20.735674,250.60637,0.0087641785,28.2546,725.2164
23947,21240720.0,55.83253,69.89629,53.639496,55.489758,72.97961,67.62542,67.62542,120.57741,55.83204,70.0038,0.3,69.957214,73.94003,69.98001,0.3,69.81829,0.3,256.35895,1.4058578,1.0,20.735678,250.60641,0.008783425,41.69901,746.2937
23949,21240840.0,55.814514,69.87954,54.533615,56.98571,73.587425,67.625435,67.625435,120.57744,55.81402,69.96089,0.3,69.91815,73.94003,69.98001,0.3,69.82296,0.3,256.57794,21.081963,1.0,20.735685,250.60648,0.008803159,74.36927,769.56445
23951,21240900.0,55.80567,69.88937,54.872437,57.6333,73.77074,67.625435,67.625435,120.57742,55.805122,69.95425,0.3,69.91409,73.94003,69.98001,0.3,69.84917,0.3,256.68643,28.180971,1.0,20.735683,250.60645,0.008812909,88.0196,776.2303
23952,21240960.0,55.79655,69.900085,55.30645,58.280285,73.90438,67.625435,67.625435,120.57743,55.796,69.94589,0.3,69.91063,73.94003,69.98001,0.3,69.87537,0.3,256.79495,37.60425,1.0,20.735685,250.60645,0.008822811,101.90335,781.17737
23954,21241080.0,55.778534,69.89206,56.816414,59.898903,74.25781,67.62545,67.62545,120.57746,55.777985,69.91458,0.3,69.88663,73.94003,69.98001,0.3,69.88426,0.3,256.99368,70.46382,1.0,20.735693,250.60649,0.008841806,136.89412,794.7369
23957,21241200.0,55.760513,69.9203,58.00898,60.99479,74.32692,67.62545,67.62545,120.57745,55.76002,69.91354,0.3,69.89327,73.94003,69.98001,0.3,69.93793,0.3,257.1604,95.85653,1.0,20.735693,250.60649,0.008859651,160.0913,796.9017
23959,21241320.0,55.742554,69.918816,59.476585,62.134125,74.438644,67.625465,67.625465,120.577484,55.742004,69.897,0.3,69.88146,73.94003,69.98001,0.3,69.94644,0.3,257.28366,127.545975,1.0,20.735703,250.60655,0.008875939,184.66272,801.2356
23961,21241440.0,55.724533,69.951065,60.385925,62.83604,74.28478,67.625465,67.625465,120.577484,55.723984,69.90909,0.3,69.89772,73.94003,69.98001,0.3,69.99704,0.3,257.354,146.78964,1.0,20.735703,250.60655,0.008890325,199.48016,794.9041
23963,21241500.0,55.715637,69.95111,60.899757,63.20804,74.240234,67.62546,67.62546,120.57748,55.71514,69.904205,0.3,69.894646,73.94003,69.98001,0.3,69.998856,0.3,257.36685,157.96956,1.0,20.735704,250.60655,0.008896639,207.57758,793.32996
23964,21241560.0,55.70652,69.95172,61.36909,63.56471,74.19238,67.62548,67.62548,120.57751,55.706024,69.903046,0.3,69.89327,73.94003,69.98001,0.3,70.00133,0.3,257.3638,167.99057,1.0,20.73571,250.6066,0.008902531,215.21823,791.4571
23966,21241680.0,55.688553,69.98396,61.87677,63.971695,73.861145,67.62548,67.62548,120.57751,55.688004,69.92337,0.3,69.91513,73.94003,69.98001,0.3,70.04543,0.3,257.3069,178.65897,1.0,20.735712,250.6066,0.00891233,223.76425,778.3744
23968,21241800.0,55.670647,69.983246,62.443222,64.41763,73.62137,67.625496,67.625496,120.57754,55.670097,69.923096,0.3,69.91458,73.94003,69.98001,0.3,70.04257,0.3,257.1796,190.90248,1.0,20.73572,250.60664,0.008919506,233.43059,769.32416
23971,21241920.0,55.65252,70.012634,62.639935,64.610886,73.17269,67.625496,67.625496,120.57754,55.652023,69.947266,0.3,69.93919,73.94003,69.98001,0.3,70.07812,0.3,256.97516,194.92651,1.0,20.735722,250.60664,0.008924035,237.41765,751.79016
23974,21242040.0,55.63456,70.00824,62.90943,64.85417,72.8504,67.6255,67.6255,120.57756,55.63401,69.94914,0.3,69.94024,73.94003,69.98001,0.3,70.06653,0.3,256.6943,200.79442,1.0,20.735727,250.6067,0.008925709,242.73193,739.62976
23975,21242100.0,55.625656,70.02104,62.900368,64.88005,72.618484,67.6255,67.6255,120.57755,55.625107,69.962814,0.3,69.95331,73.94003,69.98001,0.3,70.08059,0.3,256.52652,200.44225,1.0,20.735727,250.6067,0.008925472,243.16812,730.5099
23976,21242160.0,55.61654,70.03307,62.854607,64.86972,72.35855,67.62552,67.62552,120.57756,55.61599,69.974075,0.3,69.96562,73.94003,69.98001,0.3,70.09262,0.3,256.3343,199.42789,1.0,20.73573,250.60674,0.0089244945,242.91333,720.495
23978,21242280.0,55.598522,70.02379,62.893387,64.94766,72.0278,67.62553,67.62553,120.57758,55.59803,69.97528,0.3,69.966385,73.94003,69.98001,0.3,70.07213,0.3,255.89441,200.34485,1.0,20.735737,250.60675,0.008920359,244.67882,708.0626
23980,21242400.0,55.58067,70.04335,62.627575,64.81215,71.56506,67.625534,67.625534,120.57759,55.58012,69.99847,0.3,69.99083,73.94003,69.98001,0.3,70.08922,0.3,255.37816,194.4404,1.0,20.735739,250.60675,0.008913345,241.61554,690.09656
23983,21242520.0,55.562542,70.02895,62.478767,64.74887,71.2887,67.62554,67.62554,120.57761,55.561993,69.99687,0.3,69.990005,73.94003,69.98001,0.3,70.06093,0.3,254.7754,191.34126,1.0,20.735744,250.60681,0.0089033,240.35269,679.7967
23985,21242640.0,55.544525,70.04351,62.024426,64.474976,70.907745,67.62554,67.62554,120.577614,55.54403,70.01671,0.3,70.012474,73.94003,69.98001,0.3,70.07086,0.3,254.09796,181.37115,1.0,20.735746,250.60681,0.008890422,234.30884,665.00977
23987,21242700.0,55.535625,70.03401,61.884624,64.38341,70.807884,67.62554,67.62554,120.577614,55.535133,70.012634,0.3,70.01022,73.94003,69.98001,0.3,70.05362,0.3,253.73518,178.50793,1.0,20.735748,250.60683,0.008883014,232.44281,661.4341
23988,21242760.0,55.52656,70.02423,61.737957,64.29425,70.74191,67.62556,67.62556,120.57764,55.526012,70.010666,0.3,70.00863,73.94003,69.98001,0.3,70.03659,0.3,253.34386,175.34338,1.0,20.735752,250.60686,0.008874705,230.53317,658.98627
23990,21242880.0,55.508545,70.03433,61.142555,63.897594,70.48549,67.62556,67.62556,120.577644,55.507996,70.025604,0.3,70.027855,73.94003,69.98001,0.3,70.04175,0.3,252.51512,162.33347,1.0,20.735754,250.60686,0.0088562155,221.83691,649.0073
23992,21243000.0,55.49064,70.011375,60.796154,63.62497,70.4555,67.625565,67.625565,120.57766,55.490143,70.0144,0.3,70.02022,73.94003,69.98001,0.3,70.004456,0.3,251.62016,155.07246,1.0,20.73576,250.60689,0.00883518,216.10703,648.2177
23995,21243120.0,55.47251,70.01802,60.158123,63.126904,70.341125,67.62557,67.62557,120.57767,55.472015,70.02396,0.3,70.035385,73.94003,69.98001,0.3,70.007416,0.3,250.6437,141.15805,1.0,20.735762,250.6069,0.008811255,205.21652,643.70703
23997,21243240.0,55.454544,69.99226,59.892197,62.80204,70.45308,67.62558,67.62558,120.57768,55.453995,70.00731,0.3,70.023186,73.94003,69.98001,0.3,69.9693,0.3,249.60675,135.71,1.0,20.735767,250.60693,0.0087849805,198.40132,648.3723
23999,21243300.0,55.44565,69.995056,59.63336,62.547157,70.46605,67.62557,67.62557,120.577675,55.4451,70.01143,0.3,70.02934,73.94003,69.98001,0.3,69.97171,0.3,249.07137,129.95326,1.0,20.735765,250.6069,0.008771125,192.76039,648.7223
24000,21243360.0,55.43653,69.997314,59.378094,62.256454,70.474945,67.62558,67.62558,120.57768,55.436035,70.012474,0.3,70.0339,73.94003,69.98001,0.3,69.9732,0.3,248.50656,124.492256,1.0,20.735767,250.60693,0.008756324,186.48172,649.0895
24003,21243480.0,55.41851,69.970566,59.340523,61.959,70.71263,67.62559,67.62559,120.5777,55.418015,69.99231,0.3,70.01726,73.94003,69.98001,0.3,69.9371,0.3,247.34663,124.02043,1.0,20.735773,250.60696,0.0087254075,180.3145,658.57355
24004,21243600.0,55.400658,69.975555,59.077675,61.4622,70.84573,67.62559,67.62559,120.5777,55.40011,69.99539,0.3,70.02379,73.94003,69.98001,0.3,69.94386,0.3,246.1386,118.22824,1.0,20.735773,250.60696,0.00869258,169.45218,663.5487
24009,21243720.0,55.38253,69.93365,59.660774,61.568382,71.27568,67.625595,67.625595,120.57771,55.382034,69.95842,0.3,69.98677,73.94003,69.98001,0.3,69.894806,0.3,244.87364,131.3975,1.0,20.735777,250.60698,0.008657752,172.25653,680.53766
24011,21243840.0,55.364513,69.92766,60.110825,61.627327,71.6328,67.625595,67.625595,120.57771,55.36402,69.951225,0.3,69.97869,73.94003,69.98001,0.3,69.892334,0.3,243.60527,140.99019,1.0,20.735779,250.60698,0.008622695,173.43974,694.139
24013,21243900.0,55.355667,69.909805,60.555496,61.854576,71.8996,67.625595,67.625595,120.577705,55.355118,69.9348,0.3,69.96111,73.94003,69.98001,0.3,69.8719,0.3,242.97539,150.83781,1.0,20.735779,250.60698,0.008605225,178.60356,704.6472
24014,21243960.0,55.34655,69.892944,61.036423,62.154945,72.2065,67.6256,67.6256,120.57772,55.346,69.92178,0.3,69.94475,73.94003,69.98001,0.3,69.85345,0.3,242.32658,161.21817,1.0,20.73578,250.60701,0.008587189,185.15056,716.5183
24016,21244080.0,55.328533,69.89404,61.68489,62.55545,72.67551,67.6256,67.6256,120.57772,55.327984,69.922226,0.3,69.94046,73.94003,69.98001,0.3,69.85933,0.3,241.03758,175.02852,1.0,20.735783,250.60701,0.008551232,193.66008,734.3836
24020,21244200.0,55.310516,69.86871,62.5159,63.256542,73.31414,67.625595,67.625595,120.57772,55.31002,69.90469,0.3,69.912,73.94003,69.98001,0.3,69.8306,0.3,239.73795,193.07289,1.0,20.735783,250.60701,0.008514812,208.99242,759.19775
24021,21244320.0,55.292553,69.878006,63.07615,63.76768,73.81033,67.6256,67.6256,120.57773,55.292004,69.9125,0.3,69.9136,73.94003,69.98001,0.3,69.846085,0.3,238.42686,204.98183,1.0,20.735785,250.60704,0.008477889,219.86674,778.0664
24023,21244440.0,55.274536,69.86009,63.771637,64.454926,74.43298,67.62561,67.62561,120.577736,55.273987,69.89844,0.3,69.891235,73.94003,69.98001,0.3,69.82713,0.3,237.10338,220.06706,1.0,20.735786,250.60706,0.008440432,234.82497,802.21405
24025,21244500.0,55.265636,69.86812,63.998177,64.70877,74.66843,67.62561,67.62561,120.577736,55.265144,69.90607,0.3,69.895035,73.94003,69.98001,0.3,69.83922,0.3,236.4451,224.82144,1.0,20.735786,250.60704,0.008421728,240.17513,811.0691
24026,21244560.0,55.256516,69.87679,64.2068,64.94508,74.88167,67.62561,67.62561,120.577736,55.256023,69.91195,0.3,69.898544,73.94003,69.98001,0.3,69.851524,0.3,235.82542,229.30222,1.0,20.735788,250.60706,0.00840308,245.25249,819.221
24029,21244680.0,55.238556,69.86553,64.744965,65.5523,75.42258,67.62562,67.62562,120.57774,55.238007,69.90228,0.3,69.88162,73.94003,69.98001,0.3,69.840866,0.3,234.59714,240.9717,1.0,20.73579,250.60706,0.0083686765,258.44165,840.1725
24031,21244800.0,55.220535,69.888054,65.05599,65.97951,75.77046,67.62562,67.62562,120.57774,55.219986,69.91997,0.3,69.893936,73.94003,69.98001,0.3,69.87218,0.3,233.37265,247.54018,1.0,20.73579,250.60706,0.008334186,267.5194,853.2774
24034,21244920.0,55.202522,69.8819,65.45425,66.49877,76.20931,67.62562,67.62562,120.57775,55.202026,69.91365,0.3,69.88141,73.94003,69.98001,0.3,69.86757,0.3,232.13239,256.18906,1.0,20.735792,250.60709,0.008299065,278.79828,870.49786
24035,21245040.0,55.184555,69.9086,65.65123,66.85385,76.47128,67.62562,67.62562,120.57775,55.184006,69.93404,0.3,69.89778,73.94003,69.98001,0.3,69.90376,0.3,230.87192,260.3132,1.0,20.735792,250.60709,0.008263142,286.3337,879.99097
24037,21245100.0,55.17566,69.90673,65.7929,67.06726,76.56648,67.62562,67.62562,120.57775,55.17511,69.930405,0.3,69.89256,73.94003,69.98001,0.3,69.9025,0.3,230.24103,263.4447,1.0,20.735792,250.60709,0.008245067,291.01266,883.7827
24038,21245160.0,55.166542,69.90552,65.93056,67.28912,76.67749,67.625626,67.625626,120.57776,55.165993,69.92953,0.3,69.88866,73.94003,69.98001,0.3,69.90261,0.3,229.58702,266.3991,1.0,20.735794,250.60709,0.008226261,295.797,888.14825
24040,21245280.0,55.14852,69.93392,66.02356,67.56862,76.76275,67.625626,67.625626,120.57776,55.148026,69.95134,0.3,69.90816,73.94003,69.98001,0.3,69.93985,0.3,228.27338,268.29138,1.0,20.735796,250.60709,0.008188259,301.71097,891.16956
24042,21245400.0,55.13067,69.931885,66.197586,67.918976,76.90447,67.625626,67.625626,120.57777,55.13012,69.94743,0.3,69.90163,73.94003,69.98001,0.3,69.939255,0.3,226.93535,272.11102,1.0,20.735798,250.60712,0.008149231,309.34106,896.7575
24045,21245520.0,55.11254,69.96051,66.19665,68.12106,76.861786,67.625626,67.625626,120.57777,55.11199,69.969574,0.3,69.923325,73.94003,69.98001,0.3,69.97562,0.3,225.5423,271.98456,1.0,20.735798,250.60712,0.008108241,313.59146,894.87946
24048,21245640.0,55.094524,69.95809,66.28026,68.38979,76.88568,67.625626,67.625626,120.577774,55.094032,69.96539,0.3,69.91838,73.94003,69.98001,0.3,69.97347,0.3,224.11592,273.86136,1.0,20.7358,250.60712,0.008065886,319.46234,895.9514
24049,21245700.0,55.085625,69.97188,66.245865,68.459335,76.825645,67.625626,67.625626,120.57777,55.08513,69.97732,0.3,69.93024,73.94003,69.98001,0.3,69.990776,0.3,223.395,273.03012,1.0,20.7358,250.60712,0.008044331,320.8756,893.4645
24050,21245760.0,55.07656,69.9854,66.192856,68.506744,76.73451,67.62563,67.62563,120.57778,55.07601,69.986984,0.3,69.94145,73.94003,69.98001,0.3,70.00698,0.3,222.64297,271.87772,1.0,20.735802,250.60715,0.00802174,321.8801,889.90643
24052,21245880.0,55.058544,69.98122,66.19626,68.69109,76.66272,67.62563,67.62563,120.57778,55.057995,69.98183,0.3,69.93727,73.94003,69.98001,0.3,70.00149,0.3,221.11887,272.03375,1.0,20.735804,250.60715,0.007975629,325.93564,887.3388
24054,21246000.0,55.040634,70.0061,66.03592,68.72493,76.49281,67.62564,67.62564,120.57779,55.040142,70.00192,0.3,69.960785,73.94003,69.98001,0.3,70.030655,0.3,219.5493,268.48178,1.0,20.735806,250.60715,0.0079276925,326.56665,880.68744
24057,21246120.0,55.022507,69.99951,65.97577,68.82765,76.356415,67.62564,67.62564,120.5778,55.022015,69.994896,0.3,69.95672,73.94003,69.98001,0.3,70.021484,0.3,217.89871,267.27945,1.0,20.735807,250.60716,0.007876805,328.86627,875.5106
24060,21246240.0,55.004547,70.02132,65.75511,68.782394,76.01662,67.62564,67.62564,120.5778,55.003998,70.01318,0.3,69.980064,73.94003,69.98001,0.3,70.04555,0.3,216.19337,262.43192,1.0,20.73581,250.60716,0.0078237355,327.7961,862.37555
24061,21246300.0,54.995647,70.01616,65.70221,68.79404,75.9324,67.62565,67.62565,120.577805,54.9951,70.007416,0.3,69.9771,73.94003,69.98001,0.3,70.037796,0.3,215.32625,261.391,1.0,20.73581,250.60716,0.007796565,328.12842,859.272
24063,21246360.0,54.986526,70.01088,65.652435,68.81035,75.85775,67.62565,67.62565,120.577805,54.986034,70.00374,0.3,69.97507,73.94003,69.98001,0.3,70.03049,0.3,214.4183,260.32675,1.0,20.735811,250.6072,0.007767987,328.4924,856.4491
24064,21246480.0,54.968513,70.02901,65.390854,68.69444,75.57112,67.625656,67.625656,120.57781,54.968018,70.01973,0.3,69.99748,73.94003,69.98001,0.3,70.049,0.3,212.5688,254.60118,1.0,20.735813,250.6072,0.0077093774,325.90524,845.28485
24066,21246600.0,54.95066,70.01522,65.26698,68.65874,75.4211,67.625656,67.625656,120.57782,54.95011,70.007805,0.3,69.991104,73.94003,69.98001,0.3,70.029175,0.3,210.6528,252.05643,1.0,20.735817,250.60722,0.0076481295,325.23636,839.7705
24069,21246720.0,54.932533,70.02983,64.985794,68.48416,75.16127,67.62566,67.62566,120.57783,54.932037,70.02132,0.3,70.01198,73.94003,69.98001,0.3,70.0428,0.3,208.62769,245.91302,1.0,20.735819,250.60724,0.007582843,321.39142,829.66315
24071,21246840.0,54.914513,70.0128,64.8656,68.39853,75.05465,67.62566,67.62566,120.57784,54.914017,70.00682,0.3,70.003685,73.94003,69.98001,0.3,70.01879,0.3,206.52663,243.46742,1.0,20.735823,250.60724,0.0075145476,319.65622,825.84094
24073,21246900.0,54.90567,70.01895,64.735466,68.300095,74.95863,67.62567,67.62567,120.57784,54.90512,70.01369,0.3,70.01373,73.94003,69.98001,0.3,70.02456,0.3,205.4555,240.57373,1.0,20.735825,250.60727,0.0074795233,317.46106,822.02606
24074,21246960.0,54.896553,70.02456,64.59335,68.180504,74.85223,67.62567,67.62567,120.57786,54.896004,70.01802,0.3,70.02269,73.94003,69.98001,0.3,70.0289,0.3,204.33228,237.52133,1.0,20.735825,250.60727,0.0074426527,314.8815,817.9579
24077,21247080.0,54.878532,70.005005,64.507,68.06146,74.81328,67.62568,67.62568,120.577866,54.877983,70.00133,0.3,70.01225,73.94003,69.98001,0.3,70.00209,0.3,202.03989,235.827,1.0,20.735828,250.6073,0.0073669706,312.43793,816.75507
24078,21247200.0,54.86068,70.01462,64.27459,67.818115,74.68645,67.62568,67.62568,120.57787,54.86013,70.010666,0.3,70.02901,73.94003,69.98001,0.3,70.01,0.3,199.66057,230.74506,1.0,20.735832,250.60732,0.0072878404,307.12393,811.78973
24081,21247320.0,54.84305,69.86965,54.753563,54.753563,54.75351,67.62569,67.62569,120.57789,54.842552,69.93991,0.3,69.949524,80.06002,60.08001,0.3,69.79132,0.3,12.491556,0.0,1.0,20.735836,250.60735,0.0,0.0,0.0
24083,21247440.0,54.82657,69.760284,55.033882,55.033882,55.033882,67.625694,67.625694,120.577896,54.826126,69.90129,0.3,69.903595,80.06002,60.08001,0.3,69.621086,0.3,1.681777,0.0,1.0,20.73584,250.60735,0.0,0.0,0.0
24085,21247500.0,54.818825,69.69305,55.06272,55.06272,55.06272,67.6257,67.6257,120.5779,54.818382,69.8685,0.3,69.86718,80.06002,60.08001,0.3,69.521385,0.3,0.40875185,0.0,1.0,20.735842,250.60738,0.0,0.0,0.0
24086,21247560.0,54.811077,69.624985,55.070904,55.070904,55.070904,67.6257,67.6257,120.57791,54.81064,69.8374,0.3,69.83098,80.06002,60.08001,0.3,69.42108,0.3,-0.14649798,0.0,1.0,20.735844,250.60738,0.0,0.0,0.0
24088,21247680.0,54.796463,69.52353,55.064423,55.064423,55.064423,67.62571,67.62571,120.57792,54.79608,69.80148,0.3,69.78792,80.06002,60.08001,0.3,69.26293,0.3,-0.43191758,0.0,1.0,20.735847,250.60739,0.0,0.0,0.0
24091,21247800.0,54.782677,69.39449,55.051292,55.051292,55.051292,67.62572,67.62572,120.577934,54.782295,69.74001,0.3,69.717926,80.06002,60.08001,0.3,69.07232,0.3,-0.45716935,0.0,1.0,20.735851,250.60742,0.0,0.0,0.0
24093,21247920.0,54.76966,69.29935,55.037727,55.037727,55.037727,67.625725,67.625725,120.57794,54.76927,69.70584,0.3,69.67684,80.06002,60.08001,0.3,68.924225,0.3,-0.44038367,0.0,1.0,20.735857,250.60745,0.0,0.0,0.0
24096,21248040.0,54.7573,69.175865,55.024704,55.024704,55.024704,67.62573,67.62573,120.57796,54.75697,69.646515,0.3,69.60916,80.06002,60.08001,0.3,68.74196,0.3,-0.41843557,0.0,1.0,20.73586,250.60748,0.0,0.0,0.0
