,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
24097,21248100.0,54.751476,69.13159,55.0185,55.0185,55.0185,67.62573,67.62573,120.57797,54.75109,69.63147,0.3,69.59027,80.06002,60.08001,0.3,68.673676,0.3,-0.4078932,0.0,1.0,20.735865,250.6075,0.0,0.0,0.0
24098,21248160.0,54.745598,69.08644,55.01229,55.01229,55.01229,67.62573,67.62573,120.57797,54.745216,69.614,0.3,69.57,80.06002,60.08001,0.3,68.60326,0.3,-0.3975556,0.0,1.0,20.735865,250.6075,0.0,0.0,0.0
24100,21248280.0,54.73439,68.96811,55.00048,55.00048,55.00048,67.62575,67.62575,120.57798,54.734062,69.55654,0.3,69.50452,80.06002,60.08001,0.3,68.428795,0.3,-0.37879148,0.0,1.0,20.735868,250.60753,0.0,0.0,0.0
24102,21248400.0,54.723736,68.88461,54.98933,54.98933,54.98933,67.625755,67.625755,120.577995,54.723404,69.52583,0.3,69.46728,80.06002,60.08001,0.3,68.29965,0.3,-0.36241814,0.0,1.0,20.735872,250.60756,0.0,0.0,0.0
24105,21248520.0,54.713356,68.77052,54.978508,54.978508,54.978508,67.62576,67.62576,120.57801,54.713024,69.470024,0.3,69.40367,80.06002,60.08001,0.3,68.13156,0.3,-0.34817454,0.0,1.0,20.735878,250.60757,0.0,0.0,0.0
24107,21248640.0,54.703354,68.69142,54.968124,54.968124,54.968124,67.62577,67.62577,120.57802,54.703026,69.44052,0.3,69.3678,80.06002,60.08001,0.3,68.00972,0.3,-0.33635628,0.0,1.0,20.735882,250.6076,0.0,0.0,0.0
24109,21248700.0,54.698524,68.63721,54.96318,54.96318,54.96318,67.62578,67.62578,120.578026,54.69825,69.412735,0.3,69.33693,80.06002,60.08001,0.3,67.92963,0.3,-0.33138487,0.0,1.0,20.735884,250.6076,0.0,0.0,0.0
24110,21248760.0,54.693634,68.58233,54.95813,54.95813,54.95813,67.62578,67.62578,120.57803,54.693306,69.38664,0.3,69.30638,80.06002,60.08001,0.3,67.84921,0.3,-0.32687056,0.0,1.0,20.735886,250.60764,0.0,0.0,0.0
24112,21248880.0,54.684074,68.50784,54.94835,54.94835,54.94835,67.625786,67.625786,120.57804,54.6838,69.35846,0.3,69.27211,80.06002,60.08001,0.3,67.73489,0.3,-0.31971332,0.0,1.0,20.73589,250.60765,0.0,0.0,0.0
24114,21249000.0,54.674736,68.40347,54.93885,54.93885,54.93885,67.62579,67.62579,120.57806,54.67446,69.30655,0.3,69.21283,80.06002,60.08001,0.3,67.581635,0.3,-0.31491122,0.0,1.0,20.735893,250.60765,0.0,0.0,0.0
24117,21249120.0,54.66529,68.332664,54.929344,54.929344,54.929344,67.62579,67.62579,120.578064,54.665016,69.2793,0.3,69.17966,80.06002,60.08001,0.3,67.47331,0.3,-0.31238982,0.0,1.0,20.735897,250.60768,0.0,0.0,0.0
24119,21249240.0,54.655952,68.231476,54.920006,54.920006,54.920006,67.6258,67.6258,120.57807,54.65562,69.2286,0.3,69.12176,80.06002,60.08001,0.3,67.325,0.3,-0.31222484,0.0,1.0,20.7359,250.60771,0.0,0.0,0.0
24121,21249300.0,54.651283,68.198746,54.915337,54.915337,54.915337,67.62581,67.62581,120.57809,54.65101,69.21695,0.3,69.10665,80.06002,60.08001,0.3,67.275505,0.3,-0.31300324,0.0,1.0,20.735903,250.60773,0.0,0.0,0.0
24122,21249360.0,54.646446,68.165344,54.910614,54.910614,54.910614,67.62581,67.62581,120.57809,54.64617,69.202896,0.3,69.09033,80.06002,60.08001,0.3,67.2242,0.3,-0.31438804,0.0,1.0,20.735905,250.60773,0.0,0.0,0.0
24125,21249480.0,54.636833,68.06778,54.901108,54.901108,54.901108,67.62582,67.62582,120.5781,54.63656,69.153564,0.3,69.03398,80.06002,60.08001,0.3,67.081436,0.3,-0.3188849,0.0,1.0,20.735907,250.60776,0.0,0.0,0.0
24126,21249600.0,54.627056,68.00577,54.891552,54.891552,54.891552,67.62582,67.62582,120.57811,54.626724,69.12917,0.3,69.00409,80.06002,60.08001,0.3,66.98739,0.3,-0.3256588,0.0,1.0,20.73591,250.60776,0.0,0.0,0.0
24129,21249720.0,54.616837,67.91118,54.881607,54.881607,54.881607,67.625824,67.625824,120.57812,54.61651,69.08099,0.3,68.94905,80.06002,60.08001,0.3,66.849075,0.3,-0.33486384,0.0,1.0,20.735912,250.60779,0.0,0.0,0.0
24131,21249840.0,54.606293,67.85217,54.871445,54.871445,54.871445,67.625824,67.625824,120.578125,54.605965,69.05737,0.3,68.92016,80.06002,60.08001,0.3,66.760086,0.3,-0.3463481,0.0,1.0,20.735916,250.6078,0.0,0.0,0.0
24133,21249900.0,54.600964,67.806915,54.86634,54.86634,54.86634,67.62583,67.62583,120.57813,54.60063,69.03316,0.3,68.89324,80.06002,60.08001,0.3,66.693726,0.3,-0.35287815,0.0,1.0,20.735918,250.6078,0.0,0.0,0.0
24134,21249960.0,54.59536,67.7611,54.860954,54.860954,54.860954,67.62583,67.62583,120.57813,54.59503,69.010635,0.3,68.866714,80.06002,60.08001,0.3,66.62726,0.3,-0.3601644,0.0,1.0,20.735918,250.6078,0.0,0.0,0.0
24136,21250080.0,54.583878,67.70529,54.849968,54.849968,54.849968,67.62584,67.62584,120.57814,54.58355,68.988,0.3,68.838974,80.06002,60.08001,0.3,66.54349,0.3,-0.37630865,0.0,1.0,20.735922,250.60783,0.0,0.0,0.0
24139,21250200.0,54.57185,67.61713,54.838543,54.838543,54.838543,67.62584,67.62584,120.57815,54.571465,68.942245,0.3,68.786835,80.06002,60.08001,0.3,66.415115,0.3,-0.39478567,0.0,1.0,20.735924,250.60783,0.0,0.0,0.0
24141,21250320.0,54.55916,67.56433,54.826515,54.826515,54.826515,67.62585,67.62585,120.578156,54.558777,68.920654,0.3,68.76015,80.06002,60.08001,0.3,66.33623,0.3,-0.41559052,0.0,1.0,20.735926,250.60786,0.0,0.0,0.0
24143,21250440.0,54.545757,67.47891,54.813824,54.813824,54.813824,67.62585,67.62585,120.57816,54.54532,68.8761,0.3,68.70922,80.06002,60.08001,0.3,66.211914,0.3,-0.4387281,0.0,1.0,20.73593,250.60786,0.0,0.0,0.0
24145,21250500.0,54.538834,67.45403,54.80729,54.80729,54.80729,67.625854,67.625854,120.57818,54.5384,68.86699,0.3,68.696976,80.06002,60.08001,0.3,66.17555,0.3,-0.4510082,0.0,1.0,20.735933,250.60791,0.0,0.0,0.0
24146,21250560.0,54.531532,67.42888,54.800423,54.800423,54.800423,67.625854,67.625854,120.57817,54.53109,68.85545,0.3,68.68352,80.06002,60.08001,0.3,66.13754,0.3,-0.4641938,0.0,1.0,20.735931,250.6079,0.0,0.0,0.0
24148,21250680.0,54.51648,67.34587,54.786247,54.786247,54.786247,67.625854,67.625854,120.57818,54.516037,68.81189,0.3,68.63374,80.06002,60.08001,0.3,66.01702,0.3,-0.4919918,0.0,1.0,20.735933,250.6079,0.0,0.0,0.0
24150,21250800.0,54.500603,67.29863,54.771362,54.771362,54.771362,67.625854,67.625854,120.57818,54.500107,68.79201,0.3,68.60913,80.06002,60.08001,0.3,65.94726,0.3,-0.52197737,0.0,1.0,20.735935,250.60791,0.0,0.0,0.0
24153,21250920.0,54.48286,67.217606,54.75521,54.75521,54.75521,67.62586,67.62586,120.578186,54.48231,68.74921,0.3,68.56024,80.06002,60.08001,0.3,65.82982,0.3,-0.56974167,0.0,1.0,20.735937,250.60791,0.0,0.0,0.0
24156,21251040.0,54.463028,67.17235,54.737526,54.737526,54.737526,67.62587,67.62587,120.57819,54.462425,68.72982,0.3,68.5363,80.06002,60.08001,0.3,65.76335,0.3,-0.6381289,0.0,1.0,20.73594,250.60794,0.0,0.0,0.0
24157,21251100.0,54.45243,67.13323,54.72802,54.72802,54.72802,67.62587,67.62587,120.57821,54.451767,68.70807,0.3,68.51218,80.06002,60.08001,0.3,65.706436,0.3,-0.6730579,0.0,1.0,20.735943,250.60797,0.0,0.0,0.0
24158,21251160.0,54.441055,67.09368,54.71775,54.71775,54.71775,67.62587,67.62587,120.57821,54.4404,68.68802,0.3,68.488556,80.06002,60.08001,0.3,65.64953,0.3,-0.7082592,0.0,1.0,20.735945,250.60797,0.0,0.0,0.0
24160,21251280.0,54.417107,67.05051,54.695885,54.695885,54.695885,67.62588,67.62588,120.57822,54.416393,68.66962,0.3,68.465324,80.06002,60.08001,0.3,65.58652,0.3,-0.77468187,0.0,1.0,20.735949,250.60799,0.0,0.0,0.0
24162,21251400.0,54.391563,66.97415,54.672264,54.672264,54.672264,67.625885,67.625885,120.57823,54.390793,68.628746,0.3,68.41875,80.06002,60.08001,0.3,65.47633,0.3,-0.83595794,0.0,1.0,20.735952,250.60802,0.0,0.0,0.0
24165,21251520.0,54.36399,66.9323,54.6465,54.6465,54.6465,67.62589,67.62589,120.57825,54.36322,68.6104,0.3,68.39595,80.06002,60.08001,0.3,65.41568,0.3,-0.8930369,0.0,1.0,20.735958,250.60805,0.0,0.0,0.0
24167,21251640.0,54.33515,66.857086,54.619255,54.619255,54.619255,67.62591,67.62591,120.57826,54.33427,68.56997,0.3,68.34985,80.06002,60.08001,0.3,65.30742,0.3,-0.9447538,0.0,1.0,20.735964,250.60806,0.0,0.0,0.0
24169,21251700.0,54.320374,66.837425,54.605247,54.605247,54.605247,67.625916,67.625916,120.578285,54.319496,68.56233,0.3,68.33948,80.06002,60.08001,0.3,65.27968,0.3,-0.9684358,0.0,1.0,20.735966,250.60812,0.0,0.0,0.0
24171,21251760.0,54.304882,66.817375,54.59047,54.59047,54.59047,67.625916,67.625916,120.57828,54.304,68.55239,0.3,68.32788,80.06002,60.08001,0.3,65.250336,0.3,-0.9914757,0.0,1.0,20.73597,250.60812,0.0,0.0,0.0
24172,21251880.0,54.27346,66.74365,54.56037,54.56037,54.56037,67.62592,67.62592,120.5783,54.27253,68.51251,0.3,68.28252,80.06002,60.08001,0.3,65.14443,0.3,-1.0332062,0.0,1.0,20.735977,250.60814,0.0,0.0,0.0
24174,21252000.0,54.24116,66.70559,54.52922,54.52922,54.52922,67.62594,67.62594,120.57833,54.240227,68.49542,0.3,68.26131,80.06002,60.08001,0.3,65.09027,0.3,-1.0697179,0.0,1.0,20.735983,250.6082,0.0,0.0,0.0
24177,21252120.0,54.207542,66.632965,54.496593,54.496593,54.496593,67.62595,67.62595,120.578354,54.20661,68.45593,0.3,68.21637,80.06002,60.08001,0.3,64.986115,0.3,-1.101684,0.0,1.0,20.73599,250.60825,0.0,0.0,0.0
24179,21252240.0,54.173378,66.596115,54.463303,54.463303,54.463303,67.62596,67.62596,120.57838,54.172386,68.43912,0.3,68.195496,80.06002,60.08001,0.3,64.93399,0.3,-1.1284324,0.0,1.0,20.735998,250.60828,0.0,0.0,0.0
24181,21252300.0,54.156292,66.56073,54.44655,54.44655,54.44655,67.625984,67.625984,120.57839,54.155304,68.41885,0.3,68.1732,80.06002,60.08001,0.3,64.88307,0.3,-1.1397911,0.0,1.0,20.736004,250.60832,0.0,0.0,0.0
24182,21252360.0,54.138603,66.52492,54.42919,54.42919,54.42919,67.625984,67.625984,120.5784,54.137615,68.40023,0.3,68.15134,80.06002,60.08001,0.3,64.8322,0.3,-1.1501896,0.0,1.0,20.736008,250.60832,0.0,0.0,0.0
24185,21252480.0,54.103394,66.48921,54.39453,54.39453,54.39453,67.626,67.626,120.57842,54.1024,68.3837,0.3,68.130905,80.06002,60.08001,0.3,64.78216,0.3,-1.1669487,0.0,1.0,20.736015,250.60838,0.0,0.0,0.0
24190,21252600.0,54.06791,66.419174,54.359375,54.359375,54.359375,67.626015,67.626015,120.57845,54.066864,68.345184,0.3,68.08728,80.06002,60.08001,0.3,64.68218,0.3,-1.1787194,0.0,1.0,20.736025,250.60843,0.0,0.0,0.0
24191,21252720.0,54.032204,66.384674,54.32389,54.32389,54.32389,67.62603,67.62603,120.578476,54.03121,68.32898,0.3,68.06723,80.06002,60.08001,0.3,64.63417,0.3,-1.185495,0.0,1.0,20.736034,250.60847,0.0,0.0,0.0
24193,21252840.0,53.99655,66.31569,54.28824,54.28824,54.28824,67.626045,67.626045,120.57851,53.99556,68.29086,0.3,68.02411,80.06002,60.08001,0.3,64.535904,0.3,-1.1872787,0.0,1.0,20.736044,250.60855,0.0,0.0,0.0
24195,21252900.0,53.978973,66.29915,54.27066,54.27066,54.27066,67.62605,67.62605,120.57852,53.97798,68.283936,0.3,68.014885,80.06002,60.08001,0.3,64.513596,0.3,-1.1863137,0.0,1.0,20.73605,250.60858,0.0,0.0,0.0
24196,21252960.0,53.96101,66.28223,54.25264,54.25264,54.25264,67.62606,67.62606,120.57853,53.960022,68.274826,0.3,68.00445,80.06002,60.08001,0.3,64.4897,0.3,-1.1840664,0.0,1.0,20.736052,250.60858,0.0,0.0,0.0
24198,21253080.0,53.925797,66.214226,54.217102,54.217102,54.217102,67.626076,67.626076,120.57857,53.924812,68.23703,0.3,67.96182,80.06002,60.08001,0.3,64.39302,0.3,-1.1758639,0.0,1.0,20.736061,250.60866,0.0,0.0,0.0
24202,21253200.0,53.890972,66.181816,54.181892,54.181892,54.181892,67.62608,67.62608,120.57859,53.889984,68.22115,0.3,67.94249,80.06002,60.08001,0.3,64.348526,0.3,-1.1626629,0.0,1.0,20.736069,250.60869,0.0,0.0,0.0
24203,21253320.0,53.856804,66.1148,54.147118,54.147118,54.147118,67.6261,67.6261,120.57862,53.855816,68.18375,0.3,67.9003,80.06002,60.08001,0.3,64.25339,0.3,-1.1444744,0.0,1.0,20.73608,250.60876,0.0,0.0,0.0
24205,21253440.0,53.82335,66.083435,54.112953,54.112953,54.112953,67.626114,67.626114,120.578636,53.82242,68.1682,0.3,67.88135,80.06002,60.08001,0.3,64.21054,0.3,-1.1212901,0.0,1.0,20.736086,250.6088,0.0,0.0,0.0
24207,21253500.0,53.807144,66.05058,54.096306,54.096306,54.096306,67.62612,67.62612,120.57865,53.806213,68.148865,0.3,67.8602,80.06002,60.08001,0.3,64.16363,0.3,-1.1080037,0.0,1.0,20.736092,250.60881,0.0,0.0,0.0
24208,21253560.0,53.79078,66.01735,54.0795,54.0795,54.0795,67.62613,67.62613,120.57866,53.789898,68.13112,0.3,67.8396,80.06002,60.08001,0.3,64.116776,0.3,-1.0931134,0.0,1.0,20.736094,250.60884,0.0,0.0,0.0
24210,21253680.0,53.7593,65.98703,54.04692,54.04692,54.04692,67.62614,67.62614,120.578674,53.758423,68.11601,0.3,67.82098,80.06002,60.08001,0.3,64.075516,0.3,-1.0599416,0.0,1.0,20.7361,250.60887,0.0,0.0,0.0
24213,21253800.0,53.72898,65.921936,54.015392,54.015392,54.015392,67.626144,67.626144,120.5787,53.728157,68.079315,0.3,67.77962,80.06002,60.08001,0.3,63.983177,0.3,-1.0217785,0.0,1.0,20.736107,250.60892,0.0,0.0,0.0
24216,21253920.0,53.700027,65.8926,53.98507,53.98507,53.98507,67.62615,67.62615,120.578705,53.699203,68.06444,0.3,67.76132,80.06002,60.08001,0.3,63.943462,0.3,-0.9786199,0.0,1.0,20.73611,250.60895,0.0,0.0,0.0
24218,21254040.0,53.67256,65.828445,53.956066,53.956066,53.956066,67.62616,67.62616,120.57872,53.671795,68.02807,0.3,67.72045,80.06002,60.08001,0.3,63.85244,0.3,-0.93046993,0.0,1.0,20.736116,250.60896,0.0,0.0,0.0
24219,21254100.0,53.6596,65.81438,53.942333,53.942333,53.942333,67.62617,67.62617,120.57873,53.65883,68.021866,0.3,67.71205,80.06002,60.08001,0.3,63.83409,0.3,-0.9048609,0.0,1.0,20.736118,250.60896,0.0,0.0,0.0
24220,21254160.0,53.646744,65.800095,53.928543,53.928543,53.928543,67.62616,67.62616,120.57873,53.646034,68.0134,0.3,67.702484,80.06002,60.08001,0.3,63.81421,0.3,-0.8773241,0.0,1.0,20.736118,250.60896,0.0,0.0,0.0
24222,21254280.0,53.62269,65.73687,53.902725,53.902725,53.902725,67.626175,67.626175,120.57874,53.622025,67.97742,0.3,67.662,80.06002,60.08001,0.3,63.72456,0.3,-0.81918764,0.0,1.0,20.736122,250.609,0.0,0.0,0.0
24224,21254400.0,53.60077,65.70973,53.87883,53.87883,53.87883,67.62617,67.62617,120.57874,53.600166,67.9633,0.3,67.64459,80.06002,60.08001,0.3,63.68814,0.3,-0.7566213,0.0,1.0,20.736122,250.609,0.0,0.0,0.0
24229,21254520.0,53.58039,65.64722,53.856422,53.856422,53.856422,67.626175,67.626175,120.57875,53.57984,67.9276,0.3,67.604385,80.06002,60.08001,0.3,63.599533,0.3,-0.6940127,0.0,1.0,20.736126,250.60902,0.0,0.0,0.0
24231,21254640.0,53.561714,65.62091,53.83604,53.83604,53.83604,67.626175,67.626175,120.57874,53.561165,67.91365,0.3,67.58719,80.06002,60.08001,0.3,63.56427,0.3,-0.63972247,0.0,1.0,20.736124,250.609,0.0,0.0,0.0
24233,21254700.0,53.55298,65.59053,53.82659,53.82659,53.82659,67.626175,67.626175,120.57875,53.552483,67.89525,0.3,67.56714,80.06002,60.08001,0.3,63.520706,0.3,-0.6148009,0.0,1.0,20.736124,250.60902,0.0,0.0,0.0
24234,21254760.0,53.544464,65.559715,53.817253,53.817253,53.817253,67.626175,67.626175,120.57874,53.54397,67.878494,0.3,67.54764,80.06002,60.08001,0.3,63.47731,0.3,-0.5902287,0.0,1.0,20.736124,250.60902,0.0,0.0,0.0
24236,21254880.0,53.528534,65.53461,53.799896,53.799896,53.799896,67.62616,67.62616,120.57873,53.52809,67.86492,0.3,67.53082,80.06002,60.08001,0.3,63.443527,0.3,-0.5444838,0.0,1.0,20.736118,250.60896,0.0,0.0,0.0
24238,21255000.0,53.513977,65.47473,53.78402,53.78402,53.78402,67.62616,67.62616,120.57873,53.513535,67.830315,0.3,67.491936,80.06002,60.08001,0.3,63.35855,0.3,-0.50254333,0.0,1.0,20.736116,250.60896,0.0,0.0,0.0
24241,21255120.0,53.500298,65.45018,53.769135,53.769135,53.769135,67.626144,67.626144,120.5787,53.499916,67.81674,0.3,67.475235,80.06002,60.08001,0.3,63.3257,0.3,-0.46358153,0.0,1.0,20.736109,250.60892,0.0,0.0,0.0
24243,21255240.0,53.487774,65.39119,53.75551,53.75551,53.75551,67.62614,67.62614,120.57868,53.487442,67.78247,0.3,67.436615,80.06002,60.08001,0.3,63.241547,0.3,-0.4283794,0.0,1.0,20.736103,250.60889,0.0,0.0,0.0
24245,21255300.0,53.48195,65.379814,53.74919,53.74919,53.74919,67.62613,67.62613,120.57867,53.48162,67.777145,0.3,67.42915,80.06002,60.08001,0.3,63.22682,0.3,-0.41229495,0.0,1.0,20.7361,250.60887,0.0,0.0,0.0
24246,21255360.0,53.47618,65.368225,53.74293,53.74293,53.74293,67.62612,67.62612,120.57864,53.475853,67.769615,0.3,67.42058,80.06002,60.08001,0.3,63.21073,0.3,-0.39667067,0.0,1.0,20.736092,250.60881,0.0,0.0,0.0
24249,21255480.0,53.465363,65.31044,53.73123,53.73123,53.73123,67.6261,67.6261,120.57861,53.465088,67.73578,0.3,67.38235,80.06002,60.08001,0.3,63.127945,0.3,-0.36845958,0.0,1.0,20.73608,250.60876,0.0,0.0,0.0
24250,21255600.0,53.455364,65.28874,53.720467,53.720467,53.720467,67.626076,67.626076,120.578575,53.45509,67.72342,0.3,67.36685,80.06002,60.08001,0.3,63.098778,0.3,-0.34389007,0.0,1.0,20.736067,250.60866,0.0,0.0,0.0
24253,21255720.0,53.44581,65.23193,53.710247,53.710247,53.710247,67.62605,67.62605,120.57852,53.445534,67.689964,0.3,67.32901,80.06002,60.08001,0.3,63.01715,0.3,-0.32252115,0.0,1.0,20.736053,250.60858,0.0,0.0,0.0
24255,21255840.0,53.43685,65.21106,53.70069,53.70069,53.70069,67.62603,67.62603,120.578476,53.436577,67.677765,0.3,67.313736,80.06002,60.08001,0.3,62.989243,0.3,-0.3047938,0.0,1.0,20.736036,250.60847,0.0,0.0,0.0
24257,21255900.0,53.432568,65.18338,53.696182,53.696182,53.696182,67.62602,67.62602,120.57846,53.432293,67.66052,0.3,67.294846,80.06002,60.08001,0.3,62.949036,0.3,-0.29733726,0.0,1.0,20.73603,250.60846,0.0,0.0,0.0
24258,21255960.0,53.42823,65.15542,53.69168,53.69168,53.69168,67.626,67.626,120.57844,53.42801,67.64497,0.3,67.27644,80.06002,60.08001,0.3,62.9091,0.3,-0.29056433,0.0,1.0,20.736021,250.6084,0.0,0.0,0.0
24260,21256080.0,53.419933,65.13553,53.683,53.683,53.683,67.62598,67.62598,120.578384,53.419716,67.63316,0.3,67.26161,80.06002,60.08001,0.3,62.88262,0.3,-0.2798277,0.0,1.0,20.736004,250.6083,0.0,0.0,0.0
24264,21256200.0,53.411804,65.080765,53.674652,53.674652,53.674652,67.625946,67.625946,120.57835,53.411583,67.60086,0.3,67.22475,80.06002,60.08001,0.3,62.803795,0.3,-0.27258885,0.0,1.0,20.73599,250.60822,0.0,0.0,0.0
24265,21256320.0,53.403786,65.06171,53.66652,53.66652,53.66652,67.62592,67.62592,120.57829,53.40351,67.58949,0.3,67.21025,80.06002,60.08001,0.3,62.778637,0.3,-0.26884297,0.0,1.0,20.735975,250.60814,0.0,0.0,0.0
24267,21256440.0,53.395706,65.00777,53.658447,53.658447,53.658447,67.6259,67.6259,120.578255,53.39543,67.55758,0.3,67.17383,80.06002,60.08001,0.3,62.701073,0.3,-0.2685948,0.0,1.0,20.735962,250.60806,0.0,0.0,0.0
24269,21256500.0,53.3917,64.99859,53.654434,53.654434,53.654434,67.62589,67.62589,120.57825,53.391426,67.553345,0.3,67.16729,80.06002,60.08001,0.3,62.68981,0.3,-0.269762,0.0,1.0,20.735958,250.60805,0.0,0.0,0.0
24270,21256560.0,53.387524,64.98941,53.65037,53.65037,53.65037,67.62588,67.62588,120.57822,53.38725,67.546814,0.3,67.15971,80.06002,60.08001,0.3,62.677177,0.3,-0.2718399,0.0,1.0,20.735949,250.60799,0.0,0.0,0.0
24272,21256680.0,53.379066,64.93619,53.64213,53.64213,53.64213,67.62586,67.62586,120.578186,53.37879,67.51528,0.3,67.12362,80.06002,60.08001,0.3,62.600822,0.3,-0.27858245,0.0,1.0,20.735939,250.60791,0.0,0.0,0.0
24274,21256800.0,53.37033,64.91866,53.633728,53.633728,53.633728,67.62585,67.62585,120.578156,53.370056,67.504845,0.3,67.11,80.06002,60.08001,0.3,62.578354,0.3,-0.28874087,0.0,1.0,20.735928,250.60786,0.0,0.0,0.0
24278,21256920.0,53.361046,64.86593,53.624886,53.624886,53.624886,67.62583,67.62583,120.57813,53.36077,67.47365,0.3,67.07418,80.06002,60.08001,0.3,62.502937,0.3,-0.3025512,0.0,1.0,20.735918,250.6078,0.0,0.0,0.0
24279,21257040.0,53.35127,64.84885,53.615654,53.615654,53.615654,67.62582,67.62582,120.57811,53.350994,67.46332,0.3,67.06072,80.06002,60.08001,0.3,62.481457,0.3,-0.3197775,0.0,1.0,20.73591,250.60776,0.0,0.0,0.0
24281,21257100.0,53.346214,64.82297,53.61093,53.61093,53.61093,67.62582,67.62582,120.5781,53.345886,67.44701,0.3,67.042816,80.06002,60.08001,0.3,62.444214,0.3,-0.3295718,0.0,1.0,20.735909,250.60776,0.0,0.0,0.0
24282,21257160.0,53.34083,64.796875,53.605877,53.605877,53.605877,67.62581,67.62581,120.57809,53.3405,67.432556,0.3,67.025406,80.06002,60.08001,0.3,62.4073,0.3,-0.34050184,0.0,1.0,20.735905,250.60773,0.0,0.0,0.0
24284,21257280.0,53.329628,64.78035,53.59544,53.59544,53.59544,67.62579,67.62579,120.578064,53.329296,67.42256,0.3,67.01227,80.06002,60.08001,0.3,62.386864,0.3,-0.36471865,0.0,1.0,20.735897,250.60768,0.0,0.0,0.0
24286,21257400.0,53.31765,64.7292,53.584343,53.584343,53.584343,67.625786,67.625786,120.57805,53.31727,67.39229,0.3,66.97745,80.06002,60.08001,0.3,62.314133,0.3,-0.39224315,0.0,1.0,20.735893,250.60765,0.0,0.0,0.0
24289,21257520.0,53.30452,64.71283,53.572205,53.572205,53.572205,67.62578,67.62578,120.57804,53.30414,67.38223,0.3,66.96437,80.06002,60.08001,0.3,62.294304,0.3,-0.423641,0.0,1.0,20.73589,250.60764,0.0,0.0,0.0
24292,21257640.0,53.290405,64.66186,53.559242,53.559242,53.559242,67.62578,67.62578,120.57803,53.289963,67.35202,0.3,66.92966,80.06002,60.08001,0.3,62.221962,0.3,-0.45834646,0.0,1.0,20.735886,250.60764,0.0,0.0,0.0
24293,21257700.0,53.28299,64.65405,53.55243,53.55243,53.55243,67.625786,67.625786,120.57804,53.282547,67.34851,0.3,66.92389,80.06002,60.08001,0.3,62.21339,0.3,-0.4767643,0.0,1.0,20.735888,250.60764,0.0,0.0,0.0
24294,21257760.0,53.27513,64.64632,53.54512,53.54512,53.54512,67.62578,67.62578,120.578026,53.27464,67.342575,0.3,66.91702,80.06002,60.08001,0.3,62.203445,0.3,-0.49654502,0.0,1.0,20.735884,250.6076,0.0,0.0,0.0
24296,21257880.0,53.258545,64.59572,53.529854,53.529854,53.529854,67.62577,67.62577,120.578026,53.25805,67.31264,0.3,66.88258,80.06002,60.08001,0.3,62.13198,0.3,-0.538241,0.0,1.0,20.735884,250.6076,0.0,0.0,0.0
24298,21258000.0,53.240692,64.58056,53.513428,53.513428,53.513428,67.62577,67.62577,120.578026,53.240143,67.30336,0.3,66.87027,80.06002,60.08001,0.3,62.114403,0.3,-0.5831783,0.0,1.0,20.735884,250.6076,0.0,0.0,0.0
24301,21258120.0,53.22053,64.53024,53.4953,53.4953,53.4953,67.62578,67.62578,120.578026,53.219925,67.27347,0.3,66.83594,80.06002,60.08001,0.3,62.043434,0.3,-0.64469135,0.0,1.0,20.735884,250.6076,0.0,0.0,0.0
24304,21258240.0,53.198067,64.515305,53.475304,53.475304,53.475304,67.62578,67.62578,120.578026,53.19735,67.26413,0.3,66.82369,80.06002,60.08001,0.3,62.026405,0.3,-0.72293055,0.0,1.0,20.735886,250.6076,0.0,0.0,0.0
24305,21258300.0,53.18609,64.49047,53.46454,53.46454,53.46454,67.62578,67.62578,120.57803,53.185375,67.24843,0.3,66.80644,80.06002,60.08001,0.3,61.991135,0.3,-0.76186633,0.0,1.0,20.735888,250.60764,0.0,0.0,0.0
24307,21258360.0,53.173233,64.46542,53.45295,53.45295,53.45295,67.62578,67.62578,120.57803,53.172466,67.23447,0.3,66.78969,80.06002,60.08001,0.3,61.9562,0.3,-0.80074525,0.0,1.0,20.735886,250.60764,0.0,0.0,0.0
24308,21258480.0,53.146263,64.450806,53.428284,53.428284,53.428284,67.62578,67.62578,120.57803,53.145493,67.22524,0.3,66.77755,80.06002,60.08001,0.3,61.93972,0.3,-0.87322456,0.0,1.0,20.735888,250.60764,0.0,0.0,0.0
24310,21258600.0,53.11759,64.40148,53.40164,53.40164,53.40164,67.625786,67.625786,120.57804,53.116768,67.195854,0.3,66.74388,80.06002,60.08001,0.3,61.8704,0.3,-0.93900836,0.0,1.0,20.73589,250.60764,0.0,0.0,0.0
24313,21258720.0,53.08683,64.38681,53.37275,53.37275,53.37275,67.625786,67.625786,120.57804,53.08595,67.186516,0.3,66.73168,80.06002,60.08001,0.3,61.85392,0.3,-0.9991498,0.0,1.0,20.73589,250.60765,0.0,0.0,0.0
24315,21258840.0,53.054695,64.33737,53.342316,53.342316,53.342316,67.625786,67.625786,120.57805,53.053757,67.15697,0.3,66.697845,80.06002,60.08001,0.3,61.78454,0.3,-1.0523996,0.0,1.0,20.735893,250.60765,0.0,0.0,0.0
24317,21258900.0,53.038322,64.330345,53.32666,53.32666,53.32666,67.62579,67.62579,120.57806,53.03739,67.15328,0.3,66.692406,80.06002,60.08001,0.3,61.777344,0.3,-1.076283,0.0,1.0,20.735893,250.60768,0.0,0.0,0.0
24318,21258960.0,53.02124,64.32309,53.310287,53.310287,53.310287,67.62579,67.62579,120.57806,53.02025,67.147514,0.3,66.68587,80.06002,60.08001,0.3,61.768776,0.3,-1.0991567,0.0,1.0,20.735893,250.60768,0.0,0.0,0.0
24321,21259080.0,52.98658,64.273766,53.276947,53.276947,53.276947,67.62579,67.62579,120.578064,52.985588,67.11801,0.3,66.652145,80.06002,60.08001,0.3,61.69967,0.3,-1.139425,0.0,1.0,20.735897,250.60768,0.0,0.0,0.0
24322,21259200.0,52.951256,64.25981,53.24267,53.24267,53.24267,67.6258,67.6258,120.578064,52.950268,67.10895,0.3,66.640274,80.06002,60.08001,0.3,61.68434,0.3,-1.1730018,0.0,1.0,20.735899,250.60771,0.0,0.0,0.0
24325,21259320.0,52.914726,64.21048,53.206963,53.206963,53.206963,67.6258,67.6258,120.57807,52.91368,67.079346,0.3,66.60644,80.06002,60.08001,0.3,61.615295,0.3,-1.2004857,0.0,1.0,20.7359,250.60771,0.0,0.0,0.0
24327,21259440.0,52.877815,64.19643,53.170708,53.170708,53.170708,67.62581,67.62581,120.57809,52.87677,67.06995,0.3,66.59451,80.06002,60.08001,0.3,61.60002,0.3,-1.2212782,0.0,1.0,20.735903,250.60773,0.0,0.0,0.0
24329,21259500.0,52.859467,64.17192,53.152634,53.152634,53.152634,67.62581,67.62581,120.5781,52.85842,67.05429,0.3,66.57738,80.06002,60.08001,0.3,61.56553,0.3,-1.229143,0.0,1.0,20.735907,250.60773,0.0,0.0,0.0
24330,21259560.0,52.84057,64.14726,53.133904,53.133904,53.133904,67.62581,67.62581,120.5781,52.839523,67.0404,0.3,66.56079,80.06002,60.08001,0.3,61.531303,0.3,-1.2355809,0.0,1.0,20.735907,250.60773,0.0,0.0,0.0
24332,21259680.0,52.80316,64.133255,53.096718,53.096718,53.096718,67.62582,67.62582,120.5781,52.802116,67.030945,0.3,66.548874,80.06002,60.08001,0.3,61.516197,0.3,-1.2433909,0.0,1.0,20.735909,250.60776,0.0,0.0,0.0
24335,21259800.0,52.765755,64.08414,53.059364,53.059364,53.059364,67.625824,67.625824,120.57812,52.76471,67.001396,0.3,66.5152,80.06002,60.08001,0.3,61.447586,0.3,-1.2447114,0.0,1.0,20.735912,250.60779,0.0,0.0,0.0
24337,21259920.0,52.72856,64.07019,53.02201,53.02201,53.02201,67.625824,67.625824,120.578125,52.72752,66.99194,0.3,66.50322,80.06002,60.08001,0.3,61.432648,0.3,-1.2395388,0.0,1.0,20.735914,250.60779,0.0,0.0,0.0
24340,21260040.0,52.691814,64.02113,52.984875,52.984875,52.984875,67.62583,67.62583,120.57813,52.690773,66.96228,0.3,66.46954,80.06002,60.08001,0.3,61.364204,0.3,-1.2278767,0.0,1.0,20.735918,250.6078,0.0,0.0,0.0
24341,21260100.0,52.673904,64.01416,52.96669,52.96669,52.96669,67.62584,67.62584,120.57815,52.672863,66.958824,0.3,66.46411,80.06002,60.08001,0.3,61.3575,0.3,-1.2197243,0.0,1.0,20.735922,250.60783,0.0,0.0,0.0
24342,21260160.0,52.65567,64.00729,52.948128,52.948128,52.948128,67.62584,67.62584,120.57814,52.654625,66.95294,0.3,66.45757,80.06002,60.08001,0.3,61.349426,0.3,-1.2097208,0.0,1.0,20.735922,250.60783,0.0,0.0,0.0
24344,21260280.0,52.620293,63.958294,52.91198,52.91198,52.91198,67.62584,67.62584,120.578156,52.619305,66.92334,0.3,66.423904,80.06002,60.08001,0.3,61.2812,0.3,-1.1850765,0.0,1.0,20.735926,250.60786,0.0,0.0,0.0
24346,21260400.0,52.58618,63.94456,52.876877,52.876877,52.876877,67.62585,67.62585,120.57816,52.585247,66.91383,0.3,66.41203,80.06002,60.08001,0.3,61.2667,0.3,-1.1541629,0.0,1.0,20.735928,250.60786,0.0,0.0,0.0
24349,21260520.0,52.552837,63.89556,52.842327,52.842327,52.842327,67.625854,67.625854,120.57817,52.551903,66.88406,0.3,66.37836,80.06002,60.08001,0.3,61.19853,0.3,-1.116312,0.0,1.0,20.735931,250.6079,0.0,0.0,0.0
24351,21260640.0,52.521034,63.88188,52.80915,52.80915,52.80915,67.62586,67.62586,120.57818,52.520153,66.874664,0.3,66.36639,80.06002,60.08001,0.3,61.184135,0.3,-1.0721909,0.0,1.0,20.735935,250.60791,0.0,0.0,0.0
24353,21260700.0,52.505928,63.85755,52.793274,52.793274,52.793274,67.62586,67.62586,120.57819,52.505104,66.85901,0.3,66.34936,80.06002,60.08001,0.3,61.150078,0.3,-1.0480206,0.0,1.0,20.735939,250.60794,0.0,0.0,0.0
24354,21260760.0,52.490875,63.833107,52.777344,52.777344,52.777344,67.62586,67.62586,120.57819,52.49005,66.84506,0.3,66.332825,80.06002,60.08001,0.3,61.11635,0.3,-1.0215809,0.0,1.0,20.735939,250.60794,0.0,0.0,0.0
24356,21260880.0,52.462475,63.81959,52.74713,52.74713,52.74713,67.62587,67.62587,120.5782,52.461708,66.83562,0.3,66.32095,80.06002,60.08001,0.3,61.102234,0.3,-0.9644791,0.0,1.0,20.735943,250.60797,0.0,0.0,0.0
24358,21261000.0,52.43622,63.77131,52.718895,52.718895,52.718895,67.62588,67.62588,120.57822,52.4355,66.80623,0.3,66.287674,80.06002,60.08001,0.3,61.035164,0.3,-0.9013182,0.0,1.0,20.735947,250.60799,0.0,0.0,0.0
24361,21261120.0,52.411774,63.757576,52.6922,52.6922,52.6922,67.625885,67.625885,120.578224,52.411114,66.7965,0.3,66.275635,80.06002,60.08001,0.3,61.02104,0.3,-0.83079696,0.0,1.0,20.73595,250.60799,0.0,0.0,0.0
24363,21261240.0,52.389908,63.709236,52.66792,52.66792,52.66792,67.62589,67.62589,120.57824,52.389305,66.767,0.3,66.242294,80.06002,60.08001,0.3,60.953865,0.3,-0.7542235,0.0,1.0,20.735954,250.60802,0.0,0.0,0.0
24365,21261300.0,52.38002,63.702644,52.65677,52.65677,52.65677,67.6259,67.6259,120.578255,52.37947,66.76349,0.3,66.23702,80.06002,60.08001,0.3,60.947876,0.3,-0.7140358,0.0,1.0,20.735958,250.60805,0.0,0.0,0.0
24366,21261360.0,52.370575,63.69616,52.645947,52.645947,52.645947,67.62589,67.62589,120.57825,52.370026,66.75766,0.3,66.23059,80.06002,60.08001,0.3,60.940624,0.3,-0.6711546,0.0,1.0,20.735958,250.60805,0.0,0.0,0.0
24369,21261480.0,52.353985,63.64804,52.626503,52.626503,52.626503,67.62591,67.62591,120.57826,52.353546,66.72827,0.3,66.19742,80.06002,60.08001,0.3,60.87394,0.3,-0.5815968,0.0,1.0,20.735964,250.60806,0.0,0.0,0.0
24370,21261600.0,52.340416,63.635353,52.609966,52.609966,52.609966,67.62591,67.62591,120.57827,52.340088,66.718994,0.3,66.185936,80.06002,60.08001,0.3,60.861305,0.3,-0.4862486,0.0,1.0,20.735968,250.6081,0.0,0.0,0.0
24373,21261720.0,52.32921,63.587505,52.596016,52.596016,52.596016,67.625916,67.625916,120.578285,52.32888,66.68971,0.3,66.15286,80.06002,60.08001,0.3,60.795113,0.3,-0.3994973,0.0,1.0,20.735971,250.60812,0.0,0.0,0.0
24375,21261840.0,52.319763,63.575638,52.584534,52.584534,52.584534,67.625916,67.625916,120.578285,52.31949,66.68268,0.3,66.141495,80.06002,60.08001,0.3,60.78297,0.3,-0.33541414,0.0,1.0,20.735966,250.60812,0.0,0.0,0.0
24377,21261900.0,52.315643,63.552074,52.57959,52.57959,52.57959,67.62626,67.62626,120.57889,52.315422,66.67208,0.3,66.12485,80.06002,60.08001,0.3,60.75007,0.3,-0.30735448,0.0,1.0,20.735918,250.60936,0.0,0.0,0.0
24378,21261960.0,52.31185,63.52977,52.574974,52.574974,52.574974,67.62593,67.62593,120.57832,52.311687,66.6584,0.3,66.10876,80.06002,60.08001,0.3,60.717545,0.3,-0.27973023,0.0,1.0,20.735975,250.60817,0.0,0.0,0.0
24380,21262080.0,52.305534,63.51763,52.566956,52.566956,52.566956,67.62594,67.62594,120.57834,52.30537,66.649506,0.3,66.09766,80.06002,60.08001,0.3,60.706177,0.3,-0.22837734,0.0,1.0,20.735985,250.6082,0.0,0.0,0.0
24384,21262200.0,52.30059,63.47072,52.560528,52.560528,52.560528,67.62595,67.62595,120.578354,52.300426,66.620605,0.3,66.0652,80.06002,60.08001,0.3,60.641464,0.3,-0.1805417,0.0,1.0,20.735992,250.60825,0.0,0.0,0.0
24385,21262320.0,52.296913,63.45924,52.555473,52.555473,52.555473,67.62595,67.62595,120.57837,52.2968,66.6116,0.3,66.05432,80.06002,60.08001,0.3,60.630867,0.3,-0.13606796,0.0,1.0,20.735996,250.60828,0.0,0.0,0.0
24387,21262440.0,52.29444,63.412823,52.55174,52.55174,52.55174,67.62598,67.62598,120.578384,52.294384,66.58293,0.3,66.022125,80.06002,60.08001,0.3,60.566925,0.3,-0.09493161,0.0,1.0,20.736002,250.6083,0.0,0.0,0.0
24389,21262500.0,52.29367,63.40733,52.55031,52.55031,52.55031,67.625984,67.625984,120.57839,52.293617,66.579636,0.3,66.01735,80.06002,60.08001,0.3,60.562637,0.3,-0.075858906,0.0,1.0,20.736006,250.60832,0.0,0.0,0.0
24390,21262560.0,52.29312,63.401836,52.54921,52.54921,52.54921,67.625984,67.625984,120.57839,52.293068,66.57425,0.3,66.01153,80.06002,60.08001,0.3,60.557144,0.3,-0.057122696,0.0,1.0,20.736006,250.60832,0.0,0.0,0.0
24392,21262680.0,52.292793,63.356026,52.547783,52.547783,52.547783,67.62599,67.62599,120.578415,52.292736,66.54585,0.3,65.97967,80.06002,60.08001,0.3,60.49403,0.3,-0.02264522,0.0,1.0,20.736012,250.60835,0.0,0.0,0.0
24395,21262800.0,52.293343,63.345695,52.547344,52.547344,52.547344,67.626,67.626,120.57842,52.293343,66.53755,0.3,65.969345,80.06002,60.08001,0.3,60.485077,0.3,0.008504928,0.0,1.0,20.736015,250.60838,0.0,0.0,0.0
24398,21262920.0,52.294716,63.30043,52.547836,52.547836,52.547836,67.62601,67.62601,120.57844,52.294716,66.50948,0.3,65.93776,80.06002,60.08001,0.3,60.42273,0.3,0.0363243,0.0,1.0,20.736021,250.6084,0.0,0.0,0.0
24400,21263040.0,52.296745,63.290764,52.549156,52.549156,52.549156,67.62601,67.62601,120.578445,52.2968,66.501465,0.3,65.927704,80.06002,60.08001,0.3,60.414654,0.3,0.060815398,0.0,1.0,20.736023,250.60843,0.0,0.0,0.0
24401,21263100.0,52.29801,63.268517,52.550034,52.550034,52.550034,67.626015,67.626015,120.57846,52.298065,66.48674,0.3,65.91177,80.06002,60.08001,0.3,60.383675,0.3,0.07167172,0.0,1.0,20.736027,250.60846,0.0,0.0,0.0
24402,21263160.0,52.29944,63.246162,52.551132,52.551132,52.551132,67.626015,67.626015,120.57846,52.29949,66.473724,0.3,65.89645,80.06002,60.08001,0.3,60.353188,0.3,0.08197768,0.0,1.0,20.736029,250.60846,0.0,0.0,0.0
24404,21263280.0,52.302624,63.237152,52.553772,52.553772,52.553772,67.62602,67.62602,120.57846,52.30268,66.46597,0.3,65.88667,80.06002,60.08001,0.3,60.345932,0.3,0.09981334,0.0,1.0,20.736029,250.60846,0.0,0.0,0.0
24406,21263400.0,52.306137,63.193428,52.556847,52.556847,52.556847,67.62602,67.62602,120.578476,52.30625,66.438675,0.3,65.85591,80.06002,60.08001,0.3,60.28562,0.3,0.11423348,0.0,1.0,20.736032,250.60847,0.0,0.0,0.0
24409,21263520.0,52.31004,63.184746,52.560417,52.560417,52.560417,67.62602,67.62602,120.578476,52.31015,66.43093,0.3,65.8463,80.06002,60.08001,0.3,60.278862,0.3,0.12549432,0.0,1.0,20.736032,250.60847,0.0,0.0,0.0
24411,21263640.0,52.314102,63.14146,52.564262,52.564262,52.564262,67.62603,67.62603,120.57848,52.314217,66.40379,0.3,65.81558,80.06002,60.08001,0.3,60.21904,0.3,0.13334017,0.0,1.0,20.736036,250.6085,0.0,0.0,0.0
24413,21263700.0,52.316193,63.137558,52.56624,52.56624,52.56624,67.62603,67.62603,120.57848,52.3163,66.40127,0.3,65.81152,80.06002,60.08001,0.3,60.21679,0.3,0.13598269,0.0,1.0,20.736036,250.6085,0.0,0.0,0.0
24415,21263760.0,52.318336,63.133713,52.568275,52.568275,52.568275,67.62603,67.62603,120.578476,52.31839,66.3966,0.3,65.80641,80.06002,60.08001,0.3,60.21344,0.3,0.13785905,0.0,1.0,20.736034,250.60847,0.0,0.0,0.0
24416,21263880.0,52.32251,63.091034,52.57245,52.57245,52.57245,67.62603,67.62603,120.578476,52.322617,66.369736,0.3,65.77603,80.06002,60.08001,0.3,60.15439,0.3,0.13904725,0.0,1.0,20.736034,250.60847,0.0,0.0,0.0
24418,21264000.0,52.326576,63.083946,52.57657,52.57657,52.57657,67.62602,67.62602,120.57847,52.32663,66.362816,0.3,65.76724,80.06002,60.08001,0.3,60.149666,0.3,0.13693303,0.0,1.0,20.736032,250.60847,0.0,0.0,0.0
24421,21264120.0,52.330475,63.041817,52.58069,52.58069,52.58069,67.62602,67.62602,120.57847,52.33058,66.33623,0.3,65.73709,80.06002,60.08001,0.3,60.091324,0.3,0.13143864,0.0,1.0,20.736032,250.60847,0.0,0.0,0.0
24423,21264240.0,52.334045,63.03528,52.584534,52.584534,52.584534,67.626015,67.626015,120.57846,52.334152,66.32953,0.3,65.72847,80.06002,60.08001,0.3,60.08732,0.3,0.122642115,0.0,1.0,20.736029,250.60846,0.0,0.0,0.0
24425,21264300.0,52.335693,63.01451,52.586346,52.586346,52.586346,67.62602,67.62602,120.57847,52.335747,66.315575,0.3,65.71325,80.06002,60.08001,0.3,60.058258,0.3,0.11707007,0.0,1.0,20.73603,250.60847,0.0,0.0,0.0
24426,21264360.0,52.337288,62.993694,52.588158,52.588158,52.588158,67.626015,67.626015,120.57846,52.33734,66.30327,0.3,65.69864,80.06002,60.08001,0.3,60.029747,0.3,0.11051412,0.0,1.0,20.736029,250.60846,0.0,0.0,0.0
24429,21264480.0,52.339977,62.98765,52.591347,52.591347,52.591347,67.626015,67.626015,120.57845,52.340034,66.296844,0.3,65.69023,80.06002,60.08001,0.3,60.026398,0.3,0.09505981,0.0,1.0,20.736025,250.60843,0.0,0.0,0.0
24430,21264600.0,52.342064,62.946785,52.594036,52.594036,52.594036,67.626015,67.626015,120.57845,52.342064,66.27103,0.3,65.66084,80.06002,60.08001,0.3,59.96987,0.3,0.07640692,0.0,1.0,20.736025,250.60843,0.0,0.0,0.0
24433,21264720.0,52.34349,62.940903,52.596123,52.596123,52.596123,67.62601,67.62601,120.57844,52.34349,66.26471,0.3,65.65255,80.06002,60.08001,0.3,59.966797,0.3,0.05416188,0.0,1.0,20.736023,250.6084,0.0,0.0,0.0
24435,21264840.0,52.344097,62.900146,52.59755,52.59755,52.59755,67.62601,67.62601,120.57844,52.34404,66.239,0.3,65.623215,80.06002,60.08001,0.3,59.910545,0.3,0.028718382,0.0,1.0,20.736023,250.6084,0.0,0.0,0.0
24437,21264900.0,52.34404,62.897507,52.597992,52.597992,52.597992,67.62601,67.62601,120.57844,52.34404,66.237076,0.3,65.61975,80.06002,60.08001,0.3,59.91005,0.3,0.014933102,0.0,1.0,20.736021,250.6084,0.0,0.0,0.0
24438,21264960.0,52.343765,62.894875,52.598156,52.598156,52.598156,67.626,67.626,120.57843,52.343765,66.23302,0.3,65.61531,80.06002,60.08001,0.3,59.9084,0.3,-5.1137056e-05,0.0,1.0,20.73602,250.6084,0.0,0.0,0.0
24440,21265080.0,52.342506,62.8545,52.59788,52.59788,52.59788,67.62601,67.62601,120.57844,52.34245,66.20752,0.3,65.586136,80.06002,60.08001,0.3,59.852703,0.3,-0.03215308,0.0,1.0,20.736021,250.6084,0.0,0.0,0.0
24443,21265200.0,52.340088,62.84944,52.596672,52.596672,52.596672,67.626,67.626,120.57843,52.340034,66.20175,0.3,65.578445,80.06002,60.08001,0.3,59.851112,0.3,-0.06761379,0.0,1.0,20.73602,250.6084,0.0,0.0,0.0
24445,21265320.0,52.336296,62.80934,52.594254,52.594254,52.594254,67.626,67.626,120.57844,52.336132,66.17644,0.3,65.5495,80.06002,60.08001,0.3,59.79585,0.3,-0.111763276,0.0,1.0,20.73602,250.6084,0.0,0.0,0.0
24447,21265440.0,52.330856,62.809124,52.590466,52.590466,55.720856,67.626,67.626,120.57843,52.330696,66.17078,0.3,65.541916,80.06002,60.08001,0.3,59.804855,0.3,-0.16377771,0.0,1.0,20.73602,250.6084,0.0,0.0,125.23437
24449,21265500.0,52.327618,62.79918,52.587994,52.587994,58.203163,67.62601,67.62601,120.57844,52.3274,66.15737,0.3,65.52719,80.06002,60.08001,0.3,59.79799,0.3,-0.18935363,0.0,1.0,20.736021,250.6084,0.0,0.0,220.49922
24450,21265560.0,52.323883,62.794403,52.585136,52.585136,60.114452,67.62601,67.62601,120.57844,52.32366,66.145615,0.3,65.51314,80.06002,60.08001,0.3,59.802055,0.3,-0.21492505,0.0,1.0,20.736021,250.6084,0.0,0.0,292.60016
24452,21265680.0,52.315533,62.82791,52.57827,52.57827,61.86232,67.626,67.626,120.57843,52.315258,66.14018,0.3,65.50572,80.06002,60.08001,0.3,59.87852,0.3,-0.262833,0.0,1.0,20.73602,250.6084,0.0,0.0,357.91165
24454,21265800.0,52.305977,62.831535,52.57003,52.57003,63.079224,67.62601,67.62601,120.57844,52.305645,66.11535,0.3,65.4772,80.06002,60.08001,0.3,59.91159,0.3,-0.30675218,0.0,1.0,20.736023,250.60843,0.0,0.0,404.82254
24457,21265920.0,52.295044,62.872406,52.560417,52.560417,63.32911,67.62601,67.62601,120.57844,52.294716,66.10997,0.3,65.46968,80.06002,60.08001,0.3,60.002556,0.3,-0.34742466,0.0,1.0,20.736021,250.6084,0.0,0.0,413.74518
24460,21266040.0,52.28318,62.87779,52.549706,52.549706,63.47715,67.626015,67.626015,120.57845,52.28279,66.08525,0.3,65.44112,80.06002,60.08001,0.3,60.038864,0.3,-0.38401315,0.0,1.0,20.736025,250.60843,0.0,0.0,419.93704
24461,21266100.0,52.276917,62.896904,52.54399,52.54399,63.258408,67.626015,67.626015,120.57845,52.27653,66.08382,0.3,65.43804,80.06002,60.08001,0.3,60.081985,0.3,-0.4006609,0.0,1.0,20.736027,250.60843,0.0,0.0,411.09195
24462,21266160.0,52.270325,62.915634,52.537895,52.537895,62.878555,67.626015,67.626015,120.57845,52.26994,66.080246,0.3,65.43387,80.06002,60.08001,0.3,60.123184,0.3,-0.4167874,0.0,1.0,20.736025,250.60843,0.0,0.0,396.42435
24464,21266280.0,52.256645,62.91481,52.525097,52.525097,62.238384,67.626015,67.626015,120.57846,52.256264,66.055695,0.3,65.40536,80.06002,60.08001,0.3,60.146698,0.3,-0.44575062,0.0,1.0,20.736029,250.60846,0.0,0.0,372.46896
24466,21266400.0,52.242363,62.94239,52.51158,52.51158,60.70063,67.626015,67.626015,120.57846,52.241924,66.05092,0.3,65.39822,80.06002,60.08001,0.3,60.2097,0.3,-0.47074682,0.0,1.0,20.736029,250.60846,0.0,0.0,312.60196
24469,21266520.0,52.227257,62.927776,52.497192,52.497192,59.13156,67.62602,67.62602,120.57847,52.226818,66.02641,0.3,65.369705,80.06002,60.08001,0.3,60.2052,0.3,-0.4922357,0.0,1.0,20.736032,250.60847,0.0,0.0,253.23552
24471,21266640.0,52.21177,62.937172,52.48225,52.48225,56.487206,67.62602,67.62602,120.578476,52.211327,66.02169,0.3,65.362564,80.06002,60.08001,0.3,60.231182,0.3,-0.5097573,0.0,1.0,20.736032,250.60847,0.0,0.0,150.76878
24473,21266700.0,52.20402,62.92047,52.47467,52.47467,55.56364,67.62603,67.62603,120.57848,52.20353,66.00867,0.3,65.34807,80.06002,60.08001,0.3,60.20965,0.3,-0.5169969,0.0,1.0,20.736036,250.6085,0.0,0.0,117.013626
24474,21266760.0,52.195946,62.9019,52.466812,52.466812,54.885674,67.62603,67.62603,120.57848,52.19545,65.9973,0.3,65.33417,80.06002,60.08001,0.3,60.18515,0.3,-0.52346796,0.0,1.0,20.736036,250.6085,0.0,0.0,91.81129
24476,21266880.0,52.179794,62.89328,52.450996,52.450996,53.147415,67.62603,67.62603,120.57848,52.17936,65.99252,0.3,65.32708,80.06002,60.08001,0.3,60.175095,0.3,-0.5333637,0.0,1.0,20.736036,250.6085,0.0,0.0,25.2212
24478,21267000.0,52.163647,62.8473,52.435066,52.435066,53.20449,67.62604,67.62604,120.5785,52.163208,65.968185,0.3,65.29884,80.06002,60.08001,0.3,60.107697,0.3,-0.53942055,0.0,1.0,20.73604,250.60854,0.0,0.0,30.268953
24481,21267120.0,52.147278,62.835434,52.418694,52.418694,53.126762,67.62604,67.62604,120.57849,52.146782,65.96324,0.3,65.291595,80.06002,60.08001,0.3,60.091713,0.3,-0.5417171,0.0,1.0,20.73604,250.60854,0.0,0.0,27.31322
24483,21267240.0,52.131073,62.79325,52.402435,52.402435,54.551086,67.626045,67.626045,120.57851,52.130577,65.9388,0.3,65.263245,80.06002,60.08001,0.3,60.032494,0.3,-0.5401748,0.0,1.0,20.736044,250.60854,0.0,0.0,84.50111
24485,21267300.0,52.123108,62.791603,52.39447,52.39447,54.98521,67.626045,67.626045,120.57851,52.122665,65.93742,0.3,65.260284,80.06002,60.08001,0.3,60.033703,0.3,-0.53800505,0.0,1.0,20.736044,250.60855,0.0,0.0,100.41899
24486,21267360.0,52.115032,62.79094,52.386284,52.386284,55.370888,67.62604,67.62604,120.5785,52.114594,65.933914,0.3,65.25622,80.06002,60.08001,0.3,60.03579,0.3,-0.5348174,0.0,1.0,20.736042,250.60854,0.0,0.0,115.47403
24489,21267480.0,52.09932,62.76051,52.3703,52.3703,57.109634,67.626045,67.626045,120.57851,52.098885,65.90947,0.3,65.227875,80.06002,60.08001,0.3,60.000137,0.3,-0.52564895,0.0,1.0,20.736044,250.60855,0.0,0.0,184.02435
24490,21267600.0,52.08416,62.76979,52.3547,52.3547,57.787384,67.62604,67.62604,120.5785,52.08372,65.90463,0.3,65.22095,80.06002,60.08001,0.3,60.026672,0.3,-0.5127617,0.0,1.0,20.736044,250.60854,0.0,0.0,209.21172
24493,21267720.0,52.06938,62.74903,52.339317,52.339317,58.93974,67.626045,67.626045,120.57851,52.068947,65.88019,0.3,65.19261,80.06002,60.08001,0.3,60.01014,0.3,-0.4958702,0.0,1.0,20.736046,250.60855,0.0,0.0,254.79733
24495,21267840.0,52.055267,62.76496,52.324596,52.324596,59.09783,67.62604,67.62604,120.5785,52.054882,65.87535,0.3,65.185684,80.06002,60.08001,0.3,60.049797,0.3,-0.4752598,0.0,1.0,20.736042,250.60854,0.0,0.0,260.17282
24497,21267900.0,52.048622,62.756115,52.317566,52.317566,59.367382,67.626045,67.626045,120.57851,52.048233,65.862335,0.3,65.171234,80.06002,60.08001,0.3,60.04414,0.3,-0.4636821,0.0,1.0,20.736044,250.60855,0.0,0.0,271.51862
24498,21267960.0,52.041973,62.747986,52.31053,52.31053,59.651268,67.626045,67.626045,120.57851,52.04164,65.85101,0.3,65.157455,80.06002,60.08001,0.3,60.040627,0.3,-0.45083842,0.0,1.0,20.736044,250.60854,0.0,0.0,282.6611
24500,21268080.0,52.029556,62.765236,52.29724,52.29724,59.36035,67.62604,67.62604,120.5785,52.02923,65.846405,0.3,65.15053,80.06002,60.08001,0.3,60.082535,0.3,-0.42260256,0.0,1.0,20.736042,250.60854,0.0,0.0,270.85898
24504,21268200.0,52.01819,62.747658,52.28477,52.28477,59.509163,67.62604,67.62604,120.5785,52.01786,65.822174,0.3,65.122406,80.06002,60.08001,0.3,60.07188,0.3,-0.3905554,0.0,1.0,20.736042,250.60854,0.0,0.0,277.81635
24505,21268320.0,52.00786,62.762432,52.273346,52.273346,58.88618,67.62604,67.62604,120.57849,52.007584,65.81762,0.3,65.11559,80.06002,60.08001,0.3,60.10874,0.3,-0.35469332,0.0,1.0,20.73604,250.60854,0.0,0.0,253.22531
24507,21268440.0,51.998795,62.741394,52.263016,52.263016,58.826363,67.62604,67.62604,120.5785,51.998577,65.7935,0.3,65.08746,80.06002,60.08001,0.3,60.090996,0.3,-0.31502002,0.0,1.0,20.736042,250.60854,0.0,0.0,252.26176
24509,21268500.0,51.994843,62.74711,52.258404,52.258404,58.490456,67.62604,67.62604,120.5785,51.994568,65.7923,0.3,65.08467,80.06002,60.08001,0.3,60.10643,0.3,-0.29403374,0.0,1.0,20.736042,250.60854,0.0,0.0,238.62498
24510,21268560.0,51.991104,62.751938,52.253952,52.253952,58.048416,67.62604,67.62604,120.57849,51.990887,65.789,0.3,65.080765,80.06002,60.08001,0.3,60.11912,0.3,-0.27153173,0.0,1.0,20.73604,250.60854,0.0,0.0,221.66032
24512,21268680.0,51.984844,62.72651,52.246155,52.246155,58.022987,67.62604,67.62604,120.5785,51.98468,65.765,0.3,65.05281,80.06002,60.08001,0.3,60.092754,0.3,-0.22423255,0.0,1.0,20.736042,250.60854,0.0,0.0,222.15132
24515,21268800.0,51.980175,62.7331,52.239838,52.239838,57.34172,67.62604,67.62604,120.5785,51.98001,65.76065,0.3,65.04616,80.06002,60.08001,0.3,60.112915,0.3,-0.17206307,0.0,1.0,20.736042,250.60854,0.0,0.0,195.20535
24518,21268920.0,51.98506,62.704754,52.236267,52.236267,57.565292,67.626045,67.626045,120.57851,51.98545,65.736755,0.3,65.01831,80.06002,60.08001,0.3,60.080727,0.3,0.07272388,0.0,1.0,20.736046,250.60855,0.0,0.0,205.23766
24520,21269040.0,52.007584,62.709698,52.24275,52.24275,57.15803,67.626045,67.626045,120.57851,52.008408,65.732635,0.3,65.01189,80.06002,60.08001,0.3,60.097588,0.3,0.5754774,0.0,1.0,20.736044,250.60855,0.0,0.0,188.33089
24521,21269100.0,52.024727,62.695084,52.25148,52.25148,57.354137,67.62605,67.62605,120.57852,52.025826,65.72,0.3,64.997765,80.06002,60.08001,0.3,60.080284,0.3,0.8426411,0.0,1.0,20.736048,250.60858,0.0,0.0,196.62785
24522,21269160.0,52.04631,62.68119,52.264557,52.264557,57.672302,67.62605,67.62605,120.57852,52.047577,65.709015,0.3,64.98431,80.06002,60.08001,0.3,60.064957,0.3,1.1129129,0.0,1.0,20.73605,250.60858,0.0,0.0,208.51323
24524,21269280.0,52.099983,62.687233,52.30224,52.30224,57.51091,67.62605,67.62605,120.57852,52.101685,65.70517,0.3,64.978264,80.06002,60.08001,0.3,60.083908,0.3,1.6208086,0.0,1.0,20.73605,250.60858,0.0,0.0,199.8054
24526,21269400.0,52.16678,62.661026,52.354477,52.354477,58.157623,67.62606,67.62606,120.578545,52.168755,65.68221,0.3,64.9514,80.06002,60.08001,0.3,60.0554,0.3,2.0836759,0.0,1.0,20.736055,250.60861,0.0,0.0,223.7643
24529,21269520.0,52.246704,62.66976,52.42106,52.42106,58.08,67.62606,67.62606,120.57853,52.24901,65.679306,0.3,64.945854,80.06002,60.08001,0.3,60.07891,0.3,2.5079958,0.0,1.0,20.736053,250.60861,0.0,0.0,217.12628
24531,21269640.0,52.337013,62.646965,52.49961,52.49961,58.692436,67.62605,67.62605,120.57852,52.339645,65.65793,0.3,64.91965,80.06002,60.08001,0.3,60.055126,0.3,2.8847272,0.0,1.0,20.736055,250.60858,0.0,0.0,238.63727
24533,21269700.0,52.385185,62.65202,52.54251,52.54251,58.666946,67.626076,67.626076,120.57857,52.38793,65.65765,0.3,64.91784,80.06002,60.08001,0.3,60.069572,0.3,3.0516455,0.0,1.0,20.736061,250.60866,0.0,0.0,235.06953
24535,21269760.0,52.436874,62.657623,52.589092,52.589092,58.54335,67.62607,67.62607,120.57856,52.439735,65.65557,0.3,64.915146,80.06002,60.08001,0.3,60.082924,0.3,3.2147567,0.0,1.0,20.736061,250.60864,0.0,0.0,228.36734
24536,21269880.0,52.54493,62.636253,52.68808,52.68808,59.026474,67.62608,67.62608,120.578575,52.548004,65.63431,0.3,64.88988,80.06002,60.08001,0.3,60.06243,0.3,3.5033674,0.0,1.0,20.736067,250.60869,0.0,0.0,244.06944
24538,21270000.0,52.65902,62.65103,52.794647,52.794647,58.75171,67.626,67.626,120.57842,52.662262,65.635635,0.3,64.88653,80.06002,60.08001,0.3,60.09204,0.3,3.7447093,0.0,1.0,20.736055,250.60838,0.0,0.0,228.31967
24541,21270120.0,52.780144,62.629555,52.90962,52.90962,59.093,67.62608,67.62608,120.57859,52.78355,65.615524,0.3,64.86236,80.06002,60.08001,0.3,60.072594,0.3,3.9426003,0.0,1.0,20.73607,250.60869,0.0,0.0,237.969
24543,21270240.0,52.904675,62.642845,53.02937,53.02937,58.67711,67.62608,67.62608,120.57858,52.908134,65.615524,0.3,64.86011,80.06002,60.08001,0.3,60.101875,0.3,4.0962887,0.0,1.0,20.736069,250.60869,0.0,0.0,216.2827
24545,21270300.0,52.96724,62.632355,53.090126,53.090126,58.76121,67.62609,67.62609,120.57859,52.970757,65.60509,0.3,64.84819,80.06002,60.08001,0.3,60.0905,0.3,4.1553226,0.0,1.0,20.73607,250.60872,0.0,0.0,218.10234
24546,21270360.0,53.032005,62.622414,53.15335,53.15335,58.9237,67.62609,67.62609,120.5786,53.035522,65.59652,0.3,64.83709,80.06002,60.08001,0.3,60.08067,0.3,4.2045436,0.0,1.0,20.736073,250.60872,0.0,0.0,222.0199
24549,21270480.0,53.160767,62.635265,53.28019,53.28019,58.416405,67.62608,67.62608,120.57858,53.164337,65.59767,0.3,64.836044,80.06002,60.08001,0.3,60.107586,0.3,4.26779,0.0,1.0,20.736069,250.60869,0.0,0.0,196.54039
