,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
24550,21270600.0,53.28881,62.614334,53.407738,53.407738,58.642174,67.62608,67.62608,120.57859,53.292328,65.58004,0.3,64.81435,80.06002,60.08001,0.3,60.083908,0.3,4.286243,0.0,1.0,20.73607,250.60872,0.0,0.0,201.43608
24553,21270720.0,53.417297,62.62642,53.537155,53.537155,58.123238,67.62608,67.62608,120.57858,53.420815,65.58246,0.3,64.81441,80.06002,60.08001,0.3,60.108025,0.3,4.2598515,0.0,1.0,20.736067,250.60869,0.0,0.0,175.40892
24555,21270840.0,53.542374,62.60489,53.664543,53.664543,58.40789,67.62608,67.62608,120.57858,53.545784,65.56587,0.3,64.79369,80.06002,60.08001,0.3,60.08188,0.3,4.188685,0.0,1.0,20.736069,250.60869,0.0,0.0,182.65459
24557,21270900.0,53.60269,62.611095,53.726562,53.726562,58.220024,67.62608,67.62608,120.578575,53.60604,65.56862,0.3,64.79474,80.06002,60.08001,0.3,60.09407,0.3,4.1370354,0.0,1.0,20.736067,250.60869,0.0,0.0,172.04605
24558,21270960.0,53.663498,62.616806,53.789406,53.789406,57.938942,67.626076,67.626076,120.57857,53.666794,65.56949,0.3,64.79501,80.06002,60.08001,0.3,60.104347,0.3,4.072732,0.0,1.0,20.736063,250.60866,0.0,0.0,158.7084
24560,21271080.0,53.77935,62.59533,53.910416,53.910416,58.31242,67.626076,67.626076,120.578575,53.782482,65.554,0.3,64.775345,80.06002,60.08001,0.3,60.077156,0.3,3.9119866,0.0,1.0,20.736065,250.60866,0.0,0.0,169.64474
24563,21271200.0,53.88861,62.60769,54.026268,54.026268,57.912735,67.62607,67.62607,120.57856,53.89152,65.55884,0.3,64.77771,80.06002,60.08001,0.3,60.099457,0.3,3.7064493,0.0,1.0,20.73606,250.60864,0.0,0.0,148.68309
24565,21271320.0,53.989906,62.58687,54.13553,54.13553,58.354004,67.62607,67.62607,120.57856,53.992596,65.54422,0.3,64.75893,80.06002,60.08001,0.3,60.072704,0.3,3.4561205,0.0,1.0,20.736061,250.60864,0.0,0.0,162.67213
24567,21271440.0,54.08186,62.60011,54.23693,54.23693,57.993378,67.62606,67.62606,120.578545,54.084274,65.54994,0.3,64.76216,80.06002,60.08001,0.3,60.095833,0.3,3.1609747,0.0,1.0,20.736055,250.60861,0.0,0.0,143.73735
24569,21271500.0,54.123444,62.58973,54.283623,54.283623,58.175583,67.62607,67.62607,120.57855,54.125694,65.54202,0.3,64.752716,80.06002,60.08001,0.3,60.082043,0.3,2.9988027,0.0,1.0,20.736057,250.60864,0.0,0.0,150.02547
24570,21271560.0,54.163216,62.580116,54.329052,54.329052,58.454803,67.62606,67.62606,120.57855,54.1653,65.53604,0.3,64.74414,80.06002,60.08001,0.3,60.070175,0.3,2.8210716,0.0,1.0,20.736057,250.60861,0.0,0.0,159.13885
24572,21271680.0,54.232536,62.594177,54.410625,54.410625,58.089672,67.62606,67.62606,120.57853,54.234238,65.54225,0.3,64.74805,80.06002,60.08001,0.3,60.09446,0.3,2.4363694,0.0,1.0,20.736053,250.60858,0.0,0.0,140.77249
24574,21271800.0,54.288185,62.575005,54.47984,54.47984,58.52742,67.62606,67.62606,120.578545,54.28956,65.5289,0.3,64.73068,80.06002,60.08001,0.3,60.069794,0.3,2.0098476,0.0,1.0,20.736053,250.60861,0.0,0.0,156.13364
24577,21271920.0,54.32982,62.589455,54.536583,54.536583,58.133835,67.62605,67.62605,120.57852,54.3307,65.53543,0.3,64.73492,80.06002,60.08001,0.3,60.094566,0.3,1.532597,0.0,1.0,20.736052,250.60858,0.0,0.0,137.61716
24580,21272040.0,54.355087,62.570335,54.57833,54.57833,58.54187,67.62606,67.62606,120.57853,54.35553,65.5222,0.3,64.71767,80.06002,60.08001,0.3,60.070015,0.3,1.0135492,0.0,1.0,20.736053,250.60861,0.0,0.0,152.90273
24581,21272100.0,54.361187,62.57786,54.59311,54.59311,58.37982,67.62606,67.62606,120.57853,54.361404,65.526596,0.3,64.72041,80.06002,60.08001,0.3,60.083305,0.3,0.74089444,0.0,1.0,20.736052,250.60858,0.0,0.0,145.0408
24583,21272160.0,54.362946,62.584892,54.604095,54.604095,58.11192,67.62605,67.62605,120.57852,54.362892,65.52901,0.3,64.72223,80.06002,60.08001,0.3,60.094734,0.3,0.4497176,0.0,1.0,20.73605,250.60858,0.0,0.0,134.18439
24584,21272280.0,54.352066,62.565502,54.6125,54.6125,58.498146,67.62606,67.62606,120.57853,54.351517,65.51572,0.3,64.704926,80.06002,60.08001,0.3,60.06974,0.3,-0.15891065,0.0,1.0,20.736053,250.60861,0.0,0.0,149.92447
24586,21272400.0,54.321472,62.579453,54.602448,54.602448,58.059074,67.62605,67.62605,120.57853,54.320263,65.52231,0.3,64.70932,80.06002,60.08001,0.3,60.093636,0.3,-0.806975,0.0,1.0,20.736052,250.60858,0.0,0.0,132.24503
24589,21272520.0,54.279175,62.66652,53.113358,53.113358,86.58343,67.62606,67.62606,120.578545,54.278023,65.50192,0.3,64.68532,78.08001,64.04003,0.3,60.297432,0.3,131.09085,0.0,1.0,20.736055,250.60861,0.0049198465,0.0,1293.5466
24591,21272640.0,54.237206,62.816376,53.139725,53.139725,91.669,67.62606,67.62606,120.57853,54.236,65.50099,0.3,64.68234,78.08001,64.04003,0.3,60.602795,0.3,114.05629,0.0,1.0,20.736053,250.60861,0.0042594364,0.0,1484.993
24593,21272700.0,54.216442,62.8796,53.15648,53.15648,93.4406,67.62607,67.62607,120.57855,54.215286,65.48973,0.3,64.66971,78.08001,64.04003,0.3,60.74018,0.3,107.021904,0.0,1.0,20.736057,250.60861,0.0039938088,0.0,1551.7598
24594,21272760.0,54.195183,62.947884,53.182243,53.182243,94.92677,67.62607,67.62607,120.57855,54.19403,65.48034,0.3,64.65774,78.08001,64.04003,0.3,60.888165,0.3,101.95395,0.0,1.0,20.736057,250.60864,0.0038226235,0.0,1607.211
24597,21272880.0,54.153214,63.120094,53.235306,53.235306,97.10404,67.62607,67.62607,120.57855,54.152008,65.48039,0.3,64.655426,78.08001,64.04003,0.3,61.235607,0.3,95.06422,0.0,1.0,20.736057,250.60864,0.0035853703,0.0,1687.9624
24598,21273000.0,54.111465,63.26264,53.27854,53.27854,98.05216,67.626076,67.626076,120.57857,54.11026,65.46089,0.3,64.63159,78.08001,64.04003,0.3,61.540203,0.3,88.41259,0.0,1.0,20.736063,250.60866,0.0033487794,0.0,1720.4072
24601,21273120.0,54.069168,63.435345,53.315838,53.315838,98.05436,67.626076,67.626076,120.57857,54.068016,65.46188,0.3,64.62967,78.08001,64.04003,0.3,61.88594,0.3,82.12887,0.0,1.0,20.736063,250.60866,0.0031234862,0.0,1719.4675
24603,21273240.0,54.027203,63.572014,53.347424,53.347424,98.065735,67.62608,67.62608,120.57858,54.025993,65.4431,0.3,64.606155,78.08001,64.04003,0.3,62.176804,0.3,76.295395,0.0,1.0,20.736069,250.60869,0.0029135533,0.0,1718.6694
24605,21273300.0,54.00644,63.661995,53.36132,53.36132,98.070786,67.62576,67.62576,120.577995,54.005287,65.44903,0.3,64.60599,78.08001,64.04003,0.3,62.337753,0.3,73.549194,0.0,1.0,20.735867,250.60757,0.0028144396,0.0,1718.3142
24606,21273360.0,53.98518,63.73571,53.37445,53.37445,98.07551,67.62608,67.62608,120.57858,53.984024,65.44958,0.3,64.60478,78.08001,64.04003,0.3,62.50035,0.3,70.813156,0.0,1.0,20.736057,250.60869,0.002715515,0.0,1717.9862
24608,21273480.0,53.943214,63.866066,53.397522,53.397522,98.08386,67.62611,67.62611,120.57862,53.942,65.43562,0.3,64.58166,78.08001,64.04003,0.3,62.774956,0.3,65.631935,0.0,1.0,20.73607,250.60876,0.0025275191,0.0,1717.402
24611,21273600.0,53.90119,64.02037,53.417187,53.417187,98.09106,67.62609,67.62609,120.5786,53.900036,65.43749,0.3,64.58056,78.08001,64.04003,0.3,63.08021,0.3,60.710243,0.0,1.0,20.736074,250.60872,0.0023480486,0.0,1716.9021
24613,21273720.0,53.85917,64.142975,53.43394,53.43394,98.09727,67.6261,67.6261,120.57861,53.858013,65.419525,0.3,64.55765,78.08001,64.04003,0.3,63.340313,0.3,56.007748,0.0,1.0,20.736078,250.60876,0.002175654,0.0,1716.4741
24615,21273840.0,53.8172,64.289856,53.44828,53.44828,98.10259,67.6261,67.6261,120.578606,53.81599,65.42195,0.3,64.55682,78.08001,64.04003,0.3,63.629417,0.3,51.494877,0.0,1.0,20.736076,250.60873,0.0020092442,0.0,1716.1079
24617,21273900.0,53.79649,64.34743,53.45454,53.45454,98.10496,67.6261,67.6261,120.57862,53.79528,65.412224,0.3,64.54518,78.08001,64.04003,0.3,63.7512,0.3,49.32951,0.0,1.0,20.73608,250.60876,0.0019290308,0.0,1715.9475
24618,21273960.0,53.775177,64.40637,53.460472,53.460472,98.107155,67.62611,67.62611,120.57862,53.774025,65.40426,0.3,64.53414,78.08001,64.04003,0.3,63.875954,0.3,47.14458,0.0,1.0,20.73608,250.60876,0.0018478336,0.0,1715.795
24620,21274080.0,53.733208,64.5459,53.470856,53.470856,98.11111,67.6261,67.6261,120.578606,53.732002,65.407005,0.3,64.53354,78.08001,64.04003,0.3,64.149124,0.3,42.933674,0.0,1.0,20.736076,250.60873,0.0016905767,0.0,1715.5275
24622,21274200.0,53.69146,64.655655,53.47959,53.47959,98.114456,67.6261,67.6261,120.57861,53.690308,65.38965,0.3,64.51112,78.08001,64.04003,0.3,64.38083,0.3,38.868774,0.0,1.0,20.736078,250.60873,0.0015377452,0.0,1715.3004
24626,21274320.0,53.649216,64.789024,53.487167,53.487167,98.117424,67.62608,67.62608,120.57859,53.64801,65.39267,0.3,64.51047,78.08001,64.04003,0.3,64.64032,0.3,34.85342,0.0,1.0,20.73607,250.60869,0.0013857166,0.0,1715.1039
24627,21274440.0,53.607193,64.89372,53.493484,53.493484,98.119896,67.62608,67.62608,120.57858,53.605988,65.37542,0.3,64.48805,78.08001,64.04003,0.3,64.86076,0.3,30.952467,0.0,1.0,20.736069,250.60869,0.0012369498,0.0,1714.9376
24629,21274500.0,53.586487,64.956406,53.49623,53.49623,98.120995,67.626076,67.626076,120.578575,53.585278,65.37805,0.3,64.48833,78.08001,64.04003,0.3,64.982056,0.3,29.056099,0.0,1.0,20.736065,250.60866,0.0011642324,0.0,1714.8649
24630,21274560.0,53.56517,65.01974,53.49887,53.49887,98.10743,67.62607,67.62607,120.57856,53.56402,65.37866,0.3,64.48767,78.08001,64.04003,0.3,65.104385,0.3,27.126959,0.0,1.0,20.736061,250.60864,0.0010899821,0.0,1714.7959
24632,21274680.0,53.523205,65.1174,53.503372,53.503372,97.28087,67.62606,67.62606,120.578545,53.521996,65.361465,0.3,64.46536,78.08001,64.04003,0.3,65.30917,0.3,23.366188,0.0,1.0,20.736057,250.60861,0.0009444132,0.0,1681.173
24634,21274800.0,53.481457,65.23073,53.507164,53.507164,96.07237,67.626045,67.626045,120.578514,53.4803,65.364655,0.3,64.46509,78.08001,64.04003,0.3,65.524506,0.3,19.68515,0.0,1.0,20.736046,250.60855,0.0008008428,0.0,1634.2108
24637,21274920.0,53.439217,65.313675,53.510353,53.510353,94.51276,67.62604,67.62604,120.5785,53.438004,65.34746,0.3,64.44284,78.08001,64.04003,0.3,65.6971,0.3,16.00357,0.0,1.0,20.736042,250.60854,0.0006561363,0.0,1573.7462
24640,21275040.0,53.397194,65.407394,53.512985,53.512985,92.46573,67.62602,67.62602,120.57847,53.39598,65.35065,0.3,64.44263,78.08001,64.04003,0.3,65.872986,0.3,12.387162,0.0,1.0,20.736032,250.60847,0.0005128705,0.0,1494.346
24641,21275100.0,53.37648,65.43749,53.51414,53.51414,91.24163,67.62602,67.62602,120.57847,53.375275,65.3412,0.3,64.4312,78.08001,64.04003,0.3,65.937256,0.3,10.61602,0.0,1.0,20.736032,250.60847,0.00044229097,0.0,1446.9193
24643,21275160.0,53.35517,65.46518,53.515182,53.515182,89.795166,67.62602,67.62602,120.57846,53.354015,65.33351,0.3,64.42043,78.08001,64.04003,0.3,65.99719,0.3,8.80603,0.0,1.0,20.73603,250.60846,0.00036987552,0.0,1390.8665
24644,21275280.0,53.3132,65.52791,53.517,53.517,86.153534,67.62601,67.62601,120.57844,53.311993,65.33675,0.3,64.42032,78.08001,64.04003,0.3,66.113754,0.3,5.2552414,0.0,1.0,20.736023,250.6084,0.00022695577,0.0,1249.5994
24646,21275400.0,53.271454,65.546585,53.51848,53.51848,81.20276,67.62601,67.62601,120.57844,53.2703,65.319664,0.3,64.3983,78.08001,64.04003,0.3,66.16347,0.3,1.7536274,0.0,1.0,20.736021,250.6084,8.4880616e-05,0.0,1057.6062
24649,21275520.0,53.22921,65.55681,53.516064,53.516064,74.01479,67.62599,67.62599,120.578415,53.228004,65.3228,0.3,64.39813,78.08001,64.04003,0.3,66.1805,0.3,-1.0169371,0.0,1.0,20.736015,250.60838,0.0,0.0,778.7564
24651,21275640.0,53.187187,65.50682,53.484314,53.484314,65.364044,67.62599,67.62599,120.57842,53.186035,65.3055,0.3,64.37594,78.08001,64.04003,0.3,66.10052,0.3,-1.3506204,0.0,1.0,20.736015,250.60838,0.0,0.0,448.29926
24653,21275700.0,53.16648,65.47336,53.464428,53.464428,55.11853,67.62571,67.62571,120.57792,53.165268,65.31225,0.3,64.37633,78.08001,64.04003,0.3,66.03339,0.3,-1.3791409,0.0,1.0,20.735832,250.60739,0.0,0.0,25.757402
24654,21275760.0,53.145218,65.41948,53.443497,53.443497,53.44509,67.625984,67.625984,120.5784,53.144012,65.31203,0.3,64.37566,78.08001,64.04003,0.3,65.93133,0.3,-1.3905369,0.0,1.0,20.73601,250.60832,0.0,0.0,0.0
24656,21275880.0,53.103195,65.294235,53.401695,53.401695,53.401695,67.62599,67.62599,120.578415,53.10199,65.29412,0.3,64.35309,78.08001,64.04003,0.3,65.71248,0.3,-1.3969254,0.0,1.0,20.736012,250.60835,0.0,0.0,0.0
24660,21276000.0,53.061172,65.19513,53.359726,53.359726,53.359726,67.625984,67.625984,120.57841,53.06002,65.29659,0.3,64.35248,77.0,66.91998,0.3,65.52582,0.3,-1.3979477,0.0,1.0,20.73601,250.60835,0.0,0.0,0.0
24661,21276120.0,53.019207,65.10433,53.317703,53.34292,65.90375,67.62599,67.62599,120.578415,53.017998,65.27819,0.3,64.329636,77.0,66.91998,0.3,65.37482,0.3,-1.3981168,0.0,1.0,20.736013,250.60838,0.0,0.0,491.40985
24663,21276240.0,52.977184,65.10225,53.275738,70.55531,72.52159,67.62599,67.62599,120.578415,52.97603,65.28017,0.3,64.38104,77.0,66.91998,0.3,65.35125,0.3,-1.3981425,0.0,1.0,20.736013,250.60835,0.0,378.11932,746.10144
24665,21276300.0,52.956474,65.106415,53.254974,75.26504,75.50717,67.626,67.626,120.57842,52.95527,65.26995,0.3,64.41714,77.0,66.91998,0.3,65.34752,0.3,-1.3981454,0.0,1.0,20.736015,250.60838,0.0,479.74347,861.22217
24666,21276360.0,52.93522,65.1207,53.233715,79.35722,78.22734,67.626,67.626,120.57843,52.934006,65.26144,0.3,64.46575,77.0,66.91998,0.3,65.35806,0.3,-1.398146,0.0,1.0,20.736017,250.6084,0.0,567.1725,965.62946
24668,21276480.0,52.893196,65.194695,53.191692,85.03012,82.343475,67.626,67.626,120.57843,52.891983,65.26303,0.3,64.605,77.0,66.91998,0.3,65.438095,0.3,-1.3981442,0.0,1.0,20.736017,250.6084,0.0,688.82263,1123.8419
24670,21276600.0,52.851448,65.26544,53.15,88.85947,85.40503,67.626015,67.626015,120.57845,52.850292,65.24402,0.3,64.739914,77.0,66.91998,0.3,65.51967,0.3,-1.3981442,0.0,1.0,20.736025,250.60843,0.0,771.45667,1242.215
24674,21276720.0,52.809204,65.38048,64.19647,91.59061,87.68057,67.626015,67.626015,120.57845,52.807995,65.26572,0.3,64.911575,77.0,66.91998,0.3,65.652824,0.3,-1.3981425,244.16614,1.0,20.736025,250.60843,0.0,830.6922,1330.523
24675,21276840.0,52.76718,65.494125,71.22504,93.61995,89.434265,67.62602,67.62602,120.578476,52.76603,65.32445,0.3,65.065994,77.0,66.91998,0.3,65.77164,0.3,-1.3981423,394.92398,1.0,20.736032,250.60847,0.0,874.99646,1399.07
24677,21276900.0,52.74647,65.56625,74.042145,94.42064,90.121796,67.62525,67.62525,120.57711,52.745262,65.382614,0.3,65.15624,77.0,66.91998,0.3,65.8486,0.3,-1.3981391,455.74786,1.0,20.735586,250.60585,0.0,892.54645,1426.0203
24678,21276960.0,52.725212,65.647446,76.65338,95.13733,90.73143,67.62603,67.62603,120.578476,52.724007,65.44156,0.3,65.24913,77.0,66.91998,0.3,65.9288,0.3,-1.3981405,511.9618,1.0,20.736012,250.60847,0.0,908.34265,1450.0863
24680,21277080.0,52.68319,65.78345,80.750565,96.32676,91.740906,67.626045,67.626045,120.57851,52.682037,65.5506,0.3,65.40953,77.0,66.91998,0.3,66.06459,0.3,-1.3981421,600.4689,1.0,20.736044,250.60855,0.0,934.71344,1490.2246
24682,21277200.0,52.641495,65.9482,83.637115,97.22918,92.45293,67.626045,67.626045,120.578514,52.64029,65.694244,0.3,65.595535,77.0,66.91998,0.3,66.230156,0.3,-1.3981403,663.00104,1.0,20.736046,250.60855,0.0,954.9084,1518.8898
24685,21277320.0,52.599197,66.09381,85.834984,97.9184,92.98434,67.62606,67.62606,120.57855,52.597992,65.827286,0.3,65.75731,77.0,66.91998,0.3,66.37243,0.3,-1.398141,710.91815,1.0,20.736055,250.60861,0.0,970.13904,1540.7577
24688,21277440.0,52.557175,66.263,87.41674,97.90149,93.29613,67.62607,67.62607,120.57856,52.556023,65.98724,0.3,65.94281,77.0,66.91998,0.3,66.5392,0.3,-1.3981401,745.59906,1.0,20.73606,250.60864,0.0,970.72815,1554.1215
24689,21277500.0,52.53647,66.333755,88.05571,97.894295,93.39847,67.626076,67.626076,120.578575,52.53526,66.054924,0.3,66.01834,77.0,66.91998,0.3,66.60754,0.3,-1.3981408,759.72925,1.0,20.736063,250.60866,0.0,971.0189,1558.7991
24690,21277560.0,52.51521,66.40665,88.61969,97.88688,93.46554,67.62608,67.62608,120.57859,52.514,66.12738,0.3,66.0964,77.0,66.91998,0.3,66.67824,0.3,-1.3981411,772.2329,1.0,20.736069,250.60869,0.0,971.3174,1562.1101
24692,21277680.0,52.473186,66.572105,89.453606,97.87226,93.45389,67.62609,67.62609,120.5786,52.47203,66.29228,0.3,66.27542,77.0,66.91998,0.3,66.838745,0.3,-1.3981404,790.90564,1.0,20.736073,250.60872,0.0,971.90656,1563.0768
24694,21277800.0,52.431496,66.708885,90.04791,97.857765,93.318375,67.62611,67.62611,120.57863,52.430283,66.431595,0.3,66.42038,77.0,66.91998,0.3,66.96915,0.3,-1.3981416,804.488,1.0,20.736082,250.6088,0.0,972.492,1559.3513
24697,21277920.0,52.3892,66.867584,90.37838,97.84304,93.00729,67.626114,67.626114,120.578636,52.387985,66.596275,0.3,66.5943,77.0,66.91998,0.3,67.11917,0.3,-1.3981409,812.36206,1.0,20.736086,250.6088,0.0,973.0851,1548.8258
24700,21278040.0,52.347176,66.99579,90.53038,97.82843,92.569824,67.62613,67.62613,120.57867,52.34602,66.7318,0.3,66.73294,77.0,66.91998,0.3,67.23776,0.3,-1.3981421,816.4472,1.0,20.736095,250.60887,0.0,973.6743,1533.5021
24701,21278100.0,52.32646,67.06908,90.51604,97.821236,92.285,67.62613,67.62613,120.57867,52.32531,66.81128,0.3,66.81622,77.0,66.91998,0.3,67.30505,0.3,-1.3981415,816.5032,1.0,20.736097,250.60887,0.0,973.96497,1523.2351
24703,21278160.0,52.305206,67.14257,90.44885,97.81387,91.94711,67.62614,67.62614,120.578674,52.303997,66.89032,0.3,66.90027,77.0,66.91998,0.3,67.371086,0.3,-1.3981414,815.4516,1.0,20.7361,250.60887,0.0,974.26337,1510.9734
24705,21278280.0,52.263184,67.25815,90.21034,97.79926,91.177246,67.62615,67.62615,120.5787,52.26203,67.01744,0.3,67.03238,77.0,66.91998,0.3,67.47238,0.3,-1.3981426,811.1285,1.0,20.736107,250.60892,0.0,974.85254,1482.8527
24706,21278400.0,52.22149,67.39004,89.738976,97.78476,90.19672,67.62615,67.62615,120.578705,52.220284,67.16635,0.3,67.19354,77.0,66.91998,0.3,67.584335,0.3,-1.398142,801.71857,1.0,20.736109,250.60892,0.0,975.43756,1446.5221
24709,21278520.0,52.17919,67.49029,89.09012,97.77009,89.018,67.62616,67.62616,120.57873,52.177986,67.28281,0.3,67.320274,77.0,66.91998,0.3,67.6636,0.3,-1.3981432,788.5465,1.0,20.736116,250.60896,0.0,976.03033,1402.6614
24711,21278640.0,52.137222,67.60504,88.16903,97.64012,87.574394,67.62617,67.62617,120.57873,52.136017,67.420525,0.3,67.47716,77.0,66.91998,0.3,67.74984,0.3,-1.3981426,769.4193,1.0,20.736118,250.60896,0.0,973.7599,1348.4818
24713,21278700.0,52.116463,67.64497,87.640976,97.39425,86.778824,67.62617,67.62617,120.578735,52.115307,67.4698,0.3,67.53517,77.0,66.91998,0.3,67.77566,0.3,-1.3981433,758.43866,1.0,20.73612,250.609,0.0,968.9811,1318.6058
24714,21278760.0,52.0952,67.68349,87.03206,97.11871,85.89415,67.626175,67.626175,120.57875,52.093994,67.52055,0.3,67.59471,77.0,66.91998,0.3,67.799,0.3,-1.3981439,745.69196,1.0,20.736124,250.60902,0.0,963.4664,1285.2826
24716,21278880.0,52.053177,67.774445,85.53281,96.44805,83.86788,67.626175,67.626175,120.57875,52.052025,67.641624,0.3,67.741875,77.0,66.91998,0.3,67.85146,0.3,-1.3981434,714.0433,1.0,20.736124,250.60902,0.0,949.81226,1208.6321
24719,21279000.0,52.01121,67.82576,83.715775,95.65259,81.54851,67.62618,67.62618,120.578766,52.010002,67.72308,0.3,67.84707,77.0,66.91998,0.3,67.86261,0.3,-1.3981453,675.59625,1.0,20.73613,250.60905,0.0,933.49963,1120.8253
24721,21279120.0,51.96919,67.88612,81.37761,94.64909,78.81384,67.62618,67.62618,120.578766,51.968033,67.82125,0.3,67.98165,77.0,66.91998,0.3,67.87218,0.3,-1.398145,625.7543,1.0,20.736128,250.60905,0.0,912.6328,1016.8847
24723,21279240.0,51.927223,67.90326,78.53088,93.46032,75.789085,67.62629,67.62629,120.57895,51.92601,67.87805,0.3,68.07179,77.0,66.91998,0.3,67.83504,0.3,-1.3981797,564.98785,1.0,20.736084,250.60944,0.0,887.804,902.08575
24725,21279300.0,51.906456,67.916885,76.830154,92.7623,74.15839,67.62618,67.62618,120.578766,51.905304,67.91348,0.3,68.131836,77.0,66.91998,0.3,67.81773,0.3,-1.398147,528.4863,1.0,20.736124,250.60905,0.0,873.09454,840.0389
24726,21279360.0,51.8852,67.92529,74.87178,91.96355,72.486435,67.62618,67.62618,120.57877,51.883987,67.94298,0.3,68.19034,77.0,66.91998,0.3,67.791916,0.3,-1.3981467,486.50107,1.0,20.73613,250.60905,0.0,856.23553,776.6191
24728,21279480.0,51.843178,67.90019,70.73043,90.16876,69.4603,67.62619,67.62619,120.57877,51.842022,67.95567,0.3,68.26137,77.0,66.91998,0.3,67.7009,0.3,-1.3981452,398.05014,1.0,20.736126,250.60907,0.0,818.2713,662.44183
24730,21279600.0,51.801483,67.88228,66.24373,87.897,66.71971,67.62618,67.62618,120.578766,51.800274,67.976654,0.3,68.35805,77.0,66.91998,0.3,67.61031,0.3,-1.3976178,302.00974,1.0,20.73613,250.60905,0.0,769.8686,558.97626
24734,21279720.0,51.7649,67.95556,82.992935,93.640495,84.202576,67.62618,67.62618,120.57877,51.76402,68.066795,0.3,68.47274,73.94003,69.98001,0.3,67.66348,0.3,-1.2600975,669.13293,1.0,20.73613,250.60905,0.0,896.87756,1240.1879
24736,21279840.0,51.74018,68.0847,86.5508,94.856735,88.225555,67.62618,67.62618,120.578766,51.73963,68.20346,0.3,68.62353,73.94003,69.98001,0.3,67.78131,0.3,-0.93567216,745.8038,1.0,20.736128,250.60905,0.0,923.6404,1394.4836
24737,21279900.0,51.732048,68.1437,87.95134,95.37436,89.77089,67.62549,67.62549,120.57752,51.731667,68.26312,0.3,68.68181,73.94003,69.98001,0.3,67.83828,0.3,-0.7582028,776.04834,1.0,20.73587,250.6066,0.0,935.0316,1453.9071
24738,21279960.0,51.726448,68.20819,89.188065,95.85287,91.128586,67.626175,67.626175,120.57875,51.726173,68.33162,0.3,68.74355,73.94003,69.98001,0.3,67.90408,0.3,-0.57614064,802.7444,1.0,20.736086,250.60902,0.0,945.5327,1506.0756
24740,21280080.0,51.723095,68.37106,91.141815,96.626305,93.2484,67.62618,67.62618,120.578766,51.723095,68.492355,0.3,68.90054,73.94003,69.98001,0.3,68.07284,0.3,-0.22655891,844.7973,1.0,20.736128,250.60902,0.0,962.37714,1587.363
24742,21280200.0,51.729412,68.513275,92.66612,97.26307,94.86981,67.62618,67.62618,120.578766,51.729687,68.6282,0.3,69.021835,73.94003,69.98001,0.3,68.227036,0.3,0.10220119,877.5232,1.0,20.736128,250.60902,0.0,976.1203,1649.3923
24745,21280320.0,51.744957,68.6918,93.834625,97.60392,96.11522,67.626175,67.626175,120.57875,51.745506,68.800354,0.3,69.18114,73.94003,69.98001,0.3,68.41951,0.3,0.4148214,902.3802,1.0,20.736126,250.60902,0.0,982.9044,1696.6523
24747,21280440.0,51.768963,68.84424,94.75841,97.604416,97.09317,67.626175,67.626175,120.57875,51.76973,68.945206,0.3,69.30078,73.94003,69.98001,0.3,68.58986,0.3,0.70466787,921.84985,1.0,20.736126,250.60902,0.0,982.69556,1733.431
24749,21280500.0,51.783794,68.93405,95.12326,97.60793,97.485214,67.626175,67.626175,120.57874,51.78462,69.03222,0.3,69.377686,73.94003,69.98001,0.3,68.68884,0.3,0.84006673,929.4128,1.0,20.736124,250.609,0.0,982.54816,1747.9697
24751,21280560.0,51.80088,69.02618,95.448296,97.612274,97.619194,67.626175,67.626175,120.57875,51.80181,69.11989,0.3,69.45514,73.94003,69.98001,0.3,68.78992,0.3,0.9738715,936.0858,1.0,20.736124,250.60902,0.0,982.368,1751.5806
24752,21280680.0,51.840042,69.177124,95.99382,97.62287,97.62287,67.626175,67.626175,120.57874,51.841198,69.26199,0.3,69.5695,73.94003,69.98001,0.3,68.96081,0.3,1.2223175,947.0994,1.0,20.736124,250.60902,0.0,981.9302,1750.8
24754,21280800.0,51.88553,69.35297,96.36631,97.63584,97.63584,67.626175,67.626175,120.57875,51.88685,69.43498,0.3,69.71854,73.94003,69.98001,0.3,69.1523,0.3,1.4487218,954.2103,1.0,20.736124,250.60902,0.0,981.39496,1749.8457
24757,21280920.0,51.93766,69.49919,96.64042,97.65133,97.65133,67.626175,67.626175,120.57874,51.93914,69.57478,0.3,69.82889,73.94003,69.98001,0.3,69.316986,0.3,1.6573204,959.093,1.0,20.736122,250.609,0.0,980.7591,1748.712
24759,21281040.0,51.994843,69.6703,96.7722,97.6688,97.6688,67.626175,67.626175,120.57874,51.99649,69.74539,0.3,69.974846,73.94003,69.98001,0.3,69.501884,0.3,1.8437728,960.7542,1.0,20.736122,250.60902,0.0,980.043,1747.4353
24761,21281100.0,52.024887,69.739136,96.80785,97.67808,97.67808,67.62619,67.62619,120.57878,52.026535,69.81055,0.3,70.02621,73.94003,69.98001,0.3,69.57906,0.3,1.9281229,960.92523,1.0,20.736124,250.60907,0.0,979.6615,1746.755
24762,21281160.0,52.056805,69.80945,96.82032,97.68808,97.68808,67.62617,67.62617,120.57873,52.058563,69.87833,0.3,70.079605,73.94003,69.98001,0.3,69.65866,0.3,2.0095303,960.5373,1.0,20.736122,250.60896,0.0,979.2514,1746.0238
24765,21281280.0,52.12294,69.97473,96.738365,97.70906,97.70906,67.626175,67.626175,120.57874,52.12481,70.04329,0.3,70.22171,73.94003,69.98001,0.3,69.83664,0.3,2.1546052,957.37775,1.0,20.736122,250.609,0.0,978.3931,1744.4934
24766,21281400.0,52.192154,70.10707,96.57824,97.73131,97.73131,67.62617,67.62617,120.578735,52.194077,70.167656,0.3,70.321465,73.94003,69.98001,0.3,69.986435,0.3,2.2781653,952.49335,1.0,20.73612,250.609,0.0,977.4828,1742.8702
24769,21281520.0,52.265213,70.26724,96.27952,97.47478,97.75504,67.62617,67.62617,120.57874,52.267193,70.32591,0.3,70.46011,73.94003,69.98001,0.3,70.159256,0.3,2.382645,944.4817,1.0,20.736122,250.609,0.0,970.22327,1741.137
24771,21281640.0,52.340088,70.394196,95.892365,97.068504,97.7797,67.62617,67.62617,120.578735,52.342117,70.4427,0.3,70.55394,73.94003,69.98001,0.3,70.30471,0.3,2.4655857,934.5488,1.0,20.736115,250.609,0.0,959.8933,1739.3417
24773,21281700.0,52.377663,70.469894,95.64253,96.81901,97.79212,67.62617,67.62617,120.57873,52.379745,70.51724,0.3,70.61931,73.94003,69.98001,0.3,70.3875,0.3,2.4989169,928.326,1.0,20.736118,250.60896,0.0,953.68555,1738.4337
24774,21281760.0,52.416607,70.54657,95.34793,96.53045,97.805084,67.62617,67.62617,120.57874,52.418694,70.59063,0.3,70.68429,73.94003,69.98001,0.3,70.47104,0.3,2.527954,921.121,1.0,20.73612,250.609,0.0,946.6182,1737.4893
24776,21281880.0,52.49417,70.66556,94.6909,95.903244,97.57245,67.62617,67.62617,120.578735,52.496315,70.69467,0.3,70.76904,73.94003,69.98001,0.3,70.610954,0.3,2.5696082,905.26984,1.0,20.73612,250.609,0.0,931.4273,1725.0635
24780,21282000.0,52.572174,70.80777,93.831985,95.10646,96.9955,67.626175,67.626175,120.57874,52.574318,70.830795,0.3,70.88989,73.94003,69.98001,0.3,70.76718,0.3,2.590563,884.9719,1.0,20.736122,250.609,0.0,912.4878,1699.8297
24781,21282120.0,52.649956,70.91368,92.8073,94.18146,96.28825,67.62617,67.62617,120.578735,52.6521,70.92346,0.3,70.9635,73.94003,69.98001,0.3,70.892204,0.3,2.5907445,861.1296,1.0,20.736115,250.609,0.0,890.8194,1669.5529
24783,21282240.0,52.72697,71.04036,91.50299,93.022675,95.393364,67.626175,67.626175,120.57874,52.729057,71.04448,0.3,71.07243,73.94003,69.98001,0.3,71.03075,0.3,2.5703578,831.1668,1.0,20.736122,250.60902,0.0,864.0252,1631.9893
24785,21282300.0,52.764435,71.08469,90.77471,92.38405,94.88701,67.62617,67.62617,120.578735,52.76652,71.08046,0.3,71.102264,73.94003,69.98001,0.3,71.08348,0.3,2.5526543,814.60004,1.0,20.73612,250.609,0.0,849.4073,1610.9954
24786,21282360.0,52.8025,71.12786,89.95058,91.668884,94.31313,67.62617,67.62617,120.57874,52.804535,71.11682,0.3,71.132095,73.94003,69.98001,0.3,71.13577,0.3,2.529262,795.9126,1.0,20.73612,250.609,0.0,833.09045,1587.3478
24788,21282480.0,52.876,71.2341,87.96892,89.96788,92.96335,67.626175,67.626175,120.57875,52.877975,71.21806,0.3,71.225365,73.94003,69.98001,0.3,71.25113,0.3,2.4674606,751.2876,1.0,20.736124,250.60902,0.0,794.57025,1532.2787
24790,21282600.0,52.946312,71.29881,85.56747,87.96353,91.343254,67.62616,67.62616,120.57873,52.948235,71.272934,0.3,71.266235,73.94003,69.98001,0.3,71.32875,0.3,2.3854833,697.6901,1.0,20.736113,250.60896,0.0,749.61304,1466.9171
24794,21282720.0,53.014263,71.3772,82.422134,85.37587,89.28705,67.62618,67.62618,120.578766,53.016075,71.346214,0.3,71.33825,73.94003,69.98001,0.3,71.4129,0.3,2.2817242,627.8594,1.0,20.736128,250.60905,0.0,691.9171,1384.6779
24795,21282840.0,53.077873,71.41043,78.459366,82.24921,86.79167,67.62649,67.62649,120.57931,53.07952,71.37665,0.3,71.353355,73.94003,69.98001,0.3,71.45294,0.3,2.1577487,540.458,1.0,20.735842,250.61015,0.0,622.7277,1285.6831
24797,21282900.0,53.10759,71.43158,76.04375,80.36786,85.32527,67.626175,67.626175,120.57875,53.109184,71.39538,0.3,71.37599,73.94003,69.98001,0.3,71.47558,0.3,2.0900908,487.26764,1.0,20.736092,250.60902,0.0,581.1297,1227.694
24798,21282960.0,53.13687,71.44685,73.29892,78.163284,83.63667,67.62618,67.62618,120.57877,53.13841,71.40614,0.3,71.39318,73.94003,69.98001,0.3,71.490845,0.3,2.014175,427.13965,1.0,20.736132,250.60905,0.0,532.5818,1161.1766
24800,21283080.0,53.190758,71.42873,67.69479,73.17445,79.75108,67.62598,67.62598,120.57839,53.19213,71.38362,0.3,71.36901,73.94003,69.98001,0.3,71.474915,0.3,1.8482041,304.91327,1.0,20.735783,250.60835,0.0,423.3831,1008.7244
24802,21283200.0,53.238495,71.40444,56.447765,67.65575,74.88699,67.62619,67.62619,120.57877,53.2397,71.3499,0.3,71.36209,73.94003,69.98001,0.3,71.44498,0.3,1.6645848,50.335175,1.0,20.736132,250.60905,0.0,302.9925,818.6218
24805,21283320.0,53.283043,71.33902,53.48948,56.65574,69.4664,67.62619,67.62619,120.57877,53.284195,71.26195,0.3,71.313255,73.94003,69.98001,0.3,71.37945,0.3,1.5184882,0.0,1.0,20.736128,250.60905,0.0,54.03614,608.43665
24808,21283440.0,53.32611,71.26662,53.534523,53.53463,62.913605,67.62612,67.62612,120.57865,53.327263,71.21619,0.3,71.256454,73.94003,69.98001,0.3,71.288536,0.3,1.4531783,0.0,1.0,20.736076,250.60881,0.0,0.0,350.8498
24809,21283500.0,53.346985,71.20108,53.556053,53.556053,55.579353,67.62618,67.62618,120.57877,53.348083,71.17373,0.3,71.21097,73.94003,69.98001,0.3,71.19927,0.3,1.4320042,0.0,1.0,20.736126,250.60905,0.0,0.0,56.750904
24810,21283560.0,53.368134,71.12127,53.577255,53.577255,53.567642,67.62619,67.62619,120.57878,53.369286,71.13258,0.3,71.16582,73.94003,69.98001,0.3,71.086,0.3,1.7465332,0.0,1.0,20.736132,250.60907,4.1769614e-05,0.0,0.0
24812,21283680.0,53.40928,70.9985,53.591537,53.591537,53.591537,67.62619,67.62619,120.57878,53.410378,71.08765,0.3,71.11589,73.94003,69.98001,0.3,70.896164,0.3,4.360173,0.0,1.0,20.736134,250.60907,0.00015046567,0.0,0.0
24814,21283800.0,53.44932,70.862976,53.6028,53.6028,53.6028,67.62605,67.62605,120.57853,53.450363,71.050186,0.3,71.03267,73.94003,69.98001,0.3,70.68681,0.3,6.833196,0.0,1.0,20.735199,250.60873,0.00025320557,0.0,0.0
24817,21283920.0,53.489147,70.75125,53.612137,53.612137,53.612137,67.62619,67.62619,120.57878,53.490246,71.008606,0.3,70.98784,73.94003,69.98001,0.3,70.51647,0.3,9.390397,0.0,1.0,20.736137,250.60907,0.0003573931,0.0,0.0
24819,21284040.0,53.52815,70.61661,53.61994,53.61994,53.61994,67.62599,67.62599,120.57841,53.52919,70.93829,0.3,70.91011,73.94003,69.98001,0.3,70.322014,0.3,11.993369,0.0,1.0,20.736034,250.60835,0.0004624305,0.0,0.0
24821,21284100.0,53.54721,70.56734,53.62329,53.62329,53.62329,67.626175,67.626175,120.57875,53.548256,70.92088,0.3,70.89099,73.94003,69.98001,0.3,70.24747,0.3,13.299259,0.0,1.0,20.736122,250.60902,0.0005147503,0.0,0.0
24822,21284160.0,53.566658,70.51851,53.62642,53.62642,53.62642,67.62618,67.62618,120.578766,53.567642,70.901596,0.3,70.87067,73.94003,69.98001,0.3,70.17134,0.3,14.652703,0.0,1.0,20.736128,250.60902,0.00056873873,0.0,0.0
24825,21284280.0,53.60472,70.39337,53.631805,53.631805,53.631805,67.62609,67.62609,120.5786,53.605713,70.83551,0.3,70.7986,73.94003,69.98001,0.3,69.99138,0.3,17.36023,0.0,1.0,20.736097,250.60872,0.00067603355,0.0,0.0
24828,21284400.0,53.642517,70.30652,53.639442,53.639442,53.639442,67.62617,67.62617,120.578735,53.643505,70.80278,0.3,70.76339,73.94003,69.98001,0.3,69.85707,0.3,20.727987,0.0,1.0,20.736118,250.609,0.0008157757,0.0,0.0
24829,21284520.0,53.68009,70.19336,53.652405,53.652405,53.652405,67.62661,67.62661,120.57953,53.681076,70.75235,0.3,70.69621,73.94003,69.98001,0.3,69.68997,0.3,26.005814,0.0,1.0,20.73604,250.61063,0.0010279306,0.0,0.0
24831,21284640.0,53.717606,70.11586,53.663223,53.663223,53.663223,67.626144,67.626144,120.5787,53.718597,70.7229,0.3,70.6649,73.94003,69.98001,0.3,69.570435,0.3,31.452934,0.0,1.0,20.736109,250.60892,0.0012422024,0.0,0.0
24833,21284700.0,53.736122,70.064545,53.66806,53.66806,54.21106,67.625755,67.625755,120.57799,53.737106,70.693405,0.3,70.633316,73.94003,69.98001,0.3,69.49304,0.3,34.21372,0.0,1.0,20.735983,250.6075,0.0013501638,0.0,34.469173
24834,21284760.0,53.755127,70.0161,53.67273,53.67273,59.83249,67.626144,67.626144,120.5787,53.756115,70.6649,0.3,70.60222,73.94003,69.98001,0.3,69.43322,0.3,37.097504,0.0,1.0,20.736097,250.60892,0.001462518,0.0,246.53302
24836,21284880.0,53.79281,69.99121,53.68097,53.68097,65.1006,67.62613,67.62613,120.57866,53.7938,70.63864,0.3,70.57437,73.94003,69.98001,0.3,69.41377,0.3,42.93058,0.0,1.0,20.736095,250.60884,0.0016885714,0.0,442.48837
24838,21285000.0,53.830437,69.95079,53.688217,53.688217,68.04757,67.626114,67.626114,120.578636,53.831482,70.58426,0.3,70.51614,73.94003,69.98001,0.3,69.38708,0.3,48.899437,0.0,1.0,20.736084,250.6088,0.0019183442,0.0,554.7743
24842,21285120.0,53.86889,69.959625,53.694702,53.694702,70.258896,67.62611,67.62611,120.57862,53.869934,70.56069,0.3,70.49109,73.94003,69.98001,0.3,69.43025,0.3,55.116695,0.0,1.0,20.73608,250.60876,0.002156134,0.0,638.92664
24843,21285240.0,53.907562,69.943756,53.700417,53.700417,72.351685,67.62608,67.62608,120.57858,53.90866,70.50894,0.3,70.43611,73.94003,69.98001,0.3,69.448166,0.3,61.458797,0.0,1.0,20.736065,250.60869,0.002397174,0.0,719.14655
24845,21285300.0,53.92684,69.95776,53.702995,53.702995,73.20021,67.626076,67.626076,120.578575,53.92794,70.499664,0.3,70.425674,73.94003,69.98001,0.3,69.48738,0.3,64.64924,0.0,1.0,20.736067,250.60869,0.0025178795,0.0,751.2735
24846,21285360.0,53.946785,69.97418,53.705578,53.705578,73.96826,67.626076,67.626076,120.578575,53.947884,70.4884,0.3,70.414185,73.94003,69.98001,0.3,69.53023,0.3,67.96578,0.0,1.0,20.736065,250.60866,0.0026429766,0.0,780.4873
24848,21285480.0,53.986664,69.97661,53.710854,53.710854,75.40868,67.62606,67.62606,120.57855,53.987762,70.442154,0.3,70.36255,73.94003,69.98001,0.3,69.57945,0.3,74.90063,0.0,1.0,20.736053,250.60861,0.0028999953,0.0,835.52734
24850,21285600.0,54.02704,70.020874,53.71678,53.71678,76.33703,67.62605,67.62605,120.57852,54.028137,70.42419,0.3,70.34332,73.94003,69.98001,0.3,69.68547,0.3,82.18739,0.0,1.0,20.736052,250.60858,0.003172317,0.0,870.7392
24853,21285720.0,54.068787,70.033295,53.722332,53.722332,77.01269,67.62604,67.62604,120.5785,54.06994,70.37782,0.3,70.29466,73.94003,69.98001,0.3,69.75249,0.3,89.8047,0.0,1.0,20.736042,250.60854,0.0034552854,0.0,896.029
24855,21285840.0,54.111305,70.084595,53.72755,53.72755,77.21341,67.62603,67.62603,120.57848,54.112457,70.362,0.3,70.27763,73.94003,69.98001,0.3,69.86949,0.3,97.61507,0.0,1.0,20.736036,250.6085,0.0037436925,0.0,902.89606
24857,21285900.0,54.132614,70.092125,53.730022,53.730022,77.25719,67.62602,67.62602,120.57847,54.13377,70.33954,0.3,70.25445,73.94003,69.98001,0.3,69.903275,0.3,101.56029,0.0,1.0,20.73603,250.60846,0.0038887332,0.0,904.52545
24858,21285960.0,54.154808,70.099976,53.73255,53.73255,77.2417,67.626015,67.626015,120.57846,54.156017,70.31856,0.3,70.23187,73.94003,69.98001,0.3,69.93909,0.3,105.67597,0.0,1.0,20.736029,250.60846,0.004039602,0.0,903.69434
24860,21286080.0,54.199524,70.151505,53.737328,53.737328,76.799,67.62601,67.62601,120.578445,54.200787,70.304825,0.3,70.216934,73.94003,69.98001,0.3,70.054,0.3,113.99753,0.0,1.0,20.736021,250.60843,0.0043432857,0.0,885.71466
24862,21286200.0,54.245224,70.16436,53.74205,53.74205,76.2142,67.626,67.626,120.57842,54.24649,70.264175,0.3,70.17397,73.94003,69.98001,0.3,70.11547,0.3,122.53362,0.0,1.0,20.736015,250.60838,0.0046529733,0.0,862.8663
24865,21286320.0,54.29296,70.21066,53.74672,53.74672,75.147705,67.625984,67.625984,120.57841,54.294228,70.25203,0.3,70.16079,73.94003,69.98001,0.3,70.21803,0.3,131.47092,0.0,1.0,20.73601,250.60835,0.004975297,0.0,821.43256
24867,21286440.0,54.34185,70.216324,53.75139,53.75139,73.99227,67.62583,67.62583,120.57813,54.34317,70.216934,0.3,70.11992,73.94003,69.98001,0.3,70.26143,0.3,140.65039,0.0,1.0,20.73594,250.6078,0.005304377,0.0,776.8373
24869,21286500.0,54.366516,70.23511,53.7537,53.7537,73.25734,67.62596,67.62596,120.57837,54.36789,70.21286,0.3,70.11481,73.94003,69.98001,0.3,70.30328,0.3,145.29622,0.0,1.0,20.735996,250.60828,0.005470193,0.0,748.14355
24870,21286560.0,54.392334,70.25264,53.75595,53.75595,72.42935,67.62596,67.62596,120.57837,54.393707,70.20671,0.3,70.10872,73.94003,69.98001,0.3,70.34179,0.3,150.20436,0.0,1.0,20.735996,250.60828,0.005641432,0.0,716.08575
24873,21286680.0,54.44452,70.248566,53.760727,53.760727,70.884735,67.62595,67.62595,120.57836,54.445946,70.183586,0.3,70.06999,73.94003,69.98001,0.3,70.35959,0.3,160.10486,0.0,1.0,20.735928,250.60825,0.0059893453,0.0,656.6615
24874,21286800.0,54.49813,70.27142,53.765728,53.765728,69.04491,67.62594,67.62594,120.57834,54.499672,70.17447,0.3,70.06054,73.94003,69.98001,0.3,70.41281,0.3,170.33504,0.0,1.0,20.735987,250.6082,0.006346874,0.0,585.32574
24877,21286920.0,54.558334,70.26626,53.77166,53.77166,67.13284,67.62594,67.62594,120.57832,54.560097,70.15651,0.3,70.04104,73.94003,69.98001,0.3,70.418304,0.3,181.38332,0.0,1.0,20.735983,250.6082,0.0067272484,0.0,511.55627
24879,21287040.0,54.62799,70.2879,53.780285,53.780285,64.47937,67.62592,67.62592,120.5783,54.63002,70.16293,0.3,70.04724,73.94003,69.98001,0.3,70.455,0.3,193.68335,0.0,1.0,20.735975,250.60814,0.007145479,0.0,407.91858
24881,21287100.0,54.665726,70.27527,53.785503,53.785503,62.82676,67.62541,67.62541,120.577385,54.667923,70.15518,0.3,70.03758,73.94003,69.98001,0.3,70.43787,0.3,200.26299,0.0,1.0,20.73578,250.60634,0.0073675117,0.0,343.5883
24882,21287160.0,54.706818,70.260216,53.79138,53.79138,60.649544,67.62582,67.62582,120.57811,54.70907,70.152275,0.3,70.02868,73.94003,69.98001,0.3,70.41325,0.3,207.36873,0.0,1.0,20.735832,250.60779,0.0076060244,0.0,258.49356
24884,21287280.0,54.794212,70.24632,53.804344,53.804344,53.993805,67.62591,67.62591,120.57827,54.796738,70.159744,0.3,70.03637,73.94003,69.98001,0.3,70.38013,0.3,222.43408,0.0,1.0,20.735966,250.6081,0.008107575,0.0,5.9964914e-05
24888,21287400.0,54.88963,70.17952,53.818626,53.818626,53.818794,67.6259,67.6259,120.578255,54.892376,70.1431,0.3,70.019066,73.94003,69.98001,0.3,70.26659,0.3,238.8454,0.0,1.0,20.73596,250.60806,0.008647719,0.0,0.0
24889,21287520.0,54.992462,70.15651,53.833786,53.833786,53.833786,67.625885,67.625885,120.57823,54.995373,70.151726,0.3,70.027855,73.94003,69.98001,0.3,70.217316,0.3,256.59683,0.0,1.0,20.735952,250.60802,0.009223932,0.0,0.0
24891,21287640.0,55.10205,70.09707,53.84895,53.84895,53.84895,67.62588,67.62588,120.578224,55.105125,70.13678,0.3,70.011765,73.94003,69.98001,0.3,70.11569,0.3,275.6649,0.0,1.0,20.735949,250.60799,0.009829932,0.0,0.0
24893,21287700.0,55.15841,70.089325,53.856583,53.856583,53.856583,67.62587,67.62587,120.5782,55.1616,70.14239,0.3,70.01703,73.94003,69.98001,0.3,70.09839,0.3,285.52936,0.0,1.0,20.735945,250.60797,0.010140798,0.0,0.0
24894,21287760.0,55.21779,70.08212,53.864388,53.864388,53.864388,67.62587,67.62587,120.5782,55.22103,70.14623,0.3,70.02154,73.94003,69.98001,0.3,70.08059,0.3,295.95804,0.0,1.0,20.73594,250.60794,0.010467227,0.0,0.0
24896,21287880.0,55.33908,70.0289,53.879547,53.879547,53.879547,67.62586,67.62586,120.578186,55.342484,70.131836,0.3,70.00659,73.94003,69.98001,0.3,69.9894,0.3,317.39874,0.0,1.0,20.735937,250.60791,0.011131434,0.0,0.0
24898,21288000.0,55.46449,70.02115,53.894104,53.894104,53.894104,67.62585,67.62585,120.57816,55.46806,70.14195,0.3,70.0172,73.94003,69.98001,0.3,69.96743,0.3,339.75812,0.0,1.0,20.73593,250.60786,0.011814614,0.0,0.0
24902,21288120.0,55.595993,69.97347,53.90811,53.90811,53.90811,67.62584,67.62584,120.578156,55.59962,70.12838,0.3,70.00336,73.94003,69.98001,0.3,69.88553,0.3,363.4083,0.0,1.0,20.735926,250.60786,0.012527224,0.0,0.0
24903,21288240.0,55.73036,69.97221,53.921074,53.921074,53.921074,67.625824,67.625824,120.578125,55.734093,70.139206,0.3,70.014786,73.94003,69.98001,0.3,69.87537,0.3,387.79874,0.0,1.0,20.735916,250.6078,0.013251937,0.0,0.0
24905,21288300.0,55.797813,69.951385,53.927116,53.927116,54.681656,67.625824,67.625824,120.57812,55.801605,70.1319,0.3,70.00792,73.94003,69.98001,0.3,69.83922,0.3,400.13068,0.0,1.0,20.735914,250.60779,0.0136146005,0.0,34.302628
24906,21288360.0,55.86785,69.9342,53.932938,53.932938,56.669304,67.625824,67.625824,120.57812,55.871643,70.12634,0.3,70.00188,73.94003,69.98001,0.3,69.81209,0.3,412.98108,0.0,1.0,20.735914,250.60779,0.013989905,0.0,109.28409
24908,21288480.0,56.007874,69.95738,53.943596,53.943596,58.73034,67.62581,67.62581,120.578094,56.011772,70.13777,0.3,70.0139,73.94003,69.98001,0.3,69.84933,0.3,438.84717,0.0,1.0,20.735905,250.60773,0.01473766,0.0,185.54115
24910,21288600.0,56.14888,69.94699,53.95288,53.95288,60.876904,67.6258,67.6258,120.57809,56.15284,70.1263,0.3,70.00192,73.94003,69.98001,0.3,69.83823,0.3,465.10553,0.0,1.0,20.7359,250.60771,0.015486773,0.0,268.09015
24913,21288720.0,56.293133,69.990555,53.960846,53.960846,61.292847,67.625786,67.625786,120.57805,56.297035,70.138214,0.3,70.01456,73.94003,69.98001,0.3,69.91403,0.3,492.16614,0.0,1.0,20.735893,250.60765,0.01624892,0.0,281.79214
24915,21288840.0,56.43711,69.991104,53.96727,53.96727,61.888634,67.625786,67.625786,120.57804,56.441063,70.12701,0.3,70.00325,73.94003,69.98001,0.3,69.92321,0.3,519.3719,0.0,1.0,20.73589,250.60765,0.01700577,0.0,305.03372
24917,21288900.0,56.50819,70.01555,53.96991,53.96991,61.631996,67.62578,67.62578,120.578026,56.512146,70.134094,0.3,70.01022,73.94003,69.98001,0.3,69.96688,0.3,532.8731,0.0,1.0,20.735886,250.6076,0.017378096,0.0,293.72855
24918,21288960.0,56.581192,70.04049,53.972214,53.972214,61.093666,67.62577,67.62577,120.57802,56.58515,70.13953,0.3,70.01648,73.94003,69.98001,0.3,70.0094,0.3,546.7694,0.0,1.0,20.735882,250.6076,0.017759098,0.0,272.39645
24920,21289080.0,56.72473,70.04143,53.975567,53.975567,60.531384,67.62576,67.62576,120.57801,56.728683,70.128876,0.3,70.00588,73.94003,69.98001,0.3,70.0184,0.3,574.22565,0.0,1.0,20.735878,250.60757,0.01850554,0.0,251.35149
24922,21289200.0,56.866287,70.08685,53.97738,53.97738,58.201126,67.62575,67.62575,120.57798,56.87019,70.141785,0.3,70.019455,73.94003,69.98001,0.3,70.09602,0.3,601.42065,0.0,1.0,20.73587,250.60753,0.019237068,0.0,159.08966
24925,21289320.0,57.007957,70.07559,53.9776,53.9776,56.486984,67.625626,67.625626,120.577774,57.011803,70.13316,0.3,70.00957,73.94003,69.98001,0.3,70.07971,0.3,628.7559,0.0,1.0,20.73582,250.60712,0.01996513,0.0,94.877464
24927,21289440.0,57.146385,70.114426,53.97628,53.97628,53.94552,67.62567,67.62567,120.57786,57.150177,70.179245,0.3,70.023575,73.94003,69.98001,0.3,70.129425,0.3,655.5405,0.0,1.0,20.735584,250.6073,0.02067201,0.0,0.0
24929,21289500.0,57.213676,70.10327,53.975018,53.975018,53.975075,67.625725,67.625725,120.57795,57.217415,70.1732,0.3,70.01852,73.94003,69.98001,0.3,70.10976,0.3,668.5791,0.0,1.0,20.735832,250.60745,0.021014055,0.0,0.0
24930,21289560.0,57.281902,70.092125,53.97337,53.97337,53.97337,67.625725,67.625725,120.57795,57.285583,70.168915,0.3,70.014175,73.94003,69.98001,0.3,70.092514,0.3,681.81995,0.0,1.0,20.73586,250.60745,0.021360092,0.0,0.0
24933,21289680.0,57.41385,70.12689,53.968864,53.968864,53.968864,67.62571,67.62571,120.57793,57.417473,70.1821,0.3,70.028625,73.94003,69.98001,0.3,70.15013,0.3,707.43634,0.0,1.0,20.73585,250.60742,0.022026068,0.0,0.0
24934,21289800.0,57.540848,70.111786,53.962875,53.962875,53.962875,67.62571,67.62571,120.57793,57.54431,70.17238,0.3,70.01973,73.94003,69.98001,0.3,70.12668,0.3,732.0807,0.0,1.0,20.73585,250.60739,0.022663042,0.0,0.0
24937,21289920.0,57.664776,70.157166,53.955242,53.955242,53.955242,67.625694,67.625694,120.5779,57.66807,70.1859,0.3,70.03439,73.94003,69.98001,0.3,70.204575,0.3,756.0874,0.0,1.0,20.735842,250.60738,0.023280747,0.0,0.0
24939,21290040.0,57.782494,70.14898,53.94618,53.94618,53.94618,67.625694,67.625694,120.5779,57.785625,70.176605,0.3,70.02588,73.94003,69.98001,0.3,70.19386,0.3,778.82025,0.0,1.0,20.735842,250.60738,0.023863936,0.0,0.0
24941,21290100.0,57.838417,70.17523,53.941124,53.941124,53.941124,67.62569,67.62569,120.57789,57.84149,70.18436,0.3,70.03374,73.94003,69.98001,0.3,70.240875,0.3,789.5798,0.0,1.0,20.735838,250.60735,0.024139654,0.0,0.0
24942,21290160.0,57.894226,70.204025,53.935577,53.935577,53.935577,67.62569,67.62569,120.57788,57.897247,70.19045,0.3,70.04088,73.94003,69.98001,0.3,70.28988,0.3,800.2891,0.0,1.0,20.735834,250.60732,0.024414062,0.0,0.0
24944,21290280.0,57.99942,70.20303,53.923546,53.923546,53.923546,67.62569,67.62569,120.57788,58.00222,70.18155,0.3,70.0328,73.94003,69.98001,0.3,70.29257,0.3,820.3428,0.0,1.0,20.735834,250.60732,0.024928438,0.0,0.0
24947,21290400.0,58.09742,70.26967,53.910034,53.910034,53.910034,67.62568,67.62568,120.577866,58.1,70.19567,0.3,70.04802,73.94003,69.98001,0.3,70.41023,0.3,838.8292,0.0,1.0,20.735828,250.6073,0.025404375,0.0,0.0
24949,21290520.0,58.19108,70.27692,53.894707,53.894707,53.894707,67.62568,67.62568,120.577866,58.193604,70.18716,0.3,70.04027,73.94003,69.98001,0.3,70.42776,0.3,855.3402,0.0,1.0,20.73583,250.6073,0.025835777,0.0,0.0
24951,21290640.0,58.283966,70.354034,53.876747,53.876747,53.876747,67.62567,67.62567,120.57784,58.28649,70.20149,0.3,70.05571,73.94003,69.98001,0.3,70.56503,0.3,869.34106,0.0,1.0,20.735825,250.60727,0.026210247,0.0,0.0
24953,21290700.0,58.32956,70.36063,53.86702,53.86702,53.86702,67.62567,67.62567,120.57784,58.332085,70.196495,0.3,70.05153,73.94003,69.98001,0.3,70.57756,0.3,875.3251,0.0,1.0,20.735825,250.60727,0.026373789,0.0,0.0
24954,21290760.0,58.376198,70.36761,53.856583,53.856583,53.856583,67.62567,67.62567,120.57786,58.378723,70.19325,0.3,70.04823,73.94003,69.98001,0.3,70.59398,0.3,880.8468,0.0,1.0,20.735825,250.60727,0.02652742,0.0,0.0
24956,21290880.0,58.467766,70.45401,53.83483,53.83483,53.83483,67.62566,67.62566,120.57783,58.47029,70.2077,0.3,70.063835,73.94003,69.98001,0.3,70.74856,0.3,889.9277,0.0,1.0,20.735819,250.60724,0.026788829,0.0,0.0
24958,21291000.0,58.55818,70.47412,53.812035,53.812035,53.812035,67.62566,67.62566,120.577835,58.56071,70.19979,0.3,70.056694,73.94003,69.98001,0.3,70.789536,0.3,896.6328,0.0,1.0,20.73582,250.60724,0.02699504,0.0,0.0
24962,21291120.0,58.649315,70.57042,53.78814,53.78814,53.78814,67.625656,67.625656,120.57782,58.651787,70.21435,0.3,70.072296,73.94003,69.98001,0.3,70.96252,0.3,901.1745,0.0,1.0,20.735815,250.60722,0.027151648,0.0,0.0
24963,21291240.0,58.739296,70.59601,53.763474,53.763474,53.763474,67.625656,67.625656,120.57782,58.741768,70.206604,0.3,70.06532,73.94003,69.98001,0.3,71.013275,0.3,904.05835,0.0,1.0,20.735817,250.60722,0.027252013,0.0,0.0
24965,21291300.0,58.78357,70.646385,53.749413,53.749413,53.749413,67.625656,67.625656,120.57781,58.78604,70.21478,0.3,70.07361,73.94003,69.98001,0.3,71.10573,0.3,904.94635,0.0,1.0,20.735815,250.6072,0.02726567,0.0,0.0
24966,21291360.0,58.828888,70.7001,53.735077,53.735077,53.735077,67.62565,67.62565,120.577805,58.83136,70.22127,0.3,70.081085,73.94003,69.98001,0.3,71.20076,0.3,905.3975,0.0,1.0,20.735811,250.6072,0.027266137,0.0,0.0
24968,21291480.0,58.9181,70.73004,53.70695,53.70695,53.70695,67.62565,67.62565,120.57781,58.92057,70.213684,0.3,70.07427,73.94003,69.98001,0.3,71.259094,0.3,904.9194,0.0,1.0,20.735813,250.6072,0.02722881,0.0,0.0
24970,21291600.0,59.006424,70.839905,53.679485,53.679485,53.679485,67.62564,67.62564,120.5778,59.008842,70.2283,0.3,70.08998,73.94003,69.98001,0.3,71.45723,0.3,902.73395,0.0,1.0,20.735807,250.60716,0.027142992,0.0,0.0
24973,21291720.0,59.095634,70.87396,53.652294,53.652294,53.652294,67.62565,67.62565,120.577805,59.098106,70.22094,0.3,70.08345,73.94003,69.98001,0.3,71.522705,0.3,898.9228,0.0,1.0,20.73581,250.60716,0.027010018,0.0,0.0
24975,21291840.0,59.184074,70.98959,53.6262,53.6262,53.6262,67.62563,67.62563,120.57778,59.186493,70.23572,0.3,70.09921,73.94003,69.98001,0.3,71.73123,0.3,893.69183,0.0,1.0,20.735804,250.60715,0.0268357,0.0,0.0
24977,21291900.0,59.22764,71.00751,53.61373,53.61373,53.61373,67.62564,67.62564,120.57779,59.230053,70.23122,0.3,70.09558,73.94003,69.98001,0.3,71.76347,0.3,890.62683,0.0,1.0,20.735806,250.60716,0.026735354,0.0,0.0
24978,21291960.0,59.272293,71.025085,53.601208,53.601208,53.601208,67.62564,67.62564,120.57779,59.27471,70.22847,0.3,70.09279,73.94003,69.98001,0.3,71.798965,0.3,887.17346,0.0,1.0,20.735806,250.60716,0.026623143,0.0,0.0
24980,21292080.0,59.36046,71.14418,53.57753,53.57753,53.57753,67.62563,67.62563,120.577774,59.362877,70.2433,0.3,70.108604,73.94003,69.98001,0.3,72.01369,0.3,879.52484,0.0,1.0,20.735802,250.60712,0.026376368,0.0,0.0
24982,21292200.0,59.447968,71.180595,53.555397,53.555397,53.555397,67.62563,67.62563,120.57778,59.450386,70.23627,0.3,70.10234,73.94003,69.98001,0.3,72.08263,0.3,870.96857,0.0,1.0,20.735804,250.60715,0.026101539,0.0,0.0
