,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
24985,21292320.0,59.53657,71.301994,53.533974,53.533974,53.533974,67.625626,67.625626,120.57777,59.538986,70.251205,0.3,70.11827,73.94003,69.98001,0.3,72.301254,0.3,861.9955,0.0,1.0,20.735798,250.60712,0.025790477,0.0,0.0
24987,21292440.0,59.62468,71.33896,53.51156,53.51156,53.51156,67.62563,67.62563,120.577774,59.627098,70.24434,0.3,70.11212,73.94003,69.98001,0.3,72.37085,0.3,853.2752,0.0,1.0,20.7358,250.60712,0.02542845,0.0,0.0
24989,21292500.0,59.66819,71.39851,53.502056,53.502056,53.502056,67.625626,67.625626,120.57777,59.670605,70.252686,0.3,70.12047,73.94003,69.98001,0.3,72.48006,0.3,848.967,0.0,1.0,20.735798,250.60712,0.0252495,0.0,0.0
24990,21292560.0,59.712902,71.46118,53.492775,53.492775,53.492775,67.62562,67.62562,120.57776,59.715317,70.25939,0.3,70.128105,73.94003,69.98001,0.3,72.590744,0.3,844.43744,0.0,1.0,20.735794,250.60709,0.025062095,0.0,0.0
24993,21292680.0,59.80123,71.498215,53.47635,53.47635,53.47635,67.625626,67.625626,120.57777,59.803703,70.25275,0.3,70.12218,73.94003,69.98001,0.3,72.66002,0.3,835.2744,0.0,1.0,20.735796,250.60709,0.0246845,0.0,0.0
24994,21292800.0,59.889233,71.62048,53.462505,53.462505,53.462505,67.62561,67.62561,120.57774,59.891647,70.26796,0.3,70.138214,73.94003,69.98001,0.3,72.87963,0.3,826.02423,0.0,1.0,20.73579,250.60706,0.024304021,0.0,0.0
24997,21292920.0,59.978607,71.65828,53.451027,53.451027,53.451027,67.62562,67.62562,120.57775,59.981026,70.26175,0.3,70.13255,73.94003,69.98001,0.3,72.94983,0.3,816.67847,0.0,1.0,20.735794,250.60709,0.02391878,0.0,0.0
24999,21293040.0,60.067703,71.78204,53.44229,53.44229,53.44229,67.62561,67.62561,120.577736,60.07012,70.2773,0.3,70.14882,73.94003,69.98001,0.3,73.171814,0.3,807.6046,0.0,1.0,20.735786,250.60704,0.02354228,0.0,0.0
25001,21293100.0,60.111763,71.800995,53.438995,53.438995,53.438995,67.62561,67.62561,120.57774,60.114235,70.27373,0.3,70.14563,73.94003,69.98001,0.3,73.2045,0.3,803.26135,0.0,1.0,20.735788,250.60706,0.0233606,0.0,0.0
25002,21293160.0,60.157135,71.818954,53.436302,53.436302,53.436302,67.62561,67.62561,120.57774,60.159607,70.27164,0.3,70.14337,73.94003,69.98001,0.3,73.23993,0.3,798.92596,0.0,1.0,20.73579,250.60706,0.023177877,0.0,0.0
25004,21293280.0,60.247,71.94332,53.433117,53.433117,53.433117,67.6256,67.6256,120.57773,60.249474,70.28735,0.3,70.159805,73.94003,69.98001,0.3,73.46251,0.3,790.8314,0.0,1.0,20.735785,250.60704,0.022831503,0.0,0.0
25008,21293400.0,60.337257,71.98189,53.432842,53.432842,53.432842,67.62561,67.62561,120.577736,60.339783,70.289444,0.3,70.15463,73.94003,69.98001,0.3,73.52997,0.3,783.51654,0.0,1.0,20.735767,250.60704,0.022509245,0.0,0.0
25009,21293520.0,60.428112,72.10663,53.435425,53.435425,53.435425,67.625595,67.625595,120.57771,60.430584,70.30526,0.3,70.17134,73.94003,69.98001,0.3,73.7531,0.3,777.16895,0.0,1.0,20.73578,250.60701,0.022216707,0.0,0.0
25011,21293640.0,60.519463,72.14305,53.441025,53.441025,53.441025,67.6256,67.6256,120.57772,60.521988,70.29961,0.3,70.16644,73.94003,69.98001,0.3,73.81973,0.3,772.1491,0.0,1.0,20.735783,250.60701,0.021960972,0.0,0.0
25013,21293700.0,60.56478,72.20419,53.44581,53.44581,53.44581,67.62553,67.62553,120.59705,60.567307,70.3085,0.3,70.17529,73.94003,69.98001,0.3,73.93086,0.30025274,771.07446,0.0,1.0,20.73761,250.6258,0.021858871,0.0,0.0
25014,21293760.0,60.611473,72.27703,53.456352,53.456352,53.456352,67.62309,67.62309,121.687004,60.614,70.31575,0.3,70.183426,73.94003,69.98001,0.3,74.04303,0.30556804,772.26074,0.0,1.0,20.875937,251.68863,0.02181485,0.0,0.0
25016,21293880.0,60.704144,72.34015,53.490685,53.490685,53.490685,67.62185,67.62185,124.959404,60.706615,70.31152,0.3,70.17908,73.94003,69.98001,0.3,74.10455,0.31315693,780.1069,0.0,1.0,21.42634,254.89203,0.021901863,0.0,0.0
25018,21294000.0,60.79692,72.51538,53.5371,53.5371,53.537212,67.619415,67.619415,131.12062,60.799393,70.327896,0.3,70.19638,73.94003,69.98001,0.3,74.316315,0.331964,795.3267,0.0,1.0,22.49177,260.92288,0.022178339,0.0,0.0
25022,21294120.0,60.89157,72.60321,53.593132,53.593132,53.5933,67.63186,67.63186,138.39565,60.89399,70.32333,0.3,70.19287,73.94003,69.98001,0.3,74.35916,0.3492417,816.8446,0.0,1.0,24.146042,268.07446,0.022648597,0.0,0.0
25023,21294240.0,60.986053,72.79625,53.652237,53.652237,53.65257,67.649765,67.649765,148.07701,60.988358,70.34009,0.3,70.21105,73.94003,69.98001,0.3,74.547516,0.37659165,843.97076,0.0,1.0,26.49855,277.59384,0.023253908,0.0,0.0
25025,21294300.0,61.0328,72.84436,53.68492,53.68492,53.68531,67.664764,67.664764,153.36514,61.035107,70.33707,0.3,70.20913,73.94003,69.98001,0.3,74.55461,0.3885946,859.9472,0.0,1.0,27.966375,282.80396,0.023631426,0.0,0.0
25026,21294360.0,61.080975,72.88446,53.71327,53.71327,53.713654,67.6815,67.6815,158.33833,61.08323,70.33575,0.3,70.20819,73.94003,69.98001,0.3,74.55994,0.4009648,875.5703,0.0,1.0,29.453775,287.70895,0.023998234,0.0,0.0
25028,21294480.0,61.17634,73.074524,53.7743,53.7743,53.77485,67.71655,67.71655,170.56276,61.178535,70.3525,0.3,70.22698,73.94003,69.98001,0.3,74.71622,0.43432266,912.0201,0.0,1.0,33.148277,299.75357,0.02485545,0.0,0.0
25030,21294600.0,61.271587,73.14456,53.833458,53.833458,53.8339,67.7626,67.7626,182.71097,61.273674,70.3497,0.3,70.22484,73.94003,69.98001,0.3,74.69397,0.46304023,951.4359,0.0,1.0,37.37577,311.7456,0.025810093,0.0,0.0
25033,21294720.0,61.36854,73.314255,53.890587,53.890587,53.891247,67.81012,67.81012,196.39888,61.370575,70.36618,0.3,70.244286,73.94003,69.98001,0.3,74.81499,0.49969673,995.0458,0.0,1.0,42.372795,325.24875,0.026858632,0.0,0.0
25035,21294840.0,61.465385,73.35144,53.943268,53.943268,53.943764,67.866714,67.866714,209.42671,61.46736,70.36168,0.3,70.24269,73.94003,69.98001,0.3,74.75527,0.53026944,1040.3334,0.0,1.0,47.797848,338.12363,0.027969785,0.0,0.0
25037,21294900.0,61.513344,73.41873,53.965073,53.965073,53.96568,67.89346,67.89346,215.88663,61.515266,70.37063,0.3,70.25296,73.94003,69.98001,0.3,74.80098,0.5481341,1062.7327,0.0,1.0,50.58799,344.50494,0.028512344,0.0,0.0
25038,21294960.0,61.562725,73.48915,53.991608,53.991608,53.992264,67.92226,67.92226,223.30031,61.564648,70.378204,0.3,70.26257,73.94003,69.98001,0.3,74.84108,0.56706315,1088.1433,0.0,1.0,53.84691,351.8249,0.029132357,0.0,0.0
25040,21295080.0,61.660614,73.48624,54.03407,54.03407,54.034508,67.98572,67.98572,236.03554,61.662426,70.373375,0.3,70.26143,73.94003,69.98001,0.3,74.74544,0.5965524,1136.5515,0.0,1.0,60.154945,364.427,0.030328881,0.0,0.0
25042,21295200.0,61.75834,73.58209,54.065598,54.065598,54.065987,68.0481,68.0481,247.67574,61.760094,70.38963,0.3,70.28148,73.94003,69.98001,0.3,74.79949,0.63087577,1183.4445,0.0,1.0,66.40325,375.95474,0.03148384,0.0,0.0
25045,21295320.0,61.857925,73.532166,54.08252,54.08252,54.08274,68.11304,68.11304,256.95798,61.859688,70.38541,0.3,70.2807,73.94003,69.98001,0.3,74.676994,0.6573912,1226.8291,0.0,1.0,72.12557,385.1762,0.032557577,0.0,0.0
25047,21295440.0,61.95741,73.5972,54.094658,54.094658,54.094826,68.176384,68.176384,265.64597,61.959114,70.40144,0.3,70.30092,73.94003,69.98001,0.3,74.712036,0.68816113,1269.4012,0.0,1.0,77.78668,393.81284,0.033606954,0.0,0.0
25049,21295500.0,62.006683,73.56353,54.099987,54.099987,54.10015,68.2076,68.2076,269.82474,62.008385,70.39821,0.3,70.29999,73.94003,69.98001,0.3,74.64282,0.6996175,1290.4974,0.0,1.0,80.61568,397.9684,0.034126576,0.0,0.0
25050,21295560.0,62.05744,73.52519,54.10515,54.10515,54.105263,68.239655,68.239655,274.04892,62.059143,70.39606,0.3,70.29999,73.94003,69.98001,0.3,74.571686,0.70999813,1312.2347,0.0,1.0,83.54623,402.17017,0.034661688,0.0,0.0
25053,21295680.0,62.158127,73.5732,54.11427,54.11427,54.114433,68.30294,68.30294,282.20355,62.159775,70.4121,0.3,70.32025,73.94003,69.98001,0.3,74.59334,0.73587394,1355.3707,0.0,1.0,89.40623,410.2843,0.035722602,0.0,0.0
25054,21295800.0,62.25865,73.483826,54.122345,54.122345,54.12245,68.3658,68.3658,290.07568,62.2603,70.40661,0.3,70.31938,73.94003,69.98001,0.3,74.43953,0.75215626,1398.5278,0.0,1.0,95.32333,418.12088,0.036782708,0.0,0.0
25057,21295920.0,62.361214,73.518265,54.12965,54.12965,54.12976,68.42951,68.42951,297.84235,62.362804,70.422485,0.3,70.33954,73.94003,69.98001,0.3,74.44946,0.7723181,1442.5992,0.0,1.0,101.41662,425.85593,0.037863847,0.0,0.0
25059,21296040.0,62.46366,73.41313,54.1363,54.1363,54.136353,68.492805,68.492805,305.36243,62.46531,70.416824,0.3,70.33865,73.94003,69.98001,0.3,74.28281,0.78239995,1486.7284,0.0,1.0,107.563866,433.34854,0.038944993,0.0,0.0
25061,21296100.0,62.514473,73.425766,54.139374,54.139374,54.139427,68.52403,68.52403,309.00488,62.516064,70.425064,0.3,70.34909,73.94003,69.98001,0.3,74.285995,0.78913593,1508.6313,0.0,1.0,110.63046,436.97888,0.039481074,0.0,0.0
25062,21296160.0,62.566765,73.43779,54.142395,54.142395,54.1425,68.55611,68.55611,312.70135,62.56836,70.43254,0.3,70.35882,73.94003,69.98001,0.3,74.28555,0.79593235,1531.2201,0.0,1.0,113.80294,440.6638,0.040033575,0.0,0.0
25064,21296280.0,62.670532,73.31881,54.146515,54.146515,54.14646,68.6209,68.6209,319.36578,62.672127,70.42705,0.3,70.35788,73.94003,69.98001,0.3,74.109436,0.79908484,1575.1465,0.0,1.0,119.90218,447.31778,0.041112404,0.0,0.0
25067,21296400.0,62.774956,73.32672,54.12921,54.12921,54.128937,68.68692,68.68692,322.03897,62.77655,70.44264,0.3,70.377884,73.94003,69.98001,0.3,74.109825,0.8057176,1609.7634,0.0,1.0,123.9378,450.07037,0.041974183,0.0,0.0
25070,21296520.0,62.880043,73.1906,54.099712,54.099712,54.099,68.751945,68.751945,321.99576,62.881634,70.436935,0.3,70.37662,73.94003,69.98001,0.3,73.936844,0.80218756,1637.5055,0.0,1.0,126.41653,450.1559,0.042675067,0.0,0.0
25071,21296640.0,62.98584,73.20027,54.06681,54.06681,54.06642,68.808266,68.808266,321.7035,62.987434,70.45215,0.3,70.396225,73.94003,69.98001,0.3,73.949646,0.802826,1662.4106,0.0,1.0,128.42284,449.97968,0.043282453,0.0,0.0
25073,21296700.0,63.038246,73.13644,54.05214,54.05214,54.051537,68.83757,68.83757,321.1444,63.039837,70.448685,0.3,70.39496,73.94003,69.98001,0.3,73.868454,0.7990696,1674.0792,0.0,1.0,129.23378,449.48956,0.0435739,0.0,0.0
25074,21296760.0,63.092297,73.06909,54.030224,54.030224,54.0294,68.86624,68.86624,319.43546,63.093887,70.446,0.3,70.39458,73.94003,69.98001,0.3,73.78952,0.79380983,1682.6349,0.0,1.0,129.3567,447.87134,0.043789633,0.0,0.0
25076,21296880.0,63.19947,73.08755,53.99183,53.99183,53.991333,68.91427,68.91427,317.18573,63.20112,70.46077,0.3,70.4137,73.94003,69.98001,0.3,73.81967,0.7897255,1700.2767,0.0,1.0,129.91516,445.76074,0.04420587,0.0,0.0
25078,21297000.0,63.30664,72.967026,53.95167,53.95167,53.950848,68.96261,68.96261,313.26636,63.30829,70.454346,0.3,70.41167,73.94003,69.98001,0.3,73.67729,0.7767338,1713.5225,0.0,1.0,129.53044,442.01535,0.044528224,0.0,0.0
25081,21297120.0,63.416008,72.99696,53.910805,53.910805,53.91031,69.00067,69.00067,309.59808,63.41771,70.46868,0.3,70.43028,73.94003,69.98001,0.3,73.72668,0.76931715,1724.8508,0.0,1.0,128.90276,438.4952,0.044772323,0.0,0.0
25084,21297240.0,63.525375,72.88858,53.869987,53.869987,53.869164,69.038345,69.038345,304.55804,63.527138,70.461815,0.3,70.42787,73.94003,69.98001,0.3,73.60226,0.7537055,1732.4106,0.0,1.0,127.50303,433.63086,0.044937618,0.0,0.0
25085,21297300.0,63.57965,72.908585,53.847084,53.847084,53.846478,69.051834,69.051834,301.96817,63.581352,70.469894,0.3,70.43737,73.94003,69.98001,0.3,73.637634,0.74894154,1734.4159,0.0,1.0,126.57137,431.11932,0.044963088,0.0,0.0
25086,21297360.0,63.635513,72.93341,53.830765,53.830765,53.83033,69.06474,69.06474,300.163,63.637276,70.47653,0.3,70.446106,73.94003,69.98001,0.3,73.673615,0.74473757,1738.7614,0.0,1.0,126.05904,429.3757,0.04503898,0.0,0.0
25088,21297480.0,63.746475,72.83931,53.79303,53.79303,53.792313,69.09095,69.09095,294.6594,63.748238,70.46945,0.3,70.44336,73.94003,69.98001,0.3,73.568474,0.72818595,1742.2545,0.0,1.0,124.02888,424.03473,0.0450842,0.0,0.0
25090,21297600.0,63.857437,72.89803,53.75875,53.75875,53.758423,69.106064,69.106064,290.14178,63.859253,70.48302,0.3,70.46115,73.94003,69.98001,0.3,73.659546,0.7191724,1745.5239,0.0,1.0,122.153336,419.63742,0.045087826,0.0,0.0
25093,21297720.0,63.975597,72.7991,53.726395,53.726395,53.72574,69.12206,69.12206,284.43713,63.97763,70.45671,0.3,70.43874,73.94003,69.98001,0.3,73.55386,0.7019821,1746.814,0.0,1.0,119.71643,414.0795,0.04505375,0.0,0.0
25096,21297840.0,64.103424,72.85387,53.69871,53.69871,53.698547,69.12735,69.12735,279.67145,64.105675,70.45555,0.3,70.44039,73.94003,69.98001,0.3,73.647736,0.6924462,1749.3113,0.0,1.0,117.42483,409.41995,0.045002226,0.0,0.0
25097,21297900.0,64.170105,72.81399,53.690254,53.690254,53.689865,69.13129,69.13129,277.32196,64.17242,70.44259,0.3,70.42935,73.94003,69.98001,0.3,73.60324,0.68464434,1751.6953,0.0,1.0,116.35524,407.12576,0.04500911,0.0,0.0
25099,21297960.0,64.24097,72.77098,53.67608,53.67608,53.67564,69.133766,69.133766,274.10303,64.24339,70.43062,0.3,70.41897,73.94003,69.98001,0.3,73.56227,0.6760072,1751.5627,0.0,1.0,114.802734,403.9767,0.044953536,0.0,0.0
25100,21298080.0,64.38742,72.83937,53.659435,53.659435,53.659378,69.13092,69.13092,269.80676,64.39006,70.432755,0.3,70.420395,73.94003,69.98001,0.3,73.67367,0.66782355,1756.3231,0.0,1.0,112.537766,399.76123,0.044921093,0.0,0.0
25102,21298200.0,71.19235,72.759445,54.287636,54.287636,54.285873,69.140686,69.140686,265.08572,64.54381,70.41792,0.3,70.40172,73.94003,69.98001,0.3,73.61363,0.65391624,2468.0828,0.0,0.3,109.814156,395.1503,0.05182271,0.0,0.0
25105,21298320.0,71.30062,72.84903,54.19046,54.19046,54.189415,69.1307,69.1307,262.03748,64.70718,70.42007,0.3,70.40639,73.94003,69.98001,0.3,73.750626,0.6491463,2476.7866,0.0,0.3,107.989815,392.1437,0.052117832,0.0,0.0
25107,21298440.0,71.29831,72.80092,54.10147,54.10147,54.100044,69.123955,69.123955,258.75327,64.876144,70.40276,0.3,70.388596,73.94003,69.98001,0.3,73.70184,0.63889503,2474.1113,0.0,0.3,106.18853,388.91296,0.052311692,0.0,0.0
25109,21298500.0,71.35368,72.84656,54.06093,54.06093,54.06005,69.117195,69.117195,257.45337,64.961784,70.40457,0.3,70.391174,73.94003,69.98001,0.3,73.77321,0.6377885,2476.2812,0.0,0.3,105.3394,387.6259,0.05237907,0.0,0.0
25110,21298560.0,71.41263,72.89803,54.034676,54.034676,54.03407,69.11063,69.11063,257.20956,65.0511,70.4048,0.3,70.392876,73.94003,69.98001,0.3,73.84418,0.6379634,2485.1272,0.0,0.3,104.99677,387.37405,0.05256219,0.0,0.0
25113,21298680.0,71.41527,72.8564,53.97392,53.97392,53.97293,69.1017,69.1017,255.41153,65.23128,70.38612,0.3,70.37497,73.94003,69.98001,0.3,73.79814,0.6315178,2486.2717,0.0,0.3,103.84656,385.5951,0.052755896,0.0,0.0
25114,21298800.0,71.53298,72.95834,53.933327,53.933327,53.933052,69.087555,69.087555,255.36887,65.41464,70.38815,0.3,70.37914,73.94003,69.98001,0.3,73.94096,0.6343831,2501.986,0.0,0.3,103.33845,385.52524,0.053034123,0.0,0.0
25117,21298920.0,71.53935,72.92193,53.896133,53.896133,53.895424,69.07888,69.07888,255.0665,65.60426,70.368484,0.3,70.361404,73.94003,69.98001,0.3,73.89516,0.63172215,2508.8013,0.0,0.3,102.899605,385.21222,0.05328553,0.0,0.0
25119,21299040.0,71.6602,73.028336,53.876472,53.876472,53.876526,69.0661,69.0661,256.48608,65.79559,70.37074,0.3,70.36574,73.94003,69.98001,0.3,74.03665,0.6382699,2530.744,0.0,0.3,103.11875,386.57767,0.053640813,0.0,0.0
25121,21299100.0,71.66411,73.01076,53.87268,53.87268,53.872406,69.063065,69.063065,257.39728,65.89084,70.36145,0.3,70.356674,73.94003,69.98001,0.3,74.01051,0.6388544,2539.9783,0.0,0.3,103.44509,387.46472,0.053862277,0.0,0.0
25122,21299160.0,71.66669,72.9862,53.858948,53.858948,53.858505,69.05968,69.05968,257.5898,65.98917,70.36195,0.3,70.34833,73.94003,69.98001,0.3,73.98563,0.63902867,2543.97,0.0,0.3,103.42457,387.64694,0.053987306,0.0,0.0
25124,21299280.0,71.78853,73.10188,53.855156,53.855156,53.855377,69.050674,69.050674,260.29553,66.184235,70.36508,0.3,70.352936,73.94003,69.98001,0.3,74.12158,0.64877594,2572.1887,0.0,0.3,104.37009,390.27972,0.054437734,0.0,0.0
25127,21299400.0,71.79308,73.065414,53.85093,53.85093,53.850597,69.04887,69.04887,262.58398,66.380005,70.34602,0.3,70.33597,73.94003,69.98001,0.3,74.06329,0.65241915,2591.2336,0.0,0.3,105.39088,392.51862,0.054883275,0.0,0.0
25130,21299520.0,71.91196,73.17137,53.858345,53.858345,53.85878,69.044174,69.044174,266.33347,66.57579,70.34877,0.3,70.34102,73.94003,69.98001,0.3,74.19107,0.66471267,2625.142,0.0,0.3,107.01968,396.18274,0.05543742,0.0,0.0
25131,21299640.0,71.91322,73.131165,53.86257,53.86257,53.862408,69.047516,69.047516,269.51065,66.77084,70.337006,0.3,70.324646,73.94003,69.98001,0.3,74.12328,0.67050654,2649.0479,0.0,0.3,108.67934,399.3025,0.055978667,0.0,0.0
25133,21299700.0,71.969086,73.18005,53.86329,53.86329,53.863564,69.0474,69.0474,271.24033,66.86659,70.33937,0.3,70.327835,73.94003,69.98001,0.3,74.18349,0.6769459,2664.5889,0.0,0.3,109.51908,400.9967,0.056234814,0.0,0.0
25134,21299760.0,72.0278,73.23334,53.877182,53.877182,53.877678,69.04855,69.04855,274.02875,66.96443,70.34009,0.3,70.3302,73.94003,69.98001,0.3,74.24106,0.6845563,2687.7222,0.0,0.3,110.935036,403.73093,0.05662998,0.0,0.0
25136,21299880.0,72.02215,73.18582,53.885147,53.885147,53.88504,69.057884,69.057884,277.76367,67.155754,70.32185,0.3,70.31438,73.94003,69.98001,0.3,74.162506,0.6916646,2714.7622,0.0,0.3,113.13513,407.40894,0.057246476,0.0,0.0
25138,21300000.0,72.1302,73.28075,53.901684,53.901684,53.902176,69.06485,69.06485,282.63043,67.34285,70.32526,0.3,70.320366,73.94003,69.98001,0.3,74.26874,0.7064926,2755.8079,0.0,0.3,115.85791,412.19067,0.057958346,0.0,0.0
25141,21300120.0,72.11778,73.225586,53.910637,53.910637,53.910473,69.08036,69.08036,286.65485,67.52874,70.31048,0.3,70.305145,73.94003,69.98001,0.3,74.17964,0.7141618,2784.854,0.0,0.3,118.50486,416.16452,0.05863587,0.0,0.0
25144,21300240.0,72.2193,73.31354,53.926346,53.926346,53.926895,69.0932,69.0932,291.62637,67.708916,70.31416,0.3,70.31163,73.94003,69.98001,0.3,74.27588,0.72914284,2827.1562,0.0,0.3,121.592896,421.06042,0.05939213,0.0,0.0
25145,21300300.0,72.20979,73.28349,53.935905,53.935905,53.93596,69.10348,69.10348,294.02832,67.79593,70.30471,0.3,70.30389,73.94003,69.98001,0.3,74.22568,0.73314995,2844.5615,0.0,0.3,123.25813,423.43427,0.059793547,0.0,0.0
25146,21300360.0,72.19716,73.24795,53.932663,53.932663,53.932446,69.11409,69.11409,295.5226,67.88387,70.29669,0.3,70.296906,73.94003,69.98001,0.3,74.175415,0.73633003,2855.4648,0.0,0.3,124.45865,424.91928,0.060084097,0.0,0.0
25148,21300480.0,72.29054,73.3276,53.94453,53.94453,53.94497,69.13173,69.13173,300.23563,68.05284,70.300644,0.3,70.30373,73.94003,69.98001,0.3,74.26187,0.75057656,2896.6382,0.0,0.3,127.68992,429.57138,0.06084188,0.0,0.0
25150,21300600.0,72.25957,73.25311,53.945847,53.945847,53.94557,69.15669,69.15669,303.71964,68.214066,70.28505,0.3,70.28955,73.94003,69.98001,0.3,74.15283,0.7566443,2922.4094,0.0,0.3,130.57022,433.03442,0.06151216,0.0,0.0
25153,21300720.0,72.34448,73.324356,53.952496,53.952496,53.95288,69.178215,69.178215,307.95035,68.369965,70.28911,0.3,70.296585,73.94003,69.98001,0.3,74.230286,0.76955473,2960.992,0.0,0.3,133.77637,437.2216,0.062245067,0.0,0.0
25155,21300840.0,72.30417,73.24075,53.947662,53.947662,53.947277,69.20632,69.20632,310.83203,68.51663,70.27219,0.3,70.282684,73.94003,69.98001,0.3,74.11301,0.77398217,2982.9375,0.0,0.3,136.50993,440.10065,0.06286982,0.0,0.0
25157,21300900.0,72.341965,73.27162,53.941895,53.941895,53.941948,69.21754,69.21754,312.13397,68.58574,70.274994,0.3,70.28674,73.94003,69.98001,0.3,74.150475,0.7791227,2996.6226,0.0,0.3,137.69579,441.398,0.06314118,0.0,0.0
25159,21300960.0,72.38124,73.30557,53.94777,53.94777,53.948044,69.22981,69.22981,314.31378,68.65434,70.276474,0.3,70.29004,73.94003,69.98001,0.3,74.18524,0.78496605,3016.8838,0.0,0.3,139.44171,443.55783,0.0635322,0.0,0.0
25160,21301080.0,72.33246,73.21483,53.936127,53.936127,53.93563,69.259514,69.259514,316.40146,68.782394,70.25978,0.3,70.27637,73.94003,69.98001,0.3,74.0627,0.78733104,3033.5078,0.0,0.3,141.83037,445.66205,0.06407642,0.0,0.0
25162,21301200.0,72.401505,73.273766,53.92948,53.92948,53.92964,69.28369,69.28369,319.00885,68.899284,70.26422,0.3,70.28384,73.94003,69.98001,0.3,74.1307,0.7960649,3061.6394,0.0,0.3,144.3294,448.26392,0.06464184,0.0,0.0
25165,21301320.0,72.359375,73.19444,53.920303,53.920303,53.91987,69.31353,69.31353,320.48206,69.01167,70.263626,0.3,70.28653,73.94003,69.98001,0.3,74.021385,0.7971379,3077.5132,0.0,0.3,146.3934,449.76627,0.065180555,0.0,0.0
25167,21301440.0,72.43661,73.26482,53.91893,53.91893,53.919205,69.33763,69.33763,322.7103,69.12236,70.28109,0.3,70.30734,73.94003,69.98001,0.3,74.101585,0.8050204,3106.799,0.0,0.3,148.69931,451.9965,0.06577589,0.0,0.0
25169,21301500.0,72.414635,73.22476,53.919373,53.919373,53.919098,69.352486,69.352486,323.68744,69.176636,70.27972,0.3,70.307785,73.94003,69.98001,0.3,74.04413,0.8053304,3116.4966,0.0,0.3,149.8881,452.9833,0.06607811,0.0,0.0
25170,21301560.0,72.39003,73.18005,53.906517,53.906517,53.905968,69.367096,69.367096,323.6734,69.23217,70.2796,0.3,70.30922,73.94003,69.98001,0.3,73.98755,0.8046222,3119.0112,0.0,0.3,150.46255,452.99832,0.06625598,0.0,0.0
25173,21301680.0,72.46556,73.24817,53.900585,53.900585,53.90075,69.39051,69.39051,325.3571,69.34105,70.29977,0.3,70.3302,73.94003,69.98001,0.3,74.06648,0.8111171,3144.4507,0.0,0.3,152.43506,454.69363,0.066776395,0.0,0.0
25174,21301800.0,72.416885,73.160995,53.883774,53.883774,53.88317,69.418724,69.418724,325.74762,69.44838,70.29779,0.3,70.33168,73.94003,69.98001,0.3,73.95151,0.8092825,3152.3289,0.0,0.3,153.80957,455.132,0.06717177,0.0,0.0
25177,21301920.0,72.49039,73.2263,53.87345,53.87345,53.87361,69.44091,69.44091,326.83405,69.55627,70.31542,0.3,70.3525,73.94003,69.98001,0.3,74.029236,0.8142888,3173.44,0.0,0.3,155.37749,456.23962,0.06760641,0.0,0.0
25179,21302040.0,72.44006,73.13687,53.85318,53.85318,53.85252,69.46764,69.46764,326.65118,69.662674,70.31317,0.3,70.35365,73.94003,69.98001,0.3,73.91356,0.8109776,3177.0806,0.0,0.3,156.34125,456.11328,0.0679172,0.0,0.0
25181,21302100.0,72.47545,73.167694,53.8406,53.8406,53.840435,69.477394,69.477394,326.47617,69.71486,70.32251,0.3,70.36426,73.94003,69.98001,0.3,73.95398,0.8124349,3182.2478,0.0,0.3,156.62346,455.9606,0.068031505,0.0,0.0
25182,21302160.0,72.51308,73.20175,53.840103,53.840103,53.840218,69.48767,69.48767,327.17896,69.7683,70.33058,0.3,70.374146,73.94003,69.98001,0.3,73.992546,0.8145919,3194.012,0.0,0.3,157.47917,456.66934,0.06826113,0.0,0.0
25185,21302280.0,72.46237,73.11188,53.81742,53.81742,53.816704,69.51212,69.51212,326.4514,69.87317,70.328,0.3,70.37502,73.94003,69.98001,0.3,73.87813,0.809927,3193.5286,0.0,0.3,158.00983,456.00473,0.0684827,0.0,0.0
25187,21302400.0,72.53516,73.17665,53.80237,53.80237,53.80242,69.52963,69.52963,326.46094,69.97737,70.34481,0.3,70.39519,73.94003,69.98001,0.3,73.95876,0.81225514,3206.4922,0.0,0.3,158.72174,456.0481,0.06873767,0.0,0.0
25190,21302520.0,72.48495,73.08755,53.778305,53.778305,53.777596,69.55134,69.55134,325.25208,70.080864,70.34195,0.3,70.39578,73.94003,69.98001,0.3,73.84665,0.80641013,3202.2646,0.0,0.3,158.83728,454.90646,0.06887282,0.0,0.0
25191,21302640.0,72.55817,73.15286,53.762375,53.762375,53.762375,69.565926,69.565926,324.8191,70.1837,70.35832,0.3,70.41562,73.94003,69.98001,0.3,73.92965,0.80765194,3211.67,0.0,0.3,159.15219,454.51044,0.069043286,0.0,0.0
25193,21302700.0,72.53466,73.11095,53.756607,53.756607,53.756115,69.575584,69.575584,324.51733,70.23424,70.356125,0.3,70.41528,73.94003,69.98001,0.3,73.87433,0.80476826,3211.645,0.0,0.3,159.35237,454.23395,0.06913629,0.0,0.0
25194,21302760.0,72.50906,73.06535,53.737988,53.737988,53.737274,69.58454,69.58454,323.2158,70.28598,70.3553,0.3,70.41589,73.94003,69.98001,0.3,73.82066,0.8008574,3204.2346,0.0,0.3,158.89526,452.97635,0.06909873,0.0,0.0
25196,21302880.0,72.58316,73.13199,53.722115,53.722115,53.722168,69.59598,69.59598,322.4355,70.3876,70.3714,0.3,70.435394,73.94003,69.98001,0.3,73.90658,0.8012587,3210.6414,0.0,0.3,158.86456,452.23376,0.069192916,0.0,0.0
25198,21303000.0,72.53603,73.04739,53.698654,53.698654,53.697945,69.61125,69.61125,320.56247,70.48802,70.3681,0.3,70.43533,73.94003,69.98001,0.3,73.80193,0.79384154,3200.7808,0.0,0.3,158.30739,450.42883,0.06918005,0.0,0.0
25201,21303120.0,72.61096,73.11507,53.683495,53.683495,53.683548,69.61954,69.61954,319.51764,70.58931,70.38403,0.3,70.45456,73.94003,69.98001,0.3,73.89032,0.79360884,3204.6938,0.0,0.3,157.9867,449.42096,0.06920746,0.0,0.0
25203,21303240.0,72.565475,73.03267,53.6613,53.6613,53.660645,69.63166,69.63166,317.43835,70.68939,70.38063,0.3,70.454285,73.94003,69.98001,0.3,73.788864,0.7857217,3192.8406,0.0,0.3,157.18095,447.40778,0.06913577,0.0,0.0
25205,21303300.0,72.60239,73.06585,53.64839,53.64839,53.648285,69.63408,69.63408,316.40842,70.738556,70.389145,0.3,70.46413,73.94003,69.98001,0.3,73.8356,0.78509223,3190.6345,0.0,0.3,156.63957,446.403,0.06906611,0.0,0.0
25206,21303360.0,72.64205,73.10281,53.648174,53.648174,53.648285,69.63673,69.63673,316.28107,70.78899,70.39633,0.3,70.473236,73.94003,69.98001,0.3,73.88098,0.7852487,3195.219,0.0,0.3,156.66577,446.28333,0.069112256,0.0,0.0
25208,21303480.0,72.59888,73.02367,53.628067,53.628067,53.627464,69.64572,69.64572,314.1117,70.8882,70.39688,0.3,70.47275,73.94003,69.98001,0.3,73.78331,0.7772188,3182.16,0.0,0.3,155.68951,444.17572,0.068995215,0.0,0.0
25210,21303600.0,72.676605,73.09563,53.617798,53.617798,53.617905,69.64798,69.64798,312.9429,70.98636,70.415726,0.3,70.49136,73.94003,69.98001,0.3,73.877686,0.77669084,3183.71,0.0,0.3,155.06114,443.03455,0.068937115,0.0,0.0
25213,21303720.0,72.63568,73.019485,53.600384,53.600384,53.599834,69.65423,69.65423,310.79358,71.08545,70.41144,0.3,70.49077,73.94003,69.98001,0.3,73.784134,0.7687712,3170.1858,0.0,0.3,153.99838,440.94116,0.0687904,0.0,0.0
25215,21303840.0,72.71478,73.0932,53.59236,53.59236,53.592583,69.653854,69.653854,309.65982,71.18356,70.42693,0.3,70.50933,73.94003,69.98001,0.3,73.881424,0.76841533,3171.2185,0.0,0.3,153.29451,439.8292,0.068704434,0.0,0.0
25217,21303900.0,72.696,73.058,53.59143,53.59143,53.591156,69.656136,69.656136,309.1026,71.23184,70.42424,0.3,70.50851,73.94003,69.98001,0.3,73.83501,0.76503664,3168.0354,0.0,0.3,153.04813,439.28793,0.06868573,0.0,0.0
25218,21303960.0,72.67534,73.019485,53.578194,53.578194,53.577698,69.65772,69.65772,307.61893,71.28134,70.4232,0.3,70.50851,73.94003,69.98001,0.3,73.79028,0.76078737,3157.841,0.0,0.3,152.21545,437.8374,0.06854311,0.0,0.0
25221,21304080.0,72.755325,73.09453,53.573135,53.573135,53.573357,69.65517,69.65517,306.6105,71.3789,70.43863,0.3,70.52691,73.94003,69.98001,0.3,73.88922,0.76076657,3159.0254,0.0,0.3,151.50795,436.84393,0.068445325,0.0,0.0
25222,21304200.0,72.71758,73.02339,53.56193,53.56193,53.561493,69.656906,69.656906,304.7391,71.475525,70.437096,0.3,70.52597,73.94003,69.98001,0.3,73.800995,0.753637,3146.2495,0.0,0.3,150.45927,435.01407,0.0682796,0.0,0.0
25225,21304320.0,72.79822,73.09936,53.55995,53.55995,53.560173,69.65266,69.65266,303.90652,71.57324,70.45242,0.3,70.544266,73.94003,69.98001,0.3,73.9001,0.75403684,3148.0562,0.0,0.3,149.79494,434.18954,0.068182625,0.0,0.0
25227,21304440.0,72.76208,73.030365,53.551384,53.551384,53.551056,69.65272,69.65272,302.2073,71.67009,70.4538,0.3,70.543274,73.94003,69.98001,0.3,73.813034,0.7473704,3136.046,0.0,0.3,148.79196,432.52515,0.0680191,0.0,0.0
25229,21304500.0,72.80108,73.06673,53.546112,53.546112,53.546165,69.64977,69.64977,301.47696,71.71783,70.46214,0.3,70.55273,73.94003,69.98001,0.3,73.86362,0.7474247,3134.2268,0.0,0.3,148.24512,431.80347,0.06792143,0.0,0.0
25230,21304560.0,72.84283,73.10677,53.5521,53.5521,53.55243,69.647026,69.647026,301.58972,71.76688,70.46907,0.3,70.561516,73.94003,69.98001,0.3,73.912735,0.7483176,3138.765,0.0,0.3,148.20427,431.90848,0.06793149,0.0,0.0
25232,21304680.0,72.80734,73.03877,53.54606,53.54606,53.545727,69.64582,69.64582,300.0998,71.86345,70.46813,0.3,70.56047,73.94003,69.98001,0.3,73.82654,0.7421973,3127.7844,0.0,0.3,147.28319,430.44656,0.067779414,0.0,0.0
25236,21304800.0,72.87952,73.1037,53.54831,53.54831,53.548584,69.638084,69.638084,299.6673,71.96002,70.48999,0.3,70.578705,73.94003,69.98001,0.3,73.925644,0.74359894,3130.4626,0.0,0.3,146.7614,430.00772,0.06769729,0.0,0.0
25237,21304920.0,72.85623,73.05217,53.545395,53.545395,53.54512,69.636894,69.636894,298.4142,72.056366,70.48988,0.3,70.58118,73.94003,69.98001,0.3,73.843185,0.7381711,3121.9827,0.0,0.3,145.95154,428.77753,0.06757138,0.0,0.0
25239,21305040.0,72.93852,73.13078,53.550945,53.550945,53.551277,69.629425,69.629425,298.27646,72.15239,70.507904,0.3,70.602165,73.94003,69.98001,0.3,73.94366,0.74030143,3127.3389,0.0,0.3,145.58188,428.62756,0.0675228,0.0,0.0
25241,21305100.0,72.923416,73.10068,53.55644,53.55644,53.556328,69.62841,69.62841,298.22833,72.19969,70.506744,0.3,70.60283,73.94003,69.98001,0.3,73.90114,0.73830867,3126.8115,0.0,0.3,145.516,428.5787,0.06752994,0.0,0.0
25242,21305160.0,72.905945,73.06695,53.549904,53.549904,53.54963,69.626884,69.626884,297.30844,72.24814,70.50719,0.3,70.604416,73.94003,69.98001,0.3,73.85994,0.73553264,3119.5857,0.0,0.3,144.92284,427.67444,0.06742104,0.0,0.0
25244,21305280.0,72.98697,73.14424,53.55655,53.55655,53.55693,69.6191,69.6191,297.3702,72.34355,70.525314,0.3,70.62546,73.94003,69.98001,0.3,73.95799,0.73817384,3125.932,0.0,0.3,144.6578,427.71936,0.06739229,0.0,0.0
25246,21305400.0,72.95395,73.08029,53.556713,53.556713,53.55644,69.61646,69.61646,296.60507,72.43798,70.5246,0.3,70.62755,73.94003,69.98001,0.3,73.873344,0.7339178,3119.385,0.0,0.3,144.11462,426.96484,0.0673143,0.0,0.0
25250,21305520.0,73.033005,73.15511,53.563797,53.563797,53.564186,69.60868,69.60868,296.79837,72.53329,70.542725,0.3,70.64858,73.94003,69.98001,0.3,73.96783,0.7368445,3126.3936,0.0,0.3,143.92604,427.13864,0.06730266,0.0,0.0
25251,21305640.0,72.998505,73.089355,53.56413,53.56413,53.563854,69.60607,69.60607,296.13403,72.62761,70.541466,0.3,70.650665,73.94003,69.98001,0.3,73.88092,0.73283297,3120.402,0.0,0.3,143.44447,426.4829,0.06723947,0.0,0.0
25253,21305700.0,73.03607,73.12451,53.562096,53.562096,53.562263,69.602135,69.602135,295.87045,72.673965,70.55113,0.3,70.66138,73.94003,69.98001,0.3,73.92767,0.73400134,3121.0205,0.0,0.3,143.14017,426.2167,0.067187086,0.0,0.0
25254,21305760.0,73.07596,73.16258,53.57116,53.57116,53.571487,69.59858,69.59858,296.4187,72.72154,70.55954,0.3,70.67154,73.94003,69.98001,0.3,73.972496,0.73594767,3127.904,0.0,0.3,143.3185,426.74683,0.067242585,0.0,0.0
25256,21305880.0,73.04053,73.0959,53.570885,53.570885,53.57061,69.596146,69.596146,295.78677,72.81503,70.55893,0.3,70.67358,73.94003,69.98001,0.3,73.88378,0.73201096,3122.0957,0.0,0.3,142.86246,426.12326,0.067187175,0.0,0.0
25258,21306000.0,73.11496,73.16571,53.576706,53.576706,53.577095,69.58884,69.58884,296.03467,72.90753,70.5769,0.3,70.69429,73.94003,69.98001,0.3,73.97151,0.73498183,3129.2192,0.0,0.3,142.72374,426.35147,0.06719101,0.0,0.0
25261,21306120.0,73.07864,73.0981,53.575554,53.575554,53.575226,69.58655,69.58655,295.37048,73.00081,70.5758,0.3,70.69637,73.94003,69.98001,0.3,73.88164,0.73095846,3123.228,0.0,0.3,142.25565,425.69653,0.067136444,0.0,0.0
25264,21306240.0,73.15127,73.165665,53.58006,53.58006,53.58039,69.579346,69.579346,295.53668,73.09304,70.59387,0.3,70.71713,73.94003,69.98001,0.3,73.96673,0.7336879,3129.761,0.0,0.3,142.0741,425.84494,0.06713482,0.0,0.0
25265,21306300.0,73.1322,73.13127,53.584396,53.584396,53.584236,69.57839,69.57839,295.57593,73.13836,70.59404,0.3,70.717575,73.94003,69.98001,0.3,73.92031,0.7319464,3129.466,0.0,0.3,142.06381,425.8818,0.0671575,0.0,0.0
25266,21306360.0,73.11325,73.09634,53.57715,53.57715,53.57682,69.57711,69.57711,294.74573,73.18483,70.59514,0.3,70.71895,73.94003,69.98001,0.3,73.87488,0.72934234,3122.871,0.0,0.3,141.53726,425.06595,0.06706824,0.0,0.0
25268,21306480.0,73.183624,73.16138,53.57995,53.57995,53.580276,69.56991,69.56991,294.75854,73.27608,70.61304,0.3,70.739655,73.94003,69.98001,0.3,73.95706,0.73163843,3128.3064,0.0,0.3,141.26772,425.06403,0.067051776,0.0,0.0
25270,21306600.0,73.1449,73.09155,53.575115,53.575115,53.574783,69.5675,69.5675,293.79657,73.36627,70.61612,0.3,70.74136,73.94003,69.98001,0.3,73.86478,0.7268976,3120.2612,0.0,0.3,140.62816,424.11707,0.06696559,0.0,0.0
25273,21306720.0,73.21274,73.15358,53.576103,53.576103,53.576378,69.56006,69.56006,293.5984,73.457184,70.63391,0.3,70.76196,73.94003,69.98001,0.3,73.94393,0.7285916,3124.1692,0.0,0.3,140.23067,423.90802,0.066925384,0.0,0.0
25276,21306840.0,73.172806,73.08249,53.56929,53.56929,53.568962,69.55719,69.55719,292.40277,73.546936,70.636826,0.3,70.76361,73.94003,69.98001,0.3,73.85055,0.7232682,3114.5347,0.0,0.3,139.44452,422.73126,0.06681073,0.0,0.0
25277,21306900.0,73.204605,73.111115,53.563305,53.563305,53.563362,69.55309,69.55309,291.7988,73.590996,70.64633,0.3,70.774155,73.94003,69.98001,0.3,73.89037,0.7234871,3112.5637,0.0,0.3,138.94736,422.13126,0.0667236,0.0,0.0
25279,21306960.0,73.238884,73.14275,53.568413,53.568413,53.568634,69.54924,69.54924,291.9777,73.636154,70.654465,0.3,70.78399,73.94003,69.98001,0.3,73.92839,0.72436225,3116.7256,0.0,0.3,138.90146,422.2989,0.06674036,0.0,0.0
25280,21307080.0,73.19812,73.071014,53.55995,53.55995,53.55957,69.545685,69.545685,290.54565,73.72487,70.655396,0.3,70.78552,73.94003,69.98001,0.3,73.83511,0.7184412,3105.3882,0.0,0.3,137.96112,420.88913,0.066593476,0.0,0.0
25282,21307200.0,73.26201,73.12902,53.557045,53.557045,53.557262,69.53693,69.53693,289.8494,73.81237,70.67275,0.3,70.80563,73.94003,69.98001,0.3,73.91109,0.71884227,3105.5142,0.0,0.3,137.23904,420.18948,0.066484764,0.0,0.0
25285,21307320.0,73.22119,73.05745,53.54721,53.54721,53.546825,69.53231,69.53231,288.16922,73.900536,70.67154,0.3,70.80711,73.94003,69.98001,0.3,73.81896,0.7123182,3092.45,0.0,0.3,136.12848,418.53452,0.066301495,0.0,0.0
25287,21307440.0,73.28404,73.11441,53.542816,53.542816,53.54298,69.5224,69.5224,287.21173,73.98744,70.68901,0.3,70.82727,73.94003,69.98001,0.3,73.89455,0.71205235,3090.5342,0.0,0.3,135.22328,417.57657,0.066151805,0.0,0.0
25289,21307500.0,73.26465,73.08041,53.543037,53.543037,53.542816,69.51981,69.51981,286.67914,74.03012,70.68753,0.3,70.827385,73.94003,69.98001,0.3,73.8483,0.70893353,3086.414,0.0,0.3,134.83228,417.04993,0.0660984,0.0,0.0
25290,21307560.0,73.24273,73.04294,53.531776,53.531776,53.531334,69.51653,69.51653,285.2823,74.07379,70.68753,0.3,70.82848,73.94003,69.98001,0.3,73.80319,0.70492816,3075.603,0.0,0.3,133.94012,415.67496,0.06592867,0.0,0.0
25293,21307680.0,73.30437,73.098755,53.526226,53.526226,53.52639,69.50525,69.50525,284.07782,74.15954,70.705,0.3,70.84842,73.94003,69.98001,0.3,73.87845,0.7040259,3071.683,0.0,0.3,132.85767,414.47244,0.06573768,0.0,0.0
25294,21307800.0,73.2636,73.028656,53.51458,53.51458,53.51414,69.49792,69.49792,281.9456,74.24402,70.70346,0.3,70.84947,73.94003,69.98001,0.3,73.78935,0.69643414,3055.219,0.0,0.3,131.42482,412.36923,0.06547788,0.0,0.0
25297,21307920.0,73.323975,73.08327,53.50821,53.50821,53.508373,69.485,69.485,280.4984,74.329056,70.72082,0.3,70.86929,73.94003,69.98001,0.3,73.86395,0.6949057,3049.25,0.0,0.3,130.163,410.92566,0.06524361,0.0,0.0
25299,21308040.0,73.28349,73.013885,53.49607,53.49607,53.49563,69.475876,69.475876,278.15042,74.41283,70.71922,0.3,70.87023,73.94003,69.98001,0.3,73.77634,0.686809,3031.0933,0.0,0.3,128.56837,408.60754,0.064943396,0.0,0.0
25301,21308100.0,73.31178,73.03926,53.48728,53.48728,53.487225,69.46854,69.46854,276.9738,74.45392,70.730484,0.3,70.880394,73.94003,69.98001,0.3,73.81479,0.6855361,3024.3354,0.0,0.3,127.67266,407.44012,0.06475842,0.0,0.0
25302,21308160.0,73.342865,73.0681,53.48964,53.48964,53.489807,69.461205,69.461205,276.54126,74.49594,70.73955,0.3,70.88985,73.94003,69.98001,0.3,73.85176,0.6848708,3023.6223,0.0,0.3,127.17564,407.00192,0.06467471,0.0,0.0
25304,21308280.0,73.30568,73.00323,53.477943,53.477943,53.4775,69.450264,69.450264,274.0206,74.57834,70.76158,0.3,70.89067,73.94003,69.98001,0.3,73.76645,0.6764071,3004.3318,0.0,0.3,125.44558,404.51105,0.064340286,0.0,0.0
25307,21308400.0,73.36507,73.05761,53.471733,53.471733,53.4719,69.43393,69.43393,272.28653,74.66002,70.778,0.3,70.91017,73.94003,69.98001,0.3,73.84215,0.6741288,2995.549,0.0,0.3,123.944214,402.7797,0.06403949,0.0,0.0
25309,21308520.0,73.32579,72.99142,53.46025,53.46025,53.459816,69.421,69.421,269.67297,74.73918,70.775696,0.3,70.91077,73.94003,69.98001,0.3,73.75925,0.66545904,2975.0703,0.0,0.3,122.125114,400.1939,0.06367598,0.0,0.0
25311,21308640.0,73.3833,73.04525,53.45443,53.45443,53.45454,69.40273,69.40273,267.8213,74.813934,70.79245,0.3,70.93022,73.94003,69.98001,0.3,73.83533,0.66289514,2964.9382,0.0,0.3,120.517525,398.3436,0.06334511,0.0,0.0
25313,21308700.0,73.36484,73.01471,53.454376,53.454376,53.454155,69.39575,69.39575,266.87982,74.849205,70.79053,0.3,70.92999,73.94003,69.98001,0.3,73.7944,0.6589009,2957.4229,0.0,0.3,119.78828,397.40768,0.063206255,0.0,0.0
25314,21308760.0,73.34353,72.980865,53.443665,53.443665,53.44328,69.3879,69.3879,265.13702,74.88431,70.790146,0.3,70.93077,73.94003,69.98001,0.3,73.75491,0.6541039,2943.588,0.0,0.3,118.626495,395.68484,0.06295679,0.0,0.0
25316,21308880.0,73.399506,73.03497,53.438667,53.438667,53.438828,69.367805,69.367805,263.23358,74.950226,70.806946,0.3,70.95004,73.94003,69.98001,0.3,73.83187,0.6514197,2932.5125,0.0,0.3,116.95395,393.7802,0.06260285,0.0,0.0
25318,21309000.0,73.36001,72.97329,53.429436,53.429436,53.429054,69.35126,69.35126,260.56842,75.01131,70.80481,0.3,70.950485,73.94003,69.98001,0.3,73.754745,0.64272875,2910.97,0.0,0.3,115.0459,391.1368,0.06220224,0.0,0.0
25321,21309120.0,73.413895,73.02696,53.425484,53.425484,53.425644,69.32933,69.32933,258.64203,75.06871,70.82189,0.3,70.96966,73.94003,69.98001,0.3,73.83154,0.6399725,2899.132,0.0,0.3,113.32602,389.20618,0.061829813,0.0,0.0
25323,21309240.0,73.373795,72.96681,53.41752,53.41752,53.417187,69.310974,69.310974,255.97975,75.12123,70.819855,0.3,70.97009,73.94003,69.98001,0.3,73.756226,0.6313342,2877.2288,0.0,0.3,111.391045,386.56204,0.061415263,0.0,0.0
25325,21309300.0,73.39862,72.99213,53.41098,53.41098,53.41098,69.29935,69.29935,254.68593,75.1454,70.82909,0.3,70.97998,73.94003,69.98001,0.3,73.795395,0.6297105,2868.4414,0.0,0.3,110.36235,385.2714,0.06117901,0.0,0.0
25326,21309360.0,73.42587,73.02042,53.41499,53.41499,53.415154,69.287636,69.287636,254.10817,75.16913,70.83684,0.3,70.98916,73.94003,69.98001,0.3,73.83319,0.6287044,2865.2346,0.0,0.3,109.67806,384.68234,0.0610373,0.0,0.0
25329,21309480.0,73.38522,72.961914,53.408398,53.408398,53.408123,69.26777,69.26777,251.49612,75.212524,70.834915,0.3,70.98955,73.94003,69.98001,0.3,73.75969,0.62023705,2843.3557,0.0,0.3,107.75067,382.08447,0.060617615,0.0,0.0
25330,21309600.0,73.434715,73.01454,53.407024,53.407024,53.40724,69.24327,69.24327,249.67744,75.25103,70.85188,0.3,71.0085,73.94003,69.98001,0.3,73.835495,0.6177111,2831.2124,0.0,0.3,106.05159,380.2543,0.060237013,0.0,0.0
25333,21309720.0,73.39374,72.957794,53.401806,53.401806,53.40153,69.221924,69.221924,247.1194,75.28548,70.850296,0.3,71.008934,73.94003,69.98001,0.3,73.763916,0.60942984,2809.4314,0.0,0.3,104.134544,377.70648,0.05981402,0.0,0.0
25335,21309840.0,73.441086,73.00993,53.40164,53.40164,53.401863,69.19613,69.19613,245.34851,75.31497,70.867485,0.3,71.02794,73.94003,69.98001,0.3,73.83917,0.607,2797.1655,0.0,0.3,102.44252,375.92062,0.059430715,0.0,0.0
25337,21309900.0,73.42142,72.983505,53.40444,53.40444,53.40439,69.185394,69.185394,244.4672,75.327774,70.86568,0.3,71.02761,73.94003,69.98001,0.3,73.80315,0.60331696,2789.2751,0.0,0.3,101.6777,375.0363,0.05927121,0.0,0.0
25338,21309960.0,73.39896,72.95406,53.39741,53.39741,53.397194,69.17383,69.17383,242.85608,75.3398,70.86595,0.3,71.02821,73.94003,69.98001,0.3,73.76831,0.5989208,2775.5967,0.0,0.3,100.558525,373.4352,0.05901032,0.0,0.0
25340,21310080.0,73.44362,73.005035,53.398125,53.398125,53.398293,69.14709,69.14709,241.13242,75.35991,70.8833,0.3,71.047226,73.94003,69.98001,0.3,73.84219,0.5965814,2763.2463,0.0,0.3,98.8848,371.69382,0.05862753,0.0,0.0
25344,21310200.0,73.40044,72.950165,53.394775,53.394775,53.394554,69.12386,69.12386,238.69437,75.37529,70.88199,0.3,71.0475,73.94003,69.98001,0.3,73.77222,0.5886723,2741.872,0.0,0.3,97.02886,369.25983,0.05820976,0.0,0.0
25345,21310320.0,73.44229,72.99982,53.396038,53.396038,53.396255,69.09634,69.09634,237.00574,75.38594,70.899506,0.3,71.06645,73.94003,69.98001,0.3,73.84445,0.586389,2729.4023,0.0,0.3,95.37333,367.55124,0.05782807,0.0,0.0
25347,21310440.0,73.397964,72.94577,53.39335,53.39335,53.393127,69.07235,69.07235,234.6074,75.39177,70.898575,0.3,71.06677,73.94003,69.98001,0.3,73.77518,0.5786082,2708.1653,0.0,0.3,93.54358,365.15472,0.057412963,0.0,0.0
25349,21310500.0,73.41609,72.96829,53.38923,53.38923,53.389282,69.05829,69.05829,233.43976,75.392914,70.908356,0.3,71.076614,73.94003,69.98001,0.3,73.81105,0.5771897,2699.2256,0.0,0.3,92.58059,363.983,0.05717778,0.0,0.0
25350,21310560.0,73.43675,72.993835,53.394882,53.394882,53.395103,69.0442,69.0442,232.9342,75.39281,70.91632,0.3,71.085724,73.94003,69.98001,0.3,73.84555,0.57633084,2695.4827,0.0,0.3,91.90235,363.46,0.057031702,0.0,0.0
25352,21310680.0,73.3911,72.940384,53.392525,53.392525,53.392303,69.01957,69.01957,230.55238,75.38902,70.91533,0.3,71.086,73.94003,69.98001,0.3,73.77678,0.5686226,2674.2573,0.0,0.3,90.092804,361.0784,0.05661785,0.0,0.0
25354,21310800.0,73.426476,72.98647,53.39406,53.39406,53.394226,68.99106,68.99106,228.87787,75.38045,70.93318,0.3,71.10484,73.94003,69.98001,0.3,73.84473,0.5662983,2661.2896,0.0,0.3,88.468216,359.38174,0.056237202,0.0,0.0
25358,21310920.0,73.37962,72.93385,53.391808,53.391808,53.391644,68.96568,68.96568,226.48383,75.366776,70.93269,0.3,71.105286,73.94003,69.98001,0.3,73.77678,0.5585911,2639.9067,0.0,0.3,86.66386,356.98666,0.05582099,0.0,0.0
25359,21311040.0,73.41197,72.97839,53.393234,53.393234,53.393402,68.93651,68.93651,224.77145,75.34831,70.95076,0.3,71.124176,73.94003,69.98001,0.3,73.84308,0.5561379,2626.4216,0.0,0.3,85.0317,355.25162,0.055435114,0.0,0.0
25361,21311100.0,73.389175,72.953674,53.396587,53.396587,53.39653,68.92405,68.92405,223.9006,75.33739,70.94949,0.3,71.123856,73.94003,69.98001,0.3,73.80858,0.5526051,2618.2986,0.0,0.3,84.283295,354.37418,0.05527346,0.0,0.0
25362,21311160.0,73.36336,72.92589,53.39071,53.39071,53.390488,68.91078,68.91078,222.34735,75.32486,70.95027,0.3,71.12451,73.94003,69.98001,0.3,73.77513,0.54838336,2604.7808,0.0,0.3,83.239525,352.82645,0.05501673,0.0,0.0
25364,21311280.0,73.392365,72.968506,53.391754,53.391754,53.39192,68.88116,68.88116,220.5789,75.29646,70.968506,0.3,71.1434,73.94003,69.98001,0.3,73.8394,0.545746,2590.687,0.0,0.3,81.60104,351.0356,0.05462501,0.0,0.0
25366,21311400.0,73.34259,72.91671,53.38906,53.38906,53.38884,68.85509,68.85509,218.12152,75.263275,70.96823,0.3,71.14368,73.94003,69.98001,0.3,73.772385,0.5379367,2568.83,0.0,0.3,79.82146,348.57715,0.05420434,0.0,0.0
25369,21311520.0,73.36781,72.957085,53.38939,53.38939,53.389557,68.82479,68.82479,216.24826,75.22461,70.98669,0.3,71.16258,73.94003,69.98001,0.3,73.83418,0.5349981,2553.7563,0.0,0.3,78.15323,346.6823,0.053799424,0.0,0.0
25371,21311640.0,73.31618,72.90529,53.38615,53.38615,53.385986,68.79797,68.79797,213.69101,75.18111,70.98653,0.3,71.1629,73.94003,69.98001,0.3,73.76733,0.52696186,2531.1587,0.0,0.3,76.35036,344.12457,0.05336623,0.0,0.0
25373,21311700.0,73.326225,72.9233,53.381645,53.381645,53.381645,68.78269,68.78269,212.42406,75.15781,70.996735,0.3,71.17268,73.94003,69.98001,0.3,73.79825,0.52515024,2520.984,0.0,0.3,75.403465,342.85318,0.053119987,0.0,0.0
25374,21311760.0,73.338425,72.94412,53.385986,53.385986,53.38615,68.767334,68.767334,211.74039,75.13254,71.00509,0.3,71.18175,73.94003,69.98001,0.3,73.827805,0.52379906,2515.38,0.0,0.3,74.67657,342.15326,0.05295293,0.0,0.0
25376,21311880.0,73.28514,72.892654,53.382248,53.382248,53.382088,68.73989,68.73989,209.0875,75.07882,71.004974,0.3,71.18202,73.94003,69.98001,0.3,73.761505,0.5155491,2492.105,0.0,0.3,72.8597,339.50058,0.052508064,0.0,0.0
25378,21312000.0,73.30365,72.92907,53.381264,53.381264,53.381424,68.70885,68.70885,207.02171,75.02043,71.023605,0.3,71.20076,73.94003,69.98001,0.3,73.81951,0.5120553,2475.3328,0.0,0.3,71.16828,337.4157,0.05208156,0.0,0.0
25381,21312120.0,73.24916,72.8781,53.37703,53.37703,53.376812,68.68049,68.68049,204.23953,74.95764,71.02365,0.3,71.20114,73.94003,69.98001,0.3,73.7543,0.5035187,2451.1594,0.0,0.3,69.320656,334.63455,0.051619362,0.0,0.0
25383,21312240.0,73.265366,72.91281,53.37544,53.37544,53.37555,68.64854,68.64854,202.02899,74.893425,71.04256,0.3,71.219925,73.94003,69.98001,0.3,73.81105,0.49963212,2433.245,0.0,0.3,67.590385,332.40607,0.05117353,0.0,0.0
25385,21312300.0,73.23938,72.889084,53.37725,53.37725,53.377197,68.63448,68.63448,200.8997,74.86107,71.041565,0.3,71.2196,73.94003,69.98001,0.3,73.778366,0.49557084,2423.3086,0.0,0.3,66.78123,331.2723,0.050980087,0.0,0.0
25386,21312360.0,73.21054,72.86221,53.37066,53.37066,53.370438,68.61955,68.61955,199.13158,74.82739,71.04266,0.3,71.220146,73.94003,69.98001,0.3,73.74673,0.4908416,2408.384,0.0,0.3,65.731544,329.51083,0.05069757,0.0,0.0
25389,21312480.0,73.22476,72.89529,53.368515,53.368515,53.36863,68.58681,68.58681,196.78679,74.75961,71.061615,0.3,71.23894,73.94003,69.98001,0.3,73.80232,0.48659015,2389.4458,0.0,0.3,63.975117,327.14932,0.0502342,0.0,0.0
25390,21312600.0,73.17038,72.845795,53.36363,53.36363,53.363464,68.55713,68.55713,193.79832,74.690506,71.06183,0.3,71.23915,73.94003,69.98001,0.3,73.73986,0.47761512,2364.0847,0.0,0.3,62.115986,324.1635,0.04974656,0.0,0.0
25393,21312720.0,73.18258,72.877045,53.3611,53.3611,53.361156,68.52331,68.52331,191.30405,74.61877,71.08095,0.3,71.25789,73.94003,69.98001,0.3,73.79419,0.4729618,2343.9756,0.0,0.3,60.326004,321.65344,0.049262073,0.0,0.0
25395,21312840.0,73.12804,72.828156,53.35605,53.35605,53.35588,68.49247,68.49247,188.18713,74.54587,71.08128,0.3,71.25805,73.94003,69.98001,0.3,73.73311,0.46370584,2317.7786,0.0,0.3,58.446163,318.53952,0.048755698,0.0,0.0
25397,21312900.0,73.13248,72.84189,53.35072,53.35072,53.35072,68.4753,68.4753,186.64319,74.50929,71.09177,0.3,71.267715,73.94003,69.98001,0.3,73.76068,0.4610758,2305.4116,0.0,0.3,57.473045,316.9932,0.048472982,0.0,0.0
25398,21312960.0,73.13907,72.85848,53.353523,53.353523,53.35363,68.45796,68.45796,185.61403,74.47133,71.10051,0.3,71.276726,73.94003,69.98001,0.3,73.78722,0.45883632,2297.0562,0.0,0.3,56.66285,315.95093,0.04826017,0.0,0.0
25400,21313080.0,73.08502,72.810745,53.348686,53.348686,53.348522,68.42618,68.42618,182.41634,74.395195,71.100945,0.3,71.276886,73.94003,69.98001,0.3,73.7281,0.44942388,2270.382,0.0,0.3,54.788933,312.75604,0.04774148,0.0,0.0
25404,21313200.0,73.0948,72.83986,53.346325,53.346325,53.346382,68.39083,68.39083,179.76273,74.31752,71.120285,0.3,71.29552,73.94003,69.98001,0.3,73.78177,0.4443335,2248.9968,0.0,0.3,53.010807,310.08688,0.04723358,0.0,0.0
25405,21313320.0,73.04129,72.79339,53.34193,53.34193,53.341766,68.35817,68.35817,176.5111,74.23831,71.12077,0.3,71.29568,73.94003,69.98001,0.3,73.724754,0.43483302,2222.0283,0.0,0.3,51.156994,306.83746,0.046705913,0.0,0.0
25407,21313440.0,73.04997,72.82156,53.33995,53.33995,53.340065,68.322075,68.322075,173.80568,74.15767,71.14038,0.3,71.3143,73.94003,69.98001,0.3,73.77815,0.429595,2200.1853,0.0,0.3,49.399147,304.11612,0.0461894,0.0,0.0
25409,21313500.0,73.02498,72.800476,53.341873,53.341873,53.34182,68.30582,68.30582,172.45285,74.117355,71.13967,0.3,71.31386,73.94003,69.98001,0.3,73.75014,0.42513043,2188.8743,0.0,0.3,48.57853,302.75903,0.045963343,0.0,0.0
25410,21313560.0,72.99713,72.77636,53.336273,53.336273,53.336105,68.288666,68.288666,170.52983,74.07561,71.141045,0.3,71.31441,73.94003,69.98001,0.3,73.72333,0.42008078,2173.126,0.0,0.3,47.58072,300.84152,0.045656748,0.0,0.0
25412,21313680.0,73.00482,72.803604,53.3349,53.3349,53.335007,68.252,68.252,167.8017,73.99216,71.160706,0.3,71.33298,73.94003,69.98001,0.3,73.77634,0.4147659,2151.0342,0.0,0.3,45.8586,298.0968,0.045135833,0.0,0.0
25414,21313800.0,72.953125,72.759995,53.3321,53.3321,53.331985,68.21831,68.21831,164.5547,73.9079,71.16153,0.3,71.333084,73.94003,69.98001,0.3,73.72388,0.4053701,2124.2917,0.0,0.3,44.10325,294.84995,0.044606544,0.0,0.0
