,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
25418,21313920.0,72.959335,72.78586,53.331383,53.331383,53.331493,68.18106,68.18106,161.79817,73.82121,71.18126,0.3,71.351654,73.94003,69.98001,0.3,73.775955,0.3999584,2101.8933,0.0,0.3,42.41667,292.07632,0.044080567,0.0,0.0
25419,21314040.0,72.90808,72.743126,53.329353,53.329353,53.329296,68.146866,68.146866,158.54424,73.73382,71.1824,0.3,71.35176,73.94003,69.98001,0.3,73.724976,0.3905848,2075.1719,0.0,0.3,40.709476,288.82166,0.04354934,0.0,0.0
25421,21314100.0,72.90979,72.75423,53.325726,53.325726,53.325726,68.128395,68.128395,156.9532,73.69026,71.19345,0.3,71.361374,73.94003,69.98001,0.3,73.751236,0.38773432,2062.3035,0.0,0.3,39.84246,287.22665,0.043257736,0.0,0.0
25422,21314160.0,72.913574,72.76817,53.32946,53.32946,53.329514,68.10982,68.10982,155.82857,73.64522,71.20245,0.3,71.37033,73.94003,69.98001,0.3,73.77655,0.3852502,2053.041,0.0,0.3,39.096355,286.08847,0.043030158,0.0,0.0
25424,21314280.0,72.86315,72.72665,53.328255,53.328255,53.328197,68.07566,68.07566,152.60774,73.555405,71.203995,0.3,71.370384,73.94003,69.98001,0.3,73.72728,0.3759998,2026.6771,0.0,0.3,37.460625,282.86636,0.042504203,0.0,0.0
25426,21314400.0,72.867546,72.75032,53.328964,53.328964,53.32902,68.039116,68.039116,149.93123,73.46504,71.22432,0.3,71.38884,73.94003,69.98001,0.3,73.7776,0.3707303,2004.8159,0.0,0.3,35.9263,280.17252,0.041992966,0.0,0.0
25429,21314520.0,72.81811,72.71028,53.32869,53.32869,53.328636,68.00509,68.00509,146.74156,73.372314,71.22635,0.3,71.38906,73.94003,69.98001,0.3,73.73036,0.36160028,1978.8121,0.0,0.3,34.361958,276.98117,0.041472297,0.0,0.0
25432,21314640.0,72.82156,72.73291,53.330177,53.330177,53.33023,67.9689,67.9689,144.08922,73.279144,71.24722,0.3,71.40762,73.94003,69.98001,0.3,73.780075,0.35636497,1957.1141,0.0,0.3,32.897396,274.31177,0.04096619,0.0,0.0
25433,21314700.0,72.79861,72.71489,53.33369,53.33369,53.33369,67.95273,67.95273,142.77698,73.23284,71.24701,0.3,71.40719,73.94003,69.98001,0.3,73.75656,0.3521546,1946.3623,0.0,0.3,32.223297,272.99463,0.04074767,0.0,0.0
25435,21314760.0,72.77318,72.69412,53.33067,53.33067,53.330612,67.93585,67.93585,140.97209,73.185,71.24948,0.3,71.40774,73.94003,69.98001,0.3,73.734146,0.3474472,1931.8234,0.0,0.3,31.431303,271.1934,0.040459316,0.0,0.0
25436,21314880.0,72.77586,72.715775,53.33281,53.33281,53.332867,67.90064,67.90064,138.37123,73.0898,71.2708,0.3,71.426254,73.94003,69.98001,0.3,73.7831,0.3423146,1910.5306,0.0,0.3,30.054182,268.57635,0.039963935,0.0,0.0
25438,21315000.0,72.729065,72.67874,53.334183,53.334183,53.33413,67.86892,67.86892,135.35191,72.99432,71.27338,0.3,71.42636,73.94003,69.98001,0.3,73.73926,0.33368316,1886.1558,0.0,0.3,28.695284,265.55643,0.039474722,0.0,0.0
25441,21315120.0,72.73099,72.699455,53.337044,53.337044,53.337044,67.83484,67.83484,132.80048,72.89661,71.295074,0.3,71.44493,73.94003,69.98001,0.3,73.78738,0.32864115,1865.2649,0.0,0.3,27.404907,262.99002,0.038990036,0.0,0.0
25443,21315240.0,72.68523,72.6638,53.33924,53.33924,53.33924,67.80441,67.80441,129.85283,72.79866,71.298035,0.3,71.44504,73.94003,69.98001,0.3,73.74519,0.32022282,1841.588,0.0,0.3,26.14153,260.04282,0.038514424,0.0,0.0
25445,21315300.0,72.68517,72.67265,53.33781,53.33781,53.33781,67.78827,67.78827,128.42816,72.750046,71.31012,0.3,71.454704,73.94003,69.98001,0.3,73.76952,0.31766808,1830.0256,0.0,0.3,25.508863,258.61545,0.038254093,0.0,0.0
25446,21315360.0,72.68732,72.6844,53.34297,53.34297,53.34303,67.77232,67.77232,127.42466,72.69989,71.32001,0.3,71.46361,73.94003,69.98001,0.3,73.7932,0.31546423,1821.6902,0.0,0.3,24.966667,257.6011,0.03805224,0.0,0.0
25449,21315480.0,72.64315,72.650566,53.346214,53.346214,53.346214,67.74382,67.74382,124.60078,72.60036,71.3232,0.3,71.46377,73.94003,69.98001,0.3,73.75299,0.30738896,1799.1093,0.0,0.3,23.816875,254.77895,0.037598386,0.0,0.0
25450,21315600.0,72.645294,72.670944,53.350777,53.350777,53.350777,67.71412,67.71412,122.3127,72.50072,71.345276,0.3,71.48222,73.94003,69.98001,0.3,73.80061,0.3029524,1780.3313,0.0,0.3,22.76142,252.47914,0.037161645,0.0,0.0
25453,21315720.0,72.57948,72.611565,53.35517,53.35517,53.35517,67.68658,67.68658,120.66683,72.40019,71.31557,0.3,71.44899,73.94003,69.98001,0.3,73.728165,0.3,1759.9005,0.0,0.3,21.882109,250.81273,0.036729656,0.0,0.0
25455,21315840.0,72.566635,72.61392,53.37725,53.37725,53.37725,67.663864,67.663864,120.64626,72.30197,71.31084,0.3,71.44026,73.94003,69.98001,0.3,73.74222,0.3,1752.1859,0.0,0.3,21.398638,250.7481,0.036493506,0.0,0.0
25457,21315900.0,72.53845,72.58948,53.387524,53.387524,53.387524,67.6544,67.6544,120.62908,72.25401,71.2959,0.3,71.42438,73.94003,69.98001,0.3,73.7063,0.3,1747.7518,0.0,0.3,21.196075,250.71274,0.03638641,0.0,0.0
25458,21315960.0,72.50939,72.56405,53.396587,53.396587,53.396587,67.64561,67.64561,120.61339,72.205124,71.2832,0.3,71.40911,73.94003,69.98001,0.3,73.67026,0.3,1742.879,0.0,0.3,21.00779,250.6801,0.036272116,0.0,0.0
25460,21316080.0,72.49396,72.56295,53.41548,53.41548,53.41548,67.6313,67.6313,120.58789,72.109375,71.278534,0.3,71.40032,73.94003,69.98001,0.3,73.67767,0.3,1736.3511,0.0,0.3,20.703207,250.62709,0.03608149,0.0,0.0
25463,21316200.0,72.43649,72.51241,53.4329,53.4329,53.4329,67.629875,67.629875,120.58534,72.01451,71.25206,0.3,71.37033,73.94003,69.98001,0.3,73.60347,0.3,1728.6544,0.0,0.3,20.672268,250.62181,0.035912763,0.0,0.0
25465,21316320.0,72.41969,72.509445,53.449432,53.449432,53.449432,67.629875,67.629875,120.585335,71.920364,71.24789,0.3,71.3622,73.94003,69.98001,0.3,73.60643,0.3,1723.4398,0.0,0.3,20.67247,250.62178,0.03576718,0.0,0.0
25467,21316440.0,72.36174,72.45819,53.463055,53.463055,53.463055,67.629906,67.629906,120.5854,71.826645,71.22229,0.3,71.333084,73.94003,69.98001,0.3,73.530075,0.3,1716.3988,0.0,0.3,20.672598,250.6219,0.03562313,0.0,0.0
25469,21316500.0,72.35295,72.45599,53.46926,53.46926,53.46926,67.6299,67.6299,120.58539,71.7805,71.221794,0.3,71.32985,73.94003,69.98001,0.3,73.530685,0.3,1713.8518,0.0,0.3,20.672583,250.62189,0.035556402,0.0,0.0
25470,21316560.0,72.34389,72.4538,53.47618,53.47618,53.47618,67.6299,67.6299,120.58538,71.733154,71.21877,0.3,71.325615,73.94003,69.98001,0.3,73.52975,0.3,1711.7335,0.0,0.3,20.672564,250.62189,0.035499323,0.0,0.0
25472,21316680.0,72.28543,72.402,53.486732,53.486732,53.486732,67.62994,67.62994,120.58545,71.6396,71.19389,0.3,71.297325,73.94003,69.98001,0.3,73.451584,0.3,1705.2062,0.0,0.3,20.672705,250.62201,0.035374563,0.0,0.0
25474,21316800.0,72.266815,72.39673,53.497112,53.497112,53.497112,67.62992,67.62992,120.585434,71.54644,71.19103,0.3,71.29062,73.94003,69.98001,0.3,73.44872,0.3,1700.9949,0.0,0.3,20.672684,250.62196,0.035268318,0.0,0.0
25478,21316920.0,72.20776,72.34454,53.505352,53.505352,53.505352,67.62997,67.62997,120.5855,71.45152,71.16675,0.3,71.26305,73.94003,69.98001,0.3,73.36919,0.3,1694.8407,0.0,0.3,20.672834,250.62212,0.035157915,0.0,0.0
25480,21317040.0,72.1882,72.3385,53.513702,53.513702,53.513702,67.62996,67.62996,120.585495,71.35654,71.16439,0.3,71.25695,73.94003,69.98001,0.3,73.36429,0.3,1690.9324,0.0,0.3,20.672825,250.62209,0.035064142,0.0,0.0
25481,21317100.0,72.15893,72.31268,53.517326,53.517326,53.517326,67.62998,67.62998,120.585526,71.30936,71.15143,0.3,71.24322,73.94003,69.98001,0.3,73.323975,0.3,1688.2478,0.0,0.3,20.672897,250.62216,0.035019364,0.0,0.0
25482,21317160.0,72.12883,72.28604,53.519966,53.519966,53.519966,67.63,67.63,120.58556,71.260574,71.14077,0.3,71.23015,73.94003,69.98001,0.3,73.28371,0.3,1685.1061,0.0,0.3,20.672985,250.62224,0.03496593,0.0,0.0
25484,21317280.0,72.108444,72.27945,53.52661,53.52661,53.52661,67.63,67.63,120.585556,71.16345,71.1389,0.3,71.224655,73.94003,69.98001,0.3,73.277176,0.3,1681.4408,0.0,0.3,20.672985,250.62222,0.034882188,0.0,0.0
25486,21317400.0,72.04884,72.22716,53.531334,53.531334,53.531334,67.630035,67.630035,120.58564,71.06557,71.11594,0.3,71.19867,73.94003,69.98001,0.3,73.19631,0.3,1675.8756,0.0,0.3,20.67315,250.62238,0.034793403,0.0,0.0
25489,21317520.0,72.02721,72.21974,53.536606,53.536606,53.536606,67.630035,67.630035,120.58564,70.964714,71.1144,0.3,71.19356,73.94003,69.98001,0.3,73.1878,0.3,1672.3345,0.0,0.3,20.673159,250.62238,0.03471642,0.0,0.0
25491,21317640.0,71.96651,72.16701,53.540176,53.540176,53.540176,67.63009,67.63009,120.58572,70.862656,71.09188,0.3,71.168076,73.94003,69.98001,0.3,73.105675,0.3,1666.8824,0.0,0.3,20.673325,250.62253,0.034633555,0.0,0.0
25493,21317700.0,71.95563,72.16327,53.54188,53.54188,53.54188,67.63009,67.63009,120.58571,70.81157,71.09259,0.3,71.16631,73.94003,69.98001,0.3,73.10183,0.3,1664.9989,0.0,0.3,20.673334,250.62253,0.03459403,0.0,0.0
25495,21317760.0,71.94426,72.15953,53.544353,53.544353,53.544353,67.63009,67.63009,120.58572,70.7585,71.090836,0.3,71.16362,73.94003,69.98001,0.3,73.09661,0.3,1663.4889,0.0,0.3,20.673336,250.62253,0.0345627,0.0,0.0
25496,21317880.0,71.88284,72.10674,53.54699,53.54699,53.54699,67.63013,67.63013,120.58579,70.65199,71.068756,0.3,71.13873,73.94003,69.98001,0.3,73.01399,0.3,1658.1315,0.0,0.3,20.673502,250.62268,0.034484476,0.0,0.0
25498,21318000.0,71.85977,72.099106,53.550232,53.550232,53.550232,67.63013,67.63013,120.585785,70.54366,71.068146,0.3,71.13484,73.94003,69.98001,0.3,73.004105,0.3,1654.8145,0.0,0.3,20.673512,250.62268,0.034417804,0.0,0.0
25501,21318120.0,71.79732,72.0462,53.5521,53.5521,53.5521,67.63017,67.63017,120.58587,70.43105,71.04651,0.3,71.11044,73.94003,69.98001,0.3,72.921104,0.3,1649.4818,0.0,0.3,20.673672,250.62282,0.0343423,0.0,0.0
25503,21318240.0,71.77303,72.0383,53.554733,53.554733,53.554733,67.630165,67.630165,120.58586,70.31613,71.04617,0.3,71.10699,73.94003,69.98001,0.3,72.91034,0.3,1646.1539,0.0,0.3,20.673676,250.62282,0.034277618,0.0,0.0
25505,21318300.0,71.74184,72.01226,53.55578,53.55578,53.55578,67.63019,67.63019,120.5859,70.25829,71.03448,0.3,71.09474,73.94003,69.98001,0.3,72.8687,0.3,1643.7345,0.0,0.3,20.673742,250.6229,0.03424562,0.0,0.0
25506,21318360.0,71.7097,71.98546,53.55589,53.55589,53.55589,67.6302,67.6302,120.58593,70.19798,71.025024,0.3,71.083206,73.94003,69.98001,0.3,72.82712,0.3,1640.8376,0.0,0.3,20.673824,250.62294,0.03420424,0.0,0.0
25509,21318480.0,71.6841,71.97722,53.557922,53.557922,53.557922,67.630196,67.630196,120.58592,70.07631,71.025085,0.3,71.080124,73.94003,69.98001,0.3,72.81552,0.3,1637.473,0.0,0.3,20.673817,250.62294,0.03414066,0.0,0.0
25510,21318600.0,71.62005,71.924644,53.55858,53.55858,53.55858,67.63023,67.63023,120.58598,69.951775,71.00438,0.3,71.057,73.94003,69.98001,0.3,72.732414,0.3,1632.1486,0.0,0.3,20.673948,250.62305,0.03406841,0.0,0.0
25513,21318720.0,71.592636,71.91574,53.56012,53.56012,53.56012,67.630226,67.630226,120.58597,69.82159,71.004654,0.3,71.0542,73.94003,69.98001,0.3,72.71945,0.3,1628.6666,0.0,0.3,20.673927,250.62302,0.034004264,0.0,0.0
25515,21318840.0,71.52678,71.86273,53.56034,53.56034,53.56034,67.63026,67.63026,120.58602,69.68805,70.98427,0.3,71.03134,73.94003,69.98001,0.3,72.635345,0.3,1623.216,0.0,0.3,20.674038,250.62312,0.033930976,0.0,0.0
25517,21318900.0,71.51271,71.85823,53.5605,53.5605,53.5605,67.63025,67.63025,120.586006,69.62059,70.985916,0.3,71.030685,73.94003,69.98001,0.3,72.62926,0.3,1621.2662,0.0,0.3,20.67402,250.6231,0.033894952,0.0,0.0
25518,21318960.0,71.497986,71.85362,53.56144,53.56144,53.56144,67.63024,67.63024,120.586,69.55011,70.984985,0.3,71.0291,73.94003,69.98001,0.3,72.62161,0.3,1619.6473,0.0,0.3,20.673994,250.62306,0.033866327,0.0,0.0
25521,21319080.0,71.430534,71.80028,53.56127,53.56127,53.56127,67.630264,67.630264,120.58604,69.40752,70.96499,0.3,71.00668,73.94003,69.98001,0.3,72.53674,0.3,1614.0642,0.0,0.3,20.674084,250.62317,0.03379152,0.0,0.0
25523,21319200.0,71.39993,71.790726,53.562042,53.562042,53.562042,67.63024,67.63024,120.586006,69.260025,70.966034,0.3,71.004814,73.94003,69.98001,0.3,72.52191,0.3,1610.3411,0.0,0.3,20.674017,250.6231,0.033724952,0.0,0.0
25525,21319320.0,71.30392,71.70503,53.555557,53.555557,53.555557,67.630264,67.630264,120.58604,69.11,70.91335,0.3,70.94945,73.94003,69.98001,0.3,72.40326,0.3,1601.0835,0.0,0.3,20.674088,250.62317,0.033586312,0.0,0.0
25527,21319440.0,71.24849,71.66652,53.549736,53.549736,53.549736,67.63024,67.63024,120.586006,68.959984,70.88776,0.3,70.92055,73.94003,69.98001,0.3,72.357895,0.3,1593.3652,0.0,0.3,20.674015,250.6231,0.033439387,0.0,0.0
25529,21319500.0,71.20213,71.62549,53.54721,53.54721,53.54721,67.63026,67.63026,120.58602,68.88605,70.86177,0.3,70.89385,73.94003,69.98001,0.3,72.30081,0.3,1588.8076,0.0,0.3,20.674044,250.62312,0.033366762,0.0,0.0
25530,21319560.0,71.15462,71.5833,53.54397,53.54397,53.54397,67.630264,67.630264,120.586044,68.81002,70.83777,0.3,70.86754,73.94003,69.98001,0.3,72.24352,0.3,1583.7246,0.0,0.3,20.67409,250.62317,0.0332833,0.0,0.0
25532,21319680.0,71.09886,71.5444,53.540234,53.540234,53.540234,67.63025,67.63025,120.586006,68.66,70.81261,0.3,70.83887,73.94003,69.98001,0.3,72.19683,0.3,1576.0636,0.0,0.3,20.674023,250.6231,0.033136696,0.0,0.0
25534,21319800.0,71.00668,71.463104,53.53639,53.53639,53.53639,67.63027,67.63027,120.586044,68.51103,70.76454,0.3,70.78761,73.94003,69.98001,0.3,72.08444,0.3,1566.6373,0.0,0.3,20.674103,250.62317,0.03298303,0.0,0.0
25538,21319920.0,70.95065,71.4241,53.53425,53.53425,53.53425,67.63025,67.63025,120.58601,68.360016,70.74004,0.3,70.75949,73.94003,69.98001,0.3,72.03682,0.3,1559.0449,0.0,0.3,20.67404,250.62312,0.032837506,0.0,0.0
25539,21320040.0,70.85864,71.34319,53.531662,53.531662,53.531662,67.63027,67.63027,120.58605,68.21001,70.69313,0.3,70.70923,73.94003,69.98001,0.3,71.92432,0.3,1549.7267,0.0,0.3,20.674124,250.6232,0.03268563,0.0,0.0
25541,21320100.0,70.83162,71.3244,53.53073,53.53073,53.53073,67.630264,67.630264,120.58604,68.13601,70.68297,0.3,70.69643,73.94003,69.98001,0.3,71.901794,0.3,1545.8961,0.0,0.3,20.674097,250.62314,0.032611668,0.0,0.0
25542,21320160.0,70.80371,71.30524,53.53073,53.53073,53.53073,67.63026,67.63026,120.58602,68.05998,70.67006,0.3,70.68242,73.94003,69.98001,0.3,71.8774,0.3,1542.3696,0.0,0.3,20.674065,250.62312,0.032544646,0.0,0.0
25544,21320280.0,70.7123,71.22514,53.52919,53.52919,53.52919,67.63028,67.63028,120.586075,67.91002,70.62441,0.3,70.63336,73.94003,69.98001,0.3,71.76529,0.3,1533.2452,0.0,0.3,20.674152,250.62323,0.032396663,0.0,0.0
25546,21320400.0,70.658195,71.1879,53.529083,53.529083,53.529083,67.630264,67.630264,120.58604,67.76105,70.6026,0.3,70.60777,73.94003,69.98001,0.3,71.7186,0.3,1526.1168,0.0,0.3,20.674095,250.62314,0.03226069,0.0,0.0
25549,21320520.0,70.56701,71.10831,53.52826,53.52826,53.52826,67.63029,67.63029,120.58609,67.609985,70.55806,0.3,70.55971,73.94003,69.98001,0.3,71.60637,0.3,1517.1477,0.0,0.3,20.674185,250.62325,0.032116283,0.0,0.0
25552,21320640.0,70.51274,71.07117,53.528755,53.528755,53.528755,67.63027,67.63027,120.58605,67.46002,70.537125,0.3,70.53493,73.94003,69.98001,0.3,71.55902,0.3,1510.1572,0.0,0.3,20.67413,250.6232,0.03198396,0.0,0.0
25553,21320700.0,70.46813,71.03228,53.52903,53.52903,53.52903,67.63029,67.63029,120.58608,67.38603,70.514496,0.3,70.51131,73.94003,69.98001,0.3,71.50332,0.3,1506.0305,0.0,0.3,20.674168,250.62323,0.031919315,0.0,0.0
25555,21320760.0,70.422485,70.992455,53.52848,53.52848,53.52848,67.630295,67.630295,120.586105,67.31,70.494,0.3,70.48818,73.94003,69.98001,0.3,71.44734,0.3,1501.4364,0.0,0.3,20.674221,250.62328,0.031845078,0.0,0.0
25557,21320880.0,70.36865,70.95581,53.529358,53.529358,53.529358,67.63028,67.63028,120.586075,67.15999,70.47406,0.3,70.46434,73.94003,69.98001,0.3,71.39993,0.3,1494.6378,0.0,0.3,20.674168,250.62323,0.03171747,0.0,0.0
25558,21321000.0,70.27972,70.87847,53.52941,53.52941,53.52941,67.63031,67.63031,120.58612,67.01101,70.43227,0.3,70.41902,73.94003,69.98001,0.3,71.28958,0.3,1486.1884,0.0,0.3,20.67426,250.6233,0.031584404,0.0,0.0
25561,21321120.0,70.22566,70.84178,53.530563,53.530563,53.530563,67.63029,67.63029,120.58609,66.86,70.41304,0.3,70.39584,73.94003,69.98001,0.3,71.24141,0.3,1479.5209,0.0,0.3,20.674206,250.62325,0.03146059,0.0,0.0
25563,21321240.0,70.136566,70.76449,53.530838,53.530838,53.530838,67.630325,67.630325,120.586136,66.709984,70.37216,0.3,70.35124,73.94003,69.98001,0.3,71.13039,0.3,1471.2006,0.0,0.3,20.6743,250.62335,0.031331148,0.0,0.0
25565,21321300.0,70.11041,70.74675,53.53106,53.53106,53.53106,67.63031,67.63031,120.58612,66.63605,70.36447,0.3,70.34085,73.94003,69.98001,0.3,71.107315,0.3,1467.829,0.0,0.3,20.674274,250.6233,0.031268314,0.0,0.0
25566,21321360.0,70.083336,70.72851,53.532158,53.532158,53.532158,67.630295,67.630295,120.586105,66.56002,70.354095,0.3,70.32927,73.94003,69.98001,0.3,71.08243,0.3,1464.7582,0.0,0.3,20.674244,250.62328,0.03121266,0.0,0.0
25568,21321480.0,69.99478,70.65193,53.532543,53.532543,53.532543,67.63033,67.63033,120.58615,66.41,70.31421,0.3,70.285706,73.94003,69.98001,0.3,70.9718,0.3,1456.6256,0.0,0.3,20.674337,250.62338,0.031087644,0.0,0.0
25571,21321600.0,69.94205,70.6165,53.534027,53.534027,53.534027,67.63032,67.63032,120.58612,66.25998,70.29702,0.3,70.26456,73.94003,69.98001,0.3,70.924065,0.3,1450.3591,0.0,0.3,20.67428,250.6233,0.030973472,0.0,0.0
25573,21321720.0,69.85411,70.540695,53.534466,53.534466,53.534466,67.63034,67.63034,120.58617,66.110016,70.25813,0.3,70.221985,73.94003,69.98001,0.3,70.81398,0.3,1442.4102,0.0,0.3,20.674372,250.6234,0.030852696,0.0,0.0
25575,21321840.0,69.801865,70.505875,53.53595,53.53595,53.53595,67.630325,67.630325,120.586136,65.96001,70.24176,0.3,70.20166,73.94003,69.98001,0.3,70.766525,0.3,1436.3105,0.0,0.3,20.674313,250.62335,0.030742561,0.0,0.0
25577,21321900.0,69.75869,70.468735,53.536606,53.536606,53.536606,67.63033,67.63033,120.58616,65.88601,70.22171,0.3,70.18062,73.94003,69.98001,0.3,70.71187,0.3,1432.6466,0.0,0.3,20.674349,250.62338,0.03068881,0.0,0.0
25578,21321960.0,69.71463,70.43083,53.536446,53.536446,53.536446,67.63035,67.63035,120.58618,65.80998,70.2038,0.3,70.16002,73.94003,69.98001,0.3,70.65704,0.3,1428.5352,0.0,0.3,20.6744,250.62343,0.030625716,0.0,0.0
25580,21322080.0,69.662994,70.39667,53.537872,53.537872,53.537872,67.630325,67.630325,120.58614,65.66002,70.1882,0.3,70.140465,73.94003,69.98001,0.3,70.61008,0.3,1422.5945,0.0,0.3,20.67434,250.62335,0.03051932,0.0,0.0
25582,21322200.0,69.57703,70.323,53.53837,53.53837,53.53837,67.63035,67.63035,120.58619,65.51105,70.1514,0.3,70.099976,73.94003,69.98001,0.3,70.502075,0.3,1415.038,0.0,0.3,20.674423,250.62346,0.030406935,0.0,0.0
25585,21322320.0,69.52539,70.289,53.539795,53.539795,53.539795,67.63033,67.63033,120.58615,65.359985,70.136345,0.3,70.08092,73.94003,69.98001,0.3,70.454895,0.3,1409.1927,0.0,0.3,20.674358,250.62338,0.030303122,0.0,0.0
25588,21322440.0,69.43959,70.21567,53.540234,53.540234,53.540234,67.630356,67.630356,120.5862,65.21002,70.10014,0.3,70.040985,73.94003,69.98001,0.3,70.346954,0.3,1401.7347,0.0,0.3,20.674438,250.62346,0.030193193,0.0,0.0
25589,21322500.0,69.41482,70.19952,53.54051,53.54051,53.54051,67.63034,67.63034,120.586174,65.13603,70.09444,0.3,70.032524,73.94003,69.98001,0.3,70.324875,0.3,1398.7595,0.0,0.3,20.674406,250.6234,0.030139621,0.0,0.0
25590,21322560.0,69.389114,70.18288,53.541664,53.541664,53.541664,67.63033,67.63033,120.58616,65.06,70.08603,0.3,70.02291,73.94003,69.98001,0.3,70.30109,0.3,1396.0802,0.0,0.3,20.674368,250.62338,0.030093264,0.0,0.0
25592,21322680.0,69.304016,70.11037,53.541992,53.541992,53.541992,67.630356,67.630356,120.5862,64.90999,70.05065,0.3,69.983795,73.94003,69.98001,0.3,70.19386,0.3,1388.763,0.0,0.3,20.674442,250.62346,0.029986255,0.0,0.0
25594,21322800.0,69.25458,70.078445,53.543312,53.543312,53.543312,67.63033,67.63033,120.58616,64.76101,70.03731,0.3,69.96655,73.94003,69.98001,0.3,70.14876,0.3,1383.2678,0.0,0.3,20.674366,250.62338,0.029889597,0.0,0.0
25597,21322920.0,69.167076,70.003296,53.54353,53.54353,53.54353,67.630356,67.630356,120.58619,64.61,69.999176,0.3,69.92464,73.94003,69.98001,0.3,70.03851,0.3,1375.8762,0.0,0.3,20.674435,250.62346,0.029783145,0.0,0.0
25599,21323040.0,69.11539,69.96886,53.54463,53.54463,53.54463,67.63033,67.63033,120.58615,64.459984,69.983635,0.3,69.90503,73.94003,69.98001,0.3,69.9905,0.3,1370.289,0.0,0.3,20.674355,250.62338,0.029686544,0.0,0.0
25601,21323100.0,69.07265,69.93233,53.54512,53.54512,53.54512,67.63034,67.63034,120.58617,64.38605,69.96402,0.3,69.88437,73.94003,69.98001,0.3,69.93617,0.3,1366.894,0.0,0.3,20.674381,250.6234,0.02963946,0.0,0.0
25603,21323160.0,69.029144,69.89508,53.544792,53.544792,53.544792,67.63035,67.63035,120.58619,64.31002,69.946556,0.3,69.86421,73.94003,69.98001,0.3,69.88162,0.3,1363.0637,0.0,0.3,20.674423,250.62346,0.029583115,0.0,0.0
25604,21323280.0,68.978,69.86125,53.546,53.546,53.546,67.630325,67.630325,120.58614,64.16,69.93167,0.3,69.84521,73.94003,69.98001,0.3,69.83389,0.3,1357.6082,0.0,0.3,20.674341,250.62335,0.029489428,0.0,0.0
25606,21323400.0,68.89313,69.7889,53.546165,53.546165,53.546165,67.63035,67.63035,120.58618,64.01103,69.89569,0.3,69.805435,73.94003,69.98001,0.3,69.7265,0.3,1350.5742,0.0,0.3,20.674408,250.62343,0.029389523,0.0,0.0
25609,21323520.0,68.841995,69.75517,53.547318,53.547318,53.547318,67.630325,67.630325,120.58614,63.860023,69.88119,0.3,69.786865,73.94003,69.98001,0.3,69.67849,0.3,1345.1909,0.0,0.3,20.674326,250.62335,0.02929771,0.0,0.0
25611,21323640.0,68.757286,69.68321,53.54754,53.54754,53.54754,67.63034,67.63034,120.586174,63.710003,69.84576,0.3,69.74754,73.94003,69.98001,0.3,69.571045,0.3,1338.2322,0.0,0.3,20.67439,250.62343,0.02919954,0.0,0.0
25613,21323700.0,68.73273,69.667175,53.54765,53.54765,53.54765,67.63033,67.63033,120.58615,63.63601,69.84032,0.3,69.7393,73.94003,69.98001,0.3,69.54852,0.3,1335.4768,0.0,0.3,20.674353,250.62338,0.029151537,0.0,0.0
25614,21323760.0,68.707184,69.65059,53.548637,53.548637,53.548637,67.63032,67.63032,120.586136,63.559982,69.83214,0.3,69.729904,73.94003,69.98001,0.3,69.524185,0.3,1333.0099,0.0,0.3,20.674307,250.62332,0.029110799,0.0,0.0
25617,21323880.0,68.62396,69.58032,53.548805,56.47935,53.548805,67.63034,67.63034,120.58617,63.41002,69.79747,0.3,69.69563,73.94003,69.98001,0.3,69.41751,0.3,1326.1965,0.0,0.3,20.674372,250.6234,0.029014869,66.56028,0.0
25620,21324000.0,68.57974,69.55462,53.550232,60.757042,53.550232,67.63032,67.63032,120.58612,63.260002,69.784454,0.3,69.70497,73.94003,69.98001,0.3,69.37109,0.3,1321.4193,0.0,0.3,20.674286,250.62332,0.028931564,157.21312,0.0
25621,21324120.0,68.505424,69.4949,53.550945,63.40782,54.63508,67.63033,67.63033,120.58616,63.109985,69.75045,0.3,69.7092,73.94003,69.98001,0.3,69.26645,0.3,1315.3052,0.0,0.3,20.67435,250.62338,0.028844371,213.66475,63.610565
25623,21324240.0,68.49515,69.50914,57.108536,64.91784,63.876007,67.63031,67.63031,120.58611,62.960022,69.746216,0.3,69.74364,73.94003,69.98001,0.3,69.28468,0.3,1312.6964,79.13875,0.3,20.674265,250.6233,0.028782515,245.66586,401.73422
25625,21324300.0,68.48422,69.51018,59.15886,65.52829,65.94314,67.63032,67.63032,120.58613,62.88603,69.74056,0.3,69.75171,73.94003,69.98001,0.3,69.283966,0.3,1311.6809,122.97575,0.3,20.674288,250.62332,0.02876393,258.73297,479.78967
25626,21324360.0,68.47796,69.51699,60.806755,66.07124,67.562195,67.630325,67.630325,120.58615,62.810005,69.74216,0.3,69.76221,73.94003,69.98001,0.3,69.29232,0.3,1310.6973,157.8805,0.3,20.674328,250.62335,0.02874239,270.29642,541.2068
25628,21324480.0,68.50856,69.57973,62.810333,66.824356,69.891075,67.630295,67.630295,120.586105,62.659985,69.77309,0.3,69.80571,73.94003,69.98001,0.3,69.382355,0.3,1311.6012,200.19466,0.3,20.67424,250.62328,0.028728835,286.17142,629.6152
25630,21324600.0,62.515182,69.61246,64.318695,67.54659,72.07861,67.62747,67.62747,120.58106,62.51101,69.78929,0.3,69.82988,73.94003,69.98001,0.3,69.42949,0.3,1106.0859,229.8017,1.0,20.775307,250.61397,0.029962072,299.0503,708.9595
25634,21324720.0,62.364178,69.69348,65.01056,67.782524,73.47322,67.625595,67.625595,120.57771,62.36,69.83136,0.3,69.87712,73.94003,69.98001,0.3,69.54732,0.3,1050.283,247.6849,1.0,20.735569,250.60701,0.02846452,307.20776,767.55646
25635,21324840.0,62.214157,69.740616,65.657166,68.06075,74.75488,67.62562,67.62562,120.57774,62.209984,69.85411,0.3,69.902336,73.94003,69.98001,0.3,69.61444,0.3,1039.3663,261.64145,1.0,20.735788,250.60706,0.028305342,313.28027,816.87244
25637,21324900.0,62.14022,69.78363,65.83185,68.10074,75.14787,67.6256,67.6256,120.57773,62.136047,69.87789,0.3,69.92607,73.94003,69.98001,0.3,69.677826,0.3,1033.8114,265.3251,1.0,20.735786,250.60704,0.02822119,314.0837,831.589
25638,21324960.0,62.064194,69.82796,65.95726,68.09332,75.42285,67.6256,67.6256,120.57773,62.06002,69.89992,0.3,69.94942,73.94003,69.98001,0.3,69.74243,0.3,1028.0591,268.02252,1.0,20.735785,250.60704,0.028133063,313.92148,841.99243
25640,21325080.0,61.914177,69.87756,66.181656,68.07256,75.90334,67.62561,67.62561,120.577736,61.910004,69.92398,0.3,69.9727,73.94003,69.98001,0.3,69.81417,0.3,1016.57874,272.9188,1.0,20.735786,250.60704,0.02795421,313.56158,860.55585
25642,21325200.0,61.765205,69.96182,66.1221,67.82301,75.84292,67.625595,67.625595,120.57771,61.76103,69.96908,0.3,70.016754,73.94003,69.98001,0.3,69.93738,0.3,1005.00323,271.56104,1.0,20.735779,250.60698,0.027769975,308.11722,857.73816
25645,21325320.0,61.614197,70.00616,66.01213,67.53226,75.641594,67.6256,67.6256,120.57773,61.610023,69.99089,0.3,70.03604,73.94003,69.98001,0.3,70.00137,0.3,993.08777,269.25656,1.0,20.735785,250.60704,0.027576331,301.94125,850.12695
25647,21325440.0,61.46418,70.081085,65.628815,67.01985,74.96307,67.625595,67.625595,120.577705,61.460003,70.03247,0.3,70.07526,73.94003,69.98001,0.3,70.10965,0.3,981.0699,260.91193,1.0,20.735777,250.60698,0.027377024,290.82516,823.60895
25649,21325500.0,61.390182,70.09712,65.439575,66.76497,74.609314,67.625595,67.625595,120.577705,61.38601,70.039276,0.3,70.08125,73.94003,69.98001,0.3,70.13211,0.3,975.07416,256.9069,1.0,20.735777,250.60698,0.02727611,285.41168,810.2088
25650,21325560.0,61.31416,70.112175,65.20909,66.48355,74.21002,67.625595,67.625595,120.57772,61.309982,70.04818,0.3,70.08757,73.94003,69.98001,0.3,70.15392,0.3,968.864,251.93327,1.0,20.73578,250.60701,0.027170558,279.3611,794.8527
25652,21325680.0,61.164196,70.17117,64.47937,65.701324,73.04992,67.62559,67.62559,120.5777,61.16002,70.08295,0.3,70.11948,73.94003,69.98001,0.3,70.23781,0.3,956.4645,236.08437,1.0,20.735775,250.60696,0.026956702,262.40128,749.90826
25654,21325800.0,61.01522,70.184525,63.69748,64.88713,71.922775,67.625595,67.625595,120.577705,61.011047,70.090256,0.3,70.12294,73.94003,69.98001,0.3,70.255936,0.3,943.9525,219.2868,1.0,20.735777,250.60698,0.026736768,244.93762,706.8888
25657,21325920.0,60.86416,70.223465,62.476074,63.714836,70.487854,67.62558,67.62558,120.57769,60.859985,70.11465,0.3,70.14491,73.94003,69.98001,0.3,70.310425,0.3,931.0614,192.7405,1.0,20.735771,250.60696,0.026505873,219.4787,651.511
25659,21326040.0,60.714195,70.21561,61.17897,62.450203,69.20278,67.62559,67.62559,120.5777,60.710022,70.10849,0.3,70.1364,73.94003,69.98001,0.3,70.29961,0.3,918.0454,164.84001,1.0,20.735775,250.60698,0.02626837,192.28378,602.5381
25661,21326100.0,60.640205,70.22522,60.29979,61.619637,68.4812,67.62558,67.62558,120.57768,60.63603,70.11536,0.3,70.14195,73.94003,69.98001,0.3,70.31405,0.3,911.54626,145.64668,1.0,20.73577,250.60693,0.026148153,174.14937,574.61395
25663,21326160.0,60.56418,70.231705,59.301247,60.63493,67.70694,67.62558,67.62558,120.57768,60.560005,70.11723,0.3,70.14426,73.94003,69.98001,0.3,70.32394,0.3,904.8108,124.07323,1.0,20.73577,250.60693,0.026022429,152.81563,544.87384
25664,21326280.0,60.41416,70.2005,57.646374,58.836304,66.39122,67.62559,67.62559,120.57769,60.409985,70.092896,0.3,70.11871,73.94003,69.98001,0.3,70.2845,0.3,891.35114,88.765236,1.0,20.735771,250.60696,0.025767753,114.30567,494.75595
25666,21326400.0,60.26524,70.1927,55.837475,56.731102,64.79402,67.62557,67.62557,120.577675,60.26101,70.08339,0.3,70.108,73.94003,69.98001,0.3,70.280045,0.3,877.75446,49.845047,1.0,20.735765,250.6069,0.025505869,68.842926,433.0355
25669,21326520.0,60.115936,70.13854,54.98988,55.506126,63.396126,67.62558,67.62558,120.57768,60.11187,70.04346,0.3,70.06477,73.94003,69.98001,0.3,70.212036,0.3,863.9599,32.30268,1.0,20.73577,250.60693,0.02523527,43.269215,379.93613
25671,21326640.0,59.971355,70.110306,54.322845,54.561195,61.741196,67.62557,67.62557,120.57767,59.9674,70.024124,0.3,70.04143,73.94003,69.98001,0.3,70.17892,0.3,850.7152,18.067488,1.0,20.735764,250.6069,0.024973752,23.03201,316.0067
25673,21326700.0,59.90143,70.07625,54.428696,54.546913,61.262856,67.62557,67.62557,120.57767,59.89753,70.00127,0.3,70.01671,73.94003,69.98001,0.3,70.13344,0.3,844.3642,20.816103,1.0,20.735764,250.6069,0.02484803,23.253536,298.65085
25674,21326760.0,59.830513,70.040985,54.69182,54.749664,61.03126,67.62557,67.62557,120.577675,59.826668,69.98111,0.3,69.99275,73.94003,69.98001,0.3,70.08641,0.3,837.9631,26.6536,1.0,20.735765,250.60693,0.02472116,27.870005,290.31607
25677,21326880.0,59.69346,70.00566,55.123253,55.132317,60.60521,67.625565,67.625565,120.57765,59.68972,69.96457,0.3,69.970505,73.94003,69.98001,0.3,70.03841,0.3,825.7113,35.956963,1.0,20.73576,250.60689,0.024478026,36.1197,274.0373
25680,21327000.0,59.560192,69.93964,56.376465,56.449028,61.520317,67.625565,67.625565,120.57766,59.55651,69.92996,0.3,69.92914,73.94003,69.98001,0.3,69.945404,0.3,813.96515,63.4117,1.0,20.735762,250.6069,0.024244769,65.08464,310.68414
25681,21327120.0,59.43077,69.91662,57.420055,57.65824,62.39972,67.62556,67.62556,120.577644,59.4272,69.92497,0.3,69.918594,73.94003,69.98001,0.3,69.91069,0.3,802.7265,85.688896,1.0,20.735756,250.60686,0.024021689,90.90463,344.04794
25683,21327240.0,59.3052,69.86839,58.881786,59.304153,63.83338,67.625565,67.625565,120.57765,59.30174,69.90371,0.3,69.89174,73.94003,69.98001,0.3,69.83884,0.3,791.9955,117.329094,1.0,20.735758,250.60689,0.023809,126.57655,399.61752
25685,21327300.0,59.24472,69.86548,59.37491,59.909943,64.37292,67.62555,67.62555,120.57763,59.241314,69.90843,0.3,69.89343,73.94003,69.98001,0.3,69.83252,0.3,786.88965,127.662636,1.0,20.735752,250.60683,0.023707978,139.3195,419.85748
25686,21327360.0,59.183525,69.86416,59.834793,60.458874,64.880875,67.62555,67.62555,120.57763,59.180176,69.911896,0.3,69.89563,73.94003,69.98001,0.3,69.827354,0.3,781.7698,137.50343,1.0,20.73575,250.60683,0.023606827,151.04614,439.2474
25688,21327480.0,59.065807,69.83598,60.70645,61.685387,66.11513,67.62556,67.62556,120.577644,59.06257,69.91289,0.3,69.88168,73.94003,69.98001,0.3,69.77759,0.3,772.0453,156.22481,1.0,20.735731,250.60686,0.023415217,177.48557,486.83725
25690,21327600.0,58.95276,69.846306,61.229675,62.450478,67.025566,67.62553,67.62553,120.577576,58.949684,69.928375,0.3,69.89602,73.94003,69.98001,0.3,69.78583,0.3,762.8783,167.16513,1.0,20.735739,250.60675,0.02323538,193.60902,521.28766
25694,21327720.0,58.842236,69.82834,61.86952,63.252037,68.091675,67.62554,67.62554,120.577614,58.839214,69.92409,0.3,69.89041,73.94003,69.98001,0.3,69.754135,0.3,754.0784,180.94188,1.0,20.735748,250.60681,0.023063662,210.8545,562.3526
25695,21327840.0,58.736492,69.84976,62.12583,63.712257,68.896866,67.625534,67.625534,120.57759,58.733635,69.94475,0.3,69.911125,73.94003,69.98001,0.3,69.778244,0.3,745.8202,186.15572,1.0,20.73574,250.60678,0.022903487,220.46382,592.78485
25697,21327900.0,58.685844,69.84471,62.316936,63.966644,69.35247,67.625534,67.625534,120.57759,58.68299,69.9426,0.3,69.90975,73.94003,69.98001,0.3,69.76814,0.3,741.92206,190.33582,1.0,20.73574,250.60678,0.022828272,225.98329,610.43286
25698,21327960.0,58.63481,69.841034,62.488655,64.212845,69.82713,67.625534,67.625534,120.5776,58.632065,69.943375,0.3,69.90987,73.94003,69.98001,0.3,69.76094,0.3,738.03424,193.94809,1.0,20.735743,250.60678,0.022753531,231.21786,628.5889
25700,21328080.0,58.537254,69.8702,62.521008,64.44823,70.50109,67.62553,67.62553,120.57758,58.53456,69.9659,0.3,69.93387,73.94003,69.98001,0.3,69.79764,0.3,730.71063,194.34935,1.0,20.735737,250.60675,0.022613583,236.01,653.9537
25702,21328200.0,58.44442,69.868004,62.664047,64.73288,71.26343,67.625534,67.625534,120.57759,58.441895,69.96518,0.3,69.93463,73.94003,69.98001,0.3,69.79165,0.3,723.88446,197.40802,1.0,20.735739,250.60678,0.022484269,242.109,683.2584
25705,21328320.0,58.354553,69.90201,62.50376,64.79067,71.75914,67.62552,67.62552,120.57757,58.35208,69.98732,0.3,69.959854,73.94003,69.98001,0.3,69.837296,0.3,717.4077,193.66113,1.0,20.735733,250.60674,0.022362735,243.0876,701.74445
25707,21328440.0,58.269463,69.90332,62.474808,64.9068,72.31784,67.62553,67.62553,120.57758,58.26716,69.98501,0.3,69.960785,73.94003,69.98001,0.3,69.838776,0.3,711.40533,193.02617,1.0,20.735735,250.60675,0.022251265,245.5571,723.19556
25709,21328500.0,58.229034,69.92117,62.327538,64.87538,72.477806,67.62552,67.62552,120.57756,58.226784,69.99638,0.3,69.97359,73.94003,69.98001,0.3,69.864044,0.3,708.59937,189.63512,1.0,20.735731,250.60674,0.02219958,244.70648,728.96466
25710,21328560.0,58.188606,69.93919,62.146374,64.80765,72.58943,67.62552,67.62552,120.57756,58.18641,70.004944,0.3,69.98556,73.94003,69.98001,0.3,69.88915,0.3,706.0473,185.66135,1.0,20.73573,250.6067,0.022145344,243.16559,733.07733
25712,21328680.0,58.11203,69.94122,61.98301,64.77941,72.920006,67.62553,67.62553,120.577576,58.10994,69.999565,0.3,69.98506,73.94003,69.98001,0.3,69.893875,0.3,701.11926,182.16753,1.0,20.735733,250.60674,0.02204388,242.54651,745.7764
25714,21328800.0,58.040234,69.97589,61.52449,64.543045,72.97038,67.6255,67.6255,120.57756,58.038254,70.01593,0.3,70.00792,73.94003,69.98001,0.3,69.94441,0.3,696.7157,171.9985,1.0,20.73573,250.6067,0.021953942,237.19885,747.1699
25717,21328920.0,57.971786,69.976105,61.28296,64.389946,73.085785,67.62552,67.62552,120.57757,57.96998,70.006485,0.3,70.005005,73.94003,69.98001,0.3,69.94864,0.3,692.61206,166.8556,1.0,20.735733,250.60674,0.021870626,233.8949,751.5963
25719,21329040.0,57.908234,70.00769,60.752815,64.025475,72.93907,67.6255,67.6255,120.57755,57.906475,70.01874,0.3,70.024994,73.94003,69.98001,0.3,69.996216,0.3,688.8809,155.14853,1.0,20.735727,250.6067,0.021795308,225.77982,745.4386
25721,21329100.0,57.87846,70.00577,60.63202,63.89677,72.906876,67.6255,67.6255,120.57756,57.876812,70.01077,0.3,70.02142,73.94003,69.98001,0.3,69.99572,0.3,687.16284,152.69925,1.0,20.73573,250.6067,0.021760771,223.06793,744.30554
25722,21329160.0,57.849014,70.003685,60.52957,63.77378,72.876175,67.62552,67.62552,120.57757,57.847424,70.0049,0.3,70.0184,73.94003,69.98001,0.3,69.99594,0.3,685.47833,150.45891,1.0,20.735733,250.60674,0.021726998,220.37741,743.0398
25725,21329280.0,57.794304,70.03033,60.036613,63.301918,72.57723,67.6255,67.6255,120.57755,57.792824,70.01308,0.3,70.03456,73.94003,69.98001,0.3,70.03747,0.3,682.3887,139.57129,1.0,20.735727,250.6067,0.021665264,209.94131,731.07275
25726,21329400.0,57.744316,70.0211,59.940536,62.987434,72.389915,67.62552,67.62552,120.57757,57.742996,69.99588,0.3,70.02368,73.94003,69.98001,0.3,70.030716,0.3,679.61444,137.6806,1.0,20.735733,250.60674,0.021610033,203.22733,723.9309
25729,21329520.0,57.698227,70.04198,59.59672,62.44685,71.996056,67.6255,67.6255,120.57756,57.696968,70.00133,0.3,70.03543,73.94003,69.98001,0.3,70.06433,0.3,677.0846,130.02837,1.0,20.73573,250.6067,0.02155975,191.30922,708.35895
25731,21329640.0,57.656975,70.02868,59.540253,62.133026,71.7449,67.625435,67.625435,120.57743,57.655876,69.98979,0.3,70.01994,73.94003,69.98001,0.3,70.049774,0.3,674.8366,128.92078,1.0,20.735687,250.60645,0.021515006,184.66936,698.8078
25733,21329700.0,57.638298,70.03676,59.418137,61.885887,71.546875,67.6255,67.6255,120.57756,57.637253,69.99292,0.3,70.0244,73.94003,69.98001,0.3,70.06323,0.3,673.82153,126.1051,1.0,20.735727,250.6067,0.021494748,179.13907,690.9129
25734,21329760.0,57.62028,70.04384,59.31141,61.610184,71.3221,67.62552,67.62552,120.57756,57.619293,69.9933,0.3,70.02736,73.94003,69.98001,0.3,70.07498,0.3,672.8369,123.807945,1.0,20.73573,250.6067,0.021474993,173.14435,682.17505
25736,21329880.0,57.588203,70.02385,59.547066,61.403423,71.072495,67.6255,67.6255,120.57756,57.587322,69.973694,0.3,70.00792,73.94003,69.98001,0.3,70.05269,0.3,671.0652,129.12018,1.0,20.735735,250.6067,0.021439105,168.88477,672.7325
25740,21330000.0,57.560738,70.034225,59.539757,61.012695,70.68127,67.62552,67.62552,120.57757,57.56002,69.97814,0.3,70.012146,73.94003,69.98001,0.3,70.070206,0.3,669.5049,128.72508,1.0,20.735731,250.60674,0.021406854,160.22739,657.35815
25741,21330120.0,57.536842,69.99419,60.28584,61.293503,70.58706,67.62553,67.62553,120.57758,57.53618,69.94331,0.3,69.97363,73.94003,69.98001,0.3,70.0244,0.3,668.1513,145.24464,1.0,20.735737,250.60675,0.021378417,166.74394,654.0688
25743,21330240.0,57.515144,69.98901,60.831146,61.515923,70.42616,67.62552,67.62552,120.577576,57.514595,69.9393,0.3,69.96496,73.94003,69.98001,0.3,70.02225,0.3,667.036,156.78296,1.0,20.735733,250.60674,0.02135565,171.36021,647.62146
25745,21330300.0,57.505257,69.97012,61.283398,61.81964,70.45193,67.625534,67.625534,120.57759,57.504707,69.92415,0.3,69.94738,73.94003,69.98001,0.3,69.99924,0.3,666.57056,166.70952,1.0,20.735737,250.60675,0.021346482,178.12593,648.82697
25746,21330360.0,57.495586,69.951775,61.750534,62.189606,70.523834,67.62553,67.62553,120.57758,57.495037,69.91277,0.3,69.931175,73.94003,69.98001,0.3,69.97699,0.3,666.14764,176.73706,1.0,20.735737,250.60675,0.021338422,186.12119,651.62146
25748,21330480.0,57.47795,69.949356,62.37291,62.703545,70.55657,67.62552,67.62552,120.577576,57.47746,69.91634,0.3,69.927605,73.94003,69.98001,0.3,69.97435,0.3,665.47003,189.9123,1.0,20.735733,250.60674,0.021326385,196.98442,652.624
25750,21330600.0,57.46219,69.91717,63.177383,63.470116,70.82909,67.62553,67.62553,120.57758,57.461746,69.89794,0.3,69.900635,73.94003,69.98001,0.3,69.931885,0.3,664.9894,207.29892,1.0,20.735737,250.60675,0.021319207,213.62862,663.3238
25754,21330720.0,57.447853,69.919586,63.705116,64.03717,71.02547,67.62553,67.62553,120.577576,57.447464,69.90843,0.3,69.90349,73.94003,69.98001,0.3,69.932434,0.3,664.68024,218.44882,1.0,20.735735,250.60674,0.02131638,225.63084,670.6055
25755,21330840.0,57.435104,69.89288,64.343094,64.744644,71.43663,67.625534,67.625534,120.57759,57.434723,69.89613,0.3,69.88278,73.94003,69.98001,0.3,69.89487,0.3,664.5326,232.21849,1.0,20.735739,250.60678,0.021317586,240.94125,686.6095
25757,21330900.0,57.429283,69.8969,64.54755,65.006775,71.59187,67.62553,67.62553,120.57758,57.428955,69.90492,0.3,69.88739,73.94003,69.98001,0.3,69.89833,0.3,664.5126,236.47311,1.0,20.735737,250.60675,0.02131952,246.4421,692.3506
25758,21330960.0,57.423683,69.90129,64.73453,65.25006,71.7415,67.625534,67.625534,120.57759,57.42335,69.911835,0.3,69.89174,73.94003,69.98001,0.3,69.901566,0.3,664.5251,240.45866,1.0,20.73574,250.60678,0.021322345,251.63715,698.0432
25760,21331080.0,57.413406,69.88048,65.21733,65.85607,72.23276,67.62556,67.62556,120.57764,57.41313,69.903824,0.3,69.876465,73.94003,69.98001,0.3,69.870804,0.3,664.6387,250.87865,1.0,20.735752,250.60686,0.021330193,264.74112,717.1046
25762,21331200.0,57.404236,69.89453,65.485504,66.280304,72.5869,67.625565,67.625565,120.57766,57.40396,69.92299,0.3,69.890305,73.94003,69.98001,0.3,69.88448,0.3,664.85187,256.48438,1.0,20.73576,250.6069,0.021340568,273.71036,730.4172
25765,21331320.0,57.395775,69.87932,65.83959,66.79271,73.09991,67.625595,67.625595,120.577705,57.395554,69.91772,0.3,69.879425,73.94003,69.98001,0.3,69.86119,0.3,665.1499,264.1349,1.0,20.735775,250.60698,0.021353213,284.7926,750.292
25768,21331440.0,57.388138,69.898605,65.99977,67.13922,73.44911,67.62562,67.62562,120.57774,57.38792,69.93909,0.3,69.89723,73.94003,69.98001,0.3,69.882065,0.3,665.5069,267.42978,1.0,20.735788,250.60706,0.021367377,292.10275,763.4004
25769,21331500.0,57.384624,69.892944,66.12079,67.34554,73.67751,67.625626,67.625626,120.57777,57.384407,69.935844,0.3,69.89272,73.94003,69.98001,0.3,69.872894,0.3,665.6991,270.09375,1.0,20.735796,250.60712,0.021374794,296.6074,772.3371
25770,21331560.0,57.381054,69.888054,66.238945,67.559616,73.92372,67.62564,67.62564,120.5778,57.38089,69.935135,0.3,69.88954,73.94003,69.98001,0.3,69.865585,0.3,665.90393,272.61057,1.0,20.735807,250.60716,0.02138262,301.20465,781.7846
25772,21331680.0,57.374405,69.9114,66.29877,67.82388,74.21651,67.62567,67.62567,120.57786,57.374187,69.95738,0.3,69.91025,73.94003,69.98001,0.3,69.8925,0.3,666.31976,273.75677,1.0,20.735825,250.60727,0.021398408,306.7555,792.7249
25774,21331800.0,57.368088,69.90657,66.373474,68.15414,74.61014,67.62517,67.62517,120.57696,57.36787,69.963425,0.3,69.90492,73.94003,69.98001,0.3,69.88158,0.3,666.7278,275.32574,1.0,20.735594,250.60551,0.021414034,313.91803,807.98663
25777,21331920.0,57.361717,69.94156,65.966156,68.3342,74.815094,67.62575,67.62575,120.57797,57.361553,70.02307,0.3,69.92755,73.94003,69.98001,0.3,69.91266,0.3,667.1227,266.3576,1.0,20.735758,250.6075,0.021429516,317.6676,815.56525
25779,21332040.0,57.3554,69.93552,65.8124,68.57826,75.10892,67.625786,67.625786,120.57804,57.355236,70.01401,0.3,69.923485,73.94003,69.98001,0.3,69.90536,0.3,667.46356,263.11304,1.0,20.735888,250.60764,0.02144356,322.98264,827.00195
25781,21332100.0,57.352215,69.94853,65.66475,68.63522,75.17325,67.6258,67.6258,120.57807,57.35205,70.02341,0.3,69.93573,73.94003,69.98001,0.3,69.92233,0.3,667.6087,259.82693,1.0,20.735897,250.60771,0.021449953,324.11438,829.2526
25782,21332160.0,57.34892,69.96166,65.49847,68.66928,75.206924,67.62582,67.62582,120.57811,57.3487,70.03027,0.3,69.94733,73.94003,69.98001,0.3,69.93881,0.3,667.7377,256.22775,1.0,20.735909,250.60776,0.02145603,324.82227,830.484
25784,21332280.0,57.342052,69.955734,65.31906,68.82524,75.39067,67.625854,67.625854,120.57817,57.341835,70.01802,0.3,69.943756,73.94003,69.98001,0.3,69.9331,0.3,667.9211,252.45918,1.0,20.73593,250.6079,0.021466257,328.24963,837.7038
25786,21332400.0,57.334747,69.98122,64.98568,68.830124,75.382866,67.625885,67.625885,120.578224,57.334526,70.0311,0.3,69.96765,73.94003,69.98001,0.3,69.966606,0.3,667.9912,245.16704,1.0,20.735949,250.60799,0.021473628,328.24466,837.147
25789,21332520.0,57.32667,69.97452,64.81088,68.90219,75.46257,67.625916,67.625916,120.578285,57.326454,70.01577,0.3,69.96391,73.94003,69.98001,0.3,69.96068,0.3,667.9256,241.53023,1.0,20.735968,250.60812,0.021477677,329.87656,840.39276
25791,21332640.0,57.317883,69.99852,64.48635,68.82645,75.35947,67.625946,67.625946,120.57834,57.317608,70.02605,0.3,69.987366,73.94003,69.98001,0.3,69.99281,0.3,667.7015,234.44156,1.0,20.735987,250.60822,0.021477701,328.1469,836.2039
25793,21332700.0,57.313213,69.994125,64.41341,68.82298,75.35238,67.62596,67.62596,120.57837,57.31294,70.016045,0.3,69.98446,73.94003,69.98001,0.3,69.988304,0.3,667.52563,233.00763,1.0,20.735996,250.60828,0.021476066,328.1539,836.1128
25794,21332760.0,57.30816,69.98973,64.3593,68.82391,75.3532,67.62598,67.62598,120.57839,57.30783,70.00786,0.3,69.982376,73.94003,69.98001,0.3,69.98468,0.3,667.29596,231.8694,1.0,20.736002,250.6083,0.021473145,328.1881,836.1768
25797,21332880.0,57.297283,70.011375,64.08743,68.67824,75.17577,67.626,67.626,120.57843,57.29695,70.01577,0.3,70.00467,73.94003,69.98001,0.3,70.013794,0.3,666.68634,225.93065,1.0,20.736017,250.6084,0.021463415,324.96582,829.1664
25800,21333000.0,57.2852,70.00006,64.0441,68.613754,75.10793,67.62602,67.62602,120.57846,57.284813,69.995605,0.3,69.99797,73.94003,69.98001,0.3,70.002426,0.3,665.84955,225.1953,1.0,20.736029,250.60846,0.02144791,323.68857,826.8087
25801,21333120.0,57.271683,70.01895,63.861122,68.412094,74.883316,67.62603,67.62603,120.57848,57.2713,70.00209,0.3,70.01846,73.94003,69.98001,0.3,70.02763,0.3,664.76276,221.18718,1.0,20.736036,250.6085,0.021426026,319.27612,818.022
25803,21333240.0,57.256634,70.0049,63.924126,68.30147,74.78351,67.626045,67.626045,120.57851,57.256195,69.98111,0.3,70.00961,73.94003,69.98001,0.3,70.01236,0.3,663.40295,222.7655,1.0,20.736044,250.60855,0.021397153,317.0232,814.4749
25805,21333300.0,57.24861,70.013245,63.885567,68.19144,74.67348,67.62605,67.62605,120.578514,57.24812,69.98534,0.3,70.01934,73.94003,69.98001,0.3,70.023575,0.3,662.62494,221.84668,1.0,20.736048,250.60855,0.021380156,314.58972,810.10913
25806,21333360.0,57.23988,70.02104,63.845848,68.0602,74.54214,67.62605,67.62605,120.578514,57.239388,69.987366,0.3,70.028015,73.94003,69.98001,0.3,70.0334,0.3,661.7472,221.02754,1.0,20.736048,250.60855,0.021360677,311.77286,805.0833
25808,21333480.0,57.22126,70.004395,64.01076,67.92117,74.44122,67.62605,67.62605,120.57852,57.22071,69.96666,0.3,70.016815,73.94003,69.98001,0.3,70.01424,0.3,659.7726,224.80978,1.0,20.73605,250.60858,0.021315977,308.9294,801.5343
25810,21333600.0,57.200768,70.01802,64.02779,67.66008,74.2148,67.62605,67.62605,120.57852,57.200165,69.973694,0.3,70.032745,73.94003,69.98001,0.3,70.03115,0.3,657.4736,225.13606,1.0,20.73605,250.60858,0.02126283,303.26608,792.75574
25814,21333720.0,57.17885,69.88783,56.71572,56.715668,56.715557,67.626045,67.626045,120.578514,57.178192,69.90991,0.3,69.9604,80.06002,60.08001,0.3,69.83647,0.3,28.310823,0.0,1.0,20.736048,250.60855,0.0,0.0,0.0
25815,21333840.0,57.15699,69.79956,57.287888,57.287888,57.287888,67.626045,67.626045,120.57851,57.156326,69.88185,0.3,69.924805,80.06002,60.08001,0.3,69.69832,0.3,4.3391294,0.0,1.0,20.736044,250.60855,0.0,0.0,0.0
25817,21333900.0,57.146164,69.74243,57.358864,57.358864,57.358864,67.626045,67.626045,120.57851,57.145508,69.854546,0.3,69.89371,80.06002,60.08001,0.3,69.61362,0.3,1.5020133,0.0,1.0,20.736044,250.60855,0.0,0.0,0.0
25818,21333960.0,57.135017,69.68469,57.385723,57.385723,57.385723,67.62604,67.62604,120.57849,57.134354,69.82889,0.3,69.862946,80.06002,60.08001,0.3,69.52853,0.3,0.18437944,0.0,1.0,20.73604,250.60854,0.0,0.0,0.0
25820,21334080.0,57.11293,69.60449,57.385612,57.385612,57.385612,67.62603,67.62603,120.578476,57.112274,69.80412,0.3,69.8306,80.06002,60.08001,0.3,69.40207,0.3,-0.57653785,0.0,1.0,20.736034,250.60847,0.0,0.0,0.0
25822,21334200.0,57.090904,69.49573,57.36743,57.36743,57.36743,67.626015,67.626015,120.57846,57.09025,69.75342,0.3,69.77138,80.06002,60.08001,0.3,69.241234,0.3,-0.7102627,0.0,1.0,20.736029,250.60846,0.0,0.0,0.0
25825,21334320.0,57.068436,69.41971,57.345734,57.345734,57.345734,67.62601,67.62601,120.57844,57.06778,69.729355,0.3,69.74013,80.06002,60.08001,0.3,69.1216,0.3,-0.73659635,0.0,1.0,20.736021,250.6084,0.0,0.0,0.0
25827,21334440.0,57.04603,69.314514,57.32354,57.32354,57.32354,67.62599,67.62599,120.578415,57.045364,69.67986,0.3,69.68222,80.06002,60.08001,0.3,68.96614,0.3,-0.7443513,0.0,1.0,20.736013,250.60835,0.0,0.0,0.0
25829,21334500.0,57.034927,69.27957,57.3125,57.3125,57.3125,67.625984,67.625984,120.57841,57.03427,69.669815,0.3,69.66805,80.06002,60.08001,0.3,68.91153,0.3,-0.74684805,0.0,1.0,20.73601,250.60835,0.0,0.0,0.0
25830,21334560.0,57.02345,69.24382,57.30113,57.30113,57.30113,67.62598,67.62598,120.578384,57.02279,69.65734,0.3,69.65267,80.06002,60.08001,0.3,68.85484,0.3,-0.7492106,0.0,1.0,20.736002,250.6083,0.0,0.0,0.0
25832,21334680.0,57.000763,69.14263,57.278606,57.278606,57.278606,67.625946,67.625946,120.578354,57.000103,69.60922,0.3,69.59637,80.06002,60.08001,0.3,68.70532,0.3,-0.75378007,0.0,1.0,20.735992,250.60825,0.0,0.0,0.0
25834,21334800.0,56.978073,69.07644,57.256084,57.256084,57.256084,67.62593,67.62593,120.578316,56.977417,69.58785,0.3,69.5683,80.06002,60.08001,0.3,68.601395,0.3,-0.7584497,0.0,1.0,20.735981,250.60817,0.0,0.0,0.0
25837,21334920.0,56.95495,68.9785,57.233124,57.233124,57.233124,67.62591,67.62591,120.57828,56.954292,69.54083,0.3,69.513306,80.06002,60.08001,0.3,68.45665,0.3,-0.76339906,0.0,1.0,20.73597,250.6081,0.0,0.0,0.0
25839,21335040.0,56.931824,68.91565,57.210106,57.210106,57.210106,67.62589,67.62589,120.57824,56.931164,69.52023,0.3,69.486176,80.06002,60.08001,0.3,68.35809,0.3,-0.7685378,0.0,1.0,20.735958,250.60805,0.0,0.0,0.0
25841,21335100.0,56.92034,68.86891,57.19874,57.19874,57.19874,67.625885,67.625885,120.578224,56.919685,69.49661,0.3,69.45931,80.06002,60.08001,0.3,68.28877,0.3,-0.77115643,0.0,1.0,20.735952,250.60799,0.0,0.0,0.0
25842,21335160.0,56.90853,68.8215,57.18698,57.18698,57.18698,67.62587,67.62587,120.5782,56.907875,69.47464,0.3,69.432785,80.06002,60.08001,0.3,68.21907,0.3,-0.7739052,0.0,1.0,20.735945,250.60797,0.0,0.0,0.0
