,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
25845,21335280.0,56.88502,68.76218,57.16369,57.16369,57.16369,67.62585,67.62585,120.57816,56.88436,69.45514,0.3,69.40674,80.06002,60.08001,0.3,68.12612,0.3,-0.77949727,0.0,1.0,20.735931,250.6079,0.0,0.0,0.0
25846,21335400.0,56.861565,68.671814,57.140396,57.140396,57.140396,67.62583,67.62583,120.578125,56.86091,69.41086,0.3,69.354996,80.06002,60.08001,0.3,67.99264,0.3,-0.78527784,0.0,1.0,20.735918,250.6078,0.0,0.0,0.0
25849,21335520.0,56.837563,68.61507,57.116615,57.116615,57.116615,67.62581,67.62581,120.57809,56.8369,69.39191,0.3,69.32962,80.06002,60.08001,0.3,67.90404,0.3,-0.79136467,0.0,1.0,20.735905,250.60773,0.0,0.0,0.0
25851,21335640.0,56.813553,68.52696,57.092773,57.092773,57.092773,67.625786,67.625786,120.57805,56.812843,69.348404,0.3,69.27875,80.06002,60.08001,0.3,67.77396,0.3,-0.79764,0.0,1.0,20.735893,250.60765,0.0,0.0,0.0
25853,21335700.0,56.801636,68.500755,57.080963,57.080963,57.080963,67.62578,67.62578,120.57803,56.80092,69.34066,0.3,69.26733,80.06002,60.08001,0.3,67.733475,0.3,-0.8008172,0.0,1.0,20.735888,250.60764,0.0,0.0,0.0
25854,21335760.0,56.78933,68.47384,57.068768,57.068768,57.068768,67.62577,67.62577,120.57801,56.788616,69.330444,0.3,69.25469,80.06002,60.08001,0.3,67.69112,0.3,-0.80414003,0.0,1.0,20.735882,250.60757,0.0,0.0,0.0
25856,21335880.0,56.764885,68.38842,57.04454,57.04454,57.04454,67.62575,67.62575,120.57798,56.76417,69.28798,0.3,69.20498,80.06002,60.08001,0.3,67.56511,0.3,-0.81086934,0.0,1.0,20.73587,250.60753,0.0,0.0,0.0
25860,21336000.0,56.740276,68.33804,57.020153,57.020153,57.020153,67.625725,67.625725,120.57795,56.739563,69.27078,0.3,69.18179,80.06002,60.08001,0.3,67.48677,0.3,-0.8178232,0.0,1.0,20.735859,250.60745,0.0,0.0,0.0
25861,21336120.0,56.715393,68.2551,56.99549,56.99549,56.99549,67.62571,67.62571,120.57792,56.714676,69.2292,0.3,69.13313,80.06002,60.08001,0.3,67.36455,0.3,-0.8250065,0.0,1.0,20.73585,250.60739,0.0,0.0,0.0
25863,21336240.0,56.690346,68.20726,56.970657,56.970657,56.970657,67.625694,67.625694,120.577896,56.68963,69.21272,0.3,69.110825,80.06002,60.08001,0.3,67.29045,0.3,-0.83241427,0.0,1.0,20.73584,250.60735,0.0,0.0,0.0
25865,21336300.0,56.67787,68.16727,56.958355,56.958355,56.958355,67.62569,67.62569,120.57788,56.677162,69.19141,0.3,69.08676,80.06002,60.08001,0.3,67.23117,0.3,-0.83615196,0.0,1.0,20.735836,250.60732,0.0,0.0,0.0
25866,21336360.0,56.66502,68.12662,56.94561,56.94561,56.94561,67.62569,67.62569,120.57787,56.664307,69.17202,0.3,69.06314,80.06002,60.08001,0.3,67.17174,0.3,-0.84005153,0.0,1.0,20.735832,250.60732,0.0,0.0,0.0
25868,21336480.0,56.639477,68.08113,56.920288,56.920288,56.920288,67.62567,67.62567,120.57784,56.638763,69.15614,0.3,69.04156,80.06002,60.08001,0.3,67.10149,0.3,-0.84791327,0.0,1.0,20.735826,250.60727,0.0,0.0,0.0
25870,21336600.0,56.613876,68.003075,56.89491,56.89491,56.89491,67.62566,67.62566,120.577835,56.61311,69.116425,0.3,68.99514,80.06002,60.08001,0.3,66.98684,0.3,-0.855948,0.0,1.0,20.73582,250.60724,0.0,0.0,0.0
25874,21336720.0,56.587624,67.95924,56.86898,56.86898,56.86898,67.625656,67.625656,120.57782,56.586906,69.10094,0.3,68.97399,80.06002,60.08001,0.3,66.91943,0.3,-0.8643201,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
25875,21336840.0,56.56131,67.882614,56.84294,56.84294,56.84294,67.62565,67.62565,120.57781,56.560593,69.06172,0.3,68.92812,80.06002,60.08001,0.3,66.8071,0.3,-0.87286526,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
25877,21336900.0,56.548233,67.86223,56.830032,56.830032,56.830032,67.62565,67.62565,120.577805,56.547523,69.055565,0.3,68.91867,80.06002,60.08001,0.3,66.77634,0.3,-0.87716144,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
25878,21336960.0,56.534775,67.84125,56.81663,56.81663,56.81663,67.62565,67.62565,120.5778,56.534008,69.046936,0.3,68.90796,80.06002,60.08001,0.3,66.74388,0.3,-0.8816349,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
25880,21337080.0,56.507915,67.76637,56.7901,56.7901,56.7901,67.62565,67.62565,120.5778,56.50715,69.00844,0.3,68.862915,80.06002,60.08001,0.3,66.63434,0.3,-0.89063394,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
25882,21337200.0,56.48094,67.7271,56.76346,56.76346,56.76346,67.62564,67.62564,120.5778,56.480175,68.99426,0.3,68.84353,80.06002,60.08001,0.3,66.57469,0.3,-0.8998796,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
25885,21337320.0,56.452435,67.653656,56.735992,56.735992,56.735992,67.62565,67.62565,120.577805,56.45161,68.95619,0.3,68.79909,80.06002,60.08001,0.3,66.46741,0.3,-0.931689,0.0,1.0,20.73581,250.6072,0.0,0.0,0.0
25887,21337440.0,56.421947,67.61581,56.70748,56.70748,56.70748,67.62565,67.62565,120.577805,56.421066,68.94235,0.3,68.780136,80.06002,60.08001,0.3,66.41028,0.3,-0.9938538,0.0,1.0,20.73581,250.6072,0.0,0.0,0.0
25889,21337500.0,56.40618,67.58026,56.69276,56.69276,56.69276,67.62565,67.62565,120.577805,56.40525,68.92263,0.3,68.75816,80.06002,60.08001,0.3,66.35809,0.3,-1.0270042,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
25890,21337560.0,56.389427,67.54412,56.677105,56.677105,56.677105,67.62565,67.62565,120.57781,56.388496,68.90489,0.3,68.73653,80.06002,60.08001,0.3,66.30591,0.3,-1.0608286,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
25892,21337680.0,56.35499,67.50781,56.644695,56.644695,56.644695,67.62565,67.62565,120.57781,56.353996,68.89137,0.3,68.718124,80.06002,60.08001,0.3,66.25142,0.3,-1.1251987,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
25894,21337800.0,56.31906,67.43805,56.610638,56.610638,56.610638,67.625656,67.625656,120.57782,56.318016,68.85457,0.3,68.67544,80.06002,60.08001,0.3,66.149956,0.3,-1.1851199,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
25897,21337920.0,56.280937,67.40267,56.574272,56.574272,56.574272,67.625656,67.625656,120.57782,56.27984,68.84117,0.3,68.657196,80.06002,60.08001,0.3,66.09722,0.3,-1.2415363,0.0,1.0,20.735817,250.60722,0.0,0.0,0.0
25899,21338040.0,56.241608,67.33362,56.53659,56.53659,56.53659,67.62566,67.62566,120.577835,56.240456,68.80453,0.3,68.61474,80.06002,60.08001,0.3,65.997086,0.3,-1.2932047,0.0,1.0,20.73582,250.60724,0.0,0.0,0.0
25901,21338100.0,56.221664,67.31714,56.517418,56.517418,56.517418,67.62566,67.62566,120.577835,56.220512,68.79931,0.3,68.60655,80.06002,60.08001,0.3,65.97296,0.3,-1.3170744,0.0,1.0,20.73582,250.60724,0.0,0.0,0.0
25902,21338160.0,56.200848,67.3,56.497314,56.497314,56.497314,67.62566,67.62566,120.577835,56.19969,68.79162,0.3,68.59716,80.06002,60.08001,0.3,65.947205,0.3,-1.3405141,0.0,1.0,20.735823,250.60724,0.0,0.0,0.0
25905,21338280.0,56.158882,67.232056,56.45672,56.45672,56.45672,67.62567,67.62567,120.57786,56.15767,68.75531,0.3,68.55525,80.06002,60.08001,0.3,65.84893,0.3,-1.3834686,0.0,1.0,20.735826,250.60727,0.0,0.0,0.0
25906,21338400.0,56.11609,67.19975,56.41508,56.41508,56.41508,67.62568,67.62568,120.577866,56.11488,68.742676,0.3,68.53816,80.06002,60.08001,0.3,65.80136,0.3,-1.4218112,0.0,1.0,20.735828,250.6073,0.0,0.0,0.0
25909,21338520.0,56.0717,67.13263,56.371796,56.371796,56.371796,67.62568,67.62568,120.57787,56.070442,68.70653,0.3,68.496475,80.06002,60.08001,0.3,65.704346,0.3,-1.4563018,0.0,1.0,20.735832,250.60732,0.0,0.0,0.0
25911,21338640.0,56.02677,67.1011,56.327797,56.327797,56.327797,67.62569,67.62569,120.57788,56.025505,68.693954,0.3,68.47955,80.06002,60.08001,0.3,65.658264,0.3,-1.4861805,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
25913,21338700.0,56.004356,67.06847,56.305767,56.305767,56.305767,67.62569,67.62569,120.57789,56.003036,68.67511,0.3,68.458786,80.06002,60.08001,0.3,65.61069,0.3,-1.4993073,0.0,1.0,20.735836,250.60732,0.0,0.0,0.0
25914,21338760.0,55.98112,67.035126,56.28297,56.28297,56.28297,67.625694,67.625694,120.577896,55.979805,68.658134,0.3,68.43841,80.06002,60.08001,0.3,65.563126,0.3,-1.5117037,0.0,1.0,20.735838,250.60735,0.0,0.0,0.0
25916,21338880.0,55.934868,67.00453,56.237377,56.237377,56.237377,67.625694,67.625694,120.577896,55.933548,68.64572,0.3,68.42177,80.06002,60.08001,0.3,65.51863,0.3,-1.532867,0.0,1.0,20.735842,250.60738,0.0,0.0,0.0
25922,21339000.0,55.888123,66.93938,56.191177,56.191177,56.191177,67.6257,67.6257,120.57791,55.886803,68.61012,0.3,68.38095,80.06002,60.08001,0.3,65.42486,0.3,-1.5496747,0.0,1.0,20.735844,250.60738,0.0,0.0,0.0
25923,21339120.0,55.841103,66.90961,56.144543,56.144543,56.144543,67.62571,67.62571,120.57792,55.839783,68.59776,0.3,68.364525,80.06002,60.08001,0.3,65.3819,0.3,-1.5621225,0.0,1.0,20.735847,250.60739,0.0,0.0,0.0
25925,21339240.0,55.79386,66.84517,56.09752,56.09752,56.09752,67.62572,67.62572,120.57793,55.79254,68.56239,0.3,68.3241,80.06002,60.08001,0.3,65.2894,0.3,-1.5702149,0.0,1.0,20.735851,250.60742,0.0,0.0,0.0
25927,21339300.0,55.770515,66.83095,56.074287,56.074287,56.074287,67.62572,67.62572,120.577934,55.769196,68.55745,0.3,68.316574,80.06002,60.08001,0.3,65.2694,0.3,-1.5725964,0.0,1.0,20.735851,250.60742,0.0,0.0,0.0
25928,21339360.0,55.746563,66.81616,56.050335,56.050335,56.050335,67.62572,67.62572,120.577934,55.745247,68.55014,0.3,68.30783,80.06002,60.08001,0.3,65.24782,0.3,-1.5739467,0.0,1.0,20.735853,250.60742,0.0,0.0,0.0
25930,21339480.0,55.69932,66.7525,56.003036,56.003036,56.003036,67.625725,67.625725,120.57795,55.69795,68.51492,0.3,68.267685,80.06002,60.08001,0.3,65.15646,0.3,-1.5733236,0.0,1.0,20.735857,250.60745,0.0,0.0,0.0
25933,21339600.0,55.652245,66.72421,55.955853,55.955853,55.955853,67.625725,67.625725,120.57796,55.650925,68.50273,0.3,68.25164,80.06002,60.08001,0.3,65.116196,0.3,-1.5683402,0.0,1.0,20.735859,250.60748,0.0,0.0,0.0
25935,21339720.0,55.6055,66.66121,55.90883,55.90883,55.90883,67.62573,67.62573,120.577965,55.60418,68.46768,0.3,68.21176,80.06002,60.08001,0.3,65.02594,0.3,-1.5590016,0.0,1.0,20.735863,250.6075,0.0,0.0,0.0
25937,21339840.0,55.559246,66.633575,55.862083,55.862083,55.862083,67.62573,67.62573,120.57797,55.55793,68.45555,0.3,68.19594,80.06002,60.08001,0.3,64.98689,0.3,-1.5453026,0.0,1.0,20.735865,250.6075,0.0,0.0,0.0
25939,21339900.0,55.536613,66.60271,55.839233,55.839233,55.839233,67.62575,67.62575,120.57797,55.53535,68.437195,0.3,68.17589,80.06002,60.08001,0.3,64.94223,0.3,-1.5369414,0.0,1.0,20.735867,250.6075,0.0,0.0,0.0
25940,21339960.0,55.513542,66.57123,55.815834,55.815834,55.815834,67.62575,67.62575,120.57798,55.51228,68.42067,0.3,68.15628,80.06002,60.08001,0.3,64.897675,0.3,-1.5272481,0.0,1.0,20.735868,250.60753,0.0,0.0,0.0
25942,21340080.0,55.46855,66.54425,55.770126,55.770126,55.770126,67.625755,67.625755,120.57799,55.467293,68.408585,0.3,68.140625,80.06002,60.08001,0.3,64.85977,0.3,-1.5048338,0.0,1.0,20.73587,250.60753,0.0,0.0,0.0
25944,21340200.0,55.42472,66.482956,55.72547,55.72547,55.72547,67.625755,67.625755,120.577995,55.423508,68.374084,0.3,68.10152,80.06002,60.08001,0.3,64.772156,0.3,-1.4782637,0.0,1.0,20.735872,250.60756,0.0,0.0,0.0
25947,21340320.0,55.381268,66.4562,55.68103,55.68103,55.68103,67.62576,67.62576,120.577995,55.38006,68.362,0.3,68.0858,80.06002,60.08001,0.3,64.73476,0.3,-1.4469242,0.0,1.0,20.735874,250.60756,0.0,0.0,0.0
25950,21340440.0,55.339245,66.395065,55.637856,55.637856,55.637856,67.62576,67.62576,120.578,55.338036,68.327446,0.3,68.04669,80.06002,60.08001,0.3,64.64752,0.3,-1.4114429,0.0,1.0,20.735876,250.60757,0.0,0.0,0.0
25951,21340500.0,55.31892,66.38243,55.61698,55.61698,55.61698,67.62576,67.62576,120.57801,55.317764,68.32266,0.3,68.039604,80.06002,60.08001,0.3,64.63043,0.3,-1.3923398,0.0,1.0,20.735878,250.60757,0.0,0.0,0.0
25952,21340560.0,55.29843,66.369354,55.595776,55.595776,55.595776,67.62576,67.62576,120.57801,55.29728,68.31558,0.3,68.031364,80.06002,60.08001,0.3,64.61187,0.3,-1.3716016,0.0,1.0,20.735878,250.60757,0.0,0.0,0.0
25954,21340680.0,55.258987,66.30882,55.554962,55.554962,55.554962,67.62577,67.62577,120.57802,55.25789,68.28119,0.3,67.99252,80.06002,60.08001,0.3,64.52557,0.3,-1.3274019,0.0,1.0,20.735882,250.6076,0.0,0.0,0.0
25956,21340800.0,55.22136,66.28399,55.515793,55.515793,55.515793,67.62577,67.62577,120.57802,55.220318,68.269714,0.3,67.977585,80.06002,60.08001,0.3,64.491295,0.3,-1.2791319,0.0,1.0,20.735882,250.6076,0.0,0.0,0.0
25961,21340920.0,55.186203,66.22384,55.47773,55.47773,55.47773,67.62578,67.62578,120.578026,55.185272,68.23538,0.3,67.93886,80.06002,60.08001,0.3,64.405655,0.3,-1.191134,0.0,1.0,20.735886,250.60764,0.0,0.0,0.0
25963,21341040.0,55.15599,66.199394,55.443123,55.443123,55.443123,67.62578,67.62578,120.57803,55.155167,68.2239,0.3,67.92397,80.06002,60.08001,0.3,64.37215,0.3,-1.0532969,0.0,1.0,20.735888,250.60764,0.0,0.0,0.0
25965,21341100.0,55.1427,66.16995,55.427574,55.427574,55.427574,67.62578,67.62578,120.57804,55.141983,68.20599,0.3,67.90463,80.06002,60.08001,0.3,64.329956,0.3,-0.98067254,0.0,1.0,20.735888,250.60764,0.0,0.0,0.0
25966,21341160.0,55.13023,66.14007,55.41269,55.41269,55.41269,67.625786,67.625786,120.57804,55.12957,68.18996,0.3,67.88574,80.06002,60.08001,0.3,64.28783,0.3,-0.905933,0.0,1.0,20.73589,250.60764,0.0,0.0,0.0
25968,21341280.0,55.108807,66.11629,55.386703,55.386703,55.386703,67.625786,67.625786,120.57805,55.108257,68.17858,0.3,67.871124,80.06002,60.08001,0.3,64.25552,0.3,-0.7607846,0.0,1.0,20.735891,250.60765,0.0,0.0,0.0
25970,21341400.0,55.091667,66.05806,55.365173,55.365173,55.365173,67.62579,67.62579,120.57806,55.09123,68.14519,0.3,67.833496,80.06002,60.08001,0.3,64.17291,0.3,-0.6211071,0.0,1.0,20.735895,250.60768,0.0,0.0,0.0
25973,21341520.0,55.07832,66.0346,55.34754,55.34754,55.34754,67.6258,67.6258,120.578064,55.077988,68.133865,0.3,67.81894,80.06002,60.08001,0.3,64.14133,0.3,-0.48443362,0.0,1.0,20.735899,250.60771,0.0,0.0,0.0
25975,21341640.0,55.06898,65.97676,55.334084,55.334084,55.334084,67.62581,67.62581,120.57809,55.068764,68.10063,0.3,67.78154,80.06002,60.08001,0.3,64.05942,0.3,-0.3537032,0.0,1.0,20.735903,250.60773,0.0,0.0,0.0
25977,21341700.0,55.065796,65.96582,55.328865,55.328865,55.328865,67.62581,67.62581,120.5781,55.065575,68.096405,0.3,67.77516,80.06002,60.08001,0.3,64.0453,0.3,-0.29108474,0.0,1.0,20.735905,250.60773,0.0,0.0,0.0
25979,21341760.0,55.063377,65.95451,55.324524,55.324524,55.324524,67.62582,67.62582,120.5781,55.06327,68.08987,0.3,67.76764,80.06002,60.08001,0.3,64.029816,0.3,-0.22796863,0.0,1.0,20.735909,250.60776,0.0,0.0,0.0
25981,21341880.0,55.061348,65.897545,55.318645,55.318645,55.318645,67.625824,67.625824,120.57812,55.061348,68.05707,0.3,67.73073,80.06002,60.08001,0.3,63.949287,0.3,-0.10723733,0.0,1.0,20.735914,250.60779,0.0,0.0,0.0
25982,21342000.0,55.06272,65.87634,55.31645,55.31645,55.31645,67.62583,67.62583,120.57814,55.062775,68.04669,0.3,67.71738,80.06002,60.08001,0.3,63.921432,0.3,0.0077119283,0.0,1.0,20.73592,250.60783,0.0,0.0,0.0
25985,21342120.0,55.067444,65.82009,55.317604,55.317604,55.317604,67.62585,67.62585,120.57816,55.06755,68.01428,0.3,67.68085,80.06002,60.08001,0.3,63.84217,0.3,0.11922587,0.0,1.0,20.735928,250.60786,0.0,0.0,0.0
25987,21342240.0,55.075188,65.79965,55.322052,55.322052,55.322052,67.62586,67.62586,120.578186,55.075462,68.00445,0.3,67.66794,80.06002,60.08001,0.3,63.81569,0.3,0.2249576,0.0,1.0,20.735937,250.60791,0.0,0.0,0.0
25989,21342300.0,55.080185,65.77219,55.325455,55.325455,55.325455,67.62587,67.62587,120.57821,55.08046,67.98764,0.3,67.64975,80.06002,60.08001,0.3,63.776802,0.3,0.27524593,0.0,1.0,20.735943,250.60797,0.0,0.0,0.0
25990,21342360.0,55.08601,65.744446,55.32969,55.32969,55.32969,67.62588,67.62588,120.57822,55.086285,67.97259,0.3,67.632065,80.06002,60.08001,0.3,63.738182,0.3,0.32568678,0.0,1.0,20.735947,250.60799,0.0,0.0,0.0
25992,21342480.0,55.09958,65.724945,55.340233,55.340233,55.340233,67.6259,67.6259,120.578255,55.09996,67.96309,0.3,67.61965,80.06002,60.08001,0.3,63.71341,0.3,0.42141464,0.0,1.0,20.735958,250.60805,0.0,0.0,0.0
25996,21342600.0,55.115837,65.67068,55.35369,55.35369,55.35369,67.625916,67.625916,120.57829,55.116333,67.93182,0.3,67.58444,80.06002,60.08001,0.3,63.637493,0.3,0.5121429,0.0,1.0,20.735971,250.60812,0.0,0.0,0.0
25997,21342720.0,55.13468,65.65216,55.36979,55.36979,55.36979,67.62594,67.62594,120.57834,55.135174,67.92282,0.3,67.57257,80.06002,60.08001,0.3,63.61442,0.3,0.59787273,0.0,1.0,20.735985,250.60822,0.0,0.0,0.0
25999,21342840.0,55.15583,65.59888,55.38841,55.38841,55.38841,67.62598,67.62598,120.578384,55.156433,67.89206,0.3,67.537964,80.06002,60.08001,0.3,63.540207,0.3,0.67859846,0.0,1.0,20.736002,250.6083,0.0,0.0,0.0
26001,21342900.0,55.16709,65.59015,55.398514,55.398514,55.398514,67.62599,67.62599,120.578415,55.167747,67.88898,0.3,67.53286,80.06002,60.08001,0.3,63.53016,0.3,0.7165595,0.0,1.0,20.736012,250.60835,0.0,0.0,0.0
26002,21342960.0,55.17923,65.58141,55.409447,55.409447,55.409447,67.626,67.626,120.57843,55.179886,67.88365,0.3,67.5267,80.06002,60.08001,0.3,63.518898,0.3,0.75432545,0.0,1.0,20.736017,250.6084,0.0,0.0,0.0
26004,21343080.0,55.20472,65.52907,55.432686,55.432686,55.432686,67.62603,67.62603,120.57849,55.20543,67.85344,0.3,67.49271,80.06002,60.08001,0.3,63.44633,0.3,0.82504934,0.0,1.0,20.736036,250.6085,0.0,0.0,0.0
26006,21343200.0,55.23191,65.5128,55.45784,55.45784,55.45784,67.62606,67.62606,120.578545,55.232677,67.845474,0.3,67.48216,80.06002,60.08001,0.3,63.42694,0.3,0.8903365,0.0,1.0,20.736053,250.60861,0.0,0.0,0.0
26010,21343320.0,55.2613,65.46155,55.485306,55.485306,55.485306,67.62609,67.62609,120.5786,55.262123,67.81576,0.3,67.4487,80.06002,60.08001,0.3,63.35597,0.3,0.95149696,0.0,1.0,20.736073,250.60872,0.0,0.0,0.0
26011,21343440.0,55.292114,65.4465,55.514366,55.514366,55.514366,67.626114,67.626114,120.578636,55.29294,67.80829,0.3,67.438705,80.06002,60.08001,0.3,63.338173,0.3,1.0072206,0.0,1.0,20.736086,250.6088,0.0,0.0,0.0
26013,21343500.0,55.307823,65.42168,55.52925,55.52925,55.52925,67.62613,67.62613,120.57867,55.3087,67.79296,0.3,67.42206,80.06002,60.08001,0.3,63.3034,0.3,1.0328501,0.0,1.0,20.736095,250.60887,0.0,0.0,0.0
26014,21343560.0,55.324356,65.39668,55.54502,55.54502,55.54502,67.62614,67.62614,120.57868,55.325294,67.77928,0.3,67.40602,80.06002,60.08001,0.3,63.269012,0.3,1.057941,0.0,1.0,20.736101,250.60889,0.0,0.0,0.0
26016,21343680.0,55.35798,65.38316,55.57721,55.57721,55.57721,67.62615,67.62615,120.578705,55.35891,67.77248,0.3,67.396576,80.06002,60.08001,0.3,63.25303,0.3,1.103663,0.0,1.0,20.736109,250.60895,0.0,0.0,0.0
26018,21343800.0,55.39253,65.335205,55.610443,55.610443,55.610443,67.62617,67.62617,120.57873,55.393463,67.74423,0.3,67.36477,80.06002,60.08001,0.3,63.186066,0.3,1.1441163,0.0,1.0,20.736118,250.60896,0.0,0.0,0.0
26021,21343920.0,55.428566,65.32291,55.64538,55.64538,55.64538,67.62617,67.62617,120.578735,55.42955,67.7377,0.3,67.35576,80.06002,60.08001,0.3,63.171288,0.3,1.1799321,0.0,1.0,20.73612,250.609,0.0,0.0,0.0
26024,21344040.0,55.465202,65.27605,55.681084,55.681084,55.681084,67.626175,67.626175,120.57874,55.466248,67.70996,0.3,67.32434,80.06002,60.08001,0.3,63.10559,0.3,1.210772,0.0,1.0,20.736124,250.609,0.0,0.0,0.0
26025,21344100.0,55.48355,65.270935,55.69899,55.69899,55.69899,67.626175,67.626175,120.57874,55.484596,67.70837,0.3,67.32077,80.06002,60.08001,0.3,63.099876,0.3,1.224099,0.0,1.0,20.73612,250.60902,0.0,0.0,0.0
26026,21344160.0,55.50261,65.26572,55.717667,55.717667,55.717667,67.62616,67.62616,120.57873,55.503654,67.704575,0.3,67.31621,80.06002,60.08001,0.3,63.09301,0.3,1.2365278,0.0,1.0,20.736118,250.60896,0.0,0.0,0.0
26028,21344280.0,55.54057,65.22002,55.754967,55.754967,55.754967,67.62617,67.62617,120.57874,55.54161,67.67749,0.3,67.285446,80.06002,60.08001,0.3,63.029015,0.3,1.2571248,0.0,1.0,20.736122,250.609,0.0,0.0,0.0
26030,21344400.0,55.578747,65.21074,55.792595,55.792595,55.792595,67.62617,67.62617,120.57873,55.579735,67.6725,0.3,67.27798,80.06002,60.08001,0.3,63.018196,0.3,1.2743523,0.0,1.0,20.736118,250.60896,0.0,0.0,0.0
26033,21344520.0,55.633842,65.16613,55.83363,55.83363,55.83363,67.62617,67.62617,120.578735,55.63582,67.645966,0.3,67.247765,80.06002,60.08001,0.3,62.95568,0.3,1.6748388,0.0,1.0,20.73612,250.609,0.0,0.0,0.0
26035,21344640.0,55.72157,65.157776,55.8918,55.8918,55.8918,67.62617,67.62617,120.578735,55.724426,67.641624,0.3,67.2409,80.06002,60.08001,0.3,62.94651,0.3,2.5996122,0.0,1.0,20.73612,250.609,0.0,0.0,0.0
26037,21344700.0,55.77617,65.13619,55.930695,55.930695,55.930695,67.626175,67.626175,120.57874,55.77941,67.62789,0.3,67.225845,80.06002,60.08001,0.3,62.916023,0.3,3.0964174,0.0,1.0,20.736124,250.60902,0.0,0.0,0.0
26038,21344760.0,55.839672,65.114494,55.978317,55.978317,55.978317,67.626175,67.626175,120.57875,55.8433,67.61597,0.3,67.21156,80.06002,60.08001,0.3,62.88614,0.3,3.6008832,0.0,1.0,20.736126,250.60902,0.0,0.0,0.0
26041,21344880.0,55.985626,65.10774,56.094498,56.094498,56.094498,67.62618,67.62618,120.578766,55.99002,67.612625,0.3,67.20569,80.06002,60.08001,0.3,62.8796,0.3,4.5492926,0.0,1.0,20.736128,250.60905,0.0,0.0,0.0
26044,21345000.0,56.156902,65.06648,56.238476,56.238476,56.238476,67.626205,67.626205,120.57879,56.16201,67.58834,0.3,67.17767,80.06002,60.08001,0.3,62.822308,0.3,5.419571,0.0,1.0,20.736135,250.60907,0.0,0.0,0.0
26045,21345120.0,56.351086,65.06231,56.407883,56.407883,56.407883,67.626205,67.626205,120.578804,56.356743,67.58669,0.3,67.173386,80.06002,60.08001,0.3,62.819504,0.3,6.207253,0.0,1.0,20.736141,250.6091,0.0,0.0,0.0
26047,21345240.0,56.565536,65.02391,56.60031,56.60031,56.60031,67.62623,67.62623,120.578835,56.571747,67.564224,0.3,67.14719,80.06002,60.08001,0.3,62.76644,0.3,6.91156,0.0,1.0,20.73615,250.60918,0.0,0.0,0.0
26049,21345300.0,56.67804,65.023254,56.702866,56.702866,56.702866,67.626236,67.626236,120.57884,56.684464,67.56532,0.3,67.14636,80.06002,60.08001,0.3,62.76765,0.3,7.22805,0.0,1.0,20.736155,250.6092,0.0,0.0,0.0
26050,21345360.0,56.797897,65.02292,56.81317,56.81317,56.81317,67.626236,67.626236,120.57885,56.80449,67.56456,0.3,67.14488,80.06002,60.08001,0.3,62.76831,0.3,7.5323796,0.0,1.0,20.736156,250.6092,0.0,0.0,0.0
26052,21345480.0,57.04548,64.98793,57.04399,57.04399,57.04399,67.62626,67.62626,120.57889,57.052505,67.544235,0.3,67.12071,80.06002,60.08001,0.3,62.7203,0.3,8.069691,0.0,1.0,20.73617,250.60928,0.0,0.0,0.0
26054,21345600.0,57.304092,64.99068,57.288494,57.288494,57.288494,67.626274,67.626274,120.57891,57.311455,67.546814,0.3,67.12065,80.06002,60.08001,0.3,62.727493,0.3,8.520632,0.0,1.0,20.736177,250.60933,0.0,0.0,0.0
26058,21345720.0,57.576668,64.95953,57.54942,57.54942,57.54942,67.6263,67.6263,120.57896,57.584244,67.5289,0.3,67.09885,80.06002,60.08001,0.3,62.68509,0.3,8.89379,0.0,1.0,20.736193,250.6094,0.0,0.0,0.0
26059,21345840.0,57.85517,64.9664,57.819077,57.819077,57.819077,67.62631,67.62631,120.57898,57.86297,67.53407,0.3,67.10126,80.06002,60.08001,0.3,62.698162,0.3,9.180582,0.0,1.0,20.736202,250.60947,0.0,0.0,0.0
26061,21345900.0,57.99464,64.95272,57.95509,57.95509,57.95509,67.62633,67.62633,120.57902,58.00244,67.52528,0.3,67.09105,80.06002,60.08001,0.3,62.67921,0.3,9.291177,0.0,1.0,20.73621,250.60951,0.0,0.0,0.0
26062,21345960.0,58.139,64.93938,58.096596,58.096596,58.096596,67.626335,67.626335,120.57904,58.14686,67.51863,0.3,67.08187,80.06002,60.08001,0.3,62.661575,0.3,9.383857,0.0,1.0,20.736217,250.60956,0.0,0.0,0.0
26064,21346080.0,58.42558,64.95041,58.379547,58.379547,58.379547,67.62635,67.62635,120.57906,58.433487,67.526215,0.3,67.08676,80.06002,60.08001,0.3,62.680748,0.3,9.50364,0.0,1.0,20.736227,250.60962,0.0,0.0,0.0
26066,21346200.0,58.7104,64.92773,58.663433,58.663433,58.663433,67.62638,67.62638,120.57912,58.718307,67.513306,0.3,67.06995,80.06002,60.08001,0.3,62.650314,0.3,9.539944,0.0,1.0,20.736244,250.60971,0.0,0.0,0.0
26069,21346320.0,58.99698,64.94295,58.95166,58.95166,58.95166,67.626396,67.626396,120.57915,59.004833,67.52336,0.3,67.077255,80.06002,60.08001,0.3,62.67531,0.3,9.49269,0.0,1.0,20.736254,250.60977,0.0,0.0,0.0
26071,21346440.0,59.276855,64.92416,59.235764,59.235764,59.235764,67.626434,67.626434,120.57919,59.284492,67.51281,0.3,67.062645,80.06002,60.08001,0.3,62.650536,0.3,9.361962,0.0,1.0,20.73627,250.60988,0.0,0.0,0.0
26073,21346500.0,59.412315,64.93355,59.374306,59.374306,59.374306,67.62644,67.62644,120.57921,59.41984,67.51984,0.3,67.06781,80.06002,60.08001,0.3,62.66597,0.3,9.266721,0.0,1.0,20.736277,250.60992,0.0,0.0,0.0
26074,21346560.0,59.549423,64.9436,59.51526,59.51526,59.51526,67.62645,67.62645,120.57923,59.55684,67.52533,0.3,67.07248,80.06002,60.08001,0.3,62.681408,0.3,9.147734,0.0,1.0,20.736282,250.60995,0.0,0.0,0.0
26076,21346680.0,59.812218,64.92871,59.787666,59.787666,59.787666,67.62648,67.62648,120.579285,59.81936,67.51698,0.3,67.06006,80.06002,60.08001,0.3,62.66207,0.3,8.85001,0.0,1.0,20.736298,250.61005,0.0,0.0,0.0
26078,21346800.0,60.061058,64.95178,60.04859,60.04859,60.04859,67.62649,67.62649,120.57931,60.067818,67.53165,0.3,67.07198,80.06002,60.08001,0.3,62.697945,0.3,8.471722,0.0,1.0,20.736307,250.6101,0.0,0.0,0.0
26081,21346920.0,60.29853,64.94058,60.300945,60.300945,60.300945,67.62652,67.62652,120.57935,60.30479,67.52528,0.3,67.0616,80.06002,60.08001,0.3,62.683716,0.3,8.004067,0.0,1.0,20.736324,250.61018,0.0,0.0,0.0
26083,21347040.0,60.516937,64.96712,60.536877,60.536877,60.536877,67.626526,67.626526,120.57938,60.52276,67.54192,0.3,67.07544,80.06002,60.08001,0.3,62.724365,0.3,7.4558506,0.0,1.0,20.736332,250.61023,0.0,0.0,0.0
26085,21347100.0,60.617516,64.96272,60.64707,60.64707,60.64707,67.62654,67.62654,120.5794,60.62301,67.53835,0.3,67.07045,80.06002,60.08001,0.3,62.71843,0.3,7.1547403,0.0,1.0,20.736338,250.61029,0.0,0.0,0.0
26086,21347160.0,60.715622,64.95865,60.755615,60.755615,60.755615,67.62656,67.62656,120.579414,60.720787,67.53703,0.3,67.06654,80.06002,60.08001,0.3,62.71398,0.3,6.8241205,0.0,1.0,20.736345,250.6103,0.0,0.0,0.0
26089,21347280.0,60.891953,64.98788,60.954742,60.954742,60.954742,67.626564,67.626564,120.57943,60.89646,67.55516,0.3,67.081985,80.06002,60.08001,0.3,62.75815,0.3,6.1089034,0.0,1.0,20.736351,250.61034,0.0,0.0,0.0
26090,21347400.0,61.042465,64.98178,61.13047,61.13047,61.13047,67.62658,67.62658,120.579475,61.04631,67.55138,0.3,67.074295,80.06002,60.08001,0.3,62.750896,0.3,5.316004,0.0,1.0,20.736362,250.61041,0.0,0.0,0.0
26093,21347520.0,61.167603,65.012924,61.283836,61.283836,61.283836,67.62659,67.62659,120.57948,61.170624,67.57054,0.3,67.09071,80.06002,60.08001,0.3,62.79753,0.3,4.427939,0.0,1.0,20.736364,250.61041,0.0,0.0,0.0
26095,21347640.0,61.261974,65.008316,61.40886,61.40886,61.40886,67.626595,67.626595,120.579506,61.264114,67.56741,0.3,67.08363,80.06002,60.08001,0.3,62.792206,0.3,3.4621887,0.0,1.0,20.736372,250.61046,0.0,0.0,0.0
26097,21347700.0,61.29669,65.02425,61.45973,61.45973,61.45973,67.626595,67.626595,120.5795,61.298447,67.578064,0.3,67.09247,80.06002,60.08001,0.3,62.816265,0.3,2.9552333,0.0,1.0,20.736372,250.61046,0.0,0.0,0.0
26098,21347760.0,61.323936,65.04056,61.504166,61.504166,61.504166,67.626595,67.626595,120.5795,61.325203,67.58708,0.3,67.10066,80.06002,60.08001,0.3,62.839996,0.3,2.41292,0.0,1.0,20.736372,250.61046,0.0,0.0,0.0
26100,21347880.0,61.351074,65.036545,61.56723,61.56723,61.56723,67.6266,67.6266,120.579506,61.351295,67.58395,0.3,67.09368,80.06002,60.08001,0.3,62.835217,0.3,1.2801384,0.0,1.0,20.736376,250.61049,0.0,0.0,0.0
26104,21348000.0,61.34091,65.0689,61.595573,61.595573,61.595573,67.62659,67.62659,120.57949,61.340034,67.6035,0.3,67.11066,80.06002,60.08001,0.3,62.88279,0.3,0.064955994,0.0,1.0,20.73637,250.61044,0.0,0.0,0.0
26105,21348120.0,61.302513,65.064285,61.588432,61.588432,61.588432,67.626595,67.626595,120.57949,61.30125,67.59972,0.3,67.10318,80.06002,60.08001,0.3,62.877075,0.3,-0.95201313,0.0,1.0,20.73637,250.61044,0.0,0.0,0.0
26107,21348240.0,61.248955,65.09532,61.554543,61.554543,61.554543,67.62658,67.62658,120.579475,61.247307,67.61844,0.3,67.119446,80.06002,60.08001,0.3,62.922775,0.3,-1.5862547,0.0,1.0,20.736364,250.61041,0.0,0.0,0.0
26109,21348300.0,61.217316,65.09225,61.530922,61.530922,61.530922,67.62659,67.62659,120.57948,61.215393,67.6151,0.3,67.11478,80.06002,60.08001,0.3,62.918495,0.3,-1.8438979,0.0,1.0,20.736364,250.61041,0.0,0.0,0.0
26110,21348360.0,61.181282,65.08895,61.502686,61.502686,61.502686,67.62659,67.62659,120.57948,61.17919,67.613495,0.3,67.11087,80.06002,60.08001,0.3,62.914925,0.3,-2.0914147,0.0,1.0,20.736366,250.61044,0.0,0.0,0.0
26112,21348480.0,61.100418,65.11784,61.43605,61.43605,61.43605,67.62658,67.62658,120.57947,61.098003,67.63107,0.3,67.12609,80.06002,60.08001,0.3,62.95777,0.3,-2.5440965,0.0,1.0,20.736362,250.61041,0.0,0.0,0.0
26114,21348600.0,61.008133,65.10922,61.35673,61.35673,61.35673,67.62659,67.62659,120.57948,61.005386,67.62465,0.3,67.11632,80.06002,60.08001,0.3,62.947113,0.3,-2.95668,0.0,1.0,20.736366,250.61044,0.0,0.0,0.0
26118,21348720.0,60.90338,65.13564,61.26406,61.26406,61.26406,67.62658,67.62658,120.579475,60.90036,67.6408,0.3,67.13021,80.06002,60.08001,0.3,62.986553,0.3,-3.340143,0.0,1.0,20.736364,250.61041,0.0,0.0,0.0
26119,21348840.0,60.78923,65.124435,61.16079,61.16079,61.16079,67.626595,67.626595,120.57949,60.785934,67.63272,0.3,67.118835,80.06002,60.08001,0.3,62.972603,0.3,-3.686635,0.0,1.0,20.73637,250.61046,0.0,0.0,0.0
26121,21348900.0,60.729576,65.13635,61.10608,61.10608,61.10608,67.62659,67.62659,120.57949,60.726173,67.64102,0.3,67.125595,80.06002,60.08001,0.3,62.990948,0.3,-3.8448873,0.0,1.0,20.73637,250.61044,0.0,0.0,0.0
26122,21348960.0,60.666077,65.14812,61.04741,61.04741,61.04741,67.62659,67.62659,120.57949,60.66256,67.64728,0.3,67.131424,80.06002,60.08001,0.3,63.00836,0.3,-3.998999,0.0,1.0,20.73637,250.61044,0.0,0.0,0.0
26124,21349080.0,60.534843,65.13422,60.92491,60.92491,60.92491,67.6266,67.6266,120.57951,60.53111,67.63745,0.3,67.118454,80.06002,60.08001,0.3,62.99073,0.3,-4.2772536,0.0,1.0,20.736376,250.61049,0.0,0.0,0.0
26126,21349200.0,60.397682,65.15492,60.79533,60.79533,60.79533,67.6266,67.6266,120.57951,60.393723,67.65025,0.3,67.12944,80.06002,60.08001,0.3,63.022316,0.3,-4.519813,0.0,1.0,20.736378,250.61049,0.0,0.0,0.0
26129,21349320.0,60.252495,65.138336,60.65679,60.65679,60.65679,67.62662,67.62662,120.57954,60.24843,67.63866,0.3,67.11488,80.06002,60.08001,0.3,63.00111,0.3,-4.7314286,0.0,1.0,20.736383,250.61055,0.0,0.0,0.0
26131,21349440.0,60.10341,65.15624,60.513145,60.513145,60.513145,67.62662,67.62662,120.57954,60.099182,67.64981,0.3,67.12433,80.06002,60.08001,0.3,63.028793,0.3,-4.9073496,0.0,1.0,20.736385,250.61055,0.0,0.0,0.0
26133,21349500.0,60.028374,65.14668,60.440414,60.440414,60.440414,67.626625,67.626625,120.57955,60.024147,67.64223,0.3,67.11593,80.06002,60.08001,0.3,63.01594,0.3,-4.981502,0.0,1.0,20.73639,250.61057,0.0,0.0,0.0
26134,21349560.0,59.95037,65.13663,60.364555,60.364555,60.364555,67.62663,67.62663,120.57956,59.946087,67.63629,0.3,67.10808,80.06002,60.08001,0.3,63.00347,0.3,-5.0491586,0.0,1.0,20.736393,250.6106,0.0,0.0,0.0
26136,21349680.0,59.79442,65.15163,60.2119,60.2119,60.2119,67.62663,67.62663,120.57957,59.79008,67.64563,0.3,67.115875,80.06002,60.08001,0.3,63.026928,0.3,-5.156857,0.0,1.0,20.736395,250.6106,0.0,0.0,0.0
26138,21349800.0,59.637703,65.12938,60.057487,60.057487,60.057487,67.62664,67.62664,120.57958,59.63331,67.63036,0.3,67.098076,80.06002,60.08001,0.3,62.997925,0.3,-5.230048,0.0,1.0,20.7364,250.61064,0.0,0.0,0.0
26141,21349920.0,59.47796,65.14136,59.898903,59.898903,59.898903,67.62664,67.62664,120.57958,59.473564,67.63783,0.3,67.10412,80.06002,60.08001,0.3,63.01704,0.3,-5.2699203,0.0,1.0,20.7364,250.61064,0.0,0.0,0.0
26143,21350040.0,59.31948,65.1163,59.740532,59.740532,59.740532,67.62666,67.62666,120.579605,59.315086,67.62075,0.3,67.084564,80.06002,60.08001,0.3,62.984024,0.3,-5.2752857,0.0,1.0,20.736406,250.61067,0.0,0.0,0.0
26145,21350100.0,59.241753,65.1212,59.662422,59.662422,59.662422,67.62665,67.62665,120.5796,59.23736,67.624756,0.3,67.08748,80.06002,60.08001,0.3,62.99238,0.3,-5.265353,0.0,1.0,20.736406,250.61067,0.0,0.0,0.0
26146,21350160.0,59.162212,65.125755,59.582275,59.582275,59.582275,67.62665,67.62665,120.5796,59.157875,67.62663,0.3,67.08923,80.06002,60.08001,0.3,62.999405,0.3,-5.246536,0.0,1.0,20.736406,250.61067,0.0,0.0,0.0
26149,21350280.0,59.00714,65.098175,59.42517,59.42517,59.42517,67.62666,67.62666,120.579605,59.00291,67.60784,0.3,67.06814,80.06002,60.08001,0.3,62.962658,0.3,-5.1836796,0.0,1.0,20.736408,250.61067,0.0,0.0,0.0
26150,21350400.0,58.856407,65.10504,59.27131,59.27131,59.27131,67.62665,67.62665,120.5796,58.852234,67.61212,0.3,67.07127,80.06002,60.08001,0.3,62.97425,0.3,-5.087502,0.0,1.0,20.736406,250.61064,0.0,0.0,0.0
26153,21350520.0,58.707817,65.075165,59.118484,59.118484,59.118484,67.62665,67.62665,120.5796,58.703808,67.5918,0.3,67.04875,80.06002,60.08001,0.3,62.93415,0.3,-4.955632,0.0,1.0,20.736406,250.61067,0.0,0.0,0.0
26155,21350640.0,58.565598,65.079834,58.970993,58.970993,58.970993,67.62664,67.62664,120.57958,58.561752,67.59466,0.3,67.05056,80.06002,60.08001,0.3,62.94239,0.3,-4.7904425,0.0,1.0,20.7364,250.61063,0.0,0.0,0.0
26157,21350700.0,58.497757,65.06418,58.90013,58.90013,58.90013,67.62664,67.62664,120.57958,58.49397,67.58301,0.3,67.03836,80.06002,60.08001,0.3,62.920692,0.3,-4.696415,0.0,1.0,20.7364,250.61063,0.0,0.0,0.0
26158,21350760.0,58.4297,65.04791,58.82872,58.82872,58.82872,67.62664,67.62664,120.57958,58.426018,67.57296,0.3,67.02672,80.06002,60.08001,0.3,62.899155,0.3,-4.591141,0.0,1.0,20.7364,250.61063,0.0,0.0,0.0
26160,21350880.0,58.30116,65.05055,58.69271,58.69271,58.69271,67.626625,67.626625,120.57955,58.2977,67.57449,0.3,67.02733,80.06002,60.08001,0.3,62.904373,0.3,-4.3577332,0.0,1.0,20.736393,250.61057,0.0,0.0,0.0
26164,21351000.0,58.18097,65.01683,58.564064,58.564064,58.564064,67.626625,67.626625,120.579544,58.17778,67.5517,0.3,67.00238,80.06002,60.08001,0.3,62.858505,0.3,-4.0902147,0.0,1.0,20.73639,250.61057,0.0,0.0,0.0
26165,21351120.0,58.07023,65.01776,58.44365,58.44365,58.44365,67.6266,67.6266,120.57952,58.06726,67.5522,0.3,67.001945,80.06002,60.08001,0.3,62.861145,0.3,-3.7885876,0.0,1.0,20.73638,250.61049,0.0,0.0,0.0
26167,21351240.0,57.969864,64.982544,58.332634,58.332634,58.332634,67.6266,67.6266,120.579506,57.96723,67.52841,0.3,66.97613,80.06002,60.08001,0.3,62.81308,0.3,-3.4528525,0.0,1.0,20.736376,250.61049,0.0,0.0,0.0
26169,21351300.0,57.924545,64.982544,58.28166,58.28166,58.28166,67.62659,67.62659,120.57949,57.922073,67.52929,0.3,66.97601,80.06002,60.08001,0.3,62.814068,0.3,-3.274748,0.0,1.0,20.73637,250.61044,0.0,0.0,0.0
26170,21351360.0,57.88093,64.98222,58.232002,58.232002,58.232002,67.62658,67.62658,120.579475,57.878624,67.52803,0.3,66.97487,80.06002,60.08001,0.3,62.813736,0.3,-3.0830047,0.0,1.0,20.736364,250.61041,0.0,0.0,0.0
26172,21351480.0,57.80452,64.94591,58.14274,58.14274,58.14274,67.62657,67.62657,120.57946,57.802544,67.50363,0.3,66.94833,80.06002,60.08001,0.3,62.764023,0.3,-2.6790552,0.0,1.0,20.73636,250.61038,0.0,0.0,0.0
26174,21351600.0,57.741955,64.94464,58.066383,58.066383,58.066383,67.62656,67.62656,120.57942,57.740417,67.5027,0.3,66.94652,80.06002,60.08001,0.3,62.763313,0.3,-2.2448213,0.0,1.0,20.73635,250.6103,0.0,0.0,0.0
26178,21351720.0,57.685814,64.90762,58.00145,58.00145,58.00145,67.62655,67.62655,120.57941,57.684277,67.47781,0.3,66.9196,80.06002,60.08001,0.3,62.71261,0.3,-1.9450912,0.0,1.0,20.736343,250.61029,0.0,0.0,0.0
26179,21351840.0,57.62962,64.90581,57.943497,57.943497,57.943497,67.626526,67.626526,120.57937,57.62803,67.47661,0.3,66.917465,80.06002,60.08001,0.3,62.71113,0.3,-1.8838226,0.0,1.0,20.736332,250.61023,0.0,0.0,0.0
26181,21351900.0,57.60177,64.88735,57.91554,57.91554,57.91554,67.626526,67.626526,120.57936,57.600174,67.46326,0.3,66.90362,80.06002,60.08001,0.3,62.68531,0.3,-1.8809615,0.0,1.0,20.736328,250.61021,0.0,0.0,0.0
26182,21351960.0,57.57304,64.868454,57.886864,57.886864,57.886864,67.62652,67.62652,120.57935,57.57145,67.45156,0.3,66.89032,80.06002,60.08001,0.3,62.65982,0.3,-1.8830215,0.0,1.0,20.736326,250.61018,0.0,0.0,0.0
26184,21352080.0,57.51613,64.86632,57.83023,57.83023,57.83023,67.626495,67.626495,120.57932,57.514538,67.45007,0.3,66.88791,80.06002,60.08001,0.3,62.657845,0.3,-1.8909054,0.0,1.0,20.736315,250.61012,0.0,0.0,0.0
26186,21352200.0,57.459496,64.8289,57.773815,57.773815,57.773815,67.62649,67.62649,120.57931,57.4579,67.42503,0.3,66.86077,80.06002,60.08001,0.3,62.606483,0.3,-1.8972491,0.0,1.0,20.73631,250.6101,0.0,0.0,0.0
26189,21352320.0,57.401985,64.82622,57.716354,57.716354,57.716354,67.62647,67.62647,120.57927,57.40039,67.42316,0.3,66.85791,80.06002,60.08001,0.3,62.603737,0.3,-1.9003555,0.0,1.0,20.736298,250.61003,0.0,0.0,0.0
26191,21352440.0,57.34491,64.788315,57.659283,57.659283,57.659283,67.626465,67.626465,120.579254,57.343315,67.39784,0.3,66.8304,80.06002,60.08001,0.3,62.55155,0.3,-1.8998196,0.0,1.0,20.736292,250.61,0.0,0.0,0.0
26193,21352500.0,57.31684,64.78705,57.631157,57.631157,57.631157,67.62645,67.62645,120.57924,57.315247,67.39789,0.3,66.82951,80.06002,60.08001,0.3,62.550728,0.3,-1.8982046,0.0,1.0,20.736286,250.60995,0.0,0.0,0.0
26194,21352560.0,57.288002,64.78557,57.602264,57.602264,57.602264,67.62644,67.62644,120.57921,57.286407,67.39592,0.3,66.82754,80.06002,60.08001,0.3,62.548748,0.3,-1.8956184,0.0,1.0,20.736279,250.60992,0.0,0.0,0.0
26196,21352680.0,57.231365,64.74733,57.54541,57.54541,57.54541,67.626434,67.626434,120.57919,57.229828,67.37042,0.3,66.7998,80.06002,60.08001,0.3,62.496124,0.3,-1.8877486,0.0,1.0,20.736273,250.60988,0.0,0.0,0.0
26198,21352800.0,57.175552,64.74437,57.48916,57.48916,57.48916,67.6264,67.6264,120.579155,57.17396,67.36834,0.3,66.79672,80.06002,60.08001,0.3,62.492992,0.3,-1.8762964,0.0,1.0,20.736261,250.6098,0.0,0.0,0.0
26201,21352920.0,57.119415,64.70586,57.432526,57.432526,57.432526,67.626396,67.626396,120.57914,57.11782,67.342636,0.3,66.768814,80.06002,60.08001,0.3,62.439983,0.3,-1.8609873,0.0,1.0,20.736256,250.60977,0.0,0.0,0.0
26203,21353040.0,57.064262,64.70262,57.376823,57.376823,57.376823,67.62637,67.62637,120.5791,57.062725,67.34027,0.3,66.765465,80.06002,60.08001,0.3,62.43647,0.3,-1.8420956,0.0,1.0,20.736242,250.6097,0.0,0.0,0.0
26205,21353100.0,57.037292,64.68344,57.349525,57.349525,57.349525,67.626366,67.626366,120.579094,57.03581,67.32659,0.3,66.75113,80.06002,60.08001,0.3,62.409607,0.3,-1.8314278,0.0,1.0,20.736238,250.6097,0.0,0.0,0.0
26206,21353160.0,57.009827,64.66383,57.32167,57.32167,57.32167,67.626366,67.626366,120.57909,57.008286,67.31451,0.3,66.7374,80.06002,60.08001,0.3,62.38307,0.3,-1.8195329,0.0,1.0,20.736237,250.60966,0.0,0.0,0.0
26209,21353280.0,56.956215,64.66037,57.267235,57.267235,57.267235,67.62634,67.62634,120.57905,56.954727,67.31198,0.3,66.733826,80.06002,60.08001,0.3,62.379284,0.3,-1.7932948,0.0,1.0,20.736223,250.60959,0.0,0.0,0.0
26210,21353400.0,56.903915,64.62164,57.21395,57.21395,57.21395,67.626335,67.626335,120.57903,56.902435,67.28622,0.3,66.70581,80.06002,60.08001,0.3,62.325943,0.3,-1.763607,0.0,1.0,20.736217,250.60956,0.0,0.0,0.0
26213,21353520.0,56.8519,64.61769,57.16089,57.16089,57.16089,67.62631,67.62631,120.578995,56.85047,67.283356,0.3,66.70186,80.06002,60.08001,0.3,62.321495,0.3,-1.7298012,0.0,1.0,20.736204,250.60948,0.0,0.0,0.0
26215,21353640.0,56.801414,64.578476,57.109253,57.109253,57.109253,67.626305,67.626305,120.57897,56.80004,67.257324,0.3,66.67351,80.06002,60.08001,0.3,62.267555,0.3,-1.6925458,0.0,1.0,20.7362,250.60947,0.0,0.0,0.0
26217,21353700.0,56.777023,64.57666,57.084206,57.084206,57.084206,67.62629,67.62629,120.57895,56.77565,67.25694,0.3,66.67208,80.06002,60.08001,0.3,62.266014,0.3,-1.6728226,0.0,1.0,20.736193,250.6094,0.0,0.0,0.0
26218,21353760.0,56.75225,64.57457,57.05877,57.05877,57.05877,67.62628,67.62628,120.57893,56.750877,67.25452,0.3,66.66961,80.06002,60.08001,0.3,62.263268,0.3,-1.6516143,0.0,1.0,20.736187,250.60938,0.0,0.0,0.0
26220,21353880.0,56.704407,64.53524,57.0095,57.0095,57.0095,67.626274,67.626274,120.57892,56.703087,67.228424,0.3,66.64116,80.06002,60.08001,0.3,62.209106,0.3,-1.6070125,0.0,1.0,20.736181,250.60936,0.0,0.0,0.0
26224,21354000.0,56.658043,64.53112,56.96165,56.96165,56.96165,67.62625,67.62625,120.57889,56.65678,67.225464,0.3,66.637085,80.06002,60.08001,0.3,62.204712,0.3,-1.558735,0.0,1.0,20.73617,250.60928,0.0,0.0,0.0
26225,21354120.0,56.613327,64.49162,56.915234,56.915234,56.915234,67.62625,67.62625,120.57887,56.61207,67.19931,0.3,66.60852,80.06002,60.08001,0.3,62.150383,0.3,-1.5067867,0.0,1.0,20.736166,250.60925,0.0,0.0,0.0
26227,21354240.0,56.570263,64.4874,56.870464,56.870464,56.870464,67.62623,67.62623,120.57884,56.569107,67.19624,0.3,66.604355,80.06002,60.08001,0.3,62.14588,0.3,-1.4511628,0.0,1.0,20.736155,250.60918,0.0,0.0,0.0
26229,21354300.0,56.54972,64.46779,56.848984,56.848984,56.848984,67.62623,67.62623,120.578835,56.548565,67.18234,0.3,66.5898,80.06002,60.08001,0.3,62.11847,0.3,-1.4223856,0.0,1.0,20.736153,250.60918,0.0,0.0,0.0
26230,21354360.0,56.529064,64.447784,56.827343,56.827343,56.827343,67.62622,67.62622,120.57883,56.52791,67.17004,0.3,66.57579,80.06002,60.08001,0.3,62.091442,0.3,-1.3918675,0.0,1.0,20.73615,250.60918,0.0,0.0,0.0
26232,21354480.0,56.489788,64.443504,56.786087,56.786087,56.786087,67.626205,67.626205,120.5788,56.48869,67.16696,0.3,66.5715,80.06002,60.08001,0.3,62.086937,0.3,-1.3288975,0.0,1.0,20.73614,250.6091,0.0,0.0,0.0
26234,21354600.0,56.452766,64.40411,56.74698,56.74698,56.74698,67.62619,67.62619,120.57879,56.451775,67.14092,0.3,66.543106,80.06002,60.08001,0.3,62.032883,0.3,-1.2627342,0.0,1.0,20.736137,250.60907,0.0,0.0,0.0
26238,21354720.0,56.417442,64.399506,56.709404,56.709404,56.709404,67.626175,67.626175,120.57875,56.416454,67.13763,0.3,66.5386,80.06002,60.08001,0.3,62.028107,0.3,-1.1919394,0.0,1.0,20.736126,250.60902,0.0,0.0,0.0
26239,21354840.0,56.384594,64.35989,56.674194,56.674194,56.674194,67.626175,67.626175,120.57874,56.38366,67.11148,0.3,66.50998,80.06002,60.08001,0.3,61.973724,0.3,-1.1179515,0.0,1.0,20.736124,250.60902,0.0,0.0,0.0
26241,21354900.0,56.36927,64.35781,56.65766,56.65766,56.65766,67.62617,67.62617,120.57873,56.36839,67.11104,0.3,66.508385,80.06002,60.08001,0.3,61.972183,0.3,-1.0801183,0.0,1.0,20.73612,250.609,0.0,0.0,0.0
26242,21354960.0,56.354107,64.35556,56.64129,56.64129,56.64129,67.62616,67.62616,120.57872,56.353283,67.10846,0.3,66.50569,80.06002,60.08001,0.3,61.969437,0.3,-1.0402861,0.0,1.0,20.736115,250.60895,0.0,0.0,0.0
26244,21355080.0,56.32609,64.31601,56.610695,56.610695,56.610695,67.62615,67.62615,120.57871,56.325325,67.08237,0.3,66.47713,80.06002,60.08001,0.3,61.915276,0.3,-0.95895314,0.0,1.0,20.736113,250.60895,0.0,0.0,0.0
26246,21355200.0,56.30088,64.31183,56.582787,56.582787,56.582787,67.626144,67.626144,120.57869,56.300163,67.07951,0.3,66.4729,80.06002,60.08001,0.3,61.911266,0.3,-0.87462676,0.0,1.0,20.736105,250.60889,0.0,0.0,0.0
26249,21355320.0,56.277145,64.27239,56.55697,56.55697,56.55697,67.62614,67.62614,120.57869,56.27649,67.05347,0.3,66.44439,80.06002,60.08001,0.3,61.85727,0.3,-0.8057735,0.0,1.0,20.736103,250.60889,0.0,0.0,0.0
26252,21355440.0,56.254517,64.26839,56.533073,56.533073,56.533073,67.62613,67.62613,120.57866,56.253857,67.050674,0.3,66.440216,80.06002,60.08001,0.3,61.85359,0.3,-0.76549107,0.0,1.0,20.736095,250.60884,0.0,0.0,0.0
26253,21355500.0,56.243694,64.24893,56.52176,56.52176,56.52176,67.62613,67.62613,120.57867,56.243088,67.03694,0.3,66.425766,80.06002,60.08001,0.3,61.82656,0.3,-0.74911886,0.0,1.0,20.736095,250.60884,0.0,0.0,0.0
26254,21355560.0,56.23282,64.22916,56.510387,56.510387,56.510387,67.62613,67.62613,120.57866,56.232216,67.02486,0.3,66.411865,80.06002,60.08001,0.3,61.799973,0.3,-0.7330874,0.0,1.0,20.736095,250.60884,0.0,0.0,0.0
26256,21355680.0,56.211998,64.22537,56.488632,56.488632,56.488632,67.626114,67.626114,120.578636,56.211395,67.02205,0.3,66.40781,80.06002,60.08001,0.3,61.796677,0.3,-0.70259136,0.0,1.0,20.736088,250.6088,0.0,0.0,0.0
26258,21355800.0,56.192223,64.186646,56.467926,56.467926,56.467926,67.626114,67.626114,120.578636,56.191673,66.99657,0.3,66.37979,80.06002,60.08001,0.3,61.743725,0.3,-0.67303795,0.0,1.0,20.736088,250.6088,0.0,0.0,0.0
26261,21355920.0,56.17305,64.1828,56.447823,56.447823,56.447823,67.6261,67.6261,120.57861,56.1725,66.993706,0.3,66.37561,80.06002,60.08001,0.3,61.740486,0.3,-0.6435967,0.0,1.0,20.73608,250.60876,0.0,0.0,0.0
26263,21356040.0,56.15487,64.14407,56.428703,56.428703,56.428703,67.6261,67.6261,120.57861,56.15432,66.968216,0.3,66.34755,80.06002,60.08001,0.3,61.68753,0.3,-0.6148554,0.0,1.0,20.73608,250.60876,0.0,0.0,0.0
26265,21356100.0,56.14619,64.142426,56.419586,56.419586,56.419586,67.6261,67.6261,120.578606,56.1457,66.968,0.3,66.346115,80.06002,60.08001,0.3,61.68687,0.3,-0.6008639,0.0,1.0,20.736076,250.60873,0.0,0.0,0.0
26266,21356160.0,56.137512,64.14072,56.41047,56.41047,56.41047,67.62609,67.62609,120.5786,56.137016,66.96564,0.3,66.34364,80.06002,60.08001,0.3,61.68506,0.3,-0.58659744,0.0,1.0,20.736073,250.60872,0.0,0.0,0.0
26268,21356280.0,56.12098,64.10222,56.39311,56.39311,56.39311,67.62609,67.62609,120.5786,56.120537,66.94037,0.3,66.315796,80.06002,60.08001,0.3,61.632545,0.3,-0.5588259,0.0,1.0,20.736073,250.60872,0.0,0.0,0.0
26270,21356400.0,56.105377,64.09914,56.37663,56.37663,56.37663,67.626076,67.626076,120.578575,56.104992,66.937836,0.3,66.31206,80.06002,60.08001,0.3,61.63051,0.3,-0.5317256,0.0,1.0,20.736067,250.60866,0.0,0.0,0.0
26273,21356520.0,56.090378,64.060905,56.36081,56.36081,56.36081,67.626076,67.626076,120.578575,56.089996,66.91268,0.3,66.28426,80.06002,60.08001,0.3,61.578323,0.3,-0.50473326,0.0,1.0,20.736067,250.60866,0.0,0.0,0.0
26275,21356640.0,56.076263,64.058044,56.345867,56.345867,56.345867,67.62607,67.62607,120.57856,56.07588,66.91026,0.3,66.28064,80.06002,60.08001,0.3,61.576675,0.3,-0.4784121,0.0,1.0,20.736061,250.60864,0.0,0.0,0.0
26277,21356700.0,56.06962,64.03921,56.338783,56.338783,56.338783,67.62607,67.62607,120.57856,56.06923,66.89697,0.3,66.26657,80.06002,60.08001,0.3,61.550583,0.3,-0.46561572,0.0,1.0,20.736061,250.60864,0.0,0.0,0.0
26278,21356760.0,56.06297,64.02014,56.331696,56.331696,56.331696,67.62607,67.62607,120.57856,56.062584,66.88533,0.3,66.25311,80.06002,60.08001,0.3,61.524933,0.3,-0.4525775,0.0,1.0,20.73606,250.60864,0.0,0.0,0.0
26280,21356880.0,56.050392,64.017624,56.318344,56.318344,56.318344,67.62606,67.62606,120.578545,56.050003,66.88318,0.3,66.2496,80.06002,60.08001,0.3,61.52378,0.3,-0.42722502,0.0,1.0,20.736053,250.60861,0.0,0.0,0.0
26283,21357000.0,56.038525,63.979992,56.30571,56.30571,56.30571,67.62606,67.62606,120.578545,56.038193,66.85841,0.3,66.22219,80.06002,60.08001,0.3,61.47242,0.3,-0.40235868,0.0,1.0,20.736055,250.60861,0.0,0.0,0.0
26286,21357120.0,56.027428,63.977684,56.293846,56.293846,56.293846,67.62605,67.62605,120.57852,56.0271,66.85643,0.3,66.21884,80.06002,60.08001,0.3,61.471703,0.3,-0.37797427,0.0,1.0,20.73605,250.60858,0.0,0.0,0.0
26287,21357240.0,56.01699,63.940384,56.282696,56.282696,56.282696,67.62605,67.62605,120.57852,56.016716,66.83182,0.3,66.19165,80.06002,60.08001,0.3,61.420727,0.3,-0.3540764,0.0,1.0,20.73605,250.60858,0.0,0.0,0.0
26289,21357300.0,56.012157,63.9394,56.27742,56.27742,56.27742,67.626045,67.626045,120.578514,56.011883,66.831985,0.3,66.19055,80.06002,60.08001,0.3,61.421165,0.3,-0.34247217,0.0,1.0,20.736048,250.60855,0.0,0.0,0.0
26290,21357360.0,56.007324,63.938408,56.27226,56.27226,56.27226,67.626045,67.626045,120.57851,56.00705,66.83001,0.3,66.18846,80.06002,60.08001,0.3,61.420452,0.3,-0.33066046,0.0,1.0,20.736044,250.60854,0.0,0.0,0.0
26292,21357480.0,55.998314,63.90133,56.26248,56.26248,56.26248,67.626045,67.626045,120.57851,55.99804,66.80562,0.3,66.16138,80.06002,60.08001,0.3,61.369972,0.3,-0.30773103,0.0,1.0,20.736044,250.60855,0.0,0.0,0.0
26294,21357600.0,55.99002,63.89968,56.253525,56.253525,56.253525,67.62604,67.62604,120.57849,55.989746,66.80386,0.3,66.15842,80.06002,60.08001,0.3,61.37019,0.3,-0.2854391,0.0,1.0,20.73604,250.6085,0.0,0.0,0.0
26297,21357720.0,55.982277,63.862877,56.245068,56.245068,56.245068,67.62604,67.62604,120.57849,55.982056,66.77963,0.3,66.1315,80.06002,60.08001,0.3,61.32009,0.3,-0.26332244,0.0,1.0,20.73604,250.60854,0.0,0.0,0.0
26300,21357840.0,55.97519,63.86145,56.23732,56.23732,56.23732,67.62603,67.62603,120.578476,55.97502,66.77794,0.3,66.12865,80.06002,60.08001,0.3,61.32075,0.3,-0.24184357,0.0,1.0,20.736034,250.60847,0.0,0.0,0.0
26301,21357900.0,55.971947,63.843323,56.23375,56.23375,56.23375,67.62603,67.62603,120.57848,55.971783,66.765076,0.3,66.11496,80.06002,60.08001,0.3,61.2957,0.3,-0.23143432,0.0,1.0,20.736036,250.6085,0.0,0.0,0.0
26302,21357960.0,55.96876,63.825027,56.230236,56.230236,56.230236,67.62603,67.62603,120.57848,55.968597,66.75393,0.3,66.101944,80.06002,60.08001,0.3,61.27115,0.3,-0.22085072,0.0,1.0,20.736036,250.6085,0.0,0.0,0.0
