,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
26304,21358080.0,55.962936,63.82393,56.22381,56.22381,56.22381,67.62602,67.62602,120.57847,55.962776,66.752556,0.3,66.09926,80.06002,60.08001,0.3,61.2723,0.3,-0.20033991,0.0,1.0,20.73603,250.60847,0.0,0.0,0.0
26306,21358200.0,55.957775,63.788063,56.217987,56.217987,56.217987,67.62602,67.62602,120.57847,55.95761,66.728935,0.3,66.07294,80.06002,60.08001,0.3,61.223465,0.3,-0.18045425,0.0,1.0,20.736032,250.60847,0.0,0.0,0.0
26309,21358320.0,55.953106,63.787018,56.212715,56.212715,56.212715,67.626015,67.626015,120.57846,55.95294,66.72751,0.3,66.07025,80.06002,60.08001,0.3,61.22473,0.3,-0.16077334,0.0,1.0,20.736029,250.60846,0.0,0.0,0.0
26311,21358440.0,55.949043,63.75126,56.208046,56.208046,56.208046,67.626015,67.626015,120.57846,55.94893,66.70394,0.3,66.04394,80.06002,60.08001,0.3,61.176064,0.3,-0.14171739,0.0,1.0,20.736029,250.60846,0.0,0.0,0.0
26313,21358500.0,55.947227,63.750984,56.205956,56.205956,56.205956,67.626015,67.626015,120.57846,55.94712,66.70444,0.3,66.04323,80.06002,60.08001,0.3,61.177597,0.3,-0.13250057,0.0,1.0,20.736027,250.60846,0.0,0.0,0.0
26315,21358560.0,55.945526,63.750763,56.203926,56.203926,56.203926,67.626015,67.626015,120.578445,55.945415,66.702896,0.3,66.04158,80.06002,60.08001,0.3,61.178146,0.3,-0.12314343,0.0,1.0,20.736025,250.60843,0.0,0.0,0.0
26316,21358680.0,55.94256,63.71528,56.20041,56.20041,56.20041,67.626015,67.626015,120.57845,55.94245,66.67955,0.3,66.01549,80.06002,60.08001,0.3,61.12992,0.3,-0.105055965,0.0,1.0,20.736027,250.60843,0.0,0.0,0.0
26318,21358800.0,55.940086,63.715164,56.197388,56.197388,56.197388,67.62601,67.62601,120.57844,55.940033,66.67879,0.3,66.01329,80.06002,60.08001,0.3,61.1325,0.3,-0.08733835,0.0,1.0,20.736023,250.60843,0.0,0.0,0.0
26321,21358920.0,55.940582,63.66331,53.455475,53.455475,53.455475,67.62601,67.62601,120.578445,55.940636,66.64297,0.3,65.97543,78.08001,64.04003,0.3,61.062355,0.3,222.73761,0.0,1.0,20.736023,250.60843,0.007445735,0.0,0.0
26323,21359040.0,55.946404,63.644524,53.479973,53.479973,53.479973,67.62601,67.62601,120.57844,55.946625,66.628525,0.3,65.96039,78.08001,64.04003,0.3,61.040985,0.3,220.8501,0.0,1.0,20.73602,250.6084,0.0074355016,0.0,0.0
26325,21359100.0,55.951126,63.618156,53.49003,53.49003,53.49003,67.62601,67.62601,120.57844,55.9514,66.60957,0.3,65.94094,78.08001,64.04003,0.3,61.005386,0.3,220.44829,0.0,1.0,20.736021,250.60843,0.007423521,0.0,0.0
26326,21359160.0,55.95717,63.610794,53.499092,53.499092,67.139114,67.62601,67.62601,120.57844,55.957558,66.59227,0.3,65.92204,78.08001,64.04003,0.3,61.013023,0.3,220.13324,0.0,1.0,20.736021,250.6084,0.0074079973,0.0,539.10785
26329,21359280.0,55.97255,63.682426,53.516064,53.516064,78.048096,67.626,67.626,120.57843,55.972992,66.57897,0.3,65.90793,78.08001,64.04003,0.3,61.175568,0.3,219.9644,0.0,1.0,20.73602,250.6084,0.0073938654,0.0,951.3386
26330,21359400.0,55.99189,63.75708,53.53128,53.53128,84.91653,67.62601,67.62601,120.57844,55.992493,66.54425,0.3,65.87085,78.08001,64.04003,0.3,61.361893,0.3,220.2771,0.0,1.0,20.73602,250.6084,0.007394513,0.0,1210.3947
26333,21359520.0,56.015343,63.889847,53.54512,53.54512,89.123795,67.626,67.626,120.57842,56.016003,66.53206,0.3,65.85739,78.08001,64.04003,0.3,61.64386,0.3,221.03061,0.0,1.0,20.736017,250.60838,0.007408369,0.0,1369.3013
26335,21359640.0,56.04193,63.99955,53.557537,53.557537,91.954865,67.626,67.626,120.57843,56.0427,66.49855,0.3,65.82103,78.08001,64.04003,0.3,61.897697,0.3,222.16954,0.0,1.0,20.73602,250.6084,0.0074338913,0.0,1476.443
26337,21359700.0,56.056213,64.07321,53.56314,53.56314,92.98445,67.626,67.626,120.57843,56.056984,66.49422,0.3,65.81531,78.08001,64.04003,0.3,62.052277,0.3,222.86143,0.0,1.0,20.736017,250.6084,0.007450385,0.0,1515.2863
26338,21359760.0,56.07154,64.15033,53.568634,53.568634,93.86407,67.626,67.626,120.57842,56.072365,66.48784,0.3,65.808556,78.08001,64.04003,0.3,62.21295,0.3,223.65552,0.0,1.0,20.736015,250.60838,0.0074698157,0.0,1548.4705
26340,21359880.0,56.103676,64.27118,53.57863,53.57863,95.24532,67.626,67.626,120.57843,56.104607,66.4557,0.3,65.77301,78.08001,64.04003,0.3,62.48651,0.3,225.44771,0.0,1.0,20.736017,250.60838,0.007514877,0.0,1600.63
26343,21360000.0,56.13801,64.426254,53.587532,53.587532,96.17696,67.62599,67.62599,120.57842,56.13894,66.44609,0.3,65.76126,78.08001,64.04003,0.3,62.807915,0.3,227.50642,0.0,1.0,20.736015,250.60838,0.007567855,0.0,1635.5784
26346,21360120.0,56.17404,64.54892,53.595497,53.595497,96.83082,67.626,67.626,120.57842,56.17503,66.41522,0.3,65.72655,78.08001,64.04003,0.3,63.0829,0.3,229.79295,0.0,1.0,20.736017,250.60838,0.0076275733,0.0,1660.0854
26347,21360240.0,56.21145,64.70174,53.602524,53.602524,97.20122,67.62599,67.62599,120.578415,56.212494,66.40671,0.3,65.71545,78.08001,64.04003,0.3,63.397552,0.3,232.26933,0.0,1.0,20.736013,250.60838,0.0076928907,0.0,1673.6975
26349,21360300.0,56.230293,64.76068,53.60566,53.60566,97.31498,67.626,67.626,120.57842,56.231335,66.390945,0.3,65.6982,78.08001,64.04003,0.3,63.528946,0.3,233.54872,0.0,1.0,20.736015,250.60838,0.007726816,0.0,1677.8489
26350,21360360.0,56.249847,64.82127,53.60868,53.60868,97.383156,67.626,67.626,120.57842,56.250893,66.37688,0.3,65.68144,78.08001,64.04003,0.3,63.664192,0.3,234.89833,0.0,1.0,20.736015,250.60838,0.0077627036,0.0,1680.2227
26352,21360480.0,56.28874,64.96783,53.61406,53.61406,97.338715,67.62599,67.62599,120.578415,56.289837,66.369354,0.3,65.67095,78.08001,64.04003,0.3,63.964226,0.3,237.64325,0.0,1.0,20.736013,250.60838,0.007835941,0.0,1678.0154
26354,21360600.0,56.327576,65.08005,53.618675,53.618675,97.12843,67.626,67.626,120.57842,56.32862,66.34062,0.3,65.63777,78.08001,64.04003,0.3,64.21422,0.3,240.44792,0.0,1.0,20.736015,250.60838,0.007911027,0.0,1669.5575
26357,21360720.0,56.36663,65.21826,53.62263,53.62263,96.68525,67.62599,67.62599,120.578415,56.36773,66.33359,0.3,65.62767,78.08001,64.04003,0.3,64.49602,0.3,243.33661,0.0,1.0,20.736012,250.60835,0.007988562,0.0,1652.0862
26359,21360840.0,56.40486,65.32181,53.62587,53.62587,96.04848,67.626,67.626,120.57842,56.405853,66.30553,0.3,65.59487,78.08001,64.04003,0.3,64.72728,0.3,246.2139,0.0,1.0,20.736015,250.60838,0.00806595,0.0,1627.2732
26361,21360900.0,56.42332,65.38432,53.627243,53.627243,95.631165,67.626,67.626,120.57842,56.42431,66.30349,0.3,65.5907,78.08001,64.04003,0.3,64.85445,0.3,247.62486,0.0,1.0,20.736015,250.60838,0.008103954,0.0,1611.0045
26362,21360960.0,56.441998,65.44672,53.62851,53.62851,95.12573,67.62599,67.62599,120.578415,56.442986,66.29937,0.3,65.58542,78.08001,64.04003,0.3,64.980896,0.3,249.06471,0.0,1.0,20.736013,250.60835,0.008142768,0.0,1591.3759
26364,21361080.0,56.477703,65.53659,53.630486,53.630486,93.92032,67.626,67.626,120.57842,56.478638,66.27196,0.3,65.55324,78.08001,64.04003,0.3,65.18349,0.3,251.85426,0.0,1.0,20.736015,250.60838,0.008218082,0.0,1544.6835
26366,21361200.0,56.511322,65.643486,53.63186,53.63186,92.298904,67.62599,67.62599,120.578415,56.5122,66.26663,0.3,65.544334,78.08001,64.04003,0.3,65.399704,0.3,254.52956,0.0,1.0,20.736013,250.60835,0.008290471,0.0,1481.8436
26369,21361320.0,56.54313,65.71419,53.632683,53.632683,90.16799,67.626,67.626,120.57842,56.543953,66.23977,0.3,65.51253,78.08001,64.04003,0.3,65.56317,0.3,257.11172,0.0,1.0,20.736015,250.60838,0.00836054,0.0,1399.4363
26371,21361440.0,56.572075,65.79636,53.632957,53.632957,87.29402,67.62599,67.62599,120.578415,56.572845,66.23455,0.3,65.50401,78.08001,64.04003,0.3,65.72984,0.3,259.5112,0.0,1.0,20.736013,250.60838,0.008425903,0.0,1288.1514
26373,21361500.0,56.58526,65.817894,53.632904,53.632904,85.552246,67.626,67.626,120.57842,56.585976,66.2206,0.3,65.48808,78.08001,64.04003,0.3,65.783615,0.3,260.6234,0.0,1.0,20.736015,250.60838,0.008456316,0.0,1220.7944
26374,21361560.0,56.598003,65.835526,53.632683,53.632683,83.46688,67.626,67.626,120.57842,56.59861,66.20824,0.3,65.47276,78.08001,64.04003,0.3,65.83025,0.3,261.71262,0.0,1.0,20.736015,250.60838,0.008486193,0.0,1140.1176
26377,21361680.0,56.620415,65.87717,53.631912,53.631912,78.08353,67.62599,67.62599,120.578415,56.620964,66.20357,0.3,65.46463,78.08001,64.04003,0.3,65.91655,0.3,263.68222,0.0,1.0,20.736013,250.60838,0.008540547,0.0,931.5236
26378,21361800.0,56.638927,65.86337,53.630653,53.630653,71.09155,67.626,67.626,120.57843,56.639366,66.17781,0.3,65.43404,78.08001,64.04003,0.3,65.912926,0.3,265.3755,0.0,1.0,20.736017,250.60838,0.008587809,0.0,662.1446
26381,21361920.0,56.653374,65.8369,53.62889,53.62889,61.055817,67.62599,67.62599,120.57842,56.6537,66.173416,0.3,65.42607,78.08001,64.04003,0.3,65.865845,0.3,266.792,0.0,1.0,20.736015,250.60838,0.0086280545,0.0,268.78256
26383,21362040.0,56.663097,65.730225,53.62664,53.62664,53.624718,67.626,67.626,120.57843,56.66326,66.14776,0.3,65.39563,78.08001,64.04003,0.3,65.68194,0.3,267.86578,0.0,1.0,20.736017,250.6084,0.008659519,0.0,0.0
26385,21362100.0,56.66606,65.688805,53.62532,53.62532,53.62532,67.626,67.626,120.57843,56.666176,66.14666,0.3,65.39245,78.08001,64.04003,0.3,65.605194,0.3,268.2628,0.0,1.0,20.736017,250.6084,0.008671649,0.0,0.0
26386,21362160.0,56.667767,65.64651,53.623894,53.623894,53.623894,67.626,67.626,120.57842,56.667767,66.143524,0.3,65.388214,78.08001,64.04003,0.3,65.52626,0.3,268.57434,0.0,1.0,20.736015,250.60838,0.008681648,0.0,0.0
26388,21362280.0,56.666943,65.540764,53.62065,53.62065,53.62065,67.626,67.626,120.57843,56.666832,66.118095,0.3,65.35817,78.08001,64.04003,0.3,65.34548,0.3,268.88522,0.0,1.0,20.73602,250.6084,0.008693603,0.0,0.0
26392,21362400.0,56.660294,65.46391,53.616974,53.616974,53.616974,67.626,67.626,120.57843,56.66002,66.1142,0.3,65.35109,77.0,66.91998,0.3,65.20227,0.3,268.76538,0.0,1.0,20.736017,250.60838,0.008694515,0.0,0.0
26393,21362520.0,56.645737,65.37668,53.612743,53.612743,64.28887,67.62601,67.62601,120.57844,56.645187,66.08898,0.3,65.321365,77.0,66.91998,0.3,65.05989,0.3,268.1112,0.0,1.0,20.736021,250.6084,0.008682402,0.0,422.2926
26395,21362640.0,56.621735,65.37707,53.607635,53.607635,72.56674,67.626,67.626,120.57843,56.620964,66.08508,0.3,65.31456,77.0,66.91998,0.3,65.06961,0.3,266.774,0.0,1.0,20.73602,250.6084,0.00865292,0.0,735.00494
26397,21362700.0,56.60663,65.37691,53.60478,53.60478,76.02392,67.62601,67.62601,120.578445,56.605694,66.07173,0.3,65.29956,77.0,66.91998,0.3,65.082306,0.3,265.86432,0.0,1.0,20.736021,250.60843,0.008631767,0.0,866.7945
26398,21362760.0,56.588882,65.38492,53.6017,53.6017,79.04697,67.62601,67.62601,120.578445,56.58784,66.06009,0.3,65.28511,77.0,66.91998,0.3,65.11142,0.3,264.7614,0.0,1.0,20.736023,250.60843,0.008605542,0.0,982.066
26400,21362880.0,56.547684,65.44524,53.595222,53.595222,83.47572,67.62601,67.62601,120.57844,56.546425,66.05646,0.3,65.27858,77.0,66.91998,0.3,65.236496,0.3,262.10532,0.0,1.0,20.736021,250.6084,0.008540832,0.0,1150.4089
26402,21363000.0,56.499184,65.4944,53.58841,53.58841,86.65231,67.626015,67.626015,120.57845,56.497753,66.03185,0.3,65.249626,77.0,66.91998,0.3,65.35707,0.3,258.86618,0.0,1.0,20.736027,250.60843,0.008460097,0.0,1271.5889
26406,21363120.0,56.44288,65.58273,53.581215,53.884216,88.939606,67.626015,67.626015,120.57845,56.441174,66.0284,0.3,65.24331,77.0,66.91998,0.3,65.535324,0.3,255.00636,0.0,1.0,20.736025,250.60843,0.008362165,0.0,1358.8292
26408,21363240.0,56.380363,65.66095,53.573906,67.90898,90.657486,67.62602,67.62602,120.57846,56.37855,66.004,0.3,65.258575,77.0,66.91998,0.3,65.69177,0.3,250.63988,0.0,1.0,20.736029,250.60846,0.008249678,312.66248,1424.5908
26409,21363300.0,56.34735,65.71886,53.570282,71.08749,91.314026,67.62602,67.62602,120.57847,56.34543,66.00345,0.3,65.294785,77.0,66.91998,0.3,65.78933,0.3,248.304,0.0,1.0,20.73603,250.60846,0.00818888,380.67825,1449.6692
26410,21363360.0,56.31192,65.78093,53.5666,74.12059,91.88719,67.626015,67.626015,120.57846,56.309944,66.00093,0.3,65.338455,77.0,66.91998,0.3,65.890564,0.3,245.78223,0.0,1.0,20.736029,250.60846,0.008122808,445.81522,1471.6201
26412,21363480.0,56.2382,65.88393,53.559296,79.24307,92.8152,67.62602,67.62602,120.578476,56.23606,65.9767,0.3,65.42151,77.0,66.91998,0.3,66.06058,0.3,240.47466,0.0,1.0,20.736032,250.60847,0.007982376,555.3788,1507.2837
26414,21363600.0,56.160255,66.01878,53.552155,82.849174,93.43066,67.62602,67.62602,120.57847,56.158,65.97395,0.3,65.545044,77.0,66.91998,0.3,66.26339,0.3,234.801,0.0,1.0,20.736032,250.60847,0.007830365,632.38666,1530.9054
26417,21363720.0,56.077034,66.13287,53.54512,85.58389,93.85626,67.62603,67.62603,120.57848,56.07467,65.950005,0.3,65.659256,77.0,66.91998,0.3,66.436424,0.3,228.6798,0.0,1.0,20.736036,250.6085,0.0076643215,690.9831,1547.372
26419,21363840.0,55.99079,66.273056,55.393517,87.57977,94.04738,67.62603,67.62603,120.578476,55.98832,65.94934,0.3,65.80438,77.0,66.91998,0.3,66.63632,0.3,222.27908,51.556602,1.0,20.736034,250.60847,0.007488539,733.7425,1554.7637
26421,21363900.0,55.94712,66.33233,62.348137,88.39507,94.086105,67.62604,67.62604,120.57849,55.94465,65.95242,0.3,65.86525,77.0,66.91998,0.3,66.71773,0.3,219.01901,194.89279,1.0,20.736038,250.6085,0.0073981844,751.2731,1556.3423
26423,21363960.0,55.90158,66.396484,65.655075,89.13049,94.08418,67.62604,67.62604,120.57849,55.899055,65.96962,0.3,65.93028,77.0,66.91998,0.3,66.80156,0.3,215.60144,263.32532,1.0,20.736038,250.6085,0.007302881,767.06354,1556.3264
26424,21364080.0,55.80995,66.549805,69.43059,90.27324,93.91757,67.62603,67.62603,120.57848,55.807373,66.03998,0.3,66.0842,77.0,66.91998,0.3,66.99036,0.3,208.69113,344.29355,1.0,20.736036,250.6085,0.0071083657,791.5958,1549.9884
26426,21364200.0,55.71723,66.67746,72.55394,91.15369,93.60715,67.62604,67.62604,120.57849,55.714592,66.10414,0.3,66.21301,77.0,66.91998,0.3,67.14202,0.3,201.64331,411.47833,1.0,20.73604,250.6085,0.006907509,810.569,1538.2006
26429,21364320.0,55.62198,66.83001,75.1655,91.771774,93.082,67.62603,67.62603,120.57848,55.61934,66.20346,0.3,66.37018,77.0,66.91998,0.3,67.31517,0.3,194.35121,467.46457,1.0,20.736036,250.6085,0.006697078,823.8595,1518.0557
26431,21364440.0,55.52678,66.953606,77.295364,92.21315,92.393936,67.62603,67.62603,120.57848,55.52409,66.28998,0.3,66.49872,77.0,66.91998,0.3,67.44969,0.3,187.01129,513.1502,1.0,20.736038,250.6085,0.0064825835,833.4065,1491.7117
26433,21364500.0,55.47976,67.0249,78.10681,92.349655,91.96442,67.62603,67.62603,120.57848,55.477123,66.347,0.3,66.575516,77.0,66.91998,0.3,67.52539,0.3,183.37042,530.47754,1.0,20.736036,250.6085,0.006375181,836.3325,1475.1764
26434,21364560.0,55.43153,67.09654,78.81186,92.4426,91.45987,67.62602,67.62602,120.57847,55.42884,66.40511,0.3,66.653244,77.0,66.91998,0.3,67.59933,0.3,179.61795,545.5646,1.0,20.736032,250.60847,0.0062637893,838.33856,1455.7828
26437,21364680.0,55.33683,67.20816,79.94928,92.53857,90.31235,67.62603,67.62603,120.578476,55.33419,66.50152,0.3,66.77733,77.0,66.91998,0.3,67.70935,0.3,172.21622,569.9588,1.0,20.736034,250.60847,0.0060419664,840.4475,1411.6993
26438,21364800.0,55.24394,67.33478,80.63653,92.44573,88.856,67.626015,67.626015,120.57845,55.241356,66.62193,0.3,66.926254,77.0,66.91998,0.3,67.82889,0.3,164.90294,584.5908,1.0,20.736029,250.60846,0.005820025,838.4261,1355.5862
26441,21364920.0,55.151543,67.4297,81.044174,92.22699,87.07886,67.62602,67.62602,120.57847,55.148964,66.7258,0.3,67.0443,77.0,66.91998,0.3,67.90706,0.3,157.56822,593.29675,1.0,20.736008,250.60846,0.0055946424,833.7378,1287.1813
26443,21365040.0,55.062057,67.53418,81.08928,91.81237,84.868576,67.62601,67.62601,120.57844,55.059586,66.845116,0.3,67.187065,77.0,66.91998,0.3,67.98852,0.3,150.41142,594.1126,1.0,20.736023,250.60843,0.005371903,824.75214,1201.9153
26445,21365100.0,55.018993,67.56824,81.03918,91.5621,83.63058,67.62601,67.62601,120.578445,55.01658,66.88961,0.3,67.24002,77.0,66.91998,0.3,68.00758,0.3,146.94383,593.0246,1.0,20.736023,250.60843,0.005262985,819.37,1154.2451
26446,21365160.0,54.97554,67.59976,80.9214,91.26437,82.235535,67.62601,67.62601,120.578445,54.973183,66.93669,0.3,67.29434,77.0,66.91998,0.3,68.02175,0.3,143.42673,590.4304,1.0,20.736023,250.60843,0.0051518283,812.9361,1100.4657
26448,21365280.0,54.89254,67.672935,80.40439,90.48868,78.98583,67.626,67.626,120.57842,54.89029,67.04891,0.3,67.42717,77.0,66.91998,0.3,68.05147,0.3,136.65877,579.1146,1.0,20.736017,250.60838,0.0049359505,796.12146,975.02966
26451,21365400.0,54.813606,67.701225,79.67534,89.542046,75.1972,67.626,67.626,120.57843,54.811462,67.12966,0.3,67.52182,77.0,66.91998,0.3,68.02466,0.3,130.15239,563.31506,1.0,20.736017,250.60838,0.0047258823,775.66376,829.2641
26453,21365520.0,54.73939,67.732376,78.567856,88.30054,71.0932,67.625984,67.625984,120.57841,54.73741,67.229416,0.3,67.64119,77.0,66.91998,0.3,67.98648,0.3,123.953125,539.2248,1.0,20.73601,250.60835,0.0045233206,748.7348,671.5157
26455,21365640.0,54.67051,67.716,77.220604,86.81618,67.24953,67.62599,67.62599,120.57841,54.66864,67.29396,0.3,67.7193,77.0,66.91998,0.3,67.889755,0.3,118.10563,510.06097,1.0,20.736012,250.60835,0.004329981,716.6157,524.20844
26457,21365700.0,54.63865,67.712875,76.44014,85.93326,65.1491,67.625984,67.625984,120.5784,54.636833,67.33648,0.3,67.770935,77.0,66.91998,0.3,67.84273,0.3,115.36616,493.45975,1.0,20.736008,250.60832,0.0042386036,697.4323,442.53888
26458,21365760.0,54.607445,67.702324,75.43912,84.91394,62.250412,67.62598,67.62598,120.57839,54.605743,67.37564,0.3,67.82043,77.0,66.91998,0.3,67.78225,0.3,112.65511,471.37875,1.0,20.736006,250.60832,0.004147645,675.32916,329.20895
26460,21365880.0,54.55081,67.62564,73.45394,82.63659,53.69245,67.625984,67.625984,120.5784,54.549328,67.41821,0.3,67.87618,77.0,66.91998,0.3,67.58889,0.3,107.64705,428.5011,1.0,20.736006,250.60832,0.0039781444,626.00806,0.0
26462,21366000.0,54.501595,67.552635,71.159775,79.74153,53.50167,67.62596,67.62596,120.57838,54.500328,67.475784,0.3,67.95122,77.0,66.91998,0.3,67.39031,0.3,103.156395,378.83795,1.0,20.736002,250.6083,0.0038243646,563.1399,0.0
26465,21366120.0,54.45446,67.62492,86.66423,89.87795,81.03325,67.62598,67.62598,120.578384,54.453087,67.60542,0.3,68.06554,73.94003,69.98001,0.3,67.42778,0.3,98.9482,716.60095,1.0,20.736002,250.6083,0.003681167,784.87573,1064.2474
26468,21366240.0,54.405243,67.765495,90.179306,92.145966,86.498886,67.62596,67.62596,120.57837,54.40387,67.7755,0.3,68.21802,73.94003,69.98001,0.3,67.552475,0.3,94.739586,791.46094,1.0,20.735998,250.60828,0.0035388088,833.24243,1271.3757
26469,21366300.0,54.380356,67.83136,91.53162,93.06811,88.49373,67.62596,67.62596,120.57837,54.37893,67.8513,0.3,68.28081,73.94003,69.98001,0.3,67.61449,0.3,92.63671,820.3385,1.0,20.735998,250.60828,0.0034673864,852.96387,1347.2482
26470,21366360.0,54.35432,67.90469,92.722534,93.90411,90.20672,67.62596,67.62596,120.57838,54.35289,67.93408,0.3,68.34816,73.94003,69.98001,0.3,67.68722,0.3,90.45661,845.74335,1.0,20.735998,250.60828,0.0033930724,870.8222,1412.3259
26472,21366480.0,54.302193,68.08778,94.581635,95.24077,92.79378,67.62595,67.62595,120.578354,54.300705,68.12573,0.3,68.5141,73.94003,69.98001,0.3,67.87717,0.3,86.11808,885.4273,1.0,20.735994,250.60825,0.0032443025,899.3678,1510.6908
26474,21366600.0,54.249786,68.25142,96.004974,96.30693,94.70766,67.62595,67.62595,120.57836,54.248245,68.29498,0.3,68.65039,73.94003,69.98001,0.3,68.05059,0.3,81.78203,915.86316,1.0,20.735994,250.60825,0.0030943817,922.19104,1583.6138
26477,21366720.0,54.19645,68.452965,97.09575,97.13717,96.138016,67.625946,67.625946,120.57835,54.19496,68.49691,0.3,68.822655,73.94003,69.98001,0.3,68.26812,0.3,77.38574,939.1714,1.0,20.73599,250.60822,0.002941049,939.93146,1638.0756
26479,21366840.0,54.14399,68.62808,97.95054,97.80497,97.2356,67.62595,67.62595,120.578354,54.1425,68.6712,0.3,68.961685,73.94003,69.98001,0.3,68.45972,0.3,73.053375,957.46814,1.0,20.73599,250.60825,0.002788575,954.23944,1679.9475
26481,21366900.0,54.118446,68.72949,98.14846,98.06936,97.66764,67.625946,67.625946,120.57834,54.11696,68.77196,0.3,69.04705,73.94003,69.98001,0.3,68.57095,0.3,70.93989,961.217,1.0,20.735989,250.60822,0.0027136793,959.88055,1696.3923
26483,21366960.0,54.09246,68.833916,98.14506,98.149666,98.051506,67.62594,67.62594,120.57834,54.091034,68.87314,0.3,69.13373,73.94003,69.98001,0.3,68.685326,0.3,68.78724,961.2158,1.0,20.735987,250.6082,0.0026370415,961.2158,1711.0405
26484,21367080.0,54.042473,69.00865,98.14489,98.14494,98.14484,67.625946,67.625946,120.57835,54.0411,69.041885,0.3,69.2693,73.94003,69.98001,0.3,68.87984,0.3,64.621895,961.2125,1.0,20.735989,250.60822,0.0024876962,961.2125,1713.8601
26486,21367200.0,53.994904,69.20712,98.14478,98.14478,98.14478,67.62594,67.62594,120.57833,53.993584,69.23558,0.3,69.435196,73.94003,69.98001,0.3,69.09764,0.3,60.62072,961.2064,1.0,20.735983,250.6082,0.0023428767,961.2064,1713.8491
26489,21367320.0,53.949257,69.375046,98.14472,98.14472,98.14472,67.62594,67.62594,120.57833,53.948044,69.397125,0.3,69.565445,73.94003,69.98001,0.3,69.28468,0.3,56.736866,961.19617,1.0,20.735985,250.6082,0.0022009576,961.19617,1713.8309
26491,21367440.0,53.907177,69.56714,98.14484,98.14484,98.14484,67.62593,67.62593,120.57832,53.90602,69.585106,0.3,69.727264,73.94003,69.98001,0.3,69.49447,0.3,53.09119,961.18054,1.0,20.735981,250.60817,0.002066453,961.18054,1713.803
26493,21367500.0,53.887733,69.645645,98.14489,98.14489,98.14489,67.62593,67.62593,120.57832,53.886635,69.65921,0.3,69.78764,73.94003,69.98001,0.3,69.58176,0.3,51.38303,961.17053,1.0,20.735981,250.60817,0.0020029717,961.17053,1713.7853
26494,21367560.0,53.868782,69.726006,98.14506,98.14506,98.14506,67.62594,67.62594,120.57832,53.867737,69.73688,0.3,69.85031,73.94003,69.98001,0.3,69.6719,0.3,49.694096,961.15857,1.0,20.735983,250.6082,0.0019398996,961.15857,1713.7638
26496,21367680.0,53.834667,69.91101,98.14549,98.14549,98.14549,67.62593,67.62593,120.578316,53.833733,69.918106,0.3,70.00714,73.94003,69.98001,0.3,69.87334,0.3,46.584473,961.12915,1.0,20.73598,250.60817,0.0018229046,961.12915,1713.7113
26500,21367800.0,53.805336,70.06356,98.146095,98.146095,98.146095,67.62593,67.62593,120.57832,53.804565,70.06433,0.3,70.12442,73.94003,69.98001,0.3,70.04367,0.3,43.80246,961.09155,1.0,20.73598,250.60817,0.0017171516,961.09155,1713.6443
26501,21367920.0,53.78144,70.24236,98.14692,98.14692,98.14692,67.62593,67.62593,120.578316,53.780834,70.23895,0.3,70.276535,73.94003,69.98001,0.3,70.2384,0.3,41.386875,961.04486,1.0,20.735977,250.60817,0.0016242804,961.04486,1713.5612
26503,21368040.0,53.76342,70.389084,98.14802,98.10979,98.14802,67.62593,67.62593,120.578316,53.76298,70.37859,0.3,70.38826,73.94003,69.98001,0.3,70.40288,0.3,39.37979,960.9886,1.0,20.73598,250.60817,0.0015460774,959.8854,1713.4607
26505,21368100.0,53.75688,70.47478,98.14863,97.916374,98.14863,67.62592,67.62592,120.5783,53.7565,70.46286,0.3,70.461426,73.94003,69.98001,0.3,70.49675,0.3,38.552986,960.95703,1.0,20.735977,250.60814,0.0015134447,955.7053,1713.4045
26506,21368160.0,53.75183,70.562065,98.11517,97.69181,98.02882,67.62592,67.62592,120.5783,53.75161,70.546906,0.3,70.53465,73.94003,69.98001,0.3,70.59173,0.3,37.822273,959.8717,1.0,20.735977,250.60814,0.0014842759,950.7831,1707.9696
26508,21368280.0,53.74727,70.70422,97.58299,97.1949,97.4527,67.62476,67.62476,120.57623,53.747215,70.70104,0.3,70.63787,73.94003,69.98001,0.3,70.7473,0.3,36.757076,948.2341,1.0,20.73509,250.6042,0.0014406487,939.90485,1685.6694
26512,21368400.0,53.75029,70.86639,96.896126,96.54885,96.70002,67.62592,67.62592,120.5783,53.750458,70.85803,0.3,70.77498,73.94003,69.98001,0.3,70.92198,0.3,36.22875,933.2252,1.0,20.73598,250.60814,0.0014170117,925.7715,1656.339
26514,21368520.0,53.761444,70.98861,96.07699,95.79244,95.776184,67.62592,67.62592,120.5783,53.761826,70.97092,0.3,70.86726,73.94003,69.98001,0.3,71.06002,0.3,36.276955,915.3507,1.0,20.735977,250.60814,0.0014148882,909.2665,1620.4009
26515,21368640.0,53.78122,71.13324,95.03406,94.83789,94.59493,67.62592,67.62592,120.5783,53.781822,71.11391,0.3,70.993225,73.94003,69.98001,0.3,71.21515,0.3,36.94953,892.5636,1.0,20.735975,250.60814,0.0014360971,888.39825,1574.4165
26517,21368700.0,53.794292,71.18521,94.45024,94.310776,93.91998,67.62592,67.62592,120.57829,53.79506,71.161316,0.3,71.0325,73.94003,69.98001,0.3,71.27272,0.3,37.524506,879.8481,1.0,20.735975,250.60814,0.0014556171,876.9187,1548.2023
26518,21368760.0,53.810165,71.23635,93.78716,93.7185,93.145996,67.62592,67.62592,120.5783,53.811104,71.21004,0.3,71.072266,73.94003,69.98001,0.3,71.33006,0.3,38.291813,865.38947,1.0,20.735975,250.60814,0.0014822183,864.0015,1518.1241
26520,21368880.0,53.84895,71.35983,92.20079,92.31264,91.29013,67.62592,67.62592,120.5783,53.850105,71.33528,0.3,71.18389,73.94003,69.98001,0.3,71.4591,0.3,40.350384,830.77344,1.0,20.735977,250.60814,0.0015547595,833.3095,1445.9688
26522,21369000.0,53.897564,71.43619,90.28868,90.65704,88.99783,67.62592,67.62592,120.5783,53.899048,71.40966,0.3,71.245636,73.94003,69.98001,0.3,71.540344,0.3,43.150204,789.1421,1.0,20.735975,250.60814,0.0016543132,797.2621,1356.9912
26525,21369120.0,53.957825,71.52914,87.7789,88.52669,85.96478,67.62593,67.62593,120.578316,53.959637,71.5114,0.3,71.338524,73.94003,69.98001,0.3,71.6301,0.3,46.80811,734.4237,1.0,20.735977,250.60817,0.0017845755,750.80347,1239.1526
26527,21369240.0,54.029125,71.56967,84.604675,85.95726,82.11501,67.625824,67.625824,120.578125,54.03121,71.5732,0.3,71.37775,73.94003,69.98001,0.3,71.659325,0.3,51.306953,665.30615,1.0,20.735723,250.60783,0.0019443149,694.8945,1089.7805
26529,21369300.0,54.06862,71.595276,82.66641,84.41879,79.755974,67.62592,67.62592,120.57829,54.070873,71.60863,0.3,71.41241,73.94003,69.98001,0.3,71.67668,0.3,53.86054,623.0437,1.0,20.735956,250.60814,0.0020346062,661.3373,998.1042
26530,21369360.0,54.112347,71.61313,80.35654,82.61841,76.94375,67.62593,67.62593,120.578316,54.11482,71.63751,0.3,71.44284,73.94003,69.98001,0.3,71.682724,0.3,56.719387,572.7262,1.0,20.73598,250.60817,0.0021351965,622.1295,888.8718
26532,21369480.0,54.20809,71.586266,74.80394,78.432556,70.73714,67.62593,67.62593,120.578316,54.21089,71.6362,0.3,71.44839,73.94003,69.98001,0.3,71.62521,0.3,63.09285,451.9358,1.0,20.735977,250.60817,0.00235786,531.1026,649.6233
26534,21369600.0,54.316032,71.554184,68.19769,73.00311,63.194084,67.62593,67.62593,120.578316,54.31922,71.64334,0.3,71.47146,73.94003,69.98001,0.3,71.54891,0.3,70.426994,309.08832,1.0,20.73598,250.60817,0.0026111274,413.10846,356.4527
26537,21369720.0,54.433697,71.453995,54.175682,66.90076,53.68998,67.62544,67.62544,120.577446,54.436935,71.601974,0.3,71.45949,73.94003,69.98001,0.3,71.37483,0.3,78.73486,0.0,1.0,20.735754,250.60648,0.0028967012,280.8389,0.0
26539,21369840.0,54.552734,71.358246,53.69635,53.581764,53.69635,67.62593,67.62593,120.57832,54.55603,71.5477,0.3,71.438385,73.94003,69.98001,0.3,71.22768,0.3,87.41631,0.0,1.0,20.73598,250.60817,0.003192506,0.0,0.0
26541,21369900.0,54.612167,71.29227,53.702065,53.702007,53.702065,67.62593,67.62593,120.57832,54.61552,71.50403,0.3,71.39395,73.94003,69.98001,0.3,71.13924,0.3,91.81671,0.0,1.0,20.73598,250.60817,0.0033407374,0.0,0.0
26542,21369960.0,54.67386,71.22603,53.707558,53.7075,53.707558,67.62594,67.62594,120.57833,54.677208,71.46152,0.3,71.3499,73.94003,69.98001,0.3,71.05178,0.3,96.42012,0.0,1.0,20.735983,250.6082,0.0034945647,0.0,0.0
26545,21370080.0,54.796906,71.13989,53.717224,53.717224,53.717224,67.62594,67.62594,120.57834,54.80031,71.41433,0.3,71.30156,73.94003,69.98001,0.3,70.93225,0.3,105.714806,0.0,1.0,20.735985,250.6082,0.0038014092,0.0,0.0
26546,21370200.0,54.92105,71.02184,53.72541,53.72541,53.72541,67.625946,67.625946,120.57834,54.92451,71.33495,0.3,71.22026,73.94003,69.98001,0.3,70.77685,0.3,115.20824,0.0,1.0,20.735987,250.60822,0.0041098827,0.0,0.0
26549,21370320.0,55.04882,70.95004,53.732494,53.732494,53.732494,67.62595,67.62595,120.578354,55.052284,71.292435,0.3,71.176865,73.94003,69.98001,0.3,70.680664,0.3,125.08538,0.0,1.0,20.73599,250.60825,0.004425825,0.0,0.0
26551,21370440.0,55.177414,70.84343,53.73848,53.73848,53.73848,67.62595,67.62595,120.57836,55.180984,71.21834,0.3,71.101105,73.94003,69.98001,0.3,70.54207,0.3,135.12227,0.0,1.0,20.735994,250.60825,0.0047419323,0.0,0.0
26553,21370500.0,55.241467,70.814476,53.74112,53.74112,53.74112,67.62595,67.62595,120.57836,55.245037,71.200645,0.3,71.08266,73.94003,69.98001,0.3,70.50571,0.3,140.1486,0.0,1.0,20.735994,250.60825,0.0048984396,0.0,0.0
26554,21370560.0,55.30777,70.78635,53.74359,53.74359,53.74359,67.62596,67.62596,120.57838,55.311394,71.18087,0.3,71.06299,73.94003,69.98001,0.3,70.46973,0.3,145.37059,0.0,1.0,20.735998,250.60828,0.0050598136,0.0,0.0
26556,21370680.0,55.439713,70.691154,53.747875,53.747875,53.747875,67.62598,67.62598,120.57839,55.443398,71.112206,0.3,70.992615,73.94003,69.98001,0.3,70.34811,0.3,155.81502,0.0,1.0,20.736002,250.6083,0.005378942,0.0,0.0
26560,21370800.0,55.573254,70.64688,53.751446,53.751446,53.751446,67.625984,67.625984,120.57841,55.576935,71.07875,0.3,70.95862,73.94003,69.98001,0.3,70.296906,0.3,166.44127,0.0,1.0,20.736008,250.60835,0.0056988453,0.0,0.0
26561,21370920.0,55.70822,70.561676,53.754356,53.754356,53.754356,67.626,67.626,120.57842,55.711956,71.014755,0.3,70.89303,73.94003,69.98001,0.3,70.19006,0.3,177.23654,0.0,1.0,20.736013,250.60838,0.0060191085,0.0,0.0
26563,21371040.0,55.844616,70.52856,53.756775,53.756775,53.756775,67.62601,67.62601,120.578445,55.848404,70.98482,0.3,70.86276,73.94003,69.98001,0.3,70.15727,0.3,188.18877,0.0,1.0,20.736021,250.60843,0.0063393586,0.0,0.0
26565,21371100.0,55.912346,70.49049,53.75782,53.75782,53.75782,67.62601,67.62601,120.578445,55.916138,70.95412,0.3,70.83194,73.94003,69.98001,0.3,70.10948,0.3,193.64174,0.0,1.0,20.736023,250.60843,0.006497111,0.0,0.0
26566,21371160.0,55.982384,70.45187,53.75875,53.75875,53.75875,67.62602,67.62602,120.57846,55.986176,70.924774,0.3,70.80151,73.94003,69.98001,0.3,70.06301,0.3,199.28676,0.0,1.0,20.736029,250.60846,0.006659261,0.0,0.0
26568,21371280.0,56.12136,70.42847,53.760292,53.760292,53.760292,67.62603,67.62603,120.57849,56.125206,70.89809,0.3,70.77449,73.94003,69.98001,0.3,70.04614,0.3,210.5201,0.0,1.0,20.736036,250.6085,0.0069785127,0.0,0.0
26570,21371400.0,56.260506,70.35986,53.761444,53.761444,53.761444,67.626045,67.626045,120.578514,56.264404,70.84233,0.3,70.71752,73.94003,69.98001,0.3,69.96336,0.3,221.79813,0.0,1.0,20.736044,250.60855,0.0072945924,0.0,0.0
26574,21371520.0,56.402832,70.344925,53.762268,53.762268,53.762268,67.62606,67.62606,120.578545,56.40673,70.81816,0.3,70.69313,73.94003,69.98001,0.3,69.960724,0.3,233.35388,0.0,1.0,20.736053,250.60861,0.007613996,0.0,0.0
26575,21371640.0,56.545105,70.28285,53.762817,53.762817,53.762817,67.626076,67.626076,120.578575,56.549057,70.76559,0.3,70.6393,73.94003,69.98001,0.3,69.887665,0.3,244.93617,0.0,1.0,20.736063,250.60866,0.0079297535,0.0,0.0
26577,21371700.0,56.61564,70.27928,53.76304,53.76304,53.76304,67.62608,67.62608,120.57858,56.61959,70.755974,0.3,70.629196,73.94003,69.98001,0.3,69.89343,0.3,250.68224,0.0,1.0,20.736067,250.60869,0.00808482,0.0,0.0
26578,21371760.0,56.688423,70.27675,53.763145,53.763145,53.763145,67.62609,67.62609,120.578606,56.692375,70.74432,0.3,70.61798,73.94003,69.98001,0.3,69.89943,0.3,256.6173,0.0,1.0,20.736074,250.60873,0.008243905,0.0,0.0
26580,21371880.0,56.83256,70.221214,53.7632,53.7632,53.7632,67.626114,67.626114,120.578636,56.83657,70.69478,0.3,70.56734,73.94003,69.98001,0.3,69.83598,0.3,268.38916,0.0,1.0,20.736084,250.6088,0.008556267,0.0,0.0
26582,21372000.0,56.97654,70.22286,53.763092,53.763092,53.763092,67.62613,67.62613,120.57867,56.98049,70.6761,0.3,70.54861,73.94003,69.98001,0.3,69.86059,0.3,280.1597,0.0,1.0,20.736094,250.60884,0.0088644745,0.0,0.0
26585,21372120.0,57.12326,70.17337,53.762817,53.762817,53.762817,67.626144,67.626144,120.57869,57.12727,70.629196,0.3,70.5007,73.94003,69.98001,0.3,69.80626,0.3,292.1739,0.0,1.0,20.736105,250.60889,0.009174943,0.0,0.0
26587,21372240.0,57.269653,70.182434,53.76232,53.76232,53.76232,67.62616,67.62616,120.57872,57.27372,70.61244,0.3,70.48406,73.94003,69.98001,0.3,69.84323,0.3,304.17172,0.0,1.0,20.736115,250.60896,0.009480958,0.0,0.0
26589,21372300.0,57.342052,70.160736,53.762047,53.762047,53.762047,67.62617,67.62617,120.57873,57.34606,70.58948,0.3,70.461266,73.94003,69.98001,0.3,69.819275,0.3,310.10846,0.0,1.0,20.736116,250.60896,0.009630927,0.0,0.0
26590,21372360.0,57.41665,70.13849,53.76172,53.76172,53.76172,67.626175,67.626175,120.57875,57.420715,70.568054,0.3,70.438965,73.94003,69.98001,0.3,69.79703,0.3,316.23026,0.0,1.0,20.736124,250.60902,0.009784581,0.0,0.0
26592,21372480.0,57.56414,70.15436,53.761,53.761,53.761,67.62619,67.62619,120.57879,57.568207,70.553276,0.3,70.42435,73.94003,69.98001,0.3,69.84543,0.3,328.34238,0.0,1.0,20.736134,250.60907,0.010085693,0.0,0.0
26594,21372600.0,57.71103,70.115906,53.760178,53.760178,53.76139,67.62621,67.62621,120.57881,57.715096,70.51153,0.3,70.382,73.94003,69.98001,0.3,69.80725,0.3,340.41492,0.0,1.0,20.736141,250.60913,0.010382081,0.0,0.0
26597,21372720.0,57.86039,70.14019,53.759193,53.759193,54.79152,67.62623,67.62623,120.578835,57.86451,70.49823,0.3,70.36893,73.94003,69.98001,0.3,69.87075,0.3,352.69986,0.0,1.0,20.73615,250.60918,0.010679961,0.0,40.46066
26599,21372840.0,58.009033,70.1169,53.75815,53.75815,57.09178,67.626236,67.626236,120.57886,58.0131,70.458405,0.3,70.32849,73.94003,69.98001,0.3,69.86064,0.3,364.93176,0.0,1.0,20.736158,250.60922,0.010972931,0.0,130.3452
26601,21372900.0,58.082367,70.13832,53.7576,53.7576,57.103867,67.62624,67.62624,120.57886,58.086433,70.453735,0.3,70.32344,73.94003,69.98001,0.3,69.91046,0.3,370.97125,0.0,1.0,20.73616,250.60922,0.011116283,0.0,128.06363
26602,21372960.0,58.157845,70.160904,53.756996,53.756996,56.636566,67.62625,67.62625,120.57888,58.161964,70.44704,0.3,70.3174,73.94003,69.98001,0.3,69.95996,0.3,377.19028,0.0,1.0,20.736166,250.60925,0.011263013,0.0,109.252914
26605,21373080.0,58.306816,70.14557,53.755783,53.755783,56.905014,67.62626,67.62626,120.578896,58.310936,70.409195,0.3,70.27905,73.94003,69.98001,0.3,69.96254,0.3,389.4689,0.0,1.0,20.736172,250.6093,0.011550135,0.0,121.21856
26606,21373200.0,58.454857,70.18913,53.754524,53.754524,54.61821,67.626274,67.626274,120.57892,58.458977,70.399414,0.3,70.269554,73.94003,69.98001,0.3,70.05867,0.3,401.6741,0.0,1.0,20.73618,250.60933,0.011832229,0.0,30.007244
26609,21373320.0,58.605206,70.18123,53.753204,53.753204,53.747437,67.62628,67.62628,120.57893,58.609325,70.38046,0.3,70.25033,73.94003,69.98001,0.3,70.05846,0.3,414.0724,0.0,1.0,20.736185,250.60938,0.012115387,0.0,0.0
26611,21373440.0,58.755005,70.23511,53.751884,53.751884,53.751884,67.6263,67.6263,120.57896,58.759125,70.385956,0.3,70.25637,73.94003,69.98001,0.3,70.16063,0.3,426.41995,0.0,1.0,20.73619,250.6094,0.012394066,0.0,0.0
26613,21373500.0,58.828995,70.232254,53.75123,53.75123,53.75123,67.6263,67.6263,120.57896,58.83317,70.3759,0.3,70.24676,73.94003,69.98001,0.3,70.1604,0.3,432.51956,0.0,1.0,20.736193,250.6094,0.012530558,0.0,0.0
26614,21373560.0,58.905243,70.229126,53.750565,53.750565,53.750565,67.626305,67.626305,120.57897,58.909363,70.36755,0.3,70.237915,73.94003,69.98001,0.3,70.16255,0.3,438.80322,0.0,1.0,20.736197,250.60944,0.012670373,0.0,0.0
26616,21373680.0,59.055862,70.288895,53.75496,53.75496,53.75496,67.62631,67.62631,120.578995,59.059982,70.37425,0.3,70.24533,73.94003,69.98001,0.3,70.27477,0.3,453.18027,0.0,1.0,20.736204,250.60948,0.013001001,0.0,0.0
26620,21373800.0,59.206818,70.28653,53.77265,53.77265,53.77265,67.62632,67.62632,120.57901,59.21099,70.356895,0.3,70.22803,73.94003,69.98001,0.3,70.2823,0.3,472.2273,0.0,1.0,20.73621,250.60951,0.013483581,0.0,0.0
26621,21373920.0,59.358044,70.3519,53.786877,53.786877,53.786877,67.626335,67.626335,120.57903,59.36222,70.36453,0.3,70.23648,73.94003,69.98001,0.3,70.40359,0.3,491.49396,0.0,1.0,20.736216,250.60956,0.013963119,0.0,0.0
26623,21374040.0,59.509544,70.353165,53.79951,53.79951,53.79951,67.62634,67.62634,120.57905,59.513718,70.34822,0.3,70.22044,73.94003,69.98001,0.3,70.41672,0.3,511.22928,0.0,1.0,20.736221,250.60959,0.014453,0.0,0.0
26625,21374100.0,59.584305,70.38727,53.80522,53.80522,53.80522,67.62634,67.62634,120.579056,59.58848,70.35338,0.3,70.225494,73.94003,69.98001,0.3,70.48082,0.3,521.11554,0.0,1.0,20.736223,250.60959,0.014697956,0.0,0.0
26626,21374160.0,59.661266,70.4238,53.810772,53.810772,53.810772,67.62636,67.62636,120.57907,59.665443,70.356674,0.3,70.22978,73.94003,69.98001,0.3,70.54636,0.3,531.3861,0.0,1.0,20.736229,250.60963,0.014952105,0.0,0.0
26628,21374280.0,59.813095,70.42853,53.820717,53.820717,53.820717,67.626366,67.626366,120.57909,59.817272,70.3414,0.3,70.21478,73.94003,69.98001,0.3,70.56459,0.3,551.9114,0.0,1.0,20.736235,250.60966,0.015459019,0.0,0.0
26630,21374400.0,59.963997,70.5034,53.82939,53.82939,53.82939,67.62637,67.62637,120.57911,59.96817,70.350525,0.3,70.2249,73.94003,69.98001,0.3,70.70099,0.3,572.6047,0.0,1.0,20.736242,250.60971,0.015968736,0.0,0.0
26634,21374520.0,60.11709,70.51169,53.837082,53.837082,53.837082,67.62638,67.62638,120.579124,60.12126,70.336075,0.3,70.21094,73.94003,69.98001,0.3,70.72494,0.3,593.86206,0.0,1.0,20.736248,250.60974,0.01649095,0.0,0.0
26635,21374640.0,60.269142,70.59145,53.84373,53.84373,53.84373,67.626396,67.626396,120.57915,60.273315,70.345856,0.3,70.22182,73.94003,69.98001,0.3,70.86952,0.3,615.18787,0.0,1.0,20.736254,250.60977,0.017013438,0.0,0.0
26637,21374700.0,60.344067,70.59689,53.84664,53.84664,53.84664,67.626396,67.626396,120.57915,60.348244,70.338104,0.3,70.21484,73.94003,69.98001,0.3,70.88188,0.3,625.76465,0.0,1.0,20.736256,250.6098,0.017272063,0.0,0.0
26638,21374760.0,60.421135,70.602005,53.84939,53.84939,53.84939,67.6264,67.6264,120.579155,60.42531,70.33218,0.3,70.208694,73.94003,69.98001,0.3,70.89682,0.3,636.6826,0.0,1.0,20.73626,250.60982,0.017538654,0.0,0.0
26640,21374880.0,60.573074,70.685776,53.854168,53.854168,53.854168,67.62642,67.62642,120.57918,60.57725,70.3425,0.3,70.22017,73.94003,69.98001,0.3,71.048096,0.3,658.3,0.0,1.0,20.736267,250.60985,0.018065339,0.0,0.0
26642,21375000.0,60.72381,70.698845,53.858124,53.858124,53.858124,67.626434,67.626434,120.57919,60.72798,70.329704,0.3,70.20792,73.94003,69.98001,0.3,71.07909,0.3,679.83984,0.0,1.0,20.73627,250.60988,0.018588526,0.0,0.0
26645,21375120.0,60.87652,70.78646,53.86125,53.86125,53.86125,67.62644,67.62644,120.57922,60.88069,70.34053,0.3,70.219894,73.94003,69.98001,0.3,71.23685,0.3,701.7194,0.0,1.0,20.736279,250.60992,0.019118225,0.0,0.0
26648,21375240.0,61.027966,70.802,53.863617,53.863617,53.863617,67.62645,67.62645,120.57923,61.032085,70.328445,0.3,70.208305,73.94003,69.98001,0.3,71.27167,0.3,723.43164,0.0,1.0,20.736282,250.60995,0.01964202,0.0,0.0
26649,21375300.0,61.10251,70.846176,53.864548,53.864548,53.864548,67.62645,67.62645,120.57923,61.10663,70.33498,0.3,70.21495,73.94003,69.98001,0.3,71.352585,0.3,734.11523,0.0,1.0,20.736284,250.60995,0.019899037,0.0,0.0
26651,21375360.0,61.179085,70.89314,53.865265,53.865265,53.865265,67.62646,67.62646,120.579254,61.183258,70.33981,0.3,70.22089,73.94003,69.98001,0.3,71.43504,0.3,745.0859,0.0,1.0,20.736288,250.60997,0.020162437,0.0,0.0
26652,21375480.0,61.32998,70.91088,53.866142,53.866142,53.866142,67.626465,67.626465,120.57926,61.3341,70.328384,0.3,70.20995,73.94003,69.98001,0.3,71.47316,0.3,766.6375,0.0,1.0,20.736292,250.61,0.020678256,0.0,0.0
26654,21375600.0,61.479393,71.004654,53.86631,53.86631,53.86631,67.62647,67.62647,120.57928,61.483566,70.340256,0.3,70.222916,73.94003,69.98001,0.3,71.64087,0.3,787.8907,0.0,1.0,20.736298,250.61003,0.02118464,0.0,0.0
26657,21375720.0,61.630623,71.025085,53.86576,53.86576,53.86576,67.62648,67.62648,120.579285,61.634743,70.32948,0.3,70.21275,73.94003,69.98001,0.3,71.68322,0.3,809.25433,0.0,1.0,20.7363,250.61005,0.021691125,0.0,0.0
26659,21375840.0,61.780254,71.12259,53.864494,53.864494,53.864494,67.62649,67.62649,120.5793,61.784374,70.34184,0.3,70.22616,73.94003,69.98001,0.3,71.857025,0.3,830.2295,0.0,1.0,20.736303,250.61008,0.022185642,0.0,0.0
26661,21375900.0,61.853863,71.13347,53.86367,53.86367,53.86367,67.62648,67.62648,120.57929,61.857983,70.3358,0.3,70.22094,73.94003,69.98001,0.3,71.87735,0.3,840.46716,0.0,1.0,20.736303,250.61005,0.022425918,0.0,0.0
26662,21375960.0,61.92945,71.143845,53.86257,53.86257,53.86257,67.62649,67.62649,120.5793,61.933514,70.33168,0.3,70.21649,73.94003,69.98001,0.3,71.90036,0.3,850.92206,0.0,1.0,20.736305,250.61008,0.022670485,0.0,0.0
26665,21376080.0,62.078094,71.24382,53.859936,53.859936,53.859936,67.62649,67.62649,120.57931,62.08216,70.34448,0.3,70.23033,73.94003,69.98001,0.3,72.07823,0.3,871.28625,0.0,1.0,20.73631,250.6101,0.023144329,0.0,0.0
26666,21376200.0,62.22509,71.26651,53.85664,53.85664,53.85664,67.62649,67.62649,120.57931,62.229156,70.3352,0.3,70.22127,73.94003,69.98001,0.3,72.12338,0.3,891.13525,0.0,1.0,20.73631,250.6101,0.023602588,0.0,0.0
26669,21376320.0,62.373573,71.36923,53.852577,53.852577,53.852577,67.626495,67.626495,120.57931,62.377636,70.34838,0.3,70.23538,73.94003,69.98001,0.3,72.305984,0.3,910.8438,0.0,1.0,20.73631,250.6101,0.024053568,0.0,0.0
26671,21376440.0,62.520294,71.39357,53.84785,53.84785,53.84785,67.62649,67.62649,120.57931,62.52436,70.33959,0.3,70.22676,73.94003,69.98001,0.3,72.35366,0.3,929.9584,0.0,1.0,20.736307,250.61008,0.024486087,0.0,0.0
26673,21376500.0,62.59236,71.44454,53.845654,53.845654,53.845654,67.62648,67.62648,120.57929,62.596375,70.34728,0.3,70.2344,73.94003,69.98001,0.3,72.446106,0.3,939.7644,0.0,1.0,20.736305,250.61008,0.024697607,0.0,0.0
26674,21376560.0,62.66636,71.49865,53.84395,53.84395,53.84395,67.62649,67.62649,120.5793,62.670364,70.35321,0.3,70.24132,73.94003,69.98001,0.3,72.54015,0.3,949.79047,0.0,1.0,20.736305,250.61008,0.02491832,0.0,0.0
26676,21376680.0,62.811596,71.52431,53.83983,53.83983,53.83983,67.62648,67.62648,120.579285,62.815605,70.345085,0.3,70.233185,73.94003,69.98001,0.3,72.58987,0.3,969.11945,0.0,1.0,20.736301,250.61005,0.025340803,0.0,0.0
26679,21376800.0,62.956066,71.631744,53.834335,53.834335,53.834335,67.62647,67.62647,120.57927,62.960022,70.35909,0.3,70.24808,73.94003,69.98001,0.3,72.780426,0.3,987.705,0.0,1.0,20.736296,250.61003,0.025741512,0.0,0.0
26681,21376920.0,63.099495,71.658615,53.8278,53.8278,53.8278,67.62646,67.62646,120.57925,63.103447,70.3514,0.3,70.24039,73.94003,69.98001,0.3,72.832,0.3,1005.54944,0.0,1.0,20.73629,250.60997,0.026120434,0.0,0.0
26683,21377040.0,63.24182,71.7682,53.82077,53.82077,53.82077,67.62644,67.62644,120.57922,63.24572,70.36574,0.3,70.25555,73.94003,69.98001,0.3,73.02635,0.3,1022.788,0.0,1.0,20.73628,250.60992,0.026481573,0.0,0.0
26685,21377100.0,63.311584,71.78237,53.817146,53.817146,53.817146,67.626434,67.626434,120.57919,63.315483,70.36096,0.3,70.25148,73.94003,69.98001,0.3,73.05157,0.3,1031.0682,0.0,1.0,20.736273,250.60988,0.026653238,0.0,0.0
26686,21377160.0,63.383102,71.79599,53.813408,53.813408,53.813408,67.62642,67.62642,120.57918,63.386948,70.358154,0.3,70.24829,73.94003,69.98001,0.3,73.079636,0.3,1039.4413,0.0,1.0,20.736269,250.60985,0.026825577,0.0,0.0
26688,21377280.0,63.5234,71.9075,53.80577,53.80577,53.80577,67.626396,67.626396,120.57914,63.527245,70.37288,0.3,70.26373,73.94003,69.98001,0.3,73.27761,0.3,1055.5288,0.0,1.0,20.736254,250.60977,0.02715297,0.0,0.0
26690,21377400.0,63.66188,71.93602,53.79808,53.79808,53.79808,67.626366,67.626366,120.579094,63.665672,70.3658,0.3,70.25692,73.94003,69.98001,0.3,73.33199,0.3,1070.9642,0.0,1.0,20.73624,250.6097,0.027462201,0.0,0.0
26694,21377520.0,63.801464,72.04956,53.790173,53.790173,53.790173,67.626335,67.626335,120.57904,63.80531,70.380844,0.3,70.272575,73.94003,69.98001,0.3,73.53392,0.3,1086.0983,0.0,1.0,20.736221,250.60956,0.027760414,0.0,0.0
26696,21377640.0,63.9394,72.08115,53.782425,53.782425,53.782425,67.62631,67.62631,120.57898,63.943188,70.38326,0.3,70.26614,73.94003,69.98001,0.3,73.59017,0.3,1100.6344,0.0,1.0,20.736162,250.60948,0.028041959,0.0,0.0
26697,21377700.0,64.007126,72.136955,53.778637,53.778637,53.778637,67.62629,67.62629,120.57895,64.01092,70.39172,0.3,70.274445,73.94003,69.98001,0.3,73.69174,0.3,1107.6244,0.0,1.0,20.73619,250.6094,0.02817546,0.0,0.0
26698,21377760.0,64.076675,72.19612,53.774734,53.774734,53.774734,67.626274,67.626274,120.57892,64.08046,70.39842,0.3,70.282074,73.94003,69.98001,0.3,73.79501,0.3,1114.7056,0.0,1.0,20.736183,250.60936,0.028309537,0.0,0.0
26700,21377880.0,64.21334,72.229355,53.767212,53.767212,53.767212,67.62623,67.62623,120.57884,64.21713,70.4043,0.3,70.275925,73.94003,69.98001,0.3,73.85263,0.3,1128.346,0.0,1.0,20.736088,250.60918,0.02856414,0.0,0.0
26702,21378000.0,64.34863,72.35591,53.766716,53.766716,53.766716,67.62322,67.62322,122.03507,64.35237,70.4194,0.3,70.29202,73.94003,69.98001,0.3,74.058624,0.30648518,1145.0953,0.0,1.0,20.926884,252.02968,0.028871913,0.0,0.0
26705,21378120.0,71.13857,72.3992,54.121628,54.121628,54.122017,67.627266,67.627266,125.4466,64.48915,70.421005,0.3,70.28702,73.94003,69.98001,0.3,74.1151,0.3144409,1586.8953,0.0,0.3,21.445114,255.37854,0.032810595,0.0,0.0
26707,21378240.0,71.28876,72.567505,54.187767,54.187767,54.18782,67.62477,67.62477,131.63094,64.624664,70.43913,0.3,70.305534,73.94003,69.98001,0.3,74.318565,0.3331631,1667.2993,0.0,0.3,22.507027,261.43185,0.03454124,0.0,0.0
26709,21378300.0,71.32754,72.61058,54.1909,54.1909,54.1909,67.629814,67.629814,135.3136,64.69136,70.43643,0.3,70.3035,73.94003,69.98001,0.3,74.339386,0.34144226,1695.8318,0.0,0.3,23.303526,265.0495,0.035126183,0.0,0.0
26711,21378360.0,71.363846,72.64969,54.18837,54.18837,54.188316,67.636856,67.636856,138.8289,64.75991,70.43556,0.3,70.30229,73.94003,69.98001,0.3,74.36015,0.350332,1722.3705,0.0,0.3,24.130632,268.5071,0.03567283,0.0,0.0
26712,21378480.0,71.52156,72.835464,54.206554,54.206554,54.20677,67.6547,67.6547,148.45186,64.89499,70.453575,0.3,70.321075,73.94003,69.98001,0.3,74.543785,0.37744036,1792.2637,0.0,0.3,26.4563,277.96906,0.03698116,0.0,0.0
26714,21378600.0,71.593796,72.920944,54.233635,54.233635,54.233746,67.68599,67.68599,158.61871,65.029076,70.450005,0.3,70.31822,73.94003,69.98001,0.3,74.55922,0.40167162,1864.0018,0.0,0.3,29.36225,287.9905,0.038419448,0.0,0.0
26717,21378720.0,71.747215,73.1065,54.271374,54.271374,54.271812,67.72123,67.72123,170.88799,65.16503,70.467804,0.3,70.337395,73.94003,69.98001,0.3,74.715225,0.4350961,1950.0201,0.0,0.3,33.047466,300.07922,0.040029336,0.0,0.0
26719,21378840.0,71.80495,73.17642,54.30944,54.30944,54.30966,67.767624,67.767624,183.17685,65.30011,70.46379,0.3,70.33504,73.94003,69.98001,0.3,74.69842,0.4642892,2034.0557,0.0,0.3,37.293636,312.20947,0.041716173,0.0,0.0
26721,21378900.0,71.8723,73.25756,54.325264,54.325264,54.3257,67.79012,67.79012,189.49895,65.366745,70.473404,0.3,70.3452,73.94003,69.98001,0.3,74.762634,0.48194784,2077.7717,0.0,0.3,39.557167,318.44714,0.042542554,0.0,0.0
26722,21378960.0,71.942276,73.34419,54.352013,54.352013,54.352615,67.815125,67.815125,196.90897,65.43535,70.48137,0.3,70.3547,73.94003,69.98001,0.3,74.822235,0.501078,2129.2656,0.0,0.3,42.27283,325.75568,0.0435148,0.0,0.0
26725,21379080.0,71.97667,73.384674,54.388653,54.388653,54.38887,67.872116,67.872116,210.18233,65.57086,70.47928,0.3,70.35289,73.94003,69.98001,0.3,74.77026,0.5323839,2218.7517,0.0,0.3,47.753036,338.87152,0.04534025,0.0,0.0
26726,21379200.0,72.09148,73.523155,54.42579,54.42579,54.426445,67.92792,67.92792,224.27728,65.70572,70.496475,0.3,70.37277,73.94003,69.98001,0.3,74.86058,0.5697696,2316.657,0.0,0.3,53.852898,352.7898,0.047223337,0.0,0.0
26729,21379320.0,72.09917,73.52722,54.453087,54.453087,54.453197,67.9926,67.9926,237.5959,65.84289,70.491974,0.3,70.37145,73.94003,69.98001,0.3,74.77461,0.60084367,2406.1338,0.0,0.3,60.380177,365.96512,0.049102724,0.0,0.0
26731,21379440.0,72.18738,73.624664,54.46402,54.46402,54.46402,68.05721,68.05721,248.94583,65.97955,70.508835,0.3,70.39172,73.94003,69.98001,0.3,74.83591,0.6369373,2491.9785,0.0,0.3,66.5781,377.21396,0.05084657,0.0,0.0
26733,21379500.0,72.17662,73.59335,54.457924,54.457924,54.457592,68.08867,68.08867,253.43909,66.04718,70.50988,0.3,70.390625,73.94003,69.98001,0.3,74.78104,0.6514515,2524.6619,0.0,0.3,69.3262,381.67664,0.051597364,0.0,0.0
26734,21379560.0,72.16623,73.58209,54.448254,54.448254,54.44792,68.12155,68.12155,258.03903,66.11684,70.51103,0.3,70.39035,73.94003,69.98001,0.3,74.72412,0.6652633,2556.574,0.0,0.3,72.18794,386.24768,0.052331027,0.0,0.0
