,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
26737,21379680.0,72.23709,73.651695,54.436005,54.436005,54.435837,68.18545,68.18545,266.76025,66.254715,70.52713,0.3,70.41045,73.94003,69.98001,0.3,74.7684,0.6984053,2626.9343,0.0,0.3,77.86487,394.91772,0.053821273,0.0,0.0
26739,21379800.0,72.20145,73.57732,54.417107,54.417107,54.41678,68.24858,68.24858,275.11386,66.39336,70.53009,0.3,70.408966,73.94003,69.98001,0.3,74.6398,0.72311944,2685.6777,0.0,0.3,83.61236,403.22668,0.055219367,0.0,0.0
26741,21379920.0,72.263626,73.643456,54.40442,54.40442,54.40425,68.31296,68.31296,283.36548,66.532776,70.54564,0.3,70.428856,73.94003,69.98001,0.3,74.67183,0.7522588,2752.1724,0.0,0.3,89.50089,411.43713,0.056645248,0.0,0.0
26743,21380040.0,72.21649,73.56227,54.38563,54.38563,54.3853,68.37671,68.37671,291.3122,66.673065,70.53932,0.3,70.42721,73.94003,69.98001,0.3,74.52928,0.7723984,2806.8037,0.0,0.3,95.466484,419.34827,0.05798427,0.0,0.0
26745,21380100.0,72.24368,73.58418,54.378216,54.378216,54.37805,68.40814,68.40814,295.15167,66.74255,70.54739,0.3,70.43742,73.94003,69.98001,0.3,74.5423,0.78432894,2837.358,0.0,0.3,98.44281,423.1718,0.058649708,0.0,0.0
26746,21380160.0,72.270874,73.605606,54.37349,54.37349,54.37333,68.44048,68.44048,299.05023,66.8143,70.55443,0.3,70.44693,73.94003,69.98001,0.3,74.551865,0.7966748,2869.7666,0.0,0.3,101.52922,427.05505,0.05935593,0.0,0.0
26748,21380280.0,72.21446,73.510086,54.355362,54.355362,54.355034,68.504234,68.504234,306.591,66.95657,70.54767,0.3,70.445175,73.94003,69.98001,0.3,74.39789,0.8114772,2920.6707,0.0,0.3,107.685005,434.5686,0.060642824,0.0,0.0
26750,21380400.0,72.26297,73.543915,54.344707,54.344707,54.344543,68.567566,68.567566,313.9013,67.099014,70.5625,0.3,70.46456,73.94003,69.98001,0.3,74.41305,0.83007854,2980.4697,0.0,0.3,113.88951,441.85556,0.061961897,0.0,0.0
26754,21380520.0,72.19925,73.43652,54.32768,54.32768,54.327347,68.6318,68.6318,321.14523,67.24447,70.55559,0.3,70.46286,73.94003,69.98001,0.3,74.24968,0.8390659,3028.6033,0.0,0.3,120.27359,449.07925,0.0632151,0.0,0.0
26755,21380640.0,72.24391,73.46323,54.318398,54.318398,54.318283,68.69558,68.69558,328.18118,67.38982,70.570526,0.3,70.48219,73.94003,69.98001,0.3,74.2594,0.851717,3086.473,0.0,0.3,126.702614,456.09845,0.0645064,0.0,0.0
26757,21380700.0,72.20974,73.40615,54.311913,54.311913,54.311584,68.72702,68.72702,331.59436,67.46172,70.56651,0.3,70.48077,73.94003,69.98001,0.3,74.174484,0.8537189,3109.4353,0.0,0.3,129.90373,459.50446,0.06511651,0.0,0.0
26758,21380760.0,72.17354,73.34545,54.30241,54.30241,54.30208,68.75937,68.75937,335.0694,67.535995,70.563324,0.3,70.48022,73.94003,69.98001,0.3,74.0884,0.8541467,3131.266,0.0,0.3,133.21918,462.9729,0.065710515,0.0,0.0
26760,21380880.0,72.21507,73.366325,54.294388,54.294388,54.29428,68.82328,68.82328,341.77826,67.68294,70.57767,0.3,70.49944,73.94003,69.98001,0.3,74.094284,0.86029786,3186.9172,0.0,0.3,139.80084,469.67117,0.066967025,0.0,0.0
26762,21381000.0,72.136246,73.23224,54.2494,54.2494,54.24781,68.89436,68.89436,343.5535,67.82949,70.57042,0.3,70.4973,73.94003,69.98001,0.3,73.920586,0.85610867,3207.4524,0.0,0.3,143.75746,471.55203,0.06781303,0.0,0.0
26765,21381120.0,72.17453,73.24158,54.184692,54.184692,54.18387,68.954834,68.954834,343.0027,67.978905,70.5842,0.3,70.515976,73.94003,69.98001,0.3,73.93382,0.85610944,3223.4612,0.0,0.3,145.85715,471.13016,0.068378516,0.0,0.0
26768,21381240.0,72.09917,73.107544,54.110313,54.110313,54.10872,69.016846,69.016846,340.47995,68.12782,70.576294,0.3,70.51323,73.94003,69.98001,0.3,73.77205,0.8463779,3217.8015,0.0,0.3,146.79214,468.78024,0.068713844,0.0,0.0
26769,21381300.0,72.12218,73.11623,54.071697,54.071697,54.070656,69.04292,69.04292,338.9176,68.20143,70.58333,0.3,70.52263,73.94003,69.98001,0.3,73.7887,0.8439672,3217.0564,0.0,0.3,146.87167,467.30017,0.0688088,0.0,0.0
26771,21381360.0,72.14794,73.128586,54.0439,54.0439,54.043076,69.06904,69.06904,338.0146,68.27734,70.58942,0.3,70.53119,73.94003,69.98001,0.3,73.805176,0.84178793,3221.369,0.0,0.3,147.36325,466.4665,0.0689877,0.0,0.0
26773,21381480.0,72.08241,73.0057,53.96914,53.96914,53.967545,69.12207,69.12207,333.84274,68.42731,70.58096,0.3,70.52779,73.94003,69.98001,0.3,73.66098,0.82807535,3204.518,0.0,0.3,146.914,462.48306,0.069049984,0.0,0.0
26774,21381600.0,72.14267,73.04042,53.90487,53.90487,53.9041,69.16407,69.16407,330.0715,68.57672,70.59381,0.3,70.54504,73.94003,69.98001,0.3,73.71514,0.82045686,3198.5588,0.0,0.3,146.27682,458.86978,0.06907217,0.0,0.0
26777,21381720.0,72.089165,72.93176,53.834007,53.834007,53.83258,69.206795,69.206795,324.86307,68.72867,70.58498,0.3,70.54119,73.94003,69.98001,0.3,73.590836,0.8043463,3174.0122,0.0,0.3,144.80923,453.85043,0.06891435,0.0,0.0
26779,21381840.0,72.162445,72.98213,53.775616,53.775616,53.77501,69.23801,69.23801,320.3893,68.87984,70.59695,0.3,70.55789,73.94003,69.98001,0.3,73.66751,0.7952431,3162.0432,0.0,0.3,143.35211,449.52765,0.068744555,0.0,0.0
26781,21381900.0,72.141624,72.93621,53.75062,53.75062,53.749523,69.254364,69.254364,318.1154,68.95449,70.59184,0.3,70.55531,73.94003,69.98001,0.3,73.61319,0.78738105,3151.474,0.0,0.3,142.6405,447.3319,0.06865664,0.0,0.0
26782,21381960.0,72.12053,72.88842,53.7136,53.7136,53.712334,69.26922,69.26922,314.82632,69.03134,70.58783,0.3,70.5535,73.94003,69.98001,0.3,73.56259,0.7784656,3133.5007,0.0,0.3,141.2769,444.13837,0.068429306,0.0,0.0
26784,21382080.0,72.20617,72.95434,53.665314,53.665314,53.66487,69.2894,69.2894,310.29868,69.18306,70.59969,0.3,70.56981,73.94003,69.98001,0.3,73.660484,0.76950496,3119.187,0.0,0.3,139.41174,439.74118,0.06813546,0.0,0.0
26787,21382200.0,72.17584,72.87567,53.615326,53.615326,53.61428,69.310104,69.310104,304.968,69.33501,70.59041,0.3,70.56514,73.94003,69.98001,0.3,73.57397,0.75353134,3090.349,0.0,0.3,137.13713,434.55896,0.067736275,0.0,0.0
26789,21382320.0,72.27286,72.956314,53.580444,53.580444,53.580223,69.32063,69.32063,300.96936,69.48705,70.602165,0.3,70.58113,73.94003,69.98001,0.3,73.69081,0.74612075,3077.384,0.0,0.3,135.26483,430.66125,0.06739532,0.0,0.0
26791,21382440.0,72.252914,72.8916,53.54474,53.54474,53.54397,69.33269,69.33269,296.3838,69.63921,70.593155,0.3,70.576294,73.94003,69.98001,0.3,73.619995,0.73224545,3051.5664,0.0,0.3,133.15004,426.19217,0.06698445,0.0,0.0
26793,21382500.0,72.304276,72.93561,53.527435,53.527435,53.527214,69.33433,69.33433,294.34344,69.714195,70.59969,0.3,70.58464,73.94003,69.98001,0.3,73.68575,0.7293021,3043.431,0.0,0.3,132.07806,424.19592,0.06676108,0.0,0.0
26794,21382560.0,72.35976,72.985214,53.524742,53.524742,53.524796,69.33582,69.33582,293.35904,69.791374,70.60491,0.3,70.592224,73.94003,69.98001,0.3,73.75217,0.7275245,3042.951,0.0,0.3,131.58998,423.23422,0.06666537,0.0,0.0
26796,21382680.0,72.34866,72.93259,53.505188,53.505188,53.50464,69.3419,69.3419,289.9574,69.94348,70.59624,0.3,70.58745,73.94003,69.98001,0.3,73.69328,0.71673906,3023.313,0.0,0.3,129.95244,419.91348,0.06631813,0.0,0.0
26798,21382800.0,72.4627,73.03646,53.500793,53.500793,53.50107,69.340355,69.340355,288.26358,70.09448,70.60826,0.3,70.603264,73.94003,69.98001,0.3,73.83544,0.71550757,3021.7283,0.0,0.3,128.97183,418.25037,0.06608943,0.0,0.0
26801,21382920.0,72.45918,72.99411,53.49678,53.49678,53.496452,69.34293,69.34293,286.29443,70.24747,70.601944,0.3,70.59887,73.94003,69.98001,0.3,73.785126,0.70845383,3010.2766,0.0,0.3,128.00493,416.32635,0.065859266,0.0,0.0
26804,21383040.0,72.5802,73.107376,53.508156,53.508156,53.508648,69.33926,69.33926,286.15665,70.39925,70.61441,0.3,70.61502,73.94003,69.98001,0.3,73.93448,0.7111734,3017.961,0.0,0.3,127.79229,416.18372,0.06577789,0.0,0.0
26805,21383100.0,72.58096,73.09068,53.5187,53.5187,53.518753,69.34027,69.34027,286.33575,70.47395,70.60997,0.3,70.61249,73.94003,69.98001,0.3,73.9091,0.7098333,3019.9124,0.0,0.3,127.9275,416.36148,0.06579578,0.0,0.0
26806,21383160.0,72.58025,73.07095,53.518097,53.518097,53.517986,69.34084,69.34084,285.75552,70.55075,70.60689,0.3,70.61084,73.94003,69.98001,0.3,73.88598,0.7080939,3015.925,0.0,0.3,127.636536,415.79416,0.06570976,0.0,0.0
26808,21383280.0,72.705,73.18967,53.541824,53.541824,53.54254,69.337204,69.337204,287.17264,70.70192,70.61974,0.3,70.62732,73.94003,69.98001,0.3,74.036606,0.7148156,3033.2217,0.0,0.3,128.26367,417.17505,0.06579981,0.0,0.0
26810,21383400.0,72.70682,73.15654,53.56347,53.56347,53.563522,69.340065,69.340065,288.33087,70.851715,70.61354,0.3,70.62364,73.94003,69.98001,0.3,73.98662,0.71560895,3041.1167,0.0,0.3,128.99916,418.31583,0.06591965,0.0,0.0
26813,21383520.0,72.83443,73.27959,53.59742,53.59742,53.598244,69.33885,69.33885,291.25378,71.00322,70.629196,0.3,70.6405,73.94003,69.98001,0.3,74.13377,0.7260577,3068.418,0.0,0.3,130.54208,421.17685,0.06620299,0.0,0.0
26815,21383640.0,72.83409,73.24383,53.62681,53.62681,53.627026,69.34481,69.34481,293.78815,71.153244,70.62227,0.3,70.637375,73.94003,69.98001,0.3,74.07764,0.730277,3085.4026,0.0,0.3,132.1672,423.67206,0.066510886,0.0,0.0
26817,21383700.0,72.89474,73.30156,53.63966,53.63966,53.640373,69.34558,69.34558,295.2957,71.22701,70.629745,0.3,70.646385,73.94003,69.98001,0.3,74.14899,0.7363776,3098.984,0.0,0.3,133.03198,425.15033,0.06666691,0.0,0.0
26819,21383760.0,72.958954,73.364075,53.66691,53.66691,53.667892,69.34754,69.34754,297.97754,71.302765,70.63595,0.3,70.65474,73.94003,69.98001,0.3,74.21826,0.74387795,3121.5354,0.0,0.3,134.6046,427.7818,0.06698104,0.0,0.0
26820,21383880.0,72.95555,73.3248,53.700798,53.700798,53.70102,69.35848,69.35848,301.6685,71.45168,70.63133,0.3,70.6521,73.94003,69.98001,0.3,74.15295,0.7508699,3146.4954,0.0,0.3,137.11485,431.42007,0.06746812,0.0,0.0
26822,21384000.0,73.07711,73.44174,53.743206,53.743206,53.744194,69.36679,69.36679,306.8083,71.59895,70.64874,0.3,70.669785,73.94003,69.98001,0.3,74.28286,0.7667485,3189.8142,0.0,0.3,140.38242,436.47192,0.068103224,0.0,0.0
26825,21384120.0,73.053764,73.37747,53.76831,53.76831,53.768364,69.38414,69.38414,311.04672,71.74815,70.6232,0.3,70.648254,73.94003,69.98001,0.3,74.18788,0.7746373,3215.384,0.0,0.3,143.53629,440.6593,0.0686467,0.0,0.0
26827,21384240.0,73.155716,73.46916,53.79753,53.79753,53.7983,69.398155,69.398155,316.22482,71.89641,70.62161,0.3,70.65045,73.94003,69.98001,0.3,74.291374,0.79036236,3256.2983,0.0,0.3,147.16664,445.76004,0.069273174,0.0,0.0
26829,21384300.0,73.1427,73.4357,53.81385,53.81385,53.814068,69.40919,69.40919,318.74838,71.96953,70.60903,0.3,70.640015,73.94003,69.98001,0.3,74.23958,0.7945829,3272.6228,0.0,0.3,149.12701,448.25464,0.06962048,0.0,0.0
26830,21384360.0,73.12639,73.39693,53.81643,53.81643,53.81643,69.42058,69.42058,320.33026,72.044785,70.59755,0.3,70.63034,73.94003,69.98001,0.3,74.18794,0.7979733,3281.7944,0.0,0.3,150.54243,449.82703,0.06985202,0.0,0.0
26833,21384480.0,73.222626,73.48102,53.84137,53.84137,53.842083,69.439445,69.439445,325.34195,72.193146,70.596176,0.3,70.632706,73.94003,69.98001,0.3,74.28198,0.813148,3323.1597,0.0,0.3,154.38455,454.77432,0.07052543,0.0,0.0
26836,21384600.0,73.1873,73.40066,53.854717,53.854717,53.854553,69.46623,69.46623,329.1465,72.341415,70.57305,0.3,70.61348,73.94003,69.98001,0.3,74.17025,0.81990707,3347.7764,0.0,0.3,157.8514,458.5551,0.071128845,0.0,0.0
26837,21384720.0,73.27855,73.478165,53.87367,53.87367,53.874275,69.488914,69.488914,333.7484,72.489456,70.57223,0.3,70.616394,73.94003,69.98001,0.3,74.25693,0.8339643,3387.861,0.0,0.3,161.70583,463.10843,0.071812615,0.0,0.0
26839,21384840.0,73.237564,73.39022,53.880203,53.880203,53.87993,69.51898,69.51898,337.0384,72.63722,70.54982,0.3,70.597824,73.94003,69.98001,0.3,74.13817,0.8393382,3410.0056,0.0,0.3,165.07008,466.39145,0.07240631,0.0,0.0
26841,21384900.0,73.27992,73.42483,53.879986,53.879986,53.88026,69.53108,69.53108,338.565,72.70989,70.550255,0.3,70.59997,73.94003,69.98001,0.3,74.18019,0.845177,3424.8774,0.0,0.3,166.56596,467.91074,0.072670124,0.0,0.0
26842,21384960.0,73.32458,73.46207,53.892345,53.892345,53.892895,69.54432,69.54432,341.04474,72.7846,70.54959,0.3,70.60123,73.94003,69.98001,0.3,74.21953,0.85183406,3447.36,0.0,0.3,168.74847,470.36646,0.073067434,0.0,0.0
26844,21385080.0,73.278824,73.36786,53.89174,53.89174,53.891357,69.57651,69.57651,343.66492,72.93149,70.52779,0.3,70.58327,73.94003,69.98001,0.3,74.09566,0.855451,3465.796,0.0,0.3,171.83434,472.9974,0.07362134,0.0,0.0
26846,21385200.0,73.36182,73.43499,53.89685,53.89685,53.89729,69.60315,69.60315,346.9198,73.07672,70.527954,0.3,70.58706,73.94003,69.98001,0.3,74.17316,0.866012,3499.0208,0.0,0.3,175.14427,476.23862,0.07422644,0.0,0.0
26850,21385320.0,73.31304,73.33661,53.88949,53.88949,53.888992,69.63652,69.63652,348.81137,73.22345,70.5067,0.3,70.56964,73.94003,69.98001,0.3,74.04677,0.86774856,3513.2207,0.0,0.3,177.84131,478.15793,0.074722074,0.0,0.0
26851,21385440.0,73.394394,73.40148,53.88839,53.88839,53.888664,69.66378,69.66378,351.3199,73.3683,70.507355,0.3,70.57376,73.94003,69.98001,0.3,74.123505,0.876415,3542.2402,0.0,0.3,180.72269,480.66904,0.07526109,0.0,0.0
26853,21385500.0,73.369896,73.35275,53.888718,53.888718,53.88839,69.68039,69.68039,352.3893,73.43944,70.49664,0.3,70.564926,73.94003,69.98001,0.3,74.05896,0.8768006,3550.7522,0.0,0.3,182.17183,481.74982,0.07553275,0.0,0.0
26854,21385560.0,73.34259,73.299805,53.87471,53.87471,53.874107,69.69686,69.69686,352.38882,73.51239,70.48659,0.3,70.55673,73.94003,69.98001,0.3,73.995514,0.87605286,3551.16,0.0,0.3,182.87332,481.7818,0.07566999,0.0,0.0
26856,21385680.0,73.42279,73.363525,53.868393,53.868393,53.868614,69.72358,69.72358,354.13254,73.65549,70.48873,0.3,70.56113,73.94003,69.98001,0.3,74.07291,0.88276416,3575.4963,0.0,0.3,185.23323,483.5424,0.07612561,0.0,0.0
26858,21385800.0,73.37017,73.26152,53.849773,53.849773,53.849113,69.755356,69.755356,354.43613,73.79649,70.46846,0.3,70.54454,73.94003,69.98001,0.3,73.946625,0.88051265,3579.3445,0.0,0.3,186.80849,483.90265,0.076440275,0.0,0.0
26861,21385920.0,73.4541,73.329636,53.83857,53.83857,53.83873,69.7812,69.7812,355.4425,73.93844,70.47649,0.3,70.54904,73.94003,69.98001,0.3,74.02539,0.8853861,3599.039,0.0,0.3,188.6137,484.93884,0.0767998,0.0,0.0
26863,21386040.0,73.3972,73.22307,53.81643,53.81643,53.815716,69.81092,69.81092,355.03925,74.078125,70.456436,0.3,70.53262,73.94003,69.98001,0.3,73.90081,0.88135606,3597.9204,0.0,0.3,189.62018,484.60254,0.07702349,0.0,0.0
26865,21386100.0,73.43614,73.25415,53.803688,53.803688,53.80352,69.82219,69.82219,354.80057,74.14647,70.45742,0.3,70.53542,73.94003,69.98001,0.3,73.94316,0.88268846,3602.0796,0.0,0.3,189.93391,484.3904,0.077101104,0.0,0.0
26866,21386160.0,73.47778,73.28844,53.802864,53.802864,53.802917,69.83397,69.83397,355.42215,74.21651,70.45758,0.3,70.5374,73.94003,69.98001,0.3,73.98392,0.88474196,3613.0642,0.0,0.3,190.8836,485.02255,0.077291906,0.0,0.0
26868,21386280.0,73.42543,73.18791,53.77858,53.77858,53.777813,69.86163,69.86163,354.476,74.35345,70.4377,0.3,70.521255,73.94003,69.98001,0.3,73.862854,0.87934726,3608.1677,0.0,0.3,191.40062,484.15012,0.07742595,0.0,0.0
26870,21386400.0,73.50679,73.25531,53.76364,53.76364,53.763695,69.881775,69.881775,354.3485,74.487915,70.43907,0.3,70.52614,73.94003,69.98001,0.3,73.949814,0.88149256,3619.4487,0.0,0.3,192.17552,484.06424,0.07760531,0.0,0.0
26873,21386520.0,73.45647,73.15808,53.73887,53.73887,53.7381,69.90667,69.90667,352.977,74.62277,70.41952,0.3,70.51021,73.94003,69.98001,0.3,73.83379,0.8750777,3611.3696,0.0,0.3,192.26878,482.76953,0.07766094,0.0,0.0
26875,21386640.0,73.540184,73.22911,53.724037,53.724037,53.72409,69.92392,69.92392,352.5028,74.75488,70.42105,0.3,70.51526,73.94003,69.98001,0.3,73.9263,0.87640923,3619.9182,0.0,0.3,192.67093,482.3383,0.07776796,0.0,0.0
26877,21386700.0,73.51684,73.18368,53.718872,53.718872,53.718376,69.93502,69.93502,352.19415,74.81938,70.41112,0.3,70.50708,73.94003,69.98001,0.3,73.86934,0.87338257,3618.6765,0.0,0.3,192.92873,482.05786,0.07783032,0.0,0.0
26879,21386760.0,73.491135,73.13479,53.699974,53.699974,53.69926,69.94552,69.94552,350.83795,74.8853,70.401886,0.3,70.4996,73.94003,69.98001,0.3,73.81445,0.8693098,3609.2603,0.0,0.3,192.41359,480.74966,0.077753715,0.0,0.0
26880,21386880.0,73.57683,73.20944,53.68641,53.68641,53.686516,69.95957,69.95957,350.1443,75.01378,70.40386,0.3,70.50482,73.94003,69.98001,0.3,73.91202,0.8701501,3615.7505,0.0,0.3,192.52219,480.09708,0.07779945,0.0,0.0
26882,21387000.0,73.530136,73.11946,53.66471,53.66471,53.663994,69.977936,69.977936,348.3711,75.139404,70.385185,0.3,70.4895,73.94003,69.98001,0.3,73.805725,0.8628421,3603.8218,0.0,0.3,192.05179,478.39603,0.077736996,0.0,0.0
26885,21387120.0,73.61742,73.196976,53.65323,53.65323,53.653393,69.98905,69.98905,347.59332,75.26476,70.38738,0.3,70.494774,73.94003,69.98001,0.3,73.90724,0.8635214,3609.0957,0.0,0.3,191.97525,477.65524,0.077738434,0.0,0.0
26887,21387240.0,73.57237,73.11007,53.634224,53.634224,53.63356,70.00457,70.00457,345.80353,75.38704,70.36903,0.3,70.479614,73.94003,69.98001,0.3,73.80463,0.8562208,3596.495,0.0,0.3,191.37544,475.93228,0.077641994,0.0,0.0
26889,21387300.0,73.61544,73.14891,53.623238,53.623238,53.62318,70.00852,70.00852,344.95743,75.44647,70.37085,0.3,70.48285,73.94003,69.98001,0.3,73.8584,0.8562354,3595.1567,0.0,0.3,190.94688,475.11063,0.077566355,0.0,0.0
26890,21387360.0,73.66164,73.19142,53.62626,53.62626,53.626476,70.012794,70.012794,345.11615,75.507065,70.371506,0.3,70.485214,73.94003,69.98001,0.3,73.91086,0.85718524,3601.759,0.0,0.3,191.24065,475.27444,0.077621244,0.0,0.0
26893,21387480.0,73.6183,73.10799,53.61082,53.61082,53.610214,70.0257,70.0257,343.44965,75.62479,70.353546,0.3,70.47033,73.94003,69.98001,0.3,73.81198,0.85024637,3589.481,0.0,0.3,190.62085,473.6672,0.07751071,0.0,0.0
26896,21387600.0,73.708824,73.19208,53.606483,53.606483,53.60676,70.03156,70.03156,342.93262,75.740036,70.35646,0.3,70.47615,73.94003,69.98001,0.3,73.92136,0.8516803,3595.3267,0.0,0.3,190.50618,473.17157,0.0774834,0.0,0.0
26897,21387720.0,73.67955,73.1277,53.603954,53.603954,53.603622,70.04206,70.04206,341.7289,75.85182,70.35486,0.3,70.47769,73.94003,69.98001,0.3,73.841156,0.8462411,3589.3816,0.0,0.3,190.11122,472.01312,0.07747129,0.0,0.0
26899,21387840.0,73.78204,73.2285,53.614502,53.614502,53.61505,70.04616,70.04616,341.9612,75.95943,70.37096,0.3,70.49697,73.94003,69.98001,0.3,73.965904,0.84971166,3603.3845,0.0,0.3,190.44646,472.24826,0.07758759,0.0,0.0
26901,21387900.0,73.76815,73.19818,53.62263,53.62263,53.622574,70.051186,70.051186,342.17188,76.010956,70.36931,0.3,70.497025,73.94003,69.98001,0.3,73.923996,0.8481728,3606.1548,0.0,0.3,190.80832,472.4648,0.07767997,0.0,0.0
26902,21387960.0,73.75145,73.16434,53.617355,53.617355,53.61708,70.05574,70.05574,341.45718,76.06297,70.36882,0.3,70.49802,73.94003,69.98001,0.3,73.88378,0.845894,3601.3823,0.0,0.3,190.50249,471.7736,0.07764728,0.0,0.0
26904,21388080.0,73.85318,73.265854,53.630814,53.630814,53.631363,70.05925,70.05925,342.3191,76.162674,70.38546,0.3,70.51773,73.94003,69.98001,0.3,74.00754,0.85096747,3618.737,0.0,0.3,191.25421,472.62457,0.07781972,0.0,0.0
26906,21388200.0,73.821106,73.201645,53.636307,53.636307,53.63609,70.06865,70.06865,342.41965,76.25815,70.38321,0.3,70.51867,73.94003,69.98001,0.3,73.92349,0.84865475,3619.9907,0.0,0.3,191.72621,472.74188,0.07793817,0.0,0.0
26910,21388320.0,73.920364,73.301346,53.651745,53.651745,53.65235,70.072464,70.072464,343.8138,76.35147,70.3999,0.3,70.5385,73.94003,69.98001,0.3,74.043304,0.8550305,3640.2888,0.0,0.3,192.86938,474.11505,0.07816803,0.0,0.0
26911,21388440.0,73.885315,73.23471,53.65861,53.65861,53.658337,70.08249,70.08249,344.38495,76.44096,70.39766,0.3,70.53954,73.94003,69.98001,0.3,73.95503,0.8538695,3644.109,0.0,0.3,193.70274,474.69473,0.078340985,0.0,0.0
26913,21388500.0,73.93207,73.281845,53.65971,53.65971,53.660095,70.08444,70.08444,344.75638,76.48392,70.406555,0.3,70.54976,73.94003,69.98001,0.3,74.013916,0.8570171,3651.179,0.0,0.3,194.04813,475.06216,0.0784101,0.0,0.0
26914,21388560.0,73.98151,73.33211,53.674873,53.674873,53.675476,70.08711,70.08711,346.19055,76.52742,70.41435,0.3,70.55937,73.94003,69.98001,0.3,74.0706,0.8612396,3666.7524,0.0,0.3,195.18076,476.4726,0.078622,0.0,0.0
26916,21388680.0,73.94299,73.262344,53.681793,53.681793,53.681572,70.098206,70.098206,347.09317,76.611084,70.4121,0.3,70.56042,73.94003,69.98001,0.3,73.97766,0.8608684,3672.3726,0.0,0.3,196.3026,477.3792,0.07884018,0.0,0.0
26918,21388800.0,74.034515,73.355225,53.69728,53.69728,53.697887,70.10402,70.10402,349.11722,76.69156,70.428696,0.3,70.58014,73.94003,69.98001,0.3,74.08681,0.8687189,3696.1287,0.0,0.3,198.00235,479.3735,0.07915584,0.0,0.0
26921,21388920.0,73.9926,73.282166,53.703163,53.703163,53.70289,70.11649,70.11649,350.20703,76.77077,70.4265,0.3,70.58129,73.94003,69.98001,0.3,73.98941,0.86877674,3702.756,0.0,0.3,199.32878,480.4663,0.079407275,0.0,0.0
26923,21389040.0,74.08032,73.37127,53.717003,53.717003,53.717552,70.12374,70.12374,352.3285,76.84723,70.44319,0.3,70.60118,73.94003,69.98001,0.3,74.0934,0.8768097,3727.0596,0.0,0.3,201.17932,482.5588,0.07974775,0.0,0.0
26925,21389100.0,74.058624,73.334305,53.725517,53.725517,53.725464,70.130714,70.130714,353.34796,76.88415,70.44149,0.3,70.60123,73.94003,69.98001,0.3,74.04138,0.87722486,3734.0527,0.0,0.3,202.22623,483.5718,0.07994074,0.0,0.0
26926,21389160.0,74.03347,73.293106,53.720135,53.720135,53.71986,70.13752,70.13752,353.38507,76.92172,70.44083,0.3,70.602165,73.94003,69.98001,0.3,73.99019,0.8767274,3733.0989,0.0,0.3,202.54993,483.62155,0.08000634,0.0,0.0
26928,21389280.0,74.117676,73.37863,53.73156,53.73156,53.73211,70.146126,70.146126,355.42505,76.9944,70.46511,0.3,70.62194,73.94003,69.98001,0.3,74.0884,0.8844568,3756.9404,0.0,0.3,204.41862,485.637,0.08035216,0.0,0.0
26930,21389400.0,74.06648,73.296234,53.730846,53.730846,53.73046,70.16083,70.16083,356.29254,77.06499,70.46242,0.3,70.622925,73.94003,69.98001,0.3,73.98134,0.88389254,3761.2659,0.0,0.3,205.70396,486.51627,0.0805952,0.0,0.0
26933,21389520.0,74.14487,73.37544,53.73793,53.73793,53.738373,70.17046,70.17046,358.07715,77.135185,70.47884,0.3,70.6427,73.94003,69.98001,0.3,74.07379,0.8909331,3782.9587,0.0,0.3,207.44786,488.28345,0.0809196,0.0,0.0
26935,21389640.0,74.0901,73.288925,53.733704,53.733704,53.73326,70.18614,70.18614,358.6668,77.20369,70.47604,0.3,70.643524,73.94003,69.98001,0.3,73.96206,0.8895897,3785.3215,0.0,0.3,208.57712,488.89243,0.0811404,0.0,0.0
26937,21389700.0,74.12642,73.325516,53.72876,53.72876,53.728924,70.19082,70.19082,358.90662,77.23708,70.4845,0.3,70.65364,73.94003,69.98001,0.3,74.00777,0.8922325,3791.002,0.0,0.3,208.96095,489.1363,0.081219405,0.0,0.0
26938,21389760.0,74.16498,73.36456,53.73678,53.73678,53.737164,70.19619,70.19619,360.09216,77.271255,70.49208,0.3,70.66314,73.94003,69.98001,0.3,74.05105,0.8956811,3804.3833,0.0,0.3,210.08435,490.30844,0.08142623,0.0,0.0
26941,21389880.0,74.10713,73.27475,53.728374,53.728374,53.727882,70.21213,70.21213,360.2766,77.33804,70.48912,0.3,70.66385,73.94003,69.98001,0.3,73.93657,0.8932904,3803.727,0.0,0.3,210.92725,490.52084,0.08160077,0.0,0.0
26942,21390000.0,74.17827,73.346436,53.727165,53.727165,53.727493,70.2221,70.2221,361.23804,77.4038,70.50482,0.3,70.683136,73.94003,69.98001,0.3,74.021935,0.89816517,3819.3076,0.0,0.3,212.09023,491.48212,0.081829816,0.0,0.0
26945,21390120.0,74.11867,73.25487,53.71486,53.71486,53.71431,70.23781,70.23781,360.96634,77.47011,70.5018,0.3,70.68379,73.94003,69.98001,0.3,73.90642,0.8946163,3815.3335,0.0,0.3,212.58142,491.24716,0.081946686,0.0,0.0
26947,21390240.0,74.18799,73.324524,53.709915,53.709915,53.710136,70.2473,70.2473,361.44733,77.5358,70.517456,0.3,70.70302,73.94003,69.98001,0.3,73.99051,0.89825505,3827.3992,0.0,0.3,213.36298,491.73663,0.082112,0.0,0.0
26949,21390300.0,74.15883,73.27965,53.708817,53.708817,53.70849,70.25488,70.25488,361.5722,77.56816,70.51526,0.3,70.70274,73.94003,69.98001,0.3,73.93173,0.89636976,3827.6274,0.0,0.3,213.79417,491.87418,0.08220182,0.0,0.0
26950,21390360.0,74.12658,73.23114,53.69388,53.69388,53.693275,70.26202,70.26202,360.658,77.601555,70.514114,0.3,70.703354,73.94003,69.98001,0.3,73.87417,0.8933993,3819.5159,0.0,0.3,213.41934,490.99252,0.08215527,0.0,0.0
26952,21390480.0,74.19442,73.29915,53.68564,53.68564,53.685802,70.270355,70.270355,360.63165,77.66753,70.52971,0.3,70.722305,73.94003,69.98001,0.3,73.95761,0.895743,3827.7427,0.0,0.3,213.7666,490.9826,0.08224577,0.0,0.0
26956,21390600.0,74.132675,73.2056,53.666794,53.666794,53.666138,70.283615,70.283615,359.348,77.73394,70.526245,0.3,70.72241,73.94003,69.98001,0.3,73.84215,0.8896584,3816.1577,0.0,0.3,213.38507,489.75122,0.082212664,0.0,0.0
26957,21390720.0,74.19914,73.27234,53.65603,53.65603,53.656197,70.29019,70.29019,358.83774,77.80101,70.5435,0.3,70.74114,73.94003,69.98001,0.3,73.926025,0.8907795,3820.6216,0.0,0.3,213.29288,489.26373,0.082225144,0.0,0.0
26959,21390840.0,74.13899,73.18027,53.635155,53.635155,53.63444,70.301605,70.301605,357.09875,77.86896,70.5397,0.3,70.74103,73.94003,69.98001,0.3,73.81253,0.88358,3805.615,0.0,0.3,212.48586,487.58246,0.08211416,0.0,0.0
26961,21390900.0,74.1714,73.21263,53.622574,53.622574,53.622467,70.303764,70.303764,356.18436,77.902855,70.54767,0.3,70.750595,73.94003,69.98001,0.3,73.85599,0.88324684,3802.5244,0.0,0.3,211.89407,486.6904,0.08202365,0.0,0.0
26962,21390960.0,74.20645,73.24762,53.622795,53.622795,53.622906,70.306175,70.306175,356.15958,77.93801,70.5547,0.3,70.75949,73.94003,69.98001,0.3,73.897736,0.8836251,3806.6736,0.0,0.3,211.98148,486.67075,0.08204899,0.0,0.0
26964,21391080.0,74.14685,73.15654,53.60099,53.60099,53.600273,70.3152,70.3152,354.03302,78.00827,70.55075,0.3,70.75911,73.94003,69.98001,0.3,73.7871,0.8754908,3788.6492,0.0,0.3,210.79079,484.60507,0.08186488,0.0,0.0
26966,21391200.0,74.21469,73.22421,53.587914,53.587914,53.588024,70.31737,70.31737,352.73984,78.07951,70.56552,0.3,70.77724,73.94003,69.98001,0.3,73.87367,0.87465745,3786.7048,0.0,0.3,209.9227,483.34177,0.0817274,0.0,0.0
26970,21391320.0,74.16058,73.13946,53.56671,53.56671,53.565994,70.32383,70.32383,350.3647,78.15323,70.56497,0.3,70.7802,73.94003,69.98001,0.3,73.77051,0.86601615,3766.936,0.0,0.3,208.44928,481.0275,0.081482835,0.0,0.0
26971,21391440.0,74.23271,73.21181,53.554848,53.554848,53.554955,70.32353,70.32353,348.91797,78.227615,70.582664,0.3,70.80102,73.94003,69.98001,0.3,73.86291,0.8648477,3763.5713,0.0,0.3,207.36978,479.6089,0.08129239,0.0,0.0
26973,21391500.0,74.20776,73.17187,53.551384,53.551384,53.550945,70.325874,70.325874,348.16507,78.26463,70.58145,0.3,70.80179,73.94003,69.98001,0.3,73.81166,0.8608806,3756.9958,0.0,0.3,206.92017,478.87598,0.08121249,0.0,0.0
26974,21391560.0,74.18019,73.12897,53.53485,53.53485,53.53419,70.327515,70.327515,346.428,78.30292,70.58168,0.3,70.80344,73.94003,69.98001,0.3,73.76211,0.8559329,3742.398,0.0,0.3,205.72186,477.17725,0.080997966,0.0,0.0
26976,21391680.0,74.253586,73.202576,53.524246,53.524246,53.52436,70.32478,70.32478,344.89044,78.37895,70.59898,0.3,70.82409,73.94003,69.98001,0.3,73.85659,0.85455954,3737.6172,0.0,0.3,204.48338,475.6648,0.08075959,0.0,0.0
26978,21391800.0,74.20354,73.12286,53.506233,53.506233,53.505627,70.32631,70.32631,342.38388,78.45497,70.597824,0.3,70.82623,73.94003,69.98001,0.3,73.759636,0.8456606,3715.8032,0.0,0.3,202.73817,473.2121,0.08042854,0.0,0.0
26981,21391920.0,74.27753,73.196976,53.497112,53.497112,53.497276,70.32121,70.32121,340.8029,78.53232,70.61496,0.3,70.846664,73.94003,69.98001,0.3,73.85516,0.8441881,3709.8965,0.0,0.3,201.38153,471.6526,0.080149725,0.0,0.0
26984,21392040.0,74.22914,73.119354,53.481018,53.481018,53.480415,70.32039,70.32039,338.29446,78.60922,70.613754,0.3,70.84859,73.94003,69.98001,0.3,73.76051,0.8353305,3687.4954,0.0,0.3,199.55656,469.1934,0.07978578,0.0,0.0
26985,21392100.0,74.26501,73.1555,53.47113,53.47113,53.47113,70.3167,70.3167,337.0865,78.647064,70.622986,0.3,70.859024,73.94003,69.98001,0.3,73.80995,0.83429056,3680.7627,0.0,0.3,198.54037,468.00226,0.07957718,0.0,0.0
26986,21392160.0,74.30406,73.194824,53.47426,53.47426,53.474426,70.313095,70.313095,336.7894,78.68596,70.63089,0.3,70.868744,73.94003,69.98001,0.3,73.85791,0.83406514,3681.3994,0.0,0.3,198.17581,467.70395,0.0794852,0.0,0.0
26988,21392280.0,74.25732,73.11957,53.460526,53.460526,53.460033,70.31011,70.31011,334.36343,78.76226,70.62958,0.3,70.87051,73.94003,69.98001,0.3,73.76579,0.8254648,3659.082,0.0,0.3,196.33994,465.32138,0.07910292,0.0,0.0
26990,21392400.0,74.33197,73.19505,53.45597,53.45597,53.45619,70.300896,70.300896,332.9555,78.83746,70.646545,0.3,70.890396,73.94003,69.98001,0.3,73.863235,0.8244421,3652.9258,0.0,0.3,194.96104,463.92337,0.07878828,0.0,0.0
26993,21392520.0,74.28698,73.122314,53.444817,53.444817,53.44432,70.29591,70.29591,330.65063,78.91289,70.645836,0.3,70.89209,73.94003,69.98001,0.3,73.773865,0.8162002,3631.0613,0.0,0.3,193.14766,461.65552,0.078396335,0.0,0.0
26995,21392640.0,74.362015,73.19851,53.44262,53.44262,53.442947,70.284904,70.284904,329.3716,78.98671,70.66319,0.3,70.91193,73.94003,69.98001,0.3,73.872025,0.81550014,3625.2007,0.0,0.3,191.79735,460.3803,0.07807478,0.0,0.0
26997,21392700.0,74.341034,73.16418,53.44432,53.44432,53.444103,70.281975,70.281975,328.75034,79.02258,70.66259,0.3,70.9122,73.94003,69.98001,0.3,73.82698,0.8120105,3618.321,0.0,0.3,191.24706,459.76605,0.077941544,0.0,0.0
26998,21392760.0,74.31747,73.127045,53.43383,53.43383,53.43339,70.278336,70.278336,327.2146,79.05922,70.663025,0.3,70.91341,73.94003,69.98001,0.3,73.78348,0.8076593,3603.9707,0.0,0.3,190.03957,458.25424,0.077683456,0.0,0.0
27000,21392880.0,74.39168,73.20285,53.433723,53.433723,53.434,70.26585,70.26585,326.0753,79.13025,70.68005,0.3,70.93313,73.94003,69.98001,0.3,73.88115,0.8073028,3598.5232,0.0,0.3,188.73672,457.113,0.0773627,0.0,0.0
27002,21393000.0,74.34768,73.133026,53.427185,53.427185,53.426743,70.25796,70.25796,324.09198,79.19908,70.679016,0.3,70.93445,73.94003,69.98001,0.3,73.79413,0.7999365,3578.2568,0.0,0.3,187.06085,455.15457,0.076980636,0.0,0.0
27005,21393120.0,74.4203,73.20757,53.428665,53.428665,53.428997,70.244194,70.244194,323.06616,79.26692,70.696045,0.3,70.95412,73.94003,69.98001,0.3,73.890045,0.7998411,3573.0735,0.0,0.3,185.7939,454.12207,0.07666179,0.0,0.0
27007,21393240.0,74.37581,73.13803,53.42372,53.42372,53.42334,70.2351,70.2351,321.19778,79.33206,70.69505,0.3,70.955376,73.94003,69.98001,0.3,73.80292,0.79278517,3553.3315,0.0,0.3,184.16231,452.27393,0.07628462,0.0,0.0
27009,21393300.0,74.40975,73.1734,53.419,53.419,53.419167,70.2277,70.2277,320.3143,79.36333,70.704285,0.3,70.965485,73.94003,69.98001,0.3,73.85121,0.79250157,3547.471,0.0,0.3,183.26503,451.3935,0.07607368,0.0,0.0
27010,21393360.0,74.446884,73.21181,53.4268,53.4268,53.42713,70.22044,70.22044,320.31216,79.39485,70.71203,0.3,70.97493,73.94003,69.98001,0.3,73.897736,0.7930209,3548.7827,0.0,0.3,182.96304,451.3771,0.07597809,0.0,0.0
27013,21393480.0,74.40173,73.14264,53.42312,53.42312,53.42279,70.21043,70.21043,318.5551,79.455,70.71088,0.3,70.976135,73.94003,69.98001,0.3,73.81061,0.7862666,3529.661,0.0,0.3,181.3831,449.63617,0.07561097,0.0,0.0
27016,21393600.0,74.47045,73.214874,53.42713,53.42713,53.427513,70.19501,70.19501,317.753,79.51235,70.727905,0.3,70.995636,73.94003,69.98001,0.3,73.903336,0.78668004,3525.3684,0.0,0.3,180.21706,448.8196,0.07531299,0.0,0.0
27017,21393720.0,74.42508,73.14676,53.423996,53.423996,53.423668,70.184265,70.184265,316.06705,79.566574,70.7329,0.3,70.99685,73.94003,69.98001,0.3,73.81594,0.78012633,3506.581,0.0,0.3,178.66728,447.14694,0.07495195,0.0,0.0
27019,21393840.0,74.49072,73.2168,53.42894,53.42894,53.42927,70.168236,70.168236,315.31824,79.617546,70.751305,0.3,71.016235,73.94003,69.98001,0.3,73.90614,0.7806329,3502.536,0.0,0.3,177.52142,446.38147,0.074665636,0.0,0.0
27021,21393900.0,74.4682,73.183624,53.43306,53.43306,53.432953,70.16281,70.16281,314.89444,79.64139,70.74982,0.3,71.0164,73.94003,69.98001,0.3,73.86165,0.77779543,3496.5776,0.0,0.3,177.02419,445.95584,0.07454463,0.0,0.0
27022,21393960.0,74.442764,73.14742,53.42592,53.42592,53.425644,70.156746,70.156746,313.635,79.66501,70.749985,0.3,71.01745,73.94003,69.98001,0.3,73.8183,0.77413225,3483.7573,0.0,0.3,175.95773,444.71002,0.07431023,0.0,0.0
27024,21394080.0,74.505554,73.21559,53.430702,53.430702,53.43103,70.14019,70.14019,312.88095,79.70868,70.76696,0.3,71.036835,73.94003,69.98001,0.3,73.90603,0.7745511,3479.3748,0.0,0.3,174.79498,443.93842,0.07402557,0.0,0.0
27026,21394200.0,74.45644,73.14682,53.428062,53.428062,53.427788,70.12826,70.12826,311.21246,79.74817,70.769485,0.3,71.03793,73.94003,69.98001,0.3,73.81814,0.76809525,3460.8408,0.0,0.3,173.23683,442.28052,0.07367928,0.0,0.0
27030,21394320.0,74.515274,73.21213,53.43213,53.43213,53.432457,70.11104,70.11104,310.37537,79.78399,70.78641,0.3,71.05733,73.94003,69.98001,0.3,73.90257,0.7682711,3455.601,0.0,0.3,172.00293,441.4262,0.073388726,0.0,0.0
27031,21394440.0,74.46347,73.142204,53.428886,53.428886,53.42861,70.09838,70.09838,308.61783,79.815186,70.78607,0.3,71.05837,73.94003,69.98001,0.3,73.81358,0.7615957,3436.386,0.0,0.3,170.37338,439.67966,0.0730369,0.0,0.0
27033,21394500.0,74.4899,73.17264,53.424934,53.424934,53.42504,70.089485,70.089485,307.75916,79.82887,70.79525,0.3,71.068375,73.94003,69.98001,0.3,73.85577,0.7612197,3430.1895,0.0,0.3,169.47096,438.82062,0.072837844,0.0,0.0
27034,21394560.0,74.518906,73.2057,53.432404,53.432404,53.43273,70.08066,70.08066,307.69565,79.84172,70.803055,0.3,71.07771,73.94003,69.98001,0.3,73.89609,0.76152515,3430.4902,0.0,0.3,169.076,438.74103,0.07274446,0.0,0.0
27036,21394680.0,74.46468,73.13534,53.42861,53.42861,53.428284,70.06732,70.06732,305.8306,79.86342,70.802,0.3,71.0787,73.94003,69.98001,0.3,73.80676,0.75457895,3410.6108,0.0,0.3,167.36778,436.88776,0.072387256,0.0,0.0
27038,21394800.0,74.51577,73.19604,53.43103,53.43103,53.431305,70.049,70.049,304.7601,79.8799,70.81887,0.3,71.09787,73.94003,69.98001,0.3,73.88625,0.7540959,3403.5374,0.0,0.3,165.96576,435.8027,0.072084986,0.0,0.0
27041,21394920.0,74.45859,73.125885,53.426308,53.426308,53.425976,70.0347,70.0347,302.7396,79.88693,70.81761,0.3,71.09897,73.94003,69.98001,0.3,73.797424,0.7467916,3382.5247,0.0,0.3,164.14128,433.79526,0.07171302,0.0,0.0
27043,21395040.0,74.503525,73.18483,53.42713,53.42713,53.42735,70.015396,70.015396,301.48828,79.88017,70.83469,0.3,71.11813,73.94003,69.98001,0.3,73.87532,0.7458236,3373.601,0.0,0.3,162.60287,432.53107,0.071387045,0.0,0.0
27045,21395100.0,74.47391,73.15105,53.42949,53.42949,53.42933,70.00817,70.00817,300.81497,79.8721,70.833206,0.3,71.11813,73.94003,69.98001,0.3,73.83017,0.7423924,3365.7092,0.0,0.3,161.90424,431.8574,0.07124675,0.0,0.0
27046,21395160.0,74.44046,73.114136,53.420425,53.420425,53.420044,70.0002,70.0002,299.28503,79.86062,70.83331,0.3,71.11907,73.94003,69.98001,0.3,73.78612,0.73807764,3350.7422,0.0,0.3,160.65392,430.34277,0.070989,0.0,0.0
27048,21395280.0,74.47858,73.17093,53.419273,53.419273,53.419495,69.97986,69.97986,297.82715,79.82909,70.8504,0.3,71.13814,73.94003,69.98001,0.3,73.86203,0.73655385,3339.6003,0.0,0.3,158.9671,428.87418,0.07063123,0.0,0.0
27050,21395400.0,74.41135,73.100845,53.411087,53.411087,53.410706,69.96359,69.96359,295.44452,79.78679,70.84903,0.3,71.13896,73.94003,69.98001,0.3,73.77392,0.72838867,3315.0364,0.0,0.3,156.89445,426.5081,0.07020481,0.0,0.0
27053,21395520.0,74.44287,73.15511,53.40796,53.40796,53.40818,69.94188,69.94188,293.73505,79.733505,70.86611,0.3,71.15796,73.94003,69.98001,0.3,73.84747,0.72619385,3301.334,0.0,0.3,155.02599,424.79028,0.06980616,0.0,0.0
27055,21395640.0,74.37125,73.084854,53.39818,53.39818,53.397797,69.92406,69.92406,291.10733,79.67105,70.86479,0.3,71.15874,73.94003,69.98001,0.3,73.75952,0.717439,3274.5342,0.0,0.3,152.77983,422.181,0.06933895,0.0,0.0
27057,21395700.0,74.38371,73.11007,53.390602,53.390602,53.390602,69.91259,69.91259,289.7856,79.63705,70.87396,0.3,71.16851,73.94003,69.98001,0.3,73.796715,0.7157849,3263.7236,0.0,0.3,151.56042,420.86328,0.06907436,0.0,0.0
27058,21395760.0,74.39816,73.13776,53.39384,53.39384,53.394005,69.901024,69.901024,289.1889,79.60002,70.88182,0.3,71.17763,73.94003,69.98001,0.3,73.83226,0.7146943,3258.7522,0.0,0.3,150.76546,420.25586,0.068904854,0.0,0.0
27061,21395880.0,74.32356,73.06816,53.38291,53.38291,53.382523,69.88155,69.88155,286.33847,79.52114,70.88051,0.3,71.17828,73.94003,69.98001,0.3,73.745514,0.70541745,3230.0088,0.0,0.3,148.36523,417.4252,0.06839898,0.0,0.0
27062,21396000.0,74.34598,73.11908,53.37736,53.37736,53.377525,69.857025,69.857025,284.1954,79.43594,70.89754,0.3,71.19696,73.94003,69.98001,0.3,73.81665,0.7020785,3212.055,0.0,0.3,146.19807,415.27707,0.067926355,0.0,0.0
27065,21396120.0,74.269516,73.05074,53.365826,53.365826,53.36544,69.83553,69.83553,281.12253,79.34332,70.896324,0.3,71.197624,73.94003,69.98001,0.3,73.73201,0.69229007,3181.4363,0.0,0.3,143.63994,412.22443,0.06737933,0.0,0.0
27067,21396240.0,74.28868,73.10068,53.359783,53.359783,53.359947,69.80901,69.80901,278.75934,79.24605,70.913574,0.3,71.2163,73.94003,69.98001,0.3,73.80287,0.68836546,3161.4045,0.0,0.3,141.3139,409.85672,0.06686567,0.0,0.0
27069,21396300.0,74.25116,73.06821,53.358902,53.358902,53.358685,69.79778,69.79778,277.52628,79.19644,70.912964,0.3,71.21608,73.94003,69.98001,0.3,73.76062,0.68368673,3148.5151,0.0,0.3,140.20775,408.6268,0.06662946,0.0,0.0
27070,21396360.0,74.21106,73.033325,53.3477,53.3477,53.34726,69.78562,69.78562,275.4894,79.14431,70.91319,0.3,71.2168,73.94003,69.98001,0.3,73.71965,0.67814934,3129.1914,0.0,0.3,138.62747,406.60733,0.06628203,0.0,0.0
27072,21396480.0,74.22777,73.08211,53.34127,53.34127,53.34138,69.75706,69.75706,272.93,79.038956,70.93016,0.3,71.235306,73.94003,69.98001,0.3,73.78996,0.6737352,3107.3005,0.0,0.3,136.16493,404.04343,0.065730184,0.0,0.0
27076,21396600.0,74.149925,73.01619,53.329628,53.329628,53.32924,69.731544,69.731544,269.50595,78.930786,70.92901,0.3,71.23569,73.94003,69.98001,0.3,73.708984,0.66314936,3073.9194,0.0,0.3,133.37643,400.63885,0.06511605,0.0,0.0
27077,21396720.0,74.16503,73.06409,53.323196,53.323196,53.32331,69.70082,69.70082,266.77118,78.82071,70.94615,0.3,71.2542,73.94003,69.98001,0.3,73.77914,0.6582845,3050.437,0.0,0.3,130.79445,397.89893,0.064529605,0.0,0.0
27079,21396840.0,74.087906,72.99993,53.312157,53.312157,53.311775,69.67306,69.67306,263.21344,78.70941,70.94505,0.3,71.25448,73.94003,69.98001,0.3,73.7007,0.6474249,3016.105,0.0,0.3,127.92029,394.35898,0.06388741,0.0,0.0
27081,21396900.0,74.093895,73.02218,53.30414,53.30414,53.30414,69.65678,69.65678,261.45154,78.654434,70.9545,0.3,71.26404,73.94003,69.98001,0.3,73.73634,0.64456886,3001.141,0.0,0.3,126.41841,392.60065,0.06353748,0.0,0.0
27082,21396960.0,74.10219,73.04706,53.30639,53.30639,53.306557,69.640144,69.640144,260.35574,78.5979,70.9624,0.3,71.27288,73.94003,69.98001,0.3,73.77074,0.64223087,2991.4983,0.0,0.3,125.25517,391.49435,0.06327445,0.0,0.0
27084,21397080.0,74.026764,72.98488,53.29628,53.29628,53.29595,69.61008,69.61008,256.70233,78.48689,70.96158,0.3,71.2731,73.94003,69.98001,0.3,73.69493,0.631199,2956.5752,0.0,0.3,122.321655,387.85617,0.06261013,0.0,0.0
27086,21397200.0,74.04083,73.03097,53.29145,53.29145,53.29161,69.5752,69.5752,253.77304,78.37801,70.97894,0.3,71.291336,73.94003,69.98001,0.3,73.76453,0.6258103,2931.3176,0.0,0.3,119.615875,384.91757,0.061980523,0.0,0.0
27090,21397320.0,73.96805,72.97137,53.28282,53.28282,53.282494,69.54262,69.54262,250.05725,78.26985,70.97845,0.3,71.29161,73.94003,69.98001,0.3,73.69202,0.6146898,2896.1235,0.0,0.3,116.639565,381.21335,0.061298847,0.0,0.0
27091,21397440.0,73.98305,73.01735,53.279366,53.279366,53.279526,69.50534,69.50534,247.07625,78.16543,70.99614,0.3,71.309906,73.94003,69.98001,0.3,73.76227,0.60916764,2870.4082,0.0,0.3,113.89367,378.2194,0.06065387,0.0,0.0
27093,21397500.0,73.94954,72.98982,53.28057,53.28057,53.280464,69.488655,69.488655,245.5895,78.11539,70.9957,0.3,71.309525,73.94003,69.98001,0.3,73.726456,0.6040242,2855.9246,0.0,0.3,112.60339,376.7302,0.060363393,0.0,0.0
27094,21397560.0,73.913445,72.95967,53.27233,53.27233,53.272057,69.470825,69.470825,243.37195,78.06496,70.99663,0.3,71.310074,73.94003,69.98001,0.3,73.69207,0.59813243,2835.6284,0.0,0.3,110.93678,374.5227,0.059970602,0.0,0.0
27096,21397680.0,73.92965,73.005035,53.270462,53.270462,53.27063,69.43153,69.43153,240.39265,77.96916,71.01465,0.3,71.32831,73.94003,69.98001,0.3,73.76211,0.5926012,2809.9512,0.0,0.3,108.19405,371.5265,0.05932189,0.0,0.0
27098,21397800.0,73.864334,72.94994,53.265358,53.265358,53.265137,69.39527,69.39527,236.75305,77.87951,71.01486,0.3,71.328476,73.94003,69.98001,0.3,73.69493,0.5817972,2776.068,0.0,0.3,105.289085,367.88977,0.058646485,0.0,0.0
27101,21397920.0,73.88191,72.99416,53.265083,53.265083,53.265244,69.35387,69.35387,233.77861,77.79503,71.03316,0.3,71.34671,73.94003,69.98001,0.3,73.76419,0.5762545,2750.5073,0.0,0.3,102.55042,364.8942,0.057996456,0.0,0.0
27103,21398040.0,73.820496,72.94083,53.26184,53.26184,53.26162,69.31551,69.31551,230.17474,77.7184,71.03354,0.3,71.34688,73.94003,69.98001,0.3,73.69899,0.5655873,2717.3083,0.0,0.3,99.67361,361.28842,0.057325825,0.0,0.0
27105,21398100.0,73.82924,72.961365,53.257774,53.257774,53.257828,69.29435,69.29435,228.42342,77.68352,71.043816,0.3,71.35632,73.94003,69.98001,0.3,73.734146,0.56267416,2702.5208,0.0,0.3,98.206924,359.5309,0.056967497,0.0,0.0
27106,21398160.0,73.84099,72.98471,53.26332,53.26332,53.26349,69.27276,69.27276,227.29532,77.649734,71.05217,0.3,71.36511,73.94003,69.98001,0.3,73.7682,0.5602764,2692.7197,0.0,0.3,97.00592,358.3833,0.05669239,0.0,0.0
27108,21398280.0,73.78447,72.93335,53.262005,53.262005,53.26184,69.23285,69.23285,223.78201,77.59002,71.05272,0.3,71.365326,73.94003,69.98001,0.3,73.7052,0.5498949,2660.741,0.0,0.3,94.19828,354.86322,0.05603851,0.0,0.0
27110,21398400.0,73.807755,72.9762,53.265026,53.265026,53.265244,69.18904,69.18904,221.00551,77.54036,71.0715,0.3,71.38345,73.94003,69.98001,0.3,73.773254,0.5448139,2637.257,0.0,0.3,91.61227,352.05692,0.055426564,0.0,0.0
27113,21398520.0,73.75595,72.92715,53.265633,53.265633,53.265465,69.147545,69.147545,217.59079,77.49538,71.07243,0.3,71.38384,73.94003,69.98001,0.3,73.71272,0.53473705,2606.5364,0.0,0.3,88.87395,348.6303,0.05479129,0.0,0.0
27115,21398640.0,73.780075,72.9695,53.270027,53.270027,53.270187,69.10238,69.10238,214.9064,77.45132,71.091606,0.3,71.40213,73.94003,69.98001,0.3,73.780396,0.52986854,2583.821,0.0,0.3,86.35207,345.91162,0.05419566,0.0,0.0
27117,21398700.0,73.75639,72.94708,53.275078,53.275078,53.275078,69.08184,69.08184,213.59032,77.42973,71.09106,0.3,71.40181,73.94003,69.98001,0.3,73.75018,0.5253426,2571.6648,0.0,0.3,85.17854,344.58215,0.05393575,0.0,0.0
27118,21398760.0,73.72992,72.92193,53.271618,53.271618,53.271507,69.060234,69.060234,211.63058,77.4077,71.09259,0.3,71.402466,73.94003,69.98001,0.3,73.72118,0.5201828,2554.3728,0.0,0.3,83.726166,342.61984,0.053585406,0.0,0.0
27121,21398880.0,73.75375,72.963455,53.276894,53.276894,53.27711,69.014336,69.014336,209.06111,77.364525,71.112045,0.3,71.42081,73.94003,69.98001,0.3,73.78765,0.5155745,2532.5054,0.0,0.3,81.29444,340.01236,0.053010587,0.0,0.0
27122,21399000.0,73.70558,72.91781,53.279583,53.279583,53.27942,68.97188,68.97188,205.94368,77.32207,71.11319,0.3,71.421196,73.94003,69.98001,0.3,73.73025,0.5063307,2504.4998,0.0,0.3,78.793365,336.87512,0.05242888,0.0,0.0
27125,21399120.0,73.7286,72.95796,53.28546,53.28546,53.285683,68.92527,68.92527,203.46016,77.27933,71.132805,0.3,71.4396,73.94003,69.98001,0.3,73.79495,0.50190353,2483.256,0.0,0.3,76.43712,334.3505,0.051871274,0.0,0.0
27127,21399240.0,73.68136,72.91319,53.288757,53.288757,53.288704,68.88221,68.88221,200.43663,77.23724,71.13418,0.3,71.44003,73.94003,69.98001,0.3,73.73805,0.49292392,2456.1519,0.0,0.3,74.02241,331.30405,0.05130852,0.0,0.0
27129,21399300.0,73.691246,72.93127,53.287605,53.287605,53.287712,68.85918,68.85918,198.97372,77.216644,71.14494,0.3,71.449646,73.94003,69.98001,0.3,73.77002,0.49060667,2443.7903,0.0,0.3,72.80094,329.82556,0.051004395,0.0,0.0
27130,21399360.0,73.703766,72.95214,53.295074,53.295074,53.29524,68.835846,68.835846,198.07428,77.195496,71.15395,0.3,71.45855,73.94003,69.98001,0.3,73.80095,0.48876116,2435.897,0.0,0.3,71.780304,328.89865,0.050777055,0.0,0.0
27132,21399480.0,73.65752,72.90831,53.298645,53.298645,53.29859,68.79279,68.79279,195.14294,77.15402,71.15544,0.3,71.459045,73.94003,69.98001,0.3,73.744644,0.48004636,2409.743,0.0,0.3,69.465836,325.94257,0.05023564,0.0,0.0
27135,21399600.0,73.67905,72.94571,53.304962,53.304962,53.305183,68.746635,68.746635,192.8507,77.11272,71.17532,0.3,71.477554,73.94003,69.98001,0.3,73.80539,0.47601748,2390.1077,0.0,0.3,67.31365,323.60623,0.049723327,0.0,0.0
27137,21399720.0,73.63379,72.90282,53.30864,53.30864,53.308586,68.703835,68.703835,189.9937,77.071625,71.17691,0.3,71.478165,73.94003,69.98001,0.3,73.74986,0.46752062,2364.8015,0.0,0.3,65.096954,320.7235,0.049201604,0.0,0.0
27139,21399840.0,73.65433,72.93884,53.314796,53.314796,53.314957,68.65813,68.65813,187.75325,77.0307,71.196915,0.3,71.49673,73.94003,69.98001,0.3,73.808685,0.46358067,2345.6814,0.0,0.3,63.03234,318.43884,0.04870654,0.0,0.0
27141,21399900.0,73.63357,72.919235,53.320507,53.320507,53.320507,68.63742,68.63742,186.64365,77.010605,71.196686,0.3,71.49657,73.94003,69.98001,0.3,73.78073,0.4597073,2335.69,0.0,0.3,62.07485,317.31128,0.048495088,0.0,0.0
27142,21399960.0,73.60995,72.896774,53.318367,53.318367,53.318253,68.61582,68.61582,184.95189,76.98989,71.19856,0.3,71.49733,73.94003,69.98001,0.3,73.753815,0.45525193,2321.0972,0.0,0.3,60.91037,315.61157,0.048202332,0.0,0.0
27144,21400080.0,73.62956,72.93138,53.324135,53.324135,53.324295,68.57077,68.57077,182.74512,76.94919,71.21866,0.3,71.51595,73.94003,69.98001,0.3,73.810776,0.45135507,2302.3787,0.0,0.3,58.930683,313.36118,0.0477223,0.0,0.0
27146,21400200.0,73.58621,72.89034,53.327484,53.327484,53.32743,68.52946,68.52946,180.00546,76.90881,71.22031,0.3,71.51662,73.94003,69.98001,0.3,73.756836,0.44320807,2278.593,0.0,0.3,56.91631,310.59634,0.047237385,0.0,0.0
27150,21400320.0,73.60434,72.92303,53.332756,53.332756,53.332867,68.48493,68.48493,177.78456,76.86789,71.24047,0.3,71.53529,73.94003,69.98001,0.3,73.811386,0.43922997,2259.9048,0.0,0.3,55.000793,308.33316,0.046765096,0.0,0.0
27151,21400440.0,73.56117,72.88222,53.335556,53.335556,53.335503,68.444145,68.444145,175.03108,76.82718,71.24217,0.3,71.53595,73.94003,69.98001,0.3,73.75755,0.43106925,2236.305,0.0,0.3,53.055515,305.5558,0.04628746,0.0,0.0
27153,21400500.0,73.56859,72.896545,53.334076,53.334076,53.33413,68.422585,68.422585,173.68211,76.80713,71.25316,0.3,71.54567,73.94003,69.98001,0.3,73.784515,0.4288809,2225.162,0.0,0.3,52.070656,304.1919,0.046023823,0.0,0.0
27154,21400560.0,73.57836,72.91347,53.34017,53.34017,53.34034,68.40089,68.40089,172.82095,76.78642,71.26233,0.3,71.55468,73.94003,69.98001,0.3,73.81033,0.42707485,2217.8955,0.0,0.3,51.23124,303.3057,0.045827914,0.0,0.0
27156,21400680.0,73.53546,72.87304,53.34237,53.34237,53.342316,68.36105,68.36105,170.05351,76.745605,71.26404,0.3,71.55534,73.94003,69.98001,0.3,73.75705,0.4189028,2194.5063,0.0,0.3,49.36517,300.51654,0.045358047,0.0,0.0
27158,21400800.0,73.55117,72.90243,53.34616,53.34616,53.346268,68.31913,68.31913,167.81642,76.704956,71.28436,0.3,71.573906,73.94003,69.98001,0.3,73.80743,0.41479275,2176.0847,0.0,0.3,47.621162,298.24258,0.04490582,0.0,0.0
27161,21400920.0,73.50876,72.862656,53.347755,53.347755,53.3477,68.28,68.28,165.00386,76.66354,71.28612,0.3,71.57473,73.94003,69.98001,0.3,73.75513,0.40653718,2152.661,0.0,0.3,45.81853,295.41064,0.044437874,0.0,0.0
27163,21401040.0,73.52321,72.890564,53.35083,53.35083,53.350883,68.23888,68.23888,162.70233,76.62218,71.306335,0.3,71.59346,73.94003,69.98001,0.3,73.804184,0.40222916,2133.9182,0.0,0.3,44.12972,293.07516,0.043985,0.0,0.0
27165,21401100.0,73.50354,72.87227,53.354782,53.354782,53.354782,68.22036,68.22036,161.546,76.601746,71.306114,0.3,71.59335,73.94003,69.98001,0.3,73.77788,0.39834958,2124.3254,0.0,0.3,43.346004,291.90616,0.0437906,0.0,0.0
27166,21401160.0,73.48097,72.85112,53.351707,53.351707,53.351654,68.20107,68.20107,159.85721,76.5806,71.30798,0.3,71.59418,73.94003,69.98001,0.3,73.75261,0.39391682,2110.5588,0.0,0.3,42.41028,290.21393,0.04352171,0.0,0.0
