,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
27168,21401280.0,73.4942,72.877594,53.354073,53.354073,53.35418,68.161064,68.161064,157.49983,76.53879,71.3282,0.3,71.612854,73.94003,69.98001,0.3,73.80034,0.38943356,2091.5576,0.0,0.3,40.787796,287.82596,0.043069266,0.0,0.0
27170,21401400.0,73.45279,72.8392,53.35462,53.35462,53.354507,68.12462,68.12462,154.6408,76.49693,71.32979,0.3,71.61351,73.94003,69.98001,0.3,73.75052,0.38112062,2068.3813,0.0,0.3,39.1555,284.95374,0.042611483,0.0,0.0
27173,21401520.0,73.46465,72.86425,53.35643,53.35643,53.356544,68.0855,68.0855,152.21391,76.45415,71.35011,0.3,71.63219,73.94003,69.98001,0.3,73.79721,0.37643236,2048.9773,0.0,0.3,37.59033,282.4994,0.04215571,0.0,0.0
27175,21401640.0,73.42357,72.82657,53.356705,53.356705,53.35665,68.049934,68.049934,149.30843,76.41124,71.35176,0.3,71.63284,73.94003,69.98001,0.3,73.74881,0.3680368,2025.6748,0.0,0.3,36.024605,279.58344,0.041696604,0.0,0.0
27177,21401700.0,73.42824,72.83766,53.354233,53.354233,53.354233,68.03116,68.03116,147.88542,76.389984,71.36308,0.3,71.64252,73.94003,69.98001,0.3,73.7726,0.36552784,2014.371,0.0,0.3,35.235302,278.15247,0.04144237,0.0,0.0
27178,21401760.0,73.43499,72.85118,53.358574,53.358574,53.358627,68.01237,68.01237,146.89087,76.36795,71.37225,0.3,71.65152,73.94003,69.98001,0.3,73.79567,0.363351,2006.4536,0.0,0.3,34.551174,277.1413,0.041248,0.0,0.0
27181,21401880.0,73.394775,72.81476,53.359016,53.359016,53.35896,67.97809,67.97809,143.99805,76.324234,71.373955,0.3,71.65213,73.94003,69.98001,0.3,73.74953,0.35502505,1983.4366,0.0,0.3,33.07453,274.24026,0.04079489,0.0,0.0
27182,21402000.0,73.405655,72.83876,53.3611,53.3611,53.3611,67.94222,67.94222,141.61739,76.280334,71.39428,0.3,71.67064,73.94003,69.98001,0.3,73.796326,0.3504103,1964.5529,0.0,0.3,31.699722,271.83762,0.040356293,0.0,0.0
27185,21402120.0,73.33743,72.76977,53.351875,53.351875,53.35176,67.90945,67.90945,138.2418,76.23563,71.36297,0.3,71.6379,73.94003,69.98001,0.3,73.72003,0.34031397,1935.4703,0.0,0.3,30.208765,268.46664,0.03980562,0.0,0.0
27187,21402240.0,73.32018,72.76131,53.33825,53.33825,53.338196,67.8738,67.8738,134.8518,76.19146,71.35632,0.3,71.62906,73.94003,69.98001,0.3,73.739914,0.33292922,1906.4779,0.0,0.3,28.681654,265.07568,0.039185375,0.0,0.0
27189,21402300.0,73.287994,72.72928,53.333748,53.333748,53.33369,67.85748,67.85748,133.05353,76.16971,71.34072,0.3,71.613235,73.94003,69.98001,0.3,73.70613,0.3274538,1891.4377,0.0,0.3,27.94432,263.2821,0.038894385,0.0,0.0
27190,21402360.0,73.25284,72.69424,53.32243,53.32243,53.322372,67.84014,67.84014,130.6885,76.147354,71.32726,0.3,71.59802,73.94003,69.98001,0.3,73.67389,0.32126573,1872.0538,0.0,0.3,27.080462,260.93124,0.03852318,0.0,0.0
27192,21402480.0,73.23317,72.683685,53.30705,53.30705,53.30705,67.80325,67.80325,126.679955,76.10324,71.320786,0.3,71.58885,73.94003,69.98001,0.3,73.69762,0.31230843,1839.1411,0.0,0.3,25.481304,256.93192,0.037828013,0.0,0.0
27196,21402600.0,73.167145,72.618866,53.29068,53.29068,53.29068,67.76768,67.76768,122.06725,76.05902,71.293205,0.3,71.558685,73.94003,69.98001,0.3,73.64021,0.3,1801.7606,0.0,0.3,23.843668,252.34344,0.037099842,0.0,0.0
27197,21402720.0,73.162254,72.622826,53.302048,53.302048,53.302048,67.729294,67.729294,120.75883,76.01463,71.2876,0.3,71.54996,73.94003,69.98001,0.3,73.66911,0.3,1783.2544,0.0,0.3,22.782898,250.98619,0.036618166,0.0,0.0
27199,21402840.0,73.12078,72.5819,53.331932,53.331932,53.331932,67.700005,67.700005,120.71042,75.96997,71.26112,0.3,71.52078,73.94003,69.98001,0.3,73.61352,0.3,1773.8861,0.0,0.3,22.150694,250.8814,0.036363944,0.0,0.0
27201,21402900.0,73.121056,72.58624,53.34572,53.34572,53.34572,67.68737,67.68737,120.68786,75.94784,71.260086,0.3,71.51738,73.94003,69.98001,0.3,73.62643,0.3,1770.4269,0.0,0.3,21.878777,250.83456,0.036249645,0.0,0.0
27202,21402960.0,73.12138,72.59085,53.36017,53.36017,53.36017,67.67551,67.67551,120.666695,75.92493,71.256454,0.3,71.512985,73.94003,69.98001,0.3,73.63808,0.3,1767.522,0.0,0.3,21.623688,250.79057,0.036148272,0.0,0.0
27204,21403080.0,73.07876,72.54872,53.384445,53.384445,53.384445,67.65519,67.65519,120.63047,75.87945,71.23108,0.3,71.48486,73.94003,69.98001,0.3,73.57951,0.3,1759.5803,0.0,0.3,21.188303,250.71526,0.03594637,0.0,0.0
27206,21403200.0,73.07782,72.55603,53.40741,53.40741,53.40741,67.63861,67.63861,120.60092,75.83374,71.22734,0.3,71.478,73.94003,69.98001,0.3,73.60011,0.3,1754.5092,0.0,0.3,20.834398,250.65384,0.035778485,0.0,0.0
27210,21403320.0,73.03421,72.51296,53.428173,53.428173,53.428173,67.63128,67.63128,120.587845,75.78677,71.20279,0.3,71.450745,73.94003,69.98001,0.3,73.539246,0.3,1748.0358,0.0,0.3,20.678001,250.62665,0.0356265,0.0,0.0
27211,21403440.0,73.031906,72.51889,53.448166,53.448166,53.448166,67.6313,67.6313,120.5879,75.73937,71.19966,0.3,71.44466,73.94003,69.98001,0.3,73.55682,0.3,1744.45,0.0,0.3,20.678385,250.62675,0.035508484,0.0,0.0
27213,21403500.0,73.00987,72.49731,53.457012,53.457012,53.457012,67.63131,67.63131,120.5879,75.7157,71.18664,0.3,71.43114,73.94003,69.98001,0.3,73.52519,0.3,1741.932,0.0,0.3,20.6784,250.62675,0.0354542,0.0,0.0
27214,21403560.0,72.98735,72.475006,53.464592,53.464592,53.464592,67.63132,67.63132,120.58791,75.69115,71.17593,0.3,71.41829,73.94003,69.98001,0.3,73.49382,0.3,1738.979,0.0,0.3,20.678436,250.6268,0.035392042,0.0,0.0
27216,21403680.0,72.98373,72.47973,53.480247,53.480247,53.480247,67.631325,67.631325,120.58793,75.64203,71.173454,0.3,71.41284,73.94003,69.98001,0.3,73.50865,0.3,1735.9772,0.0,0.3,20.678461,250.6268,0.03529756,0.0,0.0
27218,21403800.0,72.93863,72.43551,53.492775,53.492775,53.492775,67.63133,67.63133,120.587944,75.592316,71.150604,0.3,71.38741,73.94003,69.98001,0.3,73.44433,0.3,1731.0831,0.0,0.3,20.678503,250.62686,0.035202812,0.0,0.0
27221,21403920.0,72.933464,72.43892,53.505135,53.505135,53.505135,67.63133,67.63133,120.58795,75.54074,71.148575,0.3,71.382416,73.94003,69.98001,0.3,73.45636,0.3,1728.4941,0.0,0.3,20.678518,250.62686,0.03512589,0.0,0.0
27224,21404040.0,72.88716,72.39376,53.514748,53.514748,53.514748,67.63134,67.63134,120.58797,75.48839,71.12616,0.3,71.35753,73.94003,69.98001,0.3,73.39,0.3,1723.9697,0.0,0.3,20.67855,250.62688,0.035046488,0.0,0.0
27225,21404100.0,72.88414,72.39502,53.519196,53.519196,53.519196,67.63134,67.63134,120.58796,75.46213,71.12676,0.3,71.35588,73.94003,69.98001,0.3,73.39583,0.3,1722.6364,0.0,0.3,20.678545,250.62688,0.035010535,0.0,0.0
27226,21404160.0,72.88112,72.39656,53.52436,53.52436,53.52436,67.63135,67.63135,120.58797,75.43478,71.12479,0.3,71.3533,73.94003,69.98001,0.3,73.40033,0.3,1721.7554,0.0,0.3,20.678558,250.62688,0.03498434,0.0,0.0
27228,21404280.0,72.83392,72.350914,53.531662,53.531662,53.531662,67.63135,67.63135,120.587975,75.37979,71.10298,0.3,71.329025,73.94003,69.98001,0.3,73.33266,0.3,1717.5411,0.0,0.3,20.678581,250.6269,0.03491735,0.0,0.0
27230,21404400.0,72.82684,72.35295,53.539192,53.539192,53.539192,67.63135,67.63135,120.587975,75.323814,71.10216,0.3,71.32534,73.94003,69.98001,0.3,73.34117,0.3,1715.5898,0.0,0.3,20.67858,250.6269,0.03486627,0.0,0.0
27233,21404520.0,72.77878,72.30697,53.544792,53.544792,53.544792,67.631355,67.631355,120.58798,75.26543,71.08095,0.3,71.301605,73.94003,69.98001,0.3,73.27239,0.3,1711.6063,0.0,0.3,20.678593,250.6269,0.034808762,0.0,0.0
27235,21404640.0,72.77059,72.30834,53.55078,53.55078,53.55078,67.63135,67.63135,120.587975,75.20587,71.08057,0.3,71.29842,73.94003,69.98001,0.3,73.27942,0.3,1709.8336,0.0,0.3,20.678581,250.6269,0.034765854,0.0,0.0
27237,21404700.0,72.74642,72.285545,53.55336,53.55336,53.55336,67.63135,67.63135,120.58797,75.17589,71.069084,0.3,71.2865,73.94003,69.98001,0.3,73.24438,0.3,1708.1604,0.0,0.3,20.67857,250.6269,0.034745365,0.0,0.0
27239,21404760.0,72.7217,72.26198,53.554955,53.554955,53.554955,67.63135,67.63135,120.587975,75.14458,71.05986,0.3,71.2753,73.94003,69.98001,0.3,73.20955,0.3,1706.0369,0.0,0.3,20.678585,250.6269,0.034716148,0.0,0.0
27240,21404880.0,72.712364,72.26275,53.559734,53.559734,53.559734,67.63135,67.63135,120.58797,75.08145,71.059906,0.3,71.27249,73.94003,69.98001,0.3,73.21504,0.3,1704.4016,0.0,0.3,20.678564,250.62688,0.034679852,0.0,0.0
27242,21405000.0,72.66298,72.216385,53.562813,53.562813,53.562813,67.63135,67.63135,120.58797,75.01697,71.03981,0.3,71.25003,73.94003,69.98001,0.3,73.14473,0.3,1700.7644,0.0,0.3,20.67856,250.62688,0.03463645,0.0,0.0
27245,21405120.0,72.65199,72.21606,53.566658,53.566658,53.566658,67.63134,67.63134,120.58795,74.94951,71.04013,0.3,71.24756,73.94003,69.98001,0.3,73.148026,0.3,1699.1884,0.0,0.3,20.678528,250.62686,0.03460492,0.0,0.0
27247,21405240.0,72.60118,72.16893,53.568962,53.568962,53.568962,67.63133,67.63133,120.587944,74.88046,71.020355,0.3,71.225365,73.94003,69.98001,0.3,73.07596,0.3,1695.6042,0.0,0.3,20.678516,250.62686,0.034565713,0.0,0.0
27249,21405300.0,72.59536,72.16849,53.57006,53.57006,53.57006,67.631325,67.631325,120.58793,74.845634,71.022064,0.3,71.22487,73.94003,69.98001,0.3,73.07771,0.3,1694.6528,0.0,0.3,20.678486,250.62683,0.034547735,0.0,0.0
27250,21405360.0,72.58932,72.16821,53.572037,53.572037,53.572037,67.631325,67.631325,120.58793,74.809265,71.02118,0.3,71.22344,73.94003,69.98001,0.3,73.078156,0.3,1694.1134,0.0,0.3,20.678474,250.6268,0.034538593,0.0,0.0
27252,21405480.0,72.53746,72.1207,53.573685,53.573685,53.573685,67.63132,67.63132,120.58792,74.735825,71.00185,0.3,71.201744,73.94003,69.98001,0.3,73.0051,0.3,1690.5933,0.0,0.3,20.678455,250.6268,0.034503136,0.0,0.0
27255,21405600.0,72.52434,72.11943,53.57627,53.57627,53.57627,67.63131,67.63131,120.5879,74.66002,71.00305,0.3,71.20015,73.94003,69.98001,0.3,73.00592,0.3,1689.1415,0.0,0.3,20.678402,250.62675,0.03447933,0.0,0.0
27257,21405720.0,72.443146,72.0394,53.57138,53.57138,53.57138,67.6313,67.6313,120.58789,74.57388,70.95098,0.3,71.14549,73.94003,69.98001,0.3,72.8988,0.3,1682.0066,0.0,0.3,20.678375,250.62672,0.034384497,0.0,0.0
27260,21405840.0,72.40112,72.00902,53.566658,53.566658,53.566658,67.63129,67.63129,120.58785,74.47023,70.9256,0.3,71.116875,73.94003,69.98001,0.3,72.868805,0.3,1676.2784,0.0,0.3,20.678316,250.62668,0.034279786,0.0,0.0
27261,21405900.0,72.3597,71.97073,53.56446,53.56446,53.56446,67.63128,67.63128,120.587845,74.41305,70.90001,0.3,71.09062,73.94003,69.98001,0.3,72.81734,0.3,1672.5648,0.0,0.3,20.67829,250.62665,0.03422646,0.0,0.0
27262,21405960.0,72.316635,71.93135,53.56144,53.56144,53.56144,67.63128,67.63128,120.587845,74.35015,70.87639,0.3,71.064575,73.94003,69.98001,0.3,72.76565,0.3,1668.2614,0.0,0.3,20.67829,250.62668,0.034161534,0.0,0.0
27264,21406080.0,72.26901,71.90036,53.55787,53.55787,53.55787,67.63126,67.63126,120.587814,74.214745,70.85144,0.3,71.03618,73.94003,69.98001,0.3,72.73406,0.3,1662.0712,0.0,0.3,20.678223,250.6266,0.034049787,0.0,0.0
27266,21406200.0,72.1814,71.82434,53.55369,53.55369,53.55369,67.631256,67.631256,120.58781,74.06621,70.80404,0.3,70.9857,73.94003,69.98001,0.3,72.63249,0.3,1653.7664,0.0,0.3,20.678196,250.6266,0.033926412,0.0,0.0
27269,21406320.0,72.12894,71.79292,53.550945,53.550945,53.550945,67.63124,67.63124,120.587776,73.9023,70.779816,0.3,70.95785,73.94003,69.98001,0.3,72.599594,0.3,1647.1582,0.0,0.3,20.678125,250.62653,0.03380824,0.0,0.0
27271,21406440.0,72.0372,71.71712,53.54754,53.54754,53.54754,67.63124,67.63124,120.58777,73.72745,70.73357,0.3,70.90819,73.94003,69.98001,0.3,72.49742,0.3,1638.4993,0.0,0.3,20.678099,250.6265,0.033679195,0.0,0.0
27273,21406500.0,72.01012,71.7019,53.546112,53.546112,53.546112,67.631226,67.631226,120.587746,73.63719,70.72362,0.3,70.895615,73.94003,69.98001,0.3,72.48187,0.3,1634.95,0.0,0.3,20.678055,250.62646,0.03361538,0.0,0.0
27274,21406560.0,71.98189,71.6864,53.545616,53.545616,53.545616,67.63121,67.63121,120.58773,73.54167,70.710815,0.3,70.881714,73.94003,69.98001,0.3,72.46462,0.3,1631.6781,0.0,0.3,20.678024,250.62645,0.033557914,0.0,0.0
27276,21406680.0,71.887344,71.6111,53.542816,53.542816,53.542816,67.6312,67.6312,120.58772,73.346,70.66594,0.3,70.83327,73.94003,69.98001,0.3,72.36223,0.3,1622.7943,0.0,0.3,20.678,250.62642,0.0334254,0.0,0.0
27278,21406800.0,71.82956,71.58072,53.541443,53.541443,53.541443,67.63119,67.63119,120.58769,73.14308,70.64446,0.3,70.80794,73.94003,69.98001,0.3,72.32883,0.3,1615.8085,0.0,0.3,20.67792,250.62634,0.033302024,0.0,0.0
27281,21406920.0,71.73233,71.505516,53.539192,53.539192,53.539192,67.63118,67.63118,120.587685,72.929504,70.60074,0.3,70.76053,73.94003,69.98001,0.3,72.22583,0.3,1606.7161,0.0,0.3,20.677896,250.62634,0.033166375,0.0,0.0
27283,21407040.0,71.671906,71.474976,53.53831,53.53831,53.53831,67.631165,67.631165,120.58764,72.71088,70.58019,0.3,70.73598,73.94003,69.98001,0.3,72.19139,0.3,1599.5381,0.0,0.3,20.677814,250.62627,0.033040322,0.0,0.0
27285,21407100.0,71.62346,71.43828,53.53782,53.53782,53.53782,67.63116,67.63116,120.58763,72.601074,70.557945,0.3,70.71274,73.94003,69.98001,0.3,72.14009,0.3,1595.2373,0.0,0.3,20.677794,250.62627,0.03297759,0.0,0.0
27286,21407160.0,71.57352,71.400375,53.536552,53.536552,53.536552,67.63116,67.63116,120.58763,72.486755,70.53784,0.3,70.689835,73.94003,69.98001,0.3,72.08823,0.3,1590.4036,0.0,0.3,20.677795,250.62627,0.03290435,0.0,0.0
27289,21407280.0,71.511444,71.369675,53.536057,53.536057,53.536057,67.63114,67.63114,120.58759,72.25824,70.51828,0.3,70.666275,73.94003,69.98001,0.3,72.05258,0.3,1583.1387,0.0,0.3,20.67771,250.62619,0.032777503,0.0,0.0
27290,21407400.0,71.41284,71.29595,53.534683,53.534683,53.534683,67.631134,67.631134,120.58759,72.02814,70.47747,0.3,70.621506,73.94003,69.98001,0.3,71.94975,0.3,1574.0492,0.0,0.3,20.677694,250.62616,0.03264249,0.0,0.0
27293,21407520.0,71.34935,71.2648,53.534576,53.534576,53.534576,67.63111,67.63111,120.587555,71.79248,70.45863,0.3,70.59854,73.94003,69.98001,0.3,71.91272,0.3,1566.7181,0.0,0.3,20.677607,250.62608,0.032515116,0.0,0.0
27295,21407640.0,71.25003,71.19119,53.533585,53.533585,53.533585,67.63111,67.63111,120.58755,71.55737,70.41853,0.3,70.554535,73.94003,69.98001,0.3,71.80934,0.3,1557.6248,0.0,0.3,20.677595,250.62608,0.032380346,0.0,0.0
27297,21407700.0,71.21916,71.1762,53.53331,53.53331,53.53331,67.631096,67.631096,120.587524,71.44147,70.41112,0.3,70.54421,73.94003,69.98001,0.3,71.79187,0.3,1553.888,0.0,0.3,20.677547,250.62604,0.032314684,0.0,0.0
27298,21407760.0,71.18735,71.16087,53.53386,53.53386,53.53386,67.63109,67.63109,120.58751,71.32232,70.400894,0.3,70.53273,73.94003,69.98001,0.3,71.77276,0.3,1550.4493,0.0,0.3,20.677505,250.626,0.03225589,0.0,0.0
27300,21407880.0,71.088806,71.08792,53.533257,53.533257,53.533257,67.63109,67.63109,120.58751,71.08831,70.36189,0.3,70.489716,73.94003,69.98001,0.3,71.6696,0.3,1541.495,0.0,0.3,20.677498,250.626,0.032123603,0.0,0.0
27303,21408000.0,71.02701,71.05798,53.533916,53.533916,53.533916,67.631065,67.631065,120.58747,70.8565,70.34514,0.3,70.468796,73.94003,69.98001,0.3,71.632904,0.3,1534.4915,0.0,0.3,20.677408,250.62593,0.032002486,0.0,0.0
27305,21408120.0,70.929886,70.9857,53.5337,53.5337,53.5337,67.631065,67.631065,120.58747,70.62798,70.30718,0.3,70.42671,73.94003,69.98001,0.3,71.53012,0.3,1525.7644,0.0,0.3,20.677404,250.62593,0.031874295,0.0,0.0
27307,21408240.0,70.86968,70.95615,53.534683,53.534683,53.534683,67.63104,67.63104,120.58743,70.40386,70.291306,0.3,70.40661,73.94003,69.98001,0.3,71.49332,0.3,1519.0012,0.0,0.3,20.677317,250.62585,0.03175766,0.0,0.0
27309,21408300.0,70.8226,70.92077,53.535126,53.535126,53.535126,67.63104,67.63104,120.58743,70.29537,70.2717,0.3,70.38579,73.94003,69.98001,0.3,71.442184,0.3,1515.0142,0.0,0.3,20.677309,250.62585,0.03170091,0.0,0.0
27310,21408360.0,70.77465,70.88446,53.534798,53.534798,53.534798,67.63105,67.63105,120.58743,70.185234,70.25429,0.3,70.36546,73.94003,69.98001,0.3,71.39082,0.3,1510.5703,0.0,0.3,20.677317,250.62585,0.031634808,0.0,0.0
27312,21408480.0,70.716644,70.85524,53.53617,53.53617,53.53617,67.63103,67.63103,120.58739,69.973145,70.23918,0.3,70.34607,73.94003,69.98001,0.3,71.35379,0.3,1504.1272,0.0,0.3,20.677229,250.62578,0.031524163,0.0,0.0
27314,21408600.0,70.62496,70.78459,53.53672,53.53672,53.53672,67.63103,67.63103,120.587395,69.77017,70.20331,0.3,70.30614,73.94003,69.98001,0.3,71.25217,0.3,1496.1309,0.0,0.3,20.677235,250.6258,0.031408995,0.0,0.0
27317,21408720.0,70.56915,70.7551,53.53842,53.53842,53.53842,67.631004,67.631004,120.58736,69.573074,70.18875,0.3,70.28725,73.94003,69.98001,0.3,71.21416,0.3,1490.0283,0.0,0.3,20.677147,250.6257,0.031304944,0.0,0.0
27320,21408840.0,70.48022,70.68456,53.539352,53.539352,53.539352,67.63101,67.63101,120.587364,69.3873,70.15349,0.3,70.247856,73.94003,69.98001,0.3,71.11209,0.3,1482.4298,0.0,0.3,20.677156,250.62572,0.031197242,0.0,0.0
27321,21408900.0,70.45467,70.67044,53.53996,53.53996,53.53996,67.631,67.631,120.58734,69.299736,70.1481,0.3,70.2395,73.94003,69.98001,0.3,71.0943,0.3,1479.4752,0.0,0.3,20.677114,250.62567,0.03114617,0.0,0.0
27322,21408960.0,70.428696,70.655945,53.541443,53.541443,53.541443,67.63098,67.63098,120.587326,69.21245,70.139915,0.3,70.22995,73.94003,69.98001,0.3,71.0748,0.3,1476.8788,0.0,0.3,20.677073,250.62564,0.031103244,0.0,0.0
27324,21409080.0,70.34387,70.58601,53.542763,53.542763,53.542763,67.631,67.631,120.58733,69.04968,70.10547,0.3,70.19139,73.94003,69.98001,0.3,70.97307,0.3,1469.8285,0.0,0.3,20.677086,250.62567,0.031005621,0.0,0.0
27326,21409200.0,70.29707,70.558,53.545288,53.545288,53.545288,67.63097,67.63097,120.587296,68.90105,70.09273,0.3,70.1743,73.94003,69.98001,0.3,70.9361,0.3,1464.891,0.0,0.3,20.677004,250.6256,0.030923024,0.0,0.0
27329,21409320.0,70.21292,70.48511,53.546825,53.546825,53.546825,67.630974,67.630974,120.5873,68.757835,70.05548,0.3,70.13289,73.94003,69.98001,0.3,70.83107,0.3,1458.1954,0.0,0.3,20.677021,250.62563,0.030834315,0.0,0.0
27331,21409440.0,70.16507,70.4544,53.549187,53.549187,53.549187,67.63095,67.63095,120.587265,68.616714,70.04049,0.3,70.113495,73.94003,69.98001,0.3,70.791016,0.3,1453.4023,0.0,0.3,20.676933,250.62555,0.030757187,0.0,0.0
27333,21409500.0,70.12421,70.41902,53.550232,53.550232,53.550232,67.63095,67.63095,120.58727,68.54756,70.02138,0.3,70.09311,73.94003,69.98001,0.3,70.73927,0.3,1450.3983,0.0,0.3,20.676933,250.62555,0.030720038,0.0,0.0
27335,21409560.0,70.0824,70.38271,53.550453,53.550453,53.550453,67.63096,67.63096,120.58727,68.476585,70.004395,0.3,70.07317,73.94003,69.98001,0.3,70.68731,0.3,1446.9615,0.0,0.3,20.676949,250.62555,0.030674072,0.0,0.0
27336,21409680.0,70.035324,70.3525,53.55265,53.55265,53.55265,67.63093,67.63093,120.587234,68.33745,69.99007,0.3,70.05438,73.94003,69.98001,0.3,70.64754,0.3,1442.3853,0.0,0.3,20.676857,250.62546,0.030602206,0.0,0.0
27338,21409800.0,69.95425,70.282074,53.553802,53.553802,53.553802,67.630936,67.630936,120.58724,68.20028,69.95502,0.3,70.01511,73.94003,69.98001,0.3,70.54531,0.3,1436.213,0.0,0.3,20.676868,250.62549,0.030524744,0.0,0.0
27341,21409920.0,69.90733,70.25192,53.555832,53.555832,53.555832,67.63091,67.63091,120.58719,68.061966,69.94118,0.3,69.996704,73.94003,69.98001,0.3,70.50521,0.3,1431.789,0.0,0.3,20.676773,250.62538,0.030456955,0.0,0.0
27343,21410040.0,69.826645,70.18182,53.556824,53.556824,53.556824,67.63092,67.63092,120.5872,67.92557,69.90673,0.3,69.95798,73.94003,69.98001,0.3,70.40292,0.3,1425.7704,0.0,0.3,20.676785,250.62541,0.03038338,0.0,0.0
27345,21410100.0,69.80428,70.167496,53.557373,53.557373,53.557373,67.630905,67.630905,120.58717,67.85866,69.90163,0.3,69.9498,73.94003,69.98001,0.3,70.38431,0.3,1423.5125,0.0,0.3,20.676737,250.62537,0.030348022,0.0,0.0
27346,21410160.0,69.78116,70.15277,53.558746,53.558746,53.558746,67.63089,67.63089,120.58716,67.78994,69.89377,0.3,69.94046,73.94003,69.98001,0.3,70.36398,0.3,1421.5756,0.0,0.3,20.676687,250.62534,0.030320419,0.0,0.0
27348,21410280.0,69.70129,70.08345,53.55957,53.55957,53.55957,67.6309,67.6309,120.587166,67.655136,69.86004,0.3,69.90245,73.94003,69.98001,0.3,70.26241,0.3,1415.7389,0.0,0.3,20.6767,250.62534,0.03025086,0.0,0.0
27352,21410400.0,69.65663,70.05493,53.561325,53.561325,53.561325,67.630875,67.630875,120.58712,67.5211,69.84773,0.3,69.88553,73.94003,69.98001,0.3,70.22396,0.3,1411.7075,0.0,0.3,20.676601,250.62526,0.030191606,0.0,0.0
27353,21410520.0,69.577576,69.98633,53.562042,53.562042,53.562042,67.630875,67.630875,120.58713,67.387726,69.81472,0.3,69.848175,73.94003,69.98001,0.3,70.12305,0.3,1406.0343,0.0,0.3,20.676619,250.62529,0.030125583,0.0,0.0
27355,21410640.0,69.53363,69.95842,53.563637,53.563637,53.563637,67.63085,67.63085,120.58708,67.255066,69.803024,0.3,69.83186,73.94003,69.98001,0.3,70.08504,0.3,1402.1492,0.0,0.3,20.67652,250.62518,0.030069578,0.0,0.0
27357,21410700.0,69.494965,69.92491,53.564346,53.564346,53.564346,67.63085,67.63085,120.58709,67.18997,69.78572,0.3,69.81323,73.94003,69.98001,0.3,70.034996,0.3,1399.5958,0.0,0.3,20.676521,250.62521,0.03004247,0.0,0.0
27358,21410760.0,69.45547,69.89058,53.56424,53.56424,53.56424,67.63086,67.63086,120.5871,67.12307,69.77066,0.3,69.795105,73.94003,69.98001,0.3,69.98485,0.3,1396.6223,0.0,0.3,20.676538,250.62521,0.030006643,0.0,0.0
27360,21410880.0,69.412506,69.86366,55.284424,53.56572,53.56572,67.63084,67.63084,120.58705,66.99162,69.7616,0.3,69.77934,73.94003,69.98001,0.3,69.94733,0.3,1392.8925,38.93837,0.3,20.67644,250.62514,0.029953783,0.0,0.0
27364,21411000.0,69.339066,69.80115,59.37639,53.566383,53.566383,67.630844,67.630844,120.58707,66.86077,69.750565,0.3,69.743195,73.94003,69.98001,0.3,69.84779,0.3,1387.7291,127.24305,0.3,20.676462,250.62515,0.029895393,0.0,0.0
27366,21411120.0,69.30391,69.78325,61.78498,54.58476,53.56825,67.63081,67.63081,120.58702,66.73042,69.77682,0.3,69.72914,73.94003,69.98001,0.3,69.81082,0.3,1384.609,178.20178,0.3,20.676367,250.62505,0.029850133,25.925863,0.0
27367,21411240.0,69.24036,69.73227,63.435234,59.492188,53.569347,67.63083,67.63083,120.587036,66.600555,69.79176,0.3,69.711945,73.94003,69.98001,0.3,69.712,0.3,1380.2346,213.41965,0.3,20.676394,250.62508,0.029801805,130.06734,0.0
27369,21411300.0,69.22821,69.729416,63.93863,61.0896,53.570114,67.63081,67.63081,120.58701,66.53679,69.81291,0.3,69.72161,73.94003,69.98001,0.3,69.69458,0.3,1378.9211,224.03192,0.3,20.676348,250.62503,0.02978048,163.73888,0.0
27370,21411360.0,69.21646,69.72754,64.35243,62.323418,53.571762,67.6308,67.6308,120.58699,66.47119,69.83307,0.3,69.73392,73.94003,69.98001,0.3,69.67552,0.3,1378.0142,232.80653,0.3,20.6763,250.625,0.029768037,189.87451,0.0
27372,21411480.0,69.16153,69.686676,65.060776,64.17308,53.573303,67.63081,67.63081,120.58701,66.34222,69.85635,0.3,69.74562,73.94003,69.98001,0.3,69.57736,0.3,1374.404,247.94525,0.3,20.67633,250.62503,0.029730465,229.35439,0.0
27374,21411600.0,69.14279,69.68771,65.380585,65.27627,53.575665,67.63079,67.63079,120.58696,66.214554,69.9019,0.3,69.7838,73.94003,69.98001,0.3,69.54166,0.3,1372.6774,254.58122,0.3,20.67624,250.62495,0.029704385,252.74,0.0
27377,21411720.0,69.09056,69.65015,65.61394,66.16039,53.57698,67.6308,67.6308,120.58699,66.08536,69.926895,0.3,69.805435,73.94003,69.98001,0.3,69.44388,0.3,1369.3673,259.53607,0.3,20.676275,250.625,0.02967204,271.68488,0.0
27379,21411840.0,69.073364,69.65306,65.53763,66.693726,53.57907,67.630775,67.630775,120.58694,65.95737,69.97232,0.3,69.85004,73.94003,69.98001,0.3,69.40845,0.3,1367.8323,257.66553,0.3,20.67619,250.6249,0.029649695,282.9339,0.0
27381,21411900.0,69.04815,69.63509,65.49254,66.92636,54.441387,67.63078,67.63078,120.58695,65.89441,69.98193,0.3,69.861465,73.94003,69.98001,0.3,69.360985,0.3,1366.4442,256.70074,0.3,20.6762,250.62492,0.02963912,287.94434,44.91094
27382,21411960.0,69.03035,69.62608,65.40508,67.12872,60.32237,67.63079,67.63079,120.58696,65.82965,69.99419,0.3,69.874596,73.94003,69.98001,0.3,69.33302,0.3,1365.0488,254.75568,0.3,20.67623,250.62495,0.02962218,292.25446,268.30286
27384,21412080.0,69.05095,69.6736,64.97124,67.30127,65.21205,67.63077,67.63077,120.58692,65.70221,70.035545,0.3,69.92079,73.94003,69.98001,0.3,69.38747,0.3,1366.089,245.12819,0.3,20.676147,250.62488,0.029626789,295.7128,449.89255
27386,21412200.0,69.04886,69.69502,64.490746,67.40904,67.90909,67.630775,67.630775,120.586945,65.57587,70.05104,0.3,69.94469,73.94003,69.98001,0.3,69.4091,0.3,1366.5396,234.661,0.3,20.67619,250.62492,0.029639252,297.93622,552.8161
27389,21412320.0,69.087425,69.76402,63.638977,67.27666,69.69854,67.63075,67.63075,120.58691,65.44777,70.08493,0.3,69.98956,73.94003,69.98001,0.3,69.50891,0.3,1369.2694,215.94913,0.3,20.676113,250.62485,0.029668968,294.8126,620.5702
27391,21412440.0,69.094894,69.79698,62.710083,67.09686,71.29666,67.630775,67.630775,120.58694,65.32076,70.09064,0.3,70.01028,73.94003,69.98001,0.3,69.55896,0.3,1370.6459,195.80591,0.3,20.676159,250.6249,0.029696137,290.85266,681.8042
27393,21412500.0,69.11632,69.83362,62.04596,66.91554,71.84927,67.63075,67.63075,120.586914,65.258194,70.10361,0.3,70.03104,73.94003,69.98001,0.3,69.616806,0.3,1372.0641,181.20871,0.3,20.676125,250.62485,0.029711148,286.79523,702.4781
27394,21412560.0,69.13808,69.87125,61.255272,66.6824,72.29065,67.630745,67.630745,120.5869,65.19382,70.112335,0.3,70.05081,73.94003,69.98001,0.3,69.67657,0.3,1373.8995,163.99106,0.3,20.676086,250.62482,0.029735412,281.66315,719.0865
27397,21412680.0,69.14648,69.90536,59.732567,66.23175,73.1254,67.63077,67.63077,120.58692,65.066925,70.10278,0.3,70.065704,73.94003,69.98001,0.3,69.73848,0.3,1375.4979,131.12256,0.3,20.676138,250.62488,0.029768227,271.892,751.0076
27398,21412800.0,69.18603,69.97512,57.674774,65.53082,73.37967,67.63074,67.63074,120.58689,64.94091,70.106735,0.3,70.09938,73.94003,69.98001,0.3,69.858505,0.3,1378.6167,86.40169,0.3,20.67607,250.62482,0.02980862,256.52985,759.9495
27401,21412920.0,69.187515,70.002365,56.124985,64.76909,73.50173,67.63075,67.63075,120.58692,64.80682,70.07796,0.3,70.10625,73.94003,69.98001,0.3,69.919365,0.3,1379.7675,53.450287,0.3,20.676125,250.62488,0.02983793,240.07805,764.56683
27403,21413040.0,69.215576,70.06186,54.641777,63.661057,73.10013,67.63074,67.63074,120.58688,64.66213,70.06488,0.3,70.13069,73.94003,69.98001,0.3,70.030716,0.3,1381.9215,21.52913,0.3,20.676056,250.6248,0.029865935,215.89851,748.4449
27405,21413100.0,69.210144,70.06972,54.334984,63.086967,72.884575,67.630745,67.630745,120.5869,64.58699,70.04373,0.3,70.12854,73.94003,69.98001,0.3,70.054,0.3,1382.0939,15.364358,0.3,20.676075,250.62482,0.029876051,203.56308,740.29755
27406,21413160.0,69.20322,70.07663,54.182053,62.448006,72.62332,67.63075,67.63075,120.586914,64.50734,70.024124,0.3,70.12569,73.94003,69.98001,0.3,70.07735,0.3,1381.7666,12.2602625,0.3,20.67611,250.62485,0.029875986,189.74844,730.20184
27408,21413280.0,69.21657,70.12206,53.805553,60.684807,71.70091,67.63074,67.63074,120.586876,64.34392,70.00517,0.3,70.1364,73.94003,69.98001,0.3,70.16936,0.3,1382.5344,4.114569,0.3,20.67604,250.6248,0.029883342,151.34163,694.22894
27411,21413400.0,69.1891,70.12184,54.519173,58.91233,70.78932,67.63075,67.63075,120.58691,64.173355,69.96484,0.3,70.11459,73.94003,69.98001,0.3,70.1943,0.3,1380.9363,20.227674,0.3,20.676092,250.62485,0.029871475,113.342026,659.4388
27413,21413520.0,69.18646,70.15079,55.160934,56.788177,69.52974,67.63073,67.63073,120.58687,63.99713,69.951614,0.3,70.106735,73.94003,69.98001,0.3,70.26049,0.3,1380.1938,34.071075,0.3,20.676022,250.62477,0.029855834,67.42106,610.67126
27415,21413640.0,69.144005,70.13454,56.5306,55.50448,68.36958,67.630745,67.630745,120.5869,63.81668,69.9214,0.3,70.06708,73.94003,69.98001,0.3,70.259,0.3,1377.12,64.069016,0.3,20.676073,250.62482,0.029820772,40.541393,566.46277
27417,21413700.0,69.13681,70.14223,57.059044,54.924454,67.67513,67.63073,67.63073,120.586876,63.7267,69.92168,0.3,70.05774,73.94003,69.98001,0.3,70.27999,0.3,1375.9846,75.262856,0.3,20.676037,250.62477,0.029799553,27.977875,539.50946
27418,21413760.0,69.12725,70.147934,57.604294,54.45671,66.8978,67.63072,67.63072,120.58686,63.633537,69.92074,0.3,70.04587,73.94003,69.98001,0.3,70.296585,0.3,1374.9714,87.05672,0.3,20.675999,250.62474,0.02978259,18.099989,509.5645
27420,21413880.0,69.07254,70.11794,59.010384,54.495827,65.520004,67.63074,67.63074,120.58688,63.449078,69.90404,0.3,69.99945,73.94003,69.98001,0.3,70.26637,0.3,1370.6284,117.5972,0.3,20.676048,250.6248,0.02972633,19.763813,457.00293
27422,21414000.0,69.044304,70.11767,59.86781,54.72511,63.64057,67.630714,67.630714,120.58685,63.266155,69.915794,0.3,69.97809,73.94003,69.98001,0.3,70.272575,0.3,1367.3096,135.84317,0.3,20.675972,250.62473,0.029668557,24.792356,384.09717
27426,21414120.0,68.97795,70.07378,60.842354,55.885323,61.8437,67.63073,67.63073,120.586876,63.082245,69.90964,0.3,69.93722,73.94003,69.98001,0.3,70.208466,0.3,1361.7826,156.99947,0.3,20.676018,250.62477,0.029592471,50.505424,315.7149
27428,21414240.0,68.93768,70.05856,61.322067,56.988953,59.56228,67.63071,67.63071,120.58684,62.902782,69.92941,0.3,69.9259,73.94003,69.98001,0.3,70.1776,0.3,1357.28,167.15675,0.3,20.67594,250.6247,0.029515248,74.21481,227.53806
27429,21414300.0,68.90022,70.03055,61.618317,57.776176,58.945618,67.630714,67.630714,120.586845,62.815933,69.92749,0.3,69.91101,73.94003,69.98001,0.3,70.12981,0.3,1354.2501,173.69495,0.3,20.675955,250.62473,0.029473696,91.52511,205.458
27430,21414360.0,68.86193,70.001816,61.881935,58.615917,58.70397,67.63072,67.63072,120.58686,62.727936,69.92882,0.3,69.89871,73.94003,69.98001,0.3,70.080154,0.3,1350.7539,179.37909,0.3,20.675983,250.62474,0.029421724,109.687195,197.09607
27432,21414480.0,62.567482,69.980774,62.024643,59.80497,58.288086,67.62542,67.62542,120.5774,62.559128,69.95804,0.3,69.90184,73.94003,69.98001,0.3,70.03038,0.3,1129.1996,181.31178,1.0,20.85975,250.60756,0.029506633,134.60269,180.60696
27434,21414600.0,62.403343,69.93579,61.88704,61.090805,59.697853,67.626015,67.626015,120.57845,62.39895,69.97792,0.3,69.88838,73.94003,69.98001,0.3,69.93628,0.3,1100.166,178.47075,1.0,20.737438,250.60846,0.029887548,162.01173,236.02046
27437,21414720.0,62.249645,69.92645,61.5708,61.858532,60.874268,67.62593,67.62593,120.578316,62.245525,69.99693,0.3,69.902176,73.94003,69.98001,0.3,69.90563,0.3,1079.8862,172.31764,1.0,20.735968,250.60817,0.0294812,179.11278,282.11777
27439,21414840.0,62.107536,69.88943,61.44929,62.66394,62.669598,67.62593,67.62593,120.578316,62.103745,69.9916,0.3,69.896515,73.94003,69.98001,0.3,69.83801,0.3,1061.7496,170.44745,1.0,20.73598,250.60817,0.029117381,197.15933,352.83005
27441,21414900.0,62.041786,69.89212,61.248573,62.909706,63.280273,67.62592,67.62592,120.57829,62.03816,70.00105,0.3,69.90668,73.94003,69.98001,0.3,69.836365,0.3,1052.9619,166.21057,1.0,20.735975,250.60814,0.028935058,202.5471,376.14005
27443,21414960.0,61.977295,69.895966,61.019783,63.10905,63.8264,67.62592,67.62592,120.57829,61.97383,70.00753,0.3,69.91662,73.94003,69.98001,0.3,69.83614,0.3,1044.0723,161.51627,1.0,20.735975,250.60814,0.028746763,207.0428,397.44067
27444,21415080.0,61.860397,69.87212,60.83741,63.603325,65.13988,67.62592,67.62592,120.57829,61.857376,69.99847,0.3,69.91547,73.94003,69.98001,0.3,69.79324,0.3,1027.153,158.17627,1.0,20.735973,250.60814,0.028377488,218.18889,448.9515
27446,21415200.0,61.75905,69.88893,60.361313,63.813934,65.99269,67.625916,67.625916,120.57828,61.756416,70.010666,0.3,69.93859,73.94003,69.98001,0.3,69.81137,0.3,1011.3845,148.05064,1.0,20.73597,250.60812,0.028019818,222.86093,481.77042
27449,21415320.0,61.672646,69.8735,60.197674,64.08727,66.98178,67.625916,67.625916,120.57828,61.67045,69.99786,0.3,69.939415,73.94003,69.98001,0.3,69.785385,0.3,996.7022,144.97353,1.0,20.735968,250.6081,0.027673412,229.06064,520.449
27451,21415440.0,61.604637,69.897,59.761627,64.11611,67.64003,67.62591,67.62591,120.57826,61.60299,70.00671,0.3,69.9637,73.94003,69.98001,0.3,69.81731,0.3,983.7108,135.5422,1.0,20.735964,250.60806,0.027353449,229.64952,545.57764
27453,21415500.0,61.578106,69.89151,59.7229,64.16708,68.02252,67.6259,67.6259,120.578255,61.576733,69.997696,0.3,69.96347,73.94003,69.98001,0.3,69.8089,0.3,977.97144,134.97665,1.0,20.735962,250.60806,0.027206793,230.87306,560.5802
27454,21415560.0,61.55586,69.886955,59.714825,64.21636,68.4194,67.62591,67.62591,120.57826,61.55476,69.99094,0.3,69.964294,73.94003,69.98001,0.3,69.803024,0.3,972.56506,134.83781,1.0,20.735964,250.60806,0.027064657,231.94034,575.8526
27456,21415680.0,61.527786,69.914696,59.409737,64.08963,68.907745,67.6259,67.6259,120.578255,61.527294,69.99759,0.3,69.987915,73.94003,69.98001,0.3,69.84438,0.3,963.5289,128.05965,1.0,20.73596,250.60805,0.026814222,229.00443,594.1579
27460,21415800.0,61.52186,69.90816,59.533333,64.0475,69.502,67.6259,67.6259,120.57825,61.52202,69.98039,0.3,69.986984,73.94003,69.98001,0.3,69.83823,0.3,956.865,130.86911,1.0,20.735958,250.60805,0.02660918,228.06061,616.98535
27461,21415920.0,61.539597,69.93843,59.395836,63.781963,69.80703,67.62589,67.62589,120.57824,61.54042,69.98666,0.3,70.00863,73.94003,69.98001,0.3,69.88542,0.3,952.835,127.52883,1.0,20.735954,250.60802,0.02645639,221.95703,627.9378
27463,21416040.0,61.58239,69.9337,59.678078,63.620575,70.20572,67.62589,67.62589,120.57824,61.58393,69.96985,0.3,70.0049,73.94003,69.98001,0.3,69.88388,0.3,951.70087,133.57588,1.0,20.735954,250.60802,0.026362495,218.29085,642.93567
27465,21416100.0,61.61315,69.94919,59.676865,63.446606,70.28521,67.625885,67.625885,120.578224,61.615074,69.97479,0.3,70.014786,73.94003,69.98001,0.3,69.90877,0.3,952.28625,133.179,1.0,20.735952,250.60799,0.026339835,214.22531,645.38025
27466,21416160.0,61.65177,69.96474,59.678078,63.231163,70.31636,67.625885,67.625885,120.57823,61.654076,69.9772,0.3,70.02346,73.94003,69.98001,0.3,69.93326,0.3,953.72473,133.02342,1.0,20.735952,250.60802,0.026333893,209.34486,646.12854
27468,21416280.0,61.74916,69.960236,60.0515,62.97804,70.519104,67.625885,67.625885,120.57823,61.752296,69.96221,0.3,70.01599,73.94003,69.98001,0.3,69.93282,0.3,959.1702,140.84406,1.0,20.735952,250.60802,0.026376707,203.56921,653.3113
27472,21416400.0,61.876053,69.99034,60.120277,62.490738,70.44357,67.625885,67.625885,120.578224,61.880013,69.97171,0.3,70.0306,73.94003,69.98001,0.3,69.98122,0.3,968.2962,141.60802,1.0,20.73595,250.60799,0.026496662,192.34674,649.085
27474,21416520.0,62.02223,69.968094,60.8,62.42444,70.56476,67.625885,67.625885,120.57823,62.02635,69.942825,0.3,70.00204,73.94003,69.98001,0.3,69.96199,0.3,979.13165,156.16881,1.0,20.735952,250.60802,0.026655218,190.77657,653.1874
27475,21416640.0,62.17472,69.98281,61.249557,62.25228,70.466095,67.625885,67.625885,120.57824,62.179,69.94293,0.3,70.00023,73.94003,69.98001,0.3,69.99292,0.3,987.1349,165.45499,1.0,20.735952,250.60802,0.026731774,186.70319,648.6423
27477,21416700.0,62.252117,69.97226,61.624138,62.32309,70.48439,67.62589,67.62589,120.57824,62.25651,69.93008,0.3,69.98561,73.94003,69.98001,0.3,69.9832,0.3,989.921,173.68958,1.0,20.735954,250.60802,0.02673512,188.4196,649.5267
27478,21416760.0,62.333305,69.96194,62.013275,62.455475,70.52092,67.6259,67.6259,120.578255,62.33781,69.92046,0.3,69.97188,73.94003,69.98001,0.3,69.97435,0.3,991.97546,182.08916,1.0,20.735958,250.60806,0.026714357,191.35793,650.9997
27480,21416880.0,62.497604,69.97682,62.49398,62.54463,70.37315,67.62591,67.62591,120.57827,62.50222,69.92662,0.3,69.970566,73.94003,69.98001,0.3,70.00253,0.3,993.5715,192.47093,1.0,20.735966,250.6081,0.02660054,193.35071,645.3655
27482,21417000.0,62.666027,69.95727,63.15486,62.950024,70.38513,67.62592,67.62592,120.5783,62.670807,69.91046,0.3,69.94463,73.94003,69.98001,0.3,69.98265,0.3,991.9046,207.18027,1.0,20.735973,250.60814,0.026391106,202.67093,646.7155
27485,21417120.0,62.841972,69.9727,63.555862,63.213585,70.20853,67.62594,67.62594,120.57834,62.846863,69.92189,0.3,69.94606,73.94003,69.98001,0.3,70.00824,0.3,986.8936,216.1564,1.0,20.735985,250.6082,0.026080433,208.71053,640.52094
27488,21417240.0,63.021324,69.95529,64.011795,63.711594,70.204185,67.625885,67.625885,120.57823,63.02632,69.91733,0.3,69.92354,73.94003,69.98001,0.3,69.98627,0.3,982.59015,226.53236,1.0,20.735956,250.60802,0.025714582,220.1282,641.5279
27489,21417300.0,63.111248,69.96353,64.14847,63.88337,70.12778,67.62598,67.62598,120.57839,63.116356,69.92557,0.3,69.926506,73.94003,69.98001,0.3,69.99858,0.3,980.6235,229.58565,1.0,20.736,250.60832,0.025537003,223.91225,638.72406
27490,21417360.0,63.204964,69.97155,64.27228,64.04338,70.02605,67.62599,67.62599,120.578415,63.210068,69.931885,0.3,69.92898,73.94003,69.98001,0.3,70.00973,0.3,978.09125,232.46843,1.0,20.736012,250.60838,0.025337815,227.5791,635.18286
27492,21417480.0,63.39261,69.95337,64.652245,64.54233,70.027084,67.62602,67.62602,120.57847,63.397827,69.922714,0.3,69.910416,73.94003,69.98001,0.3,69.98595,0.3,971.51764,241.22887,1.0,20.736029,250.60847,0.024895594,238.95361,636.3711
27494,21417600.0,63.58245,69.97002,64.825005,64.86549,69.85927,67.62605,67.62605,120.57852,63.58778,69.939804,0.3,69.919754,73.94003,69.98001,0.3,70.007645,0.3,962.98834,245.34476,1.0,20.736048,250.60858,0.024396133,246.30566,630.57605
27497,21417720.0,63.778393,69.952484,65.10845,65.3195,69.87344,67.62608,67.62608,120.57859,63.783775,69.93233,0.3,69.90486,73.94003,69.98001,0.3,69.98259,0.3,952.37756,252.07144,1.0,20.736067,250.60869,0.023833154,256.7379,632.3643
27499,21417840.0,63.975872,69.96974,65.20156,65.60701,69.72403,67.62612,67.62612,120.57865,63.981365,69.95095,0.3,69.91766,73.94003,69.98001,0.3,70.00319,0.3,940.00146,254.49808,1.0,20.736088,250.60881,0.023224512,263.34906,627.31824
27501,21417900.0,64.07409,69.96106,65.30028,65.79718,69.730286,67.62614,67.62614,120.57868,64.079636,69.946335,0.3,69.91101,73.94003,69.98001,0.3,69.98979,0.3,933.2658,256.9726,1.0,20.7361,250.60889,0.02290845,267.7974,628.26276
27503,21417960.0,64.17587,69.9526,65.39959,65.9996,69.76369,67.62615,67.62615,120.57871,64.18143,69.9442,0.3,69.905685,73.94003,69.98001,0.3,69.9772,0.3,925.91516,259.3657,1.0,20.73611,250.60895,0.0225731,272.4255,630.05835
27504,21418080.0,64.378136,69.97034,65.42189,66.239,69.64201,67.62619,67.62619,120.57878,64.38379,69.96336,0.3,69.921234,73.94003,69.98001,0.3,69.99725,0.3,910.94165,260.19498,1.0,20.736132,250.60907,0.021901892,277.929,625.9416
27506,21418200.0,69.1061,69.955734,65.997246,67.019684,70.12991,67.63109,67.63109,120.5875,64.58649,69.95935,0.3,69.912994,73.94003,69.98001,0.3,69.97363,0.3,1291.5865,260.84924,0.3,20.677757,250.626,0.02727865,283.0282,623.93964
27509,21418320.0,69.156364,69.97716,65.8931,67.16185,69.98358,67.631096,67.631096,120.587524,64.79375,69.9816,0.3,69.93277,73.94003,69.98001,0.3,69.99725,0.3,1296.297,259.48508,0.3,20.677513,250.62604,0.027362024,286.9725,619.8209
27511,21418440.0,69.177124,69.9637,65.88167,67.37944,70.011375,67.63113,67.63113,120.58758,65.000626,69.97732,0.3,69.92662,73.94003,69.98001,0.3,69.97441,0.3,1296.1823,260.30377,0.3,20.67764,250.62613,0.02735417,292.73428,622.9405
27513,21418500.0,69.202286,69.97424,65.79867,67.425415,69.95238,67.63113,67.63113,120.58758,65.102905,69.98891,0.3,69.93733,73.94003,69.98001,0.3,69.98638,0.3,1296.3663,258.8571,0.3,20.67766,250.62613,0.027340297,294.07474,621.2268
27514,21418560.0,69.227615,69.98462,65.697815,67.45172,69.86998,67.631134,67.631134,120.58759,65.20843,69.99792,0.3,69.94733,73.94003,69.98001,0.3,69.99737,0.3,1296.635,257.0804,0.3,20.677692,250.62616,0.027326612,295.0306,618.75824
27516,21418680.0,69.24849,69.97045,65.62355,67.60427,69.90893,67.63114,67.63114,120.58761,65.41662,69.99144,0.3,69.94161,73.94003,69.98001,0.3,69.97397,0.3,1294.7905,256.32764,0.3,20.677725,250.62619,0.027265424,299.1611,621.8987
27520,21418800.0,69.29891,69.99072,65.38052,67.61438,69.77869,67.631134,67.631134,120.58759,65.62503,70.00989,0.3,69.9626,73.94003,69.98001,0.3,69.996544,0.3,1293.7266,251.6292,0.3,20.677692,250.62616,0.027191138,299.91904,617.7875
27521,21418920.0,69.31946,69.97583,65.275116,67.71622,69.839325,67.63113,67.63113,120.58757,65.83316,70.000885,0.3,69.95672,73.94003,69.98001,0.3,69.97287,0.3,1295.881,249.74745,0.3,20.677652,250.62613,0.027226314,302.48804,620.9237
27523,21419040.0,69.369385,69.99556,65.002655,67.67882,69.73001,67.6311,67.6311,120.58754,66.0408,70.01703,0.3,69.97748,73.94003,69.98001,0.3,69.995445,0.3,1300.1212,243.94905,0.3,20.677568,250.62605,0.027291512,301.7558,616.7822
27525,21419100.0,69.37906,69.9877,64.936676,67.69809,69.7521,67.631096,67.631096,120.58752,66.14276,70.01016,0.3,69.9738,73.94003,69.98001,0.3,69.9832,0.3,1301.5906,242.71379,0.3,20.677525,250.62604,0.027322054,302.32892,618.01514
27526,21419160.0,69.38922,69.98001,64.87511,67.723694,69.798515,67.63109,67.63109,120.58751,66.24751,70.005554,0.3,69.971,73.94003,69.98001,0.3,69.97194,0.3,1302.7498,241.48267,0.3,20.677505,250.626,0.027344886,302.97787,620.0037
27528,21419280.0,69.43828,69.99907,64.579895,67.63042,69.693375,67.631065,67.631065,120.58747,66.45296,70.019226,0.3,69.99105,73.94003,69.98001,0.3,69.99478,0.3,1306.7787,235.13797,0.3,20.677408,250.62593,0.027404185,300.9863,615.9173
27531,21419400.0,69.456955,69.98281,64.454544,67.624756,69.764786,67.63106,67.63106,120.58745,66.65686,70.00528,0.3,69.983475,73.94003,69.98001,0.3,69.97155,0.3,1309.1584,232.69026,0.3,20.67735,250.62589,0.027451009,301.076,619.1666
27534,21419520.0,69.504745,70.00121,64.16467,67.484634,69.66075,67.631035,67.631035,120.5874,66.858734,70.016594,0.3,70.002365,73.94003,69.98001,0.3,69.994736,0.3,1312.954,226.4219,0.3,20.677265,250.6258,0.027504383,298.0379,615.05066
27535,21419640.0,69.521935,69.98424,64.07359,67.43942,69.73216,67.63103,67.63103,120.58739,67.058365,70.00039,0.3,69.9933,73.94003,69.98001,0.3,69.97171,0.3,1315.1069,224.69885,0.3,20.677229,250.62578,0.027545832,297.2485,618.24054
27537,21419700.0,69.545166,69.993195,63.951096,67.36147,69.69162,67.63101,67.63101,120.58737,67.155754,70.00643,0.3,70.00253,73.94003,69.98001,0.3,69.98391,0.3,1316.7283,221.98564,0.3,20.677183,250.62575,0.027566135,295.52036,616.5152
27538,21419760.0,69.5683,70.00198,63.821846,67.26381,69.62636,67.63101,67.63101,120.587364,67.25534,70.00973,0.3,70.01077,73.94003,69.98001,0.3,69.995224,0.3,1318.689,219.22879,0.3,20.677162,250.62572,0.027594296,293.42053,614.0088
27540,21419880.0,69.583954,69.9843,63.79542,67.19206,69.6953,67.63101,67.63101,120.58736,67.44936,69.991875,0.3,69.999954,73.94003,69.98001,0.3,69.97243,0.3,1320.6332,218.89027,0.3,20.677149,250.62572,0.027631227,292.04404,617.0622
27542,21420000.0,69.62839,70.00133,63.612885,66.99574,69.58681,67.631,67.631,120.58734,67.6386,69.999954,0.3,70.015656,73.94003,69.98001,0.3,69.99605,0.3,1323.995,214.89282,0.3,20.677105,250.62567,0.027675252,287.7516,612.689
27545,21420120.0,69.59422,69.92474,63.506645,63.506645,63.506645,67.631004,67.631004,120.58734,67.83306,69.96205,0.3,69.96869,80.06002,60.08001,0.3,69.88388,0.3,557.8479,0.0,0.3,20.67711,250.6257,0.00980738,0.0,0.0
27547,21420240.0,69.613396,69.9097,63.629528,63.629528,63.629528,67.63098,67.63098,120.587326,68.03384,69.96963,0.3,69.967316,80.06002,60.08001,0.3,69.854,0.3,496.8407,0.0,0.3,20.67707,250.62564,0.008192117,0.0,0.0
27549,21420300.0,69.609276,69.88602,63.738567,63.738567,63.738567,67.63098,67.63098,120.58732,68.1353,69.959625,0.3,69.95315,80.06002,60.08001,0.3,69.81735,0.3,490.09525,0.0,0.3,20.677053,250.62564,0.008057924,0.0,0.0
27550,21420360.0,69.60603,69.86235,63.846783,63.846783,63.846783,67.63098,67.63098,120.587326,68.241425,69.9521,0.3,69.93985,80.06002,60.08001,0.3,69.78149,0.3,483.767,0.0,0.3,20.677069,250.62564,0.007981238,0.0,0.0
27552,21420480.0,69.63168,69.85268,64.024155,64.024155,64.024155,67.630974,67.630974,120.5873,68.45505,69.96194,0.3,69.94101,80.06002,60.08001,0.3,69.75963,0.3,471.5212,0.0,0.3,20.677023,250.62563,0.00775902,0.0,0.0
27554,21420600.0,69.62976,69.80994,64.17209,64.17209,64.17209,67.630974,67.630974,120.5873,68.67209,69.94628,0.3,69.91585,80.06002,60.08001,0.3,69.69403,0.3,460.74115,0.0,0.3,20.677025,250.62563,0.007579846,0.0,0.0
27557,21420720.0,69.66025,69.80401,64.299194,64.299194,64.299194,67.63096,67.63096,120.58728,68.89665,69.95749,0.3,69.91854,80.06002,60.08001,0.3,69.67789,0.3,452.9991,0.0,0.3,20.676968,250.62556,0.0074409796,0.0,0.0
27559,21420840.0,69.66223,69.76424,64.404175,64.404175,64.404175,67.63096,67.63096,120.58728,69.122856,69.94271,0.3,69.89476,80.06002,60.08001,0.3,69.61685,0.3,445.8122,0.0,0.3,20.676962,250.62556,0.0073228423,0.0,0.0
27561,21420900.0,69.678986,69.76297,64.4496,64.4496,64.4496,67.63095,67.63095,120.587265,69.235306,69.94997,0.3,69.89717,80.06002,60.08001,0.3,69.61191,0.3,443.2061,0.0,0.3,20.676926,250.62552,0.0072741234,0.0,0.0
27563,21420960.0,69.69618,69.76166,64.49322,64.49322,64.49322,67.63094,67.63094,120.58726,69.35159,69.95491,0.3,69.89888,80.06002,60.08001,0.3,69.60614,0.3,441.21146,0.0,0.3,20.676907,250.62552,0.007236707,0.0,0.0
27565,21421080.0,69.70096,69.72452,64.5671,64.5671,64.5671,67.63094,67.63094,120.58726,69.58181,69.94095,0.3,69.87608,80.06002,60.08001,0.3,69.54918,0.3,436.6071,0.0,0.3,20.6769,250.62552,0.007161601,0.0,0.0
27566,21421200.0,69.737045,69.72447,64.62956,64.62956,64.62956,67.63093,67.63093,120.58723,69.8111,69.9537,0.3,69.88103,80.06002,60.08001,0.3,69.54265,0.3,434.1864,0.0,0.3,20.676844,250.62546,0.0071117165,0.0,0.0
27569,21421320.0,69.74391,69.689316,64.68191,64.68191,64.68191,67.63093,67.63093,120.58723,70.04351,69.94024,0.3,69.859055,80.06002,60.08001,0.3,69.488976,0.3,431.38458,0.0,0.3,20.676838,250.62546,0.007066335,0.0,0.0
27571,21421440.0,69.78171,69.691284,64.7264,64.7264,64.7264,67.63091,67.63091,120.5872,70.27324,69.95337,0.3,69.86471,80.06002,60.08001,0.3,69.485794,0.3,430.4659,0.0,0.3,20.676779,250.62541,0.0070411484,0.0,0.0
27573,21421500.0,69.78528,69.674644,64.74547,64.74547,64.74547,67.63091,67.63091,120.58719,70.385735,69.94562,0.3,69.85361,80.06002,60.08001,0.3,69.46014,0.3,429.82803,0.0,0.3,20.676764,250.62538,0.0070316247,0.0,0.0
27574,21421560.0,69.78923,69.65784,64.76277,64.76277,64.76277,67.63091,67.63091,120.5872,70.50093,69.940125,0.3,69.84323,80.06002,60.08001,0.3,69.43503,0.3,428.93082,0.0,0.3,20.676775,250.62541,0.00701667,0.0,0.0
27576,21421680.0,69.82763,69.66146,64.79419,64.79419,64.79419,67.6309,67.6309,120.58717,70.725876,69.953476,0.3,69.84927,80.06002,60.08001,0.3,69.43475,0.3,429.0531,0.0,0.3,20.676718,250.62537,0.007008601,0.0,0.0
27579,21421800.0,69.835205,69.629326,64.819626,64.819626,64.819626,67.6309,67.6309,120.58717,70.94702,69.940186,0.3,69.82823,80.06002,60.08001,0.3,69.38631,0.3,428.36438,0.0,0.3,20.676714,250.62537,0.006998099,0.0,0.0
27581,21421920.0,69.87344,69.63432,64.84181,64.84181,64.84181,67.63089,67.63089,120.58714,71.16362,69.95364,0.3,69.83461,80.06002,60.08001,0.3,69.388504,0.3,429.17328,0.0,0.3,20.676659,250.6253,0.007001361,0.0,0.0
27583,21422040.0,69.88036,69.60329,64.85945,64.85945,64.85945,67.63089,67.63089,120.58715,71.374725,69.94035,0.3,69.81384,80.06002,60.08001,0.3,69.34209,0.3,429.02905,0.0,0.3,20.676659,250.6253,0.0069999527,0.0,0.0
27585,21422100.0,69.89899,69.606415,64.86714,64.86714,64.86714,67.630875,67.630875,120.58713,71.476456,69.948204,0.3,69.81758,80.06002,60.08001,0.3,69.34473,0.3,429.4324,0.0,0.3,20.676622,250.62526,0.0070011094,0.0,0.0
27586,21422160.0,69.91772,69.6095,64.87511,64.87511,64.87511,67.630875,67.630875,120.58712,71.57951,69.95375,0.3,69.82049,80.06002,60.08001,0.3,69.34648,0.3,430.26413,0.0,0.3,20.676603,250.62526,0.0070103733,0.0,0.0
27588,21422280.0,69.923325,69.57939,64.88719,64.88719,64.88719,67.630875,67.630875,120.58713,71.77699,69.94035,0.3,69.79989,80.06002,60.08001,0.3,69.30177,0.3,430.43494,0.0,0.3,20.676607,250.62526,0.007014419,0.0,0.0
27590,21422400.0,69.9588,69.58648,64.89812,64.89812,64.89812,67.63086,67.63086,120.587105,71.96502,69.9537,0.3,69.8067,80.06002,60.08001,0.3,69.307976,0.3,431.88397,0.0,0.3,20.676556,250.62523,0.0070286933,0.0,0.0
27594,21422520.0,69.9626,69.557205,64.90636,64.90636,64.90636,67.63087,67.63087,120.587105,72.14679,69.940186,0.3,69.786316,80.06002,60.08001,0.3,69.264694,0.3,432.20914,0.0,0.3,20.676563,250.62523,0.007035637,0.0,0.0
27596,21422640.0,69.99605,69.56517,64.91405,64.91405,64.91405,67.63085,67.63085,120.58709,72.31729,69.953476,0.3,69.7933,80.06002,60.08001,0.3,69.272545,0.3,433.74396,0.0,0.3,20.676516,250.62518,0.0070516956,0.0,0.0
27597,21422700.0,69.99649,69.550934,64.917175,64.917175,64.917175,67.63085,67.63085,120.58708,72.397385,69.94551,0.3,69.78281,80.06002,60.08001,0.3,69.251236,0.3,434.08865,0.0,0.3,20.67651,250.62518,0.007058987,0.0,0.0
