,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
27598,21422760.0,69.99687,69.53649,64.91943,64.91943,64.91943,67.63086,67.63086,120.5871,72.477036,69.939804,0.3,69.773026,80.06002,60.08001,0.3,69.23052,0.3,434.05917,0.0,0.3,20.676527,250.62521,0.0070590843,0.0,0.0
27600,21422880.0,70.02742,69.545166,64.924706,64.924706,64.924706,67.630844,67.630844,120.587074,72.62518,69.95299,0.3,69.78011,80.06002,60.08001,0.3,69.2397,0.3,435.54236,0.0,0.3,20.676483,250.62515,0.007074886,0.0,0.0
27602,21423000.0,70.024994,69.51715,64.928,64.928,64.928,67.63085,67.63085,120.58708,72.75983,69.93919,0.3,69.76006,80.06002,60.08001,0.3,69.19899,0.3,435.75058,0.0,0.3,20.6765,250.62518,0.007081232,0.0,0.0
27605,21423120.0,70.05191,69.526215,64.93157,64.93157,64.93157,67.630844,67.630844,120.58707,72.88293,69.95216,0.3,69.76715,80.06002,60.08001,0.3,69.209045,0.3,437.0786,0.0,0.3,20.67646,250.62514,0.0070952266,0.0,0.0
27607,21423240.0,70.04549,69.49843,64.93344,64.93344,64.93344,67.630844,67.630844,120.587074,72.990814,69.93804,0.3,69.74704,80.06002,60.08001,0.3,69.168884,0.3,437.0832,0.0,0.3,20.676483,250.62515,0.007099103,0.0,0.0
27609,21423300.0,70.05708,69.50331,64.934265,64.934265,64.934265,67.63084,67.63084,120.58706,73.0385,69.94568,0.3,69.751114,80.06002,60.08001,0.3,69.17499,0.3,437.44827,0.0,0.3,20.676456,250.62514,0.0071010557,0.0,0.0
27611,21423360.0,70.06823,69.50815,64.93569,64.93569,64.93569,67.63084,67.63084,120.58706,73.08359,69.9509,0.3,69.754295,80.06002,60.08001,0.3,69.18021,0.3,438.1723,0.0,0.3,20.676449,250.62514,0.00711006,0.0,0.0
27612,21423480.0,70.05724,69.480736,64.93646,64.93646,64.93646,67.630844,67.630844,120.587074,73.16028,69.93683,0.3,69.734245,80.06002,60.08001,0.3,69.14076,0.3,437.89868,0.0,0.3,20.676476,250.62515,0.0071103615,0.0,0.0
27614,21423600.0,70.07515,69.49078,64.937775,64.937775,64.937775,67.63084,67.63084,120.58706,73.21966,69.949524,0.3,69.74155,80.06002,60.08001,0.3,69.15285,0.3,438.66736,0.0,0.3,20.676449,250.62514,0.0071171224,0.0,0.0
27617,21423720.0,70.05911,69.46365,64.93773,64.93773,64.93773,67.630844,67.630844,120.587074,73.26228,69.935135,0.3,69.72161,80.06002,60.08001,0.3,69.11412,0.3,438.05386,0.0,0.3,20.67648,250.62515,0.0071129426,0.0,0.0
27619,21423840.0,70.07202,69.474144,64.938385,64.938385,64.938385,67.63084,67.63084,120.58707,73.28777,69.94777,0.3,69.72903,80.06002,60.08001,0.3,69.12703,0.3,438.468,0.0,0.3,20.676456,250.62514,0.007114938,0.0,0.0
27621,21423900.0,70.0618,69.460846,64.93849,64.93849,64.93849,67.630844,67.630844,120.58707,73.294365,69.939415,0.3,69.71875,80.06002,60.08001,0.3,69.107635,0.3,438.19534,0.0,0.3,20.676464,250.62515,0.007114404,0.0,0.0
27622,21423960.0,70.05104,69.44728,64.937775,64.937775,64.937775,67.63085,67.63085,120.58708,73.297226,69.93326,0.3,69.70909,80.06002,60.08001,0.3,69.0888,0.3,437.48703,0.0,0.3,20.676489,250.62518,0.0071057826,0.0,0.0
27625,21424080.0,70.05928,69.45805,64.93794,64.93794,64.93794,67.630844,67.630844,120.58707,73.29162,69.94573,0.3,69.71655,80.06002,60.08001,0.3,69.10237,0.3,437.55444,0.0,0.3,20.676468,250.62515,0.007103058,0.0,0.0
27626,21424200.0,70.03406,69.43157,64.93701,64.93701,64.93701,67.63085,67.63085,120.58708,73.27196,69.93112,0.3,69.69684,80.06002,60.08001,0.3,69.06485,0.3,436.25143,0.0,0.3,20.6765,250.62518,0.007089498,0.0,0.0
27629,21424320.0,70.03802,69.4424,64.936905,64.936905,64.936905,67.630844,67.630844,120.587074,73.23861,69.943375,0.3,69.70419,80.06002,60.08001,0.3,69.078636,0.3,435.9828,0.0,0.3,20.676481,250.62515,0.007082157,0.0,0.0
27631,21424440.0,70.00863,69.41586,64.93569,64.93569,64.93569,67.63085,67.63085,120.58709,73.1929,69.928375,0.3,69.68437,80.06002,60.08001,0.3,69.04123,0.3,434.35648,0.0,0.3,20.676516,250.62518,0.0070641367,0.0,0.0
27633,21424500.0,70.00918,69.42146,64.935196,64.935196,64.935196,67.63085,67.63085,120.587074,73.1661,69.935684,0.3,69.6886,80.06002,60.08001,0.3,69.04886,0.3,433.91388,0.0,0.3,20.676497,250.62515,0.0070551573,0.0,0.0
27634,21424560.0,70.009125,69.42702,64.93547,64.93547,64.93547,67.63085,67.63085,120.58708,73.13561,69.94057,0.3,69.691895,80.06002,60.08001,0.3,69.05568,0.3,433.81076,0.0,0.3,20.676498,250.62518,0.00705295,0.0,0.0
27636,21424680.0,69.97633,69.40059,64.93416,64.93416,64.93416,67.63086,67.63086,120.5871,73.06761,69.92557,0.3,69.67212,80.06002,60.08001,0.3,69.01854,0.3,431.91077,0.0,0.3,20.676533,250.62521,0.0070311013,0.0,0.0
27640,21424800.0,69.973694,69.41185,64.93388,64.93388,64.93388,67.63085,67.63085,120.58709,72.989716,69.93765,0.3,69.67975,80.06002,60.08001,0.3,69.03316,0.3,431.1081,0.0,0.3,20.676517,250.62518,0.0070163286,0.0,0.0
27641,21424920.0,69.93799,69.385544,64.93251,64.93251,64.93251,67.63087,67.63087,120.587105,72.902756,69.92244,0.3,69.65997,80.06002,60.08001,0.3,68.996185,0.3,428.96793,0.0,0.3,20.676554,250.62523,0.0069910823,0.0,0.0
27643,21425040.0,69.93266,69.396805,64.932236,64.932236,64.932236,67.63086,67.63086,120.5871,72.807724,69.93442,0.3,69.66766,80.06002,60.08001,0.3,69.010956,0.3,427.94315,0.0,0.3,20.67654,250.62521,0.0069731744,0.0,0.0
27645,21425100.0,69.91387,69.383835,64.93196,64.93196,64.93196,67.63086,67.63086,120.5871,72.75823,69.925735,0.3,69.657455,80.06002,60.08001,0.3,68.99223,0.3,426.9903,0.0,0.3,20.676544,250.62521,0.006963178,0.0,0.0
27646,21425160.0,69.89453,69.37048,64.93091,64.93091,64.93091,67.63087,67.63087,120.58711,72.705444,69.919205,0.3,69.64795,80.06002,60.08001,0.3,68.974045,0.3,425.60223,0.0,0.3,20.676577,250.62523,0.006945035,0.0,0.0
27648,21425280.0,69.887115,69.381805,64.93063,64.93063,64.93063,67.63087,67.63087,120.58711,72.59679,69.93106,0.3,69.65564,80.06002,60.08001,0.3,68.98888,0.3,424.3932,0.0,0.3,20.676567,250.62523,0.006924502,0.0,0.0
27653,21425400.0,69.84619,69.36076,64.92932,64.92932,64.92932,67.630394,67.630394,120.586266,72.48259,69.9258,0.3,69.63603,80.06002,60.08001,0.3,68.951965,0.3,421.83194,0.0,0.3,20.675064,250.62373,0.0068931184,0.0,0.0
27655,21425520.0,69.84021,69.369385,64.92943,64.92943,64.92943,67.630875,67.630875,120.58712,72.36377,69.938156,0.3,69.64372,80.06002,60.08001,0.3,68.96669,0.3,420.69455,0.0,0.3,20.676601,250.62526,0.0068734502,0.0,0.0
27657,21425640.0,69.79874,69.34291,64.92822,64.92822,64.92822,67.63088,67.63088,120.587135,72.241165,69.922226,0.3,69.62411,80.06002,60.08001,0.3,68.92977,0.3,418.06876,0.0,0.3,20.676632,250.62529,0.0068411655,0.0,0.0
27659,21425700.0,69.793846,69.34851,64.92778,64.92778,64.92778,67.630875,67.630875,120.58713,72.17964,69.92909,0.3,69.62845,80.06002,60.08001,0.3,68.937515,0.3,417.16376,0.0,0.3,20.676619,250.62526,0.006825586,0.0,0.0
27660,21425760.0,69.78847,69.354065,64.928116,64.928116,64.928116,67.63088,67.63088,120.587135,72.11565,69.93365,0.3,69.63196,80.06002,60.08001,0.3,68.94438,0.3,416.6089,0.0,0.3,20.676628,250.62529,0.006816954,0.0,0.0
27662,21425880.0,69.74617,69.32759,64.92702,64.92702,64.92702,67.63089,67.63089,120.58715,71.98809,69.91772,0.3,69.61235,80.06002,60.08001,0.3,68.90747,0.3,413.89713,0.0,0.3,20.676664,250.6253,0.0067832363,0.0,0.0
27664,21426000.0,69.73546,69.33858,64.92702,64.92702,64.92702,67.63089,67.63089,120.58715,71.86032,69.92903,0.3,69.62021,80.06002,60.08001,0.3,68.92186,0.3,412.38257,0.0,0.3,20.676662,250.6253,0.006758157,0.0,0.0
27668,21426120.0,69.69272,69.312096,64.92608,64.92608,64.92608,67.6309,67.6309,120.587166,71.73035,69.91293,0.3,69.60071,80.06002,60.08001,0.3,68.885,0.3,409.61798,0.0,0.3,20.6767,250.62534,0.006723515,0.0,0.0
27669,21426240.0,69.6819,69.32303,64.92619,64.92619,64.92619,67.6309,67.6309,120.587166,71.60192,69.924255,0.3,69.60861,80.06002,60.08001,0.3,68.899284,0.3,408.079,0.0,0.3,20.6767,250.62534,0.0066979825,0.0,0.0
27671,21426300.0,69.6608,69.309845,64.92619,64.92619,64.92619,67.6309,67.6309,120.587166,71.53914,69.91497,0.3,69.598564,80.06002,60.08001,0.3,68.88045,0.3,406.91275,0.0,0.3,20.676706,250.62534,0.0066846716,0.0,0.0
27672,21426360.0,69.63949,69.29639,64.92537,64.92537,64.92537,67.630905,67.630905,120.58718,71.474976,69.90799,0.3,69.58917,80.06002,60.08001,0.3,68.86215,0.3,405.3296,0.0,0.3,20.676737,250.62538,0.006663392,0.0,0.0
27674,21426480.0,69.62905,69.307205,64.925644,64.925644,64.925644,67.630905,67.630905,120.58718,71.350334,69.91925,0.3,69.59714,80.06002,60.08001,0.3,68.87621,0.3,403.80646,0.0,0.3,20.676743,250.62538,0.0066379597,0.0,0.0
27676,21426600.0,69.58774,69.28067,64.92498,64.92498,64.92498,67.63092,67.63092,120.5872,71.22976,69.90316,0.3,69.57785,80.06002,60.08001,0.3,68.83919,0.3,401.12756,0.0,0.3,20.676779,250.62541,0.006604176,0.0,0.0
27679,21426720.0,69.57808,69.29117,64.925415,64.925415,64.925415,67.63092,67.63092,120.58721,71.111496,69.91426,0.3,69.58571,80.06002,60.08001,0.3,68.852646,0.3,399.6458,0.0,0.3,20.676786,250.62541,0.0065792236,0.0,0.0
27682,21426840.0,69.537865,69.264465,64.924866,64.924866,64.924866,67.63092,67.63092,120.58722,70.99905,69.89865,0.3,69.566315,80.06002,60.08001,0.3,68.81524,0.3,397.0429,0.0,0.3,20.67686,250.62544,0.006546351,0.0,0.0
27683,21426900.0,69.53407,69.26985,64.92482,64.92482,64.92482,67.63092,67.63092,120.58722,70.94571,69.90541,0.3,69.57077,80.06002,60.08001,0.3,68.82243,0.3,396.17975,0.0,0.3,20.676819,250.62544,0.0065310607,0.0,0.0
27685,21426960.0,69.53006,69.27507,64.925476,64.925476,64.925476,67.63093,67.63093,120.58723,70.892426,69.909805,0.3,69.574394,80.06002,60.08001,0.3,68.8287,0.3,395.69263,0.0,0.3,20.676834,250.62546,0.0065231323,0.0,0.0
27686,21427080.0,69.49167,69.248215,64.925095,64.925095,64.925095,67.630936,67.630936,120.58724,70.79245,69.89355,0.3,69.55505,80.06002,60.08001,0.3,68.79112,0.3,393.21448,0.0,0.3,20.676872,250.62549,0.0064918566,0.0,0.0
27688,21427200.0,69.485954,69.258484,64.925804,64.925804,64.925804,67.63094,67.63094,120.58725,70.70077,69.90453,0.3,69.56313,80.06002,60.08001,0.3,68.80425,0.3,392.02243,0.0,0.3,20.676886,250.62549,0.006470796,0.0,0.0
27693,21427320.0,69.4492,69.23162,64.92558,64.92558,64.92558,67.63095,67.63095,120.587265,70.611115,69.88817,0.3,69.54391,80.06002,60.08001,0.3,68.766624,0.3,389.67523,0.0,0.3,20.676926,250.62555,0.0064413347,0.0,0.0
27695,21427440.0,69.44377,69.24184,64.92635,64.92635,64.92635,67.63095,67.63095,120.58727,70.5213,69.899155,0.3,69.55203,80.06002,60.08001,0.3,68.77965,0.3,388.5422,0.0,0.3,20.676943,250.62555,0.006421269,0.0,0.0
27697,21427500.0,69.425415,69.228485,64.92651,64.92651,64.92651,67.63096,67.63096,120.58727,70.4767,69.889755,0.3,69.54204,80.06002,60.08001,0.3,68.76047,0.3,387.57825,0.0,0.3,20.67695,250.62555,0.0064105554,0.0,0.0
27699,21427560.0,69.40669,69.21487,64.925964,64.925964,64.925964,67.63097,67.63097,120.587296,70.43056,69.882614,0.3,69.53281,80.06002,60.08001,0.3,68.74185,0.3,386.19876,0.0,0.3,20.676985,250.6256,0.006391891,0.0,0.0
27700,21427680.0,69.40097,69.22503,64.92663,64.92663,64.92663,67.63097,67.63097,120.5873,70.33904,69.89355,0.3,69.541,80.06002,60.08001,0.3,68.75476,0.3,385.03912,0.0,0.3,20.67701,250.6256,0.0063714217,0.0,0.0
27702,21427800.0,69.36389,69.198166,64.92619,64.92619,64.92619,67.63098,67.63098,120.58732,70.24753,69.87707,0.3,69.52188,80.06002,60.08001,0.3,68.71724,0.3,382.70026,0.0,0.3,20.677053,250.62564,0.006342032,0.0,0.0
27705,21427920.0,69.35769,69.208115,64.92679,64.92679,64.92679,67.631,67.631,120.58733,70.15408,69.88783,0.3,69.530014,80.06002,60.08001,0.3,68.72982,0.3,381.50327,0.0,0.3,20.677086,250.62567,0.0063210125,0.0,0.0
27707,21428040.0,69.320114,69.18108,64.9263,64.9263,64.9263,67.631004,67.631004,120.58736,70.060814,69.87114,0.3,69.51083,80.06002,60.08001,0.3,68.69203,0.3,379.13132,0.0,0.3,20.677135,250.62572,0.0062910784,0.0,0.0
27709,21428100.0,69.31726,69.18614,64.92619,64.92619,64.92619,67.631004,67.631004,120.58736,70.014725,69.87767,0.3,69.515396,80.06002,60.08001,0.3,68.6989,0.3,378.3577,0.0,0.3,20.677141,250.62572,0.006277027,0.0,0.0
27710,21428160.0,69.313965,69.19113,64.92685,64.92685,64.92685,67.63101,67.63101,120.58737,69.967155,69.88196,0.3,69.51907,80.06002,60.08001,0.3,68.70483,0.3,377.94165,0.0,0.3,20.677172,250.62575,0.0062701255,0.0,0.0
27712,21428280.0,69.27634,69.16411,64.9263,64.9263,64.9263,67.63103,67.63103,120.587395,69.87317,69.865204,0.3,69.49996,80.06002,60.08001,0.3,68.66708,0.3,375.5555,0.0,0.3,20.677225,250.62578,0.006239914,0.0,0.0
27716,21428400.0,69.27007,69.1741,64.92685,64.92685,64.92685,67.631035,67.631035,120.58741,69.779015,69.87597,0.3,69.508255,80.06002,60.08001,0.3,68.679886,0.3,374.36267,0.0,0.3,20.677269,250.62582,0.006218875,0.0,0.0
27717,21428520.0,69.2325,69.14725,64.9263,64.9263,64.9263,67.63105,67.63105,120.58743,69.68469,69.86009,0.3,69.489136,80.06002,60.08001,0.3,68.64215,0.3,371.9912,0.0,0.3,20.677364,250.62585,0.0061888057,0.0,0.0
27719,21428640.0,69.22624,69.15735,64.92685,64.92685,64.92685,67.631065,67.631065,120.58746,69.59038,69.871025,0.3,69.49749,80.06002,60.08001,0.3,68.65489,0.3,370.7905,0.0,0.3,20.67738,250.6259,0.006167574,0.0,0.0
27721,21428700.0,69.207504,69.144005,64.926956,64.926956,64.926956,67.631065,67.631065,120.58747,69.54396,69.86153,0.3,69.4876,80.06002,60.08001,0.3,68.63577,0.3,369.80658,0.0,0.3,20.677393,250.62593,0.0061564045,0.0,0.0
27722,21428760.0,69.1885,69.130325,64.9263,64.9263,64.9263,67.63108,67.63108,120.58749,69.49617,69.85416,0.3,69.478424,80.06002,60.08001,0.3,68.61721,0.3,368.40686,0.0,0.3,20.677435,250.62596,0.0061372244,0.0,0.0
27724,21428880.0,69.18213,69.140274,64.92679,64.92679,64.92679,67.63109,67.63109,120.58751,69.40213,69.86476,0.3,69.48678,80.06002,60.08001,0.3,68.6299,0.3,367.20016,0.0,0.3,20.677492,250.626,0.0061159222,0.0,0.0
27728,21429000.0,69.144394,69.11319,64.92624,64.92624,64.92624,67.6311,67.6311,120.58754,69.308365,69.84768,0.3,69.46771,80.06002,60.08001,0.3,68.59227,0.3,364.81616,0.0,0.3,20.677553,250.62605,0.0060854657,0.0,0.0
27730,21429120.0,69.13808,69.12308,64.92679,64.92679,64.92679,67.63112,67.63112,120.58756,69.21498,69.85823,0.3,69.47618,80.06002,60.08001,0.3,68.604904,0.3,363.61118,0.0,0.3,20.677614,250.62611,0.006064145,0.0,0.0
27731,21429240.0,69.10045,69.09594,64.92624,64.92624,64.92624,67.631134,67.631134,120.587585,69.12203,69.84114,0.3,69.457115,80.06002,60.08001,0.3,68.56722,0.3,361.23468,0.0,0.3,20.67768,250.62616,0.006033704,0.0,0.0
27733,21429300.0,69.09747,69.10088,64.92613,64.92613,64.92613,67.63114,67.63114,120.5876,69.07644,69.84746,0.3,69.461784,80.06002,60.08001,0.3,68.573975,0.3,360.4556,0.0,0.3,20.677706,250.62619,0.006019472,0.0,0.0
27734,21429360.0,69.09418,69.10583,64.92674,64.92674,64.92674,67.63115,67.63115,120.587616,69.02969,69.85164,0.3,69.465576,80.06002,60.08001,0.3,68.57986,0.3,360.03604,0.0,0.3,20.677742,250.6262,0.0060124355,0.0,0.0
27736,21429480.0,69.05672,69.07869,64.92624,64.92624,64.92624,67.631165,67.631165,120.58765,68.93796,69.83444,0.3,69.44656,80.06002,60.08001,0.3,68.542175,0.3,357.6708,0.0,0.3,20.677809,250.62627,0.0059820665,0.0,0.0
27738,21429600.0,69.050735,69.08847,64.92674,64.92674,64.92674,67.63118,67.63118,120.58768,68.84765,69.84482,0.3,69.45497,80.06002,60.08001,0.3,68.55459,0.3,356.48825,0.0,0.3,20.677876,250.62631,0.005960999,0.0,0.0
27741,21429720.0,69.01338,69.06133,64.92624,64.92624,64.92624,67.631195,67.631195,120.58771,68.7569,69.82763,0.3,69.43608,80.06002,60.08001,0.3,68.51696,0.3,354.13327,0.0,0.3,20.677942,250.62639,0.005930677,0.0,0.0
27743,21429840.0,69.0075,69.071106,64.92679,64.92679,64.92679,67.63121,67.63121,120.58773,68.66775,69.83801,0.3,69.444534,80.06002,60.08001,0.3,68.52937,0.3,352.96005,0.0,0.3,20.678007,250.62645,0.005909697,0.0,0.0
27745,21429900.0,68.98915,69.05765,64.9269,64.9269,64.9269,67.631226,67.631226,120.587746,68.62419,69.82834,0.3,69.43471,80.06002,60.08001,0.3,68.510254,0.3,351.99994,0.0,0.3,20.678041,250.62646,0.0058986573,0.0,0.0
27746,21429960.0,68.970535,69.043915,64.9263,64.9263,64.9263,67.63123,67.63123,120.58776,68.579636,69.82071,0.3,69.42558,80.06002,60.08001,0.3,68.49164,0.3,350.63135,0.0,0.3,20.678072,250.6265,0.0058796736,0.0,0.0
27748,21430080.0,68.96493,69.05359,64.92685,64.92685,64.92685,67.63125,67.63125,120.58778,68.49263,69.831085,0.3,69.43416,80.06002,60.08001,0.3,68.50394,0.3,349.47815,0.0,0.3,20.678135,250.62654,0.005858946,0.0,0.0
27750,21430200.0,68.92851,69.026566,64.92641,64.92641,64.92641,67.63126,67.63126,120.58781,68.40753,69.81384,0.3,69.41531,80.06002,60.08001,0.3,68.46642,0.3,347.19513,0.0,0.3,20.678196,250.6266,0.0058294893,0.0,0.0
27753,21430320.0,68.923065,69.036064,64.926956,64.926956,64.926956,67.63127,67.63127,120.58783,68.32245,69.82417,0.3,69.42377,80.06002,60.08001,0.3,68.47835,0.3,346.04886,0.0,0.3,20.678255,250.62662,0.005808833,0.0,0.0
27755,21430440.0,68.886765,69.00876,64.92651,64.92651,64.92651,67.63129,67.63129,120.58785,68.23944,69.806755,0.3,69.404816,80.06002,60.08001,0.3,68.44049,0.3,343.77673,0.0,0.3,20.67831,250.62668,0.005779451,0.0,0.0
27757,21430500.0,68.88445,69.01354,64.92641,64.92641,64.92641,67.631294,67.631294,120.58787,68.19913,69.81296,0.3,69.409546,80.06002,60.08001,0.3,68.44692,0.3,343.04666,0.0,0.3,20.678339,250.62671,0.0057658344,0.0,0.0
27758,21430560.0,68.88198,69.01837,64.92706,64.92706,64.92706,67.6313,67.6313,120.587875,68.15798,69.81714,0.3,69.413445,80.06002,60.08001,0.3,68.45253,0.3,342.68042,0.0,0.3,20.678362,250.62672,0.005759479,0.0,0.0
27761,21430680.0,68.84616,68.991135,64.92663,64.92663,64.92663,67.63131,67.63131,120.587906,68.07817,69.79973,0.3,69.39455,80.06002,60.08001,0.3,68.414566,0.3,340.44482,0.0,0.3,20.67841,250.62675,0.005730544,0.0,0.0
27762,21430800.0,68.84183,69.00052,64.92723,64.92723,64.92723,67.63132,67.63132,120.58792,68.0006,69.80978,0.3,69.40312,80.06002,60.08001,0.3,68.42638,0.3,339.38574,0.0,0.3,20.678453,250.6268,0.005711095,0.0,0.0
27765,21430920.0,68.807434,68.97333,64.92685,64.92685,64.92685,67.63133,67.63133,120.58794,67.929794,69.79236,0.3,69.38428,80.06002,60.08001,0.3,68.38847,0.3,337.2294,0.0,0.3,20.678492,250.62683,0.005683061,0.0,0.0
27767,21431040.0,68.8064,68.98278,64.92773,64.92773,64.92773,67.63134,67.63134,120.58795,67.873215,69.802635,0.3,69.39296,80.06002,60.08001,0.3,68.40018,0.3,336.3776,0.0,0.3,20.678532,250.62686,0.0056663286,0.0,0.0
27769,21431100.0,68.79112,68.96927,64.928055,64.928055,64.928055,67.63135,67.63135,120.58797,67.85004,69.79297,0.3,69.38318,80.06002,60.08001,0.3,68.38089,0.3,335.6352,0.0,0.3,20.67856,250.62688,0.0056581516,0.0,0.0
27770,21431160.0,68.77624,68.955475,64.92767,64.92767,64.92767,67.63135,67.63135,120.58797,67.82927,69.78522,0.3,69.374115,80.06002,60.08001,0.3,68.36211,0.3,334.52853,0.0,0.3,20.678572,250.6269,0.005642629,0.0,0.0
27772,21431280.0,68.7791,68.96493,64.92877,64.92877,64.92877,67.631355,67.631355,120.58799,67.79724,69.79561,0.3,69.3828,80.06002,60.08001,0.3,68.37375,0.3,333.97748,0.0,0.3,20.678612,250.62694,0.0056302967,0.0,0.0
27776,21431400.0,68.75256,68.93762,64.92894,64.92894,64.92894,67.63136,67.63136,120.588005,67.77621,69.77814,0.3,69.36395,80.06002,60.08001,0.3,68.335686,0.3,332.417,0.0,0.3,20.67865,250.62695,0.0056108143,0.0,0.0
27777,21431520.0,68.75882,68.947075,64.9302,64.9302,64.9302,67.63137,67.63137,120.58802,67.76538,69.78851,0.3,69.37268,80.06002,60.08001,0.3,68.347336,0.3,332.1369,0.0,0.3,20.678686,250.62698,0.005602488,0.0,0.0
27779,21431640.0,68.73547,68.91983,64.93042,64.93042,64.93042,67.631386,67.631386,120.588036,67.76385,69.77105,0.3,69.3539,80.06002,60.08001,0.3,68.30943,0.3,330.83215,0.0,0.3,20.678726,250.62704,0.0055867704,0.0,0.0
27781,21431700.0,68.73982,68.9245,64.930695,64.930695,64.930695,67.63139,67.63139,120.58805,67.766266,69.77731,0.3,69.35867,80.06002,60.08001,0.3,68.31575,0.3,330.60767,0.0,0.3,20.67876,250.62706,0.0055804285,0.0,0.0
27782,21431760.0,68.74465,68.92934,64.93173,64.93173,64.93173,67.63139,67.63139,120.58805,67.77083,69.78149,0.3,69.36263,80.06002,60.08001,0.3,68.32113,0.3,330.78967,0.0,0.3,20.678764,250.62706,0.005581975,0.0,0.0
27784,21431880.0,68.72394,68.90219,64.93201,64.93201,64.93201,67.6314,67.6314,120.588066,67.78543,69.76402,0.3,69.34384,80.06002,60.08001,0.3,68.28345,0.3,329.70642,0.0,0.3,20.678802,250.62709,0.005569545,0.0,0.0
27786,21432000.0,68.73543,68.91176,64.933334,64.933334,64.933334,67.63141,67.63141,120.58808,67.806694,69.774345,0.3,69.352585,80.06002,60.08001,0.3,68.29531,0.3,329.8609,0.0,0.3,20.678839,250.62712,0.0055677155,0.0,0.0
27790,21432120.0,68.716965,68.88484,64.93361,64.93361,64.93361,67.63142,67.63142,120.5881,67.83421,69.75688,0.3,69.33391,80.06002,60.08001,0.3,68.257904,0.3,328.96603,0.0,0.3,20.678879,250.62717,0.005558082,0.0,0.0
27791,21432240.0,68.73042,68.894615,64.93487,64.93487,64.93487,67.631424,67.631424,120.58812,67.866684,69.76715,0.3,69.3427,80.06002,60.08001,0.3,68.27016,0.3,329.28915,0.0,0.3,20.678913,250.6272,0.0055587795,0.0,0.0
27793,21432300.0,68.721855,68.88127,64.93536,64.93536,64.93536,67.63143,67.63143,120.588135,67.88431,69.75748,0.3,69.33297,80.06002,60.08001,0.3,68.25131,0.3,329.09723,0.0,0.3,20.678942,250.62721,0.005558739,0.0,0.0
27794,21432360.0,68.71356,68.86775,64.93503,64.93503,64.93503,67.63145,67.63145,120.588135,67.90337,69.74968,0.3,69.32396,80.06002,60.08001,0.3,68.23302,0.3,328.53552,0.0,0.3,20.678953,250.62721,0.005551284,0.0,0.0
27796,21432480.0,68.72839,68.87775,64.93624,64.93624,64.93624,67.631454,67.631454,120.58815,67.94353,69.76006,0.3,69.332855,80.06002,60.08001,0.3,68.2456,0.3,328.98608,0.0,0.3,20.678988,250.62724,0.0055539114,0.0,0.0
27798,21432600.0,68.71279,68.85127,64.936356,64.936356,64.936356,67.63146,67.63146,120.588165,67.98593,69.74271,0.3,69.31424,80.06002,60.08001,0.3,68.20912,0.3,328.34616,0.0,0.3,20.67903,250.62727,0.005548141,0.0,0.0
27801,21432720.0,68.72845,68.86133,64.93739,64.93739,64.93739,67.63147,67.63147,120.58818,68.030655,69.75308,0.3,69.32303,80.06002,60.08001,0.3,68.22186,0.3,328.87723,0.0,0.3,20.679056,250.62729,0.0055520134,0.0,0.0
27803,21432840.0,68.71334,68.834854,64.93739,64.93739,64.93739,67.63148,67.63148,120.588196,68.07597,69.73562,0.3,69.30435,80.06002,60.08001,0.3,68.1855,0.3,328.29373,0.0,0.3,20.679104,250.62735,0.0055471445,0.0,0.0
27805,21432900.0,68.72125,68.83996,64.9375,64.9375,64.9375,67.631485,67.631485,120.58821,68.09838,69.74166,0.3,69.30919,80.06002,60.08001,0.3,68.19264,0.3,328.38824,0.0,0.3,20.67913,250.62737,0.0055456324,0.0,0.0
27806,21432960.0,68.729385,68.84529,64.938324,64.938324,64.938324,67.631485,67.631485,120.58821,68.12129,69.745895,0.3,69.31325,80.06002,60.08001,0.3,68.19896,0.3,328.87283,0.0,0.3,20.679134,250.62737,0.005551773,0.0,0.0
27808,21433080.0,68.714325,68.81903,64.93816,64.93816,64.93816,67.63149,67.63149,120.58823,68.16583,69.728424,0.3,69.29457,80.06002,60.08001,0.3,68.16298,0.3,328.312,0.0,0.3,20.679178,250.6274,0.005547295,0.0,0.0
27810,21433200.0,68.730095,68.829575,64.93899,64.93899,64.93899,67.6315,67.6315,120.58824,68.208405,69.73859,0.3,69.30347,80.06002,60.08001,0.3,68.17677,0.3,328.88498,0.0,0.3,20.679209,250.62743,0.0055518993,0.0,0.0
27813,21433320.0,68.71466,68.80359,64.93871,64.93871,64.93871,67.631516,67.631516,120.58826,68.249054,69.721176,0.3,69.28485,80.06002,60.08001,0.3,68.14134,0.3,328.3104,0.0,0.3,20.679255,250.62747,0.0055472692,0.0,0.0
27815,21433440.0,68.72982,68.81453,64.93938,64.93938,64.93938,67.63152,67.63152,120.58827,68.28609,69.73161,0.3,69.29385,80.06002,60.08001,0.3,68.155624,0.3,328.85068,0.0,0.3,20.679285,250.6275,0.0055514346,0.0,0.0
27817,21433500.0,68.721634,68.80173,64.93954,64.93954,64.93954,67.63153,67.63153,120.58829,68.30278,69.72194,0.3,69.284195,80.06002,60.08001,0.3,68.13777,0.3,328.72592,0.0,0.3,20.679316,250.62753,0.00555253,0.0,0.0
27818,21433560.0,68.71329,68.78865,64.93887,64.93887,64.93887,67.63153,67.63153,120.588295,68.31888,69.71408,0.3,69.27518,80.06002,60.08001,0.3,68.12047,0.3,328.20374,0.0,0.3,20.67933,250.62753,0.0055458113,0.0,0.0
27821,21433680.0,68.72713,68.79974,64.93942,64.93942,64.93942,67.63154,67.63154,120.5883,68.34662,69.72441,0.3,69.284195,80.06002,60.08001,0.3,68.135185,0.3,328.6562,0.0,0.3,20.67936,250.62755,0.00554874,0.0,0.0
27822,21433800.0,68.70911,68.77426,64.93883,64.93883,64.93883,67.631546,67.631546,120.588326,68.36837,69.707054,0.3,69.26568,80.06002,60.08001,0.3,68.10058,0.3,327.90787,0.0,0.3,20.679409,250.62761,0.005541669,0.0,0.0
27825,21433920.0,68.72098,68.785355,64.93915,64.93915,64.93915,67.63155,67.63155,120.58833,68.38364,69.71727,0.3,69.27458,80.06002,60.08001,0.3,68.11541,0.3,328.21927,0.0,0.3,20.679438,250.62761,0.0055425824,0.0,0.0
27827,21434040.0,68.70065,68.75981,64.938385,64.938385,64.938385,67.63157,67.63157,120.58836,68.39122,69.6998,0.3,69.25601,80.06002,60.08001,0.3,68.08086,0.3,327.30658,0.0,0.3,20.67949,250.62766,0.0055331546,0.0,0.0
27829,21434100.0,68.70565,68.76547,64.93811,64.93811,64.93811,67.63157,67.63157,120.58837,68.39194,69.70607,0.3,69.260956,80.06002,60.08001,0.3,68.08899,0.3,327.2014,0.0,0.3,20.67951,250.62769,0.005528823,0.0,0.0
27830,21434160.0,68.71032,68.77129,64.93855,64.93855,64.93855,67.63158,67.63158,120.58838,68.390396,69.7103,0.3,69.265015,80.06002,60.08001,0.3,68.09624,0.3,327.45114,0.0,0.3,20.679516,250.62769,0.0055316505,0.0,0.0
27832,21434280.0,68.68725,68.745865,64.937614,64.937614,64.937614,67.631584,67.631584,120.588394,68.38023,69.69277,0.3,69.24645,80.06002,60.08001,0.3,68.061905,0.3,326.33612,0.0,0.3,20.67957,250.62773,0.00551929,0.0,0.0
27836,21434400.0,68.69384,68.75745,64.937614,64.937614,64.937614,67.63159,67.63159,120.58841,68.360016,69.703156,0.3,69.255516,80.06002,60.08001,0.3,68.07751,0.3,326.2539,0.0,0.3,20.679598,250.62776,0.0055144993,0.0,0.0
27837,21434520.0,68.66835,68.73207,64.936516,64.936516,64.936516,67.63161,67.63161,120.58843,68.33426,69.68563,0.3,69.23695,80.06002,60.08001,0.3,68.043335,0.3,324.92923,0.0,0.3,20.679647,250.62779,0.00549893,0.0,0.0
27839,21434640.0,68.674065,68.743774,64.93657,64.93657,64.93657,67.63161,67.63161,120.58843,68.30817,69.696014,0.3,69.24602,80.06002,60.08001,0.3,68.05905,0.3,324.73608,0.0,0.3,20.679653,250.62779,0.0054922686,0.0,0.0
27841,21434700.0,68.66138,68.73131,64.93646,64.93646,64.93646,67.63161,67.63161,120.58844,68.29515,69.6864,0.3,69.236404,80.06002,60.08001,0.3,68.04175,0.3,324.26126,0.0,0.3,20.679672,250.6278,0.0054881666,0.0,0.0
27842,21434760.0,68.648575,68.71861,64.93564,64.93564,64.93564,67.63161,67.63161,120.58844,68.28169,69.67849,0.3,69.22745,80.06002,60.08001,0.3,68.024994,0.3,323.38678,0.0,0.3,20.679676,250.6278,0.00547619,0.0,0.0
27844,21434880.0,68.65429,68.73042,64.93581,64.93581,64.93581,67.63161,67.63161,120.58843,68.25494,69.68898,0.3,69.236565,80.06002,60.08001,0.3,68.04076,0.3,323.18314,0.0,0.3,20.679657,250.62779,0.0054693446,0.0,0.0
27846,21435000.0,68.62897,68.70549,64.93498,64.93498,64.93498,67.63161,67.63161,120.58843,68.22802,69.67162,0.3,69.21816,80.06002,60.08001,0.3,68.00697,0.3,321.83792,0.0,0.3,20.679657,250.62779,0.005453279,0.0,0.0
27850,21435120.0,68.634514,68.71724,64.9353,64.9353,64.9353,67.63159,67.63159,120.58841,68.20033,69.68201,0.3,69.22717,80.06002,60.08001,0.3,68.02252,0.3,321.61188,0.0,0.3,20.679615,250.62776,0.005446097,0.0,0.0
27851,21435240.0,68.60897,68.692245,64.93454,64.93454,64.93454,67.63159,67.63159,120.5884,68.17259,69.664536,0.3,69.2086,80.06002,60.08001,0.3,67.98852,0.3,320.24628,0.0,0.3,20.679592,250.62773,0.0054297023,0.0,0.0
27853,21435300.0,68.61183,68.69812,64.93432,64.93432,64.93432,67.631584,67.631584,120.588394,68.158806,69.670746,0.3,69.21361,80.06002,60.08001,0.3,67.99681,0.3,319.94724,0.0,0.3,20.679571,250.62773,0.0054223854,0.0,0.0
27854,21435360.0,68.614685,68.70422,64.93487,64.93487,64.93487,67.63158,67.63158,120.58838,68.14452,69.67503,0.3,69.21777,80.06002,60.08001,0.3,68.00429,0.3,320.02408,0.0,0.3,20.679531,250.62769,0.0054225596,0.0,0.0
27856,21435480.0,68.58908,68.67928,64.934204,64.934204,64.934204,67.63157,67.63157,120.58836,68.11612,69.657616,0.3,69.199265,80.06002,60.08001,0.3,67.97034,0.3,318.65244,0.0,0.3,20.679491,250.62766,0.0054060435,0.0,0.0
27858,21435600.0,68.59469,68.69121,64.93459,64.93459,64.93459,67.631546,67.631546,120.588326,68.08767,69.668106,0.3,69.208435,80.06002,60.08001,0.3,67.98593,0.3,318.42203,0.0,0.3,20.679419,250.62761,0.0053987815,0.0,0.0
27861,21435720.0,68.569145,68.66643,64.93399,64.93399,64.93399,67.63154,67.63154,120.5883,68.05844,69.6508,0.3,69.18999,80.06002,60.08001,0.3,67.95204,0.3,317.0465,0.0,0.3,20.679363,250.62755,0.005382167,0.0,0.0
27864,21435840.0,68.57475,68.67846,64.93443,64.93443,64.93443,67.631516,67.631516,120.588264,68.02917,69.66141,0.3,69.19921,80.06002,60.08001,0.3,67.96776,0.3,316.81134,0.0,0.3,20.679281,250.62747,0.005374823,0.0,0.0
27865,21435900.0,68.562004,68.666214,64.93448,64.93448,64.93448,67.631516,67.631516,120.58826,68.01466,69.65185,0.3,69.1896,80.06002,60.08001,0.3,67.950455,0.3,316.31927,0.0,0.3,20.679256,250.62746,0.005370395,0.0,0.0
27867,21435960.0,68.54915,68.65369,64.93377,64.93377,64.93377,67.6315,67.6315,120.58824,67.99962,69.644104,0.3,69.180695,80.06002,60.08001,0.3,67.93375,0.3,315.42917,0.0,0.3,20.679216,250.62743,0.005358088,0.0,0.0
27868,21436080.0,68.55464,68.66571,64.934265,64.934265,64.934265,67.63148,67.63148,120.5882,67.96979,69.65465,0.3,69.18999,80.06002,60.08001,0.3,67.9494,0.3,315.18527,0.0,0.3,20.679127,250.62735,0.0053506144,0.0,0.0
27870,21436200.0,68.52916,68.641106,64.933655,64.933655,64.933655,67.63146,67.63146,120.58817,67.93996,69.63751,0.3,69.17163,80.06002,60.08001,0.3,67.91562,0.3,313.81137,0.0,0.3,20.679056,250.62729,0.0053339615,0.0,0.0
27873,21436320.0,68.53438,68.65297,64.93416,64.93416,64.93416,67.63145,67.63145,120.588135,67.90936,69.648056,0.3,69.18081,80.06002,60.08001,0.3,67.930954,0.3,313.54724,0.0,0.3,20.678965,250.62721,0.0053261938,0.0,0.0
27875,21436440.0,68.50867,68.6282,64.93355,64.93355,64.93355,67.63142,67.63142,120.5881,67.87871,69.63092,0.3,69.16235,80.06002,60.08001,0.3,67.89694,0.3,312.15485,0.0,0.3,20.67889,250.62714,0.0053092455,0.0,0.0
27877,21436500.0,68.51131,68.634125,64.93338,64.93338,64.93338,67.63141,67.63141,120.58808,67.86355,69.63713,0.3,69.167404,80.06002,60.08001,0.3,67.905136,0.3,311.8382,0.0,0.3,20.678856,250.62712,0.0053016664,0.0,0.0
27878,21436560.0,68.51399,68.64017,64.934044,64.934044,64.934044,67.6314,67.6314,120.58806,67.84784,69.641525,0.3,69.17169,80.06002,60.08001,0.3,67.91244,0.3,311.89572,0.0,0.3,20.6788,250.62709,0.0053015463,0.0,0.0
27881,21436680.0,68.488174,68.61545,64.93344,64.93344,64.93344,67.63138,67.63138,120.58803,67.81674,69.624435,0.3,69.15323,80.06002,60.08001,0.3,67.87838,0.3,310.49707,0.0,0.3,20.678726,250.62701,0.0052844738,0.0,0.0
27882,21436800.0,68.49339,68.62732,64.93393,64.93393,64.93393,67.63136,67.63136,120.588,67.7856,69.63509,0.3,69.16252,80.06002,60.08001,0.3,67.89371,0.3,310.2349,0.0,0.3,20.678642,250.62695,0.005276701,0.0,0.0
27885,21436920.0,68.46752,68.60271,64.93338,64.93338,64.93338,67.63135,67.63135,120.58797,67.7538,69.61812,0.3,69.144165,80.06002,60.08001,0.3,67.8597,0.3,308.82468,0.0,0.3,20.67857,250.62688,0.005259445,0.0,0.0
27887,21437040.0,68.47269,68.61458,64.93388,64.93388,64.93388,67.631325,67.631325,120.58794,67.721985,69.62889,0.3,69.153564,80.06002,60.08001,0.3,67.87503,0.3,308.5554,0.0,0.3,20.678493,250.62683,0.0052515715,0.0,0.0
27889,21437100.0,68.45972,68.602325,64.93399,64.93399,64.93399,67.631325,67.631325,120.58793,67.70622,69.61944,0.3,69.144005,80.06002,60.08001,0.3,67.857666,0.3,308.04416,0.0,0.3,20.67847,250.6268,0.0052468767,0.0,0.0
27890,21437160.0,68.4467,68.58986,64.93327,64.93327,64.93327,67.63131,67.63131,120.587906,67.689964,69.61191,0.3,69.13516,80.06002,60.08001,0.3,67.84091,0.3,307.13684,0.0,0.3,20.678429,250.62679,0.005234169,0.0,0.0
27892,21437280.0,68.451706,68.601715,64.93377,64.93377,64.93377,67.631294,67.631294,120.58787,67.657715,69.62268,0.3,69.144554,80.06002,60.08001,0.3,67.85613,0.3,306.85645,0.0,0.3,20.67836,250.62672,0.005226098,0.0,0.0
27895,21437400.0,68.42566,68.57695,64.93322,64.93322,64.93322,67.63129,67.63129,120.58785,67.62526,69.60582,0.3,69.126205,80.06002,60.08001,0.3,67.82196,0.3,305.43195,0.0,0.3,20.678305,250.62668,0.00520861,0.0,0.0
27897,21437520.0,68.43056,68.58876,64.933716,64.933716,64.933716,67.63127,67.63127,120.58783,67.592575,69.61669,0.3,69.135605,80.06002,60.08001,0.3,67.83713,0.3,305.1372,0.0,0.3,20.678251,250.62662,0.0052003744,0.0,0.0
27899,21437640.0,68.4044,68.56393,64.933105,64.933105,64.933105,67.63126,67.63126,120.58781,67.55972,69.59978,0.3,69.11731,80.06002,60.08001,0.3,67.80296,0.3,303.7104,0.0,0.3,20.678207,250.6266,0.0051827705,0.0,0.0
27901,21437700.0,68.40682,68.569695,64.933,64.933,64.933,67.63126,67.63126,120.58781,67.54346,69.60637,0.3,69.12242,80.06002,60.08001,0.3,67.81093,0.3,303.37347,0.0,0.3,20.678202,250.6266,0.0051748906,0.0,0.0
27902,21437760.0,68.40924,68.57568,64.93361,64.93361,64.93361,67.63125,67.63125,120.58779,67.52666,69.61081,0.3,69.126755,80.06002,60.08001,0.3,67.81801,0.3,303.4078,0.0,0.3,20.678165,250.62654,0.0051744157,0.0,0.0
27904,21437880.0,68.38293,68.55086,64.93306,64.93306,64.93306,67.63125,67.63125,120.587776,67.49342,69.59395,0.3,69.10841,80.06002,60.08001,0.3,67.78378,0.3,301.9714,0.0,0.3,20.678135,250.62653,0.0051566367,0.0,0.0
27906,21438000.0,68.387436,68.56228,64.93355,64.93355,64.93355,67.63124,67.63124,120.587776,67.460236,69.604385,0.3,69.1178,80.06002,60.08001,0.3,67.798676,0.3,301.6482,0.0,0.3,20.678118,250.62653,0.0051479978,0.0,0.0
27910,21438120.0,68.36211,68.53877,64.93306,64.93306,64.93306,67.63123,67.63123,120.58775,67.4258,69.59274,0.3,69.099625,80.06002,60.08001,0.3,67.76456,0.3,300.32443,0.0,0.3,20.67802,250.6265,0.0051317345,0.0,0.0
27912,21438240.0,68.36633,68.550354,64.933495,64.933495,64.933495,67.63123,67.63123,120.58775,67.39015,69.60356,0.3,69.10907,80.06002,60.08001,0.3,67.77945,0.3,299.94305,0.0,0.3,20.678082,250.6265,0.0051222714,0.0,0.0
27913,21438300.0,68.352936,68.537994,64.93355,64.93355,64.93355,67.63123,67.63123,120.58776,67.37213,69.59412,0.3,69.099625,80.06002,60.08001,0.3,67.76204,0.3,299.40167,0.0,0.3,20.678083,250.6265,0.0051170886,0.0,0.0
27914,21438360.0,68.33942,68.52542,64.93283,64.93283,64.93283,67.63123,67.63123,120.58775,67.35323,69.58659,0.3,69.090836,80.06002,60.08001,0.3,67.745224,0.3,298.45734,0.0,0.3,20.67807,250.62646,0.0051037986,0.0,0.0
27916,21438480.0,68.343155,68.53696,64.93327,64.93327,64.93327,67.63123,67.63123,120.58775,67.31511,69.597626,0.3,69.100334,80.06002,60.08001,0.3,67.760056,0.3,298.08185,0.0,0.3,20.678068,250.62646,0.0050943764,0.0,0.0
27918,21438600.0,68.3163,68.51251,64.93267,64.93267,64.93267,67.631226,67.631226,120.587746,67.27617,69.581924,0.3,69.08221,80.06002,60.08001,0.3,67.72606,0.3,296.5956,0.0,0.3,20.67806,250.62646,0.005075644,0.0,0.0
27921,21438720.0,68.31948,68.52377,64.933105,64.933105,64.933105,67.631226,67.631226,120.587746,67.23563,69.592636,0.3,69.0916,80.06002,60.08001,0.3,67.7405,0.3,296.1779,0.0,0.3,20.67805,250.62646,0.00506573,0.0,0.0
27923,21438840.0,68.291794,68.49878,64.93245,64.93245,64.93245,67.631226,67.631226,120.587746,67.19443,69.57565,0.3,69.073364,80.06002,60.08001,0.3,67.70622,0.3,294.6323,0.0,0.3,20.678047,250.62646,0.005046163,0.0,0.0
27925,21438900.0,68.293335,68.50438,64.93228,64.93228,64.93228,67.631226,67.631226,120.587746,67.17383,69.58197,0.3,69.07858,80.06002,60.08001,0.3,67.713974,0.3,294.23074,0.0,0.3,20.678055,250.62646,0.00503729,0.0,0.0
27927,21438960.0,68.294815,68.51015,64.93289,64.93289,64.93289,67.631226,67.631226,120.587746,67.152405,69.586365,0.3,69.08292,80.06002,60.08001,0.3,67.72084,0.3,294.19452,0.0,0.3,20.678045,250.62646,0.005035773,0.0,0.0
27928,21439080.0,68.26686,68.4851,64.932236,64.932236,64.932236,67.631226,67.631226,120.587746,67.10961,69.5694,0.3,69.06474,80.06002,60.08001,0.3,67.68651,0.3,292.62573,0.0,0.3,20.678047,250.62646,0.00501584,0.0,0.0
27930,21439200.0,68.27075,68.4973,64.93262,64.93262,64.93262,67.63116,67.63116,120.58762,67.06649,69.58241,0.3,69.07424,80.06002,60.08001,0.3,67.70095,0.3,292.17157,0.0,0.3,20.678074,250.62627,0.00500499,0.0,0.0
27933,21439320.0,68.24214,68.47219,64.93207,64.93207,64.93207,67.631226,67.631226,120.587746,67.022156,69.56627,0.3,69.056114,80.06002,60.08001,0.3,67.66662,0.3,290.62494,0.0,0.3,20.678047,250.62646,0.004985502,0.0,0.0
27935,21439440.0,68.24466,68.483505,64.93251,64.93251,64.93251,67.631226,67.631226,120.587746,66.97766,69.57709,0.3,69.06573,80.06002,60.08001,0.3,67.68106,0.3,290.1492,0.0,0.3,20.678051,250.62646,0.0049745655,0.0,0.0
27937,21439500.0,68.230545,68.47104,64.932556,64.932556,64.932556,67.631226,67.631226,120.58775,66.95558,69.56758,0.3,69.056274,80.06002,60.08001,0.3,67.66348,0.3,289.5452,0.0,0.3,20.67806,250.62646,0.004968259,0.0,0.0
27938,21439560.0,68.216324,68.45834,64.9319,64.9319,64.9319,67.631226,67.631226,120.587746,66.932785,69.56,0.3,69.04755,80.06002,60.08001,0.3,67.64657,0.3,288.54544,0.0,0.3,20.678055,250.62646,0.004954023,0.0,0.0
27941,21439680.0,68.21868,68.469604,64.93234,64.93234,64.93234,67.631226,67.631226,120.587746,66.887634,69.57077,0.3,69.05716,80.06002,60.08001,0.3,67.66085,0.3,288.05133,0.0,0.3,20.678055,250.62646,0.0049427506,0.0,0.0
27942,21439800.0,68.19039,68.44461,64.93173,64.93173,64.93173,67.631226,67.631226,120.587746,66.84259,69.553795,0.3,69.039085,80.06002,60.08001,0.3,67.62652,0.3,286.45224,0.0,0.3,20.678059,250.62646,0.0049222154,0.0,0.0
27945,21439920.0,68.192474,68.4556,64.932175,64.932175,64.932175,67.631226,67.631226,120.587746,66.796776,69.56451,0.3,69.048645,80.06002,60.08001,0.3,67.64041,0.3,285.93298,0.0,0.3,20.678059,250.62646,0.004910554,0.0,0.0
27947,21440040.0,68.16397,68.43044,64.93157,64.93157,64.93157,67.631226,67.631226,120.58775,66.7513,69.547424,0.3,69.03046,80.06002,60.08001,0.3,67.605804,0.3,284.3138,0.0,0.3,20.678062,250.62646,0.004889677,0.0,0.0
27949,21440100.0,68.16512,68.435936,64.93141,64.93141,64.93141,67.63123,67.63123,120.58776,66.728935,69.553955,0.3,69.035736,80.06002,60.08001,0.3,67.61322,0.3,283.87662,0.0,0.3,20.678078,250.6265,0.00488024,0.0,0.0
27950,21440160.0,68.166275,68.44159,64.93207,64.93207,64.93207,67.631226,67.631226,120.587746,66.70592,69.55841,0.3,69.04013,80.06002,60.08001,0.3,67.61981,0.3,283.80658,0.0,0.3,20.67806,250.62646,0.0048781675,0.0,0.0
27953,21440280.0,68.13777,68.41638,64.93146,64.93146,64.93146,67.631226,67.631226,120.58775,66.66066,69.54138,0.3,69.022,80.06002,60.08001,0.3,67.5851,0.3,282.18777,0.0,0.3,20.678062,250.62646,0.0048572533,0.0,0.0
27955,21440400.0,68.140076,68.427475,64.93196,64.93196,64.93196,67.631226,67.631226,120.587746,66.61566,69.5522,0.3,69.03167,80.06002,60.08001,0.3,67.599,0.3,281.67932,0.0,0.3,20.678057,250.62646,0.004845718,0.0,0.0
27957,21440520.0,68.11168,68.40227,64.93141,64.93141,64.93141,67.631226,67.631226,120.587746,66.57101,69.53517,0.3,69.01354,80.06002,60.08001,0.3,67.564224,0.3,280.0648,0.0,0.3,20.678057,250.62646,0.0048248162,0.0,0.0
27959,21440640.0,68.11404,68.4133,64.9319,64.9319,64.9319,67.631226,67.631226,120.587746,66.52679,69.545944,0.3,69.02327,80.06002,60.08001,0.3,67.57796,0.3,279.56155,0.0,0.3,20.67805,250.62646,0.004813349,0.0,0.0
27961,21440700.0,68.099915,68.40078,64.93201,64.93201,64.93201,67.631226,67.631226,120.587746,66.5052,69.536545,0.3,69.01387,80.06002,60.08001,0.3,67.56027,0.3,278.9542,0.0,0.3,20.678055,250.62646,0.004806874,0.0,0.0
27962,21440760.0,68.0858,68.38803,64.93135,64.93135,64.93135,67.631226,67.631226,120.587746,66.483116,69.52896,0.3,69.00514,80.06002,60.08001,0.3,67.54314,0.3,277.95685,0.0,0.3,20.678043,250.62645,0.004792545,0.0,0.0
27964,21440880.0,68.08833,68.39908,64.9319,64.9319,64.9319,67.63121,67.63121,120.58774,66.44011,69.53979,0.3,69.01486,80.06002,60.08001,0.3,67.55681,0.3,277.46616,0.0,0.3,20.678026,250.62645,0.0047812494,0.0,0.0
27966,21441000.0,68.06053,68.37398,64.93135,64.93135,64.93135,67.63121,67.63121,120.58773,66.39809,69.52287,0.3,68.9969,80.06002,60.08001,0.3,67.52215,0.3,275.8902,0.0,0.3,20.67802,250.62645,0.0047608353,0.0,0.0
27970,21441120.0,68.063065,68.384796,64.9319,64.9319,64.9319,67.6312,67.6312,120.58772,66.356224,69.53363,0.3,69.006516,80.06002,60.08001,0.3,67.535446,0.3,275.3997,0.0,0.3,20.678003,250.62642,0.004749544,0.0,0.0
27971,21441240.0,68.035324,68.35958,64.93141,64.93141,64.93141,67.6312,67.6312,120.58772,66.315575,69.51666,0.3,68.988434,80.06002,60.08001,0.3,67.500565,0.3,273.83163,0.0,0.3,20.677988,250.62642,0.004729205,0.0,0.0
27973,21441300.0,68.03686,68.36496,64.93135,64.93135,64.93135,67.6312,67.6312,120.58772,66.29596,69.52319,0.3,68.99371,80.06002,60.08001,0.3,67.507706,0.3,273.42093,0.0,0.3,20.677994,250.62642,0.004720129,0.0,0.0
27974,21441360.0,68.03845,68.37057,64.93201,64.93201,64.93201,67.631195,67.631195,120.58771,66.27597,69.5277,0.3,68.998215,80.06002,60.08001,0.3,67.51402,0.3,273.38025,0.0,0.3,20.677965,250.62639,0.004718479,0.0,0.0
27976,21441480.0,68.01109,68.34535,64.93152,64.93152,64.93152,67.631195,67.631195,120.5877,66.23741,69.51079,0.3,68.98015,80.06002,60.08001,0.3,67.47908,0.3,271.84018,0.0,0.3,20.677944,250.62637,0.004698535,0.0,0.0
27978,21441600.0,68.01456,68.356285,64.93212,64.93212,64.93212,67.63119,67.63119,120.587685,66.20027,69.52161,0.3,68.98987,80.06002,60.08001,0.3,67.49237,0.3,271.41522,0.0,0.3,20.677914,250.62634,0.004688219,0.0,0.0
27981,21441720.0,67.988846,68.33118,64.93173,64.93173,64.93173,67.63118,67.63118,120.58768,66.17232,69.504745,0.3,68.97185,80.06002,60.08001,0.3,67.45755,0.3,269.9635,0.0,0.3,20.677887,250.62631,0.004669352,0.0,0.0
27984,21441840.0,67.99654,68.34216,64.93262,64.93262,64.93262,67.63117,67.63117,120.58767,66.16188,69.51573,0.3,68.98168,80.06002,60.08001,0.3,67.4709,0.3,269.7975,0.0,0.3,20.67786,250.62631,0.004662629,0.0,0.0
27985,21441900.0,67.986046,68.3297,64.933,64.933,64.933,67.63117,67.63117,120.58766,66.162704,69.50633,0.3,68.97229,80.06002,60.08001,0.3,67.453156,0.3,269.4326,0.0,0.3,20.677845,250.6263,0.0046595833,0.0,0.0
27987,21441960.0,67.97621,68.31706,64.93267,64.93267,64.93267,67.631165,67.631165,120.58765,66.16748,69.49892,0.3,68.96367,80.06002,60.08001,0.3,67.436066,0.3,268.72635,0.0,0.3,20.677822,250.62627,0.0046494766,0.0,0.0
27989,21442080.0,67.98891,68.32811,64.93399,64.93399,64.93399,67.63116,67.63116,120.58763,66.18802,69.509796,0.3,68.973495,80.06002,60.08001,0.3,67.44948,0.3,268.9472,0.0,0.3,20.677792,250.62624,0.004648669,0.0,0.0
27990,21442200.0,67.97325,68.303276,64.93432,64.93432,64.93432,67.63115,67.63115,120.587616,66.22192,69.49304,0.3,68.95559,80.06002,60.08001,0.3,67.41503,0.3,268.24924,0.0,0.3,20.677763,250.6262,0.0046412176,0.0,0.0
27993,21442320.0,67.99011,68.31426,64.93581,64.93581,64.93581,67.63114,67.63114,120.5876,66.268936,69.50408,0.3,68.96532,80.06002,60.08001,0.3,67.42849,0.3,268.80005,0.0,0.3,20.677729,250.62619,0.004645569,0.0,0.0
27995,21442440.0,67.9783,68.28943,64.936295,64.936295,64.936295,67.631134,67.631134,120.58759,66.32689,69.487274,0.3,68.947296,80.06002,60.08001,0.3,67.394104,0.3,268.41125,0.0,0.3,20.677696,250.62616,0.0046429457,0.0,0.0
27997,21442500.0,67.98819,68.29504,64.936676,64.936676,64.936676,67.631134,67.631134,120.587585,66.35919,69.4937,0.3,68.95268,80.06002,60.08001,0.3,67.40152,0.3,268.62747,0.0,0.3,20.677689,250.62616,0.0046433536,0.0,0.0
27998,21442560.0,67.99873,68.300804,64.93789,64.93789,64.93789,67.63113,67.63113,120.58758,66.3949,69.49826,0.3,68.95724,80.06002,60.08001,0.3,67.40811,0.3,269.2592,0.0,0.3,20.677664,250.62613,0.0046519195,0.0,0.0
28000,21442680.0,67.99011,68.2762,64.938324,64.938324,64.938324,67.63112,67.63112,120.58756,66.47174,69.481445,0.3,68.939224,80.06002,60.08001,0.3,67.37416,0.3,269.137,0.0,0.3,20.677631,250.62611,0.004653453,0.0,0.0
28003,21442800.0,68.0134,68.287735,64.939926,64.939926,64.939926,67.63111,67.63111,120.58755,66.55629,69.492325,0.3,68.94916,80.06002,60.08001,0.3,67.388664,0.3,270.22327,0.0,0.3,20.677597,250.62608,0.0046661436,0.0,0.0
28005,21442920.0,68.00725,68.2634,64.94036,64.94036,64.94036,67.6311,67.6311,120.58754,66.64725,69.47557,0.3,68.9312,80.06002,60.08001,0.3,67.35521,0.3,270.31436,0.0,0.3,20.677565,250.62605,0.00467102,0.0,0.0
28007,21443040.0,68.03262,68.275314,64.94179,64.94179,64.94179,67.631096,67.631096,120.587524,66.74349,69.48656,0.3,68.94115,80.06002,60.08001,0.3,67.370316,0.3,271.5889,0.0,0.3,20.67753,250.62604,0.0046866434,0.0,0.0
28009,21443100.0,68.03015,68.263336,64.94234,64.94234,64.94234,67.631096,67.631096,120.58752,66.792435,69.47722,0.3,68.93181,80.06002,60.08001,0.3,67.35356,0.3,271.8868,0.0,0.3,20.677523,250.62604,0.0046939133,0.0,0.0
28010,21443160.0,68.02818,68.25131,64.94212,64.94212,64.94212,67.63109,67.63109,120.58751,66.843796,69.469864,0.3,68.92318,80.06002,60.08001,0.3,67.33742,0.3,271.83817,0.0,0.3,20.677498,250.626,0.004694023,0.0,0.0
28012,21443280.0,68.05487,68.263504,64.9435,64.9435,64.9435,67.63108,67.63108,120.587494,66.9469,69.48085,0.3,68.93312,80.06002,60.08001,0.3,67.35318,0.3,273.242,0.0,0.3,20.67747,250.62598,0.004711684,0.0,0.0
28014,21443400.0,68.05153,68.24005,64.94366,64.94366,64.94366,67.63107,67.63107,120.58748,67.050835,69.464584,0.3,68.91533,80.06002,60.08001,0.3,67.3211,0.3,273.59674,0.0,0.3,20.677433,250.62596,0.004720711,0.0,0.0
28017,21443520.0,68.07893,68.25252,64.94481,64.94481,64.94481,67.631065,67.631065,120.58746,67.1568,69.47579,0.3,68.92522,80.06002,60.08001,0.3,67.33725,0.3,275.07706,0.0,0.3,20.6774,250.62593,0.0047395956,0.0,0.0
28020,21443640.0,68.07564,68.22912,64.94487,64.94487,64.94487,67.63106,67.63106,120.587456,67.26122,69.45915,0.3,68.9073,80.06002,60.08001,0.3,67.30556,0.3,275.46698,0.0,0.3,20.677366,250.6259,0.0047492795,0.0,0.0
28021,21443700.0,68.08916,68.23549,64.94498,64.94498,64.94498,67.63106,67.63106,120.587456,67.31198,69.46568,0.3,68.91269,80.06002,60.08001,0.3,67.31451,0.3,276.017,0.0,0.3,20.67736,250.6259,0.0047549233,0.0,0.0
28022,21443760.0,68.10289,68.24208,64.9458,64.9458,64.9458,67.63105,67.63105,120.58744,67.36362,69.4703,0.3,68.9173,80.06002,60.08001,0.3,67.32269,0.3,276.95853,0.0,0.3,20.677334,250.62589,0.0047683534,0.0,0.0
28024,21443880.0,68.09909,68.21901,64.94563,64.94563,64.94563,67.63104,67.63104,120.58742,67.462875,69.45366,0.3,68.8994,80.06002,60.08001,0.3,67.29155,0.3,277.3266,0.0,0.3,20.677303,250.62585,0.0047777705,0.0,0.0
28026,21444000.0,68.125244,68.23219,64.9464,64.9464,64.9464,67.631035,67.631035,120.5874,67.55703,69.464806,0.3,68.90933,80.06002,60.08001,0.3,67.30917,0.3,278.76074,0.0,0.3,20.67727,250.6258,0.0047959685,0.0,0.0
28029,21444120.0,68.12024,68.2095,64.94597,64.94597,64.94597,67.63103,67.63103,120.587395,67.64696,69.44827,0.3,68.89154,80.06002,60.08001,0.3,67.27875,0.3,279.05386,0.0,0.3,20.67724,250.6258,0.004804342,0.0,0.0
28031,21444240.0,68.14491,68.22313,64.94652,64.94652,64.94652,67.63102,67.63102,120.58738,67.7294,69.45953,0.3,68.901596,80.06002,60.08001,0.3,67.29715,0.3,280.38608,0.0,0.3,20.677208,250.62575,0.0048210844,0.0,0.0
28033,21444300.0,68.14134,68.21193,64.94656,64.94656,64.94656,67.63102,67.63102,120.58738,67.7672,69.45025,0.3,68.8923,80.06002,60.08001,0.3,67.28177,0.3,280.651,0.0,0.3,20.6772,250.62575,0.004828028,0.0,0.0
28035,21444360.0,68.1376,68.20061,64.945854,64.945854,64.945854,67.63101,67.63101,120.58737,67.803894,69.44295,0.3,68.88368,80.06002,60.08001,0.3,67.267044,0.3,280.52597,0.0,0.3,20.67718,250.62575,0.004827174,0.0,0.0
28036,21444480.0,68.15979,68.21451,64.94618,64.94618,64.94618,67.631004,67.631004,120.58736,67.869156,69.454254,0.3,68.89379,80.06002,60.08001,0.3,67.285995,0.3,281.68243,0.0,0.3,20.677149,250.62572,0.004841269,0.0,0.0
28038,21444600.0,68.14969,68.192314,64.945305,64.945305,64.945305,67.631004,67.631004,120.58735,67.923645,69.437775,0.3,68.87599,80.06002,60.08001,0.3,67.25655,0.3,281.61838,0.0,0.3,20.677122,250.6257,0.0048443256,0.0,0.0
28041,21444720.0,68.16853,68.206375,64.94536,64.94536,64.94536,67.631,67.631,120.58733,67.967255,69.44893,0.3,68.88599,80.06002,60.08001,0.3,67.27578,0.3,282.53238,0.0,0.3,20.677092,250.62567,0.004854806,0.0,0.0
28043,21444840.0,68.15463,68.18419,64.94426,64.94426,64.94426,67.63098,67.63098,120.587326,67.997696,69.43234,0.3,68.86809,80.06002,60.08001,0.3,67.246506,0.3,282.19116,0.0,0.3,20.677067,250.62564,0.00485373,0.0,0.0
28045,21444900.0,68.16226,68.19127,64.94382,64.94382,64.94382,67.63098,67.63098,120.58732,68.00758,69.43899,0.3,68.87358,80.06002,60.08001,0.3,67.256775,0.3,282.32837,0.0,0.3,20.67706,250.62564,0.004853207,0.0,0.0
