,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
28046,21444960.0,68.169464,68.19852,64.94409,64.94409,64.94409,67.630974,67.630974,120.58731,68.01406,69.44366,0.3,68.87819,80.06002,60.08001,0.3,67.26628,0.3,282.80573,0.0,0.3,20.677038,250.62563,0.0048597036,0.0,0.0
28049,21445080.0,68.15106,68.1765,64.94272,64.94272,64.94272,67.63097,67.63097,120.5873,68.015274,69.427124,0.3,68.86034,80.06002,60.08001,0.3,67.23721,0.3,282.1279,0.0,0.3,20.677013,250.6256,0.004853587,0.0,0.0
28052,21445200.0,68.16106,68.190994,64.94234,64.94234,64.94234,67.63096,67.63096,120.58729,68.0,69.43844,0.3,68.870445,78.08001,64.04003,0.3,67.25726,0.3,2771.9844,0.0,0.3,20.676987,250.62556,0.11312405,0.0,0.0
28053,21445320.0,68.08305,68.105576,54.95346,54.95346,54.95346,67.63096,67.63096,120.58728,67.962975,69.37428,0.3,68.8076,78.08001,64.04003,0.3,67.143616,0.3,1092.3572,0.0,0.3,20.676964,250.62556,0.0225605,0.0,0.0
28055,21445440.0,68.026306,68.04961,54.767956,54.767956,54.767956,67.63095,67.63095,120.587265,67.9009,69.33423,0.3,68.76921,78.08001,64.04003,0.3,67.07303,0.3,1109.393,0.0,0.3,20.676939,250.62555,0.023216337,0.0,0.0
28057,21445500.0,67.98181,68.00417,54.674355,54.674355,54.674355,67.63095,67.63095,120.587265,67.86157,69.29985,0.3,68.73614,78.08001,64.04003,0.3,67.01387,0.3,1112.9067,0.0,0.3,20.67693,250.62552,0.023376998,0.0,0.0
28058,21445560.0,67.93535,67.957596,54.585472,54.585472,54.585472,67.63094,67.63094,120.58726,67.81543,69.26666,0.3,68.70302,78.08001,64.04003,0.3,66.95404,0.3,1115.775,0.0,0.3,20.676916,250.62552,0.023525922,0.0,0.0
28060,21445680.0,67.872665,67.902985,54.431885,54.431885,54.431885,67.63094,67.63094,120.58725,67.70837,69.22711,0.3,68.66495,78.08001,64.04003,0.3,66.88571,0.3,1121.5643,0.0,0.3,20.67689,250.62549,0.023790453,0.0,0.0
28062,21445800.0,67.777145,67.813126,54.3012,54.3012,54.3012,67.630936,67.630936,120.58724,67.58257,69.161194,0.3,68.60018,78.08001,64.04003,0.3,66.76953,0.3,1123.931,0.0,0.3,20.676868,250.62549,0.023993446,0.0,0.0
28066,21445920.0,67.70935,67.75973,54.18936,54.18936,54.18936,67.63093,67.63093,120.58723,67.436676,69.12203,0.3,68.56233,78.08001,64.04003,0.3,66.70323,0.3,1126.2238,0.0,0.3,20.676844,250.62546,0.0241635,0.0,0.0
28067,21446040.0,67.60933,67.67113,54.093834,54.093834,54.093834,67.63093,67.63093,120.58722,67.275505,69.05721,0.3,68.4984,78.08001,64.04003,0.3,66.58853,0.3,1125.6189,0.0,0.3,20.676823,250.62544,0.024284428,0.0,0.0
28069,21446100.0,67.5751,67.64618,54.052254,54.052254,54.052254,67.63092,67.63092,120.58722,67.19069,69.039795,0.3,68.48098,78.08001,64.04003,0.3,66.55832,0.3,1125.4673,0.0,0.3,20.67681,250.62544,0.024331668,0.0,0.0
28070,21446160.0,67.53918,67.620476,54.013527,54.013527,54.013527,67.63092,67.63092,120.58721,67.09984,69.0197,0.3,68.46203,78.08001,64.04003,0.3,66.52624,0.3,1125.3904,0.0,0.3,20.676798,250.62541,0.024381166,0.0,0.0
28072,21446280.0,67.43657,67.53396,53.94404,53.94404,53.94404,67.63091,67.63091,120.5872,66.91142,68.95657,0.3,68.39963,78.08001,64.04003,0.3,66.41406,0.3,1122.6587,0.0,0.3,20.676779,250.62541,0.02443988,0.0,0.0
28074,21446400.0,67.3651,67.48595,53.88614,53.88614,53.88614,67.630905,67.630905,120.58718,66.713554,68.92076,0.3,68.364685,78.08001,64.04003,0.3,66.35545,0.3,1120.6603,0.0,0.3,20.676754,250.62538,0.024482826,0.0,0.0
28077,21446520.0,67.26062,67.4013,53.835106,53.835106,53.835106,67.630905,67.630905,120.58718,66.50344,68.859184,0.3,68.303604,78.08001,64.04003,0.3,66.24542,0.3,1116.4146,0.0,0.3,20.676737,250.62537,0.02449595,0.0,0.0
28079,21446640.0,67.18789,67.35521,53.792862,53.792862,53.792862,67.6309,67.6309,120.587166,66.2874,68.82458,0.3,68.26965,78.08001,64.04003,0.3,66.18951,0.3,1113.1552,0.0,0.3,20.676714,250.62537,0.024500009,0.0,0.0
28081,21446700.0,67.13653,67.31462,53.774353,53.774353,53.774353,67.6309,67.6309,120.587166,66.178795,68.79409,0.3,68.23999,78.08001,64.04003,0.3,66.13617,0.3,1110.7915,0.0,0.3,20.676702,250.62534,0.02449599,0.0,0.0
28082,21446760.0,67.08374,67.27309,53.755898,53.755898,53.755898,67.6309,67.6309,120.587166,66.06569,68.7652,0.3,68.210495,78.08001,64.04003,0.3,66.08255,0.3,1107.8955,0.0,0.3,20.676697,250.62534,0.024479438,0.0,0.0
28084,21446880.0,67.011444,67.2292,53.725353,53.725353,53.725353,67.63089,67.63089,120.58715,65.84009,68.73202,0.3,68.17787,78.08001,64.04003,0.3,66.02971,0.3,1103.7986,0.0,0.3,20.676674,250.6253,0.024455268,0.0,0.0
28086,21447000.0,66.90889,67.14987,53.698547,53.698547,53.698547,67.63089,67.63089,120.58715,65.61398,68.675,0.3,68.12079,78.08001,64.04003,0.3,65.926056,0.3,1097.9175,0.0,0.3,20.67666,250.6253,0.0244114,0.0,0.0
28089,21447120.0,66.837204,67.107574,53.676407,53.676407,53.676407,67.63088,67.63088,120.587135,65.384155,68.642914,0.3,68.089096,78.08001,64.04003,0.3,65.87535,0.3,1093.2501,0.0,0.3,20.676638,250.62529,0.024367008,0.0,0.0
28091,21447240.0,66.735855,67.0298,53.656746,53.656746,53.656746,67.63088,67.63088,120.587135,65.157394,68.58739,0.3,68.03323,78.08001,64.04003,0.3,65.7734,0.3,1086.9326,0.0,0.3,20.676626,250.62529,0.024306402,0.0,0.0
28093,21447300.0,66.70218,67.0103,53.64823,53.64823,53.64823,67.630875,67.630875,120.58713,65.04677,68.57359,0.3,68.01895,78.08001,64.04003,0.3,65.7506,0.3,1084.3638,0.0,0.3,20.676609,250.62526,0.02427447,0.0,0.0
28095,21447360.0,66.66741,66.99019,53.641033,53.641033,53.641033,67.630875,67.630875,120.58712,64.93382,68.55722,0.3,68.003296,78.08001,64.04003,0.3,65.72627,0.3,1082.0414,0.0,0.3,20.676605,250.62526,0.024249276,0.0,0.0
28096,21447480.0,66.56903,66.91438,53.62681,53.62681,53.62681,67.630875,67.630875,120.58712,64.71514,68.50339,0.3,67.94902,78.08001,64.04003,0.3,65.62662,0.3,1075.5607,0.0,0.3,20.676594,250.62526,0.024178226,0.0,0.0
28098,21447600.0,66.50454,66.87709,53.615875,53.615875,53.615875,67.63087,67.63087,120.58711,64.5047,68.47499,0.3,67.92056,78.08001,64.04003,0.3,65.58246,0.3,1070.6345,0.0,0.3,20.676575,250.62523,0.024113495,0.0,0.0
28101,21447720.0,66.40973,66.80298,53.605602,53.605602,53.605602,67.63087,67.63087,120.58711,64.29964,68.42264,0.3,67.867615,78.08001,64.04003,0.3,65.48479,0.3,1064.1434,0.0,0.3,20.676565,250.62523,0.024036242,0.0,0.0
28103,21447840.0,66.349304,66.76727,53.598076,53.598076,53.598076,67.63086,67.63086,120.5871,64.10634,68.39534,0.3,67.8402,78.08001,64.04003,0.3,65.44271,0.3,1059.2845,0.0,0.3,20.676548,250.62521,0.02396725,0.0,0.0
28105,21447900.0,66.30492,66.731735,53.594833,53.594833,53.594833,67.63086,67.63086,120.5871,64.01543,68.36931,0.3,67.814384,78.08001,64.04003,0.3,65.395195,0.3,1056.3531,0.0,0.3,20.676538,250.62521,0.02393291,0.0,0.0
28106,21447960.0,66.25998,66.69531,53.59088,53.59088,53.59088,67.63086,67.63086,120.5871,63.92506,68.34497,0.3,67.788895,78.08001,64.04003,0.3,65.347565,0.3,1053.0092,0.0,0.3,20.67654,250.62521,0.023888377,0.0,0.0
28109,21448080.0,66.20516,66.66148,53.58599,53.58599,53.58599,67.63085,67.63085,120.58709,63.75746,68.318985,0.3,67.762695,78.08001,64.04003,0.3,65.30791,0.3,1048.3998,0.0,0.3,20.676523,250.62518,0.023819009,0.0,0.0
28112,21448200.0,66.121994,66.59133,53.5811,53.5811,53.5811,67.63085,67.63085,120.58709,63.60547,68.270096,0.3,67.712814,78.08001,64.04003,0.3,65.214905,0.3,1042.4429,0.0,0.3,20.67652,250.62518,0.023741243,0.0,0.0
28113,21448320.0,66.07376,66.5592,53.578247,53.578247,53.578247,67.63085,67.63085,120.58708,63.47072,68.24544,0.3,67.68777,78.08001,64.04003,0.3,65.17755,0.3,1038.2131,0.0,0.3,20.676504,250.62518,0.023674382,0.0,0.0
28115,21448440.0,65.997795,66.49081,53.575115,53.575115,53.575115,67.63085,67.63085,120.58708,63.355034,68.198135,0.3,67.639206,78.08001,64.04003,0.3,65.08653,0.3,1032.7013,0.0,0.3,20.6765,250.62518,0.023600442,0.0,0.0
28117,21448500.0,65.977585,66.47592,53.57396,53.57396,53.57396,67.630844,67.630844,120.587074,63.305595,68.1877,0.3,67.62789,78.08001,64.04003,0.3,65.069725,0.3,1030.6608,0.0,0.3,20.676485,250.62515,0.023565045,0.0,0.0
28118,21448560.0,65.957306,66.460434,53.5738,53.5738,53.5738,67.630844,67.630844,120.587074,63.26017,68.17468,0.3,67.61526,78.08001,64.04003,0.3,65.05148,0.3,1028.9703,0.0,0.3,20.676487,250.62515,0.023538614,0.0,0.0
28120,21448680.0,65.889465,66.39369,53.572094,53.572094,53.572094,67.630844,67.630844,120.587074,63.187935,68.12875,0.3,67.568016,78.08001,64.04003,0.3,64.962494,0.3,1024.0149,0.0,0.3,20.676485,250.62515,0.023470838,0.0,0.0
28122,21448800.0,65.857994,66.36517,53.572037,53.572037,53.572037,67.630844,67.630844,120.58707,63.14025,68.106674,0.3,67.54527,78.08001,64.04003,0.3,64.92987,0.3,1020.91156,0.0,0.3,20.676474,250.62515,0.023416562,0.0,0.0
28126,21448920.0,65.79735,66.299866,53.571327,53.571327,53.571327,67.630844,67.630844,120.587074,63.105537,68.06185,0.3,67.49902,77.0,66.91998,0.3,64.8427,0.3,1016.499,0.0,0.3,20.676477,250.62515,0.023355875,0.0,0.0
28127,21449040.0,65.769394,66.272675,53.57182,53.57182,53.57182,67.630844,67.630844,120.58707,63.072464,68.04065,0.3,67.477104,77.0,66.91998,0.3,64.81198,0.3,1013.69415,0.0,0.3,20.676474,250.62515,0.023305912,0.0,0.0
28129,21449100.0,65.74039,66.2413,53.572037,53.572037,53.572037,67.630844,67.630844,120.58707,63.05681,68.01802,0.3,67.45442,77.0,66.91998,0.3,64.76947,0.3,1011.76825,0.0,0.3,20.67647,250.62515,0.0232816,0.0,0.0
28130,21449160.0,65.710724,66.20912,53.571327,53.571327,53.571327,67.630844,67.630844,120.587074,63.041046,67.99725,0.3,67.432175,77.0,66.91998,0.3,64.727005,0.3,1009.44293,0.0,0.3,20.676485,250.62515,0.023247464,0.0,0.0
28132,21449280.0,65.684525,66.183464,53.571983,53.571983,53.571983,67.63085,67.63085,120.587074,63.011272,67.9771,0.3,67.41119,77.0,66.91998,0.3,64.6985,0.3,1006.76776,0.0,0.3,20.67649,250.62515,0.023199113,0.0,0.0
28134,21449400.0,65.63107,66.12535,53.571655,53.571655,59.975475,67.63085,67.63085,120.58709,62.98359,67.935234,0.3,67.36763,77.0,66.91998,0.3,64.62483,0.3,1002.7853,0.0,0.3,20.676514,250.62518,0.023142979,0.0,288.3825
28137,21449520.0,65.660515,66.1649,53.575882,53.575882,72.14343,67.63086,67.63086,120.58709,62.95755,67.91579,0.3,67.347244,77.0,66.91998,0.3,64.72981,0.3,1003.51086,0.0,0.3,20.676527,250.62521,0.023131268,0.0,720.78015
28139,21449640.0,65.69095,66.2056,53.582474,53.582474,79.3987,67.63087,67.63087,120.587105,62.93382,67.87503,0.3,67.3044,77.0,66.91998,0.3,64.85335,0.3,1005.5492,0.0,0.3,20.676556,250.62523,0.023154581,0.0,996.6129
28141,21449700.0,65.73012,66.25394,53.58632,53.58632,81.91858,67.63087,67.63087,120.587105,62.922997,67.86728,0.3,67.295395,77.0,66.91998,0.3,64.96112,0.3,1007.8339,0.0,0.3,20.676558,250.62523,0.023176955,0.0,1091.7699
28142,21449760.0,65.77422,66.30827,53.59143,53.59143,84.002625,67.63087,67.63087,120.58711,62.912453,67.85707,0.3,67.28523,77.0,66.91998,0.3,65.08049,0.3,1010.88983,0.0,0.3,20.676579,250.62523,0.023215005,0.0,1170.5568
28144,21449880.0,65.83882,66.388794,53.599617,53.599617,87.175644,67.630875,67.630875,120.58713,62.8935,67.81752,0.3,67.24337,77.0,66.91998,0.3,65.28055,0.3,1015.8714,0.0,0.3,20.676615,250.62529,0.023284748,0.0,1290.8922
28146,21450000.0,65.941376,66.51349,53.60829,53.60829,89.268875,67.63088,67.63088,120.58714,62.87724,67.80093,0.3,67.22524,77.0,66.91998,0.3,65.54878,0.3,1023.00146,0.0,0.3,20.676645,250.6253,0.023374932,0.0,1369.9268
28149,21450120.0,66.01949,66.60907,53.61538,53.61538,90.80229,67.6309,67.6309,120.58716,62.863564,67.76259,0.3,67.184204,77.0,66.91998,0.3,65.77637,0.3,1029.2577,0.0,0.3,20.676687,250.62534,0.023466164,0.0,1428.0132
28151,21450240.0,66.129135,66.741295,53.622574,53.622574,91.76947,67.630905,67.630905,120.58717,62.85285,67.74693,0.3,67.16669,77.0,66.91998,0.3,66.05701,0.3,1037.1737,0.0,0.3,20.676723,250.62537,0.023570687,0.0,1464.3085
28153,21450300.0,66.168686,66.789246,53.625763,53.625763,92.1274,67.630905,67.630905,120.58718,62.848675,67.72743,0.3,67.14647,77.0,66.91998,0.3,66.1693,0.3,1040.5948,0.0,0.3,20.676743,250.62538,0.02362351,0.0,1477.8253
28154,21450360.0,66.209946,66.83902,53.627907,53.627907,92.41536,67.63091,67.63091,120.5872,62.84516,67.709854,0.3,67.126755,77.0,66.91998,0.3,66.28624,0.3,1043.8214,0.0,0.3,20.676773,250.62541,0.02366994,0.0,1488.6263
28157,21450480.0,66.319305,66.96981,53.633286,53.633286,92.68727,67.63093,67.63093,120.58722,62.840652,67.69513,0.3,67.11,77.0,66.91998,0.3,66.56145,0.3,1051.9089,0.0,0.3,20.676815,250.62544,0.023779303,0.0,1498.4618
28158,21450600.0,66.39809,67.0639,53.636803,53.636803,92.72627,67.630936,67.630936,120.58724,62.839447,67.65936,0.3,67.071106,77.0,66.91998,0.3,66.78073,0.3,1058.5317,0.0,0.3,20.676868,250.62549,0.023879927,0.0,1499.6267
28161,21450720.0,66.5036,67.188934,53.640484,53.640484,92.43964,67.63095,67.63095,120.587265,62.84175,67.64531,0.3,67.054794,77.0,66.91998,0.3,67.042046,0.3,1066.4781,0.0,0.3,20.676916,250.62552,0.023989156,0.0,1488.1259
28163,21450840.0,66.57765,67.27617,53.642406,53.642406,91.92482,67.63096,67.63096,120.58729,62.847687,67.61015,0.3,67.01639,77.0,66.91998,0.3,67.24541,0.3,1072.8422,0.0,0.3,20.676971,250.62556,0.024087435,0.0,1468.0869
28165,21450900.0,66.62605,67.332855,53.643173,53.643173,91.54051,67.63097,67.63097,120.587296,62.85197,67.60482,0.3,67.00925,77.0,66.91998,0.3,67.36345,0.3,1076.3805,0.0,0.3,20.676992,250.6256,0.024134865,0.0,1453.0831
28166,21450960.0,66.67455,67.3896,53.644547,53.644547,91.05431,67.630974,67.630974,120.5873,62.857353,67.59708,0.3,67.00096,77.0,66.91998,0.3,67.480896,0.3,1080.2446,0.0,0.3,20.677021,250.62563,0.024190456,0.0,1434.1891
28168,21451080.0,66.73992,67.46518,53.645042,53.645042,89.89102,67.631,67.631,120.58733,62.870922,67.56264,0.3,66.96327,77.0,66.91998,0.3,67.6575,0.3,1086.016,0.0,0.3,20.677078,250.62567,0.02428135,0.0,1389.2422
28172,21451200.0,66.825455,67.563675,53.645813,53.645813,88.251976,67.631004,67.631004,120.58735,62.888557,67.55016,0.3,66.94844,77.0,66.91998,0.3,67.85855,0.3,1092.6428,0.0,0.3,20.67713,250.6257,0.024374748,0.0,1325.7463
28173,21451320.0,66.87637,67.620476,53.64482,53.64482,86.16084,67.63102,67.63102,120.58738,62.910416,67.51638,0.3,66.91142,77.0,66.91998,0.3,67.99582,0.3,1097.3928,0.0,0.3,20.677187,250.62575,0.024452696,0.0,1245.0593
28175,21451440.0,66.942184,67.69403,53.64389,53.64389,83.32713,67.63103,67.63103,120.587395,62.936623,67.504456,0.3,66.89714,77.0,66.91998,0.3,68.14743,0.3,1102.6202,0.0,0.3,20.677237,250.6258,0.0245283,0.0,1135.4418
28177,21451500.0,66.95706,67.709305,53.643013,53.643013,81.66171,67.631035,67.631035,120.5874,62.951122,67.48694,0.3,66.87868,77.0,66.91998,0.3,68.18996,0.3,1104.3663,0.0,0.3,20.677263,250.6258,0.024560804,0.0,1071.2072
28178,21451560.0,66.96899,67.720566,53.641144,53.641144,79.70818,67.63104,67.63104,120.58742,62.96727,67.47128,0.3,66.86072,77.0,66.91998,0.3,68.22571,0.3,1105.6082,0.0,0.3,20.67729,250.62585,0.024583425,0.0,995.80493
28180,21451680.0,67.00343,67.75511,53.63807,53.63807,74.8419,67.63105,67.63105,120.58744,63.002594,67.459854,0.3,66.846985,77.0,66.91998,0.3,68.30206,0.3,1108.5529,0.0,0.3,20.677336,250.62589,0.024629671,0.0,807.70215
28182,21451800.0,66.99184,67.734344,53.63285,53.63285,69.463104,67.631065,67.631065,120.58746,63.042366,67.427444,0.3,66.81133,77.0,66.91998,0.3,68.28987,0.3,1108.6957,0.0,0.3,20.677382,250.6259,0.024647547,0.0,601.6653
28186,21451920.0,66.98107,67.71331,53.627026,53.627026,61.976692,67.63107,67.63107,120.58748,63.087738,67.41629,0.3,66.79776,77.0,66.91998,0.3,68.260376,0.3,1108.2756,0.0,0.3,20.67742,250.62596,0.024649555,0.0,309.7476
28187,21452040.0,66.9046,67.613495,53.61796,53.61796,53.61851,67.63108,67.63108,120.587494,63.137833,67.384155,0.3,66.76239,77.0,66.91998,0.3,68.09805,0.3,1103.691,0.0,0.3,20.677458,250.62598,0.024606833,0.0,0.0
28189,21452100.0,66.87615,67.57466,53.61313,53.61313,53.61313,67.63109,67.63109,120.5875,63.164368,67.380035,0.3,66.756516,77.0,66.91998,0.3,68.03087,0.3,1101.3735,0.0,0.3,20.677473,250.62598,0.024575183,0.0,0.0
28190,21452160.0,66.84715,67.534836,53.609283,53.609283,53.609283,67.63109,67.63109,120.5875,63.193153,67.37356,0.3,66.74948,77.0,66.91998,0.3,67.96149,0.3,1099.2657,0.0,0.3,20.677485,250.626,0.024548933,0.0,0.0
28192,21452280.0,66.76782,67.429474,53.601208,53.601208,53.601208,67.631096,67.631096,120.58752,63.253796,67.34181,0.3,66.71454,77.0,66.91998,0.3,67.79033,0.3,1093.7323,0.0,0.3,20.67751,250.626,0.024482388,0.0,0.0
28194,21452400.0,66.71756,67.3573,53.59555,53.59555,53.59555,67.631096,67.631096,120.58752,63.319496,67.331696,0.3,66.70218,77.0,66.91998,0.3,67.66536,0.3,1089.6351,0.0,0.3,20.677523,250.62604,0.024424303,0.0,0.0
28197,21452520.0,66.75283,67.38559,53.596428,79.41512,73.067444,67.631096,67.631096,120.587524,63.390137,67.336975,0.3,66.80606,73.94003,69.98001,0.3,67.67766,0.3,1090.9019,0.0,0.3,20.677534,250.62604,0.024423225,561.0508,756.54236
28200,21452640.0,66.861046,67.50023,65.35855,86.53113,80.402466,67.631096,67.631096,120.587524,63.46232,67.37422,0.3,66.96844,73.94003,69.98001,0.3,67.8096,0.3,1098.0569,260.34393,0.3,20.677536,250.62604,0.024504656,711.80786,1034.3768
28201,21452700.0,66.91911,67.56247,70.793655,88.96185,83.03473,67.631096,67.631096,120.587524,63.498627,67.412994,0.3,67.048584,73.94003,69.98001,0.3,67.87355,0.3,1102.4314,375.61728,0.3,20.677542,250.62604,0.024562094,763.3882,1134.1251
28202,21452760.0,66.98778,67.6369,75.61006,90.99197,85.24788,67.6311,67.6311,120.587524,63.536476,67.468155,0.3,67.13692,73.94003,69.98001,0.3,67.951324,0.3,1107.3959,478.61414,0.3,20.67754,250.62604,0.02462498,806.48816,1217.931
28204,21452880.0,67.166466,67.834656,82.65735,93.99904,88.454124,67.631096,67.631096,120.587524,63.61239,67.62091,0.3,67.337524,73.94003,69.98001,0.3,68.1705,0.3,1120.3055,627.9546,0.3,20.677536,250.62604,0.024787836,870.26843,1339.0833
28206,21453000.0,67.33362,68.01878,87.184494,96.15681,90.75285,67.631096,67.631096,120.587524,63.689293,67.77962,0.3,67.524734,73.94003,69.98001,0.3,68.36354,0.3,1133.2632,724.0894,0.3,20.67753,250.62604,0.02496296,916.0831,1426.1401
28209,21453120.0,67.540115,68.24895,90.31729,97.77273,92.37114,67.631096,67.631096,120.58752,63.768837,67.974396,0.3,67.73995,73.94003,69.98001,0.3,68.618195,0.3,1148.707,790.6033,0.3,20.67752,250.62604,0.02516373,950.33203,1487.1351
28211,21453240.0,67.72402,68.45236,92.575645,98.21757,93.5576,67.631096,67.631096,120.58752,63.849037,68.15732,0.3,67.93288,73.94003,69.98001,0.3,68.833916,0.3,1163.3232,838.6075,0.3,20.67751,250.626,0.025364531,958.87714,1531.9579
28213,21453300.0,67.82867,68.56909,93.4489,98.2185,93.98668,67.631096,67.631096,120.58752,63.888916,68.26021,0.3,68.03768,73.94003,69.98001,0.3,68.96383,0.3,1171.154,857.1489,0.3,20.677507,250.626,0.025466004,958.8169,1548.0327
28214,21453360.0,67.93683,68.68967,94.2265,98.22009,94.34384,67.63109,67.63109,120.58751,63.930336,68.3654,0.3,68.14403,73.94003,69.98001,0.3,69.097534,0.3,1179.5815,873.6459,0.3,20.677494,250.626,0.02557882,958.7501,1561.3867
28216,21453480.0,68.12271,68.895004,95.48647,98.22229,94.88442,67.63109,67.63109,120.5875,64.012566,68.55492,0.3,68.32761,73.94003,69.98001,0.3,69.31792,0.3,1194.6261,900.426,0.3,20.677479,250.62598,0.025787396,958.65735,1581.6647
28218,21453600.0,68.33261,69.128624,96.41597,98.22432,95.14315,67.63108,67.63108,120.587494,64.09496,68.765366,0.3,68.529816,73.94003,69.98001,0.3,69.57747,0.3,1210.8939,920.12744,0.3,20.67746,250.62598,0.026003072,958.5679,1591.0552
28221,21453720.0,68.51619,69.330826,97.1392,98.22569,95.22104,67.63107,67.63107,120.58749,64.17917,68.955864,0.3,68.706314,73.94003,69.98001,0.3,69.79462,0.3,1225.9625,935.48987,0.3,20.677444,250.62596,0.026212988,958.50916,1593.7174
28223,21453840.0,68.7218,69.55907,97.648964,98.22701,95.054,67.63107,67.63107,120.58748,64.263214,69.167076,0.3,68.903625,73.94003,69.98001,0.3,70.04571,0.3,1242.0808,946.26135,0.3,20.67742,250.62593,0.026427258,958.4509,1586.875
28225,21453900.0,68.80782,69.65361,97.84793,98.22751,94.909805,67.63107,67.63107,120.58748,64.30469,69.257,0.3,68.9858,73.94003,69.98001,0.3,70.14584,0.3,1249.3948,950.47955,0.3,20.677422,250.62596,0.026531141,958.4305,1581.2255
28226,21453960.0,68.89615,69.75029,98.01597,98.22767,94.71089,67.631065,67.631065,120.58747,64.347534,69.3517,0.3,69.07106,73.94003,69.98001,0.3,70.24868,0.3,1256.5747,954.0408,0.3,20.677404,250.62593,0.026629902,958.4222,1573.4601
28229,21454080.0,69.09264,69.96748,98.22102,98.22833,94.106094,67.63106,67.63106,120.587456,64.431915,69.55929,0.3,69.26271,73.94003,69.98001,0.3,70.48308,0.3,1272.1122,958.3906,0.3,20.67738,250.6259,0.026836617,958.3906,1549.8617
28231,21454200.0,69.25568,70.145355,98.228386,98.228386,93.28641,67.63106,67.63106,120.587456,64.516235,69.73754,0.3,69.42294,73.94003,69.98001,0.3,70.666595,0.3,1285.8451,958.38666,0.3,20.677364,250.62589,0.027029479,958.38666,1518.1716
28233,21454320.0,69.43904,70.34706,98.22849,98.22849,92.12905,67.63105,67.63105,120.58744,64.60039,69.939415,0.3,69.60861,73.94003,69.98001,0.3,70.87682,0.3,1300.4645,958.37823,0.3,20.677336,250.62589,0.02722418,958.37823,1473.3264
28235,21454440.0,69.58632,70.506256,98.14302,98.22794,90.65491,67.63105,67.63105,120.58743,64.68405,70.10899,0.3,69.76144,73.94003,69.98001,0.3,71.03212,0.3,1313.0614,956.44385,0.3,20.677322,250.62585,0.027402509,958.39655,1416.457
28237,21454500.0,69.66899,70.59662,98.023384,98.22767,89.74754,67.63105,67.63105,120.58743,64.72508,70.20583,0.3,69.85065,73.94003,69.98001,0.3,71.121704,0.3,1319.5483,953.84625,0.3,20.677322,250.62585,0.02748768,958.4063,1381.337
28238,21454560.0,69.751434,70.68643,97.86738,98.22756,88.67154,67.63104,67.63104,120.58742,64.76721,70.30257,0.3,69.94112,73.94003,69.98001,0.3,71.2079,0.3,1326.3481,950.4554,0.3,20.677294,250.62582,0.027580135,958.4097,1339.7467
28240,21454680.0,69.876465,70.819534,97.482796,98.22652,86.15216,67.63104,67.63104,120.58741,64.84961,70.46072,0.3,70.086685,73.94003,69.98001,0.3,71.32182,0.3,1337.3033,942.1777,0.3,20.677286,250.62582,0.027737947,958.4504,1242.56
28242,21454800.0,70.0144,70.96785,96.939964,98.22553,82.78825,67.631035,67.631035,120.5874,64.93053,70.64194,0.3,70.25917,73.94003,69.98001,0.3,71.44564,0.3,1348.551,930.4458,0.3,20.677258,250.6258,0.027890088,958.48663,1112.4663
28246,21454920.0,70.107346,71.063156,96.248375,98.22382,78.361145,67.631035,67.631035,120.587395,65.01155,70.787445,0.3,70.39903,73.94003,69.98001,0.3,71.49568,0.3,1357.133,915.57916,0.3,20.677252,250.6258,0.028019277,958.554,941.56244
28247,21455040.0,70.20572,71.16489,95.34552,98.22207,72.54416,67.63103,67.63103,120.58739,65.09076,70.955925,0.3,70.56717,73.94003,69.98001,0.3,71.538086,0.3,1365.4342,896.10706,0.3,20.677221,250.62578,0.028136065,958.6212,717.1676
28249,21455100.0,70.22995,71.18664,94.83136,98.22097,69.55347,67.63103,67.63103,120.587395,65.12927,71.0186,0.3,70.63183,73.94003,69.98001,0.3,71.51947,0.3,1368.2043,885.0567,0.3,20.677229,250.62578,0.028184045,958.6649,602.7356
28250,21455160.0,70.24868,71.20147,94.239685,98.21949,66.27795,67.63103,67.63103,120.58739,65.16855,71.083145,0.3,70.699066,73.94003,69.98001,0.3,71.48772,0.3,1370.2234,872.336,0.3,20.677223,250.62578,0.02821951,958.72424,476.7992
28252,21455280.0,70.28279,71.22751,92.81279,98.11852,53.63252,67.63102,67.63102,120.58737,65.2448,71.23388,0.3,70.8616,73.94003,69.98001,0.3,71.394165,0.3,1373.8436,841.57086,0.3,20.677193,250.62575,0.028282395,956.2651,0.0
28254,21455400.0,70.2612,71.18817,91.0681,97.39183,53.65702,67.63102,67.63102,120.58738,65.31879,71.338745,0.3,70.98389,73.94003,69.98001,0.3,71.21202,0.3,1373.38,804.04193,0.3,20.6772,250.62575,0.028299054,940.83813,0.0
28257,21455520.0,70.27208,71.18691,88.76076,96.459755,53.648724,67.63101,67.63101,120.587364,65.3919,71.46657,0.3,71.13588,73.94003,69.98001,0.3,71.079636,0.3,1374.437,754.18335,0.3,20.677168,250.62572,0.028320832,920.82074,0.0
28259,21455640.0,70.249504,71.14709,85.85959,95.34816,53.640594,67.63101,67.63101,120.58737,65.46249,71.542595,0.3,71.244156,73.94003,69.98001,0.3,70.91203,0.3,1373.6543,691.50024,0.3,20.677183,250.62575,0.028328482,896.95715,0.0
28261,21455700.0,70.25406,71.14604,84.079315,94.69463,53.63713,67.63102,67.63102,120.58737,65.49638,71.591644,0.3,71.31243,73.94003,69.98001,0.3,70.856445,0.3,1373.8677,652.90674,0.3,20.677176,250.62575,0.028331945,882.86084,0.0
28262,21455760.0,70.25802,71.144066,81.9478,93.93976,53.634605,67.63101,67.63101,120.58736,65.53076,71.634445,0.3,71.37956,73.94003,69.98001,0.3,70.799644,0.3,1374.3802,606.7131,0.3,20.677158,250.62572,0.028342638,866.56866,0.0
28264,21455880.0,70.228134,71.09655,76.745224,92.22276,53.628067,67.63101,67.63101,120.587364,65.59668,71.66553,0.3,71.46899,73.94003,69.98001,0.3,70.646164,0.3,1372.9698,494.51794,0.3,20.677174,250.62572,0.028340444,829.5594,0.0
28266,21456000.0,70.22753,71.083755,70.07037,90.02721,53.623238,67.63101,67.63101,120.58736,65.65953,71.700195,0.3,71.582535,73.94003,69.98001,0.3,70.55174,0.3,1372.892,349.8583,0.3,20.677153,250.62572,0.028342439,782.0512,0.0
28269,21456120.0,70.20952,71.05084,59.049767,87.13533,53.618786,67.63101,67.63101,120.587364,65.72182,71.69075,0.3,71.6802,73.94003,69.98001,0.3,70.44341,0.3,1372.0065,103.89944,0.3,20.677172,250.62572,0.028340507,719.4528,0.0
28271,21456240.0,70.21309,71.04332,53.61505,83.20678,53.61582,67.63101,67.63101,120.58736,65.78313,71.65405,0.3,71.79022,73.94003,69.98001,0.3,70.39392,0.3,1372.2213,0.0,0.3,20.677153,250.62572,0.028344616,634.1752,0.0
28273,21456300.0,70.19617,71.01788,53.614117,80.78517,53.614117,67.63101,67.63101,120.587364,65.81317,71.619446,0.3,71.81929,73.94003,69.98001,0.3,70.34328,0.3,1371.4647,0.0,0.3,20.677168,250.62572,0.028342824,581.6645,0.0
28274,21456360.0,70.17815,70.99069,53.611588,77.82364,53.611588,67.63101,67.63101,120.587364,65.84404,71.58615,0.3,71.84329,73.94003,69.98001,0.3,70.293564,0.3,1370.2264,0.0,0.3,20.67717,250.62572,0.028330939,517.3819,0.0
28277,21456480.0,70.177704,70.97856,53.60901,70.44978,53.60901,67.63101,67.63101,120.58736,65.904465,71.55292,0.3,71.89789,73.94003,69.98001,0.3,70.26033,0.3,1369.9279,0.0,0.3,20.677155,250.62572,0.028325599,357.82394,0.0
28278,21456600.0,70.13245,70.913956,53.605164,58.1986,53.605164,67.63101,67.63101,120.587364,65.96401,71.490135,0.3,71.87515,73.94003,69.98001,0.3,70.17062,0.3,1367.1907,0.0,0.3,20.67717,250.62572,0.028302912,81.6818,0.0
28281,21456720.0,70.11755,70.884735,53.602364,53.601044,53.602364,67.63101,67.63101,120.58736,66.02394,71.4602,0.3,71.83176,73.94003,69.98001,0.3,70.1514,0.3,1365.7318,0.0,0.3,20.677155,250.62572,0.028282663,0.0,0.0
28283,21456840.0,70.06543,70.812004,53.59868,53.59868,53.59868,67.63101,67.63101,120.587364,66.08294,71.40126,0.3,71.75639,73.94003,69.98001,0.3,70.07098,0.3,1362.2866,0.0,0.3,20.67717,250.62572,0.028248657,0.0,0.0
28285,21456900.0,70.06125,70.80151,53.597305,53.597305,53.597305,67.63101,67.63101,120.587364,66.11183,71.389336,0.3,71.737656,73.94003,69.98001,0.3,70.068504,0.3,1361.4792,0.0,0.3,20.677174,250.62572,0.028233469,0.0,0.0
28286,21456960.0,70.05791,70.7919,53.597145,53.597145,53.597145,67.63101,67.63101,120.58736,66.14144,71.37521,0.3,71.717606,73.94003,69.98001,0.3,70.06603,0.3,1361.1864,0.0,0.3,20.677156,250.62572,0.028229201,0.0,0.0
28288,21457080.0,70.012085,70.72686,53.594727,53.594727,53.594727,67.63101,67.63101,120.587364,66.19945,71.32024,0.3,71.64779,73.94003,69.98001,0.3,69.996155,0.3,1358.1848,0.0,0.3,20.677172,250.62572,0.028199332,0.0,0.0
28291,21457200.0,70.012314,70.71615,53.5944,53.5944,53.5944,67.63101,67.63101,120.587364,66.25691,71.29705,0.3,71.6133,73.94003,69.98001,0.3,70.00616,0.3,1357.6082,0.0,0.3,20.67716,250.62572,0.028184796,0.0,0.0
28293,21457320.0,69.972595,70.65852,53.592968,53.592968,53.592968,67.63101,67.63101,120.587364,66.31381,71.245636,0.3,71.548416,73.94003,69.98001,0.3,69.94661,0.3,1355.0609,0.0,0.3,20.677176,250.62572,0.028159793,0.0,0.0
28295,21457440.0,69.979904,70.65639,53.593407,53.593407,53.593407,67.63101,67.63101,120.587364,66.37023,71.22514,0.3,71.517715,73.94003,69.98001,0.3,69.970566,0.3,1354.9824,0.0,0.3,20.677166,250.62572,0.028150419,0.0,0.0
28297,21457500.0,69.96271,70.63112,53.593575,53.593575,53.593575,67.63102,67.63102,120.58737,66.39781,71.20032,0.3,71.487274,73.94003,69.98001,0.3,69.94458,0.3,1354.1654,0.0,0.3,20.677181,250.62575,0.028146032,0.0,0.0
28298,21457560.0,69.94562,70.60546,53.592636,53.592636,53.592636,67.63101,67.63101,120.58737,66.42604,71.17691,0.3,71.45723,73.94003,69.98001,0.3,69.92035,0.3,1352.857,0.0,0.3,20.677181,250.62575,0.028130328,0.0,0.0
28300,21457680.0,69.959465,70.61128,53.59368,53.59368,53.59368,67.63101,67.63101,120.587364,66.48131,71.1589,0.3,71.42993,73.94003,69.98001,0.3,69.957214,0.3,1353.2518,0.0,0.3,20.677174,250.62572,0.028126234,0.0,0.0
28302,21457800.0,69.930405,70.56685,53.593353,53.593353,53.593353,67.63102,67.63102,120.58737,66.535576,71.11385,0.3,71.37384,73.94003,69.98001,0.3,69.915955,0.3,1351.543,0.0,0.3,20.67719,250.62575,0.028111298,0.0,0.0
28305,21457920.0,69.94997,70.57964,53.594727,53.594727,53.594727,67.63102,67.63102,120.58737,66.59012,71.09776,0.3,71.34912,73.94003,69.98001,0.3,69.964355,0.3,1352.3646,0.0,0.3,20.677185,250.62575,0.028112186,0.0,0.0
28308,21458040.0,69.92529,70.54059,53.594616,53.594616,53.594616,67.63102,67.63102,120.58738,66.64363,71.05508,0.3,71.29617,73.94003,69.98001,0.3,69.9309,0.3,1351.0139,0.0,0.3,20.677204,250.62575,0.028101873,0.0,0.0
28309,21458100.0,69.93722,70.54976,53.59478,53.59478,53.59478,67.63103,67.63103,120.58739,66.66977,71.04915,0.3,71.28595,73.94003,69.98001,0.3,69.9604,0.3,1351.3293,0.0,0.3,20.677212,250.62578,0.028098375,0.0,0.0
28310,21458160.0,69.950516,70.56042,53.596264,53.596264,53.596264,67.63102,67.63102,120.58738,66.696526,71.04112,0.3,71.27458,73.94003,69.98001,0.3,69.990616,0.3,1352.2675,0.0,0.3,20.6772,250.62575,0.028108006,0.0,0.0
28312,21458280.0,69.93008,70.526634,53.59632,53.59632,53.59632,67.63103,67.63103,120.58739,66.748825,71.000854,0.3,71.22487,73.94003,69.98001,0.3,69.96468,0.3,1351.2697,0.0,0.3,20.67722,250.62578,0.028102385,0.0,0.0
28314,21458400.0,69.960236,70.55267,53.598076,53.598076,53.598076,67.63103,67.63103,120.58739,66.80007,70.98883,0.3,71.205864,73.94003,69.98001,0.3,70.03439,0.3,1352.9027,0.0,0.3,20.677221,250.62578,0.028113231,0.0,0.0
28317,21458520.0,69.94403,70.52405,53.598297,53.598297,53.598297,67.63103,67.63103,120.587395,66.85149,70.95065,0.3,71.15895,73.94003,69.98001,0.3,70.0161,0.3,1352.2568,0.0,0.3,20.677242,250.6258,0.028112363,0.0,0.0
28319,21458640.0,69.979294,70.55635,53.600166,53.600166,53.600166,67.63103,67.63103,120.587395,66.90181,70.94011,0.3,71.14203,73.94003,69.98001,0.3,70.09636,0.3,1354.2852,0.0,0.3,20.677246,250.6258,0.028128156,0.0,0.0
28321,21458700.0,69.97287,70.54437,53.600933,53.600933,53.600933,67.631035,67.631035,120.58741,66.92636,70.921265,0.3,71.119736,73.94003,69.98001,0.3,70.08922,0.3,1354.3849,0.0,0.3,20.677265,250.62582,0.028136084,0.0,0.0
28323,21458760.0,69.96655,70.53218,53.600384,53.600384,53.600384,67.631035,67.631035,120.58741,66.95152,70.90396,0.3,71.09792,73.94003,69.98001,0.3,70.08432,0.3,1353.9376,0.0,0.3,20.677269,250.62582,0.028131457,0.0,0.0
28324,21458880.0,70.006485,70.57019,53.602364,53.602364,53.602364,67.631035,67.631035,120.58741,67.00057,70.89495,0.3,71.08298,73.94003,69.98001,0.3,70.17403,0.3,1356.327,0.0,0.3,20.677275,250.62582,0.028151827,0.0,0.0
28326,21459000.0,69.99721,70.55053,53.60258,53.60258,53.60258,67.63104,67.63104,120.58742,67.04852,70.86084,0.3,71.04162,73.94003,69.98001,0.3,70.16843,0.3,1356.2822,0.0,0.3,20.677301,250.62585,0.028159367,0.0,0.0
28329,21459120.0,70.04147,70.593925,53.604504,53.604504,53.604504,67.63104,67.63104,120.58743,67.09654,70.85298,0.3,71.02816,73.94003,69.98001,0.3,70.26724,0.3,1359.0116,0.0,0.3,20.67731,250.62585,0.028184071,0.0,0.0
28331,21459240.0,70.0356,70.57843,53.60472,53.60472,53.60472,67.63105,67.63105,120.58744,67.14351,70.8203,0.3,70.98872,73.94003,69.98001,0.3,70.26813,0.3,1359.2539,0.0,0.3,20.67734,250.62589,0.028195601,0.0,0.0
28333,21459300.0,70.059326,70.60228,53.605053,53.605053,53.605053,67.63106,67.63106,120.587456,67.16635,70.81821,0.3,70.983444,73.94003,69.98001,0.3,70.32213,0.3,1360.4557,0.0,0.3,20.67736,250.6259,0.028202945,0.0,0.0
28334,21459360.0,70.08482,70.6281,53.60676,53.60676,53.60676,67.63106,67.63106,120.58745,67.18976,70.81393,0.3,70.97719,73.94003,69.98001,0.3,70.37738,0.3,1362.3674,0.0,0.3,20.677353,250.62589,0.028225098,0.0,0.0
28337,21459480.0,70.082565,70.61722,53.606976,53.606976,53.606976,67.631065,67.631065,120.58746,67.235245,70.78273,0.3,70.93977,73.94003,69.98001,0.3,70.38541,0.3,1362.9288,0.0,0.3,20.677383,250.6259,0.028241085,0.0,0.0
28338,21459600.0,70.13574,70.67193,53.608955,53.608955,53.608955,67.631065,67.631065,120.58747,67.27968,70.7774,0.3,70.92983,73.94003,69.98001,0.3,70.50301,0.3,1366.3534,0.0,0.3,20.6774,250.62593,0.028274557,0.0,0.0
28341,21459720.0,70.15068,70.68193,53.60994,53.60994,53.60994,67.63107,67.63107,120.58749,67.32208,70.76471,0.3,70.91143,73.94003,69.98001,0.3,70.53465,0.3,1368.0826,0.0,0.3,20.677435,250.62596,0.028302863,0.0,0.0
28343,21459840.0,70.21979,70.75685,53.612907,53.612907,53.612907,67.63108,67.63108,120.587494,67.35977,70.774216,0.3,70.91698,73.94003,69.98001,0.3,70.67665,0.3,1372.7676,0.0,0.3,20.677456,250.62598,0.028351894,0.0,0.0
28345,21459900.0,70.2272,70.76279,53.61406,53.61406,53.61406,67.63109,67.63109,120.58751,67.3768,70.767075,0.3,70.907745,73.94003,69.98001,0.3,70.691925,0.3,1374.0448,0.0,0.3,20.677485,250.626,0.028375681,0.0,0.0
28346,21459960.0,70.23479,70.76872,53.61373,53.61373,53.61373,67.63109,67.63109,120.58751,67.39328,70.761795,0.3,70.89929,73.94003,69.98001,0.3,70.709946,0.3,1374.7281,0.0,0.3,20.677496,250.626,0.028385965,0.0,0.0
28349,21460080.0,70.30691,70.848694,53.616257,53.616257,53.616257,67.631096,67.631096,120.58752,67.423,70.7724,0.3,70.90616,73.94003,69.98001,0.3,70.859634,0.3,1379.6494,0.0,0.3,20.677519,250.62604,0.028438102,0.0,0.0
28351,21460200.0,70.32295,70.863205,53.616753,53.616753,53.616753,67.6311,67.6311,120.58754,67.4492,70.76064,0.3,70.88951,73.94003,69.98001,0.3,70.896545,0.3,1381.7562,0.0,0.3,20.67756,250.62605,0.028474962,0.0,0.0
28354,21460320.0,70.39766,70.94757,53.619003,53.619003,53.619003,67.63111,67.63111,120.58755,67.47211,70.77179,0.3,70.89726,73.94003,69.98001,0.3,71.05266,0.3,1386.8936,0.0,0.3,20.677586,250.62608,0.028530026,0.0,0.0
28355,21460440.0,70.414734,70.9646,53.619225,53.619225,53.619225,67.63112,67.63112,120.58756,67.492096,70.76076,0.3,70.881714,73.94003,69.98001,0.3,71.09298,0.3,1389.1327,0.0,0.3,20.67763,250.62611,0.028569257,0.0,0.0
28357,21460500.0,70.4522,71.007286,53.6195,53.6195,53.6195,67.63113,67.63113,120.58758,67.500946,70.76751,0.3,70.88638,73.94003,69.98001,0.3,71.173065,0.3,1391.3904,0.0,0.3,20.677652,250.62613,0.028589778,0.0,0.0
28358,21460560.0,70.49164,71.05255,53.621258,53.621258,53.621258,67.63113,67.63113,120.58758,67.5094,70.77251,0.3,70.89023,73.94003,69.98001,0.3,71.25481,0.3,1394.4508,0.0,0.3,20.677656,250.62613,0.028626762,0.0,0.0
28360,21460680.0,70.50972,71.07167,53.621258,53.621258,53.621258,67.631134,67.631134,120.58759,67.5244,70.76218,0.3,70.87567,73.94003,69.98001,0.3,71.29815,0.3,1396.8064,0.0,0.3,20.6777,250.62619,0.028667985,0.0,0.0
28362,21460800.0,70.588,71.16219,53.623123,53.623123,53.623123,67.63114,67.63114,120.5876,67.537254,70.774376,0.3,70.88484,73.94003,69.98001,0.3,71.46393,0.3,1402.2457,0.0,0.3,20.677723,250.62619,0.028727079,0.0,0.0
28365,21460920.0,70.60766,71.183945,53.622963,53.622963,53.622963,67.63115,67.63115,120.58762,67.548515,70.76482,0.3,70.87128,73.94003,69.98001,0.3,71.51117,0.3,1404.7599,0.0,0.3,20.677765,250.62624,0.02877071,0.0,0.0
28367,21461040.0,70.68857,71.2781,53.62477,53.62477,53.62477,67.63116,67.63116,120.58763,67.55824,70.77762,0.3,70.8811,73.94003,69.98001,0.3,71.68283,0.3,1410.4088,0.0,0.3,20.677784,250.62624,0.028832411,0.0,0.0
28369,21461100.0,70.69857,71.289635,53.625378,53.625378,53.625378,67.631165,67.631165,120.58764,67.56252,70.772125,0.3,70.87435,73.94003,69.98001,0.3,71.70558,0.3,1412.0321,0.0,0.3,20.677813,250.62627,0.02886228,0.0,0.0
28370,21461160.0,70.70862,71.30084,53.624443,53.624443,53.624443,67.631165,67.631165,120.58765,67.56676,70.768555,0.3,70.86836,73.94003,69.98001,0.3,71.731125,0.3,1412.9823,0.0,0.3,20.677822,250.62627,0.028877124,0.0,0.0
28372,21461280.0,70.79146,71.39769,53.626144,53.626144,53.626144,67.631165,67.631165,120.58765,67.57445,70.781906,0.3,70.8788,73.94003,69.98001,0.3,71.90701,0.3,1418.7888,0.0,0.3,20.677835,250.6263,0.028940722,0.0,0.0
28374,21461400.0,70.81239,71.42163,53.62571,53.62571,53.62571,67.63117,67.63117,120.58767,67.581474,70.7735,0.3,70.86688,73.94003,69.98001,0.3,71.956726,0.3,1421.4513,0.0,0.3,20.677866,250.62631,0.028986787,0.0,0.0
28377,21461520.0,70.89731,71.52112,53.627357,53.627357,53.627357,67.63118,67.63118,120.58767,67.58834,70.78723,0.3,70.87776,73.94003,69.98001,0.3,72.136795,0.3,1427.4252,0.0,0.3,20.677872,250.62631,0.029052375,0.0,0.0
28379,21461640.0,70.91945,71.546555,53.62681,53.62681,53.62681,67.63118,67.63118,120.58768,67.59515,70.77937,0.3,70.8665,73.94003,69.98001,0.3,72.18854,0.3,1430.2064,0.0,0.3,20.677893,250.62634,0.02910016,0.0,0.0
28381,21461700.0,70.96164,71.59588,53.62681,53.62681,53.62681,67.63118,67.63118,120.587685,67.59862,70.78734,0.3,70.87265,73.94003,69.98001,0.3,72.27928,0.3,1432.8265,0.0,0.3,20.6779,250.62634,0.029124923,0.0,0.0
28382,21461760.0,71.006134,71.64795,53.628456,53.628456,53.628456,67.63118,67.63118,120.58768,67.602295,70.79349,0.3,70.87804,73.94003,69.98001,0.3,72.37167,0.3,1436.3185,0.0,0.3,20.677887,250.62631,0.029167263,0.0,0.0
28385,21461880.0,71.02942,71.674545,53.62785,53.62785,53.62785,67.63118,67.63118,120.587685,67.61004,70.78619,0.3,70.867485,73.94003,69.98001,0.3,72.42485,0.3,1439.2075,0.0,0.3,20.677896,250.62634,0.029216537,0.0,0.0
28386,21462000.0,71.117424,71.77727,53.62944,53.62944,53.62944,67.63118,67.63118,120.58768,67.61861,70.80058,0.3,70.87941,73.94003,69.98001,0.3,72.60986,0.3,1445.4233,0.0,0.3,20.677881,250.62631,0.029284718,0.0,0.0
28389,21462120.0,71.14264,71.805664,53.628838,53.628838,53.628838,67.63118,67.63118,120.58767,67.628555,70.79388,0.3,70.86963,73.94003,69.98001,0.3,72.665726,0.3,1448.4797,0.0,0.3,20.677876,250.62631,0.029336173,0.0,0.0
28391,21462240.0,71.233444,71.91107,53.630432,53.630432,53.630432,67.63117,67.63117,120.58766,67.63986,70.80876,0.3,70.88216,73.94003,69.98001,0.3,72.85519,0.3,1454.9127,0.0,0.3,20.677847,250.6263,0.029406788,0.0,0.0
28393,21462300.0,71.24635,71.92558,53.630928,53.630928,53.630928,67.63117,67.63117,120.58766,67.64607,70.80459,0.3,70.8771,73.94003,69.98001,0.3,72.88155,0.3,1456.8304,0.0,0.3,20.677849,250.6263,0.029440844,0.0,0.0
28394,21462360.0,71.25937,71.93964,53.647076,53.647076,53.647076,67.631165,67.631165,120.58765,67.653,70.802444,0.3,70.87298,73.94003,69.98001,0.3,72.91083,0.3,1464.845,0.0,0.3,20.67783,250.6263,0.029632507,0.0,0.0
28396,21462480.0,71.35253,72.04703,53.66751,53.66751,53.66751,67.63116,67.63116,120.58762,67.66821,70.817825,0.3,70.88605,73.94003,69.98001,0.3,73.10353,0.3,1480.1477,0.0,0.3,20.677788,250.62624,0.029935388,0.0,0.0
28400,21462600.0,71.38016,72.07669,53.68333,53.68333,53.68333,67.63115,67.63115,120.587616,67.685844,70.812225,0.3,70.8777,73.94003,69.98001,0.3,73.16061,0.3,1492.3502,0.0,0.3,20.677755,250.6262,0.03023225,0.0,0.0
28401,21462720.0,71.47591,72.18612,53.697887,53.697887,53.697887,67.631134,67.631134,120.58759,67.706116,70.828156,0.3,70.89138,73.94003,69.98001,0.3,73.35644,0.3,1507.7937,0.0,0.3,20.6777,250.62616,0.03054358,0.0,0.0
28403,21462840.0,71.505295,72.21672,53.707443,53.707443,53.707443,67.63113,67.63113,120.58757,67.7294,70.823105,0.3,70.88369,73.94003,69.98001,0.3,73.414665,0.3,1519.6133,0.0,0.3,20.677654,250.62613,0.030832352,0.0,0.0
28405,21462900.0,71.55319,72.270874,53.711346,53.711346,53.711346,67.63112,67.63112,120.58756,67.742035,70.832275,0.3,70.89116,73.94003,69.98001,0.3,73.51315,0.3,1526.612,0.0,0.3,20.677633,250.62611,0.030971924,0.0,0.0
28406,21462960.0,71.60362,72.32796,53.7164,53.7164,53.7164,67.63111,67.63111,120.58755,67.755936,70.839584,0.3,70.89792,73.94003,69.98001,0.3,73.6134,0.3,1534.5613,0.0,0.3,20.67759,250.62608,0.03113054,0.0,0.0
28408,21463080.0,71.63483,72.35927,53.72096,53.72096,53.72096,67.631096,67.631096,120.58752,67.78604,70.835075,0.3,70.89083,73.94003,69.98001,0.3,73.67262,0.3,1545.7133,0.0,0.3,20.677528,250.62604,0.031402253,0.0,0.0
28411,21463200.0,71.73568,72.47204,53.72541,53.72541,53.72541,67.63108,67.63108,120.58749,67.81999,70.851776,0.3,70.90544,73.94003,69.98001,0.3,73.87401,0.3,1559.9086,0.0,0.3,20.677454,250.62596,0.031679217,0.0,0.0
28414,21463320.0,71.76869,72.50412,53.726234,53.726234,53.726234,67.63101,67.63101,120.605385,67.85718,70.84766,0.3,70.89891,73.94003,69.98001,0.3,73.93399,0.30014414,1570.2775,0.0,0.3,20.67941,250.64336,0.031928364,0.0,0.0
28416,21463440.0,71.88564,72.640076,53.751884,53.751884,53.751938,67.62644,67.62644,123.83096,67.89667,70.86474,0.3,70.913956,73.94003,69.98001,0.3,74.13608,0.31172907,1599.2013,0.0,0.3,21.14259,253.79405,0.032429915,0.0,0.0
28417,21463500.0,71.91256,72.672424,53.77485,53.77485,53.774902,67.62603,67.62603,126.17028,67.91699,70.86188,0.3,70.91055,73.94003,69.98001,0.3,74.161736,0.3167265,1618.1937,0.0,0.3,21.546398,256.085,0.032803208,0.0,0.0
28418,21463560.0,71.93783,72.701706,53.792038,53.792038,53.792095,67.6257,67.6257,128.34677,67.93858,70.86105,0.3,70.908134,73.94003,69.98001,0.3,74.18854,0.32241154,1635.4674,0.0,0.3,21.929071,258.21655,0.033145204,0.0,0.0
28420,21463680.0,72.07076,72.86255,53.846863,53.846863,53.847084,67.628586,67.628586,135.42961,67.98308,70.878525,0.3,70.923904,73.94003,69.98001,0.3,74.378716,0.34321594,1688.0575,0.0,0.3,23.297312,265.16068,0.034081195,0.0,0.0
28422,21463800.0,72.129974,72.93736,53.90899,53.90899,53.90921,67.645905,67.645905,143.34615,68.02983,70.87529,0.3,70.91901,73.94003,69.98001,0.3,74.412224,0.3621066,1745.7708,0.0,0.3,25.219032,272.9501,0.03520597,0.0,0.0
28425,21463920.0,72.268295,73.108696,53.980347,53.980347,53.980843,67.66871,67.66871,153.57657,68.08003,70.89303,0.3,70.93565,73.94003,69.98001,0.3,74.581085,0.39052278,1819.3567,0.0,0.3,27.855894,283.01694,0.036545444,0.0,0.0
28427,21464040.0,72.322845,73.1805,54.05198,54.05198,54.052414,67.70406,67.70406,164.20204,68.13271,70.89017,0.3,70.931755,73.94003,69.98001,0.3,74.58773,0.4158608,1894.9641,0.0,0.3,31.05483,293.4957,0.038029823,0.0,0.0
28429,21464100.0,72.3864,73.25943,54.083782,54.083782,54.08439,67.721725,67.721725,169.81923,68.159744,70.90001,0.3,70.94082,73.94003,69.98001,0.3,74.659805,0.4317662,1935.1086,0.0,0.3,32.80313,299.0332,0.038773682,0.0,0.0
28431,21464160.0,72.4538,73.34502,54.12674,54.12674,54.12751,67.74221,67.74221,176.56168,68.18831,70.90808,0.3,70.94928,73.94003,69.98001,0.3,74.728134,0.4493083,1983.6105,0.0,0.3,34.958637,305.67877,0.039674826,0.0,0.0
28432,21464280.0,72.49209,73.39736,54.196117,54.196117,54.19661,67.79089,67.79089,188.86308,68.24692,70.90523,0.3,70.946365,73.94003,69.98001,0.3,74.70259,0.4784919,2070.7192,0.0,0.3,39.404316,317.8258,0.04141479,0.0,0.0
28434,21464400.0,72.60607,73.54144,54.26407,54.26407,54.264946,67.8398,67.8398,202.28337,68.30817,70.92285,0.3,70.964554,73.94003,69.98001,0.3,74.81091,0.5142958,2167.8005,0.0,0.3,44.488155,331.0693,0.04325568,0.0,0.0
28437,21464520.0,72.622665,73.5654,54.32257,54.32257,54.323067,67.89825,67.89825,215.33505,68.373535,70.92544,0.3,70.96246,73.94003,69.98001,0.3,74.75225,0.54504013,2260.4973,0.0,0.3,50.096172,343.97095,0.045153543,0.0,0.0
28439,21464640.0,72.71676,73.68301,54.378105,54.378105,54.378983,67.955284,67.955284,229.03125,68.44176,70.94269,0.3,70.981415,73.94003,69.98001,0.3,74.83025,0.58124983,2361.271,0.0,0.3,56.26026,357.50104,0.047115646,0.0,0.0
28441,21464700.0,72.71445,73.68103,54.40502,54.40502,54.405518,67.986885,67.986885,235.66823,68.476585,70.940155,0.3,70.98015,73.94003,69.98001,0.3,74.78609,0.5961582,2408.9866,0.0,0.3,59.51827,364.0656,0.048115928,0.0,0.0
28442,21464760.0,72.70665,73.67026,54.419746,54.419746,54.42002,68.019745,68.019745,241.63904,68.513336,70.93906,0.3,70.97982,73.94003,69.98001,0.3,74.73879,0.6105542,2451.8704,0.0,0.3,62.67541,369.9798,0.04904308,0.0,0.0
28445,21464880.0,72.77652,73.752,54.44529,54.44529,54.445507,68.08383,68.08383,252.73447,68.588425,70.9562,0.3,70.99916,73.94003,69.98001,0.3,74.78999,0.64466316,2540.965,0.0,0.3,68.87866,380.97733,0.05087675,0.0,0.0
28448,21465000.0,72.74136,73.70064,54.44441,54.44441,54.444298,68.14842,68.14842,261.74164,68.66708,70.952354,0.3,70.99779,73.94003,69.98001,0.3,74.67529,0.67103046,2610.1973,0.0,0.3,74.56082,389.92804,0.05248287,0.0,0.0
28449,21465120.0,72.79608,73.75787,54.443527,54.443527,54.443584,68.21219,68.21219,270.3273,68.749374,70.96889,0.3,71.01706,73.94003,69.98001,0.3,74.711,0.70175517,2684.4602,0.0,0.3,80.270195,398.46503,0.054085653,0.0,0.0
28451,21465240.0,72.748344,73.68591,54.434685,54.434685,54.43452,68.27583,68.27583,278.6335,68.83545,70.96785,0.3,71.015686,73.94003,69.98001,0.3,74.58081,0.72414136,2747.5652,0.0,0.3,86.07491,406.72812,0.05560351,0.0,0.0
28453,21465300.0,72.77246,73.71008,54.4315,54.4315,54.431442,68.30732,68.30732,282.65192,68.87929,70.976524,0.3,71.02557,73.94003,69.98001,0.3,74.59465,0.73709816,2781.9192,0.0,0.3,88.97665,410.72696,0.05635678,0.0,0.0
28454,21465360.0,72.79591,73.73212,54.43007,54.43007,54.430016,68.3397,68.3397,286.72513,68.92543,70.98378,0.3,71.03487,73.94003,69.98001,0.3,74.60515,0.75053716,2817.9373,0.0,0.3,91.98924,414.7813,0.057148512,0.0,0.0
28456,21465480.0,72.739395,73.64659,54.417656,54.417656,54.417435,68.40343,68.40343,294.5786,69.01931,70.98245,0.3,71.03338,73.94003,69.98001,0.3,74.4621,0.7680522,2876.5583,0.0,0.3,97.992516,422.60104,0.05860297,0.0,0.0
28460,21465600.0,72.78064,73.68042,54.410843,54.410843,54.410736,68.467224,68.467224,302.23544,69.11725,70.997894,0.3,71.052444,73.94003,69.98001,0.3,74.47787,0.7893175,2943.296,0.0,0.3,104.097565,430.22836,0.060092226,0.0,0.0
28462,21465720.0,72.71605,73.58111,54.396618,54.396618,54.396343,68.530975,68.530975,309.69803,69.219376,70.99278,0.3,71.0509,73.94003,69.98001,0.3,74.32422,0.8012615,2997.9297,0.0,0.3,110.29188,437.66528,0.06149142,0.0,0.0
28463,21465840.0,72.75345,73.606926,54.38849,54.38849,54.38838,68.59476,68.59476,316.9883,69.32567,71.00772,0.3,71.06979,73.94003,69.98001,0.3,74.33345,0.81677973,3061.4167,0.0,0.3,116.57955,444.93356,0.06292634,0.0,0.0
28465,21465900.0,72.71918,73.55348,54.382393,54.382393,54.38206,68.62617,68.62617,320.5165,69.37961,71.004105,0.3,71.068535,73.94003,69.98001,0.3,74.252975,0.8204118,3087.4138,0.0,0.3,119.70849,448.45218,0.063605525,0.0,0.0
28466,21465960.0,72.68292,73.49651,54.373215,54.373215,54.37294,68.65853,68.65853,324.11246,69.436295,71.00168,0.3,71.068146,73.94003,69.98001,0.3,74.171234,0.8226031,3112.403,0.0,0.3,122.955925,452.03906,0.064271785,0.0,0.0
28468,21466080.0,72.7177,73.515625,54.36377,54.36377,54.3636,68.722786,68.722786,330.91266,69.55138,71.01635,0.3,71.08688,73.94003,69.98001,0.3,74.17574,0.8318955,3172.3696,0.0,0.3,129.33917,458.828,0.06564862,0.0,0.0
28470,21466200.0,72.639854,73.39,54.318283,54.318283,54.316856,68.79229,68.79229,333.24155,69.67009,71.01003,0.3,71.085014,73.94003,69.98001,0.3,74.010284,0.8313324,3198.755,0.0,0.3,133.43538,461.24728,0.06661987,0.0,0.0
28474,21466320.0,72.67297,73.40033,54.26017,54.26017,54.2594,68.85301,68.85301,334.06662,69.79522,71.02388,0.3,71.10326,73.94003,69.98001,0.3,74.0204,0.83467114,3224.0938,0.0,0.3,136.322,462.17435,0.067387424,0.0,0.0
28476,21466440.0,72.5986,73.274155,54.19068,54.19068,54.18925,68.91522,68.91522,332.89404,69.92409,71.0169,0.3,71.100784,73.94003,69.98001,0.3,73.86373,0.8285546,3227.8635,0.0,0.3,138.08612,461.14774,0.06791802,0.0,0.0
28477,21466500.0,72.61893,73.282555,54.154587,54.154587,54.153603,68.941895,68.941895,332.0282,69.98935,71.024475,0.3,71.109955,73.94003,69.98001,0.3,73.87741,0.82775784,3231.551,0.0,0.3,138.62227,460.35138,0.06811303,0.0,0.0
28478,21466560.0,72.64172,73.293655,54.12861,54.12861,54.127785,68.9688,68.9688,331.77725,70.05779,71.030685,0.3,71.11836,73.94003,69.98001,0.3,73.89053,0.8271639,3240.121,0.0,0.3,139.53833,460.15817,0.06839019,0.0,0.0
28480,21466680.0,72.57767,73.17731,54.05604,54.05604,54.05461,69.0234,69.0234,328.9001,70.19644,71.03519,0.3,71.11528,73.94003,69.98001,0.3,73.74815,0.8168769,3231.8718,0.0,0.3,139.9747,457.44644,0.06863803,0.0,0.0
