,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
28482,21466800.0,72.632164,73.20828,53.99375,53.99375,53.99298,69.06802,69.06802,326.3338,70.33888,71.0475,0.3,71.132095,73.94003,69.98001,0.3,73.79326,0.81210405,3233.5183,0.0,0.3,140.20078,455.019,0.06884488,0.0,0.0
28485,21466920.0,72.57943,73.10304,53.923767,53.923767,53.92234,69.11378,69.11378,322.29395,70.489334,71.03937,0.3,71.128525,73.94003,69.98001,0.3,73.66823,0.79901075,3216.7708,0.0,0.3,139.5986,451.1506,0.06886775,0.0,0.0
28487,21467040.0,72.64496,73.142914,53.864937,53.864937,53.86422,69.1483,69.1483,318.84903,70.64474,71.057434,0.3,71.14484,73.94003,69.98001,0.3,73.73382,0.7922738,3211.0398,0.0,0.3,138.93692,447.84277,0.06886342,0.0,0.0
28489,21467100.0,72.62843,73.10364,53.838787,53.838787,53.83769,69.16709,69.16709,316.98624,70.723404,71.05249,0.3,71.14242,73.94003,69.98001,0.3,73.67861,0.7856063,3203.6396,0.0,0.3,138.55646,446.05432,0.06884766,0.0,0.0
28491,21467160.0,72.60843,73.05706,53.801434,53.801434,53.80017,69.18408,69.18408,314.19415,70.80585,71.04876,0.3,71.14077,73.94003,69.98001,0.3,73.62659,0.77790207,3189.0415,0.0,0.3,137.5881,443.35196,0.06870285,0.0,0.0
28492,21467280.0,72.69078,73.11682,53.751503,53.751503,53.751007,69.209114,69.209114,310.4831,70.972244,71.06206,0.3,71.156586,73.94003,69.98001,0.3,73.712234,0.77071774,3180.2834,0.0,0.3,136.40874,439.76443,0.06855917,0.0,0.0
28494,21467400.0,72.66342,73.03932,53.698986,53.698986,53.697887,69.234406,69.234406,305.89023,71.14209,71.05343,0.3,71.152145,73.94003,69.98001,0.3,73.622856,0.75667137,3156.7644,0.0,0.3,134.75394,435.31415,0.06829594,0.0,0.0
28497,21467520.0,72.75823,73.11249,53.659546,53.659546,53.65927,69.25021,69.25021,302.3734,71.31902,71.064964,0.3,71.16763,73.94003,69.98001,0.3,73.72652,0.75028753,3147.4646,0.0,0.3,133.36713,431.89886,0.06806811,0.0,0.0
28499,21467640.0,72.74214,73.04729,53.61961,53.61961,53.618786,69.26714,69.26714,298.24652,71.498535,71.05815,0.3,71.162964,73.94003,69.98001,0.3,73.65197,0.737581,3125.4822,0.0,0.3,131.70358,427.88882,0.06776435,0.0,0.0
28501,21467700.0,72.79361,73.088646,53.600933,53.600933,53.6006,69.27137,69.27137,296.4406,71.5883,71.06464,0.3,71.17098,73.94003,69.98001,0.3,73.711685,0.7349993,3119.2832,0.0,0.3,130.85898,426.12732,0.06759642,0.0,0.0
28502,21467760.0,72.848816,73.13435,53.594948,53.594948,53.59489,69.27543,69.27543,295.54398,71.68169,71.06963,0.3,71.17828,73.94003,69.98001,0.3,73.77205,0.7334394,3119.8428,0.0,0.3,130.516,425.25662,0.06753883,0.0,0.0
28505,21467880.0,72.84294,73.081116,53.569954,53.569954,53.569347,69.286095,69.286095,292.3658,71.867905,71.06134,0.3,71.173615,73.94003,69.98001,0.3,73.70992,0.7232362,3102.7668,0.0,0.3,129.17303,422.16382,0.06726892,0.0,0.0
28506,21468000.0,72.95796,73.17786,53.559734,53.559734,53.5599,69.2891,69.2891,290.75128,72.05533,71.07309,0.3,71.188835,73.94003,69.98001,0.3,73.84121,0.7220132,3102.8142,0.0,0.3,128.40428,420.58737,0.06710138,0.0,0.0
28509,21468120.0,72.96093,73.134674,53.55001,53.55001,53.54963,69.29592,69.29592,288.819,72.24797,71.065186,0.3,71.18439,73.94003,69.98001,0.3,73.7887,0.7150546,3092.9924,0.0,0.3,127.61261,418.7078,0.06692398,0.0,0.0
28511,21468240.0,73.084366,73.24092,53.554573,53.554573,53.554955,69.29623,69.29623,288.563,72.44095,71.077324,0.3,71.19982,73.94003,69.98001,0.3,73.92877,0.7173683,3101.183,0.0,0.3,127.48463,418.4571,0.06687332,0.0,0.0
28513,21468300.0,73.08255,73.21538,53.56144,53.56144,53.561382,69.29825,69.29825,288.68256,72.53653,71.07864,0.3,71.197296,73.94003,69.98001,0.3,73.90301,0.7159014,3102.7642,0.0,0.3,127.65388,418.57886,0.066897996,0.0,0.0
28514,21468360.0,73.09288,73.204605,53.55836,53.55836,53.55825,69.30145,69.30145,288.04166,72.635345,71.07881,0.3,71.19559,73.94003,69.98001,0.3,73.87961,0.71402496,3099.874,0.0,0.3,127.39874,417.95682,0.06682908,0.0,0.0
28516,21468480.0,73.21872,73.31398,53.576103,53.576103,53.576706,69.3009,69.3009,289.27438,72.83074,71.10534,0.3,71.2113,73.94003,69.98001,0.3,74.02315,0.7200818,3117.2036,0.0,0.3,128.0629,419.1634,0.066932015,0.0,0.0
28519,21468600.0,73.233665,73.284805,53.592583,53.592583,53.592583,69.30731,69.30731,290.208,73.02663,71.09875,0.3,71.20746,73.94003,69.98001,0.3,73.97403,0.7204026,3125.6924,0.0,0.3,128.7904,420.0908,0.06706284,0.0,0.0
28521,21468720.0,73.365005,73.40022,53.6212,53.6212,53.62197,69.3089,69.3089,292.85736,73.22268,71.11105,0.3,71.22356,73.94003,69.98001,0.3,74.11658,0.73008,3152.846,0.0,0.3,130.29663,422.68936,0.06734676,0.0,0.0
28523,21468840.0,73.37605,73.3666,53.646584,53.646584,53.64669,69.317566,69.317566,295.18427,73.418396,71.103806,0.3,71.220146,73.94003,69.98001,0.3,74.06346,0.73382205,3170.3247,0.0,0.3,131.9071,424.98654,0.06765694,0.0,0.0
28525,21468900.0,73.43993,73.42224,53.657455,53.657455,53.65812,69.31953,69.31953,296.58026,73.51453,71.110886,0.3,71.228714,73.94003,69.98001,0.3,74.133224,0.7395724,3183.9792,0.0,0.3,132.75612,426.3579,0.067812,0.0,0.0
28526,21468960.0,73.507614,73.48223,53.68267,53.68267,53.683605,69.322685,69.322685,299.12454,73.6134,71.11655,0.3,71.23668,73.94003,69.98001,0.3,74.20134,0.746709,3206.6226,0.0,0.3,134.29846,428.85687,0.06812289,0.0,0.0
28528,21469080.0,73.5159,73.44515,53.7136,53.7136,53.71376,69.33571,69.33571,302.62772,73.807205,71.11001,0.3,71.233826,73.94003,69.98001,0.3,74.14086,0.75332254,3232.2979,0.0,0.3,136.77986,432.3152,0.06860846,0.0,0.0
28530,21469200.0,73.644394,73.5576,53.753426,53.753426,53.754356,69.3458,69.3458,307.58725,73.997986,71.12297,0.3,71.25063,73.94003,69.98001,0.3,74.270004,0.7686873,3276.238,0.0,0.3,140.01697,437.194,0.06924111,0.0,0.0
28533,21469320.0,73.64851,73.51519,53.786327,53.786327,53.786602,69.364296,69.364296,312.02258,74.18964,71.11665,0.3,71.248436,73.94003,69.98001,0.3,74.20068,0.77757245,3308.7964,0.0,0.3,143.3345,441.57648,0.06988643,0.0,0.0
28536,21469440.0,73.77342,73.623405,53.827362,53.827362,53.82835,69.38027,69.38027,317.78574,74.37746,71.13006,0.3,71.26574,73.94003,69.98001,0.3,74.32126,0.7948388,3359.3184,0.0,0.3,147.395,447.25427,0.07067232,0.0,0.0
28537,21469500.0,73.77304,73.600006,53.8495,53.8495,53.849937,69.39216,69.39216,320.68344,74.46886,71.12616,0.3,71.264366,73.94003,69.98001,0.3,74.28039,0.8001572,3380.925,0.0,0.3,149.62296,450.11713,0.07110588,0.0,0.0
28538,21469560.0,73.76985,73.572266,53.85862,53.85862,53.85878,69.40464,69.40464,322.75504,74.5623,71.123795,0.3,71.26387,73.94003,69.98001,0.3,74.23974,0.80489284,3396.0386,0.0,0.3,151.38766,452.17154,0.07143787,0.0,0.0
28540,21469680.0,73.888016,73.67312,53.89663,53.89663,53.897564,69.42616,69.42616,328.89423,74.7439,71.13736,0.3,71.28167,73.94003,69.98001,0.3,74.35004,0.82303554,3450.2305,0.0,0.3,156.06526,458.2288,0.07232963,0.0,0.0
28542,21469800.0,73.87587,73.61269,53.923546,53.923546,53.923656,69.45593,69.45593,334.06494,74.920395,71.13132,0.3,71.28018,73.94003,69.98001,0.3,74.25759,0.8334635,3488.9023,0.0,0.3,160.55792,463.35403,0.07317699,0.0,0.0
28545,21469920.0,73.98634,73.70514,53.95645,53.95645,53.95733,69.48288,69.48288,340.301,75.09541,71.145004,0.3,71.29826,73.94003,69.98001,0.3,74.3569,0.8517386,3544.8953,0.0,0.3,165.70909,469.51697,0.07414412,0.0,0.0
28547,21470040.0,73.964645,73.633896,53.976883,53.976883,53.976883,69.51775,69.51775,345.40167,75.26454,71.13912,0.3,71.297104,73.94003,69.98001,0.3,74.25265,0.86185044,3583.6204,0.0,0.3,170.53986,474.58365,0.075041994,0.0,0.0
28549,21470100.0,74.01495,73.675316,53.983532,53.983532,53.98408,69.53257,69.53257,347.87952,75.34595,71.146484,0.3,71.30655,73.94003,69.98001,0.3,74.29945,0.87011147,3607.0776,0.0,0.3,172.82571,477.0404,0.07546556,0.0,0.0
28551,21470160.0,74.06714,73.71883,54.002815,54.002815,54.003525,69.54883,69.54883,351.36374,75.42862,71.15297,0.3,71.31534,73.94003,69.98001,0.3,74.343285,0.8793464,3638.7266,0.0,0.3,175.88033,480.4863,0.07603238,0.0,0.0
28552,21470280.0,74.03583,73.63774,54.01523,54.01523,54.015118,69.587616,69.587616,356.0739,75.587265,71.1472,0.3,71.31441,73.94003,69.98001,0.3,74.22919,0.8883543,3675.1526,0.0,0.3,180.78262,485.17816,0.07693464,0.0,0.0
28554,21470400.0,74.129654,73.71475,54.032806,54.032806,54.03341,69.62174,69.62174,361.4759,75.73888,71.161644,0.3,71.33264,73.94003,69.98001,0.3,74.311584,0.90435594,3727.1086,0.0,0.3,186.05113,490.53802,0.0779047,0.0,0.0
28557,21470520.0,74.075,73.606155,54.027145,54.027145,54.026596,69.663994,69.663994,365.30862,75.88945,71.13681,0.3,71.31238,73.94003,69.98001,0.3,74.17096,0.9106986,3753.846,0.0,0.3,190.63153,494.37704,0.07867991,0.0,0.0
28559,21470640.0,74.15004,73.660324,54.02424,54.02424,54.024513,69.70057,69.70057,369.43723,76.038475,71.13489,0.3,71.31468,73.94003,69.98001,0.3,74.2321,0.92328763,3793.9478,0.0,0.3,195.23686,498.494,0.079463586,0.0,0.0
28561,21470700.0,74.122025,73.60571,54.023026,54.023026,54.022644,69.72192,69.72192,371.22092,76.111694,71.12264,0.3,71.30469,73.94003,69.98001,0.3,74.16069,0.92541593,3807.1047,0.0,0.3,197.49155,500.28403,0.07984719,0.0,0.0
28562,21470760.0,74.0912,73.54705,54.007317,54.007317,54.006603,69.74349,69.74349,371.90738,76.18701,71.11105,0.3,71.29529,73.94003,69.98001,0.3,74.08989,0.926318,3811.8599,0.0,0.3,198.9516,500.9991,0.080097035,0.0,0.0
28564,21470880.0,74.16338,73.59808,53.99633,53.99633,53.99644,69.780396,69.780396,374.77496,76.33516,71.11133,0.3,71.29738,73.94003,69.98001,0.3,74.14981,0.93568116,3844.3733,0.0,0.3,202.72896,503.88107,0.08075768,0.0,0.0
28568,21471000.0,74.10263,73.482834,53.971664,53.971664,53.97084,69.82294,69.82294,375.9881,76.48287,71.08798,0.3,71.27843,73.94003,69.98001,0.3,74.00804,0.9355344,3854.27,0.0,0.3,205.53746,505.15372,0.08125615,0.0,0.0
28569,21471120.0,74.174255,73.53375,53.95387,53.95387,53.95387,69.858765,69.858765,377.64325,76.63014,71.08611,0.3,71.28057,73.94003,69.98001,0.3,74.07055,0.94186115,3879.1028,0.0,0.3,208.39612,506.8455,0.08177733,0.0,0.0
28571,21471240.0,74.113396,73.418785,53.923164,53.923164,53.922283,69.899605,69.899605,377.69604,76.77703,71.06326,0.3,71.261894,73.94003,69.98001,0.3,73.93173,0.9387983,3881.277,0.0,0.3,210.26529,506.97775,0.08213145,0.0,0.0
28573,21471300.0,74.14867,73.444214,53.905586,53.905586,53.90531,69.91605,69.91605,377.5494,76.84921,71.06293,0.3,71.26349,73.94003,69.98001,0.3,73.96634,0.94032097,3886.5261,0.0,0.3,210.8883,506.86594,0.082261644,0.0,0.0
28574,21471360.0,74.186455,73.47218,53.900475,53.900475,53.90042,69.93313,69.93313,378.27002,76.92348,71.061615,0.3,71.264145,73.94003,69.98001,0.3,73.99936,0.94245106,3898.9065,0.0,0.3,212.20946,507.6055,0.08250792,0.0,0.0
28576,21471480.0,74.127075,73.35985,53.865814,53.865814,53.864822,69.97115,69.97115,377.32446,77.069595,71.03903,0.3,71.24569,73.94003,69.98001,0.3,73.86554,0.9369095,3894.1484,0.0,0.3,213.1871,506.75394,0.082718514,0.0,0.0
28580,21471600.0,74.202934,73.41736,53.84027,53.84027,53.84016,70.00137,70.00137,377.00558,77.21527,71.03755,0.3,71.24805,73.94003,69.98001,0.3,73.94003,0.93838775,3905.48,0.0,0.3,214.2966,506.50034,0.082955346,0.0,0.0
28582,21471720.0,74.1463,73.30931,53.80385,53.80385,53.802864,70.03569,70.03569,375.2719,77.360565,71.015305,0.3,71.22976,73.94003,69.98001,0.3,73.8127,0.9309156,3894.9534,0.0,0.3,214.4979,504.86923,0.08303274,0.0,0.0
28583,21471840.0,74.22436,73.37017,53.777264,53.777264,53.777153,70.061905,70.061905,374.2528,77.50554,71.014206,0.3,71.23218,73.94003,69.98001,0.3,73.89279,0.9306723,3900.86,0.0,0.3,214.88597,503.92154,0.08314036,0.0,0.0
28585,21471900.0,74.198044,73.31914,53.765785,53.765785,53.765068,70.07724,70.07724,373.6131,77.57678,71.002945,0.3,71.22284,73.94003,69.98001,0.3,73.83055,0.9267474,3897.3545,0.0,0.3,215.08,503.32507,0.08318884,0.0,0.0
28586,21471960.0,74.169815,73.26547,53.740402,53.740402,53.739418,70.091934,70.091934,371.88217,77.650116,70.992294,0.3,71.2141,73.94003,69.98001,0.3,73.7704,0.92165303,3885.2368,0.0,0.3,214.40489,501.65784,0.08309256,0.0,0.0
28588,21472080.0,74.25067,73.330505,53.714035,53.714035,53.71393,70.113625,70.113625,370.31952,77.79431,70.991745,0.3,71.21663,73.94003,69.98001,0.3,73.85681,0.9201251,3886.5667,0.0,0.3,214.17332,500.16864,0.08308133,0.0,0.0
28590,21472200.0,74.200134,73.2319,53.679047,53.679047,53.678112,70.13874,70.13874,367.55756,77.93713,70.97021,0.3,71.19888,73.94003,69.98001,0.3,73.74245,0.91021353,3867.55,0.0,0.3,213.18225,497.51193,0.082930885,0.0,0.0
28593,21472320.0,74.28478,73.302,53.654766,53.654766,53.654655,70.155846,70.155846,365.6779,78.08171,70.968994,0.3,71.20131,73.94003,69.98001,0.3,73.836105,0.9079836,3865.814,0.0,0.3,212.51102,495.7031,0.08282457,0.0,0.0
28595,21472440.0,74.238365,73.209,53.62269,53.62269,53.621807,70.176315,70.176315,362.7084,78.224915,70.94774,0.3,71.18367,73.94003,69.98001,0.3,73.72876,0.8976343,3844.6218,0.0,0.3,211.17218,492.83383,0.082593605,0.0,0.0
28597,21472500.0,74.2816,73.245865,53.605766,53.605766,53.60549,70.18238,70.18238,361.26514,78.29534,70.947845,0.3,71.18554,73.94003,69.98001,0.3,73.78046,0.8960981,3839.2827,0.0,0.3,210.35219,491.43118,0.08244768,0.0,0.0
28598,21472560.0,74.328125,73.28607,53.602745,53.602745,53.602745,70.188576,70.188576,360.7956,78.3678,70.946976,0.3,71.18642,73.94003,69.98001,0.3,73.831436,0.89543426,3841.7847,0.0,0.3,210.27303,490.9831,0.08242463,0.0,0.0
28600,21472680.0,74.286316,73.19939,53.57572,53.57572,53.574898,70.204605,70.204605,357.89026,78.5104,70.92626,0.3,71.16911,73.94003,69.98001,0.3,73.73151,0.88533866,3820.3145,0.0,0.3,208.806,488.168,0.082147285,0.0,0.0
28602,21472800.0,74.379814,73.28162,53.561108,53.561108,53.56122,70.21261,70.21261,356.15167,78.65157,70.9261,0.3,71.17203,73.94003,69.98001,0.3,73.840546,0.8836645,3817.7295,0.0,0.3,207.86221,486.47958,0.08194597,0.0,0.0
28605,21472920.0,74.34317,73.20137,53.540234,53.540234,53.539574,70.2248,70.2248,353.5143,78.79462,70.90578,0.3,71.15505,73.94003,69.98001,0.3,73.74788,0.8743338,3797.5276,0.0,0.3,206.446,483.9196,0.08165326,0.0,0.0
28607,21473040.0,74.441284,73.2892,53.531994,53.531994,53.53221,70.22938,70.22938,352.13013,78.93628,70.90582,0.3,71.15823,73.94003,69.98001,0.3,73.86351,0.8736367,3796.698,0.0,0.3,205.62532,482.5718,0.081450105,0.0,0.0
28609,21473100.0,74.42563,73.25246,53.531387,53.531387,53.53106,70.234245,70.234245,351.5116,79.005936,70.89545,0.3,71.14961,73.94003,69.98001,0.3,73.818085,0.8699672,3791.7683,0.0,0.3,205.38408,481.97556,0.0813776,0.0,0.0
28610,21473160.0,74.407776,73.21323,53.517654,53.517654,53.517105,70.2384,70.2384,349.92517,79.07762,70.88611,0.3,71.14165,73.94003,69.98001,0.3,73.77502,0.86545706,3778.8608,0.0,0.3,204.40405,480.4293,0.08117146,0.0,0.0
28613,21473280.0,74.50918,73.30496,53.515953,53.515953,53.51628,70.240326,70.240326,349.03174,79.21874,70.88687,0.3,71.145164,73.94003,69.98001,0.3,73.89465,0.8660527,3780.8223,0.0,0.3,203.83434,479.55716,0.08099416,0.0,0.0
28614,21473400.0,74.47902,73.23328,53.50843,53.50843,53.507935,70.24708,70.24708,347.38727,79.35849,70.86792,0.3,71.12912,73.94003,69.98001,0.3,73.81001,0.85933906,3766.5037,0.0,0.3,202.93262,477.95938,0.08075734,0.0,0.0
28617,21473520.0,74.58263,73.32721,53.512768,53.512768,53.513206,70.24727,70.24727,347.0405,79.50015,70.86902,0.3,71.13292,73.94003,69.98001,0.3,73.931244,0.8613412,3771.8074,0.0,0.3,202.68779,477.6195,0.08062474,0.0,0.0
28619,21473640.0,74.55438,73.2574,53.51101,53.51101,53.51068,70.25269,70.25269,345.9626,79.64046,70.85057,0.3,71.11726,73.94003,69.98001,0.3,73.84747,0.85607815,3761.1514,0.0,0.3,202.14337,476.5743,0.08044186,0.0,0.0
28621,21473700.0,74.60515,73.30359,53.50876,53.50876,53.509033,70.25209,70.25209,345.56082,79.7095,70.85199,0.3,71.11978,73.94003,69.98001,0.3,73.90927,0.8573057,3761.4697,0.0,0.3,201.8264,476.17914,0.08033832,0.0,0.0
28622,21473760.0,74.65969,73.35326,53.52112,53.52112,53.521667,70.2519,70.2519,346.23047,79.78058,70.85205,0.3,71.121544,73.94003,69.98001,0.3,73.969696,0.8596454,3770.548,0.0,0.3,202.30173,476.8348,0.08037571,0.0,0.0
28624,21473880.0,74.632614,73.28453,53.52436,53.52436,53.524086,70.25675,70.25675,345.73788,79.92038,70.83425,0.3,71.10644,73.94003,69.98001,0.3,73.885704,0.8558666,3763.8818,0.0,0.3,202.15709,476.3621,0.08026122,0.0,0.0
28627,21474000.0,74.738464,73.380554,53.53875,53.53875,53.539352,70.25579,70.25579,346.5689,80.06002,70.83629,0.3,71.11116,73.94003,69.98001,0.3,74.00655,0.8608438,3777.182,0.0,0.3,202.71533,477.174,0.08026629,0.0,0.0
28629,21474120.0,74.72451,73.32765,53.554955,53.554955,53.554955,70.26053,70.26053,346.86035,80.19916,70.83502,0.3,71.11264,73.94003,69.98001,0.3,73.93663,0.85932356,3779.7844,0.0,0.3,203.13321,477.46927,0.080321476,0.0,0.0
28631,21474240.0,74.84163,73.43707,53.583794,53.583794,53.58467,70.26012,70.26012,348.68756,80.33754,70.85062,0.3,71.1311,73.94003,69.98001,0.3,74.06808,0.86690575,3803.9785,0.0,0.3,204.44322,479.25845,0.08053716,0.0,0.0
28633,21474300.0,74.83481,73.41049,53.60066,53.60066,53.600933,70.26329,70.26329,349.7105,80.405426,70.84897,0.3,71.13116,73.94003,69.98001,0.3,74.02919,0.86747015,3812.014,0.0,0.3,205.32948,480.26727,0.08068839,0.0,0.0
28634,21474360.0,74.82526,73.380554,53.60417,53.60417,53.60417,70.2663,70.2663,349.85162,80.47519,70.84886,0.3,71.132256,73.94003,69.98001,0.3,73.99145,0.86738944,3812.6282,0.0,0.3,205.5639,480.41156,0.0807227,0.0,0.0
28636,21474480.0,74.94055,73.487175,53.634277,53.634277,53.635155,70.267624,70.267624,352.40894,80.61208,70.86496,0.3,71.15126,73.94003,69.98001,0.3,74.11724,0.8767744,3841.877,0.0,0.3,207.50067,482.9196,0.08104535,0.0,0.0
28638,21474600.0,74.92105,73.42653,53.654877,53.654877,53.654877,70.275925,70.275925,354.19556,80.7471,70.863144,0.3,71.15253,73.94003,69.98001,0.3,74.034134,0.8787559,3854.739,0.0,0.3,209.18814,484.68698,0.081328735,0.0,0.0
28642,21474720.0,75.0324,73.527824,53.684265,53.684265,53.685143,70.27979,70.27979,357.26083,80.88339,70.87935,0.3,71.17181,73.94003,69.98001,0.3,74.15163,0.8893364,3887.678,0.0,0.3,211.64331,487.69772,0.08174205,0.0,0.0
28644,21474840.0,75.00823,73.46086,53.703106,53.703106,53.703106,70.29088,70.29088,359.43558,81.01787,70.87753,0.3,71.17323,73.94003,69.98001,0.3,74.06023,0.89220965,3903.2441,0.0,0.3,213.77011,489.85086,0.0821032,0.0,0.0
28645,21474900.0,75.060196,73.50755,53.709698,53.709698,53.710247,70.293724,70.293724,360.5651,81.083725,70.88616,0.3,71.18323,73.94003,69.98001,0.3,74.11642,0.8972393,3916.2998,0.0,0.3,214.74925,490.96292,0.082268864,0.0,0.0
28646,21474960.0,75.11496,73.55655,53.72991,53.72991,53.730736,70.29754,70.29754,362.75095,81.15146,70.8938,0.3,71.19263,73.94003,69.98001,0.3,74.16992,0.9033326,3938.1985,0.0,0.3,216.58017,493.1122,0.08258049,0.0,0.0
28648,21475080.0,75.085464,73.483,53.74513,53.74513,53.74507,70.311516,70.311516,365.05627,81.28417,70.89198,0.3,71.19417,73.94003,69.98001,0.3,74.070496,0.90645194,3954.7295,0.0,0.3,218.97064,495.39902,0.0829907,0.0,0.0
28650,21475200.0,75.18588,73.571495,53.767376,53.767376,53.768143,70.32094,70.32094,368.34006,81.41502,70.90841,0.3,71.21344,73.94003,69.98001,0.3,74.17119,0.9173929,3989.6404,0.0,0.3,221.92929,498.63483,0.08349806,0.0,0.0
28653,21475320.0,75.15149,73.491844,53.777813,53.777813,53.77765,70.33773,70.33773,370.56985,81.54697,70.9066,0.3,71.21515,73.94003,69.98001,0.3,74.065,0.9202468,4005.778,0.0,0.3,224.42656,500.85318,0.08393212,0.0,0.0
28655,21475440.0,75.24696,73.57446,53.79484,53.79484,53.7955,70.34976,70.34976,373.66397,81.67699,70.92308,0.3,71.23459,73.94003,69.98001,0.3,74.15877,0.9306247,4039.689,0.0,0.3,227.40477,503.9083,0.084449165,0.0,0.0
28657,21475500.0,75.22839,73.53316,53.804016,53.804016,53.803963,70.359245,70.359245,375.10165,81.740654,70.92154,0.3,71.23486,73.94003,69.98001,0.3,74.10181,0.93205017,4050.593,0.0,0.3,228.97604,505.33603,0.08472113,0.0,0.0
28659,21475560.0,75.206314,73.487885,53.798904,53.798904,53.798576,70.368744,70.368744,375.53354,81.806076,70.92104,0.3,71.23608,73.94003,69.98001,0.3,74.045395,0.9324926,4053.1748,0.0,0.3,229.75262,505.77798,0.084865615,0.0,0.0
28660,21475680.0,75.29635,73.564575,53.809673,53.809673,53.810165,70.38274,70.38274,378.20917,81.934235,70.93709,0.3,71.25546,73.94003,69.98001,0.3,74.13278,0.9417356,4084.2656,0.0,0.3,232.53033,508.42688,0.085356854,0.0,0.0
28662,21475800.0,75.251144,73.47333,53.807312,53.807312,53.806927,70.40317,70.40317,379.58487,82.06041,70.93483,0.3,71.256836,73.94003,69.98001,0.3,74.01523,0.94230866,4094.178,0.0,0.3,234.57616,509.81546,0.085731246,0.0,0.0
28665,21475920.0,75.33595,73.54425,53.811485,53.811485,53.81187,70.418564,70.418564,381.70346,82.18758,70.95059,0.3,71.27606,73.94003,69.98001,0.3,74.09686,0.9500759,4121.31,0.0,0.3,237.00122,511.92133,0.08617218,0.0,0.0
28667,21476040.0,75.28641,73.44833,53.802475,53.802475,53.801926,70.43992,70.43992,382.46292,82.31271,70.94812,0.3,71.27722,73.94003,69.98001,0.3,73.97524,0.94905,4126.6714,0.0,0.3,238.60599,512.7079,0.086482786,0.0,0.0
28669,21476100.0,75.32645,73.48212,53.79583,53.79583,53.795883,70.44737,70.44737,382.78204,82.37396,70.95625,0.3,71.28705,73.94003,69.98001,0.3,74.01699,0.95177984,4134.3765,0.0,0.3,239.20972,513.0349,0.08660904,0.0,0.0
28670,21476160.0,75.36925,73.51821,53.800884,53.800884,53.80116,70.45553,70.45553,383.9588,82.43686,70.96367,0.3,71.29623,73.94003,69.98001,0.3,74.05687,0.9552489,4149.393,0.0,0.3,240.55203,514.2039,0.08685126,0.0,0.0
28672,21476280.0,75.31805,73.42148,53.78666,53.78666,53.786053,70.47685,70.47685,384.1119,82.55996,70.96098,0.3,71.29721,73.94003,69.98001,0.3,73.93564,0.95268875,4150.2983,0.0,0.3,241.666,514.3962,0.08708672,0.0,0.0
28676,21476400.0,75.39891,73.49008,53.780342,53.780342,53.780502,70.492096,70.492096,385.00183,82.68202,70.97625,0.3,71.31595,73.94003,69.98001,0.3,74.017044,0.9573383,4168.491,0.0,0.3,243.10551,515.2977,0.08737494,0.0,0.0
28677,21476520.0,75.346115,73.39253,53.761665,53.761665,53.761,70.51268,70.51268,384.54773,82.80298,70.97328,0.3,71.316666,73.94003,69.98001,0.3,73.89609,0.95324403,4164.6987,0.0,0.3,243.68591,514.89355,0.087524705,0.0,0.0
28679,21476640.0,75.42516,73.460205,53.751335,53.751335,53.751446,70.52687,70.52687,384.83194,82.92284,70.98828,0.3,71.33511,73.94003,69.98001,0.3,73.97749,0.9563549,4178.1196,0.0,0.3,244.57788,515.19946,0.087722614,0.0,0.0
28681,21476700.0,75.399734,73.4129,53.747215,53.747215,53.74672,70.53665,70.53665,384.8399,82.981445,70.98619,0.3,71.3349,73.94003,69.98001,0.3,73.9169,0.95413345,4178.267,0.0,0.3,245.03932,515.22675,0.08782074,0.0,0.0
28682,21476760.0,75.37128,73.362595,53.72914,53.72914,53.728374,70.54605,70.54605,383.7893,83.04155,70.984985,0.3,71.3355,73.94003,69.98001,0.3,73.85769,0.95078844,4169.635,0.0,0.3,244.60495,514.2158,0.08777992,0.0,0.0
28684,21476880.0,75.44911,73.430046,53.715683,53.715683,53.71574,70.55855,70.55855,383.50174,83.15915,70.99971,0.3,71.35368,73.94003,69.98001,0.3,73.94003,0.95245767,4178.369,0.0,0.3,244.94467,513.95807,0.087882936,0.0,0.0
28688,21477000.0,75.39495,73.33353,53.69102,53.69102,53.690254,70.57573,70.57573,381.91977,83.275604,70.99614,0.3,71.35379,73.94003,69.98001,0.3,73.82237,0.945559,4165.457,0.0,0.3,244.43327,512.442,0.08784598,0.0,0.0
28690,21477120.0,75.47218,73.40148,53.675476,53.675476,53.67553,70.58601,70.58601,381.1235,83.390915,71.01047,0.3,71.3716,73.94003,69.98001,0.3,73.90646,0.9459576,4169.834,0.0,0.3,244.25014,511.68146,0.0878545,0.0,0.0
28691,21477240.0,75.41841,73.306885,53.64949,53.64949,53.648666,70.60073,70.60073,379.07874,83.505005,71.00662,0.3,71.37143,73.94003,69.98001,0.3,73.79193,0.9379339,4152.9834,0.0,0.3,243.2479,509.70706,0.08772642,0.0,0.0
28693,21477300.0,75.4557,73.34039,53.634716,53.634716,53.634552,70.60443,70.60443,378.0165,83.56076,71.01415,0.3,71.38055,73.94003,69.98001,0.3,73.836105,0.93724144,4149.4536,0.0,0.3,242.54605,508.67307,0.08762781,0.0,0.0
28694,21477360.0,75.4957,73.37616,53.632904,53.632904,53.632957,70.608376,70.608376,377.85114,83.61789,71.02086,0.3,71.38895,73.94003,69.98001,0.3,73.87862,0.9372642,4153.481,0.0,0.3,242.59212,508.5187,0.087644614,0.0,0.0
28696,21477480.0,75.44296,73.28432,53.6067,53.6067,53.605877,70.62032,70.62032,375.44116,83.72957,71.016785,0.3,71.38846,73.94003,69.98001,0.3,73.76782,0.92837566,4133.357,0.0,0.3,241.17459,506.18094,0.08743309,0.0,0.0
28698,21477600.0,75.520035,73.35474,53.59022,53.59022,53.59028,70.62509,70.62509,373.89886,83.83916,71.03096,0.3,71.405594,73.94003,69.98001,0.3,73.856705,0.9269346,4130.6616,0.0,0.3,240.13808,504.67856,0.087271295,0.0,0.0
28701,21477720.0,75.471634,73.26997,53.565502,53.565502,53.564735,70.63408,70.63408,371.2854,83.94676,71.03024,0.3,71.4084,73.94003,69.98001,0.3,73.75414,0.9176613,4108.705,0.0,0.3,238.43715,502.13562,0.086993694,0.0,0.0
28704,21477840.0,75.55096,73.34578,53.551277,53.551277,53.551384,70.636,70.636,369.64325,84.04735,71.04651,0.3,71.42822,73.94003,69.98001,0.3,73.8495,0.9160289,4104.5327,0.0,0.3,237.20284,500.52985,0.08677647,0.0,0.0
28705,21477900.0,75.527664,73.305786,53.54666,53.54666,53.546165,70.63942,70.63942,368.8058,84.094635,71.0453,0.3,71.42889,73.94003,69.98001,0.3,73.79869,0.91182846,4097.0815,0.0,0.3,236.68816,499.71622,0.08668144,0.0,0.0
28706,21477960.0,75.50136,73.26338,53.528973,53.528973,53.52826,70.64214,70.64214,366.9783,84.14188,71.04535,0.3,71.43048,73.94003,69.98001,0.3,73.749695,0.9066471,4081.1846,0.0,0.3,235.35313,497.93088,0.08645021,0.0,0.0
28708,21478080.0,75.5793,73.340836,53.517105,53.517105,53.517273,70.64141,70.64141,365.31128,84.23027,71.061615,0.3,71.45009,73.94003,69.98001,0.3,73.84741,0.90498114,4075.6829,0.0,0.3,233.99326,496.2955,0.08618811,0.0,0.0
28710,21478200.0,75.52959,73.26184,53.49788,53.49788,53.497223,70.64491,70.64491,362.7004,84.31189,71.06018,0.3,71.45207,73.94003,69.98001,0.3,73.75162,0.8957965,4051.8896,0.0,0.3,232.09056,493.7444,0.08583037,0.0,0.0
28713,21478320.0,75.60567,73.33996,53.488598,53.488598,53.48876,70.641716,70.641716,361.0572,84.38863,71.076614,0.3,71.47146,73.94003,69.98001,0.3,73.85043,0.8941985,4045.4456,0.0,0.3,230.65445,492.12753,0.08553375,0.0,0.0
28715,21478440.0,75.55502,73.263054,53.47212,53.47212,53.47151,70.64279,70.64279,358.50684,84.45867,71.07513,0.3,71.47316,73.94003,69.98001,0.3,73.756775,0.8852157,4021.261,0.0,0.3,228.71371,489.631,0.08514956,0.0,0.0
28717,21478500.0,75.590836,73.30145,53.462505,53.462505,53.46245,70.64001,70.64001,357.29208,84.49092,71.0838,0.3,71.48311,73.94003,69.98001,0.3,73.807755,0.8841828,4014.1921,0.0,0.3,227.6451,488.43484,0.084935136,0.0,0.0
28719,21478560.0,75.62962,73.34248,53.46602,53.46602,53.46624,70.637314,70.637314,357.00345,84.52255,71.09117,0.3,71.49233,73.94003,69.98001,0.3,73.8573,0.8839888,4014.8918,0.0,0.3,227.30078,488.14667,0.08483921,0.0,0.0
28720,21478680.0,75.578094,73.26767,53.45278,53.45278,53.452232,70.636185,70.636185,354.59558,84.580345,71.089905,0.3,71.493866,73.94003,69.98001,0.3,73.7659,0.87540644,3991.0752,0.0,0.3,225.3956,485.7854,0.084445536,0.0,0.0
28722,21478800.0,75.649506,73.346664,53.44932,53.44932,53.449596,70.62877,70.62877,353.24445,84.63165,71.10913,0.3,71.51271,73.94003,69.98001,0.3,73.86598,0.8745462,3984.717,0.0,0.3,224.02858,484.4465,0.08412804,0.0,0.0
28725,21478920.0,75.59836,73.27464,53.43916,53.43916,53.438667,70.6257,70.6257,350.99603,84.677574,71.10803,0.3,71.51425,73.94003,69.98001,0.3,73.776886,0.8664291,3961.6877,0.0,0.3,222.17941,482.23773,0.08373327,0.0,0.0
28727,21479040.0,75.668076,73.35391,53.438553,53.438553,53.438885,70.61652,70.61652,349.80338,84.716965,71.124016,0.3,71.5331,73.94003,69.98001,0.3,73.87724,0.86597383,3955.914,0.0,0.3,220.86842,481.05066,0.08341773,0.0,0.0
28729,21479100.0,75.64264,73.3192,53.440918,53.440918,53.440697,70.61454,70.61454,349.22897,84.73415,71.12242,0.3,71.53331,73.94003,69.98001,0.3,73.83203,0.8625781,3948.6597,0.0,0.3,220.34802,480.4842,0.08328713,0.0,0.0
28730,21479160.0,75.61418,73.282005,53.430756,53.430756,53.430313,70.611885,70.611885,347.73203,84.750244,71.12248,0.3,71.53441,73.94003,69.98001,0.3,73.788315,0.85831404,3933.478,0.0,0.3,219.10342,479.01227,0.08302951,0.0,0.0
28732,21479280.0,75.68087,73.36044,53.43235,53.43235,53.43268,70.60129,70.60129,346.69485,84.777435,71.13852,0.3,71.55315,73.94003,69.98001,0.3,73.88747,0.8582338,3928.1697,0.0,0.3,217.85849,477.9748,0.082720794,0.0,0.0
28736,21479400.0,75.62539,73.289474,53.426582,53.426582,53.426193,70.5953,70.5953,344.77884,84.79854,71.14116,0.3,71.55435,73.94003,69.98001,0.3,73.79886,0.8509908,3906.4907,0.0,0.3,216.16782,476.086,0.08234172,0.0,0.0
28737,21479520.0,75.68878,73.3666,53.42988,53.42988,53.43026,70.58354,70.58354,343.8729,84.81348,71.15725,0.3,71.57303,73.94003,69.98001,0.3,73.89614,0.8512147,3901.5896,0.0,0.3,214.97978,475.17487,0.08204323,0.0,0.0
28739,21479640.0,75.63083,73.29558,53.4257,53.4257,53.425316,70.576454,70.576454,342.07993,84.822266,71.155655,0.3,71.57418,73.94003,69.98001,0.3,73.80743,0.8443015,3880.4854,0.0,0.3,213.34657,473.40448,0.08167601,0.0,0.0
28741,21479700.0,75.65912,73.33194,53.421524,53.421524,53.42164,70.57002,70.57002,341.2297,84.824356,71.16439,0.3,71.58385,73.94003,69.98001,0.3,73.85577,0.8441113,3874.3765,0.0,0.3,212.4408,472.55847,0.08147261,0.0,0.0
28742,21479760.0,75.69032,73.37077,53.42993,53.42993,53.43026,70.563736,70.563736,341.26575,84.82495,71.17169,0.3,71.592804,73.94003,69.98001,0.3,73.902405,0.8447223,3875.7458,0.0,0.3,212.19365,472.58136,0.08138557,0.0,0.0
28744,21479880.0,75.6299,73.29958,53.426582,53.426582,53.426193,70.55571,70.55571,339.54987,84.82155,71.17032,0.3,71.5939,73.94003,69.98001,0.3,73.81308,0.83801895,3854.9736,0.0,0.3,210.59033,470.88464,0.08102749,0.0,0.0
28747,21480000.0,75.685265,73.37259,53.431194,53.431194,53.43158,70.54218,70.54218,338.77618,84.812,71.18642,0.3,71.61247,73.94003,69.98001,0.3,73.905365,0.8385029,3850.1074,0.0,0.3,209.44029,470.0997,0.080743,0.0,0.0
28750,21480120.0,75.62198,73.30101,53.428116,53.428116,53.427734,70.53334,70.53334,337.08334,84.79634,71.18504,0.3,71.61357,73.94003,69.98001,0.3,73.81523,0.83186984,3829.3286,0.0,0.3,207.83163,468.42395,0.080390096,0.0,0.0
28751,21480240.0,75.67296,73.3716,53.432568,53.432568,53.4329,70.51908,70.51908,336.29337,84.77458,71.201195,0.3,71.63208,73.94003,69.98001,0.3,73.904655,0.8322703,3823.9722,0.0,0.3,206.6465,467.62158,0.08010665,0.0,0.0
28753,21480300.0,75.641594,73.33682,53.4368,53.4368,53.436687,70.5146,70.5146,335.87265,84.76162,71.20021,0.3,71.63213,73.94003,69.98001,0.3,73.85863,0.82935923,3817.15,0.0,0.3,206.15245,467.20084,0.07998983,0.0,0.0
28754,21480360.0,75.60683,73.29953,53.429108,53.429108,53.42878,70.509445,70.509445,334.56387,84.74667,71.200485,0.3,71.63312,73.94003,69.98001,0.3,73.81369,0.8255612,3802.7986,0.0,0.3,204.9911,465.90842,0.07975293,0.0,0.0
28756,21480480.0,75.65318,73.367584,53.432953,53.432953,53.43328,70.49447,70.49447,333.7019,84.71268,71.21669,0.3,71.65158,73.94003,69.98001,0.3,73.90021,0.8257319,3796.5857,0.0,0.3,203.7326,465.03412,0.07946483,0.0,0.0
28758,21480600.0,75.58452,73.29541,53.429054,53.429054,53.428665,70.484116,70.484116,331.90952,84.67285,71.21509,0.3,71.65257,73.94003,69.98001,0.3,73.80919,0.8188726,3774.9292,0.0,0.3,202.01671,463.25787,0.07910892,0.0,0.0
28761,21480720.0,75.62572,73.36044,53.43158,53.43158,53.431908,70.468254,70.468254,330.89233,84.62627,71.23135,0.3,71.670975,73.94003,69.98001,0.3,73.89224,0.8186138,3767.19,0.0,0.3,200.62029,462.22977,0.07880426,0.0,0.0
28763,21480840.0,75.55376,73.28761,53.42625,53.42625,53.42592,70.45687,70.45687,328.92303,84.57387,71.23366,0.3,71.671906,73.94003,69.98001,0.3,73.800064,0.8113484,3744.126,0.0,0.3,198.75284,460.2782,0.07842893,0.0,0.0
28765,21480900.0,75.57123,73.31821,53.421307,53.421307,53.421417,70.44853,70.44853,327.95105,84.54585,71.24251,0.3,71.68141,73.94003,69.98001,0.3,73.84154,0.8106835,3736.3052,0.0,0.3,197.7193,459.3092,0.078217976,0.0,0.0
28766,21480960.0,75.591,73.35083,53.427956,53.427956,53.42823,70.44023,70.44023,327.7729,84.515366,71.24986,0.3,71.69025,73.94003,69.98001,0.3,73.881256,0.8106774,3735.2004,0.0,0.3,197.24345,459.1183,0.07811254,0.0,0.0
28768,21481080.0,75.515915,73.27745,53.42147,53.42147,53.42109,70.4278,70.4278,325.62756,84.45076,71.24849,0.3,71.69113,73.94003,69.98001,0.3,73.78891,0.8029765,3710.7458,0.0,0.3,195.22958,456.99216,0.07771775,0.0,0.0
28770,21481200.0,75.54837,73.338036,53.421417,53.421417,53.42169,70.410164,70.410164,324.26074,84.380554,71.26464,0.3,71.70926,73.94003,69.98001,0.3,73.8673,0.8017422,3699.9338,0.0,0.3,193.5442,455.61798,0.07737687,0.0,0.0
28773,21481320.0,75.47125,73.2652,53.41378,53.41378,53.4134,70.39636,70.39636,321.90332,84.30519,71.26338,0.3,71.71019,73.94003,69.98001,0.3,73.77579,0.79353684,3673.9092,0.0,0.3,191.35182,453.28134,0.0769552,0.0,0.0
28775,21481440.0,75.500916,73.32425,53.41246,53.41246,53.41268,70.37731,70.37731,320.30325,84.228455,71.27969,0.3,71.72838,73.94003,69.98001,0.3,73.85302,0.79168814,3661.1724,0.0,0.3,189.46857,451.67587,0.07658302,0.0,0.0
28777,21481500.0,75.463615,73.28909,53.413727,53.413727,53.413506,70.37016,70.37016,319.45093,84.19,71.27821,0.3,71.72832,73.94003,69.98001,0.3,73.80672,0.78777695,3651.0796,0.0,0.3,188.59482,450.827,0.0764178,0.0,0.0
28779,21481560.0,75.422806,73.2514,53.403454,53.403454,53.40307,70.36218,70.36218,317.72244,84.1499,71.27837,0.3,71.72914,73.94003,69.98001,0.3,73.76167,0.78294593,3633.5898,0.0,0.3,187.10005,449.1178,0.07613265,0.0,0.0
28781,21481680.0,75.45016,73.30881,53.400764,53.400764,53.40098,70.34164,70.34164,315.8825,84.0697,71.29469,0.3,71.747215,73.94003,69.98001,0.3,73.83748,0.7804656,3618.8916,0.0,0.3,185.01944,447.27432,0.07572664,0.0,0.0
28782,21481800.0,75.372314,73.23729,53.390984,53.390984,53.390545,70.32497,70.32497,313.10522,83.98862,71.29332,0.3,71.74782,73.94003,69.98001,0.3,73.74794,0.7712713,3590.0056,0.0,0.3,182.49355,444.52072,0.07524808,0.0,0.0
28785,21481920.0,75.397095,73.29288,53.386974,53.386974,53.38714,70.302574,70.302574,310.99973,83.90485,71.309685,0.3,71.76584,73.94003,69.98001,0.3,73.822205,0.76809484,3573.057,0.0,0.3,180.19379,442.41354,0.0748011,0.0,0.0
28787,21482040.0,75.31871,73.22197,53.376205,53.376205,53.37577,70.28389,70.28389,307.97684,83.820526,71.308365,0.3,71.76639,73.94003,69.98001,0.3,73.7337,0.7583202,3542.347,0.0,0.3,177.46867,439.4153,0.07428336,0.0,0.0
28789,21482100.0,75.32947,73.24844,53.36841,53.36841,53.36841,70.27192,70.27192,306.46655,83.77862,71.317215,0.3,71.775665,73.94003,69.98001,0.3,73.77161,0.7562099,3530.041,0.0,0.3,176.00975,437.9118,0.07399633,0.0,0.0
28790,21482160.0,75.342606,73.27706,53.371593,53.371593,53.37181,70.25974,70.25974,305.6858,83.73511,71.32468,0.3,71.78424,73.94003,69.98001,0.3,73.80803,0.75466514,3523.853,0.0,0.3,175.01665,437.12286,0.07380517,0.0,0.0
28792,21482280.0,75.26471,73.20773,53.360497,53.360497,53.360058,70.239006,70.239006,302.47293,83.648705,71.323364,0.3,71.78473,73.94003,69.98001,0.3,73.72162,0.74446225,3491.7834,0.0,0.3,172.13817,433.93448,0.0732541,0.0,0.0
28795,21482400.0,75.28756,73.262115,53.355606,53.355606,53.355774,70.212845,70.212845,300.00162,83.56148,71.33984,0.3,71.802475,73.94003,69.98001,0.3,73.79584,0.7403299,3471.712,0.0,0.3,169.53609,431.4615,0.0727427,0.0,0.0
28797,21482520.0,75.21225,73.19554,53.344402,53.344402,53.344017,70.18995,70.18995,296.63065,83.47359,71.34088,0.3,71.80286,73.94003,69.98001,0.3,73.711845,0.7297945,3438.625,0.0,0.3,166.52869,428.11395,0.07216029,0.0,0.0
28799,21482640.0,75.23274,73.24877,53.339516,53.339516,53.339676,70.16157,70.16157,294.01816,83.38515,71.35715,0.3,71.820496,73.94003,69.98001,0.3,73.78612,0.7253123,3417.0793,0.0,0.3,163.80486,425.49832,0.071618326,0.0,0.0
28801,21482700.0,75.196594,73.21724,53.339516,53.339516,53.339294,70.14948,70.14948,292.68777,83.34148,71.35571,0.3,71.82022,73.94003,69.98001,0.3,73.74475,0.72035897,3403.533,0.0,0.3,162.51993,424.17133,0.07137188,0.0,0.0
28802,21482760.0,75.15698,73.18335,53.328857,53.328857,53.328472,70.13636,70.13636,290.54132,83.29632,71.35583,0.3,71.82082,73.94003,69.98001,0.3,73.70482,0.7145552,3383.104,0.0,0.3,160.70851,422.04257,0.07101096,0.0,0.0
28804,21482880.0,75.17874,73.237076,53.324295,53.324295,53.324463,70.10585,70.10585,287.81995,83.207214,71.37231,0.3,71.8384,73.94003,69.98001,0.3,73.779465,0.70979106,3360.6018,0.0,0.3,157.88942,419.31607,0.07044263,0.0,0.0
28806,21483000.0,75.10507,73.17445,53.314682,53.314682,53.3143,70.07861,70.07861,284.31586,83.11867,71.371155,0.3,71.83862,73.94003,69.98001,0.3,73.70152,0.6990317,3326.5144,0.0,0.3,154.76703,415.82965,0.06982142,0.0,0.0
28810,21483120.0,75.126175,73.22746,53.310783,53.310783,53.31095,70.04571,70.04571,281.50876,83.0288,71.38774,0.3,71.8562,73.94003,69.98001,0.3,73.775894,0.69404227,3303.0227,0.0,0.3,151.86613,413.01453,0.06922827,0.0,0.0
28812,21483240.0,75.053825,73.16665,53.302162,53.302162,53.30183,70.01603,70.01603,277.95575,82.93976,71.38675,0.3,71.85637,73.94003,69.98001,0.3,73.700195,0.68321514,3268.525,0.0,0.3,148.69403,409.47537,0.06858786,0.0,0.0
28813,21483300.0,75.063385,73.19219,53.29557,53.29557,53.29557,69.99885,69.99885,276.2225,82.89603,71.39593,0.3,71.86543,73.94003,69.98001,0.3,73.73837,0.6804755,3253.9243,0.0,0.3,147.05722,407.7433,0.06824287,0.0,0.0
28814,21483360.0,75.07547,73.219986,53.299522,53.299522,53.29969,69.981255,69.981255,275.1801,82.85098,71.40346,0.3,71.87383,73.94003,69.98001,0.3,73.775406,0.67830163,3245.054,0.0,0.3,145.80421,406.68744,0.06798867,0.0,0.0
28816,21483480.0,75.00516,73.16148,53.29238,53.29238,53.292053,69.94948,69.94948,271.6566,82.76271,71.40268,0.3,71.87399,73.94003,69.98001,0.3,73.702286,0.6676081,3210.8105,0.0,0.3,142.64384,403.17313,0.06734196,0.0,0.0
28818,21483600.0,75.02675,73.21405,53.2909,53.2909,53.29112,69.913025,69.913025,268.9303,82.675644,71.41939,0.3,71.8913,73.94003,69.98001,0.3,73.77694,0.6628035,3187.46,0.0,0.3,139.78323,400.43024,0.06674113,0.0,0.0
28821,21483720.0,74.95868,73.158134,53.285408,53.285408,53.285133,69.879036,69.879036,265.45966,82.58792,71.419,0.3,71.89157,73.94003,69.98001,0.3,73.70679,0.652304,3153.6433,0.0,0.3,136.64433,396.96344,0.06609116,0.0,0.0
28823,21483840.0,74.980606,73.210594,53.28546,53.28546,53.285625,69.840546,69.840546,262.78778,82.501785,71.43603,0.3,71.90899,73.94003,69.98001,0.3,73.78166,0.6476285,3130.4443,0.0,0.3,133.80238,394.2699,0.065487795,0.0,0.0
28825,21483900.0,74.948906,73.1845,53.288208,53.288208,53.288097,69.823395,69.823395,261.46484,82.45971,71.43536,0.3,71.9086,73.94003,69.98001,0.3,73.74667,0.64289886,3116.9973,0.0,0.3,132.47679,392.94028,0.065218955,0.0,0.0
28827,21483960.0,74.91446,73.15633,53.281395,53.281395,53.281174,69.8051,69.8051,259.4223,82.41659,71.436356,0.3,71.9091,73.94003,69.98001,0.3,73.71306,0.6374405,3097.5088,0.0,0.3,130.74008,390.90326,0.06484724,0.0,0.0
28828,21484080.0,74.93643,73.20812,53.28277,53.28277,53.28299,69.765076,69.765076,256.83954,82.332596,71.453766,0.3,71.92651,73.94003,69.98001,0.3,73.78726,0.63296974,3074.7715,0.0,0.3,127.95266,388.29404,0.06425022,0.0,0.0
28830,21484200.0,74.87294,73.15588,53.28035,53.28035,53.280132,69.72843,69.72843,253.61482,82.25042,71.45383,0.3,71.92668,73.94003,69.98001,0.3,73.720856,0.6231846,3043.0583,0.0,0.3,124.99154,385.06302,0.06362613,0.0,0.0
28833,21484320.0,74.89436,73.20636,53.282715,53.282715,53.28299,69.68679,69.68679,251.09789,82.16846,71.47157,0.3,71.944145,73.94003,69.98001,0.3,73.79353,0.6188544,3020.589,0.0,0.3,122.24216,382.51517,0.06303318,0.0,0.0
28835,21484440.0,74.83234,73.15523,53.281395,53.281395,53.28123,69.6486,69.6486,247.95113,82.088646,71.47185,0.3,71.944305,73.94003,69.98001,0.3,73.728,0.6093099,2989.5261,0.0,0.3,119.33443,379.35748,0.062416196,0.0,0.0
28837,21484500.0,74.84184,73.178894,53.278267,53.278267,53.278374,69.62759,69.62759,246.43712,82.05003,71.48178,0.3,71.95337,73.94003,69.98001,0.3,73.764465,0.6070219,2976.1104,0.0,0.3,117.85593,377.83276,0.062086202,0.0,0.0
28838,21484560.0,74.8542,73.20499,53.284966,53.284966,53.285187,69.60619,69.60619,245.5662,82.01059,71.48981,0.3,71.96178,73.94003,69.98001,0.3,73.79985,0.6052814,2968.0022,0.0,0.3,116.68403,376.93747,0.061842058,0.0,0.0
28841,21484680.0,74.79411,73.15511,53.28469,53.28469,53.284527,69.56699,69.56699,242.52905,81.93429,71.49063,0.3,71.962,73.94003,69.98001,0.3,73.73535,0.5960431,2937.9458,0.0,0.3,113.86169,373.88525,0.061240636,0.0,0.0
28842,21484800.0,74.81564,73.203125,53.288704,53.288704,53.28898,69.524086,69.524086,240.23853,81.860565,71.50876,0.3,71.979355,73.94003,69.98001,0.3,73.804955,0.5922224,2917.0786,0.0,0.3,111.29657,371.5568,0.060682405,0.0,0.0
28845,21484920.0,74.757355,73.15462,53.289307,53.289307,53.28914,69.48378,69.48378,237.28218,81.78668,71.50975,0.3,71.97974,73.94003,69.98001,0.3,73.74178,0.58322906,2887.7954,0.0,0.3,108.539314,368.5815,0.060092635,0.0,0.0
28847,21485040.0,74.77818,73.20148,53.293865,53.293865,53.294083,69.439926,69.439926,235.05136,81.71319,71.5282,0.3,71.99727,73.94003,69.98001,0.3,73.81001,0.5795265,2867.289,0.0,0.3,106.02576,366.30975,0.059543997,0.0,0.0
28849,21485100.0,74.750824,73.17857,53.29881,53.29881,53.29881,69.42016,69.42016,233.94798,81.67699,71.5276,0.3,71.99693,73.94003,69.98001,0.3,73.77788,0.57547903,2855.835,0.0,0.3,104.857376,365.19016,0.05930515,0.0,0.0
28850,21485160.0,74.72044,73.15341,53.294746,53.294746,53.29458,69.39935,69.39935,232.17667,81.63963,71.52919,0.3,71.99759,73.94003,69.98001,0.3,73.74684,0.57076406,2838.8157,0.0,0.3,103.3604,363.414,0.058971316,0.0,0.0
28852,21485280.0,74.74011,73.19867,53.29936,53.29936,53.299576,69.355064,69.355064,229.99214,81.56597,71.54787,0.3,72.01517,73.94003,69.98001,0.3,73.813034,0.56714016,2818.6191,0.0,0.3,100.90796,361.18674,0.058433924,0.0,0.0
28856,21485400.0,74.68304,73.15127,53.300346,53.300346,53.300182,69.31407,69.31407,227.16405,81.49231,71.54903,0.3,72.0155,73.94003,69.98001,0.3,73.75035,0.5585239,2790.7004,0.0,0.3,98.31097,358.3358,0.057873074,0.0,0.0
28857,21485520.0,74.701385,73.19478,53.304794,53.304794,53.305016,69.26949,69.26949,225.00021,81.41853,71.56786,0.3,72.03308,73.94003,69.98001,0.3,73.81445,0.55491334,2770.6626,0.0,0.3,95.91203,356.12823,0.057344634,0.0,0.0
28859,21485640.0,74.64491,73.14797,53.305676,53.305676,53.30551,69.22821,69.22821,222.19286,81.34482,71.56918,0.3,72.03346,73.94003,69.98001,0.3,73.75222,0.54637724,2743.132,0.0,0.3,93.3753,353.29706,0.056793,0.0,0.0
28861,21485700.0,74.65216,73.1678,53.30326,53.30326,53.303368,69.205986,69.205986,220.82217,81.3085,71.57956,0.3,72.04263,73.94003,69.98001,0.3,73.783806,0.5443154,2730.7588,0.0,0.3,92.08187,351.9105,0.056492865,0.0,0.0
28862,21485760.0,74.66194,73.18977,53.30974,53.30974,53.30996,69.18343,69.18343,220.02455,81.27104,71.58819,0.3,72.0511,73.94003,69.98001,0.3,73.81424,0.5427165,2723.0989,0.0,0.3,91.022446,351.0848,0.05627084,0.0,0.0
28864,21485880.0,74.60597,73.143524,53.310345,53.310345,53.31018,69.14194,69.14194,217.21347,81.19738,71.589615,0.3,72.05154,73.94003,69.98001,0.3,73.75244,0.5341994,2695.794,0.0,0.3,88.53842,348.2496,0.05572555,0.0,0.0
28866,21486000.0,74.62157,73.18335,53.31375,53.31375,53.313972,69.0974,69.0974,215.02855,81.12432,71.60867,0.3,72.06906,73.94003,69.98001,0.3,73.812096,0.53045434,2675.7234,0.0,0.3,86.24003,346.02148,0.05520989,0.0,0.0
28870,21486120.0,74.56625,73.13803,53.31408,53.31408,53.313915,69.05541,69.05541,212.18294,81.05016,71.610275,0.3,72.06961,73.94003,69.98001,0.3,73.75134,0.52188414,2648.406,0.0,0.3,83.78817,343.1515,0.054665245,0.0,0.0
28871,21486240.0,74.58081,73.17654,53.317154,53.317154,53.31732,69.010475,69.010475,209.94609,80.976715,71.62955,0.3,72.087296,73.94003,69.98001,0.3,73.80962,0.5179705,2628.018,0.0,0.3,81.51193,340.87177,0.054148383,0.0,0.0
28873,21486300.0,74.554825,73.15517,53.321114,53.321114,53.321056,68.99008,68.99008,208.81662,80.94063,71.62927,0.3,72.08702,73.94003,69.98001,0.3,73.778915,0.5139838,2616.9194,0.0,0.3,80.443794,339.72537,0.053921577,0.0,0.0
28874,21486360.0,74.52593,73.131546,53.316826,53.316826,53.31666,68.96869,68.96869,207.06926,80.90344,71.63115,0.3,72.08774,73.94003,69.98001,0.3,73.7492,0.5093548,2600.7544,0.0,0.3,79.11697,337.9716,0.053607404,0.0,0.0
28876,21486480.0,74.53934,73.168625,53.319298,53.319298,53.319466,68.9237,68.9237,204.77681,80.83028,71.650536,0.3,72.10537,73.94003,69.98001,0.3,73.80594,0.50526845,2580.0442,0.0,0.3,76.874504,335.6373,0.05308973,0.0,0.0
28878,21486600.0,74.48556,73.12479,53.31864,53.31864,53.318527,68.88215,68.88215,201.88228,80.75781,71.65218,0.3,72.105804,73.94003,69.98001,0.3,73.747,0.496642,2552.975,0.0,0.3,74.54337,332.72025,0.052553795,0.0,0.0
28881,21486720.0,74.49748,73.16011,53.320564,53.320564,53.32067,68.836815,68.836815,199.4999,80.68448,71.671684,0.3,72.1235,73.94003,69.98001,0.3,73.80188,0.49229527,2531.644,0.0,0.3,72.314995,330.29718,0.052029043,0.0,0.0
28884,21486840.0,74.44403,73.116714,53.319466,53.319466,53.31935,68.79486,68.79486,196.52519,80.61192,71.67345,0.3,72.12399,73.94003,69.98001,0.3,73.743484,0.48349622,2504.209,0.0,0.3,70.00762,327.30078,0.051486958,0.0,0.0
28885,21486900.0,74.44853,73.13281,53.31617,53.31617,53.316223,68.772514,68.772514,195.06169,80.576324,71.6841,0.3,72.13316,73.94003,69.98001,0.3,73.77101,0.4810681,2491.3933,0.0,0.3,68.83474,325.8231,0.05119053,0.0,0.0
28886,21486960.0,74.45529,73.15099,53.320892,53.320892,53.321056,68.749825,68.749825,194.10135,80.53963,71.69299,0.3,72.141624,73.94003,69.98001,0.3,73.797424,0.4790222,2482.6953,0.0,0.3,67.83385,324.83774,0.05096327,0.0,0.0
28888,21487080.0,74.40256,73.10842,53.319626,53.319626,53.31952,68.707825,68.707825,191.07292,80.46761,71.694756,0.3,72.14206,73.94003,69.98001,0.3,73.740135,0.47011402,2455.1497,0.0,0.3,65.57316,321.78864,0.050419834,0.0,0.0
28890,21487200.0,74.41272,73.14105,53.320564,53.320564,53.32067,68.663155,68.663155,188.592,80.39642,71.71426,0.3,72.15964,73.94003,69.98001,0.3,73.79237,0.4654604,2433.329,0.0,0.3,63.451218,319.2704,0.049895383,0.0,0.0
28893,21487320.0,74.36086,73.099686,53.31919,53.31919,53.319077,68.62078,68.62078,185.49263,80.32446,71.71618,0.3,72.16019,73.94003,69.98001,0.3,73.736725,0.4564137,2405.5068,0.0,0.3,61.224342,316.15106,0.049346127,0.0,0.0
28895,21487440.0,74.370255,73.13127,53.319847,53.319847,53.319958,68.57581,68.57581,182.92793,80.25338,71.735954,0.3,72.177826,73.94003,69.98001,0.3,73.7882,0.45153028,2383.1362,0.0,0.3,59.12936,313.55017,0.048814014,0.0,0.0
28897,21487500.0,74.34619,73.112045,53.32287,53.32287,53.32287,68.5553,68.5553,181.64491,80.21855,71.735794,0.3,72.177605,73.94003,69.98001,0.3,73.76041,0.44727457,2371.5598,0.0,0.3,58.148342,312.2531,0.048580848,0.0,0.0
28898,21487560.0,74.31923,73.09068,53.318367,53.318367,53.318253,68.53379,68.53379,179.79362,80.18268,71.73776,0.3,72.17827,73.94003,69.98001,0.3,73.73366,0.4424239,2355.354,0.0,0.3,56.97112,310.3973,0.04826639,0.0,0.0
28901,21487680.0,74.32802,73.12128,53.319077,53.319077,53.31919,68.488945,68.488945,177.17804,80.112366,71.75754,0.3,72.19589,73.94003,69.98001,0.3,73.7843,0.43737394,2332.7344,0.0,0.3,54.9279,307.74686,0.047732912,0.0,0.0
28902,21487800.0,74.27786,73.08156,53.317543,53.317543,53.31743,68.447334,68.447334,174.01857,80.04299,71.75935,0.3,72.19628,73.94003,69.98001,0.3,73.73085,0.428237,2305.0332,0.0,0.3,52.84353,304.57013,0.04718727,0.0,0.0
28905,21487920.0,74.28506,73.11012,53.31776,53.31776,53.317818,68.40232,68.40232,171.29059,79.97301,71.7794,0.3,72.21391,73.94003,69.98001,0.3,73.77936,0.4228803,2281.6226,0.0,0.3,50.8281,301.80927,0.046642505,0.0,0.0
28907,21488040.0,74.23567,73.071396,53.316223,53.316223,53.316113,68.36053,68.36053,168.05276,79.904015,71.78139,0.3,72.214294,73.94003,69.98001,0.3,73.7275,0.4135863,2253.6033,0.0,0.3,48.787777,298.55545,0.046090506,0.0,0.0
28909,21488100.0,74.238365,73.084526,53.312817,53.312817,53.312817,68.33846,68.33846,166.46161,79.87023,71.792534,0.3,72.22347,73.94003,69.98001,0.3,73.75217,0.41071516,2240.1404,0.0,0.3,47.758514,296.9533,0.045789525,0.0,0.0
28910,21488160.0,74.243034,73.09963,53.31666,53.31666,53.316772,68.3161,68.3161,165.31386,79.83551,71.801544,0.3,72.23193,73.94003,69.98001,0.3,73.77617,0.40817696,2230.283,0.0,0.3,46.8525,295.785,0.045550212,0.0,0.0
28912,21488280.0,74.195244,73.06267,53.315563,53.315563,53.315453,68.274574,68.274574,162.06473,79.76751,71.803635,0.3,72.23226,73.94003,69.98001,0.3,73.7269,0.39891002,2202.4436,0.0,0.3,44.8885,292.52066,0.045000426,0.0,0.0
