,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
28916,21488400.0,74.20282,73.09079,53.316605,53.316605,53.31672,68.230606,68.230606,159.33348,79.7,71.82396,0.3,72.24989,73.94003,69.98001,0.3,73.776115,0.39350885,2179.2957,0.0,0.3,43.033806,289.75867,0.044465147,0.0,0.0
28917,21488520.0,74.128174,73.02229,53.305893,53.305893,53.305733,68.18991,68.18991,155.6053,79.633316,71.79297,0.3,72.21677,73.94003,69.98001,0.3,73.6969,0.3824866,2145.2285,0.0,0.3,41.04156,286.02667,0.04381629,0.0,0.0
28919,21488640.0,74.10867,73.01955,53.291504,53.291504,53.291504,68.14569,68.14569,151.87965,79.56756,71.7861,0.3,72.20688,73.94003,69.98001,0.3,73.71921,0.3743441,2111.8374,0.0,0.3,39.005844,282.29004,0.043100543,0.0,0.0
28921,21488700.0,74.07379,72.988396,53.286613,53.286613,53.28656,68.12507,68.12507,149.91321,79.53554,71.77072,0.3,72.19101,73.94003,69.98001,0.3,73.684326,0.36842263,2094.4263,0.0,0.3,38.017227,280.32327,0.04276174,0.0,0.0
28922,21488760.0,74.03622,72.95511,53.27475,53.27475,53.274582,68.103226,68.103226,147.35298,79.50274,71.75765,0.3,72.17563,73.94003,69.98001,0.3,73.65103,0.361749,2072.351,0.0,0.3,36.869713,277.77234,0.042338237,0.0,0.0
28924,21488880.0,74.01578,72.952415,53.259148,53.259148,53.259148,68.05719,68.05719,143.03171,79.43874,71.75106,0.3,72.16547,73.94003,69.98001,0.3,73.6785,0.35211876,2035.1957,0.0,0.3,34.752113,273.44864,0.041550267,0.0,0.0
28926,21489000.0,73.94668,72.8927,53.24272,53.24272,53.242615,68.01284,68.01284,138.08653,79.37601,71.72442,0.3,72.13531,73.94003,69.98001,0.3,73.620544,0.3386248,1993.3552,0.0,0.3,32.594555,268.51727,0.040734682,0.0,0.0
28930,21489120.0,73.92663,72.89133,53.228386,53.228386,53.228386,67.96417,67.96417,133.39574,79.313065,71.71881,0.3,72.12537,73.94003,69.98001,0.3,73.65549,0.32814032,1953.725,0.0,0.3,30.457142,263.82648,0.039893012,0.0,0.0
28931,21489240.0,73.86087,72.83596,53.214653,53.214653,53.214653,67.917274,67.917274,128.235,79.25131,71.693436,0.3,72.09576,73.94003,69.98001,0.3,73.60742,0.31423867,1910.6583,0.0,0.3,28.330141,258.67896,0.03904221,0.0,0.0
28933,21489300.0,73.85094,72.835686,53.206085,53.206085,53.206085,67.89249,67.89249,125.709885,79.22116,71.69261,0.3,72.09175,73.94003,69.98001,0.3,73.62923,0.30892888,1889.447,0.0,0.3,27.274933,256.1566,0.038593754,0.0,0.0
28934,21489360.0,73.84352,72.83772,53.204437,53.204437,53.204437,67.867134,67.867134,123.555885,79.19023,71.68926,0.3,72.08664,73.94003,69.98001,0.3,73.651535,0.30387992,1871.1847,0.0,0.3,26.296223,253.99672,0.038194936,0.0,0.0
28936,21489480.0,73.79385,72.7957,53.212234,53.212234,53.212234,67.817184,67.817184,120.86062,79.1297,71.66509,0.3,72.05785,73.94003,69.98001,0.3,73.61264,0.3,1840.9602,0.0,0.3,24.69701,251.25822,0.03751714,0.0,0.0
28938,21489600.0,73.80182,72.81607,53.254097,53.254097,53.254097,67.77521,67.77521,120.8447,79.07015,71.66207,0.3,72.04967,73.94003,69.98001,0.3,73.6579,0.3,1832.9852,0.0,0.3,23.788109,251.1604,0.037221424,0.0,0.0
28941,21489720.0,73.76634,72.78427,53.291336,53.291336,53.291336,67.738945,67.738945,120.77981,79.01016,71.638885,0.3,72.02193,73.94003,69.98001,0.3,73.6167,0.3,1823.4878,0.0,0.3,22.998095,251.02576,0.03694789,0.0,0.0
28944,21489840.0,73.77249,72.80245,53.325836,53.325836,53.325836,67.70823,67.70823,120.72505,78.951065,71.63664,0.3,72.01473,73.94003,69.98001,0.3,73.65752,0.3,1817.2168,0.0,0.3,22.33344,250.91194,0.03672105,0.0,0.0
28945,21489900.0,73.75453,72.786194,53.34149,53.34149,53.34149,67.69494,67.69494,120.701355,78.92211,71.62433,0.3,72.00116,73.94003,69.98001,0.3,73.63489,0.3,1813.5641,0.0,0.3,22.046572,250.86266,0.03662003,0.0,0.0
28946,21489960.0,73.73596,72.769104,53.35588,53.35588,53.35588,67.682396,67.682396,120.678986,78.892334,71.61444,0.3,71.988205,73.94003,69.98001,0.3,73.61264,0.3,1809.5469,0.0,0.3,21.77647,250.81616,0.03651377,0.0,0.0
28948,21490080.0,73.7408,72.78548,53.384064,53.384064,53.384064,67.66087,67.66087,120.64061,78.83395,71.61291,0.3,71.98189,73.94003,69.98001,0.3,73.64922,0.3,1804.8286,0.0,0.3,21.314806,250.73639,0.03634366,0.0,0.0
28950,21490200.0,73.70366,72.751205,53.408123,53.408123,53.408123,67.643295,67.643295,120.609276,78.77627,71.5916,0.3,71.95645,73.94003,69.98001,0.3,73.60176,0.3,1798.6141,0.0,0.3,20.938679,250.67126,0.03618782,0.0,0.0
28953,21490320.0,73.706955,72.76565,53.431526,53.431526,53.431526,67.631386,67.631386,120.58804,78.717926,71.590546,0.3,71.95074,73.94003,69.98001,0.3,73.63423,0.3,1795.2054,0.0,0.3,20.684746,250.62714,0.036064364,0.0,0.0
28956,21490440.0,73.668724,72.729996,53.452343,53.452343,53.452343,67.63108,67.63108,120.58749,78.66014,71.56967,0.3,71.9259,73.94003,69.98001,0.3,73.58374,0.3,1790.6172,0.0,0.3,20.677362,250.62596,0.035962027,0.0,0.0
28957,21490500.0,73.669876,72.73642,53.46168,53.46168,53.46168,67.63109,67.63109,120.5875,78.631744,71.57077,0.3,71.92398,73.94003,69.98001,0.3,73.599014,0.3,1789.3148,0.0,0.3,20.67747,250.62598,0.03591682,0.0,0.0
28959,21490560.0,73.67114,72.743126,53.471626,53.471626,53.471626,67.631096,67.631096,120.58752,78.60252,71.56924,0.3,71.921074,73.94003,69.98001,0.3,73.61308,0.3,1788.5018,0.0,0.3,20.67751,250.62604,0.035882358,0.0,0.0
28961,21490680.0,73.63197,72.706436,53.48739,53.48739,53.48739,67.631134,67.631134,120.587585,78.54495,71.54886,0.3,71.89696,73.94003,69.98001,0.3,73.56012,0.3,1784.5189,0.0,0.3,20.677666,250.62616,0.035803925,0.0,0.0
28962,21490800.0,73.63329,72.71813,53.502274,53.502274,53.502274,67.63115,67.63115,120.58761,78.48776,71.54886,0.3,71.89273,73.94003,69.98001,0.3,73.58627,0.3,1782.9459,0.0,0.3,20.677732,250.6262,0.035746057,0.0,0.0
28965,21490920.0,73.59331,72.68056,53.51436,53.51436,53.51436,67.63119,67.63119,120.587685,78.4297,71.52886,0.3,71.86928,73.94003,69.98001,0.3,73.531395,0.3,1779.4261,0.0,0.3,20.677885,250.62634,0.03568585,0.0,0.0
28967,21491040.0,73.59347,72.6911,53.525894,53.525894,53.525894,67.631195,67.631195,120.58771,78.37197,71.52919,0.3,71.86554,73.94003,69.98001,0.3,73.554855,0.3,1778.2273,0.0,0.3,20.677956,250.62639,0.03564351,0.0,0.0
28969,21491100.0,73.573364,72.67215,53.530952,53.530952,53.530952,67.631226,67.631226,120.58774,78.34352,71.51831,0.3,71.85378,73.94003,69.98001,0.3,73.52612,0.3,1776.8553,0.0,0.3,20.678022,250.62645,0.03562441,0.0,0.0
28970,21491160.0,73.5526,72.652435,53.534904,53.534904,53.534904,67.63124,67.63124,120.587776,78.31407,71.50975,0.3,71.842636,73.94003,69.98001,0.3,73.49761,0.3,1775.0398,0.0,0.3,20.678106,250.62653,0.035597146,0.0,0.0
28972,21491280.0,73.551605,72.661606,53.543804,53.543804,53.543804,67.631256,67.631256,120.58781,78.25595,71.5103,0.3,71.839386,73.94003,69.98001,0.3,73.51821,0.3,1774.0913,0.0,0.3,20.67818,250.62657,0.035566177,0.0,0.0
28975,21491400.0,73.50986,72.622055,53.550453,53.550453,53.550453,67.631294,67.631294,120.58787,78.19762,71.49107,0.3,71.81703,73.94003,69.98001,0.3,73.459045,0.3,1771.1155,0.0,0.3,20.678326,250.62671,0.035529327,0.0,0.0
28977,21491520.0,73.50783,72.63013,53.55732,53.55732,53.55732,67.63131,67.63131,120.587906,78.13895,71.4919,0.3,71.81423,73.94003,69.98001,0.3,73.47729,0.3,1770.3369,0.0,0.3,20.6784,250.62675,0.035506517,0.0,0.0
28979,21491640.0,73.465256,72.58987,53.56215,53.56215,53.56215,67.63134,67.63134,120.58796,78.079895,71.47299,0.3,71.79237,73.94003,69.98001,0.3,73.41643,0.3,1767.5012,0.0,0.3,20.67854,250.62688,0.03547644,0.0,0.0
28981,21491700.0,73.463715,72.59328,53.564404,53.564404,53.564404,67.63135,67.63135,120.587975,78.050674,71.47487,0.3,71.79166,73.94003,69.98001,0.3,73.4251,0.3,1766.9393,0.0,0.3,20.678572,250.6269,0.035463195,0.0,0.0
28982,21491760.0,73.462296,72.596954,53.567425,53.567425,53.567425,67.63136,67.63136,120.58799,78.02041,71.474045,0.3,71.78995,73.94003,69.98001,0.3,73.432465,0.3,1766.8076,0.0,0.3,20.678617,250.62694,0.035458878,0.0,0.0
28984,21491880.0,73.4189,72.55592,53.57083,53.57083,53.57083,67.63139,67.63139,120.58805,77.96048,71.45537,0.3,71.768524,73.94003,69.98001,0.3,73.37012,0.3,1764.0354,0.0,0.3,20.678751,250.62706,0.03543301,0.0,0.0
28986,21492000.0,73.41494,72.561966,53.574783,53.574783,53.574783,67.63141,67.63141,120.58808,77.9005,71.45663,0.3,71.766556,73.94003,69.98001,0.3,73.38402,0.3,1763.374,0.0,0.3,20.67883,250.62712,0.035418775,0.0,0.0
28990,21492120.0,73.34331,72.48813,53.571053,53.571053,53.571053,67.63145,67.63145,120.588135,77.8376,71.405045,0.3,71.71211,73.94003,69.98001,0.3,73.28711,0.3,1756.9792,0.0,0.3,20.678947,250.62721,0.035333347,0.0,0.0
28992,21492240.0,73.31354,72.46462,53.567368,53.567368,53.567368,67.631454,67.631454,120.58816,77.77196,71.37956,0.3,71.683,73.94003,69.98001,0.3,73.2697,0.3,1752.1443,0.0,0.3,20.678999,250.62727,0.03523855,0.0,0.0
28993,21492300.0,73.278435,72.42919,53.56556,53.56556,53.56556,67.63146,67.63146,120.58817,77.738556,71.353905,0.3,71.65685,73.94003,69.98001,0.3,73.22301,0.3,1748.8722,0.0,0.3,20.679028,250.62729,0.03518993,0.0,0.0
28994,21492360.0,73.24218,72.3925,53.56292,53.56292,53.56292,67.63147,67.63147,120.58818,77.70334,71.33056,0.3,71.63098,73.94003,69.98001,0.3,73.17615,0.3,1745.0321,0.0,0.3,20.679064,250.62732,0.035129867,0.0,0.0
28996,21492480.0,73.21054,72.3681,53.56001,53.56001,53.56001,67.63148,67.63148,120.58819,77.63204,71.30568,0.3,71.60208,73.94003,69.98001,0.3,73.1566,0.3,1739.899,0.0,0.3,20.679089,250.62732,0.035028055,0.0,0.0
28998,21492600.0,73.13946,72.297356,53.556274,53.556274,53.556274,67.631485,67.631485,120.5882,77.55876,71.25871,0.3,71.55188,73.94003,69.98001,0.3,73.0642,0.3,1732.619,0.0,0.3,20.679121,250.62735,0.03491344,0.0,0.0
29001,21492720.0,73.106,72.27214,53.55391,53.55391,53.55391,67.63148,67.63148,120.588196,77.482025,71.23421,0.3,71.52348,73.94003,69.98001,0.3,73.043,0.3,1727.1624,0.0,0.3,20.6791,250.62735,0.034804046,0.0,0.0
29003,21492840.0,73.03383,72.201225,53.550728,53.550728,53.550728,67.63148,67.63148,120.5882,77.4038,71.188126,0.3,71.47409,73.94003,69.98001,0.3,72.94978,0.3,1719.6332,0.0,0.3,20.67911,250.62735,0.034683123,0.0,0.0
29005,21492900.0,73.01718,72.18898,53.549355,53.549355,53.549355,67.63147,67.63147,120.58818,77.36464,71.17807,0.3,71.46124,73.94003,69.98001,0.3,72.93994,0.3,1716.667,0.0,0.3,20.679077,250.62732,0.034622848,0.0,0.0
29007,21492960.0,73.00009,72.176506,53.54886,53.54886,53.54886,67.63147,67.63147,120.58817,77.32376,71.165054,0.3,71.44707,73.94003,69.98001,0.3,72.928406,0.3,1714.0172,0.0,0.3,20.679056,250.62729,0.034568977,0.0,0.0
29008,21493080.0,72.927536,72.105865,53.546112,53.546112,53.546112,67.63146,67.63146,120.58817,77.24214,71.120285,0.3,71.398895,73.94003,69.98001,0.3,72.83481,0.3,1706.3024,0.0,0.3,20.679039,250.62729,0.03444271,0.0,0.0
29010,21493200.0,72.893364,72.081314,53.544685,53.544685,53.544685,67.63145,67.63145,120.588135,77.15979,71.098526,0.3,71.37308,73.94003,69.98001,0.3,72.81273,0.3,1700.5533,0.0,0.3,20.678965,250.62721,0.034324892,0.0,0.0
29013,21493320.0,72.820305,72.01083,53.542267,53.542267,53.542267,67.63143,67.63143,120.58813,77.07498,71.05502,0.3,71.325836,73.94003,69.98001,0.3,72.71852,0.3,1692.6543,0.0,0.3,20.678932,250.6272,0.034193493,0.0,0.0
29015,21493440.0,72.78531,71.98578,53.541115,53.541115,53.541115,67.63141,67.63141,120.58807,76.98984,71.0342,0.3,71.30078,73.94003,69.98001,0.3,72.69501,0.3,1686.7032,0.0,0.3,20.678837,250.62712,0.03407069,0.0,0.0
29017,21493500.0,72.74928,71.95129,53.54045,53.54045,53.54045,67.6314,67.6314,120.588066,76.94771,71.01207,0.3,71.2776,73.94003,69.98001,0.3,72.647766,0.3,1682.9762,0.0,0.3,20.678808,250.62709,0.034009006,0.0,0.0
29018,21493560.0,72.712364,71.91574,53.53897,53.53897,53.53897,67.6314,67.6314,120.58806,76.90408,70.992065,0.3,71.25481,73.94003,69.98001,0.3,72.60036,0.3,1678.7183,0.0,0.3,20.678795,250.62709,0.033936314,0.0,0.0
29021,21493680.0,72.67705,71.89059,53.538094,53.538094,53.538094,67.63137,67.63137,120.58801,76.81784,70.97229,0.3,71.2307,73.94003,69.98001,0.3,72.57586,0.3,1672.6406,0.0,0.3,20.678686,250.62698,0.033810094,0.0,0.0
29022,21493800.0,72.60497,71.82153,53.536278,53.536278,53.536278,67.63136,67.63136,120.588,76.73199,70.93198,0.3,71.18614,73.94003,69.98001,0.3,72.481766,0.3,1664.649,0.0,0.3,20.678642,250.62695,0.033674043,0.0,0.0
29025,21493920.0,72.569214,71.79622,53.53562,53.53562,53.53562,67.63133,67.63133,120.587944,76.644806,70.91292,0.3,71.16258,73.94003,69.98001,0.3,72.45622,0.3,1658.43,0.0,0.3,20.678524,250.62686,0.03354408,0.0,0.0
29027,21494040.0,72.49715,71.727165,53.534027,53.534027,53.534027,67.631325,67.631325,120.58793,76.55852,70.87314,0.3,71.118744,73.94003,69.98001,0.3,72.36157,0.3,1650.326,0.0,0.3,20.67848,250.62683,0.033404622,0.0,0.0
29029,21494100.0,72.47995,71.71508,53.533424,53.533424,53.533424,67.63131,67.63131,120.5879,76.51622,70.86568,0.3,71.10814,73.94003,69.98001,0.3,72.34993,0.3,1647.0856,0.0,0.3,20.67842,250.62675,0.033336375,0.0,0.0
29030,21494160.0,72.46237,71.70272,53.53364,53.53364,53.53364,67.631294,67.631294,120.58787,76.47271,70.85535,0.3,71.09639,73.94003,69.98001,0.3,72.33663,0.3,1644.1384,0.0,0.3,20.678358,250.62671,0.0332741,0.0,0.0
29032,21494280.0,72.39096,71.63433,53.53227,53.53227,53.53227,67.63129,67.63129,120.58786,76.38751,70.81667,0.3,71.05348,73.94003,69.98001,0.3,72.24215,0.3,1636.0317,0.0,0.3,20.67832,250.62668,0.033133335,0.0,0.0
29036,21494400.0,72.3568,71.610275,53.53205,53.53205,53.53205,67.631256,67.631256,120.58781,76.303246,70.799805,0.3,71.032005,73.94003,69.98001,0.3,72.2171,0.3,1629.8309,0.0,0.3,20.6782,250.62657,0.03300155,0.0,0.0
29037,21494520.0,72.28637,71.54254,53.530895,53.530895,53.530895,67.631256,67.631256,120.58779,76.22008,70.76218,0.3,70.990036,73.94003,69.98001,0.3,72.122894,0.3,1621.7466,0.0,0.3,20.67817,250.62657,0.032860033,0.0,0.0
29039,21494640.0,72.252975,71.51886,53.530895,53.530895,53.530895,67.631226,67.631226,120.587746,76.13829,70.7462,0.3,70.96933,73.94003,69.98001,0.3,72.09784,0.3,1615.5682,0.0,0.3,20.678051,250.62646,0.032727785,0.0,0.0
29041,21494700.0,72.21864,71.485794,53.530838,53.530838,53.530838,67.631226,67.631226,120.58774,76.098625,70.726746,0.3,70.94862,73.94003,69.98001,0.3,72.05099,0.3,1611.8024,0.0,0.3,20.678034,250.62645,0.032662194,0.0,0.0
29042,21494760.0,72.18359,71.4518,53.52996,53.52996,53.52996,67.63121,67.63121,120.58774,76.05809,70.7095,0.3,70.9283,73.94003,69.98001,0.3,72.00397,0.3,1607.537,0.0,0.3,20.678032,250.62645,0.032586172,0.0,0.0
29044,21494880.0,72.15124,71.42873,53.53018,53.53018,53.53018,67.63119,67.63119,120.58769,75.9797,70.6944,0.3,70.908356,73.94003,69.98001,0.3,71.97919,0.3,1601.4161,0.0,0.3,20.677923,250.62634,0.032454174,0.0,0.0
29046,21495000.0,72.083725,71.362854,53.52941,53.52941,53.52941,67.63119,67.63119,120.58769,75.90389,70.65886,0.3,70.86847,73.94003,69.98001,0.3,71.88647,0.3,1593.5331,0.0,0.3,20.677916,250.62637,0.03231431,0.0,0.0
29050,21495120.0,72.05203,71.33984,53.529797,53.529797,53.529797,67.631165,67.631165,120.58764,75.82924,70.64424,0.3,70.84897,73.94003,69.98001,0.3,71.86125,0.3,1587.4355,0.0,0.3,20.677818,250.62627,0.032182056,0.0,0.0
29051,21495240.0,71.9854,71.2742,53.52919,53.52919,53.52919,67.631165,67.631165,120.58765,75.757614,70.60931,0.3,70.80965,73.94003,69.98001,0.3,71.768364,0.3,1579.5994,0.0,0.3,20.677826,250.6263,0.032042246,0.0,0.0
29053,21495300.0,71.97067,71.26332,53.529083,53.529083,53.529083,67.63116,67.63116,120.58762,75.72333,70.60387,0.3,70.800964,73.94003,69.98001,0.3,71.75699,0.3,1576.4832,0.0,0.3,20.677782,250.62624,0.031974196,0.0,0.0
29054,21495360.0,71.95557,71.25217,53.529797,53.529797,53.529797,67.63114,67.63114,120.58761,75.68872,70.59563,0.3,70.79113,73.94003,69.98001,0.3,71.74403,0.3,1573.6785,0.0,0.3,20.67774,250.6262,0.03191266,0.0,0.0
29056,21495480.0,71.89047,71.18719,53.529358,53.529358,53.529358,67.63115,67.63115,120.58762,75.62276,70.561516,0.3,70.75256,73.94003,69.98001,0.3,71.65158,0.3,1565.9772,0.0,0.3,20.677765,250.62624,0.031774636,0.0,0.0
29058,21495600.0,71.86235,71.16582,53.53013,53.53013,53.53013,67.631134,67.631134,120.587585,75.560455,70.54866,0.3,70.73488,73.94003,69.98001,0.3,71.62774,0.3,1560.2377,0.0,0.3,20.677694,250.62616,0.03164806,0.0,0.0
29061,21495720.0,71.79918,71.09804,53.52941,53.52941,53.52941,67.63115,67.63115,120.58761,75.52272,70.51169,0.3,70.69347,73.94003,69.98001,0.3,71.53216,0.3,1552.4686,0.0,0.3,20.677736,250.6262,0.031506605,0.0,0.0
29064,21495840.0,71.77985,71.07403,53.52881,53.52881,53.52881,67.631134,67.631134,120.587585,75.53091,70.49654,0.3,70.673416,73.94003,69.98001,0.3,71.505356,0.3,1546.5449,0.0,0.3,20.677677,250.62616,0.031365443,0.0,0.0
29065,21495900.0,71.75523,71.04112,53.528206,53.528206,53.528206,67.631134,67.631134,120.58759,75.550735,70.47747,0.3,70.65309,73.94003,69.98001,0.3,71.458275,0.3,1542.916,0.0,0.3,20.677696,250.62619,0.031292267,0.0,0.0
29066,21495960.0,71.73172,71.00734,53.526558,53.526558,53.526558,67.63114,67.63114,120.58761,75.5815,70.4606,0.3,70.63309,73.94003,69.98001,0.3,71.41103,0.3,1538.7782,0.0,0.3,20.677729,250.6262,0.03120599,0.0,0.0
29068,21496080.0,71.725845,70.98394,53.524796,53.524796,53.524796,67.631134,67.631134,120.587585,75.67137,70.446,0.3,70.61365,73.94003,69.98001,0.3,71.38478,0.3,1532.8003,0.0,0.3,20.677677,250.62616,0.031046879,0.0,0.0
29070,21496200.0,71.690636,70.918625,53.5215,53.5215,53.5215,67.63115,67.63115,120.58761,75.79617,70.41112,0.3,70.57437,73.94003,69.98001,0.3,71.29216,0.3,1524.9921,0.0,0.3,20.677732,250.6262,0.030870441,0.0,0.0
29073,21496320.0,71.69613,70.8955,53.518867,53.518867,53.518867,67.631134,67.631134,120.587585,75.95619,70.396835,0.3,70.55525,73.94003,69.98001,0.3,71.26607,0.3,1518.7759,0.0,0.3,20.677685,250.62616,0.030691154,0.0,0.0
29075,21496440.0,71.671524,70.83068,53.5148,53.5148,53.5148,67.63115,67.63115,120.587616,76.14493,70.36239,0.3,70.51642,73.94003,69.98001,0.3,71.174,0.3,1510.6786,0.0,0.3,20.677742,250.6262,0.030494189,0.0,0.0
29077,21496500.0,71.678604,70.81997,53.512825,53.512825,53.512825,67.63114,67.63114,120.5876,76.24782,70.357056,0.3,70.507904,73.94003,69.98001,0.3,71.16274,0.3,1507.3383,0.0,0.3,20.677717,250.62619,0.030394256,0.0,0.0
29078,21496560.0,71.68695,70.80904,53.511612,53.511612,53.511612,67.631134,67.631134,120.587585,76.36032,70.34893,0.3,70.498184,73.94003,69.98001,0.3,71.14995,0.3,1504.2424,0.0,0.3,20.67769,250.62616,0.030297378,0.0,0.0
29081,21496680.0,71.671295,70.74538,53.51705,53.51705,53.51705,67.63115,67.63115,120.587616,76.59927,70.31515,0.3,70.46005,73.94003,69.98001,0.3,71.05942,0.3,1500.0356,0.0,0.3,20.677744,250.6262,0.030181373,0.0,0.0
29082,21496800.0,71.69448,70.72516,53.53062,53.53062,53.53062,67.631134,67.631134,120.587585,76.85657,70.30246,0.3,70.44259,73.94003,69.98001,0.3,71.03734,0.3,1500.6112,0.0,0.3,20.677687,250.62616,0.03016726,0.0,0.0
29085,21496920.0,71.68619,70.66281,53.54084,53.54084,53.54084,67.63115,67.63115,120.58761,77.1353,70.26933,0.3,70.40512,73.94003,69.98001,0.3,70.94873,0.3,1499.5745,0.0,0.3,20.677732,250.6262,0.030141853,0.0,0.0
29087,21497040.0,71.71568,70.64397,53.55078,53.55078,53.55078,67.63113,67.63113,120.58758,77.4261,70.25725,0.3,70.38821,73.94003,69.98001,0.3,70.92868,0.3,1500.6914,0.0,0.3,20.677666,250.62613,0.030133262,0.0,0.0
29089,21497100.0,71.71376,70.613976,53.555065,53.555065,53.555065,67.631134,67.631134,120.587585,77.57349,70.240005,0.3,70.36969,73.94003,69.98001,0.3,70.88556,0.3,1500.6332,0.0,0.3,20.677677,250.62616,0.030130167,0.0,0.0
29090,21497160.0,71.71245,70.58333,53.55836,53.55836,53.55836,67.63114,67.63114,120.58759,77.7279,70.224945,0.3,70.35156,73.94003,69.98001,0.3,70.842545,0.3,1500.2456,0.0,0.3,20.677702,250.62619,0.030119501,0.0,0.0
29092,21497280.0,71.74612,70.56607,53.56611,53.56611,53.56611,67.63112,67.63112,120.58756,78.03749,70.21347,0.3,70.33531,73.94003,69.98001,0.3,70.82497,0.3,1501.8702,0.0,0.3,20.677626,250.62611,0.03012117,0.0,0.0
29096,21497400.0,71.74617,70.50702,53.571762,53.571762,53.571762,67.63113,67.63113,120.58758,78.35187,70.18194,0.3,70.29938,73.94003,69.98001,0.3,70.74126,0.3,1501.8395,0.0,0.3,20.677652,250.62613,0.030116048,0.0,0.0
29097,21497520.0,71.78204,70.491425,53.57775,53.57775,53.57775,67.6311,67.6311,120.58753,78.66783,70.17107,0.3,70.283676,73.94003,69.98001,0.3,70.72631,0.3,1503.7816,0.0,0.3,20.677565,250.62605,0.030124774,0.0,0.0
29099,21497640.0,71.78342,70.434074,53.581764,53.581764,53.581764,67.63111,67.63111,120.58755,78.98221,70.14014,0.3,70.24835,73.94003,69.98001,0.3,70.645065,0.3,1503.9795,0.0,0.3,20.677584,250.62608,0.030125258,0.0,0.0
29101,21497700.0,71.80132,70.42721,53.583687,53.583687,53.583687,67.631096,67.631096,120.587524,79.13547,70.136345,0.3,70.24132,73.94003,69.98001,0.3,70.63963,0.3,1504.8054,0.0,0.3,20.677538,250.62604,0.030127155,0.0,0.0
29102,21497760.0,71.81961,70.42023,53.586376,53.586376,53.586376,67.63109,67.63109,120.5875,79.291916,70.12981,0.3,70.233185,73.94003,69.98001,0.3,70.63293,0.3,1506.0575,0.0,0.3,20.677488,250.62598,0.03013817,0.0,0.0
29104,21497880.0,71.820274,70.36447,53.589123,53.589123,53.589123,67.63109,67.63109,120.58751,79.593765,70.09949,0.3,70.19842,73.94003,69.98001,0.3,70.554214,0.3,1506.3049,0.0,0.3,20.677502,250.626,0.030141516,0.0,0.0
29107,21498000.0,71.85483,70.35234,53.59253,53.59253,53.59253,67.631065,67.631065,120.58746,79.884674,70.08971,0.3,70.18375,73.94003,69.98001,0.3,70.544876,0.3,1508.3436,0.0,0.3,20.6774,250.62593,0.030155987,0.0,0.0
29110,21498120.0,71.852905,70.29817,53.594177,53.594177,53.594177,67.63107,67.63107,120.58748,80.16148,70.06004,0.3,70.14953,73.94003,69.98001,0.3,70.46863,0.3,1508.4678,0.0,0.3,20.677412,250.62593,0.030159669,0.0,0.0
29111,21498240.0,71.88377,70.28768,53.596596,53.596596,53.596596,67.63104,67.63104,120.58742,80.421036,70.050766,0.3,70.13536,73.94003,69.98001,0.3,70.461975,0.3,1510.2964,0.0,0.3,20.677309,250.62585,0.030173257,0.0,0.0
29113,21498300.0,71.88081,70.2617,53.59742,53.59742,53.59742,67.63105,67.63105,120.58743,80.5415,70.03505,0.3,70.11827,73.94003,69.98001,0.3,70.4249,0.3,1510.4285,0.0,0.3,20.677309,250.62585,0.030178532,0.0,0.0
29114,21498360.0,71.87724,70.23511,53.597305,53.597305,53.597305,67.63105,67.63105,120.58744,80.66015,70.02159,0.3,70.10162,73.94003,69.98001,0.3,70.38815,0.3,1510.1273,0.0,0.3,20.677324,250.62585,0.0301749,0.0,0.0
29116,21498480.0,71.90251,70.22616,53.598846,53.598846,53.598846,67.63102,67.63102,120.58739,80.87581,70.0128,0.3,70.08789,73.94003,69.98001,0.3,70.38403,0.3,1511.5776,0.0,0.3,20.677221,250.62578,0.030185292,0.0,0.0
29118,21498600.0,71.889435,70.17535,53.598736,53.598736,53.598736,67.63103,67.63103,120.587395,81.06346,69.9843,0.3,70.054886,73.94003,69.98001,0.3,70.3129,0.3,1510.9559,0.0,0.3,20.677238,250.6258,0.030182721,0.0,0.0
29121,21498720.0,71.90695,70.167496,53.59945,53.59945,53.59945,67.631004,67.631004,120.58735,81.22397,69.975784,0.3,70.04131,73.94003,69.98001,0.3,70.31053,0.3,1511.8511,0.0,0.3,20.67714,250.6257,0.03018756,0.0,0.0
29123,21498840.0,71.88509,70.11751,53.598625,53.598625,53.598625,67.63101,67.63101,120.587364,81.35025,69.9476,0.3,70.00847,73.94003,69.98001,0.3,70.24083,0.3,1510.5907,0.0,0.3,20.677164,250.62572,0.030178342,0.0,0.0
29125,21498900.0,71.88971,70.11437,53.598297,53.598297,53.598297,67.631,67.631,120.58734,81.39931,69.94496,0.3,70.00253,73.94003,69.98001,0.3,70.241425,0.3,1510.5392,0.0,0.3,20.677118,250.62567,0.030173296,0.0,0.0
29126,21498960.0,71.893005,70.11124,53.59868,53.59868,53.59868,67.63098,67.63098,120.58732,81.4404,69.93964,0.3,69.99556,73.94003,69.98001,0.3,70.24094,0.3,1510.779,0.0,0.3,20.677069,250.62564,0.030175626,0.0,0.0
29128,21499080.0,71.860374,70.0623,53.597145,53.597145,53.597145,67.631,67.631,120.58734,81.49138,69.911896,0.3,69.96315,73.94003,69.98001,0.3,70.172714,0.3,1508.7185,0.0,0.3,20.677101,250.62567,0.030157642,0.0,0.0
29130,21499200.0,71.85653,70.05702,53.59654,53.59654,53.59654,67.63097,67.63097,120.587296,81.50011,69.90442,0.3,69.950676,73.94003,69.98001,0.3,70.1743,0.3,1508.0245,0.0,0.3,20.677013,250.6256,0.030145088,0.0,0.0
29133,21499320.0,71.81401,70.00885,53.59445,53.59445,53.59445,67.63098,67.63098,120.58732,81.48407,69.87695,0.3,69.91854,73.94003,69.98001,0.3,70.10718,0.3,1505.1619,0.0,0.3,20.677053,250.62564,0.030117331,0.0,0.0
29135,21499440.0,71.80611,70.004234,53.593792,53.593792,53.593792,67.63096,67.63096,120.58729,81.46347,69.86977,0.3,69.90634,73.94003,69.98001,0.3,70.10976,0.3,1504.0729,0.0,0.3,20.676983,250.62556,0.030099,0.0,0.0
29137,21499500.0,71.78484,69.98073,53.593353,53.593353,53.593353,67.63097,67.63097,120.5873,81.45166,69.85515,0.3,69.89025,73.94003,69.98001,0.3,70.076355,0.3,1502.8151,0.0,0.3,20.677006,250.6256,0.030088749,0.0,0.0
29139,21499560.0,71.762985,69.956665,53.592033,53.592033,53.592033,67.63098,67.63098,120.58732,81.43831,69.84279,0.3,69.87471,73.94003,69.98001,0.3,70.04329,0.3,1501.118,0.0,0.3,20.677046,250.62564,0.030069293,0.0,0.0
29141,21499680.0,71.75424,69.952484,53.591652,53.591652,53.591652,67.63097,67.63097,120.58729,81.40854,69.83587,0.3,69.86284,73.94003,69.98001,0.3,70.04642,0.3,1499.9438,0.0,0.3,20.676992,250.6256,0.030049404,0.0,0.0
29142,21499800.0,71.71057,69.90575,53.590164,53.590164,53.590164,67.63098,67.63098,120.587326,81.374535,69.80939,0.3,69.8318,73.94003,69.98001,0.3,69.98094,0.3,1496.9302,0.0,0.3,20.677069,250.62564,0.030018503,0.0,0.0
29145,21499920.0,71.701675,69.90294,56.28605,53.590004,53.590004,67.630974,67.630974,120.5873,81.33553,69.80907,0.3,69.82005,73.94003,69.98001,0.3,69.984024,0.3,1495.7036,59.899723,0.3,20.677029,250.62563,0.029997267,0.0,0.0
29147,21500040.0,71.661026,69.86136,59.33239,53.58896,53.58896,67.631004,67.631004,120.58735,81.2923,69.80538,0.3,69.78918,73.94003,69.98001,0.3,69.91843,0.3,1492.8635,125.12841,0.3,20.677114,250.6257,0.029967403,0.0,0.0
29149,21500100.0,71.65883,69.86328,60.31254,53.588684,53.588684,67.631,67.631,120.58733,81.269394,69.81944,0.3,69.78412,73.94003,69.98001,0.3,69.9209,0.3,1492.2258,145.79683,0.3,20.677095,250.62567,0.029954301,0.0,0.0
29150,21500160.0,71.65685,69.86581,61.117504,53.775124,53.589287,67.63098,67.63098,120.587326,81.244675,69.8334,0.3,69.77814,73.94003,69.98001,0.3,69.922226,0.3,1491.9883,162.8916,0.3,20.677074,250.62564,0.029949754,0.0,0.0
29152,21500280.0,71.62109,69.8318,62.436745,57.860275,53.588684,67.63101,67.63101,120.587364,81.19266,69.84862,0.3,69.758804,73.94003,69.98001,0.3,69.8569,0.3,1489.496,191.07275,0.3,20.67715,250.62572,0.029923355,94.35698,0.0
29156,21500400.0,71.62384,69.84625,63.090263,60.77671,53.589615,67.631,67.631,120.58733,81.13635,69.88778,0.3,69.77687,73.94003,69.98001,0.3,69.86098,0.3,1489.1196,204.79535,0.3,20.677097,250.62567,0.02991095,156.02956,0.0
29157,21500520.0,71.59384,69.82115,63.58811,62.768692,53.589508,67.63101,67.63101,120.58736,81.07571,69.90865,0.3,69.78648,73.94003,69.98001,0.3,69.79593,0.3,1487.101,215.43274,0.3,20.677147,250.62572,0.029890172,198.51909,0.0
29159,21500640.0,71.599174,69.84081,63.663036,63.90193,53.590607,67.630974,67.630974,120.58732,81.01083,69.95013,0.3,69.82219,73.94003,69.98001,0.3,69.80016,0.3,1486.9661,216.78632,0.3,20.677057,250.62563,0.029881047,222.47572,0.0
29161,21500700.0,71.584564,69.829605,63.69226,64.363525,53.590935,67.63098,67.63098,120.58732,80.977325,69.9588,0.3,69.83104,73.94003,69.98001,0.3,69.76759,0.3,1486.1956,217.43959,0.3,20.677057,250.62564,0.029875707,232.39453,0.0
29162,21500760.0,71.569626,69.818344,63.668587,64.7637,53.590385,67.63098,67.63098,120.587326,80.94173,69.97023,0.3,69.842026,73.94003,69.98001,0.3,69.735344,0.3,1485.0115,216.86865,0.3,20.677065,250.62564,0.02986149,240.9285,0.0
29164,21500880.0,71.57402,69.839005,63.294662,65.22403,53.59132,67.63095,67.63095,120.587265,80.868454,70.00896,0.3,69.88377,73.94003,69.98001,0.3,69.73974,0.3,1484.8278,208.56871,0.3,20.676931,250.62552,0.029852223,250.58176,0.0
29166,21501000.0,71.542595,69.81637,62.874382,65.57532,53.59088,67.63094,67.63094,120.58726,80.79166,70.02362,0.3,69.90607,73.94003,69.98001,0.3,69.67558,0.3,1482.7588,199.50241,0.3,20.676903,250.62552,0.029831741,258.11594,0.0
29170,21501120.0,71.54875,69.84109,62.01036,65.638596,56.979836,67.6309,67.6309,120.58717,80.70953,70.055435,0.3,69.94887,73.94003,69.98001,0.3,69.69145,0.3,1482.6157,180.59991,0.3,20.676737,250.62537,0.02982204,259.26688,134.95432
29171,21501240.0,71.53677,69.84323,61.102673,65.63777,61.476868,67.63089,67.63089,120.58716,80.62401,70.06054,0.3,69.97006,73.94003,69.98001,0.3,69.68184,0.3,1481.8065,161.03502,0.3,20.67669,250.62534,0.02981313,259.22028,305.88153
29173,21501300.0,71.55205,69.87059,60.43174,65.53154,62.48876,67.63087,67.63087,120.58711,80.58038,70.07257,0.3,69.9905,73.94003,69.98001,0.3,69.722435,0.3,1482.4724,146.31639,0.3,20.676603,250.62523,0.02981442,256.78867,343.11087
29174,21501360.0,71.56853,69.899864,59.652145,65.36871,63.168488,67.63085,67.63085,120.58708,80.53441,70.080315,0.3,70.01016,73.94003,69.98001,0.3,69.76633,0.3,1483.6442,129.40898,0.3,20.676514,250.62518,0.029825915,253.18492,368.48935
29176,21501480.0,71.56726,69.91612,58.30259,65.05077,64.45537,67.630844,67.630844,120.58707,80.44081,70.070816,0.3,70.02692,73.94003,69.98001,0.3,69.79225,0.3,1483.8624,100.46354,0.3,20.67647,250.62515,0.029831408,246.30498,417.79303
29178,21501600.0,71.59961,69.974625,56.586193,64.446304,64.739975,67.6308,67.6308,120.58699,80.34407,70.07482,0.3,70.06136,73.94003,69.98001,0.3,69.88992,0.3,1485.8761,63.3056,0.3,20.676302,250.625,0.02984821,233.03355,427.52435
29181,21501720.0,71.59456,69.98781,55.497997,63.771584,65.01309,67.6308,67.6308,120.58698,80.2419,70.04971,0.3,70.07103,73.94003,69.98001,0.3,69.920135,0.3,1485.8998,40.33428,0.3,20.676275,250.62497,0.02985306,218.4888,438.17856
29184,21501840.0,71.61983,70.03923,54.416008,62.71695,64.53749,67.63075,67.63075,120.58691,80.13665,70.04115,0.3,70.09691,73.94003,69.98001,0.3,70.01335,0.3,1487.4436,17.03662,0.3,20.676123,250.62485,0.029865809,195.46758,418.8857
29185,21501900.0,71.61313,70.04115,54.24748,62.17598,64.34364,67.63075,67.63075,120.586914,80.08342,70.023575,0.3,70.09636,73.94003,69.98001,0.3,70.02264,0.3,1487.354,13.790171,0.3,20.676111,250.62485,0.029869635,183.87189,411.80197
29186,21501960.0,71.60527,70.04202,54.19458,61.574535,64.1165,67.63075,67.63075,120.586914,80.02756,70.007965,0.3,70.09526,73.94003,69.98001,0.3,70.03203,0.3,1486.7876,12.787591,0.3,20.676117,250.62485,0.029863905,170.88556,403.0277
29188,21502080.0,71.61873,70.080536,53.994244,59.902527,62.844337,67.63072,67.63072,120.58685,79.91467,69.99594,0.3,70.10794,73.94003,69.98001,0.3,70.107346,0.3,1487.482,8.474913,0.3,20.675985,250.62474,0.029867861,134.49982,352.95016
29190,21502200.0,71.59011,70.06773,54.585747,58.327087,61.662975,67.63073,67.63073,120.58687,79.798935,69.96408,0.3,70.09064,73.94003,69.98001,0.3,70.10229,0.3,1485.7971,21.683535,0.3,20.676003,250.62477,0.02985489,100.831245,308.11865
29193,21502320.0,71.58588,70.08652,55.083813,56.45282,59.249004,67.6307,67.6307,120.586815,79.6777,69.95677,0.3,70.08636,73.94003,69.98001,0.3,70.145134,0.3,1485.1854,32.33663,0.3,20.675892,250.62466,0.029844593,60.36115,213.71349
29195,21502440.0,71.53732,70.051315,56.19332,55.3677,57.544807,67.630714,67.630714,120.58684,79.553665,69.93271,0.3,70.05324,73.94003,69.98001,0.3,70.10119,0.3,1481.9827,56.598904,0.3,20.675932,250.62473,0.02981441,37.68147,150.12785
29197,21502500.0,71.527214,70.051476,56.583336,54.854362,56.37932,67.6307,67.6307,120.586815,79.49132,69.9348,0.3,70.04653,73.94003,69.98001,0.3,70.10591,0.3,1480.8585,64.78808,0.3,20.675888,250.62466,0.029797621,26.54164,104.31648
29198,21502560.0,71.51419,70.04857,56.988403,54.427162,55.2257,67.630684,67.630684,120.58679,79.425995,69.93535,0.3,70.03752,73.94003,69.98001,0.3,70.10399,0.3,1479.8894,73.533195,0.3,20.675842,250.62462,0.029786615,17.500557,60.332615
29200,21502680.0,71.45174,69.99797,58.1418,54.42804,54.932365,67.63071,67.63071,120.58683,79.29477,69.92172,0.3,69.99819,73.94003,69.98001,0.3,70.02939,0.3,1475.5137,98.58655,0.3,20.675905,250.6247,0.029741304,18.218231,51.89503
29203,21502800.0,71.42273,69.98935,58.79593,54.54532,54.35388,67.630684,67.630684,120.58679,79.16002,69.93414,0.3,69.98171,73.94003,69.98001,0.3,70.017365,0.3,1472.8318,112.4046,0.3,20.675837,250.62462,0.029704504,20.753412,28.925955
29206,21502920.0,71.349014,69.92694,59.965424,55.922836,56.086426,67.63071,67.63071,120.58684,79.019066,69.91234,0.3,69.9303,73.94003,69.98001,0.3,69.92876,0.3,1467.6187,137.96602,0.3,20.675919,250.6247,0.029649258,51.343185,98.46072
29207,21503040.0,71.318634,69.91909,60.711395,57.361443,57.244934,67.63069,67.63069,120.58681,78.86993,69.91986,0.3,69.91135,73.94003,69.98001,0.3,69.922165,0.3,1464.663,153.78897,0.3,20.675863,250.62463,0.02960664,82.193924,141.6328
29209,21503100.0,71.28931,69.897995,61.18106,58.327362,58.361034,67.63071,67.63071,120.58683,78.793686,69.91195,0.3,69.89284,73.94003,69.98001,0.3,69.891624,0.3,1462.7095,164.04645,0.3,20.675901,250.6247,0.029586783,103.277374,185.82707
29210,21503160.0,71.26217,69.88009,61.630074,59.332718,59.54322,67.630714,67.630714,120.58685,78.71321,69.90761,0.3,69.87734,73.94003,69.98001,0.3,69.866905,0.3,1460.509,173.67578,0.3,20.675955,250.62473,0.029559525,124.904366,231.1296
29212,21503280.0,71.248276,69.89426,62.15593,60.788902,60.626083,67.63071,67.63071,120.58682,78.549675,69.922226,0.3,69.87542,73.94003,69.98001,0.3,69.89135,0.3,1458.7904,184.76015,0.3,20.67591,250.6247,0.0295302,155.83626,271.07907
29214,21503400.0,71.20636,69.874596,62.783966,62.226135,62.0904,67.63073,67.63073,120.586876,78.381424,69.916016,0.3,69.85745,73.94003,69.98001,0.3,69.86284,0.3,1455.7604,198.33948,0.3,20.676006,250.62477,0.029495742,186.78389,327.8834
29217,21503520.0,71.20202,69.9025,63.095757,63.200237,62.634167,67.630714,67.630714,120.58685,78.20509,69.935135,0.3,69.86806,73.94003,69.98001,0.3,69.90558,0.3,1454.8132,204.83376,0.3,20.67597,250.62473,0.029475553,207.42316,347.56128
29220,21503640.0,71.16659,69.89261,63.498077,64.13573,63.45611,67.630745,67.630745,120.5869,78.02557,69.93216,0.3,69.859924,73.94003,69.98001,0.3,69.88959,0.3,1452.3191,213.54378,0.3,20.676071,250.62482,0.02944773,227.56732,379.60522
29221,21503700.0,71.16659,69.909424,63.572674,64.46251,63.57553,67.63074,67.63074,120.58688,77.9357,69.943924,0.3,69.8691,73.94003,69.98001,0.3,69.91481,0.3,1451.8397,215.00273,0.3,20.676056,250.6248,0.029435853,234.44278,383.47125
29222,21503760.0,71.16647,69.92678,63.623154,64.7509,63.596844,67.63074,67.63074,120.586876,77.8421,69.953476,0.3,69.87828,73.94003,69.98001,0.3,69.939575,0.3,1451.7351,216.03969,0.3,20.676039,250.6248,0.029432375,240.57285,384.063
29224,21503880.0,71.13292,69.92058,63.84552,65.3735,64.01927,67.63077,67.63077,120.58693,77.6555,69.95155,0.3,69.875916,73.94003,69.98001,0.3,69.92738,0.3,1449.4283,220.88362,0.3,20.676142,250.62488,0.02940732,253.99991,400.76807
29226,21504000.0,71.133026,69.95578,63.818,65.75934,63.878918,67.63075,67.63075,120.58691,77.46796,69.973145,0.3,69.898605,73.94003,69.98001,0.3,69.97699,0.3,1448.8971,220.11208,0.3,20.67611,250.62485,0.029393196,262.1179,394.5532
29229,21504120.0,71.098526,69.949524,63.895836,66.175446,64.0358,67.63078,67.63078,120.58696,77.27576,69.97084,0.3,69.89959,73.94003,69.98001,0.3,69.96326,0.3,1446.5433,221.85915,0.3,20.676212,250.62495,0.029368103,271.11414,401.1067
29231,21504240.0,71.0965,69.98303,63.736862,66.39248,63.67666,67.630775,67.630775,120.58694,77.084045,69.991486,0.3,69.92486,73.94003,69.98001,0.3,70.00863,0.3,1445.8771,218.26894,0.3,20.67618,250.6249,0.02935287,275.62476,386.53427
29233,21504300.0,71.07803,69.97836,63.722305,66.5197,63.652325,67.63079,67.63079,120.58696,76.98956,69.988144,0.3,69.92529,73.94003,69.98001,0.3,69.99847,0.3,1444.815,218.05103,0.3,20.676222,250.62495,0.029343927,278.4148,386.14105
29235,21504360.0,71.05914,69.973526,63.700447,66.64313,63.66963,67.6308,67.6308,120.58699,76.89211,69.987206,0.3,69.92694,73.94003,69.98001,0.3,69.98897,0.3,1443.3302,217.57834,0.3,20.67628,250.625,0.029325916,281.0723,386.88992
29236,21504480.0,71.0537,70.002914,63.431717,66.71438,63.162224,67.63079,67.63079,120.58697,76.700676,70.00572,0.3,69.95303,73.94003,69.98001,0.3,70.02692,0.3,1442.417,211.63445,0.3,20.676245,250.62495,0.029308112,282.46057,366.63916
29238,21504600.0,71.013,69.98897,63.312355,66.82518,63.09411,67.63081,67.63081,120.58701,76.51193,69.99869,0.3,69.95502,73.94003,69.98001,0.3,69.99989,0.3,1439.6191,209.18423,0.3,20.676336,250.62505,0.029278403,284.90994,364.78714
29241,21504720.0,71.00339,70.01318,62.960518,66.76755,62.540726,67.6308,67.6308,120.587,76.3222,70.01428,0.3,69.98061,73.94003,69.98001,0.3,70.02939,0.3,1438.3921,201.45866,0.3,20.676298,250.625,0.029256994,283.53665,342.78165
29243,21504840.0,70.958786,69.994125,62.7966,66.75816,62.543747,67.63082,67.63082,120.587036,76.13664,70.00391,0.3,69.98122,73.94003,69.98001,0.3,69.99478,0.3,1435.2925,198.08177,0.3,20.676382,250.62508,0.029223654,283.41144,343.81714
29245,21504900.0,70.953064,70.00429,62.610214,66.68593,62.344734,67.63081,67.63081,120.58702,76.04649,70.011536,0.3,69.99368,73.94003,69.98001,0.3,70.00731,0.3,1434.4161,193.93428,0.3,20.67636,250.62505,0.02920781,281.7683,335.51917
29246,21504960.0,70.94647,70.013794,62.406418,66.58529,62.081993,67.63081,67.63081,120.587006,75.95443,70.016205,0.3,70.00522,73.94003,69.98001,0.3,70.017746,0.3,1433.8475,189.53601,0.3,20.676332,250.62503,0.029199548,279.5649,325.33755
29248,21505080.0,70.89967,69.99089,62.254807,66.473175,62.272057,67.63083,67.63083,120.58704,75.7764,70.00247,0.3,70.003525,73.94003,69.98001,0.3,69.9783,0.3,1430.5631,186.4596,0.3,20.676409,250.6251,0.029163731,277.23923,333.64337
29252,21505200.0,70.88616,70.00753,61.886604,66.20198,62.00844,67.63081,67.63081,120.58701,75.60326,70.0117,0.3,70.02495,73.94003,69.98001,0.3,69.99808,0.3,1429.0073,178.39084,0.3,20.67635,250.62505,0.029137965,271.2773,322.7756
29253,21505320.0,70.839355,69.98276,61.812553,66.00686,62.404495,67.63083,67.63083,120.58705,75.43565,69.99517,0.3,70.020164,73.94003,69.98001,0.3,69.95782,0.3,1425.6982,177.0139,0.3,20.676416,250.6251,0.029101431,267.17523,338.95163
29255,21505440.0,70.82689,69.99841,61.532787,65.65469,62.33825,67.63081,67.63081,120.58701,75.27443,70.0022,0.3,70.03841,73.94003,69.98001,0.3,69.9783,0.3,1424.1996,170.85231,0.3,20.67635,250.62505,0.029075926,259.4655,335.65555
29257,21505500.0,70.80437,69.985886,61.545914,65.524506,62.559074,67.63082,67.63082,120.58703,75.19763,69.99193,0.3,70.0339,73.94003,69.98001,0.3,69.95859,0.3,1422.7992,171.32925,0.3,20.67637,250.62508,0.029062564,256.74887,344.85587
29258,21505560.0,70.78212,69.97363,61.586563,65.39909,62.855484,67.63083,67.63083,120.58704,75.12029,69.984024,0.3,70.02994,73.94003,69.98001,0.3,69.94063,0.3,1421.0281,172.23895,0.3,20.676407,250.6251,0.029040614,254.07445,356.3542
29261,21505680.0,70.77245,69.98984,61.437317,64.98678,62.904213,67.63081,67.63081,120.587006,74.9739,69.99023,0.3,70.044495,73.94003,69.98001,0.3,69.964355,0.3,1419.7262,168.87968,0.3,20.676336,250.62503,0.029017108,245.06009,357.4822
29263,21505800.0,70.731094,69.96622,61.626995,64.700424,63.436443,67.63083,67.63083,120.587036,74.83602,69.97188,0.3,70.03209,73.94003,69.98001,0.3,69.93074,0.3,1416.8062,173.1813,0.3,20.67639,250.62508,0.028984498,239.02475,378.61584
29266,21505920.0,70.72516,69.98358,61.604362,64.25905,63.51346,67.630806,67.630806,120.587,74.70743,69.97858,0.3,70.0428,73.94003,69.98001,0.3,69.95837,0.3,1415.785,172.53618,0.3,20.676315,250.62503,0.028964145,229.37717,380.85983
29267,21506040.0,70.68791,69.96123,61.893906,63.98664,63.993286,67.63082,67.63082,120.58703,74.588776,69.96139,0.3,70.02648,73.94003,69.98001,0.3,69.92865,0.3,1413.1777,178.95894,0.3,20.676369,250.62508,0.028935127,223.66876,399.8764
29269,21506100.0,70.68698,69.97045,61.925766,63.787457,64.04678,67.630806,67.630806,120.587006,74.534225,69.96677,0.3,70.030716,73.94003,69.98001,0.3,69.94447,0.3,1412.636,179.48798,0.3,20.676332,250.62503,0.028922588,219.26048,401.38733
29270,21506160.0,70.68621,69.97974,61.95719,63.567455,64.04448,67.6308,67.6308,120.58699,74.480835,69.96968,0.3,70.03357,73.94003,69.98001,0.3,69.959465,0.3,1412.4794,180.15125,0.3,20.676294,250.625,0.028918585,214.49379,401.167
29272,21506280.0,70.65341,69.95853,62.290733,63.37223,64.44598,67.63081,67.63081,120.58702,74.38432,69.95436,0.3,70.0139,73.94003,69.98001,0.3,69.93277,0.3,1410.2141,187.4889,0.3,20.676352,250.62505,0.028893644,210.47983,417.10526
29274,21506400.0,70.65611,69.97771,62.38829,63.047363,64.44768,67.6308,67.6308,120.58699,74.3006,69.96463,0.3,70.01813,73.94003,69.98001,0.3,69.96535,0.3,1409.8605,189.41035,0.3,20.676281,250.62497,0.028881323,203.33658,416.53098
29277,21506520.0,70.60376,69.92969,63.13591,63.13591,63.13591,67.63081,67.63081,120.58702,74.22381,69.93859,0.3,69.9821,80.06002,60.08001,0.3,69.89909,0.3,540.001,0.0,0.3,20.67634,250.62505,0.0077472464,0.0,0.0
29280,21506640.0,70.60562,69.94573,63.623486,63.623486,63.623486,67.6308,67.6308,120.58698,74.15108,69.95491,0.3,69.98819,80.06002,60.08001,0.3,69.922226,0.3,587.8195,0.0,0.3,20.676273,250.62497,0.009552919,0.0,0.0
29281,21506700.0,70.59085,69.934586,63.716537,63.716537,63.716537,67.630806,67.630806,120.587,74.11658,69.94985,0.3,69.97869,80.06002,60.08001,0.3,69.90508,0.3,573.40314,0.0,0.3,20.676298,250.625,0.009236186,0.0,0.0
29282,21506760.0,70.576294,69.92354,63.818054,63.818054,63.818054,67.63081,67.63081,120.58701,74.08181,69.947495,0.3,69.97023,80.06002,60.08001,0.3,69.8891,0.3,564.0517,0.0,0.3,20.676336,250.62505,0.0090684965,0.0,0.0
29284,21506880.0,70.581345,69.94216,63.99955,63.99955,63.99955,67.6308,67.6308,120.58698,74.01573,69.96556,0.3,69.97842,80.06002,60.08001,0.3,69.91513,0.3,550.3118,0.0,0.3,20.676273,250.62497,0.0088366,0.0,0.0
29286,21507000.0,70.55487,69.92206,64.14962,64.14962,64.14962,67.63081,67.63081,120.58701,73.95327,69.95941,0.3,69.962265,80.06002,60.08001,0.3,69.88464,0.3,537.5792,0.0,0.3,20.676338,250.62505,0.008634074,0.0,0.0
29289,21507120.0,70.561905,69.94189,64.27832,64.27832,64.27832,67.6308,67.6308,120.58698,73.8929,69.97847,0.3,69.971664,80.06002,60.08001,0.3,69.912,0.3,527.8406,0.0,0.3,20.67628,250.62497,0.008468214,0.0,0.0
29292,21507240.0,70.53707,69.92282,64.3844,64.3844,64.3844,67.63081,67.63081,120.58702,73.83588,69.97287,0.3,69.95644,80.06002,60.08001,0.3,69.882675,0.3,518.49133,0.0,0.3,20.676346,250.62505,0.0083221765,0.0,0.0
29293,21507300.0,70.54135,69.933044,64.43027,64.43027,64.43027,67.630806,67.630806,120.587,73.80885,69.983795,0.3,69.96199,80.06002,60.08001,0.3,69.89712,0.3,514.8439,0.0,0.3,20.676317,250.62503,0.008259254,0.0,0.0
29295,21507360.0,70.54581,69.94348,64.47432,64.47432,64.47432,67.6308,67.6308,120.58699,73.78166,69.992424,0.3,69.96683,80.06002,60.08001,0.3,69.91101,0.3,511.7914,0.0,0.3,20.676289,250.625,0.00820724,0.0,0.0
29296,21507480.0,70.52229,69.92497,64.54881,64.54881,64.54881,67.63082,67.63082,120.58702,73.73009,69.987045,0.3,69.95227,80.06002,60.08001,0.3,69.8824,0.3,504.92413,0.0,0.3,20.676357,250.62505,0.008102388,0.0,0.0
29298,21507600.0,70.532074,69.94585,64.61171,64.61171,64.61171,67.630806,67.630806,120.587,73.68136,70.00665,0.3,69.96309,80.06002,60.08001,0.3,69.910736,0.3,500.33105,0.0,0.3,20.676302,250.625,0.008022399,0.0,0.0
29301,21507720.0,70.509605,69.92766,64.66433,64.66433,64.66433,67.63082,67.63082,120.58703,73.63434,70.00133,0.3,69.94891,80.06002,60.08001,0.3,69.88256,0.3,495.18494,0.0,0.3,20.67637,250.62508,0.007945795,0.0,0.0
29303,21507840.0,70.52016,69.9487,64.709045,64.709045,64.709045,67.630806,67.630806,120.587006,73.5899,70.02099,0.3,69.96013,80.06002,60.08001,0.3,69.91101,0.3,492.0267,0.0,0.3,20.676317,250.62503,0.007889377,0.0,0.0
29305,21507900.0,70.50922,69.939575,64.72821,64.72821,64.72821,67.63081,67.63081,120.58702,73.56886,70.01687,0.3,69.95265,80.06002,60.08001,0.3,69.896454,0.3,490.24625,0.0,0.3,20.676346,250.62505,0.007864554,0.0,0.0
29306,21507960.0,70.49829,69.93035,64.745575,64.745575,64.745575,67.63083,67.63083,120.587036,73.54765,70.015274,0.3,69.94601,80.06002,60.08001,0.3,69.882675,0.3,488.1435,0.0,0.3,20.67639,250.62508,0.007833388,0.0,0.0
29309,21508080.0,70.509445,69.951225,64.7771,64.7771,64.7771,67.63081,67.63081,120.58701,73.50745,70.034775,0.3,69.95738,80.06002,60.08001,0.3,69.91085,0.3,486.01657,0.0,0.3,20.676338,250.62503,0.0077938293,0.0,0.0
29310,21508200.0,70.48818,69.93288,64.80248,64.80248,64.80248,67.63083,67.63083,120.58704,73.46944,70.02868,0.3,69.943375,80.06002,60.08001,0.3,69.88251,0.3,483.0274,0.0,0.3,20.676409,250.6251,0.007752306,0.0,0.0
29313,21508320.0,70.49956,69.95337,64.82495,64.82495,64.82495,67.63081,67.63081,120.58702,73.43263,70.047905,0.3,69.95468,80.06002,60.08001,0.3,69.91014,0.3,481.60056,0.0,0.3,20.67636,250.62505,0.007724187,0.0,0.0
29315,21508440.0,70.478516,69.93469,64.84274,64.84274,64.84274,67.63084,67.63084,120.58705,73.3978,70.04137,0.3,69.94051,80.06002,60.08001,0.3,69.88141,0.3,479.19675,0.0,0.3,20.676432,250.62514,0.007692164,0.0,0.0
29317,21508500.0,70.48439,69.94479,64.850494,64.850494,64.850494,67.63083,67.63083,120.587036,73.38121,70.05197,0.3,69.94661,80.06002,60.08001,0.3,69.89547,0.3,478.5353,0.0,0.3,20.676407,250.6251,0.00767839,0.0,0.0
29318,21508560.0,70.490265,69.95502,64.85857,64.85857,64.85857,67.63082,67.63082,120.58703,73.364456,70.060265,0.3,69.95189,80.06002,60.08001,0.3,69.90877,0.3,478.3052,0.0,0.3,20.676382,250.62508,0.0076727015,0.0,0.0
29320,21508680.0,70.46945,69.936005,64.870926,64.870926,64.870926,67.630844,67.630844,120.58707,73.33254,70.05328,0.3,69.93761,80.06002,60.08001,0.3,69.87976,0.3,476.33,0.0,0.3,20.676455,250.62515,0.007647592,0.0,0.0
29323,21508800.0,70.48143,69.956055,64.88219,64.88219,64.88219,67.63083,67.63083,120.587036,73.30194,70.0718,0.3,69.94887,80.06002,60.08001,0.3,69.90673,0.3,475.7955,0.0,0.3,20.676405,250.6251,0.007633924,0.0,0.0
29326,21508920.0,70.46072,69.93678,64.8907,64.8907,64.8907,67.630844,67.630844,120.587074,73.27251,70.064384,0.3,69.93447,80.06002,60.08001,0.3,69.87746,0.3,474.1199,0.0,0.3,20.676477,250.62515,0.0076136454,0.0,0.0
29327,21509040.0,70.47275,69.95644,64.89877,64.89877,64.89877,67.63084,67.63084,120.58705,73.244156,70.08251,0.3,69.94562,80.06002,60.08001,0.3,69.90404,0.3,473.83398,0.0,0.3,20.67643,250.6251,0.0076040146,0.0,0.0
29329,21509100.0,70.46248,69.94678,64.90218,64.90218,64.90218,67.630844,67.630844,120.58707,73.23053,70.07729,0.3,69.93799,80.06002,60.08001,0.3,69.88888,0.3,473.2956,0.0,0.3,20.676456,250.62515,0.0075992714,0.0,0.0
29330,21509160.0,70.45215,69.93689,64.9046,64.9046,64.9046,67.63085,67.63085,120.58708,73.21669,70.0746,0.3,69.93106,80.06002,60.08001,0.3,69.874435,0.3,472.36594,0.0,0.3,20.676498,250.62518,0.0075870855,0.0,0.0
29332,21509280.0,70.46417,69.95628,64.91042,64.91042,64.91042,67.63084,67.63084,120.58706,73.189995,70.09235,0.3,69.94211,80.06002,60.08001,0.3,69.900635,0.3,472.25113,0.0,0.3,20.676453,250.62514,0.007580244,0.0,0.0
29334,21509400.0,70.443634,69.936554,64.91432,64.91432,64.91432,67.63086,67.63086,120.58709,73.16423,70.084,0.3,69.927444,80.06002,60.08001,0.3,69.87097,0.3,470.93802,0.0,0.3,20.67652,250.62521,0.0075657903,0.0,0.0
29337,21509520.0,70.455444,69.95546,64.91861,64.91861,64.91861,67.630844,67.630844,120.58707,73.13863,70.10141,0.3,69.93832,80.06002,60.08001,0.3,69.89657,0.3,470.92453,0.0,0.3,20.676474,250.62515,0.0075606555,0.0,0.0
29340,21509640.0,70.43474,69.935295,64.92119,64.92119,64.92119,67.63086,67.63086,120.5871,73.11364,70.09256,0.3,69.92337,80.06002,60.08001,0.3,69.86641,0.3,469.6912,0.0,0.3,20.676538,250.62521,0.0075475504,0.0,0.0
29341,21509700.0,70.44061,69.94463,64.92239,64.92239,64.92239,67.63085,67.63085,120.58708,73.10144,70.10229,0.3,69.9292,80.06002,60.08001,0.3,69.879486,0.3,469.52786,0.0,0.3,20.676516,250.62518,0.0075418972,0.0,0.0
29342,21509760.0,70.44655,69.954025,64.92427,64.92427,64.92427,67.630844,67.630844,120.587074,73.08892,70.10965,0.3,69.9342,80.06002,60.08001,0.3,69.891785,0.3,469.7647,0.0,0.3,20.67649,250.62515,0.00754383,0.0,0.0
29344,21509880.0,70.42561,69.93359,64.925964,64.925964,64.925964,67.63087,67.63087,120.587105,73.06442,70.100365,0.3,69.91909,80.06002,60.08001,0.3,69.86136,0.3,468.58868,0.0,0.3,20.676556,250.62523,0.0075316885,0.0,0.0
29346,21510000.0,70.437096,69.95189,64.92822,64.92822,64.92822,67.63085,67.63085,120.58708,73.04019,70.117004,0.3,69.92975,80.06002,60.08001,0.3,69.886185,0.3,468.70016,0.0,0.3,20.676506,250.62518,0.0075286636,0.0,0.0
