,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
29349,21510120.0,70.416336,69.93129,64.92926,64.92926,64.92926,67.63087,67.63087,120.58711,73.017784,70.10745,0.3,69.914536,80.06002,60.08001,0.3,69.85559,0.3,467.57468,0.0,0.3,20.676567,250.62523,0.0075172656,0.0,0.0
29351,21510240.0,70.428635,69.949356,64.931076,64.931076,64.931076,67.63085,67.63085,120.58708,72.99982,70.12387,0.3,69.92513,80.06002,60.08001,0.3,69.88014,0.3,467.77228,0.0,0.3,20.676516,250.62518,0.00751541,0.0,0.0
29353,21510300.0,70.41869,69.93898,64.93179,64.93179,64.93179,67.63086,67.63086,120.5871,72.9924,70.11767,0.3,69.91705,80.06002,60.08001,0.3,69.86432,0.3,467.4574,0.0,0.3,20.676537,250.62521,0.00751418,0.0,0.0
29355,21510360.0,70.408806,69.928314,64.93169,64.93169,64.93169,67.63087,67.63087,120.58711,72.9857,70.11388,0.3,69.9097,80.06002,60.08001,0.3,69.84905,0.3,466.7495,0.0,0.3,20.676575,250.62523,0.00750545,0.0,0.0
29356,21510480.0,70.42199,69.94612,64.93322,64.93322,64.93322,67.63085,67.63085,120.58709,72.97516,70.129974,0.3,69.92019,80.06002,60.08001,0.3,69.87317,0.3,467.04645,0.0,0.3,20.676523,250.62518,0.0075050173,0.0,0.0
29358,21510600.0,70.40315,69.92491,64.93361,64.93361,64.93361,67.63087,67.63087,120.58712,72.96791,70.119644,0.3,69.904755,80.06002,60.08001,0.3,69.842026,0.3,466.1235,0.0,0.3,20.67658,250.62526,0.0074964636,0.0,0.0
29361,21510720.0,70.41693,69.942276,64.93487,64.93487,64.93487,67.63086,67.63086,120.58709,72.963455,70.13541,0.3,69.91502,80.06002,60.08001,0.3,69.86553,0.3,466.4881,0.0,0.3,20.676529,250.62521,0.0074970177,0.0,0.0
29363,21510840.0,70.39853,69.920685,64.93503,64.93503,64.93503,67.630875,67.630875,120.58712,72.96159,70.124695,0.3,69.899315,80.06002,60.08001,0.3,69.83383,0.3,465.62396,0.0,0.3,20.676586,250.62526,0.007489315,0.0,0.0
29365,21510900.0,70.40573,69.92925,64.935196,64.935196,64.935196,67.63086,67.63086,120.587105,72.96153,70.13371,0.3,69.90492,80.06002,60.08001,0.3,69.84592,0.3,465.63892,0.0,0.3,20.67656,250.62521,0.0074862707,0.0,0.0
29366,21510960.0,70.41304,69.93788,64.93613,64.93613,64.93613,67.63086,67.63086,120.58709,72.961975,70.140305,0.3,69.90964,80.06002,60.08001,0.3,69.85718,0.3,466.05826,0.0,0.3,20.676533,250.62521,0.0074908603,0.0,0.0
29369,21511080.0,70.39507,69.91607,64.93613,64.93613,64.93613,67.630875,67.630875,120.58712,72.964226,70.12926,0.3,69.89382,80.06002,60.08001,0.3,69.82527,0.3,465.24487,0.0,0.3,20.676588,250.62526,0.007483884,0.0,0.0
29370,21511200.0,70.40979,69.93294,64.937065,64.937065,64.937065,67.63086,67.63086,120.5871,72.96802,70.14453,0.3,69.903984,80.06002,60.08001,0.3,69.848175,0.3,465.71332,0.0,0.3,20.676535,250.62521,0.0074859466,0.0,0.0
29373,21511320.0,70.39221,69.91101,64.93695,64.93695,64.93695,67.630875,67.630875,120.58712,72.97313,70.13327,0.3,69.88811,80.06002,60.08001,0.3,69.81621,0.3,464.94052,0.0,0.3,20.676588,250.62526,0.0074795466,0.0,0.0
29375,21511440.0,70.40721,69.927826,64.937775,64.937775,64.937775,67.63086,67.63086,120.5871,72.97906,70.14838,0.3,69.89822,80.06002,60.08001,0.3,69.839005,0.3,465.4404,0.0,0.3,20.676535,250.62521,0.0074820654,0.0,0.0
29377,21511500.0,70.39842,69.91684,64.93805,64.93805,64.93805,67.63087,67.63087,120.587105,72.98224,70.14134,0.3,69.88986,80.06002,60.08001,0.3,69.82257,0.3,465.2584,0.0,0.3,20.676552,250.62523,0.0074827424,0.0,0.0
29378,21511560.0,70.38963,69.90563,64.93756,64.93756,64.93756,67.630875,67.630875,120.58712,72.985596,70.13678,0.3,69.88217,80.06002,60.08001,0.3,69.806755,0.3,464.6769,0.0,0.3,20.676588,250.62526,0.007475832,0.0,0.0
29380,21511680.0,70.40457,69.922226,64.93828,64.93828,64.93828,67.63086,67.63086,120.58709,72.992355,70.15167,0.3,69.89223,80.06002,60.08001,0.3,69.82933,0.3,465.18448,0.0,0.3,20.676533,250.62521,0.007478492,0.0,0.0
29386,21511800.0,70.38689,69.899864,64.93794,64.93794,64.93794,67.630875,67.630875,120.58712,72.99899,70.1398,0.3,69.87608,80.06002,60.08001,0.3,69.79692,0.3,464.42087,0.0,0.3,20.676584,250.62526,0.007472285,0.0,0.0
29387,21511920.0,70.40161,69.91629,64.9386,64.9386,64.9386,67.63086,67.63086,120.58709,73.0052,70.15447,0.3,69.88608,80.06002,60.08001,0.3,69.819275,0.3,464.9195,0.0,0.3,20.67653,250.62521,0.0074748574,0.0,0.0
29389,21512040.0,70.38359,69.89382,64.93822,64.93822,64.93822,67.63087,67.63087,120.58712,73.01064,70.14239,0.3,69.86987,80.06002,60.08001,0.3,69.78676,0.3,464.1392,0.0,0.3,20.676582,250.62526,0.007468453,0.0,0.0
29391,21512100.0,70.39079,69.9019,64.93816,64.93816,64.93816,67.63086,67.63086,120.5871,73.012955,70.15085,0.3,69.87526,80.06002,60.08001,0.3,69.798294,0.3,464.179,0.0,0.3,20.676554,250.62521,0.007465839,0.0,0.0
29392,21512160.0,70.397934,69.91014,64.93883,64.93883,64.93883,67.63086,67.63086,120.58709,73.014984,70.15689,0.3,69.879814,80.06002,60.08001,0.3,69.809006,0.3,464.61255,0.0,0.3,20.676527,250.62521,0.007470715,0.0,0.0
29394,21512280.0,70.37942,69.88745,64.938324,64.938324,64.938324,67.63087,67.63087,120.58711,73.0179,70.14453,0.3,69.86345,80.06002,60.08001,0.3,69.77638,0.3,463.79895,0.0,0.3,20.676579,250.62523,0.007463884,0.0,0.0
29397,21512400.0,70.39315,69.903656,64.93883,64.93883,64.93883,67.63085,67.63085,120.58709,73.01904,70.15887,0.3,69.87334,80.06002,60.08001,0.3,69.79846,0.3,464.23035,0.0,0.3,20.676525,250.62518,0.007465609,0.0,0.0
29399,21512520.0,70.373924,69.88091,64.93828,64.93828,64.93828,67.63087,67.63087,120.58711,73.01806,70.14635,0.3,69.856964,80.06002,60.08001,0.3,69.76572,0.3,463.36697,0.0,0.3,20.676575,250.62523,0.007458129,0.0,0.0
29401,21512640.0,70.38683,69.89696,64.93877,64.93877,64.93877,67.63085,67.63085,120.58709,73.01471,70.16046,0.3,69.86679,80.06002,60.08001,0.3,69.78769,0.3,463.73984,0.0,0.3,20.676521,250.62518,0.0074590906,0.0,0.0
29403,21512700.0,70.37683,69.885635,64.93883,64.93883,64.93883,67.63086,67.63086,120.5871,73.01202,70.15294,0.3,69.85817,80.06002,60.08001,0.3,69.770996,0.3,463.4809,0.0,0.3,20.676537,250.62521,0.0074587897,0.0,0.0
29404,21512760.0,70.36673,69.8741,64.93816,64.93816,64.93816,67.63087,67.63087,120.58711,73.0085,70.14772,0.3,69.85031,80.06002,60.08001,0.3,69.7549,0.3,462.81,0.0,0.3,20.67657,250.62523,0.0074507324,0.0,0.0
29406,21512880.0,70.37859,69.89003,64.93849,64.93849,64.93849,67.63085,67.63085,120.58709,72.99927,70.16173,0.3,69.86009,80.06002,60.08001,0.3,69.7767,0.3,463.10757,0.0,0.3,20.67652,250.62518,0.0074507045,0.0,0.0
29408,21513000.0,70.35756,69.86723,64.937836,64.937836,64.937836,67.63087,67.63087,120.58711,72.986694,70.148865,0.3,69.84367,80.06002,60.08001,0.3,69.74408,0.3,462.10568,0.0,0.3,20.676569,250.62523,0.0074413824,0.0,0.0
29411,21513120.0,70.36804,69.88289,64.93816,64.93816,64.93816,67.63085,67.63085,120.58709,72.97011,70.1626,0.3,69.85329,80.06002,60.08001,0.3,69.7655,0.3,462.29938,0.0,0.3,20.676517,250.62518,0.0074399845,0.0,0.0
29414,21513240.0,70.345474,69.85982,64.937454,64.937454,64.937454,67.63087,67.63087,120.58711,72.949554,70.14953,0.3,69.83669,80.06002,60.08001,0.3,69.732544,0.3,461.18555,0.0,0.3,20.676569,250.62523,0.0074291723,0.0,0.0
29415,21513300.0,70.35025,69.867615,64.93718,64.93718,64.93718,67.63086,67.63086,120.5871,72.93786,70.15755,0.3,69.841965,80.06002,60.08001,0.3,69.7437,0.3,461.0448,0.0,0.3,20.676542,250.62521,0.007424182,0.0,0.0
29416,21513360.0,70.3547,69.875534,64.93767,64.93767,64.93767,67.63085,67.63085,120.58709,72.92462,70.16321,0.3,69.84642,80.06002,60.08001,0.3,69.754074,0.3,461.28104,0.0,0.3,20.67652,250.62518,0.0074264635,0.0,0.0
29418,21513480.0,70.33064,69.852295,64.936905,64.936905,64.936905,67.63087,67.63087,120.58711,72.89485,70.14992,0.3,69.82971,80.06002,60.08001,0.3,69.72095,0.3,460.04926,0.0,0.3,20.67657,250.62523,0.007414066,0.0,0.0
29420,21513600.0,70.338165,69.86778,64.937065,64.937065,64.937065,67.63085,67.63085,120.58709,72.86029,70.16342,0.3,69.839325,80.06002,60.08001,0.3,69.74216,0.3,460.01447,0.0,0.3,20.676525,250.62518,0.0074096248,0.0,0.0
29425,21513720.0,70.31201,69.84454,64.93619,64.93619,64.93619,67.63087,67.63087,120.58711,72.8174,70.150024,0.3,69.822685,80.06002,60.08001,0.3,69.70909,0.3,458.63394,0.0,0.3,20.676579,250.62526,0.0073952777,0.0,0.0
29428,21513840.0,70.31674,69.859985,64.93624,64.93624,64.93624,67.63086,67.63086,120.5871,72.76471,70.16342,0.3,69.83235,80.06002,60.08001,0.3,69.73024,0.3,458.3948,0.0,0.3,20.676537,250.62521,0.007388184,0.0,0.0
29429,21513900.0,70.30229,69.84834,64.93613,64.93613,64.93613,67.63087,67.63087,120.587105,72.735275,70.15546,0.3,69.82362,80.06002,60.08001,0.3,69.71321,0.3,457.80356,0.0,0.3,20.676556,250.62523,0.0073834686,0.0,0.0
29430,21513960.0,70.28729,69.83653,64.935196,64.935196,64.935196,67.630875,67.630875,120.58712,72.70253,70.14986,0.3,69.815544,80.06002,60.08001,0.3,69.69678,0.3,456.76874,0.0,0.3,20.676596,250.62526,0.0073705465,0.0,0.0
29432,21514080.0,70.28894,69.851746,64.93514,64.93514,64.93514,67.63087,67.63087,120.587105,72.63112,70.16315,0.3,69.82516,80.06002,60.08001,0.3,69.71771,0.3,456.2878,0.0,0.3,20.67656,250.62523,0.0073601743,0.0,0.0
29434,21514200.0,70.25687,69.82829,64.93399,64.93399,64.93399,67.63088,67.63088,120.587135,72.551636,70.149475,0.3,69.80846,80.06002,60.08001,0.3,69.68431,0.3,454.44577,0.0,0.3,20.676622,250.62529,0.007339559,0.0,0.0
29437,21514320.0,70.25539,69.84317,64.93382,64.93382,64.93382,67.630875,67.630875,120.58712,72.462425,70.16255,0.3,69.81796,80.06002,60.08001,0.3,69.704636,0.3,453.71844,0.0,0.3,20.676592,250.62526,0.0073258295,0.0,0.0
29439,21514440.0,70.22034,69.81939,64.93267,64.93267,64.93267,67.63089,67.63089,120.58715,72.36597,70.148705,0.3,69.8011,80.06002,60.08001,0.3,69.670746,0.3,451.64026,0.0,0.3,20.67666,250.6253,0.0073019546,0.0,0.0
29441,21514500.0,70.21869,69.82675,64.932175,64.932175,64.932175,67.63088,67.63088,120.587135,72.315704,70.156395,0.3,69.80626,80.06002,60.08001,0.3,69.68124,0.3,451.00418,0.0,0.3,20.676643,250.62529,0.007290278,0.0,0.0
29442,21514560.0,70.21649,69.83417,64.93245,64.93245,64.93245,67.63088,67.63088,120.587135,72.26198,70.16173,0.3,69.81065,80.06002,60.08001,0.3,69.69096,0.3,450.71848,0.0,0.3,20.676636,250.62529,0.007285535,0.0,0.0
29445,21514680.0,70.17897,69.81005,64.931244,64.931244,64.931244,67.63091,67.63091,120.5872,72.15085,70.14749,0.3,69.79379,80.06002,60.08001,0.3,69.65674,0.3,448.42642,0.0,0.3,20.67674,250.62541,0.0072585735,0.0,0.0
29447,21514800.0,70.17265,69.82466,64.931076,64.931076,64.931076,67.63089,67.63089,120.58716,72.03308,70.1604,0.3,69.8033,80.06002,60.08001,0.3,69.67651,0.3,447.31476,0.0,0.3,20.676685,250.62534,0.007239605,0.0,0.0
29449,21514920.0,70.13283,69.800385,64.92981,64.92981,64.92981,67.63091,67.63091,120.58719,71.908936,70.14612,0.3,69.78638,80.06002,60.08001,0.3,69.64191,0.3,444.83627,0.0,0.3,20.676758,250.62538,0.0072100214,0.0,0.0
29451,21515040.0,70.12442,69.81467,64.92965,64.92965,64.92965,67.630905,67.630905,120.58718,71.778915,70.15892,0.3,69.79593,80.06002,60.08001,0.3,69.66119,0.3,443.54758,0.0,0.3,20.676743,250.62538,0.0071885567,0.0,0.0
29453,21515100.0,70.10382,69.80252,64.92949,64.92949,64.92949,67.63091,67.63091,120.5872,71.71288,70.15063,0.3,69.787094,80.06002,60.08001,0.3,69.64345,0.3,442.45413,0.0,0.3,20.67677,250.62541,0.007176841,0.0,0.0
29454,21515160.0,70.082565,69.790115,64.9285,64.9285,64.9285,67.63093,67.63093,120.58722,71.643394,70.14464,0.3,69.7789,80.06002,60.08001,0.3,69.62619,0.3,440.9104,0.0,0.3,20.676815,250.62544,0.0071567637,0.0,0.0
29456,21515280.0,70.072235,69.80406,64.92833,64.92833,64.92833,67.63092,67.63092,120.58721,71.502884,70.15727,0.3,69.78847,80.06002,60.08001,0.3,69.64493,0.3,439.45193,0.0,0.3,20.676804,250.62544,0.0071328357,0.0,0.0
29458,21515400.0,70.02901,69.779564,64.92723,64.92723,64.92723,67.63094,67.63094,120.58725,71.358795,70.14321,0.3,69.771545,80.06002,60.08001,0.3,69.60977,0.3,436.6948,0.0,0.3,20.676876,250.62549,0.007099244,0.0,0.0
29462,21515520.0,70.01665,69.79297,64.92706,64.92706,64.92706,67.630936,67.630936,120.58724,71.208176,70.155685,0.3,69.78094,80.06002,60.08001,0.3,69.62768,0.3,435.06796,0.0,0.3,20.67687,250.62549,0.0070729353,0.0,0.0
29463,21515640.0,69.971825,69.76842,64.926025,64.926025,64.926025,67.63096,67.63096,120.58727,71.05492,70.14305,0.3,69.763855,80.06002,60.08001,0.3,69.59181,0.3,432.17868,0.0,0.3,20.676939,250.62555,0.0070373677,0.0,0.0
29465,21515700.0,69.965454,69.775055,64.92558,64.92558,64.92558,67.63095,67.63095,120.587265,70.97817,70.150406,0.3,69.76901,80.06002,60.08001,0.3,69.60098,0.3,431.1424,0.0,0.3,20.676931,250.62555,0.0070200344,0.0,0.0
29466,21515760.0,69.95842,69.78165,64.925964,64.925964,64.925964,67.63095,67.63095,120.58727,70.89819,70.15541,0.3,69.77336,80.06002,60.08001,0.3,69.60933,0.3,430.45413,0.0,0.3,20.676935,250.62555,0.007009631,0.0,0.0
29468,21515880.0,69.911896,69.75633,64.924866,64.924866,64.924866,67.63097,67.63097,120.5873,70.73845,70.140625,0.3,69.75627,80.06002,60.08001,0.3,69.57302,0.3,427.42477,0.0,0.3,20.677004,250.6256,0.006972001,0.0,0.0
29470,21516000.0,69.89739,69.76913,64.924866,64.924866,64.924866,67.63097,67.63097,120.587296,70.57739,70.152824,0.3,69.76572,80.06002,60.08001,0.3,69.58983,0.3,425.6059,0.0,0.3,20.677,250.6256,0.0069428487,0.0,0.0
29473,21516120.0,69.84972,69.74364,64.92388,64.92388,64.92388,67.63098,67.63098,120.587326,70.41155,70.13799,0.3,69.74869,80.06002,60.08001,0.3,69.55313,0.3,422.46976,0.0,0.3,20.677067,250.62564,0.006903554,0.0,0.0
29475,21516240.0,69.83417,69.75622,64.923935,64.923935,64.923935,67.63098,67.63098,120.587326,70.24527,70.15013,0.3,69.75814,80.06002,60.08001,0.3,69.56945,0.3,420.56213,0.0,0.3,20.677061,250.62564,0.0068730637,0.0,0.0
29477,21516300.0,69.81027,69.74342,64.92383,64.92383,64.92383,67.63098,67.63098,120.587326,70.16287,70.1414,0.3,69.74924,80.06002,60.08001,0.3,69.55061,0.3,419.18863,0.0,0.3,20.677082,250.62564,0.0068571162,0.0,0.0
29478,21516360.0,69.78583,69.73035,64.923004,64.923004,64.923004,67.631004,67.631004,120.58735,70.07757,70.135025,0.3,69.741,80.06002,60.08001,0.3,69.53221,0.3,417.3714,0.0,0.3,20.677122,250.6257,0.0068328357,0.0,0.0
29480,21516480.0,69.76956,69.74254,64.92311,64.92311,64.92311,67.631004,67.631004,120.58735,69.90893,70.14711,0.3,69.75045,80.06002,60.08001,0.3,69.54791,0.3,415.39627,0.0,0.3,20.677116,250.6257,0.00680129,0.0,0.0
29482,21516600.0,69.721176,69.71661,64.92223,64.92223,64.92223,67.63102,67.63102,120.58737,69.74111,70.132065,0.3,69.733475,80.06002,60.08001,0.3,69.51056,0.3,412.18958,0.0,0.3,20.677172,250.62575,0.006760642,0.0,0.0
29485,21516720.0,69.70419,69.72836,64.922455,64.922455,64.922455,67.63101,67.63101,120.587364,69.570435,70.14398,0.3,69.74276,80.06002,60.08001,0.3,69.52545,0.3,410.14554,0.0,0.3,20.677164,250.62572,0.006728024,0.0,0.0
29487,21516840.0,69.65526,69.70206,64.92163,64.92163,64.92163,67.63103,67.63103,120.58739,69.40141,70.128815,0.3,69.72562,80.06002,60.08001,0.3,69.48749,0.3,406.8875,0.0,0.3,20.677212,250.62578,0.0066864667,0.0,0.0
29489,21516900.0,69.64718,69.70793,64.92141,64.92141,64.92141,67.63102,67.63102,120.58738,69.31841,70.135956,0.3,69.73073,80.06002,60.08001,0.3,69.49524,0.3,405.69516,0.0,0.3,20.677197,250.62575,0.006666647,0.0,0.0
29490,21516960.0,69.63855,69.7137,64.921906,64.921906,64.921906,67.63102,67.63102,120.58738,69.23305,70.140686,0.3,69.73507,80.06002,60.08001,0.3,69.502106,0.3,404.85623,0.0,0.3,20.677198,250.62575,0.006653903,0.0,0.0
29493,21517080.0,69.58966,69.687164,64.92119,64.92119,64.92119,67.631035,67.631035,120.587395,69.06578,70.125305,0.3,69.71788,80.06002,60.08001,0.3,69.46376,0.3,401.59402,0.0,0.3,20.677238,250.6258,0.006612089,0.0,0.0
29494,21517200.0,69.57324,69.698425,64.921524,64.921524,64.921524,67.63103,67.63103,120.58739,68.90132,70.137115,0.3,69.727264,80.06002,60.08001,0.3,69.47766,0.3,399.5784,0.0,0.3,20.67722,250.62578,0.0065796413,0.0,0.0
29497,21517320.0,69.52281,69.67174,64.92081,64.92081,64.92081,67.631035,67.631035,120.5874,68.72482,70.12167,0.3,69.71013,80.06002,60.08001,0.3,69.43899,0.3,396.24298,0.0,0.3,20.67725,250.6258,0.0065369015,0.0,0.0
29499,21517440.0,69.501495,69.682724,64.92086,64.92086,64.92086,67.63103,67.63103,120.58739,68.53009,70.133484,0.3,69.71953,80.06002,60.08001,0.3,69.45233,0.3,393.92474,0.0,0.3,20.677221,250.62578,0.006500581,0.0,0.0
29501,21517500.0,69.47403,69.669426,64.9207,64.9207,64.9207,67.63103,67.63103,120.58739,68.42758,70.124695,0.3,69.71057,80.06002,60.08001,0.3,69.43245,0.3,392.293,0.0,0.3,20.677216,250.62578,0.006480777,0.0,0.0
29502,21517560.0,69.445145,69.65581,64.91965,64.91965,64.91965,67.631035,67.631035,120.587395,68.317444,70.11822,0.3,69.70233,80.06002,60.08001,0.3,69.413055,0.3,390.16025,0.0,0.3,20.677242,250.6258,0.006451796,0.0,0.0
29504,21517680.0,69.41811,69.666405,64.91933,64.91933,64.91933,67.63102,67.63102,120.58738,68.08844,70.129974,0.3,69.71172,80.06002,60.08001,0.3,69.42569,0.3,387.4002,0.0,0.3,20.677204,250.62578,0.0064090947,0.0,0.0
29507,21517800.0,69.35654,69.6391,64.91784,64.91784,64.91784,67.63103,67.63103,120.58739,67.84476,70.11459,0.3,69.694534,80.06002,60.08001,0.3,69.38582,0.3,383.2215,0.0,0.3,20.677214,250.62578,0.006354161,0.0,0.0
29509,21517920.0,69.32478,69.64932,64.91729,64.91729,64.91729,67.63101,67.63101,120.587364,67.58795,70.12634,0.3,69.70392,80.06002,60.08001,0.3,69.39757,0.3,380.0878,0.0,0.3,20.677164,250.62572,0.006305903,0.0,0.0
29511,21518040.0,69.25909,69.62169,64.91564,64.91564,64.91564,67.63101,67.63101,120.587364,67.319725,70.11102,0.3,69.686676,80.06002,60.08001,0.3,69.357025,0.3,375.56964,0.0,0.3,20.677162,250.62572,0.006245758,0.0,0.0
29513,21518100.0,69.242004,69.62663,64.91498,64.91498,64.91498,67.631004,67.631004,120.58734,67.18399,70.1181,0.3,69.69179,80.06002,60.08001,0.3,69.36291,0.3,373.70065,0.0,0.3,20.677124,250.6257,0.0062160557,0.0,0.0
29514,21518160.0,69.2236,69.63141,64.91509,64.91509,64.91509,67.631,67.631,120.58733,67.04161,70.12273,0.3,69.69607,80.06002,60.08001,0.3,69.3678,0.3,372.1253,0.0,0.3,20.677101,250.62567,0.006192752,0.0,0.0
29516,21518280.0,69.1546,69.60329,64.913445,64.913445,64.913445,67.631,67.631,120.58733,66.7553,70.10718,0.3,69.678764,80.06002,60.08001,0.3,69.32643,0.3,367.34076,0.0,0.3,20.67709,250.62567,0.006128314,0.0,0.0
29518,21518400.0,69.1167,69.61235,64.912895,64.912895,64.912895,67.63097,67.63097,120.5873,66.46466,70.11882,0.3,69.68805,80.06002,60.08001,0.3,69.33599,0.3,363.6778,0.0,0.3,20.677013,250.6256,0.006071842,0.0,0.0
29521,21518520.0,69.04524,69.58389,64.91136,64.91136,64.91136,67.63097,67.63097,120.587296,66.16435,70.103386,0.3,69.6708,80.06002,60.08001,0.3,69.29375,0.3,358.6733,0.0,0.3,20.676992,250.6256,0.0060037184,0.0,0.0
29524,21518640.0,69.00525,69.59241,64.91092,64.91092,64.91092,67.63094,67.63094,120.58726,65.86294,70.11508,0.3,69.68019,80.06002,60.08001,0.3,69.302155,0.3,354.8215,0.0,0.3,20.676907,250.62552,0.0059441114,0.0,0.0
29525,21518700.0,68.96916,69.578125,64.9107,64.9107,64.9107,67.63096,67.63096,120.58727,65.71391,70.10701,0.3,69.67113,80.06002,60.08001,0.3,69.28029,0.3,352.55173,0.0,0.3,20.676916,250.62555,0.005914677,0.0,0.0
29526,21518760.0,68.93318,69.56363,64.909485,64.909485,64.909485,67.630936,67.630936,120.58724,65.55983,70.100525,0.3,69.662834,80.06002,60.08001,0.3,69.258865,0.3,349.73956,0.0,0.3,20.676872,250.62549,0.005874264,0.0,0.0
29528,21518880.0,68.89242,69.57153,64.90927,64.90927,64.90927,67.63091,67.63091,120.5872,65.25649,70.11223,0.3,69.67217,80.06002,60.08001,0.3,69.26595,0.3,345.80212,0.0,0.3,20.676785,250.62541,0.005813033,0.0,0.0
29530,21519000.0,68.82046,69.542206,64.908066,64.908066,64.908066,67.63091,67.63091,120.58719,64.957,70.09685,0.3,69.65492,80.06002,60.08001,0.3,69.22201,0.3,340.70728,0.0,0.3,20.676754,250.62538,0.0057424805,0.0,0.0
29533,21519120.0,68.77948,69.54924,64.908005,64.908005,64.908005,67.63088,67.63088,120.58714,64.65587,70.10849,0.3,69.664154,80.06002,60.08001,0.3,69.22745,0.3,336.71933,0.0,0.3,20.676657,250.6253,0.005680021,0.0,0.0
29535,21519240.0,68.70773,69.519135,64.90701,64.90701,64.90701,67.63088,67.63088,120.587135,64.36177,70.09306,0.3,69.64674,80.06002,60.08001,0.3,69.18213,0.3,331.6185,0.0,0.3,20.676628,250.62529,0.0056087943,0.0,0.0
29537,21519300.0,68.68862,69.52254,64.90669,64.90669,64.90669,67.63087,67.63087,120.587105,64.21922,70.10014,0.3,69.65185,80.06002,60.08001,0.3,69.18493,0.3,329.517,0.0,0.3,20.676573,250.62523,0.0055747386,0.0,0.0
29539,21519360.0,68.66857,69.52573,64.90724,64.90724,64.90724,67.63085,67.63085,120.58709,64.073975,70.10481,0.3,69.65608,80.06002,60.08001,0.3,69.18663,0.3,327.74554,0.0,0.3,20.676529,250.62521,0.0055475743,0.0,0.0
29540,21519480.0,68.598694,69.49518,64.90646,64.90646,64.90646,67.63085,67.63085,120.58708,63.794106,70.08943,0.3,69.63872,80.06002,60.08001,0.3,69.14032,0.3,322.75516,0.0,0.3,20.676508,250.62518,0.005477423,0.0,0.0
29542,21519600.0,68.56212,69.501114,64.90697,64.90697,64.90697,67.63083,67.63083,120.58704,63.525818,70.101135,0.3,69.64795,80.06002,60.08001,0.3,69.14357,0.3,319.06543,0.0,0.3,20.676413,250.6251,0.00541848,0.0,0.0
29545,21519720.0,68.49477,69.47014,64.90646,64.90646,64.90646,67.63083,67.63083,120.587036,63.264565,70.085754,0.3,69.630585,80.06002,60.08001,0.3,69.09633,0.3,314.24597,0.0,0.3,20.676397,250.62508,0.0053502964,0.0,0.0
29547,21519840.0,68.461205,69.47552,64.90724,64.90724,64.90724,67.630806,67.630806,120.587,63.01808,70.097565,0.3,69.63992,80.06002,60.08001,0.3,69.09841,0.3,310.76318,0.0,0.3,20.676308,250.625,0.0052940226,0.0,0.0
29549,21519900.0,68.42973,69.459915,64.90752,64.90752,64.90752,67.6308,67.6308,120.587,62.902016,70.08867,0.3,69.63086,80.06002,60.08001,0.3,69.07419,0.3,308.7126,0.0,0.3,20.676296,250.625,0.005266031,0.0,0.0
29550,21519960.0,68.39798,69.444046,64.907074,64.907074,64.907074,67.630806,67.630806,120.587,62.786053,70.08212,0.3,69.62251,80.06002,60.08001,0.3,69.05035,0.3,306.24673,0.0,0.3,20.676304,250.625,0.005229869,0.0,0.0
29553,21520080.0,62.72766,69.429535,64.88631,64.88631,64.88631,67.66199,67.66199,120.64261,62.570007,70.09377,0.3,69.63202,80.06002,60.08001,0.3,69.0515,0.3,167.39381,0.0,1.0,21.944656,250.77525,0.004967559,0.0,0.0
29554,21520200.0,62.378296,69.40921,64.11589,64.11589,64.11589,67.62609,67.62609,120.578606,62.373024,70.07416,0.3,69.61202,80.06002,60.08001,0.3,68.99832,0.3,-49.796738,0.0,1.0,20.738134,250.60876,0.0,0.0,0.0
29557,21520320.0,62.19702,69.40257,62.988037,62.988037,62.988037,67.62599,67.62599,120.57841,62.1923,70.076965,0.3,69.614105,80.06002,60.08001,0.3,68.98465,0.3,-18.036802,0.0,1.0,20.735964,250.60835,0.0,0.0,0.0
29559,21520440.0,62.038048,69.35445,62.52919,62.52919,62.52919,67.625984,67.625984,120.57841,62.033928,70.04884,0.3,69.58598,80.06002,60.08001,0.3,68.915375,0.3,-7.739458,0.0,1.0,20.73601,250.60835,0.0,0.0,0.0
29561,21520500.0,61.967957,69.347916,62.41153,62.41153,62.41153,67.625984,67.625984,120.5784,61.964165,70.04906,0.3,69.585266,80.06002,60.08001,0.3,68.90494,0.3,-6.1254916,0.0,1.0,20.736008,250.60832,0.0,0.0,0.0
29562,21520560.0,61.90149,69.34061,62.316936,62.316936,62.316936,67.625984,67.625984,120.5784,61.898026,70.04669,0.3,69.58334,80.06002,60.08001,0.3,68.89269,0.3,-5.1872435,0.0,1.0,20.736008,250.60832,0.0,0.0,0.0
29565,21520680.0,61.788933,69.289795,62.17016,62.17016,62.17016,67.62598,67.62598,120.57839,61.786186,70.01671,0.3,69.553406,80.06002,60.08001,0.3,68.81991,0.3,-4.0773606,0.0,1.0,20.736006,250.60832,0.0,0.0,0.0
29567,21520800.0,61.702034,69.27458,62.055077,62.055077,62.055077,67.62598,67.62598,120.578384,61.699997,70.01357,0.3,69.549835,80.06002,60.08001,0.3,68.79541,0.3,-3.182524,0.0,1.0,20.736004,250.6083,0.0,0.0,0.0
29570,21520920.0,61.635452,69.222946,61.96598,61.96598,61.96598,67.62598,67.62598,120.578384,61.633804,69.98303,0.3,69.51935,80.06002,60.08001,0.3,68.721634,0.3,-2.4499578,0.0,1.0,20.736004,250.6083,0.0,0.0,0.0
29571,21521040.0,61.581676,69.20734,61.896545,61.896545,61.896545,67.62598,67.62598,120.578384,61.58036,69.97957,0.3,69.51546,80.06002,60.08001,0.3,68.69675,0.3,-1.9479195,0.0,1.0,20.736004,250.6083,0.0,0.0,0.0
29573,21521100.0,61.55976,69.181854,61.86787,61.86787,61.86787,67.62598,67.62598,120.57839,61.558605,69.96336,0.3,69.49996,80.06002,60.08001,0.3,68.6599,0.3,-1.7328322,0.0,1.0,20.736004,250.6083,0.0,0.0,0.0
29574,21521160.0,61.540146,69.1557,61.841614,61.841614,61.841614,67.625984,67.625984,120.57839,61.53916,69.94908,0.3,69.48491,80.06002,60.08001,0.3,68.62303,0.3,-1.5205791,0.0,1.0,20.736006,250.60832,0.0,0.0,0.0
29576,21521280.0,61.510376,69.14032,61.799316,61.799316,61.799316,67.625984,67.625984,120.5784,61.509716,69.94562,0.3,69.48096,80.06002,60.08001,0.3,68.59865,0.3,-1.1217206,0.0,1.0,20.736008,250.60832,0.0,0.0,0.0
29578,21521400.0,61.49192,69.08957,61.768993,61.768993,61.768993,67.62599,67.62599,120.578415,61.49153,69.91552,0.3,69.45085,80.06002,60.08001,0.3,68.52614,0.3,-0.74518543,0.0,1.0,20.736012,250.60835,0.0,0.0,0.0
29581,21521520.0,61.483955,69.0744,61.74955,61.74955,61.74955,67.626,67.626,120.57843,61.48384,69.91211,0.3,69.4469,80.06002,60.08001,0.3,68.50224,0.3,-0.38060647,0.0,1.0,20.736017,250.60838,0.0,0.0,0.0
29583,21521640.0,61.486206,69.02398,61.74098,61.74098,61.74098,67.62601,67.62601,120.578445,61.486427,69.882286,0.3,69.41696,80.06002,60.08001,0.3,68.43039,0.3,-0.036471937,0.0,1.0,20.736023,250.60843,0.0,0.0,0.0
29585,21521700.0,61.49093,69.01723,61.740593,61.740593,61.740593,67.626015,67.626015,120.57846,61.491257,69.88201,0.3,69.41576,80.06002,60.08001,0.3,68.42012,0.3,0.12645516,0.0,1.0,20.736027,250.60846,0.0,0.0,0.0
29586,21521760.0,61.49818,69.01019,61.742683,61.742683,61.742683,67.62602,67.62602,120.57847,61.49862,69.879486,0.3,69.413605,80.06002,60.08001,0.3,68.408585,0.3,0.29018834,0.0,1.0,20.73603,250.60846,0.0,0.0,0.0
29588,21521880.0,61.51922,68.96086,61.753998,61.753998,61.753998,67.62604,67.62604,120.57849,61.51988,69.85031,0.3,69.38422,80.06002,60.08001,0.3,68.33827,0.3,0.599378,0.0,1.0,20.736038,250.6085,0.0,0.0,0.0
29590,21522000.0,61.548553,68.94845,61.77427,61.77427,61.77427,67.626045,67.626045,120.578514,61.549484,69.84823,0.3,69.38147,80.06002,60.08001,0.3,68.31854,0.3,0.8888724,0.0,1.0,20.736046,250.60855,0.0,0.0,0.0
29593,21522120.0,61.58651,68.90033,61.80349,61.80349,61.80349,67.62607,67.62607,120.57855,61.58766,69.81978,0.3,69.3528,80.06002,60.08001,0.3,68.24999,0.3,1.1653601,0.0,1.0,20.736055,250.60864,0.0,0.0,0.0
29595,21522240.0,61.631775,68.88924,61.84068,61.84068,61.84068,67.62608,67.62608,120.57858,61.633095,69.818344,0.3,69.35071,80.06002,60.08001,0.3,68.23236,0.3,1.4221528,0.0,1.0,20.736067,250.60869,0.0,0.0,0.0
29597,21522300.0,61.65666,68.86621,61.86177,61.86177,61.86177,67.62609,67.62609,120.5786,61.65809,69.80362,0.3,69.33649,80.06002,60.08001,0.3,68.19913,0.3,1.542098,0.0,1.0,20.736073,250.60872,0.0,0.0,0.0
29598,21522360.0,61.684013,68.84276,61.88545,61.88545,61.88545,67.6261,67.6261,120.57861,61.685555,69.790825,0.3,69.32292,80.06002,60.08001,0.3,68.16617,0.3,1.6614755,0.0,1.0,20.736076,250.60873,0.0,0.0,0.0
29601,21522480.0,61.74279,68.83337,61.937195,61.937195,61.937195,67.626114,67.626114,120.57864,61.74449,69.790276,0.3,69.321655,80.06002,60.08001,0.3,68.151,0.3,1.883335,0.0,1.0,20.736088,250.60881,0.0,0.0,0.0
29602,21522600.0,61.806953,68.788925,61.995037,61.995037,61.995037,67.62613,67.62613,120.578674,61.80882,69.76391,0.3,69.29495,80.06002,60.08001,0.3,68.08772,0.3,2.0861819,0.0,1.0,20.736097,250.60887,0.0,0.0,0.0
29605,21522720.0,61.877647,68.78102,62.0598,62.0598,62.0598,67.626144,67.626144,120.5787,61.87968,69.76407,0.3,69.2944,80.06002,60.08001,0.3,68.07471,0.3,2.2746427,0.0,1.0,20.736107,250.60892,0.0,0.0,0.0
29607,21522840.0,61.95274,68.73811,62.129562,62.129562,62.129562,67.62616,67.62616,120.57872,61.95488,69.73864,0.3,69.26848,80.06002,60.08001,0.3,68.013565,0.3,2.444105,0.0,1.0,20.736116,250.60896,0.0,0.0,0.0
29609,21522900.0,61.991302,68.7352,62.165764,62.165764,62.165764,67.62617,67.62617,120.578735,61.9935,69.74034,0.3,69.26925,80.06002,60.08001,0.3,68.00917,0.3,2.5210762,0.0,1.0,20.73612,250.609,0.0,0.0,0.0
29610,21522960.0,62.032227,68.73245,62.20427,62.20427,62.20427,67.626175,67.626175,120.57874,62.034424,69.74001,0.3,69.269135,80.06002,60.08001,0.3,68.003845,0.3,2.5961027,0.0,1.0,20.736122,250.609,0.0,0.0,0.0
29612,21523080.0,62.115555,68.69153,62.28343,62.28343,62.28343,67.62618,67.62618,120.578766,62.117867,69.71568,0.3,69.244255,80.06002,60.08001,0.3,67.9454,0.3,2.7306294,0.0,1.0,20.736128,250.60902,0.0,0.0,0.0
29616,21523200.0,62.20224,68.68802,62.366432,62.366432,62.366432,67.62618,67.62618,120.57877,62.20466,69.71826,0.3,69.2459,80.06002,60.08001,0.3,67.93853,0.3,2.8476815,0.0,1.0,20.73613,250.60905,0.0,0.0,0.0
29617,21523320.0,62.291725,68.649124,62.452835,62.452835,62.452835,67.62618,67.62618,120.57877,62.29425,69.69513,0.3,69.22212,80.06002,60.08001,0.3,67.88283,0.3,2.9472797,0.0,1.0,20.736132,250.60905,0.0,0.0,0.0
29619,21523440.0,62.383514,68.647644,62.5421,62.5421,62.5421,67.62618,67.62618,120.57877,62.386093,69.69887,0.3,69.22481,80.06002,60.08001,0.3,67.878815,0.3,3.0294137,0.0,1.0,20.736132,250.60905,0.0,0.0,0.0
29621,21523500.0,62.429382,68.629295,62.58687,62.58687,62.58687,67.62619,67.62619,120.57878,62.43196,69.68689,0.3,69.21306,80.06002,60.08001,0.3,67.852066,0.3,3.063404,0.0,1.0,20.736132,250.60907,0.0,0.0,0.0
29622,21523560.0,62.47712,68.61084,62.633617,62.633617,62.633617,67.62618,67.62618,120.57877,62.4797,69.676895,0.3,69.20207,80.06002,60.08001,0.3,67.82592,0.3,3.0940747,0.0,1.0,20.73613,250.60905,0.0,0.0,0.0
29624,21523680.0,62.57193,68.61139,62.727,62.727,62.727,67.62618,67.62618,120.578766,62.57451,69.68173,0.3,69.2058,80.06002,60.08001,0.3,67.82477,0.3,3.1412725,0.0,1.0,20.736128,250.60902,0.0,0.0,0.0
29626,21523800.0,62.666687,68.57678,62.820877,62.820877,62.820877,67.626175,67.626175,120.57875,62.669323,69.66113,0.3,69.184265,80.06002,60.08001,0.3,67.77495,0.3,3.1708348,0.0,1.0,20.736126,250.60902,0.0,0.0,0.0
29630,21523920.0,62.763145,68.57909,62.917007,62.917007,62.917007,67.62617,67.62617,120.57874,62.765785,69.6669,0.3,69.18889,80.06002,60.08001,0.3,67.77626,0.3,3.1832678,0.0,1.0,20.736122,250.609,0.0,0.0,0.0
29631,21524040.0,62.858562,68.54613,63.01259,63.01259,63.01259,67.62617,67.62617,120.578735,62.8612,69.64729,0.3,69.16823,80.06002,60.08001,0.3,67.728745,0.3,3.1780655,0.0,1.0,20.73612,250.609,0.0,0.0,0.0
29633,21524100.0,62.905197,68.54822,63.059555,63.059555,63.059555,67.62617,67.62617,120.578735,62.907837,69.65185,0.3,69.171524,80.06002,60.08001,0.3,67.73132,0.3,3.1690805,0.0,1.0,20.73612,250.609,0.0,0.0,0.0
29634,21524160.0,62.953102,68.55058,63.107895,63.107895,63.107895,67.62616,67.62616,120.57873,62.95568,69.654434,0.3,69.173996,80.06002,60.08001,0.3,67.73314,0.3,3.155398,0.0,1.0,20.736116,250.60896,0.0,0.0,0.0
29636,21524280.0,63.046265,68.51943,63.202377,63.202377,63.202377,67.62616,67.62616,120.57872,63.04879,69.635864,0.3,69.15433,80.06002,60.08001,0.3,67.688156,0.3,3.1152642,0.0,1.0,20.736115,250.60896,0.0,0.0,0.0
29638,21524400.0,63.13685,68.52559,63.294777,63.294777,63.294777,67.62615,67.62615,120.57871,63.13932,69.643936,0.3,69.16103,80.06002,60.08001,0.3,67.69502,0.3,3.0586398,0.0,1.0,20.736113,250.60895,0.0,0.0,0.0
29641,21524520.0,63.23188,68.49614,63.387554,63.387554,63.387554,67.62615,67.62615,120.578705,63.23457,69.626465,0.3,69.1423,80.06002,60.08001,0.3,67.6525,0.3,3.1152084,0.0,1.0,20.73611,250.60895,0.0,0.0,0.0
29644,21524640.0,63.334763,68.50394,63.483078,63.483078,63.483078,67.62615,67.62615,120.578705,63.337677,69.63553,0.3,69.14993,80.06002,60.08001,0.3,67.661835,0.3,3.3441713,0.0,1.0,20.73611,250.60895,0.0,0.0,0.0
29645,21524700.0,63.38832,68.49004,63.53263,63.53263,63.53263,67.62615,67.62615,120.57871,63.3914,69.62619,0.3,69.140594,80.06002,60.08001,0.3,67.64135,0.3,3.4714947,0.0,1.0,20.736113,250.60895,0.0,0.0,0.0
29646,21524760.0,63.445507,68.47609,63.585747,63.585747,63.585747,67.62615,67.62615,120.578705,63.448692,69.61894,0.3,69.132034,80.06002,60.08001,0.3,67.62163,0.3,3.601986,0.0,1.0,20.73611,250.60895,0.0,0.0,0.0
29648,21524880.0,63.5635,68.48565,63.695995,63.695995,63.695995,67.62615,67.62615,120.578705,63.56685,69.62905,0.3,69.140656,80.06002,60.08001,0.3,67.63344,0.3,3.8470495,0.0,1.0,20.73611,250.60895,0.0,0.0,0.0
29650,21525000.0,63.68699,68.45978,63.812508,63.812508,63.812508,67.62615,67.62615,120.57871,63.690502,69.61362,0.3,69.1239,80.06002,60.08001,0.3,67.59603,0.3,4.0694385,0.0,1.0,20.736113,250.60895,0.0,0.0,0.0
29653,21525120.0,63.81833,68.47098,63.937477,63.937477,63.937477,67.62616,67.62616,120.57871,63.822006,69.62482,0.3,69.13345,80.06002,60.08001,0.3,67.6102,0.3,4.272728,0.0,1.0,20.736115,250.60895,0.0,0.0,0.0
29656,21525240.0,63.95379,68.44676,64.06734,64.06734,64.06734,67.62616,67.62616,120.57872,63.95758,69.61043,0.3,69.11764,80.06002,60.08001,0.3,67.57516,0.3,4.4516377,0.0,1.0,20.736116,250.60896,0.0,0.0,0.0
29657,21525300.0,64.022125,68.45324,64.133194,64.133194,64.133194,67.62616,67.62616,120.57873,64.026024,69.61757,0.3,69.12335,80.06002,60.08001,0.3,67.584,0.3,4.5313125,0.0,1.0,20.736116,250.60896,0.0,0.0,0.0
29659,21525360.0,64.09375,68.46016,64.20241,64.20241,64.20241,67.62616,67.62616,120.57873,64.09766,69.62285,0.3,69.12846,80.06002,60.08001,0.3,67.59235,0.3,4.6077976,0.0,1.0,20.736116,250.60896,0.0,0.0,0.0
29660,21525480.0,64.23746,68.43791,64.341934,64.341934,64.341934,67.62617,67.62617,120.57873,64.24147,69.60971,0.3,69.11379,80.06002,60.08001,0.3,67.56005,0.3,4.7411942,0.0,1.0,20.736118,250.60896,0.0,0.0,0.0
29662,21525600.0,64.38308,68.453186,64.48415,64.48415,64.48415,67.62617,67.62617,120.57873,64.3872,69.62323,0.3,69.12576,80.06002,60.08001,0.3,67.57988,0.3,4.8510475,0.0,1.0,20.736118,250.60896,0.0,0.0,0.0
29665,21525720.0,67.82724,68.444176,65.10098,65.10098,65.10098,67.63102,67.63102,120.58738,64.53766,69.61438,0.3,69.11407,80.06002,60.08001,0.3,67.55385,0.3,194.6614,0.0,0.3,20.677574,250.62578,0.0026576635,0.0,0.0
29667,21525840.0,67.869156,68.465324,65.20282,65.20282,65.20282,67.631,67.631,120.587326,64.68866,69.63278,0.3,69.12972,80.06002,60.08001,0.3,67.58098,0.3,234.7979,0.0,0.3,20.677084,250.62567,0.0041167988,0.0,0.0
29669,21525900.0,67.874535,68.45775,65.17915,65.17915,65.17915,67.63098,67.63098,120.58732,64.76337,69.628006,0.3,69.1239,80.06002,60.08001,0.3,67.56868,0.3,239.23727,0.0,0.3,20.67705,250.62564,0.0041290065,0.0,0.0
29670,21525960.0,67.87991,68.44972,65.16635,65.16635,65.16635,67.63098,67.63098,120.587326,64.84071,69.625206,0.3,69.11885,80.06002,60.08001,0.3,67.55698,0.3,242.82858,0.0,0.3,20.677067,250.62564,0.0042333766,0.0,0.0
29673,21526080.0,67.921616,68.47032,65.13223,65.13223,65.13223,67.630974,67.630974,120.5873,64.993095,69.642944,0.3,69.133896,80.06002,60.08001,0.3,67.58334,0.3,248.07074,0.0,0.3,20.67702,250.6256,0.004304643,0.0,0.0
29674,21526200.0,67.931885,68.45412,65.10339,65.10339,65.10339,67.63096,67.63096,120.58728,65.14388,69.63432,0.3,69.12242,80.06002,60.08001,0.3,67.55868,0.3,251.68637,0.0,0.3,20.676973,250.62556,0.004365567,0.0,0.0
29677,21526320.0,67.97281,68.47389,65.08005,65.08005,65.08005,67.63094,67.63094,120.58726,65.2961,69.65141,0.3,69.13681,80.06002,60.08001,0.3,67.58411,0.3,256.1685,0.0,0.3,20.676912,250.62552,0.004433891,0.0,0.0
29679,21526440.0,67.9822,68.45703,65.05956,65.05956,65.05956,67.630936,67.630936,120.587234,65.445404,69.64201,0.3,69.124664,80.06002,60.08001,0.3,67.55873,0.3,259.1609,0.0,0.3,20.676859,250.62546,0.0044859387,0.0,0.0
29681,21526500.0,68.00225,68.46681,65.05083,65.05083,65.05083,67.63092,67.63092,120.58721,65.51808,69.65146,0.3,69.13208,80.06002,60.08001,0.3,67.57164,0.3,260.9003,0.0,0.3,20.676805,250.62541,0.004510665,0.0,0.0
29682,21526560.0,68.02219,68.47653,65.04336,65.04336,65.04336,67.63091,67.63091,120.58719,65.59235,69.6586,0.3,69.13873,80.06002,60.08001,0.3,67.58383,0.3,263.00443,0.0,0.3,20.676771,250.62538,0.0045430763,0.0,0.0
29684,21526680.0,68.03032,68.45923,65.02864,65.02864,65.02864,67.6309,67.6309,120.587166,65.736206,69.64871,0.3,69.1261,80.06002,60.08001,0.3,67.558075,0.3,265.46335,0.0,0.3,20.676714,250.62537,0.004586186,0.0,0.0
29687,21526800.0,68.06894,68.478455,65.017265,65.017265,65.017265,67.630875,67.630875,120.58713,65.87628,69.66498,0.3,69.13977,80.06002,60.08001,0.3,67.5829,0.3,268.82217,0.0,0.3,20.67662,250.62526,0.004635326,0.0,0.0
29690,21526920.0,68.075424,68.46077,65.00667,65.00667,65.00667,67.63087,67.63087,120.587105,66.01192,69.654594,0.3,69.126755,80.06002,60.08001,0.3,67.556915,0.3,270.84348,0.0,0.3,20.676567,250.62523,0.004671294,0.0,0.0
29692,21527040.0,68.11223,68.47972,64.99864,64.99864,64.99864,67.630844,67.630844,120.58707,66.142426,69.67047,0.3,69.14011,80.06002,60.08001,0.3,67.581474,0.3,273.8052,0.0,0.3,20.67648,250.62515,0.004713906,0.0,0.0
29693,21527100.0,68.11453,68.47087,64.99502,64.99502,64.99502,67.63084,67.63084,120.58706,66.20456,69.66399,0.3,69.13307,80.06002,60.08001,0.3,67.56807,0.3,274.8294,0.0,0.3,20.676443,250.62514,0.004732862,0.0,0.0
29694,21527160.0,68.11673,68.461754,64.99078,64.99078,64.99078,67.63084,67.63084,120.58705,66.26712,69.65981,0.3,69.126755,80.06002,60.08001,0.3,67.55538,0.3,275.4536,0.0,0.3,20.67644,250.62514,0.0047438527,0.0,0.0
29696,21527280.0,68.15139,68.480484,64.98513,64.98513,64.98513,67.63081,67.63081,120.58702,66.38534,69.675415,0.3,69.139885,80.06002,60.08001,0.3,67.57983,0.3,278.0648,0.0,0.3,20.676361,250.62505,0.004780782,0.0,0.0
29698,21527400.0,68.15343,68.46242,64.97931,64.97931,64.97931,67.63081,67.63081,120.58701,66.49553,69.66437,0.3,69.12631,80.06002,60.08001,0.3,67.55379,0.3,279.36642,0.0,0.3,20.676338,250.62505,0.0048052124,0.0,0.0
29701,21527520.0,68.1855,68.48076,64.97519,64.97519,64.97519,67.6308,67.6308,120.58699,66.59957,69.6797,0.3,69.139114,80.06002,60.08001,0.3,67.57802,0.3,281.65546,0.0,0.3,20.676275,250.62497,0.004837008,0.0,0.0
29703,21527640.0,68.18474,68.46236,64.97057,64.97057,64.97057,67.6308,67.6308,120.58698,66.694214,69.66833,0.3,69.125275,80.06002,60.08001,0.3,67.5517,0.3,282.63806,0.0,0.3,20.676271,250.62497,0.0048564617,0.0,0.0
29705,21527700.0,68.19951,68.47153,64.968704,64.968704,64.968704,67.63079,67.63079,120.58696,66.73745,69.67706,0.3,69.132034,80.06002,60.08001,0.3,67.564224,0.3,283.43726,0.0,0.3,20.676237,250.62495,0.00486602,0.0,0.0
29707,21527760.0,68.21379,68.48065,64.967606,64.967606,64.967606,67.63078,67.63078,120.58696,66.77963,69.68343,0.3,69.13796,80.06002,60.08001,0.3,67.576035,0.3,284.60043,0.0,0.3,20.676226,250.62495,0.0048831054,0.0,0.0
29708,21527880.0,68.20984,68.46203,64.96393,64.96393,64.96393,67.63079,67.63079,120.58697,66.85512,69.671844,0.3,69.12384,80.06002,60.08001,0.3,67.54973,0.3,285.25778,0.0,0.3,20.676239,250.62495,0.0048975237,0.0,0.0
29710,21528000.0,68.23532,68.48004,64.96167,64.96167,64.96167,67.63078,67.63078,120.58695,66.91955,69.686615,0.3,69.136314,80.06002,60.08001,0.3,67.573784,0.3,286.8764,0.0,0.3,20.676212,250.62495,0.0049188547,0.0,0.0
29713,21528120.0,68.22621,68.46132,64.95849,64.95849,64.95849,67.63079,67.63079,120.58697,66.96196,69.674805,0.3,69.12215,80.06002,60.08001,0.3,67.54758,0.3,287.1353,0.0,0.3,20.676247,250.62497,0.0049274806,0.0,0.0
29715,21528240.0,68.242905,68.47922,64.956345,64.956345,64.956345,67.63079,67.63079,120.58697,66.970634,69.689476,0.3,69.13451,80.06002,60.08001,0.3,67.57175,0.3,288.1213,0.0,0.3,20.676237,250.62495,0.0049396614,0.0,0.0
29717,21528300.0,68.23384,68.46988,64.95508,64.95508,64.95508,67.63079,67.63079,120.58697,66.96344,69.68245,0.3,69.12692,80.06002,60.08001,0.3,67.55818,0.3,288.09048,0.0,0.3,20.67624,250.62497,0.004942557,0.0,0.0
29718,21528360.0,68.22335,68.46022,64.952995,64.952995,64.952995,67.6308,67.6308,120.58699,66.94844,69.677505,0.3,69.120056,80.06002,60.08001,0.3,67.54522,0.3,287.5646,0.0,0.3,20.676283,250.625,0.0049360576,0.0,0.0
29721,21528480.0,68.230545,68.477905,64.95068,64.95068,64.95068,67.6308,67.6308,120.587,66.89769,69.69195,0.3,69.13231,80.06002,60.08001,0.3,67.56923,0.3,287.76755,0.0,0.3,20.676289,250.625,0.004936286,0.0,0.0
29722,21528600.0,68.202255,68.45868,64.94734,64.94734,64.94734,67.63081,67.63081,120.58702,66.821495,69.67937,0.3,69.11775,80.06002,60.08001,0.3,67.54263,0.3,286.4861,0.0,0.3,20.676344,250.62505,0.0049215565,0.0,0.0
29725,21528720.0,68.20105,68.47592,64.94503,64.94503,64.94503,67.63082,67.63082,120.58703,66.720146,69.69348,0.3,69.129776,80.06002,60.08001,0.3,67.56604,0.3,285.99274,0.0,0.3,20.676361,250.62505,0.0049111038,0.0,0.0
29727,21528840.0,68.16518,68.45626,64.941734,64.941734,64.941734,67.63084,67.63084,120.58705,66.59798,69.6808,0.3,69.114944,80.06002,60.08001,0.3,67.5389,0.3,284.072,0.0,0.3,20.676424,250.62514,0.004886499,0.0,0.0
29729,21528900.0,68.16199,68.46489,64.94031,64.94031,64.94031,67.63083,67.63083,120.58705,66.53075,69.68893,0.3,69.12137,80.06002,60.08001,0.3,67.55087,0.3,283.39957,0.0,0.3,20.676424,250.6251,0.004873734,0.0,0.0
29730,21528960.0,68.157486,68.47329,64.93965,64.93965,64.93965,67.63084,67.63084,120.58706,66.4568,69.69475,0.3,69.126976,80.06002,60.08001,0.3,67.56203,0.3,283.0169,0.0,0.3,20.676449,250.62514,0.0048673325,0.0,0.0
29732,21529080.0,68.11557,68.45329,64.93657,64.93657,64.93657,67.63085,67.63085,120.58709,66.298935,69.68167,0.3,69.111984,80.06002,60.08001,0.3,67.53439,0.3,280.57648,0.0,0.3,20.676512,250.62518,0.004834592,0.0,0.0
29735,21529200.0,68.102615,68.46988,64.93471,64.93471,64.93471,67.63086,67.63086,120.5871,66.12677,69.695465,0.3,69.1239,80.06002,60.08001,0.3,67.55681,0.3,279.05582,0.0,0.3,20.676538,250.62521,0.0048081316,0.0,0.0
29737,21529320.0,68.056244,68.44951,64.9319,64.9319,64.9319,67.630875,67.630875,120.58713,65.94259,69.68222,0.3,69.108795,80.06002,60.08001,0.3,67.52858,0.3,276.2121,0.0,0.3,20.676596,250.62526,0.0047689485,0.0,0.0
29739,21529440.0,68.039444,68.46565,64.93036,64.93036,64.93036,67.63088,67.63088,120.587135,65.74884,69.69585,0.3,69.120605,80.06002,60.08001,0.3,67.55022,0.3,274.34042,0.0,0.3,20.676617,250.62529,0.0047368873,0.0,0.0
29741,21529500.0,68.015274,68.45544,64.92949,64.92949,64.92949,67.63088,67.63088,120.587135,65.65074,69.68805,0.3,69.11264,80.06002,60.08001,0.3,67.53549,0.3,273.00238,0.0,0.3,20.676624,250.62529,0.0047193235,0.0,0.0
29742,21529560.0,67.99005,68.444885,64.92789,64.92789,64.92789,67.63089,67.63089,120.58715,65.547905,69.68245,0.3,69.10539,80.06002,60.08001,0.3,67.521324,0.3,271.20923,0.0,0.3,20.676662,250.6253,0.0046929778,0.0,0.0
29744,21529680.0,67.97099,68.4606,64.92674,64.92674,64.92674,67.63089,67.63089,120.58715,65.34207,69.69591,0.3,69.11709,80.06002,60.08001,0.3,67.54208,0.3,269.1068,0.0,0.3,20.676668,250.6253,0.0046571014,0.0,0.0
29746,21529800.0,67.92073,68.43973,64.92465,64.92465,64.92465,67.63089,67.63089,120.58716,65.13537,69.68245,0.3,69.10187,80.06002,60.08001,0.3,67.512695,0.3,265.83258,0.0,0.3,20.676682,250.62534,0.004610548,0.0,0.0
29749,21529920.0,67.900406,68.45477,64.92388,64.92388,64.92388,67.63089,67.63089,120.58716,64.92531,69.69585,0.3,69.1134,80.06002,60.08001,0.3,67.532425,0.3,263.59988,0.0,0.3,20.676683,250.62534,0.0045724474,0.0,0.0
29752,21530040.0,67.849655,68.433304,64.92223,64.92223,64.92223,67.6309,67.6309,120.58716,64.7191,69.682175,0.3,69.09798,80.06002,60.08001,0.3,67.502045,0.3,260.25974,0.0,0.3,20.67669,250.62534,0.0045245797,0.0,0.0
29753,21530100.0,67.84042,68.44083,64.92163,64.92163,64.92163,67.63089,67.63089,120.58714,64.61917,69.689865,0.3,69.10418,80.06002,60.08001,0.3,67.511986,0.3,258.98734,0.0,0.3,20.676664,250.6253,0.004501986,0.0,0.0
29754,21530160.0,67.830536,68.448135,64.921844,64.921844,64.921844,67.63089,67.63089,120.58715,64.5175,69.6953,0.3,69.10956,80.06002,60.08001,0.3,67.52105,0.3,258.05524,0.0,0.3,20.67666,250.6253,0.004486555,0.0,0.0
29756,21530280.0,67.78137,68.42632,64.92064,64.92064,64.92064,67.63088,67.63088,120.58714,64.32293,69.681625,0.3,69.09402,80.06002,60.08001,0.3,67.49001,0.3,254.78294,0.0,0.3,20.676653,250.6253,0.004439405,0.0,0.0
29758,21530400.0,67.76467,68.44066,64.920746,64.920746,64.920746,67.630875,67.630875,120.58713,64.13907,69.69458,0.3,69.1055,80.06002,60.08001,0.3,67.50809,0.3,252.7305,0.0,0.3,20.676609,250.62526,0.004403446,0.0,0.0
29761,21530520.0,67.718475,68.41858,64.91998,64.91998,64.91998,67.630875,67.630875,120.58712,63.96412,69.68091,0.3,69.08995,80.06002,60.08001,0.3,67.4765,0.3,249.64186,0.0,0.3,20.676592,250.62526,0.0043587633,0.0,0.0
29763,21530640.0,67.7054,68.43259,64.920586,64.920586,64.920586,67.63086,67.63086,120.5871,63.80465,69.693924,0.3,69.10143,80.06002,60.08001,0.3,67.49391,0.3,247.8256,0.0,0.3,20.676546,250.62521,0.004326231,0.0,0.0
29765,21530700.0,67.684525,68.42149,64.92081,64.92081,64.92081,67.63085,67.63085,120.58709,63.732086,69.685684,0.3,69.09319,80.06002,60.08001,0.3,67.47749,0.3,246.63206,0.0,0.3,20.676523,250.62518,0.0043101073,0.0,0.0
29767,21530760.0,67.66376,68.410065,64.92026,64.92026,64.92026,67.63086,67.63086,120.5871,63.661663,69.67975,0.3,69.085724,80.06002,60.08001,0.3,67.46167,0.3,245.06514,0.0,0.3,20.676529,250.62521,0.00428635,0.0,0.0
29768,21530880.0,67.65591,68.42369,64.92136,64.92136,64.92136,67.630844,67.630844,120.587074,63.53746,69.69272,0.3,69.09715,80.06002,60.08001,0.3,67.47836,0.3,243.613,0.0,0.3,20.676483,250.62515,0.0042593125,0.0,0.0
29770,21531000.0,67.62091,68.40172,64.92174,64.92174,64.92174,67.63084,67.63084,120.58706,63.43518,69.681946,0.3,69.0815,80.06002,60.08001,0.3,67.44595,0.3,241.44685,0.0,0.3,20.676464,250.62514,0.0042292085,0.0,0.0
29773,21531120.0,67.61993,68.41501,64.92306,64.92306,64.92306,67.63084,67.63084,120.58705,63.35498,69.69447,0.3,69.09276,80.06002,60.08001,0.3,67.46188,0.3,240.38985,0.0,0.3,20.676428,250.6251,0.004207294,0.0,0.0
29775,21531240.0,67.5918,68.39194,64.92377,64.92377,64.92377,67.63084,67.63084,120.58705,63.301476,69.680084,0.3,69.07699,80.06002,60.08001,0.3,67.42888,0.3,238.6105,0.0,0.3,20.676422,250.6251,0.004182495,0.0,0.0
29777,21531300.0,67.59515,68.39858,64.92438,64.92438,64.92438,67.63082,67.63082,120.587036,63.285324,69.68761,0.3,69.08303,80.06002,60.08001,0.3,67.437164,0.3,238.21912,0.0,0.3,20.676394,250.62508,0.0041731247,0.0,0.0
29778,21531360.0,67.59905,68.405014,64.925804,64.925804,64.925804,67.63082,67.63082,120.587036,63.276207,69.69289,0.3,69.0883,80.06002,60.08001,0.3,67.444695,0.3,238.26788,0.0,0.3,20.676386,250.62508,0.004172564,0.0,0.0
29780,21531480.0,67.5801,68.38183,64.92702,64.92702,64.92702,67.63082,67.63082,120.587036,63.281593,69.67854,0.3,69.07248,80.06002,60.08001,0.3,67.411514,0.3,237.18146,0.0,0.3,20.676388,250.62508,0.0041583343,0.0,0.0
29784,21531600.0,67.59718,68.39479,64.929535,64.929535,64.929535,67.63081,67.63081,120.58702,63.31999,69.69124,0.3,69.0838,78.08001,64.04003,0.3,67.42712,0.3,2385.3157,0.0,0.3,20.676357,250.62505,0.11242995,0.0,0.0
29785,21531720.0,67.53308,68.30817,54.959007,54.959007,54.959007,67.63082,67.63082,120.58703,63.37915,69.629105,0.3,69.022934,78.08001,64.04003,0.3,67.30929,0.3,1051.0021,0.0,0.3,20.676365,250.62508,0.022042295,0.0,0.0
29787,21531840.0,67.49523,68.2507,54.766033,54.766033,54.766033,67.63081,67.63081,120.58701,63.4449,69.590485,0.3,68.98569,78.08001,64.04003,0.3,67.23431,0.3,1067.0542,0.0,0.3,20.67634,250.62505,0.022624712,0.0,0.0
29789,21531900.0,67.462,68.204834,54.67479,54.67479,54.67479,67.63081,67.63081,120.58701,63.479565,69.55704,0.3,68.95367,78.08001,64.04003,0.3,67.17322,0.3,1071.6948,0.0,0.3,20.67633,250.62503,0.022806099,0.0,0.0
29790,21531960.0,67.42789,68.15759,54.58668,54.58668,54.58668,67.63081,67.63081,120.58702,63.516754,69.52501,0.3,68.92148,78.08001,64.04003,0.3,67.111374,0.3,1075.4675,0.0,0.3,20.676355,250.62505,0.02296432,0.0,0.0
29792,21532080.0,67.39306,68.10156,54.43518,54.43518,54.43518,67.63081,67.63081,120.58701,63.59426,69.486725,0.3,68.88451,78.08001,64.04003,0.3,67.039024,0.3,1083.338,0.0,0.3,20.676334,250.62503,0.023253037,0.0,0.0
29796,21532200.0,67.32879,68.01016,54.305706,54.305706,54.305706,67.63081,67.63081,120.58702,63.67688,69.42223,0.3,68.82123,78.08001,64.04003,0.3,66.9185,0.3,1088.1073,0.0,0.3,20.676353,250.62505,0.023485601,0.0,0.0
29798,21532320.0,67.29732,67.95627,54.196884,54.196884,54.196884,67.63081,67.63081,120.58701,63.76422,69.38483,0.3,68.78497,78.08001,64.04003,0.3,66.849625,0.3,1093.077,0.0,0.3,20.676336,250.62505,0.023687296,0.0,0.0
29799,21532440.0,67.23628,67.867065,54.103558,54.103558,54.103558,67.63082,67.63082,120.58702,63.855682,69.32182,0.3,68.72295,78.08001,64.04003,0.3,66.73207,0.3,1095.4319,0.0,0.3,20.67636,250.62505,0.023845209,0.0,0.0
