,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
29801,21532500.0,67.22261,67.84185,54.06302,54.06302,54.06302,67.63081,67.63081,120.58701,63.9021,69.305176,0.3,68.70604,78.08001,64.04003,0.3,66.700485,0.3,1096.8324,0.0,0.3,20.67634,250.62503,0.02391203,0.0,0.0
29802,21532560.0,67.2081,67.81564,54.025337,54.025337,54.025337,67.63081,67.63081,120.58701,63.950935,69.28557,0.3,68.68768,78.08001,64.04003,0.3,66.66702,0.3,1098.4044,0.0,0.3,20.676344,250.62505,0.023982922,0.0,0.0
29804,21532680.0,67.15021,67.728806,53.95793,53.95793,53.95793,67.63082,67.63082,120.58703,64.04937,69.22426,0.3,68.6271,78.08001,64.04003,0.3,66.55272,0.3,1099.095,0.0,0.3,20.67637,250.62508,0.024086077,0.0,0.0
29806,21532800.0,67.12543,67.680405,53.902122,53.902122,53.902122,67.63082,67.63082,120.58702,64.14978,69.1896,0.3,68.59326,78.08001,64.04003,0.3,66.49223,0.3,1100.6838,0.0,0.3,20.67636,250.62505,0.024176424,0.0,0.0
29809,21532920.0,67.07022,67.5957,53.85296,53.85296,53.85296,67.63083,67.63083,120.587036,64.254105,69.12972,0.3,68.53399,78.08001,64.04003,0.3,66.38078,0.3,1100.2468,0.0,0.3,20.676388,250.62508,0.024240559,0.0,0.0
29811,21533040.0,67.04814,67.54967,53.81253,53.81253,53.81253,67.63082,67.63082,120.58703,64.359406,69.096214,0.3,68.501144,78.08001,64.04003,0.3,66.32393,0.3,1100.9138,0.0,0.3,20.676376,250.62508,0.024297934,0.0,0.0
29813,21533100.0,67.02227,67.50929,53.7949,53.7949,53.7949,67.63082,67.63082,120.58703,64.41176,69.0665,0.3,68.47235,78.08001,64.04003,0.3,66.27031,0.3,1100.5281,0.0,0.3,20.676378,250.62508,0.02432094,0.0,0.0
29814,21533160.0,66.99585,67.467926,53.777264,53.777264,53.777264,67.63083,67.63083,120.58704,64.46608,69.03848,0.3,68.44374,78.08001,64.04003,0.3,66.21642,0.3,1099.6884,0.0,0.3,20.676409,250.6251,0.024332741,0.0,0.0
29816,21533280.0,66.97635,67.42459,53.748314,53.748314,53.748314,67.63083,67.63083,120.587036,64.57358,69.006454,0.3,68.412155,78.08001,64.04003,0.3,66.163574,0.3,1099.723,0.0,0.3,20.676397,250.6251,0.024365958,0.0,0.0
29818,21533400.0,66.92685,67.34609,53.72294,53.72294,53.72294,67.63084,67.63084,120.58705,64.68059,68.95108,0.3,68.35678,78.08001,64.04003,0.3,66.06026,0.3,1097.995,0.0,0.3,20.67643,250.62514,0.02438037,0.0,0.0
29821,21533520.0,66.90927,67.30478,53.702007,53.702007,53.702007,67.63083,67.63083,120.58705,64.789185,68.920105,0.3,68.32607,78.08001,64.04003,0.3,66.010544,0.3,1097.587,0.0,0.3,20.67642,250.6251,0.024396356,0.0,0.0
29823,21533640.0,66.86132,67.22815,53.68344,53.68344,53.68344,67.63084,67.63084,120.58707,64.896416,68.866,0.3,68.27191,78.08001,64.04003,0.3,65.90968,0.3,1095.4885,0.0,0.3,20.67645,250.62514,0.0243962,0.0,0.0
29825,21533700.0,66.854065,67.20953,53.675423,53.675423,53.675423,67.63084,67.63084,120.58705,64.94882,68.85287,0.3,68.25807,78.08001,64.04003,0.3,65.88793,0.3,1095.0028,0.0,0.3,20.676435,250.62514,0.024394209,0.0,0.0
29826,21533760.0,66.846054,67.19009,53.668716,53.668716,53.668716,67.63084,67.63084,120.58706,65.00255,68.83688,0.3,68.242905,78.08001,64.04003,0.3,65.864586,0.3,1094.8145,0.0,0.3,20.676441,250.62514,0.024399975,0.0,0.0
29829,21533880.0,66.79985,67.11593,53.655205,53.655205,53.655205,67.630844,67.630844,120.587074,65.10713,68.78464,0.3,68.19028,78.08001,64.04003,0.3,65.76697,0.3,1092.482,0.0,0.3,20.676472,250.62515,0.024389526,0.0,0.0
29830,21534000.0,66.786224,67.08061,53.64488,53.64488,53.64488,67.630844,67.630844,120.58707,65.20892,68.757126,0.3,68.162766,78.08001,64.04003,0.3,65.72583,0.3,1091.6213,0.0,0.3,20.67646,250.62515,0.024384595,0.0,0.0
29833,21534120.0,66.741135,67.008484,53.634933,53.634933,53.634933,67.63085,67.63085,120.58708,65.30983,68.706314,0.3,68.11134,78.08001,64.04003,0.3,65.630905,0.3,1089.1232,0.0,0.3,20.676489,250.62518,0.024366831,0.0,0.0
29835,21534240.0,66.728546,66.97525,53.627575,53.627575,53.627575,67.630844,67.630844,120.587074,65.407005,68.679886,0.3,68.08487,78.08001,64.04003,0.3,65.592834,0.3,1088.1243,0.0,0.3,20.676477,250.62515,0.02435572,0.0,0.0
29837,21534300.0,66.7068,66.94086,53.624336,53.624336,53.624336,67.630844,67.630844,120.587074,65.45354,68.65445,0.3,68.059814,78.08001,64.04003,0.3,65.54703,0.3,1087.0259,0.0,0.3,20.676476,250.62515,0.024349153,0.0,0.0
29838,21534360.0,66.68444,66.905594,53.620323,53.620323,53.620323,67.63085,67.63085,120.58708,65.50066,68.63089,0.3,68.035095,78.08001,64.04003,0.3,65.50121,0.3,1085.5132,0.0,0.3,20.676506,250.62518,0.02433262,0.0,0.0
29840,21534480.0,66.67258,66.874664,53.615215,53.615215,53.615215,67.63085,67.63085,120.58708,65.59048,68.60579,0.3,68.00972,78.08001,64.04003,0.3,65.466446,0.3,1084.4138,0.0,0.3,20.676493,250.62518,0.02431698,0.0,0.0
29843,21534600.0,66.62896,66.8071,53.609833,53.609833,53.609833,67.63086,67.63086,120.58709,65.67584,68.55832,0.3,67.96133,78.08001,64.04003,0.3,65.3775,0.3,1081.7108,0.0,0.3,20.676521,250.62521,0.024289958,0.0,0.0
29845,21534720.0,66.617424,66.77832,53.606316,53.606316,53.606316,67.63085,67.63085,120.58708,65.75632,68.534485,0.3,67.9371,78.08001,64.04003,0.3,65.34581,0.3,1080.5259,0.0,0.3,20.676508,250.62518,0.024270888,0.0,0.0
29847,21534840.0,66.57387,66.71273,53.60225,53.60225,53.60225,67.63086,67.63086,120.5871,65.83147,68.488396,0.3,67.88997,78.08001,64.04003,0.3,65.25946,0.3,1077.7383,0.0,0.3,20.676537,250.62521,0.024240807,0.0,0.0
29849,21534900.0,66.56848,66.69966,53.600548,53.600548,53.600548,67.63085,67.63085,120.58709,65.86635,68.478455,0.3,67.87898,78.08001,64.04003,0.3,65.24578,0.3,1076.9481,0.0,0.3,20.67652,250.62518,0.024225641,0.0,0.0
29850,21534960.0,66.56227,66.68593,53.599834,53.599834,53.599834,67.63086,67.63086,120.58709,65.90079,68.46571,0.3,67.86673,78.08001,64.04003,0.3,65.230675,0.3,1076.4701,0.0,0.3,20.676523,250.62521,0.024218975,0.0,0.0
29852,21535080.0,66.51839,66.62221,53.596703,53.596703,53.596703,67.63087,67.63087,120.587105,65.96379,68.42105,0.3,67.82086,78.08001,64.04003,0.3,65.14674,0.3,1073.5957,0.0,0.3,20.676554,250.62523,0.024186322,0.0,0.0
29854,21535200.0,66.50641,66.59749,53.595055,53.595055,53.595055,67.63086,67.63086,120.5871,66.01961,68.39968,0.3,67.79884,78.08001,64.04003,0.3,65.120865,0.3,1072.2465,0.0,0.3,20.67654,250.62521,0.024162238,0.0,0.0
29858,21535320.0,66.46219,66.53525,53.592583,53.592583,53.592583,67.63087,67.63087,120.58711,66.072556,68.35596,0.3,67.75391,77.0,66.91998,0.3,65.03896,0.3,1069.2932,0.0,0.3,20.67657,250.62523,0.0241274,0.0,0.0
29860,21535440.0,66.45093,66.51207,53.591595,53.591595,53.591595,67.63087,67.63087,120.587105,66.1248,68.335464,0.3,67.73265,77.0,66.91998,0.3,65.015396,0.3,1067.9404,0.0,0.3,20.676558,250.62523,0.02410214,0.0,0.0
29861,21535500.0,66.42978,66.48229,53.591156,53.591156,53.591156,67.63087,67.63087,120.587105,66.15039,68.31344,0.3,67.71062,77.0,66.91998,0.3,64.97557,0.3,1066.6987,0.0,0.3,20.676558,250.62523,0.024089627,0.0,0.0
29862,21535560.0,66.408134,66.45175,53.589783,53.589783,53.589783,67.630875,67.630875,120.58712,66.17671,68.293274,0.3,67.68898,77.0,66.91998,0.3,64.93585,0.3,1065.0563,0.0,0.3,20.676588,250.62526,0.024067365,0.0,0.0
29864,21535680.0,66.39819,66.43022,53.589287,53.589287,53.589287,67.63087,67.63087,120.58711,66.22829,68.27377,0.3,67.668594,77.0,66.91998,0.3,64.9146,0.3,1063.7688,0.0,0.3,20.67657,250.62523,0.02404231,0.0,0.0
29866,21535800.0,66.35689,66.371826,53.587914,53.587914,53.587914,67.630875,67.630875,120.58712,66.27899,68.23285,0.3,67.62624,77.0,66.91998,0.3,64.837585,0.3,1060.9734,0.0,0.3,20.676596,250.62526,0.024008196,0.0,0.0
29869,21535920.0,66.35634,66.36139,53.588024,53.588024,63.6448,67.63087,67.63087,120.58711,66.33002,68.21396,0.3,67.606415,77.0,66.91998,0.3,64.84082,0.3,1060.0955,0.0,0.3,20.676575,250.62523,0.023985177,0.0,400.69934
29871,21536040.0,66.37435,66.37341,53.590935,53.590935,72.743675,67.630875,67.630875,120.58712,66.38017,68.17419,0.3,67.56477,77.0,66.91998,0.3,64.90642,0.3,1061.0997,0.0,0.3,20.676592,250.62526,0.023992987,0.0,743.0286
29873,21536100.0,66.41006,66.41104,53.59368,53.59368,76.18454,67.63087,67.63087,120.587105,66.40462,68.16677,0.3,67.556046,77.0,66.91998,0.3,64.9926,0.3,1063.1299,0.0,0.3,20.676567,250.62523,0.024011504,0.0,873.9846
29875,21536160.0,66.452354,66.45653,53.5978,53.5978,79.03604,67.63087,67.63087,120.587105,66.42972,68.15672,0.3,67.5461,77.0,66.91998,0.3,65.094284,0.3,1066.0604,0.0,0.3,20.676561,250.62523,0.024046991,0.0,981.5585
29876,21536280.0,66.51651,66.523605,53.604614,53.604614,83.34224,67.63087,67.63087,120.58711,66.47867,68.1181,0.3,67.505394,77.0,66.91998,0.3,65.267044,0.3,1071.0148,0.0,0.3,20.676573,250.62523,0.02411481,0.0,1144.9342
29878,21536400.0,66.62292,66.64072,53.612633,53.612633,86.11447,67.63086,67.63086,120.5871,66.526566,68.10195,0.3,67.48776,77.0,66.91998,0.3,65.51994,0.3,1078.4497,0.0,0.3,20.676535,250.62521,0.024206841,0.0,1249.6979
29881,21536520.0,66.705864,66.730255,53.619278,53.619278,88.127396,67.63086,67.63086,120.5871,66.57446,68.06471,0.3,67.44783,77.0,66.91998,0.3,65.73517,0.3,1085.1,0.0,0.3,20.676542,250.62521,0.024301497,0.0,1326.036
29883,21536640.0,66.82259,66.85989,53.6262,53.6262,89.397736,67.63085,67.63085,120.58708,66.62127,68.049545,0.3,67.4308,77.0,66.91998,0.3,66.010704,0.3,1093.5713,0.0,0.3,20.6765,250.62518,0.024410933,0.0,1373.8026
29885,21536700.0,66.86522,66.90631,53.62928,53.62928,89.8734,67.630844,67.630844,120.587074,66.64401,68.030594,0.3,67.41113,77.0,66.91998,0.3,66.11974,0.3,1097.2471,0.0,0.3,20.676489,250.62515,0.024466204,0.0,1391.8077
29886,21536760.0,66.90971,66.95482,53.63131,53.63131,90.26373,67.63085,67.63085,120.58708,66.6673,68.013565,0.3,67.39191,77.0,66.91998,0.3,66.23416,0.3,1100.7335,0.0,0.3,20.676506,250.62518,0.024515135,0.0,1406.4899
29888,21536880.0,67.026825,67.08517,53.63658,53.63658,90.665344,67.630844,67.630844,120.58707,66.712456,67.99945,0.3,67.375595,77.0,66.91998,0.3,66.50888,0.3,1109.43,0.0,0.3,20.676462,250.62515,0.024630148,0.0,1421.1898
29892,21537000.0,67.11351,67.17976,53.64021,53.64021,90.79004,67.63083,67.63083,120.58704,66.756676,67.96979,0.3,67.337524,77.0,66.91998,0.3,66.72685,0.3,1116.7275,0.0,0.3,20.676365,250.6251,0.024738733,0.0,1425.584
29893,21537120.0,67.22524,67.30423,53.64367,53.64367,90.52246,67.63084,67.63084,120.58705,66.79996,67.95633,0.3,67.32187,77.0,66.91998,0.3,66.987885,0.3,1125.1458,0.0,0.3,20.676432,250.62514,0.02485114,0.0,1414.7225
29895,21537240.0,67.30412,67.39004,53.64537,53.64537,89.99688,67.63084,67.63084,120.58706,66.842255,67.922,0.3,67.284515,77.0,66.91998,0.3,67.1891,0.3,1131.9158,0.0,0.3,20.676447,250.62514,0.024953071,0.0,1394.227
29897,21537300.0,67.35527,67.44678,53.646034,53.646034,89.58434,67.63083,67.63083,120.58704,66.86269,67.91711,0.3,67.27765,77.0,66.91998,0.3,67.307755,0.3,1135.6732,0.0,0.3,20.676416,250.6251,0.02500243,0.0,1378.0853
29898,21537360.0,67.406296,67.50347,53.647293,53.647293,89.053154,67.63083,67.63083,120.58704,66.883514,67.90953,0.3,67.26958,77.0,66.91998,0.3,67.4259,0.3,1139.7583,0.0,0.3,20.676407,250.6251,0.02505995,0.0,1357.4222
29900,21537480.0,67.47381,67.5762,53.64746,53.64746,87.77968,67.63084,67.63084,120.58705,66.92372,67.87613,0.3,67.23288,77.0,66.91998,0.3,67.59921,0.3,1145.7493,0.0,0.3,20.67643,250.62514,0.025152585,0.0,1308.1976
29904,21537600.0,67.561035,67.67227,53.647842,53.647842,85.95067,67.63083,67.63083,120.587036,66.96272,67.86437,0.3,67.21854,77.0,66.91998,0.3,67.799774,0.3,1152.5399,0.0,0.3,20.676397,250.62508,0.025246466,0.0,1237.296
29906,21537720.0,67.61119,67.7249,53.646362,53.646362,83.61245,67.63084,67.63084,120.58705,67.00057,67.83169,0.3,67.18251,77.0,66.91998,0.3,67.930725,0.3,1157.272,0.0,0.3,20.676426,250.62514,0.025323197,0.0,1147.0643
29907,21537840.0,67.676285,67.79521,53.64499,53.64499,80.41026,67.63083,67.63083,120.587036,67.037155,67.82048,0.3,67.16866,77.0,66.91998,0.3,68.07735,0.3,1162.4639,0.0,0.3,20.6764,250.6251,0.025397072,0.0,1023.13495
29909,21537900.0,67.68919,67.8074,53.64389,53.64389,78.53281,67.63083,67.63083,120.58704,67.05473,67.80351,0.3,67.150696,77.0,66.91998,0.3,68.11404,0.3,1164.093,0.0,0.3,20.676403,250.6251,0.025427915,0.0,950.7344
29910,21537960.0,67.698425,67.815094,53.64164,53.64164,76.34038,67.63084,67.63084,120.58706,67.07253,67.78851,0.3,67.13318,77.0,66.91998,0.3,68.14293,0.3,1165.1483,0.0,0.3,20.676435,250.62514,0.025448047,0.0,866.27386
29912,21538080.0,67.72743,67.84311,53.637955,53.637955,71.23761,67.63083,67.63083,120.58704,67.10654,67.7778,0.3,67.11983,77.0,66.91998,0.3,68.207306,0.3,1167.6935,0.0,0.3,20.676416,250.6251,0.025488587,0.0,669.6928
29914,21538200.0,67.70837,67.81471,53.632027,53.632027,65.88249,67.630844,67.630844,120.58707,67.138885,67.746544,0.3,67.08522,77.0,66.91998,0.3,68.179794,0.3,1167.2654,0.0,0.3,20.676456,250.62515,0.025499199,0.0,463.52313
29917,21538320.0,67.68145,67.77703,53.625378,53.625378,53.581047,67.63084,67.63084,120.58706,67.170364,67.73605,0.3,67.07204,77.0,66.91998,0.3,68.1169,0.3,1165.8181,0.0,0.3,20.676441,250.62514,0.025490718,0.0,0.0
29920,21538440.0,67.60213,67.67749,53.6156,53.6156,53.6156,67.63085,67.63085,120.58708,67.20009,67.70507,0.3,67.0376,77.0,66.91998,0.3,67.95534,0.3,1160.6125,0.0,0.3,20.676487,250.62518,0.025436848,0.0,0.0
29921,21538500.0,67.577194,67.645195,53.61126,53.61126,53.61126,67.630844,67.630844,120.58707,67.21414,67.70145,0.3,67.03194,77.0,66.91998,0.3,67.89969,0.3,1158.504,0.0,0.3,20.676472,250.62515,0.025407974,0.0,0.0
29922,21538560.0,67.55138,67.61191,53.60791,53.60791,53.60791,67.630844,67.630844,120.587074,67.22832,67.69513,0.3,67.02513,77.0,66.91998,0.3,67.841965,0.3,1156.6237,0.0,0.3,20.676476,250.62515,0.025385216,0.0,0.0
29924,21538680.0,67.47589,67.51753,53.60066,53.60066,53.60066,67.63086,67.63086,120.5871,67.25496,67.664536,0.3,66.99112,77.0,66.91998,0.3,67.688866,0.3,1151.3671,0.0,0.3,20.676525,250.62521,0.025324134,0.0,0.0
29926,21538800.0,67.42981,67.4581,53.59555,53.59555,53.59555,67.63086,67.63086,120.58709,67.279785,67.65508,0.3,66.979095,77.0,66.91998,0.3,67.585754,0.3,1147.5621,0.0,0.3,20.676521,250.62521,0.025271144,0.0,0.0
29929,21538920.0,67.45079,67.4787,53.595657,68.801346,72.87172,67.63087,67.63087,120.58711,67.300446,67.66156,0.3,67.015076,73.94003,69.98001,0.3,67.61328,0.3,1147.9999,0.0,0.3,20.676577,250.62523,0.025262408,334.06842,749.2221
29931,21539040.0,67.5462,67.589165,53.602966,79.23627,80.35863,67.63087,67.63087,120.587105,67.31363,67.68222,0.3,67.13614,73.94003,69.98001,0.3,67.76511,0.3,1154.2524,0.0,0.3,20.676575,250.62523,0.025330259,556.5784,1032.8586
29933,21539100.0,67.59246,67.643326,53.60736,82.876915,83.020676,67.630875,67.630875,120.58712,67.31758,67.68321,0.3,67.20239,73.94003,69.98001,0.3,67.837234,0.3,1157.8308,0.0,0.3,20.676592,250.62526,0.025377084,633.7414,1133.7484
29935,21539160.0,67.64679,67.70727,57.100243,85.822845,85.25523,67.63088,67.63088,120.58714,67.32005,67.688644,0.3,67.278915,73.94003,69.98001,0.3,67.923035,0.3,1161.7792,101.418945,0.3,20.676634,250.62529,0.0254261,696.2384,1218.3712
29936,21539280.0,67.80548,67.895294,71.378235,90.02121,88.457535,67.63088,67.63088,120.58714,67.32022,67.777306,0.3,67.46106,73.94003,69.98001,0.3,68.16194,0.3,1173.0668,387.2015,0.3,20.67664,250.62529,0.025562242,785.3328,1339.4088
29938,21539400.0,67.95479,68.07355,78.83477,92.923965,90.736694,67.6309,67.6309,120.587166,67.31467,67.89189,0.3,67.63574,73.94003,69.98001,0.3,68.36931,0.3,1184.609,546.00977,0.3,20.676699,250.62534,0.025713868,847.00104,1425.732
29941,21539520.0,68.1465,68.30295,83.887436,95.04164,92.319115,67.6309,67.6309,120.58717,67.30374,68.05476,0.3,67.84042,73.94003,69.98001,0.3,68.641815,0.3,1198.8733,653.2366,0.3,20.67671,250.62537,0.025893737,891.93536,1485.3435
29943,21539640.0,68.315636,68.50668,87.35,96.62598,93.46483,67.63091,67.63091,120.5872,67.288086,68.21566,0.3,68.02757,73.94003,69.98001,0.3,68.87039,0.3,1212.3077,726.8669,0.3,20.676767,250.62541,0.02607409,925.5928,1528.6094
29945,21539700.0,68.41402,68.625015,88.651825,97.254395,93.868576,67.63091,67.63091,120.58719,67.27875,68.309204,0.3,68.131226,73.94003,69.98001,0.3,69.00821,0.3,1219.614,754.53284,0.3,20.676765,250.62538,0.026165921,938.9203,1543.7034
29946,21539760.0,68.51608,68.74817,89.79814,97.82227,94.19723,67.63092,67.63092,120.58721,67.26814,68.40572,0.3,68.23807,73.94003,69.98001,0.3,69.150375,0.3,1227.5464,778.88153,0.3,20.67679,250.62541,0.026269509,950.94904,1555.9557
29948,21539880.0,68.69142,68.95712,91.61022,98.22157,94.6781,67.630424,67.630424,120.58632,67.244354,68.58952,0.3,68.42644,73.94003,69.98001,0.3,69.38284,0.3,1241.6769,817.4079,0.3,20.675236,250.62384,0.02646072,958.75397,1573.9229
29952,21540000.0,68.889725,69.201294,92.93364,98.22267,94.85915,67.63094,67.63094,120.58725,67.21728,68.789536,0.3,68.63364,73.94003,69.98001,0.3,69.659424,0.3,1257.0576,845.5206,0.3,20.676886,250.62549,0.026660591,958.6675,1580.314
29953,21540120.0,69.05771,69.406525,93.93855,98.2241,94.84872,67.63095,67.63095,120.58727,67.18739,68.969925,0.3,68.813095,73.94003,69.98001,0.3,69.88498,0.3,1270.8848,866.89294,0.3,20.676933,250.62555,0.026850162,958.6103,1579.5786
29955,21540240.0,69.24947,69.64026,94.65057,98.22547,94.569336,67.63097,67.63097,120.587296,67.155205,69.17186,0.3,69.01332,73.94003,69.98001,0.3,70.14903,0.3,1285.8901,881.97174,0.3,20.676977,250.6256,0.027045745,958.5527,1568.3956
29957,21540300.0,69.327866,69.736496,94.926834,98.22597,94.361145,67.63097,67.63097,120.587296,67.13867,69.25815,0.3,69.09743,73.94003,69.98001,0.3,70.25296,0.3,1292.5756,887.8411,0.3,20.676994,250.6256,0.027139412,958.5337,1560.2842
29958,21540360.0,69.40795,69.83499,95.16226,98.226135,94.09071,67.630974,67.630974,120.58731,67.1212,69.34967,0.3,69.18477,73.94003,69.98001,0.3,70.35942,0.3,1299.1189,892.8363,0.3,20.677032,250.62563,0.027228417,958.526,1549.761
29960,21540480.0,69.58852,70.05603,95.46544,98.22679,93.31063,67.631,67.631,120.58733,67.08583,69.548965,0.3,69.37895,73.94003,69.98001,0.3,70.60315,0.3,1313.3728,899.1976,0.3,20.677084,250.62567,0.027414858,958.4964,1519.3853
29963,21540600.0,69.73364,70.2355,95.62155,98.22679,92.27292,67.63101,67.63101,120.58736,67.049576,69.72095,0.3,69.5432,73.94003,69.98001,0.3,70.79019,0.3,1325.6812,902.47424,0.3,20.677141,250.62572,0.027586404,958.49536,1479.2897
29966,21540720.0,69.89888,70.43869,95.5981,98.226906,90.819916,67.63102,67.63102,120.58738,67.01305,69.91497,0.3,69.73177,73.94003,69.98001,0.3,71.00493,0.3,1338.8451,901.85486,0.3,20.6772,250.62575,0.027759325,958.4899,1423.0077
29967,21540840.0,70.02582,70.596725,95.44231,98.226295,88.96037,67.631035,67.631035,120.58741,66.97662,70.07889,0.3,69.88876,73.94003,69.98001,0.3,71.15813,0.3,1349.8336,898.4606,0.3,20.677263,250.62582,0.027914707,958.5122,1351.2579
29969,21540900.0,70.09833,70.68616,95.29739,98.22597,87.809616,67.63104,67.63104,120.58743,66.95888,70.17205,0.3,69.9794,73.94003,69.98001,0.3,71.24684,0.3,1355.5028,895.2991,0.3,20.677296,250.62585,0.02798818,958.5241,1306.7012
29970,21540960.0,70.1698,70.7746,95.104645,98.22581,86.43231,67.63105,67.63105,120.58744,66.94081,70.265045,0.3,70.07147,73.94003,69.98001,0.3,71.33099,0.3,1361.4336,891.10803,0.3,20.677328,250.62589,0.028068455,958.52997,1253.4543
29972,21541080.0,70.27043,70.90111,94.62306,98.22465,83.168106,67.631065,67.631065,120.58747,66.90614,70.417595,0.3,70.22116,73.94003,69.98001,0.3,71.43257,0.3,1370.474,880.7306,0.3,20.677397,250.62593,0.028200394,958.577,1127.4666
29974,21541200.0,70.3815,71.039536,93.933334,98.22344,78.71298,67.63108,67.63108,120.5875,66.87335,70.590904,0.3,70.3965,73.94003,69.98001,0.3,71.53935,0.3,1379.619,865.818,0.3,20.677465,250.62598,0.028324593,958.6216,955.055
29977,21541320.0,70.441765,71.11754,93.04471,98.221466,72.88634,67.6311,67.6311,120.58753,66.84215,70.72983,0.3,70.54053,73.94003,69.98001,0.3,71.557205,0.3,1385.6698,846.7007,0.3,20.677538,250.62605,0.02842153,958.7013,730.65436
29979,21541440.0,70.50439,71.19774,91.87274,98.182465,66.21324,67.63112,67.63112,120.58756,66.813805,70.888794,0.3,70.71148,73.94003,69.98001,0.3,71.56166,0.3,1391.17,821.4107,0.3,20.677612,250.62611,0.028502587,957.61224,474.10294
29981,21541500.0,70.50801,71.204926,91.201416,97.88841,60.668877,67.63113,67.63113,120.58758,66.80101,70.94708,0.3,70.77756,73.94003,69.98001,0.3,71.51601,0.3,1392.3899,806.972,0.3,20.67766,250.62616,0.028531663,951.36884,250.46053
29982,21541560.0,70.4956,71.192795,90.423096,97.551575,53.66696,67.631134,67.631134,120.58759,66.78859,71.007065,0.3,70.84551,73.94003,69.98001,0.3,71.43378,0.3,1392.2035,790.2265,0.3,20.67769,250.62616,0.02854257,944.19104,0.0
29984,21541680.0,70.492966,71.194,88.53103,96.740395,53.65037,67.63116,67.63116,120.58762,66.76695,71.14489,0.3,71.00564,73.94003,69.98001,0.3,71.30397,0.3,1392.3647,749.41345,0.3,20.677767,250.62624,0.028556114,926.8181,0.0
29986,21541800.0,70.46011,71.1589,86.19435,95.7697,53.64109,67.63117,67.63117,120.58767,66.74948,71.23651,0.3,71.12445,73.94003,69.98001,0.3,71.1378,0.3,1390.7874,699.0228,0.3,20.677853,250.62631,0.028554719,906.02814,0.0
29989,21541920.0,70.45978,71.161316,83.056046,94.51671,53.634224,67.631195,67.631195,120.5877,66.736404,71.34561,0.3,71.27068,73.94003,69.98001,0.3,71.02475,0.3,1390.8269,631.09265,0.3,20.677929,250.62637,0.028560866,879.027,0.0
29991,21542040.0,70.424736,71.12182,79.052185,93.00148,53.627243,67.63121,67.63121,120.58774,66.72844,71.40048,0.3,71.372635,73.94003,69.98001,0.3,70.871445,0.3,1388.9781,544.4727,0.3,20.67802,250.62645,0.028553192,846.39856,0.0
29993,21542100.0,70.42352,71.12088,76.60592,92.10356,53.62422,67.63123,67.63123,120.58775,66.72658,71.43575,0.3,71.43642,73.94003,69.98001,0.3,70.82491,0.3,1388.6594,492.0819,0.3,20.678068,250.6265,0.02854868,826.98505,0.0
29995,21542160.0,70.421165,71.11836,73.66318,91.05464,53.622192,67.63124,67.63124,120.58777,66.726074,71.46267,0.3,71.49843,73.94003,69.98001,0.3,70.777176,0.3,1388.6365,427.73038,0.3,20.678097,250.6265,0.028551651,804.3057,0.0
29997,21542280.0,70.37744,71.06639,67.65019,88.62254,53.61637,67.63126,67.63126,120.58781,66.72976,71.46059,0.3,71.57654,73.94003,69.98001,0.3,70.63622,0.3,1386.0651,298.4141,0.3,20.678192,250.6266,0.02853339,751.7724,0.0
29998,21542400.0,70.36272,71.04733,54.232536,85.4292,53.612137,67.63128,67.63128,120.58784,66.73992,71.448715,0.3,71.67383,73.94003,69.98001,0.3,70.558495,0.3,1384.8274,0.0,0.3,20.678265,250.62665,0.028519467,682.56274,0.0
30001,21542520.0,70.32948,71.00438,53.608074,81.05461,53.607964,67.6313,67.6313,120.587875,66.761734,71.392746,0.3,71.75051,73.94003,69.98001,0.3,70.46214,0.3,1382.6232,0.0,0.3,20.678364,250.62672,0.028499193,587.7082,0.0
30003,21542640.0,70.33168,71.000305,53.60621,74.846344,53.60621,67.63132,67.63132,120.58791,66.79881,71.36731,0.3,71.82961,73.94003,69.98001,0.3,70.42908,0.3,1382.4921,0.0,0.3,20.678436,250.62679,0.028495027,452.75116,0.0
30005,21542700.0,70.313614,70.97488,53.605217,71.22476,53.605217,67.63133,67.63133,120.587944,66.82237,71.34029,0.3,71.84,73.94003,69.98001,0.3,70.38403,0.3,1381.6233,0.0,0.3,20.678492,250.62683,0.028491078,374.76004,0.0
30006,21542760.0,70.29427,70.94686,53.60324,67.275894,53.60324,67.63134,67.63134,120.58796,66.850174,71.31463,0.3,71.84219,73.94003,69.98001,0.3,70.34003,0.3,1380.2395,0.0,0.3,20.678535,250.62688,0.028476492,289.76614,0.0
30008,21542880.0,70.289444,70.92923,53.601646,53.610382,53.601646,67.631355,67.631355,120.58798,66.91472,71.29309,0.3,71.8322,73.94003,69.98001,0.3,70.32251,0.3,1379.5763,0.0,0.3,20.678606,250.62694,0.028465567,0.0,0.0
30011,21543000.0,70.24291,70.860016,53.59857,53.59857,53.59857,67.63138,67.63138,120.58803,66.99129,71.24388,0.3,71.761826,73.94003,69.98001,0.3,70.24264,0.3,1376.5459,0.0,0.3,20.678703,250.62701,0.028436495,0.0,0.0
30013,21543120.0,70.242584,70.8432,53.59758,53.59758,53.59758,67.63139,67.63139,120.58805,67.0789,71.22525,0.3,71.726776,73.94003,69.98001,0.3,70.23907,0.3,1375.9723,0.0,0.3,20.678772,250.62706,0.028423049,0.0,0.0
30015,21543240.0,70.2054,70.78119,53.59588,53.59588,53.59588,67.63142,67.63142,120.5881,67.17635,71.17922,0.3,71.66164,73.94003,69.98001,0.3,70.168976,0.3,1373.6167,0.0,0.3,20.67887,250.62714,0.02840082,0.0,0.0
30017,21543300.0,70.20973,70.77657,53.595383,53.595383,53.595383,67.631424,67.631424,120.58812,67.2276,71.172195,0.3,71.64674,73.94003,69.98001,0.3,70.17403,0.3,1373.4122,0.0,0.3,20.678907,250.6272,0.028392034,0.0,0.0
30018,21543360.0,70.21545,70.77312,53.596153,53.596153,53.596153,67.63143,67.63143,120.58813,67.28259,71.16302,0.3,71.630646,73.94003,69.98001,0.3,70.17941,0.3,1373.7856,0.0,0.3,20.678932,250.6272,0.028395144,0.0,0.0
30020,21543480.0,70.18688,70.71807,53.595383,53.595383,53.595383,67.63146,67.63146,120.588165,67.396515,71.119896,0.3,71.57022,73.94003,69.98001,0.3,70.1192,0.3,1372.0865,0.0,0.3,20.679026,250.62727,0.028380413,0.0,0.0
30022,21543600.0,70.20622,70.71846,53.59648,53.59648,53.59648,67.63147,67.63147,120.58819,67.51605,71.10605,0.3,71.54309,73.94003,69.98001,0.3,70.14321,0.3,1372.9423,0.0,0.3,20.67908,250.62732,0.028382456,0.0,0.0
30026,21543720.0,70.186554,70.671104,53.59654,53.59654,53.59654,67.631485,67.631485,120.58821,67.64305,71.06903,0.3,71.48662,73.94003,69.98001,0.3,70.092896,0.3,1371.9523,0.0,0.3,20.679014,250.62737,0.02837683,0.0,0.0
30028,21543840.0,70.21402,70.679344,53.598076,53.598076,53.598076,67.63151,67.63151,120.58825,67.77346,71.05684,0.3,71.46245,73.94003,69.98001,0.3,70.13025,0.3,1373.4126,0.0,0.3,20.679222,250.62746,0.028385509,0.0,0.0
30029,21543900.0,70.206604,70.65847,53.598736,53.598736,53.598736,67.631516,67.631516,120.58827,67.83888,71.03695,0.3,71.435974,73.94003,69.98001,0.3,70.108604,0.3,1373.3683,0.0,0.3,20.679268,250.62747,0.028390747,0.0,0.0
30030,21543960.0,70.19979,70.637436,53.598297,53.598297,53.598297,67.63152,67.63152,120.58828,67.907166,71.01855,0.3,71.409935,73.94003,69.98001,0.3,70.089325,0.3,1372.8596,0.0,0.3,20.679306,250.6275,0.02838501,0.0,0.0
30032,21544080.0,70.23544,70.653915,53.600273,53.600273,53.600273,67.63153,67.63153,120.588295,68.043015,71.00816,0.3,71.38851,73.94003,69.98001,0.3,70.14024,0.3,1374.9551,0.0,0.3,20.679346,250.62755,0.02840188,0.0,0.0
30034,21544200.0,70.227036,70.618484,53.60077,53.60077,53.60077,67.63155,67.63155,120.58833,68.17891,70.97229,0.3,71.33978,73.94003,69.98001,0.3,70.108765,0.3,1374.896,0.0,0.3,20.679422,250.62761,0.02840798,0.0,0.0
30037,21544320.0,70.268845,70.64177,53.602856,53.602856,53.602856,67.63156,67.63156,120.58835,68.31701,70.963066,0.3,71.32051,73.94003,69.98001,0.3,70.17134,0.3,1377.475,0.0,0.3,20.679455,250.62762,0.028430939,0.0,0.0
30039,21544440.0,70.264725,70.61139,53.603348,53.603348,53.603348,67.63158,67.63158,120.58838,68.45285,70.92885,0.3,71.274414,73.94003,69.98001,0.3,70.14733,0.3,1377.7887,0.0,0.3,20.679522,250.62769,0.028442267,0.0,0.0
30041,21544500.0,70.28708,70.62546,53.60379,53.60379,53.60379,67.63159,67.63159,120.58841,68.519,70.92659,0.3,71.26662,73.94003,69.98001,0.3,70.183586,0.3,1378.9435,0.0,0.3,20.679613,250.62773,0.028449666,0.0,0.0
30043,21544560.0,70.31158,70.641495,53.60549,53.60549,53.60549,67.631584,67.631584,120.58839,68.58656,70.92187,0.3,71.257774,73.94003,69.98001,0.3,70.22072,0.3,1380.773,0.0,0.3,20.679533,250.6277,0.028470399,0.0,0.0
30044,21544680.0,70.3107,70.6159,53.605934,53.605934,53.605934,67.63159,67.63159,120.58841,68.716965,70.889404,0.3,71.21443,73.94003,69.98001,0.3,70.20386,0.3,1381.3798,0.0,0.3,20.679598,250.62776,0.028486025,0.0,0.0
30046,21544800.0,70.360855,70.65149,53.607964,53.607964,53.607964,67.63159,67.63159,120.58841,68.841995,70.883194,0.3,71.19998,73.94003,69.98001,0.3,70.28642,0.3,1384.6322,0.0,0.3,20.679607,250.62776,0.028517786,0.0,0.0
30049,21544920.0,70.36266,70.63073,53.60824,53.60824,53.60824,67.63161,67.63161,120.58843,68.9635,70.85222,0.3,71.15895,73.94003,69.98001,0.3,70.276855,0.3,1385.4899,0.0,0.3,20.679651,250.62779,0.028537134,0.0,0.0
30051,21545040.0,70.416,70.6722,53.610214,53.610214,53.610214,67.6316,67.6316,120.588425,69.07742,70.84711,0.3,71.14621,73.94003,69.98001,0.3,70.36937,0.3,1389.0071,0.0,0.3,20.679647,250.62779,0.028572425,0.0,0.0
30053,21545100.0,70.41737,70.66396,53.61093,53.61093,53.61093,67.63161,67.63161,120.58844,69.13071,70.83162,0.3,71.12665,73.94003,69.98001,0.3,70.366234,0.3,1389.7743,0.0,0.3,20.679665,250.6278,0.028589422,0.0,0.0
30054,21545160.0,70.41864,70.655334,53.61027,53.61027,53.61027,67.63161,67.63161,120.58844,69.18367,70.81766,0.3,71.10754,73.94003,69.98001,0.3,70.365295,0.3,1389.9694,0.0,0.3,20.679678,250.6278,0.028593682,0.0,0.0
30057,21545280.0,70.47385,70.70214,53.612083,53.612083,53.612083,67.63161,67.63161,120.58843,69.28111,70.813705,0.3,71.096436,73.94003,69.98001,0.3,70.4666,0.3,1393.6411,0.0,0.3,20.67966,250.62779,0.02863112,0.0,0.0
30058,21545400.0,70.47676,70.68918,53.611977,53.611977,53.611977,67.63161,67.63161,120.58844,69.36807,70.78586,0.3,71.060074,73.94003,69.98001,0.3,70.468185,0.3,1394.6619,0.0,0.3,20.679676,250.6278,0.028653683,0.0,0.0
30061,21545520.0,70.53284,70.74087,53.61351,53.61351,53.61351,67.6316,67.6316,120.588425,69.445305,70.78256,0.3,71.050186,73.94003,69.98001,0.3,70.577774,0.3,1398.4119,0.0,0.3,20.679646,250.62779,0.028692305,0.0,0.0
30063,21545640.0,70.53515,70.731476,53.613182,53.613182,53.613182,67.6316,67.6316,120.588425,69.50985,70.75592,0.3,71.015366,73.94003,69.98001,0.3,70.5847,0.3,1399.4222,0.0,0.3,20.679647,250.62779,0.028715326,0.0,0.0
30065,21545700.0,70.56273,70.758835,53.613182,53.613182,53.613182,67.6316,67.6316,120.58842,69.53682,70.75668,0.3,71.011734,73.94003,69.98001,0.3,70.642654,0.3,1400.966,0.0,0.3,20.67961,250.62776,0.028727587,0.0,0.0
30066,21545760.0,70.59134,70.78816,53.614555,53.614555,53.614555,67.63159,67.63159,120.58841,69.56121,70.754715,0.3,71.007065,73.94003,69.98001,0.3,70.70192,0.3,1403.1877,0.0,0.3,20.6796,250.62773,0.02875426,0.0,0.0
30068,21545880.0,70.59216,70.78223,53.614006,53.614006,53.614006,67.63159,67.63159,120.5884,69.59829,70.729385,0.3,70.97394,73.94003,69.98001,0.3,70.71362,0.3,1404.1141,0.0,0.3,20.679586,250.62773,0.02877676,0.0,0.0
30072,21546000.0,70.64754,70.84359,53.615158,53.615158,53.615158,67.63158,67.63158,120.58838,69.61999,70.72835,0.3,70.96691,73.94003,69.98001,0.3,70.83804,0.3,1407.8167,0.0,0.3,20.679527,250.62769,0.028814973,0.0,0.0
30073,21546120.0,70.66017,70.8576,53.615158,53.615158,53.615158,67.63156,67.63156,120.588356,69.62581,70.72153,0.3,70.95268,73.94003,69.98001,0.3,70.87138,0.3,1409.4889,0.0,0.3,20.67948,250.62766,0.02884432,0.0,0.0
30075,21546240.0,70.72686,70.93823,53.61708,53.61708,53.61708,67.63153,67.63153,120.588295,69.61658,70.735596,0.3,70.96103,73.94003,69.98001,0.3,71.01778,0.3,1414.0757,0.0,0.3,20.67935,250.62753,0.02889301,0.0,0.0
30077,21546300.0,70.731804,70.94604,53.617744,53.617744,53.617744,67.631516,67.631516,120.58827,69.60686,70.731255,0.3,70.95378,73.94003,69.98001,0.3,71.03371,0.3,1415.2128,0.0,0.3,20.679289,250.62747,0.028915731,0.0,0.0
30078,21546360.0,70.7362,70.953674,53.616863,53.616863,53.616863,67.6315,67.6315,120.588234,69.59346,70.728836,0.3,70.947296,73.94003,69.98001,0.3,71.052444,0.3,1415.697,0.0,0.3,20.679205,250.6274,0.028924309,0.0,0.0
30080,21546480.0,70.801956,71.0381,53.618454,53.618454,53.618454,67.63145,67.63145,120.588135,69.55759,70.74389,0.3,70.9568,73.94003,69.98001,0.3,71.20504,0.3,1420.204,0.0,0.3,20.678982,250.62721,0.028972052,0.0,0.0
30082,21546600.0,70.80893,71.05502,53.617905,53.617905,53.617905,67.63138,67.63138,120.58803,69.51045,70.737686,0.3,70.944,73.94003,69.98001,0.3,71.2419,0.3,1421.6792,0.0,0.3,20.678743,250.62701,0.02900218,0.0,0.0
30086,21546720.0,70.87402,71.14269,53.619225,53.619225,53.619225,67.63131,67.63131,120.5879,69.45195,70.754,0.3,70.95416,73.94003,69.98001,0.3,71.40005,0.3,1426.1387,0.0,0.3,20.678461,250.62675,0.02904942,0.0,0.0
30087,21546840.0,70.87952,71.16153,53.6184,53.6184,53.6184,67.63124,67.63124,120.58777,69.38449,70.74922,0.3,70.94219,73.94003,69.98001,0.3,71.43976,0.3,1427.5243,0.0,0.3,20.678137,250.62653,0.02907881,0.0,0.0
30089,21546900.0,70.91104,71.20526,53.618237,53.618237,53.618237,67.631195,67.631195,120.58771,69.34819,70.75817,0.3,70.94801,73.94003,69.98001,0.3,71.52019,0.3,1429.3439,0.0,0.3,20.677984,250.62639,0.02909414,0.0,0.0
30090,21546960.0,70.94406,71.25151,53.61961,53.61961,53.61961,67.63115,67.63115,120.58762,69.30875,70.76531,0.3,70.953064,73.94003,69.98001,0.3,71.60225,0.3,1431.9347,0.0,0.3,20.6778,250.62624,0.029125381,0.0,0.0
30092,21547080.0,70.948395,71.27162,53.618675,53.618675,53.618675,67.63107,67.63107,120.58748,69.22585,70.76059,0.3,70.94197,73.94003,69.98001,0.3,71.64422,0.3,1433.2511,0.0,0.3,20.677452,250.62593,0.029154215,0.0,0.0
30094,21547200.0,71.013054,71.36391,53.619827,53.619827,53.619827,67.63096,67.63096,120.58729,69.13769,70.779594,0.3,70.9534,73.94003,69.98001,0.3,71.809784,0.3,1437.6677,0.0,0.3,20.677212,250.62556,0.029200729,0.0,0.0
30097,21547320.0,71.01761,71.3862,53.618843,53.618843,53.618843,67.630905,67.630905,120.58717,69.04309,70.775696,0.3,70.94318,73.94003,69.98001,0.3,71.85543,0.3,1438.987,0.0,0.3,20.676758,250.62537,0.02922938,0.0,0.0
30100,21547440.0,71.083206,71.48102,53.619995,53.619995,53.619995,67.63082,67.63082,120.587036,68.94548,70.79289,0.3,70.95526,73.94003,69.98001,0.3,72.0267,0.3,1443.4795,0.0,0.3,20.676422,250.62508,0.029276803,0.0,0.0
30101,21547500.0,71.0854,71.49255,53.620323,53.620323,53.620323,67.63078,67.63078,120.58696,68.89638,70.78998,0.3,70.9501,73.94003,69.98001,0.3,72.048355,0.3,1444.4922,0.0,0.3,20.676254,250.62495,0.029299,0.0,0.0
30102,21547560.0,71.08737,71.50392,53.61906,53.61906,53.61906,67.630745,67.630745,120.5869,68.84518,70.789536,0.3,70.94576,73.94003,69.98001,0.3,72.072845,0.3,1444.8058,0.0,0.3,20.676111,250.62482,0.029305974,0.0,0.0
30104,21547680.0,71.15434,71.60098,53.62027,53.62027,53.62027,67.63068,67.63068,120.58678,68.74333,70.80728,0.3,70.9584,73.94003,69.98001,0.3,72.24808,0.3,1449.3745,0.0,0.3,20.675808,250.62456,0.02935381,0.0,0.0
30106,21547800.0,71.159225,71.62494,53.619392,53.619392,53.619392,67.630615,67.630615,120.58666,68.64188,70.804535,0.3,70.94961,73.94003,69.98001,0.3,72.29555,0.3,1450.7631,0.0,0.3,20.675552,250.62436,0.029383754,0.0,0.0
30109,21547920.0,71.22811,71.724365,53.620598,53.620598,53.620598,67.630554,67.630554,120.586555,68.539536,70.82283,0.3,70.96274,73.94003,69.98001,0.3,72.4749,0.3,1455.4752,0.0,0.3,20.675291,250.62415,0.029433077,0.0,0.0
30111,21548040.0,71.23448,71.74985,53.63845,53.63845,53.63845,67.6305,67.6305,120.58647,68.43978,70.82079,0.3,70.954666,73.94003,69.98001,0.3,72.52438,0.3,1464.3243,0.0,0.3,20.6751,250.624,0.029651275,0.0,0.0
30113,21548100.0,71.269196,71.79918,53.64834,53.64834,53.64834,67.63048,67.63048,120.58642,68.391716,70.83128,0.3,70.96185,73.94003,69.98001,0.3,72.61481,0.3,1470.8899,0.0,0.3,20.674982,250.62389,0.029786391,0.0,0.0
30114,21548160.0,71.306,71.851425,53.66081,53.66081,53.66081,67.630455,67.630455,120.58638,68.34299,70.83963,0.3,70.9684,73.94003,69.98001,0.3,72.707146,0.3,1478.8638,0.0,0.3,20.674889,250.62381,0.0299583,0.0,0.0
30117,21548280.0,71.31463,71.87834,53.67888,53.67888,53.67888,67.630424,67.630424,120.58633,68.25027,70.83826,0.3,70.9612,73.94003,69.98001,0.3,72.75856,0.3,1490.6099,0.0,0.3,20.674747,250.62372,0.03026537,0.0,0.0
30118,21548400.0,71.38895,71.981445,53.695415,53.695415,53.695415,67.63039,67.63039,120.58625,68.16342,70.857544,0.3,70.97548,73.94003,69.98001,0.3,72.94363,0.3,1505.5232,0.0,0.3,20.674591,250.62355,0.03058793,0.0,0.0
30121,21548520.0,71.400925,72.010666,53.707558,53.707558,53.707558,67.63037,67.63037,120.58623,68.08157,70.85677,0.3,70.96911,73.94003,69.98001,0.3,72.99823,0.3,1517.4341,0.0,0.3,20.674524,250.62354,0.030900726,0.0,0.0
30123,21548640.0,71.47981,72.11679,53.718925,53.718925,53.718925,67.63034,67.63034,120.58617,68.0078,70.87655,0.3,70.984055,73.94003,69.98001,0.3,73.18835,0.3,1532.435,0.0,0.3,20.674398,250.6234,0.031224594,0.0,0.0
30125,21548700.0,71.487114,72.13168,53.72354,53.72354,53.72354,67.63033,67.63033,120.58616,67.97456,70.875175,0.3,70.9807,73.94003,69.98001,0.3,73.214165,0.3,1538.5294,0.0,0.3,20.674372,250.6234,0.031383004,0.0,0.0
30126,21548760.0,71.49458,72.146515,53.726177,53.726177,53.726177,67.63034,67.63034,120.58617,67.942535,70.876274,0.3,70.978226,73.94003,69.98001,0.3,73.243004,0.3,1544.0221,0.0,0.3,20.674376,250.6234,0.031529427,0.0,0.0
30128,21548880.0,71.57808,72.25478,53.73332,53.73332,53.73332,67.63032,67.63032,120.58612,67.88701,70.89638,0.3,70.99367,73.94003,69.98001,0.3,73.43664,0.3,1558.7864,0.0,0.3,20.67428,250.6233,0.031844787,0.0,0.0
30132,21549000.0,71.59686,72.28566,53.73689,53.73689,53.73689,67.63032,67.63032,120.58613,67.842285,70.89621,0.3,70.98839,73.94003,69.98001,0.3,73.49272,0.3,1570.0028,0.0,0.3,20.674292,250.62332,0.032137986,0.0,0.0
30133,21549120.0,71.68547,72.39601,53.740677,53.740677,53.740677,67.630295,67.630295,120.5861,67.809494,70.916534,0.3,71.00421,73.94003,69.98001,0.3,73.6896,0.3,1584.3646,0.0,0.3,20.67422,250.62328,0.0324385,0.0,0.0
30135,21549240.0,71.708984,72.42787,53.741173,53.741173,53.741173,67.63032,67.63032,120.58612,67.78972,70.916534,0.3,70.999435,73.94003,69.98001,0.3,73.747055,0.3,1595.0365,0.0,0.3,20.674234,250.62332,0.03271344,0.0,0.0
30137,21549300.0,71.754745,72.482475,53.74112,53.74112,53.74112,67.630295,67.630295,120.5861,67.78516,70.92796,0.3,71.007835,73.94003,69.98001,0.3,73.8461,0.3,1601.5111,0.0,0.3,20.674225,250.62328,0.032845456,0.0,0.0
30138,21549360.0,71.80374,72.54076,53.742657,53.742657,53.742657,67.63005,67.63005,120.67215,67.78417,70.93713,0.3,71.01558,73.94003,69.98001,0.3,73.94711,0.30093288,1609.177,0.0,0.3,20.683908,250.70706,0.032997567,0.0,0.0
30140,21549480.0,71.83742,72.581955,53.75123,53.75123,53.75123,67.62878,67.62878,121.94623,67.7939,70.93764,0.3,71.01129,73.94003,69.98001,0.3,74.00479,0.30455264,1625.7698,0.0,0.3,20.87638,251.95262,0.033359416,0.0,0.0
30142,21549600.0,71.9548,72.72406,53.78457,53.78457,53.784622,67.62428,67.62428,126.27769,67.81972,70.95801,0.3,71.027725,73.94003,69.98001,0.3,74.201675,0.31853792,1661.3875,0.0,0.3,21.54074,256.1869,0.03398884,0.0,0.0
30146,21549720.0,72.008255,72.79224,53.830765,53.830765,53.83088,67.62661,67.62661,131.80165,67.855034,70.95851,0.3,71.02426,73.94003,69.98001,0.3,74.250336,0.33166274,1704.2258,0.0,0.3,22.58977,261.60303,0.034833685,0.0,0.0
30147,21549840.0,72.1397,72.95659,53.88993,53.88993,53.890205,67.63538,67.63538,139.74088,67.89058,70.97888,0.3,71.04162,73.94003,69.98001,0.3,74.434746,0.35453832,1762.8367,0.0,0.3,24.284239,269.39764,0.03588958,0.0,0.0
30149,21549900.0,72.16893,72.99675,53.926567,53.926567,53.92684,67.64577,67.64577,144.20816,67.908264,70.9779,0.3,71.03975,73.94003,69.98001,0.3,74.44793,0.3646438,1795.5841,0.0,0.3,25.39908,273.79443,0.03652959,0.0,0.0
30150,21549960.0,72.19463,73.03179,53.9553,53.9553,53.955574,67.65812,67.65812,148.44073,67.92667,70.97911,0.3,71.038925,73.94003,69.98001,0.3,74.46013,0.37527522,1826.1875,0.0,0.3,26.54221,277.96515,0.037134826,0.0,0.0
30152,21550080.0,72.326355,73.2012,54.027752,54.027752,54.02836,67.68536,67.68536,159.20789,67.96336,70.999374,0.3,71.05705,73.94003,69.98001,0.3,74.62047,0.4049207,1904.11,0.0,0.3,29.486134,288.56647,0.03856988,0.0,0.0
30154,21550200.0,72.37146,73.267334,54.09828,54.09828,54.098724,67.7242,67.7242,170.16771,68.00021,70.99921,0.3,71.0553,73.94003,69.98001,0.3,74.61739,0.43101245,1982.4316,0.0,0.3,32.956882,299.37973,0.04012541,0.0,0.0
30157,21550320.0,72.49264,73.42609,54.171673,54.171673,54.172497,67.76579,67.76579,182.89232,68.038284,71.01926,0.3,71.0743,73.94003,69.98001,0.3,74.748566,0.46528643,2074.3496,0.0,0.3,37.17957,311.9271,0.041853193,0.0,0.0
30160,21550440.0,72.518845,73.46987,54.237923,54.237923,54.238472,67.81703,67.81703,195.32056,68.07652,71.01904,0.3,71.073364,73.94003,69.98001,0.3,74.71309,0.49468318,2162.7947,0.0,0.3,41.884697,324.20352,0.04364633,0.0,0.0
30161,21550500.0,72.56927,73.536285,54.265167,54.265167,54.265938,67.84152,67.84152,201.57855,68.09552,71.02981,0.3,71.08348,73.94003,69.98001,0.3,74.76549,0.5120206,2208.1794,0.0,0.3,44.33906,330.38235,0.044519514,0.0,0.0
30162,21550560.0,72.62134,73.60638,54.30241,54.30241,54.303345,67.86833,67.86833,208.8405,68.115295,71.03871,0.3,71.09303,73.94003,69.98001,0.3,74.81334,0.53066623,2261.2476,0.0,0.3,47.243744,337.54947,0.04553981,0.0,0.0
30164,21550680.0,72.62277,73.618576,54.35575,54.35575,54.356186,67.92801,67.92801,221.63612,68.154526,71.03789,0.3,71.09282,73.94003,69.98001,0.3,74.74472,0.5606495,2352.499,0.0,0.3,52.99163,350.20267,0.047446404,0.0,0.0
30166,21550800.0,72.70297,73.726456,54.4048,54.4048,54.405624,67.98569,67.98569,234.94174,68.19396,71.05678,0.3,71.11281,73.94003,69.98001,0.3,74.81482,0.5958368,2450.8171,0.0,0.3,59.232548,363.35147,0.04939136,0.0,0.0
30169,21550920.0,72.679016,73.704315,54.439575,54.439575,54.43974,68.051674,68.051674,247.14293,68.23456,71.05535,0.3,71.11319,73.94003,69.98001,0.3,74.71605,0.6243949,2538.8599,0.0,0.3,65.7242,375.4352,0.051311076,0.0,0.0
30172,21551040.0,72.73538,73.77727,54.454132,54.454132,54.454296,68.11604,68.11604,257.27426,68.27526,71.07375,0.3,71.13363,73.94003,69.98001,0.3,74.76225,0.65732235,2621.8198,0.0,0.3,71.70945,385.48856,0.053067654,0.0,0.0
30173,21551100.0,72.71307,73.75069,54.453472,54.453472,54.45336,68.14773,68.14773,261.6484,68.29547,71.071884,0.3,71.1333,73.94003,69.98001,0.3,74.70325,0.6701944,2655.4512,0.0,0.3,74.50628,389.83542,0.05386217,0.0,0.0
30175,21551160.0,72.687805,73.719864,54.448803,54.448803,54.44864,68.180176,68.180176,266.05392,68.31646,71.0715,0.3,71.1339,73.94003,69.98001,0.3,74.64227,0.6823011,2687.9514,0.0,0.3,77.39839,394.2154,0.054643013,0.0,0.0
30177,21551280.0,72.73099,73.77321,54.445232,54.445232,54.445175,68.24396,68.24396,274.50656,68.35809,71.0898,0.3,71.15423,73.94003,69.98001,0.3,74.67464,0.7115459,2759.86,0.0,0.3,83.159584,402.6221,0.056225568,0.0,0.0
30178,21551400.0,72.67111,73.6985,54.434082,54.434082,54.43386,68.30721,68.30721,282.64038,68.39984,71.08705,0.3,71.15439,73.94003,69.98001,0.3,74.54104,0.7321066,2819.8977,0.0,0.3,88.97292,410.71548,0.05771023,0.0,0.0
30181,21551520.0,72.70528,73.73904,54.426888,54.426888,54.426773,68.37151,68.37151,290.6735,68.44275,71.10419,0.3,71.17455,73.94003,69.98001,0.3,74.56191,0.75690687,2887.9612,0.0,0.3,94.97974,418.7123,0.059238937,0.0,0.0
30183,21551640.0,72.63431,73.64862,54.41249,54.41249,54.412216,68.43529,68.43529,298.42786,68.4857,71.100945,0.3,71.17461,73.94003,69.98001,0.3,74.41492,0.7724586,2943.6436,0.0,0.3,101.034706,426.43512,0.060666837,0.0,0.0
30185,21551700.0,72.64848,73.664444,54.406837,54.406837,54.406723,68.46667,68.46667,302.1701,68.50702,71.109955,0.3,71.18494,73.94003,69.98001,0.3,74.42354,0.78196645,2974.5906,0.0,0.3,104.04845,430.1633,0.06137391,0.0,0.0
30186,21551760.0,72.66226,73.6801,54.403427,54.403427,54.40332,68.49908,68.49908,305.9878,68.5291,71.117424,0.3,71.19455,73.94003,69.98001,0.3,74.42876,0.79177755,3007.382,0.0,0.3,107.184944,433.96747,0.062122587,0.0,0.0
30188,21551880.0,72.58245,73.57683,54.38728,54.38728,54.386948,68.56285,68.56285,313.36313,68.57294,71.11374,0.3,71.19444,73.94003,69.98001,0.3,74.2716,0.8016052,3058.6917,0.0,0.3,113.42649,441.319,0.06348696,0.0,0.0
30191,21552000.0,72.60513,73.600555,54.377335,54.377335,54.377228,68.62665,68.62665,320.5717,68.61716,71.1299,0.3,71.21422,73.94003,69.98001,0.3,74.27945,0.81499636,3118.9617,0.0,0.3,119.760315,448.50723,0.064885415,0.0,0.0
30193,21552120.0,72.51741,73.48547,54.357674,54.357674,54.357124,68.69192,68.69192,327.0912,68.66176,71.125275,0.3,71.21388,73.94003,69.98001,0.3,74.114105,0.8185361,3164.1333,0.0,0.3,125.93391,455.0206,0.06616319,0.0,0.0
30195,21552240.0,72.534386,73.49773,54.316143,54.316143,54.315483,68.75796,68.75796,329.9844,68.7068,71.140495,0.3,71.23328,73.94003,69.98001,0.3,74.120865,0.8257249,3200.6506,0.0,0.3,130.17654,457.9879,0.06717247,0.0,0.0
30197,21552300.0,72.488846,73.435974,54.2906,54.2906,54.28939,68.790535,68.790535,330.6962,68.72911,71.1372,0.3,71.23245,73.94003,69.98001,0.3,74.03908,0.8252161,3209.8062,0.0,0.3,131.86874,458.74957,0.06758614,0.0,0.0
30198,21552360.0,72.441605,73.37067,54.25171,54.25171,54.250336,68.8232,68.8232,330.2958,68.75218,71.13522,0.3,71.232506,73.94003,69.98001,0.3,73.95827,0.82323015,3211.1292,0.0,0.3,132.91534,458.42136,0.06786383,0.0,0.0
30200,21552480.0,72.4633,73.38643,54.19194,54.19194,54.19123,68.880264,68.880264,330.45853,68.79799,71.14978,0.3,71.25118,73.94003,69.98001,0.3,73.97684,0.8250388,3228.6135,0.0,0.3,135.25397,458.69244,0.06847754,0.0,0.0
30202,21552600.0,72.37668,73.26547,54.12251,54.12251,54.121025,68.93872,68.93872,328.79214,68.84375,71.14395,0.3,71.249756,73.94003,69.98001,0.3,73.82649,0.8176658,3225.477,0.0,0.3,136.56915,457.1746,0.06886997,0.0,0.0
30205,21552720.0,72.40634,73.289474,54.058678,54.058678,54.057907,68.98884,68.98884,327.16766,68.89061,71.1578,0.3,71.26778,73.94003,69.98001,0.3,73.86,0.81515664,3230.6123,0.0,0.3,137.57726,455.68082,0.069201335,0.0,0.0
30208,21552840.0,72.32745,73.17697,53.98754,53.98754,53.98606,69.03952,69.03952,323.95184,68.93746,71.15148,0.3,71.265686,73.94003,69.98001,0.3,73.72316,0.80401033,3216.4575,0.0,0.3,137.66582,452.62955,0.06933077,0.0,0.0
30209,21552900.0,72.346634,73.19362,53.95101,53.95101,53.950024,69.05988,69.05988,322.17657,68.96065,71.1589,0.3,71.27475,73.94003,69.98001,0.3,73.74963,0.8011458,3211.7488,0.0,0.3,137.41644,450.9297,0.06932995,0.0,0.0
30210,21552960.0,72.36833,73.21411,53.925743,53.925743,53.92503,69.080185,69.080185,321.11298,68.98465,71.164825,0.3,71.28304,73.94003,69.98001,0.3,73.77639,0.79868835,3212.4536,0.0,0.3,137.5846,449.92725,0.06941809,0.0,0.0
30212,21553080.0,72.299774,73.11221,53.857956,53.857956,53.856583,69.121,69.121,316.90442,69.032166,71.16005,0.3,71.28041,73.94003,69.98001,0.3,73.656204,0.7852548,3190.5571,0.0,0.3,136.7247,445.88406,0.06932949,0.0,0.0
30214,21553200.0,72.35179,73.16423,53.80237,53.80237,53.801765,69.15182,69.15182,313.41583,69.07962,71.17532,0.3,71.29705,73.94003,69.98001,0.3,73.72838,0.77851015,3180.7659,0.0,0.3,135.88605,442.52576,0.06923097,0.0,0.0
30217,21553320.0,72.294334,73.07716,53.742325,53.742325,53.74112,69.183174,69.183174,308.79156,69.12906,71.16851,0.3,71.29403,73.94003,69.98001,0.3,73.625824,0.76418835,3154.8752,0.0,0.3,134.44135,438.05658,0.068990745,0.0,0.0
30219,21553440.0,72.35849,73.14171,53.69525,53.69525,53.694866,69.204056,69.204056,305.1418,69.1801,71.181305,0.3,71.31035,73.94003,69.98001,0.3,73.71756,0.7573274,3142.389,0.0,0.3,133.16745,434.52097,0.06876483,0.0,0.0
30221,21553500.0,72.335144,73.10524,53.67668,53.67668,53.675804,69.21557,69.21557,303.36652,69.20586,71.17714,0.3,71.3082,73.94003,69.98001,0.3,73.67241,0.7508776,3132.5977,0.0,0.3,132.60698,432.80432,0.06866564,0.0,0.0
30223,21553560.0,72.31164,73.06734,53.646416,53.646416,53.64537,69.2258,69.2258,300.65982,69.23294,71.17444,0.3,71.306885,73.94003,69.98001,0.3,73.63055,0.74354744,3115.7869,0.0,0.3,131.47975,430.1724,0.0684347,0.0,0.0
30224,21553680.0,72.386734,73.14484,53.61126,53.61126,53.61104,69.237976,69.237976,297.38943,69.28743,71.18724,0.3,71.32287,73.94003,69.98001,0.3,73.73931,0.73786926,3104.0227,0.0,0.3,130.12354,426.99152,0.06815097,0.0,0.0
30226,21553800.0,72.349976,73.08299,53.57605,53.57605,53.575226,69.25187,69.25187,293.54294,69.34291,71.18054,0.3,71.3193,73.94003,69.98001,0.3,73.66675,0.72585547,3080.0889,0.0,0.3,128.53381,423.25018,0.06780384,0.0,0.0
30229,21553920.0,72.433365,73.16912,53.55468,53.55468,53.55468,69.25708,69.25708,291.0503,69.400536,71.19664,0.3,71.33507,73.94003,69.98001,0.3,73.78908,0.7222859,3071.8594,0.0,0.3,127.38468,420.81787,0.06752897,0.0,0.0
30231,21554040.0,72.40546,73.11946,53.532707,53.532707,53.532158,69.265686,69.265686,288.10538,69.45888,71.19142,0.3,71.331436,73.94003,69.98001,0.3,73.72668,0.71272516,3052.4375,0.0,0.3,126.10688,417.94943,0.067213625,0.0,0.0
30233,21554100.0,72.44979,73.16676,53.52293,53.52293,53.522873,69.26624,69.26624,286.95892,69.48793,71.1985,0.3,71.339676,73.94003,69.98001,0.3,73.79303,0.71190804,3047.939,0.0,0.3,125.51017,416.8269,0.067053765,0.0,0.0
30234,21554160.0,72.49747,73.218445,53.526283,53.526283,53.5265,69.26686,69.26686,286.79028,69.51809,71.20433,0.3,71.34726,73.94003,69.98001,0.3,73.859726,0.7122632,3050.5952,0.0,0.3,125.44271,416.6628,0.067014396,0.0,0.0
