,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
30237,21554280.0,72.47429,73.174225,53.51925,53.51925,53.51892,69.27201,69.27201,285.093,69.578125,71.19801,0.3,71.34374,73.94003,69.98001,0.3,73.80413,0.70585686,3038.4133,0.0,0.3,124.72873,415.01016,0.06680232,0.0,0.0
30240,21554400.0,72.57152,73.27997,53.526062,53.526062,53.5265,69.2709,69.2709,285.0514,69.638664,71.2113,0.3,71.35967,73.94003,69.98001,0.3,73.94338,0.70872235,3043.999,0.0,0.3,124.664795,414.9668,0.06671648,0.0,0.0
30241,21554520.0,72.5518,73.24081,53.532104,53.532104,53.531937,69.275024,69.275024,284.70178,69.69964,71.205315,0.3,71.35649,73.94003,69.98001,0.3,73.89043,0.7057313,3039.9927,0.0,0.3,124.63211,414.63266,0.06664151,0.0,0.0
30243,21554640.0,72.652054,73.351105,53.550835,53.550835,53.551495,69.27385,69.27385,286.02444,69.76083,71.21889,0.3,71.372696,73.94003,69.98001,0.3,74.031494,0.7120643,3054.0806,0.0,0.3,125.29238,415.9259,0.066706,0.0,0.0
30245,21554700.0,72.64354,73.33414,53.56501,53.56501,53.56517,69.2765,69.2765,286.90253,69.790985,71.21536,0.3,71.37077,73.94003,69.98001,0.3,74.00353,0.71245694,3059.3198,0.0,0.3,125.860405,416.79166,0.06680012,0.0,0.0
30246,21554760.0,72.63338,73.31409,53.567535,53.567535,53.567482,69.27894,69.27894,287.0153,69.82208,71.21333,0.3,71.369835,73.94003,69.98001,0.3,73.97722,0.71242684,3058.5317,0.0,0.3,126.01139,416.90698,0.06679015,0.0,0.0
30248,21554880.0,72.73428,73.42615,53.59555,53.59555,53.59632,69.27962,69.27962,289.6359,69.883224,71.227234,0.3,71.38637,73.94003,69.98001,0.3,74.11603,0.7220121,3081.1267,0.0,0.3,127.44691,419.4756,0.06702011,0.0,0.0
30250,21555000.0,72.71429,73.38841,53.61972,53.61972,53.619774,69.28742,69.28742,291.83594,69.943535,71.22212,0.3,71.38396,73.94003,69.98001,0.3,74.05725,0.7253589,3093.5088,0.0,0.3,128.93416,421.6468,0.067268245,0.0,0.0
30254,21555120.0,72.81344,73.499146,53.653885,53.653885,53.65471,69.291664,69.291664,295.59003,70.00435,71.2363,0.3,71.40087,73.94003,69.98001,0.3,74.19014,0.73774004,3123.89,0.0,0.3,131.15483,425.33298,0.06766302,0.0,0.0
30255,21555240.0,72.78938,73.45696,53.68223,53.68223,53.682396,69.30373,69.30373,298.80017,70.063995,71.23163,0.3,71.398895,73.94003,69.98001,0.3,74.122955,0.74352974,3143.0918,0.0,0.3,133.39885,428.5023,0.06806696,0.0,0.0
30257,21555300.0,72.836075,73.5086,53.693604,53.693604,53.69426,69.307465,69.307465,300.54874,70.09306,71.24086,0.3,71.40785,73.94003,69.98001,0.3,74.186615,0.75012004,3157.136,0.0,0.3,134.52359,430.2226,0.068260655,0.0,0.0
30258,21555360.0,72.88524,73.56447,53.719093,53.719093,53.720024,69.31256,69.31256,303.41583,70.12283,71.24816,0.3,71.4162,73.94003,69.98001,0.3,74.2482,0.7579985,3179.8386,0.0,0.3,136.34325,433.04175,0.06860916,0.0,0.0
30260,21555480.0,72.855515,73.516014,53.74771,53.74771,53.747875,69.32971,69.32971,307.31653,70.18068,71.24377,0.3,71.41472,73.94003,69.98001,0.3,74.171295,0.7654503,3203.917,0.0,0.3,139.24124,436.89764,0.06914125,0.0,0.0
30262,21555600.0,72.94539,73.61714,53.783966,53.783966,53.784843,69.34372,69.34372,312.45932,70.23687,71.25816,0.3,71.432236,73.94003,69.98001,0.3,74.2861,0.7810999,3244.9392,0.0,0.3,142.78719,441.96375,0.069800064,0.0,0.0
30265,21555720.0,72.90907,73.56073,53.81121,53.81121,53.81132,69.3663,69.3663,316.8377,70.292625,71.253876,0.3,71.4312,73.94003,69.98001,0.3,74.19909,0.78959036,3272.721,0.0,0.3,146.27748,446.29843,0.07044373,0.0,0.0
30267,21555840.0,72.99339,73.655594,53.844223,53.844223,53.845047,69.3855,69.3855,322.25616,70.346405,71.2686,0.3,71.44916,73.94003,69.98001,0.3,74.30472,0.80587715,3316.5198,0.0,0.3,150.3202,451.64493,0.07119225,0.0,0.0
30269,21555900.0,72.972305,73.62445,53.86197,53.86197,53.862244,69.39895,69.39895,324.90723,70.37222,71.26552,0.3,71.44827,73.94003,69.98001,0.3,74.25528,0.81045824,3334.1155,0.0,0.3,152.48938,454.2692,0.0715974,0.0,0.0
30270,21555960.0,72.94841,73.58891,53.866196,53.866196,53.866196,69.41287,69.41287,326.65384,70.39842,71.264145,0.3,71.44833,73.94003,69.98001,0.3,74.2059,0.81427777,3344.8374,0.0,0.3,154.13243,456.008,0.07189206,0.0,0.0
30272,21556080.0,73.026024,73.67614,53.89366,53.89366,53.894432,69.436615,69.436615,331.99445,70.44858,71.27881,0.3,71.466515,73.94003,69.98001,0.3,74.301926,0.83026713,3389.0613,0.0,0.3,158.45149,461.28717,0.07268785,0.0,0.0
30274,21556200.0,72.97307,73.59973,53.90899,53.90899,53.908882,69.46781,69.46781,336.14038,70.49631,71.27557,0.3,71.46591,73.94003,69.98001,0.3,74.19382,0.83792007,3416.122,0.0,0.3,162.38731,465.4112,0.07340709,0.0,0.0
30277,21556320.0,73.04404,73.67966,53.92959,53.92959,53.93025,69.49561,69.49561,341.15387,70.54251,71.29013,0.3,71.48421,73.94003,69.98001,0.3,74.280334,0.852984,3459.0808,0.0,0.3,166.79974,470.37775,0.074217446,0.0,0.0
30279,21556440.0,72.98345,73.59462,53.937057,53.937057,53.93684,69.53028,69.53028,344.8301,70.58596,71.28557,0.3,71.4837,73.94003,69.98001,0.3,74.162834,0.85933995,3483.422,0.0,0.3,170.68399,474.0484,0.07492727,0.0,0.0
30281,21556500.0,73.01543,73.63011,53.937225,53.937225,53.937553,69.54465,69.54465,346.5436,70.6064,71.293365,0.3,71.49327,73.94003,69.98001,0.3,74.20458,0.8656307,3499.4214,0.0,0.3,172.43413,475.75528,0.07524812,0.0,0.0
30283,21556560.0,73.0486,73.66785,53.949806,53.949806,53.950356,69.56025,69.56025,349.217,70.62683,71.30007,0.3,71.502106,73.94003,69.98001,0.3,74.2437,0.8727678,3522.938,0.0,0.3,174.90007,478.4054,0.075703315,0.0,0.0
30284,21556680.0,72.981415,73.57529,53.9492,53.9492,53.948814,69.59703,69.59703,352.2074,70.6649,71.2954,0.3,71.50167,73.94003,69.98001,0.3,74.11949,0.8773065,3542.9963,0.0,0.3,178.50482,481.4081,0.07636661,0.0,0.0
30286,21556800.0,73.03987,73.64038,53.954308,53.954308,53.954636,69.627975,69.627975,355.81335,70.69972,71.311005,0.3,71.51985,73.94003,69.98001,0.3,74.195244,0.8886809,3577.7493,0.0,0.3,182.3366,485.00192,0.07707928,0.0,0.0
30289,21556920.0,72.953125,73.525955,53.935192,53.935192,53.934532,69.66645,69.66645,357.6718,70.727684,71.286835,0.3,71.49997,73.94003,69.98001,0.3,74.04808,0.89002943,3586.4614,0.0,0.3,185.28177,486.89886,0.07756318,0.0,0.0
30291,21557040.0,72.99367,73.5733,53.92025,53.92025,53.92025,69.6982,69.6982,359.85553,70.74389,71.286224,0.3,71.502106,73.94003,69.98001,0.3,74.10582,0.89763755,3607.9312,0.0,0.3,188.19777,489.1005,0.07804379,0.0,0.0
30293,21557100.0,72.94852,73.516174,53.913162,53.913162,53.91256,69.71679,69.71679,360.65988,70.74785,71.27431,0.3,71.49222,73.94003,69.98001,0.3,74.03276,0.8972645,3611.741,0.0,0.3,189.5763,489.92548,0.07827034,0.0,0.0
30294,21557160.0,72.90039,73.45504,53.891464,53.891464,53.890587,69.73525,69.73525,360.3249,70.74927,71.263214,0.3,71.48294,73.94003,69.98001,0.3,73.960526,0.89557356,3607.0254,0.0,0.3,190.13496,489.63358,0.07835405,0.0,0.0
30297,21557280.0,72.93643,73.50168,53.869057,53.869057,53.868942,69.765366,69.765366,361.195,70.7446,71.26123,0.3,71.484695,73.94003,69.98001,0.3,74.020065,0.8999,3619.7114,0.0,0.3,192.06346,490.54483,0.07867253,0.0,0.0
30300,21557400.0,72.840355,73.38434,53.833786,53.833786,53.8328,69.8,69.8,360.41064,70.730484,71.23866,0.3,71.46585,73.94003,69.98001,0.3,73.87845,0.8947105,3610.25,0.0,0.3,193.00093,489.8446,0.07881701,0.0,0.0
30301,21557520.0,72.87491,73.43329,53.805885,53.805885,53.805717,69.82704,69.82704,360.1034,70.70752,71.23706,0.3,71.46756,73.94003,69.98001,0.3,73.94322,0.8961226,3614.7761,0.0,0.3,193.95078,489.59616,0.07896819,0.0,0.0
30303,21557640.0,72.77812,73.31897,53.766495,53.766495,53.76551,69.85807,69.85807,358.24246,70.676544,71.21481,0.3,71.44894,73.94003,69.98001,0.3,73.807205,0.8882689,3597.6907,0.0,0.3,193.95322,487.83398,0.07894867,0.0,0.0
30305,21557700.0,72.79492,73.34408,53.744743,53.744743,53.744305,69.86936,69.86936,357.1753,70.65847,71.21465,0.3,71.45026,73.94003,69.98001,0.3,73.84368,0.88749814,3593.1418,0.0,0.3,193.67111,486.81003,0.0788895,0.0,0.0
30306,21557760.0,72.813,73.37193,53.735573,53.735573,53.73535,69.88095,69.88095,356.96735,70.63803,71.21323,0.3,71.4507,73.94003,69.98001,0.3,73.879,0.8873199,3595.125,0.0,0.3,194.02263,486.62897,0.07893905,0.0,0.0
30308,21557880.0,72.71736,73.26245,53.694427,53.694427,53.69333,69.90734,69.90734,354.25168,70.59283,71.19147,0.3,71.43218,73.94003,69.98001,0.3,73.75018,0.8773875,3571.6953,0.0,0.3,193.21344,484.0201,0.07876645,0.0,0.0
30310,21558000.0,72.75384,73.32013,53.66284,53.66284,53.66262,69.92508,69.92508,352.25357,70.5419,71.190094,0.3,71.433945,73.94003,69.98001,0.3,73.82962,0.87470907,3563.3853,0.0,0.3,192.54791,482.09653,0.07861145,0.0,0.0
30314,21558120.0,72.66112,73.21707,53.62214,53.62214,53.621147,69.946365,69.946365,348.92953,70.484665,71.16867,0.3,71.41559,73.94003,69.98001,0.3,73.70949,0.86333984,3535.1736,0.0,0.3,191.10161,478.8816,0.078306034,0.0,0.0
30315,21558240.0,72.70061,73.28102,53.592033,53.592033,53.59187,69.95888,69.95888,346.4543,70.42309,71.16757,0.3,71.417465,73.94003,69.98001,0.3,73.79809,0.8595688,3522.692,0.0,0.3,189.88899,476.4803,0.078029044,0.0,0.0
30317,21558300.0,72.65666,73.23355,53.57984,53.57984,53.579124,69.9672,69.9672,345.16046,70.39128,71.15703,0.3,71.408066,73.94003,69.98001,0.3,73.7408,0.85407186,3511.1016,0.0,0.3,189.33698,475.2291,0.07789671,0.0,0.0
30318,21558360.0,72.611015,73.18356,53.55391,53.55391,53.55298,69.97444,69.97444,342.7789,70.357445,71.14703,0.3,71.39934,73.94003,69.98001,0.3,73.68581,0.84744745,3491.2456,0.0,0.3,187.98428,472.90982,0.07761561,0.0,0.0
30320,21558480.0,72.65425,73.25399,53.52793,53.52793,53.527817,69.981804,69.981804,340.11975,70.288345,71.146866,0.3,71.40126,73.94003,69.98001,0.3,73.78276,0.84324366,3476.5032,0.0,0.3,186.44582,470.3182,0.077250995,0.0,0.0
30322,21558600.0,72.56949,73.16418,53.494423,53.494423,53.4936,69.992096,69.992096,336.3663,70.21704,71.126816,0.3,71.383514,73.94003,69.98001,0.3,73.67938,0.83107996,3443.7632,0.0,0.3,184.3,466.6609,0.07676411,0.0,0.0
30325,21558720.0,72.61536,73.23872,53.472942,53.472942,53.472942,69.994484,69.994484,333.6787,70.1425,71.1266,0.3,71.38549,73.94003,69.98001,0.3,73.78314,0.8269257,3427.654,0.0,0.3,182.56812,464.03168,0.07633225,0.0,0.0
30327,21558840.0,72.53427,73.15451,53.445477,53.445477,53.444763,70.00035,70.00035,330.04752,70.06708,71.10726,0.3,71.36786,73.94003,69.98001,0.3,73.68608,0.8151145,3394.9597,0.0,0.3,180.36295,460.4855,0.07580355,0.0,0.0
30329,21558900.0,72.55823,73.19263,53.431194,53.431194,53.43103,69.99943,69.99943,328.35007,70.02966,71.10831,0.3,71.369446,73.94003,69.98001,0.3,73.74178,0.8129593,3383.7437,0.0,0.3,179.18762,458.8202,0.07551735,0.0,0.0
30330,21558960.0,72.58432,73.234604,53.430702,53.430702,53.43081,69.99848,69.99848,327.6299,69.99089,71.1077,0.3,71.37016,73.94003,69.98001,0.3,73.796936,0.8117344,3379.7388,0.0,0.3,178.66748,458.11255,0.07535015,0.0,0.0
30332,21559080.0,72.50752,73.15594,53.410103,53.410103,53.409496,70.00046,70.00046,324.32,69.91464,71.08919,0.3,71.35292,73.94003,69.98001,0.3,73.70586,0.8008123,3348.5833,0.0,0.3,176.55594,454.8736,0.07481297,0.0,0.0
30334,21559200.0,72.560425,73.23927,53.40197,53.40197,53.40219,69.995094,69.995094,322.29764,69.839554,71.09018,0.3,71.3555,73.94003,69.98001,0.3,73.820724,0.7984885,3335.1785,0.0,0.3,175.00587,452.8811,0.07436573,0.0,0.0
30337,21559320.0,72.487915,73.165825,53.388565,53.388565,53.38813,69.993866,69.993866,319.44138,69.76446,71.07199,0.3,71.33864,73.94003,69.98001,0.3,73.73503,0.78878665,3306.6067,0.0,0.3,173.09378,450.08032,0.07384663,0.0,0.0
30339,21559440.0,72.54416,73.25284,53.387466,53.387466,53.3878,69.985725,69.985725,317.92126,69.691895,71.07359,0.3,71.3416,73.94003,69.98001,0.3,73.85384,0.78777665,3295.9475,0.0,0.3,171.77763,448.57455,0.07342837,0.0,0.0
30341,21559500.0,72.51027,73.218994,53.390656,53.390656,53.390488,69.98437,69.98437,317.25095,69.65707,71.06414,0.3,71.33303,73.94003,69.98001,0.3,73.811,0.7840487,3287.091,0.0,0.3,171.29123,447.91537,0.073258705,0.0,0.0
30342,21559560.0,72.47473,73.18225,53.381096,53.381096,53.380714,69.98222,69.98222,315.62976,69.62191,71.05606,0.3,71.32518,73.94003,69.98001,0.3,73.77007,0.7795027,3270.9106,0.0,0.3,170.16286,446.32272,0.07295812,0.0,0.0
30345,21559680.0,72.53351,73.27107,53.38604,53.38604,53.386482,69.972145,69.972145,314.66083,69.555115,71.05821,0.3,71.32852,73.94003,69.98001,0.3,73.89026,0.7799376,3263.529,0.0,0.3,169.13518,445.35318,0.0725894,0.0,0.0
30346,21559800.0,72.46753,73.20334,53.385933,53.385933,53.38566,69.967224,69.967224,312.97318,69.49277,71.041504,0.3,71.31276,73.94003,69.98001,0.3,73.808304,0.77321815,3242.5562,0.0,0.3,167.86372,443.69025,0.07218543,0.0,0.0
30349,21559920.0,72.52785,73.29244,53.396255,53.396255,53.39675,69.95607,69.95607,312.55414,69.43399,71.04414,0.3,71.31639,73.94003,69.98001,0.3,73.92757,0.7750332,3238.657,0.0,0.3,167.14825,443.25742,0.07187889,0.0,0.0
30351,21560040.0,72.46391,73.225204,53.40104,53.40104,53.400818,69.95043,69.95043,311.40732,69.38098,71.02794,0.3,71.301056,73.94003,69.98001,0.3,73.844666,0.76968104,3221.3777,0.0,0.3,166.19875,442.12308,0.07154261,0.0,0.0
30353,21560100.0,72.494064,73.26805,53.401367,53.401367,53.401695,69.9446,69.9446,310.95718,69.357025,71.03036,0.3,71.30359,73.94003,69.98001,0.3,73.90433,0.77075285,3217.5378,0.0,0.3,165.6805,441.67023,0.07136142,0.0,0.0
30354,21560160.0,72.526535,73.31464,53.415813,53.415813,53.416363,69.939095,69.939095,311.54907,69.33385,71.031235,0.3,71.30529,73.94003,69.98001,0.3,73.96266,0.77289426,3221.4734,0.0,0.3,165.83179,442.23932,0.07131542,0.0,0.0
30356,21560280.0,72.46474,73.2474,53.42427,53.42427,53.42411,69.93355,69.93355,310.90976,69.293304,71.015686,0.3,71.29051,73.94003,69.98001,0.3,73.878174,0.7688153,3207.9714,0.0,0.3,165.20828,441.60242,0.07105558,0.0,0.0
30360,21560400.0,72.52884,73.33568,53.44207,53.44207,53.442673,69.92263,69.92263,311.51352,69.260025,71.01953,0.3,71.29518,73.94003,69.98001,0.3,73.99315,0.77315813,3211.5847,0.0,0.3,165.1488,442.1722,0.07090448,0.0,0.0
30361,21560520.0,72.481155,73.2836,53.4619,53.4619,53.461956,69.91752,69.91752,311.5435,69.23146,71.02047,0.3,71.29705,73.94003,69.98001,0.3,73.921844,0.7710379,3206.5083,0.0,0.3,164.96317,442.19183,0.07081369,0.0,0.0
30363,21560640.0,72.55608,73.3844,53.492386,53.492386,53.49321,69.90766,69.90766,313.01523,69.20465,71.03783,0.3,71.31545,73.94003,69.98001,0.3,74.04643,0.7776416,3219.7488,0.0,0.3,165.49252,443.61417,0.07086831,0.0,0.0
30365,21560700.0,72.53197,73.35836,53.51008,53.51008,53.510353,69.90617,69.90617,313.84036,69.19212,71.03728,0.3,71.31573,73.94003,69.98001,0.3,74.006775,0.77775383,3223.1013,0.0,0.3,165.95383,444.42007,0.07094245,0.0,0.0
30366,21560760.0,72.5056,73.32854,53.5148,53.5148,53.514854,69.904396,69.904396,313.7841,69.17971,71.03832,0.3,71.31694,73.94003,69.98001,0.3,73.96805,0.7771823,3219.7007,0.0,0.3,165.84692,444.3615,0.070901245,0.0,0.0
30368,21560880.0,72.57828,73.426254,53.544903,53.544903,53.545727,69.8966,69.8966,315.8469,69.156525,71.05606,0.3,71.33594,73.94003,69.98001,0.3,74.08648,0.7852251,3236.8901,0.0,0.3,166.83842,446.36703,0.07105295,0.0,0.0
30370,21561000.0,72.5251,73.36644,53.56611,53.56611,53.56611,69.89572,69.89572,317.1063,69.135376,71.05645,0.3,71.33748,73.94003,69.98001,0.3,74.001884,0.7859321,3240.1497,0.0,0.3,167.60516,447.5997,0.07117357,0.0,0.0
30374,21561120.0,72.59393,73.45883,53.59423,53.59423,53.595,69.89047,69.89047,319.54016,69.11583,71.0743,0.3,71.356705,73.94003,69.98001,0.3,74.112076,0.79481965,3259.9734,0.0,0.3,168.94896,449.97385,0.07140202,0.0,0.0
30375,21561240.0,72.5367,73.393295,53.61258,53.61258,53.612526,69.89226,69.89226,321.06067,69.09825,71.07463,0.3,71.35835,73.94003,69.98001,0.3,74.01979,0.7961063,3265.0918,0.0,0.3,170.00093,451.46753,0.071586385,0.0,0.0
30377,21561300.0,72.5686,73.435425,53.6184,53.6184,53.618843,69.8906,69.8906,321.84497,69.09033,71.08419,0.3,71.3683,73.94003,69.98001,0.3,74.07247,0.8001901,3271.8838,0.0,0.3,170.43958,452.23248,0.07165892,0.0,0.0
30378,21561360.0,72.602066,73.48058,53.637188,53.637188,53.6379,69.88973,69.88973,323.63687,69.082596,71.09243,0.3,71.37764,73.94003,69.98001,0.3,74.12285,0.80526483,3286.2778,0.0,0.3,171.5661,453.98645,0.07186753,0.0,0.0
30380,21561480.0,72.54103,73.40933,53.65136,53.65136,53.651253,69.89417,69.89417,325.1917,69.06886,71.09259,0.3,71.37933,73.94003,69.98001,0.3,74.0237,0.80656785,3291.9106,0.0,0.3,172.7627,455.51907,0.07208962,0.0,0.0
30382,21561600.0,72.602005,73.49014,53.67108,53.67108,53.671684,69.89421,69.89421,327.66043,69.05721,71.11012,0.3,71.39851,73.94003,69.98001,0.3,74.11856,0.8153597,3312.8064,0.0,0.3,174.38396,457.93774,0.07239226,0.0,0.0
30385,21561720.0,72.53796,73.413956,53.68031,53.68031,53.680145,69.9011,69.9011,329.07336,69.04727,71.11044,0.3,71.40032,73.94003,69.98001,0.3,74.01397,0.8162482,3317.901,0.0,0.3,175.60268,459.33606,0.072629124,0.0,0.0
30388,21561840.0,72.595856,73.48992,53.694977,53.694977,53.695526,69.903404,69.903404,331.30582,69.039474,71.12786,0.3,71.41955,73.94003,69.98001,0.3,74.10312,0.8243682,3337.7798,0.0,0.3,177.18114,461.52768,0.072934784,0.0,0.0
30389,21561900.0,72.56328,73.451035,53.703438,53.703438,53.703438,69.907906,69.907906,332.3184,69.03634,71.12753,0.3,71.419876,73.94003,69.98001,0.3,74.0477,0.8248016,3342.9192,0.0,0.3,178.04536,462.529,0.073106214,0.0,0.0
30390,21561960.0,72.5284,73.40813,53.698326,53.698326,53.69805,69.912254,69.912254,332.34335,69.033646,71.12836,0.3,71.42114,73.94003,69.98001,0.3,73.99282,0.8242499,3340.7397,0.0,0.3,178.24286,462.56207,0.07315338,0.0,0.0
30392,21562080.0,72.583496,73.47926,53.707283,53.707283,53.707718,69.91622,69.91622,334.15543,69.0298,71.14549,0.3,71.44031,73.94003,69.98001,0.3,74.07681,0.83124465,3358.322,0.0,0.3,179.62453,464.34503,0.07343362,0.0,0.0
30394,21562200.0,72.51445,73.39401,53.70503,53.70503,53.704643,69.92628,69.92628,334.72293,69.028046,71.14505,0.3,71.44174,73.94003,69.98001,0.3,73.96376,0.8299189,3358.5786,0.0,0.3,180.42809,464.92123,0.07361508,0.0,0.0
30397,21562320.0,72.566956,73.46059,53.708324,53.708324,53.70871,69.93126,69.93126,336.0047,69.02837,71.16197,0.3,71.46069,73.94003,69.98001,0.3,74.043304,0.83551174,3373.0532,0.0,0.3,181.50323,466.1866,0.07384999,0.0,0.0
30399,21562440.0,72.49632,73.37187,53.700523,53.700523,53.700085,69.941925,69.941925,336.0097,69.03073,71.16384,0.3,71.46196,73.94003,69.98001,0.3,73.9274,0.8327383,3369.896,0.0,0.3,181.95311,466.21283,0.073976755,0.0,0.0
30401,21562500.0,72.521805,73.40297,53.694317,53.694317,53.694374,69.94418,69.94418,335.96295,69.03265,71.17279,0.3,71.47157,73.94003,69.98001,0.3,73.9675,0.834471,3372.3884,0.0,0.3,182.01561,466.17114,0.07401075,0.0,0.0
30402,21562560.0,72.54851,73.43652,53.699097,53.699097,53.69937,69.947,69.947,336.7264,69.03519,71.18032,0.3,71.48064,73.94003,69.98001,0.3,74.00568,0.83688086,3381.017,0.0,0.3,182.6528,466.92465,0.074151866,0.0,0.0
30404,21562680.0,72.47786,73.346275,53.686626,53.686626,53.686077,69.95735,69.95735,336.14236,69.04183,71.17972,0.3,71.48162,73.94003,69.98001,0.3,73.88939,0.8326188,3374.27,0.0,0.3,182.68912,466.37305,0.07421198,0.0,0.0
30406,21562800.0,72.52956,73.40878,53.68064,53.68064,53.68086,69.961716,69.961716,336.24268,69.05046,71.19586,0.3,71.49997,73.94003,69.98001,0.3,73.966675,0.83519715,3381.4512,0.0,0.3,182.9388,466.47955,0.07431125,0.0,0.0
30409,21562920.0,72.46028,73.318695,53.664654,53.664654,53.664047,69.9711,69.9711,335.0948,69.06145,71.194275,0.3,71.50079,73.94003,69.98001,0.3,73.852036,0.8295329,3371.255,0.0,0.3,182.55194,465.3736,0.074300185,0.0,0.0
30411,21563040.0,72.51318,73.38132,53.655647,53.655647,53.655754,69.97426,69.97426,334.65735,69.07452,71.21026,0.3,71.518974,73.94003,69.98001,0.3,73.93063,0.83075935,3375.0076,0.0,0.3,182.38417,464.95078,0.07432642,0.0,0.0
30413,21563100.0,72.48012,73.33809,53.652786,53.652786,53.652405,69.97838,69.97838,334.32446,69.08177,71.209,0.3,71.5187,73.94003,69.98001,0.3,73.873505,0.82781017,3371.9124,0.0,0.3,182.33118,464.63293,0.07434771,0.0,0.0
30414,21563160.0,72.44551,73.29189,53.636856,53.636856,53.636253,69.98194,69.98194,332.97324,69.08984,71.20894,0.3,71.51936,73.94003,69.98001,0.3,73.8177,0.8237726,3361.338,0.0,0.3,181.56464,463.31607,0.07423748,0.0,0.0
30417,21563280.0,72.50005,73.354904,53.625652,53.625652,53.625763,69.9832,69.9832,332.033,69.107315,71.224815,0.3,71.53732,73.94003,69.98001,0.3,73.898285,0.8237472,3361.7405,0.0,0.3,180.98027,462.39682,0.07418739,0.0,0.0
30420,21563400.0,72.435074,73.2675,53.605545,53.605545,53.60489,69.98883,69.98883,329.90643,69.12703,71.22289,0.3,71.53738,73.94003,69.98001,0.3,73.788635,0.8156937,3345.1958,0.0,0.3,179.78493,460.32452,0.07402696,0.0,0.0
30421,21563520.0,72.49165,73.331665,53.593353,53.593353,53.59346,69.98787,69.98787,328.5697,69.14906,71.2386,0.3,71.55501,73.94003,69.98001,0.3,73.87181,0.8146886,3342.8137,0.0,0.3,178.84938,459.01245,0.07390747,0.0,0.0
30423,21563640.0,72.43024,73.247284,53.57286,53.57286,53.572258,69.99104,69.99104,326.09372,69.17334,71.23981,0.3,71.55484,73.94003,69.98001,0.3,73.766174,0.8058337,3323.9377,0.0,0.3,177.33435,456.593,0.07368174,0.0,0.0
30425,21563700.0,72.4588,73.27871,53.560944,53.560944,53.560833,69.98932,69.98932,324.859,69.18608,71.248276,0.3,71.56386,73.94003,69.98001,0.3,73.809845,0.8046268,3318.495,0.0,0.3,176.4457,455.37952,0.07353842,0.0,0.0
30426,21563760.0,72.48918,73.31304,53.561108,53.561108,53.56122,69.98764,69.98764,324.4769,69.199875,71.25525,0.3,71.572205,73.94003,69.98001,0.3,73.85231,0.80412745,3319.456,0.0,0.3,176.12415,455.00174,0.07350365,0.0,0.0
30428,21563880.0,72.431335,73.23169,53.541664,53.541664,53.541058,69.98818,69.98818,321.78555,69.22876,71.25745,0.3,71.57171,73.94003,69.98001,0.3,73.7509,0.7947658,3299.078,0.0,0.3,174.38214,452.3661,0.07322678,0.0,0.0
30430,21564000.0,72.49231,73.298874,53.530895,53.530895,53.531006,69.982216,69.982216,319.99713,69.25975,71.27255,0.3,71.588684,73.94003,69.98001,0.3,73.83934,0.7926779,3293.0422,0.0,0.3,172.96956,450.60162,0.07300073,0.0,0.0
30434,21564120.0,72.44353,73.22476,53.513977,53.513977,53.513428,69.97998,69.97998,317.23956,69.30649,71.273544,0.3,71.59154,73.94003,69.98001,0.3,73.74629,0.7832807,3272.621,0.0,0.3,171.09563,447.89563,0.07269191,0.0,0.0
30435,21564240.0,72.51708,73.29706,53.506725,53.506725,53.506943,69.97129,69.97129,315.47397,69.379715,71.29156,0.3,71.61131,73.94003,69.98001,0.3,73.841156,0.7813106,3267.497,0.0,0.3,169.60901,446.14822,0.07244924,0.0,0.0
30437,21564300.0,72.49863,73.262505,53.50634,53.50634,53.506065,69.96938,69.96938,314.60455,69.42498,71.29106,0.3,71.61203,73.94003,69.98001,0.3,73.79512,0.7771845,3261.457,0.0,0.3,168.9773,445.2929,0.07235543,0.0,0.0
30438,21564360.0,72.48028,73.225266,53.493874,53.493874,53.49343,69.96665,69.96665,312.80276,69.477715,71.29222,0.3,71.61368,73.94003,69.98001,0.3,73.75069,0.77215254,3248.5945,0.0,0.3,167.72127,443.52216,0.07213824,0.0,0.0
30440,21564480.0,72.56448,73.29915,53.490356,53.490356,53.490578,69.95564,69.95564,311.14417,69.59851,71.31018,0.3,71.633286,73.94003,69.98001,0.3,73.84769,0.77047795,3244.861,0.0,0.3,166.22916,441.87503,0.07189588,0.0,0.0
30442,21564600.0,72.53856,73.230865,53.481514,53.481514,53.481125,69.94887,69.94887,308.65686,69.7388,71.31067,0.3,71.63543,73.94003,69.98001,0.3,73.76106,0.76184297,3227.9983,0.0,0.3,164.39813,439.42496,0.07159751,0.0,0.0
30445,21564720.0,72.631226,73.30535,53.481293,53.481293,53.481567,69.9358,69.9358,307.1477,69.90025,71.328636,0.3,71.65488,73.94003,69.98001,0.3,73.8589,0.7605545,3225.7656,0.0,0.3,162.93591,437.9203,0.07136411,0.0,0.0
30447,21564840.0,72.61398,73.23927,53.4758,53.4758,53.475414,69.92709,69.92709,304.84824,70.07718,71.329025,0.3,71.65685,73.94003,69.98001,0.3,73.774414,0.7524379,3210.7866,0.0,0.3,161.16946,435.65048,0.071081944,0.0,0.0
30449,21564900.0,72.662155,73.275635,53.471077,53.471077,53.471184,69.91978,69.91978,303.77734,70.16969,71.33858,0.3,71.666794,73.94003,69.98001,0.3,73.82473,0.75171036,3207.282,0.0,0.3,160.22092,434.5866,0.07091991,0.0,0.0
30450,21564960.0,72.71352,73.315186,53.478928,53.478928,53.47926,69.912506,69.912506,303.60513,70.26878,71.346924,0.3,71.67613,73.94003,69.98001,0.3,73.87384,0.7518308,3210.695,0.0,0.3,159.8275,434.4035,0.070875295,0.0,0.0
30452,21565080.0,72.70314,73.25136,53.47657,53.47657,53.476295,69.902374,69.902374,301.56976,70.473076,71.34726,0.3,71.678,73.94003,69.98001,0.3,73.7915,0.7444223,3197.9512,0.0,0.3,158.18727,432.38968,0.07062184,0.0,0.0
30454,21565200.0,72.80657,73.3271,53.48228,53.48228,53.482666,69.886734,69.886734,300.59366,70.68621,71.365005,0.3,71.69701,73.94003,69.98001,0.3,73.89037,0.74447834,3199.7893,0.0,0.3,156.97975,431.40228,0.0704455,0.0,0.0
30457,21565320.0,72.801956,73.26558,53.48272,53.48272,53.4825,69.875496,69.875496,298.8483,70.91159,71.36544,0.3,71.69893,73.94003,69.98001,0.3,73.81023,0.7378415,3189.3757,0.0,0.3,155.48859,429.67047,0.07022643,0.0,0.0
30459,21565440.0,72.90902,73.341995,53.490852,53.490852,53.491234,69.85902,69.85902,298.15662,71.141815,71.38439,0.3,71.71805,73.94003,69.98001,0.3,73.909325,0.73860705,3193.305,0.0,0.3,154.42934,428.96008,0.070085004,0.0,0.0
30461,21565500.0,72.908195,73.31299,53.497276,53.497276,53.497276,69.853516,69.853516,297.81918,71.256836,71.38379,0.3,71.71843,73.94003,69.98001,0.3,73.868675,0.7360196,3192.073,0.0,0.3,154.01286,428.61893,0.070045665,0.0,0.0
30462,21565560.0,72.90643,73.28113,53.492935,53.492935,53.492718,69.84732,69.84732,296.68472,71.37659,71.38472,0.3,71.7198,73.94003,69.98001,0.3,73.829124,0.7326806,3184.8105,0.0,0.3,153.09637,427.4953,0.06990116,0.0,0.0
30465,21565680.0,73.01421,73.35683,53.502605,53.502605,53.503044,69.83059,69.83059,296.26498,71.614006,71.40291,0.3,71.73886,73.94003,69.98001,0.3,73.92685,0.7341041,3190.5295,0.0,0.3,152.19543,427.0509,0.06979578,0.0,0.0
30466,21565800.0,73.012405,73.29689,53.506233,53.506233,53.506012,69.81888,69.81888,295.08588,71.8501,71.4035,0.3,71.74046,73.94003,69.98001,0.3,73.8472,0.7289349,3184.025,0.0,0.3,151.0451,425.87296,0.06965173,0.0,0.0
30469,21565920.0,73.11891,73.37088,53.516613,53.516613,53.517,69.80211,69.80211,294.88483,72.08856,71.42131,0.3,71.75952,73.94003,69.98001,0.3,73.94223,0.7308641,3191.0684,0.0,0.3,150.27606,425.64282,0.06957752,0.0,0.0
30471,21566040.0,73.11589,73.31035,53.52057,53.52057,53.520348,69.790474,69.790474,293.90424,72.32164,71.421524,0.3,71.76117,73.94003,69.98001,0.3,73.86126,0.72619927,3185.7751,0.0,0.3,149.25197,424.6595,0.069462456,0.0,0.0
30473,21566100.0,73.166374,73.34534,53.5198,53.5198,53.52002,69.7822,69.7822,293.4686,72.43441,71.4312,0.3,71.77095,73.94003,69.98001,0.3,73.9085,0.72698647,3186.435,0.0,0.3,148.67732,424.2162,0.06938208,0.0,0.0
30474,21566160.0,73.21916,73.38308,53.530952,53.530952,53.531387,69.77417,69.77417,293.89856,72.54927,71.43944,0.3,71.78012,73.94003,69.98001,0.3,73.95415,0.72859246,3193.8381,0.0,0.3,148.61797,424.62167,0.06941752,0.0,0.0
30476,21566280.0,73.21295,73.32183,53.534683,53.534683,53.534466,69.762985,69.762985,293.07526,72.76938,71.4396,0.3,71.78171,73.94003,69.98001,0.3,73.87186,0.7243177,3189.3428,0.0,0.3,147.70786,423.79337,0.0693274,0.0,0.0
30480,21566400.0,73.311066,73.3923,53.544296,53.544296,53.544685,69.74724,69.74724,293.17807,72.979996,71.45761,0.3,71.80066,73.94003,69.98001,0.3,73.96156,0.726935,3197.7092,0.0,0.3,147.16035,423.86295,0.069301404,0.0,0.0
30481,21566520.0,73.29974,73.329956,53.54699,53.54699,53.54677,69.73663,69.73663,292.43225,73.17912,71.457726,0.3,71.8022,73.94003,69.98001,0.3,73.87758,0.7228503,3193.3054,0.0,0.3,146.32085,423.1117,0.06922571,0.0,0.0
30483,21566640.0,73.39077,73.39769,53.555176,53.555176,53.555557,69.721535,69.721535,292.56363,73.36468,71.475525,0.3,71.82115,73.94003,69.98001,0.3,73.96365,0.72547954,3201.2751,0.0,0.3,145.81596,423.21054,0.06920811,0.0,0.0
30485,21566700.0,73.382965,73.367424,53.56144,53.56144,53.561382,69.71678,69.71678,292.6062,73.45037,71.474754,0.3,71.82143,73.94003,69.98001,0.3,73.920364,0.7238322,3202.0466,0.0,0.3,145.65834,423.24313,0.06922731,0.0,0.0
30486,21566760.0,73.37253,73.33386,53.556053,53.556053,53.555832,69.711494,69.711494,291.8073,73.53469,71.47558,0.3,71.82263,73.94003,69.98001,0.3,73.87779,0.7213672,3196.1912,0.0,0.3,144.9957,422.4501,0.069134414,0.0,0.0
30488,21566880.0,73.45465,73.39862,53.56215,53.56215,53.56248,69.69699,69.69699,291.8761,73.687126,71.493484,0.3,71.84148,73.94003,69.98001,0.3,73.96008,0.7237851,3202.964,0.0,0.3,144.47862,422.4888,0.06911189,0.0,0.0
30490,21567000.0,73.42807,73.3338,53.560944,53.560944,53.560616,69.68753,69.68753,291.04224,73.819016,71.49338,0.3,71.84285,73.94003,69.98001,0.3,73.87307,0.71947324,3196.5847,0.0,0.3,143.63919,421.65353,0.06902974,0.0,0.0
30494,21567120.0,73.49942,73.39489,53.56424,53.56424,53.564514,69.67336,69.67336,290.94568,73.9313,71.51106,0.3,71.86163,73.94003,69.98001,0.3,73.95102,0.72141725,3201.245,0.0,0.3,143.04211,421.53085,0.06898668,0.0,0.0
30495,21567240.0,73.463005,73.32864,53.56034,53.56034,53.56001,69.66407,69.66407,289.9326,74.01891,71.510895,0.3,71.86296,73.94003,69.98001,0.3,73.86252,0.7166584,3192.701,0.0,0.3,142.11115,420.52036,0.068880044,0.0,0.0
30497,21567300.0,73.49278,73.35721,53.55534,53.55534,53.555397,69.65702,69.65702,289.4119,74.05275,71.520294,0.3,71.87262,73.94003,69.98001,0.3,73.901474,0.71706724,3190.8943,0.0,0.3,141.5465,419.99612,0.06879412,0.0,0.0
30498,21567360.0,73.5231,73.38791,53.56122,53.56122,53.561493,69.650185,69.650185,289.66022,74.08093,71.528366,0.3,71.88164,73.94003,69.98001,0.3,73.93866,0.7181201,3195.0422,0.0,0.3,141.42686,420.22598,0.06881096,0.0,0.0
30500,21567480.0,73.47514,73.32034,53.55468,53.55468,53.55435,69.640884,69.640884,288.42877,74.11532,71.52809,0.3,71.88278,73.94003,69.98001,0.3,73.84885,0.7128041,3183.8384,0.0,0.3,140.37831,419.0015,0.06867078,0.0,0.0
30502,21567600.0,73.521454,73.37637,53.552536,53.552536,53.552757,69.62699,69.62699,287.88867,74.1201,71.545616,0.3,71.901184,73.94003,69.98001,0.3,73.92136,0.7135404,3182.9329,0.0,0.3,139.54665,418.44476,0.068560176,0.0,0.0
30505,21567720.0,73.46367,73.30798,53.54353,53.54353,53.54309,69.61725,69.61725,286.37665,74.10845,71.545456,0.3,71.9024,73.94003,69.98001,0.3,73.83099,0.7075247,3168.7795,0.0,0.3,138.33235,416.94455,0.06837623,0.0,0.0
30507,21567840.0,73.504364,73.3616,53.53941,53.53941,53.539574,69.60278,69.60278,285.5168,74.09532,71.562805,0.3,71.9208,73.94003,69.98001,0.3,73.90114,0.7074114,3165.203,0.0,0.3,137.3068,416.0734,0.06822245,0.0,0.0
30509,21567900.0,73.475914,73.32826,53.539627,53.539627,53.53941,69.597946,69.597946,285.01495,74.08835,71.56177,0.3,71.920746,73.94003,69.98001,0.3,73.85506,0.7044318,3160.3027,0.0,0.3,136.8466,415.57242,0.06816651,0.0,0.0
30510,21567960.0,73.44493,73.29184,53.52864,53.52864,53.52826,69.592384,69.592384,283.66046,74.080765,71.56242,0.3,71.92168,73.94003,69.98001,0.3,73.80968,0.70053905,3148.745,0.0,0.3,135.88948,414.23453,0.067996286,0.0,0.0
30512,21568080.0,73.483,73.34282,53.522766,53.522766,53.52293,69.57701,69.57701,282.43015,74.06473,71.579895,0.3,71.93991,73.94003,69.98001,0.3,73.877464,0.6994563,3142.5378,0.0,0.3,134.63614,412.99866,0.067795545,0.0,0.0
30514,21568200.0,73.42313,73.27338,53.51068,53.51068,53.51024,69.56554,69.56554,280.23206,74.04736,71.5794,0.3,71.94063,73.94003,69.98001,0.3,73.78694,0.69175035,3123.8572,0.0,0.3,133.00949,410.82275,0.06752469,0.0,0.0
30517,21568320.0,73.45845,73.32172,53.50288,53.50288,53.50299,69.5487,69.5487,278.58682,74.028305,71.59643,0.3,71.9587,73.94003,69.98001,0.3,73.85242,0.68958426,3114.6294,0.0,0.3,131.493,409.17752,0.067267776,0.0,0.0
30519,21568440.0,73.3978,73.25207,53.48909,53.48909,53.488655,69.53546,69.53546,275.9835,74.00798,71.59593,0.3,71.959305,73.94003,69.98001,0.3,73.76222,0.6808908,3093.1729,0.0,0.3,129.60896,406.60117,0.066939965,0.0,0.0
30521,21568500.0,73.414116,73.27475,53.479424,53.479424,53.479317,69.526276,69.526276,274.64667,73.99749,71.60538,0.3,71.96859,73.94003,69.98001,0.3,73.795616,0.67911124,3084.5776,0.0,0.3,128.55914,405.27313,0.06673993,0.0,0.0
30522,21568560.0,73.431915,73.29958,53.480026,53.480026,53.480083,69.516945,69.516945,273.9836,73.98634,71.61318,0.3,71.97722,73.94003,69.98001,0.3,73.82764,0.6778207,3081.3352,0.0,0.3,127.8656,404.60516,0.06663005,0.0,0.0
30525,21568680.0,73.3716,73.23108,53.465195,53.465195,53.46476,69.501656,69.501656,271.02502,73.96332,71.61275,0.3,71.97765,73.94003,69.98001,0.3,73.739426,0.6682778,3057.4343,0.0,0.3,125.75373,401.6767,0.06624747,0.0,0.0
30526,21568800.0,73.40423,73.27728,53.45498,53.45498,53.45509,69.481125,69.481125,268.68707,73.93921,71.629776,0.3,71.99523,73.94003,69.98001,0.3,73.80435,0.66434234,3042.9565,0.0,0.3,123.79332,399.34552,0.06588256,0.0,0.0
30529,21568920.0,73.34512,73.21103,53.43965,53.43965,53.43916,69.46326,69.46326,265.40472,73.913445,71.6295,0.3,71.99562,73.94003,69.98001,0.3,73.719376,0.6540467,3016.7744,0.0,0.3,121.46632,396.09485,0.065444335,0.0,0.0
30531,21569040.0,73.37726,73.25723,53.42894,53.42894,53.429054,69.440094,69.440094,262.76004,73.88658,71.64674,0.3,72.0132,73.94003,69.98001,0.3,73.7854,0.6493423,2999.8213,0.0,0.3,119.29678,393.458,0.065023206,0.0,0.0
30533,21569100.0,73.34918,73.2262,53.426468,53.426468,53.42625,69.43044,69.43044,261.40308,73.872955,71.64559,0.3,72.01281,73.94003,69.98001,0.3,73.743706,0.6443616,2988.9902,0.0,0.3,118.27295,392.10977,0.06483659,0.0,0.0
30534,21569160.0,73.319244,73.19296,53.41356,53.41356,53.413124,69.41972,69.41972,259.239,73.85857,71.646576,0.3,72.013306,73.94003,69.98001,0.3,73.70322,0.6385073,2971.8354,0.0,0.3,116.815544,389.96854,0.06453741,0.0,0.0
30536,21569280.0,73.35106,73.23916,53.403015,53.403015,53.40307,69.39389,69.39389,256.36874,73.829285,71.66405,0.3,72.03078,73.94003,69.98001,0.3,73.77035,0.6332392,2952.8623,0.0,0.3,114.49053,387.10547,0.06406749,0.0,0.0
30539,21569400.0,73.2948,73.17769,53.38829,53.38829,53.387856,69.37071,69.37071,252.67345,73.79886,71.66405,0.3,72.03078,73.94003,69.98001,0.3,73.69191,0.6220371,2923.469,0.0,0.3,111.88928,383.4398,0.06353908,0.0,0.0
30541,21569520.0,73.32645,73.22421,53.378403,53.378403,53.37846,69.34212,69.34212,249.65685,73.76727,71.68169,0.3,72.04802,73.94003,69.98001,0.3,73.76041,0.6164083,2902.9495,0.0,0.3,109.45666,380.42798,0.06302817,0.0,0.0
30543,21569640.0,73.27228,73.16577,53.36489,53.36489,53.36451,69.316124,69.316124,245.8677,73.73459,71.68207,0.3,72.04791,73.94003,69.98001,0.3,73.68587,0.6050469,2872.6475,0.0,0.3,106.78404,376.66486,0.062465746,0.0,0.0
30545,21569700.0,73.287224,73.18802,53.355663,53.355663,53.355553,69.30069,69.30069,244.00766,73.71811,71.691956,0.3,72.05687,73.94003,69.98001,0.3,73.72124,0.6019018,2859.3777,0.0,0.3,105.39487,374.812,0.062152985,0.0,0.0
30546,21569760.0,73.303925,73.21268,53.356323,53.356323,53.35643,69.28483,69.28483,242.78798,73.700806,71.699974,0.3,72.06511,73.94003,69.98001,0.3,73.75579,0.5992635,2851.112,0.0,0.3,104.29395,373.58588,0.061923724,0.0,0.0
30548,21569880.0,73.25179,73.15726,53.344566,53.344566,53.34424,69.256134,69.256134,238.98625,73.665924,71.70052,0.3,72.06494,73.94003,69.98001,0.3,73.684875,0.58793694,2820.424,0.0,0.3,101.599,369.80515,0.061337676,0.0,0.0
30550,21570000.0,73.28305,73.20389,53.337536,53.337536,53.337646,69.22256,69.22256,235.92682,73.630325,71.71854,0.3,72.08191,73.94003,69.98001,0.3,73.75513,0.5822036,2798.4077,0.0,0.3,99.10926,366.74167,0.060776852,0.0,0.0
30554,21570120.0,73.233116,73.1517,53.327812,53.327812,53.327538,69.19109,69.19109,232.15744,73.59314,71.719315,0.3,72.08175,73.94003,69.98001,0.3,73.688225,0.5710351,2767.6177,0.0,0.3,96.4138,362.98718,0.060172513,0.0,0.0
30555,21570240.0,73.26454,73.198784,53.322704,53.322704,53.32287,69.154976,69.154976,229.14978,73.55524,71.737656,0.3,72.09883,73.94003,69.98001,0.3,73.75969,0.5654355,2745.3481,0.0,0.3,93.93123,359.96948,0.059596013,0.0,0.0
30557,21570300.0,73.2413,73.175,53.32364,53.32364,53.32353,69.13887,69.13887,227.68158,73.536285,71.73694,0.3,72.09823,73.94003,69.98001,0.3,73.72695,0.5603966,2733.0515,0.0,0.3,92.78142,358.49963,0.05934409,0.0,0.0
30558,21570360.0,73.21631,73.14902,53.315178,53.315178,53.314903,69.12158,69.12158,225.50864,73.5164,71.73848,0.3,72.0985,73.94003,69.98001,0.3,73.69548,0.5546506,2715.1287,0.0,0.3,91.3054,356.33688,0.05899016,0.0,0.0
30560,21570480.0,73.24751,73.19615,53.312103,53.312103,53.312267,69.08352,69.08352,222.62494,73.47662,71.75705,0.3,72.11553,73.94003,69.98001,0.3,73.76733,0.5493557,2693.1304,0.0,0.3,88.880394,353.43683,0.058410957,0.0,0.0
30562,21570600.0,73.201416,73.14929,53.30699,53.30699,53.306774,69.04862,69.04862,219.1782,73.43631,71.75798,0.3,72.11526,73.94003,69.98001,0.3,73.70635,0.5391221,2664.001,0.0,0.3,86.36102,349.99176,0.057814777,0.0,0.0
30565,21570720.0,73.2319,73.19576,53.30584,53.30584,53.30595,69.00874,69.00874,216.42256,73.394455,71.776764,0.3,72.132286,73.94003,69.98001,0.3,73.7776,0.53413254,2642.2883,0.0,0.3,83.99561,347.21365,0.05723498,0.0,0.0
30567,21570840.0,73.18703,73.150665,53.30271,53.30271,53.302544,68.97218,68.97218,213.13054,73.35204,71.77792,0.3,72.13201,73.94003,69.98001,0.3,73.71838,0.5243368,2613.8984,0.0,0.3,81.55635,343.9169,0.05664357,0.0,0.0
30569,21570900.0,73.20131,73.17258,53.298424,53.298424,53.298477,68.95205,68.95205,211.55614,73.330894,71.78825,0.3,72.140854,73.94003,69.98001,0.3,73.7543,0.5218421,2601.2056,0.0,0.3,80.320305,342.33484,0.05632185,0.0,0.0
30570,21570960.0,73.2173,73.196976,53.303535,53.303535,53.303696,68.93154,68.93154,210.59645,73.30881,71.796814,0.3,72.14904,73.94003,69.98001,0.3,73.78941,0.51988494,2593.2659,0.0,0.3,79.31593,341.35437,0.05608131,0.0,0.0
30572,21571080.0,73.173676,73.15369,53.302322,53.302322,53.302162,68.89408,68.89408,207.508,73.26482,71.79808,0.3,72.14882,73.94003,69.98001,0.3,73.73178,0.5106451,2566.0344,0.0,0.3,76.993614,338.25534,0.055505443,0.0,0.0
30574,21571200.0,73.2029,73.198784,53.30452,53.30452,53.30474,68.85317,68.85317,205.17625,73.22037,71.81703,0.3,72.16574,73.94003,69.98001,0.3,73.801056,0.5066665,2546.3735,0.0,0.3,74.87827,335.89056,0.054961942,0.0,0.0
30577,21571320.0,73.160385,73.15731,53.30507,53.30507,53.30491,68.814964,68.814964,202.27654,73.174225,71.81851,0.3,72.16568,73.94003,69.98001,0.3,73.74508,0.49794257,2520.243,0.0,0.3,72.66439,332.97495,0.0544017,0.0,0.0
30579,21571440.0,73.188736,73.201645,53.308914,53.308914,53.309082,68.7736,68.7736,200.11285,73.12726,71.83769,0.3,72.18277,73.94003,69.98001,0.3,73.81314,0.4943555,2501.4587,0.0,0.3,70.64855,330.77393,0.05387575,0.0,0.0
30581,21571500.0,73.168625,73.182465,53.31419,53.31419,53.31419,68.75514,68.75514,199.07123,73.103806,71.83736,0.3,72.182274,73.94003,69.98001,0.3,73.784744,0.4905497,2491.5767,0.0,0.3,69.72999,329.7174,0.05365475,0.0,0.0
30582,21571560.0,73.146545,73.16088,53.310894,53.310894,53.310783,68.735725,68.735725,197.40651,73.079254,71.83917,0.3,72.18266,73.94003,69.98001,0.3,73.75728,0.48614073,2476.7246,0.0,0.3,68.57063,328.04846,0.053343795,0.0,0.0
30585,21571680.0,73.17357,73.20384,53.31595,53.31595,53.316113,68.69464,68.69464,195.39803,73.030304,71.8584,0.3,72.1998,73.94003,69.98001,0.3,73.823135,0.48290086,2458.9087,0.0,0.3,66.66563,326.00006,0.052841548,0.0,0.0
30586,21571800.0,73.13204,73.16406,53.319023,53.319023,53.31897,68.657486,68.657486,192.87073,72.98093,71.85994,0.3,72.19974,73.94003,69.98001,0.3,73.76793,0.47516152,2435.5806,0.0,0.3,64.72193,323.45142,0.05233924,0.0,0.0
30589,21571920.0,73.15731,73.205154,53.324684,53.324684,53.324844,68.61674,68.61674,190.95546,72.92995,71.87955,0.3,72.216995,73.94003,69.98001,0.3,73.83093,0.47210658,2418.341,0.0,0.3,62.90205,321.49496,0.05185433,0.0,0.0
30591,21572040.0,73.11568,73.16555,53.328255,53.328255,53.32814,68.57997,68.57997,188.51419,72.87881,71.881134,0.3,72.216995,73.94003,69.98001,0.3,73.77529,0.46459994,2395.732,0.0,0.3,61.04637,319.0314,0.051369123,0.0,0.0
30593,21572100.0,73.12698,73.18428,53.326935,53.326935,53.32704,68.56028,68.56028,187.3363,72.853424,71.8918,0.3,72.225945,73.94003,69.98001,0.3,73.806274,0.46295157,2385.4006,0.0,0.3,60.10374,317.8387,0.05110124,0.0,0.0
30594,21572160.0,73.13973,73.205154,53.334076,53.334076,53.334297,68.540436,68.540436,186.70602,72.82712,71.900635,0.3,72.23424,73.94003,69.98001,0.3,73.83615,0.4617667,2379.337,0.0,0.3,59.337826,317.18228,0.05090861,0.0,0.0
30596,21572280.0,73.09826,73.16588,53.3377,53.3377,53.337593,68.504616,68.504616,184.33528,72.77504,71.90234,0.3,72.2343,73.94003,69.98001,0.3,73.78035,0.45445386,2357.4434,0.0,0.3,57.576454,314.78967,0.05044168,0.0,0.0
30600,21572400.0,73.12078,73.203674,53.343246,53.343246,53.343414,68.466156,68.466156,182.56366,72.72264,71.92195,0.3,72.25165,73.94003,69.98001,0.3,73.83852,0.45166227,2341.4045,0.0,0.3,55.94872,312.97852,0.049996123,0.0,0.0
30601,21572520.0,73.07947,73.164566,53.346436,53.346436,53.346382,68.43142,68.43142,180.22073,72.67007,71.92377,0.3,72.25171,73.94003,69.98001,0.3,73.78259,0.44443464,2319.9666,0.0,0.3,54.26884,310.6152,0.049542736,0.0,0.0
30603,21572640.0,73.10057,73.200485,53.3516,53.3516,53.35176,68.394165,68.394165,178.4518,72.617386,71.943375,0.3,72.269066,73.94003,69.98001,0.3,73.83824,0.4415835,2304.1167,0.0,0.3,52.712425,308.80905,0.04910909,0.0,0.0
30605,21572700.0,73.0809,73.18219,53.35665,53.35665,53.35665,68.37772,68.37772,177.55843,72.591515,71.94316,0.3,72.26868,73.94003,69.98001,0.3,73.8099,0.43826064,2295.6965,0.0,0.3,51.997856,307.90173,0.048926227,0.0,0.0
30606,21572760.0,73.05942,73.16148,53.353905,53.353905,53.35385,68.36051,68.36051,176.09023,72.56476,71.945244,0.3,72.269226,73.94003,69.98001,0.3,73.78227,0.4343425,2282.7976,0.0,0.3,51.098507,306.42966,0.048662253,0.0,0.0
30608,21572880.0,73.07915,73.19565,53.35797,53.35797,53.358078,68.32441,68.32441,174.27304,72.5123,71.96502,0.3,72.28659,73.94003,69.98001,0.3,73.8356,0.4313405,2266.7388,0.0,0.3,49.595943,304.5785,0.048231784,0.0,0.0
30610,21573000.0,73.03871,73.15726,53.359726,53.359726,53.359673,68.29215,68.29215,171.90007,72.46045,71.966995,0.3,72.2867,73.94003,69.98001,0.3,73.780235,0.42407435,2245.7124,0.0,0.3,48.05737,302.19067,0.04779504,0.0,0.0
30614,21573120.0,73.056946,73.189285,53.362747,53.362747,53.36286,68.2569,68.2569,169.98785,72.40816,71.98694,0.3,72.30411,73.94003,69.98001,0.3,73.83105,0.4207875,2229.1157,0.0,0.3,46.58733,300.2481,0.04736063,0.0,0.0
30615,21573240.0,73.016685,73.15094,53.363518,53.363518,53.36341,68.225395,68.225395,167.51959,72.356735,71.989136,0.3,72.304276,73.94003,69.98001,0.3,73.77562,0.41329893,2207.6792,0.0,0.3,45.083008,297.7684,0.04691884,0.0,0.0
30617,21573300.0,73.024765,73.16522,53.36077,53.36077,53.360825,68.208435,68.208435,166.2968,72.331635,72.000175,0.3,72.313286,73.94003,69.98001,0.3,73.80078,0.41137576,2197.4246,0.0,0.3,44.31064,296.53714,0.04666963,0.0,0.0
30618,21573360.0,73.03415,73.181595,53.365715,53.365715,53.36577,68.191444,68.191444,165.54628,72.30587,72.00902,0.3,72.32164,73.94003,69.98001,0.3,73.82495,0.4098045,2190.8833,0.0,0.3,43.668266,295.76852,0.04648689,0.0,0.0
30620,21573480.0,72.99449,73.143524,53.365334,53.365334,53.365276,68.16081,68.16081,162.98079,72.25572,72.01132,0.3,72.32175,73.94003,69.98001,0.3,73.77007,0.40210852,2169.0266,0.0,0.3,42.20245,293.19528,0.04603906,0.0,0.0
30622,21573600.0,73.01092,73.17226,53.366264,53.366264,53.366318,68.12798,68.12798,160.90102,72.20672,72.03133,0.3,72.33899,73.94003,69.98001,0.3,73.81726,0.3983176,2151.6262,0.0,0.3,40.826828,291.0933,0.045600936,0.0,0.0
30625,21573720.0,72.972244,73.13495,53.365334,53.365334,53.36522,68.09786,68.09786,158.22449,72.15783,72.03396,0.3,72.33922,73.94003,69.98001,0.3,73.763535,0.3903589,2129.2874,0.0,0.3,39.388638,288.4123,0.04514454,0.0,0.0
30628,21573840.0,72.98801,73.162415,53.365387,53.365387,53.36544,68.0655,68.0655,156.0127,72.11037,72.05428,0.3,72.35657,73.94003,69.98001,0.3,73.80968,0.38620567,2111.08,0.0,0.3,38.031437,286.18195,0.044693887,0.0,0.0
30629,21573900.0,72.96988,73.145065,53.368134,53.368134,53.368134,68.051254,68.051254,154.89589,72.0874,72.05428,0.3,72.35613,73.94003,69.98001,0.3,73.78282,0.38240895,2101.7947,0.0,0.3,37.405598,285.06003,0.044501062,0.0,0.0
30630,21573960.0,72.95027,73.12567,53.36363,53.36363,53.36357,68.03623,68.03623,153.23923,72.06401,72.05698,0.3,72.35663,73.94003,69.98001,0.3,73.756775,0.37803325,2088.3445,0.0,0.3,36.635563,283.40765,0.044230938,0.0,0.0
30632,21574080.0,72.9656,73.15182,53.36308,53.36308,53.363136,68.00447,68.00447,150.9128,72.018906,72.07747,0.3,72.37387,73.94003,69.98001,0.3,73.80199,0.3735609,2069.461,0.0,0.3,35.30715,281.06616,0.0437701,0.0,0.0
30634,21574200.0,72.929565,73.11639,53.36088,53.36088,53.360825,67.97593,67.97593,148.06815,71.97546,72.080154,0.3,72.37387,73.94003,69.98001,0.3,73.751175,0.3652598,2046.482,0.0,0.3,33.957905,278.22354,0.04330182,0.0,0.0
30637,21574320.0,72.9445,73.14133,53.359947,53.359947,53.36,67.944466,67.944466,145.62196,71.93277,72.100975,0.3,72.391174,73.94003,69.98001,0.3,73.7955,0.3604508,2026.8607,0.0,0.3,32.65234,275.76535,0.04282859,0.0,0.0
30639,21574440.0,72.90968,73.10666,53.35775,53.35775,53.357697,67.916176,67.916176,142.68063,71.89196,72.10394,0.3,72.39107,73.94003,69.98001,0.3,73.74585,0.35191914,2003.4323,0.0,0.3,31.334436,272.82852,0.04235054,0.0,0.0
30641,21574500.0,72.91649,73.1176,53.35385,53.35385,53.35385,67.900856,67.900856,141.22302,71.87251,72.11553,0.3,72.400024,73.94003,69.98001,0.3,73.768036,0.3492818,1991.8715,0.0,0.3,30.66034,271.37048,0.04208337,0.0,0.0
30643,21574560.0,72.92462,73.130554,53.356598,53.356598,53.356598,67.88546,67.88546,140.16954,71.852844,72.12492,0.3,72.40832,73.94003,69.98001,0.3,73.78957,0.346934,1983.4417,0.0,0.3,30.076843,270.30826,0.04187208,0.0,0.0
30644,21574680.0,72.89144,73.09711,53.3544,53.3544,53.354347,67.85764,67.85764,137.16028,71.81549,72.12805,0.3,72.4082,73.94003,69.98001,0.3,73.74184,0.33827898,1959.7532,0.0,0.3,28.80351,267.3058,0.041387603,0.0,0.0
30646,21574800.0,72.90666,73.120346,53.353302,53.353302,53.353355,67.827736,67.827736,134.61392,71.78029,72.14909,0.3,72.425186,73.94003,69.98001,0.3,73.78545,0.33318454,1939.618,0.0,0.3,27.601824,264.75253,0.040907964,0.0,0.0
30649,21574920.0,72.847824,73.05525,53.34149,53.34149,53.34144,67.80047,67.80047,131.05048,71.74716,72.11938,0.3,72.39172,73.94003,69.98001,0.3,73.708115,0.3225942,1909.5336,0.0,0.3,26.280327,261.20834,0.040314704,0.0,0.0
30651,21575040.0,72.83843,73.04745,53.324684,53.324684,53.324627,67.76973,67.76973,127.4316,71.71744,72.11372,0.3,72.38135,73.94003,69.98001,0.3,73.72514,0.31457567,1879.0481,0.0,0.3,24.903677,257.60278,0.03964106,0.0,0.0
30653,21575100.0,72.81179,73.017624,53.3188,53.3188,53.3188,67.75565,67.75565,125.51839,71.70398,72.09883,0.3,72.3652,73.94003,69.98001,0.3,73.69113,0.30881634,1863.367,0.0,0.3,24.23671,255.70102,0.03932428,0.0,0.0
30654,21575160.0,72.78372,72.985535,53.306168,53.306168,53.306168,67.74042,67.74042,123.03033,71.69075,72.08626,0.3,72.34954,73.94003,69.98001,0.3,73.658615,0.30231103,1843.3597,0.0,0.3,23.448359,253.2338,0.03892471,0.0,0.0
30656,21575280.0,72.779434,72.98318,53.30271,53.30271,53.30271,67.70629,67.70629,120.72824,71.666855,72.08087,0.3,72.33888,73.94003,69.98001,0.3,73.6801,0.3,1818.6157,0.0,0.3,22.304596,250.91142,0.03831616,0.0,0.0
30659,21575400.0,72.73807,72.938354,53.330177,53.330177,53.330177,67.68045,67.68045,120.67539,71.64554,72.05478,0.3,72.30818,73.94003,69.98001,0.3,73.61748,0.3,1808.7046,0.0,0.3,21.746801,250.80902,0.038037814,0.0,0.0
30662,21575520.0,72.73862,72.94214,53.356544,53.356544,53.356544,67.65922,67.65922,120.63767,71.62669,72.05022,0.3,72.298294,73.94003,69.98001,0.3,73.63467,0.3,1801.8713,0.0,0.3,21.292324,250.7305,0.037799563,0.0,0.0
30663,21575640.0,72.6971,72.89627,53.37956,53.37956,53.37956,67.6418,67.6418,120.606606,71.61005,72.02522,0.3,72.26863,73.94003,69.98001,0.3,73.569244,0.3,1793.5315,0.0,0.3,20.919779,250.66591,0.03757688,0.0,0.0
30665,21575700.0,72.69698,72.89726,53.39016,53.39016,53.39016,67.63442,67.63442,120.59345,71.60263,72.02462,0.3,72.26467,73.94003,69.98001,0.3,73.57644,0.3,1790.5094,0.0,0.3,20.762854,250.63857,0.037476104,0.0,0.0
30666,21575760.0,72.69682,72.89831,53.401917,53.401917,53.401917,67.63051,67.63051,120.58647,71.59549,72.02144,0.3,72.259674,73.94003,69.98001,0.3,73.58226,0.3,1788.1207,0.0,0.3,20.67978,250.62407,0.03739041,0.0,0.0
30668,21575880.0,72.65512,72.85156,53.42224,53.42224,53.42224,67.63025,67.63025,120.586006,71.58281,71.997314,0.3,72.23094,73.94003,69.98001,0.3,73.51442,0.3,1781.5271,0.0,0.3,20.67396,250.6231,0.03722641,0.0,0.0
