,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
30670,21576000.0,72.65425,72.852165,53.441082,53.441082,53.441082,67.63022,67.63022,120.58596,71.57187,71.99441,0.3,72.22281,73.94003,69.98001,0.3,73.52403,0.3,1777.4551,0.0,0.3,20.673914,250.62299,0.037087128,0.0,0.0
30673,21576120.0,72.6125,72.80476,53.45707,53.45707,53.45707,67.63023,67.63023,120.58598,71.562256,71.97101,0.3,72.19496,73.94003,69.98001,0.3,73.45433,0.3,1771.5671,0.0,0.3,20.673962,250.62305,0.036950044,0.0,0.0
30676,21576240.0,72.61113,72.80432,53.47212,53.47212,53.47212,67.6302,67.6302,120.58593,71.55408,71.96864,0.3,72.18744,73.94003,69.98001,0.3,73.46124,0.3,1768.1237,0.0,0.3,20.673845,250.62294,0.0368352,0.0,0.0
30677,21576300.0,72.59053,72.78081,53.47882,53.47882,53.47882,67.63021,67.63021,120.585945,71.550446,71.95618,0.3,72.173645,73.94003,69.98001,0.3,73.42565,0.3,1765.7142,0.0,0.3,20.673862,250.62297,0.03678236,0.0,0.0
30678,21576360.0,72.56938,72.75647,53.484535,53.484535,53.484535,67.63022,67.63022,120.58596,71.54699,71.94607,0.3,72.16046,73.94003,69.98001,0.3,73.39,0.3,1762.8746,0.0,0.3,20.673893,250.62299,0.036721732,0.0,0.0
30680,21576480.0,72.567566,72.75516,53.496506,53.496506,53.496506,67.63019,67.63019,120.5859,71.54083,71.944305,0.3,72.153595,73.94003,69.98001,0.3,73.39473,0.3,1759.9509,0.0,0.3,20.673777,250.6229,0.036626786,0.0,0.0
30682,21576600.0,72.5262,72.70737,53.506065,53.506065,53.506065,67.6302,67.6302,120.58593,71.53551,71.92256,0.3,72.12756,73.94003,69.98001,0.3,73.322815,0.3,1755.2252,0.0,0.3,20.673824,250.62294,0.036531806,0.0,0.0
30685,21576720.0,72.52373,72.70506,53.51568,53.51568,53.51568,67.63017,67.63017,120.58588,71.53067,71.921234,0.3,72.12114,73.94003,69.98001,0.3,73.32524,0.3,1752.6667,0.0,0.3,20.673712,250.62283,0.03645153,0.0,0.0
30687,21576840.0,72.48198,72.65672,53.523148,53.523148,53.523148,67.63019,67.63019,120.58591,71.526276,71.89987,0.3,72.095535,73.94003,69.98001,0.3,73.25179,0.3,1748.2754,0.0,0.3,20.673765,250.6229,0.03636945,0.0,0.0
30689,21576900.0,72.48083,72.65546,53.526558,53.526558,53.526558,67.63017,67.63017,120.58588,71.52419,71.90086,0.3,72.09323,73.94003,69.98001,0.3,73.25317,0.3,1746.9717,0.0,0.3,20.673716,250.62283,0.036331497,0.0,0.0
30691,21576960.0,72.47951,72.65425,53.53073,53.53073,53.53073,67.63016,67.63016,120.58585,71.52211,71.899216,0.3,72.089874,73.94003,69.98001,0.3,73.25322,0.3,1746.0695,0.0,0.3,20.673655,250.62279,0.036301997,0.0,0.0
30692,21577080.0,72.43765,72.60574,53.536446,53.536446,53.536446,67.63018,67.63018,120.585884,71.517876,71.87839,0.3,72.06494,73.94003,69.98001,0.3,73.178894,0.3,1741.9641,0.0,0.3,20.673714,250.62283,0.03623049,0.0,0.0
30694,21577200.0,72.4348,72.60289,53.54243,53.54243,53.54243,67.63015,67.63015,120.58582,71.513596,71.87823,0.3,72.05989,73.94003,69.98001,0.3,73.17906,0.3,1740.0033,0.0,0.3,20.67361,250.62273,0.0361726,0.0,0.0
30697,21577320.0,72.39278,72.554276,53.546883,53.546883,53.546883,67.630165,67.630165,120.58587,71.50881,71.8579,0.3,72.035446,73.94003,69.98001,0.3,73.10408,0.3,1736.1023,0.0,0.3,20.673676,250.62282,0.03610879,0.0,0.0
30699,21577440.0,72.38953,72.55114,53.55166,53.55166,53.55166,67.63014,67.63014,120.58581,71.50359,71.85806,0.3,72.03082,73.94003,69.98001,0.3,73.10326,0.3,1734.3015,0.0,0.3,20.673578,250.62271,0.036057487,0.0,0.0
30701,21577500.0,72.36877,72.527245,53.55375,53.55375,53.55375,67.63015,67.63015,120.58584,71.50073,71.84697,0.3,72.01858,73.94003,69.98001,0.3,73.06552,0.3,1732.656,0.0,0.3,20.673609,250.62276,0.03603302,0.0,0.0
30702,21577560.0,72.34734,72.50258,53.554955,53.554955,53.554955,67.630165,67.630165,120.58586,71.497604,71.83824,0.3,72.00699,73.94003,69.98001,0.3,73.02779,0.3,1730.5701,0.0,0.3,20.673653,250.62279,0.036000125,0.0,0.0
30704,21577680.0,72.34366,72.499176,53.5588,53.5588,53.5588,67.630135,67.630135,120.58581,71.49074,71.83879,0.3,72.00281,73.94003,69.98001,0.3,73.02608,0.3,1728.8864,0.0,0.3,20.673563,250.62271,0.035953954,0.0,0.0
30708,21577800.0,72.3012,72.45067,53.561165,53.561165,53.561165,67.630165,67.630165,120.58585,71.48277,71.8194,0.3,71.97952,73.94003,69.98001,0.3,72.95022,0.3,1725.2594,0.0,0.3,20.673647,250.62279,0.035900977,0.0,0.0
30709,21577920.0,72.29692,72.447044,53.56424,53.56424,53.56424,67.63014,67.63014,120.58581,71.473495,71.820274,0.3,71.97573,73.94003,69.98001,0.3,72.94763,0.3,1723.6428,0.0,0.3,20.673567,250.62271,0.0358584,0.0,0.0
30711,21578040.0,72.25391,72.39843,53.56594,53.56594,53.56594,67.630165,67.630165,120.58586,71.46278,71.80127,0.3,71.952934,73.94003,69.98001,0.3,72.87117,0.3,1720.0664,0.0,0.3,20.67366,250.62282,0.035808332,0.0,0.0
30713,21578100.0,72.25149,72.396454,53.56671,53.56671,53.56671,67.63015,67.63015,120.58584,71.456955,71.80313,0.3,71.95172,73.94003,69.98001,0.3,72.869965,0.3,1719.0831,0.0,0.3,20.67363,250.62276,0.035784353,0.0,0.0
30714,21578160.0,72.248795,72.394424,53.568306,53.568306,53.568306,67.63014,67.63014,120.585815,71.450424,71.802475,0.3,71.949585,73.94003,69.98001,0.3,72.86743,0.3,1718.4644,0.0,0.3,20.673592,250.62273,0.03576796,0.0,0.0
30717,21578280.0,72.20529,72.34575,53.569405,53.569405,53.569405,67.63017,67.63017,120.58588,71.43625,71.783745,0.3,71.92717,73.94003,69.98001,0.3,72.79053,0.3,1714.9025,0.0,0.3,20.673695,250.62283,0.03571963,0.0,0.0
30719,21578400.0,72.19942,72.341576,53.571327,53.571327,53.571327,67.63016,67.63016,120.585846,71.41998,71.78523,0.3,71.92421,73.94003,69.98001,0.3,72.786026,0.3,1713.2875,0.0,0.3,20.673637,250.62279,0.035680465,0.0,0.0
30722,21578520.0,72.12773,72.26071,53.565887,53.565887,53.565887,67.63019,67.63019,120.5859,71.4006,71.73376,0.3,71.86889,73.94003,69.98001,0.3,72.67561,0.3,1706.1129,0.0,0.3,20.673756,250.6229,0.035570666,0.0,0.0
30723,21578640.0,72.09642,72.22775,53.560616,53.560616,53.560616,67.63017,67.63017,120.58588,71.37703,71.70854,0.3,71.8389,73.94003,69.98001,0.3,72.6409,0.3,1700.3961,0.0,0.3,20.673714,250.62283,0.035449784,0.0,0.0
30725,21578700.0,72.0617,72.1893,53.558304,53.558304,53.558304,67.630196,67.630196,120.58591,71.36407,71.68317,0.3,71.81231,73.94003,69.98001,0.3,72.588104,0.3,1696.7831,0.0,0.3,20.67377,250.62291,0.035389423,0.0,0.0
30726,21578760.0,72.02583,72.149536,53.55523,53.55523,53.55523,67.63021,67.63021,120.58594,71.34967,71.65965,0.3,71.78594,73.94003,69.98001,0.3,72.534935,0.3,1692.6279,0.0,0.3,20.673847,250.62297,0.035318095,0.0,0.0
30728,21578880.0,71.993195,72.116356,53.551495,53.551495,53.551495,67.630196,67.630196,120.58592,71.31875,71.634766,0.3,71.756165,73.94003,69.98001,0.3,72.49928,0.3,1686.7533,0.0,0.3,20.67382,250.62294,0.035193007,0.0,0.0
30730,21579000.0,71.92327,72.04016,53.547485,53.547485,53.547485,67.63023,67.63023,120.58599,71.28485,71.5878,0.3,71.70508,73.94003,69.98001,0.3,72.39563,0.3,1678.9862,0.0,0.3,20.673964,250.62306,0.035059158,0.0,0.0
30733,21579120.0,71.88954,72.00693,53.544903,53.544903,53.544903,67.630226,67.630226,120.585976,71.24739,71.56347,0.3,71.67575,73.94003,69.98001,0.3,72.35927,0.3,1672.97,0.0,0.3,20.673948,250.62305,0.03493037,0.0,0.0
30736,21579240.0,71.81906,71.93118,53.541824,53.541824,53.541824,67.63027,67.63027,120.58605,71.20746,71.51744,0.3,71.62554,73.94003,69.98001,0.3,72.25566,0.3,1665.1047,0.0,0.3,20.6741,250.62317,0.034793526,0.0,0.0
30737,21579300.0,71.8027,71.91542,53.54062,53.54062,53.54062,67.630264,67.630264,120.586044,71.18686,71.50744,0.3,71.61224,73.94003,69.98001,0.3,72.23891,0.3,1661.9767,0.0,0.3,20.6741,250.62317,0.03472625,0.0,0.0
30738,21579360.0,71.78567,71.899216,53.540234,53.540234,53.540234,67.630264,67.630264,120.58604,71.165054,71.49448,0.3,71.59769,73.94003,69.98001,0.3,72.2204,0.3,1659.1268,0.0,0.3,20.674093,250.62317,0.034664713,0.0,0.0
30740,21579480.0,71.715195,71.82428,53.537926,53.537926,53.537926,67.63031,67.63031,120.58612,71.120445,71.449646,0.3,71.54864,73.94003,69.98001,0.3,72.11734,0.3,1651.2649,0.0,0.3,20.674252,250.6233,0.034527216,0.0,0.0
30742,21579600.0,71.6819,71.7932,53.536995,53.536995,53.536995,67.63031,67.63031,120.58611,71.0743,71.4279,0.3,71.52205,73.94003,69.98001,0.3,72.08257,0.3,1645.3362,0.0,0.3,20.67425,250.6233,0.03439919,0.0,0.0
30745,21579720.0,71.61131,71.71881,53.535347,53.535347,53.535347,67.63035,67.63035,120.58618,71.02574,71.384,0.3,71.47393,73.94003,69.98001,0.3,71.97974,0.3,1637.4596,0.0,0.3,20.674408,250.62343,0.03426096,0.0,0.0
30748,21579840.0,71.57775,71.68805,53.534904,53.534904,53.534904,67.63035,67.63035,120.586174,70.9762,71.36297,0.3,71.44811,73.94003,69.98001,0.3,71.94481,0.3,1631.5182,0.0,0.3,20.674408,250.62343,0.034132577,0.0,0.0
30749,21579900.0,71.54326,71.65196,53.53474,53.53474,53.53474,67.63036,67.63036,120.58621,70.951416,71.34067,0.3,71.42461,73.94003,69.98001,0.3,71.894104,0.3,1627.8806,0.0,0.3,20.674479,250.6235,0.034069456,0.0,0.0
30751,21579960.0,71.50783,71.61483,53.533752,53.533752,53.533752,67.63039,67.63039,120.58625,70.9256,71.32045,0.3,71.40137,73.94003,69.98001,0.3,71.84302,0.3,1623.7546,0.0,0.3,20.674566,250.62355,0.033996403,0.0,0.0
30752,21580080.0,71.47453,71.58473,53.533752,53.533752,53.533752,67.63038,67.63038,120.58624,70.87413,71.30035,0.3,71.37648,73.94003,69.98001,0.3,71.80852,0.3,1617.8849,0.0,0.3,20.674564,250.62355,0.03386949,0.0,0.0
30754,21580200.0,71.405426,71.51271,53.53298,53.53298,53.53298,67.630424,67.630424,120.58632,70.822495,71.25915,0.3,71.33122,73.94003,69.98001,0.3,71.70772,0.3,1610.2692,0.0,0.3,20.674719,250.62369,0.033736166,0.0,0.0
30757,21580320.0,71.37181,71.482445,53.53331,53.53331,53.53331,67.63042,67.63042,120.58631,70.76976,71.23959,0.3,71.306885,73.94003,69.98001,0.3,71.67235,0.3,1604.4103,0.0,0.3,20.674717,250.62369,0.033609934,0.0,0.0
30759,21580440.0,71.30287,71.410706,53.53276,53.53276,53.53276,67.630455,67.630455,120.58639,70.71747,71.19911,0.3,71.26233,73.94003,69.98001,0.3,71.57155,0.3,1596.8463,0.0,0.3,20.674868,250.62381,0.03347773,0.0,0.0
30761,21580500.0,71.28694,71.39642,53.532654,53.532654,53.532654,67.630455,67.630455,120.58638,70.69182,71.19136,0.3,71.25146,73.94003,69.98001,0.3,71.55528,0.3,1593.8657,0.0,0.3,20.674868,250.62381,0.033413418,0.0,0.0
30762,21580560.0,71.27041,71.3817,53.533424,53.533424,53.533424,67.630455,67.630455,120.58637,70.66539,71.18071,0.3,71.23926,73.94003,69.98001,0.3,71.53743,0.3,1591.1766,0.0,0.3,20.67486,250.62381,0.033355344,0.0,0.0
30765,21580680.0,71.20235,71.31094,53.53315,53.53315,53.53315,67.630486,67.630486,120.58644,70.61386,71.141205,0.3,71.1957,73.94003,69.98001,0.3,71.437515,0.3,1583.7617,0.0,0.3,20.675005,250.62395,0.0332261,0.0,0.0
30766,21580800.0,71.17098,71.28288,53.534027,53.534027,53.534027,67.630486,67.630486,120.586426,70.56355,71.123795,0.3,71.173676,73.94003,69.98001,0.3,71.40433,0.3,1578.2861,0.0,0.3,20.674994,250.62392,0.03310785,0.0,0.0
30769,21580920.0,71.103806,71.21278,53.534027,53.534027,53.534027,67.630516,67.630516,120.586494,70.51345,71.08507,0.3,71.130936,73.94003,69.98001,0.3,71.305016,0.3,1571.0043,0.0,0.3,20.67513,250.62405,0.032981247,0.0,0.0
30771,21581040.0,71.07315,71.185265,53.535072,53.535072,53.535072,67.63051,67.63051,120.58648,70.465164,71.06821,0.3,71.10951,73.94003,69.98001,0.3,71.27228,0.3,1565.6646,0.0,0.3,20.675114,250.62402,0.03286589,0.0,0.0
30773,21581100.0,71.04068,71.15126,53.535564,53.535564,53.535564,67.63054,67.63054,120.58651,70.441986,71.048325,0.3,71.08853,73.94003,69.98001,0.3,71.22333,0.3,1562.3706,0.0,0.3,20.675173,250.62407,0.032809723,0.0,0.0
30774,21581160.0,71.00745,71.116325,53.535233,53.535233,53.535233,67.630554,67.630554,120.58655,70.41847,71.03052,0.3,71.06787,73.94003,69.98001,0.3,71.17412,0.3,1558.6254,0.0,0.3,20.675245,250.62413,0.032744247,0.0,0.0
30776,21581280.0,70.97806,71.08963,53.5365,53.5365,53.5365,67.63055,67.63055,120.58653,70.3737,71.01443,0.3,71.04727,73.94003,69.98001,0.3,71.14209,0.3,1553.4884,0.0,0.3,20.675222,250.6241,0.0326332,0.0,0.0
30779,21581400.0,70.91379,71.02157,53.53688,53.53688,53.53688,67.63058,67.63058,120.58659,70.33108,70.97762,0.3,71.006516,73.94003,69.98001,0.3,71.0448,0.3,1546.6749,0.0,0.3,20.675346,250.62422,0.032516144,0.0,0.0
30782,21581520.0,70.88573,70.99559,53.538254,53.538254,53.538254,67.63056,67.63056,120.58657,70.290924,70.96224,0.3,70.98663,73.94003,69.98001,0.3,71.01344,0.3,1541.7649,0.0,0.3,20.675318,250.62418,0.032409914,0.0,0.0
30783,21581640.0,70.823044,70.92851,53.538803,53.538803,53.538803,67.6306,67.6306,120.586624,70.2534,70.92621,0.3,70.9467,73.94003,69.98001,0.3,70.91692,0.3,1535.2015,0.0,0.3,20.675436,250.6243,0.032297943,0.0,0.0
30785,21581700.0,70.80997,70.9161,53.539135,53.539135,53.539135,67.63059,67.63059,120.58662,70.2361,70.92027,0.3,70.937744,73.94003,69.98001,0.3,70.90237,0.3,1532.715,0.0,0.3,20.675423,250.62428,0.032244056,0.0,0.0
30786,21581760.0,70.79646,70.903244,53.540344,53.540344,53.540344,67.630585,67.630585,120.58661,70.21896,70.911545,0.3,70.92758,73.94003,69.98001,0.3,70.886215,0.3,1530.543,0.0,0.3,20.675404,250.62425,0.032197062,0.0,0.0
30788,21581880.0,70.735535,70.83705,53.541058,53.541058,53.541058,67.630615,67.630615,120.58666,70.187706,70.876274,0.3,70.88847,73.94003,69.98001,0.3,70.79047,0.3,1524.2527,0.0,0.3,20.675516,250.62436,0.032090686,0.0,0.0
30790,21582000.0,70.71077,70.81267,53.542706,53.542706,53.542706,67.6306,67.6306,120.58664,70.16024,70.86238,0.3,70.87018,73.94003,69.98001,0.3,70.76048,0.3,1519.899,0.0,0.3,20.67548,250.62433,0.031996325,0.0,0.0
30793,21582120.0,70.650665,70.74373,53.543255,53.543255,53.543255,67.63063,67.63063,120.58669,70.150024,70.82431,0.3,70.82821,73.94003,69.98001,0.3,70.661766,0.3,1513.7089,0.0,0.3,20.67559,250.62444,0.031892177,0.0,0.0
30796,21582240.0,70.63112,70.71675,53.544296,53.544296,53.544296,67.63062,67.63062,120.58667,70.17029,70.808105,0.3,70.80761,73.94003,69.98001,0.3,70.62903,0.3,1509.4396,0.0,0.3,20.675558,250.62439,0.031794414,0.0,0.0
30797,21582300.0,70.60596,70.68335,53.54463,53.54463,53.54463,67.63064,67.63064,120.5867,70.190674,70.78854,0.3,70.78701,73.94003,69.98001,0.3,70.58058,0.3,1506.7122,0.0,0.3,20.67561,250.62444,0.03174552,0.0,0.0
30798,21582360.0,70.58129,70.64913,53.544136,53.544136,53.544136,67.63065,67.63065,120.58673,70.21858,70.77108,0.3,70.76674,73.94003,69.98001,0.3,70.531906,0.3,1503.5653,0.0,0.3,20.675676,250.62448,0.031686455,0.0,0.0
30800,21582480.0,70.57074,70.62282,53.54463,53.54463,53.54463,67.630646,67.630646,120.58671,70.29268,70.755424,0.3,70.74675,73.94003,69.98001,0.3,70.49977,0.3,1499.5625,0.0,0.3,20.675652,250.62447,0.031584814,0.0,0.0
30802,21582600.0,70.529816,70.556625,53.54397,53.54397,53.54397,67.63068,67.63068,120.58678,70.38942,70.719444,0.3,70.70697,73.94003,69.98001,0.3,70.404465,0.3,1493.968,0.0,0.3,20.675774,250.62459,0.031473476,0.0,0.0
30805,21582720.0,70.52658,70.530594,53.54408,53.54408,53.54408,67.63067,67.63067,120.58676,70.50922,70.70418,0.3,70.68731,73.94003,69.98001,0.3,70.3725,0.3,1490.0934,0.0,0.3,20.675758,250.62456,0.03136612,0.0,0.0
30807,21582840.0,70.49258,70.46478,53.54298,53.54298,53.54298,67.63071,67.63071,120.58682,70.64721,70.66863,0.3,70.64798,73.94003,69.98001,0.3,70.27757,0.3,1484.5911,0.0,0.3,20.675888,250.62466,0.03124866,0.0,0.0
30809,21582900.0,70.494064,70.4527,53.54254,53.54254,53.54254,67.6307,67.6307,120.586815,70.72137,70.66281,0.3,70.639244,73.94003,69.98001,0.3,70.26335,0.3,1482.5751,0.0,0.3,20.675886,250.62466,0.031190118,0.0,0.0
30811,21582960.0,70.49603,70.44012,53.542763,53.542763,53.542763,67.6307,67.6307,120.586815,70.802,70.65419,0.3,70.6293,73.94003,69.98001,0.3,70.24747,0.3,1480.8579,0.0,0.3,20.675882,250.62466,0.031136967,0.0,0.0
30812,21583080.0,70.46786,70.37535,53.541443,53.541443,53.541443,67.63073,67.63073,120.586876,70.97142,70.61931,0.3,70.59063,73.94003,69.98001,0.3,70.15381,0.3,1475.4143,0.0,0.3,20.676018,250.6248,0.031013852,0.0,0.0
30814,21583200.0,70.47632,70.35179,53.540947,53.540947,53.540947,67.63073,67.63073,120.586876,71.15164,70.605515,0.3,70.57266,73.94003,69.98001,0.3,70.125244,0.3,1471.7256,0.0,0.3,20.67602,250.62477,0.03089734,0.0,0.0
30817,21583320.0,70.4527,70.287796,53.539352,53.539352,53.539352,67.630775,67.630775,120.58694,71.345116,70.571075,0.3,70.534546,73.94003,69.98001,0.3,70.032684,0.3,1466.2418,0.0,0.3,20.676165,250.6249,0.030767465,0.0,0.0
30819,21583440.0,70.464836,70.265,53.538696,53.538696,53.538696,67.630775,67.630775,120.58694,71.54491,70.55762,0.3,70.51702,73.94003,69.98001,0.3,70.00517,0.3,1462.4784,0.0,0.3,20.676176,250.6249,0.030644335,0.0,0.0
30821,21583500.0,70.45445,70.23401,53.538254,53.538254,53.538254,67.63079,67.63079,120.58698,71.64537,70.5397,0.3,70.49812,73.94003,69.98001,0.3,69.959854,0.3,1459.945,0.0,0.3,20.676243,250.62497,0.03058248,0.0,0.0
30822,21583560.0,70.44429,70.20221,53.536995,53.536995,53.536995,67.63081,67.63081,120.58701,71.75029,70.52394,0.3,70.47967,73.94003,69.98001,0.3,69.91431,0.3,1456.9535,0.0,0.3,20.676325,250.62505,0.030509725,0.0,0.0
30824,21583680.0,70.45879,70.180405,53.536278,53.536278,53.536278,67.63081,67.63081,120.58701,71.95914,70.51098,0.3,70.46264,73.94003,69.98001,0.3,69.888275,0.3,1453.0991,0.0,0.3,20.676344,250.62505,0.030381417,0.0,0.0
30828,21583800.0,70.439896,70.11861,53.534523,53.534523,53.534523,67.63085,67.63085,120.58708,72.169205,70.4778,0.3,70.42589,73.94003,69.98001,0.3,69.79884,0.3,1447.4705,0.0,0.3,20.676497,250.62518,0.030241992,0.0,0.0
30829,21583920.0,70.45538,70.09784,53.53386,53.53386,53.53386,67.63086,67.63086,120.58709,72.37816,70.465225,0.3,70.40941,73.94003,69.98001,0.3,69.7744,0.3,1443.5018,0.0,0.3,20.676521,250.62521,0.030109633,0.0,0.0
30831,21584040.0,70.43682,70.03708,53.53227,53.53227,53.53227,67.6309,67.6309,120.58716,72.583824,70.43254,0.3,70.373215,73.94003,69.98001,0.3,69.68651,0.3,1437.7589,0.0,0.3,20.676676,250.62534,0.02996687,0.0,0.0
30833,21584100.0,70.44446,70.027466,53.53161,53.53161,53.53161,67.6309,67.6309,120.58716,72.68309,70.42792,0.3,70.3658,73.94003,69.98001,0.3,69.6759,0.3,1435.5809,0.0,0.3,20.676691,250.62534,0.02989668,0.0,0.0
30834,21584160.0,70.45193,70.01742,53.53183,53.53183,53.53183,67.6309,67.6309,120.587166,72.783936,70.420456,0.3,70.35717,73.94003,69.98001,0.3,69.66382,0.3,1433.6824,0.0,0.3,20.676704,250.62534,0.029832328,0.0,0.0
30837,21584280.0,70.43237,69.95776,53.530457,53.530457,53.530457,67.630936,67.630936,120.58724,72.97631,70.38821,0.3,70.32152,73.94003,69.98001,0.3,69.577576,0.3,1427.8427,0.0,0.3,20.676855,250.62549,0.029688437,0.0,0.0
30839,21584400.0,70.44566,69.939255,53.530403,53.530403,53.530403,67.63094,67.63094,120.58725,73.15868,70.37651,0.3,70.30597,73.94003,69.98001,0.3,69.55676,0.3,1423.6884,0.0,0.3,20.676882,250.62549,0.029554255,0.0,0.0
30842,21584520.0,70.423584,69.88064,53.529465,53.529465,53.529465,67.630974,67.630974,120.58731,73.32881,70.34476,0.3,70.27081,73.94003,69.98001,0.3,69.47217,0.3,1417.7935,0.0,0.3,20.677027,250.62563,0.02941212,0.0,0.0
30843,21584640.0,70.437256,69.867455,53.530014,53.530014,57.488007,67.63098,67.63098,120.58732,73.48448,70.33339,0.3,70.25571,73.94003,69.98001,0.3,69.462494,0.3,1413.781,0.0,0.3,20.67705,250.62564,0.029282369,0.0,161.38463
30845,21584700.0,70.43649,69.85306,53.53073,53.53073,61.371563,67.631004,67.631004,120.58735,73.555016,70.316635,0.3,70.23819,73.94003,69.98001,0.3,69.44954,0.3,1411.7474,0.0,0.3,20.67711,250.6257,0.029224,0.0,307.67477
30846,21584760.0,70.441376,69.84564,53.531334,53.531334,63.793007,67.63102,67.63102,120.58738,73.623405,70.302124,0.3,70.221054,73.94003,69.98001,0.3,69.45135,0.3,1409.8004,0.0,0.3,20.677185,250.62575,0.029162716,0.0,398.0292
30848,21584880.0,70.491806,69.88278,53.535507,53.535507,66.17731,67.63102,67.63102,120.58738,73.74338,70.2912,0.3,70.20638,73.94003,69.98001,0.3,69.53924,0.3,1408.921,0.0,0.3,20.677198,250.62575,0.029074905,0.0,487.6119
30850,21585000.0,70.51169,69.887344,53.539192,53.539192,67.92468,67.63105,67.63105,120.58744,73.84143,70.26065,0.3,70.17255,73.94003,69.98001,0.3,69.57747,0.3,1406.9854,0.0,0.3,20.67732,250.62589,0.028992007,0.0,554.4224
30853,21585120.0,70.566345,69.93777,53.544464,53.544464,68.9406,67.63105,67.63105,120.58744,73.91751,70.25,0.3,70.15804,73.94003,69.98001,0.3,69.690414,0.3,1407.2212,0.0,0.3,20.677328,250.62589,0.028929831,0.0,592.4271
30856,21585240.0,70.585464,69.95056,53.555122,53.555122,69.806915,67.63108,67.63108,120.587494,73.967224,70.21984,0.3,70.12442,73.94003,69.98001,0.3,69.743805,0.3,1408.6068,0.0,0.3,20.677439,250.62596,0.028935676,0.0,625.2913
30857,21585300.0,70.61029,69.9772,53.559677,53.559677,69.99588,67.63107,67.63107,120.58749,73.98156,70.21622,0.3,70.1181,73.94003,69.98001,0.3,69.802795,0.3,1409.8407,0.0,0.3,20.677439,250.62596,0.028939085,0.0,631.86597
30858,21585360.0,70.634575,70.00462,53.564896,53.564896,70.067566,67.63107,67.63107,120.58749,73.98903,70.2099,0.3,70.11069,73.94003,69.98001,0.3,69.86246,0.3,1411.4597,0.0,0.3,20.677435,250.62596,0.028952183,0.0,634.1741
30860,21585480.0,70.645065,70.01808,53.57182,53.57182,70.222916,67.6311,67.6311,120.58753,73.98068,70.18024,0.3,70.07757,73.94003,69.98001,0.3,69.91607,0.3,1412.3228,0.0,0.3,20.677536,250.62605,0.028958526,0.0,639.8992
30862,21585600.0,70.68149,70.068665,53.578247,53.578247,69.829666,67.631096,67.631096,120.587524,73.940475,70.1709,0.3,70.06444,73.94003,69.98001,0.3,70.02687,0.3,1414.4681,0.0,0.3,20.677525,250.62604,0.028972274,0.0,623.8473
30865,21585720.0,70.678406,70.07713,53.582146,53.582146,69.37456,67.63112,67.63112,120.58756,73.873566,70.14168,0.3,70.03165,73.94003,69.98001,0.3,70.069824,0.3,1414.459,0.0,0.3,20.677618,250.62611,0.028972123,0.0,606.2904
30868,21585840.0,70.70132,70.11992,53.58599,53.58599,68.43407,67.63112,67.63112,120.587555,73.790344,70.132614,0.3,70.01879,73.94003,69.98001,0.3,70.164085,0.3,1415.6948,0.0,0.3,20.677608,250.62611,0.028978063,0.0,569.3715
30869,21585900.0,70.69368,70.11948,53.58731,53.58731,67.98593,67.63113,67.63113,120.58758,73.743546,70.11712,0.3,70.002426,73.94003,69.98001,0.3,70.17535,0.3,1415.4602,0.0,0.3,20.677649,250.62613,0.02897841,0.0,552.30695
30871,21585960.0,70.68429,70.11789,53.58764,53.58764,67.49968,67.63114,67.63114,120.5876,73.69136,70.10388,0.3,69.986496,73.94003,69.98001,0.3,70.18562,0.3,1414.7289,0.0,0.3,20.677704,250.62619,0.02896909,0.0,533.5496
30872,21586080.0,70.691864,70.1481,53.589455,53.589455,66.05405,67.631134,67.631134,120.58759,73.577866,70.095146,0.3,69.97402,73.94003,69.98001,0.3,70.25456,0.3,1414.8888,0.0,0.3,20.677698,250.62616,0.028964438,0.0,477.1971
30874,21586200.0,70.65842,70.13162,53.589287,53.589287,64.55172,67.631165,67.631165,120.58764,73.45202,70.06697,0.3,69.94238,73.94003,69.98001,0.3,70.24758,0.3,1412.7389,0.0,0.3,20.677795,250.62627,0.028943103,0.0,419.51953
30877,21586320.0,70.64606,70.14321,53.58934,53.58934,61.99284,67.63116,67.63116,120.58763,73.31172,70.058395,0.3,69.92996,73.94003,69.98001,0.3,70.280426,0.3,1411.4564,0.0,0.3,20.677795,250.62627,0.028922912,0.0,319.55383
30879,21586440.0,70.58838,70.10272,53.58731,53.58731,59.15617,67.63119,67.63119,120.587685,73.16143,70.03038,0.3,69.89844,73.94003,69.98001,0.3,70.22731,0.3,1407.5364,0.0,0.3,20.677893,250.62634,0.028881954,0.0,210.91757
30881,21586500.0,70.57058,70.096085,53.58616,53.58616,57.28591,67.63118,67.63118,120.587685,73.083755,70.027695,0.3,69.89305,73.94003,69.98001,0.3,70.22006,0.3,1405.8538,0.0,0.3,20.677893,250.62634,0.028858067,0.0,138.03514
30882,21586560.0,70.54767,70.08438,53.585495,53.585495,55.426643,67.63118,67.63118,120.587685,73.001144,70.02225,0.3,69.886566,73.94003,69.98001,0.3,70.20259,0.3,1404.1503,0.0,0.3,20.677896,250.62634,0.028837888,0.0,67.11527
30885,21586680.0,70.46324,70.015656,53.581707,53.581707,54.162224,67.63121,67.63121,120.58773,72.832,69.99451,0.3,69.85537,73.94003,69.98001,0.3,70.09592,0.3,1398.1089,0.0,0.3,20.677996,250.62642,0.028770903,0.0,22.0922
30886,21586800.0,70.40727,69.98204,53.584236,53.584236,53.580444,67.63121,67.63121,120.58773,72.65661,69.98671,0.3,69.84395,73.94003,69.98001,0.3,70.04241,0.3,1395.4535,0.0,0.3,20.678003,250.62642,0.028761376,0.0,0.0
30889,21586920.0,70.32042,69.91332,53.586594,53.586594,55.267067,67.63124,67.63124,120.587776,72.47176,69.95914,0.3,69.81296,73.94003,69.98001,0.3,69.93612,0.3,1391.6047,0.0,0.3,20.678104,250.62653,0.028756157,0.0,67.212074
30891,21587040.0,70.27345,69.89288,53.59044,53.59044,56.89332,67.63124,67.63124,120.587776,72.28291,69.95155,0.3,69.8017,73.94003,69.98001,0.3,69.90816,0.3,1390.0968,0.0,0.3,20.678116,250.62653,0.028770627,0.0,128.7465
30893,21587100.0,70.237305,69.86778,53.59242,53.59242,58.27122,67.631256,67.631256,120.58779,72.18843,69.93689,0.3,69.78621,73.94003,69.98001,0.3,69.8719,0.3,1388.9948,0.0,0.3,20.678156,250.62657,0.028781256,0.0,182.88136
30894,21587160.0,70.2032,69.8456,53.593792,53.82467,59.695435,67.63126,67.63126,120.58782,72.08983,69.92442,0.3,69.77138,73.94003,69.98001,0.3,69.84246,0.3,1387.757,0.0,0.3,20.678215,250.6266,0.028787646,1.2681087,237.36061
30896,21587280.0,70.17578,69.84993,53.59868,57.562767,61.231873,67.63127,67.63127,120.58782,71.89361,69.917114,0.3,69.77121,73.94003,69.98001,0.3,69.85702,0.3,1387.9662,0.0,0.3,20.67823,250.62662,0.028826492,87.595764,294.6149
30899,21587400.0,70.12575,69.82768,53.602913,60.775337,62.920418,67.631294,67.631294,120.58787,71.69542,69.890305,0.3,69.76918,73.94003,69.98001,0.3,69.826096,0.3,1387.408,0.0,0.3,20.67833,250.62671,0.028868902,156.08116,359.668
30902,21587520.0,70.11481,69.85213,53.60824,62.58616,63.712692,67.631294,67.631294,120.58787,71.49634,69.883224,0.3,69.79802,73.94003,69.98001,0.3,69.865204,0.3,1389.1322,0.0,0.3,20.678349,250.62672,0.02893027,194.32304,388.91315
30904,21587640.0,70.07597,69.843445,53.61241,63.884686,64.643616,67.63132,67.63132,120.58792,71.2976,69.85674,0.3,69.81384,73.94003,69.98001,0.3,69.85125,0.3,1389.6652,0.0,0.3,20.678444,250.6268,0.028989967,222.03339,424.85223
30905,21587700.0,70.07405,69.85949,53.61445,64.29497,64.860985,67.63132,67.63132,120.58792,71.20032,69.854706,0.3,69.83328,73.94003,69.98001,0.3,69.87602,0.3,1390.6868,0.0,0.3,20.678452,250.6268,0.029022017,230.6391,432.5698
30906,21587760.0,70.07235,69.8764,53.617195,64.625656,64.99733,67.631325,67.631325,120.58793,71.10028,69.84993,0.3,69.85317,73.94003,69.98001,0.3,69.90096,0.3,1392.1348,0.0,0.3,20.678467,250.6268,0.029063845,237.60732,437.54526
30908,21587880.0,70.03851,69.87306,53.620544,65.20474,65.50902,67.63135,67.63135,120.58797,70.9055,69.82373,0.3,69.87471,73.94003,69.98001,0.3,69.893875,0.3,1393.1692,0.0,0.3,20.67856,250.6269,0.029132262,249.96448,457.40628
30910,21588000.0,70.038345,69.90871,54.761528,65.45062,65.566635,67.63135,67.63135,120.587975,70.716034,69.818726,0.3,69.91684,73.94003,69.98001,0.3,69.94601,0.3,1395.9254,26.926037,0.3,20.678585,250.6269,0.029210854,254.97897,458.86975
30913,21588120.0,70.00929,69.90975,58.06891,65.62009,65.794495,67.63137,67.63137,120.58802,70.52828,69.80829,0.3,69.93914,73.94003,69.98001,0.3,69.939964,0.3,1397.3124,97.48371,0.3,20.678677,250.62698,0.029284319,258.55984,467.86465
30915,21588240.0,70.01489,69.950516,60.196518,65.511925,65.61981,67.63138,67.63138,120.58803,70.34816,69.83087,0.3,69.98067,73.94003,69.98001,0.3,69.99011,0.3,1400.4508,142.55342,0.3,20.678703,250.62701,0.029367356,255.98007,460.47174
30917,21588300.0,70.0022,69.95189,61.06823,65.447105,65.62179,67.631386,67.631386,120.58804,70.262085,69.83461,0.3,69.98973,73.94003,69.98001,0.3,69.98468,0.3,1401.3883,161.24843,0.3,20.678738,250.62704,0.029407931,254.59053,460.85046
30919,21588360.0,69.98984,69.95375,61.786022,65.351135,65.64035,67.6314,67.6314,120.588066,70.175125,69.842896,0.3,69.99968,73.94003,69.98001,0.3,69.980064,0.3,1402.0273,176.498,0.3,20.67879,250.62709,0.02944184,252.47646,461.56723
30920,21588480.0,69.99709,69.993576,62.60527,64.913994,65.28264,67.63141,67.63141,120.58807,70.01039,69.87954,0.3,70.03714,73.94003,69.98001,0.3,70.02434,0.3,1405.1509,193.74892,0.3,20.678818,250.62712,0.029523093,242.81708,447.19354
30922,21588600.0,69.972374,69.99364,63.229843,64.43219,65.16206,67.631424,67.631424,120.58812,69.85631,69.89888,0.3,70.05022,73.94003,69.98001,0.3,70.007805,0.3,1406.5143,207.10957,0.3,20.678898,250.62717,0.029592002,232.42218,442.9673
30925,21588720.0,69.978195,70.02829,63.40502,63.610577,64.67461,67.63143,67.63143,120.58813,69.71035,69.9393,0.3,70.0807,73.94003,69.98001,0.3,70.04384,0.3,1409.3063,210.62076,0.3,20.67893,250.6272,0.02966633,214.4487,423.65002
30927,21588840.0,69.95111,70.02159,63.5117,62.722275,64.490746,67.631454,67.631454,120.58816,69.57736,69.958145,0.3,70.084656,73.94003,69.98001,0.3,70.01901,0.3,1410.2186,212.8944,0.3,20.678993,250.62727,0.02972626,195.31358,417.13116
30929,21588900.0,69.95326,70.03566,63.40145,62.110504,64.25185,67.631454,67.631454,120.58816,69.5166,69.97864,0.3,70.09564,73.94003,69.98001,0.3,70.033676,0.3,1411.1742,210.36957,0.3,20.679012,250.62727,0.029753076,181.9095,407.4998
30930,21588960.0,69.95452,70.04857,63.228527,61.370796,63.952194,67.63146,67.63146,120.58817,69.45717,69.996544,0.3,70.10421,73.94003,69.98001,0.3,70.04626,0.3,1412.4226,206.5764,0.3,20.679035,250.62729,0.029787388,165.83983,395.89105
30933,21589080.0,69.9247,70.03357,62.901352,59.971848,63.812668,67.63148,67.63148,120.5882,69.35104,70.0117,0.3,70.09471,73.94003,69.98001,0.3,70.01335,0.3,1412.6921,199.54156,0.3,20.679104,250.62735,0.029832948,135.79037,391.2485
30936,21589200.0,69.92502,70.051254,62.157085,58.09176,63.33773,67.631485,67.631485,120.58821,69.260025,70.04384,0.3,70.09877,73.94003,69.98001,0.3,70.03291,0.3,1414.1945,183.26775,0.3,20.679134,250.62737,0.029878706,94.972664,372.49738
30937,21589320.0,69.87805,70.011154,61.642487,57.085358,63.549328,67.6315,67.6315,120.58824,69.178665,70.03378,0.3,70.056145,73.94003,69.98001,0.3,69.97759,0.3,1412.9028,172.46698,0.3,20.679193,250.62743,0.029901069,74.169174,381.77927
30939,21589440.0,69.863495,70.00863,60.840157,56.270554,63.540154,67.63151,67.63151,120.58825,69.10061,70.043785,0.3,70.0345,73.94003,69.98001,0.3,69.98056,0.3,1412.9752,155.0424,0.3,20.679226,250.62746,0.029925058,56.701973,381.0774
30941,21589500.0,69.84032,69.988304,60.585052,56.29769,63.764824,67.63151,67.63151,120.58826,69.06337,70.03429,0.3,70.010826,73.94003,69.98001,0.3,69.954796,0.3,1412.3486,149.77693,0.3,20.679241,250.62746,0.02993562,57.81255,390.3565
30942,21589560.0,69.817245,69.968094,60.350494,56.530106,64.0703,67.63152,67.63152,120.58827,69.02557,70.026535,0.3,69.987755,73.94003,69.98001,0.3,69.93068,0.3,1411.3745,144.78746,0.3,20.679277,250.6275,0.029938241,63.084305,402.28854
30944,21589680.0,69.80467,69.96683,59.642807,56.948906,64.33348,67.63152,67.63152,120.58829,68.95334,70.02901,0.3,69.96721,73.94003,69.98001,0.3,69.93881,0.3,1411.4277,129.4411,0.3,20.679308,250.62753,0.029958816,72.128975,412.0181
30948,21589800.0,69.763245,69.930954,59.416107,58.19981,64.97854,67.63154,67.63154,120.5883,68.88374,70.00627,0.3,69.92766,73.94003,69.98001,0.3,69.897,0.3,1410.0063,124.92944,0.3,20.679356,250.62755,0.02997079,99.6509,437.41943
30950,21589920.0,69.75633,69.93552,59.04345,59.279823,65.32928,67.631546,67.631546,120.58832,68.81639,70.00462,0.3,69.91788,73.94003,69.98001,0.3,69.91327,0.3,1410.3502,116.82369,0.3,20.679384,250.62758,0.029992087,122.7259,450.49048
30951,21590040.0,69.72156,69.90673,59.234283,60.69008,65.9505,67.63155,67.63155,120.58833,68.75119,69.97974,0.3,69.89102,73.94003,69.98001,0.3,69.88009,0.3,1409.308,121.314476,0.3,20.679422,250.62761,0.030006146,153.34412,474.8208
30953,21590100.0,69.72128,69.91228,59.230934,61.209625,66.133255,67.63155,67.63155,120.58833,68.71977,69.98034,0.3,69.89212,73.94003,69.98001,0.3,69.89217,0.3,1409.494,121.0879,0.3,20.679426,250.62761,0.030014126,164.32062,481.50916
30954,21590160.0,69.72128,69.91843,59.263725,61.689507,66.283165,67.63156,67.63156,120.58835,68.6878,69.9783,0.3,69.89349,73.94003,69.98001,0.3,69.904144,0.3,1410.0553,121.84423,0.3,20.67945,250.62762,0.030030284,174.60023,487.19424
30956,21590280.0,69.69305,69.89679,59.78382,62.764687,66.82677,67.63157,67.63157,120.58836,68.62605,69.95584,0.3,69.87756,73.94003,69.98001,0.3,69.878494,0.3,1409.431,133.35431,0.3,20.67949,250.62766,0.030047722,197.86546,508.45203
30958,21590400.0,69.69859,69.91475,60.06974,63.475388,67.09274,67.63157,67.63157,120.58837,68.566124,69.95809,0.3,69.88904,73.94003,69.98001,0.3,69.90865,0.3,1410.5509,139.35794,0.3,20.679506,250.62769,0.030074926,212.94754,518.2639
30962,21590520.0,69.67569,69.89904,60.72172,64.234375,67.54149,67.63158,67.63158,120.58839,68.50641,69.93974,0.3,69.88052,73.94003,69.98001,0.3,69.88888,0.3,1410.291,153.61852,0.3,20.679535,250.6277,0.030095939,229.37152,535.82355
30964,21590640.0,69.685745,69.92211,61.08059,64.71838,67.72089,67.631584,67.631584,120.588394,68.448074,69.946945,0.3,69.898056,73.94003,69.98001,0.3,69.92376,0.3,1411.731,161.1638,0.3,20.679556,250.6277,0.0301264,239.61343,542.3076
30965,21590700.0,69.675964,69.915955,61.37964,64.98271,67.88234,67.631584,67.631584,120.588394,68.41962,69.93875,0.3,69.89525,73.94003,69.98001,0.3,69.914856,0.3,1411.8693,167.763,0.3,20.679558,250.6277,0.030141424,245.37883,548.76385
30966,21590760.0,69.666626,69.91046,61.68187,65.24446,68.06311,67.63159,67.63159,120.5884,68.390396,69.93359,0.3,69.89398,73.94003,69.98001,0.3,69.9075,0.3,1411.7214,174.26474,0.3,20.67958,250.62773,0.030149711,251.01308,555.7468
30968,21590880.0,69.679535,69.93678,61.986084,65.554886,68.14331,67.63159,67.63159,120.58841,68.3331,69.94524,0.3,69.915085,73.94003,69.98001,0.3,69.94469,0.3,1413.3645,180.6275,0.3,20.679598,250.62776,0.030182276,257.53864,558.42084
30970,21591000.0,69.662674,69.92766,62.463055,65.90963,68.37732,67.6316,67.6316,120.58842,68.27652,69.935844,0.3,69.91354,73.94003,69.98001,0.3,69.93024,0.3,1413.5077,191.01788,0.3,20.679615,250.62776,0.030207038,265.2456,567.69214
30973,21591120.0,69.67679,69.955345,62.669872,66.081894,68.360405,67.6316,67.6316,120.588425,68.2189,69.950676,0.3,69.936615,73.94003,69.98001,0.3,69.96776,0.3,1415.2361,195.29262,0.3,20.679632,250.62779,0.03024063,268.80792,566.6429
30975,21591240.0,69.66031,69.946945,63.022808,66.302505,68.49856,67.63161,67.63161,120.58843,68.1615,69.94359,0.3,69.936066,73.94003,69.98001,0.3,69.953094,0.3,1415.4105,202.99939,0.3,20.679646,250.62779,0.030265799,273.6274,572.23413
30977,21591300.0,69.66745,69.960724,63.079773,66.338974,68.46428,67.6316,67.6316,120.588425,68.1331,69.95303,0.3,69.948204,73.94003,69.98001,0.3,69.971664,0.3,1416.1,204.09015,0.3,20.679644,250.62779,0.03027852,274.31528,570.6271
30979,21591360.0,69.67432,69.974625,63.118996,66.349304,68.39122,67.63161,67.63161,120.58843,68.103546,69.96034,0.3,69.95969,73.94003,69.98001,0.3,69.98935,0.3,1417.1217,204.90286,0.3,20.679657,250.6278,0.030299006,274.49515,567.7262
30980,21591480.0,69.65712,69.965454,63.358055,66.452515,68.4489,67.63161,67.63161,120.58843,68.04482,69.95413,0.3,69.95897,73.94003,69.98001,0.3,69.97298,0.3,1417.2231,210.15773,0.3,20.67966,250.6278,0.030323204,276.7905,570.2417
30982,21591600.0,69.669586,69.9916,63.356407,66.391266,68.275536,67.63161,67.63161,120.58844,67.98561,69.97155,0.3,69.98193,73.94003,69.98001,0.3,70.00632,0.3,1418.8094,209.96411,0.3,20.679676,250.6278,0.030354766,275.33707,563.2159
30985,21591720.0,69.650635,69.98094,63.493958,66.39248,68.27597,67.631615,67.631615,120.58844,67.92413,69.96567,0.3,69.98012,73.94003,69.98001,0.3,69.98743,0.3,1418.7802,213.03514,0.3,20.67968,250.6278,0.030377438,275.44305,563.55176
30987,21591840.0,69.661026,70.00511,63.403267,66.234985,68.05916,67.631615,67.631615,120.58845,67.86168,69.98297,0.3,70.001816,73.94003,69.98001,0.3,70.01758,0.3,1420.1929,210.93074,0.3,20.679686,250.6278,0.030406894,271.92194,554.878
30989,21591900.0,69.650314,69.99852,63.432873,66.19292,68.03499,67.63161,67.63161,120.58844,67.830315,69.9783,0.3,69.999405,73.94003,69.98001,0.3,70.006,0.3,1420.2389,211.68251,0.3,20.679684,250.6278,0.03042049,271.08945,554.2212
30990,21591960.0,69.63937,69.99176,63.461494,66.15292,68.035645,67.631615,67.631615,120.58845,67.79747,69.976105,0.3,69.9978,73.94003,69.98001,0.3,69.99501,0.3,1419.9363,212.30382,0.3,20.679688,250.62784,0.030426534,270.24567,554.31946
30993,21592080.0,69.64685,70.01318,63.298676,65.915344,67.80658,67.631615,67.631615,120.58845,67.73132,69.99237,0.3,70.0173,73.94003,69.98001,0.3,70.021484,0.3,1421.1129,208.65187,0.3,20.67969,250.62784,0.030452905,265.00223,545.1949
30994,21592200.0,69.62246,69.99725,63.299774,65.769226,67.78692,67.631615,67.631615,120.58845,67.6636,69.98407,0.3,70.01071,73.94003,69.98001,0.3,69.99577,0.3,1420.6138,208.80963,0.3,20.679684,250.6278,0.030469142,261.96066,544.8077
30997,21592320.0,69.62663,70.01577,63.084717,65.46803,67.57422,67.631615,67.631615,120.58845,67.59224,69.99874,0.3,70.02753,73.94003,69.98001,0.3,70.01857,0.3,1421.5215,204.03545,0.3,20.679684,250.6278,0.030492064,255.3489,536.33215
30999,21592440.0,69.599,69.99698,63.055218,65.27835,67.58571,67.631615,67.631615,120.58844,67.5188,69.988525,0.3,70.01781,73.94003,69.98001,0.3,69.98984,0.3,1420.7565,203.55098,0.3,20.679678,250.6278,0.030504888,251.38658,537.1629
31001,21592500.0,69.60005,70.00517,62.942116,65.120926,67.51144,67.63161,67.63161,120.58844,67.48161,69.99627,0.3,70.02527,73.94003,69.98001,0.3,70.00066,0.3,1420.9403,200.99115,0.3,20.67967,250.6278,0.030510973,247.8989,534.0613
31002,21592560.0,69.60033,70.01302,62.81418,64.938,67.412834,67.63161,67.63161,120.58844,67.442444,70.001434,0.3,70.031586,73.94003,69.98001,0.3,70.01022,0.3,1421.4115,198.22128,0.3,20.679674,250.6278,0.030524187,243.93137,530.2292
31004,21592680.0,69.56984,69.992035,62.78215,64.73497,67.47463,67.63161,67.63161,120.58844,67.3629,69.9894,0.3,70.01868,73.94003,69.98001,0.3,69.97946,0.3,1420.3958,197.70102,0.3,20.679665,250.6278,0.030533433,239.70358,533.0085
31007,21592800.0,69.56847,70.00604,62.544846,64.38495,67.35763,67.63161,67.63161,120.58843,67.280014,70.0005,0.3,70.02945,73.94003,69.98001,0.3,69.99819,0.3,1420.8046,192.45547,0.3,20.679657,250.62779,0.03054916,232.04022,528.22925
31009,21592920.0,69.496506,69.93777,63.14613,63.14613,63.14613,67.63161,67.63161,120.58843,67.18954,69.97194,0.3,69.991,80.06002,60.08001,0.3,69.895195,0.3,534.3434,0.0,0.3,20.679646,250.62779,0.008919521,0.0,0.0
31011,21593040.0,69.47524,69.93161,63.42683,63.42683,63.42683,67.6316,67.6316,120.588425,67.08803,69.98633,0.3,69.995834,80.06002,60.08001,0.3,69.87691,0.3,503.83023,0.0,0.3,20.679638,250.62779,0.008371201,0.0,0.0
31013,21593100.0,69.449974,69.911835,63.54664,63.54664,63.54664,67.6316,67.6316,120.58842,67.034355,69.98067,0.3,69.98583,80.06002,60.08001,0.3,69.84411,0.3,492.9296,0.0,0.3,20.679625,250.62776,0.008154195,0.0,0.0
31014,21593160.0,69.4241,69.89212,63.668694,63.668694,63.668694,67.6316,67.6316,120.58842,66.9764,69.977646,0.3,69.976715,80.06002,60.08001,0.3,69.81203,0.3,483.65668,0.0,0.3,20.679617,250.62776,0.008027947,0.0,0.0
31016,21593280.0,69.4035,69.890366,63.87046,63.87046,63.87046,67.631584,67.631584,120.5884,66.85555,69.99423,0.3,69.984024,80.06002,60.08001,0.3,69.799835,0.3,465.92203,0.0,0.3,20.67958,250.62773,0.0077226213,0.0,0.0
31018,21593400.0,69.35307,69.854546,64.03827,64.03827,64.03827,67.63157,67.63157,120.58836,66.72734,69.98709,0.3,69.966995,80.06002,60.08001,0.3,69.740234,0.3,449.7902,0.0,0.3,20.6795,250.62766,0.007462929,0.0,0.0
31021,21593520.0,69.33226,69.85537,64.182304,64.182304,64.182304,67.63153,67.63153,120.588295,66.58946,70.0049,0.3,69.97567,80.06002,60.08001,0.3,69.73155,0.3,436.6567,0.0,0.3,20.679363,250.62755,0.0072437483,0.0,0.0
31024,21593640.0,69.28177,69.82181,64.30107,64.30107,64.30107,67.631485,67.631485,120.5882,66.44604,69.99929,0.3,69.95974,80.06002,60.08001,0.3,69.6747,0.3,424.217,0.0,0.3,20.67915,250.62735,0.0070478367,0.0,0.0
31025,21593700.0,69.27205,69.82329,64.35232,64.35232,64.35232,67.63145,67.63145,120.58814,66.37331,70.00961,0.3,69.96496,80.06002,60.08001,0.3,69.67239,0.3,419.0447,0.0,0.3,20.679003,250.62724,0.006961416,0.0,0.0
31026,21593760.0,69.26172,69.82488,64.401596,64.401596,64.401596,67.6314,67.6314,120.58807,66.29678,70.01785,0.3,69.96951,80.06002,60.08001,0.3,69.66915,0.3,414.40112,0.0,0.3,20.678848,250.62712,0.006885241,0.0,0.0
31028,21593880.0,69.21217,69.793625,64.484924,64.484924,64.484924,67.63132,67.63132,120.58791,66.1427,70.01561,0.3,69.9543,80.06002,60.08001,0.3,69.614494,0.3,404.70438,0.0,0.3,20.678452,250.62679,0.0067354287,0.0,0.0
31030,21594000.0,69.19284,69.79808,64.555176,64.555176,64.555176,67.6312,67.6312,120.58772,65.98587,70.03472,0.3,69.96468,80.06002,60.08001,0.3,69.6107,0.3,397.20688,0.0,0.3,20.678034,250.62642,0.006611842,0.0,0.0
31033,21594120.0,69.142746,69.76715,64.61407,64.61407,64.61407,67.6311,67.6311,120.58753,65.82323,70.02962,0.3,69.94997,80.06002,60.08001,0.3,69.55742,0.3,389.30347,0.0,0.3,20.677588,250.62605,0.00649213,0.0,0.0
31035,21594240.0,69.123566,69.77254,64.66394,64.66394,64.66394,67.63098,67.63098,120.58732,65.65969,70.04928,0.3,69.960785,80.06002,60.08001,0.3,69.55467,0.3,383.35193,0.0,0.3,20.677097,250.62564,0.006394314,0.0,0.0
31037,21594300.0,69.09891,69.75748,64.68532,64.68532,64.68532,67.63093,67.63093,120.587234,65.57867,70.04549,0.3,69.953094,80.06002,60.08001,0.3,69.528366,0.3,380.2631,0.0,0.3,20.676886,250.62546,0.0063492786,0.0,0.0
31038,21594360.0,69.07364,69.74226,64.70476,64.70476,64.70476,67.63089,67.63089,120.58715,65.494675,70.04428,0.3,69.94617,80.06002,60.08001,0.3,69.50238,0.3,376.8338,0.0,0.3,20.6767,250.6253,0.0062974626,0.0,0.0
31040,21594480.0,69.05469,69.74814,64.739975,64.739975,64.739975,67.63078,67.63078,120.58695,65.32916,70.064224,0.3,69.957214,80.06002,60.08001,0.3,69.50024,0.3,371.99988,0.0,0.3,20.676258,250.62495,0.0062181293,0.0,0.0
31042,21594600.0,69.00508,69.71843,64.768265,64.768265,64.768265,67.630714,67.630714,120.58684,65.165306,70.05922,0.3,69.942764,80.06002,60.08001,0.3,69.44882,0.3,366.46368,0.0,0.3,20.675966,250.62473,0.006137311,0.0,0.0
31045,21594720.0,68.98596,69.72424,64.793304,64.793304,64.793304,67.63063,67.63063,120.586685,64.99996,70.07916,0.3,69.9537,80.06002,60.08001,0.3,69.44656,0.3,362.3701,0.0,0.3,20.675613,250.6244,0.0060701864,0.0,0.0
31047,21594840.0,68.93614,69.69442,64.81314,64.81314,64.81314,67.63059,67.63059,120.58662,64.83807,70.074,0.3,69.93914,80.06002,60.08001,0.3,69.395096,0.3,357.45496,0.0,0.3,20.67543,250.62428,0.005999482,0.0,0.0
31049,21594900.0,68.92735,69.697495,64.82182,64.82182,64.82182,67.630554,67.630554,120.586555,64.75952,70.084984,0.3,69.94507,80.06002,60.08001,0.3,69.39477,0.3,355.53198,0.0,0.3,20.675299,250.62415,0.0059671514,0.0,0.0
31050,21594960.0,68.91791,69.70046,64.83077,64.83077,64.83077,67.630516,67.630516,120.586494,64.67916,70.09377,0.3,69.95018,80.06002,60.08001,0.3,69.39334,0.3,353.9857,0.0,0.3,20.675173,250.62405,0.0059424136,0.0,0.0
31053,21595080.0,68.86868,69.67047,64.84462,64.84462,64.84462,67.6305,67.6305,120.586464,64.52403,70.08823,0.3,69.93552,80.06002,60.08001,0.3,69.34192,0.3,349.57285,0.0,0.3,20.675085,250.624,0.0058796993,0.0,0.0
31054,21595200.0,68.85155,69.676346,64.857086,64.857086,64.857086,67.630455,67.630455,120.58639,64.37484,70.10762,0.3,69.946396,80.06002,60.08001,0.3,69.340164,0.3,346.57077,0.0,0.3,20.674902,250.62381,0.0058300616,0.0,0.0
31057,21595320.0,68.803314,69.64624,64.866806,64.866806,64.866806,67.630455,67.630455,120.58638,64.228775,70.101685,0.3,69.93167,80.06002,60.08001,0.3,69.2888,0.3,342.54175,0.0,0.3,20.674881,250.62381,0.005773313,0.0,0.0
31059,21595440.0,68.7875,69.65196,64.87593,64.87593,64.87593,67.630424,67.630424,120.58633,64.09035,70.12085,0.3,69.94255,80.06002,60.08001,0.3,69.28688,0.3,339.8926,0.0,0.3,20.674751,250.62372,0.0057291687,0.0,0.0
31061,21595500.0,68.76443,69.63696,64.879776,64.879776,64.879776,67.630424,67.630424,120.586334,64.024925,70.11635,0.3,69.93469,80.06002,60.08001,0.3,69.26106,0.3,338.2624,0.0,0.3,20.674755,250.62372,0.005707555,0.0,0.0
31062,21595560.0,68.741135,69.621635,64.88268,64.88268,64.88268,67.63043,67.63043,120.58634,63.959282,70.11432,0.3,69.92755,80.06002,60.08001,0.3,69.23558,0.3,336.23843,0.0,0.3,20.674776,250.62373,0.00567813,0.0,0.0
31064,21595680.0,68.7274,69.62713,64.889435,64.889435,64.889435,67.63041,67.63041,120.586296,63.836403,70.13305,0.3,69.93832,80.06002,60.08001,0.3,69.23349,0.3,333.92975,0.0,0.3,20.674679,250.62364,0.005639182,0.0,0.0
31068,21595800.0,68.68346,69.59664,64.894165,64.894165,64.894165,67.630424,67.630424,120.58632,63.72258,70.12596,0.3,69.92316,80.06002,60.08001,0.3,69.18218,0.3,330.61096,0.0,0.3,20.67473,250.62369,0.005593151,0.0,0.0
31069,21595920.0,68.67242,69.60191,64.89932,64.89932,64.89932,67.6304,67.6304,120.58627,63.618706,70.14431,0.3,69.93381,80.06002,60.08001,0.3,69.18004,0.3,328.63525,0.0,0.3,20.674648,250.62361,0.00555921,0.0,0.0
31071,21596040.0,68.63144,69.57126,64.90273,64.90273,64.90273,67.63042,67.63042,120.58631,63.52565,70.136734,0.3,69.91849,80.06002,60.08001,0.3,69.12874,0.3,325.65427,0.0,0.3,20.674711,250.62369,0.005518169,0.0,0.0
31073,21596100.0,68.62765,69.5739,64.904434,64.904434,64.904434,67.63041,67.63041,120.586296,63.484123,70.14678,0.3,69.92415,80.06002,60.08001,0.3,69.12819,0.3,324.6424,0.0,0.3,20.674675,250.62364,0.00549985,0.0,0.0
31074,21596160.0,68.62375,69.57637,64.9068,64.9068,64.9068,67.6304,67.6304,120.58627,63.444244,70.15459,0.3,69.92903,80.06002,60.08001,0.3,69.12654,0.3,324.02155,0.0,0.3,20.674637,250.62361,0.0054893424,0.0,0.0
31076,21596280.0,68.58645,69.545555,64.90938,64.90938,64.90938,67.63042,67.63042,120.58631,63.375412,70.14651,0.3,69.91348,80.06002,60.08001,0.3,69.07534,0.3,321.39423,0.0,0.3,20.674704,250.62369,0.005453506,0.0,0.0
31079,21596400.0,68.58266,69.55055,64.91278,64.91278,64.91278,67.630394,67.630394,120.58627,63.31999,70.16397,0.3,69.92392,80.06002,60.08001,0.3,69.0732,0.3,320.12466,0.0,0.3,20.674637,250.62361,0.0054300786,0.0,0.0
31082,21596520.0,68.54953,69.519684,64.91482,64.91482,64.91482,67.63042,67.63042,120.58631,63.27928,70.15535,0.3,69.908264,80.06002,60.08001,0.3,69.02222,0.3,317.87665,0.0,0.3,20.67471,250.62369,0.0053998227,0.0,0.0
31084,21596640.0,68.55031,69.52463,64.917725,64.917725,64.917725,67.6304,67.6304,120.58628,63.25352,70.17244,0.3,69.91854,80.06002,60.08001,0.3,69.02025,0.3,316.99866,0.0,0.3,20.674652,250.62364,0.0053822254,0.0,0.0
31085,21596700.0,68.53575,69.5093,64.91899,64.91899,64.91899,67.63041,67.63041,120.5863,63.246162,70.16667,0.3,69.9103,80.06002,60.08001,0.3,68.99475,0.3,316.25073,0.0,0.3,20.674686,250.62366,0.005373692,0.0,0.0
31086,21596760.0,68.52163,69.4937,64.91943,64.91943,64.91943,67.630424,67.630424,120.58633,63.24215,70.163376,0.3,69.902725,80.06002,60.08001,0.3,68.9696,0.3,315.14215,0.0,0.3,20.674738,250.62372,0.0053578005,0.0,0.0
31088,21596880.0,68.52663,69.49864,64.92207,64.92207,64.92207,67.63041,67.63041,120.5863,63.244514,70.180016,0.3,69.91289,80.06002,60.08001,0.3,68.967896,0.3,314.6395,0.0,0.3,20.674696,250.62366,0.005345856,0.0,0.0
31090,21597000.0,68.50229,69.46799,64.92349,64.92349,64.92349,67.63044,67.63044,120.58635,63.259895,70.17052,0.3,69.897,80.06002,60.08001,0.3,68.918076,0.3,313.15894,0.0,0.3,20.674795,250.62376,0.0053270613,0.0,0.0
31093,21597120.0,68.51108,69.47277,64.92586,64.92586,64.92586,67.63043,67.63043,120.586334,63.288185,70.18677,0.3,69.907005,80.06002,60.08001,0.3,68.91643,0.3,312.98474,0.0,0.3,20.674774,250.62373,0.005320085,0.0,0.0
31095,21597240.0,68.49037,69.441956,64.92706,64.92706,64.92706,67.63046,67.63046,120.586395,63.32834,70.17677,0.3,69.890854,80.06002,60.08001,0.3,68.86676,0.3,311.81516,0.0,0.3,20.67489,250.62384,0.0053059906,0.0,0.0
31097,21597300.0,68.49652,69.44464,64.92778,64.92778,64.92778,67.630455,67.630455,120.58639,63.352287,70.1859,0.3,69.89624,80.06002,60.08001,0.3,68.86693,0.3,311.68784,0.0,0.3,20.674889,250.62381,0.005300878,0.0,0.0
31099,21597360.0,68.5029,69.44711,64.92926,64.92926,64.92926,67.63046,67.63046,120.58639,63.379864,70.1927,0.3,69.90085,80.06002,60.08001,0.3,68.866104,0.3,311.97357,0.0,0.3,20.67489,250.62384,0.005304026,0.0,0.0
31100,21597480.0,68.48565,69.41641,64.93025,64.93025,64.93025,67.63049,67.63049,120.58645,63.44221,70.18221,0.3,69.8846,80.06002,60.08001,0.3,68.81705,0.3,311.10785,0.0,0.3,20.67503,250.62398,0.005294491,0.0,0.0
31102,21597600.0,68.501305,69.42174,64.93228,64.93228,64.93228,67.6305,67.6305,120.58646,63.51417,70.19771,0.3,69.894424,80.06002,60.08001,0.3,68.81711,0.3,311.5378,0.0,0.3,20.675055,250.62398,0.0052966685,0.0,0.0
31105,21597720.0,68.4873,69.39125,64.93317,64.93317,64.93317,67.63055,67.63055,120.58654,63.597008,70.18688,0.3,69.87805,80.06002,60.08001,0.3,68.76882,0.3,310.95065,0.0,0.3,20.675217,250.62413,0.005291329,0.0,0.0
31107,21597840.0,68.50603,69.396805,64.93503,64.93503,64.93503,67.63056,67.63056,120.586555,63.688248,70.20204,0.3,69.88789,80.06002,60.08001,0.3,68.769646,0.3,311.64252,0.0,0.3,20.675276,250.62415,0.005297464,0.0,0.0
31109,21597900.0,68.50015,69.381744,64.935745,64.935745,64.935745,67.63058,67.63058,120.58659,63.73626,70.195175,0.3,69.879265,80.06002,60.08001,0.3,68.7457,0.3,311.64346,0.0,0.3,20.675358,250.62422,0.0053001884,0.0,0.0
31110,21597960.0,68.49471,69.36648,64.93569,64.93569,64.93569,67.63061,67.63061,120.58664,63.78795,70.190674,0.3,69.87135,80.06002,60.08001,0.3,68.72218,0.3,311.29086,0.0,0.3,20.675463,250.62433,0.0052956953,0.0,0.0
31113,21598080.0,68.515976,69.372246,64.937454,64.937454,64.937454,67.63062,67.63062,120.58668,63.895454,70.2054,0.3,69.88107,80.06002,60.08001,0.3,68.72389,0.3,312.20905,0.0,0.3,20.675556,250.6244,0.0053052614,0.0,0.0
31114,21598200.0,68.50723,69.34236,64.938,64.938,64.938,67.63068,67.63068,120.58678,64.00927,70.193695,0.3,69.86455,80.06002,60.08001,0.3,68.67769,0.3,312.07736,0.0,0.3,20.675766,250.62459,0.0053068055,0.0,0.0
31119,21598320.0,68.53069,69.34819,64.93959,64.93959,64.93959,67.63071,67.63071,120.58683,64.131714,70.20798,0.3,69.8741,80.06002,60.08001,0.3,68.67999,0.3,313.1903,0.0,0.3,20.675901,250.6247,0.005319332,0.0,0.0
31121,21598440.0,68.524155,69.31836,64.94003,64.94003,64.94003,67.63077,67.63077,120.58693,64.25921,70.195786,0.3,69.857346,80.06002,60.08001,0.3,68.63435,0.3,313.24026,0.0,0.3,20.676138,250.6249,0.00532364,0.0,0.0
31123,21598500.0,68.53685,69.321655,64.940414,64.940414,64.940414,67.63078,67.63078,120.58696,64.323975,70.203964,0.3,69.862564,80.06002,60.08001,0.3,68.63671,0.3,313.68475,0.0,0.3,20.676212,250.62495,0.005327177,0.0,0.0
31124,21598560.0,68.54959,69.32468,64.94151,64.94151,64.94151,67.63081,67.63081,120.587006,64.3922,70.20973,0.3,69.86696,80.06002,60.08001,0.3,68.63814,0.3,314.53714,0.0,0.3,20.676308,250.62503,0.005338929,0.0,0.0
31127,21598680.0,68.544975,69.29518,64.941895,64.941895,64.941895,67.63087,67.63087,120.58712,64.530075,70.197044,0.3,69.85004,80.06002,60.08001,0.3,68.59343,0.3,314.75922,0.0,0.3,20.676561,250.62526,0.0053457976,0.0,0.0
31128,21598800.0,68.57184,69.30177,64.94322,64.94322,64.94322,67.63092,67.63092,120.5872,64.67108,70.21045,0.3,69.85954,80.06002,60.08001,0.3,68.59826,0.3,316.18442,0.0,0.3,20.676762,250.62541,0.0053630453,0.0,0.0
31131,21598920.0,68.569145,69.27266,64.9435,64.9435,64.9435,67.63098,67.63098,120.58732,64.81819,70.19748,0.3,69.84262,80.06002,60.08001,0.3,68.55459,0.3,316.56207,0.0,0.3,20.677023,250.62564,0.005372252,0.0,0.0
31133,21599040.0,68.59771,69.27963,64.944756,64.944756,64.944756,67.631035,67.631035,120.58741,64.96716,70.210556,0.3,69.85213,80.06002,60.08001,0.3,68.56052,0.3,318.13916,0.0,0.3,20.677246,250.62582,0.005391758,0.0,0.0
31135,21599100.0,68.596886,69.2654,64.94519,64.94519,64.94519,67.631065,67.631065,120.58746,65.04138,70.2027,0.3,69.84323,80.06002,60.08001,0.3,68.53899,0.3,318.563,0.0,0.3,20.677355,250.6259,0.005400767,0.0,0.0
31136,21599160.0,68.59622,69.25085,64.94487,64.94487,64.94487,67.631096,67.631096,120.58752,65.11867,70.197044,0.3,69.835045,80.06002,60.08001,0.3,68.5179,0.3,318.63416,0.0,0.3,20.677496,250.62604,0.005402702,0.0,0.0
31138,21599280.0,68.626,69.25838,64.946014,64.946014,64.946014,67.63115,67.63115,120.58761,65.272095,70.20979,0.3,69.8445,80.06002,60.08001,0.3,68.524925,0.3,320.31754,0.0,0.3,20.677715,250.6262,0.005423795,0.0,0.0
31141,21599400.0,68.62578,69.23003,64.946075,64.946075,64.946075,67.631195,67.631195,120.58771,65.426895,70.195786,0.3,69.8273,80.06002,60.08001,0.3,68.48329,0.3,320.91953,0.0,0.3,20.677929,250.62639,0.0054363473,0.0,0.0
31143,21599520.0,68.65665,69.23805,64.947174,64.947174,64.947174,67.63125,67.63125,120.58778,65.5824,70.208145,0.3,69.83669,80.06002,60.08001,0.3,68.49153,0.3,322.69855,0.0,0.3,20.678116,250.62653,0.0054588406,0.0,0.0
31146,21599640.0,68.65731,69.21025,64.94711,64.94711,64.94711,67.63129,67.63129,120.587845,65.73808,70.1938,0.3,69.81944,80.06002,60.08001,0.3,68.45088,0.3,323.38583,0.0,0.3,20.678278,250.62668,0.005472663,0.0,0.0
31147,21599700.0,68.67302,69.21459,64.94728,64.94728,64.94728,67.631294,67.631294,120.587875,65.81448,70.20094,0.3,69.82449,80.06002,60.08001,0.3,68.455986,0.3,324.11188,0.0,0.3,20.67834,250.62672,0.0054805274,0.0,0.0
31148,21599760.0,68.68895,69.21893,64.948166,64.948166,64.948166,67.63131,67.63131,120.587906,65.893265,70.20595,0.3,69.82878,80.06002,60.08001,0.3,68.46022,0.3,325.24005,0.0,0.3,20.67841,250.62679,0.0054962644,0.0,0.0
31151,21599880.0,68.690216,69.19168,64.948,64.948,64.948,67.63133,67.63133,120.58795,66.047455,70.19122,0.3,69.81148,80.06002,60.08001,0.3,68.420555,0.3,325.9853,0.0,0.3,20.678513,250.62686,0.0055109872,0.0,0.0
31154,21600000.0,68.72197,69.20091,64.948875,64.948875,64.948875,67.631355,67.631355,120.58798,66.19873,70.20314,0.3,69.82071,80.06002,60.08001,0.3,68.43094,0.3,327.86362,0.0,0.3,20.678587,250.6269,0.0055349227,0.0,0.0
