,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
0,20048400.0,57.920044,66.17605,58.17405,58.17405,58.17405,67.62545,67.62545,120.57746,57.91999,66.97745,0.3,67.01326,80.06002,60.08001,0.3,65.387726,0.3,-2.709269e-06,0.0,1.0,20.735697,250.60652,0.0,0.0,0.0
3,20048520.0,57.920044,66.10678,58.17405,58.17405,58.17405,67.62545,67.62545,120.57745,57.91999,66.93328,0.3,66.96773,80.06002,60.08001,0.3,65.29263,0.3,-3.8490316e-06,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
5,20048640.0,57.920044,66.07173,58.17405,58.17405,58.17405,67.62545,67.62545,120.57745,57.91999,66.92197,0.3,66.95537,80.06002,60.08001,0.3,65.23688,0.3,-2.6364705e-06,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
7,20048700.0,57.920044,66.03795,58.17405,58.17405,58.17405,67.625435,67.625435,120.57744,57.91999,66.899994,0.3,66.93301,80.06002,60.08001,0.3,65.189476,0.3,-2.932371e-06,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
8,20048760.0,57.920044,66.00439,58.17405,58.17405,58.17405,67.62544,67.62544,120.57744,57.91999,66.87988,0.3,66.9117,80.06002,60.08001,0.3,65.14345,0.3,-3.711714e-06,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
10,20048880.0,57.920044,65.9717,58.17405,58.17405,58.17405,67.625435,67.625435,120.57743,57.91999,66.86868,0.3,66.89934,80.06002,60.08001,0.3,65.09219,0.3,-2.5406164e-06,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
13,20049000.0,57.920044,65.90622,58.17405,58.17405,58.17405,67.62543,67.62543,120.577415,57.91999,66.82814,0.3,66.857086,80.06002,60.08001,0.3,65.0009,0.3,-3.5726127e-06,0.0,1.0,20.73568,250.60641,0.0,0.0,0.0
15,20049120.0,57.920044,65.87569,58.17405,58.17405,58.17405,67.62542,67.62542,120.5774,57.91999,66.81732,0.3,66.845,80.06002,60.08001,0.3,64.953545,0.3,-2.4212786e-06,0.0,1.0,20.735676,250.6064,0.0,0.0,0.0
17,20049240.0,57.920044,65.812126,58.17405,58.17405,58.17405,67.62541,67.62541,120.57738,57.91999,66.77815,0.3,66.80392,80.06002,60.08001,0.3,64.86461,0.3,-3.4387983e-06,0.0,1.0,20.735668,250.60637,0.0,0.0,0.0
19,20049300.0,57.920044,65.7979,58.17405,58.17405,58.17405,67.6254,67.6254,120.57736,57.91999,66.773865,0.3,66.79854,80.06002,60.08001,0.3,64.84302,0.3,-2.6997864e-06,0.0,1.0,20.735664,250.60631,0.0,0.0,0.0
20,20049360.0,57.920044,65.783615,58.17405,58.17405,58.17405,67.6254,67.6254,120.57736,57.91999,66.76788,0.3,66.79227,80.06002,60.08001,0.3,64.82061,0.3,-2.304247e-06,0.0,1.0,20.735664,250.60631,0.0,0.0,0.0
22,20049480.0,57.920044,65.72182,58.17405,58.17405,58.17405,67.62539,67.62539,120.57734,57.91999,66.72981,0.3,66.75223,80.06002,60.08001,0.3,64.734146,0.3,-3.3131232e-06,0.0,1.0,20.735657,250.6063,0.0,0.0,0.0
24,20049600.0,57.920044,65.69524,58.17405,58.17405,58.17405,67.625374,67.625374,120.57732,57.91999,66.7202,0.3,66.741135,80.06002,60.08001,0.3,64.69328,0.3,-2.197883e-06,0.0,1.0,20.73565,250.60623,0.0,0.0,0.0
27,20049720.0,57.920044,65.63513,58.17405,58.17405,58.17405,67.62537,67.62537,120.57729,57.91999,66.68312,0.3,66.701904,80.06002,60.08001,0.3,64.60918,0.3,-3.2046821e-06,0.0,1.0,20.735641,250.60619,0.0,0.0,0.0
30,20049840.0,57.920044,65.610306,58.17405,58.17405,58.17405,67.62535,67.62535,120.57728,57.91999,66.674164,0.3,66.69142,80.06002,60.08001,0.3,64.57106,0.3,-2.104265e-06,0.0,1.0,20.735634,250.60616,0.0,0.0,0.0
31,20049900.0,57.920044,65.581024,58.17405,58.17405,58.17405,67.62534,67.62534,120.577255,57.91999,66.655106,0.3,66.67169,80.06002,60.08001,0.3,64.529526,0.3,-2.508888e-06,0.0,1.0,20.735628,250.60611,0.0,0.0,0.0
32,20049960.0,57.920044,65.551865,58.17405,58.17405,58.17405,67.625336,67.625336,120.57725,57.91999,66.63797,0.3,66.653015,80.06002,60.08001,0.3,64.48926,0.3,-3.0888593e-06,0.0,1.0,20.735626,250.60611,0.0,0.0,0.0
34,20050080.0,57.920044,65.52868,58.17405,58.17405,58.17405,67.62533,67.62533,120.577225,57.91999,66.62967,0.3,66.64313,80.06002,60.08001,0.3,64.45378,0.3,-2.0212442e-06,0.0,1.0,20.735619,250.60606,0.0,0.0,0.0
36,20050200.0,57.920044,65.47304,58.17405,58.17405,58.17405,67.625305,67.625305,120.577194,57.91999,66.59935,0.3,66.6055,80.06002,60.08001,0.3,64.37413,0.3,5.020387e-06,0.0,1.0,20.735582,250.606,0.0,0.0,0.0
39,20050320.0,57.920044,65.451385,58.17405,58.17405,58.17405,67.6253,67.6253,120.57718,57.91999,66.59149,0.3,66.59616,80.06002,60.08001,0.3,64.34106,0.3,-1.1867828e-06,0.0,1.0,20.735601,250.60596,0.0,0.0,0.0
41,20050440.0,57.920044,65.39607,58.17405,58.17405,58.17405,67.62527,67.62527,120.577126,57.91999,66.55722,0.3,66.55925,80.06002,60.08001,0.3,64.26349,0.3,-6.5238845e-07,0.0,1.0,20.735588,250.60588,0.0,0.0,0.0
43,20050500.0,57.920044,65.385086,58.17405,58.17405,58.17405,67.62566,67.62566,120.57783,57.91999,66.55794,0.3,66.5553,80.06002,60.08001,0.3,64.24855,0.3,-8.7063585e-05,0.0,1.0,20.73556,250.6073,0.0,0.0,0.0
45,20050560.0,57.920044,65.37613,58.17405,58.17405,58.17405,67.62558,67.62558,120.57768,57.91999,66.55623,0.3,66.55046,80.06002,60.08001,0.3,64.23268,0.3,-4.808129e-05,0.0,1.0,20.735567,250.60698,0.0,0.0,0.0
46,20050680.0,57.920044,65.323784,58.17405,58.17405,58.17405,67.625244,67.625244,120.577095,57.91999,66.52464,0.3,66.514206,80.06002,60.08001,0.3,64.15709,0.3,-1.6446172e-06,0.0,1.0,20.735573,250.6058,0.0,0.0,0.0
48,20050800.0,57.920044,65.304886,58.17405,58.17405,58.17405,67.62523,67.62523,120.57707,57.91999,66.51778,0.3,66.50597,80.06002,60.08001,0.3,64.12842,0.3,-1.5388345e-06,0.0,1.0,20.735565,250.60574,0.0,0.0,0.0
51,20050920.0,57.920044,65.25194,58.17405,58.17405,58.17405,67.62522,67.62522,120.57704,57.91999,66.48427,0.3,66.47026,80.06002,60.08001,0.3,64.05459,0.3,-2.7448762e-06,0.0,1.0,20.735558,250.6057,0.0,0.0,0.0
53,20051040.0,57.920044,65.23436,58.17405,58.17405,58.17405,67.625206,67.625206,120.57702,57.91999,66.47806,0.3,66.46257,80.06002,60.08001,0.3,64.02795,0.3,-1.7410639e-06,0.0,1.0,20.73555,250.60565,0.0,0.0,0.0
55,20051100.0,57.920044,65.208374,58.17405,58.17405,58.17405,67.6252,67.6252,120.577,57.91999,66.46071,0.3,66.4445,80.06002,60.08001,0.3,63.991253,0.3,-2.1750332e-06,0.0,1.0,20.735544,250.60562,0.0,0.0,0.0
56,20051160.0,57.920044,65.182556,58.17405,58.17405,58.17405,67.62519,67.62519,120.576996,57.91999,66.44521,0.3,66.427475,80.06002,60.08001,0.3,63.95588,0.3,-2.6699593e-06,0.0,1.0,20.735542,250.60562,0.0,0.0,0.0
59,20051280.0,57.920044,65.16613,58.17405,58.17405,58.17405,67.62518,67.62518,120.57697,57.91999,66.4395,0.3,66.42027,80.06002,60.08001,0.3,63.931046,0.3,-1.7010617e-06,0.0,1.0,20.735535,250.60558,0.0,0.0,0.0
62,20051400.0,57.920044,65.13564,58.17405,58.17405,58.17405,67.624596,67.624596,120.575935,57.91999,66.41643,0.3,66.38577,80.06002,60.08001,0.3,63.860626,0.3,-8.450005e-05,0.0,1.0,20.734898,250.60367,0.0,0.0,0.0
63,20051520.0,57.920044,65.13553,58.17405,58.17405,58.17405,67.625015,67.625015,120.576675,57.91999,66.448074,0.3,66.37897,80.06002,60.08001,0.3,63.837555,0.3,-9.135414e-05,0.0,1.0,20.734505,250.60521,0.0,0.0,0.0
65,20051640.0,57.920044,65.065605,58.17405,58.17405,58.17405,67.62492,67.62492,120.57651,57.91999,66.41736,0.3,66.34524,80.06002,60.08001,0.3,63.768723,0.3,2.877326e-05,0.0,1.0,20.735456,250.60464,0.0,0.0,0.0
67,20051700.0,57.920044,65.05528,58.17405,58.17405,58.17405,67.62514,67.62514,120.5769,57.91999,66.415276,0.3,66.34249,80.06002,60.08001,0.3,63.758453,0.3,2.1165818e-06,0.0,1.0,20.73551,250.60541,0.0,0.0,0.0
68,20051760.0,57.920044,65.04797,58.17405,58.17405,58.17405,67.62514,67.62514,120.5769,57.91999,66.41148,0.3,66.33892,80.06002,60.08001,0.3,63.7473,0.3,8.936989e-08,0.0,1.0,20.73551,250.60541,0.0,0.0,0.0
70,20051880.0,57.920044,64.99892,58.17405,58.17405,58.17405,67.62514,67.62514,120.57688,57.91999,66.37902,0.3,66.30541,80.06002,60.08001,0.3,63.679848,0.3,-2.2258148e-06,0.0,1.0,20.735506,250.6054,0.0,0.0,0.0
72,20052000.0,57.920044,64.985405,58.17405,58.17405,58.17405,67.62513,67.62513,120.57687,57.91999,66.37375,0.3,66.29953,80.06002,60.08001,0.3,63.660072,0.3,-1.5281781e-06,0.0,1.0,20.7355,250.60536,0.0,0.0,0.0
76,20052120.0,57.919495,64.93734,58.173992,58.173992,58.173992,67.62512,67.62512,120.576866,57.91944,66.34194,0.3,66.266525,80.06002,60.08001,0.3,63.593987,0.3,-0.013463715,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
77,20052240.0,57.917793,64.92476,58.173332,58.173332,58.173332,67.625114,67.625114,120.57685,57.917736,66.33722,0.3,66.26108,80.06002,60.08001,0.3,63.575638,0.3,-0.0449198,0.0,1.0,20.735493,250.60533,0.0,0.0,0.0
79,20052300.0,57.91658,64.90114,58.17262,58.17262,58.17262,67.62511,67.62511,120.57684,57.916473,66.32063,0.3,66.24428,80.06002,60.08001,0.3,63.54268,0.3,-0.062131066,0.0,1.0,20.73549,250.60532,0.0,0.0,0.0
80,20052360.0,57.9151,64.87758,58.171684,58.171684,58.171684,67.625114,67.625114,120.57684,57.91499,66.306015,0.3,66.22851,80.06002,60.08001,0.3,63.510933,0.3,-0.07919577,0.0,1.0,20.73549,250.60532,0.0,0.0,0.0
82,20052480.0,57.91136,64.86593,58.16905,58.16905,58.16905,67.62511,67.62511,120.576836,57.911255,66.30173,0.3,66.22345,80.06002,60.08001,0.3,63.493904,0.3,-0.11187281,0.0,1.0,20.735487,250.60529,0.0,0.0,0.0
84,20052600.0,57.906807,64.819565,58.16542,58.16542,58.16542,67.6251,67.6251,120.57683,57.906693,66.27103,0.3,66.191315,80.06002,60.08001,0.3,63.430344,0.3,-0.14207704,0.0,1.0,20.735485,250.60529,0.0,0.0,0.0
87,20052720.0,57.901474,64.808685,58.16092,58.16092,58.16092,67.62509,67.62509,120.57681,57.901314,66.26718,0.3,66.18654,80.06002,60.08001,0.3,63.41458,0.3,-0.16965154,0.0,1.0,20.735481,250.60526,0.0,0.0,0.0
89,20052840.0,57.89538,64.76309,58.15559,58.15559,58.15559,67.62509,67.62509,120.57681,57.895157,66.23697,0.3,66.15485,80.06002,60.08001,0.3,63.352066,0.3,-0.19456919,0.0,1.0,20.73548,250.60526,0.0,0.0,0.0
91,20052900.0,57.892082,64.7581,58.15268,58.15268,58.15268,67.625084,67.625084,120.5768,57.89186,66.236145,0.3,66.15309,80.06002,60.08001,0.3,63.345257,0.3,-0.20602363,0.0,1.0,20.735477,250.60524,0.0,0.0,0.0
92,20052960.0,57.888622,64.75293,58.149605,58.149605,58.149605,67.625084,67.625084,120.5768,57.88846,66.233505,0.3,66.15039,80.06002,60.08001,0.3,63.337456,0.3,-0.21682286,0.0,1.0,20.735476,250.60524,0.0,0.0,0.0
94,20053080.0,57.88137,64.708,58.1429,58.1429,58.1429,67.625084,67.625084,120.5768,57.88115,66.203735,0.3,66.11897,80.06002,60.08001,0.3,63.275932,0.3,-0.23641536,0.0,1.0,20.735476,250.60524,0.0,0.0,0.0
96,20053200.0,57.873573,64.69855,58.13565,58.13565,58.13565,67.62508,67.62508,120.57679,57.873352,66.20061,0.3,66.11485,80.06002,60.08001,0.3,63.26231,0.3,-0.2533422,0.0,1.0,20.735472,250.60521,0.0,0.0,0.0
99,20053320.0,57.865387,64.65428,58.127907,58.127907,58.127907,67.62508,67.62508,120.57678,57.865166,66.171265,0.3,66.08376,80.06002,60.08001,0.3,63.201668,0.3,-0.2676092,0.0,1.0,20.735472,250.60521,0.0,0.0,0.0
101,20053440.0,57.856926,64.64543,58.119774,58.119774,58.119774,67.62507,67.62507,120.576775,57.85665,66.16847,0.3,66.079865,80.06002,60.08001,0.3,63.188976,0.3,-0.27921057,0.0,1.0,20.735468,250.60518,0.0,0.0,0.0
103,20053500.0,57.85253,64.62352,58.1156,58.1156,58.1156,67.62507,67.62507,120.576775,57.85231,66.15298,0.3,66.06399,80.06002,60.08001,0.3,63.15849,0.3,-0.28400922,0.0,1.0,20.735466,250.60518,0.0,0.0,0.0
105,20053560.0,57.848137,64.60171,58.111313,58.111313,58.111313,67.62507,67.62507,120.576775,57.847916,66.139465,0.3,66.0491,80.06002,60.08001,0.3,63.129158,0.3,-0.28815067,0.0,1.0,20.735468,250.60518,0.0,0.0,0.0
106,20053680.0,57.83924,64.593414,58.10264,58.10264,58.10264,67.62507,67.62507,120.57677,57.83902,66.13693,0.3,66.04547,80.06002,60.08001,0.3,63.1174,0.3,-0.29442576,0.0,1.0,20.735464,250.60515,0.0,0.0,0.0
108,20053800.0,57.830284,64.55023,58.093735,58.093735,58.093735,67.62507,67.62507,120.57677,57.83001,66.10832,0.3,66.014984,80.06002,60.08001,0.3,63.05835,0.3,-0.29803944,0.0,1.0,20.735464,250.60515,0.0,0.0,0.0
111,20053920.0,57.821274,64.542496,58.084785,58.084785,58.084785,67.62506,67.62506,120.57676,57.821,66.106064,0.3,66.01158,80.06002,60.08001,0.3,63.047363,0.3,-0.29898843,0.0,1.0,20.73546,250.60513,0.0,0.0,0.0
113,20054040.0,57.812378,64.49981,58.07583,58.07583,58.07583,67.62506,67.62506,120.57676,57.812103,66.077835,0.3,65.981316,80.06002,60.08001,0.3,62.989082,0.3,-0.29727602,0.0,1.0,20.735462,250.60515,0.0,0.0,0.0
115,20054100.0,57.807983,64.49629,58.071327,58.071327,58.071327,67.625046,67.625046,120.576744,57.80771,66.07772,0.3,65.98022,80.06002,60.08001,0.3,62.984467,0.3,-0.29541618,0.0,1.0,20.735458,250.60513,0.0,0.0,0.0
116,20054160.0,57.803642,64.49255,58.066933,58.066933,58.066933,67.625046,67.625046,120.57675,57.803368,66.0758,0.3,65.978134,80.06002,60.08001,0.3,62.978863,0.3,-0.29289863,0.0,1.0,20.735458,250.60513,0.0,0.0,0.0
119,20054280.0,57.795128,64.45911,58.058197,58.058197,58.058197,67.62444,67.62444,120.57566,57.794853,66.05185,0.3,65.9482,80.06002,60.08001,0.3,62.921295,0.3,-0.28579536,0.0,1.0,20.735296,250.60297,0.0,0.0,0.0
122,20054400.0,57.78689,64.4446,58.049683,58.049683,58.049683,67.625046,67.625046,120.576744,57.786667,66.04993,0.3,65.945175,80.06002,60.08001,0.3,62.911736,0.3,-0.27620897,0.0,1.0,20.735456,250.6051,0.0,0.0,0.0
123,20054520.0,57.77909,64.4028,58.041496,58.041496,58.041496,67.625046,67.625046,120.576744,57.77887,66.022125,0.3,65.91545,80.06002,60.08001,0.3,62.854828,0.3,-0.26380685,0.0,1.0,20.735456,250.60513,0.0,0.0,0.0
125,20054640.0,57.771782,64.396484,58.0337,58.0337,58.0337,67.625046,67.625046,120.57674,57.77156,66.02054,0.3,65.912704,80.06002,60.08001,0.3,62.846092,0.3,-0.24876457,0.0,1.0,20.735455,250.6051,0.0,0.0,0.0
127,20054700.0,57.768322,64.375275,58.02996,58.02996,58.02996,67.6251,67.6251,120.57682,57.768158,66.00609,0.3,65.89749,80.06002,60.08001,0.3,62.817364,0.3,-0.24025393,0.0,1.0,20.73546,250.60526,0.0,0.0,0.0
128,20054760.0,57.765026,64.35561,58.026337,58.026337,58.026337,67.62504,67.62504,120.57673,57.764862,65.99335,0.3,65.88326,80.06002,60.08001,0.3,62.78984,0.3,-0.23106913,0.0,1.0,20.735449,250.60507,0.0,0.0,0.0
130,20054880.0,57.758926,64.34941,58.019577,58.019577,58.019577,67.62504,67.62504,120.57673,57.75871,65.99191,0.3,65.88068,80.06002,60.08001,0.3,62.78177,0.3,-0.21083373,0.0,1.0,20.735453,250.60507,0.0,0.0,0.0
132,20055000.0,57.75349,64.30942,58.013428,58.013428,58.013428,67.62504,67.62504,120.57674,57.753326,65.96802,0.3,65.851456,80.06002,60.08001,0.3,62.726234,0.3,-0.18771861,0.0,1.0,20.73544,250.6051,0.0,0.0,0.0
136,20055120.0,57.74888,64.30475,58.007988,58.007988,58.007988,67.62504,67.62504,120.57672,57.748764,65.96983,0.3,65.84909,80.06002,60.08001,0.3,62.718872,0.3,-0.16200788,0.0,1.0,20.735437,250.60507,0.0,0.0,0.0
137,20055240.0,57.74514,64.26482,58.003372,58.003372,58.003372,67.62504,67.62504,120.57673,57.745033,65.944565,0.3,65.820145,80.06002,60.08001,0.3,62.663994,0.3,-0.13365786,0.0,1.0,20.73545,250.60507,0.0,0.0,0.0
139,20055300.0,57.74366,64.26245,58.001396,58.001396,58.001396,67.62503,67.62503,120.57672,57.743546,65.94501,0.3,65.81954,80.06002,60.08001,0.3,62.661194,0.3,-0.11848771,0.0,1.0,20.735449,250.60507,0.0,0.0,0.0
140,20055360.0,57.742393,64.25987,57.99964,57.99964,57.99964,67.62504,67.62504,120.57672,57.742287,65.94357,0.3,65.818054,80.06002,60.08001,0.3,62.65735,0.3,-0.102657035,0.0,1.0,20.735449,250.60507,0.0,0.0,0.0
142,20055480.0,57.74064,64.21993,57.996838,57.996838,57.996838,67.62504,67.62504,120.57673,57.74058,65.916824,0.3,65.78933,80.06002,60.08001,0.3,62.60313,0.3,-0.06899049,0.0,1.0,20.73545,250.60507,0.0,0.0,0.0
144,20055600.0,57.740032,64.21542,57.99508,57.99508,57.99508,67.62503,67.62503,120.57672,57.740032,65.916,0.3,65.78746,80.06002,60.08001,0.3,62.597305,0.3,-0.032658517,0.0,1.0,20.735449,250.60507,0.0,0.0,0.0
147,20055720.0,57.740032,64.17599,57.99431,57.99431,57.99431,67.62504,67.62504,120.57672,57.740032,65.88958,0.3,65.75896,80.06002,60.08001,0.3,62.543804,0.3,-0.007710723,0.0,1.0,20.735449,250.60507,0.0,0.0,0.0
149,20055840.0,57.740032,64.17203,57.99415,57.99415,57.99415,67.62503,67.62503,120.57671,57.740032,65.889084,0.3,65.757355,80.06002,60.08001,0.3,62.538643,0.3,-0.0014575623,0.0,1.0,20.735445,250.60506,0.0,0.0,0.0
151,20055900.0,57.740032,64.20038,57.99409,57.99409,57.99409,67.62175,67.62175,120.570854,57.740032,65.88766,0.3,65.7428,80.06002,60.08001,0.3,62.51178,0.3,-0.0007781274,0.0,1.0,20.733967,250.59338,0.0,0.0,0.0
152,20055960.0,57.740032,64.136826,57.99409,57.99409,57.99409,67.62503,67.62503,120.5767,57.740032,65.877106,0.3,65.72918,80.06002,60.08001,0.3,62.48591,0.3,-0.00027527072,0.0,1.0,20.735384,250.60506,0.0,0.0,0.0
154,20056080.0,57.740032,64.1333,57.99409,57.99409,57.99409,67.62502,67.62502,120.57669,57.740032,65.876396,0.3,65.727806,80.06002,60.08001,0.3,62.481567,0.3,-4.7424106e-05,0.0,1.0,20.735441,250.60503,0.0,0.0,0.0
156,20056200.0,57.740032,64.0948,57.99409,57.99409,57.99409,67.62502,67.62502,120.57669,57.740032,65.85014,0.3,65.699844,80.06002,60.08001,0.3,62.429436,0.3,-9.587453e-06,0.0,1.0,20.735441,250.60503,0.0,0.0,0.0
159,20056320.0,57.740032,64.09178,57.99409,57.99409,57.99409,67.625015,67.625015,120.576675,57.740032,65.84981,0.3,65.69869,80.06002,60.08001,0.3,62.42581,0.3,-2.223544e-06,0.0,1.0,20.735435,250.605,0.0,0.0,0.0
161,20056440.0,57.740032,64.053764,57.99409,57.99409,57.99409,67.62501,67.62501,120.576675,57.740032,65.82394,0.3,65.671005,80.06002,60.08001,0.3,62.374397,0.3,-1.8584008e-06,0.0,1.0,20.735435,250.605,0.0,0.0,0.0
163,20056500.0,57.740032,64.05261,57.99409,57.99409,57.99409,67.62501,67.62501,120.57666,57.740032,65.824875,0.3,65.671005,80.06002,60.08001,0.3,62.373405,0.3,-1.1315531e-06,0.0,1.0,20.735432,250.60495,0.0,0.0,0.0
164,20056560.0,57.740032,64.05129,57.99409,57.99409,57.99409,67.625,67.625,120.57665,57.740032,65.82394,0.3,65.670074,80.06002,60.08001,0.3,62.37143,0.3,-8.6589625e-07,0.0,1.0,20.73543,250.60495,0.0,0.0,0.0
167,20056680.0,57.740032,64.01378,57.99409,57.99409,57.99409,67.625,67.625,120.57665,57.740032,65.79839,0.3,65.64261,80.06002,60.08001,0.3,62.32067,0.3,-1.5615026e-06,0.0,1.0,20.735428,250.60495,0.0,0.0,0.0
168,20056800.0,57.740032,64.01174,57.99409,57.99409,57.99409,67.624985,67.624985,120.57663,57.740032,65.798615,0.3,65.64189,80.06002,60.08001,0.3,62.318367,0.3,-7.896296e-07,0.0,1.0,20.73542,250.6049,0.0,0.0,0.0
171,20056920.0,57.740032,63.974663,57.99409,57.99409,57.99409,67.624985,67.624985,120.57663,57.740032,65.7734,0.3,65.61465,80.06002,60.08001,0.3,62.26821,0.3,-1.451624e-06,0.0,1.0,20.73542,250.6049,0.0,0.0,0.0
173,20057040.0,57.740032,63.97307,57.99409,57.99409,57.99409,67.62498,67.62498,120.57661,57.740032,65.773895,0.3,65.61415,80.06002,60.08001,0.3,62.266563,0.3,-7.551492e-07,0.0,1.0,20.735413,250.60484,0.0,0.0,0.0
175,20057100.0,57.740032,63.95269,57.99409,57.99409,57.99409,67.62503,67.62503,120.57671,57.740032,65.760216,0.3,65.60014,80.06002,60.08001,0.3,62.241188,0.3,-5.909908e-06,0.0,1.0,20.735441,250.60506,0.0,0.0,0.0
176,20057160.0,57.740032,63.936485,57.99409,57.99409,57.99409,67.62498,67.62498,120.576614,57.740032,65.749115,0.3,65.58713,80.06002,60.08001,0.3,62.21702,0.3,-4.2355987e-06,0.0,1.0,20.735409,250.60487,0.0,0.0,0.0
178,20057280.0,57.740032,63.93528,57.99409,57.99409,57.99409,67.62496,67.62496,120.576584,57.740032,65.74978,0.3,65.58679,80.06002,60.08001,0.3,62.21592,0.3,-6.561029e-07,0.0,1.0,20.735403,250.6048,0.0,0.0,0.0
182,20057400.0,57.740032,63.925884,57.99409,57.99409,57.99409,67.62448,67.62448,120.57572,57.740032,65.73341,0.3,65.55999,80.06002,60.08001,0.3,62.166916,0.3,-9.982506e-05,0.0,1.0,20.73478,250.60327,0.0,0.0,0.0
183,20057520.0,57.740032,63.900505,57.99409,57.99409,57.99409,67.62495,67.62495,120.57655,57.740032,65.734726,0.3,65.559875,80.06002,60.08001,0.3,62.166424,0.3,2.7144856e-06,0.0,1.0,20.735397,250.60474,0.0,0.0,0.0
185,20057640.0,57.740032,63.864525,57.99409,57.99409,57.99409,67.62494,67.62494,120.57655,57.740032,65.70984,0.3,65.533295,80.06002,60.08001,0.3,62.118027,0.3,-1.2076084e-06,0.0,1.0,20.735394,250.60474,0.0,0.0,0.0
187,20057700.0,57.740032,63.864418,57.99409,57.99409,57.99409,67.62493,67.62493,120.57654,57.740032,65.71121,0.3,65.53378,80.06002,60.08001,0.3,62.118576,0.3,-7.5813597e-07,0.0,1.0,20.73539,250.60472,0.0,0.0,0.0
188,20057760.0,57.740032,63.864086,57.99409,57.99409,57.99409,67.62493,67.62493,120.57653,57.740032,65.71078,0.3,65.53335,80.06002,60.08001,0.3,62.11814,0.3,-5.895479e-07,0.0,1.0,20.735386,250.60469,0.0,0.0,0.0
190,20057880.0,57.740032,63.83003,57.99409,57.99409,57.99409,67.62493,67.62493,120.57653,57.740032,65.69112,0.3,65.50698,80.06002,60.08001,0.3,62.070236,0.3,-2.1403296e-06,0.0,1.0,20.73536,250.60469,0.0,0.0,0.0
192,20058000.0,57.740032,63.82959,57.99409,57.99409,57.99409,67.62492,67.62492,120.57651,57.740032,65.69205,0.3,65.50714,80.06002,60.08001,0.3,62.070843,0.3,1.1501312e-08,0.0,1.0,20.735378,250.60466,0.0,0.0,0.0
196,20058120.0,57.740032,63.794266,57.99409,57.99409,57.99409,67.624916,67.624916,120.57651,57.740032,65.667496,0.3,65.481,80.06002,60.08001,0.3,62.02349,0.3,-1.4486607e-06,0.0,1.0,20.735378,250.60466,0.0,0.0,0.0
197,20058240.0,57.740032,63.794487,57.99409,57.99409,57.99409,67.62491,67.62491,120.57649,57.740032,65.66881,0.3,65.481384,80.06002,60.08001,0.3,62.024643,0.3,-5.9304523e-07,0.0,1.0,20.735373,250.60461,0.0,0.0,0.0
199,20058300.0,57.740032,63.780098,57.99409,57.99409,57.99409,67.62482,67.62482,120.576324,57.740032,65.656555,0.3,65.467865,80.06002,60.08001,0.3,62.00064,0.3,-3.7350628e-06,0.0,1.0,20.735312,250.60431,0.0,0.0,0.0
200,20058360.0,57.740032,63.75933,57.99409,57.99409,57.99409,67.62491,67.62491,120.57648,57.740032,65.644745,0.3,65.4554,80.06002,60.08001,0.3,61.97779,0.3,4.757336e-06,0.0,1.0,20.735382,250.60461,0.0,0.0,0.0
202,20058480.0,57.740032,63.7601,57.99409,57.99409,57.99409,67.6249,67.6249,120.57647,57.740032,65.64618,0.3,65.45595,80.06002,60.08001,0.3,61.97944,0.3,-6.1138275e-07,0.0,1.0,20.735367,250.60458,0.0,0.0,0.0
204,20058600.0,57.740032,63.72544,57.99409,57.99409,57.99409,67.6249,67.6249,120.57647,57.740032,65.622116,0.3,65.43013,80.06002,60.08001,0.3,61.933075,0.3,-1.473277e-06,0.0,1.0,20.735369,250.60458,0.0,0.0,0.0
207,20058720.0,57.740032,63.726265,57.99409,57.99409,57.99409,67.62489,67.62489,120.57646,57.740032,65.623825,0.3,65.43085,80.06002,60.08001,0.3,61.93522,0.3,-5.838383e-07,0.0,1.0,20.735365,250.60457,0.0,0.0,0.0
210,20058840.0,57.740032,63.693962,57.99409,57.99409,57.99409,67.62489,67.62489,120.576454,57.740032,65.604324,0.3,65.4052,80.06002,60.08001,0.3,61.88935,0.3,-6.730521e-06,0.0,1.0,20.735327,250.60457,0.0,0.0,0.0
211,20058900.0,57.740032,63.693634,57.99409,57.99409,57.99409,67.62489,67.62489,120.576454,57.740032,65.60602,0.3,65.40607,80.06002,60.08001,0.3,61.891106,0.3,1.0880476e-07,0.0,1.0,20.735361,250.60457,0.0,0.0,0.0
212,20058960.0,57.740032,63.69413,57.99409,57.99409,57.99409,67.62489,67.62489,120.576454,57.740032,65.60597,0.3,65.40607,80.06002,60.08001,0.3,61.89193,0.3,-4.102917e-08,0.0,1.0,20.735363,250.60457,0.0,0.0,0.0
214,20059080.0,57.740032,63.660015,57.99409,57.99409,57.99409,67.6249,67.6249,120.57646,57.740032,65.58224,0.3,65.380585,80.06002,60.08001,0.3,61.846447,0.3,-1.4171494e-06,0.0,1.0,20.735365,250.60458,0.0,0.0,0.0
216,20059200.0,57.740032,63.663036,57.99409,57.99409,57.99409,67.6249,67.6249,120.57647,57.740032,65.59245,0.3,65.38162,80.06002,60.08001,0.3,61.849525,0.3,3.9243216e-05,0.0,1.0,20.735376,250.60458,0.0,0.0,0.0
219,20059320.0,57.740032,63.629692,57.99409,57.99409,57.99409,67.6249,67.6249,120.57647,57.740032,65.56862,0.3,65.35631,80.06002,60.08001,0.3,61.80459,0.3,-1.2032192e-06,0.0,1.0,20.735367,250.60458,0.0,0.0,0.0
221,20059440.0,57.740032,63.631233,57.99409,57.99409,57.99409,67.6249,67.6249,120.57647,57.740032,65.57059,0.3,65.35751,80.06002,60.08001,0.3,61.808105,0.3,-4.943569e-07,0.0,1.0,20.735367,250.60458,0.0,0.0,0.0
223,20059500.0,57.740032,63.61442,57.99409,57.99409,57.99409,67.6249,67.6249,120.57647,57.740032,65.55807,0.3,65.34444,80.06002,60.08001,0.3,61.7852,0.3,-3.1453565e-06,0.0,1.0,20.735365,250.60458,0.0,0.0,0.0
224,20059560.0,57.740032,63.597668,57.99409,57.99409,57.99409,67.62491,67.62491,120.57648,57.740032,65.54724,0.3,65.33235,80.06002,60.08001,0.3,61.7635,0.3,-1.2200898e-06,0.0,1.0,20.73537,250.60461,0.0,0.0,0.0
226,20059680.0,57.740032,63.628372,57.99409,57.99409,57.99409,67.62337,67.62337,120.57374,57.740032,65.55582,0.3,65.333725,80.06002,60.08001,0.3,61.767456,0.3,0.00010714605,0.0,1.0,20.73488,250.5992,0.0,0.0,0.0
228,20059800.0,57.740032,63.567894,57.99409,57.99409,57.99409,67.624916,67.624916,120.57651,57.740032,65.532745,0.3,65.30868,80.06002,60.08001,0.3,61.72329,0.3,2.374082e-07,0.0,1.0,20.735378,250.60466,0.0,0.0,0.0
231,20059920.0,57.740032,63.569927,57.99409,57.99409,57.99409,67.62492,67.62492,120.57651,57.740032,65.534836,0.3,65.310165,80.06002,60.08001,0.3,61.72763,0.3,-3.4790295e-07,0.0,1.0,20.735378,250.60466,0.0,0.0,0.0
233,20060040.0,57.740032,63.53675,57.99409,57.99409,57.99409,67.62493,67.62493,120.57653,57.740032,65.51143,0.3,65.28528,80.06002,60.08001,0.3,61.683907,0.3,-1.4348533e-06,0.0,1.0,20.735386,250.60469,0.0,0.0,0.0
235,20060100.0,57.740032,63.53801,57.99409,57.99409,57.99409,67.62493,67.62493,120.57653,57.740032,65.51352,0.3,65.28659,80.06002,60.08001,0.3,61.68676,0.3,-7.925871e-07,0.0,1.0,20.735386,250.60469,0.0,0.0,0.0
236,20060160.0,57.740032,63.539055,57.99409,57.99409,57.99409,67.62493,67.62493,120.57654,57.740032,65.51373,0.3,65.28693,80.06002,60.08001,0.3,61.68863,0.3,-5.6410414e-07,0.0,1.0,20.735388,250.60472,0.0,0.0,0.0
239,20060280.0,57.740032,63.50615,57.99409,57.99409,57.99409,67.62495,67.62495,120.57656,57.740032,65.49066,0.3,65.26221,80.06002,60.08001,0.3,61.645233,0.3,-1.4139162e-06,0.0,1.0,20.735395,250.60477,0.0,0.0,0.0
242,20060400.0,57.740032,63.50868,57.99409,57.99409,57.99409,67.624954,67.624954,120.57656,57.740032,65.493195,0.3,65.26396,80.06002,60.08001,0.3,61.6504,0.3,-5.456375e-07,0.0,1.0,20.735397,250.60477,0.0,0.0,0.0
243,20060520.0,57.740032,63.476982,57.99409,57.99409,57.99409,67.62496,67.62496,120.576584,57.740032,65.47391,0.3,65.23935,80.06002,60.08001,0.3,61.607384,0.3,-1.2947778e-06,0.0,1.0,20.735384,250.6048,0.0,0.0,0.0
245,20060640.0,57.740032,63.479782,57.99409,57.99409,57.99409,67.62497,67.62497,120.57659,57.740032,65.47644,0.3,65.24123,80.06002,60.08001,0.3,61.612877,0.3,-8.5678906e-08,0.0,1.0,20.735407,250.60483,0.0,0.0,0.0
247,20060700.0,57.740032,63.46347,57.99409,57.99409,57.99409,67.62497,67.62497,120.57661,57.740032,65.46386,0.3,65.22853,80.06002,60.08001,0.3,61.591015,0.3,-1.0185233e-06,0.0,1.0,20.73541,250.60484,0.0,0.0,0.0
248,20060760.0,57.740032,63.447266,57.99409,57.99409,57.99409,67.62498,67.62498,120.576614,57.740032,65.45331,0.3,65.21678,80.06002,60.08001,0.3,61.57025,0.3,-1.4012647e-06,0.0,1.0,20.735416,250.60487,0.0,0.0,0.0
250,20060880.0,57.740032,63.450287,57.99409,57.99409,57.99409,67.624985,67.624985,120.57663,57.740032,65.45595,0.3,65.21881,80.06002,60.08001,0.3,61.576126,0.3,-5.4091373e-07,0.0,1.0,20.735418,250.6049,0.0,0.0,0.0
252,20061000.0,57.740032,63.41815,57.99409,57.99409,57.99409,67.625,67.625,120.57665,57.740032,65.43349,0.3,65.19447,80.06002,60.08001,0.3,61.53383,0.3,-1.4931344e-06,0.0,1.0,20.735426,250.60495,0.0,0.0,0.0
256,20061120.0,57.740032,63.422493,57.99409,57.99409,57.99409,67.625,67.625,120.57666,57.740032,65.44046,0.3,65.19656,80.06002,60.08001,0.3,61.539986,0.3,6.0507466e-07,0.0,1.0,20.735418,250.60495,0.0,0.0,0.0
257,20061240.0,57.740032,63.391674,57.99409,57.99409,57.99409,67.625015,67.625015,120.576675,57.740032,65.42206,0.3,65.17233,80.06002,60.08001,0.3,61.49807,0.3,-9.056456e-06,0.0,1.0,20.735407,250.605,0.0,0.0,0.0
259,20061300.0,57.740032,63.393433,57.99409,57.99409,57.99409,67.625015,67.625015,120.576675,57.740032,65.42431,0.3,65.173935,80.06002,60.08001,0.3,61.50181,0.3,3.8871502e-07,0.0,1.0,20.735434,250.605,0.0,0.0,0.0
260,20061360.0,57.740032,63.395027,57.99409,57.99409,57.99409,67.62502,67.62502,120.57669,57.740032,65.42474,0.3,65.17459,80.06002,60.08001,0.3,61.50461,0.3,9.451027e-08,0.0,1.0,20.73544,250.60503,0.0,0.0,0.0
262,20061480.0,57.740032,63.363327,57.99409,57.99409,57.99409,67.62503,67.62503,120.57671,57.740032,65.40222,0.3,65.150475,80.06002,60.08001,0.3,61.462967,0.3,-1.2106187e-06,0.0,1.0,20.735447,250.60506,0.0,0.0,0.0
264,20061600.0,57.740032,63.367012,57.99409,57.99409,57.99409,67.62504,67.62504,120.57672,57.740032,65.405136,0.3,65.15289,80.06002,60.08001,0.3,61.46989,0.3,-4.9744347e-07,0.0,1.0,20.735449,250.60507,0.0,0.0,0.0
267,20061720.0,57.740032,63.335587,57.99409,57.99409,57.99409,67.625046,67.625046,120.576744,57.740032,65.38278,0.3,65.12889,80.06002,60.08001,0.3,61.42858,0.3,-1.2864042e-06,0.0,1.0,20.735456,250.6051,0.0,0.0,0.0
269,20061840.0,57.740032,63.33949,57.99409,57.99409,57.99409,67.62506,67.62506,120.57675,57.740032,65.38586,0.3,65.13141,80.06002,60.08001,0.3,61.435776,0.3,-5.004655e-07,0.0,1.0,20.735458,250.60513,0.0,0.0,0.0
271,20061900.0,57.740032,63.323833,57.99409,57.99409,57.99409,67.62506,67.62506,120.57676,57.740032,65.37372,0.3,65.119,80.06002,60.08001,0.3,61.41474,0.3,-3.065217e-07,0.0,1.0,20.73546,250.60513,0.0,0.0,0.0
272,20061960.0,57.740032,63.308235,57.99409,57.99409,57.99409,67.62507,67.62507,120.57677,57.740032,65.36345,0.3,65.107574,80.06002,60.08001,0.3,61.3948,0.3,-1.3901214e-06,0.0,1.0,20.735464,250.60515,0.0,0.0,0.0
274,20062080.0,57.740032,63.31241,57.99409,57.99409,57.99409,67.62507,67.62507,120.576775,57.740032,65.366684,0.3,65.11015,80.06002,60.08001,0.3,61.402325,0.3,-4.905427e-07,0.0,1.0,20.735466,250.60518,0.0,0.0,0.0
276,20062200.0,57.740032,63.28148,57.99409,57.99409,57.99409,67.62508,67.62508,120.57679,57.740032,65.344604,0.3,65.086426,80.06002,60.08001,0.3,61.361675,0.3,-1.2335568e-06,0.0,1.0,20.735472,250.60521,0.0,0.0,0.0
279,20062320.0,57.740032,63.285873,57.99409,57.99409,57.99409,67.62508,67.62508,120.57679,57.740032,65.34795,0.3,65.08917,80.06002,60.08001,0.3,61.369476,0.3,-4.6260507e-07,0.0,1.0,20.735472,250.60521,0.0,0.0,0.0
281,20062440.0,57.740032,63.25517,57.99409,57.99409,57.99409,67.625084,67.625084,120.576805,57.740032,65.32614,0.3,65.06555,80.06002,60.08001,0.3,61.3291,0.3,-1.238703e-06,0.0,1.0,20.735476,250.60524,0.0,0.0,0.0
283,20062500.0,57.740032,63.25764,57.99409,57.99409,57.99409,67.625084,67.625084,120.5768,57.740032,65.32878,0.3,65.06741,80.06002,60.08001,0.3,61.333717,0.3,-6.320734e-07,0.0,1.0,20.735476,250.60524,0.0,0.0,0.0
284,20062560.0,57.740032,63.25984,57.99409,57.99409,57.99409,67.625084,67.625084,120.5768,57.740032,65.329605,0.3,65.06835,80.06002,60.08001,0.3,61.33723,0.3,-4.4552328e-07,0.0,1.0,20.735476,250.60524,0.0,0.0,0.0
287,20062680.0,57.740032,63.22941,57.99409,57.99409,57.99409,67.62509,67.62509,120.57681,57.740032,65.30791,0.3,65.044846,80.06002,60.08001,0.3,61.29713,0.3,-1.216698e-06,0.0,1.0,20.73548,250.60526,0.0,0.0,0.0
288,20062800.0,57.740032,63.234295,57.99409,57.99409,57.99409,67.62509,67.62509,120.576805,57.740032,65.31154,0.3,65.04775,80.06002,60.08001,0.3,61.305534,0.3,-4.2260868e-07,0.0,1.0,20.735477,250.60524,0.0,0.0,0.0
291,20062920.0,57.73992,63.181946,54.3179,54.3179,54.3179,67.62509,67.62509,120.57681,57.73992,65.27297,0.3,65.00853,78.08001,64.04003,0.3,61.23588,0.3,512.1759,0.0,1.0,20.735481,250.60526,0.015956331,0.0,0.0
293,20063040.0,57.739647,63.16118,54.2249,54.2249,54.2249,67.62509,67.62509,120.576805,57.739647,65.25775,0.3,64.99359,78.08001,64.04003,0.3,61.210945,0.3,524.2921,0.0,1.0,20.735477,250.60524,0.01634456,0.0,0.0
295,20063100.0,57.739483,63.133278,54.18727,54.18727,54.18727,67.625084,67.625084,120.576805,57.739426,65.23639,0.3,64.972496,78.08001,64.04003,0.3,61.17392,0.3,530.7299,0.0,1.0,20.735477,250.60524,0.01656342,0.0,0.0
296,20063160.0,57.73921,63.106415,54.151955,54.151955,57.207962,67.62509,67.62509,120.576805,57.73921,65.21706,0.3,64.95233,78.08001,64.04003,0.3,61.14085,0.3,536.7768,0.0,1.0,20.735477,250.60524,0.016770072,0.0,163.22333
298,20063280.0,57.73866,63.148766,54.087517,54.087517,73.8356,67.625084,67.625084,120.57679,57.7386,65.20216,0.3,64.937614,78.08001,64.04003,0.3,61.24758,0.3,547.7134,0.0,1.0,20.735472,250.60521,0.017146146,0.0,770.12494
302,20063400.0,57.737946,63.207596,54.03044,54.03044,82.18741,67.624954,67.624954,120.57657,57.737946,65.166794,0.3,64.896805,78.08001,64.04003,0.3,61.399303,0.3,557.24896,0.0,1.0,20.735376,250.60477,0.017476508,0.0,1089.3431
303,20063520.0,57.737175,63.325317,53.979904,53.979904,87.12741,67.62527,67.62527,120.577126,57.73712,65.15723,0.3,64.882355,78.08001,64.04003,0.3,61.65325,0.3,565.54114,0.0,1.0,20.73536,250.60593,0.017765803,0.0,1278.5834
305,20063640.0,57.736298,63.421722,53.93508,53.93508,90.41376,67.62506,67.62506,120.57676,57.736244,65.12015,0.3,64.84209,78.08001,64.04003,0.3,61.888687,0.3,572.7518,0.0,1.0,20.73546,250.60515,0.018019117,0.0,1405.3718
307,20063700.0,57.7358,63.5,53.914593,53.914593,91.61594,67.62479,67.62479,120.57628,57.7358,65.117294,0.3,64.835556,78.08001,64.04003,0.3,62.036896,0.3,575.9913,0.0,1.0,20.735243,250.60423,0.018133484,0.0,1451.8041
308,20063760.0,57.735363,63.57119,53.89531,53.89531,92.61075,67.62423,67.62423,120.57528,57.735306,65.109985,0.3,64.82808,78.08001,64.04003,0.3,62.187683,0.3,579.0121,0.0,1.0,20.735262,250.60222,0.018240523,0.0,1490.3829
310,20063880.0,57.734375,63.676826,53.860046,53.860046,94.190636,67.62504,67.62504,120.57673,57.73432,65.07681,0.3,64.788315,78.08001,64.04003,0.3,62.44938,0.3,584.4284,0.0,1.0,20.735422,250.6051,0.018433217,0.0,1551.9602
312,20064000.0,57.733383,63.824318,53.82879,53.82879,95.25801,67.62502,67.62502,120.57669,57.73333,65.0638,0.3,64.77469,78.08001,64.04003,0.3,62.759354,0.3,589.0949,0.0,1.0,20.735441,250.60503,0.018600347,0.0,1593.6973
316,20064120.0,57.7324,63.93978,53.80105,53.80105,96.01656,67.625015,67.625015,120.576675,57.73234,65.026825,0.3,64.73558,78.08001,64.04003,0.3,63.025887,0.3,593.1141,0.0,1.0,20.735434,250.605,0.018745217,0.0,1623.6395
317,20064240.0,57.731407,64.09024,53.776382,53.776382,96.46519,67.62498,67.62498,120.57661,57.731354,65.01787,0.3,64.7225,78.08001,64.04003,0.3,63.331688,0.3,596.5542,0.0,1.0,20.735268,250.60492,0.018870033,0.0,1641.5012
319,20064300.0,57.73091,64.14369,53.76518,53.76518,96.61153,67.62499,67.62499,120.57664,57.73091,64.99881,0.3,64.70278,78.08001,64.04003,0.3,63.461655,0.3,598.0788,0.0,1.0,20.735416,250.60492,0.01892563,0.0,1647.4757
320,20064360.0,57.730476,64.20027,53.75463,53.75463,96.7081,67.624985,67.624985,120.57663,57.73042,64.98156,0.3,64.68405,78.08001,64.04003,0.3,63.5919,0.3,599.4879,0.0,1.0,20.73542,250.6049,0.018977186,0.0,1651.4797
322,20064480.0,57.729595,64.34149,53.73524,53.73524,96.71375,67.62497,67.62497,120.57659,57.729538,64.9703,0.3,64.67147,78.08001,64.04003,0.3,63.88507,0.3,601.98,0.0,1.0,20.735409,250.60483,0.01906884,0.0,1652.1694
324,20064600.0,57.72877,64.44911,53.7181,53.7181,96.54484,67.62496,67.62496,120.57658,57.72877,64.93487,0.3,64.63368,78.08001,64.04003,0.3,64.13188,0.3,604.08295,0.0,1.0,20.735403,250.6048,0.019146744,0.0,1646.1522
327,20064720.0,57.72811,64.583466,53.70294,53.70294,96.14181,67.62484,67.62484,120.57636,57.728058,64.93025,0.3,64.6216,78.08001,64.04003,0.3,64.40544,0.3,605.84424,0.0,1.0,20.735313,250.60439,0.019212492,0.0,1630.9636
329,20064840.0,57.72751,64.68191,53.689537,53.689537,95.54372,67.62493,67.62493,120.57653,57.72751,64.89763,0.3,64.584404,78.08001,64.04003,0.3,64.63137,0.3,607.31085,0.0,1.0,20.735386,250.60469,0.01926766,0.0,1608.2748
331,20064900.0,57.727287,64.744415,53.683388,53.683388,95.14183,67.624275,67.624275,120.575356,57.727234,64.89839,0.3,64.57913,78.08001,64.04003,0.3,64.756836,0.3,607.9432,0.0,1.0,20.735016,250.60242,0.01929162,0.0,1592.8661
332,20064960.0,57.727066,64.80539,53.67762,53.67762,94.666565,67.625336,67.625336,120.57724,57.727066,64.89845,0.3,64.57287,78.08001,64.04003,0.3,64.87807,0.3,608.5197,0.0,1.0,20.735102,250.60623,0.019313484,0.0,1574.6713
334,20065080.0,57.72679,64.89104,53.667183,53.667183,93.51855,67.6249,67.6249,120.57647,57.72679,64.86488,0.3,64.53634,78.08001,64.04003,0.3,65.07538,0.3,609.51776,0.0,1.0,20.735369,250.60458,0.019351646,0.0,1530.6277
336,20065200.0,57.726685,64.99562,53.65795,53.65795,91.96426,67.62488,67.62488,120.57643,57.726685,64.85527,0.3,64.5253,78.08001,64.04003,0.3,65.28643,0.3,610.3238,0.0,1.0,20.735357,250.6045,0.019382693,0.0,1470.7211
339,20065320.0,57.72679,65.06247,53.649822,53.649822,89.964195,67.62487,67.62487,120.576416,57.72679,64.82171,0.3,64.48937,78.08001,64.04003,0.3,65.444084,0.3,610.9714,0.0,1.0,20.73535,250.60449,0.019407794,0.0,1393.6174
341,20065440.0,57.727123,65.14218,53.64268,53.64268,87.27733,67.624855,67.624855,120.576385,57.727123,64.81276,0.3,64.47888,78.08001,64.04003,0.3,65.6057,0.3,611.4865,0.0,1.0,20.735338,250.60443,0.01942784,0.0,1289.7235
343,20065500.0,57.72734,65.16278,53.639442,53.639442,85.64135,67.62485,67.62485,120.57638,57.72734,64.79534,0.3,64.46069,78.08001,64.04003,0.3,65.65914,0.3,611.70197,0.0,1.0,20.735336,250.60442,0.019436222,0.0,1226.5204
344,20065560.0,57.727673,65.17909,53.63642,53.63642,83.75351,67.62484,67.62484,120.57636,57.727673,64.77991,0.3,64.44356,78.08001,64.04003,0.3,65.704735,0.3,611.89325,0.0,1.0,20.735332,250.60439,0.019443644,0.0,1153.4757
347,20065680.0,57.728497,65.22008,53.63098,53.63098,78.8981,67.62482,67.62482,120.57633,57.728497,64.77156,0.3,64.43356,78.08001,64.04003,0.3,65.7912,0.3,612.21326,0.0,1.0,20.735323,250.60432,0.019455947,0.0,965.2903
348,20065800.0,57.729595,65.20772,53.62626,53.62626,72.51159,67.62481,67.62481,120.57632,57.729595,64.73947,0.3,64.39879,78.08001,64.04003,0.3,65.794876,0.3,612.46643,0.0,1.0,20.735317,250.60428,0.019465422,0.0,718.73785
351,20065920.0,57.73097,65.187225,53.622192,53.622192,65.06401,67.624794,67.624794,120.57629,57.731026,64.731735,0.3,64.38928,78.08001,64.04003,0.3,65.76318,0.3,612.6709,0.0,1.0,20.735306,250.60423,0.019472681,0.0,429.65036
353,20066040.0,57.732674,65.08884,53.61873,53.61873,53.61071,67.62479,67.62479,120.57627,57.732727,64.70026,0.3,64.35512,78.08001,64.04003,0.3,65.60119,0.3,612.8433,0.0,1.0,20.735302,250.6042,0.01947829,0.0,0.0
355,20066100.0,57.733658,65.04347,53.617138,53.617138,53.617138,67.62478,67.62478,120.57626,57.733715,64.69762,0.3,64.35106,78.08001,64.04003,0.3,65.519394,0.3,612.92236,0.0,1.0,20.735298,250.60417,0.019480636,0.0,0.0
356,20066160.0,57.734756,64.99843,53.615765,53.615765,53.615707,67.62477,67.62477,120.57624,57.734756,64.693054,0.3,64.346054,78.08001,64.04003,0.3,65.43765,0.3,612.9991,0.0,1.0,20.735292,250.60416,0.019482762,0.0,0.0
358,20066280.0,57.73712,64.88625,53.613235,53.613235,53.613235,67.62476,67.62476,120.576225,57.73723,64.662186,0.3,64.31244,78.08001,64.04003,0.3,65.25166,0.3,613.1524,0.0,1.0,20.735287,250.60413,0.019486576,0.0,0.0
361,20066400.0,57.73992,64.80325,53.611206,53.611206,53.611206,67.62475,67.62475,120.5762,57.740032,64.65549,0.3,64.30382,78.08001,64.04003,0.3,65.1012,0.3,613.3164,0.0,1.0,20.73528,250.60408,0.01949017,0.0,0.0
363,20066520.0,57.74311,64.73013,53.60956,53.60956,67.71315,67.62474,67.62474,120.57619,57.743217,64.62517,0.3,64.27069,77.0,66.91998,0.3,64.992874,0.3,613.5223,0.0,1.0,20.735275,250.60405,0.019494453,0.0,550.52734
365,20066640.0,57.74668,64.74953,53.60846,69.5472,75.23807,67.624725,67.624725,120.576164,57.746788,64.6189,0.3,64.304855,77.0,66.91998,0.3,65.02199,0.3,613.8181,0.0,1.0,20.735266,250.60399,0.0195011,349.63535,838.84436
367,20066700.0,57.748604,64.76442,53.608074,74.5634,78.46651,67.624725,67.624725,120.57616,57.74871,64.60308,0.3,64.33397,77.0,66.91998,0.3,65.04396,0.3,614.0009,0.0,1.0,20.735264,250.60399,0.01950537,457.55545,961.8807
368,20066760.0,57.750633,64.793144,65.041595,78.92156,81.12894,67.62472,67.62472,120.57614,57.750744,64.60643,0.3,64.37539,77.0,66.91998,0.3,65.08028,0.3,614.2073,254.35345,1.0,20.735258,250.60394,0.0195103,550.3653,1063.117
370,20066880.0,57.754864,64.91152,74.36981,85.00958,85.10269,67.624695,67.624695,120.57611,57.754974,64.68729,0.3,64.50585,77.0,66.91998,0.3,65.21353,0.3,614.68915,452.5332,1.0,20.735247,250.6039,0.0195221,679.93146,1214.2714
372,20067000.0,57.759476,65.03194,81.25951,89.09364,87.99847,67.62468,67.62468,120.57608,57.75959,64.78375,0.3,64.63231,77.0,66.91998,0.3,65.342026,0.3,615.2611,599.4691,1.0,20.735239,250.60384,0.019536462,767.1114,1324.6965
376,20067120.0,57.764366,65.19931,85.763245,91.949425,90.07724,67.624664,67.624664,120.57605,57.764477,64.932724,0.3,64.79732,77.0,66.91998,0.3,65.52121,0.3,615.9196,695.4999,1.0,20.735216,250.60376,0.01955331,828.1019,1403.859
377,20067240.0,57.76953,65.350975,88.96664,94.08226,91.659775,67.62464,67.62464,120.57601,57.769638,65.070435,0.3,64.94443,77.0,66.91998,0.3,65.68045,0.3,616.65936,763.9558,1.0,20.735216,250.60371,0.019572508,873.73474,1464.2489
379,20067300.0,57.772224,65.443375,90.20732,94.93441,92.27725,67.62463,67.62463,120.57599,57.77233,65.15636,0.3,65.03369,77.0,66.91998,0.3,65.778946,0.3,617.05774,790.44934,1.0,20.73521,250.60367,0.01958294,891.9466,1487.7319
380,20067360.0,57.77497,65.53719,91.27426,95.67879,92.804,67.62462,67.62462,120.575966,57.775078,65.24276,0.3,65.1234,77.0,66.91998,0.3,65.878204,0.3,617.4743,813.2604,1.0,20.735203,250.6036,0.019593902,907.87134,1507.7911
382,20067480.0,57.780624,65.70056,93.035645,96.93513,93.67137,67.624596,67.624596,120.575935,57.780792,65.395744,0.3,65.27786,77.0,66.91998,0.3,66.04927,0.3,618.35736,850.9543,1.0,20.735191,250.60356,0.019617293,934.7781,1540.8628
384,20067600.0,57.786507,65.892876,94.35378,97.90242,94.2587,67.62457,67.62457,120.5759,57.786667,65.57861,0.3,65.46205,77.0,66.91998,0.3,66.251305,0.3,619.30035,879.1288,1.0,20.735178,250.60349,0.019642444,955.46295,1563.1302
387,20067720.0,57.792603,66.05806,95.39007,98.15159,94.66332,67.62456,67.62456,120.57587,57.792767,65.73627,0.3,65.61679,77.0,66.91998,0.3,66.423355,0.3,620.2949,901.3146,1.0,20.735167,250.60341,0.019669114,960.3102,1578.4883
389,20067840.0,57.798866,66.24817,96.16296,98.15176,94.858,67.624535,67.624535,120.57582,57.799026,65.922264,0.3,65.797844,77.0,66.91998,0.3,66.62105,0.3,621.3312,917.8196,1.0,20.735153,250.60333,0.019697005,960.3003,1585.7219
391,20067900.0,57.802105,66.32826,96.48585,98.15186,94.902435,67.62453,67.62453,120.57581,57.80227,65.99972,0.3,65.87123,77.0,66.91998,0.3,66.70383,0.3,621.8618,924.7353,1.0,20.735147,250.6033,0.019711314,960.2956,1587.3628
392,20067960.0,57.805344,66.40819,96.76682,98.15198,94.90875,67.62452,67.62452,120.57579,57.80551,66.079254,0.3,65.945114,77.0,66.91998,0.3,66.786835,0.3,622.3993,930.7371,1.0,20.735144,250.60327,0.01972582,960.291,1587.5105
394,20068080.0,57.811882,66.59133,97.18897,98.1522,94.77527,67.6245,67.6245,120.57575,57.81205,66.26454,0.3,66.120346,77.0,66.91998,0.3,66.974045,0.3,623.4884,939.72205,1.0,20.735128,250.6032,0.019755235,960.2826,1582.1525
396,20068200.0,57.818584,66.74272,97.494995,98.15236,94.50578,67.62448,67.62448,120.57572,57.81875,66.41791,0.3,66.26059,77.0,66.91998,0.3,67.12813,0.3,624.5874,946.2478,1.0,20.73512,250.60315,0.019784907,960.2754,1571.6381
399,20068320.0,57.825394,66.91576,97.65699,98.15253,94.04814,67.62446,67.62446,120.57569,57.82556,66.600235,0.3,66.4305,77.0,66.91998,0.3,67.29979,0.3,625.68506,949.64575,1.0,20.73511,250.60307,0.019814491,960.2696,1553.8119
401,20068440.0,57.83226,67.05545,97.72626,98.15263,93.43829,67.624405,67.624405,120.57559,57.832428,66.74849,0.3,66.564026,77.0,66.91998,0.3,67.43712,0.3,626.76917,951.08203,1.0,20.735092,250.60289,0.019843616,960.26514,1530.1978
403,20068500.0,57.835724,67.13641,97.70945,98.15263,93.05003,67.62444,67.62444,120.57565,57.835888,66.83803,0.3,66.646866,77.0,66.91998,0.3,67.51424,0.3,627.30206,950.6722,1.0,20.735098,250.60301,0.019857872,960.26416,1515.1301
404,20068560.0,57.839184,67.2153,97.664406,98.15269,92.607666,67.624435,67.624435,120.575645,57.839348,66.925316,0.3,66.728386,77.0,66.91998,0.3,67.587906,0.3,627.8273,949.6648,1.0,20.735092,250.603,0.019871887,960.26324,1498.0043
407,20068680.0,57.84616,67.339935,97.51812,98.15269,91.58446,67.62443,67.62443,120.57563,57.846325,67.065,0.3,66.85512,77.0,66.91998,0.3,67.70282,0.3,628.84705,946.4644,1.0,20.735086,250.60297,0.019898927,960.26306,1458.4595
408,20068800.0,57.85319,67.48271,97.23852,98.15263,90.277695,67.62441,67.62441,120.57561,57.853355,67.234146,0.3,67.014084,77.0,66.91998,0.3,67.82702,0.3,629.81525,940.3525,1.0,20.735079,250.60292,0.019924328,960.2651,1407.8894
411,20068920.0,57.86017,67.587906,96.86641,98.15253,88.70077,67.62441,67.62441,120.5756,57.860332,67.36328,0.3,67.13428,77.0,66.91998,0.3,67.91228,0.3,630.71924,932.28406,1.0,20.735077,250.60289,0.01994769,960.26953,1346.9832
413,20069040.0,57.86714,67.7088,96.34099,98.15236,86.730484,67.624405,67.624405,120.575584,57.86731,67.52215,0.3,67.287865,77.0,66.91998,0.3,68.00137,0.3,631.5453,920.865,1.0,20.735071,250.60286,0.019968588,960.27637,1270.7854
415,20069100.0,57.870605,67.75039,96.03821,98.15225,85.60635,67.6244,67.6244,120.57558,57.87077,67.58005,0.3,67.3445,77.0,66.91998,0.3,68.02642,0.3,631.9248,914.3208,1.0,20.73507,250.60286,0.019977981,960.28076,1227.4008
416,20069160.0,57.874065,67.788895,95.70043,98.15214,84.371216,67.6244,67.6244,120.57558,57.87423,67.63849,0.3,67.40173,77.0,66.91998,0.3,68.04669,0.3,632.2799,907.0014,1.0,20.73507,250.60286,0.019986602,960.2858,1179.6859
418,20069280.0,57.88099,67.8814,94.86339,98.07617,81.453476,67.62436,67.62436,120.57551,57.88115,67.78516,0.3,67.55022,77.0,66.91998,0.3,68.08877,0.3,632.9094,888.8392,1.0,20.73506,250.60274,0.020001305,958.3504,1066.8818
422,20069400.0,57.88774,67.92892,93.85516,97.54416,77.99629,67.6244,67.6244,120.57558,57.88791,67.89074,0.3,67.656296,77.0,66.91998,0.3,68.07927,0.3,633.4197,867.0243,1.0,20.735065,250.60283,0.020012243,946.871,933.4429
423,20069520.0,57.894447,67.982864,92.57631,96.86301,73.89136,67.6244,67.6244,120.57558,57.894608,68.02077,0.3,67.79527,77.0,66.91998,0.3,68.05768,0.3,633.79724,839.2873,1.0,20.735067,250.60286,0.020019008,932.1084,775.1816
425,20069640.0,57.90104,67.98654,91.0464,96.06364,69.83252,67.624405,67.624405,120.575584,57.9012,68.10266,0.3,67.889206,77.0,66.91998,0.3,67.97797,0.3,634.0277,806.1769,1.0,20.735071,250.60286,0.02002114,914.83673,619.5618
427,20069700.0,57.904278,67.99527,90.12657,95.5881,67.84377,67.6244,67.6244,120.57558,57.90444,68.15979,0.3,67.95375,77.0,66.91998,0.3,67.93727,0.3,634.08325,786.2078,1.0,20.73507,250.60286,0.020020332,904.5241,543.0402
428,20069760.0,57.907463,67.998245,89.09282,95.05938,65.73105,67.624405,67.624405,120.57559,57.90763,68.212204,0.3,68.01576,77.0,66.91998,0.3,67.886734,0.3,634.09674,763.7954,1.0,20.735073,250.60289,0.020018196,893.0778,461.26517
430,20069880.0,57.91378,67.95501,86.71389,93.878235,59.218243,67.6244,67.6244,120.57558,57.91389,68.26999,0.3,68.09497,77.0,66.91998,0.3,67.73073,0.3,633.9902,712.27094,1.0,20.735071,250.60283,0.020009724,867.547,205.62582
432,20070000.0,57.919876,67.902054,83.62014,92.39459,53.602306,67.62442,67.62442,120.575615,57.91999,68.350464,0.3,68.20577,77.0,66.91998,0.3,67.53171,0.3,633.6931,645.1026,1.0,20.73508,250.60292,0.019995254,835.39075,0.0
436,20070120.0,57.925865,67.96957,91.38522,96.74573,81.14723,67.62443,67.62443,120.57563,57.926033,68.4545,0.3,68.3264,73.94003,69.98001,0.3,67.564606,0.3,633.24176,815.758,1.0,20.735086,250.60297,0.019975597,930.93,1065.8254
437,20070240.0,57.931854,68.10025,92.97269,97.76624,86.34354,67.624435,67.624435,120.57564,57.93202,68.59936,0.3,68.48471,73.94003,69.98001,0.3,67.67772,0.3,632.7382,849.7615,1.0,20.73509,250.60297,0.019954024,952.82025,1263.2969
439,20070300.0,57.934875,68.15903,93.64978,98.14643,88.29109,67.624435,67.624435,120.57564,57.934982,68.65489,0.3,68.54585,73.94003,69.98001,0.3,67.73567,0.3,632.4707,864.3104,1.0,20.73509,250.60297,0.019942679,960.5033,1337.502
440,20070360.0,57.937843,68.2222,94.25513,98.14709,89.92668,67.624435,67.624435,120.575645,57.938004,68.713455,0.3,68.60799,73.94003,69.98001,0.3,67.8023,0.3,632.19336,877.2979,1.0,20.735092,250.603,0.019930981,960.5153,1399.821
442,20070480.0,57.943886,68.387375,95.23807,98.14599,92.45738,67.62444,67.62444,120.57565,57.943993,68.86748,0.3,68.76657,73.94003,69.98001,0.3,67.978516,0.3,631.6117,898.3592,1.0,20.735094,250.60301,0.01990663,960.5373,1496.262
444,20070600.0,57.94987,68.529594,96.04183,98.145546,94.35543,67.62444,67.62444,120.57566,57.950035,68.98805,0.3,68.88429,73.94003,69.98001,0.3,68.14221,0.3,630.9975,915.6298,1.0,20.735098,250.60301,0.019881127,960.55676,1568.7382
