,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
871,20091900.0,58.532585,70.0061,56.217934,53.613842,63.21342,67.62529,67.62529,120.577156,58.533577,70.011925,0.3,69.99759,73.94003,69.98001,0.3,70.00665,0.3,867.1113,55.81282,1.0,20.735598,250.60593,0.026509179,0.0,368.99884
872,20091960.0,58.551865,69.999565,55.933605,53.615273,63.213585,67.6253,67.6253,120.57717,58.552963,70.011536,0.3,69.99423,73.94003,69.98001,0.3,69.99594,0.3,868.6182,49.63564,1.0,20.7356,250.60596,0.026536644,0.0,369.02478
874,20092080.0,58.594604,70.02214,54.868206,53.618675,62.697006,67.62529,67.62529,120.57717,58.595867,70.02868,0.3,70.00902,73.94003,69.98001,0.3,70.02664,0.3,872.1055,26.280325,1.0,20.735598,250.60596,0.026601592,0.0,348.30673
878,20092200.0,58.642395,70.005005,54.2583,53.62269,62.627083,67.6253,67.6253,120.57717,58.64377,70.017914,0.3,70.0016,73.94003,69.98001,0.3,69.99979,0.3,876.1904,13.378685,1.0,20.7356,250.60596,0.02667936,0.0,346.1976
879,20092320.0,58.694687,70.02401,53.62516,53.627136,62.061066,67.62529,67.62529,120.57717,58.696175,70.02698,0.3,70.01665,73.94003,69.98001,0.3,70.027145,0.3,880.8265,0.0,1.0,20.735598,250.60596,0.026769126,0.0,323.48376
881,20092440.0,58.75094,70.00374,53.631805,53.631805,62.03959,67.6253,67.6253,120.57717,58.752533,70.01187,0.3,70.00945,73.94003,69.98001,0.3,69.996155,0.3,885.96344,0.0,1.0,20.7356,250.60596,0.02686995,0.0,323.34616
883,20092500.0,58.78038,70.012695,53.634167,53.634167,61.804314,67.62529,67.62529,120.577156,58.78203,70.01709,0.3,70.01753,73.94003,69.98001,0.3,70.00945,0.3,888.7017,0.0,1.0,20.735598,250.60593,0.026924156,0.0,313.48788
884,20092560.0,58.81065,70.0211,53.63658,53.63658,61.498787,67.62529,67.62529,120.57717,58.812355,70.02049,0.3,70.02467,73.94003,69.98001,0.3,70.02055,0.3,891.5475,0.0,1.0,20.735598,250.60596,0.026980769,0.0,301.53976
886,20092680.0,58.873272,69.99951,53.641308,53.641308,61.595352,67.6253,67.6253,120.57717,58.874977,70.00588,0.3,70.01769,73.94003,69.98001,0.3,69.98671,0.3,897.522,0.0,1.0,20.7356,250.60596,0.027100427,0.0,306.05057
888,20092800.0,58.9382,70.01632,53.64592,53.64592,61.146233,67.62529,67.62529,120.57717,58.940014,70.014946,0.3,70.03307,73.94003,69.98001,0.3,70.00984,0.3,903.82574,0.0,1.0,20.735598,250.60593,0.02722765,0.0,287.7294
892,20092920.0,59.004997,69.99451,53.65026,53.65026,61.384964,67.6253,67.6253,120.57717,59.006813,70.000824,0.3,70.02632,73.94003,69.98001,0.3,69.975235,0.3,910.40186,0.0,1.0,20.735598,250.60596,0.027361233,0.0,297.76706
893,20093040.0,59.073006,70.011925,53.654327,53.654327,61.04236,67.62529,67.62529,120.577156,59.07487,70.01028,0.3,70.04181,73.94003,69.98001,0.3,69.99924,0.3,917.18146,0.0,1.0,20.735596,250.60593,0.027499711,0.0,283.52142
895,20093100.0,59.107338,70.00116,53.656197,53.656197,61.170513,67.62529,67.62529,120.577156,59.109203,70.00247,0.3,70.03802,73.94003,69.98001,0.3,69.98149,0.3,920.626,0.0,1.0,20.735596,250.60593,0.027570328,0.0,289.2662
896,20093160.0,59.141777,69.99089,53.65795,53.65795,61.385406,67.62529,67.62529,120.57717,59.1437,69.9966,0.3,70.03522,73.94003,69.98001,0.3,69.9659,0.3,924.1004,0.0,1.0,20.735598,250.60593,0.027641712,0.0,297.58487
898,20093280.0,59.21077,70.00961,53.66114,53.66114,61.110695,67.62529,67.62529,120.577156,59.21264,70.00638,0.3,70.05081,73.94003,69.98001,0.3,69.99237,0.3,931.0911,0.0,1.0,20.735596,250.60593,0.027785784,0.0,285.946
900,20093400.0,59.27938,69.98995,53.663773,53.663773,61.48939,67.62529,67.62529,120.577156,59.28125,69.993195,0.3,70.04439,73.94003,69.98001,0.3,69.96127,0.3,938.0832,0.0,1.0,20.735598,250.60593,0.027930416,0.0,301.3782
903,20093520.0,59.347115,70.01022,53.665863,53.665863,61.22484,67.62529,67.62529,120.577156,59.34898,70.003296,0.3,70.06004,73.94003,69.98001,0.3,69.9905,0.3,945.0119,0.0,1.0,20.735594,250.60593,0.028074218,0.0,290.15045
905,20093640.0,59.413467,69.991714,53.667343,53.667343,61.582336,67.62529,67.62529,120.577156,59.41523,69.99045,0.3,70.05373,73.94003,69.98001,0.3,69.9615,0.3,951.80096,0.0,1.0,20.735596,250.60593,0.028215563,0.0,304.7819
907,20093700.0,59.445877,70.00259,53.66784,53.66784,61.47725,67.625275,67.625275,120.57714,59.44764,69.996544,0.3,70.06207,73.94003,69.98001,0.3,69.97803,0.3,955.1197,0.0,1.0,20.735592,250.6059,0.028284816,0.0,299.8817
908,20093760.0,59.477795,70.01314,53.668167,53.668167,61.28208,67.625275,67.625275,120.57715,59.479553,70.000824,0.3,70.06949,73.94003,69.98001,0.3,69.99281,0.3,958.38025,0.0,1.0,20.735592,250.6059,0.028352953,0.0,292.21628
910,20093880.0,59.53965,69.99533,53.668335,53.668335,61.590355,67.625275,67.625275,120.57715,59.541298,69.98825,0.3,70.063286,73.94003,69.98001,0.3,69.96496,0.3,964.67737,0.0,1.0,20.735592,250.6059,0.028484853,0.0,305.0018
912,20094000.0,59.598427,70.017365,53.667786,53.667786,61.23286,67.625275,67.625275,120.57714,59.600018,69.9989,0.3,70.0791,73.94003,69.98001,0.3,69.99721,0.3,970.6177,0.0,1.0,20.73559,250.6059,0.028609676,0.0,290.27405
915,20094120.0,59.653687,69.999725,53.66652,53.66652,61.492687,67.625275,67.625275,120.57714,59.655113,69.986984,0.3,70.07295,73.94003,69.98001,0.3,69.96935,0.3,976.1325,0.0,1.0,20.73559,250.6059,0.028725969,0.0,301.27335
917,20094240.0,59.704773,70.02165,53.664543,53.664543,61.080093,67.62527,67.62527,120.57713,59.706093,69.9978,0.3,70.08883,73.94003,69.98001,0.3,70.00133,0.3,981.14343,0.0,1.0,20.735586,250.60588,0.028832072,0.0,284.4685
919,20094300.0,59.728558,70.012474,53.663223,53.663223,61.156616,67.62527,67.62527,120.577126,59.72982,69.99094,0.3,70.08526,73.94003,69.98001,0.3,69.98605,0.3,983.4364,0.0,1.0,20.735586,250.60588,0.028880807,0.0,288.35028
920,20094360.0,59.75119,70.00357,53.661797,53.661797,61.313942,67.62527,67.62527,120.57713,59.752396,69.98595,0.3,70.08273,73.94003,69.98001,0.3,69.97249,0.3,985.57825,0.0,1.0,20.735586,250.60588,0.02892646,0.0,294.57086
923,20094480.0,59.79239,70.024994,53.658226,53.658226,60.868607,67.62526,67.62526,120.57712,59.793434,69.99704,0.3,70.0986,73.94003,69.98001,0.3,70.00341,0.3,989.36304,0.0,1.0,20.735582,250.60585,0.02900756,0.0,276.5478
924,20094600.0,59.827873,70.00632,53.653942,53.653942,61.109154,67.62526,67.62526,120.57712,59.82875,69.98567,0.3,70.092514,73.94003,69.98001,0.3,69.973145,0.3,992.4232,0.0,1.0,20.735582,250.60585,0.029073786,0.0,287.0203
927,20094720.0,59.857098,70.027145,53.648888,53.648888,60.66371,67.62525,67.62525,120.5771,59.857758,69.99693,0.3,70.10838,73.94003,69.98001,0.3,70.00275,0.3,994.687,0.0,1.0,20.735579,250.60582,0.029123599,0.0,269.03708
929,20094840.0,59.879456,70.00786,53.643013,53.643013,60.94101,67.62525,67.62525,120.5771,59.87995,69.98572,0.3,70.10234,73.94003,69.98001,0.3,69.97122,0.3,996.07886,0.0,1.0,20.735577,250.60582,0.029155366,0.0,281.02472
931,20094900.0,59.887917,70.018295,53.63977,53.63977,60.777752,67.625244,67.625244,120.57709,59.888298,69.99237,0.3,70.11075,73.94003,69.98001,0.3,69.98671,0.3,996.425,0.0,1.0,20.735573,250.6058,0.029163985,0.0,273.9457
932,20094960.0,59.89445,70.028244,53.636307,53.636307,60.524025,67.625244,67.625244,120.57709,59.894726,69.99715,0.3,70.11822,73.94003,69.98001,0.3,70.0,0.3,996.5259,0.0,1.0,20.73557,250.6058,0.029167492,0.0,264.18347
934,20095080.0,59.901535,70.00863,53.628838,53.628838,60.85125,67.625244,67.625244,120.57708,59.901592,69.98605,0.3,70.112175,73.94003,69.98001,0.3,69.967865,0.3,995.95526,0.0,1.0,20.73557,250.60577,0.029158361,0.0,278.1716
938,20095200.0,59.90016,70.02901,53.620544,53.620544,60.475136,67.62523,67.62523,120.577065,59.9,69.99753,0.3,70.127945,73.94003,69.98001,0.3,69.99649,0.3,994.294,0.0,1.0,20.735565,250.60574,0.029126327,0.0,262.95496
939,20095320.0,59.894176,70.012695,53.611862,53.611862,60.787804,67.62523,67.62523,120.57706,59.894012,69.99017,0.3,70.12536,73.94003,69.98001,0.3,69.96759,0.3,991.8233,0.0,1.0,20.735563,250.60574,0.029074306,0.0,276.3515
941,20095440.0,59.88819,70.03577,53.60412,53.60412,60.361534,67.62521,67.62521,120.57704,59.888023,70.00456,0.3,70.14392,73.94003,69.98001,0.3,69.998856,0.3,989.16833,0.0,1.0,20.735556,250.6057,0.029015375,0.0,259.14633
943,20095500.0,59.885223,70.02742,53.6006,53.6006,60.47239,67.62436,67.62436,120.57551,59.885002,70.003685,0.3,70.14206,73.94003,69.98001,0.3,69.98281,0.3,987.7876,0.0,1.0,20.735083,250.60274,0.028983952,0.0,264.53833
944,20095560.0,59.882202,70.019775,53.597305,53.597305,60.67662,67.62521,67.62521,120.57703,59.882034,70.00099,0.3,70.141174,73.94003,69.98001,0.3,69.96869,0.3,986.3918,0.0,1.0,20.735537,250.60567,0.02895176,0.0,272.64383
946,20095680.0,59.876213,70.042465,53.59143,53.59143,60.24568,67.6252,67.6252,120.577,59.87599,70.01538,0.3,70.159744,73.94003,69.98001,0.3,69.99924,0.3,983.5177,0.0,1.0,20.735544,250.60562,0.028884266,0.0,255.17464
948,20095800.0,59.87017,70.025055,53.586266,53.586266,60.577415,67.62519,67.62519,120.576996,59.870007,70.00792,0.3,70.156784,73.94003,69.98001,0.3,69.968094,0.3,980.5662,0.0,1.0,20.735542,250.60562,0.028813558,0.0,269.28162
952,20095920.0,59.86418,70.047356,53.581764,53.581764,60.163834,67.625175,67.625175,120.576965,59.86402,70.022415,0.3,70.17529,73.94003,69.98001,0.3,69.99792,0.3,977.55255,0.0,1.0,20.73553,250.60555,0.028740168,0.0,252.4183
953,20096040.0,59.858196,70.029724,53.57792,53.57792,60.526054,67.62517,67.62517,120.57696,59.858032,70.015,0.3,70.172325,73.94003,69.98001,0.3,69.96633,0.3,974.4958,0.0,1.0,20.735527,250.60551,0.028664708,0.0,267.65836
955,20096100.0,59.855175,70.04104,53.576214,53.576214,60.38076,67.62516,67.62516,120.57693,59.85501,70.023186,0.3,70.18199,73.94003,69.98001,0.3,69.98221,0.3,972.9563,0.0,1.0,20.735521,250.60548,0.028626367,0.0,261.1495
956,20096160.0,59.85221,70.05191,53.574623,53.574623,60.13868,67.62515,67.62515,120.57692,59.85199,70.02956,0.3,70.19073,73.94003,69.98001,0.3,69.995995,0.3,971.4096,0.0,1.0,20.735518,250.60547,0.028587645,0.0,251.75429
958,20096280.0,59.846222,70.03433,53.571762,53.571762,60.52748,67.625145,67.625145,120.576904,59.846,70.02231,0.3,70.18765,73.94003,69.98001,0.3,69.96441,0.3,968.3078,0.0,1.0,20.735512,250.60544,0.028509438,0.0,267.97342
960,20096400.0,59.84018,70.05664,53.569405,53.569405,60.162903,67.62512,67.62512,120.57687,59.84001,70.036865,0.3,70.20599,73.94003,69.98001,0.3,69.99429,0.3,965.2032,0.0,1.0,20.7355,250.60536,0.028430507,0.0,252.9045
963,20096520.0,59.83419,70.03917,53.567425,53.567425,60.56489,67.625114,67.625114,120.57686,59.834026,70.02934,0.3,70.202866,73.94003,69.98001,0.3,69.96309,0.3,962.1047,0.0,1.0,20.735497,250.60533,0.028351167,0.0,269.5865
966,20096640.0,59.8282,70.06175,53.565777,53.565777,60.211075,67.6251,67.6251,120.57682,59.827984,70.04401,0.3,70.22116,73.94003,69.98001,0.3,69.99347,0.3,959.02496,0.0,1.0,20.735485,250.60526,0.028271815,0.0,254.90332
967,20096700.0,59.82518,70.0529,53.565117,53.565117,60.367138,67.62509,67.62509,120.57681,59.82502,70.03939,0.3,70.21913,73.94003,69.98001,0.3,69.9771,0.3,957.49567,0.0,1.0,20.735481,250.60526,0.028232247,0.0,261.94702
968,20096760.0,59.822216,70.044556,53.564514,53.564514,60.611916,67.62509,67.62509,120.576805,59.822,70.03659,0.3,70.21797,73.94003,69.98001,0.3,69.962814,0.3,955.9727,0.0,1.0,20.73548,250.60524,0.028192746,0.0,271.4995
971,20096880.0,59.816174,70.06735,53.56347,53.56347,60.25656,67.62507,67.62507,120.57677,59.81601,70.05136,0.3,70.236206,73.94003,69.98001,0.3,69.99364,0.3,952.9565,0.0,1.0,20.735466,250.60515,0.02811424,0.0,256.73752
972,20097000.0,59.81019,70.05038,53.5627,53.5627,60.646133,67.62506,67.62506,120.57675,59.81002,70.04406,0.3,70.233025,73.94003,69.98001,0.3,69.96331,0.3,949.98535,0.0,1.0,20.735462,250.60513,0.02803659,0.0,272.86777
975,20097120.0,59.8042,70.07329,53.562206,53.562206,60.28128,67.62503,67.62503,120.57672,59.80403,70.05889,0.3,70.25115,73.94003,69.98001,0.3,69.9944,0.3,947.0641,0.0,1.0,20.735449,250.60506,0.027959967,0.0,257.72473
977,20097240.0,59.79821,70.05642,53.56193,53.56193,60.657394,67.62502,67.62502,120.5767,59.79799,70.0517,0.3,70.24791,73.94003,69.98001,0.3,69.96425,0.3,944.2023,0.0,1.0,20.735443,250.60503,0.027884668,0.0,273.31732
979,20097300.0,59.79519,70.068115,53.56182,53.56182,60.51908,67.625015,67.625015,120.576675,59.795025,70.06004,0.3,70.25747,73.94003,69.98001,0.3,69.980835,0.3,942.7961,0.0,1.0,20.735437,250.605,0.02784759,0.0,267.02603
980,20097360.0,59.792168,70.07933,53.56182,53.56182,60.281445,67.625,67.625,120.57666,59.792004,70.06658,0.3,70.26604,73.94003,69.98001,0.3,69.995285,0.3,941.40546,0.0,1.0,20.735432,250.60495,0.027810875,0.0,257.73395
982,20097480.0,59.78618,70.06246,53.561874,53.561874,60.648388,67.62499,67.62499,120.576645,59.78602,70.05944,0.3,70.26274,73.94003,69.98001,0.3,69.96501,0.3,938.6798,0.0,1.0,20.735426,250.60492,0.02773879,0.0,272.96255
986,20097600.0,59.780193,70.08526,53.56215,53.56215,60.266228,67.62498,67.62498,120.57661,59.78003,70.07443,0.3,70.280815,73.94003,69.98001,0.3,69.995834,0.3,936.031,0.0,1.0,20.735415,250.60487,0.02766859,0.0,257.13156
987,20097720.0,59.774208,70.06823,53.56254,53.56254,60.631798,67.62497,67.62497,120.5766,59.773987,70.067406,0.3,70.277466,73.94003,69.98001,0.3,69.96535,0.3,933.46454,0.0,1.0,20.735409,250.60484,0.027600454,0.0,272.3014
989,20097840.0,59.76822,70.090866,53.563087,53.563087,60.25112,67.62495,67.62495,120.57656,59.767998,70.08246,0.3,70.29553,73.94003,69.98001,0.3,69.995834,0.3,930.9854,0.0,1.0,20.7354,250.60477,0.027534539,0.0,256.517
991,20097900.0,59.765198,70.08212,53.563416,53.563416,60.39164,67.62495,67.62495,120.57656,59.76503,70.078064,0.3,70.293335,73.94003,69.98001,0.3,69.97946,0.3,929.7808,0.0,1.0,20.735397,250.60477,0.027502483,0.0,262.91782
992,20097960.0,59.762177,70.07378,53.563744,53.563744,60.622353,67.62495,67.62495,120.57655,59.76201,70.07553,0.3,70.29213,73.94003,69.98001,0.3,69.96507,0.3,928.59863,0.0,1.0,20.735394,250.60474,0.027471006,0.0,271.89932
994,20098080.0,59.756187,70.0963,53.564514,53.564514,60.2498,67.62493,67.62493,120.57652,59.756023,70.09064,0.3,70.31015,73.94003,69.98001,0.3,69.99533,0.3,926.30865,0.0,1.0,20.735384,250.60469,0.027409995,0.0,256.42096
997,20098200.0,59.7502,70.0791,53.565445,53.565445,60.63015,67.62492,67.62492,120.576515,59.75004,70.08377,0.3,70.30675,73.94003,69.98001,0.3,69.96446,0.3,924.1202,0.0,1.0,20.735382,250.60466,0.02735165,0.0,272.14203
1000,20098320.0,59.744213,70.10158,53.566437,53.566437,60.26892,67.62491,67.62491,120.57649,59.743996,70.09894,0.3,70.32471,73.94003,69.98001,0.3,69.99457,0.3,922.0373,0.0,1.0,20.735373,250.60461,0.0272961,0.0,257.0968
1001,20098440.0,59.73817,70.084435,53.567535,53.567535,60.657288,67.62491,67.62491,120.57648,59.738007,70.092125,0.3,70.32124,73.94003,69.98001,0.3,69.963745,0.3,920.06433,0.0,1.0,20.73537,250.60461,0.027243476,0.0,273.1122
1003,20098500.0,59.735207,70.095856,53.568085,53.568085,60.53001,67.6249,67.6249,120.57647,59.734985,70.10064,0.3,70.33069,73.94003,69.98001,0.3,69.97984,0.3,919.1207,0.0,1.0,20.735369,250.60458,0.027218314,0.0,267.23264
1004,20098560.0,59.732185,70.10684,53.568687,53.568687,60.306824,67.62489,67.62489,120.576454,59.732018,70.107285,0.3,70.33916,73.94003,69.98001,0.3,69.99391,0.3,918.205,0.0,1.0,20.735365,250.60457,0.0271939,0.0,258.47604
1006,20098680.0,59.726196,70.08981,53.570007,53.570007,60.699036,67.62489,67.62489,120.576454,59.72603,70.100586,0.3,70.33575,73.94003,69.98001,0.3,69.963196,0.3,916.46344,0.0,1.0,20.735363,250.60457,0.02714749,0.0,274.6242
1008,20098800.0,59.720207,70.112335,53.571327,53.571327,60.35604,67.624886,67.624886,120.57644,59.719986,70.11586,0.3,70.3536,73.94003,69.98001,0.3,69.99347,0.3,914.8437,0.0,1.0,20.73536,250.60454,0.027104374,0.0,260.277
1011,20098920.0,59.71422,70.09542,53.57286,53.57286,60.747208,67.624886,67.624886,120.57645,59.714,70.10921,0.3,70.35008,73.94003,69.98001,0.3,69.96298,0.3,913.3838,0.0,1.0,20.73536,250.60454,0.0270653,0.0,276.36273
1013,20099040.0,59.708176,70.11794,53.574623,53.574623,60.40773,67.62488,67.62488,120.57643,59.708015,70.12448,0.3,70.367935,73.94003,69.98001,0.3,69.99336,0.3,912.1552,0.0,1.0,20.735355,250.6045,0.027032292,0.0,262.1402
1015,20099100.0,59.70521,70.109314,53.575665,53.575665,60.558357,67.624886,67.624886,120.57644,59.704994,70.120255,0.3,70.36574,73.94003,69.98001,0.3,69.9772,0.3,911.62665,0.0,1.0,20.735357,250.60454,0.02701809,0.0,268.87274
1016,20099160.0,59.70219,70.101135,53.576706,53.576706,60.794617,67.62488,67.62488,120.57643,59.702026,70.11789,0.3,70.364426,73.94003,69.98001,0.3,69.96309,0.3,911.1525,0.0,1.0,20.735355,250.60454,0.027005361,0.0,278.02985
1018,20099280.0,59.696205,70.12371,53.578903,53.578903,60.45569,67.62488,67.62488,120.57642,59.695984,70.13321,0.3,70.38222,73.94003,69.98001,0.3,69.99347,0.3,910.36383,0.0,1.0,20.735352,250.6045,0.026984258,0.0,263.82053
1020,20099400.0,59.690216,70.10696,53.58127,53.58127,60.836143,67.62488,67.62488,120.57642,59.689995,70.12668,0.3,70.37871,73.94003,69.98001,0.3,69.96336,0.3,909.7761,0.0,1.0,20.735353,250.6045,0.02696869,0.0,279.4424
1023,20099520.0,59.684174,70.12953,53.583687,53.583687,60.496445,67.62487,67.62487,120.576416,59.684006,70.14206,0.3,70.3965,73.94003,69.98001,0.3,69.99368,0.3,909.3744,0.0,1.0,20.73535,250.60449,0.026958302,0.0,265.2049
1025,20099640.0,59.678185,70.11284,53.58616,53.58616,60.87108,67.62487,67.62487,120.576416,59.67802,70.135635,0.3,70.39293,73.94003,69.98001,0.3,69.96364,0.3,909.1437,0.0,1.0,20.73535,250.60449,0.026952732,0.0,280.59152
1027,20099700.0,59.675217,70.124374,53.587364,53.587364,60.747704,67.62487,67.62487,120.576416,59.675,70.14426,0.3,70.40227,73.94003,69.98001,0.3,69.97984,0.3,909.0872,0.0,1.0,20.73535,250.60449,0.026951624,0.0,274.8727
1029,20099760.0,59.672195,70.13536,53.588516,53.588516,60.530617,67.62486,67.62486,120.57641,59.672035,70.15106,0.3,70.410675,73.94003,69.98001,0.3,69.99391,0.3,909.0671,0.0,1.0,20.735346,250.60446,0.026951557,0.0,266.3324
1031,20099880.0,59.66621,70.11871,53.59088,53.59088,60.9008,67.62487,67.62487,120.57641,59.665993,70.14464,0.3,70.407104,73.94003,69.98001,0.3,69.96386,0.3,909.1273,0.0,1.0,20.735348,250.60449,0.026954336,0.0,281.54623
1032,20100000.0,59.660225,70.141174,53.593132,53.593132,60.561157,67.62486,67.62486,120.5764,59.660004,70.16008,0.3,70.42485,73.94003,69.98001,0.3,69.99402,0.3,909.3061,0.0,1.0,20.735344,250.60446,0.026960593,0.0,267.33203
1035,20100120.0,59.654182,70.12448,53.595276,53.595276,60.928482,67.62486,67.62486,120.5764,59.654015,70.1537,0.3,70.42122,73.94003,69.98001,0.3,69.963974,0.3,909.5848,0.0,1.0,20.735346,250.60446,0.02696984,0.0,282.44095
1037,20100240.0,59.648193,70.1469,53.59725,53.59725,60.590767,67.624855,67.624855,120.57639,59.648026,70.16914,0.3,70.4389,73.94003,69.98001,0.3,69.99402,0.3,909.9436,0.0,1.0,20.735342,250.60443,0.026981557,0.0,268.31555
1039,20100300.0,59.645172,70.13832,53.598186,53.598186,60.73194,67.62486,67.62486,120.5764,59.645004,70.16507,0.3,70.43666,73.94003,69.98001,0.3,69.97798,0.3,910.14685,0.0,1.0,20.735344,250.60446,0.026988175,0.0,274.65674
1040,20100360.0,59.642204,70.13025,53.599068,53.599068,60.956665,67.62486,67.62486,120.57639,59.641983,70.16283,0.3,70.43529,73.94003,69.98001,0.3,69.963974,0.3,910.36273,0.0,1.0,20.735342,250.60443,0.026995212,0.0,283.37744
1042,20100480.0,59.636215,70.15255,53.60066,53.60066,60.621582,67.624855,67.624855,120.576385,59.635998,70.178314,0.3,70.45297,73.94003,69.98001,0.3,69.99391,0.3,910.82153,0.0,1.0,20.73534,250.60443,0.027010253,0.0,269.37457
1046,20100600.0,59.630173,70.135956,53.60203,53.60203,60.986053,67.624855,67.624855,120.576385,59.630013,70.17205,0.3,70.449295,73.94003,69.98001,0.3,69.96391,0.3,911.29926,0.0,1.0,20.73534,250.60443,0.027026119,0.0,284.38968
1047,20100720.0,59.624187,70.158264,53.603188,53.603188,60.65322,67.62485,67.62485,120.57638,59.624023,70.187546,0.3,70.46692,73.94003,69.98001,0.3,69.99385,0.3,911.7744,0.0,1.0,20.735336,250.60442,0.02704223,0.0,270.49744
1049,20100840.0,59.618202,70.14168,53.60412,53.60412,61.015274,67.624855,67.624855,120.57638,59.618034,70.181335,0.3,70.46324,73.94003,69.98001,0.3,69.96391,0.3,912.2256,0.0,1.0,20.735338,250.60442,0.027058003,0.0,285.43
1051,20100900.0,59.61518,70.153046,53.604504,53.604504,60.894756,67.624855,67.624855,120.57638,59.615013,70.19002,0.3,70.47247,73.94003,69.98001,0.3,69.979904,0.3,912.43524,0.0,1.0,20.735338,250.60442,0.027065573,0.0,279.87912
1052,20100960.0,59.612213,70.16403,53.60478,53.60478,60.682938,67.62485,67.62485,120.57637,59.61199,70.19682,0.3,70.48077,73.94003,69.98001,0.3,69.99385,0.3,912.63074,0.0,1.0,20.735334,250.60442,0.02707284,0.0,271.57953
1054,20101080.0,59.60617,70.14749,53.605164,53.605164,61.040543,67.62485,67.62485,120.57638,59.606003,70.19061,0.3,70.477036,73.94003,69.98001,0.3,69.96408,0.3,912.9679,0.0,1.0,20.735336,250.60442,0.027086135,0.0,286.35626
1056,20101200.0,59.60018,70.16985,53.60527,53.60527,60.70601,67.62484,67.62484,120.57636,59.600018,70.20616,0.3,70.49455,73.94003,69.98001,0.3,69.99407,0.3,913.2144,0.0,1.0,20.735332,250.60439,0.02709727,0.0,272.444
1060,20101320.0,59.594193,70.15337,53.60511,53.60511,61.05719,67.62485,67.62485,120.57637,59.594032,70.19995,0.3,70.49077,73.94003,69.98001,0.3,69.96441,0.3,913.3482,0.0,1.0,20.735332,250.60439,0.027105639,0.0,286.99124
1061,20101440.0,59.588207,70.175735,53.604668,53.604668,60.717438,67.62484,67.62484,120.576355,59.58799,70.21556,0.3,70.50823,73.94003,69.98001,0.3,69.99446,0.3,913.3461,0.0,1.0,20.73533,250.60439,0.0271106,0.0,272.9034
1063,20101500.0,59.585186,70.16727,53.60434,53.60434,60.849052,67.62485,67.62485,120.57636,59.585022,70.21149,0.3,70.505875,73.94003,69.98001,0.3,69.97864,0.3,913.28723,0.0,1.0,20.735332,250.60439,0.027111612,0.0,278.90134
1064,20101560.0,59.582222,70.1593,53.603897,53.603897,61.061806,67.62484,67.62484,120.57636,59.582,70.20935,0.3,70.50439,73.94003,69.98001,0.3,69.96484,0.3,913.1856,0.0,1.0,20.73533,250.60439,0.027111534,0.0,287.20816
1066,20101680.0,59.57618,70.18166,53.602856,53.602856,60.71546,67.62483,67.62483,120.576355,59.57601,70.2249,0.3,70.521805,73.94003,69.98001,0.3,69.99495,0.3,912.8435,0.0,1.0,20.735329,250.60435,0.027107796,0.0,272.89044
1068,20101800.0,59.57019,70.165184,53.601482,53.601482,61.0534,67.62484,67.62484,120.576355,59.570023,70.21874,0.3,70.5179,73.94003,69.98001,0.3,69.96535,0.3,912.2971,0.0,1.0,20.735329,250.60435,0.027098754,0.0,286.97345
1071,20101920.0,59.5642,70.187546,53.599777,53.599777,60.700516,67.62483,67.62483,120.57635,59.564037,70.23428,0.3,70.53526,73.94003,69.98001,0.3,69.995445,0.3,911.5226,0.0,1.0,20.735325,250.60435,0.027083747,0.0,272.4266
1074,20102040.0,59.558212,70.17107,53.597748,53.597748,61.034225,67.62483,67.62483,120.57635,59.557995,70.22808,0.3,70.5313,73.94003,69.98001,0.3,69.96573,0.3,910.4975,0.0,1.0,20.735327,250.60435,0.027062137,0.0,286.37747
1075,20102100.0,59.55519,70.182434,53.596596,53.596596,60.900856,67.62483,67.62483,120.57635,59.55503,70.23687,0.3,70.54042,73.94003,69.98001,0.3,69.981766,0.3,909.884,0.0,1.0,20.735327,250.60435,0.027048659,0.0,280.3917
1076,20102160.0,59.55217,70.19336,53.595383,53.595383,60.675636,67.62482,67.62482,120.57634,59.55201,70.24368,0.3,70.54855,73.94003,69.98001,0.3,69.99577,0.3,909.1982,0.0,1.0,20.735323,250.60432,0.027033262,0.0,271.6331
1078,20102280.0,59.546185,70.17677,53.59275,53.59275,61.00764,67.62483,67.62483,120.57634,59.54602,70.23747,0.3,70.54454,73.94003,69.98001,0.3,69.966,0.3,907.60156,0.0,1.0,20.735323,250.60432,0.02699647,0.0,285.546
1080,20102400.0,59.5402,70.19902,53.58973,53.58973,60.645424,67.62482,67.62482,120.57633,59.54003,70.252914,0.3,70.56174,73.94003,69.98001,0.3,69.99594,0.3,905.6848,0.0,1.0,20.735321,250.60431,0.026951103,0.0,270.68497
1083,20102520.0,59.535748,70.18233,53.586815,53.586815,60.978195,67.62482,67.62482,120.57633,59.535637,70.246704,0.3,70.55767,73.94003,69.98001,0.3,69.96606,0.3,903.672,0.0,1.0,20.735321,250.60431,0.02690049,0.0,284.64444
1085,20102640.0,59.534374,70.204575,53.58506,53.58506,60.61543,67.62481,67.62481,120.57632,59.534374,70.26219,0.3,70.57475,73.94003,69.98001,0.3,69.995995,0.3,902.0405,0.0,1.0,20.735317,250.60431,0.026856577,0.0,269.71014
1087,20102700.0,59.534866,70.195946,53.584564,53.584564,60.742046,67.62482,67.62482,120.576324,59.534866,70.25813,0.3,70.57223,73.94003,69.98001,0.3,69.97995,0.3,901.38043,0.0,1.0,20.73532,250.60431,0.026837746,0.0,275.53787
1088,20102760.0,59.536022,70.18782,53.584396,53.584396,60.9526,67.62481,67.62481,120.57632,59.53608,70.25598,0.3,70.57063,73.94003,69.98001,0.3,69.966,0.3,900.8227,0.0,1.0,20.735317,250.60431,0.026821017,0.0,283.75638
1091,20102880.0,59.540474,70.21007,53.58467,53.58467,60.590218,67.6248,67.6248,120.57631,59.54058,70.27142,0.3,70.58766,73.94003,69.98001,0.3,69.995995,0.3,900.01544,0.0,1.0,20.735313,250.60428,0.026794057,0.0,268.75293
1092,20103000.0,59.5475,70.19336,53.585716,53.585716,60.930244,67.6248,67.6248,120.5763,59.54772,70.26521,0.3,70.58349,73.94003,69.98001,0.3,69.966,0.3,899.61255,0.0,1.0,20.735312,250.60425,0.026775839,0.0,282.84692
1095,20103120.0,59.557007,70.21561,53.587418,53.587418,60.566704,67.624794,67.624794,120.576294,59.55728,70.28087,0.3,70.60052,73.94003,69.98001,0.3,69.99605,0.3,899.6044,0.0,1.0,20.735308,250.60423,0.026766362,0.0,267.7376
1097,20103240.0,59.568817,70.19891,53.589672,53.589672,60.908215,67.624794,67.624794,120.57629,59.569145,70.27472,0.3,70.596344,73.94003,69.98001,0.3,69.96606,0.3,899.9789,0.0,1.0,20.735306,250.60423,0.026765553,0.0,281.84888
1099,20103300.0,59.575516,70.21028,53.590935,53.590935,60.77171,67.624794,67.624794,120.57629,59.575848,70.28345,0.3,70.6053,73.94003,69.98001,0.3,69.98215,0.3,900.30493,0.0,1.0,20.735306,250.60423,0.026768344,0.0,275.63086
1100,20103360.0,59.582714,70.221214,53.592255,53.592255,60.54149,67.62479,67.62479,120.57627,59.5831,70.29027,0.3,70.61331,73.94003,69.98001,0.3,69.996216,0.3,900.72125,0.0,1.0,20.735302,250.6042,0.02677323,0.0,266.57834
1102,20103480.0,59.598534,70.20451,53.595222,53.595222,60.88344,67.62478,67.62478,120.57627,59.59903,70.28411,0.3,70.609085,73.94003,69.98001,0.3,69.96622,0.3,901.8146,0.0,1.0,20.7353,250.6042,0.026789136,0.0,280.68585
1106,20103600.0,59.616165,70.22682,53.59835,53.59835,60.512764,67.62477,67.62477,120.57625,59.61666,70.29965,0.3,70.62606,73.94003,69.98001,0.3,69.99638,0.3,903.2399,0.0,1.0,20.735294,250.60417,0.026812939,0.0,265.23486
1107,20103720.0,59.63539,70.21011,53.601646,53.601646,60.855698,67.62477,67.62477,120.57624,59.63594,70.293564,0.3,70.621826,73.94003,69.98001,0.3,69.96633,0.3,904.9765,0.0,1.0,20.735292,250.60416,0.026844244,0.0,279.37366
1109,20103840.0,59.656105,70.23253,53.604996,53.604996,60.48271,67.624756,67.624756,120.57622,59.656654,70.3096,0.3,70.63881,73.94003,69.98001,0.3,69.99643,0.3,907.002,0.0,1.0,20.735285,250.6041,0.026882602,0.0,263.82153
1111,20103900.0,59.66687,70.224014,53.606644,53.606644,60.61235,67.624756,67.624756,120.57622,59.667473,70.30592,0.3,70.63622,73.94003,69.98001,0.3,69.98034,0.3,908.1151,0.0,1.0,20.735283,250.6041,0.026904264,0.0,269.7109
1112,20103960.0,59.67802,70.21588,53.60835,53.60835,60.828564,67.624756,67.624756,120.57621,59.678627,70.30389,0.3,70.634575,73.94003,69.98001,0.3,69.96628,0.3,909.29297,0.0,1.0,20.735285,250.6041,0.026927527,0.0,278.07626
1114,20104080.0,59.701035,70.23813,53.611702,53.611702,60.455086,67.62475,67.62475,120.57621,59.70164,70.319595,0.3,70.65155,73.94003,69.98001,0.3,69.99638,0.3,911.8239,0.0,1.0,20.735281,250.60408,0.026978463,0.0,262.5016
1117,20104200.0,59.724987,70.22133,53.61494,53.61494,60.804832,67.62475,67.62475,120.5762,59.725647,70.31355,0.3,70.64732,73.94003,69.98001,0.3,69.96611,0.3,914.5691,0.0,1.0,20.73528,250.60408,0.027034841,0.0,276.9172
1120,20104320.0,59.749706,70.243515,53.618073,53.618073,60.433495,67.62474,67.62474,120.57619,59.750366,70.3291,0.3,70.66424,73.94003,69.98001,0.3,69.99611,0.3,917.50116,0.0,1.0,20.735273,250.60405,0.02709605,0.0,261.43185
1121,20104440.0,59.774975,70.22671,53.620983,53.620983,60.789177,67.62474,67.62474,120.57618,59.775635,70.32311,0.3,70.66,73.94003,69.98001,0.3,69.96578,0.3,920.592,0.0,1.0,20.735271,250.60405,0.027161447,0.0,276.0909
1123,20104500.0,59.787773,70.23802,53.622414,53.622414,60.653,67.62473,67.62473,120.57618,59.78849,70.33185,0.3,70.66896,73.94003,69.98001,0.3,69.981766,0.3,922.18695,0.0,1.0,20.735271,250.60402,0.02719549,0.0,269.85803
1124,20104560.0,59.800682,70.2489,53.62373,53.62373,60.42218,67.624725,67.624725,120.576164,59.8014,70.33865,0.3,70.676926,73.94003,69.98001,0.3,69.99572,0.3,923.8126,0.0,1.0,20.735268,250.60399,0.02723037,0.0,260.7824
1126,20104680.0,59.82661,70.23204,53.62626,53.62626,60.783737,67.624725,67.624725,120.576164,59.827324,70.33267,0.3,70.6727,73.94003,69.98001,0.3,69.96535,0.3,927.1334,0.0,1.0,20.735266,250.60399,0.027302137,0.0,275.6868
1128,20104800.0,59.852646,70.25423,53.62851,53.62851,60.421738,67.62472,67.62472,120.57615,59.853363,70.34822,0.3,70.68956,73.94003,69.98001,0.3,69.995224,0.3,930.5228,0.0,1.0,20.735262,250.60397,0.027376013,0.0,260.589
1131,20104920.0,59.87858,70.23742,53.630486,53.630486,60.787697,67.62472,67.62472,120.57615,59.879288,70.342285,0.3,70.68527,73.94003,69.98001,0.3,69.96496,0.3,933.9533,0.0,1.0,20.73526,250.60397,0.027451355,0.0,275.67892
1133,20105040.0,59.90423,70.25955,53.632187,53.632187,60.429817,67.62471,67.62471,120.57613,59.904945,70.35788,0.3,70.70214,73.94003,69.98001,0.3,69.994896,0.3,937.38995,0.0,1.0,20.735256,250.60394,0.027527353,0.0,260.76193
1135,20105100.0,59.916916,70.25093,53.632904,53.632904,60.570877,67.62471,67.62471,120.57614,59.91758,70.35393,0.3,70.699554,73.94003,69.98001,0.3,69.978745,0.3,939.10004,0.0,1.0,20.735256,250.60394,0.027565353,0.0,267.1369
1136,20105160.0,59.929443,70.2428,53.63356,53.63356,60.79841,67.62471,67.62471,120.57613,59.9301,70.35195,0.3,70.69786,73.94003,69.98001,0.3,69.96463,0.3,940.802,0.0,1.0,20.735254,250.60394,0.027603287,0.0,275.97723
1138,20105280.0,59.954052,70.26494,53.634605,53.634605,60.443985,67.6247,67.6247,120.57612,59.954712,70.36755,0.3,70.71472,73.94003,69.98001,0.3,69.99462,0.3,944.1569,0.0,1.0,20.73525,250.60391,0.0276784,0.0,261.21857
1140,20105400.0,59.97789,70.248245,53.635323,53.635323,60.8134,67.6247,67.6247,120.57612,59.978554,70.36162,0.3,70.71038,73.94003,69.98001,0.3,69.96441,0.3,947.421,0.0,1.0,20.73525,250.60391,0.027751902,0.0,276.4872
1143,20105520.0,60.0008,70.27038,53.63565,53.63565,60.46217,67.624695,67.624695,120.5761,60.001404,70.37722,0.3,70.72719,73.94003,69.98001,0.3,69.9944,0.3,950.5643,0.0,1.0,20.735247,250.6039,0.027823092,0.0,261.88177
1145,20105640.0,60.022606,70.253624,53.63565,53.63565,60.832024,67.624695,67.624695,120.5761,60.023155,70.37123,0.3,70.72279,73.94003,69.98001,0.3,69.96425,0.3,953.55023,0.0,1.0,20.735247,250.6039,0.02789112,0.0,277.1908
1147,20105700.0,60.033043,70.26494,53.635483,53.635483,60.70491,67.624695,67.624695,120.5761,60.033592,70.38002,0.3,70.73164,73.94003,69.98001,0.3,69.980225,0.3,954.9732,0.0,1.0,20.735245,250.6039,0.027923692,0.0,271.37265
1149,20105760.0,60.0431,70.27571,53.635265,53.635265,60.484142,67.62469,67.62469,120.576096,60.043648,70.38683,0.3,70.73955,73.94003,69.98001,0.3,69.994125,0.3,956.34625,0.0,1.0,20.735243,250.60387,0.027955223,0.0,262.74832
1151,20105880.0,60.062157,70.259,53.6345,53.6345,60.854492,67.62469,67.62469,120.576096,60.062653,70.380844,0.3,70.73515,73.94003,69.98001,0.3,69.96402,0.3,958.9186,0.0,1.0,20.735243,250.60387,0.02801461,0.0,278.09897
1152,20106000.0,60.07957,70.28104,53.633343,53.633343,60.51172,67.62469,67.62469,120.57609,60.08001,70.39639,0.3,70.751854,73.94003,69.98001,0.3,69.99385,0.3,961.2325,0.0,1.0,20.73524,250.60384,0.02806847,0.0,263.8879
1155,20106120.0,60.096325,70.23314,53.63197,53.63197,61.41188,67.62469,67.62469,120.576096,60.096817,70.35722,0.3,70.71395,73.94003,69.98001,0.3,69.93288,0.3,963.3767,0.0,1.0,20.73524,250.60387,0.028117785,0.0,300.27887
1157,20106240.0,60.11363,70.230606,53.63087,53.63087,61.80525,67.62469,67.62469,120.576096,60.114067,70.34569,0.3,70.70324,73.94003,69.98001,0.3,69.94139,0.3,965.5564,0.0,1.0,20.73524,250.60387,0.028167196,0.0,314.5911
1159,20106300.0,60.122417,70.21039,53.630432,53.630432,62.28002,67.624695,67.624695,120.5761,60.12291,70.32619,0.3,70.684784,73.94003,69.98001,0.3,69.91766,0.3,966.66235,0.0,1.0,20.735245,250.6039,0.028192114,0.0,333.60303
1160,20106360.0,60.131317,70.19139,53.630047,53.630047,62.800335,67.624695,67.624695,120.57611,60.131813,70.308716,0.3,70.66726,73.94003,69.98001,0.3,69.89739,0.3,967.7796,0.0,1.0,20.735245,250.6039,0.028217196,0.0,353.65137
1162,20106480.0,60.14939,70.1949,53.629387,53.629387,63.259563,67.6247,67.6247,120.57612,60.149826,70.29718,0.3,70.65633,73.94003,69.98001,0.3,69.91772,0.3,970.0378,0.0,1.0,20.735249,250.6039,0.028267683,0.0,370.58224
1166,20106600.0,60.167625,70.162766,53.62889,53.62889,64.069916,67.62471,67.62471,120.57614,60.16812,70.26137,0.3,70.62139,73.94003,69.98001,0.3,69.88684,0.3,972.32166,0.0,1.0,20.735256,250.60394,0.028318515,0.0,402.2623
1167,20106720.0,60.18608,70.17172,53.62851,53.62851,64.40802,67.62472,67.62472,120.57616,60.186577,70.25049,0.3,70.610954,73.94003,69.98001,0.3,69.91728,0.3,974.62067,0.0,1.0,20.735262,250.60397,0.028369516,0.0,414.63367
1169,20106840.0,60.204597,70.144585,53.62818,53.62818,65.00051,67.62474,67.62474,120.57619,60.20509,70.21567,0.3,70.57684,73.94003,69.98001,0.3,69.895355,0.3,976.9234,0.0,1.0,20.735271,250.60405,0.028420486,0.0,437.8298
1171,20106900.0,60.21382,70.15085,53.628014,53.628014,65.122345,67.62475,67.62475,120.5762,60.214317,70.21155,0.3,70.57239,73.94003,69.98001,0.3,69.91431,0.3,978.0716,0.0,1.0,20.735277,250.60408,0.028445868,0.0,442.05792
1172,20106960.0,60.223053,70.15727,53.627907,53.627907,65.18481,67.62475,67.62475,120.5762,60.22355,70.205505,0.3,70.56701,73.94003,69.98001,0.3,69.93233,0.3,979.2176,0.0,1.0,20.73528,250.60408,0.028471185,0.0,444.36176
1174,20107080.0,60.2414,70.13321,53.627575,53.627575,65.58679,67.62477,67.62477,120.57624,60.241894,70.171616,0.3,70.53366,73.94003,69.98001,0.3,69.915634,0.3,981.49023,0.0,1.0,20.735292,250.60416,0.028521363,0.0,460.19244
1176,20107200.0,60.25953,70.14788,53.6273,53.6273,65.62151,67.62479,67.62479,120.57628,60.26002,70.16216,0.3,70.52455,73.94003,69.98001,0.3,69.95567,0.3,983.7269,0.0,1.0,20.735302,250.60423,0.02857072,0.0,461.02017
1180,20107320.0,60.27738,70.125244,53.626915,53.626915,65.86255,67.62481,67.62481,120.576324,60.277817,70.12909,0.3,70.491974,73.94003,69.98001,0.3,69.94084,0.3,985.9157,0.0,1.0,20.735315,250.60431,0.028619016,0.0,470.65607
1181,20107440.0,60.294846,70.14041,53.626476,53.626476,65.76109,67.62484,67.62484,120.576355,60.295288,70.12036,0.3,70.48346,73.94003,69.98001,0.3,69.98105,0.3,988.03955,0.0,1.0,20.735329,250.60435,0.028665882,0.0,466.27756
1183,20107500.0,60.30336,70.12904,53.62626,53.62626,65.805145,67.624855,67.624855,120.576385,60.303856,70.103226,0.3,70.46703,73.94003,69.98001,0.3,69.97265,0.3,989.072,0.0,1.0,20.735336,250.60443,0.028688671,0.0,468.31827
1184,20107560.0,60.31182,70.11778,53.625984,53.625984,65.87068,67.62486,67.62486,120.5764,60.312263,70.08812,0.3,70.45165,73.94003,69.98001,0.3,69.96551,0.3,990.08405,0.0,1.0,20.735344,250.60446,0.028711012,0.0,470.87323
1186,20107680.0,60.328247,70.132225,53.62532,53.62532,65.65404,67.624886,67.624886,120.57644,60.32863,70.08009,0.3,70.44374,73.94003,69.98001,0.3,70.00346,0.3,992.03357,0.0,1.0,20.735357,250.60454,0.028754063,0.0,462.08978
1188,20107800.0,60.343956,70.10866,53.62461,53.62461,65.666336,67.624916,67.624916,120.5765,60.3444,70.048676,0.3,70.4126,73.94003,69.98001,0.3,69.98517,0.3,993.8716,0.0,1.0,20.735374,250.60464,0.028794672,0.0,462.981
1191,20107920.0,60.35901,70.12151,53.62373,53.62373,65.36455,67.62494,67.62494,120.57654,60.35939,70.0412,0.3,70.40529,73.94003,69.98001,0.3,70.019226,0.3,995.5836,0.0,1.0,20.735388,250.60472,0.028832518,0.0,450.9377
1194,20108040.0,60.37318,70.09619,53.62274,53.62274,65.32186,67.62496,67.62496,120.57659,60.373512,70.0105,0.3,70.37486,73.94003,69.98001,0.3,69.99687,0.3,997.15137,0.0,1.0,20.735405,250.60483,0.02886719,0.0,449.76828
1195,20108100.0,60.379883,70.10179,53.62214,53.62214,65.170525,67.62498,67.62498,120.576614,60.380264,70.007965,0.3,70.37195,73.94003,69.98001,0.3,70.01253,0.3,997.8757,0.0,1.0,20.735415,250.60487,0.028883215,0.0,443.5753
1196,20108160.0,60.38642,70.1069,53.621532,53.621532,64.97513,67.624985,67.624985,120.57663,60.38675,70.00363,0.3,70.3681,73.94003,69.98001,0.3,70.02615,0.3,998.55865,0.0,1.0,20.73542,250.6049,0.028898325,0.0,436.01212
1198,20108280.0,60.398613,70.079605,53.620216,53.620216,64.928604,67.625015,67.625015,120.57668,60.39894,69.97359,0.3,70.33838,73.94003,69.98001,0.3,69.999176,0.3,999.7885,0.0,1.0,20.735437,250.605,0.02892554,0.0,434.76172
1200,20108400.0,60.40971,70.088165,53.61873,53.61873,64.58836,67.62504,67.62504,120.57673,60.409985,69.96727,0.3,70.33218,73.94003,69.98001,0.3,70.02362,0.3,1000.8235,0.0,1.0,20.73545,250.60507,0.028948432,0.0,421.27072
1203,20108520.0,60.419655,70.05911,53.617027,53.617027,64.59325,67.62508,67.62508,120.57678,60.419872,69.93788,0.3,70.30301,73.94003,69.98001,0.3,69.992645,0.3,1001.6473,0.0,1.0,20.735468,250.60518,0.02896663,0.0,422.06155
1205,20108640.0,60.428276,70.06603,53.615215,53.615215,64.31419,67.62509,67.62509,120.57681,60.428497,69.93216,0.3,70.29735,73.94003,69.98001,0.3,70.0133,0.3,1002.24146,0.0,1.0,20.735481,250.60526,0.028979708,0.0,410.9427
1207,20108700.0,60.432068,70.05087,53.614227,53.614227,64.336,67.62511,67.62511,120.57684,60.43229,69.91684,0.3,70.28258,73.94003,69.98001,0.3,69.995834,0.3,1002.447,0.0,1.0,20.735489,250.60532,0.028984202,0.0,412.29672
1208,20108760.0,60.435528,70.03582,53.61313,53.61313,64.41455,67.62512,67.62512,120.57686,60.43569,69.903435,0.3,70.26878,73.94003,69.98001,0.3,69.97963,0.3,1002.5889,0.0,1.0,20.735497,250.60536,0.02898727,0.0,415.45288
1211,20108880.0,60.441353,70.04198,53.61093,53.61093,64.23653,67.62514,67.62514,120.57689,60.44146,69.89833,0.3,70.263565,73.94003,69.98001,0.3,69.99831,0.3,1002.67206,0.0,1.0,20.735506,250.60541,0.028988902,0.0,408.2357
1213,20109000.0,60.44558,70.0117,53.60846,53.60846,64.44472,67.62516,67.62516,120.57693,60.445633,69.8702,0.3,70.23561,73.94003,69.98001,0.3,69.96391,0.3,1002.4733,0.0,1.0,20.73552,250.60548,0.028984193,0.0,416.90164
1215,20109120.0,60.448162,70.01802,53.60582,53.60582,64.37358,67.62517,67.62517,120.57696,60.448162,69.86548,0.3,70.23088,73.94003,69.98001,0.3,69.98254,0.3,1001.97485,0.0,1.0,20.735527,250.60555,0.02897272,0.0,413.81418
1217,20109240.0,60.448986,69.98858,53.60302,53.60302,64.666306,67.62519,67.62519,120.57699,60.448986,69.83795,0.3,70.203476,73.94003,69.98001,0.3,69.9493,0.3,1001.15924,0.0,1.0,20.735538,250.60559,0.02895407,0.0,425.70596
1219,20109300.0,60.44871,69.99231,53.60154,53.60154,64.68779,67.62519,67.62519,120.576996,60.448654,69.83675,0.3,70.20177,73.94003,69.98001,0.3,69.95996,0.3,1000.6273,0.0,1.0,20.73554,250.60562,0.028941926,0.0,426.19028
1220,20109360.0,60.447998,69.995995,53.7136,53.599945,64.676414,67.62519,67.62519,120.576996,60.447945,69.833725,0.3,70.19913,73.94003,69.98001,0.3,69.969406,0.3,1000.00854,3.418292,1.0,20.735542,250.60562,0.028927805,0.0,425.76367
1222,20109480.0,60.445084,69.97006,56.978462,53.596703,65.01205,67.625206,67.625206,120.57702,60.444977,69.81664,0.3,70.17227,73.94003,69.98001,0.3,69.93854,0.3,998.50525,74.74184,1.0,20.73555,250.60567,0.028893506,0.0,439.26877
1224,20109600.0,60.440197,69.984184,59.232525,53.593243,65.06517,67.625206,67.625206,120.57702,60.440033,69.836914,0.3,70.168365,73.94003,69.98001,0.3,69.96089,0.3,996.63226,122.68748,1.0,20.73555,250.60565,0.02885075,0.0,441.00812
1228,20109720.0,60.430367,69.93408,61.551353,53.58934,65.659966,67.62521,67.62521,120.577034,60.429977,69.81264,0.3,70.10855,73.94003,69.98001,0.3,69.90069,0.3,994.19116,172.85277,1.0,20.735554,250.60567,0.02879699,0.0,464.78946
1229,20109840.0,60.41279,69.927765,62.97123,53.58451,66.08299,67.625206,67.625206,120.57703,60.41218,69.82653,0.3,70.07773,73.94003,69.98001,0.3,69.89992,0.3,990.87494,203.09456,1.0,20.735552,250.60567,0.028725898,0.0,480.91278
1231,20109900.0,60.401196,69.9075,63.631668,53.581764,66.42291,67.62521,67.62521,120.57704,60.400536,69.82126,0.3,70.04857,73.94003,69.98001,0.3,69.875305,0.3,988.89246,217.42633,1.0,20.735556,250.6057,0.028683675,0.0,494.42496
1232,20109960.0,60.387848,69.88849,64.214874,53.57885,66.79881,67.62521,67.62521,120.57704,60.387077,69.8195,0.3,70.02044,73.94003,69.98001,0.3,69.85345,0.3,986.6959,229.97038,1.0,20.735558,250.6057,0.028636975,0.0,509.03976
1234,20110080.0,60.356094,69.88943,65.00194,53.572533,67.32286,67.62521,67.62521,120.57704,60.35511,69.843834,0.3,69.9899,73.94003,69.98001,0.3,69.86157,0.3,981.69135,246.82558,1.0,20.735556,250.6057,0.028530588,0.0,529.1216
1236,20110200.0,60.317974,69.85861,65.75,53.565777,68.055695,67.62522,67.62522,120.57705,60.31682,69.844986,0.3,69.93414,73.94003,69.98001,0.3,69.82669,0.3,975.9044,263.10205,1.0,20.73556,250.60573,0.028407272,0.0,557.85455
1239,20110320.0,60.273865,69.866516,66.20999,53.558693,68.588806,67.62522,67.62522,120.57705,60.272545,69.875145,0.3,69.90453,73.94003,69.98001,0.3,69.84482,0.3,969.3725,272.99762,1.0,20.73556,250.60573,0.028267477,0.0,578.31396
1241,20110440.0,60.224316,69.842575,66.67598,53.551384,69.28754,67.62523,67.62523,120.577065,60.222885,69.88042,0.3,69.85004,73.94003,69.98001,0.3,69.82037,0.3,962.14923,283.22342,1.0,20.735565,250.60574,0.02811203,0.0,605.7103
1243,20110500.0,60.197674,69.84917,66.807434,53.547707,69.54654,67.625305,67.625305,120.577194,60.196136,69.897995,0.3,69.8362,73.94003,69.98001,0.3,69.83406,0.3,958.2958,286.028,1.0,20.735588,250.60599,0.028028714,0.0,615.549
1244,20110560.0,60.16977,69.85647,66.90538,53.54402,69.77275,67.62524,67.62524,120.57708,60.168175,69.91376,0.3,69.82147,73.94003,69.98001,0.3,69.847626,0.3,954.2815,288.175,1.0,20.73556,250.60577,0.027941642,0.0,624.3269
1246,20110680.0,60.110718,69.83801,67.15663,53.536663,70.392876,67.62524,67.62524,120.57708,60.109016,69.92058,0.3,69.76825,73.94003,69.98001,0.3,69.83202,0.3,945.8202,293.78174,1.0,20.735569,250.60577,0.027757155,0.0,648.67096
1248,20110800.0,60.047546,69.85614,67.195526,53.529358,70.78223,67.62524,67.62524,120.57708,60.04573,69.95413,0.3,69.74072,73.94003,69.98001,0.3,69.866356,0.3,936.82416,294.6358,1.0,20.735569,250.60577,0.027559627,0.0,663.5823
1251,20110920.0,59.98075,69.84131,67.26567,53.522217,71.28288,67.625244,67.625244,120.577095,59.97888,69.960236,0.3,69.68865,73.94003,69.98001,0.3,69.85729,0.3,927.33716,296.33807,1.0,20.735575,250.6058,0.027349789,0.0,683.2985
1253,20111040.0,59.910873,69.862946,67.13345,56.76384,71.54199,67.625244,67.625244,120.57709,59.908844,69.9927,0.3,69.667114,73.94003,69.98001,0.3,69.89624,0.3,917.4252,293.49753,1.0,20.735573,250.6058,0.027128903,73.698006,693.1796
1255,20111100.0,59.874893,69.859055,67.09335,59.625122,71.718376,67.62525,67.62525,120.5771,59.872864,69.9938,0.3,69.65322,73.94003,69.98001,0.3,69.89278,0.3,912.3302,292.7671,1.0,20.735577,250.60582,0.027014714,134.77594,700.279
1256,20111160.0,59.838257,69.856964,67.044464,61.744385,71.89855,67.62525,67.62525,120.57711,59.836166,69.9966,0.3,69.6463,73.94003,69.98001,0.3,69.89102,0.3,907.1471,291.76645,1.0,20.735579,250.60582,0.026898,179.68939,707.32275
1259,20111280.0,59.763382,69.88931,66.75964,64.2608,72.012146,67.62525,67.62525,120.5771,59.7613,70.02637,0.3,69.66762,73.94003,69.98001,0.3,69.931725,0.3,896.6876,285.633,1.0,20.735579,250.60582,0.026654344,233.09961,711.6034
1260,20111400.0,59.686867,69.88954,66.5336,66.00708,72.22067,67.62527,67.62527,120.577126,59.68467,70.026596,0.3,69.6736,73.94003,69.98001,0.3,69.92755,0.3,886.01636,280.9457,1.0,20.735584,250.60585,0.026404174,270.62836,720.03217
1263,20111520.0,59.608917,69.92431,66.11343,67.202835,72.19534,67.62526,67.62526,120.57712,59.60672,70.05252,0.3,69.71068,73.94003,69.98001,0.3,69.96727,0.3,875.13635,271.86884,1.0,20.735584,250.60585,0.026147423,296.2576,718.94415
1265,20111640.0,59.530197,69.92529,65.77098,68.26082,72.271866,67.625275,67.625275,120.57714,59.528,70.04802,0.3,69.72738,73.94003,69.98001,0.3,69.96161,0.3,864.12006,264.6656,1.0,20.73559,250.6059,0.025885727,319.13654,722.2688
1267,20111700.0,59.490704,69.94244,65.51445,68.67357,72.21858,67.625275,67.625275,120.57714,59.48845,70.05977,0.3,69.750015,73.94003,69.98001,0.3,69.98067,0.3,858.5822,259.0665,1.0,20.73559,250.6059,0.025753517,327.96106,720.06146
1268,20111760.0,59.451096,69.95914,65.22914,69.03316,72.13091,67.62527,67.62527,120.57713,59.4489,70.06883,0.3,69.77254,73.94003,69.98001,0.3,69.99808,0.3,853.0246,252.93225,1.0,20.73559,250.6059,0.025620392,335.70026,716.71313
1270,20111880.0,59.37205,69.95837,64.79122,69.74106,72.10619,67.62529,67.62529,120.577156,59.369854,70.05873,0.3,69.795,73.94003,69.98001,0.3,69.98897,0.3,841.91174,243.66899,1.0,20.735596,250.60593,0.025352852,351.03125,716.1178
1273,20112000.0,59.29361,69.989456,64.13918,70.19232,71.8858,67.62529,67.62529,120.577156,59.291412,70.07378,0.3,69.84466,73.94003,69.98001,0.3,70.02049,0.3,830.8434,229.5188,1.0,20.735596,250.60593,0.025084581,360.65277,707.48676
1275,20112120.0,59.216156,69.98528,63.641006,70.586395,71.80066,67.6253,67.6253,120.57718,59.214012,70.0574,0.3,69.86954,73.94003,69.98001,0.3,70.00659,0.3,819.8822,218.97093,1.0,20.735601,250.60596,0.024817098,369.1941,704.53973
1277,20112240.0,59.140182,70.0122,62.922997,70.72807,71.54413,67.6253,67.6253,120.57717,59.1381,70.06603,0.3,69.92058,73.94003,69.98001,0.3,70.032364,0.3,809.09076,203.3606,1.0,20.7356,250.60596,0.024551949,372.11456,694.4957
1279,20112300.0,59.102943,70.00813,62.672287,70.78696,71.48311,67.625305,67.625305,120.57719,59.100906,70.054,0.3,69.93222,73.94003,69.98001,0.3,70.02252,0.3,803.7822,198.14655,1.0,20.735603,250.60599,0.024420837,373.42844,692.3858
1280,20112360.0,59.066193,70.0038,62.457012,70.82079,71.44322,67.625305,67.625305,120.577194,59.06416,70.043236,0.3,69.944855,73.94003,69.98001,0.3,70.013245,0.3,798.5324,193.55215,1.0,20.735605,250.60599,0.024290726,374.13498,690.90765
1282,20112480.0,58.99456,70.02605,61.797832,70.670334,71.19455,67.625305,67.625305,120.57719,58.992584,70.04598,0.3,69.99429,73.94003,69.98001,0.3,70.03323,0.3,788.27057,179.19469,1.0,20.735605,250.60599,0.024035044,370.73257,681.1354
1284,20112600.0,58.925842,70.0133,61.53405,70.48747,71.119125,67.62531,67.62531,120.57721,58.923973,70.01813,0.3,70.015274,73.94003,69.98001,0.3,70.0094,0.3,778.3727,173.80351,1.0,20.735611,250.606,0.023786653,366.79,678.48486
1287,20112720.0,58.86042,70.031425,61.12525,70.07757,70.91341,67.62531,67.62531,120.5772,58.858604,70.01703,0.3,70.06065,73.94003,69.98001,0.3,70.02483,0.3,768.8923,164.8363,1.0,20.73561,250.606,0.023546968,357.7703,670.3226
1290,20112840.0,58.798782,70.01517,61.209404,69.6586,70.89226,67.62532,67.62532,120.57722,58.79708,69.987045,0.3,70.07608,73.94003,69.98001,0.3,69.997696,0.3,759.90454,166.95218,1.0,20.735615,250.60603,0.023317976,348.71906,669.7076
1291,20112900.0,58.76956,70.02307,61.171886,69.3645,70.82761,67.62532,67.62532,120.57722,58.767914,69.98743,0.3,70.096634,73.94003,69.98001,0.3,70.00467,0.3,755.61725,165.94987,1.0,20.735615,250.60603,0.023208072,342.2445,666.9861
1292,20112960.0,58.74138,70.03033,61.152386,69.03265,70.75169,67.62532,67.62532,120.57722,58.739845,69.98578,0.3,70.11536,73.94003,69.98001,0.3,70.01022,0.3,751.4707,165.53088,1.0,20.735613,250.60603,0.023101326,335.01837,663.9988
1294,20113080.0,58.68876,70.011765,61.558605,68.422424,70.80151,67.62533,67.62533,120.57723,58.68733,69.95743,0.3,70.123436,73.94003,69.98001,0.3,69.98128,0.3,743.65625,174.51257,1.0,20.735619,250.60606,0.022898791,321.8229,666.0527
1296,20113200.0,58.641296,70.024994,61.77421,67.61597,70.736694,67.62532,67.62532,120.577225,58.64003,69.95919,0.3,70.15502,73.94003,69.98001,0.3,69.99237,0.3,736.5291,178.90784,1.0,20.735617,250.60606,0.022712221,304.19278,663.1947
1299,20113320.0,58.59669,70.00176,62.385162,66.8583,70.88127,67.62533,67.62533,120.57724,58.59548,69.93167,0.3,70.15102,73.94003,69.98001,0.3,69.959625,0.3,729.94586,192.22632,1.0,20.735622,250.60608,0.02254016,287.81454,668.8607
