,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
1301,20113440.0,58.552197,70.0111,62.773693,65.88754,70.919556,67.62533,67.62533,120.57723,58.550987,69.935684,0.3,70.17084,73.94003,69.98001,0.3,69.96803,0.3,723.5578,200.33292,1.0,20.73562,250.60606,0.022374565,266.61102,669.96246
1303,20113500.0,58.530006,69.99924,63.085648,65.42113,71.020035,67.625336,67.625336,120.57724,58.52874,69.92343,0.3,70.16414,73.94003,69.98001,0.3,69.951935,0.3,720.4249,207.17104,1.0,20.735622,250.60608,0.022293715,256.5785,673.9652
1305,20113560.0,58.507812,69.98764,63.408318,64.944756,71.14956,67.625336,67.625336,120.57725,58.506546,69.913925,0.3,70.15722,73.94003,69.98001,0.3,69.93733,0.3,717.3247,214.0818,1.0,20.735624,250.60608,0.022213934,246.2469,678.91315
1306,20113680.0,58.463425,69.9966,63.804596,63.687263,71.265305,67.62533,67.62533,120.57724,58.46222,69.92337,0.3,70.166504,73.94003,69.98001,0.3,69.9476,0.3,711.2352,222.3729,1.0,20.735622,250.60608,0.022057857,218.78673,683.01373
1308,20113800.0,58.419205,69.97292,64.36638,62.452126,71.55825,67.625336,67.625336,120.57725,58.418,69.906845,0.3,70.14113,73.94003,69.98001,0.3,69.91986,0.3,705.28143,234.52184,1.0,20.735626,250.60611,0.02190603,192.17307,694.3914
1311,20113920.0,58.375042,69.98122,64.703445,60.799286,71.724915,67.625336,67.625336,120.57724,58.373833,69.92096,0.3,70.13717,73.94003,69.98001,0.3,69.93321,0.3,699.4469,241.56207,1.0,20.735622,250.60608,0.02175793,156.13777,700.4608
1313,20114040.0,58.33104,69.95683,65.16646,59.465984,72.052246,67.625336,67.625336,120.57725,58.32978,69.90871,0.3,70.0975,73.94003,69.98001,0.3,69.90915,0.3,693.72906,251.57301,1.0,20.735626,250.60611,0.021613402,127.719315,713.1637
1315,20114100.0,58.309067,69.960724,65.306046,58.716717,72.15503,67.625336,67.625336,120.57725,58.30786,69.91838,0.3,70.09009,73.94003,69.98001,0.3,69.91794,0.3,690.9124,254.42926,1.0,20.735624,250.60608,0.021542411,111.329796,716.86584
1316,20114160.0,58.28715,69.964355,65.423096,58.013042,72.23956,67.625336,67.625336,120.57724,58.28589,69.926506,0.3,70.079926,73.94003,69.98001,0.3,69.92601,0.3,688.11694,256.90356,1.0,20.735622,250.60608,0.021472078,96.22388,720.0347
1319,20114280.0,58.24337,69.939964,65.786804,57.558483,72.57103,67.625336,67.625336,120.57725,58.242165,69.91728,0.3,70.02966,73.94003,69.98001,0.3,69.90579,0.3,682.60236,264.7723,1.0,20.735626,250.60611,0.021333668,87.137886,732.8955
1320,20114400.0,58.19981,69.94859,65.95836,57.28245,72.75015,67.62533,67.62533,120.57724,58.1986,69.93765,0.3,70.00682,73.94003,69.98001,0.3,69.92612,0.3,677.17944,268.28662,1.0,20.735622,250.60608,0.021197937,81.12866,739.4572
1323,20114520.0,58.156414,69.926895,66.227684,58.074783,73.058655,67.625336,67.625336,120.57725,58.15515,69.930405,0.3,69.95776,73.94003,69.98001,0.3,69.909424,0.3,671.83466,274.1245,1.0,20.735626,250.60611,0.021064475,98.85779,751.4353
1325,20114640.0,58.113182,69.93909,66.31404,58.843117,73.2056,67.62533,67.62533,120.57724,58.11192,69.95244,0.3,69.9415,73.94003,69.98001,0.3,69.9326,0.3,666.56683,275.81506,1.0,20.735622,250.60608,0.020933174,115.22318,756.76904
1327,20114700.0,58.091652,69.92996,66.404015,59.50828,73.33227,67.625336,67.625336,120.57725,58.09044,69.94826,0.3,69.92101,73.94003,69.98001,0.3,69.92486,0.3,663.9609,277.81744,1.0,20.735622,250.60608,0.020868286,129.87729,761.7792
1328,20114760.0,58.070114,69.92178,66.49432,60.225853,73.470535,67.625336,67.625336,120.57725,58.06891,69.94617,0.3,69.90321,73.94003,69.98001,0.3,69.918655,0.3,661.3672,279.74036,1.0,20.735624,250.60608,0.020803738,145.35265,767.074
1331,20114880.0,58.027267,69.93826,66.49762,61.25615,73.56886,67.62533,67.62533,120.57723,58.026115,69.96886,0.3,69.8992,73.94003,69.98001,0.3,69.94381,0.3,656.22894,279.65143,1.0,20.73562,250.60606,0.020675933,167.23761,770.5498
1333,20115000.0,57.984695,69.92497,66.595566,62.480797,73.77815,67.62533,67.62533,120.57724,57.98349,69.96271,0.3,69.87317,73.94003,69.98001,0.3,69.93167,0.3,651.1458,281.80948,1.0,20.735622,250.60608,0.020549534,193.74231,778.7216
1336,20115120.0,57.942345,69.94458,66.520905,63.3162,73.82001,67.62533,67.62533,120.577225,57.94114,69.98517,0.3,69.880035,73.94003,69.98001,0.3,69.9577,0.3,646.1116,280.04825,1.0,20.735619,250.60606,0.020424316,211.46341,780.0382
1337,20115240.0,57.900215,69.93387,66.54535,64.22554,73.970245,67.62533,67.62533,120.57723,57.899002,69.9783,0.3,69.863495,73.94003,69.98001,0.3,69.94628,0.3,641.12036,280.63208,1.0,20.73562,250.60606,0.020300072,231.11983,785.9479
1339,20115300.0,57.879227,69.94452,66.483116,64.551834,73.975296,67.62533,67.62533,120.577225,57.878075,69.99017,0.3,69.871025,73.94003,69.98001,0.3,69.95979,0.3,638.64087,279.1756,1.0,20.735619,250.60606,0.020238293,237.98523,785.927
1340,20115360.0,57.858353,69.95507,66.40088,64.83594,73.95602,67.62532,67.62532,120.57722,57.857147,69.99989,0.3,69.87828,73.94003,69.98001,0.3,69.97215,0.3,636.16626,277.3739,1.0,20.735615,250.60603,0.020176588,244.0579,785.1249
1342,20115480.0,57.816772,69.94546,66.36359,65.50566,74.05165,67.62532,67.62532,120.577225,57.815563,69.99165,0.3,69.86828,73.94003,69.98001,0.3,69.9604,0.3,631.2438,276.6378,1.0,20.735617,250.60606,0.020053668,258.5462,788.94946
1344,20115600.0,57.775463,69.9671,66.16055,65.94336,73.988976,67.62531,67.62531,120.57721,57.774307,70.0117,0.3,69.88844,73.94003,69.98001,0.3,69.98517,0.3,626.34924,272.12262,1.0,20.735613,250.60603,0.01993116,267.80463,786.2816
1347,20115720.0,57.73448,69.95754,66.07602,66.44043,74.04077,67.62532,67.62532,120.57722,57.73333,70.0016,0.3,69.88289,73.94003,69.98001,0.3,69.97221,0.3,621.4718,270.3828,1.0,20.735615,250.60603,0.019808732,278.57254,788.4348
1349,20115840.0,57.69378,69.97869,65.82822,66.73866,73.94234,67.62531,67.62531,120.5772,57.692627,70.01967,0.3,69.90668,73.94003,69.98001,0.3,69.99517,0.3,616.61176,264.9074,1.0,20.73561,250.606,0.019686332,284.84647,784.4109
1351,20115900.0,57.673565,69.97336,65.76598,66.918015,73.94668,67.62531,67.62531,120.57721,57.67241,70.012695,0.3,69.90459,73.94003,69.98001,0.3,69.987366,0.3,614.1878,263.66248,1.0,20.735611,250.606,0.019625116,288.78046,784.7417
1352,20115960.0,57.653404,69.96837,65.7144,67.09517,73.965195,67.62531,67.62531,120.57721,57.652252,70.007416,0.3,69.90387,73.94003,69.98001,0.3,69.9805,0.3,611.7622,262.5527,1.0,20.735611,250.606,0.019563735,292.5874,785.4668
1354,20116080.0,57.613358,69.98842,65.439026,67.26754,73.84682,67.625305,67.625305,120.577194,57.61226,70.023346,0.3,69.92992,73.94003,69.98001,0.3,70.00127,0.3,606.9181,256.48712,1.0,20.735607,250.60599,0.019440752,296.16046,780.6947
1356,20116200.0,57.573753,69.97688,65.31708,67.49782,73.85719,67.625305,67.625305,120.577194,57.5726,70.00874,0.3,69.92854,73.94003,69.98001,0.3,69.98462,0.3,602.07654,253.97523,1.0,20.735607,250.606,0.019317258,301.18488,781.28876
1359,20116320.0,57.534424,69.995445,65.03523,67.55121,73.735306,67.6253,67.6253,120.57718,57.533325,70.02248,0.3,69.955505,73.94003,69.98001,0.3,70.003136,0.3,597.22705,247.77434,1.0,20.735603,250.60596,0.01919293,302.20093,776.39966
1361,20116440.0,57.495476,69.98242,64.9297,67.66475,73.74936,67.625305,67.625305,120.57719,57.494377,70.00566,0.3,69.95425,73.94003,69.98001,0.3,69.98457,0.3,592.37054,245.63663,1.0,20.735603,250.60599,0.019067742,304.71426,777.14746
1363,20116500.0,57.476196,69.99121,64.80452,67.64943,73.70141,67.6253,67.6253,120.57718,57.475098,70.012634,0.3,69.9682,73.94003,69.98001,0.3,69.99352,0.3,589.93933,242.82251,1.0,20.735601,250.60596,0.019004801,304.28256,775.1355
1364,20116560.0,57.456917,69.99951,64.66724,67.60625,73.63873,67.62529,67.62529,120.57717,57.45587,70.0173,0.3,69.98105,73.94003,69.98001,0.3,70.0011,0.3,587.5005,239.85852,1.0,20.7356,250.60596,0.018941471,303.32428,772.70715
1367,20116680.0,57.418793,69.98501,64.604614,67.613556,73.66977,67.6253,67.6253,120.57718,57.417747,69.99869,0.3,69.97891,73.94003,69.98001,0.3,69.98094,0.3,582.6123,238.66484,1.0,20.735601,250.60596,0.018813951,303.55652,774.1216
1368,20116800.0,57.38111,70.00061,64.38797,67.45398,73.581985,67.62529,67.62529,120.577156,57.380013,70.00879,0.3,70.00451,73.94003,69.98001,0.3,69.99588,0.3,577.70337,233.87955,1.0,20.735596,250.60593,0.01868506,299.99414,770.5734
1371,20116920.0,57.34359,69.98489,64.39017,67.369,73.639175,67.62529,67.62529,120.577156,57.34249,69.98897,0.3,70.00055,73.94003,69.98001,0.3,69.97473,0.3,572.7573,234.09834,1.0,20.735598,250.60593,0.018554462,298.24673,773.00183
1373,20117040.0,57.30613,69.999344,64.238335,67.122086,73.58089,67.625275,67.625275,120.57714,57.305084,69.99831,0.3,70.024124,73.94003,69.98001,0.3,69.98874,0.3,567.7703,230.71362,1.0,20.73559,250.6059,0.01842215,292.80768,770.5989
1375,20117100.0,57.287453,69.99089,64.26404,67.038635,73.61462,67.625275,67.625275,120.57714,57.286407,69.98715,0.3,70.02049,73.94003,69.98001,0.3,69.97732,0.3,565.2642,231.41943,1.0,20.735592,250.6059,0.018355407,291.09683,772.0883
1376,20117160.0,57.268776,69.98265,64.31535,66.96212,73.668564,67.625275,67.625275,120.57714,57.26773,69.97803,0.3,70.01758,73.94003,69.98001,0.3,69.9671,0.3,562.7457,232.55342,1.0,20.73559,250.6059,0.018288163,289.45667,774.20483
1378,20117280.0,57.231583,69.99627,64.23751,66.64434,73.641754,67.62526,67.62526,120.57712,57.23054,69.987206,0.3,70.03845,73.94003,69.98001,0.3,69.980835,0.3,557.69037,230.76537,1.0,20.735582,250.60585,0.018152673,282.4916,773.0159
1382,20117400.0,57.19462,69.97891,64.38473,66.42912,73.75931,67.62526,67.62526,120.57711,57.193573,69.96727,0.3,70.0289,73.94003,69.98001,0.3,69.959305,0.3,552.612,234.11514,1.0,20.735582,250.60585,0.018015875,277.96313,777.771
1383,20117520.0,57.157867,69.992035,64.37215,66.05855,73.761284,67.625244,67.625244,120.57709,57.156822,69.97716,0.3,70.046585,73.94003,69.98001,0.3,69.97331,0.3,547.51843,233.73227,1.0,20.735573,250.6058,0.017877975,269.85913,777.68933
1385,20117640.0,57.12139,69.97446,64.57117,65.81114,73.904106,67.62524,67.62524,120.57708,57.120346,69.958145,0.3,70.03362,73.94003,69.98001,0.3,69.952484,0.3,542.4183,238.18735,1.0,20.73557,250.60577,0.017739212,264.6507,783.4078
1387,20117700.0,57.103317,69.98111,64.59386,65.621124,73.92333,67.62523,67.62523,120.57707,57.102276,69.96463,0.3,70.041534,73.94003,69.98001,0.3,69.96029,0.3,539.8704,238.56085,1.0,20.735567,250.60574,0.017669633,260.4497,783.9934
1388,20117760.0,57.085304,69.987366,64.60594,65.40953,73.92871,67.62522,67.62522,120.57706,57.08426,69.96924,0.3,70.04802,73.94003,69.98001,0.3,69.967155,0.3,537.3203,238.82251,1.0,20.735561,250.60573,0.017599825,255.87346,784.1895
1390,20117880.0,57.0496,69.96979,64.8333,65.15904,74.089066,67.62522,67.62522,120.57704,57.048607,69.951614,0.3,70.031586,73.94003,69.98001,0.3,69.94733,0.3,532.2337,243.87305,1.0,20.735558,250.6057,0.017460078,250.61833,790.5726
1392,20118000.0,57.014328,69.9827,64.89367,64.756836,74.12779,67.625206,67.625206,120.57702,57.013344,69.96408,0.3,70.04263,73.94003,69.98001,0.3,69.963036,0.3,527.16974,245.05711,1.0,20.735548,250.60565,0.0173203,241.82286,791.88776
1396,20118120.0,56.97956,69.96529,65.12746,64.54254,74.29648,67.6252,67.6252,120.577,56.978622,69.94798,0.3,70.022964,73.94003,69.98001,0.3,69.94447,0.3,522.1324,250.22989,1.0,20.735544,250.60562,0.017180609,237.37242,798.5797
1397,20118240.0,56.94539,69.97842,65.19272,64.182465,74.34004,67.62518,67.62518,120.57697,56.944405,69.96205,0.3,70.0311,73.94003,69.98001,0.3,69.96123,0.3,517.13727,251.51608,1.0,20.735535,250.60558,0.017041465,229.48047,800.06934
1399,20118300.0,56.928528,69.96968,65.29857,64.09908,74.416504,67.625175,67.625175,120.57697,56.927536,69.95364,0.3,70.019615,73.94003,69.98001,0.3,69.95189,0.3,514.6599,253.90993,1.0,20.735533,250.60558,0.016972227,227.83882,803.17633
1400,20118360.0,56.911774,69.96139,65.415405,64.052666,74.50786,67.625175,67.625175,120.576965,56.91084,69.94743,0.3,70.00896,73.94003,69.98001,0.3,69.943924,0.3,512.1926,256.43524,1.0,20.73553,250.60555,0.016903121,226.8763,806.7126
1402,20118480.0,56.878815,69.9749,65.46979,63.784927,74.547516,67.62515,67.62515,120.57693,56.87788,69.962875,0.3,70.01506,73.94003,69.98001,0.3,69.96178,0.3,507.30872,257.4822,1.0,20.735521,250.60548,0.016765883,220.97128,808.0395
1404,20118600.0,56.84657,69.95831,65.66942,63.7807,74.70633,67.62515,67.62515,120.57691,56.845634,69.949524,0.3,69.99138,73.94003,69.98001,0.3,69.94557,0.3,502.49786,261.8915,1.0,20.735516,250.60547,0.016630134,221.08667,814.3206
1407,20118720.0,56.81504,69.97232,65.7021,63.641777,74.73495,67.62514,67.62514,120.57688,56.81416,69.96611,0.3,69.99666,73.94003,69.98001,0.3,69.96425,0.3,497.76492,262.467,1.0,20.735506,250.6054,0.016496034,217.95454,815.2136
1410,20118840.0,56.784332,69.95644,65.87178,63.77504,74.87887,67.62513,67.62513,120.57687,56.783455,69.9537,0.3,69.97292,73.94003,69.98001,0.3,69.948975,0.3,493.12628,266.21896,1.0,20.735502,250.6054,0.016364086,221.02841,820.90753
1411,20118900.0,56.76928,69.96386,65.88244,63.77592,74.89403,67.62512,67.62512,120.576866,56.768456,69.96331,0.3,69.97633,73.94003,69.98001,0.3,69.959076,0.3,490.8467,266.33456,1.0,20.735498,250.60536,0.016299054,220.91055,821.3123
1412,20118960.0,56.754448,69.971054,65.87634,63.76757,74.891556,67.625114,67.625114,120.57685,56.753624,69.971054,0.3,69.978745,73.94003,69.98001,0.3,69.9682,0.3,488.59073,266.18253,1.0,20.735495,250.60533,0.016234573,220.72021,821.17645
1414,20119080.0,56.725502,69.955894,66.01285,64.01323,75.017075,67.62511,67.62511,120.576836,56.724678,69.95919,0.3,69.95617,73.94003,69.98001,0.3,69.95342,0.3,484.16922,269.21057,1.0,20.73549,250.60532,0.016107844,226.19421,826.1484
1416,20119200.0,56.697487,69.97116,65.98532,64.10666,75.01169,67.62509,67.62509,120.57681,56.696663,69.9771,0.3,69.963585,73.94003,69.98001,0.3,69.97287,0.3,479.8743,268.47717,1.0,20.735483,250.60526,0.015984297,228.05092,825.7113
1419,20119320.0,56.670456,69.956665,66.088,64.41867,75.11798,67.62509,67.62509,120.576805,56.66969,69.965454,0.3,69.94304,73.94003,69.98001,0.3,69.95842,0.3,475.71204,270.76865,1.0,20.73548,250.60526,0.015864147,234.9227,829.9286
1422,20119440.0,56.644478,69.97243,66.02844,64.56897,75.094696,67.625084,67.625084,120.57679,56.64376,69.983475,0.3,69.95271,73.94003,69.98001,0.3,69.97775,0.3,471.69846,269.3371,1.0,20.735474,250.60521,0.015747897,237.99716,828.7933
1423,20119500.0,56.631897,69.96523,66.05959,64.72569,75.13254,67.625084,67.625084,120.5768,56.63118,69.97661,0.3,69.94293,73.94003,69.98001,0.3,69.96985,0.3,469.75183,270.09216,1.0,20.735474,250.60521,0.015691377,241.48985,830.3772
1425,20119560.0,56.61959,69.95848,66.09964,64.9023,75.183136,67.62508,67.62508,120.57679,56.618877,69.97171,0.3,69.934525,73.94003,69.98001,0.3,69.96315,0.3,467.8431,270.94345,1.0,20.735472,250.60521,0.015635869,245.2972,832.3132
1426,20119680.0,56.595863,69.974625,66.01021,65.070114,75.14424,67.62507,67.62507,120.576775,56.5952,69.98952,0.3,69.94667,73.94003,69.98001,0.3,69.98215,0.3,464.1571,268.86166,1.0,20.735468,250.60518,0.015528424,248.74327,830.56714
1428,20119800.0,56.57334,69.961,66.054375,65.392334,75.21807,67.62507,67.62507,120.576775,56.572735,69.97732,0.3,69.9309,73.94003,69.98001,0.3,69.96727,0.3,460.65314,269.8795,1.0,20.735468,250.60518,0.015425978,255.77762,833.51105
1431,20119920.0,56.55208,69.97732,65.939514,65.54988,75.16731,67.62507,67.62507,120.57677,56.551476,69.99462,0.3,69.9453,73.94003,69.98001,0.3,69.98561,0.3,457.33838,267.24164,1.0,20.735466,250.60515,0.0153287845,258.99884,831.2979
1433,20120040.0,56.532085,69.963806,65.96297,65.841736,75.23082,67.62508,67.62508,120.576775,56.531536,69.98183,0.3,69.93167,73.94003,69.98001,0.3,69.97029,0.3,454.22833,267.80914,1.0,20.735468,250.60518,0.015237341,265.3568,833.8338
1435,20120100.0,56.522636,69.97215,65.90381,65.9171,75.20944,67.62508,67.62508,120.57678,56.522087,69.991104,0.3,69.94029,73.94003,69.98001,0.3,69.97974,0.3,452.75427,266.4025,1.0,20.73547,250.60518,0.015193911,266.84616,832.8101
1436,20120160.0,56.513466,69.98012,65.829155,65.97115,75.17259,67.62507,67.62507,120.576775,56.51297,69.99835,0.3,69.948044,73.94003,69.98001,0.3,69.98803,0.3,451.333,264.7551,1.0,20.735468,250.60518,0.015151984,267.96622,831.32153
1439,20120280.0,56.496216,69.96655,65.83987,66.22153,75.23043,67.625084,67.625084,120.57679,56.495773,69.98473,0.3,69.93612,73.94003,69.98001,0.3,69.9721,0.3,448.6639,265.04355,1.0,20.735474,250.60521,0.015073095,273.41473,833.62714
1440,20120400.0,56.48045,69.98276,65.694244,66.31228,75.169235,67.625084,67.625084,120.5768,56.48001,70.00055,0.3,69.954025,73.94003,69.98001,0.3,69.98918,0.3,446.23346,261.72702,1.0,20.735476,250.60524,0.015001084,275.18436,830.99133
1443,20120520.0,56.466774,69.952545,65.830414,66.63418,75.31772,67.6251,67.6251,120.57682,56.466385,69.96908,0.3,69.926285,73.94003,69.98001,0.3,69.95584,0.3,444.09253,264.81897,1.0,20.735483,250.60526,0.014937023,282.25244,836.89355
1445,20120640.0,56.455673,69.95491,65.87486,66.85214,75.39786,67.6251,67.6251,120.57683,56.455345,69.97116,0.3,69.93205,73.94003,69.98001,0.3,69.95853,0.3,442.32672,265.61594,1.0,20.735485,250.60529,0.014883502,286.77646,839.70807
1447,20120700.0,56.45106,69.94112,65.99483,67.03331,75.50509,67.625114,67.625114,120.57684,56.450787,69.95546,0.3,69.91914,73.94003,69.98001,0.3,69.943375,0.3,441.5839,268.2936,1.0,20.73549,250.60532,0.01486078,290.75143,843.9323
1448,20120760.0,56.447052,69.92799,66.14309,67.236664,75.6361,67.625114,67.625114,120.57685,56.446777,69.94194,0.3,69.907715,73.94003,69.98001,0.3,69.929855,0.3,440.93082,271.47333,1.0,20.735493,250.60533,0.014840661,295.1136,848.93475
1450,20120880.0,56.44068,69.93282,66.30893,67.50908,75.797325,67.62512,67.62512,120.57686,56.440514,69.94573,0.3,69.91607,73.94003,69.98001,0.3,69.93518,0.3,439.89108,274.8715,1.0,20.735497,250.60536,0.014808222,300.79745,854.8393
1453,20121000.0,56.436394,69.90964,66.6656,67.923584,76.094894,67.62514,67.62514,120.57689,56.436287,69.919365,0.3,69.89508,73.94003,69.98001,0.3,69.910904,0.3,439.192,282.60104,1.0,20.735506,250.60541,0.014785834,309.75452,866.3441
1456,20121120.0,56.433975,69.91827,66.9073,68.21825,76.35559,67.62514,67.62514,120.5769,56.43392,69.92612,0.3,69.90673,73.94003,69.98001,0.3,69.92074,0.3,438.81604,287.6224,1.0,20.735508,250.60541,0.014773069,315.90796,876.0534
1458,20121240.0,56.43332,69.89937,67.30972,68.63721,76.617294,67.62515,67.62515,120.57692,56.43332,69.90321,0.3,69.88904,73.94003,69.98001,0.3,69.901566,0.3,438.74448,296.3174,1.0,20.735518,250.60547,0.014769447,324.947,885.9722
1459,20121300.0,56.433594,69.90552,67.45288,68.79129,76.7238,67.62516,67.62516,120.57693,56.433594,69.90915,0.3,69.89679,73.94003,69.98001,0.3,69.90881,0.3,438.8165,299.26328,1.0,20.73552,250.60548,0.014770897,328.12827,889.93274
1460,20121360.0,56.43425,69.911835,67.58681,68.92867,76.824,67.62516,67.62516,120.57693,56.43425,69.91354,0.3,69.903984,73.94003,69.98001,0.3,69.91552,0.3,438.957,302.0961,1.0,20.73552,250.60548,0.014774428,331.0266,893.661
1462,20121480.0,56.436504,69.89662,68.00186,69.33089,77.12953,67.625175,67.625175,120.576965,56.43656,69.89415,0.3,69.88937,73.94003,69.98001,0.3,69.90047,0.3,439.43216,311.0509,1.0,20.735529,250.60555,0.014787429,339.6973,905.37744
1464,20121600.0,56.43991,69.91283,68.28438,69.59758,77.31701,67.625175,67.625175,120.57697,56.440018,69.90799,0.3,69.90733,73.94003,69.98001,0.3,69.918594,0.3,440.147,316.94595,1.0,20.735533,250.60558,0.014807812,345.2417,912.24646
1467,20121720.0,56.44436,69.90112,68.68768,69.96441,77.584854,67.62519,67.62519,120.577,56.44447,69.89206,0.3,69.89552,73.94003,69.98001,0.3,69.907394,0.3,441.07904,325.64328,1.0,20.735542,250.60562,0.014834944,353.14948,922.50946
1469,20121840.0,56.44963,69.92046,68.95037,70.18814,77.72812,67.6252,67.6252,120.57701,56.449745,69.90932,0.3,69.91607,73.94003,69.98001,0.3,69.92876,0.3,442.20267,331.1139,1.0,20.735544,250.60565,0.014868099,357.7703,927.6865
1471,20121900.0,56.452545,69.91568,69.13252,70.342064,77.8327,67.625206,67.625206,120.57703,56.452652,69.90167,0.3,69.910576,73.94003,69.98001,0.3,69.923874,0.3,442.82812,335.08273,1.0,20.73555,250.60567,0.014886701,361.12756,931.74927
1473,20121960.0,56.455566,69.91156,69.321106,70.50356,77.941696,67.62521,67.62521,120.577034,56.455673,69.896454,0.3,69.906456,73.94003,69.98001,0.3,69.92041,0.3,443.49298,339.11044,1.0,20.735554,250.6057,0.014906565,364.5744,935.8707
1474,20122080.0,56.461937,69.93321,69.5444,70.66968,78.02832,67.62522,67.62522,120.57704,56.462105,69.916504,0.3,69.92909,73.94003,69.98001,0.3,69.943924,0.3,444.92386,343.73923,1.0,20.735558,250.6057,0.014949588,367.95935,938.8877
1476,20122200.0,56.468582,69.92618,69.86575,70.921814,78.18004,67.62524,67.62524,120.57707,56.46875,69.906235,0.3,69.92101,73.94003,69.98001,0.3,69.93727,0.3,446.468,350.6775,1.0,20.735567,250.60577,0.014996383,373.40817,944.7081
1479,20122320.0,56.47534,69.94914,70.03351,71.02063,78.205475,67.62524,67.62524,120.57708,56.475506,69.92859,0.3,69.94502,73.94003,69.98001,0.3,69.961716,0.3,448.0999,354.1164,1.0,20.735569,250.60577,0.015046215,375.35278,945.39813
1481,20122440.0,56.48204,69.94304,70.29257,71.202896,78.29495,67.62525,67.62525,120.57711,56.48221,69.92019,0.3,69.93782,73.94003,69.98001,0.3,69.95562,0.3,449.78992,359.72208,1.0,20.735579,250.60582,0.015098221,379.30673,948.8481
1483,20122500.0,56.485336,69.95491,70.352936,71.228386,78.28732,67.62526,67.62526,120.57711,56.485504,69.9331,0.3,69.95062,73.94003,69.98001,0.3,69.968254,0.3,450.64737,360.90024,1.0,20.73558,250.60585,0.015124769,379.73212,948.371
1484,20122560.0,56.488525,69.96649,70.393036,71.22981,78.26101,67.62526,67.62526,120.57712,56.488632,69.9442,0.3,69.96249,73.94003,69.98001,0.3,69.97979,0.3,451.5102,361.72327,1.0,20.735582,250.60585,0.015151598,379.715,947.28455
1487,20122680.0,56.494514,69.96045,70.58151,71.3405,78.29342,67.625275,67.625275,120.57714,56.49462,69.93683,0.3,69.95546,73.94003,69.98001,0.3,69.973145,0.3,453.23206,365.8196,1.0,20.73559,250.6059,0.015205514,382.14224,948.5735
1488,20122800.0,56.499893,69.983475,70.60953,71.296616,78.2074,67.625275,67.625275,120.57715,56.500008,69.96166,0.3,69.98012,73.94003,69.98001,0.3,69.99611,0.3,454.92554,366.27386,1.0,20.735594,250.6059,0.015259098,381.04047,945.0411
1491,20122920.0,56.50451,69.97661,70.72482,71.339294,78.19284,67.6253,67.6253,120.57719,56.504562,69.95468,0.3,69.972595,73.94003,69.98001,0.3,69.98803,0.3,456.5633,368.80978,1.0,20.735601,250.60599,0.015311569,382.0203,944.5576
1493,20123040.0,56.508133,69.99847,70.680115,71.23036,78.06595,67.625305,67.625305,120.57719,56.50819,69.97963,0.3,69.996544,73.94003,69.98001,0.3,70.00906,0.3,458.1133,367.71262,1.0,20.735603,250.60599,0.01536199,379.53442,939.49335
1495,20123100.0,56.509506,69.99423,70.701096,71.21762,78.03793,67.62531,67.62531,120.5772,56.509563,69.97496,0.3,69.99182,73.94003,69.98001,0.3,70.00357,0.3,458.84576,368.23883,1.0,20.735607,250.606,0.015386152,379.33755,938.52496
1496,20123160.0,56.51055,69.99017,70.72533,71.213165,78.01799,67.62532,67.62532,120.57722,56.510605,69.97221,0.3,69.987976,73.94003,69.98001,0.3,69.9989,0.3,459.5463,368.75662,1.0,20.735613,250.60603,0.015409517,379.24445,937.7665
1498,20123280.0,56.511703,70.01039,70.61348,71.04909,77.86484,67.62532,67.62532,120.57722,56.511703,69.99649,0.3,70.01071,73.94003,69.98001,0.3,70.01758,0.3,460.83188,366.23187,1.0,20.735615,250.60603,0.015453267,375.59058,931.7296
1501,20123400.0,56.511322,70.00023,70.59679,70.983665,77.799255,67.625336,67.625336,120.57724,56.51127,69.987976,0.3,70.00055,73.94003,69.98001,0.3,70.005005,0.3,461.93964,365.96457,1.0,20.735622,250.60608,0.015492359,374.28278,929.3682
1503,20123520.0,56.50923,70.01836,70.42825,70.77745,77.63589,67.625336,67.625336,120.57725,56.509125,70.01099,0.3,70.02176,73.94003,69.98001,0.3,70.02104,0.3,462.83878,362.23892,1.0,20.735624,250.60608,0.015525896,369.74332,922.9799
1505,20123640.0,56.50528,70.0061,70.36223,70.678024,77.569305,67.62535,67.62535,120.57727,56.50511,70.000824,0.3,70.00973,73.94003,69.98001,0.3,70.00604,0.3,463.4987,360.93048,1.0,20.735632,250.60614,0.015552984,367.72693,920.6211
1507,20123700.0,56.502533,70.0144,70.26477,70.57058,77.49565,67.62535,67.62535,120.57727,56.502365,70.01259,0.3,70.020004,73.94003,69.98001,0.3,70.01357,0.3,463.7291,358.75427,1.0,20.735632,250.60614,0.015563818,365.3338,917.70074
1508,20123760.0,56.49929,70.02214,70.15079,70.4449,77.41182,67.62535,67.62535,120.57727,56.49907,70.02214,0.3,70.02907,73.94003,69.98001,0.3,70.01967,0.3,463.8883,356.30408,1.0,20.735632,250.60614,0.015572712,362.6296,914.5021
1510,20123880.0,56.49105,70.00775,70.05065,70.32735,77.359634,67.62537,67.62537,120.57729,56.490723,70.01,0.3,70.014946,73.94003,69.98001,0.3,70.00247,0.3,463.97684,354.28503,1.0,20.73564,250.60619,0.015584172,360.24643,912.74023
1512,20124000.0,56.480392,70.02176,69.81264,70.08345,77.22253,67.62537,67.62537,120.57729,56.48001,70.02934,0.3,70.0323,73.94003,69.98001,0.3,70.01407,0.3,463.73334,349.10846,1.0,20.73564,250.60619,0.015586441,354.94055,907.4428
1515,20124120.0,56.468365,69.86696,55.967827,55.967827,55.96772,67.625374,67.625374,120.57732,56.468033,69.938095,0.3,69.94216,80.06002,60.08001,0.3,69.78945,0.3,25.583788,0.0,1.0,20.735647,250.60623,0.0,0.0,0.0
1518,20124240.0,56.45639,69.75116,56.580093,56.580093,56.580093,67.625374,67.625374,120.57732,56.456005,69.88778,0.3,69.89245,80.06002,60.08001,0.3,69.61367,0.3,4.5591397,0.0,1.0,20.735647,250.60623,0.0,0.0,0.0
1519,20124300.0,56.450348,69.68085,56.655956,56.655956,56.655956,67.62538,67.62538,120.577324,56.45002,69.84658,0.3,69.85207,80.06002,60.08001,0.3,69.51364,0.3,1.7218474,0.0,1.0,20.735651,250.60626,0.0,0.0,0.0
1520,20124360.0,56.44436,69.61142,56.685837,56.685837,56.685837,67.62539,67.62539,120.57734,56.44403,69.807465,0.3,69.81285,80.06002,60.08001,0.3,69.41564,0.3,0.47782886,0.0,1.0,20.735655,250.60626,0.0,0.0,0.0
1522,20124480.0,56.432384,69.50523,56.69474,56.69474,56.69474,67.62538,67.62538,120.57733,56.432,69.76089,0.3,69.76688,80.06002,60.08001,0.3,69.25426,0.3,-0.24791957,0.0,1.0,20.735655,250.60626,0.0,0.0,0.0
1524,20124600.0,56.420357,69.372246,56.686333,56.686333,56.686333,67.6254,67.6254,120.577354,56.420025,69.68359,0.3,69.690186,80.06002,60.08001,0.3,69.06628,0.3,-0.3734816,0.0,1.0,20.73566,250.60631,0.0,0.0,0.0
1527,20124720.0,56.40838,69.272385,56.674965,56.674965,56.674965,67.6254,67.6254,120.57735,56.407997,69.63905,0.3,69.64624,80.06002,60.08001,0.3,68.91494,0.3,-0.3950371,0.0,1.0,20.73566,250.60631,0.0,0.0,0.0
1529,20124840.0,56.396347,69.14483,56.66304,56.66304,56.66304,67.625404,67.625404,120.57737,56.39602,69.564285,0.3,69.571976,80.06002,60.08001,0.3,68.734924,0.3,-0.39871213,0.0,1.0,20.735666,250.60634,0.0,0.0,0.0
1531,20124900.0,56.39036,69.09764,56.657055,56.657055,56.657055,67.625404,67.625404,120.57736,56.39003,69.54391,0.3,69.55138,80.06002,60.08001,0.3,68.66402,0.3,-0.3991572,0.0,1.0,20.735666,250.60634,0.0,0.0,0.0
1533,20124960.0,56.384377,69.05062,56.65107,56.65107,56.65107,67.625404,67.625404,120.57737,56.383987,69.52171,0.3,69.52995,80.06002,60.08001,0.3,68.592545,0.3,-0.39934728,0.0,1.0,20.735666,250.60634,0.0,0.0,0.0
1534,20125080.0,56.372345,68.9279,56.63909,56.63909,56.63909,67.62541,67.62541,120.577385,56.372017,69.449425,0.3,69.45805,80.06002,60.08001,0.3,68.41946,0.3,-0.39945683,0.0,1.0,20.735672,250.60637,0.0,0.0,0.0
1536,20125200.0,56.360367,68.83891,56.62706,56.62706,56.62706,67.62541,67.62541,120.577385,56.36004,69.40883,0.3,69.41784,80.06002,60.08001,0.3,68.28531,0.3,-0.39947423,0.0,1.0,20.73567,250.60637,0.0,0.0,0.0
1539,20125320.0,56.34834,68.72076,56.61509,56.61509,56.61509,67.62542,67.62542,120.57741,56.348007,69.33885,0.3,69.348076,80.06002,60.08001,0.3,68.118866,0.3,-0.3994783,0.0,1.0,20.735676,250.6064,0.0,0.0,0.0
1541,20125440.0,56.336365,68.63671,56.603058,56.603058,56.603058,67.62542,67.62542,120.5774,56.336037,69.300064,0.3,69.30962,80.06002,60.08001,0.3,67.99252,0.3,-0.3994777,0.0,1.0,20.735676,250.6064,0.0,0.0,0.0
1543,20125500.0,56.330376,68.579636,56.59707,56.59707,56.59707,67.62543,67.62543,120.577415,56.329994,69.26524,0.3,69.27529,80.06002,60.08001,0.3,67.91189,0.3,-0.39947832,0.0,1.0,20.735678,250.60641,0.0,0.0,0.0
1544,20125560.0,56.324387,68.52312,56.59108,56.59108,56.59108,67.62543,67.62543,120.57742,56.324005,69.23239,0.3,69.242004,80.06002,60.08001,0.3,67.83267,0.3,-0.39947867,0.0,1.0,20.735682,250.60645,0.0,0.0,0.0
1546,20125680.0,56.31236,68.44374,56.579052,56.579052,56.579052,67.62543,67.62543,120.577415,56.312027,69.19542,0.3,69.20514,80.06002,60.08001,0.3,67.71386,0.3,-0.3994775,0.0,1.0,20.73568,250.60641,0.0,0.0,0.0
1550,20125800.0,56.300385,68.334366,56.567078,56.567078,56.567078,67.625435,67.625435,120.57744,56.3,69.12988,0.3,69.139496,80.06002,60.08001,0.3,67.56021,0.3,-0.39947844,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
1551,20125920.0,56.288353,68.259445,56.555046,56.555046,56.555046,67.625435,67.625435,120.57743,56.288025,69.09457,0.3,69.10423,80.06002,60.08001,0.3,67.44849,0.3,-0.39947727,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
1553,20126040.0,56.27638,68.15408,56.54307,56.54307,56.54307,67.62544,67.62544,120.577446,56.275993,69.03107,0.3,69.04046,80.06002,60.08001,0.3,67.30072,0.3,-0.3994782,0.0,1.0,20.735691,250.60649,0.0,0.0,0.0
1555,20126100.0,56.270393,68.11865,56.537086,56.537086,56.537086,67.62544,67.62544,120.577446,56.270004,69.01514,0.3,69.02398,80.06002,60.08001,0.3,67.24843,0.3,-0.3994774,0.0,1.0,20.735691,250.60648,0.0,0.0,0.0
1556,20126160.0,56.26435,68.08333,56.531044,56.531044,56.531044,67.62544,67.62544,120.577446,56.26402,68.99734,0.3,69.00662,80.06002,60.08001,0.3,67.19558,0.3,-0.399477,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
1558,20126280.0,56.252373,67.981705,56.519066,56.519066,56.519066,67.62545,67.62545,120.57746,56.25199,68.935814,0.3,68.94466,80.06002,60.08001,0.3,67.05331,0.3,-0.39947793,0.0,1.0,20.735695,250.60652,0.0,0.0,0.0
1562,20126400.0,56.24034,67.914856,56.50709,56.50709,56.50709,67.62545,67.62545,120.57746,56.240013,68.903625,0.3,68.91225,80.06002,60.08001,0.3,66.95443,0.3,-0.39947674,0.0,1.0,20.735695,250.60649,0.0,0.0,0.0
1564,20126520.0,56.22837,67.81674,56.495064,56.495064,56.495064,67.62546,67.62546,120.57748,56.22798,68.84392,0.3,68.85193,80.06002,60.08001,0.3,66.81732,0.3,-0.39947766,0.0,1.0,20.7357,250.60655,0.0,0.0,0.0
1565,20126640.0,56.21634,67.75357,56.483086,56.483086,56.483086,67.62546,67.62546,120.57747,56.21601,68.813156,0.3,68.82089,80.06002,60.08001,0.3,66.72432,0.3,-0.39947644,0.0,1.0,20.735699,250.60652,0.0,0.0,0.0
1567,20126700.0,56.21035,67.70601,56.477043,56.477043,56.477043,67.625465,67.625465,120.577484,56.210022,68.78322,0.3,68.791016,80.06002,60.08001,0.3,66.657524,0.3,-0.39947706,0.0,1.0,20.735703,250.60655,0.0,0.0,0.0
1568,20126760.0,56.20436,67.65881,56.471054,56.471054,56.471054,67.625465,67.625465,120.57749,56.204033,68.7552,0.3,68.76218,80.06002,60.08001,0.3,66.5921,0.3,-0.3994774,0.0,1.0,20.735704,250.60657,0.0,0.0,0.0
1570,20126880.0,56.19239,67.599106,56.459084,56.459084,56.459084,67.625465,67.625465,120.577484,56.192,68.725815,0.3,68.73241,80.06002,60.08001,0.3,66.50459,0.3,-0.39947617,0.0,1.0,20.735704,250.60657,0.0,0.0,0.0
1572,20127000.0,56.18036,67.50748,56.447052,56.447052,56.447052,67.62547,67.62547,120.57751,56.18003,68.66951,0.3,68.67516,80.06002,60.08001,0.3,66.3771,0.3,-0.39947712,0.0,1.0,20.73571,250.6066,0.0,0.0,0.0
1575,20127120.0,56.16838,67.45101,56.435074,56.435074,56.435074,67.62547,67.62547,120.5775,56.168,68.64138,0.3,68.646545,80.06002,60.08001,0.3,66.2947,0.3,-0.3994759,0.0,1.0,20.735708,250.6066,0.0,0.0,0.0
1577,20127240.0,56.156353,67.3623,56.423046,56.423046,56.423046,67.62549,67.62549,120.57752,56.15602,68.58661,0.3,68.59073,80.06002,60.08001,0.3,66.17149,0.3,-0.39947686,0.0,1.0,20.735716,250.60663,0.0,0.0,0.0
1579,20127300.0,56.150368,67.3356,56.41706,56.41706,56.41706,67.62548,67.62548,120.577515,56.150036,68.57409,0.3,68.57744,80.06002,60.08001,0.3,66.13315,0.3,-0.39947605,0.0,1.0,20.735714,250.60663,0.0,0.0,0.0
1580,20127360.0,56.14438,67.3089,56.41107,56.41107,56.41107,67.62548,67.62548,120.577515,56.143993,68.55975,0.3,68.56326,80.06002,60.08001,0.3,66.09404,0.3,-0.3994756,0.0,1.0,20.735714,250.60663,0.0,0.0,0.0
1582,20127480.0,56.132347,67.22293,56.39904,56.39904,56.39904,67.625496,67.625496,120.57754,56.13202,68.50641,0.3,68.50877,80.06002,60.08001,0.3,65.974884,0.3,-0.39947656,0.0,1.0,20.73572,250.60664,0.0,0.0,0.0
1584,20127600.0,56.120373,67.172455,56.387066,56.387066,56.387066,67.62549,67.62549,120.57753,56.119987,68.480705,0.3,68.48241,80.06002,60.08001,0.3,65.90194,0.3,-0.3994753,0.0,1.0,20.73572,250.60664,0.0,0.0,0.0
1587,20127720.0,56.108345,67.089066,56.37504,56.37504,56.37504,67.6255,67.6255,120.57755,56.108013,68.42874,0.3,68.429184,80.06002,60.08001,0.3,65.78658,0.3,-0.3994763,0.0,1.0,20.735725,250.6067,0.0,0.0,0.0
1589,20127840.0,56.096367,67.04117,56.36306,56.36306,56.36306,67.6255,67.6255,120.577545,56.095985,68.40413,0.3,68.4038,80.06002,60.08001,0.3,65.71792,0.3,-0.39947507,0.0,1.0,20.735725,250.60667,0.0,0.0,0.0
1591,20127900.0,56.090378,67.00057,56.35707,56.35707,56.35707,67.6255,67.6255,120.57756,56.089996,68.37782,0.3,68.37727,80.06002,60.08001,0.3,65.66134,0.3,-0.3994757,0.0,1.0,20.735727,250.6067,0.0,0.0,0.0
1592,20127960.0,56.084335,66.96025,56.351086,56.351086,56.351086,67.62552,67.62552,120.57757,56.084007,68.353485,0.3,68.351776,80.06002,60.08001,0.3,65.60613,0.3,-0.39947608,0.0,1.0,20.735731,250.60674,0.0,0.0,0.0
1595,20128080.0,56.072365,66.91488,56.339058,56.339058,56.339058,67.62552,67.62552,120.57756,56.072033,68.32992,0.3,68.32733,80.06002,60.08001,0.3,65.54137,0.3,-0.39947486,0.0,1.0,20.735731,250.60674,0.0,0.0,0.0
1596,20128200.0,56.060387,66.83621,56.32708,56.32708,56.32708,67.62553,67.62553,120.57758,56.060005,68.28053,0.3,68.276474,80.06002,60.08001,0.3,65.43298,0.3,-0.39947587,0.0,1.0,20.735737,250.60675,0.0,0.0,0.0
1599,20128320.0,56.048355,66.79309,56.31505,56.31505,56.31505,67.62553,67.62553,120.577576,56.048027,68.257904,0.3,68.25296,80.06002,60.08001,0.3,65.371796,0.3,-0.39947465,0.0,1.0,20.735737,250.60675,0.0,0.0,0.0
1601,20128440.0,56.036385,66.71652,56.303078,56.303078,56.303078,67.625534,67.625534,120.5776,56.035995,68.20962,0.3,68.20308,80.06002,60.08001,0.3,65.26638,0.3,-0.39947566,0.0,1.0,20.735743,250.60678,0.0,0.0,0.0
1603,20128500.0,56.030342,66.69609,56.29709,56.29709,56.29709,67.625534,67.625534,120.5776,56.03001,68.19973,0.3,68.19226,80.06002,60.08001,0.3,65.23793,0.3,-0.3994749,0.0,1.0,20.735743,250.60678,0.0,0.0,0.0
1604,20128560.0,56.024353,66.6756,56.291046,56.291046,56.291046,67.625534,67.625534,120.5776,56.024025,68.18797,0.3,68.18045,80.06002,60.08001,0.3,65.20859,0.3,-0.39947447,0.0,1.0,20.735743,250.60678,0.0,0.0,0.0
1606,20128680.0,56.012375,66.600945,56.279068,56.279068,56.279068,67.62555,67.62555,120.577614,56.011993,68.14084,0.3,68.131615,80.06002,60.08001,0.3,65.10598,0.3,-0.39947549,0.0,1.0,20.735748,250.60683,0.0,0.0,0.0
1610,20128800.0,56.000347,66.562,56.26704,56.26704,56.26704,67.62554,67.62554,120.577614,56.000015,68.12008,0.3,68.10976,80.06002,60.08001,0.3,65.05127,0.3,-0.3994743,0.0,1.0,20.735746,250.60681,0.0,0.0,0.0
1611,20128920.0,55.988373,66.48916,56.255066,56.255066,56.255066,67.62556,67.62556,120.57764,55.987988,68.07394,0.3,68.061905,80.06002,60.08001,0.3,64.951294,0.3,-0.39947534,0.0,1.0,20.735754,250.60686,0.0,0.0,0.0
1613,20129040.0,55.97634,66.45203,56.243088,56.243088,56.243088,67.62555,67.62555,120.57764,55.976013,68.054,0.3,68.04082,80.06002,60.08001,0.3,64.89938,0.3,-0.3994741,0.0,1.0,20.735752,250.60686,0.0,0.0,0.0
1615,20129100.0,55.970352,66.41632,56.237045,56.237045,56.237045,67.62556,67.62556,120.577644,55.970024,68.030426,0.3,68.01681,80.06002,60.08001,0.3,64.85,0.3,-0.39947477,0.0,1.0,20.735756,250.60686,0.0,0.0,0.0
1616,20129160.0,55.964367,66.38089,56.23106,56.23106,56.23106,67.625565,67.625565,120.57766,55.964035,68.00884,0.3,67.99385,80.06002,60.08001,0.3,64.80182,0.3,-0.3994752,0.0,1.0,20.73576,250.60689,0.0,0.0,0.0
1618,20129280.0,55.95234,66.34546,56.219086,56.219086,56.219086,67.625565,67.625565,120.57765,55.952007,67.98967,0.3,67.973526,80.06002,60.08001,0.3,64.75261,0.3,-0.39947397,0.0,1.0,20.735758,250.60689,0.0,0.0,0.0
1623,20129400.0,55.94036,66.27591,56.207054,56.207054,56.207054,67.62557,67.62557,120.577675,55.940033,67.94545,0.3,67.92738,80.06002,60.08001,0.3,64.6573,0.3,-0.39947504,0.0,1.0,20.735765,250.6069,0.0,0.0,0.0
1625,20129520.0,55.928387,66.24208,56.19508,56.19508,56.19508,67.62557,67.62557,120.57767,55.928,67.92705,0.3,67.907715,80.06002,60.08001,0.3,64.6105,0.3,-0.39947385,0.0,1.0,20.735764,250.6069,0.0,0.0,0.0
1627,20129640.0,55.91636,66.17401,56.183052,56.183052,56.183052,67.62558,67.62558,120.57769,55.916027,67.88371,0.3,67.8624,80.06002,60.08001,0.3,64.517334,0.3,-0.39947492,0.0,1.0,20.735771,250.60696,0.0,0.0,0.0
1629,20129700.0,55.91037,66.15787,56.177063,56.177063,56.177063,67.62558,67.62558,120.57768,55.91004,67.87579,0.3,67.853386,80.06002,60.08001,0.3,64.49553,0.3,-0.3994741,0.0,1.0,20.735771,250.60693,0.0,0.0,0.0
1631,20129760.0,55.90438,66.14166,56.171074,56.171074,56.171074,67.62558,67.62558,120.57768,55.904,67.86602,0.3,67.843445,80.06002,60.08001,0.3,64.47284,0.3,-0.3994737,0.0,1.0,20.73577,250.60693,0.0,0.0,0.0
1632,20129880.0,55.89235,66.07503,56.159042,56.159042,56.159042,67.625595,67.625595,120.577705,55.89202,67.8235,0.3,67.79884,80.06002,60.08001,0.3,64.38165,0.3,-0.39947477,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
1634,20130000.0,55.88038,66.04405,56.14707,56.14707,56.14707,67.62559,67.62559,120.577705,55.87999,67.80647,0.3,67.78055,80.06002,60.08001,0.3,64.339355,0.3,-0.39947358,0.0,1.0,20.735775,250.60698,0.0,0.0,0.0
1638,20130120.0,55.868347,65.97873,56.135094,56.135094,56.135094,67.6256,67.6256,120.57772,55.86802,67.764725,0.3,67.73666,80.06002,60.08001,0.3,64.25003,0.3,-0.39947465,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
1640,20130240.0,55.85637,65.94913,56.123062,56.123062,56.123062,67.6256,67.6256,120.57772,55.855988,67.74835,0.3,67.71892,80.06002,60.08001,0.3,64.20972,0.3,-0.39947346,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
1641,20130300.0,55.850384,65.91699,56.117077,56.117077,56.117077,67.6256,67.6256,120.57773,55.85,67.72688,0.3,67.69683,80.06002,60.08001,0.3,64.16539,0.3,-0.39947414,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
1642,20130360.0,55.84434,65.88507,56.11109,56.11109,56.11109,67.62561,67.62561,120.57774,55.84401,67.70738,0.3,67.675735,80.06002,60.08001,0.3,64.12227,0.3,-0.39947456,0.0,1.0,20.735788,250.60706,0.0,0.0,0.0
1644,20130480.0,55.832367,65.856735,56.09906,56.09906,56.09906,67.62561,67.62561,120.577736,55.83204,67.69156,0.3,67.6586,80.06002,60.08001,0.3,64.08392,0.3,-0.39947337,0.0,1.0,20.735788,250.60706,0.0,0.0,0.0
1646,20130600.0,55.82039,65.793884,56.087082,56.087082,56.087082,67.625626,67.625626,120.57776,55.820007,67.65129,0.3,67.61608,80.06002,60.08001,0.3,63.998177,0.3,-0.39947444,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
1649,20130720.0,55.80836,65.76669,56.075054,56.075054,56.075054,67.62562,67.62562,120.57776,55.80803,67.63608,0.3,67.59944,80.06002,60.08001,0.3,63.961647,0.3,-0.39947328,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
1651,20130840.0,55.796387,65.70501,56.06308,56.06308,56.06308,67.62563,67.62563,120.577774,55.796,67.596466,0.3,67.557526,80.06002,60.08001,0.3,63.877544,0.3,-0.39947435,0.0,1.0,20.7358,250.60715,0.0,0.0,0.0
1653,20130900.0,55.790344,65.69205,56.05709,56.05709,56.05709,67.62563,67.62563,120.577774,55.790016,67.59004,0.3,67.54994,80.06002,60.08001,0.3,63.86068,0.3,-0.39947358,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
1655,20130960.0,55.784355,65.67897,56.05105,56.05105,56.05105,67.62563,67.62563,120.577774,55.784027,67.5818,0.3,67.54143,80.06002,60.08001,0.3,63.842827,0.3,-0.39947316,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
1656,20131080.0,55.77238,65.61838,56.039074,56.039074,56.039074,67.62564,67.62564,120.5778,55.771996,67.5428,0.3,67.50012,80.06002,60.08001,0.3,63.760323,0.3,-0.39947426,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
1658,20131200.0,55.76046,65.59372,56.027153,56.027153,56.027153,67.62564,67.62564,120.57779,55.76013,67.52879,0.3,67.484634,80.06002,60.08001,0.3,63.72758,0.3,-0.3994731,0.0,1.0,20.735806,250.60716,0.0,0.0,0.0
1663,20131320.0,55.74975,65.53395,56.01529,56.01529,56.01529,67.62565,67.62565,120.57781,55.749527,67.490234,0.3,67.44371,80.06002,60.08001,0.3,63.646282,0.3,-0.36528,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
1665,20131440.0,55.74211,65.51012,56.005016,56.005016,56.005016,67.62565,67.62565,120.57781,55.741894,67.47661,0.3,67.42854,80.06002,60.08001,0.3,63.61497,0.3,-0.2840969,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
1667,20131500.0,55.73931,65.480774,56.000786,56.000786,56.000786,67.625656,67.625656,120.57782,55.739147,67.456726,0.3,67.40794,80.06002,60.08001,0.3,63.574654,0.3,-0.23910233,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
1669,20131560.0,55.737167,65.45155,55.997215,55.997215,55.997215,67.62566,67.62566,120.577835,55.73706,67.43881,0.3,67.388336,80.06002,60.08001,0.3,63.535484,0.3,-0.19397008,0.0,1.0,20.735819,250.60724,0.0,0.0,0.0
1671,20131680.0,55.734863,65.42882,55.992165,55.992165,55.992165,67.62566,67.62566,120.57783,55.73481,67.42563,0.3,67.37367,80.06002,60.08001,0.3,63.505875,0.3,-0.10599632,0.0,1.0,20.735819,250.60724,0.0,0.0,0.0
1672,20131800.0,55.73497,65.371414,55.989635,55.989635,55.989635,67.62567,67.62567,120.57786,55.735027,67.38844,0.3,67.33406,80.06002,60.08001,0.3,63.42804,0.3,-0.022395192,0.0,1.0,20.735826,250.60727,0.0,0.0,0.0
1675,20131920.0,55.737442,65.34976,55.989635,55.989635,55.989635,67.62567,67.62567,120.57786,55.737556,67.37581,0.3,67.319885,80.06002,60.08001,0.3,63.40013,0.3,0.05656909,0.0,1.0,20.735826,250.60727,0.0,0.0,0.0
1677,20132040.0,55.74211,65.29346,55.991943,55.991943,55.991943,67.62569,67.62569,120.57788,55.74228,67.33928,0.3,67.28084,80.06002,60.08001,0.3,63.323944,0.3,0.1307129,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
1679,20132100.0,55.74519,65.283295,55.993973,55.993973,55.993973,67.62569,67.62569,120.57788,55.745407,67.33417,0.3,67.27446,80.06002,60.08001,0.3,63.311363,0.3,0.16595429,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
1680,20132160.0,55.748817,65.273026,55.996502,55.996502,55.996502,67.62569,67.62569,120.57788,55.748978,67.327194,0.3,67.26721,80.06002,60.08001,0.3,63.29785,0.3,0.20006791,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
1682,20132280.0,55.757385,65.21788,56.003036,56.003036,56.003036,67.625694,67.625694,120.5779,55.75766,67.29132,0.3,67.22876,80.06002,60.08001,0.3,63.223366,0.3,0.26462698,0.0,1.0,20.73584,250.60738,0.0,0.0,0.0
1686,20132400.0,55.76771,65.198654,56.011497,56.011497,56.011497,67.625694,67.625694,120.5779,55.767986,67.279785,0.3,67.21568,80.06002,60.08001,0.3,63.199196,0.3,0.324395,0.0,1.0,20.735842,250.60738,0.0,0.0,0.0
1687,20132520.0,55.779633,65.14471,56.02166,56.02166,56.02166,67.62571,67.62571,120.57792,55.77996,67.24458,0.3,67.17784,80.06002,60.08001,0.3,63.126465,0.3,0.379367,0.0,1.0,20.735847,250.60739,0.0,0.0,0.0
1689,20132640.0,55.793037,65.12669,56.033524,56.033524,56.033524,67.62571,67.62571,120.57792,55.79342,67.23364,0.3,67.16531,80.06002,60.08001,0.3,63.104164,0.3,0.42954773,0.0,1.0,20.73585,250.60739,0.0,0.0,0.0
1691,20132700.0,55.800232,65.10021,56.039955,56.039955,56.039955,67.62572,67.62572,120.577934,55.800613,67.21541,0.3,67.146255,80.06002,60.08001,0.3,63.06807,0.3,0.45281383,0.0,1.0,20.735851,250.60742,0.0,0.0,0.0
1692,20132760.0,55.807755,65.0739,56.046764,56.046764,56.046764,67.625725,67.625725,120.57794,55.808144,67.1991,0.3,67.12813,80.06002,60.08001,0.3,63.033188,0.3,0.4749325,0.0,1.0,20.735855,250.60745,0.0,0.0,0.0
1694,20132880.0,55.82363,65.057144,56.06138,56.06138,56.06138,67.625725,67.625725,120.57794,55.824074,67.18877,0.3,67.1162,80.06002,60.08001,0.3,63.01281,0.3,0.5155258,0.0,1.0,20.735857,250.60745,0.0,0.0,0.0
1696,20133000.0,55.840553,65.00557,56.077194,56.077194,56.077194,67.62573,67.62573,120.577965,55.84099,67.15488,0.3,67.07962,80.06002,60.08001,0.3,62.94365,0.3,0.5513074,0.0,1.0,20.735863,250.6075,0.0,0.0,0.0
1700,20133120.0,55.85835,64.99002,56.094006,56.094006,56.094006,67.62573,67.62573,120.577965,55.85884,67.145096,0.3,67.06819,80.06002,60.08001,0.3,62.92514,0.3,0.5823291,0.0,1.0,20.735865,250.6075,0.0,0.0,0.0
1701,20133240.0,55.87686,64.93965,56.111694,56.111694,56.111694,67.625755,67.625755,120.57799,55.877357,67.11186,0.3,67.03227,80.06002,60.08001,0.3,62.85774,0.3,0.608539,0.0,1.0,20.73587,250.60753,0.0,0.0,0.0
1703,20133300.0,55.886364,64.932556,56.120865,56.120865,56.120865,67.625755,67.625755,120.57799,55.886856,67.108185,0.3,67.02727,80.06002,60.08001,0.3,62.849884,0.3,0.6198345,0.0,1.0,20.73587,250.60753,0.0,0.0,0.0
1704,20133360.0,55.895977,64.92531,56.130203,56.130203,56.130203,67.625755,67.625755,120.57799,55.896526,67.10269,0.3,67.02139,80.06002,60.08001,0.3,62.84115,0.3,0.62995756,0.0,1.0,20.735872,250.60756,0.0,0.0,0.0
1706,20133480.0,55.91559,64.876144,56.14927,56.14927,56.14927,67.62577,67.62577,120.57801,55.916138,67.07006,0.3,66.98607,80.06002,60.08001,0.3,62.77545,0.3,0.64658004,0.0,1.0,20.735878,250.60757,0.0,0.0,0.0
1708,20133600.0,55.93547,64.86302,56.16877,56.16877,56.16877,67.62577,67.62577,120.57801,55.93602,67.06149,0.3,66.9758,80.06002,60.08001,0.3,62.760674,0.3,0.65840673,0.0,1.0,20.73588,250.60757,0.0,0.0,0.0
1711,20133720.0,55.95552,64.818085,56.1886,56.1886,56.1886,67.62567,67.62567,120.57784,55.95607,67.03067,0.3,66.94097,80.06002,60.08001,0.3,62.69668,0.3,0.66545135,0.0,1.0,20.735842,250.60724,0.0,0.0,0.0
1713,20133840.0,55.97557,64.80325,56.208595,56.208595,56.208595,67.62578,67.62578,120.57803,55.97612,67.02243,0.3,66.931244,80.06002,60.08001,0.3,62.683662,0.3,0.6676749,0.0,1.0,20.735888,250.60764,0.0,0.0,0.0
1715,20133900.0,55.985573,64.779686,56.218643,56.218643,56.218643,67.625786,67.625786,120.57804,55.986122,67.00574,0.3,66.91362,80.06002,60.08001,0.3,62.651855,0.3,0.6670004,0.0,1.0,20.73589,250.60765,0.0,0.0,0.0
1716,20133960.0,55.995567,64.75629,56.228645,56.228645,56.228645,67.62579,67.62579,120.57806,55.996063,66.99096,0.3,66.897026,80.06002,60.08001,0.3,62.621258,0.3,0.6651333,0.0,1.0,20.735893,250.60768,0.0,0.0,0.0
1718,20134080.0,56.015236,64.74547,56.24858,56.24858,56.24858,67.62579,67.62579,120.57806,56.015728,66.98349,0.3,66.8878,80.06002,60.08001,0.3,62.609997,0.3,0.65779316,0.0,1.0,20.735893,250.60768,0.0,0.0,0.0
1720,20134200.0,56.034515,64.6996,56.26825,56.26825,56.26825,67.6258,67.6258,120.57807,56.03501,66.95267,0.3,66.854126,80.06002,60.08001,0.3,62.549187,0.3,0.6456612,0.0,1.0,20.7359,250.60771,0.0,0.0,0.0
1723,20134320.0,56.053192,64.68976,56.287476,56.287476,56.287476,67.6258,67.6258,120.57807,56.053688,66.94564,0.3,66.84539,80.06002,60.08001,0.3,62.539467,0.3,0.62872314,0.0,1.0,20.7359,250.60771,0.0,0.0,0.0
1725,20134440.0,56.07121,64.64488,56.306206,56.306206,56.306206,67.62582,67.62582,120.5781,56.0717,66.91527,0.3,66.81221,80.06002,60.08001,0.3,62.480083,0.3,0.60699606,0.0,1.0,20.735907,250.60776,0.0,0.0,0.0
1727,20134500.0,56.07994,64.64055,56.31527,56.31527,56.31527,67.62581,67.62581,120.5781,56.080383,66.91296,0.3,66.808586,80.06002,60.08001,0.3,62.476456,0.3,0.59434587,0.0,1.0,20.735907,250.60773,0.0,0.0,0.0
1728,20134560.0,56.0884,64.63604,56.324226,56.324226,56.324226,67.62582,67.62582,120.5781,56.088844,66.90872,0.3,66.80397,80.06002,60.08001,0.3,62.471844,0.3,0.58047754,0.0,1.0,20.735907,250.60776,0.0,0.0,0.0
1731,20134680.0,56.104553,64.592094,56.341415,56.341415,56.341415,67.625824,67.625824,120.57812,56.104992,66.878784,0.3,66.771286,80.06002,60.08001,0.3,62.41378,0.3,0.5491632,0.0,1.0,20.735914,250.60779,0.0,0.0,0.0
1732,20134800.0,56.119606,64.58418,56.357567,56.357567,56.357567,67.625824,67.625824,120.57812,56.119987,66.87274,0.3,66.76349,80.06002,60.08001,0.3,62.40686,0.3,0.5131854,0.0,1.0,20.735914,250.60779,0.0,0.0,0.0
1735,20134920.0,56.13449,64.54101,56.37284,56.37284,56.37284,67.62583,67.62583,120.57813,56.134872,66.84325,0.3,66.731186,80.06002,60.08001,0.3,62.349953,0.3,0.49798405,0.0,1.0,20.73592,250.6078,0.0,0.0,0.0
1737,20135040.0,56.1502,64.53387,56.387947,56.387947,56.387947,67.62583,67.62583,120.57813,56.150642,66.837585,0.3,66.72383,80.06002,60.08001,0.3,62.344185,0.3,0.51652265,0.0,1.0,20.735918,250.6078,0.0,0.0,0.0
