,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
1739,20135100.0,56.158386,64.5126,56.39569,56.39569,56.39569,67.62583,67.62583,120.57814,56.158825,66.822044,0.3,66.7074,80.06002,60.08001,0.3,62.315674,0.3,0.5292598,0.0,1.0,20.73592,250.60783,0.0,0.0,0.0
1740,20135160.0,56.166733,64.491455,56.403656,56.403656,56.403656,67.62584,67.62584,120.57815,56.16723,66.80853,0.3,66.69197,80.06002,60.08001,0.3,62.288315,0.3,0.54229796,0.0,1.0,20.735924,250.60783,0.0,0.0,0.0
1742,20135280.0,56.184036,64.48509,56.42019,56.42019,56.42019,67.62584,67.62584,120.57815,56.184532,66.803314,0.3,66.68494,80.06002,60.08001,0.3,62.283646,0.3,0.5675306,0.0,1.0,20.735924,250.60783,0.0,0.0,0.0
1746,20135400.0,56.202003,64.44345,56.43744,56.43744,56.43744,67.62585,67.62585,120.57816,56.202496,66.77475,0.3,66.65352,80.06002,60.08001,0.3,62.22883,0.3,0.5906886,0.0,1.0,20.735928,250.60786,0.0,0.0,0.0
1747,20135520.0,56.220566,64.43785,56.455345,56.455345,56.455345,67.62585,67.62585,120.57816,56.221115,66.77002,0.3,66.64693,80.06002,60.08001,0.3,62.225143,0.3,0.611507,0.0,1.0,20.735928,250.60786,0.0,0.0,0.0
1749,20135640.0,56.239685,64.396866,56.473858,56.473858,56.473858,67.625854,67.625854,120.57818,56.240234,66.7419,0.3,66.61589,80.06002,60.08001,0.3,62.171368,0.3,0.6299357,0.0,1.0,20.735931,250.6079,0.0,0.0,0.0
1751,20135700.0,56.249405,64.3945,56.483307,56.483307,56.483307,67.625854,67.625854,120.57817,56.249954,66.74063,0.3,66.61325,80.06002,60.08001,0.3,62.170544,0.3,0.638244,0.0,1.0,20.735931,250.6079,0.0,0.0,0.0
1752,20135760.0,56.25924,64.39192,56.49292,56.49292,56.49292,67.625854,67.625854,120.57817,56.25979,66.73745,0.3,66.60973,80.06002,60.08001,0.3,62.16868,0.3,0.6459714,0.0,1.0,20.735931,250.6079,0.0,0.0,0.0
1754,20135880.0,56.279182,64.351715,56.512474,56.512474,56.512474,67.62586,67.62586,120.578186,56.27973,66.70971,0.3,66.57909,80.06002,60.08001,0.3,62.11583,0.3,0.6596083,0.0,1.0,20.735935,250.60791,0.0,0.0,0.0
1756,20136000.0,56.29945,64.34743,56.53236,56.53236,56.53236,67.625854,67.625854,120.57818,56.3,66.7057,0.3,66.57332,80.06002,60.08001,0.3,62.11418,0.3,0.67084575,0.0,1.0,20.735935,250.60791,0.0,0.0,0.0
1760,20136120.0,56.31994,64.30788,56.552574,56.552574,56.552574,67.62586,67.62586,120.57819,56.32054,66.6784,0.3,66.543106,80.06002,60.08001,0.3,62.06227,0.3,0.67969394,0.0,1.0,20.735939,250.60794,0.0,0.0,0.0
1761,20136240.0,56.34065,64.30425,56.573067,56.573067,56.573067,67.62586,67.62586,120.57819,56.341198,66.67471,0.3,66.53766,80.06002,60.08001,0.3,62.06156,0.3,0.6861426,0.0,1.0,20.735939,250.60794,0.0,0.0,0.0
1763,20136300.0,56.350975,64.284805,56.583336,56.583336,56.583336,67.62587,67.62587,120.57819,56.351578,66.66027,0.3,66.52228,80.06002,60.08001,0.3,62.03547,0.3,0.688463,0.0,1.0,20.735939,250.60794,0.0,0.0,0.0
1764,20136360.0,56.361412,64.265366,56.59372,56.59372,56.59372,67.62587,67.62587,120.5782,56.36196,66.6478,0.3,66.50789,80.06002,60.08001,0.3,62.010582,0.3,0.6901923,0.0,1.0,20.735943,250.60797,0.0,0.0,0.0
1766,20136480.0,56.38218,64.26245,56.614426,56.614426,56.614426,67.62587,67.62587,120.5782,56.382782,66.64456,0.3,66.50284,80.06002,60.08001,0.3,62.010803,0.3,0.69184726,0.0,1.0,20.73594,250.60794,0.0,0.0,0.0
1768,20136600.0,56.40294,64.223114,56.635246,56.635246,56.635246,67.62599,67.62599,120.57842,56.40349,66.62204,0.3,66.47345,80.06002,60.08001,0.3,61.960762,0.3,0.6910782,0.0,1.0,20.735937,250.60838,0.0,0.0,0.0
1771,20136720.0,56.423595,64.22362,56.655956,56.655956,56.655956,67.62587,67.62587,120.57821,56.424145,66.621765,0.3,66.46872,80.06002,60.08001,0.3,61.961746,0.3,0.68798417,0.0,1.0,20.735945,250.60797,0.0,0.0,0.0
1774,20136840.0,56.44403,64.18686,56.676613,56.676613,56.676613,67.62588,67.62588,120.578224,56.44458,66.60051,0.3,66.43967,80.06002,60.08001,0.3,61.912582,0.3,0.6824345,0.0,1.0,20.73593,250.60799,0.0,0.0,0.0
1775,20136900.0,56.45414,64.194664,56.68683,56.68683,56.68683,67.62569,67.62569,120.57788,56.45469,66.60243,0.3,66.43802,80.06002,60.08001,0.3,61.914013,0.3,0.678749,0.0,1.0,20.73582,250.60732,0.0,0.0,0.0
1776,20136960.0,56.464188,64.1862,56.697044,56.697044,56.697044,67.62588,67.62588,120.57822,56.464737,66.600395,0.3,66.43538,80.06002,60.08001,0.3,61.914505,0.3,0.67448163,0.0,1.0,20.735943,250.60799,0.0,0.0,0.0
1778,20137080.0,56.484077,64.149124,56.717205,56.717205,56.717205,67.625885,67.625885,120.578224,56.48457,66.57419,0.3,66.40665,80.06002,60.08001,0.3,61.86611,0.3,0.6641571,0.0,1.0,20.73595,250.60799,0.0,0.0,0.0
1780,20137200.0,56.503464,64.14792,56.737038,56.737038,56.737038,67.62588,67.62588,120.578224,56.504013,66.57167,0.3,66.402756,80.06002,60.08001,0.3,61.86886,0.3,0.6514427,0.0,1.0,20.735949,250.60799,0.0,0.0,0.0
1783,20137320.0,56.522472,64.11144,56.75648,56.75648,56.75648,67.625885,67.625885,120.57823,56.522964,66.5459,0.3,66.37435,80.06002,60.08001,0.3,61.82129,0.3,0.63631266,0.0,1.0,20.735952,250.60802,0.0,0.0,0.0
1786,20137440.0,56.540874,64.11084,56.77549,56.77549,56.77549,67.625885,67.625885,120.578224,56.541367,66.5437,0.3,66.37078,80.06002,60.08001,0.3,61.82475,0.3,0.6187923,0.0,1.0,20.73595,250.60799,0.0,0.0,0.0
1787,20137500.0,56.549828,64.092926,56.784714,56.784714,56.784714,67.62588,67.62588,120.57821,56.550323,66.52986,0.3,66.356224,80.06002,60.08001,0.3,61.800797,0.3,0.60913855,0.0,1.0,20.735949,250.60797,0.0,0.0,0.0
1789,20137560.0,56.55867,64.07486,56.79389,56.79389,56.79389,67.625885,67.625885,120.57823,56.559113,66.51811,0.3,66.34271,80.06002,60.08001,0.3,61.777946,0.3,0.598866,0.0,1.0,20.735952,250.60802,0.0,0.0,0.0
1790,20137680.0,56.575756,64.07475,56.811687,56.811687,56.811687,67.625885,67.625885,120.578224,56.576195,66.5163,0.3,66.33942,80.06002,60.08001,0.3,61.782177,0.3,0.5765568,0.0,1.0,20.73595,250.60799,0.0,0.0,0.0
1792,20137800.0,56.59207,64.03998,56.828773,56.828773,56.828773,67.62589,67.62589,120.57824,56.59251,66.49712,0.3,66.311676,80.06002,60.08001,0.3,61.73609,0.3,0.55187976,0.0,1.0,20.735945,250.60802,0.0,0.0,0.0
1795,20137920.0,56.60756,64.04129,56.84514,56.84514,56.84514,67.625885,67.625885,120.57823,56.608,66.49536,0.3,66.308655,80.06002,60.08001,0.3,61.74092,0.3,0.52473843,0.0,1.0,20.73595,250.60802,0.0,0.0,0.0
1797,20138040.0,56.622173,64.006744,56.860687,56.860687,56.860687,67.62589,67.62589,120.57824,56.62256,66.47218,0.3,66.28119,80.06002,60.08001,0.3,61.695442,0.3,0.4952293,0.0,1.0,20.735949,250.60802,0.0,0.0,0.0
1799,20138100.0,56.629097,64.00735,56.868103,56.868103,56.868103,67.625885,67.625885,120.578224,56.629425,66.472404,0.3,66.280304,80.06002,60.08001,0.3,61.69874,0.3,0.47959137,0.0,1.0,20.73595,250.60799,0.0,0.0,0.0
1800,20138160.0,56.635742,64.00762,56.875298,56.875298,56.875298,67.625885,67.625885,120.57823,56.636124,66.4707,0.3,66.27844,80.06002,60.08001,0.3,61.700935,0.3,0.46333033,0.0,1.0,20.73595,250.60802,0.0,0.0,0.0
1803,20138280.0,56.648323,63.94654,56.888924,56.888924,56.888924,67.62781,67.62781,120.58164,56.648598,66.46071,0.3,66.25119,80.06002,60.08001,0.3,61.65605,0.3,0.42882052,0.0,1.0,20.736197,250.61487,0.0,0.0,0.0
1804,20138400.0,56.65969,63.978676,56.9015,56.9015,56.9015,67.625885,67.625885,120.578224,56.66002,66.4612,0.3,66.24872,80.06002,60.08001,0.3,61.66204,0.3,0.3925661,0.0,1.0,20.73595,250.60799,0.0,0.0,0.0
1807,20138520.0,56.66826,63.94445,56.912704,56.912704,56.912704,67.625885,67.625885,120.57823,56.668427,66.4361,0.3,66.22164,80.06002,60.08001,0.3,61.617714,0.3,0.31235996,0.0,1.0,20.735952,250.60802,0.0,0.0,0.0
1809,20138640.0,56.67216,63.94615,56.920944,56.920944,56.920944,67.62588,67.62588,120.57822,56.67222,66.43483,0.3,66.21939,80.06002,60.08001,0.3,61.62425,0.3,0.17662983,0.0,1.0,20.735947,250.60797,0.0,0.0,0.0
1811,20138700.0,56.672493,63.929344,56.92353,56.92353,56.92353,67.62588,67.62588,120.57822,56.672436,66.42159,0.3,66.20549,80.06002,60.08001,0.3,61.601727,0.3,0.1047394,0.0,1.0,20.735943,250.60799,0.0,0.0,0.0
1812,20138760.0,56.671776,63.912483,56.925064,56.925064,56.925064,67.62588,67.62588,120.57821,56.67167,66.41017,0.3,66.19253,80.06002,60.08001,0.3,61.580303,0.3,0.033621274,0.0,1.0,20.735945,250.60797,0.0,0.0,0.0
1814,20138880.0,56.667328,63.914566,56.924904,56.924904,56.924904,67.62586,67.62586,120.578186,56.66716,66.40901,0.3,66.190445,80.06002,60.08001,0.3,61.58717,0.3,-0.10274169,0.0,1.0,20.735939,250.60794,0.0,0.0,0.0
1817,20139000.0,56.659195,63.86744,56.920784,56.920784,56.920784,67.62653,67.62653,120.579384,56.65892,66.39061,0.3,66.16369,80.06002,60.08001,0.3,61.5435,0.3,-0.22978163,0.0,1.0,20.736063,250.6103,0.0,0.0,0.0
1820,20139120.0,56.647606,63.885727,56.912872,56.912872,56.912872,67.62585,67.62585,120.578156,56.647224,66.39215,0.3,66.161606,80.06002,60.08001,0.3,61.550476,0.3,-0.34612122,0.0,1.0,20.735928,250.60786,0.0,0.0,0.0
1821,20139240.0,56.632942,63.853924,56.901558,56.901558,56.901558,67.62584,67.62584,120.57815,56.632446,66.37325,0.3,66.13485,80.06002,60.08001,0.3,61.50686,0.3,-0.45388472,0.0,1.0,20.735891,250.60783,0.0,0.0,0.0
1823,20139300.0,56.624535,63.862602,56.89469,56.89469,56.89469,67.62566,67.62566,120.577835,56.62404,66.37561,0.3,66.1343,80.06002,60.08001,0.3,61.510925,0.3,-0.50381887,0.0,1.0,20.73581,250.60724,0.0,0.0,0.0
1824,20139360.0,56.615417,63.8737,56.887108,56.887108,56.887108,67.62577,67.62577,120.578026,56.61487,66.37671,0.3,66.13281,80.06002,60.08001,0.3,61.513836,0.3,-0.5513668,0.0,1.0,20.735643,250.60771,0.0,0.0,0.0
1826,20139480.0,56.595367,63.82448,56.869804,56.869804,56.869804,67.62582,67.62582,120.57811,56.594765,66.3532,0.3,66.10601,80.06002,60.08001,0.3,61.470222,0.3,-0.6381659,0.0,1.0,20.735912,250.60779,0.0,0.0,0.0
1828,20139600.0,56.57312,63.826622,56.849976,56.849976,56.849976,67.6258,67.6258,120.57809,56.57246,66.351715,0.3,66.10393,80.06002,60.08001,0.3,61.47703,0.3,-0.7159679,0.0,1.0,20.735903,250.60771,0.0,0.0,0.0
1831,20139720.0,56.548897,63.793007,56.827892,56.827892,56.827892,67.6258,67.6258,120.57807,56.548233,66.32651,0.3,66.07701,80.06002,60.08001,0.3,61.43325,0.3,-0.78358907,0.0,1.0,20.7359,250.60771,0.0,0.0,0.0
1834,20139840.0,56.52308,63.794983,56.803886,56.803886,56.803886,67.625786,67.625786,120.57805,56.52236,66.32497,0.3,66.074814,80.06002,60.08001,0.3,61.439842,0.3,-0.841131,0.0,1.0,20.735891,250.60765,0.0,0.0,0.0
1835,20139900.0,56.509674,63.77806,56.791252,56.791252,56.791252,67.625786,67.625786,120.57804,56.508904,66.31134,0.3,66.06085,80.06002,60.08001,0.3,61.41732,0.3,-0.8661295,0.0,1.0,20.73589,250.60765,0.0,0.0,0.0
1836,20139960.0,56.49594,63.7612,56.77818,56.77818,56.77818,67.625786,67.625786,120.57804,56.49517,66.299644,0.3,66.04784,80.06002,60.08001,0.3,61.395844,0.3,-0.88871473,0.0,1.0,20.73589,250.60765,0.0,0.0,0.0
1838,20140080.0,56.46776,63.7629,56.751205,56.751205,56.751205,67.62577,67.62577,120.57802,56.466934,66.29811,0.3,66.04553,80.06002,60.08001,0.3,61.40216,0.3,-0.92634696,0.0,1.0,20.735882,250.6076,0.0,0.0,0.0
1840,20140200.0,56.438866,63.728897,56.723137,56.723137,56.723137,67.62577,67.62577,120.57802,56.43804,66.27289,0.3,66.018394,80.06002,60.08001,0.3,61.357887,0.3,-0.95402914,0.0,1.0,20.735882,250.6076,0.0,0.0,0.0
1843,20140320.0,56.409477,63.730385,56.694298,56.694298,56.694298,67.62576,67.62576,120.578,56.408653,66.27124,0.3,66.01592,80.06002,60.08001,0.3,61.363873,0.3,-0.97179025,0.0,1.0,20.735876,250.60756,0.0,0.0,0.0
1845,20140440.0,56.379982,63.695995,56.665077,56.665077,56.665077,67.625755,67.625755,120.57799,56.379158,66.24548,0.3,65.98868,80.06002,60.08001,0.3,61.319267,0.3,-0.9795961,0.0,1.0,20.73588,250.60753,0.0,0.0,0.0
1847,20140500.0,56.36531,63.696655,56.650352,56.650352,56.650352,67.625755,67.625755,120.577995,56.364487,66.24554,0.3,65.987854,80.06002,60.08001,0.3,61.322674,0.3,-0.97974706,0.0,1.0,20.735874,250.60756,0.0,0.0,0.0
1849,20140560.0,56.350647,63.697094,56.63563,56.63563,56.63563,67.625755,67.625755,120.57799,56.349823,66.24373,0.3,65.98604,80.06002,60.08001,0.3,61.32493,0.3,-0.9774727,0.0,1.0,20.73587,250.60753,0.0,0.0,0.0
1850,20140680.0,56.321808,63.662544,56.606354,56.606354,56.606354,67.625755,67.625755,120.577995,56.320984,66.21829,0.3,65.95868,80.06002,60.08001,0.3,61.280045,0.3,-0.9653903,0.0,1.0,20.735872,250.60756,0.0,0.0,0.0
1852,20140800.0,56.293682,63.663475,56.577568,56.577568,56.577568,67.62575,67.62575,120.57798,56.292915,66.21654,0.3,65.95593,80.06002,60.08001,0.3,61.28543,0.3,-0.943384,0.0,1.0,20.735868,250.60753,0.0,0.0,0.0
1855,20140920.0,56.2666,63.628647,56.5495,56.5495,56.5495,67.625755,67.625755,120.57799,56.265884,66.19104,0.3,65.92847,80.06002,60.08001,0.3,61.240334,0.3,-0.91141045,0.0,1.0,20.735872,250.60753,0.0,0.0,0.0
1857,20141040.0,56.240948,63.629364,56.522472,56.522472,56.522472,67.62575,67.62575,120.57798,56.240234,66.18912,0.3,65.92561,80.06002,60.08001,0.3,61.245495,0.3,-0.86950684,0.0,1.0,20.735868,250.60753,0.0,0.0,0.0
1859,20141100.0,56.2287,63.611893,56.509453,56.509453,56.509453,67.62575,67.62575,120.57798,56.22804,66.175446,0.3,65.91139,80.06002,60.08001,0.3,61.222313,0.3,-0.8448458,0.0,1.0,20.735868,250.60753,0.0,0.0,0.0
1860,20141160.0,56.21689,63.59437,56.496765,56.496765,56.496765,67.625755,67.625755,120.57799,56.21623,66.163635,0.3,65.89804,80.06002,60.08001,0.3,61.200176,0.3,-0.8176626,0.0,1.0,20.73587,250.60753,0.0,0.0,0.0
1862,20141280.0,56.194805,63.59492,56.472702,56.472702,56.472702,67.62575,67.62575,120.57798,56.1942,66.16165,0.3,65.89513,80.06002,60.08001,0.3,61.20512,0.3,-0.7558747,0.0,1.0,20.735868,250.60753,0.0,0.0,0.0
1866,20141400.0,56.174973,63.559875,56.450623,56.450623,56.450623,67.625755,67.625755,120.57799,56.17448,66.13611,0.3,65.86749,80.06002,60.08001,0.3,61.159744,0.3,-0.6841462,0.0,1.0,20.735872,250.60756,0.0,0.0,0.0
1867,20141520.0,56.157726,63.560314,56.430737,56.430737,56.430737,67.62575,67.62575,120.57798,56.157234,66.134186,0.3,65.864586,80.06002,60.08001,0.3,61.164635,0.3,-0.60247356,0.0,1.0,20.735868,250.60753,0.0,0.0,0.0
1869,20141640.0,56.14328,63.525215,56.413376,56.413376,56.413376,67.625755,67.625755,120.577995,56.142895,66.1087,0.3,65.83696,80.06002,60.08001,0.3,61.119152,0.3,-0.5108604,0.0,1.0,20.735872,250.60756,0.0,0.0,0.0
1871,20141700.0,56.137238,63.525543,56.4058,56.4058,56.4058,67.625755,67.625755,120.57799,56.13691,66.1087,0.3,65.83597,80.06002,60.08001,0.3,61.122173,0.3,-0.46137032,0.0,1.0,20.73587,250.60753,0.0,0.0,0.0
1872,20141760.0,56.13202,63.525707,56.398876,56.398876,56.398876,67.62575,67.62575,120.57798,56.131744,66.10678,0.3,65.834045,80.06002,60.08001,0.3,61.124096,0.3,-0.40930262,0.0,1.0,20.73587,250.60753,0.0,0.0,0.0
1875,20141880.0,56.12416,63.49066,56.387505,56.387505,56.387505,67.625755,67.625755,120.577995,56.124,66.081345,0.3,65.80647,80.06002,60.08001,0.3,61.078777,0.3,-0.29780483,0.0,1.0,20.735874,250.60756,0.0,0.0,0.0
1877,20142000.0,56.1201,63.491264,56.379593,56.379593,56.379593,67.625755,67.625755,120.57799,56.119987,66.07959,0.3,65.80361,80.06002,60.08001,0.3,61.08383,0.3,-0.1764708,0.0,1.0,20.73587,250.60753,0.0,0.0,0.0
1880,20142120.0,56.118942,63.456436,56.3752,56.3752,56.3752,67.625755,67.625755,120.577995,56.118942,66.05432,0.3,65.776146,80.06002,60.08001,0.3,61.038788,0.3,-0.07153216,0.0,1.0,20.735874,250.60756,0.0,0.0,0.0
1881,20142240.0,56.11955,63.457317,56.373665,56.373665,56.373665,67.62575,67.62575,120.57798,56.11955,66.05267,0.3,65.7734,80.06002,60.08001,0.3,61.04417,0.3,-0.0018159179,0.0,1.0,20.73587,250.60753,0.0,0.0,0.0
1883,20142300.0,56.12043,63.439957,56.373665,56.373665,56.373665,67.625755,67.625755,120.57799,56.120483,66.039154,0.3,65.75928,80.06002,60.08001,0.3,61.021263,0.3,0.027503626,0.0,1.0,20.73587,250.60753,0.0,0.0,0.0
1884,20142360.0,56.121746,63.422768,56.3741,56.3741,56.3741,67.625755,67.625755,120.577995,56.121803,66.02762,0.3,65.746155,80.06002,60.08001,0.3,60.99946,0.3,0.055010088,0.0,1.0,20.735872,250.60756,0.0,0.0,0.0
1886,20142480.0,56.125427,63.423973,56.376137,56.376137,56.376137,67.62575,67.62575,120.57798,56.125534,66.0262,0.3,65.74362,80.06002,60.08001,0.3,61.005226,0.3,0.10576465,0.0,1.0,20.735868,250.60753,0.0,0.0,0.0
1888,20142600.0,56.130424,63.38975,56.379707,56.379707,56.379707,67.625755,67.625755,120.57799,56.130592,66.001366,0.3,65.716545,80.06002,60.08001,0.3,60.96095,0.3,0.15176918,0.0,1.0,20.73587,250.60753,0.0,0.0,0.0
1891,20142720.0,56.136635,63.39129,56.38465,56.38465,56.38465,67.62575,67.62575,120.57797,56.136795,66.00021,0.3,65.71419,80.06002,60.08001,0.3,60.96721,0.3,0.19333433,0.0,1.0,20.735867,250.6075,0.0,0.0,0.0
1894,20142840.0,56.143936,63.357506,56.390747,56.390747,56.390747,67.62575,67.62575,120.57798,56.144104,65.97566,0.3,65.68732,80.06002,60.08001,0.3,60.92343,0.3,0.23042743,0.0,1.0,20.735868,250.60753,0.0,0.0,0.0
1895,20142900.0,56.147896,63.35855,56.394207,56.394207,56.394207,67.62573,67.62573,120.57797,56.148113,65.9761,0.3,65.68677,80.06002,60.08001,0.3,60.92733,0.3,0.24729033,0.0,1.0,20.735865,250.6075,0.0,0.0,0.0
1896,20142960.0,56.152122,63.35943,56.39794,56.39794,56.39794,67.62573,67.62573,120.577965,56.152344,65.97467,0.3,65.685234,80.06002,60.08001,0.3,60.930187,0.3,0.263083,0.0,1.0,20.735863,250.60748,0.0,0.0,0.0
1898,20143080.0,56.161186,63.32603,56.406075,56.406075,56.406075,67.62573,67.62573,120.57797,56.161407,65.95039,0.3,65.65859,80.06002,60.08001,0.3,60.88685,0.3,0.29129732,0.0,1.0,20.735865,250.6075,0.0,0.0,0.0
1900,20143200.0,56.170853,63.32834,56.415024,56.415024,56.415024,67.625725,67.625725,120.57795,56.171127,65.94973,0.3,65.65672,80.06002,60.08001,0.3,60.89415,0.3,0.3150641,0.0,1.0,20.735859,250.60748,0.0,0.0,0.0
1903,20143320.0,56.181072,63.295326,56.424694,56.424694,56.424694,67.62573,67.62573,120.57796,56.181347,65.92572,0.3,65.630356,80.06002,60.08001,0.3,60.85136,0.3,0.3344126,0.0,1.0,20.73586,250.60748,0.0,0.0,0.0
1906,20143440.0,56.191727,63.298073,56.434856,56.434856,56.434856,67.62572,67.62572,120.57794,56.192,65.92534,0.3,65.62871,80.06002,60.08001,0.3,60.85916,0.3,0.34931356,0.0,1.0,20.735855,250.60745,0.0,0.0,0.0
1907,20143500.0,56.197166,63.2817,56.440075,56.440075,56.440075,67.62572,67.62572,120.57794,56.19744,65.91249,0.3,65.61514,80.06002,60.08001,0.3,60.837463,0.3,0.35508895,0.0,1.0,20.735855,250.60745,0.0,0.0,0.0
1909,20143560.0,56.202606,63.26544,56.445404,56.445404,56.445404,67.625725,67.625725,120.57794,56.202934,65.90161,0.3,65.60256,80.06002,60.08001,0.3,60.816917,0.3,0.35977355,0.0,1.0,20.735857,250.60745,0.0,0.0,0.0
1910,20143680.0,56.213646,63.26857,56.45628,56.45628,56.45628,67.62571,67.62571,120.57793,56.213974,65.90144,0.3,65.60119,80.06002,60.08001,0.3,60.825268,0.3,0.3657973,0.0,1.0,20.735851,250.60742,0.0,0.0,0.0
1912,20143800.0,56.224686,63.23638,56.467266,56.467266,56.467266,67.62572,67.62572,120.577934,56.225018,65.87799,0.3,65.57526,80.06002,60.08001,0.3,60.783577,0.3,0.36738044,0.0,1.0,20.735851,250.60742,0.0,0.0,0.0
1915,20143920.0,56.23562,63.2399,56.47831,56.47831,56.47831,67.6257,67.6257,120.57791,56.235893,65.8781,0.3,65.57411,80.06002,60.08001,0.3,60.79242,0.3,0.3645267,0.0,1.0,20.735846,250.60739,0.0,0.0,0.0
1917,20144040.0,56.246277,63.20804,56.48918,56.48918,56.48918,67.62571,67.62571,120.57792,56.24655,65.85492,0.3,65.548454,80.06002,60.08001,0.3,60.751167,0.3,0.3572323,0.0,1.0,20.735847,250.60739,0.0,0.0,0.0
1919,20144100.0,56.251495,63.210014,56.494568,56.494568,56.494568,67.6257,67.6257,120.57791,56.251717,65.85607,0.3,65.548454,80.06002,60.08001,0.3,60.756386,0.3,0.35192534,0.0,1.0,20.735846,250.60738,0.0,0.0,0.0
1920,20144160.0,56.256546,63.211884,56.49984,56.49984,56.49984,67.625694,67.625694,120.5779,56.25682,65.8553,0.3,65.547516,80.06002,60.08001,0.3,60.760506,0.3,0.3455016,0.0,1.0,20.735842,250.60738,0.0,0.0,0.0
1923,20144280.0,56.266273,63.180405,56.510056,56.510056,56.510056,67.6257,67.6257,120.5779,56.26655,65.83234,0.3,65.52209,80.06002,60.08001,0.3,60.7198,0.3,0.32933006,0.0,1.0,20.735844,250.60738,0.0,0.0,0.0
1924,20144400.0,56.275337,63.18458,56.519783,56.519783,56.519783,67.625694,67.625694,120.57789,56.275555,65.83295,0.3,65.52138,80.06002,60.08001,0.3,60.729576,0.3,0.30873436,0.0,1.0,20.735838,250.60735,0.0,0.0,0.0
1927,20144520.0,56.28363,63.153435,56.528847,56.528847,56.528847,67.625694,67.625694,120.577896,56.283794,65.8102,0.3,65.49611,80.06002,60.08001,0.3,60.689312,0.3,0.28367347,0.0,1.0,20.73584,250.60735,0.0,0.0,0.0
1929,20144640.0,56.290936,63.157883,56.53714,56.53714,56.53714,67.62569,67.62569,120.57788,56.2911,65.81103,0.3,65.495605,80.06002,60.08001,0.3,60.69953,0.3,0.25418845,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
1931,20144700.0,56.29423,63.142395,56.54093,56.54093,56.54093,67.62569,67.62569,120.57788,56.294395,65.79883,0.3,65.48259,80.06002,60.08001,0.3,60.67904,0.3,0.2377944,0.0,1.0,20.735836,250.60732,0.0,0.0,0.0
1932,20144760.0,56.297195,63.12696,56.544502,56.544502,56.544502,67.62569,67.62569,120.57789,56.297363,65.788506,0.3,65.470505,80.06002,60.08001,0.3,60.65965,0.3,0.22026235,0.0,1.0,20.735836,250.60735,0.0,0.0,0.0
1934,20144880.0,56.302307,63.131683,56.55082,56.55082,56.55082,67.62568,67.62568,120.57787,56.302414,65.78949,0.3,65.47018,80.06002,60.08001,0.3,60.67025,0.3,0.18190026,0.0,1.0,20.735832,250.6073,0.0,0.0,0.0
1937,20145000.0,56.30604,63.10103,56.555923,56.555923,56.555923,67.62569,67.62569,120.57788,56.3061,65.767136,0.3,65.4453,80.06002,60.08001,0.3,60.6307,0.3,0.13909717,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
1939,20145120.0,56.30835,63.10592,56.559715,56.559715,56.559715,67.62568,67.62568,120.57787,56.30835,65.768295,0.3,65.44513,80.06002,60.08001,0.3,60.64158,0.3,0.09185787,0.0,1.0,20.73583,250.6073,0.0,0.0,0.0
1942,20145240.0,56.309006,63.07538,56.562023,56.562023,56.562023,67.62569,67.62569,120.57788,56.309006,65.74609,0.3,65.42035,80.06002,60.08001,0.3,60.602356,0.3,0.04017763,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
1943,20145300.0,56.30873,63.078014,56.562572,56.562572,56.562572,67.62568,67.62568,120.57787,56.308678,65.747696,0.3,65.42079,80.06002,60.08001,0.3,60.60845,0.3,0.012701598,0.0,1.0,20.735832,250.6073,0.0,0.0,0.0
1945,20145360.0,56.307964,63.080486,56.562737,56.562737,56.562737,67.62568,67.62568,120.57787,56.307907,65.74736,0.3,65.42024,80.06002,60.08001,0.3,60.61345,0.3,-0.01593896,0.0,1.0,20.73583,250.6073,0.0,0.0,0.0
1946,20145480.0,56.305107,63.050056,56.561806,56.561806,56.561806,67.62569,67.62569,120.57788,56.304943,65.72522,0.3,65.395584,80.06002,60.08001,0.3,60.574448,0.3,-0.07649616,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
1948,20145600.0,56.300163,63.05516,56.558945,56.558945,56.558945,67.62569,67.62569,120.57787,56.3,65.72659,0.3,65.395584,80.06002,60.08001,0.3,60.58571,0.3,-0.14142692,0.0,1.0,20.735832,250.60732,0.0,0.0,0.0
1951,20145720.0,56.293465,63.024788,56.55417,56.55417,56.55417,67.625694,67.625694,120.57789,56.293243,65.70451,0.3,65.37097,80.06002,60.08001,0.3,60.54682,0.3,-0.20389803,0.0,1.0,20.735838,250.60735,0.0,0.0,0.0
1953,20145840.0,56.285225,63.02995,56.547577,56.547577,56.547577,67.62569,67.62569,120.57789,56.28495,65.70595,0.3,65.37108,80.06002,60.08001,0.3,60.55819,0.3,-0.25665548,0.0,1.0,20.735836,250.60732,0.0,0.0,0.0
1955,20145900.0,56.28061,63.01468,56.54373,56.54373,56.54373,67.625694,67.625694,120.577896,56.280334,65.69397,0.3,65.35828,80.06002,60.08001,0.3,60.538193,0.3,-0.28075144,0.0,1.0,20.735838,250.60735,0.0,0.0,0.0
1956,20145960.0,56.275665,62.999573,56.5395,56.5395,56.5395,67.6257,67.6257,120.5779,56.275337,65.683914,0.3,65.346466,80.06002,60.08001,0.3,60.5193,0.3,-0.30375212,0.0,1.0,20.735842,250.60738,0.0,0.0,0.0
1959,20146080.0,56.264843,63.00468,56.53,56.53,56.53,67.625694,67.625694,120.5779,56.26451,65.68529,0.3,65.34653,80.06002,60.08001,0.3,60.530724,0.3,-0.34652448,0.0,1.0,20.735842,250.60738,0.0,0.0,0.0
1960,20146200.0,56.25287,62.97425,56.519287,56.519287,56.519287,67.62571,67.62571,120.57792,56.25254,65.66326,0.3,65.321976,80.06002,60.08001,0.3,60.49189,0.3,-0.38522685,0.0,1.0,20.735847,250.60739,0.0,0.0,0.0
1963,20146320.0,56.239906,62.9793,56.507423,56.507423,56.507423,67.62571,67.62571,120.57792,56.239517,65.664635,0.3,65.32202,80.06002,60.08001,0.3,60.503204,0.3,-0.41996235,0.0,1.0,20.735847,250.60739,0.0,0.0,0.0
1965,20146440.0,56.22606,62.948868,56.494514,56.494514,56.494514,67.62572,67.62572,120.57794,56.225677,65.64255,0.3,65.29742,80.06002,60.08001,0.3,60.464256,0.3,-0.45068365,0.0,1.0,20.735853,250.60745,0.0,0.0,0.0
1967,20146500.0,56.218864,62.951454,56.487755,56.487755,56.487755,67.62572,67.62572,120.577934,56.218483,65.64415,0.3,65.297966,80.06002,60.08001,0.3,60.470467,0.3,-0.46452793,0.0,1.0,20.735853,250.60742,0.0,0.0,0.0
1968,20146560.0,56.21145,62.95387,56.48078,56.48078,56.48078,67.62572,67.62572,120.577934,56.211067,65.643875,0.3,65.29747,80.06002,60.08001,0.3,60.475517,0.3,-0.47740796,0.0,1.0,20.735853,250.60742,0.0,0.0,0.0
1970,20146680.0,56.196236,62.923325,56.466225,56.466225,56.466225,67.62573,67.62573,120.57796,56.195793,65.621735,0.3,65.27286,80.06002,60.08001,0.3,60.43657,0.3,-0.50013953,0.0,1.0,20.73586,250.60748,0.0,0.0,0.0
1973,20146800.0,56.180466,62.928215,56.45106,56.45106,56.45106,67.62573,67.62573,120.57796,56.18003,65.62305,0.3,65.27286,80.06002,60.08001,0.3,60.44767,0.3,-0.51887435,0.0,1.0,20.73586,250.60748,0.0,0.0,0.0
1975,20146920.0,56.164318,62.89762,56.43535,56.43535,56.43535,67.62575,67.62575,120.57798,56.163826,65.60086,0.3,65.2482,80.06002,60.08001,0.3,60.40861,0.3,-0.5336166,0.0,1.0,20.735868,250.60753,0.0,0.0,0.0
1977,20147040.0,56.14784,62.90245,56.4192,56.4192,56.4192,67.62575,67.62575,120.57798,56.147346,65.602066,0.3,65.2482,80.06002,60.08001,0.3,60.419655,0.3,-0.54436207,0.0,1.0,20.735868,250.60753,0.0,0.0,0.0
1979,20147100.0,56.13954,62.88707,56.41107,56.41107,56.41107,67.625755,67.625755,120.57799,56.139107,65.59004,0.3,65.235344,80.06002,60.08001,0.3,60.39949,0.3,-0.5482308,0.0,1.0,20.73587,250.60756,0.0,0.0,0.0
1980,20147160.0,56.13125,62.871746,56.402832,56.402832,56.402832,67.62576,67.62576,120.578,56.130753,65.57988,0.3,65.22342,80.06002,60.08001,0.3,60.380432,0.3,-0.5511149,0.0,1.0,20.735874,250.60756,0.0,0.0,0.0
1982,20147280.0,56.114548,62.876472,56.386242,56.386242,56.386242,67.62576,67.62576,120.578,56.114113,65.581024,0.3,65.22337,80.06002,60.08001,0.3,60.391365,0.3,-0.553871,0.0,1.0,20.735874,250.60756,0.0,0.0,0.0
1984,20147400.0,56.098015,62.845764,56.3696,56.3696,56.3696,67.62577,67.62577,120.57802,56.09752,65.55873,0.3,65.198654,80.06002,60.08001,0.3,60.35209,0.3,-0.55263627,0.0,1.0,20.735882,250.6076,0.0,0.0,0.0
1988,20147520.0,56.08159,62.850433,56.353065,56.353065,56.353065,67.62577,67.62577,120.57802,56.081154,65.55983,0.3,65.19854,80.06002,60.08001,0.3,60.362854,0.3,-0.54740125,0.0,1.0,20.735882,250.6076,0.0,0.0,0.0
1989,20147640.0,56.0655,62.81962,56.336693,56.336693,56.336693,67.625786,67.625786,120.57804,56.065056,65.53747,0.3,65.173706,80.06002,60.08001,0.3,60.323467,0.3,-0.5381754,0.0,1.0,20.735888,250.60764,0.0,0.0,0.0
1991,20147700.0,56.05764,62.822033,56.32862,56.32862,56.32862,67.62578,67.62578,120.57803,56.0572,65.539,0.3,65.17415,80.06002,60.08001,0.3,60.329346,0.3,-0.5320679,0.0,1.0,20.735888,250.60764,0.0,0.0,0.0
1992,20147760.0,56.049896,62.82423,56.3206,56.3206,56.3206,67.62578,67.62578,120.57803,56.049454,65.53857,0.3,65.1736,80.06002,60.08001,0.3,60.33412,0.3,-0.5249527,0.0,1.0,20.735888,250.60764,0.0,0.0,0.0
1994,20147880.0,56.03479,62.79341,56.305,56.305,56.305,67.62579,67.62579,120.57806,56.034405,65.51616,0.3,65.14871,80.06002,60.08001,0.3,60.294685,0.3,-0.5077375,0.0,1.0,20.735893,250.60768,0.0,0.0,0.0
1996,20148000.0,56.020397,62.797974,56.289948,56.289948,56.289948,67.62579,67.62579,120.57805,56.02001,65.5172,0.3,65.148605,80.06002,60.08001,0.3,60.305283,0.3,-0.48653826,0.0,1.0,20.735893,250.60765,0.0,0.0,0.0
1999,20148120.0,56.00683,62.76716,56.275497,56.275497,56.275497,67.6258,67.6258,120.57807,56.006447,65.49478,0.3,65.12372,80.06002,60.08001,0.3,60.26579,0.3,-0.4613209,0.0,1.0,20.735899,250.60771,0.0,0.0,0.0
2002,20148240.0,55.99414,62.771713,56.26188,56.26188,56.26188,67.62579,67.62579,120.578064,55.993755,65.49577,0.3,65.12356,80.06002,60.08001,0.3,60.276337,0.3,-0.43211952,0.0,1.0,20.735897,250.60768,0.0,0.0,0.0
2003,20148300.0,55.98815,62.75628,56.255447,56.255447,56.255447,67.6258,67.6258,120.57807,55.987823,65.483635,0.3,65.1107,80.06002,60.08001,0.3,60.256065,0.3,-0.4160368,0.0,1.0,20.735899,250.60771,0.0,0.0,0.0
2005,20148360.0,55.982494,62.7409,56.249187,56.249187,56.249187,67.62581,67.62581,120.57809,55.982162,65.47336,0.3,65.098724,80.06002,60.08001,0.3,60.23684,0.3,-0.39892536,0.0,1.0,20.735903,250.60773,0.0,0.0,0.0
2006,20148480.0,55.972,62.745514,56.237488,56.237488,56.237488,67.6258,67.6258,120.57807,55.971672,65.47435,0.3,65.098564,80.06002,60.08001,0.3,60.247387,0.3,-0.3617347,0.0,1.0,20.7359,250.60771,0.0,0.0,0.0
2008,20148600.0,55.962776,62.714752,56.226997,56.226997,56.226997,67.62581,67.62581,120.578094,55.9625,65.451996,0.3,65.07379,80.06002,60.08001,0.3,60.207947,0.3,-0.32057515,0.0,1.0,20.735907,250.60773,0.0,0.0,0.0
2011,20148720.0,55.954918,62.71942,56.217712,56.217712,56.217712,67.62581,67.62581,120.57809,55.954754,65.45303,0.3,65.07362,80.06002,60.08001,0.3,60.21849,0.3,-0.27537107,0.0,1.0,20.735903,250.60773,0.0,0.0,0.0
2013,20148840.0,55.948654,62.688766,56.209854,56.209854,56.209854,67.62582,67.62582,120.5781,55.948494,65.43068,0.3,65.04885,80.06002,60.08001,0.3,60.179108,0.3,-0.22619818,0.0,1.0,20.735909,250.60776,0.0,0.0,0.0
2015,20148900.0,55.946075,62.69124,56.206505,56.206505,56.206505,67.62581,67.62581,120.578094,55.945965,65.43216,0.3,65.049286,80.06002,60.08001,0.3,60.184982,0.3,-0.2001394,0.0,1.0,20.735907,250.60773,0.0,0.0,0.0
2016,20148960.0,55.943985,62.69355,56.203537,56.203537,56.203537,67.62581,67.62581,120.578094,55.94388,65.43178,0.3,65.0488,80.06002,60.08001,0.3,60.18982,0.3,-0.17302833,0.0,1.0,20.735905,250.60773,0.0,0.0,0.0
2018,20149080.0,55.94108,62.663006,56.198814,56.198814,56.198814,67.62582,67.62582,120.5781,55.940964,65.40953,0.3,65.02408,80.06002,60.08001,0.3,60.150543,0.3,-0.11586609,0.0,1.0,20.735909,250.60776,0.0,0.0,0.0
2022,20149200.0,55.940033,62.66795,56.195847,56.195847,56.195847,67.62581,67.62581,120.578094,55.940033,65.41069,0.3,65.02413,78.08001,64.04003,0.3,60.16142,0.3,-0.21127215,0.0,1.0,20.735905,250.60773,0.033097874,0.0,597.377
2023,20149320.0,55.940033,62.724255,53.663498,53.663498,82.08623,67.62582,67.62582,120.5781,55.940033,65.37718,0.3,64.9887,78.08001,64.04003,0.3,60.315228,0.3,286.62585,0.0,1.0,20.735909,250.60776,0.009820788,0.0,1102.2218
2025,20149440.0,55.940033,62.85664,53.645702,53.645702,88.84041,67.62581,67.62581,120.578094,55.940033,65.36575,0.3,64.976616,78.08001,64.04003,0.3,60.59659,0.3,285.3232,0.0,1.0,20.735905,250.60773,0.009751234,0.0,1358.3577
2027,20149500.0,55.940033,62.913437,53.64235,53.64235,91.12073,67.62581,67.62581,120.578094,55.940033,65.34779,0.3,64.957886,78.08001,64.04003,0.3,60.72782,0.3,285.65167,0.0,1.0,20.735905,250.60773,0.009760954,0.0,1445.0585
2028,20149560.0,55.940033,62.974525,53.639603,53.639603,92.94435,67.62582,67.62582,120.5781,55.940033,65.331696,0.3,64.94014,78.08001,64.04003,0.3,60.868225,0.3,286.03116,0.0,1.0,20.735907,250.60776,0.009773913,0.0,1514.391
2030,20149680.0,55.940033,63.13833,53.634933,53.634933,95.586945,67.62581,67.62581,120.57809,55.940033,65.32147,0.3,64.92871,78.08001,64.04003,0.3,61.20968,0.3,286.78326,0.0,1.0,20.735903,250.60773,0.009800705,0.0,1615.0044
2032,20149800.0,55.940033,63.27401,53.630928,53.630928,97.44561,67.62581,67.62581,120.5781,55.940033,65.288574,0.3,64.893005,78.08001,64.04003,0.3,61.514168,0.3,287.4604,0.0,1.0,20.735907,250.60773,0.0098249735,0.0,1685.9829
2036,20149920.0,55.940033,63.445564,53.627357,53.627357,98.16401,67.62581,67.62581,120.57809,55.940033,65.2794,0.3,64.88213,78.08001,64.04003,0.3,61.868256,0.3,288.06616,0.0,1.0,20.735903,250.60773,0.009846703,0.0,1711.8391
2037,20150040.0,55.940033,63.580914,53.62428,53.62428,98.15665,67.62581,67.62581,120.578094,55.940033,65.24765,0.3,64.84709,78.08001,64.04003,0.3,62.16928,0.3,288.60822,0.0,1.0,20.735907,250.60773,0.009866156,0.0,1711.9166
2039,20150100.0,55.940033,63.662926,53.62285,53.62285,98.15615,67.62581,67.62581,120.57809,55.940033,65.24446,0.3,64.84242,78.08001,64.04003,0.3,62.33792,0.3,288.8576,0.0,1.0,20.735905,250.60773,0.009875109,0.0,1711.9517
2040,20150160.0,55.940033,63.74417,53.621532,53.621532,98.155655,67.6258,67.6258,120.57809,55.940033,65.23946,0.3,64.836815,78.08001,64.04003,0.3,62.50431,0.3,289.09464,0.0,1.0,20.735903,250.60771,0.009883619,0.0,1711.9846
2042,20150280.0,55.940033,63.872326,53.619118,53.619118,98.15483,67.62581,67.62581,120.578094,55.940033,65.2087,0.3,64.80243,78.08001,64.04003,0.3,62.78891,0.3,289.5324,0.0,1.0,20.735905,250.60773,0.009899342,0.0,1712.0446
2044,20150400.0,55.940033,64.02734,53.616974,53.616974,98.15412,67.6258,67.6258,120.57807,55.940033,65.20145,0.3,64.79265,78.08001,64.04003,0.3,63.105423,0.3,289.92734,0.0,1.0,20.7359,250.60771,0.009913533,0.0,1712.0969
2047,20150520.0,55.940033,64.14923,53.615105,53.615105,98.15346,67.62581,67.62581,120.578094,55.940033,65.17157,0.3,64.758865,78.08001,64.04003,0.3,63.375526,0.3,290.28546,0.0,1.0,20.735905,250.60773,0.009926406,0.0,1712.1433
2050,20150640.0,55.940033,64.29668,53.61351,53.61351,98.15291,67.6258,67.6258,120.57807,55.940033,65.16503,0.3,64.74963,78.08001,64.04003,0.3,63.674904,0.3,290.6108,0.0,1.0,20.7359,250.60771,0.009938103,0.0,1712.1837
2051,20150700.0,55.940033,64.35446,53.612743,53.612743,98.15263,67.6258,67.6258,120.57809,55.940033,65.149536,0.3,64.7325,78.08001,64.04003,0.3,63.80262,0.3,290.7624,0.0,1.0,20.7359,250.60771,0.009943555,0.0,1712.2021
2052,20150760.0,55.940033,64.41214,53.612083,53.612083,98.15241,67.62581,67.62581,120.57809,55.940033,65.13603,0.3,64.7164,78.08001,64.04003,0.3,63.93028,0.3,290.9077,0.0,1.0,20.735903,250.60773,0.009948783,0.0,1712.2195
2054,20150880.0,55.940033,64.55211,53.61082,53.61082,98.15198,67.6258,67.6258,120.57807,55.940033,65.13015,0.3,64.70761,78.08001,64.04003,0.3,64.212845,0.3,291.17975,0.0,1.0,20.735899,250.60771,0.009958571,0.0,1712.2506
2056,20151000.0,55.940033,64.66147,53.609722,53.609722,98.15159,67.62581,67.62581,120.57809,55.940033,65.10181,0.3,64.67499,78.08001,64.04003,0.3,64.454056,0.3,291.43005,0.0,1.0,20.735903,250.60773,0.009967579,0.0,1712.2782
2059,20151120.0,55.940033,64.79457,53.608734,53.608734,98.15126,67.6258,67.6258,120.57807,55.940033,65.09648,0.3,64.66664,78.08001,64.04003,0.3,64.720856,0.3,291.66168,0.0,1.0,20.735899,250.60771,0.009975918,0.0,1712.3021
2062,20151240.0,55.940033,64.8985,53.60791,53.60791,98.150986,67.6258,67.6258,120.57809,55.940033,65.06868,0.3,64.63451,78.08001,64.04003,0.3,64.94882,0.3,291.87677,0.0,1.0,20.735903,250.60771,0.0099836625,0.0,1712.3234
2063,20151300.0,55.940033,64.96233,53.607525,53.607525,98.007286,67.6258,67.6258,120.57807,55.940033,65.06725,0.3,64.63098,78.08001,64.04003,0.3,65.07544,0.3,291.9787,0.0,1.0,20.735899,250.60771,0.009987334,0.0,1705.7778
2065,20151360.0,55.940033,65.02501,53.60714,53.60714,97.55125,67.6258,67.6258,120.578064,55.940033,65.06384,0.3,64.62659,78.08001,64.04003,0.3,65.19849,0.3,292.0775,0.0,1.0,20.735899,250.60768,0.009990893,0.0,1688.2622
2067,20151480.0,55.940033,65.11999,53.606483,53.606483,96.46964,67.6258,67.6258,120.57809,55.940033,65.036545,0.3,64.594894,78.08001,64.04003,0.3,65.40332,0.3,292.26584,0.0,1.0,20.7359,250.60771,0.009997678,0.0,1646.4448
2068,20151600.0,55.940033,65.230835,53.605934,53.605934,95.04004,67.62579,67.62579,120.578064,55.940033,65.0321,0.3,64.587425,78.08001,64.04003,0.3,65.61899,0.3,292.44318,0.0,1.0,20.735897,250.60768,0.01000407,0.0,1591.0795
2071,20151720.0,55.940033,65.30698,53.60544,53.60544,93.200165,67.6258,67.6258,120.57807,55.940033,65.00518,0.3,64.55617,78.08001,64.04003,0.3,65.78636,0.3,292.61136,0.0,1.0,20.7359,250.60771,0.010010133,0.0,1519.8828
2073,20151840.0,55.940033,65.39421,53.604996,53.604996,90.74049,67.62579,67.62579,120.578064,55.940033,65.001175,0.3,64.54909,78.08001,64.04003,0.3,65.95589,0.3,292.77124,0.0,1.0,20.735897,250.60768,0.0100158965,0.0,1424.5564
2075,20151900.0,55.940033,65.420074,53.60478,53.60478,89.23163,67.62579,67.62579,120.578064,55.940033,64.98694,0.3,64.5332,78.08001,64.04003,0.3,66.01587,0.3,292.8484,0.0,1.0,20.735897,250.60768,0.010018678,0.0,1366.1111
2076,20151960.0,55.940033,65.44205,53.604614,53.604614,87.473434,67.6258,67.6258,120.57807,55.940033,64.97469,0.3,64.518326,78.08001,64.04003,0.3,66.0686,0.3,292.92407,0.0,1.0,20.735899,250.60771,0.010021408,0.0,1297.9816
2078,20152080.0,55.940033,65.49254,53.604286,53.604286,82.91427,67.62579,67.62579,120.57806,55.940033,64.97096,0.3,64.511566,78.08001,64.04003,0.3,66.16786,0.3,293.0707,0.0,1.0,20.735895,250.60768,0.010026698,0.0,1121.0403
2081,20152200.0,55.940033,65.49248,53.60401,53.60401,76.486664,67.6258,67.6258,120.578064,55.940033,64.94487,0.3,64.481186,78.08001,64.04003,0.3,66.18935,0.3,293.21204,0.0,1.0,20.735899,250.60771,0.010031796,0.0,873.1154
2083,20152320.0,55.940033,65.4783,53.603737,53.603737,68.14661,67.62579,67.62579,120.57806,55.940033,64.94151,0.3,64.474815,78.08001,64.04003,0.3,66.16594,0.3,293.3487,0.0,1.0,20.735895,250.60768,0.010036727,0.0,550.33704
2085,20152440.0,55.940033,65.38707,53.603516,53.603516,53.48739,67.62579,67.62579,120.578064,55.940033,64.91576,0.3,64.444824,78.08001,64.04003,0.3,66.01384,0.3,293.48132,0.0,1.0,20.735897,250.60768,0.0100415135,0.0,0.0
2087,20152500.0,55.940033,65.335815,53.603405,53.603405,53.603294,67.62579,67.62579,120.57806,55.940033,64.915146,0.3,64.442245,78.08001,64.04003,0.3,65.92056,0.3,293.5462,0.0,1.0,20.735895,250.60768,0.010043856,0.0,0.0
2088,20152560.0,55.940033,65.2849,53.603294,53.603294,53.603294,67.625786,67.625786,120.57805,55.940033,64.91262,0.3,64.43878,78.08001,64.04003,0.3,65.82745,0.3,293.6104,0.0,1.0,20.735893,250.60765,0.010046173,0.0,0.0
2090,20152680.0,55.940033,65.16409,53.60313,53.60313,53.60313,67.62579,67.62579,120.578064,55.940033,64.88713,0.3,64.40912,78.08001,64.04003,0.3,65.62349,0.3,293.73642,0.0,1.0,20.735897,250.60768,0.010050722,0.0,0.0
2092,20152800.0,55.940033,65.07094,53.60302,53.60302,53.60302,67.625786,67.625786,120.57805,55.940033,64.88422,0.3,64.403404,78.08001,64.04003,0.3,65.45303,0.3,293.85965,0.0,1.0,20.735893,250.60765,0.010055171,0.0,0.0
2095,20152920.0,55.940033,64.96365,53.602913,53.602913,61.227257,67.62579,67.62579,120.57806,55.940033,64.85901,0.3,64.37407,77.0,66.91998,0.3,65.27572,0.3,293.9887,0.0,1.0,20.735895,250.60768,0.010059832,0.0,318.2428
2098,20153040.0,55.940033,64.94762,53.602913,66.21626,70.60156,67.625786,67.625786,120.57804,55.940033,64.856316,0.3,64.39061,77.0,66.91998,0.3,65.24419,0.3,294.1428,0.0,1.0,20.735891,250.60765,0.010065417,279.60556,660.6145
2099,20153100.0,55.940033,64.94739,53.602966,71.46047,73.932785,67.625786,67.625786,120.57805,55.940033,64.84286,0.3,64.414,77.0,66.91998,0.3,65.23897,0.3,294.22906,0.0,1.0,20.735891,250.60765,0.010068542,390.78464,788.426
2100,20153160.0,55.940033,64.95833,53.60302,76.11357,77.02104,67.625786,67.625786,120.57805,55.940033,64.831375,0.3,64.45021,77.0,66.91998,0.3,65.24974,0.3,294.32214,0.0,1.0,20.735893,250.60765,0.0100719165,492.1717,905.7071
2102,20153280.0,55.940033,65.03572,65.44491,82.980736,81.71324,67.62578,67.62578,120.57803,55.940033,64.84967,0.3,64.57248,77.0,66.91998,0.3,65.33669,0.3,294.52713,261.32584,1.0,20.735888,250.60764,0.010079342,636.6086,1084.7795
2104,20153400.0,55.940033,65.12724,73.79193,87.50287,85.14427,67.625786,67.625786,120.57804,55.940033,64.91042,0.3,64.6947,77.0,66.91998,0.3,65.42804,0.3,294.75714,439.7678,1.0,20.73589,250.60765,0.010087673,733.0796,1215.5938
2107,20153520.0,55.940033,65.26918,80.11891,90.63118,87.617294,67.62577,67.62577,120.578026,55.940033,65.02919,0.3,64.8562,77.0,66.91998,0.3,65.57384,0.3,295.01196,574.70844,1.0,20.735884,250.6076,0.0100969,799.87964,1309.7903
2109,20153640.0,55.940033,65.40195,84.47888,92.94577,89.50865,67.62578,67.62578,120.578026,55.940033,65.14932,0.3,65.002045,77.0,66.91998,0.3,65.705505,0.3,295.29044,667.8106,1.0,20.735886,250.60764,0.010106983,849.39825,1381.9873
2111,20153700.0,55.940033,65.48544,86.12585,93.8645,90.25171,67.62577,67.62577,120.57802,55.940033,65.22771,0.3,65.09027,77.0,66.91998,0.3,65.79086,0.3,295.43808,702.9785,1.0,20.735882,250.6076,0.0101123275,869.03894,1410.273
2113,20153760.0,55.940033,65.57114,87.5293,94.66634,90.89194,67.62576,67.62576,120.57801,55.940033,65.30758,0.3,65.1792,77.0,66.91998,0.3,65.87777,0.3,295.5916,732.9611,1.0,20.73588,250.60757,0.010117886,886.1901,1434.6677
2114,20153880.0,55.940033,65.721214,89.806656,96.01162,91.956955,67.62577,67.62577,120.57801,55.940033,65.451775,0.3,65.33356,77.0,66.91998,0.3,66.0273,0.3,295.91437,781.6841,1.0,20.73588,250.60757,0.01012957,915.00446,1475.3152
2116,20154000.0,55.940033,65.90073,91.48338,97.04054,92.70391,67.625755,67.625755,120.577995,55.940033,65.62602,0.3,65.516594,77.0,66.91998,0.3,66.20912,0.3,296.25714,817.5251,1.0,20.735874,250.60756,0.010141976,937.01416,1503.6992
2119,20154120.0,55.940033,66.05602,92.783066,97.86529,93.24751,67.62568,67.62568,120.57787,55.940033,65.7796,0.3,65.67276,77.0,66.91998,0.3,66.36403,0.3,296.61902,845.3459,1.0,20.735846,250.6073,0.010155075,954.685,1524.3975
2121,20154240.0,55.940033,66.2373,93.73992,98.150826,93.55815,67.62575,67.62575,120.57798,55.940033,65.959564,0.3,65.85662,77.0,66.91998,0.3,66.54552,0.3,296.998,865.7914,1.0,20.735867,250.6075,0.01016879,960.38336,1536.086
2123,20154300.0,55.940033,66.31377,94.13641,98.15011,93.657745,67.62575,67.62575,120.57797,55.940033,66.03542,0.3,65.93193,77.0,66.91998,0.3,66.621155,0.3,297.19315,874.28595,1.0,20.735865,250.6075,0.010175855,960.3811,1539.8505
2124,20154360.0,55.940033,66.390335,94.48024,98.15016,93.71707,67.62575,67.62575,120.57797,55.940033,66.11348,0.3,66.007904,77.0,66.91998,0.3,66.6974,0.3,297.3923,881.63214,1.0,20.735867,250.6075,0.010183062,960.3789,1542.0381
2127,20154480.0,55.940033,66.56618,94.99291,98.150276,93.68147,67.62573,67.62573,120.57796,55.940033,66.293655,0.3,66.18588,77.0,66.91998,0.3,66.87164,0.3,297.80023,892.55084,1.0,20.73586,250.60748,0.010197827,960.3746,1540.4445
2130,20154600.0,55.940033,66.71218,95.35672,98.15033,93.50723,67.625725,67.625725,120.57796,55.940033,66.44499,0.3,66.3298,77.0,66.91998,0.3,67.01463,0.3,298.22,900.31165,1.0,20.735859,250.60748,0.010213018,960.3706,1533.6017
2131,20154720.0,55.940033,66.87917,95.54509,98.15044,93.145065,67.62572,67.62572,120.57794,55.940033,66.62215,0.3,66.502014,77.0,66.91998,0.3,67.17608,0.3,298.6495,904.26215,1.0,20.735855,250.60745,0.010228566,960.3668,1519.455
2133,20154840.0,55.940033,67.01453,95.61836,98.15049,92.63832,67.62572,67.62572,120.577934,55.940033,66.76689,0.3,66.63907,77.0,66.91998,0.3,67.30489,0.3,299.08685,905.7752,1.0,20.735853,250.60742,0.010244396,960.36346,1499.8196
2135,20154900.0,55.940033,67.09291,95.593094,98.15055,92.30643,67.62571,67.62571,120.57793,55.940033,66.85385,0.3,66.72317,77.0,66.91998,0.3,67.37823,0.3,299.30753,905.171,1.0,20.73585,250.60739,0.010252384,960.3619,1486.921
2136,20154960.0,55.940033,67.16965,95.53174,98.15055,91.92212,67.62571,67.62571,120.57793,55.940033,66.938614,0.3,66.806,77.0,66.91998,0.3,67.44838,0.3,299.52988,903.80426,1.0,20.73585,250.60739,0.010260433,960.3604,1472.0337
2138,20155080.0,55.940033,67.29149,95.33646,98.150604,91.03195,67.62572,67.62572,120.577934,55.940033,67.07638,0.3,66.93646,77.0,66.91998,0.3,67.55758,0.3,299.97644,899.5292,1.0,20.735844,250.60742,0.010276598,960.3579,1437.6239
2140,20155200.0,55.940033,67.43096,94.97412,98.15066,89.88432,67.6257,67.6257,120.57791,55.940033,67.24035,0.3,67.097855,77.0,66.91998,0.3,67.67728,0.3,300.42432,891.60706,1.0,20.735844,250.60738,0.010292813,960.3557,1393.1941
2144,20155320.0,55.940033,67.53555,94.48727,98.15071,88.50719,67.625694,67.625694,120.5779,55.940033,67.36955,0.3,67.22183,77.0,66.91998,0.3,67.76028,0.3,300.87183,881.03723,1.0,20.73584,250.60738,0.010309015,960.354,1340.0032
2145,20155440.0,55.940033,67.65536,93.80826,98.15071,86.79486,67.625694,67.625694,120.577896,55.940033,67.52286,0.3,67.37811,77.0,66.91998,0.3,67.84943,0.3,301.3161,866.26654,1.0,20.73584,250.60735,0.010325101,960.3528,1273.7759
2147,20155500.0,55.940033,67.69716,93.415985,98.13105,85.82883,67.62569,67.62569,120.57789,55.940033,67.57884,0.3,67.436455,77.0,66.91998,0.3,67.87547,0.3,301.53613,857.77496,1.0,20.735836,250.60732,0.010333069,959.80774,1236.4961
2148,20155560.0,55.940033,67.73622,92.97626,97.92132,84.77249,67.62569,67.62569,120.57789,55.940033,67.63531,0.3,67.49523,77.0,66.91998,0.3,67.897606,0.3,301.75504,848.2359,1.0,20.735836,250.60735,0.010340996,955.1027,1195.6957
2150,20155680.0,55.940033,67.82982,91.88675,97.3748,82.2997,67.62569,67.62569,120.57788,55.940033,67.774445,0.3,67.64382,77.0,66.91998,0.3,67.94627,0.3,302.18637,824.57153,1.0,20.735834,250.60732,0.010356615,943.2575,1100.0992
2152,20155800.0,55.940033,67.87991,90.5768,96.72639,79.42496,67.62569,67.62569,120.57787,55.940033,67.86948,0.3,67.749725,77.0,66.91998,0.3,67.94814,0.3,302.60754,796.19226,1.0,20.735832,250.60732,0.0103718685,929.2193,989.167
2155,20155920.0,55.940033,67.93919,88.8916,95.89989,76.02342,67.62568,67.62568,120.57787,55.940033,67.989944,0.3,67.887054,77.0,66.91998,0.3,67.94353,0.3,303.01694,759.60254,1.0,20.735832,250.60732,0.010386695,911.27893,856.56024
2157,20156040.0,55.940033,67.95111,86.84622,94.92535,72.38431,67.62567,67.62567,120.57784,55.940033,68.06503,0.3,67.97951,77.0,66.91998,0.3,67.885635,0.3,303.41144,715.27527,1.0,20.735825,250.60727,0.0104009835,890.1797,718.0428
2159,20156100.0,55.940033,67.96303,85.60773,94.34511,70.60782,67.62567,67.62567,120.57786,55.940033,68.114975,0.3,68.04235,77.0,66.91998,0.3,67.85668,0.3,303.60217,688.35657,1.0,20.735826,250.60727,0.010407891,877.5775,649.79755
2160,20156160.0,55.940033,67.96973,84.205986,93.69817,68.888794,67.62568,67.62568,120.577866,55.940033,68.15947,0.3,68.102554,77.0,66.91998,0.3,67.81949,0.3,303.78894,657.93335,1.0,20.73583,250.6073,0.010414656,863.5486,583.84845
2162,20156280.0,55.940033,67.9432,80.894104,92.24056,65.53703,67.62567,67.62567,120.57784,55.940033,68.2133,0.3,68.17825,77.0,66.91998,0.3,67.70358,0.3,304.14688,586.0994,1.0,20.735706,250.60727,0.010427641,831.98376,454.76276
2164,20156400.0,55.940033,67.9187,76.53973,90.39612,60.66014,67.62568,67.62568,120.577866,55.940033,68.26961,0.3,68.28317,77.0,66.91998,0.3,67.578674,0.3,304.48306,492.9831,1.0,20.73583,250.6073,0.010439795,791.94934,264.2914
2167,20156520.0,55.940636,67.99005,87.85686,95.42204,82.59589,67.62568,67.62568,120.577866,55.940636,68.36557,0.3,68.401215,73.94003,69.98001,0.3,67.62405,0.3,304.8484,739.99524,1.0,20.735828,250.6073,0.010452457,902.30853,1120.4623
2169,20156640.0,55.942394,68.12102,90.09642,96.54325,87.25579,67.62568,67.62568,120.577866,55.94245,68.504105,0.3,68.55651,73.94003,69.98001,0.3,67.74248,0.3,305.35568,787.86676,1.0,20.735828,250.6073,0.010469294,926.29926,1297.5464
2171,20156700.0,55.943768,68.18001,91.03026,97.02648,89.02624,67.625694,67.625694,120.57789,55.943825,68.55887,0.3,68.61688,73.94003,69.98001,0.3,67.80175,0.3,305.6648,807.88995,1.0,20.735834,250.60735,0.01047939,936.6698,1365.03
2173,20156760.0,55.94536,68.24373,91.85829,97.46341,90.52834,67.62568,67.62568,120.577866,55.945473,68.61743,0.3,68.67912,73.94003,69.98001,0.3,67.869095,0.3,306.04037,825.60754,1.0,20.735828,250.6073,0.010490929,946.0248,1422.2145
2174,20156880.0,55.94948,68.40902,93.19324,98.151375,92.868,67.62568,67.62568,120.57787,55.949593,68.77042,0.3,68.83957,73.94003,69.98001,0.3,68.044876,0.3,306.96085,854.13586,1.0,20.73583,250.6073,0.010519906,960.3329,1511.3087
2176,20157000.0,55.954643,68.553604,94.2632,98.15165,94.63739,67.62568,67.62568,120.577866,55.954754,68.89752,0.3,68.96163,73.94003,69.98001,0.3,68.207306,0.3,308.0512,877.0427,1.0,20.73579,250.6073,0.010554474,960.311,1578.7922
2179,20157120.0,55.960854,68.733505,95.07048,98.152306,95.95982,67.625755,67.625755,120.577995,55.961014,69.059135,0.3,69.1189,73.94003,69.98001,0.3,68.40726,0.3,309.297,894.2614,1.0,20.735708,250.6076,0.0105938,960.2876,1629.1458
2181,20157240.0,55.967995,68.8833,95.72383,98.152855,96.98935,67.62569,67.62569,120.57788,55.968212,69.1824,0.3,69.23541,73.94003,69.98001,0.3,68.58551,0.3,310.69128,908.2335,1.0,20.735834,250.60732,0.0106377145,960.2611,1668.3943
