,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
2615,20178900.0,63.84195,73.005264,53.92157,53.92157,53.92201,67.7759,67.7759,182.78772,63.84365,70.032364,0.3,70.06274,73.94003,69.98001,0.3,74.6314,0.4635636,1159.1649,0.0,1.0,37.757095,311.84705,0.028599657,0.0,0.0
2616,20178960.0,63.881172,73.07887,53.948925,53.948925,53.949474,67.79806,67.79806,188.87523,63.882874,70.03917,0.3,70.07312,73.94003,69.98001,0.3,74.67639,0.47921717,1184.4609,0.0,1.0,39.96864,317.85443,0.029182123,0.0,0.0
2618,20179080.0,63.960655,73.10403,53.99518,53.99518,53.99556,67.84898,67.84898,199.57333,63.962303,70.032684,0.3,70.07439,73.94003,69.98001,0.3,74.60959,0.50398284,1233.7023,0.0,1.0,44.36471,328.4356,0.030337723,0.0,0.0
2620,20179200.0,64.04146,73.218445,54.037033,54.037033,54.037582,67.89862,67.89862,210.81664,64.043106,70.047905,0.3,70.09613,73.94003,69.98001,0.3,74.6743,0.5338449,1284.9932,0.0,1.0,49.148743,339.54813,0.031530514,0.0,0.0
2623,20179320.0,64.12358,73.208725,54.073345,54.073345,54.073677,67.955185,67.955185,220.904,64.12523,70.0412,0.3,70.0975,73.94003,69.98001,0.3,74.57729,0.55678135,1336.3733,0.0,1.0,54.03275,349.5423,0.032750033,0.0,0.0
2625,20179440.0,64.206696,73.291016,54.10389,54.10389,54.10438,68.00911,68.00911,231.11635,64.20828,70.056145,0.3,70.119316,73.94003,69.98001,0.3,74.61426,0.5837993,1388.4033,0.0,1.0,59.132103,359.65344,0.03397454,0.0,0.0
2627,20179500.0,64.2485,73.27327,54.119213,54.119213,54.119545,68.03887,68.03887,235.90642,64.25003,70.052414,0.3,70.11948,73.94003,69.98001,0.3,74.55367,0.5939468,1414.8798,0.0,1.0,61.74943,364.40512,0.034608576,0.0,0.0
2629,20179560.0,64.29057,73.24707,54.12767,54.12767,54.12784,68.06863,68.06863,239.7726,64.292114,70.04971,0.3,70.120636,73.94003,69.98001,0.3,74.49193,0.60289574,1438.9342,0.0,1.0,64.08359,368.2515,0.03518904,0.0,0.0
2630,20179680.0,64.375114,73.30008,54.14503,54.14503,54.145363,68.12436,68.12436,248.23991,64.37665,70.06444,0.3,70.142334,73.94003,69.98001,0.3,74.50769,0.62533355,1488.8137,0.0,1.0,69.04817,376.65665,0.03637804,0.0,0.0
2632,20179800.0,71.56594,73.206314,54.93209,54.93209,54.931816,68.194496,68.194496,254.94449,64.46152,70.05911,0.3,70.14508,73.94003,69.98001,0.3,74.37372,0.6395013,2288.852,0.0,0.3,73.33206,383.35934,0.045593627,0.0,0.0
2635,20179920.0,71.60489,73.24822,54.850464,54.850464,54.849365,68.24945,68.24945,261.57733,64.546776,70.077896,0.3,70.17018,73.94003,69.98001,0.3,74.38899,0.6573208,2359.1362,0.0,0.3,77.83602,389.96548,0.047273565,0.0,0.0
2637,20180040.0,71.545456,73.165054,54.75818,54.75818,54.756584,68.30816,68.30816,266.38904,64.632034,70.07471,0.3,70.17409,73.94003,69.98001,0.3,74.24825,0.66656923,2409.857,0.0,0.3,81.81944,394.79526,0.048692312,0.0,0.0
2639,20180100.0,71.55902,73.17549,54.710716,54.710716,54.709454,68.33462,68.33462,268.393,64.67461,70.084274,0.3,70.18649,73.94003,69.98001,0.3,74.25166,0.6727248,2434.2837,0.0,0.3,83.57201,396.8104,0.049321078,0.0,0.0
2640,20180160.0,71.57242,73.18703,54.672485,54.672485,54.671387,68.361176,68.361176,270.83435,64.71718,70.092125,0.3,70.197815,73.94003,69.98001,0.3,74.251434,0.6787847,2461.534,0.0,0.3,85.53715,399.2544,0.050000086,0.0,0.0
2642,20180280.0,71.50293,73.086395,54.58113,54.58113,54.57954,68.416885,68.416885,273.34143,64.80199,70.08971,0.3,70.20034,73.94003,69.98001,0.3,74.10181,0.68215317,2495.0173,0.0,0.3,88.549805,401.82034,0.051088676,0.0,0.0
2646,20180400.0,71.5226,73.094635,54.495552,54.495552,54.494453,68.46578,68.46578,275.42743,64.88631,70.1057,0.3,70.22281,73.94003,69.98001,0.3,74.1001,0.68837833,2529.6438,0.0,0.3,91.17284,403.95984,0.052057534,0.0,0.0
2647,20180520.0,71.44789,72.981804,54.403046,54.403046,54.40145,68.515915,68.515915,275.53568,64.96997,70.10251,0.3,70.224075,73.94003,69.98001,0.3,73.94876,0.68575156,2545.8113,0.0,0.3,92.957306,404.1645,0.052797016,0.0,0.0
2649,20180640.0,71.4653,72.98477,54.316803,54.316803,54.315704,68.55828,68.55828,275.28555,65.0527,70.11739,0.3,70.24533,73.94003,69.98001,0.3,73.94931,0.68614495,2563.8835,0.0,0.3,94.30531,404.0023,0.05341948,0.0,0.0
2651,20180700.0,71.42801,72.929504,54.275383,54.275383,54.273956,68.5803,68.5803,274.72238,65.09362,70.113434,0.3,70.24495,73.94003,69.98001,0.3,73.87477,0.6826994,2567.437,0.0,0.3,94.80575,403.4938,0.053685613,0.0,0.0
2652,20180760.0,71.39016,72.863754,54.22457,54.22457,54.222977,68.60025,68.60025,273.16455,65.13432,70.11327,0.3,70.245384,73.94003,69.98001,0.3,73.80292,0.6779338,2564.218,0.0,0.3,94.791084,402.00693,0.053819906,0.0,0.0
2654,20180880.0,71.40933,72.87007,54.13855,54.13855,54.13745,68.63371,68.63371,270.79153,65.214745,70.12717,0.3,70.26549,73.94003,69.98001,0.3,73.81149,0.67312014,2567.017,0.0,0.3,94.83969,399.74707,0.054103795,0.0,0.0
2658,20181000.0,71.3377,72.75653,54.04786,54.04786,54.046318,68.66573,68.66573,266.72302,65.293686,70.11904,0.3,70.26439,73.94003,69.98001,0.3,73.67543,0.6601458,2553.2239,0.0,0.3,94.07906,395.82394,0.054180056,0.0,0.0
2660,20181120.0,71.361206,72.760544,53.964363,53.964363,53.96337,68.68751,68.68751,262.6023,65.371025,70.13228,0.3,70.28351,73.94003,69.98001,0.3,73.69674,0.6511062,2542.9824,0.0,0.3,92.957306,391.82898,0.054154836,0.0,0.0
2661,20181240.0,71.29645,72.652985,53.877953,53.877953,53.876526,68.70743,68.70743,257.00583,65.44644,70.127884,0.3,70.28142,73.94003,69.98001,0.3,73.575066,0.6345007,2517.7056,0.0,0.3,91.14025,386.38513,0.053944122,0.0,0.0
2663,20181300.0,71.310455,72.65755,53.834175,53.834175,53.83313,68.7127,68.7127,254.04466,65.48341,70.13492,0.3,70.29098,73.94003,69.98001,0.3,73.59369,0.6283335,2505.6414,0.0,0.3,90.015175,383.494,0.053769235,0.0,0.0
2664,20181360.0,71.32628,72.66463,53.80006,53.80006,53.79918,68.71692,68.71692,251.62321,65.51994,70.14041,0.3,70.299545,73.94003,69.98001,0.3,73.61203,0.6224829,2497.121,0.0,0.3,89.10302,381.1298,0.053651318,0.0,0.0
2666,20181480.0,71.26915,72.56707,53.7209,53.7209,53.719643,68.72467,68.72467,245.02689,65.59119,70.13179,0.3,70.29663,73.94003,69.98001,0.3,73.50734,0.603572,2463.3335,0.0,0.3,86.53925,374.68243,0.053203296,0.0,0.0
2668,20181600.0,71.306274,72.58624,53.65147,53.65147,53.65081,68.72251,68.72251,238.90045,65.659966,70.144035,0.3,70.313934,73.94003,69.98001,0.3,73.56149,0.58992004,2435.5276,0.0,0.3,83.91246,368.67557,0.05270113,0.0,0.0
2671,20181720.0,71.260796,72.503235,53.583355,53.583355,53.582367,68.71902,68.71902,231.89221,65.72753,70.13811,0.3,70.313774,73.94003,69.98001,0.3,73.478165,0.5702807,2397.077,0.0,0.3,80.954025,361.80267,0.05208545,0.0,0.0
2673,20181840.0,71.3082,72.53516,53.52661,53.52661,53.526115,68.70605,68.70605,225.6797,65.79498,70.152985,0.3,70.33333,73.94003,69.98001,0.3,73.55243,0.5566571,2366.229,0.0,0.3,78.08891,355.69037,0.051453196,0.0,0.0
2675,20181900.0,71.290344,72.50049,53.503372,53.503372,53.502663,68.70004,68.70004,222.5878,65.828606,70.14996,0.3,70.33245,73.94003,69.98001,0.3,73.51711,0.54740816,2348.872,0.0,0.3,76.7052,352.64954,0.051149853,0.0,0.0
2676,20181960.0,71.27206,72.46396,53.472336,53.472336,53.47157,68.69228,68.69228,218.83507,65.862335,70.14843,0.3,70.33245,73.94003,69.98001,0.3,73.48569,0.5376413,2326.5745,0.0,0.3,75.034454,348.9577,0.05074565,0.0,0.0
2678,20182080.0,71.32687,72.50527,53.429985,53.429985,53.42971,68.66987,68.66987,213.0196,65.92946,70.163315,0.3,70.35152,73.94003,69.98001,0.3,73.57534,0.52520823,2295.637,0.0,0.3,72.17931,343.21597,0.050052892,0.0,0.0
2680,20182200.0,71.29909,72.445724,53.391426,53.391426,53.390877,68.647575,68.647575,206.81006,65.99626,70.15738,0.3,70.35019,73.94003,69.98001,0.3,73.52348,0.5079705,2257.9014,0.0,0.3,69.25966,337.08887,0.049325734,0.0,0.0
2683,20182320.0,71.36017,72.49593,53.36434,53.36434,53.364235,68.61767,68.61767,201.79745,66.06294,70.17255,0.3,70.36893,73.94003,69.98001,0.3,73.62555,0.49772274,2229.6372,0.0,0.3,66.60675,332.11908,0.04863838,0.0,0.0
2685,20182440.0,71.34127,72.44946,53.34204,53.34204,53.341713,68.589066,68.589066,196.57042,66.12924,70.17859,0.3,70.367386,73.94003,69.98001,0.3,73.585556,0.48312408,2196.4941,0.0,0.3,63.980873,326.94223,0.047957286,0.0,0.0
2687,20182500.0,71.37308,72.47588,53.330284,53.330284,53.330177,68.57168,68.57168,194.20355,66.1622,70.18716,0.3,70.37717,73.94003,69.98001,0.3,73.64153,0.47896403,2182.044,0.0,0.3,62.68391,324.58917,0.047593676,0.0,0.0
2688,20182560.0,71.40752,72.50769,53.330395,53.330395,53.330452,68.55427,68.55427,192.69377,66.19516,70.1938,0.3,70.38601,73.94003,69.98001,0.3,73.69641,0.47582078,2173.4146,0.0,0.3,61.68177,323.07584,0.04733777,0.0,0.0
2691,20182680.0,71.393456,72.46951,53.323143,53.323143,53.32298,68.52205,68.52205,188.7151,66.26064,70.18848,0.3,70.384415,73.94003,69.98001,0.3,73.664604,0.4644601,2146.5415,0.0,0.3,59.467438,319.11496,0.046749983,0.0,0.0
2692,20182800.0,71.463715,72.53526,53.32611,53.32611,53.326332,68.48511,68.48511,186.15065,66.32562,70.20424,0.3,70.402985,73.94003,69.98001,0.3,73.77985,0.46050075,2130.3462,0.0,0.3,57.60658,316.52994,0.046248462,0.0,0.0
2695,20182920.0,71.454544,72.505875,53.33265,53.33265,53.332592,68.45213,68.45213,183.53918,66.39023,70.199295,0.3,70.40155,73.94003,69.98001,0.3,73.752106,0.45262638,2111.179,0.0,0.3,55.868053,313.907,0.04579679,0.0,0.0
2697,20183040.0,71.5276,72.57773,53.347862,53.347862,53.348137,68.41588,68.41588,182.34216,66.45422,70.2155,0.3,70.42029,73.94003,69.98001,0.3,73.86769,0.45208597,2102.7476,0.0,0.3,54.492386,312.66306,0.045442015,0.0,0.0
2699,20183100.0,71.52562,72.56828,53.36077,53.36077,53.36094,68.40047,68.40047,181.98003,66.48598,70.212265,0.3,70.41913,73.94003,69.98001,0.3,73.85286,0.44996008,2099.2075,0.0,0.3,53.955788,312.2782,0.045330986,0.0,0.0
2700,20183160.0,71.5215,72.5551,53.365334,53.365334,53.365387,68.384964,68.384964,181.08844,66.51761,70.21105,0.3,70.41897,73.94003,69.98001,0.3,73.839676,0.44762003,2091.6912,0.0,0.3,53.258713,311.37436,0.045147475,0.0,0.0
2702,20183280.0,71.59572,72.631065,53.38978,53.38978,53.39016,68.35206,68.35206,181.18736,66.580345,70.22769,0.3,70.43792,73.94003,69.98001,0.3,73.951294,0.45026186,2091.1138,0.0,0.3,52.38254,311.40656,0.044952434,0.0,0.0
2706,20183400.0,71.59088,72.61255,53.414825,53.414825,53.41488,68.3256,68.3256,181.15894,66.64242,70.22369,0.3,70.436935,73.94003,69.98001,0.3,73.91937,0.44882494,2087.7505,0.0,0.3,51.648037,311.32703,0.04481732,0.0,0.0
2707,20183520.0,71.66432,72.69012,53.444927,53.444927,53.445366,68.298134,68.298134,182.36888,66.70378,70.240715,0.3,70.45616,73.94003,69.98001,0.3,74.023636,0.4541413,2094.3142,0.0,0.3,51.253643,312.45834,0.04477673,0.0,0.0
2709,20183640.0,71.65845,72.67254,53.473766,53.473766,53.473877,68.277855,68.277855,183.3345,66.76431,70.23709,0.3,70.455444,73.94003,69.98001,0.3,73.9848,0.4551169,2097.5142,0.0,0.3,50.98363,313.3648,0.044787083,0.0,0.0
2711,20183700.0,71.69278,72.708466,53.48519,53.48519,53.48552,68.266815,68.266815,183.98119,66.79425,70.24676,0.3,70.46566,73.94003,69.98001,0.3,74.033585,0.45836172,2100.948,0.0,0.3,50.872456,313.97656,0.04478152,0.0,0.0
2712,20183760.0,71.72914,72.74867,53.50596,53.50596,53.506393,68.257126,68.257126,185.38573,66.82402,70.25445,0.3,70.474945,73.94003,69.98001,0.3,74.07912,0.46240103,2109.8596,0.0,0.3,51.02316,315.33353,0.044880625,0.0,0.0
2714,20183880.0,71.720024,72.72873,53.534958,53.534958,53.535072,68.24386,68.24386,187.04483,66.882904,70.2511,0.3,70.47456,73.94003,69.98001,0.3,74.03127,0.46501237,2117.955,0.0,0.3,51.15258,316.93314,0.045009505,0.0,0.0
2716,20184000.0,71.785995,72.800415,53.56572,53.56572,53.56611,68.230225,68.230225,189.61212,66.94081,70.26868,0.3,70.49428,73.94003,69.98001,0.3,74.11417,0.4734332,2134.2507,0.0,0.3,51.54667,319.42142,0.045205466,0.0,0.0
2720,20184120.0,71.771935,72.775314,53.59176,53.59176,53.59187,68.22385,68.22385,191.63087,66.997826,70.26555,0.3,70.49411,73.94003,69.98001,0.3,74.05638,0.4768343,2145.2673,0.0,0.3,51.98103,321.38684,0.04541753,0.0,0.0
2721,20184240.0,71.83186,72.840355,53.618347,53.618347,53.61873,68.216774,68.216774,194.37799,67.0538,70.28323,0.3,70.51405,73.94003,69.98001,0.3,74.12752,0.4855486,2163.5024,0.0,0.3,52.623444,324.06415,0.04567829,0.0,0.0
2723,20184300.0,71.823135,72.82646,53.633286,53.633286,53.633453,68.21651,68.21651,195.7111,67.081375,70.280594,0.3,70.51361,73.94003,69.98001,0.3,74.093346,0.4875295,2171.6523,0.0,0.3,53.027596,325.36984,0.045845456,0.0,0.0
2724,20184360.0,71.81143,72.80767,53.638725,53.638725,53.63878,68.21635,68.21635,196.40436,67.108734,70.280106,0.3,70.51405,73.94003,69.98001,0.3,74.05968,0.48887753,2175.2322,0.0,0.3,53.23831,326.04877,0.045931365,0.0,0.0
2726,20184480.0,71.86444,72.86464,53.659218,53.659218,53.659546,68.214676,68.214676,199.00725,67.16257,70.29779,0.3,70.534164,73.94003,69.98001,0.3,74.1196,0.49706516,2193.4106,0.0,0.3,54.00354,328.5954,0.04621803,0.0,0.0
2728,20184600.0,71.8378,72.82437,53.672676,53.672676,53.672676,68.21885,68.21885,200.74554,67.21524,70.29724,0.3,70.53421,73.94003,69.98001,0.3,74.04286,0.49956122,2204.0642,0.0,0.3,54.67104,330.3068,0.046475846,0.0,0.0
2731,20184720.0,71.88367,72.87216,53.685417,53.685417,53.68569,68.22094,68.22094,202.90245,67.26677,70.31487,0.3,70.55432,73.94003,69.98001,0.3,74.09296,0.5065204,2220.16,0.0,0.3,55.418106,332.42386,0.0467463,0.0,0.0
2733,20184840.0,71.85037,72.821625,53.690857,53.690857,53.690746,68.22795,68.22795,204.08119,67.31703,70.31668,0.3,70.55432,73.94003,69.98001,0.3,74.00891,0.5075548,2227.879,0.0,0.3,56.001434,333.59268,0.04696966,0.0,0.0
2735,20184900.0,71.8701,72.84228,53.689922,53.689922,53.68998,68.22987,68.22987,204.58746,67.341644,70.326294,0.3,70.56481,73.94003,69.98001,0.3,74.03143,0.5100062,2232.392,0.0,0.3,56.21735,334.0923,0.04704723,0.0,0.0
2736,20184960.0,71.89026,72.863205,53.695747,53.695747,53.695908,68.2323,68.2323,205.5786,67.36603,70.333984,0.3,70.57437,73.94003,69.98001,0.3,74.05121,0.5127513,2240.5015,0.0,0.3,56.608402,335.06805,0.047192447,0.0,0.0
2738,20185080.0,71.85147,72.80679,53.693054,53.693054,53.692833,68.2405,68.2405,206.01149,67.41371,70.33058,0.3,70.57431,73.94003,69.98001,0.3,73.96217,0.5118679,2243.9824,0.0,0.3,56.986706,335.50842,0.04735035,0.0,0.0
2740,20185200.0,71.88542,72.83887,53.690197,53.690197,53.690254,68.24497,68.24497,206.6865,67.45996,70.34783,0.3,70.5942,73.94003,69.98001,0.3,73.99936,0.5149263,2251.8416,0.0,0.3,57.336613,336.17834,0.047495224,0.0,0.0
2743,20185320.0,71.843124,72.77751,53.68009,53.68009,53.679817,68.252556,68.252556,206.25945,67.50452,70.34981,0.3,70.59404,73.94003,69.98001,0.3,73.90784,0.5118801,2250.2954,0.0,0.3,57.4168,335.77502,0.047565047,0.0,0.0
2745,20185440.0,71.87262,72.80371,53.670364,53.670364,53.670364,68.255615,68.255615,206.04356,67.54671,70.36678,0.3,70.613754,73.94003,69.98001,0.3,73.94234,0.51266795,2252.7632,0.0,0.3,57.434704,335.5694,0.04761291,0.0,0.0
2747,20185500.0,71.85092,72.77312,53.666794,53.666794,53.666576,68.258736,68.258736,205.74791,67.56697,70.36486,0.3,70.61304,73.94003,69.98001,0.3,73.89581,0.51044804,2251.8037,0.0,0.3,57.42814,335.28598,0.047643617,0.0,0.0
2748,20185560.0,71.82698,72.73775,53.654,53.654,53.653667,68.261,68.261,204.7256,67.58675,70.364914,0.3,70.61331,73.94003,69.98001,0.3,73.85094,0.50740266,2245.688,0.0,0.3,57.16078,334.28894,0.047578737,0.0,0.0
2751,20185680.0,71.853455,72.7601,53.63862,53.63862,53.63856,68.261345,68.261345,203.62459,67.62448,70.38173,0.3,70.632706,73.94003,69.98001,0.3,73.885155,0.5059696,2242.502,0.0,0.3,56.812054,333.2108,0.047517058,0.0,0.0
2752,20185800.0,71.80638,72.692474,53.61747,53.61747,53.61708,68.263374,68.263374,201.45653,67.65997,70.377716,0.3,70.63205,73.94003,69.98001,0.3,73.796165,0.49862304,2229.9644,0.0,0.3,56.170925,331.09088,0.047371935,0.0,0.0
2755,20185920.0,71.830986,72.71209,53.598076,53.598076,53.59797,68.2599,68.2599,199.5377,67.69331,70.39458,0.3,70.651215,73.94003,69.98001,0.3,73.83242,0.49515575,2221.3372,0.0,0.3,55.45823,329.20407,0.047198523,0.0,0.0
2757,20186040.0,71.783966,72.64458,53.574127,53.574127,53.573742,68.25768,68.25768,196.62491,67.72435,70.390564,0.3,70.65023,73.94003,69.98001,0.3,73.747826,0.48600882,2203.8677,0.0,0.3,54.47512,326.34622,0.046946503,0.0,0.0
2759,20186100.0,71.795166,72.652374,53.559402,53.559402,53.559185,68.25375,68.25375,195.07063,67.73897,70.39996,0.3,70.66017,73.94003,69.98001,0.3,73.76848,0.48328343,2195.3105,0.0,0.3,53.878315,324.81564,0.046774372,0.0,0.0
2760,20186160.0,71.80797,72.663315,53.552593,53.552593,53.552483,68.24962,68.24962,194.0249,67.753136,70.40738,0.3,70.66913,73.94003,69.98001,0.3,73.78781,0.48088434,2190.426,0.0,0.3,53.437527,323.78302,0.046667706,0.0,0.0
2762,20186280.0,71.76221,72.59756,53.527817,53.527817,53.52749,68.24253,68.24253,190.527,67.77966,70.40343,0.3,70.66792,73.94003,69.98001,0.3,73.70921,0.47035298,2168.8682,0.0,0.3,52.16685,320.3424,0.046319943,0.0,0.0
2766,20186400.0,71.78638,72.61667,53.50596,53.50596,53.505844,68.229454,68.229454,187.41524,67.804,70.42029,0.3,70.68654,73.94003,69.98001,0.3,73.754196,0.46401474,2151.495,0.0,0.3,50.86721,317.268,0.045949012,0.0,0.0
2767,20186520.0,71.74271,72.55383,53.482117,53.482117,53.48179,68.21726,68.21726,183.51555,67.82608,70.41638,0.3,70.68506,73.94003,69.98001,0.3,73.68257,0.4525827,2126.86,0.0,0.3,49.381176,313.4238,0.045521792,0.0,0.0
2769,20186640.0,71.76776,72.574326,53.461792,53.461792,53.46174,68.19917,68.19917,180.09442,67.84592,70.43325,0.3,70.7034,73.94003,69.98001,0.3,73.733154,0.44553438,2106.7346,0.0,0.3,47.901493,310.03653,0.04507992,0.0,0.0
2771,20186700.0,71.747986,72.54625,53.45498,53.45498,53.454758,68.19115,68.19115,178.34021,67.85498,70.43034,0.3,70.70214,73.94003,69.98001,0.3,73.699814,0.43989572,2095.6604,0.0,0.3,47.18602,308.30234,0.04487956,0.0,0.0
2772,20186760.0,71.72667,72.515274,53.440533,53.440533,53.440258,68.18207,68.18207,175.99663,67.86355,70.429405,0.3,70.70175,73.94003,69.98001,0.3,73.669,0.4337177,2080.236,0.0,0.3,46.284344,305.98865,0.04459572,0.0,0.0
2774,20186880.0,71.75287,72.53763,53.42334,53.42334,53.42334,68.15937,68.15937,172.47063,67.878876,70.44638,0.3,70.71994,73.94003,69.98001,0.3,73.72525,0.42647135,2058.5999,0.0,0.3,44.709732,302.48962,0.044107117,0.0,0.0
2776,20187000.0,71.71475,72.48297,53.40609,53.40609,53.40587,68.13794,68.13794,168.3802,67.892,70.4427,0.3,70.71807,73.94003,69.98001,0.3,73.668396,0.41478258,2031.5264,0.0,0.3,43.047333,298.4405,0.0435919,0.0,0.0
2780,20187120.0,71.74227,72.507744,53.393234,53.393234,53.393234,68.11138,68.11138,164.93976,67.90288,70.45984,0.3,70.736145,73.94003,69.98001,0.3,73.72981,0.407807,2009.6062,0.0,0.3,41.45765,295.01773,0.043082282,0.0,0.0
2781,20187240.0,71.707115,72.45764,53.38093,53.38093,53.380768,68.08653,68.08653,161.03267,67.9115,70.456375,0.3,70.73422,73.94003,69.98001,0.3,73.679596,0.39667666,1983.1174,0.0,0.3,39.82385,291.1415,0.04256125,0.0,0.0
2783,20187300.0,71.72052,72.46957,53.372803,53.372803,53.37275,68.07182,68.07182,159.14957,67.91502,70.46621,0.3,70.74367,73.94003,69.98001,0.3,73.71306,0.3932469,1970.5325,0.0,0.3,38.980152,289.26773,0.04227097,0.0,0.0
2784,20187360.0,71.73601,72.48517,53.37313,53.37313,53.373184,68.05723,68.05723,157.85355,67.91793,70.47385,0.3,70.75218,73.94003,69.98001,0.3,73.74535,0.3903976,1962.1212,0.0,0.3,38.29301,287.96942,0.042057373,0.0,0.0
2786,20187480.0,71.703766,72.43985,53.366318,53.366318,53.36621,68.03019,68.03019,154.28438,67.922104,70.47072,0.3,70.75026,73.94003,69.98001,0.3,73.7007,0.38019714,1937.2996,0.0,0.3,36.75322,284.41998,0.041555457,0.0,0.0
2788,20187600.0,71.7337,72.469955,53.363846,53.363846,53.363903,67.99946,67.99946,151.4946,67.92403,70.4884,0.3,70.76817,73.94003,69.98001,0.3,73.7693,0.37491465,1918.1791,0.0,0.3,35.33752,281.62656,0.041080114,0.0,0.0
2791,20187720.0,71.704094,72.42941,53.362473,53.362473,53.36242,67.9716,67.9716,148.37029,67.9237,70.48571,0.3,70.7663,73.94003,69.98001,0.3,73.728874,0.36589196,1895.8436,0.0,0.3,33.939533,278.5113,0.040617727,0.0,0.0
2794,20187840.0,71.73497,72.46199,53.36522,53.36522,53.365276,67.94084,67.94084,146.05139,67.92111,70.50368,0.3,70.78426,73.94003,69.98001,0.3,73.798965,0.3617885,1879.2924,0.0,0.3,32.678417,276.17914,0.040188733,0.0,0.0
2795,20187900.0,71.72217,72.4454,53.370438,53.370438,53.370495,67.9274,67.9274,144.97556,67.91903,70.501366,0.3,70.78289,73.94003,69.98001,0.3,73.77914,0.358085,1871.3909,0.0,0.3,32.119896,275.09897,0.04001783,0.0,0.0
2797,20187960.0,71.707275,72.42546,53.36879,53.36879,53.368736,67.91367,67.91367,143.42903,67.916336,70.50148,0.3,70.782455,73.94003,69.98001,0.3,73.760574,0.3540471,1859.9629,0.0,0.3,31.455568,273.557,0.0397812,0.0,0.0
2798,20188080.0,71.73776,72.45913,53.375603,53.375603,53.375656,67.884285,67.884285,141.58258,67.9093,70.51988,0.3,70.80047,73.94003,69.98001,0.3,73.829124,0.35108772,1846.1636,0.0,0.3,30.367422,271.6904,0.03940749,0.0,0.0
2800,20188200.0,71.71112,72.42557,53.382744,53.382744,53.382744,67.85905,67.85905,139.42679,67.900024,70.518005,0.3,70.79877,73.94003,69.98001,0.3,73.79095,0.3445348,1829.7622,0.0,0.3,29.32475,269.52914,0.039057914,0.0,0.0
2803,20188320.0,71.74117,72.46011,53.39258,53.39258,53.39263,67.83211,67.83211,138.0203,67.88849,70.53674,0.3,70.81695,73.94003,69.98001,0.3,73.8573,0.3426259,1818.6923,0.0,0.3,28.412708,268.09833,0.038742136,0.0,0.0
2805,20188440.0,71.71563,72.42468,53.40208,53.40208,53.40208,67.809425,67.809425,136.29361,67.874756,70.54339,0.3,70.81535,73.94003,69.98001,0.3,73.81896,0.33715728,1805.08,0.0,0.3,27.548826,266.36258,0.038449313,0.0,0.0
2807,20188500.0,71.73035,72.44655,53.40499,53.40499,53.405045,67.797516,67.797516,135.54153,67.867004,70.55405,0.3,70.82486,73.94003,69.98001,0.3,73.85159,0.33641717,1799.1992,0.0,0.3,27.120876,265.60226,0.038289294,0.0,0.0
2808,20188560.0,71.746,72.465996,53.414276,53.414276,53.41433,67.786125,67.786125,135.29137,67.85872,70.56229,0.3,70.83359,73.94003,69.98001,0.3,73.88241,0.33619738,1796.8242,0.0,0.3,26.813421,265.3348,0.03819598,0.0,0.0
2811,20188680.0,71.72041,72.43594,53.424988,53.424988,53.424988,67.76717,67.76717,133.92398,67.84048,70.56058,0.3,70.83211,73.94003,69.98001,0.3,73.84286,0.33163404,1785.6611,0.0,0.3,26.114674,263.95816,0.037957612,0.0,0.0
2812,20188800.0,71.7482,72.47165,53.437675,53.437675,53.43773,67.74718,67.74718,133.24135,67.82004,70.57959,0.3,70.85046,73.94003,69.98001,0.3,73.90257,0.33138865,1779.4901,0.0,0.3,25.535883,263.25018,0.037753943,0.0,0.0
2815,20188920.0,71.72222,72.44342,53.44883,53.44883,53.44883,67.73178,67.73178,132.15706,67.79802,70.57827,0.3,70.84914,73.94003,69.98001,0.3,73.86104,0.32749638,1770.4266,0.0,0.3,24.983906,262.1579,0.037564307,0.0,0.0
2817,20189040.0,71.748474,72.4771,53.460747,53.460747,53.4608,67.71529,67.71529,131.67079,67.77527,70.59755,0.3,70.8676,73.94003,69.98001,0.3,73.91652,0.32768515,1765.6973,0.0,0.3,24.526361,261.6491,0.037397753,0.0,0.0
2819,20189100.0,71.73623,72.464676,53.46937,53.46937,53.46943,67.709305,67.709305,131.4423,67.763626,70.59573,0.3,70.8665,73.94003,69.98001,0.3,73.89389,0.32612884,1763.5449,0.0,0.3,24.350798,261.4136,0.03735173,0.0,0.0
2820,20189160.0,71.72167,72.44853,53.471077,53.471077,53.47102,67.70324,67.70324,130.75102,67.75176,70.596344,0.3,70.86633,73.94003,69.98001,0.3,73.8723,0.32418108,1758.0132,0.0,0.3,24.086592,260.72452,0.037243426,0.0,0.0
2822,20189280.0,71.74584,72.48006,53.481567,53.481567,53.48162,67.68984,67.68984,130.35985,67.72754,70.61578,0.3,70.8849,73.94003,69.98001,0.3,73.923004,0.32452983,1754.175,0.0,0.3,23.719484,260.31497,0.03710421,0.0,0.0
2825,20189400.0,71.71777,72.45034,53.48997,53.48997,53.48997,67.68049,67.68049,129.4854,67.7026,70.61464,0.3,70.88374,73.94003,69.98001,0.3,73.87604,0.32111648,1747.0906,0.0,0.3,23.352076,259.44006,0.03696977,0.0,0.0
2827,20189520.0,71.73941,72.47902,53.498154,53.498154,53.498154,67.66944,67.66944,129.07097,67.677,70.63414,0.3,70.90231,73.94003,69.98001,0.3,73.92201,0.32133344,1743.3751,0.0,0.3,23.035372,259.01233,0.036842424,0.0,0.0
2829,20189640.0,71.70975,72.44754,53.50392,53.50392,53.50392,67.661964,67.661964,128.12784,67.65074,70.63309,0.3,70.90115,73.94003,69.98001,0.3,73.87247,0.31773183,1736.1357,0.0,0.3,22.700136,258.07388,0.03671235,0.0,0.0
2831,20189700.0,71.718376,72.45858,53.503593,53.503593,53.503593,67.656906,67.656906,127.64226,67.63739,70.64407,0.3,70.910934,73.94003,69.98001,0.3,73.89427,0.31748167,1732.3889,0.0,0.3,22.50271,257.58817,0.036616713,0.0,0.0
2832,20189760.0,71.7287,72.47286,53.509254,53.509254,53.509308,67.652405,67.652405,127.58404,67.623886,70.65265,0.3,70.919785,73.94003,69.98001,0.3,73.914154,0.3175604,1731.8287,0.0,0.3,22.395155,257.5223,0.03658175,0.0,0.0
2834,20189880.0,71.69734,72.4393,53.512108,53.512108,53.512108,67.64593,67.64593,126.47598,67.59642,70.65166,0.3,70.918625,73.94003,69.98001,0.3,73.862686,0.3135396,1723.7764,0.0,0.3,22.055702,256.42422,0.036441736,0.0,0.0
2836,20190000.0,71.71365,72.46117,53.51436,53.51436,53.514416,67.63701,67.63701,125.71961,67.568344,70.671265,0.3,70.93713,73.94003,69.98001,0.3,73.900925,0.3127842,1718.2919,0.0,0.3,21.729715,255.66565,0.03629474,0.0,0.0
2840,20190120.0,71.68086,72.42551,53.51425,53.51425,53.51425,67.631004,67.631004,124.37791,67.53967,70.67028,0.3,70.93599,73.94003,69.98001,0.3,73.84835,0.30818307,1708.9456,0.0,0.3,21.363964,254.3396,0.036133554,0.0,0.0
2842,20190240.0,71.6947,72.44414,53.514633,53.514633,53.51469,67.62917,67.62917,123.36878,67.5105,70.68994,0.3,70.9545,73.94003,69.98001,0.3,73.88417,0.3067259,1702.2485,0.0,0.3,21.148464,253.34735,0.03597068,0.0,0.0
2843,20190300.0,71.67871,72.427216,53.516888,53.516888,53.516888,67.629974,67.629974,122.801575,67.49578,70.68825,0.3,70.9534,73.94003,69.98001,0.3,73.85714,0.30432755,1698.6296,0.0,0.3,21.066347,252.79335,0.03591213,0.0,0.0
2844,20190360.0,71.66075,72.40672,53.512768,53.512768,53.512768,67.630844,67.630844,121.77112,67.480835,70.68901,0.3,70.95323,73.94003,69.98001,0.3,73.83148,0.30146575,1691.6925,0.0,0.3,20.905487,251.78558,0.035791386,0.0,0.0
2846,20190480.0,71.67311,72.42326,53.51123,53.51123,53.51123,67.62981,67.62981,120.60452,67.45068,70.70873,0.3,70.971634,73.94003,69.98001,0.3,73.86593,0.3,1683.7814,0.0,0.3,20.682966,250.6406,0.035604794,0.0,0.0
2848,20190600.0,71.6452,72.39662,53.521774,53.521774,53.521774,67.6294,67.6294,120.58455,67.42009,70.70775,0.3,70.97037,73.94003,69.98001,0.3,73.81292,0.3,1680.9109,0.0,0.3,20.670452,250.62021,0.035546795,0.0,0.0
2851,20190720.0,71.66042,72.419464,53.53298,53.53298,53.53298,67.62938,67.62938,120.58447,67.38894,70.72746,0.3,70.98877,73.94003,69.98001,0.3,73.84302,0.3,1680.7844,0.0,0.3,20.670492,250.6201,0.035514254,0.0,0.0
2853,20190840.0,71.63109,72.39134,53.541496,53.541496,53.541496,67.62942,67.62942,120.584526,67.35747,70.72647,0.3,70.98751,73.94003,69.98001,0.3,73.78688,0.3,1678.4946,0.0,0.3,20.670595,250.62021,0.03547679,0.0,0.0
2855,20190900.0,71.63779,72.40167,53.545452,53.545452,53.545452,67.62941,67.62941,120.5845,67.34158,70.73752,0.3,70.99718,73.94003,69.98001,0.3,73.80061,0.3,1678.2784,0.0,0.3,20.670567,250.62018,0.0354604,0.0,0.0
2857,20190960.0,71.64433,72.412,53.550064,53.550064,53.550064,67.6294,67.6294,120.584496,67.32555,70.74614,0.3,71.00597,73.94003,69.98001,0.3,73.8127,0.3,1678.5386,0.0,0.3,20.670532,250.62016,0.035454694,0.0,0.0
2858,20191080.0,71.61368,72.38255,53.55638,53.55638,53.55638,67.62943,67.62943,120.58454,67.29324,70.7451,0.3,71.0047,73.94003,69.98001,0.3,73.75403,0.3,1676.4166,0.0,0.3,20.670637,250.62025,0.03542627,0.0,0.0
2860,20191200.0,71.62521,72.40134,53.562973,53.562973,53.562973,67.62941,67.62941,120.58451,67.26067,70.76471,0.3,71.0231,73.94003,69.98001,0.3,73.77634,0.3,1676.5737,0.0,0.3,20.670576,250.62018,0.035411812,0.0,0.0
2863,20191320.0,71.59346,72.37074,53.56759,53.56759,53.56759,67.62944,67.62944,120.584564,67.22766,70.76355,0.3,71.02184,73.94003,69.98001,0.3,73.715576,0.3,1674.5685,0.0,0.3,20.670685,250.62029,0.03539002,0.0,0.0
2865,20191440.0,71.603294,72.3876,53.572643,53.572643,53.572643,67.629425,67.629425,120.58453,67.19443,70.78305,0.3,71.040245,73.94003,69.98001,0.3,73.734146,0.3,1674.7771,0.0,0.3,20.670626,250.62024,0.035380945,0.0,0.0
2867,20191500.0,71.58693,72.37184,53.57484,53.57484,53.57484,67.62944,67.62944,120.58456,67.17767,70.78124,0.3,71.03909,73.94003,69.98001,0.3,73.70218,0.3,1674.0221,0.0,0.3,20.670671,250.62029,0.03537677,0.0,0.0
2868,20191560.0,71.57045,72.355804,53.57594,53.57594,53.57594,67.629456,67.629456,120.58459,67.16086,70.781845,0.3,71.038925,73.94003,69.98001,0.3,73.671196,0.3,1672.83,0.0,0.3,20.670734,250.62033,0.03536377,0.0,0.0
2871,20191680.0,71.579124,72.3714,53.579895,53.579895,53.579895,67.62943,67.62943,120.58456,67.12703,70.80124,0.3,71.057274,73.94003,69.98001,0.3,73.687454,0.3,1673.085,0.0,0.3,20.670677,250.62029,0.035358734,0.0,0.0
2872,20191800.0,71.54567,72.3391,53.5822,53.5822,53.5822,67.62946,67.62946,120.58461,67.09302,70.79992,0.3,71.0559,73.94003,69.98001,0.3,73.623566,0.3,1671.2054,0.0,0.3,20.67079,250.62039,0.035345256,0.0,0.0
2875,20191920.0,71.55358,72.35388,53.585335,53.585335,53.585335,67.62945,67.62945,120.58458,67.05875,70.8192,0.3,71.07419,73.94003,69.98001,0.3,73.63829,0.3,1671.5054,0.0,0.3,20.670732,250.62032,0.035343405,0.0,0.0
2877,20192040.0,71.5198,72.3212,53.586926,53.586926,53.586926,67.62948,67.62948,120.58463,67.02431,70.81772,0.3,71.072815,73.94003,69.98001,0.3,73.573746,0.3,1669.6813,0.0,0.3,20.670845,250.62044,0.035332814,0.0,0.0
2879,20192100.0,71.52353,72.32828,53.58775,53.58775,53.58775,67.62947,67.62947,120.58461,67.007,70.82854,0.3,71.08238,73.94003,69.98001,0.3,73.58133,0.3,1669.6343,0.0,0.3,20.67082,250.62039,0.03532846,0.0,0.0
2880,20192160.0,71.527214,72.33553,53.589397,53.589397,53.589397,67.62946,67.62946,120.5846,66.98964,70.836945,0.3,71.09106,73.94003,69.98001,0.3,73.587585,0.3,1670.0272,0.0,0.3,20.67079,250.62036,0.03533355,0.0,0.0
2883,20192280.0,71.49316,72.302574,53.590496,53.590496,53.590496,67.62949,67.62949,120.584656,66.954926,70.83535,0.3,71.08957,73.94003,69.98001,0.3,73.52272,0.3,1668.2545,0.0,0.3,20.670902,250.62048,0.03532533,0.0,0.0
2885,20192400.0,71.49997,72.31619,53.59253,53.59253,53.59253,67.62948,67.62948,120.584625,66.91998,70.854416,0.3,71.10776,73.94003,69.98001,0.3,73.535126,0.3,1668.623,0.0,0.3,20.670849,250.6204,0.03532808,0.0,0.0
2887,20192520.0,71.438,72.25044,53.5872,53.5872,53.5872,67.62951,67.62951,120.58469,66.885544,70.81942,0.3,71.07277,73.94003,69.98001,0.3,73.43614,0.3,1663.3234,0.0,0.3,20.670965,250.62054,0.03525973,0.0,0.0
2889,20192640.0,71.42015,72.234955,53.582474,53.582474,53.582474,67.62949,67.62949,120.58466,66.852036,70.811295,0.3,71.06343,73.94003,69.98001,0.3,73.41796,0.3,1659.8074,0.0,0.3,20.670927,250.62048,0.035184946,0.0,0.0
2891,20192700.0,71.390274,72.20331,53.580444,53.580444,53.580444,67.62951,67.62951,120.5847,66.83562,70.79355,0.3,71.0464,73.94003,69.98001,0.3,73.370056,0.3,1657.2273,0.0,0.3,20.670984,250.62054,0.03514792,0.0,0.0
2892,20192760.0,71.36038,72.17151,53.577698,53.577698,53.577698,67.62953,67.62953,120.58473,66.819244,70.778336,0.3,71.030304,73.94003,69.98001,0.3,73.32326,0.3,1654.2184,0.0,0.3,20.671062,250.62062,0.035101816,0.0,0.0
2894,20192880.0,71.342255,72.15552,53.575005,53.575005,53.575005,67.629524,67.629524,120.58472,66.78711,70.76998,0.3,71.020744,73.94003,69.98001,0.3,73.30398,0.3,1650.8549,0.0,0.3,20.671041,250.62059,0.035030358,0.0,0.0
2896,20193000.0,71.28354,72.093285,53.571983,53.571983,53.571983,67.62956,67.62956,120.584785,66.755356,70.73801,0.3,70.988556,73.94003,69.98001,0.3,73.21065,0.3,1645.4994,0.0,0.3,20.671194,250.62073,0.03495137,0.0,0.0
2900,20193120.0,71.265625,72.077576,53.570778,53.570778,53.570778,67.629555,67.629555,120.58478,66.72394,70.7301,0.3,70.97943,73.94003,69.98001,0.3,73.19121,0.3,1642.3384,0.0,0.3,20.671192,250.62073,0.034884527,0.0,0.0
2901,20193240.0,71.207565,72.016106,53.569016,53.569016,53.569016,67.6296,67.6296,120.58486,66.69263,70.699005,0.3,70.94801,73.94003,69.98001,0.3,73.09859,0.3,1637.2163,0.0,0.3,20.671356,250.62088,0.034810673,0.0,0.0
2903,20193300.0,71.19884,72.008415,53.568466,53.568466,53.568466,67.6296,67.6296,120.584854,66.677025,70.69653,0.3,70.94423,73.94003,69.98001,0.3,73.08969,0.3,1635.5294,0.0,0.3,20.671364,250.62085,0.034775257,0.0,0.0
2904,20193360.0,71.19005,72.000885,53.56891,53.56891,53.56891,67.6296,67.6296,120.584854,66.661316,70.6917,0.3,70.9395,73.94003,69.98001,0.3,73.07947,0.3,1634.2825,0.0,0.3,20.67137,250.62088,0.034749366,0.0,0.0
2906,20193480.0,71.13253,71.94014,53.56803,53.56803,53.56803,67.629654,67.629654,120.584946,66.62984,70.66133,0.3,70.908844,73.94003,69.98001,0.3,72.98752,0.3,1629.3961,0.0,0.3,20.671547,250.62103,0.034681194,0.0,0.0
2908,20193600.0,71.11534,71.92552,53.56858,53.56858,53.56858,67.629654,67.629654,120.58495,66.59808,70.654625,0.3,70.90094,73.94003,69.98001,0.3,72.96884,0.3,1626.686,0.0,0.3,20.671574,250.62103,0.03462562,0.0,0.0
2911,20193720.0,71.05826,71.86548,53.568306,53.568306,53.568306,67.62971,67.62971,120.58504,66.56579,70.625015,0.3,70.871,73.94003,69.98001,0.3,72.877594,0.3,1622.0247,0.0,0.3,20.671759,250.62122,0.034563147,0.0,0.0
2914,20193840.0,71.04134,71.85147,53.569347,53.569347,53.569347,67.62971,67.62971,120.585045,66.53288,70.618866,0.3,70.86369,73.94003,69.98001,0.3,72.85936,0.3,1619.5175,0.0,0.3,20.671797,250.62123,0.034513053,0.0,0.0
2915,20193900.0,71.013,71.82181,53.56984,53.56984,53.56984,67.62973,67.62973,120.58509,66.51619,70.60315,0.3,70.84865,73.94003,69.98001,0.3,72.81355,0.3,1617.4877,0.0,0.3,20.671883,250.62132,0.034488652,0.0,0.0
2917,20193960.0,70.984604,71.7921,53.569458,53.569458,53.569458,67.62976,67.62976,120.58514,66.49927,70.58992,0.3,70.834526,73.94003,69.98001,0.3,72.76883,0.3,1615.0599,0.0,0.3,20.671988,250.6214,0.03445596,0.0,0.0
2919,20194080.0,70.96779,71.77858,53.570778,53.570778,53.570778,67.62977,67.62977,120.58515,66.46466,70.584366,0.3,70.82782,73.94003,69.98001,0.3,72.75104,0.3,1612.7275,0.0,0.3,20.672035,250.62141,0.03441083,0.0,0.0
2920,20194200.0,70.911316,71.719864,53.571053,53.571053,53.571053,67.629814,67.629814,120.58524,66.42901,70.556076,0.3,70.79932,73.94003,69.98001,0.3,72.66116,0.3,1608.4421,0.0,0.3,20.672228,250.6216,0.034358434,0.0,0.0
2923,20194320.0,70.8944,71.706726,53.572426,53.572426,53.572426,67.62982,67.62982,120.58526,66.39209,70.551025,0.3,70.79317,73.94003,69.98001,0.3,72.64354,0.3,1606.2437,0.0,0.3,20.672281,250.62166,0.034317408,0.0,0.0
2925,20194440.0,70.83798,71.6485,53.572754,53.572754,53.572754,67.62988,67.62988,120.58534,66.35375,70.52334,0.3,70.765366,73.94003,69.98001,0.3,72.55416,0.3,1602.0829,0.0,0.3,20.672474,250.62181,0.034268696,0.0,0.0
2927,20194500.0,70.82953,71.642075,53.57303,53.57303,53.57303,67.62988,67.62988,120.58535,66.33409,70.52229,0.3,70.76306,73.94003,69.98001,0.3,72.54614,0.3,1600.8274,0.0,0.3,20.672503,250.62183,0.03424527,0.0,0.0
2928,20194560.0,70.82095,71.63576,53.57418,53.57418,53.57418,67.62989,67.62989,120.585365,66.31393,70.51878,0.3,70.75982,73.94003,69.98001,0.3,72.53686,0.3,1599.9833,0.0,0.3,20.672531,250.62186,0.034230858,0.0,0.0
2930,20194680.0,70.764435,71.57808,53.574455,53.574455,53.574455,67.62994,67.62994,120.58546,66.2724,70.49175,0.3,70.73263,73.94003,69.98001,0.3,72.44792,0.3,1595.9065,0.0,0.3,20.672718,250.62201,0.034184784,0.0,0.0
2933,20194800.0,70.74713,71.56561,53.57572,53.57572,53.57572,67.629944,67.629944,120.58547,66.229004,70.487686,0.3,70.72757,73.94003,69.98001,0.3,72.430725,0.3,1593.8556,0.0,0.3,20.672771,250.62207,0.034148928,0.0,0.0
2935,20194920.0,70.69049,71.508316,53.57583,53.57583,53.57583,67.62999,67.62999,120.58555,66.183624,70.46121,0.3,70.70104,73.94003,69.98001,0.3,72.34224,0.3,1589.8146,0.0,0.3,20.672949,250.62222,0.03410426,0.0,0.0
2937,20195040.0,70.67275,71.49606,53.576927,53.576927,53.576927,67.63,67.63,120.58556,66.13611,70.45758,0.3,70.69649,73.94003,69.98001,0.3,72.325096,0.3,1587.7627,0.0,0.3,20.672997,250.62224,0.034069102,0.0,0.0
2939,20195100.0,70.6443,71.46767,53.577312,53.577312,53.577312,67.63002,67.63002,120.58561,66.11156,70.44336,0.3,70.68303,73.94003,69.98001,0.3,72.28044,0.3,1585.9421,0.0,0.3,20.673069,250.62231,0.034051217,0.0,0.0
2940,20195160.0,70.61578,71.4391,53.57682,53.57682,53.57682,67.63004,67.63004,120.58565,66.08629,70.431656,0.3,70.670555,73.94003,69.98001,0.3,72.23688,0.3,1583.7065,0.0,0.3,20.673159,250.62239,0.034024507,0.0,0.0
2942,20195280.0,70.597496,71.42702,53.577698,53.577698,53.577698,67.63004,67.63004,120.585655,66.034,70.42847,0.3,70.66649,73.94003,69.98001,0.3,72.21968,0.3,1581.6016,0.0,0.3,20.673193,250.62239,0.033988677,0.0,0.0
2944,20195400.0,70.54021,71.37044,53.577312,53.577312,53.577312,67.63009,67.63009,120.58572,65.97912,70.40309,0.3,70.64111,73.94003,69.98001,0.3,72.13185,0.3,1577.481,0.0,0.3,20.673336,250.62253,0.03394279,0.0,0.0
2947,20195520.0,70.52114,71.35835,53.57786,53.57786,53.57786,67.63009,67.63009,120.585724,65.92139,70.400345,0.3,70.63748,73.94003,69.98001,0.3,72.11432,0.3,1575.265,0.0,0.3,20.673353,250.62256,0.033904802,0.0,0.0
2950,20195640.0,70.46324,71.30194,53.5772,53.5772,53.5772,67.63012,67.63012,120.58578,65.860794,70.37552,0.3,70.6126,73.94003,69.98001,0.3,72.02654,0.3,1571.0186,0.0,0.3,20.673471,250.62265,0.03385607,0.0,0.0
2951,20195700.0,70.45352,71.29584,53.576927,53.576927,53.576927,67.63012,67.63012,120.58577,65.82943,70.37557,0.3,70.6115,73.94003,69.98001,0.3,72.01836,0.3,1569.6487,0.0,0.3,20.673468,250.62263,0.03383132,0.0,0.0
2952,20195760.0,70.44347,71.289856,53.577423,53.577423,53.577423,67.63012,67.63012,120.58577,65.797134,70.37315,0.3,70.60947,73.94003,69.98001,0.3,72.008804,0.3,1568.6443,0.0,0.3,20.673468,250.62263,0.03381454,0.0,0.0
2954,20195880.0,70.38486,71.233604,53.57643,53.57643,53.57643,67.63014,67.63014,120.58581,65.73028,70.348816,0.3,70.58508,73.94003,69.98001,0.3,71.921074,0.3,1564.2175,0.0,0.3,20.673557,250.62271,0.033761427,0.0,0.0
2956,20196000.0,70.36415,71.221466,53.576324,53.576324,53.576324,67.63013,67.63013,120.58579,65.66008,70.346954,0.3,70.58234,73.94003,69.98001,0.3,71.90289,0.3,1561.6309,0.0,0.3,20.673525,250.62268,0.03371493,0.0,0.0
2959,20196120.0,70.277405,71.13308,53.56891,53.56891,53.56891,67.63015,67.63015,120.58582,65.58624,70.29004,0.3,70.5251,73.94003,69.98001,0.3,71.781876,0.3,1553.4502,0.0,0.3,20.673586,250.62273,0.03359363,0.0,0.0
2961,20196240.0,70.23143,71.092155,53.561874,53.561874,53.561874,67.63013,67.63013,120.58579,65.50902,70.26159,0.3,70.49538,73.94003,69.98001,0.3,71.73348,0.3,1546.6628,0.0,0.3,20.673525,250.62268,0.03345963,0.0,0.0
2963,20196300.0,70.18886,71.04931,53.558693,53.558693,53.558693,67.630135,67.630135,120.5858,65.46919,70.2333,0.3,70.46747,73.94003,69.98001,0.3,71.67476,0.3,1542.4615,0.0,0.3,20.673534,250.62268,0.033391416,0.0,0.0
2965,20196360.0,70.14612,71.00641,53.554848,53.554848,53.554848,67.63014,67.63014,120.58581,65.42843,70.207535,0.3,70.44055,73.94003,69.98001,0.3,71.61703,0.3,1537.8182,0.0,0.3,20.673563,250.62271,0.033313297,0.0,0.0
2966,20196480.0,70.099045,70.96521,53.549736,53.549736,53.549736,67.63012,67.63012,120.58577,65.34477,70.17958,0.3,70.41106,73.94003,69.98001,0.3,71.56764,0.3,1530.8264,0.0,0.3,20.673477,250.62263,0.033172842,0.0,0.0
2968,20196600.0,70.014175,70.88094,53.54441,53.54441,53.54441,67.63013,67.63013,120.585785,65.258194,70.127335,0.3,70.35777,73.94003,69.98001,0.3,71.45278,0.3,1521.8801,0.0,0.3,20.673498,250.62265,0.033021245,0.0,0.0
2971,20196720.0,69.96666,70.84013,53.540783,53.540783,53.540783,67.6301,67.6301,120.58573,65.16872,70.100525,0.3,70.329155,73.94003,69.98001,0.3,71.40323,0.3,1514.7644,0.0,0.3,20.673393,250.62256,0.032876313,0.0,0.0
2973,20196840.0,69.8819,70.75696,53.53672,53.53672,53.53672,67.630104,67.630104,120.58575,65.07659,70.04971,0.3,70.27713,73.94003,69.98001,0.3,71.28903,0.3,1505.7457,0.0,0.3,20.673403,250.62257,0.03272119,0.0,0.0
2975,20196900.0,69.85828,70.73691,53.535015,53.535015,53.535015,67.63009,67.63009,120.58571,65.02968,70.03818,0.3,70.26384,73.94003,69.98001,0.3,71.265076,0.3,1501.9833,0.0,0.3,20.673344,250.62253,0.03264353,0.0,0.0
2976,20196960.0,69.83438,70.71697,53.53425,53.53425,53.53425,67.630066,67.630066,120.585686,64.981995,70.02417,0.3,70.24962,73.94003,69.98001,0.3,71.239975,0.3,1498.5836,0.0,0.3,20.673286,250.62248,0.032573838,0.0,0.0
2979,20197080.0,69.749954,70.63501,53.531227,53.531227,53.531227,67.630066,67.630066,120.58569,64.8851,69.9749,0.3,70.19885,73.94003,69.98001,0.3,71.12692,0.3,1489.5604,0.0,0.3,20.67329,250.62248,0.032417078,0.0,0.0
2982,20197200.0,69.70271,70.59607,53.529686,53.529686,53.529686,67.630035,67.630035,120.58564,64.78606,69.95062,0.3,70.17244,73.94003,69.98001,0.3,71.07875,0.3,1482.4039,0.0,0.3,20.673164,250.62238,0.03226877,0.0,0.0
2983,20197320.0,69.61873,70.51543,53.52749,53.52749,53.52749,67.63004,67.63004,120.58565,64.68498,69.90277,0.3,70.12289,73.94003,69.98001,0.3,70.96691,0.3,1473.4187,0.0,0.3,20.673168,250.62238,0.032111723,0.0,0.0
2985,20197440.0,69.57187,70.47752,53.52661,53.52661,53.52661,67.630005,67.630005,120.58558,64.58205,69.879654,0.3,70.09746,73.94003,69.98001,0.3,70.91972,0.3,1466.3052,0.0,0.3,20.673038,250.62227,0.031963643,0.0,0.0
2987,20197500.0,69.53012,70.437805,53.526226,53.526226,53.526226,67.630005,67.630005,120.58558,64.530075,69.855095,0.3,70.072845,73.94003,69.98001,0.3,70.8638,0.3,1462.0375,0.0,0.3,20.673033,250.62227,0.03188975,0.0,0.0
2988,20197560.0,69.48837,70.39815,53.525017,53.525017,53.525017,67.63001,67.63001,120.58559,64.47751,69.833176,0.3,70.049164,73.94003,69.98001,0.3,70.80898,0.3,1457.3895,0.0,0.3,20.673044,250.62227,0.031807344,0.0,0.0
2990,20197680.0,69.441895,70.36129,53.524742,53.524742,53.524742,67.629974,67.629974,120.585526,64.37138,69.81115,0.3,70.02472,73.94003,69.98001,0.3,70.762726,0.3,1450.3483,0.0,0.3,20.672916,250.62216,0.03166043,0.0,0.0
2992,20197800.0,69.35906,70.28317,53.523643,53.523643,53.523643,67.62998,67.62998,120.58553,64.26404,69.76605,0.3,69.977646,73.94003,69.98001,0.3,70.65314,0.3,1441.5356,0.0,0.3,20.67293,250.6222,0.03150587,0.0,0.0
2996,20197920.0,69.31292,70.24725,53.523754,53.523754,53.523754,67.62995,67.62995,120.58548,64.15527,69.74512,0.3,69.95413,73.94003,69.98001,0.3,70.607605,0.3,1434.583,0.0,0.3,20.672804,250.62207,0.031360757,0.0,0.0
2997,20198040.0,69.230576,70.17018,53.523094,53.523094,53.523094,67.62996,67.62996,120.585495,64.04564,69.70117,0.3,69.908104,73.94003,69.98001,0.3,70.49901,0.3,1425.8805,0.0,0.3,20.672825,250.62209,0.03120837,0.0,0.0
2999,20198100.0,69.20795,70.15277,53.94744,53.522873,53.522873,67.629944,67.629944,120.585464,63.99054,69.69272,0.3,69.89734,73.94003,69.98001,0.3,70.47725,0.3,1422.2812,12.545306,0.3,20.672768,250.62204,0.031132895,0.0,0.0
3000,20198160.0,69.185974,70.136345,56.76417,53.52359,53.52359,67.62993,67.62993,120.585434,63.935112,69.686844,0.3,69.885635,73.94003,69.98001,0.3,70.454285,0.3,1419.1069,73.08917,0.3,20.672707,250.62198,0.03106645,0.0,0.0
3002,20198280.0,69.10989,70.06713,61.407104,53.523537,53.523537,67.62994,67.62994,120.58546,63.823875,69.67476,0.3,69.8407,73.94003,69.98001,0.3,70.34657,0.3,1410.9025,171.87598,0.3,20.672737,250.62201,0.030920213,0.0,0.0
3004,20198400.0,69.07385,70.04367,63.77603,53.52491,53.52491,67.629906,67.629906,120.5854,63.712143,69.703156,0.3,69.819115,73.94003,69.98001,0.3,70.30263,0.3,1404.8627,222.0294,0.3,20.672626,250.6219,0.03078819,0.0,0.0
3007,20198520.0,69.003494,69.98144,65.4003,53.525513,53.525513,67.62992,67.62992,120.58543,63.599922,69.71749,0.3,69.77528,73.94003,69.98001,0.3,70.19583,0.3,1397.2529,256.75204,0.3,20.672668,250.62196,0.030651413,0.0,0.0
3009,20198640.0,63.97763,69.97902,66.43071,53.51667,53.51667,67.53905,67.53905,120.4234,63.48753,69.76132,0.3,69.75545,73.94003,69.98001,0.3,70.15337,0.3,1225.4993,278.52487,0.3,21.75094,250.29971,0.030424725,0.0,0.0
3011,20198700.0,63.43452,69.93497,67.076706,53.766003,53.766003,67.62699,67.62699,120.58021,63.43139,69.77034,0.3,69.73315,73.94003,69.98001,0.3,70.099815,0.3,1244.01,287.53644,1.0,20.772038,250.61227,0.032876637,0.0,0.0
3012,20198760.0,63.378216,69.90585,67.38724,53.64971,53.64971,67.6254,67.6254,120.57736,63.375084,69.78357,0.3,69.7126,73.94003,69.98001,0.3,70.04818,0.3,1204.9991,296.641,1.0,20.73797,250.60634,0.031861227,0.0,0.0
3014,20198880.0,63.26588,69.88931,67.90596,53.624664,53.61802,67.625275,67.625275,120.57714,63.26275,69.83246,0.3,69.69327,73.94003,69.98001,0.3,70.00632,0.3,1191.5074,308.31616,1.0,20.73558,250.6059,0.031619463,0.0,0.0
3016,20199000.0,63.153877,69.8351,68.35315,58.894363,53.596153,67.62529,67.62529,120.57715,63.1508,69.85872,0.3,69.66443,73.94003,69.98001,0.3,69.9019,0.3,1179.8699,318.38937,1.0,20.735594,250.60593,0.03142362,117.42111,0.0
3019,20199120.0,63.042145,69.82845,68.53163,62.464264,53.57715,67.625275,67.625275,120.57714,63.03907,69.90959,0.3,69.68173,73.94003,69.98001,0.3,69.85988,0.3,1167.9984,322.48062,1.0,20.73559,250.6059,0.031216165,193.09938,0.0
3021,20199240.0,62.931072,69.78412,68.65379,64.63698,53.560833,67.625275,67.625275,120.57715,62.927994,69.93562,0.3,69.68953,73.94003,69.98001,0.3,69.75567,0.3,1156.0361,325.43823,1.0,20.735594,250.60593,0.031001188,239.8274,0.0
3023,20199300.0,62.875923,69.783356,68.609406,65.3591,53.55369,67.625275,67.625275,120.57714,62.872845,69.961716,0.3,69.7081,73.94003,69.98001,0.3,69.735344,0.3,1150.0555,324.52386,1.0,20.73559,250.6059,0.03089188,255.30676,0.0
3025,20199360.0,62.82077,69.782745,68.52284,65.95781,53.5471,67.625275,67.625275,120.57714,62.817696,69.98506,0.3,69.727264,73.94003,69.98001,0.3,69.71376,0.3,1144.0645,322.75378,1.0,20.73559,250.6059,0.030781353,268.22488,0.0
3026,20199480.0,62.711346,69.74111,68.35321,67.02644,53.53562,67.62529,67.62529,120.577156,62.708324,70.007805,0.3,69.74721,73.94003,69.98001,0.3,69.60994,0.3,1132.1694,319.3289,1.0,20.735596,250.60593,0.030559342,291.4256,0.0
3028,20199600.0,62.603073,69.74084,67.944244,67.753525,53.526226,67.62529,67.62529,120.577156,62.60011,70.05285,0.3,69.79314,73.94003,69.98001,0.3,69.56813,0.3,1120.4418,310.5632,1.0,20.735594,250.60593,0.030337859,307.10123,0.0
3031,20199720.0,62.49409,69.69607,67.537415,68.40584,53.51848,67.6253,67.6253,120.57718,62.491013,70.066086,0.3,69.814995,73.94003,69.98001,0.3,69.46118,0.3,1108.7241,301.97516,1.0,20.7356,250.60596,0.03011541,321.31598,0.0
3033,20199840.0,62.382797,69.69234,66.90532,68.80084,53.511337,67.6253,67.6253,120.57718,62.37967,70.1019,0.3,69.86196,73.94003,69.98001,0.3,69.416306,0.3,1096.6941,288.3539,1.0,20.7356,250.60596,0.029884687,329.81506,0.0
3035,20199900.0,62.32644,69.66954,66.604126,68.98218,53.507988,67.6253,67.6253,120.57718,62.323254,70.10388,0.3,69.87322,73.94003,69.98001,0.3,69.36275,0.3,1090.5704,281.9796,1.0,20.7356,250.60596,0.029766276,333.8207,0.0
3036,20199960.0,62.269363,69.64663,66.28102,69.136536,53.504692,67.625305,67.625305,120.577194,62.266182,70.107506,0.3,69.88574,73.94003,69.98001,0.3,69.31023,0.3,1084.3523,275.05368,1.0,20.735605,250.60599,0.029645417,337.1822,0.0
3039,20200080.0,62.1539,69.658936,65.4003,69.231186,61.975975,67.625305,67.625305,120.577194,62.15071,70.13475,0.3,69.933426,73.94003,69.98001,0.3,69.303085,0.3,1071.728,256.0211,1.0,20.735605,250.60599,0.029398197,339.19278,332.25293
3042,20200200.0,62.036785,69.66223,64.51387,69.2787,66.498,67.62531,67.62531,120.57721,62.03349,70.13063,0.3,69.95622,73.94003,69.98001,0.3,69.29962,0.3,1058.8502,237.04585,1.0,20.73561,250.606,0.029143626,340.33688,503.1386
3043,20200320.0,61.918133,69.718475,63.26055,69.096985,68.93724,67.62531,67.62531,120.57721,61.91478,70.147,0.3,70.00192,73.94003,69.98001,0.3,69.38312,0.3,1045.7471,209.87366,1.0,20.735611,250.606,0.028882274,336.37808,596.11774
3045,20200440.0,61.798164,69.7415,61.906597,68.885,71.10896,67.62532,67.62532,120.577225,61.79481,70.1347,0.3,70.0211,73.94003,69.98001,0.3,69.42333,0.3,1032.447,180.78127,1.0,20.73561,250.60603,0.028614726,331.92203,679.7358
3047,20200500.0,61.737846,69.7744,61.026592,68.69192,71.95156,67.62532,67.62532,120.57722,61.734497,70.1376,0.3,70.04263,73.94003,69.98001,0.3,69.47859,0.3,1025.7423,161.58858,1.0,20.735613,250.60603,0.028479,327.70377,711.7143
3048,20200560.0,61.677147,69.80785,60.057213,68.457794,72.667755,67.62532,67.62532,120.577225,61.673744,70.135574,0.3,70.062515,73.94003,69.98001,0.3,69.535614,0.3,1018.9769,140.6535,1.0,20.735617,250.60606,0.028341506,322.66074,739.07025
