,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
3050,20200680.0,61.555252,69.83548,58.48694,68.020325,74.04193,67.62533,67.62533,120.57724,61.55185,70.10103,0.3,70.076035,73.94003,69.98001,0.3,69.59769,0.3,1005.3651,107.22727,1.0,20.73562,250.60608,0.028063213,313.34106,791.95996
3052,20200800.0,61.43281,69.902885,56.78186,67.376526,74.804596,67.625336,67.625336,120.57724,61.429405,70.08482,0.3,70.11113,73.94003,69.98001,0.3,69.722275,0.3,991.64984,70.523094,1.0,20.735622,250.60608,0.027780633,299.39706,820.6839
3056,20200920.0,61.309708,69.9292,56.152344,66.734314,75.38863,67.62534,67.62534,120.577255,61.306305,70.0367,0.3,70.11717,73.94003,69.98001,0.3,69.79088,0.3,977.82385,57.771847,1.0,20.735626,250.60611,0.027493617,285.65765,843.19476
3057,20201040.0,61.186554,69.99226,55.734478,65.86371,75.42242,67.62534,67.62534,120.577255,61.183147,70.01308,0.3,70.14431,73.94003,69.98001,0.3,69.91321,0.3,963.94836,48.91794,1.0,20.735628,250.60611,0.027203431,266.78345,843.95105
3059,20201100.0,61.125084,70.002975,56.0093,65.433044,75.39995,67.62534,67.62534,120.577255,61.121624,69.98709,0.3,70.14278,73.94003,69.98001,0.3,69.94397,0.3,957.00775,55.3806,1.0,20.735628,250.60611,0.027057486,257.5809,843.24054
3060,20201160.0,61.063396,70.01335,56.45326,64.9814,75.32507,67.62535,67.62535,120.57727,61.05999,69.96468,0.3,70.14107,73.94003,69.98001,0.3,69.97496,0.3,950.0389,65.15006,1.0,20.735632,250.60614,0.026910417,247.84683,840.29565
3062,20201280.0,60.94046,70.06911,57.195442,63.768562,74.74248,67.62535,67.62535,120.57727,60.937054,69.94733,0.3,70.15804,73.94003,69.98001,0.3,70.083176,0.3,936.122,81.14602,1.0,20.735634,250.60616,0.026615141,221.49107,817.4023
3064,20201400.0,60.81807,70.081635,58.6792,62.49876,74.0884,67.62536,67.62536,120.577286,60.814667,69.91069,0.3,70.14282,73.94003,69.98001,0.3,70.12767,0.3,922.2362,113.55757,1.0,20.735638,250.60619,0.026318442,194.1815,792.3887
3067,20201520.0,60.69618,70.12558,59.798485,60.720406,73.020805,67.62536,67.62536,120.57729,60.692772,69.90706,0.3,70.145905,73.94003,69.98001,0.3,70.213135,0.3,908.37335,137.456,1.0,20.73564,250.60619,0.026020162,155.49228,750.9129
3069,20201640.0,60.57522,70.12448,61.157112,59.06092,71.97359,67.62537,67.62537,120.5773,60.57187,69.88437,0.3,70.11449,73.94003,69.98001,0.3,70.2333,0.3,894.595,166.88322,1.0,20.735643,250.60622,0.025721652,120.00179,710.87024
3071,20201700.0,60.515236,70.13959,61.619522,58.093792,71.322754,67.62537,67.62537,120.57729,60.51194,69.88954,0.3,70.10915,73.94003,69.98001,0.3,70.264336,0.3,887.7528,176.63551,1.0,20.735641,250.60619,0.025572656,98.94383,685.5718
3072,20201760.0,60.45536,70.15233,62.03437,57.149902,70.622215,67.62537,67.62537,120.57731,60.452065,69.89339,0.3,70.100525,73.94003,69.98001,0.3,70.29076,0.3,880.91626,185.54541,1.0,20.735643,250.60622,0.025423275,78.68075,658.5861
3074,20201880.0,60.33687,70.13519,62.98661,56.18843,69.40323,67.625374,67.625374,120.57732,60.333572,69.88135,0.3,70.053894,73.94003,69.98001,0.3,70.283066,0.3,867.364,206.14143,1.0,20.73565,250.60623,0.025125658,58.746784,612.02966
3076,20202000.0,60.21998,70.14711,63.56257,55.47306,67.96924,67.62538,67.62538,120.577324,60.216736,69.898766,0.3,70.02989,73.94003,69.98001,0.3,70.311356,0.3,853.9762,218.35931,1.0,20.73565,250.60623,0.02482969,43.395004,556.6136
3079,20202120.0,60.104675,70.116135,64.19664,55.90647,66.717285,67.62538,67.62538,120.57733,60.101486,69.89349,0.3,69.98012,73.94003,69.98001,0.3,70.275986,0.3,840.7464,232.08093,1.0,20.735653,250.60626,0.02453528,53.507023,508.8066
3081,20202240.0,59.991405,70.11542,64.54238,56.47847,65.20233,67.62539,67.62539,120.57734,59.988274,69.916016,0.3,69.959465,73.94003,69.98001,0.3,70.276306,0.3,827.73505,239.36389,1.0,20.735655,250.60626,0.02424384,65.78973,450.13107
3083,20202300.0,59.93565,70.09476,64.75497,57.137432,64.531235,67.62539,67.62539,120.57734,59.93257,69.91371,0.3,69.93782,73.94003,69.98001,0.3,70.24605,0.3,821.3262,244.02135,1.0,20.735655,250.60626,0.02409959,80.4222,424.67056
3084,20202360.0,59.880333,70.07329,64.95107,57.9134,63.90545,67.62539,67.62539,120.57735,59.87726,69.91426,0.3,69.918976,73.94003,69.98001,0.3,70.213745,0.3,814.9581,248.21628,1.0,20.735659,250.6063,0.023955802,97.24572,400.70978
3087,20202480.0,59.77168,70.06203,65.11697,59.104645,62.328415,67.6254,67.6254,120.57735,59.768658,69.93947,0.3,69.910965,73.94003,69.98001,0.3,70.18666,0.3,802.4428,251.6288,1.0,20.735659,250.60631,0.023671867,122.62851,339.62375
3088,20202600.0,59.665718,70.0111,65.350204,60.59944,61.522133,67.6254,67.6254,120.57736,59.662804,69.93919,0.3,69.88464,73.94003,69.98001,0.3,70.09987,0.3,790.2266,256.68896,1.0,20.735662,250.60631,0.02339298,155.00935,309.90387
3091,20202720.0,59.562447,69.9944,65.36339,61.620735,60.903763,67.625404,67.625404,120.57736,59.559586,69.96523,0.3,69.88982,73.94003,69.98001,0.3,70.055756,0.3,778.3065,256.8043,1.0,20.735664,250.60631,0.023119176,176.67062,286.121
3093,20202840.0,59.462303,69.94397,65.45035,62.704918,61.566734,67.625404,67.625404,120.57737,59.459557,69.964905,0.3,69.87503,73.94003,69.98001,0.3,69.96441,0.3,766.7406,258.69974,1.0,20.735666,250.60634,0.022851892,200.0774,313.05682
3095,20202900.0,59.413525,69.938644,65.401184,63.0801,61.891823,67.625404,67.625404,120.57737,59.410835,69.97891,0.3,69.88234,73.94003,69.98001,0.3,69.94644,0.3,761.10455,257.50635,1.0,20.735666,250.60634,0.022721063,207.95143,325.1103
3096,20202960.0,59.36546,69.93414,65.327354,63.400627,62.2664,67.625404,67.625404,120.57738,59.362823,69.99028,0.3,69.88954,73.94003,69.98001,0.3,69.92909,0.3,755.54626,255.86737,1.0,20.735668,250.60634,0.02259166,214.78217,339.58377
3098,20203080.0,59.272076,69.8947,65.28918,64.13644,63.609917,67.62541,67.62541,120.577385,59.269547,69.98836,0.3,69.882126,73.94003,69.98001,0.3,69.85553,0.3,744.7514,255.05827,1.0,20.73567,250.60637,0.022339249,230.6534,391.7745
3102,20203200.0,59.18248,69.897,65.04413,64.58435,64.611206,67.62541,67.62541,120.577385,59.180008,70.01187,0.3,69.9025,73.94003,69.98001,0.3,69.84158,0.3,734.3843,249.57686,1.0,20.735672,250.60637,0.02209546,240.05615,429.66092
3103,20203320.0,59.0969,69.86922,64.89971,65.07945,65.83371,67.62542,67.62542,120.5774,59.094536,70.00737,0.3,69.899536,73.94003,69.98001,0.3,69.7894,0.3,724.53394,246.46936,1.0,20.735674,250.6064,0.02186256,250.71837,476.82422
3105,20203440.0,59.015488,69.88168,64.54689,65.34262,66.73981,67.62542,67.62542,120.5774,59.013237,70.02797,0.3,69.923325,73.94003,69.98001,0.3,69.794945,0.3,715.339,238.63075,1.0,20.735674,250.6064,0.021645132,256.1394,511.08585
3107,20203500.0,58.976326,69.871574,64.43181,65.50336,67.26358,67.62542,67.62542,120.5774,58.974182,70.02291,0.3,69.922386,73.94003,69.98001,0.3,69.77605,0.3,710.99274,236.20071,1.0,20.735674,250.6064,0.021542503,259.62625,531.3764
3108,20203560.0,58.93809,69.86284,64.31831,65.65871,67.79724,67.62542,67.62542,120.57741,58.93595,70.020004,0.3,69.92266,73.94003,69.98001,0.3,69.76056,0.3,706.7919,233.69336,1.0,20.735678,250.60641,0.021443453,262.90884,551.79333
3110,20203680.0,58.864483,69.882996,63.876335,65.76983,68.60254,67.62542,67.62542,120.57741,58.862503,70.036865,0.3,69.94809,73.94003,69.98001,0.3,69.78198,0.3,698.875,223.89745,1.0,20.735678,250.60641,0.021257352,265.03726,582.18756
3112,20203800.0,58.794662,69.87091,63.597504,65.93825,69.53792,67.62543,67.62543,120.577415,58.79274,70.02478,0.3,69.94815,73.94003,69.98001,0.3,69.762375,0.3,691.57404,217.88338,1.0,20.73568,250.60641,0.021086697,268.60376,618.13586
3116,20203920.0,58.728195,69.89679,63.100975,65.91501,70.22522,67.62543,67.62543,120.57742,58.726387,70.03747,0.3,69.97375,73.94003,69.98001,0.3,69.79659,0.3,684.8484,206.89081,1.0,20.735682,250.60641,0.020930683,267.82462,643.9568
3117,20204040.0,58.66508,69.88982,62.812256,65.95555,71.01097,67.62543,67.62543,120.577415,58.663376,70.02197,0.3,69.97308,73.94003,69.98001,0.3,69.78879,0.3,678.6916,200.69086,1.0,20.735687,250.60641,0.020789273,268.6278,674.09625
3119,20204100.0,58.63481,69.90448,62.571487,65.89727,71.290955,67.62543,67.62543,120.57742,58.63311,70.02763,0.3,69.98595,73.94003,69.98001,0.3,69.810715,0.3,675.82294,195.27782,1.0,20.735683,250.60645,0.02072401,267.19022,684.447
3120,20204160.0,58.60515,69.91925,62.320507,65.80993,71.5249,67.625435,67.625435,120.57743,58.6035,70.03038,0.3,69.99764,73.94003,69.98001,0.3,69.83252,0.3,673.0721,189.79424,1.0,20.735685,250.60645,0.020661809,265.20526,693.2191
3122,20204280.0,58.548187,69.91492,62.129894,65.73956,72.112236,67.625435,67.625435,120.57744,58.546646,70.01012,0.3,69.995224,73.94003,69.98001,0.3,69.83285,0.3,667.9589,185.75887,1.0,20.735687,250.60648,0.02054757,263.6206,715.6976
3124,20204400.0,58.494133,69.94612,61.74598,65.48654,72.4164,67.62544,67.62544,120.57744,58.492653,70.01555,0.3,70.017746,73.94003,69.98001,0.3,69.88201,0.3,663.3277,177.19727,1.0,20.735687,250.60648,0.020446008,257.88177,726.74805
3127,20204520.0,58.44255,69.94271,61.730267,65.321915,72.78009,67.62544,67.62544,120.577446,58.441177,69.99292,0.3,70.012695,73.94003,69.98001,0.3,69.88635,0.3,659.13605,176.97044,1.0,20.735691,250.60649,0.02035613,254.27878,740.6227
3130,20204640.0,58.393555,69.97363,61.530754,64.97337,72.86348,67.62544,67.62544,120.577446,58.39218,69.99698,0.3,70.03225,73.94003,69.98001,0.3,69.93683,0.3,655.3629,172.39331,1.0,20.735691,250.60649,0.020277373,246.48073,743.20496
3131,20204700.0,58.369934,69.97139,61.605736,64.84923,72.938354,67.62544,67.62544,120.577446,58.368668,69.98413,0.3,70.027695,73.94003,69.98001,0.3,69.93843,0.3,653.62445,174.16743,1.0,20.735691,250.60649,0.020241935,243.83661,746.13403
3132,20204760.0,58.346863,69.969406,61.719666,64.73535,73.009384,67.62545,67.62545,120.57746,58.345543,69.974075,0.3,70.02379,73.94003,69.98001,0.3,69.94118,0.3,651.9711,176.58636,1.0,20.735693,250.60649,0.02020881,241.32283,748.7252
3134,20204880.0,58.302258,69.99847,61.711372,64.30942,72.89078,67.62545,67.62545,120.57746,58.30105,69.97885,0.3,70.039825,73.94003,69.98001,0.3,69.98918,0.3,648.9263,176.13416,1.0,20.735695,250.60649,0.020149544,231.85828,743.58124
3136,20205000.0,58.259686,69.99193,62.05403,64.027725,72.850464,67.62546,67.62546,120.57747,58.25853,69.957596,0.3,70.027466,73.94003,69.98001,0.3,69.990005,0.3,646.19525,183.62201,1.0,20.735699,250.60652,0.020098684,225.79674,741.98285
3139,20205120.0,58.21882,70.01785,62.1745,63.555588,72.570145,67.62546,67.62546,120.57747,58.21772,69.9648,0.3,70.03961,73.94003,69.98001,0.3,70.032524,0.3,643.73535,185.94817,1.0,20.735699,250.60652,0.020055138,215.34387,730.6755
3141,20205240.0,58.17965,70.007805,62.583023,63.278847,72.39294,67.625465,67.625465,120.577484,58.17855,69.946335,0.3,70.023186,73.94003,69.98001,0.3,70.02725,0.3,641.5163,194.83043,1.0,20.7357,250.60655,0.020018026,209.4451,723.87054
3143,20205300.0,58.160645,70.01912,62.674267,63.059395,72.21567,67.62546,67.62546,120.57748,58.1596,69.95244,0.3,70.02818,73.94003,69.98001,0.3,70.04582,0.3,640.4863,196.59183,1.0,20.7357,250.60655,0.020001577,204.51808,716.7247
3144,20205360.0,58.141914,70.02962,62.75496,62.818737,72.00638,67.625465,67.625465,120.577484,58.14087,69.95639,0.3,70.031586,73.94003,69.98001,0.3,70.0623,0.3,639.4983,198.27914,1.0,20.735703,250.60655,0.019986276,199.26627,708.54205
3146,20205480.0,58.10549,70.015495,63.156677,62.620872,71.75314,67.625465,67.625465,120.57749,58.104446,69.94101,0.3,70.01165,73.94003,69.98001,0.3,70.04955,0.3,637.6433,206.99695,1.0,20.735706,250.60657,0.01995883,195.13338,698.8768
3148,20205600.0,58.07017,70.03291,63.31977,62.255302,71.32369,67.62547,67.62547,120.57749,58.069183,69.95397,0.3,70.01703,73.94003,69.98001,0.3,70.076355,0.3,635.914,210.2763,1.0,20.735706,250.60657,0.019934623,187.01639,681.9689
3151,20205720.0,58.03578,70.014786,63.672264,62.212677,71.05766,67.62547,67.62547,120.57751,58.034798,69.94122,0.3,69.99484,73.94003,69.98001,0.3,70.05587,0.3,634.26685,217.92995,1.0,20.73571,250.6066,0.01991249,186.28616,671.88
3153,20205840.0,58.002167,70.02829,63.79295,62.012726,70.64606,67.62548,67.62548,120.57751,58.001232,69.956604,0.3,69.998795,73.94003,69.98001,0.3,70.07477,0.3,632.66656,220.32085,1.0,20.735712,250.6066,0.019891364,181.7634,655.7267
3155,20205900.0,57.985634,70.01753,63.934124,62.06024,70.521255,67.62548,67.62548,120.57751,57.984695,69.949905,0.3,69.98682,73.94003,69.98001,0.3,70.060814,0.3,631.8724,223.46048,1.0,20.735712,250.6066,0.019880839,182.97742,651.11896
3156,20205960.0,57.969154,70.00682,64.07678,62.15912,70.425995,67.62548,67.62548,120.577515,57.968216,69.94595,0.3,69.976,73.94003,69.98001,0.3,70.0473,0.3,631.0716,226.50386,1.0,20.735714,250.60663,0.019870082,185.13626,647.47003
3159,20206080.0,57.936577,70.01742,64.13891,62.140114,70.08438,67.62549,67.62549,120.57752,57.9357,69.96298,0.3,69.98034,73.94003,69.98001,0.3,70.05977,0.3,629.44147,227.66057,1.0,20.735716,250.60663,0.019847477,184.53177,634.07074
3161,20206200.0,57.904335,69.9938,64.349846,62.441025,69.954636,67.62549,67.62549,120.57752,57.903397,69.95364,0.3,69.9588,73.94003,69.98001,0.3,70.02703,0.3,627.7356,232.28746,1.0,20.735718,250.60664,0.019822372,191.23372,629.347
3163,20206320.0,57.872143,70.00281,64.346825,62.55655,69.719086,67.62549,67.62549,120.57753,57.87121,69.97177,0.3,69.96507,73.94003,69.98001,0.3,70.03505,0.3,625.91284,232.06749,1.0,20.73572,250.60664,0.019793572,193.54596,620.08344
3165,20206440.0,57.839844,69.9783,64.48921,62.93794,69.706665,67.625496,67.625496,120.577545,57.838966,69.962814,0.3,69.94589,73.94003,69.98001,0.3,69.99924,0.3,623.93195,235.23994,1.0,20.735722,250.60667,0.019759867,201.96843,619.922
3167,20206500.0,57.823692,69.98281,64.46625,63.037804,69.65338,67.625496,67.625496,120.57754,57.82276,69.97308,0.3,69.95073,73.94003,69.98001,0.3,70.002975,0.3,622.87134,234.62712,1.0,20.735722,250.60667,0.019740833,203.97366,617.70044
3168,20206560.0,57.80738,69.986984,64.42471,63.11795,69.59439,67.625496,67.625496,120.577545,57.806442,69.981,0.3,69.954796,73.94003,69.98001,0.3,70.00533,0.3,621.7516,233.72253,1.0,20.735723,250.60667,0.019720038,205.69458,615.4454
3170,20206680.0,57.774475,69.96276,64.5064,63.51005,69.7059,67.6255,67.6255,120.57755,57.77354,69.971825,0.3,69.93848,73.94003,69.98001,0.3,69.96892,0.3,619.3301,235.61546,1.0,20.735727,250.6067,0.01967285,214.33792,620.09094
3172,20206800.0,57.74102,69.97226,64.385605,63.696487,69.71387,67.6255,67.6255,120.57755,57.740032,69.989624,0.3,69.95013,73.94003,69.98001,0.3,69.975395,0.3,616.6284,232.91052,1.0,20.735727,250.6067,0.019617112,218.23164,620.27686
3176,20206920.0,57.706963,69.93298,64.57534,64.224655,70.035324,67.62552,67.62552,120.57757,57.705975,69.962875,0.3,69.91942,73.94003,69.98001,0.3,69.923645,0.3,613.6537,237.2861,1.0,20.735731,250.60674,0.019552745,229.93417,633.16284
3177,20207040.0,57.672577,69.93074,64.641754,64.61099,70.29329,67.62552,67.62552,120.57757,57.671585,69.967155,0.3,69.92074,73.94003,69.98001,0.3,69.918816,0.3,610.5172,238.66913,1.0,20.735733,250.60674,0.019483056,238.18155,643.0131
3179,20207100.0,57.655327,69.91344,64.78051,64.89104,70.522736,67.62552,67.62552,120.57757,57.65434,69.95354,0.3,69.90723,73.94003,69.98001,0.3,69.89607,0.3,608.8955,241.82597,1.0,20.735733,250.60674,0.019446433,244.37413,652.1318
3180,20207160.0,57.63797,69.89723,64.941734,65.190735,70.791245,67.62553,67.62553,120.577576,57.63698,69.94271,0.3,69.89542,73.94003,69.98001,0.3,69.87558,0.3,607.23236,245.34161,1.0,20.735735,250.60675,0.019408496,250.8751,662.5687
3182,20207280.0,57.60314,69.90019,65.10747,65.61602,71.197845,67.62553,67.62553,120.57758,57.60221,69.94875,0.3,69.90112,73.94003,69.98001,0.3,69.87784,0.3,603.8098,248.86667,1.0,20.735737,250.60675,0.019329328,259.9697,678.1107
3184,20207400.0,57.56826,69.873276,65.46551,66.17792,71.80083,67.625534,67.625534,120.57759,57.567272,69.927,0.3,69.8808,73.94003,69.98001,0.3,69.84389,0.3,600.26373,256.76352,1.0,20.73574,250.60678,0.0192459,272.2432,701.651
3187,20207520.0,57.533215,69.88272,65.68106,66.58946,72.27725,67.625534,67.625534,120.5776,57.532227,69.935844,0.3,69.89113,73.94003,69.98001,0.3,69.85521,0.3,596.5964,261.35846,1.0,20.735743,250.60678,0.019158294,281.04684,719.8371
3189,20207640.0,57.498222,69.862625,66.0547,67.109726,72.90781,67.62554,67.62554,120.57761,57.497234,69.91705,0.3,69.875145,73.94003,69.98001,0.3,69.83098,0.3,592.8292,269.56927,1.0,20.735746,250.60681,0.019067049,292.4032,744.38873
3191,20207700.0,57.480755,69.87042,66.17291,67.30638,73.15358,67.62554,67.62554,120.577614,57.479767,69.92392,0.3,69.882675,73.94003,69.98001,0.3,69.84125,0.3,590.91425,272.0454,1.0,20.735746,250.60681,0.019020218,296.57086,753.6714
3192,20207760.0,57.463287,69.87866,66.281296,67.48381,73.375275,67.62554,67.62554,120.577614,57.462296,69.92882,0.3,69.88965,73.94003,69.98001,0.3,69.85158,0.3,588.9716,274.39755,1.0,20.735748,250.60681,0.018972427,300.4003,762.1904
3194,20207880.0,57.42846,69.86482,66.641754,67.95177,73.95959,67.62555,67.62555,120.57763,57.42747,69.91293,0.3,69.8775,73.94003,69.98001,0.3,69.83626,0.3,585.03644,282.30536,1.0,20.73575,250.60683,0.018874777,310.6167,784.9154
3196,20208000.0,57.393852,69.886406,66.85402,68.27466,74.3535,67.62556,67.62556,120.57764,57.39292,69.92749,0.3,69.895584,73.94003,69.98001,0.3,69.86471,0.3,581.0403,286.82013,1.0,20.735754,250.60686,0.018774558,317.5055,799.85736
3199,20208120.0,57.359467,69.87767,67.18393,68.6817,74.83646,67.62556,67.62556,120.577644,57.358532,69.9142,0.3,69.88652,73.94003,69.98001,0.3,69.85663,0.3,576.9861,294.05457,1.0,20.735756,250.60689,0.01867188,326.3954,818.649
3201,20208240.0,57.32541,69.90355,67.36532,68.94131,75.11464,67.625565,67.625565,120.57765,57.324474,69.931175,0.3,69.9075,73.94003,69.98001,0.3,69.89075,0.3,572.898,297.8978,1.0,20.73576,250.60689,0.018567394,331.91272,829.11884
3203,20208300.0,57.3086,69.90057,67.50743,69.10698,75.289536,67.625565,67.625565,120.57766,57.30761,69.924255,0.3,69.903435,73.94003,69.98001,0.3,69.88817,0.3,570.8478,301.059,1.0,20.735762,250.60689,0.018514657,335.57388,836.0233
3204,20208360.0,57.29179,69.89833,67.653046,69.27716,75.46499,67.625565,67.625565,120.57766,57.290802,69.919914,0.3,69.90074,73.94003,69.98001,0.3,69.88728,0.3,568.7863,304.2102,1.0,20.735762,250.6069,0.018461417,339.25827,842.784
3207,20208480.0,57.258556,69.92678,67.7917,69.462494,75.60803,67.62557,67.62557,120.57767,57.25762,69.938866,0.3,69.923874,73.94003,69.98001,0.3,69.92442,0.3,564.66504,307.12427,1.0,20.735764,250.6069,0.018354354,343.16476,848.0492
3208,20208600.0,57.225872,69.92343,68.029495,69.7193,75.81798,67.62558,67.62558,120.577675,57.224937,69.92914,0.3,69.918655,73.94003,69.98001,0.3,69.92299,0.3,560.55206,312.34985,1.0,20.735767,250.60693,0.018246718,348.79556,856.29956
3211,20208720.0,57.193737,69.95271,68.11749,69.82351,75.8266,67.62558,67.62558,120.57768,57.192802,69.949524,0.3,69.94304,73.94003,69.98001,0.3,69.9604,0.3,556.45074,314.1626,1.0,20.73577,250.60693,0.018138655,350.94458,856.39276
3213,20208840.0,57.16221,69.949524,68.301025,69.99776,75.90587,67.62559,67.62559,120.57769,57.161327,69.94079,0.3,69.93854,73.94003,69.98001,0.3,69.95853,0.3,552.3865,318.20776,1.0,20.735771,250.60696,0.018030874,354.7868,859.6082
3215,20208900.0,57.14677,69.96402,68.32585,70.02022,75.86577,67.62559,67.62559,120.5777,57.14589,69.95238,0.3,69.95145,73.94003,69.98001,0.3,69.97693,0.3,550.3748,318.65976,1.0,20.735773,250.60696,0.017977286,355.18292,857.87225
3216,20208960.0,57.131447,69.97814,68.33464,70.01857,75.79442,67.62559,67.62559,120.5777,57.130566,69.96188,0.3,69.96336,73.94003,69.98001,0.3,69.99396,0.3,548.37006,318.8397,1.0,20.735773,250.60696,0.017923728,355.1294,855.0832
3218,20209080.0,57.10145,69.97363,68.4628,70.1113,75.764206,67.625595,67.625595,120.577705,57.10057,69.953476,0.3,69.958755,73.94003,69.98001,0.3,69.98952,0.3,544.41614,321.68268,1.0,20.735777,250.60698,0.017817656,357.20682,854.08826
3221,20209200.0,57.07228,70.000275,68.441925,70.05269,75.55798,67.625595,67.625595,120.577705,57.071457,69.97479,0.3,69.98331,73.94003,69.98001,0.3,70.02121,0.3,540.5395,321.13165,1.0,20.735779,250.60698,0.017713115,355.82828,845.9219
3223,20209320.0,57.04399,69.99347,68.517075,70.07037,75.44873,67.625595,67.625595,120.57771,57.043167,69.96622,0.3,69.97781,73.94003,69.98001,0.3,70.012695,0.3,536.7549,322.82437,1.0,20.73578,250.60701,0.017610557,356.28305,841.89056
3225,20209440.0,57.01664,70.01742,68.437256,69.94106,75.18099,67.62557,67.62557,120.57767,57.015923,69.988144,0.3,70.00133,73.94003,69.98001,0.3,70.03939,0.3,533.07745,320.99136,1.0,20.735798,250.6069,0.017510463,353.37378,831.36005
3227,20209500.0,57.0034,70.012474,68.44747,69.914696,75.09827,67.6256,67.6256,120.57773,57.002632,69.982315,0.3,69.99742,73.94003,69.98001,0.3,70.03241,0.3,531.286,321.2856,1.0,20.735785,250.60704,0.017461535,352.87582,828.3425
3228,20209560.0,56.99038,70.00748,68.46181,69.89497,75.02933,67.6256,67.6256,120.57773,56.98961,69.978745,0.3,69.99435,73.94003,69.98001,0.3,70.025986,0.3,529.52106,321.5867,1.0,20.735785,250.60704,0.017413244,352.44797,825.7024
3230,20209680.0,56.965164,70.027855,68.3431,69.70788,74.73802,67.6256,67.6256,120.57773,56.964455,69.998856,0.3,70.01632,73.94003,69.98001,0.3,70.047356,0.3,526.10175,318.9099,1.0,20.735785,250.60704,0.017319422,348.28683,814.2681
3232,20209800.0,56.941162,70.01456,68.329865,69.61273,74.5829,67.62561,67.62561,120.577736,56.940502,69.98836,0.3,70.007416,73.94003,69.98001,0.3,70.02895,0.3,522.83704,318.68433,1.0,20.735786,250.60704,0.017229533,346.29944,808.4803
3235,20209920.0,56.918312,70.03154,68.17798,69.38367,74.30593,67.62561,67.62561,120.577736,56.91765,70.0072,0.3,70.02742,73.94003,69.98001,0.3,70.04521,0.3,519.73346,315.2842,1.0,20.735788,250.60704,0.017143816,341.2269,797.59906
3238,20210040.0,56.896774,70.01506,68.13815,69.25634,74.183,67.62561,67.62561,120.57774,56.89617,69.995285,0.3,70.016266,73.94003,69.98001,0.3,70.02236,0.3,516.81464,314.4797,1.0,20.735788,250.60706,0.017062983,338.54248,793.04877
3239,20210100.0,56.886505,70.02231,68.05718,69.13808,74.073135,67.62562,67.62562,120.57774,56.885956,70.00522,0.3,70.02577,73.94003,69.98001,0.3,70.02923,0.3,515.4305,312.62924,1.0,20.73579,250.60706,0.017024584,335.88602,788.63135
3240,20210160.0,56.876564,70.02901,67.963684,69.002884,73.95322,67.62561,67.62561,120.57774,56.876015,70.01286,0.3,70.03406,73.94003,69.98001,0.3,70.0345,0.3,514.09283,310.5846,1.0,20.735788,250.60706,0.016987437,332.9373,783.9768
3242,20210280.0,56.857773,70.00984,67.909195,68.86154,73.89037,67.62561,67.62561,120.57774,56.85728,69.999405,0.3,70.02055,73.94003,69.98001,0.3,70.008354,0.3,511.58337,309.4592,1.0,20.73579,250.60706,0.016917665,329.94653,781.7292
3244,20210400.0,56.840527,70.02142,67.724846,68.60161,73.73025,67.62561,67.62561,120.57774,56.840034,70.01544,0.3,70.036095,73.94003,69.98001,0.3,70.017746,0.3,509.30322,305.34238,1.0,20.73579,250.60706,0.016854199,324.19586,775.3267
3247,20210520.0,56.824158,69.882835,56.26594,56.26594,56.26594,67.62561,67.62561,120.57774,56.82366,69.935074,0.3,69.95447,80.06002,60.08001,0.3,69.81714,0.3,27.969418,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
3249,20210640.0,56.80806,69.78682,56.91622,56.91622,56.91622,67.62561,67.62561,120.577736,56.807625,69.89426,0.3,69.911896,80.06002,60.08001,0.3,69.67245,0.3,5.112367,0.0,1.0,20.735788,250.60706,0.0,0.0,0.0
3251,20210700.0,56.80015,69.72513,57.000984,57.000984,57.000984,67.62561,67.62561,120.57774,56.799713,69.85889,0.3,69.87624,80.06002,60.08001,0.3,69.58428,0.3,1.8989688,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
3253,20210760.0,56.792297,69.66409,57.034325,57.034325,57.034325,67.62561,67.62561,120.577736,56.791855,69.82587,0.3,69.84169,80.06002,60.08001,0.3,69.497765,0.3,0.46947938,0.0,1.0,20.735788,250.60704,0.0,0.0,0.0
3254,20210880.0,56.776863,69.57659,57.0424,57.0424,57.0424,67.6256,67.6256,120.57773,56.77642,69.78879,0.3,69.80286,80.06002,60.08001,0.3,69.365326,0.3,-0.34729365,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
3256,20211000.0,56.7617,69.45964,57.030975,57.030975,57.030975,67.6256,67.6256,120.57772,56.76126,69.723145,0.3,69.735344,80.06002,60.08001,0.3,69.19882,0.3,-0.478962,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
3259,20211120.0,56.74681,69.377304,57.01647,57.01647,57.01647,67.625595,67.625595,120.577705,56.74643,69.68783,0.3,69.69821,80.06002,60.08001,0.3,69.07452,0.3,-0.49303293,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
3261,20211240.0,56.732254,69.26491,57.00175,57.00175,57.00175,67.62559,67.62559,120.5777,56.731873,69.62433,0.3,69.63274,80.06002,60.08001,0.3,68.91461,0.3,-0.4871046,0.0,1.0,20.735775,250.60696,0.0,0.0,0.0
3263,20211300.0,56.725113,69.22618,56.994446,56.994446,56.994446,67.62559,67.62559,120.5777,56.72473,69.60867,0.3,69.61548,80.06002,60.08001,0.3,68.85666,0.3,-0.4825956,0.0,1.0,20.735775,250.60696,0.0,0.0,0.0
3264,20211360.0,56.71803,69.187515,56.987194,56.987194,56.987194,67.62558,67.62558,120.57768,56.71759,69.59093,0.3,69.597305,80.06002,60.08001,0.3,68.79799,0.3,-0.47779813,0.0,1.0,20.735771,250.60693,0.0,0.0,0.0
3267,20211480.0,56.70408,69.07946,56.97291,56.97291,56.97291,67.62557,67.62557,120.577675,56.703636,69.5294,0.3,69.5338,80.06002,60.08001,0.3,68.6444,0.3,-0.4679304,0.0,1.0,20.735765,250.6069,0.0,0.0,0.0
3268,20211600.0,56.6904,69.00728,56.95896,56.95896,56.95896,67.625565,67.625565,120.57765,56.690014,69.49991,0.3,69.49991,80.06002,60.08001,0.3,68.53497,0.3,-0.45797214,0.0,1.0,20.735756,250.60689,0.0,0.0,0.0
3271,20211720.0,56.677048,68.904175,56.945282,56.945282,56.945282,67.62556,67.62556,120.577644,56.676666,69.44498,0.3,69.43822,80.06002,60.08001,0.3,68.38705,0.3,-0.44797522,0.0,1.0,20.735748,250.60686,0.0,0.0,0.0
3273,20211840.0,56.66398,68.8354,56.931877,56.931877,56.931877,67.62555,67.62555,120.577614,56.66359,69.41443,0.3,69.40581,80.06002,60.08001,0.3,68.28405,0.3,-0.43799233,0.0,1.0,20.73575,250.60683,0.0,0.0,0.0
3275,20211900.0,56.657604,68.78503,56.92534,56.92534,56.92534,67.62554,67.62554,120.577614,56.65722,69.384384,0.3,69.37538,80.06002,60.08001,0.3,68.212204,0.3,-0.4330085,0.0,1.0,20.735748,250.60681,0.0,0.0,0.0
3276,20211960.0,56.65123,68.73509,56.918804,56.918804,56.918804,67.62554,67.62554,120.57761,56.65085,69.35659,0.3,69.34593,80.06002,60.08001,0.3,68.14166,0.3,-0.4280067,0.0,1.0,20.735744,250.60681,0.0,0.0,0.0
3278,20212080.0,56.638763,68.67022,56.90606,56.90606,56.90606,67.62553,67.62553,120.57758,56.638435,69.32759,0.3,69.314896,80.06002,60.08001,0.3,68.04482,0.3,-0.4180187,0.0,1.0,20.735739,250.60675,0.0,0.0,0.0
3282,20212200.0,56.626625,68.573425,56.893593,56.893593,56.893593,67.62552,67.62552,120.57757,56.626236,69.2715,0.3,69.25667,80.06002,60.08001,0.3,67.90761,0.3,-0.40803298,0.0,1.0,20.735733,250.60674,0.0,0.0,0.0
3284,20212320.0,56.614758,68.51224,56.881393,56.881393,56.881393,67.6255,67.6255,120.57755,56.614426,69.24376,0.3,69.22695,80.06002,60.08001,0.3,67.81647,0.3,-0.39804485,0.0,1.0,20.735727,250.6067,0.0,0.0,0.0
3285,20212440.0,56.60322,68.41879,56.86953,56.86953,56.86953,67.625496,67.625496,120.57754,56.602837,69.18932,0.3,69.17032,80.06002,60.08001,0.3,67.68408,0.3,-0.3880592,0.0,1.0,20.735722,250.60664,0.0,0.0,0.0
3287,20212500.0,56.597565,68.38985,56.86371,56.86371,56.86371,67.62549,67.62549,120.57753,56.597237,69.177185,0.3,69.156586,80.06002,60.08001,0.3,67.641624,0.3,-0.3830742,0.0,1.0,20.73572,250.60664,0.0,0.0,0.0
3288,20212560.0,56.59196,68.360954,56.85794,56.85794,56.85794,67.62548,67.62548,120.57752,56.59163,69.1629,0.3,69.14192,80.06002,60.08001,0.3,67.59839,0.3,-0.37807104,0.0,1.0,20.735716,250.60663,0.0,0.0,0.0
3290,20212680.0,56.580975,68.270645,56.84668,56.84668,56.84668,67.62548,67.62548,120.57751,56.580643,69.11006,0.3,69.08676,80.06002,60.08001,0.3,67.47051,0.3,-0.3680854,0.0,1.0,20.735712,250.6066,0.0,0.0,0.0
3292,20212800.0,56.57032,68.216095,56.835693,56.835693,56.835693,67.625465,67.625465,120.57749,56.570045,69.0849,0.3,69.059525,80.06002,60.08001,0.3,67.38992,0.3,-0.35810623,0.0,1.0,20.735706,250.60657,0.0,0.0,0.0
3295,20212920.0,56.55999,68.12865,56.825035,56.825035,56.825035,67.625465,67.625465,120.57748,56.55966,69.03354,0.3,69.00574,80.06002,60.08001,0.3,67.26622,0.3,-0.34811166,0.0,1.0,20.735703,250.60655,0.0,0.0,0.0
3297,20213040.0,56.54988,68.07707,56.81465,56.81465,56.81465,67.62545,67.62545,120.57746,56.549606,69.00954,0.3,68.979645,80.06002,60.08001,0.3,67.19031,0.3,-0.33812353,0.0,1.0,20.735697,250.60652,0.0,0.0,0.0
3299,20213100.0,56.544994,68.034546,56.8096,56.8096,56.8096,67.62545,67.62545,120.57746,56.54472,68.98338,0.3,68.95296,80.06002,60.08001,0.3,67.12988,0.3,-0.3331396,0.0,1.0,20.735697,250.60649,0.0,0.0,0.0
3300,20213160.0,56.54016,67.99242,56.804604,56.804604,56.804604,67.62545,67.62545,120.57745,56.539886,68.959595,0.3,68.927246,80.06002,60.08001,0.3,67.07066,0.3,-0.32813793,0.0,1.0,20.735695,250.60649,0.0,0.0,0.0
3302,20213280.0,56.530712,67.94359,56.794823,56.794823,56.794823,67.62544,67.62544,120.577446,56.530437,68.93675,0.3,68.90219,80.06002,60.08001,0.3,66.9992,0.3,-0.31814975,0.0,1.0,20.735691,250.60648,0.0,0.0,0.0
3304,20213400.0,56.521538,67.86151,56.78532,56.78532,56.78532,67.62544,67.62544,120.57744,56.521263,68.88814,0.3,68.851105,80.06002,60.08001,0.3,66.88345,0.3,-0.30817315,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
3307,20213520.0,56.512695,67.81526,56.776146,56.776146,56.776146,67.625435,67.625435,120.57743,56.51242,68.866325,0.3,68.82705,80.06002,60.08001,0.3,66.816,0.3,-0.29817602,0.0,1.0,20.735687,250.60645,0.0,0.0,0.0
3309,20213640.0,56.504128,67.735504,56.767303,56.767303,56.767303,67.625435,67.625435,120.57743,56.503853,68.81897,0.3,68.777115,80.06002,60.08001,0.3,66.70367,0.3,-0.28819042,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
3311,20213700.0,56.49995,67.71364,56.762962,56.762962,56.762962,67.625435,67.625435,120.57743,56.499733,68.80963,0.3,68.766075,80.06002,60.08001,0.3,66.67241,0.3,-0.28320545,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
3312,20213760.0,56.49583,67.69173,56.758736,56.758736,56.758736,67.625435,67.625435,120.57743,56.495613,68.79816,0.3,68.754105,80.06002,60.08001,0.3,66.64022,0.3,-0.27820227,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
3315,20213880.0,56.487923,67.61427,56.75044,56.75044,56.75044,67.625435,67.625435,120.57744,56.487648,68.75195,0.3,68.70532,80.06002,60.08001,0.3,66.531235,0.3,-0.2682167,0.0,1.0,20.735685,250.60648,0.0,0.0,0.0
3316,20214000.0,56.480232,67.57274,56.742474,56.742474,56.742474,67.625435,67.625435,120.57744,56.48001,68.73213,0.3,68.68318,80.06002,60.08001,0.3,66.47153,0.3,-0.25822315,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
3319,20214120.0,56.473034,67.497375,56.73484,56.73484,56.73484,67.62544,67.62544,120.577446,56.472816,68.68703,0.3,68.63545,80.06002,60.08001,0.3,66.36568,0.3,-0.24500327,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
3321,20214240.0,56.46633,67.45799,56.727585,56.727585,56.727585,67.62544,67.62544,120.577446,56.466167,68.668076,0.3,68.61419,80.06002,60.08001,0.3,66.30931,0.3,-0.2278846,0.0,1.0,20.735691,250.60649,0.0,0.0,0.0
3323,20214300.0,56.463203,67.42119,56.724182,56.724182,56.724182,67.62545,67.62545,120.57745,56.463036,68.6449,0.3,68.59041,80.06002,60.08001,0.3,66.25729,0.3,-0.21930778,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
3324,20214360.0,56.460182,67.38466,56.720886,56.720886,56.720886,67.62545,67.62545,120.57746,56.45996,68.62402,0.3,68.5675,80.06002,60.08001,0.3,66.20648,0.3,-0.21098304,0.0,1.0,20.735695,250.60649,0.0,0.0,0.0
3326,20214480.0,56.454468,67.34735,56.714676,56.714676,56.714676,67.62545,67.62545,120.57746,56.4543,68.60595,0.3,68.54712,80.06002,60.08001,0.3,66.15341,0.3,-0.19546627,0.0,1.0,20.735695,250.60652,0.0,0.0,0.0
3330,20214600.0,56.44914,67.27594,56.708908,56.708908,56.708908,67.62546,67.62546,120.57747,56.448975,68.56288,0.3,68.50142,80.06002,60.08001,0.3,66.05339,0.3,-0.18156803,0.0,1.0,20.735699,250.60652,0.0,0.0,0.0
3331,20214720.0,56.444138,67.24062,56.703583,56.703583,56.703583,67.62546,67.62546,120.57748,56.44403,68.54558,0.3,68.481804,80.06002,60.08001,0.3,66.0034,0.3,-0.16932335,0.0,1.0,20.7357,250.60655,0.0,0.0,0.0
3333,20214840.0,56.43947,67.17102,56.698586,56.698586,56.698586,67.625465,67.625465,120.577484,56.43936,68.503555,0.3,68.437035,80.06002,60.08001,0.3,65.906006,0.3,-0.15874435,0.0,1.0,20.735703,250.60655,0.0,0.0,0.0
3335,20214900.0,56.43727,67.15433,56.69622,56.69622,56.69622,67.625465,67.625465,120.577484,56.43711,68.49636,0.3,68.428085,80.06002,60.08001,0.3,65.882935,0.3,-0.15408713,0.0,1.0,20.735704,250.60657,0.0,0.0,0.0
3336,20214960.0,56.435074,67.13757,56.693916,56.693916,56.693916,67.625465,67.625465,120.577484,56.434967,68.48702,0.3,68.4182,80.06002,60.08001,0.3,65.85893,0.3,-0.14982697,0.0,1.0,20.735704,250.60657,0.0,0.0,0.0
3338,20215080.0,56.430847,67.06967,56.689465,56.689465,56.689465,67.62547,67.62547,120.5775,56.430737,68.44588,0.3,68.3743,80.06002,60.08001,0.3,65.764114,0.3,-0.14257662,0.0,1.0,20.735706,250.60657,0.0,0.0,0.0
3340,20215200.0,56.426834,67.03798,56.685234,56.685234,56.685234,67.62547,67.62547,120.5775,56.426674,68.430115,0.3,68.35623,80.06002,60.08001,0.3,65.71979,0.3,-0.13699247,0.0,1.0,20.735708,250.6066,0.0,0.0,0.0
3344,20215320.0,56.42283,66.97173,56.681114,56.681114,56.681114,67.62548,67.62548,120.57751,56.422714,68.38979,0.3,68.31316,80.06002,60.08001,0.3,65.62728,0.3,-0.1330667,0.0,1.0,20.735712,250.6066,0.0,0.0,0.0
3345,20215440.0,56.418926,66.941635,56.677162,56.677162,56.677162,67.62548,67.62548,120.577515,56.418816,68.37469,0.3,68.29581,80.06002,60.08001,0.3,65.58548,0.3,-0.13080715,0.0,1.0,20.735714,250.60663,0.0,0.0,0.0
3347,20215500.0,56.417004,66.909164,56.675182,56.675182,56.675182,67.62548,67.62548,120.577515,56.41684,68.35381,0.3,68.274216,80.06002,60.08001,0.3,65.53978,0.3,-0.13030463,0.0,1.0,20.735716,250.60663,0.0,0.0,0.0
3348,20215560.0,56.415024,66.87692,56.67326,56.67326,56.67326,67.62549,67.62549,120.57752,56.414917,68.33525,0.3,68.25356,80.06002,60.08001,0.3,65.495285,0.3,-0.13021466,0.0,1.0,20.735716,250.60663,0.0,0.0,0.0
3350,20215680.0,56.41107,66.84841,56.669304,56.669304,56.669304,67.62549,67.62549,120.57752,56.41096,68.320854,0.3,68.23686,80.06002,60.08001,0.3,65.455894,0.3,-0.13128403,0.0,1.0,20.735718,250.60664,0.0,0.0,0.0
3352,20215800.0,56.407005,66.78524,56.66535,56.66535,56.66535,67.625496,67.625496,120.57754,56.4069,68.28218,0.3,68.19539,80.06002,60.08001,0.3,65.36789,0.3,-0.13401721,0.0,1.0,20.73572,250.60664,0.0,0.0,0.0
3358,20215920.0,56.402832,66.75805,56.661285,56.661285,56.661285,67.625496,67.625496,120.57754,56.402664,68.268394,0.3,68.17929,80.06002,60.08001,0.3,65.3307,0.3,-0.13841876,0.0,1.0,20.735722,250.60667,0.0,0.0,0.0
3359,20216040.0,56.398438,66.6962,56.657112,56.657112,56.657112,67.6255,67.6255,120.577545,56.39827,68.23044,0.3,68.138535,80.06002,60.08001,0.3,65.24463,0.3,-0.14448412,0.0,1.0,20.735725,250.60667,0.0,0.0,0.0
3361,20216100.0,56.39613,66.683395,56.654915,56.654915,56.654915,67.6255,67.6255,120.57755,56.395966,68.224884,0.3,68.13129,80.06002,60.08001,0.3,65.22765,0.3,-0.14813408,0.0,1.0,20.735725,250.6067,0.0,0.0,0.0
3362,20216160.0,56.39377,66.67049,56.65266,56.65266,56.65266,67.6255,67.6255,120.57755,56.3936,68.217255,0.3,68.1231,80.06002,60.08001,0.3,65.20969,0.3,-0.1522114,0.0,1.0,20.735727,250.6067,0.0,0.0,0.0
3364,20216280.0,56.388824,66.609955,56.64805,56.64805,56.64805,67.6255,67.6255,120.57756,56.388657,68.179955,0.3,68.083,80.06002,60.08001,0.3,65.12548,0.3,-0.16160566,0.0,1.0,20.73573,250.6067,0.0,0.0,0.0
3366,20216400.0,56.383495,66.58551,56.643105,56.643105,56.643105,67.62552,67.62552,120.57756,56.38333,68.16748,0.3,68.068115,80.06002,60.08001,0.3,65.09252,0.3,-0.17265092,0.0,1.0,20.735731,250.60674,0.0,0.0,0.0
3369,20216520.0,56.37784,66.526184,56.63777,56.63777,56.63777,67.62552,67.62552,120.577576,56.377617,68.130844,0.3,68.02862,80.06002,60.08001,0.3,65.01007,0.3,-0.18538502,0.0,1.0,20.735733,250.60674,0.0,0.0,0.0
3371,20216640.0,56.371685,66.502945,56.63212,56.63212,56.63212,67.62553,67.62553,120.577576,56.371468,68.118866,0.3,68.01428,80.06002,60.08001,0.3,64.97897,0.3,-0.19977008,0.0,1.0,20.735735,250.60675,0.0,0.0,0.0
3373,20216700.0,56.368446,66.473724,56.629097,56.629097,56.629097,67.62553,67.62553,120.57758,56.368225,68.0997,0.3,67.9944,80.06002,60.08001,0.3,64.938,0.3,-0.20757471,0.0,1.0,20.735737,250.60675,0.0,0.0,0.0
3374,20216760.0,56.365036,66.44472,56.62596,56.62596,56.62596,67.62553,67.62553,120.57758,56.36482,68.08284,0.3,67.97545,80.06002,60.08001,0.3,64.89818,0.3,-0.2158223,0.0,1.0,20.735739,250.60675,0.0,0.0,0.0
3376,20216880.0,56.35784,66.42264,56.619316,56.619316,56.619316,67.625534,67.625534,120.57759,56.35762,68.071304,0.3,67.9616,80.06002,60.08001,0.3,64.86879,0.3,-0.23353627,0.0,1.0,20.735739,250.60678,0.0,0.0,0.0
3378,20217000.0,56.350044,66.36551,56.612175,56.612175,56.612175,67.625534,67.625534,120.5776,56.349823,68.03587,0.3,67.92331,80.06002,60.08001,0.3,64.78963,0.3,-0.25289875,0.0,1.0,20.735743,250.60678,0.0,0.0,0.0
3381,20217120.0,56.341583,66.34441,56.604378,56.604378,56.604378,67.62554,67.62554,120.5776,56.341362,68.02472,0.3,67.90991,80.06002,60.08001,0.3,64.76183,0.3,-0.27396026,0.0,1.0,20.735744,250.60681,0.0,0.0,0.0
3383,20217240.0,56.332466,66.28822,56.59597,56.59597,56.59597,67.62554,67.62554,120.577614,56.33219,67.98978,0.3,67.87218,80.06002,60.08001,0.3,64.68399,0.3,-0.29667017,0.0,1.0,20.735746,250.60681,0.0,0.0,0.0
3385,20217300.0,56.32763,66.27822,56.591522,56.591522,56.591522,67.62555,67.62555,120.577614,56.327354,67.98555,0.3,67.866135,80.06002,60.08001,0.3,64.67142,0.3,-0.30862722,0.0,1.0,20.735748,250.60683,0.0,0.0,0.0
3387,20217360.0,56.32258,66.26817,56.586853,56.586853,56.586853,67.62554,67.62554,120.577614,56.322304,67.979126,0.3,67.85921,80.06002,60.08001,0.3,64.65779,0.3,-0.32104212,0.0,1.0,20.735748,250.60681,0.0,0.0,0.0
3388,20217480.0,56.31192,66.212906,56.57702,56.57702,56.57702,67.62555,67.62555,120.57763,56.311592,67.94469,0.3,67.821915,80.06002,60.08001,0.3,64.58127,0.3,-0.3470809,0.0,1.0,20.73575,250.60683,0.0,0.0,0.0
3390,20217600.0,56.300438,66.1939,56.566418,56.566418,56.566418,67.62555,67.62555,120.57764,56.30011,67.93457,0.3,67.809494,80.06002,60.08001,0.3,64.55666,0.3,-0.3745062,0.0,1.0,20.735752,250.60683,0.0,0.0,0.0
3395,20217720.0,56.288353,66.1393,56.554882,56.554882,56.554882,67.62556,67.62556,120.577644,56.288025,67.90047,0.3,67.77252,80.06002,60.08001,0.3,64.481186,0.3,-0.39368755,0.0,1.0,20.735756,250.60686,0.0,0.0,0.0
3397,20217840.0,56.27638,66.12096,56.543015,56.543015,56.543015,67.62556,67.62556,120.577644,56.275993,67.89058,0.3,67.76033,80.06002,60.08001,0.3,64.45763,0.3,-0.39839527,0.0,1.0,20.735758,250.60686,0.0,0.0,0.0
3399,20217900.0,56.270393,66.09398,56.537086,56.537086,56.537086,67.625565,67.625565,120.57765,56.270004,67.872665,0.3,67.74165,80.06002,60.08001,0.3,64.42,0.3,-0.39901376,0.0,1.0,20.73576,250.60689,0.0,0.0,0.0
3400,20217960.0,56.26435,66.06728,56.531097,56.531097,56.531097,67.625565,67.625565,120.57766,56.26402,67.85696,0.3,67.72391,80.06002,60.08001,0.3,64.383514,0.3,-0.39928666,0.0,1.0,20.73576,250.60689,0.0,0.0,0.0
3403,20218080.0,56.252373,66.04965,56.519066,56.519066,56.519066,67.625565,67.625565,120.57766,56.25199,67.8474,0.3,67.7121,80.06002,60.08001,0.3,64.36116,0.3,-0.3994406,0.0,1.0,20.735762,250.6069,0.0,0.0,0.0
3406,20218200.0,56.24034,65.99675,56.50709,56.50709,56.50709,67.62557,67.62557,120.57767,56.240013,67.814224,0.3,67.67607,80.06002,60.08001,0.3,64.2881,0.3,-0.3994684,0.0,1.0,20.735765,250.6069,0.0,0.0,0.0
3407,20218320.0,56.22837,65.97983,56.495064,56.495064,56.495064,67.62557,67.62557,120.577675,56.22798,67.804886,0.3,67.66458,80.06002,60.08001,0.3,64.2669,0.3,-0.3994717,0.0,1.0,20.735767,250.60693,0.0,0.0,0.0
3409,20218440.0,56.21634,65.92764,56.483086,56.483086,56.483086,67.62558,67.62558,120.57768,56.21601,67.77203,0.3,67.62894,80.06002,60.08001,0.3,64.194885,0.3,-0.3994736,0.0,1.0,20.73577,250.60693,0.0,0.0,0.0
3411,20218500.0,56.21035,65.91952,56.477097,56.477097,56.477097,67.62559,67.62559,120.57769,56.210022,67.76863,0.3,67.623825,80.06002,60.08001,0.3,64.185326,0.3,-0.39947304,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
3412,20218560.0,56.20436,65.91144,56.471054,56.471054,56.471054,67.62559,67.62559,120.57769,56.204033,67.76308,0.3,67.61773,80.06002,60.08001,0.3,64.17473,0.3,-0.3994725,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
3414,20218680.0,56.192333,65.85992,56.459084,56.459084,56.459084,67.62559,67.62559,120.5777,56.192,67.73061,0.3,67.58241,80.06002,60.08001,0.3,64.10375,0.3,-0.3994737,0.0,1.0,20.735775,250.60698,0.0,0.0,0.0
3416,20218800.0,56.18036,65.84448,56.447105,56.447105,56.447105,67.625595,67.625595,120.577705,56.18003,67.72215,0.3,67.57153,80.06002,60.08001,0.3,64.08464,0.3,-0.3994724,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
3420,20218920.0,56.16838,65.793564,56.435074,56.435074,56.435074,67.625595,67.625595,120.57772,56.168,67.69008,0.3,67.53659,80.06002,60.08001,0.3,64.01454,0.3,-0.39947376,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
3421,20219040.0,56.156353,65.77867,56.423103,56.423103,56.423103,67.6256,67.6256,120.57772,56.15602,67.68161,0.3,67.52599,80.06002,60.08001,0.3,63.996414,0.3,-0.39947242,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
3423,20219100.0,56.150368,65.7534,56.417114,56.417114,56.417114,67.6256,67.6256,120.57773,56.150036,67.66464,0.3,67.508194,80.06002,60.08001,0.3,63.961258,0.3,-0.39947313,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
3424,20219160.0,56.14438,65.72841,56.41107,56.41107,56.41107,67.6256,67.6256,120.57773,56.143993,67.64981,0.3,67.49139,80.06002,60.08001,0.3,63.927258,0.3,-0.3994736,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
3426,20219280.0,56.132347,65.71407,56.399094,56.399094,56.399094,67.62561,67.62561,120.577736,56.13202,67.641624,0.3,67.481064,80.06002,60.08001,0.3,63.910065,0.3,-0.3994724,0.0,1.0,20.735788,250.60704,0.0,0.0,0.0
3428,20219400.0,56.120373,65.664474,56.387123,56.387123,56.387123,67.62562,67.62562,120.57774,56.12004,67.61015,0.3,67.44678,80.06002,60.08001,0.3,63.84178,0.3,-0.39947358,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
3431,20219520.0,56.108345,65.65068,56.37509,56.37509,56.37509,67.62562,67.62562,120.57775,56.108013,67.60213,0.3,67.436676,80.06002,60.08001,0.3,63.825417,0.3,-0.39947242,0.0,1.0,20.735792,250.60709,0.0,0.0,0.0
3433,20219640.0,56.096367,65.60158,56.36306,56.36306,56.36306,67.625626,67.625626,120.57776,56.095985,67.57092,0.3,67.40267,80.06002,60.08001,0.3,63.757957,0.3,-0.39947355,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
3435,20219700.0,56.090378,65.594986,56.35707,56.35707,56.35707,67.625626,67.625626,120.57777,56.089996,67.56813,0.3,67.39828,80.06002,60.08001,0.3,63.750763,0.3,-0.39947313,0.0,1.0,20.735798,250.60712,0.0,0.0,0.0
3436,20219760.0,56.084335,65.588394,56.351086,56.351086,56.351086,67.625626,67.625626,120.57777,56.084007,67.56323,0.3,67.3929,80.06002,60.08001,0.3,63.742523,0.3,-0.39947236,0.0,1.0,20.735798,250.60712,0.0,0.0,0.0
3438,20219880.0,56.072365,65.539825,56.33911,56.33911,56.33911,67.62563,67.62563,120.577774,56.072033,67.53231,0.3,67.35916,80.06002,60.08001,0.3,63.675835,0.3,-0.39947352,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
3440,20220000.0,56.060387,65.52719,56.32708,56.32708,56.32708,67.62563,67.62563,120.577774,56.060005,67.524895,0.3,67.34961,80.06002,60.08001,0.3,63.661224,0.3,-0.39947236,0.0,1.0,20.735802,250.60715,0.0,0.0,0.0
3443,20220120.0,56.048355,65.479126,56.315105,56.315105,56.315105,67.62563,67.62563,120.57778,56.048027,67.49419,0.3,67.316154,80.06002,60.08001,0.3,63.595253,0.3,-0.3994735,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
3445,20220240.0,56.036385,65.46704,56.303078,56.303078,56.303078,67.62564,67.62564,120.57779,56.035995,67.48694,0.3,67.30687,80.06002,60.08001,0.3,63.581406,0.3,-0.39947236,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
3447,20220300.0,56.030396,65.4431,56.29709,56.29709,56.29709,67.62564,67.62564,120.5778,56.03001,67.47067,0.3,67.28979,80.06002,60.08001,0.3,63.54823,0.3,-0.39947304,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
3448,20220360.0,56.024353,65.41948,56.2911,56.2911,56.2911,67.62564,67.62564,120.5778,56.024025,67.456505,0.3,67.273636,80.06002,60.08001,0.3,63.516205,0.3,-0.3994735,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
3451,20220480.0,56.012375,65.40788,56.279068,56.279068,56.279068,67.62564,67.62564,120.5778,56.011993,67.44948,0.3,67.26457,80.06002,60.08001,0.3,63.503075,0.3,-0.39947233,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
3452,20220600.0,56.000347,65.36086,56.267097,56.267097,56.267097,67.62565,67.62565,120.577805,56.000015,67.41937,0.3,67.231674,80.06002,60.08001,0.3,63.438583,0.3,-0.39947346,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
3455,20220720.0,55.988373,65.349655,56.255066,56.255066,56.255066,67.62565,67.62565,120.577805,55.987988,67.41256,0.3,67.22277,80.06002,60.08001,0.3,63.42617,0.3,-0.3994723,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
3457,20220840.0,55.97634,65.30307,56.243088,56.243088,56.243088,67.62565,67.62565,120.57781,55.976013,67.38262,0.3,67.19009,80.06002,60.08001,0.3,63.362286,0.3,-0.39947346,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
3459,20220900.0,55.970352,65.29769,56.237103,56.237103,56.237103,67.625656,67.625656,120.57782,55.970024,67.38054,0.3,67.18624,80.06002,60.08001,0.3,63.35701,0.3,-0.39947325,0.0,1.0,20.735817,250.60722,0.0,0.0,0.0
3460,20220960.0,55.964367,65.29242,56.231117,56.231117,56.231117,67.62565,67.62565,120.57781,55.964035,67.37619,0.3,67.18141,80.06002,60.08001,0.3,63.350586,0.3,-0.39947227,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
3462,20221080.0,55.95234,65.24628,56.219086,56.219086,56.219086,67.625656,67.625656,120.57782,55.952007,67.34653,0.3,67.14894,80.06002,60.08001,0.3,63.28736,0.3,-0.39947346,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
3466,20221200.0,55.94036,65.23605,56.207108,56.207108,56.207108,67.625656,67.625656,120.57782,55.940033,67.34005,0.3,67.14049,80.06002,60.08001,0.3,63.276318,0.3,-0.39947233,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
3467,20221320.0,55.92833,65.19035,56.19508,56.19508,56.19508,67.625656,67.625656,120.57782,55.928,67.31061,0.3,67.10829,80.06002,60.08001,0.3,63.213696,0.3,-0.39947346,0.0,1.0,20.735817,250.60722,0.0,0.0,0.0
3469,20221440.0,55.91636,65.18057,56.183105,56.183105,56.183105,67.625656,67.625656,120.57782,55.916027,67.304504,0.3,67.1,80.06002,60.08001,0.3,63.20326,0.3,-0.39947224,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
3471,20221500.0,55.91037,65.157776,56.177116,56.177116,56.177116,67.625656,67.625656,120.57782,55.91004,67.28885,0.3,67.08352,80.06002,60.08001,0.3,63.171673,0.3,-0.399473,0.0,1.0,20.735817,250.60722,0.0,0.0,0.0
3472,20221560.0,55.90438,65.13537,56.171074,56.171074,56.171074,67.625656,67.625656,120.57782,55.904,67.27528,0.3,67.06798,80.06002,60.08001,0.3,63.141186,0.3,-0.3994734,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
3474,20221680.0,55.89235,65.12608,56.1591,56.1591,56.1591,67.625656,67.625656,120.57781,55.89202,67.26935,0.3,67.0599,80.06002,60.08001,0.3,63.131355,0.3,-0.3994725,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
3476,20221800.0,55.88038,65.081314,56.147125,56.147125,56.147125,67.62565,67.62565,120.57781,55.880047,67.2404,0.3,67.02815,80.06002,60.08001,0.3,63.06994,0.3,-0.39947355,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
3480,20221920.0,55.868347,65.07231,56.135094,56.135094,56.135094,67.62565,67.62565,120.577805,55.86802,67.23447,0.3,67.02019,80.06002,60.08001,0.3,63.0606,0.3,-0.3994722,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
3481,20222040.0,55.85637,65.02798,56.12312,56.12312,56.12312,67.62564,67.62564,120.5778,55.855988,67.20563,0.3,66.9886,80.06002,60.08001,0.3,62.99968,0.3,-0.39947334,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
3483,20222100.0,55.850384,65.023636,56.117134,56.117134,56.117134,67.62565,67.62565,120.577805,55.85,67.20398,0.3,66.985245,80.06002,60.08001,0.3,62.995834,0.3,-0.3994731,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
3484,20222160.0,55.84434,65.01946,56.11109,56.11109,56.11109,67.62564,67.62564,120.57779,55.84401,67.200134,0.3,66.98085,80.06002,60.08001,0.3,62.990948,0.3,-0.39947215,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
3486,20222280.0,55.832367,64.97552,56.099113,56.099113,56.099113,67.62563,67.62563,120.57778,55.83204,67.171524,0.3,66.949486,80.06002,60.08001,0.3,62.930523,0.3,-0.3994733,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
3488,20222400.0,55.82039,64.96733,56.087082,56.087082,56.087082,67.62563,67.62563,120.577774,55.820007,67.16603,0.3,66.94191,80.06002,60.08001,0.3,62.92234,0.3,-0.39947215,0.0,1.0,20.735802,250.60712,0.0,0.0,0.0
