,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
3491,20222520.0,55.80836,64.92372,56.07511,56.07511,56.07511,67.625626,67.625626,120.57777,55.80803,67.13763,0.3,66.910706,80.06002,60.08001,0.3,62.862408,0.3,-0.3994733,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
3493,20222640.0,55.796387,64.91597,56.06308,56.06308,56.06308,67.625626,67.625626,120.57776,55.796,67.132355,0.3,66.90329,80.06002,60.08001,0.3,62.854717,0.3,-0.39947218,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
3495,20222700.0,55.790344,64.894165,56.05709,56.05709,56.05709,67.625626,67.625626,120.57777,55.790016,67.11719,0.3,66.8873,80.06002,60.08001,0.3,62.824505,0.3,-0.39947283,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
3496,20222760.0,55.784355,64.87268,56.0511,56.0511,56.0511,67.62562,67.62562,120.57775,55.784027,67.10417,0.3,66.87225,80.06002,60.08001,0.3,62.795334,0.3,-0.39947328,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
3498,20222880.0,55.77238,64.86522,56.039074,56.039074,56.039074,67.62562,67.62562,120.57774,55.771996,67.0989,0.3,66.865005,80.06002,60.08001,0.3,62.78814,0.3,-0.39947215,0.0,1.0,20.735792,250.60706,0.0,0.0,0.0
3500,20223000.0,55.760353,64.82231,56.0271,56.0271,56.0271,67.62561,67.62561,120.57774,55.76002,67.07094,0.3,66.83418,80.06002,60.08001,0.3,62.7292,0.3,-0.39947328,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
3503,20223120.0,55.748375,64.81512,56.01512,56.01512,56.01512,67.62561,67.62561,120.57773,55.747993,67.06589,0.3,66.82704,80.06002,60.08001,0.3,62.722443,0.3,-0.3994721,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
3505,20223240.0,55.736343,64.77249,56.003094,56.003094,56.003094,67.6256,67.6256,120.57773,55.736015,67.03804,0.3,66.79634,80.06002,60.08001,0.3,62.66394,0.3,-0.39947328,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
3507,20223300.0,55.73036,64.768974,55.99711,55.99711,55.99711,67.6256,67.6256,120.57773,55.730026,67.036606,0.3,66.793365,80.06002,60.08001,0.3,62.661358,0.3,-0.39947283,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
3508,20223360.0,55.724373,64.765564,55.99112,55.99112,55.99112,67.6256,67.6256,120.57772,55.723984,67.0331,0.3,66.78941,80.06002,60.08001,0.3,62.657677,0.3,-0.3994721,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
3511,20223480.0,55.71234,64.72322,55.979088,55.979088,55.979088,67.625595,67.625595,120.57771,55.712013,67.0054,0.3,66.75887,80.06002,60.08001,0.3,62.599617,0.3,-0.39947328,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
3512,20223600.0,55.700363,64.71663,55.967113,55.967113,55.967113,67.625595,67.625595,120.57771,55.700035,67.00069,0.3,66.75206,80.06002,60.08001,0.3,62.593792,0.3,-0.3994721,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
3515,20223720.0,55.688335,64.674545,55.955086,55.955086,55.955086,67.625595,67.625595,120.577705,55.688004,66.97316,0.3,66.72168,80.06002,60.08001,0.3,62.53617,0.3,-0.39947325,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
3517,20223840.0,55.67636,64.668175,55.943108,55.943108,55.943108,67.62559,67.62559,120.577705,55.676033,66.96855,0.3,66.71504,80.06002,60.08001,0.3,62.53073,0.3,-0.3994721,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
3519,20223900.0,55.670372,64.64708,55.93712,55.93712,55.93712,67.625595,67.625595,120.577705,55.670044,66.95383,0.3,66.69943,80.06002,60.08001,0.3,62.501617,0.3,-0.39947277,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
3520,20223960.0,55.664383,64.62637,55.931076,55.931076,55.931076,67.62559,67.62559,120.5777,55.664,66.94119,0.3,66.68483,80.06002,60.08001,0.3,62.47355,0.3,-0.39947325,0.0,1.0,20.735775,250.60698,0.0,0.0,0.0
3522,20224080.0,55.652355,64.620224,55.919106,55.919106,55.919106,67.62559,67.62559,120.5777,55.652023,66.93663,0.3,66.67828,80.06002,60.08001,0.3,62.468548,0.3,-0.3994721,0.0,1.0,20.735775,250.60696,0.0,0.0,0.0
3525,20224200.0,55.64038,64.578636,55.907127,55.907127,55.907127,67.62559,67.62559,120.5777,55.639996,66.90944,0.3,66.648186,80.06002,60.08001,0.3,62.411694,0.3,-0.39947325,0.0,1.0,20.735775,250.60696,0.0,0.0,0.0
3527,20224320.0,55.62835,64.572754,55.895096,55.895096,55.895096,67.62559,67.62559,120.57769,55.62802,66.90521,0.3,66.641815,80.06002,60.08001,0.3,62.407135,0.3,-0.3994721,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
3529,20224440.0,55.616375,64.53145,55.883125,55.883125,55.883125,67.62559,67.62559,120.5777,55.61599,66.87819,0.3,66.61188,80.06002,60.08001,0.3,62.35072,0.3,-0.39947325,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
3531,20224500.0,55.61039,64.528534,55.877136,55.877136,55.877136,67.62559,67.62559,120.5777,55.61,66.876976,0.3,66.60924,80.06002,60.08001,0.3,62.34913,0.3,-0.3994728,0.0,1.0,20.735775,250.60698,0.0,0.0,0.0
3532,20224560.0,55.604347,64.52568,55.871094,55.871094,55.871094,67.62559,67.62559,120.57769,55.604015,66.873795,0.3,66.60561,80.06002,60.08001,0.3,62.34649,0.3,-0.39947203,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
3534,20224680.0,55.59237,64.48459,55.859116,55.859116,55.859116,67.62559,67.62559,120.5777,55.591988,66.84688,0.3,66.575836,80.06002,60.08001,0.3,62.29046,0.3,-0.39947325,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
3536,20224800.0,55.580395,64.47905,55.847145,55.847145,55.847145,67.62559,67.62559,120.5777,55.58001,66.8427,0.3,66.56969,80.06002,60.08001,0.3,62.286613,0.3,-0.3994205,0.0,1.0,20.735775,250.60696,0.0,0.0,0.0
3540,20224920.0,55.56886,64.438126,55.835167,55.835167,55.835167,67.62559,67.62559,120.5777,55.568527,66.81589,0.3,66.54002,80.06002,60.08001,0.3,62.23091,0.3,-0.3873942,0.0,1.0,20.735775,250.60698,0.0,0.0,0.0
3541,20225040.0,55.558422,64.432846,55.8238,55.8238,55.8238,67.62559,67.62559,120.577705,55.55809,66.811935,0.3,66.53398,80.06002,60.08001,0.3,62.227455,0.3,-0.35831574,0.0,1.0,20.735775,250.60698,0.0,0.0,0.0
3543,20225100.0,55.55359,64.41235,55.818413,55.818413,55.818413,67.625595,67.625595,120.577705,55.55326,66.79755,0.3,66.51877,80.06002,60.08001,0.3,62.199272,0.3,-0.3419813,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
3544,20225160.0,55.548973,64.3922,55.813305,55.813305,55.813305,67.625595,67.625595,120.577705,55.5487,66.78529,0.3,66.504486,80.06002,60.08001,0.3,62.172134,0.3,-0.3253725,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
3546,20225280.0,55.540512,64.387146,55.803802,55.803802,55.803802,67.625595,67.625595,120.577705,55.540237,66.78128,0.3,66.49861,80.06002,60.08001,0.3,62.169113,0.3,-0.29240215,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
3548,20225400.0,55.53299,64.34677,55.795288,55.795288,55.795288,67.625595,67.625595,120.57771,55.53277,66.75481,0.3,66.46922,80.06002,60.08001,0.3,62.11424,0.3,-0.26019245,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
3551,20225520.0,55.52645,64.341934,55.78776,55.78776,55.78776,67.625595,67.625595,120.57771,55.52623,66.750854,0.3,66.4635,80.06002,60.08001,0.3,62.11155,0.3,-0.22877946,0.0,1.0,20.735779,250.60701,0.0,0.0,0.0
3553,20225640.0,55.520794,64.301834,55.781113,55.781113,55.781113,67.625595,67.625595,120.57772,55.52063,66.72449,0.3,66.43428,80.06002,60.08001,0.3,62.057053,0.3,-0.19828257,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
3555,20225700.0,55.518265,64.29958,55.77815,55.77815,55.77815,67.6256,67.6256,120.57772,55.518158,66.72372,0.3,66.43198,80.06002,60.08001,0.3,62.05645,0.3,-0.18339477,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
3556,20225760.0,55.516014,64.297386,55.775402,55.775402,55.775402,67.6256,67.6256,120.57772,55.51585,66.720856,0.3,66.42868,80.06002,60.08001,0.3,62.054855,0.3,-0.16867019,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
3558,20225880.0,55.512062,64.257614,55.77057,55.77057,55.77057,67.6256,67.6256,120.57772,55.511948,66.69466,0.3,66.39967,80.06002,60.08001,0.3,62.000805,0.3,-0.13994783,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
3560,20226000.0,55.508984,64.25344,55.766613,55.766613,55.766613,67.6256,67.6256,120.57772,55.508926,66.69115,0.3,66.39424,80.06002,60.08001,0.3,61.9991,0.3,-0.112137295,0.0,1.0,20.735785,250.60701,0.0,0.0,0.0
3563,20226120.0,55.506676,64.21394,55.76348,55.76348,55.76348,67.6256,67.6256,120.57773,55.506622,66.6651,0.3,66.3654,80.06002,60.08001,0.3,61.94554,0.3,-0.08516376,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
3565,20226240.0,55.505196,64.21016,55.76112,55.76112,55.76112,67.6256,67.6256,120.57773,55.50514,66.66176,0.3,66.36018,80.06002,60.08001,0.3,61.944336,0.3,-0.059102114,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
3567,20226300.0,55.5047,64.190384,55.76024,55.76024,55.76024,67.62561,67.62561,120.577736,55.504646,66.64775,0.3,66.3454,80.06002,60.08001,0.3,61.91725,0.3,-0.046430513,0.0,1.0,20.735788,250.60706,0.0,0.0,0.0
3568,20226360.0,55.504425,64.17099,55.759583,55.759583,55.759583,67.62561,67.62561,120.577736,55.50437,66.63594,0.3,66.33156,80.06002,60.08001,0.3,61.891273,0.3,-0.03393042,0.0,1.0,20.735788,250.60704,0.0,0.0,0.0
3571,20226480.0,55.50437,64.16753,55.75876,55.75876,55.75876,67.62561,67.62561,120.577736,55.50437,66.63269,0.3,66.32651,80.06002,60.08001,0.3,61.890556,0.3,-0.009644285,0.0,1.0,20.735788,250.60704,0.0,0.0,0.0
3572,20226600.0,55.504974,64.1288,55.758648,55.758648,55.758648,67.62561,67.62561,120.57774,55.505028,66.6071,0.3,66.29811,80.06002,60.08001,0.3,61.838097,0.3,0.013729699,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
3575,20226720.0,55.506294,64.12567,55.759254,55.759254,55.759254,67.62561,67.62561,120.57774,55.506348,66.604126,0.3,66.293274,80.06002,60.08001,0.3,61.837875,0.3,0.036262747,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
3577,20226840.0,55.50827,64.08727,55.760513,55.760513,55.760513,67.62562,67.62562,120.57775,55.508324,66.57875,0.3,66.26504,80.06002,60.08001,0.3,61.78591,0.3,0.05788356,0.0,1.0,20.735792,250.60706,0.0,0.0,0.0
3579,20226900.0,55.509476,64.085846,55.761395,55.761395,55.761395,67.625626,67.625626,120.57776,55.509533,66.57854,0.3,66.26317,80.06002,60.08001,0.3,61.78663,0.3,0.06834108,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
3580,20226960.0,55.51085,64.08458,55.762436,55.762436,55.762436,67.62562,67.62562,120.57775,55.510906,66.57611,0.3,66.26042,80.06002,60.08001,0.3,61.78624,0.3,0.07861902,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
3582,20227080.0,55.513985,64.04657,55.764965,55.764965,55.764965,67.62562,67.62562,120.57776,55.514038,66.5509,0.3,66.23241,80.06002,60.08001,0.3,61.734825,0.3,0.098464325,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
3586,20227200.0,55.517715,64.044266,55.768097,55.768097,55.768097,67.625626,67.625626,120.57776,55.517773,66.54854,0.3,66.22796,80.06002,60.08001,0.3,61.73576,0.3,0.117424056,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
3587,20227320.0,55.52195,64.00664,55.771774,55.771774,55.771774,67.625626,67.625626,120.57777,55.522057,66.523544,0.3,66.20022,80.06002,60.08001,0.3,61.68489,0.3,0.13549408,0.0,1.0,20.735798,250.60712,0.0,0.0,0.0
3589,20227440.0,55.526672,64.004654,55.77595,55.77595,55.77595,67.625626,67.625626,120.57777,55.526836,66.52124,0.3,66.195984,80.06002,60.08001,0.3,61.68638,0.3,0.15267824,0.0,1.0,20.735798,250.60712,0.0,0.0,0.0
3591,20227500.0,55.52925,63.985817,55.77826,55.77826,55.77826,67.62563,67.62563,120.577774,55.529366,66.507835,0.3,66.18176,80.06002,60.08001,0.3,61.660667,0.3,0.16091977,0.0,1.0,20.735802,250.60715,0.0,0.0,0.0
3592,20227560.0,55.531944,63.967415,55.780678,55.780678,55.780678,67.62563,67.62563,120.577774,55.532055,66.49646,0.3,66.16841,80.06002,60.08001,0.3,61.63606,0.3,0.16897306,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
3594,20227680.0,55.537605,63.96582,55.785896,55.785896,55.785896,67.62563,67.62563,120.577774,55.537766,66.49438,0.3,66.16446,80.06002,60.08001,0.3,61.638145,0.3,0.18438254,0.0,1.0,20.735802,250.60712,0.0,0.0,0.0
3596,20227800.0,55.543755,63.928963,55.79155,55.79155,55.79155,67.62563,67.62563,120.57778,55.543922,66.46982,0.3,66.13716,80.06002,60.08001,0.3,61.588432,0.3,0.1988878,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
3600,20227920.0,55.55024,63.92775,55.79765,55.79765,55.79765,67.62563,67.62563,120.57778,55.5504,66.46785,0.3,66.13336,80.06002,60.08001,0.3,61.591015,0.3,0.21253501,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
3601,20228040.0,55.55716,63.891277,55.80413,55.80413,55.80413,67.62564,67.62564,120.57779,55.557323,66.44351,0.3,66.10623,80.06002,60.08001,0.3,61.54185,0.3,0.22527874,0.0,1.0,20.735806,250.60716,0.0,0.0,0.0
3603,20228100.0,55.56073,63.890785,55.807537,55.807537,55.807537,67.62564,67.62564,120.5778,55.560894,66.44368,0.3,66.104965,80.06002,60.08001,0.3,61.543938,0.3,0.2313065,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
3604,20228160.0,55.564407,63.890453,55.810997,55.810997,55.810997,67.62564,67.62564,120.57779,55.564575,66.4418,0.3,66.102715,80.06002,60.08001,0.3,61.544983,0.3,0.23713693,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
3606,20228280.0,55.571938,63.854362,55.81825,55.81825,55.81825,67.62565,67.62565,120.5778,55.572155,66.417694,0.3,66.07585,80.06002,60.08001,0.3,61.49642,0.3,0.24810518,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
3608,20228400.0,55.57979,63.853924,55.825775,55.825775,55.825775,67.62565,67.62565,120.577805,55.58001,66.416214,0.3,66.0725,80.06002,60.08001,0.3,61.50016,0.3,0.25819263,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
3611,20228520.0,55.588142,63.818275,55.83363,55.83363,55.83363,67.62565,67.62565,120.57781,55.58836,66.39232,0.3,66.04586,80.06002,60.08001,0.3,61.452095,0.3,0.27219352,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
3613,20228640.0,55.59709,63.81822,55.84198,55.84198,55.84198,67.62565,67.62565,120.57781,55.597313,66.39099,0.3,66.042786,80.06002,60.08001,0.3,61.456375,0.3,0.29200137,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
3615,20228700.0,55.601818,63.800423,55.846375,55.846375,55.846375,67.625656,67.625656,120.57782,55.602036,66.37814,0.3,66.02905,80.06002,60.08001,0.3,61.4321,0.3,0.30222014,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
3616,20228760.0,55.606705,63.78295,55.850933,55.850933,55.850933,67.625656,67.625656,120.57781,55.606926,66.367325,0.3,66.01631,80.06002,60.08001,0.3,61.408916,0.3,0.3123004,0.0,1.0,20.735815,250.6072,0.0,0.0,0.0
3618,20228880.0,55.616814,63.783394,55.860435,55.860435,55.860435,67.62565,67.62565,120.57781,55.61709,66.36623,0.3,66.01345,80.06002,60.08001,0.3,61.41375,0.3,0.33154976,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
3620,20229000.0,55.627472,63.748566,55.870544,55.870544,55.870544,67.625656,67.625656,120.57781,55.6278,66.34282,0.3,65.98724,80.06002,60.08001,0.3,61.366837,0.3,0.34942463,0.0,1.0,20.735815,250.6072,0.0,0.0,0.0
3623,20229120.0,55.63868,63.749336,55.881203,55.881203,55.881203,67.62565,67.62565,120.57781,55.638954,66.34183,0.3,65.98461,80.06002,60.08001,0.3,61.372223,0.3,0.36592117,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
3625,20229240.0,55.65027,63.71489,55.892296,55.892296,55.892296,67.62565,67.62565,120.57781,55.650543,66.318596,0.3,65.95863,80.06002,60.08001,0.3,61.32586,0.3,0.38098687,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
3627,20229300.0,55.6562,63.71544,55.89801,55.89801,55.89801,67.625656,67.625656,120.57782,55.656475,66.31942,0.3,65.95792,80.06002,60.08001,0.3,61.329323,0.3,0.3879741,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
3628,20229360.0,55.662243,63.716156,55.903885,55.903885,55.903885,67.62565,67.62565,120.577805,55.662575,66.31805,0.3,65.95627,80.06002,60.08001,0.3,61.331795,0.3,0.39463523,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
3631,20229480.0,55.674545,63.68215,55.91581,55.91581,55.91581,67.62565,67.62565,120.57781,55.674934,66.29509,0.3,65.93045,80.06002,60.08001,0.3,61.28598,0.3,0.4068592,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
3632,20229600.0,55.687237,63.683746,55.928112,55.928112,55.928112,67.62565,67.62565,120.577805,55.68757,66.294586,0.3,65.92831,80.06002,60.08001,0.3,61.29246,0.3,0.4176498,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
3635,20229720.0,55.700146,63.650127,55.940746,55.940746,55.940746,67.62565,67.62565,120.577805,55.700478,66.27185,0.3,65.90276,80.06002,60.08001,0.3,61.2472,0.3,0.42704445,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
3637,20229840.0,55.713272,63.652107,55.953655,55.953655,55.953655,67.62564,67.62564,120.5778,55.71366,66.271576,0.3,65.90084,80.06002,60.08001,0.3,61.254227,0.3,0.43500656,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
3639,20229900.0,55.71992,63.63524,55.96019,55.96019,55.96019,67.62565,67.62565,120.577805,55.720253,66.25932,0.3,65.88771,80.06002,60.08001,0.3,61.231323,0.3,0.43844703,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
3640,20229960.0,55.726624,63.618874,55.96678,55.96678,55.96678,67.62564,67.62564,120.5778,55.72695,66.249054,0.3,65.87557,80.06002,60.08001,0.3,61.209515,0.3,0.44155106,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
3642,20230080.0,55.74008,63.62129,55.98008,55.98008,55.98008,67.62564,67.62564,120.57779,55.740463,66.24922,0.3,65.87387,80.06002,60.08001,0.3,61.217094,0.3,0.44667724,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
3645,20230200.0,55.753647,63.588387,55.993538,55.993538,55.993538,67.62564,67.62564,120.57779,55.754036,66.22691,0.3,65.84877,80.06002,60.08001,0.3,61.172928,0.3,0.45037934,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
3648,20230320.0,55.767273,63.591133,56.007103,56.007103,56.007103,67.62564,67.62564,120.57779,55.767654,66.22725,0.3,65.847336,80.06002,60.08001,0.3,61.181007,0.3,0.45266247,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
3649,20230440.0,55.780895,63.55861,56.02067,56.02067,56.02067,67.62564,67.62564,120.57779,55.78128,66.20511,0.3,65.82245,80.06002,60.08001,0.3,61.137337,0.3,0.45352337,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
3651,20230500.0,55.787704,63.560097,56.02748,56.02748,56.02748,67.62564,67.62564,120.5778,55.788036,66.20642,0.3,65.82234,80.06002,60.08001,0.3,61.142113,0.3,0.4534212,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
3652,20230560.0,55.794518,63.561687,56.034294,56.034294,56.034294,67.62563,67.62563,120.57778,55.794846,66.20566,0.3,65.82124,80.06002,60.08001,0.3,61.145905,0.3,0.45296592,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
3654,20230680.0,55.80803,63.529495,56.04792,56.04792,56.04792,67.62564,67.62564,120.57779,55.80836,66.18379,0.3,65.796585,80.06002,60.08001,0.3,61.10273,0.3,0.45098588,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
3656,20230800.0,55.821434,63.53285,56.06143,56.06143,56.06143,67.62563,67.62563,120.57778,55.821762,66.18417,0.3,65.79559,80.06002,60.08001,0.3,61.111794,0.3,0.44759038,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
3659,20230920.0,55.83467,63.50093,56.074837,56.074837,56.074837,67.62564,67.62564,120.57779,55.83506,66.162476,0.3,65.77115,80.06002,60.08001,0.3,61.069164,0.3,0.44276643,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
3662,20231040.0,55.847748,63.50467,56.088074,56.088074,56.088074,67.62564,67.62564,120.57779,55.848076,66.16347,0.3,65.770325,80.06002,60.08001,0.3,61.078667,0.3,0.4365275,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
3663,20231100.0,55.85417,63.488686,56.094612,56.094612,56.094612,67.62564,67.62564,120.5778,55.854504,66.15166,0.3,65.757744,80.06002,60.08001,0.3,61.057022,0.3,0.43288094,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
3664,20231160.0,55.860546,63.473083,56.101147,56.101147,56.101147,67.62564,67.62564,120.57779,55.860878,66.14194,0.3,65.74609,80.06002,60.08001,0.3,61.03648,0.3,0.42886654,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
3666,20231280.0,55.87307,63.477093,56.113945,56.113945,56.113945,67.62564,67.62564,120.57779,55.873398,66.14309,0.3,65.7455,80.06002,60.08001,0.3,61.046425,0.3,0.41978627,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
3668,20231400.0,55.88521,63.44584,56.126415,56.126415,56.126415,67.62565,67.62565,120.5778,55.88554,66.12178,0.3,65.721436,80.06002,60.08001,0.3,61.00473,0.3,0.40929574,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
3671,20231520.0,55.897076,63.450012,56.138664,56.138664,56.138664,67.62565,67.62565,120.577805,55.89735,66.122986,0.3,65.721054,80.06002,60.08001,0.3,61.015057,0.3,0.3973646,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
3674,20231640.0,55.908447,63.418976,56.150475,56.150475,56.150475,67.62565,67.62565,120.57781,55.908775,66.101776,0.3,65.69716,80.06002,60.08001,0.3,60.9738,0.3,0.38402188,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
3675,20231700.0,55.913994,63.421173,56.156242,56.156242,56.156242,67.625656,67.625656,120.57782,55.91427,66.10365,0.3,65.69748,80.06002,60.08001,0.3,60.979683,0.3,0.37683252,0.0,1.0,20.735817,250.60722,0.0,0.0,0.0
3677,20231760.0,55.919434,63.423534,56.161903,56.161903,56.161903,67.625656,67.625656,120.57782,55.91971,66.10332,0.3,65.69693,80.06002,60.08001,0.3,60.98457,0.3,0.36926082,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
3678,20231880.0,55.92987,63.392662,56.172832,56.172832,56.172832,67.62566,67.62566,120.57783,55.930145,66.082275,0.3,65.6732,80.06002,60.08001,0.3,60.943645,0.3,0.35307738,0.0,1.0,20.735819,250.60724,0.0,0.0,0.0
3680,20232000.0,55.93976,63.39744,56.18327,56.18327,56.18327,67.62566,67.62566,120.577835,55.93998,66.08388,0.3,65.67315,80.06002,60.08001,0.3,60.954796,0.3,0.33552817,0.0,1.0,20.735823,250.60724,0.0,0.0,0.0
3683,20232120.0,55.949425,63.366844,56.193268,56.193268,56.193268,67.62567,67.62567,120.57786,55.949646,66.06294,0.3,65.64958,80.06002,60.08001,0.3,60.914314,0.3,0.32454485,0.0,1.0,20.735826,250.60727,0.0,0.0,0.0
3685,20232240.0,55.95915,63.371788,56.202988,56.202988,56.202988,67.62568,67.62568,120.577866,55.959423,66.06459,0.3,65.64969,80.06002,60.08001,0.3,60.925793,0.3,0.3239669,0.0,1.0,20.73583,250.6073,0.0,0.0,0.0
3687,20232300.0,55.964035,63.356407,56.20788,56.20788,56.20788,67.62569,67.62569,120.57788,55.964256,66.05316,0.3,65.6375,80.06002,60.08001,0.3,60.905136,0.3,0.3246274,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
3688,20232360.0,55.968925,63.34141,56.21277,56.21277,56.21277,67.62569,67.62569,120.57788,55.9692,66.04378,0.3,65.626236,80.06002,60.08001,0.3,60.885635,0.3,0.3252733,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
3691,20232480.0,55.978706,63.346687,56.222546,56.222546,56.222546,67.625694,67.625694,120.57789,55.97898,66.045586,0.3,65.62651,80.06002,60.08001,0.3,60.897446,0.3,0.32597607,0.0,1.0,20.735838,250.60735,0.0,0.0,0.0
3692,20232600.0,55.98848,63.31653,56.232323,56.232323,56.232323,67.6257,67.6257,120.5779,55.988754,66.02487,0.3,65.603226,80.06002,60.08001,0.3,60.857735,0.3,0.3255832,0.0,1.0,20.735844,250.60738,0.0,0.0,0.0
3695,20232720.0,55.998207,63.32202,56.242104,56.242104,56.242104,67.6257,67.6257,120.57791,55.99848,66.02691,0.3,65.60361,80.06002,60.08001,0.3,60.86982,0.3,0.3240098,0.0,1.0,20.735846,250.60739,0.0,0.0,0.0
3697,20232840.0,56.00782,63.292137,56.251823,56.251823,56.251823,67.62571,67.62571,120.57793,56.008095,66.00631,0.3,65.58043,80.06002,60.08001,0.3,60.830376,0.3,0.32123986,0.0,1.0,20.735851,250.60742,0.0,0.0,0.0
3699,20232900.0,56.012596,63.294994,56.256603,56.256603,56.256603,67.62572,67.62572,120.577934,56.01287,66.00839,0.3,65.58119,80.06002,60.08001,0.3,60.837135,0.3,0.3194098,0.0,1.0,20.735853,250.60742,0.0,0.0,0.0
3700,20232960.0,56.01732,63.297905,56.261436,56.261436,56.261436,67.62572,67.62572,120.577934,56.017593,66.00839,0.3,65.581024,80.06002,60.08001,0.3,60.842846,0.3,0.31727403,0.0,1.0,20.735853,250.60742,0.0,0.0,0.0
3702,20233080.0,56.026657,63.26824,56.270885,56.270885,56.270885,67.625725,67.625725,120.57795,56.02688,65.98791,0.3,65.55795,80.06002,60.08001,0.3,60.803787,0.3,0.31210786,0.0,1.0,20.735859,250.60745,0.0,0.0,0.0
3705,20233200.0,56.035778,63.27423,56.280224,56.280224,56.280224,67.625725,67.625725,120.57796,56.035995,65.99016,0.3,65.55867,80.06002,60.08001,0.3,60.816536,0.3,0.3057454,0.0,1.0,20.73586,250.60748,0.0,0.0,0.0
3708,20233320.0,56.044678,63.24479,56.289345,56.289345,56.289345,67.62575,67.62575,120.57797,56.0449,65.96978,0.3,65.53577,80.06002,60.08001,0.3,60.77781,0.3,0.29818237,0.0,1.0,20.735865,250.6075,0.0,0.0,0.0
3709,20233440.0,56.053246,63.25099,56.29824,56.29824,56.29824,67.62575,67.62575,120.57797,56.053467,65.97209,0.3,65.53659,80.06002,60.08001,0.3,60.79088,0.3,0.28942305,0.0,1.0,20.735867,250.6075,0.0,0.0,0.0
3711,20233500.0,56.05742,63.236217,56.30258,56.30258,56.30258,67.625755,67.625755,120.57799,56.05764,65.96094,0.3,65.52472,80.06002,60.08001,0.3,60.771103,0.3,0.28460175,0.0,1.0,20.73587,250.60753,0.0,0.0,0.0
3712,20233560.0,56.06154,63.22177,56.306866,56.306866,56.306866,67.625755,67.625755,120.57799,56.06176,65.95177,0.3,65.513794,80.06002,60.08001,0.3,60.752426,0.3,0.27946314,0.0,1.0,20.735872,250.60756,0.0,0.0,0.0
3714,20233680.0,56.069504,63.228252,56.315163,56.315163,56.315163,67.625755,67.625755,120.577995,56.069725,65.954346,0.3,65.514786,80.06002,60.08001,0.3,60.765778,0.3,0.2683071,0.0,1.0,20.735874,250.60756,0.0,0.0,0.0
3716,20233800.0,56.077087,63.199303,56.323128,56.323128,56.323128,67.62576,67.62576,120.57801,56.07725,65.93413,0.3,65.492096,80.06002,60.08001,0.3,60.727707,0.3,0.2559634,0.0,1.0,20.735878,250.60757,0.0,0.0,0.0
3719,20233920.0,56.08423,63.205948,56.330704,56.330704,56.330704,67.62577,67.62577,120.57801,56.084393,65.93677,0.3,65.493195,80.06002,60.08001,0.3,60.74128,0.3,0.2423974,0.0,1.0,20.73588,250.60757,0.0,0.0,0.0
3722,20234040.0,56.090927,63.177166,56.337845,56.337845,56.337845,67.62578,67.62578,120.578026,56.091095,65.91666,0.3,65.470566,80.06002,60.08001,0.3,60.70343,0.3,0.22764383,0.0,1.0,20.735884,250.6076,0.0,0.0,0.0
3723,20234100.0,56.094063,63.18052,56.341255,56.341255,56.341255,67.62578,67.62578,120.57803,56.094223,65.91897,0.3,65.471664,80.06002,60.08001,0.3,60.710846,0.3,0.21983348,0.0,1.0,20.735886,250.60764,0.0,0.0,0.0
3724,20234160.0,56.097084,63.184032,56.34455,56.34455,56.34455,67.62578,67.62578,120.578026,56.097244,65.9193,0.3,65.471825,80.06002,60.08001,0.3,60.71727,0.3,0.21169403,0.0,1.0,20.735884,250.6076,0.0,0.0,0.0
3726,20234280.0,56.102795,63.15541,56.350754,56.350754,56.350754,67.625786,67.625786,120.57804,56.102905,65.89925,0.3,65.4493,80.06002,60.08001,0.3,60.67964,0.3,0.19454364,0.0,1.0,20.73589,250.60764,0.0,0.0,0.0
3728,20234400.0,56.107903,63.162445,56.35647,56.35647,56.35647,67.625786,67.625786,120.57804,56.108013,65.902054,0.3,65.45062,80.06002,60.08001,0.3,60.693707,0.3,0.17621617,0.0,1.0,20.73589,250.60764,0.0,0.0,0.0
3731,20234520.0,56.112408,63.133987,56.36158,56.36158,56.36158,67.62579,67.62579,120.57805,56.11252,65.88205,0.3,65.42821,80.06002,60.08001,0.3,60.656296,0.3,0.15664983,0.0,1.0,20.735893,250.60765,0.0,0.0,0.0
3733,20234640.0,56.116253,63.141243,56.366135,56.366135,56.366135,67.625786,67.625786,120.57805,56.116364,65.88491,0.3,65.42958,80.06002,60.08001,0.3,60.670578,0.3,0.13590637,0.0,1.0,20.735893,250.60765,0.0,0.0,0.0
3735,20234700.0,56.117958,63.126904,56.36817,56.36817,56.36817,67.62579,67.62579,120.578064,56.118065,65.87398,0.3,65.41794,80.06002,60.08001,0.3,60.65141,0.3,0.1251052,0.0,1.0,20.735895,250.60768,0.0,0.0,0.0
3737,20234760.0,56.11949,63.112896,56.370037,56.370037,56.370037,67.62579,67.62579,120.578064,56.11955,65.864975,0.3,65.40728,80.06002,60.08001,0.3,60.633392,0.3,0.11396228,0.0,1.0,20.735897,250.60768,0.0,0.0,0.0
3738,20234880.0,56.121964,63.120476,56.373222,56.373222,56.373222,67.625786,67.625786,120.57805,56.12202,65.8681,0.3,65.40877,80.06002,60.08001,0.3,60.64778,0.3,0.090822384,0.0,1.0,20.735893,250.60765,0.0,0.0,0.0
3740,20235000.0,56.123726,63.092186,56.375748,56.375748,56.375748,67.6258,67.6258,120.57807,56.12378,65.84827,0.3,65.38652,80.06002,60.08001,0.3,60.610817,0.3,0.066649705,0.0,1.0,20.735899,250.60771,0.0,0.0,0.0
3743,20235120.0,56.12471,63.0996,56.377563,56.377563,56.377563,67.6258,67.6258,120.578064,56.12471,65.85113,0.3,65.388054,80.06002,60.08001,0.3,60.62526,0.3,0.04098052,0.0,1.0,20.735899,250.60771,0.0,0.0,0.0
3745,20235240.0,56.124878,63.071533,56.37855,56.37855,56.37855,67.6258,67.6258,120.57809,56.124878,65.8313,0.3,65.36581,80.06002,60.08001,0.3,60.5884,0.3,0.0142134,0.0,1.0,20.735903,250.60771,0.0,0.0,0.0
3747,20235300.0,56.124657,63.075268,56.37877,56.37877,56.37877,67.6258,67.6258,120.57809,56.124603,65.833824,0.3,65.367065,80.06002,60.08001,0.3,60.596203,0.3,0.00041973445,0.0,1.0,20.735903,250.60771,0.0,0.0,0.0
3748,20235360.0,56.12416,63.079056,56.37877,56.37877,56.37877,67.6258,67.6258,120.57807,56.12416,65.83432,0.3,65.3674,80.06002,60.08001,0.3,60.60296,0.3,-0.013726363,0.0,1.0,20.7359,250.60771,0.0,0.0,0.0
3751,20235480.0,56.122627,63.05104,56.378113,56.378113,56.378113,67.62581,67.62581,120.57809,56.122513,65.81448,0.3,65.34521,80.06002,60.08001,0.3,60.566154,0.3,-0.04286178,0.0,1.0,20.735903,250.60773,0.0,0.0,0.0
3752,20235600.0,56.1201,63.058678,56.37657,56.37657,56.37657,67.6258,67.6258,120.57807,56.119987,65.817505,0.3,65.346855,80.06002,60.08001,0.3,60.580822,0.3,-0.07318418,0.0,1.0,20.7359,250.60771,0.0,0.0,0.0
3755,20235720.0,56.116417,63.03462,53.966503,53.966503,67.87426,67.62581,67.62581,120.57809,56.11631,65.78691,0.3,65.31439,78.08001,64.04003,0.3,60.56533,0.3,386.10605,0.0,1.0,20.735903,250.60773,0.013144778,0.0,550.32495
3757,20235840.0,56.11142,63.118446,53.913933,53.913933,79.83233,67.6258,67.6258,120.57807,56.11125,65.77757,0.3,65.30434,78.08001,64.04003,0.3,60.74858,0.3,391.2396,0.0,1.0,20.735899,250.60771,0.013287059,0.0,1006.2372
3759,20235900.0,56.1084,63.159096,53.895092,53.895092,83.836075,67.6258,67.6258,120.57807,56.10823,65.76071,0.3,65.28698,78.08001,64.04003,0.3,60.846634,0.3,394.29587,0.0,1.0,20.7359,250.60771,0.013397417,0.0,1158.4893
3760,20235960.0,56.105103,63.20771,53.877182,53.877182,86.88061,67.6258,67.6258,120.57807,56.10488,65.74577,0.3,65.27055,78.08001,64.04003,0.3,60.96089,0.3,397.1201,0.0,1.0,20.7359,250.60771,0.013499981,0.0,1274.4357
3763,20236080.0,56.097633,63.35432,53.84417,53.84417,91.049644,67.625786,67.625786,120.57804,56.097412,65.73726,0.3,65.26073,78.08001,64.04003,0.3,61.26631,0.3,402.07706,0.0,1.0,20.735893,250.60765,0.013682006,0.0,1433.8906
3765,20236200.0,56.089005,63.47753,53.814507,53.814507,93.83473,67.625786,67.625786,120.57805,56.088787,65.70633,0.3,65.227325,78.08001,64.04003,0.3,61.54416,0.3,406.19632,0.0,1.0,20.735893,250.60765,0.013835987,0.0,1541.0554
3768,20236320.0,56.07939,63.641556,53.787865,53.787865,95.71597,67.62578,67.62578,120.578026,56.079117,65.698364,0.3,65.217766,78.08001,64.04003,0.3,61.882538,0.3,409.5727,0.0,1.0,20.735886,250.60764,0.013965066,0.0,1613.6025
3769,20236440.0,56.068848,63.774933,53.763863,53.763863,97.07719,67.62577,67.62577,120.57802,56.06852,65.668205,0.3,65.18465,78.08001,64.04003,0.3,62.1784,0.3,412.2738,0.0,1.0,20.735884,250.6076,0.014071445,0.0,1666.4128
3771,20236500.0,56.063244,63.85832,53.75282,53.75282,97.58871,67.62577,67.62577,120.57802,56.062912,65.66551,0.3,65.18053,78.08001,64.04003,0.3,62.34984,0.3,413.39017,0.0,1.0,20.73588,250.6076,0.014116731,0.0,1686.2742
3772,20236560.0,56.05742,63.942364,53.74227,53.74227,98.01591,67.625755,67.625755,120.577995,56.05709,65.66095,0.3,65.175415,78.08001,64.04003,0.3,62.521557,0.3,414.36722,0.0,1.0,20.735876,250.60756,0.0141573455,0.0,1702.9249
3774,20236680.0,56.04528,64.076126,53.72288,53.72288,98.18933,67.625755,67.625755,120.57799,56.0449,65.63162,0.3,65.14273,78.08001,64.04003,0.3,62.815933,0.3,415.91452,0.0,1.0,20.735872,250.60753,0.014224785,0.0,1709.5028
3776,20236800.0,56.032425,64.23729,53.705414,53.705414,98.18345,67.62573,67.62573,120.577965,56.032043,65.62536,0.3,65.133835,78.08001,64.04003,0.3,63.14437,0.3,416.9709,0.0,1.0,20.735863,250.60748,0.014275562,0.0,1709.9352
3779,20236920.0,56.018913,64.36391,53.689648,53.689648,98.17807,67.625725,67.625725,120.57795,56.01853,65.596794,0.3,65.10153,78.08001,64.04003,0.3,63.422874,0.3,417.59036,0.0,1.0,20.735859,250.60745,0.014311495,0.0,1710.325
3781,20237040.0,56.004906,64.51689,53.67553,53.67553,98.17323,67.62571,67.62571,120.57792,56.004524,65.59103,0.3,65.09291,78.08001,64.04003,0.3,63.73346,0.3,417.8175,0.0,1.0,20.73585,250.60739,0.014333995,0.0,1710.675
3783,20237100.0,55.997765,64.57687,53.66899,53.66899,98.17098,67.62571,67.62571,120.57792,55.997383,65.57608,0.3,65.07648,78.08001,64.04003,0.3,63.865185,0.3,417.79807,0.0,1.0,20.73585,250.60739,0.014340661,0.0,1710.8364
3784,20237160.0,55.990517,64.63686,53.66284,53.66284,98.16889,67.6257,67.6257,120.5779,55.990074,65.56317,0.3,65.06105,78.08001,64.04003,0.3,63.997185,0.3,417.69678,0.0,1.0,20.735846,250.60738,0.014344533,0.0,1710.9899
3786,20237280.0,55.97574,64.78227,53.651413,53.651413,98.16499,67.62569,67.62569,120.57788,55.975296,65.55807,0.3,65.05275,78.08001,64.04003,0.3,64.290955,0.3,417.2683,0.0,1.0,20.735836,250.60732,0.014344416,0.0,1711.2725
3788,20237400.0,55.960686,64.89581,53.641197,53.641197,98.161476,67.62568,67.62568,120.577866,55.960304,65.53082,0.3,65.02133,78.08001,64.04003,0.3,64.5403,0.3,416.57034,0.0,1.0,20.73583,250.6073,0.014334878,0.0,1711.5258
3791,20237520.0,55.945473,65.03325,53.63197,53.63197,97.73625,67.62566,67.62566,120.577835,55.94503,65.525986,0.3,65.01337,78.08001,64.04003,0.3,64.81649,0.3,415.63498,0.0,1.0,20.735823,250.60724,0.014317003,0.0,1694.7692
3793,20237640.0,55.930145,65.13707,53.623787,53.623787,96.93925,67.625656,67.625656,120.57782,55.929703,65.49924,0.3,64.98227,78.08001,64.04003,0.3,65.04468,0.3,414.4973,0.0,1.0,20.735819,250.60722,0.014291891,0.0,1664.2294
3795,20237700.0,55.92251,65.199524,53.62005,53.62005,96.43597,67.625656,67.625656,120.57782,55.92207,65.49814,0.3,64.97897,78.08001,64.04003,0.3,65.16965,0.3,413.86313,0.0,1.0,20.735817,250.60722,0.014276954,0.0,1644.8419
3796,20237760.0,55.914818,65.26001,53.616478,53.616478,95.85204,67.62565,67.62565,120.577805,55.91438,65.49495,0.3,64.97475,78.08001,64.04003,0.3,65.29033,0.3,413.18686,0.0,1.0,20.735811,250.6072,0.014260511,0.0,1622.3558
3799,20237880.0,55.899548,65.3485,53.609997,53.609997,94.453156,67.62564,67.62564,120.57779,55.89911,65.46869,0.3,64.944046,78.08001,64.04003,0.3,65.48595,0.3,411.73227,0.0,1.0,20.735806,250.60715,0.014223792,0.0,1568.4631
3800,20238000.0,55.88444,65.45293,53.604286,53.604286,92.58537,67.625626,67.625626,120.57777,55.884003,65.46441,0.3,64.93679,78.08001,64.04003,0.3,65.69144,0.3,410.1622,0.0,1.0,20.7358,250.60712,0.0141826505,0.0,1496.2866
3803,20238120.0,55.869553,65.520004,53.599228,53.599228,90.14415,67.625626,67.625626,120.57776,55.86917,65.43843,0.3,64.906525,78.08001,64.04003,0.3,65.84201,0.3,408.49738,0.0,1.0,20.735796,250.60709,0.014137785,0.0,1401.9435
3805,20238240.0,55.854996,65.59575,53.594833,53.594833,86.811005,67.62561,67.62561,120.57774,55.854614,65.43469,0.3,64.8996,78.08001,64.04003,0.3,65.990654,0.3,406.7671,0.0,1.0,20.73579,250.60706,0.014090112,0.0,1272.8203
3807,20238300.0,55.84791,65.61371,53.59291,53.59291,84.73212,67.62562,67.62562,120.57774,55.847473,65.4209,0.3,64.88417,78.08001,64.04003,0.3,66.0357,0.3,405.88586,0.0,1.0,20.73579,250.60706,0.014065492,0.0,1192.2979
3808,20238360.0,55.84088,65.6263,53.591045,53.591045,82.27118,67.62561,67.62561,120.577736,55.84044,65.40915,0.3,64.86966,78.08001,64.04003,0.3,66.070694,0.3,404.99295,0.0,1.0,20.735788,250.60704,0.01404034,0.0,1096.9275
3810,20238480.0,55.8272,65.65337,53.587807,53.587807,75.72998,67.6256,67.6256,120.57772,55.82682,65.40575,0.3,64.86307,78.08001,64.04003,0.3,66.12567,0.3,403.19717,0.0,1.0,20.735783,250.60701,0.013989186,0.0,842.83905
3814,20238600.0,55.81413,65.61975,53.585114,53.585114,67.63432,67.625595,67.625595,120.57771,55.813744,65.38048,0.3,64.83352,78.08001,64.04003,0.3,66.08305,0.3,401.40125,0.0,1.0,20.73578,250.60701,0.013937343,0.0,531.8866
3815,20238720.0,55.801712,65.555756,53.582916,53.582916,53.53018,67.625595,67.625595,120.577705,55.80133,65.377396,0.3,64.827255,78.08001,64.04003,0.3,65.96352,0.3,399.6256,0.0,1.0,20.735777,250.60698,0.01388547,0.0,0.0
3817,20238840.0,55.790016,65.43733,53.5811,53.5811,53.5811,67.62559,67.62559,120.577705,55.789684,65.3524,0.3,64.798035,78.08001,64.04003,0.3,65.76236,0.3,397.89047,0.0,1.0,20.735777,250.60698,0.013834222,0.0,0.0
3819,20238900.0,55.784523,65.39223,53.58039,53.58039,53.58039,67.625595,67.625595,120.577705,55.78419,65.35207,0.3,64.7955,78.08001,64.04003,0.3,65.67958,0.3,397.04578,0.0,1.0,20.735777,250.60698,0.013809076,0.0,0.0
3820,20238960.0,55.779137,65.34718,53.579784,53.579784,53.579784,67.62559,67.62559,120.5777,55.778862,65.3496,0.3,64.792046,78.08001,64.04003,0.3,65.59652,0.3,396.21503,0.0,1.0,20.735775,250.60696,0.013784217,0.0,0.0
3822,20239080.0,55.769196,65.23622,53.578903,53.578903,53.578903,67.62559,67.62559,120.5777,55.76892,65.32488,0.3,64.76321,78.08001,64.04003,0.3,65.40816,0.3,394.61807,0.0,1.0,20.735775,250.60698,0.013736061,0.0,0.0
3824,20239200.0,55.76024,65.15427,53.57841,53.57841,53.57841,67.62559,67.62559,120.5777,55.76002,65.32219,0.3,64.75755,78.08001,64.04003,0.3,65.25589,0.3,393.11935,0.0,1.0,20.735775,250.60696,0.013690392,0.0,0.0
3828,20239320.0,55.751945,65.05116,53.578194,53.578194,55.43444,67.62559,67.62559,120.577705,55.75167,65.29791,0.3,64.72899,77.0,66.91998,0.3,65.08011,0.3,391.6979,0.0,1.0,20.735775,250.60698,0.013647008,0.0,89.047005
3829,20239440.0,55.74376,65.02858,53.57808,53.57808,69.758575,67.62559,67.62559,120.577705,55.74354,65.29544,0.3,64.7236,77.0,66.91998,0.3,65.04561,0.3,390.30023,0.0,1.0,20.735777,250.60698,0.013604367,0.0,630.1346
3831,20239500.0,55.739754,65.021385,53.57808,53.57808,73.48608,67.625595,67.625595,120.57771,55.739532,65.28231,0.3,64.708984,77.0,66.91998,0.3,65.044235,0.3,389.60974,0.0,1.0,20.735779,250.60698,0.013583265,0.0,773.05096
3832,20239560.0,55.73574,65.02342,53.57808,55.00927,76.94743,67.625595,67.625595,120.577705,55.73552,65.27127,0.3,64.69619,77.0,66.91998,0.3,65.06066,0.3,388.9212,0.0,1.0,20.735777,250.60698,0.013562201,30.574642,904.1767
3834,20239680.0,55.727943,65.08736,53.57808,70.54311,82.07585,67.625595,67.625595,120.577705,55.72767,65.26901,0.3,64.74887,77.0,66.91998,0.3,65.16547,0.3,387.56207,0.0,1.0,20.735779,250.60698,0.013520557,370.80377,1100.0353
3836,20239800.0,55.720253,65.15553,53.578194,78.26491,85.72995,67.625595,67.625595,120.57771,55.72003,65.24518,0.3,64.823746,77.0,66.91998,0.3,65.27368,0.3,386.2255,0.0,1.0,20.73578,250.60701,0.013479527,536.1897,1239.2653
3839,20239920.0,55.712723,65.27258,58.914196,83.55702,88.315475,67.625595,67.625595,120.57772,55.712505,65.2477,0.3,64.95135,77.0,66.91998,0.3,65.44063,0.3,384.90833,135.40031,1.0,20.73578,250.60701,0.013439021,648.9293,1337.7274
3842,20240040.0,55.705364,65.390305,69.59307,87.25222,90.26407,67.6256,67.6256,120.57772,55.705147,65.28824,0.3,65.07373,77.0,66.91998,0.3,65.59048,0.3,383.61575,349.16672,1.0,20.735783,250.60701,0.013399204,727.88525,1412.0895
3843,20240100.0,55.701736,65.46908,72.630295,88.67248,91.02229,67.62561,67.62561,120.57773,55.70152,65.333725,0.3,65.15173,77.0,66.91998,0.3,65.68611,0.3,382.97977,414.27917,1.0,20.735786,250.60704,0.01337959,758.21136,1440.9368
3844,20240160.0,55.698166,65.55136,75.464554,89.89383,91.673004,67.6256,67.6256,120.57773,55.69795,65.384705,0.3,65.23166,77.0,66.91998,0.3,65.78351,0.3,382.34723,474.74274,1.0,20.735785,250.60704,0.013360068,784.3167,1465.7294
3846,20240280.0,55.691082,65.69699,80.08084,91.89801,92.74758,67.62561,67.62561,120.577736,55.690918,65.484024,0.3,65.37267,77.0,66.91998,0.3,65.95061,0.3,381.1036,573.6903,1.0,20.735786,250.60704,0.013321643,827.2186,1506.7362
3848,20240400.0,55.684216,65.87546,83.33296,93.398575,93.49388,67.62553,67.62553,120.57758,55.684,65.62294,0.3,65.543236,77.0,66.91998,0.3,66.15199,0.3,379.88687,643.1457,1.0,20.73577,250.60675,0.013284,859.3065,1535.0869
3851,20240520.0,55.677513,66.03229,85.76616,94.5801,94.03029,67.62562,67.62562,120.57774,55.67729,65.75148,0.3,65.69112,77.0,66.91998,0.3,66.32349,0.3,378.69385,695.2117,1.0,20.735792,250.60706,0.013247036,884.61865,1555.5126
3854,20240640.0,55.67092,66.2156,87.54314,95.47214,94.33346,67.62562,67.62562,120.57774,55.670757,65.9082,0.3,65.866455,77.0,66.91998,0.3,66.52322,0.3,377.52887,733.1774,1.0,20.735792,250.60706,0.013210899,903.68555,1566.9064
3855,20240700.0,55.667736,66.29355,88.2729,95.846275,94.42723,67.62562,67.62562,120.57776,55.66752,65.974945,0.3,65.93979,77.0,66.91998,0.3,66.60644,0.3,376.95782,748.81445,1.0,20.735794,250.60709,0.013193171,911.7085,1570.4481
3857,20240760.0,55.66455,66.3721,88.908134,96.17691,94.48035,67.62562,67.62562,120.57776,55.66433,66.04515,0.3,66.01477,77.0,66.91998,0.3,66.69037,0.3,376.39133,762.39294,1.0,20.735796,250.60709,0.013175572,918.7797,1572.3961
3858,20240880.0,55.658287,66.55249,89.88164,96.68788,94.43019,67.62562,67.62562,120.57776,55.658066,66.20885,0.3,66.190445,77.0,66.91998,0.3,66.88137,0.3,375.28168,783.1631,1.0,20.735796,250.60709,0.013141073,929.6784,1570.2367
3860,20241000.0,55.65219,66.70334,90.60739,97.07389,94.239914,67.625626,67.625626,120.57777,55.652023,66.347435,0.3,66.33601,77.0,66.91998,0.3,67.0382,0.3,374.20154,798.6741,1.0,20.7358,250.60712,0.013107457,937.9296,1562.7719
3863,20241120.0,55.646255,66.87604,91.05876,97.3124,93.85539,67.625626,67.625626,120.57777,55.646095,66.51168,0.3,66.5096,77.0,66.91998,0.3,67.21503,0.3,373.14792,808.2409,1.0,20.735798,250.60712,0.013074633,942.9756,1547.7545
3865,20241240.0,55.640488,67.01694,91.33479,97.455605,93.32036,67.62563,67.62563,120.57778,55.640327,66.64714,0.3,66.65071,77.0,66.91998,0.3,67.356476,0.3,372.12463,814.08966,1.0,20.735804,250.60715,0.013042724,946.0064,1527.0178
3867,20241300.0,55.637688,67.097916,91.383514,97.47747,92.97143,67.62563,67.62563,120.57778,55.637524,66.728386,0.3,66.7358,77.0,66.91998,0.3,67.436615,0.3,371.62506,815.0567,1.0,20.735804,250.60715,0.013027135,946.42706,1513.4553
3868,20241360.0,55.634888,67.17729,91.38248,97.47016,92.56642,67.62563,67.62563,120.57778,55.63472,66.80749,0.3,66.81985,77.0,66.91998,0.3,67.51363,0.3,371.13083,814.9719,1.0,20.735802,250.60715,0.013011707,946.2304,1497.7603
3871,20241480.0,55.629448,67.30391,91.28206,97.40084,91.625275,67.62564,67.62564,120.57779,55.629284,66.93608,0.3,66.95443,77.0,66.91998,0.3,67.63382,0.3,370.16696,812.71625,1.0,20.735807,250.60716,0.012981598,944.6828,1461.3655
3872,20241600.0,55.624176,67.4476,90.96077,97.20501,90.40848,67.62564,67.62564,120.57779,55.62401,67.08917,0.3,67.11746,77.0,66.91998,0.3,67.765274,0.3,369.2342,805.64075,1.0,20.735806,250.60715,0.012952438,940.36896,1414.2421
3875,20241720.0,55.619064,67.55522,90.48654,96.92222,88.93274,67.62565,67.62565,120.577805,55.618904,67.20799,0.3,67.24408,77.0,66.91998,0.3,67.85723,0.3,368.33002,795.31976,1.0,20.73581,250.60716,0.01292415,934.2153,1357.2119
3877,20241840.0,55.614067,67.67711,89.76463,96.49958,87.07913,67.62564,67.62564,120.5778,55.613903,67.35109,0.3,67.399216,77.0,66.91998,0.3,67.955284,0.3,367.45755,779.5827,1.0,20.735807,250.60716,0.012896833,925.0009,1285.4819
3879,20241900.0,55.61165,67.71963,89.34017,96.25266,86.023346,67.62565,67.62565,120.577805,55.61154,67.40355,0.3,67.45717,77.0,66.91998,0.3,67.98428,0.3,367.03384,770.38745,1.0,20.735811,250.6072,0.01288356,919.65234,1244.7113
3880,20241960.0,55.60929,67.759125,88.856995,95.97438,84.85797,67.62565,67.62565,120.57781,55.609123,67.456665,0.3,67.51528,77.0,66.91998,0.3,68.00896,0.3,366.61615,759.89417,1.0,20.735813,250.6072,0.012870471,913.6096,1199.6727
3882,20242080.0,55.60462,67.85174,87.63356,95.27734,82.10013,67.62565,67.62565,120.577805,55.604507,67.58592,0.3,67.66008,77.0,66.91998,0.3,68.061966,0.3,365.80594,733.29407,1.0,20.73581,250.6072,0.012845071,898.4542,1092.9884
3885,20242200.0,55.60017,67.899254,86.151665,94.44272,78.82637,67.625656,67.625656,120.57782,55.600006,67.673645,0.3,67.76346,77.0,66.91998,0.3,68.063446,0.3,365.02728,701.17596,1.0,20.735815,250.60722,0.012820645,880.36847,966.5618
3887,20242320.0,55.595833,67.95226,84.22686,93.37639,74.866455,67.62565,67.62565,120.577805,55.595665,67.78291,0.3,67.895294,77.0,66.91998,0.3,68.05526,0.3,364.28033,659.3616,1.0,20.735811,250.6072,0.0127972,857.20636,813.5657
3890,20242440.0,55.591656,67.95446,81.905396,92.10614,70.79201,67.625656,67.625656,120.57782,55.591545,67.84613,0.3,67.983025,77.0,66.91998,0.3,67.987854,0.3,363.56534,609.0511,1.0,20.735817,250.60722,0.012774747,829.6854,657.2417
3891,20242500.0,55.589622,67.96062,80.50008,91.34765,68.80052,67.625656,67.625656,120.57781,55.589516,67.889366,0.3,68.042076,77.0,66.91998,0.3,67.95369,0.3,363.22058,578.49335,1.0,20.735815,250.6072,0.0127639165,813.1984,580.6711
3893,20242560.0,55.587646,67.96078,78.90816,90.494446,66.775406,67.62565,67.62565,120.57781,55.587536,67.92688,0.3,68.09799,77.0,66.91998,0.3,67.909744,0.3,362.88245,543.9459,1.0,20.735813,250.6072,0.012753291,794.68665,502.68878
3894,20242680.0,55.5838,67.913864,75.27817,88.553276,61.389633,67.625656,67.625656,120.57782,55.58369,67.95556,0.3,68.16545,77.0,66.91998,0.3,67.77022,0.3,362.23193,465.29034,1.0,20.735817,250.60722,0.012732844,752.616,292.13702
3896,20242800.0,55.58012,67.854485,71.00179,86.0652,53.527542,67.62565,67.62565,120.57781,55.58001,67.99654,0.3,68.25757,77.0,66.91998,0.3,67.589935,0.3,361.61453,372.83365,1.0,20.735813,250.6072,0.0127134295,698.56396,0.0
3899,20242920.0,55.576824,67.92035,85.64514,92.856895,81.215836,67.625656,67.625656,120.57782,55.576714,68.0963,0.3,68.37139,73.94003,69.98001,0.3,67.62718,0.3,361.05273,693.32416,1.0,20.735817,250.60722,0.0126955,847.67224,1068.705
3901,20243040.0,55.57419,68.050095,88.686646,94.327194,86.2651,67.62562,67.62562,120.57775,55.574078,68.24175,0.3,68.5224,73.94003,69.98001,0.3,67.74237,0.3,360.59766,758.26733,1.0,20.735819,250.60706,0.012680699,879.11224,1260.4985
3903,20243100.0,55.57309,68.10992,89.91168,94.95094,88.16194,67.625656,67.625656,120.57782,55.573036,68.30229,0.3,68.582275,73.94003,69.98001,0.3,67.800766,0.3,360.41306,784.4999,1.0,20.735815,250.60722,0.012674605,892.48987,1332.7793
3904,20243160.0,55.572155,68.174736,90.98395,95.512726,89.76793,67.625656,67.625656,120.57782,55.572098,68.36716,0.3,68.64435,73.94003,69.98001,0.3,67.86751,0.3,360.2561,807.43066,1.0,20.735817,250.60722,0.012669346,904.51697,1393.9207
3907,20243280.0,55.57078,68.34283,92.69567,96.42905,92.25155,67.62565,67.62565,120.57781,55.570724,68.53081,0.3,68.80327,73.94003,69.98001,0.3,68.04439,0.3,360.0309,844.0095,1.0,20.735813,250.6072,0.012661559,924.0981,1488.4661
3908,20243400.0,55.57007,68.49054,94.0466,97.17991,94.11785,67.625656,67.625656,120.57782,55.570015,68.667145,0.3,68.92828,73.94003,69.98001,0.3,68.20742,0.3,359.92474,872.9318,1.0,20.735815,250.60722,0.012657436,940.1799,1559.6423
3911,20243520.0,55.569958,68.67473,95.06987,97.752235,95.504715,67.62565,67.62565,120.577805,55.5699,68.83908,0.3,69.08984,73.94003,69.98001,0.3,68.41012,0.3,359.93927,894.7877,1.0,20.735813,250.6072,0.012657042,952.3867,1612.4609
3913,20243640.0,55.570507,68.83211,95.88924,98.15148,96.58104,67.625656,67.625656,120.57782,55.570507,68.97921,0.3,69.21475,73.94003,69.98001,0.3,68.58986,0.3,360.07635,912.3194,1.0,20.735815,250.60722,0.012660447,960.54144,1653.5096
3915,20243700.0,55.571,68.926254,96.21327,98.14599,97.00978,67.62565,67.62565,120.57781,55.571,69.06688,0.3,69.29518,73.94003,69.98001,0.3,68.69554,0.3,360.19092,919.219,1.0,20.735813,250.6072,0.01266358,960.53046,1669.8148
3916,20243760.0,55.571663,69.02096,96.494026,98.14626,97.38227,67.62565,67.62565,120.577805,55.571716,69.15318,0.3,69.37439,73.94003,69.98001,0.3,68.801506,0.3,360.33713,925.20496,1.0,20.735811,250.6072,0.012667694,960.5192,1683.986
3918,20243880.0,55.57347,69.17971,96.968475,98.14681,98.00042,67.625656,67.625656,120.57782,55.57353,69.29254,0.3,69.49431,73.94003,69.98001,0.3,68.986465,0.3,360.7231,935.33374,1.0,20.735815,250.60722,0.012678844,960.496,1707.5219
3921,20244000.0,55.575943,69.3667,97.28565,98.147415,98.147415,67.62565,67.62565,120.577805,55.576,69.464966,0.3,69.6491,73.94003,69.98001,0.3,69.197235,0.3,361.2337,942.0415,1.0,20.735811,250.6072,0.012693863,960.4717,1712.5392
3923,20244120.0,55.57908,69.52013,97.50971,98.14802,98.14802,67.625656,67.625656,120.57782,55.579132,69.60005,0.3,69.76341,73.94003,69.98001,0.3,69.376205,0.3,361.87036,946.7859,1.0,20.735815,250.60722,0.012712816,960.4467,1712.4946
3925,20244240.0,55.58281,69.69969,97.601944,98.14868,98.14868,67.62565,67.62565,120.577805,55.582867,69.76846,0.3,69.91365,73.94003,69.98001,0.3,69.57648,0.3,362.63312,948.655,1.0,20.735811,250.6072,0.012735694,960.42096,1712.4487
3927,20244300.0,55.5849,69.77275,97.620895,98.14896,98.14896,67.62565,67.62565,120.57781,55.585007,69.83202,0.3,69.96776,73.94003,69.98001,0.3,69.66119,0.3,363.06085,949.03107,1.0,20.735811,250.6072,0.012748577,960.40796,1712.4255
3928,20244360.0,55.587204,69.84576,97.617325,98.149284,98.149284,67.625656,67.625656,120.57781,55.58732,69.89734,0.3,70.02275,73.94003,69.98001,0.3,69.74638,0.3,363.522,948.90686,1.0,20.735815,250.60722,0.012762499,960.3948,1712.4021
3930,20244480.0,55.592205,70.01781,97.509384,98.14994,98.14994,67.62565,67.62565,120.577805,55.592316,70.05977,0.3,70.16864,73.94003,69.98001,0.3,69.93689,0.3,364.5369,946.4604,1.0,20.735811,250.6072,0.012793222,960.3681,1712.3545
