,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
3932,20244600.0,55.597862,70.156395,97.32806,98.150604,98.150604,67.625656,67.625656,120.57781,55.59803,70.180565,0.3,70.27269,73.94003,69.98001,0.3,70.09833,0.3,365.6763,942.47,1.0,20.735813,250.6072,0.012827813,960.3412,1712.3064
3936,20244720.0,55.60418,70.32114,97.01714,97.91692,98.15126,67.62565,67.62565,120.577805,55.604347,70.33542,0.3,70.414185,73.94003,69.98001,0.3,70.280106,0.3,366.94363,935.64056,1.0,20.735811,250.6072,0.012866366,955.0339,1712.2578
3938,20244840.0,55.6111,70.45462,96.60823,97.52312,97.978004,67.62565,67.62565,120.57781,55.611267,70.4583,0.3,70.51153,73.94003,69.98001,0.3,70.433685,0.3,368.33517,926.73157,1.0,20.735794,250.6072,0.012908776,946.46796,1705.0984
3939,20244900.0,55.614838,70.532455,96.350716,97.27807,97.756905,67.62565,67.62565,120.577805,55.615,70.532074,0.3,70.57921,73.94003,69.98001,0.3,70.51965,0.3,369.07516,921.0991,1.0,20.73581,250.6072,0.012931322,941.11145,1696.4767
3940,20244960.0,55.618683,70.60887,96.05622,97.00056,97.50065,67.62565,67.62565,120.577805,55.618904,70.60304,0.3,70.64513,73.94003,69.98001,0.3,70.603264,0.3,369.84985,914.68726,1.0,20.735811,250.6072,0.012954952,935.0703,1686.5135
3942,20245080.0,55.626923,70.7278,95.39117,96.390045,96.90124,67.62565,67.62565,120.57781,55.627144,70.707085,0.3,70.73323,73.94003,69.98001,0.3,70.74147,0.3,371.48895,900.2424,1.0,20.73581,250.6072,0.013004972,921.8174,1663.264
3944,20245200.0,55.635765,70.86737,94.53885,95.61644,96.13192,67.62565,67.62565,120.577805,55.635986,70.839905,0.3,70.8571,73.94003,69.98001,0.3,70.89248,0.3,373.24835,881.6936,1.0,20.735811,250.6072,0.0130586745,904.9812,1633.4132
3947,20245320.0,55.64527,70.96966,93.53096,94.71727,95.19561,67.62568,67.62568,120.577866,55.645546,70.92786,0.3,70.93411,73.94003,69.98001,0.3,71.01091,0.3,375.13397,859.8304,1.0,20.735811,250.6073,0.013116234,885.4821,1597.16
3949,20245440.0,55.655434,71.090836,92.258415,93.59353,94.02486,67.62565,67.62565,120.577805,55.65571,71.04596,0.3,71.04613,73.94003,69.98001,0.3,71.13885,0.3,377.13858,832.16473,1.0,20.735811,250.6072,0.0131774135,861.0531,1551.7949
3951,20245500.0,55.660706,71.13248,91.54497,92.96841,93.355515,67.62565,67.62565,120.577805,55.66098,71.080124,0.3,71.07793,73.94003,69.98001,0.3,71.18631,0.3,378.18338,816.71045,1.0,20.73581,250.60716,0.013209289,847.5155,1525.9078
3953,20245560.0,55.6662,71.171646,90.75856,92.28462,92.61388,67.62565,67.62565,120.577805,55.666473,71.114075,0.3,71.10907,73.94003,69.98001,0.3,71.23129,0.3,379.26263,799.647,1.0,20.735811,250.6072,0.013242207,832.68054,1497.207
3954,20245680.0,55.677624,71.26909,88.857925,90.64502,90.855515,67.62565,67.62565,120.577805,55.677956,71.21328,0.3,71.2057,73.94003,69.98001,0.3,71.32913,0.3,381.50565,758.3449,1.0,20.735811,250.6072,0.013310585,797.05457,1429.115
3956,20245800.0,55.68971,71.32199,86.58343,88.70714,88.72444,67.62565,67.62565,120.577805,55.689983,71.25865,0.3,71.25041,73.94003,69.98001,0.3,71.38659,0.3,383.86383,709.0282,1.0,20.735811,250.6072,0.013382419,755.048,1346.6866
3959,20245920.0,55.7024,71.3867,83.651505,86.241806,86.046906,67.62565,67.62565,120.577805,55.70273,71.33154,0.3,71.32611,73.94003,69.98001,0.3,71.44301,0.3,386.34387,645.3091,1.0,20.735811,250.6072,0.0134578915,701.4782,1243.0199
3961,20246040.0,55.715744,71.40065,80.04843,83.25984,82.772545,67.62565,67.62565,120.577805,55.716076,71.34633,0.3,71.345665,73.94003,69.98001,0.3,71.45097,0.3,388.93677,567.14,1.0,20.73581,250.6072,0.013536711,636.8105,1116.3688
3963,20246100.0,55.72261,71.41307,77.83584,81.45012,80.828354,67.62564,67.62564,120.5778,55.723,71.3672,0.3,71.371155,73.94003,69.98001,0.3,71.45443,0.3,390.27322,518.98804,1.0,20.73581,250.60716,0.013577299,597.43866,1041.0701
3964,20246160.0,55.7297,71.4179,75.30931,79.38019,78.64377,67.62565,67.62565,120.577805,55.730083,71.379944,0.3,71.39087,73.94003,69.98001,0.3,71.44762,0.3,391.6439,464.12845,1.0,20.735811,250.6072,0.0136188995,552.47797,956.55035
3967,20246280.0,55.744366,71.37346,70.0117,74.584435,73.71547,67.62565,67.62565,120.577805,55.74475,71.345505,0.3,71.372635,73.94003,69.98001,0.3,71.382744,0.3,394.464,349.89783,1.0,20.73581,250.6072,0.013704401,448.4945,766.3915
3968,20246400.0,55.759583,71.32419,63.317184,69.06595,68.60051,67.62565,67.62565,120.577805,55.759964,71.32463,0.3,71.372086,73.94003,69.98001,0.3,71.29705,0.3,397.39252,203.80432,1.0,20.73581,250.6072,0.013793058,329.31836,569.9332
3971,20246520.0,55.77584,71.23443,53.642296,61.057354,61.982185,67.62565,67.62565,120.577805,55.776283,71.2431,0.3,71.33391,73.94003,69.98001,0.3,71.1762,0.3,400.4155,0.0,1.0,20.73581,250.6072,0.013884454,151.02563,309.5492
3973,20246640.0,55.793312,71.11385,53.641525,53.64268,53.646088,67.62565,67.62565,120.577805,55.793804,71.18631,0.3,71.28206,73.94003,69.98001,0.3,70.992294,0.3,403.46848,0.0,1.0,20.73581,250.60716,0.013976224,0.0,0.0
3975,20246700.0,55.802536,71.03552,53.64213,53.64213,53.64213,67.62561,67.62561,120.577736,55.803032,71.14171,0.3,71.23541,73.94003,69.98001,0.3,70.88138,0.3,405.00058,0.0,1.0,20.735746,250.60706,0.014022032,0.0,0.0
3976,20246760.0,55.812096,70.958176,53.64268,53.64268,53.64268,67.62567,67.62567,120.57784,55.81259,71.10007,0.3,71.19026,73.94003,69.98001,0.3,70.772675,0.3,406.54572,0.0,1.0,20.735779,250.60727,0.014068077,0.0,0.0
3979,20246880.0,55.83204,70.838486,53.64367,53.64367,53.64367,67.62564,67.62564,120.5778,55.83259,71.04991,0.3,71.13928,73.94003,69.98001,0.3,70.58953,0.3,409.64438,0.0,1.0,20.735807,250.60716,0.014159937,0.0,0.0
3981,20247000.0,55.853188,70.69621,53.64444,53.64444,53.64444,67.62547,67.62547,120.5775,55.853737,70.97268,0.3,71.0542,73.94003,69.98001,0.3,70.38551,0.3,412.7573,0.0,1.0,20.735628,250.6066,0.014251528,0.0,0.0
3983,20247120.0,55.87549,70.58777,53.645096,53.645096,53.645096,67.62564,67.62564,120.57779,55.87609,70.928894,0.3,71.00888,73.94003,69.98001,0.3,70.220505,0.3,415.88718,0.0,1.0,20.735807,250.60716,0.014342998,0.0,0.0
3985,20247240.0,55.898834,70.45308,53.64554,53.64554,53.64554,67.62564,67.62564,120.5778,55.89949,70.85073,0.3,70.929886,73.94003,69.98001,0.3,70.0306,0.3,419.0264,0.0,1.0,20.735807,250.60716,0.01443405,0.0,0.0
3987,20247300.0,55.91092,70.40441,53.64576,53.64576,53.64576,67.62563,67.62563,120.57778,55.911575,70.83139,0.3,70.91,73.94003,69.98001,0.3,69.95617,0.3,420.59598,0.0,1.0,20.735804,250.60715,0.014479325,0.0,0.0
3988,20247360.0,55.923332,70.356186,53.64592,53.64592,53.64592,67.62563,67.62563,120.57779,55.923992,70.81041,0.3,70.88934,73.94003,69.98001,0.3,69.88162,0.3,422.17435,0.0,1.0,20.735804,250.60715,0.014524684,0.0,0.0
3990,20247480.0,55.948822,70.247696,53.64614,53.64614,53.64614,67.62308,67.62308,120.57323,55.94948,70.75087,0.3,70.81596,73.94003,69.98001,0.3,69.70442,0.3,425.32205,0.0,1.0,20.73461,250.59825,0.014614638,0.0,0.0
3992,20247600.0,55.975243,70.14914,53.64631,53.64631,53.64631,67.62568,67.62568,120.577866,55.97596,70.72554,0.3,70.779594,73.94003,69.98001,0.3,69.56978,0.3,428.48633,0.0,1.0,20.735794,250.6073,0.014704413,0.0,0.0
3996,20247720.0,56.00276,70.04834,53.646362,53.646362,61.561134,67.62563,67.62563,120.57778,56.00348,70.65677,0.3,70.71109,73.94003,69.98001,0.3,69.43822,0.3,431.65482,0.0,1.0,20.735804,250.60715,0.014793634,0.0,311.27252
3997,20247840.0,56.03111,70.01742,53.646362,53.646362,65.864426,67.62563,67.62563,120.577774,56.031876,70.6237,0.3,70.67857,73.94003,69.98001,0.3,69.41229,0.3,434.8237,0.0,1.0,20.7358,250.60712,0.014882216,0.0,472.7832
3999,20247900.0,56.04561,69.992584,53.646362,53.646362,67.33868,67.62552,67.62552,120.57757,56.04638,70.591125,0.3,70.64595,73.94003,69.98001,0.3,69.39224,0.3,436.4058,0.0,1.0,20.73576,250.60674,0.014926204,0.0,529.32605
4000,20247960.0,56.060387,69.9704,53.64631,53.64631,68.669945,67.62566,67.62566,120.577835,56.061157,70.561516,0.3,70.61447,73.94003,69.98001,0.3,69.37999,0.3,437.9955,0.0,1.0,20.735788,250.60724,0.014970231,0.0,580.2709
4002,20248080.0,56.090492,69.971115,53.64625,53.64625,70.91989,67.625626,67.625626,120.57777,56.091316,70.5318,0.3,70.58536,73.94003,69.98001,0.3,69.41229,0.3,441.17084,0.0,1.0,20.735798,250.60712,0.015057723,0.0,666.3074
4004,20248200.0,56.12136,69.94875,53.646088,53.646088,73.09683,67.62563,67.62563,120.577774,56.12224,70.47198,0.3,70.525314,73.94003,69.98001,0.3,69.42493,0.3,444.3453,0.0,1.0,20.7358,250.60712,0.015144568,0.0,749.97327
4007,20248320.0,56.153114,69.971115,53.645977,53.645977,74.84311,67.625626,67.625626,120.57776,56.15399,70.44545,0.3,70.49922,73.94003,69.98001,0.3,69.49655,0.3,447.52957,0.0,1.0,20.735796,250.60709,0.015231075,0.0,816.5414
4010,20248440.0,56.185577,69.96748,53.64576,53.64576,76.41354,67.62562,67.62562,120.57775,56.186455,70.3904,0.3,70.44281,73.94003,69.98001,0.3,69.54166,0.3,450.714,0.0,1.0,20.73579,250.60709,0.015317003,0.0,878.5359
4011,20248500.0,56.202057,69.985504,53.645702,53.645702,76.96089,67.625626,67.625626,120.57776,56.202934,70.37947,0.3,70.4316,73.94003,69.98001,0.3,69.589615,0.3,452.30362,0.0,1.0,20.735796,250.60709,0.015359672,0.0,897.4726
4013,20248560.0,56.218758,70.00456,53.64559,53.64559,77.431595,67.62562,67.62562,120.57776,56.219635,70.36673,0.3,70.41957,73.94003,69.98001,0.3,69.63878,0.3,453.90152,0.0,1.0,20.735794,250.60709,0.015402432,0.0,915.30707
4014,20248680.0,56.252594,70.014175,53.64537,53.64537,78.26101,67.62563,67.62563,120.577774,56.253525,70.32119,0.3,70.366394,73.94003,69.98001,0.3,69.701836,0.3,457.09274,0.0,1.0,20.73566,250.60716,0.01548741,0.0,947.04785
4016,20248800.0,56.287033,70.05763,53.64521,53.64521,78.64757,67.62562,67.62562,120.57775,56.28797,70.3002,0.3,70.34575,73.94003,69.98001,0.3,69.80978,0.3,460.28735,0.0,1.0,20.735794,250.60709,0.015571956,0.0,961.40344
4019,20248920.0,56.322136,70.06905,53.64499,53.64499,78.867294,67.625626,67.625626,120.57776,56.323128,70.24983,0.3,70.29559,73.94003,69.98001,0.3,69.877945,0.3,463.49405,0.0,1.0,20.735796,250.60709,0.01565631,0.0,969.7474
4021,20249040.0,56.357788,70.11421,53.64482,53.64482,78.69107,67.62562,67.62562,120.57775,56.358776,70.23094,0.3,70.27719,73.94003,69.98001,0.3,69.98528,0.3,466.70416,0.0,1.0,20.735792,250.60706,0.015740266,0.0,962.5083
4023,20249100.0,56.375748,70.120415,53.644714,53.644714,78.55748,67.625015,67.625015,120.57668,56.37674,70.208855,0.3,70.25302,73.94003,69.98001,0.3,70.01654,0.3,468.30676,0.0,1.0,20.735506,250.605,0.015782002,0.0,957.3936
4024,20249160.0,56.39399,70.12579,53.64466,53.64466,78.3746,67.62565,67.62565,120.57781,56.39492,70.18908,0.3,70.22984,73.94003,69.98001,0.3,70.047905,0.3,469.92166,0.0,1.0,20.735744,250.60722,0.015823936,0.0,950.2657
4027,20249280.0,56.430626,70.16695,53.644493,53.644493,77.67544,67.62561,67.62561,120.57774,56.431618,70.172165,0.3,70.213524,73.94003,69.98001,0.3,70.1447,0.3,473.14972,0.0,1.0,20.73579,250.60706,0.015907478,0.0,922.9264
4028,20249400.0,56.467705,70.172485,53.64433,53.64433,76.85828,67.62562,67.62562,120.57775,56.468697,70.13173,0.3,70.168755,73.94003,69.98001,0.3,70.192764,0.3,476.38452,0.0,1.0,20.735779,250.60709,0.015990779,0.0,891.4784
4031,20249520.0,56.50528,70.20567,53.64422,53.64422,75.66757,67.62561,67.62561,120.57774,56.506325,70.116684,0.3,70.15436,73.94003,69.98001,0.3,70.27115,0.3,479.63776,0.0,1.0,20.73579,250.60706,0.016074147,0.0,845.3252
4033,20249640.0,56.543236,70.20001,53.64411,53.64411,74.42316,67.62562,67.62562,120.57775,56.544228,70.07378,0.3,70.11185,73.94003,69.98001,0.3,70.296906,0.3,482.90137,0.0,1.0,20.735792,250.60709,0.016157437,0.0,797.4412
4035,20249700.0,56.562298,70.21149,53.644054,53.644054,73.68059,67.62561,67.62561,120.57774,56.563286,70.06807,0.3,70.10602,73.94003,69.98001,0.3,70.3257,0.3,484.53513,0.0,1.0,20.73579,250.60706,0.016199008,0.0,768.6308
4036,20249760.0,56.581524,70.221054,53.643997,53.643997,72.88727,67.62561,67.62561,120.57774,56.58251,70.06059,0.3,70.09932,73.94003,69.98001,0.3,70.34987,0.3,486.18002,0.0,1.0,20.73579,250.60706,0.016240785,0.0,738.05316
4038,20249880.0,56.620087,70.20238,53.643944,53.643944,71.42312,67.62562,67.62562,120.57775,56.62113,70.01984,0.3,70.058945,73.94003,69.98001,0.3,70.34877,0.3,489.47556,0.0,1.0,20.735792,250.60709,0.016324265,0.0,681.95416
4041,20250000.0,56.658978,70.20984,53.643944,53.643944,69.790665,67.62561,67.62561,120.57774,56.66002,70.0083,0.3,70.04796,73.94003,69.98001,0.3,70.37436,0.3,492.78958,0.0,1.0,20.73579,250.60706,0.016407944,0.0,618.9704
4043,20250120.0,56.698196,70.19435,53.643944,53.643944,68.227745,67.62562,67.62562,120.57775,56.69924,69.98671,0.3,70.02692,73.94003,69.98001,0.3,70.36299,0.3,496.13028,0.0,1.0,20.735792,250.60709,0.016491989,0.0,559.0003
4045,20250240.0,56.73797,70.202866,53.643944,53.643944,66.40967,67.62561,67.62561,120.57774,56.739067,69.99072,0.3,70.03165,73.94003,69.98001,0.3,70.37645,0.3,499.55875,0.0,1.0,20.735788,250.60706,0.016575929,0.0,488.6948
4047,20250300.0,56.75802,70.18814,53.64389,53.64389,65.50484,67.62562,67.62562,120.57774,56.759117,69.97924,0.3,70.02099,73.94003,69.98001,0.3,70.356346,0.3,501.28973,0.0,1.0,20.73579,250.60706,0.016616873,0.0,454.01074
4048,20250360.0,56.77829,70.1715,53.643944,53.643944,64.5482,67.62562,67.62562,120.57775,56.77939,69.96974,0.3,70.01132,73.94003,69.98001,0.3,70.33322,0.3,503.0672,0.0,1.0,20.735792,250.60709,0.016659385,0.0,417.107
4050,20250480.0,56.819103,70.16348,53.64411,53.64411,61.89506,67.62561,67.62561,120.577736,56.8202,69.97507,0.3,70.01747,73.94003,69.98001,0.3,70.313934,0.3,506.65088,0.0,1.0,20.735788,250.60704,0.016744949,0.0,313.87875
4052,20250600.0,56.860466,70.11075,53.64427,53.64427,59.219505,67.62561,67.62561,120.57774,56.861565,69.955185,0.3,69.99835,73.94003,69.98001,0.3,70.22879,0.3,510.27643,0.0,1.0,20.73579,250.60706,0.01683122,0.0,211.69789
4056,20250720.0,56.902435,70.08004,53.644547,53.644547,56.53538,67.6256,67.6256,120.57773,56.903587,69.96144,0.3,70.00549,73.94003,69.98001,0.3,70.16551,0.3,513.9565,0.0,1.0,20.735785,250.60704,0.016918488,0.0,108.89146
4058,20250840.0,56.944954,70.01077,53.64482,53.64482,56.287365,67.62561,67.62561,120.577736,56.946106,69.9426,0.3,69.98748,73.94003,69.98001,0.3,70.04823,0.3,517.68,0.0,1.0,20.735786,250.60704,0.017006485,0.0,102.41649
4059,20250900.0,56.966377,69.99451,53.64499,53.64499,56.428757,67.6256,67.6256,120.57772,56.96753,69.94705,0.3,69.991875,73.94003,69.98001,0.3,70.01517,0.3,519.5556,0.0,1.0,20.735785,250.60701,0.0170507,0.0,107.58713
4060,20250960.0,56.988018,69.97924,53.645153,53.645153,56.829483,67.625595,67.625595,120.57771,56.989174,69.94963,0.3,69.995445,73.94003,69.98001,0.3,69.98297,0.3,521.45166,0.0,1.0,20.73578,250.60701,0.01709532,0.0,123.54722
4062,20251080.0,57.03169,69.92305,53.645485,53.645485,59.138535,67.6256,67.6256,120.57772,57.032898,69.93178,0.3,69.97847,73.94003,69.98001,0.3,69.889755,0.3,525.2723,0.0,1.0,20.735783,250.60701,0.017185,0.0,213.95415
4064,20251200.0,57.07591,69.91365,53.645813,53.645813,60.89289,67.62559,67.62559,120.577705,57.077118,69.939575,0.3,69.98715,73.94003,69.98001,0.3,69.86641,0.3,529.138,0.0,1.0,20.735777,250.60698,0.01727543,0.0,280.29092
4067,20251320.0,57.12079,69.88009,53.646194,53.646194,62.859,67.625595,67.625595,120.577705,57.12205,69.92261,0.3,69.971115,73.94003,69.98001,0.3,69.815544,0.3,533.0623,0.0,1.0,20.735777,250.60698,0.017366914,0.0,356.0578
4069,20251440.0,57.16627,69.890366,53.646584,53.646584,64.01108,67.62558,67.62558,120.57769,57.167534,69.93106,0.3,69.9805,73.94003,69.98001,0.3,69.8295,0.3,537.03265,0.0,1.0,20.735771,250.60696,0.017459147,0.0,399.44812
4071,20251500.0,57.18918,69.88036,53.6468,53.6468,64.619835,67.62559,67.62559,120.57769,57.19044,69.92206,0.3,69.97243,73.94003,69.98001,0.3,69.81615,0.3,539.0324,0.0,1.0,20.735771,250.60696,0.01750548,0.0,423.10376
4073,20251560.0,57.212357,69.87201,53.646965,53.646965,65.18953,67.62559,67.62559,120.57769,57.213623,69.91497,0.3,69.96529,73.94003,69.98001,0.3,69.80698,0.3,541.0537,0.0,1.0,20.735773,250.60696,0.017552229,0.0,444.8863
4074,20251680.0,57.25905,69.894424,53.647408,53.647408,65.8547,67.62557,67.62557,120.577675,57.260315,69.924034,0.3,69.97534,73.94003,69.98001,0.3,69.84372,0.3,545.1258,0.0,1.0,20.735765,250.6069,0.01764615,0.0,469.84238
4076,20251800.0,57.306347,69.88531,53.64779,53.64779,66.578094,67.62557,67.62557,120.577675,57.30761,69.90877,0.3,69.96095,73.94003,69.98001,0.3,69.83818,0.3,549.2445,0.0,1.0,20.735767,250.60693,0.0177408,0.0,497.80634
4079,20251920.0,57.354355,69.9153,53.64823,53.64823,66.90307,67.625565,67.625565,120.57765,57.355675,69.91838,0.3,69.9715,73.94003,69.98001,0.3,69.888824,0.3,553.4237,0.0,1.0,20.73576,250.60689,0.017836478,0.0,509.7693
4081,20252040.0,57.403027,69.91162,53.648613,53.648613,67.29022,67.625565,67.625565,120.57766,57.404343,69.903824,0.3,69.95787,73.94003,69.98001,0.3,69.892944,0.3,557.6498,0.0,1.0,20.735762,250.60689,0.017932862,0.0,524.8053
4083,20252100.0,57.42753,69.92854,53.648834,53.648834,67.33049,67.62556,67.62556,120.577644,57.428844,69.90987,0.3,69.96386,73.94003,69.98001,0.3,69.922226,0.3,559.7774,3.2765818e-10,1.0,20.735758,250.60686,0.017981246,0.0,525.97394
4084,20252160.0,57.4523,69.94589,54.276375,53.649055,67.30357,67.62556,67.62556,120.57764,57.453674,69.91497,0.3,69.96896,73.94003,69.98001,0.3,69.95079,0.3,561.92737,14.137237,1.0,20.735754,250.60686,0.01803004,0.0,524.8045
4087,20252280.0,57.50229,69.94601,55.684273,53.649437,67.38152,67.62556,67.62556,120.577644,57.503662,69.908325,0.3,69.956055,73.94003,69.98001,0.3,69.95831,0.3,566.2565,44.665318,1.0,20.735756,250.60686,0.018127996,0.0,527.95996
4088,20252400.0,57.552826,69.984024,56.38311,53.64988,67.09027,67.62555,67.62555,120.577614,57.554253,69.931564,0.3,69.96765,73.94003,69.98001,0.3,70.01742,0.3,570.63214,59.23546,1.0,20.735748,250.60683,0.018226601,0.0,516.24725
4091,20252520.0,57.60424,69.98556,57.197308,53.65026,66.87555,67.62555,67.62555,120.57763,57.605614,69.934525,0.3,69.9554,73.94003,69.98001,0.3,70.02291,0.3,575.06903,76.8779,1.0,20.73575,250.60683,0.01832617,0.0,508.17612
4093,20252640.0,57.65626,70.02307,57.239605,53.650646,66.28146,67.625534,67.625534,120.5776,57.657692,69.963745,0.3,69.967545,73.94003,69.98001,0.3,70.078064,0.3,579.55225,77.28636,1.0,20.735744,250.60678,0.018426348,0.0,484.79193
4095,20252700.0,57.682465,70.02252,57.34024,53.650864,66.034164,67.62554,67.62554,120.57761,57.68389,69.96539,0.3,69.96123,73.94003,69.98001,0.3,70.076965,0.3,581.808,79.64497,1.0,20.735744,250.60681,0.018476589,0.0,475.5334
4096,20252760.0,57.708996,70.02154,57.391216,53.651085,65.78615,67.62554,67.62554,120.57761,57.710426,69.96919,0.3,69.955894,73.94003,69.98001,0.3,70.07614,0.3,584.08655,80.661865,1.0,20.735744,250.60681,0.018527227,0.0,465.97678
4099,20252880.0,57.76239,70.054276,56.828606,53.65147,64.854614,67.62553,67.62553,120.57758,57.76387,69.99748,0.3,69.968414,73.94003,69.98001,0.3,70.12218,0.3,588.67175,68.06567,1.0,20.735739,250.60675,0.01862878,0.0,429.51074
4101,20253000.0,57.81655,70.04555,56.466225,53.651855,64.050964,67.625534,67.625534,120.57759,57.818035,69.99896,0.3,69.95738,73.94003,69.98001,0.3,70.10762,0.3,593.3077,60.4291,1.0,20.73574,250.60678,0.018730987,0.0,398.9269
4103,20253120.0,57.87143,70.069275,55.497887,53.652184,62.661743,67.62553,67.62553,120.577576,57.872967,70.02115,0.3,69.97034,73.94003,69.98001,0.3,70.13882,0.3,597.9939,39.16268,1.0,20.735735,250.60675,0.01883382,0.0,344.6143
4105,20253240.0,57.927074,70.04895,54.898582,53.65257,61.549706,67.62553,67.62553,120.57758,57.92861,70.014946,0.3,69.959854,73.94003,69.98001,0.3,70.105194,0.3,602.73035,26.522287,1.0,20.735737,250.60675,0.018937254,0.0,302.51984
4107,20253300.0,57.95509,70.05565,54.387337,53.652733,60.71672,67.62553,67.62553,120.577576,57.956627,70.02351,0.3,69.966934,73.94003,69.98001,0.3,70.112885,0.3,605.1118,15.205574,1.0,20.735735,250.60674,0.018989071,0.0,269.64148
4108,20253360.0,57.983437,70.060104,53.81385,53.6529,59.771404,67.62552,67.62552,120.57757,57.98497,70.02873,0.3,69.973145,73.94003,69.98001,0.3,70.11569,0.3,607.5164,0.60084593,1.0,20.735733,250.60674,0.01904126,0.0,233.12704
4110,20253480.0,58.040565,70.02676,53.653336,53.65323,58.93666,67.62553,67.62553,120.577576,58.0421,70.01489,0.3,69.96315,73.94003,69.98001,0.3,70.06021,0.3,612.3519,0.0,1.0,20.735735,250.60675,0.019145813,0.0,202.66367
4112,20253600.0,58.09835,70.02879,53.653557,53.653557,57.73877,67.62552,67.62552,120.57756,58.099945,70.02544,0.3,69.97682,73.94003,69.98001,0.3,70.054886,0.3,617.23114,0.0,1.0,20.735731,250.6067,0.019250765,0.0,155.86096
4116,20253720.0,58.157898,69.99127,53.654,53.654,58.05825,67.62552,67.62552,120.577576,58.1596,70.0122,0.3,69.96738,73.94003,69.98001,0.3,69.99105,0.3,622.24225,0.0,1.0,20.735735,250.60674,0.019357707,0.0,170.15044
4117,20253840.0,58.21986,69.99533,53.654877,53.654877,57.931305,67.6255,67.6255,120.57756,58.22162,70.02324,0.3,69.981384,73.94003,69.98001,0.3,69.989456,0.3,627.50775,0.0,1.0,20.73573,250.6067,0.019469984,0.0,164.28258
4119,20253900.0,58.251663,69.978745,53.65548,53.65548,58.420303,67.62552,67.62552,120.57757,58.253426,70.01577,0.3,69.97638,73.94003,69.98001,0.3,69.96095,0.3,630.2333,0.0,1.0,20.735731,250.60674,0.019528167,0.0,184.42674
4120,20253960.0,58.28413,69.963745,53.65614,53.65614,59.055428,67.62553,67.62553,120.577576,58.285942,70.01039,0.3,69.972374,73.94003,69.98001,0.3,69.93667,0.3,633.0353,0.0,1.0,20.735735,250.60674,0.01958803,0.0,209.00664
4122,20254080.0,58.350487,69.9771,53.65773,53.65773,59.38051,67.62552,67.62552,120.57756,58.352356,70.02181,0.3,69.98671,73.94003,69.98001,0.3,69.95287,0.3,638.81433,0.0,1.0,20.735731,250.60674,0.019711656,0.0,220.18355
4124,20254200.0,58.41877,69.95507,53.659492,53.659492,60.482933,67.62553,67.62553,120.57758,58.420635,70.010056,0.3,69.97814,73.94003,69.98001,0.3,69.91788,0.3,644.82605,0.0,1.0,20.735737,250.60675,0.019840462,0.0,263.5416
4127,20254320.0,58.488914,69.97775,53.66147,53.66147,60.661957,67.62552,67.62552,120.57757,58.49089,70.02181,0.3,69.99281,73.94003,69.98001,0.3,69.951775,0.3,651.077,0.0,1.0,20.735733,250.60674,0.019974582,0.0,269.06677
4130,20254440.0,58.5606,69.962875,53.663498,53.663498,61.379967,67.625534,67.625534,120.57759,58.562634,70.01028,0.3,69.98462,73.94003,69.98001,0.3,69.93019,0.3,657.5317,0.0,1.0,20.735739,250.60678,0.020113228,0.0,297.43112
4131,20254500.0,58.596966,69.97704,53.66449,53.66449,61.36239,67.62553,67.62553,120.57758,58.598946,70.01714,0.3,69.992584,73.94003,69.98001,0.3,69.95315,0.3,660.8254,0.0,1.0,20.735739,250.60675,0.020184023,0.0,295.7245
4133,20254560.0,58.63377,69.991325,53.665535,53.665535,61.209297,67.62553,67.62553,120.57758,58.635803,70.0222,0.3,69.999565,73.94003,69.98001,0.3,69.975006,0.3,664.18024,0.0,1.0,20.735737,250.60675,0.020256156,0.0,289.55594
4135,20254680.0,58.708145,69.97974,53.667618,53.667618,61.523666,67.625534,67.625534,120.5776,58.710236,70.01099,0.3,69.991875,73.94003,69.98001,0.3,69.95919,0.3,671.0051,0.0,1.0,20.735743,250.60678,0.020402951,0.0,302.38843
4136,20254800.0,58.78357,70.01012,53.669598,53.669598,60.956497,67.625534,67.625534,120.57759,58.785656,70.02341,0.3,70.007095,73.94003,69.98001,0.3,70.0072,0.3,677.9799,0.0,1.0,20.73574,250.60678,0.020552993,0.0,279.23868
4139,20254920.0,58.86003,70.00061,53.67152,53.67152,60.922497,67.625656,67.625656,120.57783,58.862175,70.02385,0.3,69.99979,73.94003,69.98001,0.3,69.9899,0.3,685.1072,0.0,1.0,20.73567,250.60724,0.02070624,0.0,278.80563
4141,20255040.0,58.93721,70.029175,53.673332,53.673332,59.943832,67.62554,67.62554,120.57761,58.9393,70.036255,0.3,70.015274,73.94003,69.98001,0.3,70.03406,0.3,692.3484,0.0,1.0,20.735746,250.60681,0.020861961,0.0,239.70078
4143,20255100.0,58.975937,70.02132,53.67421,53.67421,59.764595,67.62555,67.62555,120.577614,58.978027,70.03005,0.3,70.01132,73.94003,69.98001,0.3,70.02104,0.3,695.9977,0.0,1.0,20.735748,250.60683,0.020940367,0.0,233.88268
4144,20255160.0,59.01494,70.01318,53.675034,53.675034,59.684063,67.62555,67.62555,120.57763,59.017082,70.02571,0.3,70.0083,73.94003,69.98001,0.3,70.0089,0.3,699.6851,0.0,1.0,20.735752,250.60683,0.02101955,0.0,230.90746
4146,20255280.0,59.093056,70.037415,53.67652,53.67652,58.428543,67.62555,67.62555,120.577614,59.095196,70.03857,0.3,70.024124,73.94003,69.98001,0.3,70.04439,0.3,707.0978,0.0,1.0,20.735748,250.60683,0.021178588,0.0,181.06956
4149,20255400.0,59.17144,70.01671,53.677837,53.677837,58.218544,67.62556,67.62556,120.577644,59.173584,70.031586,0.3,70.01753,73.94003,69.98001,0.3,70.008354,0.3,714.5649,0.0,1.0,20.735748,250.60686,0.021338563,0.0,174.6363
4151,20255520.0,59.249886,70.03653,53.678936,53.678936,57.03575,67.62556,67.62556,120.577644,59.252026,70.04472,0.3,70.03362,73.94003,69.98001,0.3,70.03516,0.3,722.0635,0.0,1.0,20.735754,250.60686,0.021498919,0.0,127.607666
4153,20255640.0,59.328163,70.01126,53.67987,53.67987,57.18385,67.625565,67.625565,120.57765,59.330303,70.034836,0.3,70.02736,73.94003,69.98001,0.3,69.991486,0.3,729.5715,0.0,1.0,20.73576,250.60689,0.021659145,0.0,135.22276
4155,20255700.0,59.367165,70.02071,53.6802,53.6802,56.8152,67.625565,67.625565,120.57765,59.369305,70.04253,0.3,70.035934,73.94003,69.98001,0.3,70.00478,0.3,733.3134,0.0,1.0,20.735758,250.60689,0.02173886,0.0,119.57889
4156,20255760.0,59.40622,70.02956,53.680527,53.680527,56.34565,67.62556,67.62556,120.57765,59.408363,70.04823,0.3,70.043625,73.94003,69.98001,0.3,70.015335,0.3,737.06586,0.0,1.0,20.735758,250.60689,0.0218187,0.0,101.40461
4158,20255880.0,59.48378,70.00401,53.68097,53.68097,56.88716,67.62557,67.62557,120.57767,59.485924,70.03873,0.3,70.03769,73.94003,69.98001,0.3,69.97084,0.3,744.5234,0.0,1.0,20.735762,250.6069,0.021977039,0.0,124.16815
4160,20256000.0,59.560684,70.024284,53.681133,53.681133,56.332573,67.625565,67.625565,120.57765,59.562775,70.05235,0.3,70.05417,73.94003,69.98001,0.3,69.99831,0.3,751.9123,0.0,1.0,20.73576,250.60689,0.022133455,0.0,101.12339
4163,20256120.0,59.636932,70.00133,53.681076,53.681076,57.06591,67.62557,67.62557,120.577675,59.63902,70.04373,0.3,70.04857,73.94003,69.98001,0.3,69.95825,0.3,759.2342,0.0,1.0,20.735765,250.60693,0.022287933,0.0,131.17099
4166,20256240.0,59.712135,70.02605,53.680748,53.680748,56.55417,67.625565,67.625565,120.57766,59.714165,70.061035,0.3,70.06526,73.94003,69.98001,0.3,69.99281,0.3,766.44025,0.0,1.0,20.735762,250.6069,0.022439407,0.0,109.63363
4167,20256300.0,59.749214,70.01561,53.680527,53.680527,56.82998,67.62557,67.62557,120.57767,59.751244,70.055595,0.3,70.06207,73.94003,69.98001,0.3,69.97386,0.3,769.9878,0.0,1.0,20.735764,250.6069,0.022513757,0.0,121.85542
4168,20256360.0,59.78618,70.005936,53.6802,53.6802,57.236694,67.62557,67.62557,120.577675,59.788216,70.05208,0.3,70.059875,73.94003,69.98001,0.3,69.958206,0.3,773.5154,0.0,1.0,20.735765,250.60693,0.02258753,0.0,137.66714
4170,20256480.0,59.858963,70.03302,53.67932,53.67932,56.57142,67.625565,67.625565,120.57766,59.860943,70.06615,0.3,70.0768,73.94003,69.98001,0.3,69.99852,0.3,780.4355,0.0,1.0,20.735762,250.60689,0.022731759,0.0,110.14569
4172,20256600.0,59.930157,70.01582,53.678223,53.678223,57.07492,67.62557,67.62557,120.57767,59.93208,70.06301,0.3,70.071686,73.94003,69.98001,0.3,69.96666,0.3,787.16956,0.0,1.0,20.735746,250.6069,0.022871425,0.0,131.32893
4175,20256720.0,59.999863,70.0439,53.67685,53.67685,56.182938,67.625565,67.625565,120.57766,60.00173,70.076965,0.3,70.088776,73.94003,69.98001,0.3,70.00902,0.3,793.71545,0.0,1.0,20.735762,250.6069,0.023006428,0.0,95.06823
4177,20256840.0,60.06765,70.025055,53.6752,53.6752,56.52099,67.62557,67.62557,120.57767,60.069466,70.06856,0.3,70.083885,73.94003,69.98001,0.3,69.976166,0.3,800.02814,0.0,1.0,20.735764,250.6069,0.023135839,0.0,110.0087
4179,20256900.0,60.10072,70.039444,53.674267,53.674267,56.084175,67.625565,67.625565,120.57766,60.10253,70.07724,0.3,70.09295,73.94003,69.98001,0.3,69.99852,0.3,803.08527,0.0,1.0,20.73576,250.60689,0.023198193,0.0,91.47509
4181,20256960.0,60.13346,70.05296,53.67328,53.67328,55.474266,67.625565,67.625565,120.57765,60.135216,70.08345,0.3,70.101135,73.94003,69.98001,0.3,70.01753,0.3,806.09064,0.0,1.0,20.73576,250.60689,0.02325927,0.0,67.82294
4182,20257080.0,60.197067,70.03247,53.67108,53.67108,55.746014,67.625565,67.625565,120.57766,60.198772,70.07526,0.3,70.096466,73.94003,69.98001,0.3,69.98132,0.3,811.8794,0.0,1.0,20.73576,250.60689,0.023376206,0.0,80.34398
4184,20257200.0,60.258316,70.059006,53.66861,53.66861,54.665565,67.62556,67.62556,120.57764,60.259964,70.08971,0.3,70.11382,73.94003,69.98001,0.3,70.020325,0.3,817.3648,0.0,1.0,20.735754,250.60686,0.023486022,0.0,36.904465
4187,20257320.0,60.31836,70.036865,53.666027,53.666027,54.9806,67.62556,67.62556,120.577644,60.320007,70.0818,0.3,70.10943,73.94003,69.98001,0.3,69.98061,0.3,822.64246,0.0,1.0,20.735754,250.60686,0.023590147,0.0,51.18906
4189,20257440.0,60.37829,70.06268,53.663773,53.663773,53.887787,67.62554,67.62554,120.577614,60.379883,70.096405,0.3,70.12689,73.94003,69.98001,0.3,70.01797,0.3,827.87555,0.0,1.0,20.735748,250.60681,0.023692476,0.0,7.1232824
4191,20257500.0,60.40812,70.05081,53.66279,53.66279,54.079605,67.62555,67.62555,120.577614,60.40971,70.09163,0.3,70.12431,73.94003,69.98001,0.3,69.99556,0.3,830.4748,0.0,1.0,20.735748,250.60683,0.023743063,0.0,16.48085
4192,20257560.0,60.438,70.039505,53.66185,53.66185,54.38014,67.62554,67.62554,120.577614,60.439648,70.088776,0.3,70.122665,73.94003,69.98001,0.3,69.97606,0.3,833.07733,0.0,1.0,20.735748,250.60683,0.023793563,0.0,28.389032
4195,20257680.0,60.497543,70.06548,53.660095,53.660095,53.6663,67.625534,67.625534,120.57759,60.499138,70.10361,0.3,70.140305,73.94003,69.98001,0.3,70.01385,0.3,838.2416,0.0,1.0,20.735743,250.60678,0.023893334,0.0,0.0
4198,20257800.0,60.55671,70.04269,53.658554,53.658554,53.838074,67.625534,67.625534,120.5776,60.558357,70.096245,0.3,70.13623,73.94003,69.98001,0.3,69.97215,0.3,843.3608,0.0,1.0,20.735743,250.60678,0.023991682,0.0,10.89603
4199,20257920.0,60.61554,70.070206,53.657127,53.657127,53.65702,67.62553,67.62553,120.577576,60.617134,70.11119,0.3,70.15398,73.94003,69.98001,0.3,70.01308,0.3,848.42633,0.0,1.0,20.735735,250.60674,0.02408846,0.0,0.0
4201,20258040.0,60.67382,70.04939,53.655754,53.655754,53.655754,67.62553,67.62553,120.577576,60.675415,70.10405,0.3,70.15013,73.94003,69.98001,0.3,69.97507,0.3,853.4288,0.0,1.0,20.735735,250.60674,0.024183488,0.0,0.0
4203,20258100.0,60.702713,70.06548,53.655098,53.655098,53.655098,67.62606,67.62606,120.57853,60.704308,70.11865,0.3,70.15953,73.94003,69.98001,0.3,69.99835,0.3,855.89343,0.0,1.0,20.73564,250.60872,0.024229974,0.0,0.0
4204,20258160.0,60.73161,70.082184,53.65449,53.65449,53.65449,67.6248,67.6248,120.57631,60.7332,70.12975,0.3,70.167984,73.94003,69.98001,0.3,70.020935,0.3,858.35455,0.0,1.0,20.735456,250.60423,0.024276514,0.0,0.0
4206,20258280.0,60.78874,70.06323,53.65323,53.65323,53.65323,67.6255,67.6255,120.57755,60.790276,70.1225,0.3,70.16431,73.94003,69.98001,0.3,69.98671,0.3,863.2014,0.0,1.0,20.735727,250.6067,0.024367444,0.0,0.0
4208,20258400.0,60.8451,70.09597,53.65202,53.65202,53.65202,67.6255,67.6255,120.57755,60.846634,70.137665,0.3,70.18221,73.94003,69.98001,0.3,70.03752,0.3,867.94354,0.0,1.0,20.735723,250.6067,0.024455804,0.0,0.0
4212,20258520.0,60.90074,70.079216,53.650703,53.650703,53.650703,67.62549,67.62549,120.57753,60.902283,70.13069,0.3,70.1788,73.94003,69.98001,0.3,70.007034,0.3,872.58704,0.0,1.0,20.73572,250.60664,0.024541652,0.0,0.0
4213,20258640.0,60.955513,70.11449,53.649384,53.649384,53.649384,67.62548,67.62548,120.57751,60.956993,70.14607,0.3,70.196884,73.94003,69.98001,0.3,70.06268,0.3,877.1032,0.0,1.0,20.735714,250.6066,0.024624417,0.0,0.0
4215,20258700.0,60.98243,70.10707,53.648666,53.648666,53.648666,67.62548,67.62548,120.577515,60.98391,70.14172,0.3,70.19469,73.94003,69.98001,0.3,70.04823,0.3,879.3064,0.0,1.0,20.735714,250.60663,0.024664495,0.0,0.0
4216,20258760.0,61.00923,70.09949,53.647957,53.647957,53.647957,67.62548,67.62548,120.57751,61.01072,70.13925,0.3,70.193474,73.94003,69.98001,0.3,70.03543,0.3,881.48395,0.0,1.0,20.735712,250.6066,0.024703894,0.0,0.0
4218,20258880.0,61.061966,70.137115,53.64647,53.64647,53.64647,67.625465,67.625465,120.577484,61.063396,70.15475,0.3,70.211655,73.94003,69.98001,0.3,70.09564,0.3,885.7153,0.0,1.0,20.735704,250.60657,0.024779769,0.0,0.0
4220,20259000.0,61.11355,70.12393,53.64488,53.64488,53.64488,67.625465,67.625465,120.577484,61.114975,70.148155,0.3,70.208466,73.94003,69.98001,0.3,70.071686,0.3,889.7785,0.0,1.0,20.735704,250.60655,0.02485164,0.0,0.0
4223,20259120.0,61.164032,70.163864,53.643173,53.643173,53.643173,67.62545,67.62545,120.57746,61.165405,70.16376,0.3,70.22671,73.94003,69.98001,0.3,70.136185,0.3,893.6726,0.0,1.0,20.735697,250.60652,0.024919415,0.0,0.0
4225,20259240.0,61.213196,70.15233,53.641308,53.641308,53.641308,67.62545,67.62545,120.57746,61.214516,70.15733,0.3,70.22363,73.94003,69.98001,0.3,70.11525,0.3,897.3694,0.0,1.0,20.735695,250.60649,0.024982512,0.0,0.0
4227,20259300.0,61.237198,70.173096,53.640373,53.640373,53.640373,67.62544,67.62544,120.57745,61.238518,70.16617,0.3,70.233246,73.94003,69.98001,0.3,70.150024,0.3,899.1368,0.0,1.0,20.735693,250.60649,0.025012163,0.0,0.0
4228,20259360.0,61.260986,70.19457,53.639328,53.639328,53.639328,67.62544,67.62544,120.57744,61.26225,70.173035,0.3,70.241974,73.94003,69.98001,0.3,70.18408,0.3,900.8582,0.0,1.0,20.73569,250.60648,0.025040664,0.0,0.0
4230,20259480.0,61.307293,70.18474,53.637245,53.637245,53.637245,67.625435,67.625435,120.57743,61.308556,70.16683,0.3,70.23901,73.94003,69.98001,0.3,70.16628,0.3,904.12396,0.0,1.0,20.735687,250.60645,0.025093516,0.0,0.0
4232,20259600.0,61.35212,70.229294,53.634933,53.634933,53.634933,67.62543,67.62543,120.577415,61.35327,70.1826,0.3,70.257355,73.94003,69.98001,0.3,70.239456,0.3,907.1478,0.0,1.0,20.73568,250.60641,0.02514066,0.0,0.0
4235,20259720.0,61.395348,70.22116,53.63252,53.63252,53.63252,67.62542,67.62542,120.57741,61.396557,70.17656,0.3,70.25456,73.94003,69.98001,0.3,70.22484,0.3,909.9243,0.0,1.0,20.735678,250.6064,0.025181884,0.0,0.0
4237,20259840.0,61.43693,70.26818,53.629936,53.629936,53.629936,67.62541,67.62541,120.57738,61.43803,70.192535,0.3,70.27301,73.94003,69.98001,0.3,70.30251,0.3,912.4278,0.0,1.0,20.735672,250.60637,0.025216665,0.0,0.0
4239,20259900.0,61.45698,70.265045,53.628563,53.628563,53.628563,67.62541,67.62541,120.577385,61.45808,70.18858,0.3,70.2712,73.94003,69.98001,0.3,70.29581,0.3,913.571,0.0,1.0,20.735672,250.60637,0.025231512,0.0,0.0
4241,20259960.0,61.4767,70.26175,53.627136,53.627136,53.627136,67.625404,67.625404,120.57738,61.4778,70.18661,0.3,70.270325,73.94003,69.98001,0.3,70.290924,0.3,914.6459,0.0,1.0,20.735668,250.60634,0.025244685,0.0,0.0
4242,20260080.0,61.51466,70.31114,53.62417,53.62417,53.62417,67.6254,67.6254,120.577354,61.5157,70.20254,0.3,70.28878,73.94003,69.98001,0.3,70.3731,0.3,916.5626,0.0,1.0,20.735662,250.60631,0.025265567,0.0,0.0
4244,20260200.0,61.550697,70.30636,53.621094,53.621094,53.621094,67.62539,67.62539,120.57735,61.55163,70.19677,0.3,70.28615,73.94003,69.98001,0.3,70.36453,0.3,918.1607,0.0,1.0,20.73566,250.6063,0.025278928,0.0,0.0
4247,20260320.0,61.584755,70.358215,53.617744,53.617744,53.617744,67.62538,67.62538,120.57733,61.585686,70.21275,0.3,70.30471,73.94003,69.98001,0.3,70.45105,0.3,919.429,0.0,1.0,20.735653,250.60626,0.025284417,0.0,0.0
4249,20260440.0,61.616722,70.35492,53.61428,53.61428,53.61428,67.625374,67.625374,120.577324,61.617546,70.20693,0.3,70.302185,73.94003,69.98001,0.3,70.44545,0.3,920.3467,0.0,1.0,20.735651,250.60623,0.025281617,0.0,0.0
4251,20260500.0,61.63188,70.38167,53.61247,53.61247,53.61247,67.625374,67.625374,120.57732,61.632706,70.21594,0.3,70.311905,73.94003,69.98001,0.3,70.49136,0.3,920.6691,0.0,1.0,20.73565,250.60623,0.025277011,0.0,0.0
4252,20260560.0,61.646553,70.409355,53.610603,53.610603,53.610603,67.62537,67.62537,120.5773,61.64732,70.22302,0.3,70.320755,73.94003,69.98001,0.3,70.5368,0.3,920.8995,0.0,1.0,20.735645,250.60622,0.025270164,0.0,0.0
4255,20260680.0,61.674126,70.40831,53.6067,53.6067,53.6067,67.62537,67.62537,120.57729,61.674843,70.21753,0.3,70.31828,73.94003,69.98001,0.3,70.53515,0.3,921.0714,0.0,1.0,20.735641,250.60619,0.02524967,0.0,0.0
4258,20260800.0,61.69934,70.466156,53.60264,53.60264,53.60264,67.62535,67.62535,120.57728,61.699997,70.23369,0.3,70.336845,73.94003,69.98001,0.3,70.63293,0.3,920.8469,0.0,1.0,20.735636,250.60616,0.025219748,0.0,0.0
4259,20260920.0,61.723343,70.44885,53.59852,53.59852,53.59852,67.62535,67.62535,120.57727,61.724007,70.20891,0.3,70.314926,73.94003,69.98001,0.3,70.616776,0.3,920.3053,0.0,1.0,20.735634,250.60614,0.025181424,0.0,0.0
4261,20261040.0,61.747353,70.49362,53.594727,53.594727,53.594727,67.625336,67.625336,120.577255,61.74801,70.20952,0.3,70.317566,73.94003,69.98001,0.3,70.70418,0.3,919.6306,0.0,1.0,20.735628,250.60611,0.025138771,0.0,0.0
4263,20261100.0,61.759323,70.48697,53.592968,53.592968,53.592968,67.62534,67.62534,120.577255,61.759987,70.19682,0.3,70.30675,73.94003,69.98001,0.3,70.698456,0.3,919.254,0.0,1.0,20.735626,250.60611,0.025116196,0.0,0.0
4264,20261160.0,61.771355,70.48006,53.59132,53.59132,53.59132,67.625336,67.625336,120.57724,61.772015,70.18617,0.3,70.29686,73.94003,69.98001,0.3,70.694725,0.3,918.8522,0.0,1.0,20.735624,250.60608,0.02509275,0.0,0.0
4266,20261280.0,61.79536,70.52746,53.58824,53.58824,53.58824,67.62532,67.62532,120.577225,61.79602,70.18677,0.3,70.29938,73.94003,69.98001,0.3,70.78701,0.3,917.9888,0.0,1.0,20.735619,250.60606,0.025043944,0.0,0.0
4268,20261400.0,61.819313,70.51608,53.585552,53.585552,53.585552,67.62532,67.62532,120.57722,61.81997,70.16436,0.3,70.27939,73.94003,69.98001,0.3,70.78113,0.3,917.06036,0.0,1.0,20.735615,250.60603,0.024992999,0.0,0.0
4272,20261520.0,61.84337,70.56586,53.583138,53.583138,53.583138,67.62531,67.62531,120.5772,61.844032,70.1653,0.3,70.28224,73.94003,69.98001,0.3,70.877426,0.3,916.08185,0.0,1.0,20.73561,250.606,0.024940297,0.0,0.0
4273,20261640.0,61.86738,70.55614,53.5811,53.5811,53.5811,67.625305,67.625305,120.57719,61.868034,70.14354,0.3,70.26285,73.94003,69.98001,0.3,70.87402,0.3,915.0754,0.0,1.0,20.735605,250.60599,0.024886595,0.0,0.0
4275,20261700.0,61.87935,70.58168,53.580223,53.580223,53.580223,67.625305,67.625305,120.57719,61.879955,70.14546,0.3,70.26494,73.94003,69.98001,0.3,70.92434,0.3,914.56805,0.0,1.0,20.735605,250.60599,0.024859581,0.0,0.0
4276,20261760.0,61.89138,70.60799,53.5794,53.5794,53.5794,67.6253,67.6253,120.57717,61.891983,70.145294,0.3,70.26614,73.94003,69.98001,0.3,70.97366,0.3,914.0579,0.0,1.0,20.7356,250.60596,0.024832387,0.0,0.0
4278,20261880.0,61.915386,70.59953,53.577972,53.577972,53.577972,67.62529,67.62529,120.577156,61.915993,70.12421,0.3,70.24731,73.94003,69.98001,0.3,70.97213,0.3,913.0477,0.0,1.0,20.735596,250.60593,0.024778232,0.0,0.0
4280,20262000.0,61.93934,70.65298,53.576874,53.576874,53.576874,67.625275,67.625275,120.57714,61.939995,70.12657,0.3,70.25104,73.94003,69.98001,0.3,71.07419,0.3,912.064,0.0,1.0,20.73559,250.6059,0.024724742,0.0,0.0
4283,20262120.0,61.96334,70.64556,53.576103,53.576103,53.576103,67.62527,67.62527,120.577126,61.964,70.10608,0.3,70.2327,73.94003,69.98001,0.3,71.07403,0.3,911.1217,0.0,1.0,20.735586,250.60588,0.024672285,0.0,0.0
4285,20262240.0,61.987347,70.70027,53.575607,53.575607,53.575607,67.62526,67.62526,120.57711,61.988007,70.108765,0.3,70.23687,73.94003,69.98001,0.3,71.17812,0.3,910.24207,0.0,1.0,20.73558,250.60582,0.024621584,0.0,0.0
4287,20262300.0,61.99932,70.69714,53.5755,53.5755,53.5755,67.62526,67.62526,120.57711,61.99998,70.09784,0.3,70.22748,73.94003,69.98001,0.3,71.177574,0.3,909.83185,0.0,1.0,20.73558,250.60582,0.024597093,0.0,0.0
4288,20262360.0,62.011353,70.69347,53.575447,53.575447,53.575447,67.62525,67.62525,120.5771,62.01201,70.08899,0.3,70.21907,73.94003,69.98001,0.3,71.17856,0.3,909.4421,0.0,1.0,20.735577,250.60582,0.024573123,0.0,0.0
4290,20262480.0,62.035355,70.74899,53.575554,53.575554,53.575554,67.625244,67.625244,120.57708,62.03602,70.092125,0.3,70.22369,73.94003,69.98001,0.3,71.28371,0.3,908.7397,0.0,1.0,20.73557,250.60577,0.024527442,0.0,0.0
4292,20262600.0,62.059307,70.742516,53.575996,53.575996,53.575996,67.62524,67.62524,120.57707,62.059967,70.07295,0.3,70.20638,73.94003,69.98001,0.3,71.284256,0.3,908.21454,0.0,1.0,20.735567,250.60574,0.024485426,0.0,0.0
4295,20262720.0,62.083366,70.79843,53.577423,53.577423,53.577423,67.62522,67.62522,120.57706,62.084026,70.07663,0.3,70.21133,73.94003,69.98001,0.3,71.389725,0.3,908.2711,0.0,1.0,20.735561,250.60573,0.024454258,0.0,0.0
4297,20262840.0,62.107372,70.79207,53.579346,53.579346,53.579346,67.62522,67.62522,120.57704,62.108032,70.05807,0.3,70.19457,73.94003,69.98001,0.3,71.38983,0.3,908.5486,0.0,1.0,20.735558,250.6057,0.024431316,0.0,0.0
4299,20262900.0,62.119347,70.81975,53.580334,53.580334,53.580334,67.62521,67.62521,120.57704,62.120007,70.0612,0.3,70.19771,73.94003,69.98001,0.3,71.44301,0.3,908.74115,0.0,1.0,20.735558,250.6057,0.02442166,0.0,0.0
4300,20262960.0,62.13138,70.847984,53.581375,53.581375,53.581375,67.625206,67.625206,120.57703,62.132034,70.06224,0.3,70.19995,73.94003,69.98001,0.3,71.49486,0.3,908.9719,0.0,1.0,20.735552,250.60567,0.024413185,0.0,0.0
4303,20263080.0,62.15538,70.84139,53.58352,53.58352,53.58352,67.625206,67.625206,120.57702,62.155987,70.04428,0.3,70.18364,73.94003,69.98001,0.3,71.494095,0.3,909.54944,0.0,1.0,20.735548,250.60565,0.024400108,0.0,0.0
4304,20263200.0,62.179333,70.89699,53.58577,53.58577,53.58577,67.62519,67.62519,120.576996,62.179993,70.04895,0.3,70.18941,73.94003,69.98001,0.3,71.59796,0.3,910.291,0.0,1.0,20.735542,250.60562,0.024392424,0.0,0.0
4307,20263320.0,62.20334,70.89001,53.58819,53.58819,53.58819,67.62518,67.62518,120.57699,62.203995,70.03154,0.3,70.173584,73.94003,69.98001,0.3,71.5961,0.3,911.2107,0.0,1.0,20.735538,250.60559,0.024390465,0.0,0.0
4309,20263440.0,62.22734,70.9451,53.590714,53.590714,53.590714,67.625175,67.625175,120.57697,62.228004,70.0367,0.3,70.17974,73.94003,69.98001,0.3,71.69849,0.3,912.3169,0.0,1.0,20.735533,250.60555,0.0243946,0.0,0.0
4311,20263500.0,62.23932,70.94164,53.592087,53.592087,53.592087,67.625175,67.625175,120.576965,62.239975,70.027145,0.3,70.171555,73.94003,69.98001,0.3,71.69613,0.3,912.9423,0.0,1.0,20.73553,250.60555,0.02439905,0.0,0.0
4312,20263560.0,62.25135,70.93747,53.59346,53.59346,53.59346,67.62517,67.62517,120.57696,62.252007,70.01984,0.3,70.16436,73.94003,69.98001,0.3,71.69498,0.3,913.62213,0.0,1.0,20.735529,250.60555,0.024405183,0.0,0.0
4314,20263680.0,62.275352,70.991684,53.596264,53.596264,53.596264,67.62516,67.62516,120.57694,62.276012,70.02533,0.3,70.17084,73.94003,69.98001,0.3,71.79544,0.3,915.1381,0.0,1.0,20.735523,250.60548,0.02442258,0.0,0.0
4318,20263800.0,62.29936,70.98334,53.599285,53.599285,53.599285,67.62515,67.62515,120.57692,62.30002,70.00902,0.3,70.155846,73.94003,69.98001,0.3,71.790115,0.3,916.8768,0.0,1.0,20.73552,250.60547,0.024447164,0.0,0.0
4319,20263920.0,62.323364,71.03656,53.602524,53.602524,53.602524,67.625145,67.625145,120.576904,62.32402,70.014946,0.3,70.16271,73.94003,69.98001,0.3,71.888336,0.3,918.85004,0.0,1.0,20.735514,250.60544,0.024479313,0.0,0.0
4321,20264040.0,62.347366,71.02739,53.605877,53.605877,53.605877,67.62514,67.62514,120.5769,62.34803,69.99913,0.3,70.148155,73.94003,69.98001,0.3,71.88103,0.3,921.07007,0.0,1.0,20.735508,250.60541,0.024519412,0.0,0.0
4323,20264100.0,62.359344,71.053154,53.607635,53.607635,53.607635,67.62513,67.62513,120.57688,62.36,70.00336,0.3,70.15216,73.94003,69.98001,0.3,71.9297,0.3,922.2735,0.0,1.0,20.735506,250.6054,0.024542507,0.0,0.0
4324,20264160.0,62.371376,71.07947,53.60939,53.60939,53.60939,67.62513,67.62513,120.57687,62.372032,70.00549,0.3,70.1553,73.94003,69.98001,0.3,71.976715,0.3,923.5492,0.0,1.0,20.735502,250.6054,0.024567852,0.0,0.0
4326,20264280.0,62.39538,71.06936,53.61313,53.61313,53.61313,67.62512,67.62512,120.576866,62.39598,69.99011,0.3,70.14113,73.94003,69.98001,0.3,71.96738,0.3,926.2997,0.0,1.0,20.735498,250.60536,0.02462503,0.0,0.0
4328,20264400.0,62.419327,71.12017,53.61708,53.61708,53.61708,67.625114,67.625114,120.57684,62.41999,69.99693,0.3,70.14859,73.94003,69.98001,0.3,72.060326,0.3,929.3302,0.0,1.0,20.735493,250.60532,0.02469126,0.0,0.0
4332,20264520.0,62.44339,71.12468,53.62104,53.62104,53.62104,67.62511,67.62511,120.576836,62.443993,69.99797,0.3,70.1509,73.94003,69.98001,0.3,72.06494,0.3,932.59753,0.0,1.0,20.735489,250.60532,0.024765294,0.0,0.0
4333,20264640.0,62.46734,71.18801,53.624496,53.624496,53.624496,67.6251,67.6251,120.57682,62.468,70.01808,0.3,70.17183,73.94003,69.98001,0.3,72.16942,0.3,935.94714,0.0,1.0,20.735483,250.60526,0.02484223,0.0,0.0
4335,20264700.0,62.479317,71.18944,53.62609,53.62609,53.62609,67.62509,67.62509,120.57681,62.479973,70.01709,0.3,70.172165,73.94003,69.98001,0.3,72.16887,0.3,937.6484,0.0,1.0,20.735481,250.60526,0.024881646,0.0,0.0
4336,20264760.0,62.491344,71.19032,53.627632,53.627632,53.627632,67.62509,67.62509,120.57681,62.492004,70.0184,0.3,70.17348,73.94003,69.98001,0.3,72.169365,0.3,939.3765,0.0,1.0,20.735481,250.60526,0.024921894,0.0,0.0
4338,20264880.0,62.51535,71.252335,53.630432,53.630432,53.630432,67.625084,67.625084,120.576805,62.516006,70.03879,0.3,70.19473,73.94003,69.98001,0.3,72.27115,0.3,942.8779,0.0,1.0,20.735477,250.60524,0.025004013,0.0,0.0
4340,20265000.0,62.539352,71.25299,53.632904,53.632904,53.632904,67.625084,67.625084,120.5768,62.53996,70.038956,0.3,70.19622,73.94003,69.98001,0.3,72.26819,0.3,946.44025,0.0,1.0,20.735476,250.60524,0.025088252,0.0,0.0
4343,20265120.0,62.563362,71.31337,53.635155,53.635155,53.635155,67.625084,67.625084,120.57679,62.56402,70.059326,0.3,70.21742,73.94003,69.98001,0.3,72.36679,0.3,950.0699,0.0,1.0,20.735474,250.60521,0.0251747,0.0,0.0
4346,20265240.0,62.587364,71.31259,53.637245,53.637245,53.637245,67.625084,67.625084,120.57679,62.588024,70.059326,0.3,70.218796,73.94003,69.98001,0.3,72.36119,0.3,953.8954,0.0,1.0,20.735474,250.60521,0.025263667,0.0,0.0
4347,20265300.0,62.599342,71.34166,53.63845,53.63845,53.63845,67.62508,67.62508,120.57679,62.6,70.07059,0.3,70.22978,73.94003,69.98001,0.3,72.40969,0.3,955.95013,0.0,1.0,20.735472,250.60521,0.02531128,0.0,0.0
4348,20265360.0,62.61137,71.37121,53.63977,53.63977,53.63977,67.62508,67.62508,120.57679,62.61203,70.07965,0.3,70.23989,73.94003,69.98001,0.3,72.456436,0.3,958.07684,0.0,1.0,20.735472,250.60521,0.025361042,0.0,0.0
4350,20265480.0,62.635376,71.36862,53.64213,53.64213,53.64213,67.625084,67.625084,120.57679,62.636032,70.07949,0.3,70.24115,73.94003,69.98001,0.3,72.44748,0.3,962.3743,0.0,1.0,20.735472,250.60521,0.025461948,0.0,0.0
4352,20265600.0,62.659325,71.42449,53.64427,53.64427,53.64427,67.62508,67.62508,120.57679,62.659985,70.099655,0.3,70.26214,73.94003,69.98001,0.3,72.53757,0.3,966.7311,0.0,1.0,20.735472,250.60521,0.025564723,0.0,0.0
4355,20265720.0,62.683388,71.41966,53.646194,53.646194,53.646194,67.625084,67.625084,120.57679,62.68399,70.09938,0.3,70.26329,73.94003,69.98001,0.3,72.5245,0.3,971.1563,0.0,1.0,20.735474,250.60521,0.025669526,0.0,0.0
4357,20265840.0,62.707336,71.47272,53.6479,53.6479,53.6479,67.625084,67.625084,120.57679,62.707993,70.11943,0.3,70.284164,73.94003,69.98001,0.3,72.609314,0.3,975.6285,0.0,1.0,20.735474,250.60521,0.025775801,0.0,0.0
4359,20265900.0,62.71931,71.469536,53.648724,53.648724,53.648724,67.625084,67.625084,120.57679,62.71997,70.11806,0.3,70.284164,73.94003,69.98001,0.3,72.60042,0.3,977.87714,0.0,1.0,20.735474,250.60521,0.025829358,0.0,0.0
4360,20265960.0,62.73134,71.465805,53.649437,53.649437,53.649437,67.625084,67.625084,120.5768,62.732002,70.11904,0.3,70.28516,73.94003,69.98001,0.3,72.5925,0.3,980.1475,0.0,1.0,20.735476,250.60524,0.025883505,0.0,0.0
4362,20266080.0,62.75535,71.51672,53.65081,53.65081,53.65081,67.625084,67.625084,120.5768,62.756004,70.13898,0.3,70.30592,73.94003,69.98001,0.3,72.67331,0.3,984.70825,0.0,1.0,20.735476,250.60524,0.025992474,0.0,0.0
4364,20266200.0,62.77935,71.50859,53.652077,53.652077,53.652077,67.62509,67.62509,120.57681,62.779953,70.13849,0.3,70.30679,73.94003,69.98001,0.3,72.6543,0.3,989.30066,0.0,1.0,20.73548,250.60526,0.026102433,0.0,0.0
4367,20266320.0,62.803356,71.5582,53.653175,53.653175,53.653175,67.62509,67.62509,120.57681,62.804016,70.15832,0.3,70.32739,73.94003,69.98001,0.3,72.73269,0.3,993.9367,0.0,1.0,20.73548,250.60526,0.026213638,0.0,0.0
