,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
4369,20266440.0,62.827362,71.54919,53.65416,53.65416,53.65416,67.6251,67.6251,120.57682,62.82802,70.15761,0.3,70.32817,73.94003,69.98001,0.3,72.712204,0.3,998.596,0.0,1.0,20.735483,250.60529,0.02632557,0.0,0.0
4371,20266500.0,62.839336,71.5732,53.654602,53.654602,53.654602,67.6251,67.6251,120.57682,62.839996,70.168594,0.3,70.33888,73.94003,69.98001,0.3,72.75125,0.3,1000.9296,0.0,1.0,20.735483,250.60526,0.026381688,0.0,0.0
4372,20266560.0,62.851364,71.5978,53.65504,53.65504,53.65504,67.6251,67.6251,120.57682,62.852028,70.17727,0.3,70.348656,73.94003,69.98001,0.3,72.78883,0.3,1003.28,0.0,1.0,20.735483,250.60529,0.026438242,0.0,0.0
4375,20266680.0,62.875374,71.58807,53.655807,53.655807,53.655807,67.62511,67.62511,120.576836,62.87603,70.1765,0.3,70.34926,73.94003,69.98001,0.3,72.767136,0.3,1007.9853,0.0,1.0,20.735487,250.60529,0.026551537,0.0,0.0
4377,20266800.0,62.899376,71.635864,53.656525,53.656525,53.656525,67.62511,67.62511,120.576836,62.900036,70.19606,0.3,70.369644,73.94003,69.98001,0.3,72.84228,0.3,1012.7082,0.0,1.0,20.735489,250.60532,0.026665352,0.0,0.0
4379,20266920.0,62.92338,71.62543,53.657127,53.657127,53.657127,67.625114,67.625114,120.57684,62.92399,70.19507,0.3,70.37013,73.94003,69.98001,0.3,72.81943,0.3,1017.4455,0.0,1.0,20.73549,250.60533,0.026779585,0.0,0.0
4381,20267040.0,62.947388,71.672455,53.657623,53.657623,53.657623,67.625114,67.625114,120.57685,62.94799,70.21451,0.3,70.3904,73.94003,69.98001,0.3,72.89331,0.3,1022.19403,0.0,1.0,20.735493,250.60533,0.02689414,0.0,0.0
4383,20267100.0,62.959305,71.667175,53.657898,53.657898,53.657898,67.625114,67.625114,120.57685,62.95997,70.212814,0.3,70.39013,73.94003,69.98001,0.3,72.88078,0.3,1024.5659,0.0,1.0,20.735493,250.60533,0.026951373,0.0,0.0
4384,20267160.0,62.971336,71.66147,53.65812,53.65812,53.65812,67.62512,67.62512,120.57686,62.971996,70.21347,0.3,70.39073,73.94003,69.98001,0.3,72.86947,0.3,1026.9508,0.0,1.0,20.735495,250.60533,0.027008923,0.0,0.0
4386,20267280.0,62.995342,71.70778,53.658447,53.658447,53.658447,67.62512,67.62512,120.57686,62.996002,70.23275,0.3,70.41089,73.94003,69.98001,0.3,72.94203,0.3,1031.7129,0.0,1.0,20.735497,250.60533,0.027123848,0.0,0.0
4388,20267400.0,63.01935,71.69618,53.658775,53.658775,53.658775,67.62512,67.62512,120.576866,63.020004,70.23165,0.3,70.41112,73.94003,69.98001,0.3,72.91726,0.3,1036.4717,0.0,1.0,20.735498,250.60536,0.027238691,0.0,0.0
4392,20267520.0,63.04335,71.741776,53.65905,53.65905,53.65905,67.62512,67.62512,120.576866,63.044014,70.250824,0.3,70.43117,73.94003,69.98001,0.3,72.98862,0.3,1041.2416,0.0,1.0,20.735498,250.60536,0.027353782,0.0,0.0
4393,20267640.0,63.06736,71.72958,53.65927,53.65927,53.65927,67.62512,67.62512,120.57687,63.068016,70.24962,0.3,70.431274,73.94003,69.98001,0.3,72.96285,0.3,1046.0028,0.0,1.0,20.7355,250.60536,0.027468627,0.0,0.0
4395,20267700.0,63.07933,71.75177,53.659325,53.659325,53.659325,67.62512,67.62512,120.576866,63.079994,70.26027,0.3,70.44171,73.94003,69.98001,0.3,72.99867,0.3,1048.3759,0.0,1.0,20.735498,250.60536,0.027525848,0.0,0.0
4396,20267760.0,63.091362,71.77446,53.659378,53.659378,53.659378,67.62512,67.62512,120.576866,63.092022,70.26868,0.3,70.45122,73.94003,69.98001,0.3,73.03311,0.3,1050.7585,0.0,1.0,20.735498,250.60536,0.027583288,0.0,0.0
4398,20267880.0,63.115368,71.76172,53.659492,53.659492,53.659492,67.62512,67.62512,120.57687,63.116028,70.26736,0.3,70.45122,73.94003,69.98001,0.3,73.00636,0.3,1055.5061,0.0,1.0,20.7355,250.60536,0.027697686,0.0,0.0
4400,20268000.0,63.13932,71.80583,53.659546,53.659546,53.659546,67.62512,67.62512,120.576866,63.139977,70.28636,0.3,70.47099,73.94003,69.98001,0.3,73.07535,0.3,1060.2382,0.0,1.0,20.735498,250.60536,0.027811619,0.0,0.0
4403,20268120.0,63.165573,71.79588,53.659874,53.659874,53.659874,67.62512,67.62512,120.576866,63.166344,70.28839,0.3,70.474335,73.94003,69.98001,0.3,73.05124,0.3,1065.1893,0.0,1.0,20.735498,250.60536,0.027928822,0.0,0.0
4405,20268240.0,63.196228,71.84236,53.661358,53.661358,53.661358,67.625114,67.625114,120.57686,63.197105,70.31009,0.3,70.49686,73.94003,69.98001,0.3,73.12221,0.3,1070.7571,0.0,1.0,20.735495,250.60533,0.028058304,0.0,0.0
4407,20268300.0,63.21309,71.83708,53.662457,53.662457,53.662457,67.625114,67.625114,120.57685,63.214027,70.30971,0.3,70.497955,73.94003,69.98001,0.3,73.10881,0.3,1073.7676,0.0,1.0,20.735493,250.60533,0.02812776,0.0,0.0
4408,20268360.0,63.231,71.83148,53.663773,53.663773,53.663773,67.625114,67.625114,120.57685,63.231987,70.31169,0.3,70.49994,73.94003,69.98001,0.3,73.09661,0.3,1076.944,0.0,1.0,20.735495,250.60533,0.028200759,0.0,0.0
4410,20268480.0,63.26945,71.87729,53.66696,53.66696,53.66696,67.625114,67.625114,120.57684,63.27055,70.33333,0.3,70.5224,73.94003,69.98001,0.3,73.16649,0.3,1083.7206,0.0,1.0,20.73549,250.60532,0.028355816,0.0,0.0
4412,20268600.0,63.311256,71.865814,53.670696,53.670696,53.670696,67.62511,67.62511,120.57684,63.31246,70.3347,0.3,70.52526,73.94003,69.98001,0.3,73.13989,0.3,1091.044,0.0,1.0,20.73549,250.60532,0.028522756,0.0,0.0
4415,20268720.0,63.356186,71.910965,53.674873,53.674873,53.674873,67.62511,67.62511,120.576836,63.357452,70.35629,0.3,70.54762,73.94003,69.98001,0.3,73.20856,0.3,1098.9036,0.0,1.0,20.735487,250.60529,0.028701551,0.0,0.0
4417,20268840.0,63.4037,71.89888,53.679268,53.679268,53.679268,67.6251,67.6251,120.57683,63.40502,70.35777,0.3,70.55031,73.94003,69.98001,0.3,73.181046,0.3,1107.231,0.0,1.0,20.735485,250.60529,0.028890826,0.0,0.0
4419,20268900.0,63.42826,71.92085,53.68152,53.68152,53.68152,67.6251,67.6251,120.57682,63.429634,70.36958,0.3,70.561844,73.94003,69.98001,0.3,73.21554,0.3,1111.5493,0.0,1.0,20.735483,250.60526,0.028988972,0.0,0.0
4420,20268960.0,63.453472,71.943375,53.683823,53.683823,53.683823,67.6251,67.6251,120.57682,63.454903,70.37914,0.3,70.5725,73.94003,69.98001,0.3,73.24861,0.3,1115.9907,0.0,1.0,20.735483,250.60526,0.029089933,0.0,0.0
4423,20269080.0,63.50522,71.93074,53.688385,53.688385,53.688385,67.62509,67.62509,120.57681,63.506645,70.380295,0.3,70.57509,73.94003,69.98001,0.3,73.22015,0.3,1125.1357,0.0,1.0,20.735481,250.60526,0.029297935,0.0,0.0
4424,20269200.0,63.55845,71.97447,53.692886,53.692886,53.692886,67.625084,67.625084,120.5768,63.55993,70.40161,0.3,70.59711,73.94003,69.98001,0.3,73.286514,0.3,1134.6045,0.0,1.0,20.735477,250.60524,0.029513553,0.0,0.0
4427,20269320.0,63.61305,71.961334,53.697174,53.697174,53.697174,67.625084,67.625084,120.5768,63.614532,70.4026,0.3,70.59958,73.94003,69.98001,0.3,73.257286,0.3,1144.3795,0.0,1.0,20.735476,250.60524,0.029736493,0.0,0.0
4429,20269440.0,63.66842,72.00441,53.70124,53.70124,53.70124,67.62508,67.62508,120.57678,63.669903,70.4238,0.3,70.621506,73.94003,69.98001,0.3,73.32254,0.3,1154.3721,0.0,1.0,20.73547,250.60521,0.029964827,0.0,0.0
4431,20269500.0,63.696213,71.9977,53.703163,53.703163,53.703163,67.62507,67.62507,120.576775,63.697754,70.42309,0.3,70.622215,73.94003,69.98001,0.3,73.30684,0.3,1159.4248,0.0,1.0,20.735468,250.60518,0.030080471,0.0,0.0
4432,20269560.0,63.724228,71.99068,53.70503,53.70503,53.70503,67.62508,67.62508,120.57678,63.72577,70.424736,0.3,70.62381,73.94003,69.98001,0.3,73.29233,0.3,1164.5377,0.0,1.0,20.735468,250.60518,0.03019763,0.0,0.0
4434,20269680.0,63.78026,72.03308,53.70838,53.70838,53.70838,67.62507,67.62507,120.57677,63.781746,70.44583,0.3,70.645615,73.94003,69.98001,0.3,73.35644,0.3,1174.8184,0.0,1.0,20.735464,250.60515,0.030433666,0.0,0.0
4438,20269800.0,63.83596,72.0188,53.711346,53.711346,53.711346,67.62506,67.62506,120.57676,63.8375,70.446655,0.3,70.64776,73.94003,69.98001,0.3,73.32535,0.3,1185.1552,0.0,1.0,20.735462,250.60515,0.030671664,0.0,0.0
4439,20269920.0,63.891167,72.06044,53.713818,53.713818,53.713818,67.625046,67.625046,120.576744,63.89265,70.467636,0.3,70.66946,73.94003,69.98001,0.3,73.38814,0.3,1195.487,0.0,1.0,20.735456,250.6051,0.03091031,0.0,0.0
4441,20270040.0,63.945385,72.04555,53.715797,53.715797,53.715797,67.625046,67.625046,120.57674,63.946815,70.46829,0.3,70.67143,73.94003,69.98001,0.3,73.35594,0.3,1205.7524,0.0,1.0,20.735455,250.6051,0.031148268,0.0,0.0
4443,20270100.0,63.971916,72.0656,53.716564,53.716564,53.716564,67.62503,67.62503,120.57672,63.9734,70.47989,0.3,70.68264,73.94003,69.98001,0.3,73.38725,0.3,1210.8285,0.0,1.0,20.735449,250.60507,0.031266283,0.0,0.0
4444,20270160.0,63.998283,72.0862,53.71717,53.71717,53.71717,67.62503,67.62503,120.57672,63.99971,70.48917,0.3,70.69296,73.94003,69.98001,0.3,73.41708,0.3,1215.8882,0.0,1.0,20.735449,250.60507,0.03138417,0.0,0.0
4446,20270280.0,64.049484,72.07037,53.717995,53.717995,53.717995,67.62503,67.62503,120.57671,64.05086,70.48967,0.3,70.69484,73.94003,69.98001,0.3,73.38341,0.3,1225.8304,0.0,1.0,20.735447,250.60506,0.031616632,0.0,0.0
4448,20270400.0,64.09865,72.10965,53.718212,53.718212,53.718212,67.62502,67.62502,120.57668,64.09996,70.510376,0.3,70.71615,73.94003,69.98001,0.3,73.44208,0.3,1235.5028,0.0,1.0,20.73544,250.60503,0.031843964,0.0,0.0
4452,20270520.0,64.1455,72.09279,53.717773,53.717773,53.717773,67.625015,67.625015,120.57668,64.14676,70.510864,0.3,70.71785,73.94003,69.98001,0.3,73.40648,0.3,1244.874,0.0,1.0,20.735437,250.605,0.032065548,0.0,0.0
4453,20270640.0,64.18956,72.13048,53.716675,53.716675,53.716675,67.62501,67.62501,120.57666,64.190704,70.531525,0.3,70.739105,73.94003,69.98001,0.3,73.462296,0.3,1253.8433,0.0,1.0,20.735432,250.60498,0.032279123,0.0,0.0
4455,20270700.0,64.210434,72.12163,53.715904,53.715904,53.715904,67.625,67.625,120.57666,64.21153,70.53053,0.3,70.73938,73.94003,69.98001,0.3,73.44284,0.3,1258.1506,0.0,1.0,20.73543,250.60495,0.03238231,0.0,0.0
4456,20270760.0,64.23053,72.11212,53.714916,53.714916,53.714916,67.625,67.625,120.576645,64.23158,70.53185,0.3,70.74059,73.94003,69.98001,0.3,73.424225,0.3,1262.3555,0.0,1.0,20.735428,250.60495,0.032483496,0.0,0.0
4458,20270880.0,64.268,72.14794,53.712444,53.712444,53.712444,67.62499,67.62499,120.57663,64.26898,70.5524,0.3,70.76169,73.94003,69.98001,0.3,73.47652,0.3,1270.3429,0.0,1.0,20.735422,250.6049,0.03267718,0.0,0.0
4460,20271000.0,64.30162,72.12817,53.709312,53.709312,53.709312,67.624985,67.624985,120.57663,64.30249,70.55245,0.3,70.763,73.94003,69.98001,0.3,73.435814,0.3,1277.7295,0.0,1.0,20.73542,250.6049,0.032858483,0.0,0.0
4463,20271120.0,64.331116,72.161674,53.705414,53.705414,53.705414,67.62498,67.62498,120.57661,64.33183,70.57278,0.3,70.783875,73.94003,69.98001,0.3,73.48415,0.3,1284.4725,0.0,1.0,20.735413,250.60484,0.033026516,0.0,0.0
4465,20271240.0,64.356,72.140305,53.700745,53.700745,53.700745,67.62497,67.62497,120.5766,64.3566,70.57289,0.3,70.78509,73.94003,69.98001,0.3,73.44048,0.3,1290.4784,0.0,1.0,20.73541,250.60484,0.033179134,0.0,0.0
4467,20271300.0,64.36665,72.15575,53.698162,53.698162,53.698162,67.62496,67.62496,120.57658,64.36715,70.58415,0.3,70.79591,73.94003,69.98001,0.3,73.4635,0.3,1293.1803,0.0,1.0,20.735405,250.6048,0.033249103,0.0,0.0
4468,20271360.0,64.37605,72.17156,53.69536,53.69536,53.69536,67.624954,67.624954,120.57658,64.37649,70.5931,0.3,70.8058,73.94003,69.98001,0.3,73.48476,0.3,1295.6868,0.0,1.0,20.735401,250.6048,0.03331501,0.0,0.0
4470,20271480.0,64.39077,72.14838,53.68921,53.68921,53.68921,67.624954,67.624954,120.57657,64.391045,70.59277,0.3,70.80673,73.94003,69.98001,0.3,73.43801,0.3,1300.0294,0.0,1.0,20.7354,250.6048,0.03343261,0.0,0.0
4472,20271600.0,64.39983,72.177216,53.68229,53.68229,53.68229,67.62494,67.62494,120.576546,64.399994,70.61276,0.3,70.827225,73.94003,69.98001,0.3,73.47789,0.3,1303.4338,0.0,1.0,20.735392,250.60474,0.03353027,0.0,0.0
4477,20271720.0,70.96686,72.13789,53.833405,53.833405,53.833405,67.62949,67.62949,120.58466,64.40011,70.61409,0.3,70.82843,73.94003,69.98001,0.3,73.42895,0.3,1647.7164,0.0,0.3,20.671139,250.62048,0.035278548,0.0,0.0
4479,20271840.0,70.98982,72.1653,53.815277,53.815277,53.815277,67.62945,67.62945,120.58458,64.38896,70.63606,0.3,70.84952,73.94003,69.98001,0.3,73.46591,0.3,1656.8788,0.0,0.3,20.67074,250.62032,0.035541758,0.0,0.0
4481,20271900.0,70.97778,72.15316,53.800667,53.800667,53.800667,67.629456,67.629456,120.58459,64.379395,70.63551,0.3,70.849686,73.94003,69.98001,0.3,73.43982,0.3,1657.911,0.0,0.3,20.670746,250.62033,0.035600256,0.0,0.0
4483,20271960.0,70.96499,72.14041,53.785835,53.785835,53.785835,67.629456,67.629456,120.584595,64.36726,70.63732,0.3,70.850784,73.94003,69.98001,0.3,73.41434,0.3,1658.3071,0.0,0.3,20.670767,250.62036,0.035644036,0.0,0.0
4484,20272080.0,70.98268,72.16513,53.761116,53.761116,53.761116,67.62942,67.62942,120.584526,64.33568,70.658905,0.3,70.871445,73.94003,69.98001,0.3,73.44664,0.3,1661.4083,0.0,0.3,20.670624,250.62024,0.03573791,0.0,0.0
4486,20272200.0,70.9534,72.13833,53.7381,53.7381,53.7381,67.629425,67.629425,120.58454,64.295074,70.65973,0.3,70.87227,73.94003,69.98001,0.3,73.391815,0.3,1661.6096,0.0,0.3,20.67064,250.62025,0.035803903,0.0,0.0
4491,20272320.0,70.96636,72.16052,53.718925,53.718925,53.718925,67.62938,67.62938,120.58447,64.24591,70.68094,0.3,70.89259,73.94003,69.98001,0.3,73.41961,0.3,1663.5751,0.0,0.3,20.670488,250.6201,0.035865333,0.0,0.0
4493,20272440.0,70.93324,72.13196,53.70085,53.70085,53.70085,67.629395,67.629395,120.58448,64.18917,70.68143,0.3,70.89308,73.94003,69.98001,0.3,73.36188,0.3,1662.7985,0.0,0.3,20.670498,250.62013,0.035902962,0.0,0.0
4495,20272500.0,70.93796,72.1419,53.692726,53.692726,53.692726,67.629364,67.629364,120.584435,64.15819,70.69308,0.3,70.90358,73.94003,69.98001,0.3,73.37462,0.3,1663.156,0.0,0.3,20.670422,250.62006,0.035917565,0.0,0.0
4496,20272560.0,70.94219,72.1519,53.68602,53.68602,53.68602,67.62934,67.62934,120.5844,64.12545,70.7023,0.3,70.91313,73.94003,69.98001,0.3,73.38577,0.3,1663.8774,0.0,0.3,20.670338,250.61998,0.035939194,0.0,0.0
4499,20272680.0,70.90582,72.12185,53.671852,53.671852,53.671852,67.62935,67.62935,120.58441,64.055466,70.70253,0.3,70.91335,73.94003,69.98001,0.3,73.325455,0.3,1662.334,0.0,0.3,20.670345,250.62,0.035954684,0.0,0.0
4500,20272800.0,70.91143,72.13986,53.660477,53.660477,53.660477,67.6293,67.6293,120.584335,63.980103,70.72313,0.3,70.93313,73.94003,69.98001,0.3,73.34589,0.3,1662.7191,0.0,0.3,20.67018,250.61984,0.03597141,0.0,0.0
4503,20272920.0,70.87248,72.10861,53.649273,53.649273,53.649273,67.62931,67.62931,120.58434,63.899734,70.72313,0.3,70.93318,73.94003,69.98001,0.3,73.28354,0.3,1660.5901,0.0,0.3,20.670185,250.61987,0.035969954,0.0,0.0
4505,20273040.0,70.875565,72.12509,53.640594,53.640594,53.640594,67.629265,67.629265,120.58426,63.81536,70.74356,0.3,70.95268,73.94003,69.98001,0.3,73.30118,0.3,1660.4473,0.0,0.3,20.670015,250.61969,0.0359718,0.0,0.0
4507,20273100.0,70.855286,72.10916,53.636528,53.636528,53.636528,67.62927,67.62927,120.58427,63.771965,70.74219,0.3,70.95213,73.94003,69.98001,0.3,73.26877,0.3,1659.4135,0.0,0.3,20.67001,250.61972,0.035970055,0.0,0.0
4508,20273160.0,70.83475,72.09296,53.631805,53.631805,53.631805,67.62927,67.62927,120.584274,63.72764,70.74334,0.3,70.952515,73.94003,69.98001,0.3,73.23729,0.3,1657.8796,0.0,0.3,20.670021,250.61972,0.035957433,0.0,0.0
4510,20273280.0,70.83595,72.10823,53.625214,53.625214,53.625214,67.62923,67.62923,120.58418,63.637276,70.76361,0.3,70.97191,73.94003,69.98001,0.3,73.25278,0.3,1657.3492,0.0,0.3,20.669851,250.61957,0.035948068,0.0,0.0
4513,20273400.0,70.79393,72.07555,53.618294,53.618294,53.618294,67.629234,67.629234,120.5842,63.54499,70.76317,0.3,70.97158,73.94003,69.98001,0.3,73.18796,0.3,1654.4712,0.0,0.3,20.669859,250.61958,0.035924125,0.0,0.0
4515,20273520.0,63.454132,72.096146,53.55979,53.55979,53.55979,67.62656,67.62656,120.57942,63.45155,70.793,0.3,70.99069,73.94003,69.98001,0.3,73.20186,0.3,1324.9122,0.0,1.0,20.788877,250.61093,0.03536305,0.0,0.0
4517,20273640.0,63.3602,72.070816,53.45399,53.45399,53.45399,67.62468,67.62468,120.57607,63.35756,70.79025,0.3,70.98955,73.94003,69.98001,0.3,73.13512,0.3,1272.7115,0.0,1.0,20.734802,250.60382,0.034125492,0.0,0.0
4519,20273700.0,63.31334,72.07703,53.460472,53.460472,53.460472,67.62468,67.62468,120.57607,63.31076,70.80031,0.3,70.99921,73.94003,69.98001,0.3,73.14154,0.3,1268.5936,0.0,1.0,20.735205,250.60382,0.03405163,0.0,0.0
4520,20273760.0,63.26643,72.08351,53.46514,53.46514,53.46514,67.624664,67.624664,120.57606,63.263847,70.808,0.3,71.00795,73.94003,69.98001,0.3,73.14665,0.3,1264.0206,0.0,1.0,20.735233,250.60379,0.033964917,0.0,0.0
4522,20273880.0,63.173653,72.048294,53.473328,53.473328,53.473328,67.62467,67.62467,120.57606,63.171066,70.80498,0.3,71.00668,73.94003,69.98001,0.3,73.07947,0.3,1254.9475,0.0,1.0,20.735228,250.60379,0.03379354,0.0,0.0
4524,20274000.0,63.082626,72.06076,53.48047,53.48047,53.48047,67.62463,67.62463,120.576,63.0801,70.822876,0.3,71.025024,73.94003,69.98001,0.3,73.090454,0.3,1246.0739,0.0,1.0,20.735212,250.60368,0.033626977,0.0,0.0
4528,20274120.0,62.99375,72.025665,53.486732,53.486732,53.486732,67.62464,67.62464,120.576,62.991333,70.820244,0.3,71.023766,73.94003,69.98001,0.3,73.02316,0.3,1237.3926,0.0,1.0,20.73521,250.60368,0.033464313,0.0,0.0
4530,20274240.0,62.90811,72.03792,53.492226,53.492226,53.492226,67.62461,67.62461,120.57594,62.905746,70.83821,0.3,71.042114,73.94003,69.98001,0.3,73.03383,0.3,1228.9681,0.0,1.0,20.735195,250.60358,0.03330609,0.0,0.0
4531,20274300.0,62.866745,72.0205,53.49475,53.49475,53.49475,67.62461,67.62461,120.57595,62.864494,70.835625,0.3,71.041016,73.94003,69.98001,0.3,72.9996,0.3,1224.8696,0.0,1.0,20.735193,250.60358,0.033228777,0.0,0.0
4532,20274360.0,62.826263,72.00287,53.49717,53.49717,53.49717,67.62461,67.62461,120.57595,62.824066,70.83557,0.3,71.040794,73.94003,69.98001,0.3,72.96648,0.3,1220.8269,0.0,1.0,20.735195,250.60358,0.033152197,0.0,0.0
4534,20274480.0,62.748974,72.01512,53.50167,53.50167,53.50167,67.62457,67.62457,120.5759,62.746887,70.85353,0.3,71.05914,73.94003,69.98001,0.3,72.97691,0.3,1213.0077,0.0,1.0,20.73518,250.60349,0.03300283,0.0,0.0
4536,20274600.0,62.677013,71.98018,53.50579,53.50579,53.50579,67.62458,67.62458,120.57591,62.67509,70.85095,0.3,71.05782,73.94003,69.98001,0.3,72.90979,0.3,1205.5624,0.0,1.0,20.73518,250.6035,0.03285851,0.0,0.0
4539,20274720.0,62.610878,71.99237,53.509636,53.509636,53.509636,67.62456,67.62456,120.57586,62.609116,70.86897,0.3,71.076065,73.94003,69.98001,0.3,72.920006,0.3,1198.5087,0.0,1.0,20.735165,250.60341,0.032719117,0.0,0.0
4541,20274840.0,62.55155,71.95755,53.513374,53.513374,53.513374,67.624565,67.624565,120.575874,62.549957,70.86639,0.3,71.07469,73.94003,69.98001,0.3,72.85299,0.3,1191.9208,0.0,1.0,20.735168,250.60342,0.0325857,0.0,0.0
4543,20274900.0,62.524635,71.96359,53.515182,53.515182,53.515182,67.62454,67.62454,120.57584,62.523205,70.8766,0.3,71.084305,73.94003,69.98001,0.3,72.85876,0.3,1188.8204,0.0,1.0,20.73516,250.60338,0.032521494,0.0,0.0
4545,20274960.0,62.499584,71.9698,53.51705,53.51705,53.51705,67.624535,67.624535,120.57583,62.49827,70.8844,0.3,71.092926,73.94003,69.98001,0.3,72.86331,0.3,1185.8379,0.0,1.0,20.735153,250.60335,0.03245865,0.0,0.0
4546,20275080.0,62.455803,71.93524,53.520676,53.520676,53.520676,67.62454,67.62454,120.57584,62.454704,70.88182,0.3,71.09149,73.94003,69.98001,0.3,72.796524,0.3,1180.3109,0.0,1.0,20.735159,250.60338,0.032338634,0.0,0.0
4548,20275200.0,62.420868,71.947556,53.524414,53.524414,53.524414,67.62452,67.62452,120.575806,62.420044,70.89984,0.3,71.10968,73.94003,69.98001,0.3,72.80701,0.3,1175.3951,0.0,1.0,20.735146,250.6033,0.03222646,0.0,0.0
4551,20275320.0,62.390877,71.91322,53.52815,53.52815,53.52815,67.624535,67.624535,120.57583,62.389996,70.89726,0.3,71.1082,73.94003,69.98001,0.3,72.74054,0.3,1170.8989,0.0,1.0,20.735151,250.60333,0.03212096,0.0,0.0
4553,20275440.0,62.36088,71.92569,53.531387,53.531387,53.531387,67.62451,67.62451,120.575775,62.36,70.915276,0.3,71.12633,73.94003,69.98001,0.3,72.75131,0.3,1166.48,0.0,1.0,20.735138,250.60324,0.03201823,0.0,0.0
4555,20275500.0,62.345886,71.908714,53.532875,53.532875,53.532875,67.62452,67.62452,120.57579,62.345062,70.91275,0.3,71.125114,73.94003,69.98001,0.3,72.717636,0.3,1164.2916,0.0,1.0,20.735142,250.60327,0.031967625,0.0,0.0
4556,20275560.0,62.330833,71.891525,53.53425,53.53425,53.53425,67.62453,67.62453,120.57581,62.33001,70.91269,0.3,71.12479,73.94003,69.98001,0.3,72.68512,0.3,1162.1018,0.0,1.0,20.735146,250.6033,0.031917155,0.0,0.0
4558,20275680.0,62.300842,71.90416,53.53672,53.53672,53.53672,67.624504,67.624504,120.57576,62.30002,70.93066,0.3,71.14285,73.94003,69.98001,0.3,72.696045,0.3,1157.7572,0.0,1.0,20.735134,250.60323,0.031817462,0.0,0.0
4562,20275800.0,62.27085,71.8701,53.53886,53.53886,53.53886,67.62452,67.62452,120.57579,62.270027,70.928024,0.3,71.141266,73.94003,69.98001,0.3,72.63019,0.3,1153.4414,0.0,1.0,20.735142,250.60327,0.031718936,0.0,0.0
4563,20275920.0,62.240856,71.88278,53.540672,53.540672,53.540672,67.6245,67.6245,120.57575,62.240032,70.945984,0.3,71.159225,73.94003,69.98001,0.3,72.641174,0.3,1149.1489,0.0,1.0,20.73513,250.6032,0.031621367,0.0,0.0
4565,20276040.0,62.21086,71.84884,53.542213,53.542213,53.542213,67.62452,67.62452,120.57578,62.209984,70.94329,0.3,71.15758,73.94003,69.98001,0.3,72.575424,0.3,1144.8767,0.0,1.0,20.73514,250.60327,0.03152461,0.0,0.0
4567,20276100.0,62.195923,71.8551,53.542923,53.542923,53.542923,67.624504,67.624504,120.57576,62.195045,70.95345,0.3,71.16698,73.94003,69.98001,0.3,72.58151,0.3,1142.7521,0.0,1.0,20.735134,250.60323,0.031476606,0.0,0.0
4568,20276160.0,62.18087,71.86147,53.543587,53.543587,53.543587,67.6245,67.6245,120.57575,62.179993,70.96114,0.3,71.17549,73.94003,69.98001,0.3,72.58635,0.3,1140.6207,0.0,1.0,20.73513,250.6032,0.031428512,0.0,0.0
4570,20276280.0,62.15088,71.82753,53.54474,53.54474,53.54474,67.62451,67.62451,120.57578,62.15,70.9584,0.3,71.17373,73.94003,69.98001,0.3,72.52065,0.3,1136.3794,0.0,1.0,20.73514,250.60327,0.031332985,0.0,0.0
4572,20276400.0,62.120888,71.84005,53.545727,53.545727,53.545727,67.6245,67.6245,120.57575,62.120064,70.9762,0.3,71.19153,73.94003,69.98001,0.3,72.53131,0.3,1132.1553,0.0,1.0,20.73513,250.6032,0.03123803,0.0,0.0
4576,20276520.0,62.090836,71.80599,53.546608,53.546608,53.546608,67.62452,67.62452,120.57578,62.09001,70.97339,0.3,71.18977,73.94003,69.98001,0.3,72.46545,0.3,1127.9319,0.0,1.0,20.73514,250.60327,0.03114325,0.0,0.0
4577,20276640.0,62.060844,71.8183,53.547318,53.547318,53.547318,67.6245,67.6245,120.57575,62.06002,70.991135,0.3,71.20751,73.94003,69.98001,0.3,72.47566,0.3,1123.7235,0.0,1.0,20.73513,250.6032,0.031048926,0.0,0.0
4579,20276700.0,62.045906,71.80127,53.54765,53.54765,53.54765,67.624504,67.624504,120.575775,62.045025,70.98845,0.3,71.206085,73.94003,69.98001,0.3,72.4421,0.3,1121.6282,0.0,1.0,20.735134,250.60324,0.031002002,0.0,0.0
4580,20276760.0,62.030853,71.78407,53.547924,53.547924,53.547924,67.62452,67.62452,120.57579,62.03003,70.98822,0.3,71.20559,73.94003,69.98001,0.3,72.40958,0.3,1119.5249,0.0,1.0,20.735142,250.60327,0.030954922,0.0,0.0
4582,20276880.0,62.000862,71.795944,53.548473,53.548473,53.548473,67.624504,67.624504,120.57576,62.00004,71.00591,0.3,71.22328,73.94003,69.98001,0.3,72.41908,0.3,1115.3352,0.0,1.0,20.735132,250.60323,0.030861193,0.0,0.0
4584,20277000.0,61.970924,71.7615,53.548965,53.548965,53.548965,67.62452,67.62452,120.575806,61.970043,71.00289,0.3,71.2213,73.94003,69.98001,0.3,72.352615,0.3,1111.1604,0.0,1.0,20.735144,250.6033,0.030767864,0.0,0.0
4587,20277120.0,61.940872,71.77287,53.549355,53.549355,53.549355,67.624504,67.624504,120.57577,61.939995,71.02052,0.3,71.23888,73.94003,69.98001,0.3,72.36119,0.3,1106.9847,0.0,1.0,20.735136,250.60323,0.030674566,0.0,0.0
4590,20277240.0,61.91088,71.7381,53.549736,53.549736,53.549736,67.62453,67.62453,120.57581,61.910004,71.01745,0.3,71.23685,73.94003,69.98001,0.3,72.29406,0.3,1102.8251,0.0,1.0,20.735146,250.6033,0.030581674,0.0,0.0
4591,20277300.0,61.895885,71.743484,53.549904,53.549904,53.549904,67.62452,67.62452,120.57578,61.89506,71.02739,0.3,71.24608,73.94003,69.98001,0.3,72.29851,0.3,1100.7545,0.0,1.0,20.735142,250.60327,0.030535448,0.0,0.0
4592,20277360.0,61.880836,71.74892,53.550064,53.550064,53.550064,67.62451,67.62451,120.575775,61.880013,71.03491,0.3,71.254364,73.94003,69.98001,0.3,72.301636,0.3,1098.6765,0.0,1.0,20.735138,250.60324,0.03048907,0.0,0.0
4594,20277480.0,61.85084,71.71376,53.55034,53.55034,53.55034,67.624535,67.624535,120.57582,61.850018,71.031784,0.3,71.25223,73.94003,69.98001,0.3,72.23391,0.3,1094.5406,0.0,1.0,20.73515,250.60333,0.030396795,0.0,0.0
4596,20277600.0,61.820904,71.72398,53.550613,53.550613,53.550613,67.62452,67.62452,120.57579,61.820023,71.049194,0.3,71.26964,73.94003,69.98001,0.3,72.24045,0.3,1090.4233,0.0,1.0,20.735142,250.60327,0.030304974,0.0,0.0
4599,20277720.0,61.790855,71.68849,53.550888,53.550888,53.550888,67.624535,67.624535,120.57583,61.79003,71.04596,0.3,71.26744,73.94003,69.98001,0.3,72.17211,0.3,1086.3112,0.0,1.0,20.735153,250.60335,0.030213319,0.0,0.0
4601,20277840.0,61.760864,71.698166,53.551163,53.551163,53.551163,67.62452,67.62452,120.575806,61.759987,71.06332,0.3,71.284805,73.94003,69.98001,0.3,72.17755,0.3,1082.2202,0.0,1.0,20.735144,250.6033,0.030122196,0.0,0.0
4603,20277900.0,61.745922,71.68031,53.551277,53.551277,53.551277,67.62453,67.62453,120.57582,61.74504,71.06041,0.3,71.2832,73.94003,69.98001,0.3,72.14261,0.3,1080.1868,0.0,1.0,20.73515,250.60333,0.030076925,0.0,0.0
4605,20277960.0,61.730873,71.66229,53.551384,53.551384,53.551384,67.62454,67.62454,120.575836,61.729992,71.06002,0.3,71.28249,73.94003,69.98001,0.3,72.108665,0.3,1078.148,0.0,1.0,20.735155,250.60335,0.030031553,0.0,0.0
4606,20278080.0,61.70088,71.67141,53.55166,53.55166,53.55166,67.62453,67.62453,120.575806,61.699997,71.07727,0.3,71.2998,73.94003,69.98001,0.3,72.11306,0.3,1074.0952,0.0,1.0,20.735146,250.6033,0.02994142,0.0,0.0
4608,20278200.0,61.670883,71.63521,53.551933,53.551933,53.551933,67.62454,67.62454,120.57584,61.67006,71.07387,0.3,71.29744,73.94003,69.98001,0.3,72.043686,0.3,1070.0697,0.0,1.0,20.735155,250.60338,0.029851979,0.0,0.0
4611,20278320.0,61.64084,71.64367,53.552208,53.552208,53.552208,67.62453,67.62453,120.575806,61.640015,71.09106,0.3,71.31463,73.94003,69.98001,0.3,72.04692,0.3,1066.0574,0.0,1.0,20.735147,250.6033,0.029762935,0.0,0.0
4613,20278440.0,61.610847,71.60714,53.552483,53.552483,53.552483,67.62454,67.62454,120.57584,61.610023,71.08765,0.3,71.31221,73.94003,69.98001,0.3,71.97688,0.3,1062.076,0.0,1.0,20.735155,250.60335,0.029674694,0.0,0.0
4615,20278500.0,61.5959,71.611145,53.55265,53.55265,53.55265,67.62453,67.62453,120.57582,61.595024,71.09743,0.3,71.32122,73.94003,69.98001,0.3,71.97875,0.3,1060.1005,0.0,1.0,20.735151,250.60333,0.029630955,0.0,0.0
4616,20278560.0,61.580853,71.615105,53.55281,53.55281,53.55281,67.62452,67.62452,120.575806,61.58003,71.10474,0.3,71.329346,73.94003,69.98001,0.3,71.97919,0.3,1058.1222,0.0,1.0,20.735146,250.6033,0.029587192,0.0,0.0
4618,20278680.0,61.550858,71.57825,53.553143,53.553143,53.553143,67.624535,67.624535,120.575836,61.550034,71.10127,0.3,71.32683,73.94003,69.98001,0.3,71.90866,0.3,1054.1982,0.0,1.0,20.735153,250.60335,0.029500507,0.0,0.0
4622,20278800.0,61.520866,71.58572,53.553474,53.553474,53.553474,67.62452,67.62452,120.57579,61.51999,71.1183,0.3,71.34386,73.94003,69.98001,0.3,71.90997,0.3,1050.3058,0.0,1.0,20.735142,250.60327,0.029414685,0.0,0.0
4623,20278920.0,61.490875,71.51628,53.553856,53.553856,53.553856,67.624535,67.624535,120.57582,61.489998,71.08156,0.3,71.30788,73.94003,69.98001,0.3,71.8056,0.3,1046.4377,0.0,1.0,20.73515,250.60333,0.029329574,0.0,0.0
4625,20279040.0,61.460884,71.49469,53.55413,53.55413,53.55413,67.62451,67.62451,120.57578,61.460003,71.0715,0.3,71.29744,73.94003,69.98001,0.3,71.77655,0.3,1042.5726,0.0,1.0,20.735142,250.60327,0.029244533,0.0,0.0
4627,20279100.0,61.445885,71.46124,53.55424,53.55424,53.55424,67.62453,67.62453,120.57581,61.44506,71.05293,0.3,71.27997,73.94003,69.98001,0.3,71.72607,0.3,1040.6456,0.0,1.0,20.735146,250.6033,0.029202128,0.0,0.0
4628,20279160.0,61.430832,71.42763,53.55435,53.55435,53.55435,67.624535,67.624535,120.57583,61.430008,71.036896,0.3,71.26338,73.94003,69.98001,0.3,71.67663,0.3,1038.7095,0.0,1.0,20.735153,250.60335,0.029159512,0.0,0.0
4630,20279280.0,61.40084,71.40554,53.554573,53.554573,53.554573,67.62453,67.62453,120.57581,61.400017,71.02679,0.3,71.252716,73.94003,69.98001,0.3,71.64647,0.3,1034.8475,0.0,1.0,20.735147,250.6033,0.029074484,0.0,0.0
4632,20279400.0,61.370903,71.33978,53.554733,53.554733,53.554733,67.62455,67.62455,120.57586,61.370026,70.99333,0.3,71.21965,73.94003,69.98001,0.3,71.54814,0.3,1030.9922,0.0,1.0,20.73516,250.60341,0.028989555,0.0,0.0
4636,20279520.0,61.34086,71.317924,53.554848,53.554848,53.554848,67.62454,67.62454,120.57584,61.340034,70.98372,0.3,71.20949,73.94003,69.98001,0.3,71.517876,0.3,1027.1282,0.0,1.0,20.735159,250.60338,0.028904386,0.0,0.0
4637,20279640.0,61.310863,71.25299,53.554955,53.554955,53.554955,67.62457,67.62457,120.5759,61.309982,70.95114,0.3,71.177185,73.94003,69.98001,0.3,71.42032,0.3,1023.2707,0.0,1.0,20.735176,250.60349,0.028819308,0.0,0.0
4639,20279700.0,61.29592,71.24239,53.555008,53.555008,53.555008,67.62457,67.62457,120.57589,61.295044,70.94796,0.3,71.172905,73.94003,69.98001,0.3,71.40609,0.3,1021.3473,0.0,1.0,20.735176,250.60349,0.028776865,0.0,0.0
4640,20279760.0,61.28087,71.23184,53.555065,53.555065,53.555065,67.62457,67.62457,120.5759,61.27999,70.94231,0.3,71.16763,73.94003,69.98001,0.3,71.390656,0.3,1019.41473,0.0,1.0,20.735176,250.60349,0.028734203,0.0,0.0
4642,20279880.0,61.250877,71.1678,53.555122,53.555122,53.555122,67.62462,67.62462,120.57596,61.25,70.91055,0.3,71.1361,73.94003,69.98001,0.3,71.29414,0.3,1015.5611,0.0,1.0,20.735195,250.6036,0.028649092,0.0,0.0
4644,20280000.0,61.220886,71.147415,53.555176,53.555176,53.555176,67.62462,67.62462,120.57596,61.220062,70.90237,0.3,71.1272,73.94003,69.98001,0.3,71.265305,0.3,1011.71454,0.0,1.0,20.735197,250.6036,0.028564075,0.0,0.0
4647,20280120.0,61.190838,71.08424,53.55523,53.55523,53.55523,67.62465,67.62465,120.57602,61.190014,70.871445,0.3,71.09639,73.94003,69.98001,0.3,71.16977,0.3,1007.86145,0.0,1.0,20.735218,250.60374,0.028478857,0.0,0.0
4649,20280240.0,61.160843,71.064575,53.555283,53.555283,53.555283,67.62466,67.62466,120.576035,61.16002,70.86386,0.3,71.08809,73.94003,69.98001,0.3,71.14171,0.3,1004.0165,0.0,1.0,20.735222,250.60374,0.02839376,0.0,0.0
4651,20280300.0,61.145905,71.03349,53.555283,53.555283,53.555283,67.62467,67.62467,120.576065,61.145027,70.84755,0.3,71.07254,73.94003,69.98001,0.3,71.09396,0.3,1002.1004,0.0,1.0,20.73523,250.60382,0.028351333,0.0,0.0
4652,20280360.0,61.13085,71.00234,53.555283,53.555283,53.555283,67.624695,67.624695,120.5761,61.130028,70.833755,0.3,71.05798,73.94003,69.98001,0.3,71.04727,0.3,1000.1759,0.0,1.0,20.73524,250.60387,0.028308704,0.0,0.0
4654,20280480.0,61.10086,70.98339,53.55534,53.55534,53.55534,67.624695,67.624695,120.57611,61.100037,70.82678,0.3,71.05029,73.94003,69.98001,0.3,71.01997,0.3,996.3398,0.0,1.0,20.735247,250.6039,0.028223697,0.0,0.0
4656,20280600.0,61.070923,70.92214,53.555397,53.555397,53.555397,67.62473,67.62473,120.57618,61.070045,70.79739,0.3,71.020905,73.94003,69.98001,0.3,70.92665,0.3,992.51416,0.0,1.0,20.735268,250.60402,0.028138876,0.0,0.0
4659,20280720.0,61.040874,70.903854,53.555397,53.555397,53.555397,67.62474,67.62474,120.57619,61.039993,70.79097,0.3,71.01372,73.94003,69.98001,0.3,70.90001,0.3,988.6849,0.0,1.0,20.735273,250.60405,0.02805393,0.0,0.0
4661,20280840.0,61.01088,70.84343,53.55545,53.55545,53.55545,67.62478,67.62478,120.57626,61.010002,70.76229,0.3,70.984985,73.94003,69.98001,0.3,70.807495,0.3,984.8676,0.0,1.0,20.735294,250.60417,0.027969213,0.0,0.0
4663,20280900.0,60.995888,70.83469,53.555504,53.555504,53.555504,67.62478,67.62478,120.57626,60.995064,70.76059,0.3,70.98213,73.94003,69.98001,0.3,70.79525,0.3,982.9665,0.0,1.0,20.735296,250.60417,0.027927011,0.0,0.0
4664,20280960.0,60.980835,70.8259,53.555504,53.555504,53.555504,67.62479,67.62479,120.57627,60.98001,70.75647,0.3,70.97839,73.94003,69.98001,0.3,70.78168,0.3,981.05786,0.0,1.0,20.7353,250.6042,0.027884632,0.0,0.0
4667,20281080.0,60.950844,70.76641,53.555557,53.555557,53.555557,67.62482,67.62482,120.57633,60.95002,70.728455,0.3,70.95027,73.94003,69.98001,0.3,70.69011,0.3,977.2569,0.0,1.0,20.73532,250.60432,0.027800221,0.0,0.0
4668,20281200.0,60.920906,70.7495,53.555614,53.555614,53.555614,67.62483,67.62483,120.57635,60.920025,70.723175,0.3,70.94423,73.94003,69.98001,0.3,70.66495,0.3,973.47,0.0,1.0,20.735325,250.60435,0.0277161,0.0,0.0
4671,20281320.0,60.890854,70.691376,53.55567,53.55567,53.55567,67.62487,67.62487,120.57641,60.89003,70.69818,0.3,70.9167,73.94003,69.98001,0.3,70.57415,0.3,969.684,0.0,1.0,20.735342,250.60449,0.02763199,0.0,0.0
4673,20281440.0,60.860863,70.675,53.55578,53.55578,53.55578,67.62487,67.62487,120.576416,60.859985,70.6933,0.3,70.911156,73.94003,69.98001,0.3,70.54959,0.3,965.9137,0.0,1.0,20.735348,250.60449,0.02754822,0.0,0.0
4675,20281500.0,60.845924,70.64627,53.555832,53.555832,53.555832,67.62489,67.62489,120.57645,60.845043,70.679344,0.3,70.8972,73.94003,69.98001,0.3,70.50406,0.3,964.03766,0.0,1.0,20.735353,250.60457,0.027506532,0.0,0.0
4676,20281560.0,60.83087,70.61727,53.55589,53.55589,53.55589,67.6249,67.6249,120.57646,60.829994,70.667206,0.3,70.88424,73.94003,69.98001,0.3,70.45962,0.3,962.15564,0.0,1.0,20.735365,250.60458,0.027464727,0.0,0.0
4678,20281680.0,60.80088,70.601456,53.556,53.556,53.556,67.62491,67.62491,120.57648,60.8,70.66281,0.3,70.879135,73.94003,69.98001,0.3,70.4355,0.3,958.41046,0.0,1.0,20.735369,250.60461,0.02738153,0.0,0.0
4682,20281800.0,60.770885,70.54416,53.556107,53.556107,53.556107,67.62493,67.62493,120.57653,60.770004,70.6365,0.3,70.85277,73.94003,69.98001,0.3,70.34624,0.3,954.6793,0.0,1.0,20.735384,250.60469,0.027298663,0.0,0.0
4683,20281920.0,60.740837,70.52878,53.55622,53.55622,53.55622,67.62493,67.62493,120.57654,60.740013,70.6326,0.3,70.848145,73.94003,69.98001,0.3,70.32256,0.3,950.9628,0.0,1.0,20.735388,250.60472,0.027216148,0.0,0.0
4685,20282040.0,60.710846,70.47209,53.55638,53.55638,53.55638,67.624954,67.624954,120.57658,60.710022,70.60689,0.3,70.82228,73.94003,69.98001,0.3,70.2339,0.3,947.26227,0.0,1.0,20.735401,250.6048,0.027134022,0.0,0.0
4687,20282100.0,60.695904,70.464615,53.55644,53.55644,53.55644,67.624954,67.624954,120.57657,60.695023,70.6064,0.3,70.82063,73.94003,69.98001,0.3,70.22286,0.3,945.4227,0.0,1.0,20.7354,250.60477,0.027093213,0.0,0.0
4688,20282160.0,60.680855,70.45709,53.556496,53.556496,53.556496,67.624954,67.624954,120.57658,60.68003,70.603424,0.3,70.8181,73.94003,69.98001,0.3,70.210556,0.3,943.5782,0.0,1.0,20.735401,250.6048,0.027052306,0.0,0.0
4690,20282280.0,60.65086,70.401,53.556713,53.556713,53.556713,67.62498,67.62498,120.57661,60.650036,70.57832,0.3,70.792725,73.94003,69.98001,0.3,70.12245,0.3,939.9119,0.0,1.0,20.735413,250.60487,0.026971037,0.0,0.0
4692,20282400.0,60.620865,70.38634,53.556877,53.556877,53.556877,67.62497,67.62497,120.57661,60.62004,70.5753,0.3,70.78899,73.94003,69.98001,0.3,70.099266,0.3,936.26776,0.0,1.0,20.73541,250.60484,0.02689033,0.0,0.0
4696,20282520.0,60.587414,70.29851,53.556602,53.556602,53.556602,67.62499,67.62499,120.57663,60.586372,70.517624,0.3,70.73076,73.94003,69.98001,0.3,69.97836,0.3,932.32745,0.0,1.0,20.73542,250.6049,0.026805207,0.0,0.0
4697,20282640.0,60.54693,70.25566,53.55468,53.55468,53.55468,67.624985,67.624985,120.57662,60.545723,70.48813,0.3,70.70006,73.94003,69.98001,0.3,69.9258,0.3,927.5261,0.0,1.0,20.735418,250.6049,0.026702331,0.0,0.0
4699,20282700.0,60.5243,70.2133,53.553143,53.553143,53.553143,67.624985,67.624985,120.57663,60.52298,70.4595,0.3,70.67171,73.94003,69.98001,0.3,69.867455,0.3,924.8018,0.0,1.0,20.735422,250.6049,0.026643807,0.0,0.0
4700,20282760.0,60.49991,70.1709,53.551277,53.551277,53.551277,67.625,67.625,120.57665,60.498535,70.433304,0.3,70.6443,73.94003,69.98001,0.3,69.810165,0.3,921.8473,0.0,1.0,20.735428,250.60495,0.026580146,0.0,0.0
4702,20282880.0,60.446846,70.12822,53.54666,53.54666,53.54666,67.625,67.625,120.576645,60.44525,70.40425,0.3,70.613815,73.94003,69.98001,0.3,69.75732,0.3,915.32074,0.0,1.0,20.735426,250.60492,0.026438707,0.0,0.0
4704,20283000.0,60.388176,70.04532,53.541058,53.541058,53.541058,67.625015,67.625015,120.576675,60.386475,70.35129,0.3,70.55965,73.94003,69.98001,0.3,69.64383,0.3,907.9922,0.0,1.0,20.735434,250.605,0.026278503,0.0,0.0
4707,20283120.0,60.324234,70.00341,53.53474,53.53474,53.53474,67.62501,67.62501,120.57667,60.322426,70.32327,0.3,70.530045,73.94003,69.98001,0.3,69.59158,0.3,899.873,0.0,1.0,20.735434,250.60498,0.026099315,0.0,0.0
4709,20283240.0,60.255737,69.923485,53.527817,53.527817,53.527817,67.62489,67.62489,120.576454,60.25376,70.27785,0.3,70.477036,73.94003,69.98001,0.3,69.4792,0.3,891.03674,0.0,1.0,20.735374,250.60457,0.025902366,0.0,0.0
4711,20283300.0,60.21992,69.90277,53.524246,53.524246,53.524246,67.625015,67.625015,120.57668,60.217888,70.26549,0.3,70.46324,73.94003,69.98001,0.3,69.454094,0.3,886.37177,0.0,1.0,20.735437,250.60503,0.025797568,0.0,0.0
4712,20283360.0,60.183006,69.88223,53.52057,53.52057,53.52057,67.62502,67.62502,120.57669,60.18092,70.25076,0.3,70.44847,73.94003,69.98001,0.3,69.42778,0.3,881.52344,0.0,1.0,20.735441,250.60503,0.025688168,0.0,0.0
4714,20283480.0,60.106487,69.80197,53.513042,53.513042,54.028687,67.62504,67.62504,120.57673,60.10429,70.20029,0.3,70.39667,73.94003,69.98001,0.3,69.31726,0.3,871.38654,0.0,1.0,20.735449,250.60507,0.025457662,0.0,0.0
4716,20283600.0,60.026836,69.7872,53.505463,53.505463,62.911957,67.62503,67.62503,120.57672,60.024582,70.17441,0.3,70.3692,73.94003,69.98001,0.3,69.31896,0.3,860.69214,0.0,1.0,20.735447,250.60506,0.025212033,0.0,367.297
4719,20283720.0,59.944164,69.76132,53.49788,53.49788,66.90686,67.625046,67.625046,120.576744,59.941803,70.12536,0.3,70.3185,73.94003,69.98001,0.3,69.315445,0.3,849.4599,0.0,1.0,20.735456,250.60513,0.024951527,0.0,518.5343
4721,20283840.0,59.859184,69.78813,53.49041,53.49041,69.24661,67.625046,67.625046,120.576744,59.856823,70.10069,0.3,70.29196,73.94003,69.98001,0.3,69.39603,0.3,837.7891,0.0,1.0,20.735456,250.6051,0.024678217,0.0,607.8425
4723,20283900.0,59.816116,69.7849,53.486786,53.486786,70.3392,67.62506,67.62506,120.57675,59.8137,70.07553,0.3,70.266754,73.94003,69.98001,0.3,69.41202,0.3,831.8186,0.0,1.0,20.735458,250.60513,0.024537398,0.0,650.0977
4724,20283960.0,59.772392,69.78396,53.483215,53.483215,71.372635,67.62507,67.62507,120.57677,59.769974,70.0529,0.3,70.24242,73.94003,69.98001,0.3,69.433495,0.3,825.72797,0.0,1.0,20.735464,250.60518,0.024393063,0.0,689.80884
4727,20284080.0,59.684174,69.82587,53.476295,53.476295,72.90666,67.62507,67.62507,120.57677,59.6817,70.02928,0.3,70.21682,73.94003,69.98001,0.3,69.542206,0.3,813.3396,0.0,1.0,20.735464,250.60515,0.02409741,0.0,748.298
4728,20284200.0,59.59513,69.83356,53.46981,53.46981,74.26418,67.625084,67.625084,120.57679,59.5926,69.98281,0.3,70.16843,73.94003,69.98001,0.3,69.6012,0.3,800.7049,0.0,1.0,20.735472,250.60521,0.02379308,0.0,800.6426
4731,20284320.0,59.50537,69.882614,53.463715,53.463715,75.02993,67.62508,67.62508,120.57679,59.502846,69.960236,0.3,70.14365,73.94003,69.98001,0.3,69.72232,0.3,787.8412,0.0,1.0,20.735472,250.60521,0.023480404,0.0,829.5843
4733,20284440.0,59.41572,69.895905,53.45822,53.45822,75.62413,67.62496,67.62496,120.57659,59.413193,69.92134,0.3,70.0963,73.94003,69.98001,0.3,69.787964,0.3,774.8632,0.0,1.0,20.735416,250.60483,0.023162104,0.0,852.56274
4735,20284500.0,59.371117,69.92079,53.455696,53.455696,75.70504,67.62509,67.62509,120.576805,59.368645,69.911674,0.3,70.08482,73.94003,69.98001,0.3,69.84823,0.3,768.3631,0.0,1.0,20.735476,250.60524,0.023001606,0.0,855.3395
4736,20284560.0,59.326515,69.94518,53.453278,53.453278,75.68147,67.62509,67.62509,120.57681,59.323986,69.899536,0.3,70.0724,73.94003,69.98001,0.3,69.90689,0.3,761.8233,0.0,1.0,20.73548,250.60526,0.022839425,0.0,854.3114
4738,20284680.0,59.238182,69.95523,53.44899,53.44899,75.6194,67.62511,67.62511,120.576836,59.235764,69.855095,0.3,70.02605,73.94003,69.98001,0.3,69.96649,0.3,748.79047,0.0,1.0,20.735487,250.60532,0.022514092,0.0,852.0659
4741,20284800.0,59.151283,69.99907,53.44542,53.44542,75.08591,67.62511,67.62511,120.57683,59.14892,69.834335,0.3,70.00308,73.94003,69.98001,0.3,70.072464,0.3,735.8328,0.0,1.0,20.735487,250.60529,0.022187818,0.0,831.11194
4743,20284920.0,59.066246,70.00192,53.442513,53.442513,74.48276,67.62512,67.62512,120.57686,59.063885,69.791046,0.3,69.95766,73.94003,69.98001,0.3,70.11607,0.3,723.0203,0.0,1.0,20.735495,250.60533,0.021862403,0.0,808.0773
4745,20285040.0,58.98352,70.03522,53.440422,53.440422,73.474594,67.625114,67.625114,120.57685,58.98127,69.77121,0.3,69.93552,73.94003,69.98001,0.3,70.2005,0.3,710.42285,0.0,1.0,20.735495,250.60533,0.02153969,0.0,768.8963
4747,20285100.0,58.94331,70.03148,53.43971,53.43971,72.98488,67.62513,67.62513,120.57688,58.941055,69.74837,0.3,69.91283,73.94003,69.98001,0.3,70.21155,0.3,704.2427,0.0,1.0,20.735514,250.6054,0.021380348,0.0,750.2718
4748,20285160.0,58.903595,70.02648,53.43916,53.43916,72.48165,67.62513,67.62513,120.57688,58.901398,69.7287,0.3,69.891075,73.94003,69.98001,0.3,70.22094,0.3,698.1111,0.0,1.0,20.7355,250.60541,0.021221576,0.0,730.91614
4750,20285280.0,58.826912,70.04626,53.438774,53.438774,71.18466,67.62513,67.62513,120.57687,58.82482,69.70964,0.3,69.86977,73.94003,69.98001,0.3,70.278564,0.3,686.1556,0.0,1.0,20.7355,250.60536,0.020909993,0.0,680.68567
4752,20285400.0,58.754013,70.02544,57.100845,53.439217,70.01714,67.625145,67.625145,120.576904,58.752037,69.67508,0.3,69.82631,73.94003,69.98001,0.3,70.27219,0.3,674.6429,82.44066,1.0,20.73551,250.60544,0.02060732,0.0,636.0463
4756,20285520.0,58.68519,70.0379,61.296745,53.440643,68.64308,67.625145,67.625145,120.5769,58.68332,69.68854,0.3,69.80577,73.94003,69.98001,0.3,70.3018,0.3,663.6006,171.15366,1.0,20.73551,250.60544,0.020314416,0.0,582.8785
4757,20285640.0,58.621025,70.01286,63.814373,53.442947,67.47156,67.62515,67.62515,120.57693,58.619324,69.69585,0.3,69.76314,73.94003,69.98001,0.3,70.26912,0.3,653.1442,224.72035,1.0,20.735518,250.60548,0.020034483,0.0,538.0762
4759,20285700.0,58.590923,70.016045,64.603195,53.44449,66.806,67.62515,67.62515,120.57691,58.589275,69.71568,0.3,69.753746,73.94003,69.98001,0.3,70.27301,0.3,648.1654,241.413,1.0,20.735516,250.60547,0.019900223,0.0,512.1584
4760,20285760.0,58.562027,70.01764,65.25067,53.4463,66.10365,67.62515,67.62515,120.57692,58.560436,69.73468,0.3,69.74336,73.94003,69.98001,0.3,70.27246,0.3,643.33185,255.18518,1.0,20.735518,250.60547,0.019769227,0.0,485.03168
4762,20285880.0,58.508636,69.98341,66.36836,53.450584,64.974365,67.62517,67.62517,120.57695,58.50721,69.75622,0.3,69.701675,73.94003,69.98001,0.3,70.21529,0.3,634.2363,279.0586,1.0,20.735525,250.60551,0.019520761,0.0,441.86758
4764,20286000.0,58.461285,69.97858,67.08725,54.636284,63.630684,67.62517,67.62517,120.57695,58.460075,69.80412,0.3,69.68404,73.94003,69.98001,0.3,70.19473,0.3,625.94025,294.23636,1.0,20.735525,250.60551,0.019291498,30.137348,389.64288
4767,20286120.0,58.41745,69.93771,67.68892,60.273422,62.871033,67.62518,67.62518,120.57697,58.416183,69.83214,0.3,69.66119,73.94003,69.98001,0.3,70.113,0.3,618.2559,307.03094,1.0,20.735523,250.60558,0.019078877,149.38454,361.20477
4769,20286240.0,58.374,69.932434,68.02098,63.247917,62.19834,67.62518,67.62518,120.57697,58.372787,69.880585,0.3,69.681564,73.94003,69.98001,0.3,70.07367,0.3,610.79254,313.90497,1.0,20.735533,250.60558,0.018873246,212.1313,335.08987
4771,20286300.0,58.35252,69.91332,68.1743,64.30002,62.266617,67.62518,67.62518,120.57698,58.35131,69.891624,0.3,69.684204,73.94003,69.98001,0.3,70.02884,0.3,607.1353,317.17538,1.0,20.735535,250.60558,0.018772628,234.6141,338.52026
4772,20286360.0,58.330986,69.895584,68.29268,65.16728,62.53051,67.62519,67.62519,120.576996,58.32978,69.90547,0.3,69.69014,73.94003,69.98001,0.3,69.98599,0.3,603.501,319.6274,1.0,20.73554,250.60562,0.018672723,253.07228,348.92218
4774,20286480.0,58.288414,69.89696,68.308,66.399734,62.9481,67.62519,67.62519,120.576996,58.28721,69.95392,0.3,69.72793,73.94003,69.98001,0.3,69.950676,0.3,596.3721,319.7042,1.0,20.735542,250.60562,0.018476956,279.2195,364.64572
4776,20286600.0,58.246338,69.86943,68.27993,67.43124,64.01849,67.625206,67.625206,120.57702,58.24513,69.97688,0.3,69.747375,73.94003,69.98001,0.3,69.875854,0.3,589.40765,318.99292,1.0,20.735548,250.60567,0.01828592,301.30664,406.31738
4779,20286720.0,58.20459,69.88135,68.00983,68.152374,64.872955,67.625206,67.625206,120.57703,58.203438,70.022415,0.3,69.79291,73.94003,69.98001,0.3,69.85806,0.3,582.5747,312.9398,1.0,20.73555,250.60567,0.018098647,316.5811,438.63782
4781,20286840.0,58.16339,69.863884,67.71594,68.786514,65.998566,67.62522,67.62522,120.57705,58.16224,70.04054,0.3,69.81741,73.94003,69.98001,0.3,69.802246,0.3,575.89496,306.52466,1.0,20.735558,250.60573,0.017915677,330.15082,482.11395
4783,20286900.0,58.143013,69.87416,67.471725,68.99931,66.444885,67.62522,67.62522,120.57704,58.141857,70.06219,0.3,69.84224,73.94003,69.98001,0.3,69.80231,0.3,572.6163,301.11597,1.0,20.735558,250.6057,0.017825894,334.5895,498.89944
4784,20286960.0,58.12263,69.88503,67.18883,69.16202,66.86165,67.62522,67.62522,120.57706,58.121475,70.08059,0.3,69.86647,73.94003,69.98001,0.3,69.803185,0.3,569.3552,294.9429,1.0,20.73556,250.60573,0.017736604,338.0056,514.8068
4787,20287080.0,58.08242,69.87542,66.65082,69.470795,67.898155,67.62524,67.62524,120.57708,58.08127,70.091965,0.3,69.89245,73.94003,69.98001,0.3,69.76506,0.3,562.95215,283.28513,1.0,20.735567,250.60577,0.017561294,344.58105,554.7997
4788,20287200.0,58.042763,69.90311,65.86404,69.53369,68.704,67.625244,67.625244,120.57709,58.041664,70.12421,0.3,69.94189,73.94003,69.98001,0.3,69.78226,0.3,556.6909,266.09433,1.0,20.73557,250.60577,0.01738986,345.71082,585.343
4791,20287320.0,58.00354,69.898766,65.057755,69.54297,69.65399,67.62525,67.62525,120.5771,58.00244,70.126236,0.3,69.96633,73.94003,69.98001,0.3,69.75957,0.3,550.5455,248.65309,1.0,20.735577,250.60582,0.017221563,345.84613,621.9893
4793,20287440.0,57.96492,69.93051,63.908638,69.31896,70.36684,67.62526,67.62526,120.57712,57.96382,70.14821,0.3,70.01335,73.94003,69.98001,0.3,69.7906,0.3,544.5382,223.57857,1.0,20.73558,250.60585,0.017056994,340.80402,648.95123
4795,20287500.0,57.94586,69.929306,63.328613,69.200195,70.77383,67.62526,67.62526,120.57712,57.944763,70.14261,0.3,70.023186,73.94003,69.98001,0.3,69.78423,0.3,541.5907,211.09871,1.0,20.735582,250.60585,0.016976217,338.25076,664.7489
4796,20287560.0,57.926857,69.92865,62.697777,69.06029,71.185425,67.62527,67.62527,120.57713,57.92576,70.13783,0.3,70.03362,73.94003,69.98001,0.3,69.78061,0.3,538.66016,197.40634,1.0,20.735588,250.60588,0.016895887,335.18213,680.5164
4798,20287680.0,57.889336,69.96123,60.952324,68.58398,71.74184,67.625275,67.625275,120.57714,57.88829,70.14541,0.3,70.07576,73.94003,69.98001,0.3,69.822296,0.3,532.91064,159.34608,1.0,20.735592,250.6059,0.016738212,324.71347,701.4487
4802,20287800.0,57.852478,69.95853,59.27186,68.09448,72.37179,67.6253,67.6253,120.57717,57.851433,70.11794,0.3,70.08971,73.94003,69.98001,0.3,69.82153,0.3,527.2895,123.23092,1.0,20.735598,250.60596,0.016583953,314.13278,725.7376
4803,20287920.0,57.81617,69.98842,57.242683,67.39531,72.722305,67.6253,67.6253,120.57718,57.815178,70.1069,0.3,70.12503,73.94003,69.98001,0.3,69.86977,0.3,521.79675,79.28605,1.0,20.735601,250.60596,0.01643311,298.86356,738.7478
4805,20288040.0,57.780518,69.98242,56.121254,66.694,73.12996,67.62531,67.62531,120.5772,57.779526,70.0623,0.3,70.13085,73.94003,69.98001,0.3,69.87405,0.3,516.4329,55.76879,1.0,20.73561,250.606,0.01628569,283.7244,754.4814
4807,20288100.0,57.762993,69.99588,55.59292,66.25015,73.218834,67.62531,67.62531,120.5772,57.762005,70.0523,0.3,70.14525,73.94003,69.98001,0.3,69.89975,0.3,513.80634,44.259537,1.0,20.73561,250.606,0.016213456,274.00793,757.5784
4808,20288160.0,57.745525,70.00863,55.2229,65.751816,73.25806,67.62531,67.62531,120.57721,57.744537,70.03884,0.3,70.15749,73.94003,69.98001,0.3,69.92453,0.3,511.19867,36.472607,1.0,20.735613,250.60603,0.016141713,263.18378,758.9524
4810,20288280.0,57.711136,69.999565,55.504425,64.78018,73.443726,67.62533,67.62533,120.57723,57.710205,69.98897,0.3,70.15332,73.94003,69.98001,0.3,69.92969,0.3,506.0949,43.21517,1.0,20.735619,250.60606,0.01600121,242.20253,766.15906
