,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
4812,20288400.0,57.67752,70.0228,55.928055,63.435234,73.36385,67.625336,67.625336,120.57724,57.676586,69.96748,0.3,70.16887,73.94003,69.98001,0.3,69.97836,0.3,501.12912,52.328075,1.0,20.735622,250.60608,0.015864389,212.8641,762.6576
4816,20288520.0,57.64445,70.0111,57.299206,61.986908,73.35474,67.62534,67.62534,120.57726,57.643517,69.92584,0.3,70.1514,73.94003,69.98001,0.3,69.98067,0.3,496.28354,82.372345,1.0,20.735628,250.60614,0.015730774,181.5946,762.39465
4817,20288640.0,57.612152,70.03099,58.457,59.9607,73.10336,67.62535,67.62535,120.57727,57.611217,69.91701,0.3,70.15123,73.94003,69.98001,0.3,70.0244,0.3,491.57883,107.07861,1.0,20.735632,250.60614,0.015600938,137.43272,752.3276
4819,20288700.0,57.59633,70.023186,59.243454,59.009117,73.02218,67.62535,67.62535,120.57727,57.595398,69.901566,0.3,70.13403,73.94003,69.98001,0.3,70.022415,0.3,489.28333,124.24202,1.0,20.735632,250.60616,0.0155375535,117.145454,749.3534
4820,20288760.0,57.580566,70.01517,60.00827,58.127575,72.94653,67.62536,67.62536,120.577286,57.57969,69.89047,0.3,70.115524,73.94003,69.98001,0.3,70.02099,0.3,487.01022,140.64633,1.0,20.735638,250.60619,0.015474766,98.22287,746.4123
4822,20288880.0,57.549694,70.02994,61.047134,56.1931,72.57707,67.62537,67.62537,120.5773,57.548813,69.89602,0.3,70.09685,73.94003,69.98001,0.3,70.05736,0.3,482.57953,162.68748,1.0,20.735641,250.60619,0.015352317,56.443863,731.8393
4824,20289000.0,57.519646,70.00929,62.176586,55.402084,72.3324,67.625374,67.625374,120.57732,57.51877,69.882065,0.3,70.0461,73.94003,69.98001,0.3,70.04653,0.3,478.29413,187.04141,1.0,20.735647,250.60623,0.015233814,40.188957,722.57916
4827,20289120.0,57.490257,70.01984,62.866253,54.920006,71.90784,67.62538,67.62538,120.577324,57.489433,69.89772,0.3,70.018906,73.94003,69.98001,0.3,70.07449,0.3,474.1396,201.6184,1.0,20.73565,250.60623,0.015118869,29.832176,705.92505
4830,20289240.0,57.46164,69.99666,63.607994,55.612694,71.639984,67.62539,67.62539,120.57734,57.46087,69.89168,0.3,69.96743,73.94003,69.98001,0.3,70.05565,0.3,470.13452,217.60808,1.0,20.735655,250.6063,0.015008016,45.489117,695.8048
4831,20289300.0,57.447685,70.001434,63.830963,55.985023,71.44113,67.62539,67.62539,120.57734,57.446915,69.90355,0.3,69.95677,73.94003,69.98001,0.3,70.066635,0.3,468.20883,222.23587,1.0,20.735655,250.60626,0.014954307,53.328266,687.91876
4832,20289360.0,57.4339,70.00583,64.017395,56.439857,71.225204,67.62539,67.62539,120.57735,57.433075,69.91348,0.3,69.94623,73.94003,69.98001,0.3,70.075485,0.3,466.3653,226.19394,1.0,20.735659,250.6063,0.01490231,63.216293,679.5548
4834,20289480.0,57.40693,69.98276,64.48564,58.092968,70.995804,67.6254,67.6254,120.57736,57.40616,69.911835,0.3,69.906456,73.94003,69.98001,0.3,70.04933,0.3,462.81723,236.28152,1.0,20.735662,250.60631,0.014804047,99.293205,670.92236
4836,20289600.0,57.38078,69.99275,64.68498,59.4261,70.64644,67.625404,67.625404,120.57737,57.380066,69.93678,0.3,69.89998,73.94003,69.98001,0.3,70.06213,0.3,459.42102,240.3643,1.0,20.735664,250.60634,0.014710091,127.650635,657.2037
4839,20289720.0,57.355072,69.971115,64.94992,60.977264,70.50279,67.62541,67.62541,120.57738,57.3543,69.9371,0.3,69.87558,73.94003,69.98001,0.3,70.03033,0.3,456.1299,246.07825,1.0,20.735668,250.60637,0.014619382,161.16794,651.8938
4841,20289840.0,57.32936,69.98221,64.976776,62.013496,70.25697,67.62541,67.62541,120.57738,57.32865,69.963196,0.3,69.88289,73.94003,69.98001,0.3,70.03829,0.3,452.8937,246.46342,1.0,20.73567,250.60637,0.0145304585,183.12685,642.1852
4843,20289900.0,57.31662,69.971664,65.0316,62.561714,70.225494,67.625404,67.625404,120.57738,57.31585,69.96216,0.3,69.875305,73.94003,69.98001,0.3,70.020164,0.3,451.29593,247.70273,1.0,20.735668,250.60634,0.014486619,195.02982,641.1841
4845,20289960.0,57.303764,69.96166,65.07555,63.077248,70.22995,67.62541,67.62541,120.577385,57.30305,69.963585,0.3,69.87004,73.94003,69.98001,0.3,70.002975,0.3,449.69992,248.611,1.0,20.735672,250.60637,0.014442866,206.07419,641.38745
4846,20290080.0,57.27822,69.97363,64.95041,63.75461,70.10811,67.62541,67.62541,120.577385,57.27745,69.98901,0.3,69.88635,73.94003,69.98001,0.3,70.008514,0.3,446.54507,245.73436,1.0,20.73567,250.60637,0.014356469,220.39803,636.4677
4848,20290200.0,57.25273,69.954025,64.90905,64.45921,70.206604,67.62541,67.62541,120.577385,57.25202,69.98787,0.3,69.880585,73.94003,69.98001,0.3,69.97232,0.3,443.43048,244.87842,1.0,20.73567,250.60637,0.01427127,235.61143,640.5099
4851,20290320.0,57.227303,69.966934,64.647026,64.88411,70.20853,67.62541,67.62541,120.57738,57.226532,70.011375,0.3,69.90245,73.94003,69.98001,0.3,69.97787,0.3,440.34167,239.05585,1.0,20.735668,250.60637,0.014186845,244.55742,640.35626
4853,20290440.0,57.20192,69.948364,64.4874,65.34921,70.42259,67.625404,67.625404,120.57738,57.20121,70.00731,0.3,69.9008,73.94003,69.98001,0.3,69.942986,0.3,437.289,235.67139,1.0,20.735668,250.60634,0.014103455,254.61813,648.8412
4855,20290500.0,57.189285,69.955505,64.30859,65.48523,70.48027,67.625404,67.625404,120.57736,57.188576,70.018906,0.3,69.9136,73.94003,69.98001,0.3,69.947266,0.3,435.7782,231.6779,1.0,20.735666,250.60634,0.014062193,257.41574,650.85406
4856,20290560.0,57.17665,69.96243,64.10332,65.58581,70.52916,67.625404,67.625404,120.57736,57.17594,70.02763,0.3,69.925735,73.94003,69.98001,0.3,69.95073,0.3,434.26697,227.2176,1.0,20.735666,250.60634,0.014020924,259.5375,652.70685
4858,20290680.0,57.151497,69.94513,63.849037,65.87085,70.83249,67.6254,67.6254,120.57736,57.15078,70.01989,0.3,69.92607,73.94003,69.98001,0.3,69.91904,0.3,431.2744,221.81804,1.0,20.735664,250.60631,0.013939208,265.7219,664.6111
4861,20290800.0,57.126446,69.96051,63.36366,65.95204,71.01239,67.6254,67.6254,120.577354,57.125732,70.03615,0.3,69.952324,73.94003,69.98001,0.3,69.93057,0.3,428.31058,211.17677,1.0,20.73566,250.60631,0.01385827,267.30725,671.2868
4863,20290920.0,57.10151,69.94452,63.05533,66.087494,71.3694,67.62539,67.62539,120.57735,57.100792,70.023895,0.3,69.95299,73.94003,69.98001,0.3,69.90321,0.3,425.3749,204.65137,1.0,20.735659,250.6063,0.01377808,270.27466,685.2385
4866,20291040.0,57.076675,69.96111,62.514416,66.03119,71.584946,67.62539,67.62539,120.57734,57.075966,70.03566,0.3,69.979126,73.94003,69.98001,0.3,69.91925,0.3,422.4671,192.81264,1.0,20.735655,250.60626,0.013698622,268.90393,693.2714
4867,20291100.0,57.064316,69.95342,62.35682,66.03444,71.76095,67.62538,67.62538,120.57733,57.06366,70.02632,0.3,69.97847,73.94003,69.98001,0.3,69.90712,0.3,421.02737,189.57983,1.0,20.735653,250.60626,0.013659266,269.0414,700.23175
4868,20291160.0,57.051956,69.94628,62.22284,66.03696,71.957,67.62538,67.62538,120.57733,57.0513,70.018906,0.3,69.978806,73.94003,69.98001,0.3,69.89673,0.3,419.58704,186.70126,1.0,20.735655,250.60626,0.013619883,269.0842,707.7841
4870,20291280.0,57.027405,69.96391,61.712852,65.856895,72.17041,67.62538,67.62538,120.577324,57.026745,70.02632,0.3,70.00357,73.94003,69.98001,0.3,69.91733,0.3,416.7348,175.53902,1.0,20.735651,250.60623,0.013541861,265.04898,715.72046
4872,20291400.0,57.003067,69.95001,61.543007,65.75055,72.52098,67.625374,67.625374,120.577324,57.002357,70.00577,0.3,70.00116,73.94003,69.98001,0.3,69.89937,0.3,413.91434,172.11006,1.0,20.73565,250.60623,0.013464658,262.82227,729.3918
4875,20291520.0,56.97879,69.96837,61.176224,65.45969,72.70006,67.625374,67.625374,120.57732,56.978073,70.01016,0.3,70.02351,73.94003,69.98001,0.3,69.92398,0.3,411.11493,164.04872,1.0,20.735647,250.60623,0.013387977,256.39746,735.9976
4877,20291640.0,56.954727,69.955185,61.216106,65.258965,73.00158,67.625374,67.625374,120.57732,56.954018,69.98753,0.3,70.01808,73.94003,69.98001,0.3,69.9097,0.3,408.3482,165.17209,1.0,20.735647,250.60623,0.013312133,252.15031,747.768
4879,20291700.0,56.942757,69.9648,61.13492,65.08049,73.07541,67.62537,67.62537,120.5773,56.942093,69.990616,0.3,70.028404,73.94003,69.98001,0.3,69.923874,0.3,406.97946,163.25049,1.0,20.735643,250.60622,0.0132745905,248.17865,750.38196
4880,20291760.0,56.93078,69.974075,61.063835,64.871475,73.121765,67.62537,67.62537,120.57731,56.930122,69.991165,0.3,70.03725,73.94003,69.98001,0.3,69.937164,0.3,405.611,161.73758,1.0,20.735645,250.60622,0.013237041,243.63853,752.1048
4882,20291880.0,56.90705,69.961334,61.320038,64.59841,73.3555,67.62537,67.62537,120.57731,56.906387,69.9688,0.3,70.028076,73.94003,69.98001,0.3,69.92541,0.3,402.90408,167.51315,1.0,20.735645,250.60622,0.013162721,237.85268,761.2626
4884,20292000.0,56.88359,69.98045,61.362556,64.134514,73.40478,67.62537,67.62537,120.5773,56.88288,69.97375,0.3,70.04335,73.94003,69.98001,0.3,69.95441,0.3,400.23175,168.2659,1.0,20.735643,250.60622,0.013089292,227.6852,762.87317
4887,20292120.0,56.86019,69.96776,61.75905,63.82212,73.563965,67.62537,67.62537,120.57731,56.859535,69.95358,0.3,70.03,73.94003,69.98001,0.3,69.943695,0.3,397.58432,177.02507,1.0,20.735645,250.60622,0.013016488,221.08353,769.1623
4889,20292240.0,56.837067,69.9866,61.914288,63.31779,73.54068,67.62537,67.62537,120.5773,56.836407,69.96127,0.3,70.04109,73.94003,69.98001,0.3,69.97287,0.3,394.97327,180.1972,1.0,20.735643,250.60622,0.01294463,210.0385,767.9881
4891,20292300.0,56.825638,69.97984,62.126656,63.155685,73.579575,67.62537,67.62537,120.5773,56.82498,69.95128,0.3,70.03203,73.94003,69.98001,0.3,69.96683,0.3,393.68378,184.94911,1.0,20.735643,250.60622,0.012909122,206.69527,769.65204
4892,20292360.0,56.81416,69.97347,62.35121,63.02572,73.62895,67.625374,67.625374,120.57731,56.8135,69.944244,0.3,70.023575,73.94003,69.98001,0.3,69.96194,0.3,392.3961,189.78241,1.0,20.735645,250.60622,0.0128736505,203.92055,771.55286
4895,20292480.0,56.791473,69.99155,62.53386,62.551277,73.54089,67.62537,67.62537,120.57731,56.79087,69.955185,0.3,70.03076,73.94003,69.98001,0.3,69.990005,0.3,389.85382,193.54291,1.0,20.735645,250.60622,0.012803582,193.51993,767.8969
4896,20292600.0,56.76906,69.97759,62.938377,62.364178,73.57024,67.625374,67.625374,120.57732,56.768456,69.94139,0.3,70.00973,73.94003,69.98001,0.3,69.97771,0.3,387.35083,202.39413,1.0,20.735647,250.60623,0.012734549,189.71713,769.2009
4899,20292720.0,56.74681,69.99451,63.092297,62.012947,73.432465,67.625374,67.625374,120.57732,56.74621,69.955185,0.3,70.01407,73.94003,69.98001,0.3,70.003685,0.3,384.87836,205.53897,1.0,20.735647,250.60623,0.012666316,181.97961,763.6448
4901,20292840.0,56.724895,69.97946,63.43062,62.009758,73.42087,67.62538,67.62538,120.577324,56.724236,69.94381,0.3,69.99094,73.94003,69.98001,0.3,69.98924,0.3,382.44748,212.94449,1.0,20.735651,250.60623,0.012599193,182.1743,763.38513
4903,20292900.0,56.71402,69.98764,63.488518,61.93302,73.34765,67.625374,67.625374,120.57732,56.713417,69.95293,0.3,69.993195,73.94003,69.98001,0.3,70.0016,0.3,381.2499,214.04549,1.0,20.73565,250.60623,0.012566112,180.35544,760.36475
4904,20292960.0,56.703197,69.995285,63.527687,61.85073,73.25289,67.62538,67.62538,120.577324,56.70259,69.95979,0.3,69.99429,73.94003,69.98001,0.3,70.01253,0.3,380.0561,214.86998,1.0,20.735651,250.60626,0.012533127,178.58022,756.678
4906,20293080.0,56.681774,69.979355,63.789104,62.050243,73.221306,67.62538,67.62538,120.57733,56.681168,69.95013,0.3,69.97116,73.94003,69.98001,0.3,69.9955,0.3,377.7054,220.60542,1.0,20.735655,250.60626,0.01246816,183.14156,755.66046
4909,20293200.0,56.660625,69.99423,63.81981,62.080124,73.044426,67.62539,67.62539,120.57734,56.66002,69.96743,0.3,69.975395,73.94003,69.98001,0.3,70.016045,0.3,375.39658,221.10547,1.0,20.735655,250.6063,0.012404329,183.61192,748.6219
4911,20293320.0,56.63942,69.96123,64.17363,62.65213,73.11007,67.62539,67.62539,120.57735,56.638817,69.94189,0.3,69.937164,73.94003,69.98001,0.3,69.97957,0.3,373.0927,228.96135,1.0,20.735659,250.6063,0.012340677,196.3374,751.4903
4913,20293440.0,56.61789,69.962265,64.376434,63.101303,73.09079,67.6254,67.6254,120.577354,56.617287,69.94722,0.3,69.93145,73.94003,69.98001,0.3,69.983635,0.3,370.7131,233.21758,1.0,20.73566,250.60631,0.012274537,205.87544,750.58093
4915,20293500.0,56.607067,69.947105,64.57721,63.45512,73.16363,67.6254,67.6254,120.577354,56.60646,69.9348,0.3,69.914696,73.94003,69.98001,0.3,69.96622,0.3,369.4976,237.67871,1.0,20.73566,250.60631,0.01224058,213.67938,753.5983
4916,20293560.0,56.596138,69.93271,64.792755,63.838432,73.26788,67.625404,67.625404,120.57736,56.595474,69.92525,0.3,69.89981,73.94003,69.98001,0.3,69.95013,0.3,368.25696,242.33304,1.0,20.735664,250.60634,0.012205803,221.96545,757.6654
4918,20293680.0,56.57411,69.93651,65.04874,64.39368,73.35687,67.625404,67.625404,120.57737,56.57345,69.933426,0.3,69.900085,73.94003,69.98001,0.3,69.955345,0.3,365.72867,247.74681,1.0,20.735666,250.60634,0.012134563,233.79213,760.9383
4920,20293800.0,56.551918,69.91118,65.46913,65.11252,73.62428,67.62541,67.62541,120.577385,56.55131,69.91502,0.3,69.875145,73.94003,69.98001,0.3,69.92513,0.3,363.13715,256.93024,1.0,20.73567,250.60637,0.012061054,249.42392,771.48785
4923,20293920.0,56.529613,69.91893,65.729065,65.649414,73.79122,67.62542,67.62542,120.5774,56.528954,69.926506,0.3,69.881516,73.94003,69.98001,0.3,69.9337,0.3,360.4784,262.4373,1.0,20.735674,250.6064,0.0119851455,260.87207,777.753
4926,20294040.0,56.507256,69.89794,66.122925,66.29784,74.116745,67.62543,67.62543,120.57741,56.506653,69.91124,0.3,69.86251,73.94003,69.98001,0.3,69.90767,0.3,357.77002,271.03473,1.0,20.735678,250.60641,0.011907334,274.96115,790.51904
4927,20294100.0,56.496162,69.90393,66.246635,66.549255,74.227264,67.62543,67.62543,120.577415,56.4955,69.91942,0.3,69.86867,73.94003,69.98001,0.3,69.91442,0.3,356.402,273.61267,1.0,20.73568,250.60641,0.011867852,280.28442,794.61194
4928,20294160.0,56.484955,69.91008,66.35765,66.77975,74.32406,67.62543,67.62543,120.577415,56.484352,69.925735,0.3,69.874435,73.94003,69.98001,0.3,69.92058,0.3,355.01648,276.00323,1.0,20.735682,250.60641,0.011827747,285.24014,798.32587
4930,20294280.0,56.46276,69.89343,66.70806,67.353836,74.669525,67.625435,67.625435,120.57743,56.462105,69.91316,0.3,69.86043,73.94003,69.98001,0.3,69.89926,0.3,352.22623,283.65442,1.0,20.735685,250.60645,0.011746635,297.71533,811.8365
4932,20294400.0,56.44068,69.90964,66.902084,67.7728,74.88057,67.62544,67.62544,120.57744,56.440018,69.93013,0.3,69.877014,73.94003,69.98001,0.3,69.91667,0.3,349.41214,287.74594,1.0,20.73569,250.60648,0.011664378,306.64462,819.7702
4935,20294520.0,56.418762,69.89684,67.20041,68.27389,75.21098,67.62545,67.62545,120.57745,56.418102,69.919754,0.3,69.86718,73.94003,69.98001,0.3,69.89992,0.3,346.57245,294.26804,1.0,20.735693,250.60649,0.011580938,317.53656,832.6791
4937,20294640.0,56.397118,69.916565,67.344444,68.62254,75.39456,67.62545,67.62545,120.57746,56.396515,69.938705,0.3,69.88756,73.94003,69.98001,0.3,69.9214,0.3,343.72836,297.2803,1.0,20.735697,250.60652,0.011496951,324.94904,839.54285
4939,20294700.0,56.38646,69.91135,67.46408,68.83122,75.533325,67.62546,67.62546,120.57747,56.385803,69.93298,0.3,69.8835,73.94003,69.98001,0.3,69.91403,0.3,342.3102,299.9433,1.0,20.735699,250.60652,0.011454923,329.52527,845.0426
4941,20294760.0,56.375805,69.90689,67.58532,69.043755,75.68181,67.625465,67.625465,120.57748,56.3752,69.9298,0.3,69.88091,73.94003,69.98001,0.3,69.908325,0.3,340.8864,302.55728,1.0,20.7357,250.60655,0.011412631,334.11072,850.77014
4942,20294880.0,56.354874,69.9292,67.67343,69.31061,75.81502,67.625465,67.625465,120.57749,56.35427,69.95007,0.3,69.904205,73.94003,69.98001,0.3,69.93288,0.3,338.0573,304.36035,1.0,20.735704,250.60657,0.011328313,339.75327,855.683
4944,20295000.0,56.33439,69.92172,67.854706,69.64311,76.038864,67.62547,67.62547,120.57751,56.333782,69.94205,0.3,69.89992,73.94003,69.98001,0.3,69.92255,0.3,335.2556,308.3456,1.0,20.73571,250.6066,0.011244455,346.99487,864.434
4947,20295120.0,56.31434,69.94568,67.88497,69.818726,76.11664,67.62548,67.62548,120.577515,56.31379,69.96298,0.3,69.925186,73.94003,69.98001,0.3,69.94887,0.3,332.48135,308.89682,1.0,20.735714,250.60663,0.011161084,350.66403,867.2375
4949,20295240.0,56.29489,69.939415,68.00786,70.05664,76.3217,67.62549,67.62549,120.57753,56.294342,69.955185,0.3,69.922226,73.94003,69.98001,0.3,69.94024,0.3,329.75705,311.6186,1.0,20.735718,250.60664,0.011078901,355.85895,875.30896
4951,20295300.0,56.285442,69.951935,68.002525,70.10866,76.33719,67.625496,67.625496,120.57754,56.284893,69.96677,0.3,69.93579,73.94003,69.98001,0.3,69.95447,0.3,328.41937,311.4139,1.0,20.73572,250.60664,0.011038436,356.88376,875.6744
4952,20295360.0,56.276047,69.96419,67.981155,70.135086,76.321594,67.625496,67.625496,120.57754,56.275555,69.97622,0.3,69.94853,73.94003,69.98001,0.3,69.96759,0.3,327.09055,310.9368,1.0,20.735722,250.60664,0.01099817,357.42514,875.0185
4954,20295480.0,56.25792,69.95825,68.04944,70.27637,76.42931,67.6255,67.6255,120.57755,56.257427,69.96803,0.3,69.94589,73.94003,69.98001,0.3,69.95941,0.3,324.49356,312.47614,1.0,20.735725,250.6067,0.010919276,360.53015,879.30347
4958,20295600.0,56.24051,69.98265,67.97034,70.25906,76.348236,67.6255,67.6255,120.57756,56.240013,69.98869,0.3,69.97226,73.94003,69.98001,0.3,69.98616,0.3,321.97803,310.6577,1.0,20.73573,250.6067,0.010842609,360.02728,875.9292
4959,20295720.0,56.22392,69.975784,67.990715,70.30823,76.380974,67.62552,67.62552,120.577576,56.223427,69.979675,0.3,69.969025,73.94003,69.98001,0.3,69.97688,0.3,319.5559,311.16025,1.0,20.735733,250.60674,0.010768567,361.14194,877.36316
4961,20295840.0,56.208153,69.99874,67.86755,70.20265,76.22749,67.62553,67.62553,120.57758,56.207714,69.999405,0.3,69.99462,73.94003,69.98001,0.3,70.00165,0.3,317.23935,308.38715,1.0,20.735737,250.60675,0.010697553,358.72922,871.1626
4963,20295900.0,56.20063,69.99435,67.85613,70.18425,76.20816,67.625534,67.625534,120.57759,56.200188,69.993195,0.3,69.991875,73.94003,69.98001,0.3,69.99539,0.3,316.12738,308.21213,1.0,20.73574,250.60678,0.010663396,358.39496,870.5994
4964,20295960.0,56.19332,69.99007,67.849976,70.170074,76.20294,67.625534,67.625534,120.57759,56.192883,69.98913,0.3,69.990005,73.94003,69.98001,0.3,69.99007,0.3,315.0406,308.0687,1.0,20.73574,250.60678,0.010629971,358.0788,870.3987
4966,20296080.0,56.179424,70.01088,67.69293,69.98885,76.02364,67.625534,67.625534,120.5776,56.17904,70.00758,0.3,70.01407,73.94003,69.98001,0.3,70.011925,0.3,312.97195,304.5584,1.0,20.735744,250.60678,0.010566231,354.03122,863.27545
4970,20296200.0,56.166626,69.99989,67.65173,69.889755,75.98448,67.62554,67.62554,120.577614,56.16624,69.995605,0.3,70.00748,73.94003,69.98001,0.3,69.997696,0.3,311.04596,303.72708,1.0,20.735748,250.60681,0.010506752,351.9451,861.8871
4972,20296320.0,56.154922,70.0184,67.47408,69.649925,75.8199,67.62555,67.62555,120.57763,56.154594,70.01259,0.3,70.02945,73.94003,69.98001,0.3,70.016815,0.3,309.2751,299.76688,1.0,20.73575,250.60683,0.010451949,346.62964,855.31586
4973,20296440.0,56.144325,70.00528,67.41833,69.50287,75.774254,67.62556,67.62556,120.57764,56.14405,69.99924,0.3,70.020325,73.94003,69.98001,0.3,70.00006,0.3,307.6719,298.61823,1.0,20.735754,250.60686,0.010402242,343.50742,853.6777
4975,20296500.0,56.13954,70.01369,67.330215,69.37274,75.7007,67.62556,67.62556,120.577644,56.139214,70.00824,0.3,70.03076,73.94003,69.98001,0.3,70.00902,0.3,306.93903,296.6101,1.0,20.735756,250.60686,0.0103794895,340.59113,850.6579
4976,20296560.0,56.134987,70.021484,67.231125,69.22388,75.613144,67.62556,67.62556,120.577644,56.134712,70.014786,0.3,70.039825,73.94003,69.98001,0.3,70.01654,0.3,306.24908,294.44476,1.0,20.735756,250.60686,0.010358052,337.34302,847.2337
4978,20296680.0,56.126907,70.00604,67.175255,69.0493,75.58078,67.625565,67.625565,120.57765,56.12669,69.99984,0.3,70.028076,73.94003,69.98001,0.3,69.99753,0.3,305.01938,293.29102,1.0,20.735758,250.60689,0.010319805,333.62717,846.10236
4980,20296800.0,56.12021,70.02011,66.992386,68.75195,75.4406,67.625565,67.625565,120.57766,56.12004,70.01385,0.3,70.04494,73.94003,69.98001,0.3,70.01181,0.3,303.99667,289.2037,1.0,20.735762,250.60689,0.010287961,327.0635,840.4538
4983,20296920.0,56.11422,69.87471,55.699265,55.699265,55.699265,67.62557,67.62557,120.57766,56.114,69.93349,0.3,69.96155,80.06002,60.08001,0.3,69.79824,0.3,23.282833,0.0,1.0,20.735762,250.6069,0.0,0.0,0.0
4985,20297040.0,56.108177,69.7694,56.2465,56.2465,56.2465,67.62557,67.62557,120.57767,56.108013,69.891235,0.3,69.91646,80.06002,60.08001,0.3,69.63707,0.3,4.0428386,0.0,1.0,20.735764,250.6069,0.0,0.0,0.0
4987,20297100.0,56.10521,69.70364,56.314007,56.314007,56.314007,67.62557,67.62557,120.577675,56.104992,69.85542,0.3,69.87954,80.06002,60.08001,0.3,69.54187,0.3,1.5952053,0.0,1.0,20.735765,250.60693,0.0,0.0,0.0
4988,20297160.0,56.10219,69.63844,56.341805,56.341805,56.341805,67.62557,67.62557,120.577675,56.102028,69.82186,0.3,69.84367,80.06002,60.08001,0.3,69.448105,0.3,0.52640176,0.0,1.0,20.735765,250.60693,0.0,0.0,0.0
4990,20297280.0,56.096203,69.54166,56.353172,56.353172,56.353172,67.62558,67.62558,120.577675,56.095985,69.78319,0.3,69.80214,80.06002,60.08001,0.3,69.29935,0.3,-0.07665542,0.0,1.0,20.735767,250.60693,0.0,0.0,0.0
4992,20297400.0,56.090218,69.4169,56.350098,56.350098,56.350098,67.62558,67.62558,120.57768,56.089996,69.71667,0.3,69.73221,80.06002,60.08001,0.3,69.1194,0.3,-0.17888995,0.0,1.0,20.73577,250.60693,0.0,0.0,0.0
4995,20297520.0,56.08423,69.32583,56.344604,56.344604,56.344604,67.62558,67.62558,120.57769,56.084007,69.67981,0.3,69.6925,80.06002,60.08001,0.3,68.97976,0.3,-0.1962304,0.0,1.0,20.735771,250.60696,0.0,0.0,0.0
4997,20297640.0,56.078186,69.20624,56.33867,56.33867,56.33867,67.62559,67.62559,120.57769,56.07802,69.61565,0.3,69.62482,80.06002,60.08001,0.3,68.807274,0.3,-0.19913363,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
4999,20297700.0,56.07522,69.163506,56.335705,56.335705,56.335705,67.62559,67.62559,120.5777,56.074997,69.599,0.3,69.606415,80.06002,60.08001,0.3,68.742294,0.3,-0.19948655,0.0,1.0,20.735775,250.60698,0.0,0.0,0.0
5000,20297760.0,56.072197,69.12077,56.332684,56.332684,56.332684,67.62559,67.62559,120.5777,56.072033,69.5806,0.3,69.58708,80.06002,60.08001,0.3,68.67665,0.3,-0.19963871,0.0,1.0,20.735775,250.60696,0.0,0.0,0.0
5003,20297880.0,56.066208,69.00607,56.3267,56.3267,56.3267,67.625595,67.625595,120.577705,56.06599,69.51848,0.3,69.521545,80.06002,60.08001,0.3,68.51147,0.3,-0.199725,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
5004,20298000.0,56.060223,68.92593,56.32071,56.32071,56.32071,67.625595,67.625595,120.57771,56.060005,69.48546,0.3,69.485565,80.06002,60.08001,0.3,68.389244,0.3,-0.19973819,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
5007,20298120.0,56.05418,68.815674,56.31472,56.31472,56.31472,67.625595,67.625595,120.57771,56.054016,69.42531,0.3,69.42207,80.06002,60.08001,0.3,68.23065,0.3,-0.19974154,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
5009,20298240.0,56.048195,68.74014,56.308678,56.308678,56.308678,67.6256,67.6256,120.57772,56.048027,69.39378,0.3,69.38768,80.06002,60.08001,0.3,68.11596,0.3,-0.19974074,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
5011,20298300.0,56.045227,68.68703,56.30571,56.30571,56.30571,67.6256,67.6256,120.57773,56.045006,69.36368,0.3,69.35643,80.06002,60.08001,0.3,68.03933,0.3,-0.19974138,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
5012,20298360.0,56.042206,68.63429,56.30269,56.30269,56.30269,67.6256,67.6256,120.57773,56.041985,69.33566,0.3,69.32616,80.06002,60.08001,0.3,67.96391,0.3,-0.19974175,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
5014,20298480.0,56.036217,68.56326,56.296703,56.296703,56.296703,67.6256,67.6256,120.57773,56.035995,69.305664,0.3,69.293304,80.06002,60.08001,0.3,67.85641,0.3,-0.19974056,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
5017,20298600.0,56.030174,68.461426,56.290718,56.290718,56.290718,67.62561,67.62561,120.577736,56.03001,69.24936,0.3,69.2336,80.06002,60.08001,0.3,67.71029,0.3,-0.19974151,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
5019,20298720.0,56.024185,68.39446,56.28473,56.28473,56.28473,67.62561,67.62561,120.577736,56.024025,69.22069,0.3,69.20218,80.06002,60.08001,0.3,67.609375,0.3,-0.19974032,0.0,1.0,20.735788,250.60706,0.0,0.0,0.0
5021,20298840.0,56.0182,68.29636,56.278687,56.278687,56.278687,67.62562,67.62562,120.57774,56.018036,69.16603,0.3,69.144226,80.06002,60.08001,0.3,67.468864,0.3,-0.19974129,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
5023,20298900.0,56.015236,68.264824,56.27572,56.27572,56.27572,67.62562,67.62562,120.57775,56.015015,69.15346,0.3,69.12967,80.06002,60.08001,0.3,67.42195,0.3,-0.19974084,0.0,1.0,20.735792,250.60709,0.0,0.0,0.0
5024,20298960.0,56.012215,68.23329,56.272697,56.272697,56.272697,67.62562,67.62562,120.57775,56.011993,69.13884,0.3,69.11418,80.06002,60.08001,0.3,67.37422,0.3,-0.19974007,0.0,1.0,20.735792,250.60706,0.0,0.0,0.0
5026,20299080.0,56.006226,68.1387,56.26671,56.26671,56.26671,67.62562,67.62562,120.57775,56.006004,69.08583,0.3,69.057816,80.06002,60.08001,0.3,67.23892,0.3,-0.19974107,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
5028,20299200.0,56.000183,68.079315,56.260723,56.260723,56.260723,67.62562,67.62562,120.57776,56.000015,69.059845,0.3,69.02908,80.06002,60.08001,0.3,67.15026,0.3,-0.1997399,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
5032,20299320.0,55.994194,67.987915,56.25468,56.25468,56.25468,67.625626,67.625626,120.57777,55.99403,69.00832,0.3,68.97421,80.06002,60.08001,0.3,67.019745,0.3,-0.19974093,0.0,1.0,20.735796,250.60712,0.0,0.0,0.0
5034,20299440.0,55.988205,67.93194,56.248695,56.248695,56.248695,67.625626,67.625626,120.57777,55.987988,68.98366,0.3,68.946686,80.06002,60.08001,0.3,66.93646,0.3,-0.19973963,0.0,1.0,20.735798,250.60712,0.0,0.0,0.0
5035,20299500.0,55.985184,67.8876,56.245728,56.245728,56.245728,67.62563,67.62563,120.577774,55.985023,68.957565,0.3,68.919495,80.06002,60.08001,0.3,66.87297,0.3,-0.19974029,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
5036,20299560.0,55.98222,67.84366,56.242706,56.242706,56.242706,67.625626,67.625626,120.577774,55.982002,68.93356,0.3,68.89324,80.06002,60.08001,0.3,66.81067,0.3,-0.19974068,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
5038,20299680.0,55.976177,67.79082,56.236717,56.236717,56.236717,67.62563,67.62563,120.577774,55.976013,68.90994,0.3,68.86693,80.06002,60.08001,0.3,66.732506,0.3,-0.19973946,0.0,1.0,20.735802,250.60712,0.0,0.0,0.0
5040,20299800.0,55.970192,67.70557,56.23073,56.23073,56.23073,67.62563,67.62563,120.57778,55.970024,68.86127,0.3,68.81485,80.06002,60.08001,0.3,66.61122,0.3,-0.19974051,0.0,1.0,20.735802,250.60715,0.0,0.0,0.0
5043,20299920.0,55.964203,67.65558,56.224686,56.224686,56.224686,67.62563,67.62563,120.57778,55.964035,68.83864,0.3,68.789536,80.06002,60.08001,0.3,66.53761,0.3,-0.19973932,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
5045,20300040.0,55.958214,67.57291,56.2187,56.2187,56.2187,67.62564,67.62564,120.57779,55.957993,68.79118,0.3,68.73872,80.06002,60.08001,0.3,66.420166,0.3,-0.19974035,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
5047,20300100.0,55.955193,67.54934,56.215736,56.215736,56.215736,67.62564,67.62564,120.5778,55.95503,68.781456,0.3,68.72707,80.06002,60.08001,0.3,66.38616,0.3,-0.1997399,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
5049,20300160.0,55.95217,67.52577,56.212715,56.212715,56.212715,67.62564,67.62564,120.57779,55.952007,68.7697,0.3,68.71449,80.06002,60.08001,0.3,66.35123,0.3,-0.19973916,0.0,1.0,20.735806,250.60716,0.0,0.0,0.0
5050,20300280.0,55.946182,67.44563,56.206726,56.206726,56.206726,67.62564,67.62564,120.5778,55.946022,68.72339,0.3,68.66484,80.06002,60.08001,0.3,66.23757,0.3,-0.19974022,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
5052,20300400.0,55.940197,67.401245,56.200684,56.200684,56.200684,67.62564,67.62564,120.5778,55.940033,68.70302,0.3,68.6416,80.06002,60.08001,0.3,66.172806,0.3,-0.19973904,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
5055,20300520.0,55.93421,67.32341,56.194695,56.194695,56.194695,67.62565,67.62565,120.577805,55.93399,68.65786,0.3,68.59304,80.06002,60.08001,0.3,66.062614,0.3,-0.19974007,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
5057,20300640.0,55.928223,67.28133,56.188705,56.188705,56.188705,67.62565,67.62565,120.577805,55.928,68.638245,0.3,68.57074,80.06002,60.08001,0.3,66.00169,0.3,-0.1997389,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
5059,20300700.0,55.9252,67.24337,56.185684,56.185684,56.185684,67.62565,67.62565,120.577805,55.925034,68.61513,0.3,68.54651,80.06002,60.08001,0.3,65.94769,0.3,-0.19973955,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5060,20300760.0,55.92218,67.205795,56.18272,56.18272,56.18272,67.62565,67.62565,120.577805,55.922012,68.59414,0.3,68.52328,80.06002,60.08001,0.3,65.89485,0.3,-0.19973995,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5062,20300880.0,55.91619,67.16597,56.176678,56.176678,56.176678,67.62565,67.62565,120.577805,55.916027,68.575516,0.3,68.5018,80.06002,60.08001,0.3,65.83751,0.3,-0.19973889,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5066,20301000.0,55.910202,67.0927,56.170692,56.170692,56.170692,67.62565,67.62565,120.577805,55.909985,68.53289,0.3,68.45532,80.06002,60.08001,0.3,65.733795,0.3,-0.19973966,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5067,20301120.0,55.904217,67.05501,56.164703,56.164703,56.164703,67.62565,67.62565,120.5778,55.904,68.51492,0.3,68.43468,80.06002,60.08001,0.3,65.679855,0.3,-0.19973865,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
5069,20301240.0,55.898174,66.98354,56.158714,56.158714,56.158714,67.62564,67.62564,120.5778,55.89801,68.47279,0.3,68.38919,80.06002,60.08001,0.3,65.578995,0.3,-0.19973971,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
5071,20301300.0,55.89521,66.96569,56.155693,56.155693,56.155693,67.62565,67.62565,120.577805,55.895042,68.46527,0.3,68.379684,80.06002,60.08001,0.3,65.55406,0.3,-0.19973907,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5072,20301360.0,55.89219,66.94784,56.15267,56.15267,56.15267,67.62564,67.62564,120.5778,55.89202,68.45566,0.3,68.36931,80.06002,60.08001,0.3,65.52818,0.3,-0.19973855,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
5074,20301480.0,55.8862,66.878235,56.146683,56.146683,56.146683,67.62564,67.62564,120.57779,55.886032,68.4144,0.3,68.3247,80.06002,60.08001,0.3,65.43002,0.3,-0.19973962,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
5078,20301600.0,55.88021,66.844345,56.140697,56.140697,56.140697,67.62564,67.62564,120.57779,55.87999,68.39792,0.3,68.30553,80.06002,60.08001,0.3,65.382126,0.3,-0.19973844,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
5080,20301720.0,55.87417,66.77645,56.134712,56.134712,56.134712,67.62563,67.62563,120.57778,55.874004,68.3575,0.3,68.26175,80.06002,60.08001,0.3,65.286545,0.3,-0.19973952,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
5081,20301840.0,55.86818,66.74437,56.128723,56.128723,56.128723,67.62563,67.62563,120.577774,55.86802,68.34173,0.3,68.24335,80.06002,60.08001,0.3,65.24139,0.3,-0.19973832,0.0,1.0,20.735802,250.60715,0.0,0.0,0.0
5083,20301900.0,55.865215,66.71108,56.1257,56.1257,56.1257,67.62563,67.62563,120.57778,55.864998,68.320854,0.3,68.221375,80.06002,60.08001,0.3,65.1942,0.3,-0.199739,0.0,1.0,20.735802,250.60715,0.0,0.0,0.0
5084,20301960.0,55.862194,66.67807,56.12268,56.12268,56.12268,67.62563,67.62563,120.577774,55.86203,68.302124,0.3,68.20039,80.06002,60.08001,0.3,65.14812,0.3,-0.19973943,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
5086,20302080.0,55.85621,66.64758,56.11669,56.11669,56.11669,67.625626,67.625626,120.57777,55.855988,68.28707,0.3,68.18259,80.06002,60.08001,0.3,65.105484,0.3,-0.1997382,0.0,1.0,20.735798,250.60712,0.0,0.0,0.0
5088,20302200.0,55.85022,66.58293,56.110703,56.110703,56.110703,67.625626,67.625626,120.57776,55.85,68.24829,0.3,68.14046,80.06002,60.08001,0.3,65.01463,0.3,-0.19973934,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
5094,20302320.0,55.844177,66.55386,56.104717,56.104717,56.104717,67.62562,67.62562,120.57775,55.84401,68.23379,0.3,68.12326,80.06002,60.08001,0.3,64.97426,0.3,-0.19973816,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
5095,20302440.0,55.83819,66.490585,56.098675,56.098675,56.098675,67.62562,67.62562,120.57775,55.838024,68.19566,0.3,68.08174,80.06002,60.08001,0.3,64.885376,0.3,-0.19973925,0.0,1.0,20.735792,250.60706,0.0,0.0,0.0
5097,20302500.0,55.83522,66.4768,56.09571,56.09571,56.09571,67.62562,67.62562,120.57775,55.835003,68.18979,0.3,68.07399,80.06002,60.08001,0.3,64.86687,0.3,-0.19973882,0.0,1.0,20.735792,250.60706,0.0,0.0,0.0
5098,20302560.0,55.8322,66.463066,56.09269,56.09269,56.09269,67.62561,67.62561,120.57774,55.83204,68.18176,0.3,68.06526,80.06002,60.08001,0.3,64.84737,0.3,-0.19973804,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
5100,20302680.0,55.826214,66.40105,56.0867,56.0867,56.0867,67.62561,67.62561,120.577736,55.825996,68.14436,0.3,68.02438,80.06002,60.08001,0.3,64.76041,0.3,-0.19973917,0.0,1.0,20.735788,250.60704,0.0,0.0,0.0
5102,20302800.0,55.82023,66.3749,56.08071,56.08071,56.08071,67.6256,67.6256,120.57773,55.820007,68.13112,0.3,68.008514,80.06002,60.08001,0.3,64.724594,0.3,-0.199738,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
5105,20302920.0,55.814186,66.31415,56.07467,56.07467,56.07467,67.6256,67.6256,120.57772,55.81402,68.094376,0.3,67.96831,80.06002,60.08001,0.3,64.63945,0.3,-0.1997391,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
5107,20303040.0,55.808197,66.28926,56.06868,56.06868,56.06868,67.625595,67.625595,120.57771,55.80803,68.08157,0.3,67.952866,80.06002,60.08001,0.3,64.60555,0.3,-0.1997379,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
5109,20303100.0,55.80523,66.25932,56.065716,56.065716,56.065716,67.6256,67.6256,120.57772,55.805008,68.0624,0.3,67.93265,80.06002,60.08001,0.3,64.56331,0.3,-0.19973853,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
5110,20303160.0,55.802208,66.22972,56.062695,56.062695,56.062695,67.625595,67.625595,120.57771,55.801987,68.045425,0.3,67.913315,80.06002,60.08001,0.3,64.52222,0.3,-0.19973902,0.0,1.0,20.735779,250.60701,0.0,0.0,0.0
5112,20303280.0,55.79622,66.205986,56.05671,56.05671,56.05671,67.625595,67.625595,120.577705,55.796,68.03313,0.3,67.89843,80.06002,60.08001,0.3,64.4902,0.3,-0.19973783,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
5114,20303400.0,55.790176,66.147644,56.05072,56.05072,56.05072,67.62559,67.62559,120.577705,55.790016,67.99758,0.3,67.85948,80.06002,60.08001,0.3,64.40862,0.3,-0.19973895,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
5117,20303520.0,55.78419,66.12496,56.044678,56.044678,56.044678,67.62559,67.62559,120.5777,55.784027,67.98572,0.3,67.84503,80.06002,60.08001,0.3,64.37825,0.3,-0.19973774,0.0,1.0,20.735775,250.60696,0.0,0.0,0.0
5119,20303640.0,55.778206,66.06761,56.03869,56.03869,56.03869,67.62559,67.62559,120.5777,55.777985,67.95073,0.3,67.80664,80.06002,60.08001,0.3,64.298096,0.3,-0.19973888,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
5121,20303700.0,55.775185,66.05685,56.03572,56.03572,56.03572,67.62559,67.62559,120.5777,55.775017,67.94622,0.3,67.800156,80.06002,60.08001,0.3,64.28436,0.3,-0.19973825,0.0,1.0,20.735775,250.60696,0.0,0.0,0.0
5123,20303760.0,55.772217,66.04608,56.0327,56.0327,56.0327,67.62559,67.62559,120.57769,55.771996,67.939514,0.3,67.79269,80.06002,60.08001,0.3,64.26953,0.3,-0.19973768,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
5124,20303880.0,55.766174,65.98978,56.026714,56.026714,56.026714,67.62559,67.62559,120.57769,55.766006,67.90502,0.3,67.75478,80.06002,60.08001,0.3,64.19093,0.3,-0.19973882,0.0,1.0,20.735771,250.60696,0.0,0.0,0.0
5126,20304000.0,55.76024,65.969345,56.02073,56.02073,56.02073,67.62558,67.62558,120.57769,55.76008,67.89415,0.3,67.74144,80.06002,60.08001,0.3,64.16412,0.3,-0.19966212,0.0,1.0,20.735771,250.60696,0.0,0.0,0.0
5131,20304120.0,55.75502,65.91375,56.014793,56.014793,56.014793,67.62558,67.62558,120.57769,55.754913,67.86003,0.3,67.70392,80.06002,60.08001,0.3,64.08672,0.3,-0.17956081,0.0,1.0,20.735771,250.60696,0.0,0.0,0.0
5133,20304240.0,55.751564,65.894135,56.009796,56.009796,56.009796,67.62558,67.62558,120.57769,55.75145,67.84949,0.3,67.6909,80.06002,60.08001,0.3,64.06123,0.3,-0.13185042,0.0,1.0,20.735771,250.60696,0.0,0.0,0.0
5135,20304300.0,55.750465,65.86678,56.007874,56.007874,56.007874,67.62559,67.62559,120.57769,55.75035,67.83169,0.3,67.67195,80.06002,60.08001,0.3,64.02278,0.3,-0.10560466,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
5136,20304360.0,55.749695,65.83971,56.00628,56.00628,56.00628,67.62559,67.62559,120.57769,55.74964,67.81598,0.3,67.653984,80.06002,60.08001,0.3,63.985428,0.3,-0.07929926,0.0,1.0,20.735771,250.60696,0.0,0.0,0.0
5139,20304480.0,55.749367,65.82103,56.004356,56.004356,56.004356,67.62558,67.62558,120.57769,55.749367,67.80587,0.3,67.64135,80.06002,60.08001,0.3,63.961426,0.3,-0.028507339,0.0,1.0,20.735771,250.60696,0.0,0.0,0.0
5140,20304600.0,55.75041,65.76758,56.00386,56.00386,56.00386,67.62559,67.62559,120.57769,55.75041,67.77291,0.3,67.60498,80.06002,60.08001,0.3,63.8871,0.3,0.019164313,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
5143,20304720.0,55.75277,65.74978,56.004852,56.004852,56.004852,67.62559,67.62559,120.57769,55.752823,67.763245,0.3,67.59279,80.06002,60.08001,0.3,63.86447,0.3,0.06368414,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
5145,20304840.0,55.756287,65.69716,56.007103,56.007103,56.007103,67.62559,67.62559,120.5777,55.756393,67.73067,0.3,67.55687,80.06002,60.08001,0.3,63.791412,0.3,0.10481677,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
5147,20304900.0,55.758484,65.68886,56.008698,56.008698,56.008698,67.62559,67.62559,120.5777,55.75859,67.727264,0.3,67.55148,80.06002,60.08001,0.3,63.781414,0.3,0.12408144,0.0,1.0,20.735775,250.60698,0.0,0.0,0.0
5148,20304960.0,55.760956,65.68045,56.010567,56.010567,56.010567,67.62559,67.62559,120.5777,55.761063,67.7216,0.3,67.545166,80.06002,60.08001,0.3,63.77037,0.3,0.14262415,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
5150,20305080.0,55.766613,65.62877,56.01512,56.01512,56.01512,67.62559,67.62559,120.5777,55.766777,67.689575,0.3,67.509735,80.06002,60.08001,0.3,63.698685,0.3,0.17710043,0.0,1.0,20.735775,250.60696,0.0,0.0,0.0
5153,20305200.0,55.773148,65.613,56.02073,56.02073,56.02073,67.62559,67.62559,120.5777,55.77337,67.680786,0.3,67.498474,80.06002,60.08001,0.3,63.679077,0.3,0.20825015,0.0,1.0,20.735775,250.60698,0.0,0.0,0.0
5155,20305320.0,55.78051,65.56224,56.027206,56.027206,56.027206,67.62559,67.62559,120.577705,55.78073,67.6492,0.3,67.46353,80.06002,60.08001,0.3,63.608765,0.3,0.23606864,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
5157,20305440.0,55.788586,65.547356,56.034515,56.034515,56.034515,67.62559,67.62559,120.577705,55.788803,67.640854,0.3,67.452774,80.06002,60.08001,0.3,63.590637,0.3,0.2605605,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
5159,20305500.0,55.79287,65.52225,56.038414,56.038414,56.038414,67.625595,67.625595,120.57771,55.79309,67.62427,0.3,67.43508,80.06002,60.08001,0.3,63.555588,0.3,0.27152482,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
5160,20305560.0,55.797264,65.49753,56.042534,56.042534,56.042534,67.625595,67.625595,120.577705,55.797485,67.609764,0.3,67.41833,80.06002,60.08001,0.3,63.521645,0.3,0.2817211,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
5162,20305680.0,55.80644,65.48352,56.0511,56.0511,56.0511,67.625595,67.625595,120.577705,55.806656,67.60185,0.3,67.40794,80.06002,60.08001,0.3,63.50489,0.3,0.29955506,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
5164,20305800.0,55.815994,65.43463,56.060223,56.060223,56.060223,67.625595,67.625595,120.57771,55.81627,67.57131,0.3,67.374054,80.06002,60.08001,0.3,63.437325,0.3,0.3140398,0.0,1.0,20.735779,250.60701,0.0,0.0,0.0
5167,20305920.0,55.825882,65.42151,56.06978,56.06978,56.06978,67.625595,67.625595,120.57771,55.826157,67.563736,0.3,67.364105,80.06002,60.08001,0.3,63.42183,0.3,0.32523376,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
5170,20306040.0,55.835938,65.37344,56.079613,56.079613,56.079613,67.6256,67.6256,120.57772,55.836212,67.53357,0.3,67.33066,80.06002,60.08001,0.3,63.35542,0.3,0.33307853,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
5171,20306100.0,55.841045,65.367294,56.08461,56.08461,56.08461,67.6256,67.6256,120.57772,55.84132,67.53105,0.3,67.32637,80.06002,60.08001,0.3,63.348885,0.3,0.33574465,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
5172,20306160.0,55.846153,65.36125,56.08967,56.08967,56.08967,67.6256,67.6256,120.57772,55.846428,67.52649,0.3,67.32115,80.06002,60.08001,0.3,63.3413,0.3,0.33759663,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
5174,20306280.0,55.856316,65.31401,56.09983,56.09983,56.09983,67.6256,67.6256,120.57772,55.85659,67.496826,0.3,67.28814,80.06002,60.08001,0.3,63.276154,0.3,0.33878347,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
5176,20306400.0,55.866425,65.30258,56.109936,56.109936,56.109936,67.6256,67.6256,120.57773,55.866646,67.49001,0.3,67.279076,80.06002,60.08001,0.3,63.26335,0.3,0.3366489,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
5179,20306520.0,55.876312,65.256165,56.12004,56.12004,56.12004,67.6256,67.6256,120.57773,55.876587,67.46074,0.3,67.246445,80.06002,60.08001,0.3,63.199356,0.3,0.33117265,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
5181,20306640.0,55.885925,65.24562,56.12993,56.12993,56.12993,67.6256,67.6256,120.57773,55.886147,67.45447,0.3,67.23782,80.06002,60.08001,0.3,63.187714,0.3,0.3223749,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
5183,20306700.0,55.89054,65.222595,56.134712,56.134712,56.134712,67.62561,67.62561,120.577736,55.89076,67.43898,0.3,67.22124,80.06002,60.08001,0.3,63.155743,0.3,0.31674078,0.0,1.0,20.735788,250.60706,0.0,0.0,0.0
5185,20306760.0,55.895096,65.19991,56.13949,56.13949,56.13949,67.62561,67.62561,120.577736,55.895317,67.42563,0.3,67.20563,80.06002,60.08001,0.3,63.12487,0.3,0.31024587,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
5186,20306880.0,55.903778,65.19008,56.148663,56.148663,56.148663,67.62561,67.62561,120.577736,55.904,67.41965,0.3,67.19734,80.06002,60.08001,0.3,63.11438,0.3,0.2947903,0.0,1.0,20.735788,250.60704,0.0,0.0,0.0
5188,20307000.0,55.911907,65.145256,56.157394,56.157394,56.157394,67.62561,67.62561,120.57774,55.91207,67.39119,0.3,67.16559,80.06002,60.08001,0.3,63.052635,0.3,0.276032,0.0,1.0,20.735788,250.60706,0.0,0.0,0.0
5191,20307120.0,55.919323,65.13603,56.165474,56.165474,56.165474,67.62561,67.62561,120.57774,55.919487,67.38559,0.3,67.15762,80.06002,60.08001,0.3,63.043133,0.3,0.25388995,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
5193,20307240.0,55.925915,65.09181,56.17289,56.17289,56.17289,67.62562,67.62562,120.57774,55.92608,67.35747,0.3,67.126205,80.06002,60.08001,0.3,62.982323,0.3,0.22844517,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
5195,20307300.0,55.92888,65.08746,56.176292,56.176292,56.176292,67.62562,67.62562,120.57776,55.928993,67.35598,0.3,67.12291,80.06002,60.08001,0.3,62.978645,0.3,0.21451288,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
5196,20307360.0,55.931625,65.083405,56.179535,56.179535,56.179535,67.62562,67.62562,120.57774,55.93174,67.352356,0.3,67.11862,80.06002,60.08001,0.3,62.97392,0.3,0.19967367,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
5198,20307480.0,55.93635,65.03979,56.18525,56.18525,56.18525,67.62562,67.62562,120.57775,55.93641,67.324554,0.3,67.087524,80.06002,60.08001,0.3,62.914043,0.3,0.16757105,0.0,1.0,20.735792,250.60706,0.0,0.0,0.0
5202,20307600.0,55.939922,65.03194,56.189972,56.189972,56.189972,67.62562,67.62562,120.57775,55.940033,67.31961,0.3,67.08022,80.06002,60.08001,0.3,62.906464,0.3,0.13220054,0.0,1.0,20.735792,250.60706,0.0,0.0,0.0
5203,20307720.0,55.942944,64.98886,56.193707,56.193707,56.193707,67.62562,67.62562,120.57775,55.943,67.2921,0.3,67.04946,80.06002,60.08001,0.3,62.847466,0.3,0.107377954,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
5205,20307840.0,55.945908,64.98161,56.19689,56.19689,56.19689,67.62562,67.62562,120.57775,55.945965,67.28743,0.3,67.042435,80.06002,60.08001,0.3,62.84071,0.3,0.10071378,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
5207,20307900.0,55.947395,64.96019,56.198433,56.198433,56.198433,67.625626,67.625626,120.57776,55.94745,67.27276,0.3,67.02672,80.06002,60.08001,0.3,62.811047,0.3,0.09943203,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
5208,20307960.0,55.948875,64.93904,56.199913,56.199913,56.199913,67.62562,67.62562,120.57776,55.94893,67.260124,0.3,67.01195,80.06002,60.08001,0.3,62.782482,0.3,0.098438896,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
5210,20308080.0,55.951733,64.932236,56.202827,56.202827,56.202827,67.62562,67.62562,120.57776,55.95179,67.25568,0.3,67.00519,80.06002,60.08001,0.3,62.77655,0.3,0.09647426,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
5214,20308200.0,55.954536,64.89021,56.205734,56.205734,56.205734,67.625626,67.625626,120.57776,55.95459,67.22865,0.3,66.974976,80.06002,60.08001,0.3,62.71898,0.3,0.094012454,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
5216,20308320.0,55.957226,64.88394,56.208538,56.208538,56.208538,67.625626,67.625626,120.57777,55.957283,67.22475,0.3,66.96844,80.06002,60.08001,0.3,62.713818,0.3,0.0909161,0.0,1.0,20.735796,250.60712,0.0,0.0,0.0
5217,20308440.0,55.95981,64.84253,56.211227,56.211227,56.211227,67.62562,67.62562,120.57775,55.95986,67.198166,0.3,66.9385,80.06002,60.08001,0.3,62.656963,0.3,0.087156296,0.0,1.0,20.735798,250.60706,0.0,0.0,0.0
5219,20308500.0,55.96107,64.8394,56.212547,56.212547,56.212547,67.62563,67.62563,120.577774,55.96113,67.19707,0.3,66.93581,80.06002,60.08001,0.3,62.655205,0.3,0.08506094,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
5220,20308560.0,55.96228,64.83654,56.213814,56.213814,56.213814,67.625626,67.625626,120.57777,55.96228,67.194046,0.3,66.932236,80.06002,60.08001,0.3,62.65246,0.3,0.0827593,0.0,1.0,20.735798,250.60712,0.0,0.0,0.0
5222,20308680.0,55.96453,64.795395,56.21623,56.21623,56.21623,67.625626,67.625626,120.577774,55.964584,67.16751,0.3,66.902466,80.06002,60.08001,0.3,62.596264,0.3,0.07765138,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
5224,20308800.0,55.96662,64.78996,56.218536,56.218536,56.218536,67.62563,67.62563,120.577774,55.966675,67.16372,0.3,66.89648,80.06002,60.08001,0.3,62.592476,0.3,0.07190096,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
5227,20308920.0,55.968544,64.74925,56.220623,56.220623,56.220623,67.62563,67.62563,120.577774,55.968597,67.137405,0.3,66.866974,80.06002,60.08001,0.3,62.536938,0.3,0.06547042,0.0,1.0,20.735802,250.60715,0.0,0.0,0.0
5229,20309040.0,55.970245,64.744255,56.222546,56.222546,56.222546,67.62563,67.62563,120.57778,55.970245,67.133835,0.3,66.86116,80.06002,60.08001,0.3,62.5337,0.3,0.058385465,0.0,1.0,20.735802,250.60715,0.0,0.0,0.0
5231,20309100.0,55.97096,64.72393,56.223427,56.223427,56.223427,67.62564,67.62564,120.57779,55.971016,67.11972,0.3,66.8461,80.06002,60.08001,0.3,62.505737,0.3,0.05460242,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
5232,20309160.0,55.971672,64.70393,56.22425,56.22425,56.22425,67.62563,67.62563,120.57778,55.971672,67.10769,0.3,66.83188,80.06002,60.08001,0.3,62.47882,0.3,0.050632462,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
5234,20309280.0,55.972824,64.69937,56.225677,56.225677,56.225677,67.62563,67.62563,120.57778,55.97288,67.10445,0.3,66.826324,80.06002,60.08001,0.3,62.47618,0.3,0.042215683,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
5236,20309400.0,55.973763,64.6595,56.226883,56.226883,56.226883,67.62564,67.62564,120.57779,55.973763,67.078575,0.3,66.79727,80.06002,60.08001,0.3,62.421913,0.3,0.033144634,0.0,1.0,20.735806,250.60716,0.0,0.0,0.0
5239,20309520.0,55.974365,64.65521,56.22782,56.22782,56.22782,67.62564,67.62564,120.57779,55.974365,67.07533,0.3,66.791885,80.06002,60.08001,0.3,62.41977,0.3,0.023383336,0.0,1.0,20.735806,250.60716,0.0,0.0,0.0
5241,20309640.0,55.97464,64.61566,56.228424,56.228424,56.228424,67.62564,67.62564,120.5778,55.97464,67.049576,0.3,66.76305,80.06002,60.08001,0.3,62.366043,0.3,0.012967252,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
5243,20309700.0,55.97464,64.61368,56.22859,56.22859,56.22859,67.62565,67.62565,120.577805,55.97464,67.04919,0.3,66.76091,80.06002,60.08001,0.3,62.36577,0.3,0.007525405,0.0,1.0,20.73581,250.6072,0.0,0.0,0.0
5244,20309760.0,55.974586,64.61182,56.2287,56.2287,56.2287,67.62564,67.62564,120.5778,55.974586,67.04666,0.3,66.75783,80.06002,60.08001,0.3,62.364452,0.3,0.0018875829,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
5247,20309880.0,55.974197,64.57265,56.228645,56.228645,56.228645,67.62565,67.62565,120.5778,55.974144,67.02106,0.3,66.72916,80.06002,60.08001,0.3,62.311226,0.3,-0.009860085,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
5248,20310000.0,55.973373,64.56914,56.228256,56.228256,56.228256,67.62564,67.62564,120.5778,55.97332,67.018265,0.3,66.72415,80.06002,60.08001,0.3,62.31018,0.3,-0.02225324,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
5251,20310120.0,55.972168,64.53046,56.22749,56.22749,56.22749,67.62564,67.62564,120.5778,55.972168,66.993484,0.3,66.6957,80.06002,60.08001,0.3,62.257446,0.3,-0.03534966,0.0,1.0,20.735811,250.60716,0.0,0.0,0.0
5253,20310240.0,55.970573,64.527275,56.226334,56.226334,56.226334,67.62565,67.62565,120.577805,55.97052,66.990845,0.3,66.69087,80.06002,60.08001,0.3,62.256844,0.3,-0.049093366,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
