,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
5255,20310300.0,55.969643,64.50789,56.225567,56.225567,56.225567,67.62565,67.62565,120.57781,55.96953,66.97723,0.3,66.6762,80.06002,60.08001,0.3,62.2302,0.3,-0.056195915,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
5256,20310360.0,55.968544,64.48877,56.224743,56.224743,56.224743,67.62565,67.62565,120.577805,55.96843,66.965576,0.3,66.66252,80.06002,60.08001,0.3,62.204544,0.3,-0.06350421,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5258,20310480.0,55.966015,64.485855,56.22271,56.22271,56.22271,67.62565,67.62565,120.577805,55.965904,66.96289,0.3,66.65785,80.06002,60.08001,0.3,62.204384,0.3,-0.078580886,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5261,20310600.0,55.96305,64.44768,56.220184,56.220184,56.220184,67.62565,67.62565,120.577805,55.962936,66.93779,0.3,66.62967,80.06002,60.08001,0.3,62.152527,0.3,-0.09432228,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5263,20310720.0,55.959534,64.44515,56.217216,56.217216,56.217216,67.62565,67.62565,120.5778,55.959423,66.93526,0.3,66.62517,80.06002,60.08001,0.3,62.1528,0.3,-0.11072723,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
5265,20310840.0,55.95552,64.4073,56.213757,56.213757,56.213757,67.62565,67.62565,120.5778,55.955414,66.91043,0.3,66.5971,80.06002,60.08001,0.3,62.10133,0.3,-0.12780087,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
5267,20310900.0,55.953323,64.40599,56.211834,56.211834,56.211834,67.62565,67.62565,120.577805,55.953217,66.91016,0.3,66.5954,80.06002,60.08001,0.3,62.102154,0.3,-0.13643922,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5268,20310960.0,55.950966,64.40494,56.209747,56.209747,56.209747,67.62564,67.62564,120.5778,55.95085,66.90796,0.3,66.592705,80.06002,60.08001,0.3,62.101936,0.3,-0.14543444,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
5270,20311080.0,55.945854,64.36731,56.205242,56.205242,56.205242,67.62564,67.62564,120.5778,55.94569,66.88307,0.3,66.564804,80.06002,60.08001,0.3,62.050793,0.3,-0.16391729,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
5272,20311200.0,55.940197,64.36534,56.200188,56.200188,56.200188,67.62564,67.62564,120.57779,55.940033,66.88077,0.3,66.56052,80.06002,60.08001,0.3,62.05178,0.3,-0.1829969,0.0,1.0,20.735806,250.60716,0.0,0.0,0.0
5276,20311320.0,55.933716,64.32799,56.194473,56.194473,56.194473,67.62564,67.62564,120.57779,55.933495,66.85599,0.3,66.532715,80.06002,60.08001,0.3,62.001022,0.3,-0.20702091,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
5278,20311440.0,55.9263,64.32611,56.187996,56.187996,56.187996,67.62563,67.62563,120.57778,55.92608,66.85379,0.3,66.528595,80.06002,60.08001,0.3,62.00229,0.3,-0.23661149,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
5279,20311500.0,55.922287,64.30739,56.18448,56.18448,56.18448,67.62564,67.62564,120.57779,55.92207,66.84045,0.3,66.51427,80.06002,60.08001,0.3,61.976578,0.3,-0.25149357,0.0,1.0,20.735806,250.60716,0.0,0.0,0.0
5280,20311560.0,55.91806,64.28899,56.180634,56.180634,56.180634,67.62563,67.62563,120.57778,55.917786,66.82913,0.3,66.500916,80.06002,60.08001,0.3,61.95186,0.3,-0.26615113,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
5282,20311680.0,55.908943,64.28734,56.172447,56.172447,56.172447,67.62563,67.62563,120.57778,55.90867,66.82699,0.3,66.49685,80.06002,60.08001,0.3,61.9534,0.3,-0.2940746,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
5284,20311800.0,55.899055,64.25037,56.163383,56.163383,56.163383,67.62563,67.62563,120.57778,55.89878,66.80243,0.3,66.46927,80.06002,60.08001,0.3,61.903244,0.3,-0.32004127,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
5287,20311920.0,55.888504,64.24877,56.15355,56.15355,56.15355,67.62563,67.62563,120.57778,55.888176,66.80035,0.3,66.46521,80.06002,60.08001,0.3,61.905006,0.3,-0.34408534,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
5289,20312040.0,55.8773,64.211914,56.143005,56.143005,56.143005,67.62564,67.62564,120.57779,55.876915,66.77585,0.3,66.43768,80.06002,60.08001,0.3,61.855072,0.3,-0.36610723,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
5291,20312100.0,55.871475,64.2112,56.137566,56.137566,56.137566,67.62564,67.62564,120.57779,55.871147,66.775955,0.3,66.4362,80.06002,60.08001,0.3,61.85661,0.3,-0.37633887,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
5293,20312160.0,55.86549,64.21048,56.13185,56.13185,56.13185,67.62564,67.62564,120.57779,55.865105,66.773926,0.3,66.43379,80.06002,60.08001,0.3,61.857048,0.3,-0.3861301,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
5294,20312280.0,55.853188,64.17374,56.1201,56.1201,56.1201,67.62564,67.62564,120.5778,55.8528,66.74942,0.3,66.40633,80.06002,60.08001,0.3,61.807335,0.3,-0.4041551,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
5296,20312400.0,55.840385,64.17236,56.10785,56.10785,56.10785,67.62564,67.62564,120.5778,55.840004,66.74745,0.3,66.40242,80.06002,60.08001,0.3,61.809532,0.3,-0.42015183,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
5299,20312520.0,55.8272,64.13573,56.095104,56.095104,56.095104,67.62565,67.62565,120.577805,55.82682,66.72301,0.3,66.374954,80.06002,60.08001,0.3,61.759987,0.3,-0.43420544,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5301,20312640.0,55.81369,64.13446,56.081978,56.081978,56.081978,67.62565,67.62565,120.577805,55.813305,66.72102,0.3,66.37111,80.06002,60.08001,0.3,61.7624,0.3,-0.446232,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5303,20312700.0,55.806824,64.116,56.07527,56.07527,56.07527,67.625656,67.625656,120.57782,55.80644,66.70779,0.3,66.356995,80.06002,60.08001,0.3,61.73719,0.3,-0.4514828,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
5304,20312760.0,55.799904,64.09787,56.068462,56.068462,56.068462,67.625656,67.625656,120.57782,55.79946,66.69658,0.3,66.34375,80.06002,60.08001,0.3,61.71302,0.3,-0.45627013,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
5306,20312880.0,55.78584,64.09694,56.054672,56.054672,56.054672,67.62565,67.62565,120.57781,55.785454,66.69449,0.3,66.339905,80.06002,60.08001,0.3,61.7156,0.3,-0.46430838,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
5310,20313000.0,55.771667,64.06102,56.040665,56.040665,56.040665,67.62566,67.62566,120.57784,55.771282,66.67406,0.3,66.31255,80.06002,60.08001,0.3,61.66638,0.3,-0.470341,0.0,1.0,20.735815,250.60724,0.0,0.0,0.0
5311,20313120.0,55.757385,64.06003,56.026497,56.026497,56.026497,67.62566,67.62566,120.577835,55.756943,66.67192,0.3,66.30876,80.06002,60.08001,0.3,61.669075,0.3,-0.47436285,0.0,1.0,20.73582,250.60724,0.0,0.0,0.0
5313,20313240.0,55.74305,64.023605,56.012268,56.012268,56.012268,67.62567,67.62567,120.57784,55.74266,66.647415,0.3,66.28146,80.06002,60.08001,0.3,61.620018,0.3,-0.47642884,0.0,1.0,20.735825,250.60727,0.0,0.0,0.0
5315,20313300.0,55.73591,64.023056,56.005127,56.005127,56.005127,67.62568,67.62568,120.577866,55.73552,66.64769,0.3,66.28009,80.06002,60.08001,0.3,61.621994,0.3,-0.47670487,0.0,1.0,20.735826,250.6073,0.0,0.0,0.0
5316,20313360.0,55.728767,64.02261,55.997932,55.997932,55.997932,67.62567,67.62567,120.57786,55.728325,66.64566,0.3,66.277725,80.06002,60.08001,0.3,61.622932,0.3,-0.47648033,0.0,1.0,20.735826,250.60727,0.0,0.0,0.0
5318,20313480.0,55.714485,63.98625,55.98365,55.98365,55.98365,67.62568,67.62568,120.577866,55.714096,66.62111,0.3,66.25043,80.06002,60.08001,0.3,61.574043,0.3,-0.4745313,0.0,1.0,20.73583,250.6073,0.0,0.0,0.0
5322,20313600.0,55.70042,63.98532,55.96942,55.96942,55.96942,67.62568,67.62568,120.57787,55.700035,66.61919,0.3,66.24669,80.06002,60.08001,0.3,61.577065,0.3,-0.47058308,0.0,1.0,20.73583,250.6073,0.0,0.0,0.0
5324,20313720.0,55.686523,63.949066,55.955303,55.955303,55.955303,67.62569,67.62569,120.57788,55.68614,66.59474,0.3,66.219444,80.06002,60.08001,0.3,61.528336,0.3,-0.4646391,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
5325,20313840.0,55.672897,63.94819,55.94146,55.94146,55.94146,67.62569,67.62569,120.57788,55.672516,66.592545,0.3,66.21576,80.06002,60.08001,0.3,61.531525,0.3,-0.45669445,0.0,1.0,20.735836,250.60732,0.0,0.0,0.0
5327,20313900.0,55.6662,63.929947,55.934593,55.934593,55.934593,67.625694,67.625694,120.577896,55.665813,66.57936,0.3,66.201706,80.06002,60.08001,0.3,61.506752,0.3,-0.45198762,0.0,1.0,20.735838,250.60735,0.0,0.0,0.0
5328,20313960.0,55.659554,63.91204,55.92778,55.92778,55.92778,67.625694,67.625694,120.57789,55.659164,66.568146,0.3,66.18857,80.06002,60.08001,0.3,61.483017,0.3,-0.44675604,0.0,1.0,20.735838,250.60735,0.0,0.0,0.0
5330,20314080.0,55.646645,63.91127,55.91449,55.91449,55.91449,67.625694,67.625694,120.577896,55.646255,66.56612,0.3,66.18495,80.06002,60.08001,0.3,61.48637,0.3,-0.4348175,0.0,1.0,20.73584,250.60735,0.0,0.0,0.0
5332,20314200.0,55.634117,63.875347,55.901527,55.901527,55.901527,67.625694,67.625694,120.5779,55.63379,66.54178,0.3,66.15781,80.06002,60.08001,0.3,61.438087,0.3,-0.42090577,0.0,1.0,20.735842,250.60738,0.0,0.0,0.0
5335,20314320.0,55.622086,63.874687,55.889,55.889,55.889,67.625694,67.625694,120.5779,55.621758,66.539856,0.3,66.15419,80.06002,60.08001,0.3,61.441544,0.3,-0.40495214,0.0,1.0,20.735842,250.60738,0.0,0.0,0.0
5338,20314440.0,55.610664,63.838818,55.877026,55.877026,55.877026,67.6257,67.6257,120.5779,55.610332,66.515526,0.3,66.127045,80.06002,60.08001,0.3,61.39337,0.3,-0.38702357,0.0,1.0,20.735844,250.60738,0.0,0.0,0.0
5339,20314500.0,55.60517,63.8386,55.8712,55.8712,55.8712,67.6257,67.6257,120.57791,55.604897,66.51575,0.3,66.125786,80.06002,60.08001,0.3,61.39579,0.3,-0.37733638,0.0,1.0,20.735844,250.60738,0.0,0.0,0.0
5340,20314560.0,55.59984,63.838432,55.865547,55.865547,55.865547,67.6257,67.6257,120.5779,55.59951,66.513824,0.3,66.123535,80.06002,60.08001,0.3,61.39705,0.3,-0.36709556,0.0,1.0,20.735844,250.60738,0.0,0.0,0.0
5342,20314680.0,55.589676,63.802673,55.85472,55.85472,55.85472,67.6257,67.6257,120.57791,55.5894,66.48955,0.3,66.09651,80.06002,60.08001,0.3,61.3491,0.3,-0.3451726,0.0,1.0,20.735844,250.60738,0.0,0.0,0.0
5344,20314800.0,55.580284,63.802452,55.84456,55.84456,55.84456,67.6257,67.6257,120.5779,55.58001,66.487785,0.3,66.09305,80.06002,60.08001,0.3,61.352997,0.3,-0.32134357,0.0,1.0,20.735844,250.60738,0.0,0.0,0.0
5347,20314920.0,55.571114,63.766914,55.835003,55.835003,55.835003,67.6257,67.6257,120.5779,55.57084,66.46356,0.3,66.06607,80.06002,60.08001,0.3,61.30526,0.3,-0.30903214,0.0,1.0,20.735844,250.60738,0.0,0.0,0.0
5349,20315040.0,55.561554,63.766857,55.825665,55.825665,55.825665,67.625694,67.625694,120.577896,55.56128,66.46202,0.3,66.06267,80.06002,60.08001,0.3,61.30938,0.3,-0.31456554,0.0,1.0,20.735842,250.60735,0.0,0.0,0.0
5351,20315100.0,55.556717,63.749004,55.820995,55.820995,55.820995,67.6257,67.6257,120.5779,55.556442,66.448944,0.3,66.04877,80.06002,60.08001,0.3,61.285103,0.3,-0.31896603,0.0,1.0,20.735842,250.60738,0.0,0.0,0.0
5353,20315160.0,55.551773,63.731537,55.816162,55.816162,55.816162,67.625694,67.625694,120.577896,55.5515,66.43791,0.3,66.03575,80.06002,60.08001,0.3,61.261864,0.3,-0.3233734,0.0,1.0,20.73584,250.60735,0.0,0.0,0.0
5354,20315280.0,55.541725,63.73159,55.80638,55.80638,55.80638,67.625694,67.625694,120.57789,55.54145,66.43631,0.3,66.032455,80.06002,60.08001,0.3,61.266205,0.3,-0.3311951,0.0,1.0,20.735838,250.60735,0.0,0.0,0.0
5356,20315400.0,55.531563,63.696487,55.796387,55.796387,55.796387,67.62569,67.62569,120.57789,55.53129,66.41231,0.3,66.00571,80.06002,60.08001,0.3,61.21891,0.3,-0.3371911,0.0,1.0,20.735838,250.60735,0.0,0.0,0.0
5359,20315520.0,55.521286,63.696655,55.786224,55.786224,55.786224,67.62569,67.62569,120.57788,55.520958,66.41083,0.3,66.00241,80.06002,60.08001,0.3,61.22336,0.3,-0.3412316,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
5361,20315640.0,55.510963,63.661663,55.77595,55.77595,55.77595,67.62569,67.62569,120.57787,55.51063,66.38687,0.3,65.97571,80.06002,60.08001,0.3,61.176224,0.3,-0.34327644,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
5363,20315700.0,55.5058,63.661774,55.77079,55.77079,55.77079,67.62569,67.62569,120.57788,55.50547,66.38721,0.3,65.97461,80.06002,60.08001,0.3,61.179085,0.3,-0.3435478,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
5364,20315760.0,55.500633,63.66205,55.765625,55.765625,55.765625,67.62568,67.62568,120.577866,55.500305,66.38545,0.3,65.97253,80.06002,60.08001,0.3,61.180893,0.3,-0.34332246,0.0,1.0,20.73583,250.6073,0.0,0.0,0.0
5366,20315880.0,55.490417,63.627113,55.755352,55.755352,55.755352,67.62568,67.62568,120.577866,55.49009,66.36156,0.3,65.945885,80.06002,60.08001,0.3,61.133926,0.3,-0.3413734,0.0,1.0,20.735828,250.6073,0.0,0.0,0.0
5370,20316000.0,55.48031,63.627605,55.745132,55.745132,55.745132,67.62567,67.62567,120.57784,55.480034,66.360016,0.3,65.94275,80.06002,60.08001,0.3,61.138763,0.3,-0.33742467,0.0,1.0,20.735825,250.60727,0.0,0.0,0.0
5371,20316120.0,55.47042,63.592834,55.735027,55.735027,55.735027,67.62566,67.62566,120.57784,55.470146,66.33623,0.3,65.91617,80.06002,60.08001,0.3,61.09196,0.3,-0.33148083,0.0,1.0,20.735823,250.60724,0.0,0.0,0.0
5373,20316240.0,55.460754,63.593437,55.72514,55.72514,55.72514,67.62566,67.62566,120.57783,55.46048,66.33475,0.3,65.91315,80.06002,60.08001,0.3,61.096962,0.3,-0.32353643,0.0,1.0,20.73582,250.60724,0.0,0.0,0.0
5375,20316300.0,55.456085,63.57597,55.720306,55.720306,55.720306,67.62566,67.62566,120.577835,55.45581,66.32189,0.3,65.89947,80.06002,60.08001,0.3,61.07312,0.3,-0.31883025,0.0,1.0,20.73582,250.60724,0.0,0.0,0.0
5376,20316360.0,55.45147,63.55883,55.715527,55.715527,55.715527,67.625656,67.625656,120.57782,55.451195,66.311066,0.3,65.88667,80.06002,60.08001,0.3,61.050323,0.3,-0.3135985,0.0,1.0,20.735817,250.60722,0.0,0.0,0.0
5378,20316480.0,55.442516,63.5596,55.70619,55.70619,55.70619,67.62565,67.62565,120.57781,55.44224,66.30975,0.3,65.8837,80.06002,60.08001,0.3,61.05543,0.3,-0.30166033,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
5382,20316600.0,55.434002,63.5251,55.697235,55.697235,55.697235,67.62565,67.62565,120.577805,55.433784,66.28619,0.3,65.85722,80.06002,60.08001,0.3,61.008957,0.3,-0.28772736,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5384,20316720.0,55.42598,63.52598,55.68872,55.68872,55.68872,67.62564,67.62564,120.5778,55.425762,66.28493,0.3,65.85437,80.06002,60.08001,0.3,61.01429,0.3,-0.2717879,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
5385,20316840.0,55.418564,63.49165,55.680756,55.680756,55.680756,67.62564,67.62564,120.57779,55.418346,66.26141,0.3,65.828,80.06002,60.08001,0.3,60.968033,0.3,-0.25386262,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
5387,20316900.0,55.41505,63.49209,55.676964,55.676964,55.676964,67.62564,67.62564,120.57779,55.414886,66.26196,0.3,65.82712,80.06002,60.08001,0.3,60.97133,0.3,-0.24417853,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
5388,20316960.0,55.411697,63.492638,55.673286,55.673286,55.673286,67.62563,67.62563,120.577774,55.411537,66.26037,0.3,65.825195,80.06002,60.08001,0.3,60.973526,0.3,-0.2339385,0.0,1.0,20.735802,250.60715,0.0,0.0,0.0
5390,20317080.0,55.4056,63.458473,55.66642,55.66642,55.66642,67.625626,67.625626,120.577774,55.40538,66.23697,0.3,65.79894,80.06002,60.08001,0.3,60.92744,0.3,-0.2120167,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
5392,20317200.0,55.40016,63.459625,55.660263,55.660263,55.660263,67.625626,67.625626,120.57776,55.4,66.23576,0.3,65.79625,80.06002,60.08001,0.3,60.93321,0.3,-0.18813013,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
5398,20317320.0,55.39555,63.42562,55.654827,55.654827,55.654827,67.62562,67.62562,120.57775,55.39544,66.21246,0.3,65.7701,80.06002,60.08001,0.3,60.88734,0.3,-0.16217747,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
5399,20317440.0,55.391815,63.426888,55.650215,55.650215,55.650215,67.62561,67.62561,120.57774,55.391705,66.21159,0.3,65.76752,80.06002,60.08001,0.3,60.893326,0.3,-0.13425995,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
5401,20317500.0,55.390274,63.4098,55.64818,55.64818,55.64818,67.62562,67.62562,120.57775,55.390167,66.19896,0.3,65.75406,80.06002,60.08001,0.3,60.870037,0.3,-0.11959625,0.0,1.0,20.735792,250.60706,0.0,0.0,0.0
5402,20317560.0,55.388958,63.393105,55.646423,55.646423,55.646423,67.62561,67.62561,120.577736,55.3889,66.18841,0.3,65.741486,80.06002,60.08001,0.3,60.847733,0.3,-0.10434878,0.0,1.0,20.735788,250.60706,0.0,0.0,0.0
5404,20317680.0,55.387093,63.39453,55.643566,55.643566,55.643566,67.6256,67.6256,120.57773,55.387035,66.18747,0.3,65.73901,80.06002,60.08001,0.3,60.853943,0.3,-0.072430685,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
5406,20317800.0,55.38627,63.36097,55.641644,55.641644,55.641644,67.6256,67.6256,120.57773,55.38627,66.16446,0.3,65.713135,80.06002,60.08001,0.3,60.80873,0.3,-0.038577635,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
5409,20317920.0,55.386543,63.36256,55.640762,55.640762,55.640762,67.6256,67.6256,120.57772,55.386597,66.16369,0.3,65.710724,80.06002,60.08001,0.3,60.815216,0.3,-0.0026170905,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
5411,20318040.0,55.388023,63.32911,55.641037,55.641037,55.641037,67.6256,67.6256,120.57772,55.388023,66.14078,0.3,65.68496,80.06002,60.08001,0.3,60.77028,0.3,0.035280757,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
5413,20318100.0,55.389175,63.329987,55.641586,55.641586,55.641586,67.6256,67.6256,120.57772,55.389233,66.14166,0.3,65.68436,80.06002,60.08001,0.3,60.77424,0.3,0.054922447,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
5414,20318160.0,55.390663,63.33103,55.64241,55.64241,55.64241,67.625595,67.625595,120.57771,55.390717,66.140396,0.3,65.682816,80.06002,60.08001,0.3,60.777203,0.3,0.07517827,0.0,1.0,20.735779,250.60701,0.0,0.0,0.0
5416,20318280.0,55.39456,63.29785,55.64505,55.64505,55.64505,67.625595,67.625595,120.57771,55.394726,66.11766,0.3,65.65722,80.06002,60.08001,0.3,60.732597,0.3,0.11707358,0.0,1.0,20.735779,250.60701,0.0,0.0,0.0
5418,20318400.0,55.399834,63.299995,55.648895,55.648895,55.648895,67.625595,67.625595,120.577705,55.4,66.117325,0.3,65.65518,80.06002,60.08001,0.3,60.739906,0.3,0.16085121,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
5421,20318520.0,55.405876,63.267036,55.65406,55.65406,55.65406,67.625595,67.625595,120.57771,55.405987,66.09475,0.3,65.62975,80.06002,60.08001,0.3,60.695793,0.3,0.19066344,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
5423,20318640.0,55.411865,63.26945,55.65983,55.65983,55.65983,67.625595,67.625595,120.577705,55.41203,66.09453,0.3,65.627945,80.06002,60.08001,0.3,60.703537,0.3,0.19805017,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
5425,20318700.0,55.414833,63.25297,55.662792,55.662792,55.662792,67.625595,67.625595,120.57771,55.414993,66.08234,0.3,65.61487,80.06002,60.08001,0.3,60.68113,0.3,0.19901522,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
5426,20318760.0,55.417854,63.236824,55.665756,55.665756,55.665756,67.625595,67.625595,120.57771,55.418015,66.072174,0.3,65.60268,80.06002,60.08001,0.3,60.659813,0.3,0.19944195,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
5429,20318880.0,55.42384,63.23957,55.671745,55.671745,55.671745,67.625595,67.625595,120.57771,55.424004,66.072174,0.3,65.601074,80.06002,60.08001,0.3,60.668053,0.3,0.19968565,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
5430,20319000.0,55.429825,63.207268,55.677788,55.677788,55.677788,67.625595,67.625595,120.57771,55.429993,66.04998,0.3,65.576035,80.06002,60.08001,0.3,60.624878,0.3,0.19972576,0.0,1.0,20.735779,250.60701,0.0,0.0,0.0
5433,20319120.0,55.435867,63.210236,55.683777,55.683777,55.683777,67.625595,67.625595,120.57771,55.436035,66.05014,0.3,65.57455,80.06002,60.08001,0.3,60.633446,0.3,0.19973385,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
5435,20319240.0,55.441856,63.178207,55.689766,55.689766,55.689766,67.625595,67.625595,120.57771,55.442024,66.02812,0.3,65.54967,80.06002,60.08001,0.3,60.590652,0.3,0.19973394,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
5437,20319300.0,55.444824,63.179802,55.692787,55.692787,55.692787,67.6256,67.6256,120.57772,55.44499,66.02938,0.3,65.5495,80.06002,60.08001,0.3,60.59571,0.3,0.19973469,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
5438,20319360.0,55.447845,63.18156,55.69575,55.69575,55.69575,67.625595,67.625595,120.57771,55.44801,66.02856,0.3,65.5484,80.06002,60.08001,0.3,60.599716,0.3,0.19973522,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
5440,20319480.0,55.453835,63.14981,55.701794,55.701794,55.701794,67.6256,67.6256,120.57772,55.453995,66.0067,0.3,65.523735,80.06002,60.08001,0.3,60.557365,0.3,0.1997342,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
5444,20319600.0,55.459877,63.15338,55.70778,55.70778,55.70778,67.6256,67.6256,120.57772,55.459984,66.00719,0.3,65.52258,80.06002,60.08001,0.3,60.566814,0.3,0.19973533,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
5445,20319720.0,55.465862,63.121902,55.713768,55.713768,55.713768,67.6256,67.6256,120.57772,55.466026,65.98549,0.3,65.49808,80.06002,60.08001,0.3,60.524902,0.3,0.19973423,0.0,1.0,20.735785,250.60701,0.0,0.0,0.0
5447,20319840.0,55.471848,63.125748,55.719757,55.719757,55.719757,67.6256,67.6256,120.57773,55.472015,65.98604,0.3,65.49715,80.06002,60.08001,0.3,60.534737,0.3,0.1997353,0.0,1.0,20.735785,250.60701,0.0,0.0,0.0
5449,20319900.0,55.47487,63.109932,55.72278,55.72278,55.72278,67.62561,67.62561,120.577736,55.474983,65.97429,0.3,65.48451,80.06002,60.08001,0.3,60.513474,0.3,0.19973461,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
5450,20319960.0,55.477837,63.09455,55.7258,55.7258,55.7258,67.6256,67.6256,120.57773,55.478004,65.96451,0.3,65.47276,80.06002,60.08001,0.3,60.493206,0.3,0.19973426,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
5452,20320080.0,55.48388,63.09867,55.73179,55.73179,55.73179,67.6256,67.6256,120.57773,55.48399,65.965225,0.3,65.471985,80.06002,60.08001,0.3,60.50348,0.3,0.19973533,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
5454,20320200.0,55.48987,63.067795,55.737774,55.737774,55.737774,67.62561,67.62561,120.577736,55.489975,65.94391,0.3,65.447815,80.06002,60.08001,0.3,60.462334,0.3,0.1997343,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
5458,20320320.0,55.495857,63.072136,55.74376,55.74376,55.74376,67.62561,67.62561,120.577736,55.496017,65.94506,0.3,65.44716,80.06002,60.08001,0.3,60.47294,0.3,0.19973548,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
5459,20320440.0,55.501842,63.041485,55.7498,55.7498,55.7498,67.62561,67.62561,120.57774,55.502007,65.9238,0.3,65.423096,80.06002,60.08001,0.3,60.43212,0.3,0.19973436,0.0,1.0,20.735788,250.60706,0.0,0.0,0.0
5461,20320500.0,55.504864,63.043793,55.75277,55.75277,55.75277,67.62562,67.62562,120.57774,55.505028,65.92551,0.3,65.42337,80.06002,60.08001,0.3,60.438164,0.3,0.1997349,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
5462,20320560.0,55.507885,63.04621,55.75579,55.75579,55.75579,67.62561,67.62561,120.57774,55.507996,65.925064,0.3,65.42266,80.06002,60.08001,0.3,60.44316,0.3,0.19973546,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
5464,20320680.0,55.51387,63.015778,55.76178,55.76178,55.76178,67.62562,67.62562,120.57774,55.514038,65.903915,0.3,65.398766,80.06002,60.08001,0.3,60.402733,0.3,0.1997344,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
5466,20320800.0,55.51986,63.020668,55.76777,55.76777,55.76777,67.62562,67.62562,120.57774,55.520027,65.905235,0.3,65.39844,80.06002,60.08001,0.3,60.414047,0.3,0.19973554,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
5469,20320920.0,55.52585,62.99051,55.77381,55.77381,55.77381,67.62562,67.62562,120.57775,55.526012,65.88425,0.3,65.37471,80.06002,60.08001,0.3,60.373947,0.3,0.19973448,0.0,1.0,20.735792,250.60709,0.0,0.0,0.0
5471,20321040.0,55.531837,62.995617,55.779797,55.779797,55.779797,67.62562,67.62562,120.57775,55.531998,65.88562,0.3,65.37454,80.06002,60.08001,0.3,60.38565,0.3,0.19973567,0.0,1.0,20.735792,250.60709,0.0,0.0,0.0
5473,20321100.0,55.53486,62.980453,55.78276,55.78276,55.78276,67.625626,67.625626,120.57776,55.53502,65.8742,0.3,65.362236,80.06002,60.08001,0.3,60.365273,0.3,0.19973487,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
5474,20321160.0,55.53788,62.96568,55.78578,55.78578,55.78578,67.62562,67.62562,120.57775,55.537987,65.86481,0.3,65.35092,80.06002,60.08001,0.3,60.34588,0.3,0.19973454,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
5476,20321280.0,55.543865,62.97106,55.79177,55.79177,55.79177,67.62562,67.62562,120.57775,55.54403,65.86629,0.3,65.35086,80.06002,60.08001,0.3,60.35791,0.3,0.19973567,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
5478,20321400.0,55.54985,62.9414,55.79776,55.79776,55.79776,67.62562,67.62562,120.57776,55.55002,65.84558,0.3,65.32741,80.06002,60.08001,0.3,60.318523,0.3,0.19973463,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
5481,20321520.0,55.55584,62.947166,55.803802,55.803802,55.803802,67.62562,67.62562,120.57775,55.556007,65.847336,0.3,65.327515,80.06002,60.08001,0.3,60.330772,0.3,0.19973579,0.0,1.0,20.735792,250.60706,0.0,0.0,0.0
5483,20321640.0,55.561882,62.918602,55.80979,55.80979,55.80979,67.62562,67.62562,120.57776,55.561993,65.83025,0.3,65.30417,80.06002,60.08001,0.3,60.291718,0.3,0.1997392,0.0,1.0,20.73579,250.60709,0.0,0.0,0.0
5485,20321700.0,55.56485,62.92135,55.812756,55.812756,55.812756,67.625626,67.625626,120.57777,55.565014,65.83229,0.3,65.30478,80.06002,60.08001,0.3,60.29853,0.3,0.1997353,0.0,1.0,20.735796,250.60712,0.0,0.0,0.0
5486,20321760.0,55.56787,62.924316,55.815777,55.815777,55.815777,67.62562,67.62562,120.57776,55.568035,65.83206,0.3,65.30444,80.06002,60.08001,0.3,60.3043,0.3,0.19973609,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
5489,20321880.0,55.57386,62.895035,55.821762,55.821762,55.821762,67.625626,67.625626,120.57776,55.57402,65.81146,0.3,65.28121,80.06002,60.08001,0.3,60.265514,0.3,0.19973485,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
5490,20322000.0,55.579845,62.901077,55.82775,55.82775,55.82775,67.62562,67.62562,120.57776,55.58001,65.81317,0.3,65.2816,80.06002,60.08001,0.3,60.278366,0.3,0.19973598,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
5493,20322120.0,55.58583,62.939697,53.473434,53.473434,78.40548,67.625626,67.625626,120.57776,55.586,65.782074,0.3,65.24837,78.08001,64.04003,0.3,60.393562,0.3,231.05666,0.0,1.0,20.735796,250.60709,0.007992089,0.0,970.19226
5495,20322240.0,55.591873,63.061752,53.489586,53.489586,86.51976,67.625626,67.625626,120.57776,55.591988,65.77225,0.3,65.237595,78.08001,64.04003,0.3,60.654705,0.3,228.73705,0.0,1.0,20.735796,250.60709,0.007925457,0.0,1275.9283
5497,20322300.0,55.59484,63.115093,53.497223,53.497223,89.1756,67.625626,67.625626,120.57777,55.59501,65.75543,0.3,65.22012,78.08001,64.04003,0.3,60.778576,0.3,228.008,0.0,1.0,20.735798,250.60712,0.007896861,0.0,1376.4191
5498,20322360.0,55.597862,63.173927,53.50464,53.50464,91.28288,67.625626,67.625626,120.57777,55.59803,65.74077,0.3,65.2036,78.08001,64.04003,0.3,60.91365,0.3,227.40282,0.0,1.0,20.735798,250.60709,0.007873223,0.0,1456.065
5500,20322480.0,55.60385,63.33438,53.518593,53.518593,94.28743,67.625626,67.625626,120.57776,55.604015,65.732315,0.3,65.19354,78.08001,64.04003,0.3,61.24868,0.3,226.48924,0.0,1.0,20.735796,250.60709,0.00783767,0.0,1569.6765
5504,20322600.0,55.60984,63.469345,53.531006,53.531006,96.375374,67.62562,67.62562,120.57776,55.61,65.70709,0.3,65.16036,78.08001,64.04003,0.3,61.547894,0.3,225.87524,0.0,1.0,20.73578,250.60709,0.007812985,0.0,1648.7489
5505,20322720.0,55.615883,63.64013,53.5421,53.5421,97.817825,67.625626,67.625626,120.57777,55.61599,65.6994,0.3,65.15097,78.08001,64.04003,0.3,61.901268,0.3,225.52657,0.0,1.0,20.735798,250.60712,0.007797797,0.0,1703.2103
5507,20322840.0,55.62187,63.77823,53.551933,53.551933,98.13286,67.62563,67.62563,120.577774,55.622032,65.67024,0.3,65.1185,78.08001,64.04003,0.3,62.206856,0.3,225.4117,0.0,1.0,20.7358,250.60712,0.0077909753,0.0,1713.6722
5509,20322900.0,55.624832,63.861504,53.55644,53.55644,98.13451,67.62563,67.62563,120.57778,55.625,65.668045,0.3,65.11455,78.08001,64.04003,0.3,62.37835,0.3,225.43484,0.0,1.0,20.735802,250.60715,0.007790442,0.0,1713.5607
5510,20322960.0,55.627853,63.944504,53.560722,53.560722,98.135994,67.62563,67.62563,120.577774,55.62802,65.66381,0.3,65.10971,78.08001,64.04003,0.3,62.5482,0.3,225.50803,0.0,1.0,20.735802,250.60712,0.0077916835,0.0,1713.4547
5512,20323080.0,55.633842,64.0753,53.56858,53.56858,98.13868,67.62563,67.62563,120.57778,55.63401,65.63568,0.3,65.07785,78.08001,64.04003,0.3,62.83692,0.3,225.79326,0.0,1.0,20.735804,250.60715,0.007799116,0.0,1713.2611
5514,20323200.0,55.63983,64.23268,53.575554,53.575554,98.141045,67.62563,67.62563,120.57778,55.639996,65.629974,0.3,65.06961,78.08001,64.04003,0.3,63.158546,0.3,226.24655,0.0,1.0,20.735804,250.60715,0.007812523,0.0,1713.0887
5518,20323320.0,55.645874,64.35693,53.581764,53.581764,98.143135,67.62564,67.62564,120.57779,55.64598,65.60278,0.3,65.03836,78.08001,64.04003,0.3,63.432266,0.3,226.85176,0.0,1.0,20.735806,250.60716,0.007831313,0.0,1712.9349
5519,20323440.0,55.651863,64.507,53.58731,53.58731,98.145,67.62564,67.62564,120.57779,55.652023,65.59784,0.3,65.03056,78.08001,64.04003,0.3,63.737194,0.3,227.59012,0.0,1.0,20.735807,250.60716,0.007854822,0.0,1712.7982
5521,20323500.0,55.654827,64.56584,53.589836,53.589836,98.14588,67.62565,67.62565,120.577805,55.65499,65.58356,0.3,65.01474,78.08001,64.04003,0.3,63.866558,0.3,228.00343,0.0,1.0,20.73581,250.6072,0.007868143,0.0,1712.7358
5522,20323560.0,55.65785,64.62494,53.592255,53.592255,98.146706,67.62564,67.62564,120.5778,55.658012,65.571365,0.3,64.99985,78.08001,64.04003,0.3,63.99647,0.3,228.4471,0.0,1.0,20.73581,250.60716,0.007882529,0.0,1712.6765
5524,20323680.0,55.663834,64.767654,53.59665,53.59665,98.148186,67.62565,67.62565,120.5778,55.664,65.56691,0.3,64.992546,78.08001,64.04003,0.3,64.28487,0.3,229.40903,0.0,1.0,20.735811,250.60716,0.007913942,0.0,1712.5684
5526,20323800.0,55.669876,64.87944,53.600548,53.600548,98.149506,67.62565,67.62565,120.57781,55.66999,65.5412,0.3,64.96233,78.08001,64.04003,0.3,64.52991,0.3,230.46155,0.0,1.0,20.735813,250.6072,0.007948557,0.0,1712.4725
5529,20323920.0,55.675865,65.015396,53.60401,53.60401,98.15066,67.62565,67.62565,120.57781,55.676033,65.53769,0.3,64.955414,78.08001,64.04003,0.3,64.802704,0.3,231.59796,0.0,1.0,20.735813,250.6072,0.00798612,0.0,1712.3873
5531,20324040.0,55.681854,65.1212,53.607086,53.607086,97.79069,67.625656,67.625656,120.57782,55.68202,65.51236,0.3,64.92558,78.08001,64.04003,0.3,65.03386,0.3,232.80264,0.0,1.0,20.735817,250.60722,0.008026087,0.0,1697.4138
5533,20324100.0,55.684875,65.18469,53.608513,53.608513,97.33657,67.625656,67.625656,120.57783,55.684982,65.51181,0.3,64.92284,78.08001,64.04003,0.3,65.160416,0.3,233.42621,0.0,1.0,20.735819,250.60722,0.008046819,0.0,1679.8947
5534,20324160.0,55.687843,65.24649,53.609833,53.609833,96.81362,67.625656,67.625656,120.57782,55.688004,65.50918,0.3,64.9191,78.08001,64.04003,0.3,65.28319,0.3,234.06728,0.0,1.0,20.735817,250.60722,0.008068159,0.0,1659.5913
5536,20324280.0,55.693886,65.33856,53.612194,53.612194,95.56365,67.62566,67.62566,120.57783,55.693993,65.484344,0.3,64.88971,78.08001,64.04003,0.3,65.48457,0.3,235.38264,0.0,1.0,20.73582,250.60724,0.008112008,0.0,1611.1327
5538,20324400.0,55.69987,65.446945,53.61428,53.61428,93.90307,67.62566,67.62566,120.57783,55.69998,65.48149,0.3,64.88356,78.08001,64.04003,0.3,65.69644,0.3,236.73807,0.0,1.0,20.73582,250.60724,0.008157258,0.0,1546.7054
5541,20324520.0,55.705856,65.51967,53.616096,53.616096,91.74151,67.62566,67.62566,120.57784,55.706024,65.45694,0.3,64.85455,78.08001,64.04003,0.3,65.85657,0.3,238.13167,0.0,1.0,20.735823,250.60724,0.00820383,0.0,1462.9524
5543,20324640.0,55.711845,65.602234,53.617687,53.617687,88.81415,67.62566,67.62566,120.57784,55.712013,65.45452,0.3,64.84874,78.08001,64.04003,0.3,66.0168,0.3,239.54968,0.0,1.0,20.735823,250.60724,0.008251247,0.0,1349.3777
5545,20324700.0,55.714867,65.62459,53.6184,53.6184,87.00041,67.62567,67.62567,120.57786,55.714977,65.44139,0.3,64.833954,78.08001,64.04003,0.3,66.069534,0.3,240.26425,0.0,1.0,20.735826,250.60727,0.0082751475,0.0,1279.0515
5546,20324760.0,55.717888,65.642334,53.61906,53.61906,84.85852,67.62567,67.62567,120.57786,55.718,65.4303,0.3,64.82006,78.08001,64.04003,0.3,66.11365,0.3,240.98703,0.0,1.0,20.735826,250.60727,0.008299324,0.0,1195.9838
5549,20324880.0,55.723877,65.68172,53.620216,53.620216,79.20792,67.62567,67.62567,120.57786,55.723984,65.42799,0.3,64.81457,78.08001,64.04003,0.3,66.19093,0.3,242.43694,0.0,1.0,20.735826,250.60727,0.008347819,0.0,976.47614
5550,20325000.0,55.729866,65.66414,53.621147,53.621147,71.438446,67.62567,67.62567,120.57786,55.730026,65.40404,0.3,64.78628,78.08001,64.04003,0.3,66.177536,0.3,243.89075,0.0,1.0,20.735828,250.60727,0.008396428,0.0,675.9733
5553,20325120.0,55.73585,65.62618,53.62197,53.62197,59.334587,67.62565,67.62565,120.577805,55.736015,65.40245,0.3,64.78106,78.08001,64.04003,0.3,66.10689,0.3,245.34882,0.0,1.0,20.735813,250.6072,0.00844515,0.0,195.87335
5555,20325240.0,55.741837,65.50665,53.622574,53.622574,53.622356,67.62568,67.62568,120.577866,55.742004,65.37877,0.3,64.7531,78.08001,64.04003,0.3,65.90117,0.3,246.79903,0.0,1.0,20.735828,250.6073,0.008493568,0.0,0.0
5557,20325300.0,55.744858,65.45969,53.622795,53.622795,53.622795,67.62568,67.62568,120.577866,55.745026,65.37904,0.3,64.75112,78.08001,64.04003,0.3,65.81448,0.3,247.51782,0.0,1.0,20.735828,250.6073,0.008517545,0.0,0.0
5558,20325360.0,55.74788,65.41272,53.623016,53.623016,53.623016,67.62567,67.62567,120.57786,55.747993,65.37707,0.3,64.748215,78.08001,64.04003,0.3,65.72753,0.3,248.2373,0.0,1.0,20.735826,250.60727,0.008541528,0.0,0.0
5560,20325480.0,55.75387,65.29874,53.623344,53.623344,53.623344,67.62567,67.62567,120.57786,55.754036,65.3535,0.3,64.720474,78.08001,64.04003,0.3,65.53307,0.3,249.65851,0.0,1.0,20.735828,250.6073,0.00858885,0.0,0.0
5564,20325600.0,55.759857,65.2131,53.623512,53.623512,53.623512,67.62567,67.62567,120.57786,55.76002,65.35185,0.3,64.715805,77.0,66.91998,0.3,65.37393,0.3,251.05717,0.0,1.0,20.735826,250.60727,0.008635337,0.0,0.0
5565,20325720.0,55.76535,65.1073,53.623512,53.623512,55.223724,67.62567,67.62567,120.57786,55.765514,65.32851,0.3,64.68834,77.0,66.91998,0.3,65.19293,0.3,252.40172,0.0,1.0,20.735826,250.60727,0.008680273,0.0,71.7868
5567,20325840.0,55.76985,65.07994,53.623238,53.623238,69.309296,67.62567,67.62567,120.57784,55.769966,65.32692,0.3,64.683945,77.0,66.91998,0.3,65.14833,0.3,253.6338,0.0,1.0,20.735825,250.60727,0.008721856,0.0,610.77356
5569,20325900.0,55.771774,65.070496,53.622963,53.622963,72.87249,67.62567,67.62567,120.57786,55.77183,65.31439,0.3,64.669876,77.0,66.91998,0.3,65.142075,0.3,254.2038,0.0,1.0,20.735825,250.60727,0.008741214,0.0,747.3985
5570,20325960.0,55.773422,65.070984,53.622574,61.32965,76.21788,67.62566,67.62566,120.57784,55.773537,65.30379,0.3,64.662735,77.0,66.91998,0.3,65.15295,0.3,254.74765,0.0,1.0,20.735823,250.60724,0.008759762,183.41241,878.01764
5572,20326080.0,55.776115,65.13278,53.62175,72.49495,81.35893,67.62566,67.62566,120.577835,55.77617,65.302475,0.3,64.730194,77.0,66.91998,0.3,65.24567,0.3,255.7446,0.0,1.0,20.73582,250.60724,0.0087939985,411.82672,1070.7285
5574,20326200.0,55.778038,65.198105,53.62071,79.80914,85.033806,67.62566,67.62566,120.57783,55.778038,65.27962,0.3,64.81429,77.0,66.91998,0.3,65.343506,0.3,256.6261,0.0,1.0,20.735819,250.60722,0.008824583,568.1679,1210.8811
5578,20326320.0,55.77919,65.31076,55.00103,84.68422,87.6513,67.625656,67.625656,120.57782,55.77919,65.27945,0.3,64.94827,77.0,66.91998,0.3,65.49962,0.3,257.39963,40.359768,1.0,20.735817,250.60722,0.00885174,672.1196,1310.583
5579,20326440.0,55.779686,65.4225,68.477684,88.12146,89.63076,67.625656,67.625656,120.57781,55.779686,65.3111,0.3,65.07538,77.0,66.91998,0.3,65.640076,0.3,258.06583,324.49368,1.0,20.735815,250.6072,0.008875458,745.61743,1386.19
5581,20326500.0,55.77974,65.49858,71.527054,89.44861,90.402054,67.625656,67.625656,120.57781,55.779686,65.35427,0.3,65.15514,77.0,66.91998,0.3,65.73088,0.3,258.35995,389.62408,1.0,20.735815,250.6072,0.008886059,773.97363,1415.5654
5582,20326560.0,55.77958,65.57834,74.3691,90.594925,91.066284,67.62565,67.62565,120.577805,55.77958,65.40294,0.3,65.23688,77.0,66.91998,0.3,65.82361,0.3,258.63126,450.67935,1.0,20.735811,250.6072,0.008895929,798.4928,1440.9011
5584,20326680.0,55.778973,65.719345,79.18529,92.47979,92.1646,67.62564,67.62564,120.5778,55.778915,65.49841,0.3,65.38069,77.0,66.91998,0.3,65.982414,0.3,259.10165,553.70197,1.0,20.73581,250.60716,0.00891332,838.8792,1482.8798
5586,20326800.0,55.777817,65.893265,82.584076,93.894165,92.92891,67.62564,67.62564,120.57779,55.777763,65.63371,0.3,65.55345,77.0,66.91998,0.3,66.17528,0.3,259.48288,626.296,1.0,20.735806,250.60715,0.008927795,869.1609,1511.9847
5589,20326920.0,55.776337,66.04553,85.129166,95.01219,93.48306,67.62563,67.62563,120.57778,55.776283,65.75845,0.3,65.70314,77.0,66.91998,0.3,66.33947,0.3,259.7834,680.7815,1.0,20.735804,250.60715,0.008939621,893.147,1533.15
5592,20327040.0,55.774467,66.22482,86.97701,95.8544,93.797104,67.625626,67.625626,120.57777,55.774414,65.91342,0.3,65.88013,77.0,66.91998,0.3,66.53173,0.3,260.00888,720.29865,1.0,20.7358,250.60712,0.008948956,911.1846,1545.0237
5593,20327100.0,55.77348,66.3009,87.73413,96.20718,93.89554,67.625626,67.625626,120.577774,55.77337,65.97951,0.3,65.95407,77.0,66.91998,0.3,66.611496,0.3,260.09583,736.5383,1.0,20.7358,250.60712,0.008952756,918.76697,1548.776
5595,20327160.0,55.77238,66.37781,88.393814,96.51919,93.952835,67.625626,67.625626,120.57777,55.77227,66.04921,0.3,66.02977,77.0,66.91998,0.3,66.692245,0.3,260.16757,750.65576,1.0,20.735798,250.60709,0.0089560505,925.4567,1550.9148
5596,20327280.0,55.770073,66.55475,89.402405,96.99874,93.90762,67.62562,67.62562,120.57774,55.769966,66.211914,0.3,66.20665,77.0,66.91998,0.3,66.87643,0.3,260.26743,772.20825,1.0,20.735792,250.60706,0.0089611495,935.71735,1549.0052
5598,20327400.0,55.7676,66.70268,90.14783,97.358376,93.72113,67.62559,67.62559,120.5777,55.767494,66.35249,0.3,66.35326,77.0,66.91998,0.3,67.027054,0.3,260.31656,788.16797,1.0,20.735765,250.60696,0.0089645,943.4374,1541.7438
5601,20327520.0,55.765076,66.87219,90.60997,97.57492,93.33557,67.6256,67.6256,120.57773,55.764965,66.515526,0.3,66.52783,77.0,66.91998,0.3,67.19772,0.3,260.3238,797.99585,1.0,20.735785,250.60704,0.008966378,948.04376,1526.7413
5603,20327640.0,55.76255,67.01013,90.89249,97.70022,92.801025,67.6256,67.6256,120.57773,55.762493,66.65027,0.3,66.66961,77.0,66.91998,0.3,67.333405,0.3,260.29782,804.0129,1.0,20.735785,250.60701,0.008967052,950.72076,1506.0806
5605,20327700.0,55.761337,67.08945,90.94148,97.7145,92.451935,67.6256,67.6256,120.57772,55.76123,66.73097,0.3,66.75503,77.0,66.91998,0.3,67.41069,0.3,260.2752,804.99725,1.0,20.735783,250.60701,0.008967023,950.9935,1492.537
5606,20327760.0,55.76008,67.16734,90.93918,97.70022,92.04588,67.625595,67.625595,120.577705,55.76002,66.80963,0.3,66.83951,77.0,66.91998,0.3,67.48491,0.3,260.24756,804.89795,1.0,20.735779,250.60698,0.008966798,950.6628,1476.8298
5609,20327880.0,55.757767,67.29111,90.832825,97.61826,91.10545,67.625595,67.625595,120.577705,55.757713,66.937454,0.3,66.974594,77.0,66.91998,0.3,67.59982,0.3,260.18213,802.5379,1.0,20.735777,250.60698,0.008965903,948.8704,1440.5151
5610,20328000.0,55.755627,67.4319,90.49797,97.41232,89.89119,67.62558,67.62558,120.57769,55.75557,67.08956,0.3,67.13806,77.0,66.91998,0.3,67.72606,0.3,260.11087,795.1899,1.0,20.735771,250.60696,0.008964659,944.3641,1393.5361
5613,20328120.0,55.75376,67.53693,90.00496,97.12019,88.42325,67.62558,67.62558,120.57769,55.753704,67.207504,0.3,67.26512,77.0,66.91998,0.3,67.81334,0.3,260.04294,784.48267,1.0,20.735771,250.60696,0.008963357,938.03174,1336.8566
5615,20328240.0,55.75222,67.656235,89.255905,96.690025,86.58601,67.62557,67.62557,120.57767,55.752167,67.34917,0.3,67.420685,77.0,66.91998,0.3,67.90689,0.3,259.98816,768.17633,1.0,20.735765,250.6069,0.0089623025,928.67505,1265.8041
5617,20328300.0,55.751617,67.69754,88.816284,96.439705,85.545494,67.62557,67.62557,120.577675,55.751564,67.40091,0.3,67.4787,77.0,66.91998,0.3,67.93381,0.3,259.9687,758.6624,1.0,20.735765,250.6069,0.008961963,923.26245,1225.6499
5618,20328360.0,55.75112,67.735886,88.31515,96.157684,84.39868,67.62557,67.62557,120.57767,55.75107,67.45326,0.3,67.53703,77.0,66.91998,0.3,67.95654,0.3,259.95605,747.7868,1.0,20.735765,250.6069,0.0089618005,917.1471,1181.3541
5620,20328480.0,55.750465,67.82647,87.04831,95.4545,81.69896,67.625565,67.625565,120.57765,55.75041,67.58043,0.3,67.68222,77.0,66.91998,0.3,68.006256,0.3,259.9564,720.25934,1.0,20.73576,250.60689,0.008962156,901.8744,1076.9652
5623,20328600.0,55.750298,67.8725,85.5132,94.61339,78.52578,67.625565,67.625565,120.57765,55.750298,67.666504,0.3,67.78587,77.0,66.91998,0.3,68.005325,0.3,259.99896,687.00006,1.0,20.73576,250.60689,0.008963685,883.6611,954.48505
5625,20328720.0,55.750793,67.92468,83.51901,93.54074,74.73143,67.62555,67.62555,120.57764,55.750793,67.77351,0.3,67.917984,77.0,66.91998,0.3,67.99632,0.3,260.09366,643.6888,1.0,20.735754,250.60686,0.008966696,860.37164,807.99304
5627,20328840.0,55.751892,67.927155,81.11328,92.26265,70.88133,67.62556,67.62556,120.57764,55.751892,67.834595,0.3,68.005875,77.0,66.91998,0.3,67.9299,0.3,260.25052,591.55945,1.0,20.735754,250.60686,0.0089715095,832.6863,660.2982
5629,20328900.0,55.752716,67.93436,79.65149,91.50047,69.00662,67.62555,67.62555,120.57764,55.75277,67.877945,0.3,68.06503,77.0,66.91998,0.3,67.89722,0.3,260.35492,559.77466,1.0,20.735754,250.60683,0.008974677,816.12164,588.2341
5630,20328960.0,55.75376,67.93535,77.99667,90.64145,67.122955,67.62555,67.62555,120.577614,55.753815,67.91397,0.3,68.121124,77.0,66.91998,0.3,67.855255,0.3,260.47952,523.8638,1.0,20.73575,250.60683,0.008978442,797.48456,515.7802
5632,20329080.0,55.756393,67.89195,74.26907,88.68654,62.58253,67.62555,67.62555,120.57763,55.75645,67.93947,0.3,68.18869,77.0,66.91998,0.3,67.72347,0.3,260.79065,443.19296,1.0,20.73575,250.60683,0.008987807,755.11505,339.15952
5634,20329200.0,55.75991,67.841415,70.02379,86.1799,54.345642,67.62554,67.62554,120.57761,55.76002,67.97682,0.3,68.28087,77.0,66.91998,0.3,67.56137,0.3,261.19348,351.4383,1.0,20.735746,250.60681,0.008999908,700.6616,11.301119
5638,20329320.0,55.764633,67.90903,85.19036,92.90117,81.65123,67.62555,67.62555,120.577614,55.764748,68.075424,0.3,68.3943,73.94003,69.98001,0.3,67.60262,0.3,261.69727,683.2411,1.0,20.735748,250.60683,0.009014769,848.2254,1084.662
5639,20329440.0,55.770844,68.040924,88.365295,94.344055,86.61095,67.625534,67.625534,120.5776,55.771008,68.21912,0.3,68.544975,73.94003,69.98001,0.3,67.72265,0.3,262.29465,751.03253,1.0,20.735743,250.60678,0.009031915,879.0807,1273.0939
5641,20329500.0,55.77452,68.1014,89.63916,94.957596,88.47742,67.62554,67.62554,120.57761,55.77469,68.279655,0.3,68.60446,73.94003,69.98001,0.3,67.782524,0.3,262.62943,778.2947,1.0,20.735746,250.60681,0.009041423,892.2348,1344.1675
5642,20329560.0,55.778587,68.167206,90.75164,95.51048,90.05856,67.62554,67.62554,120.577614,55.77881,68.34514,0.3,68.666374,73.94003,69.98001,0.3,67.85119,0.3,262.99155,802.07623,1.0,20.735746,250.60681,0.0090516545,904.069,1404.341
5644,20329680.0,55.78776,68.33733,92.521866,96.41053,92.49968,67.625534,67.625534,120.5776,55.78798,68.50943,0.3,68.8248,73.94003,69.98001,0.3,68.03191,0.3,263.7904,839.9077,1.0,20.735744,250.60678,0.009074085,923.3036,1497.2821
5646,20329800.0,55.798363,68.4868,93.91362,97.147934,94.33362,67.62554,67.62554,120.577614,55.798637,68.64731,0.3,68.94916,73.94003,69.98001,0.3,68.19803,0.3,264.69186,869.7035,1.0,20.735746,250.60681,0.009099251,939.09845,1567.2262
5649,20329920.0,55.810448,68.672966,94.96748,97.70923,95.69675,67.62554,67.62554,120.5776,55.810776,68.82068,0.3,69.11022,73.94003,69.98001,0.3,68.40435,0.3,265.7022,892.21564,1.0,20.735744,250.60678,0.009127338,951.0706,1619.1423
5652,20330040.0,55.823906,68.83397,95.7975,98.150215,96.75199,67.62555,67.62555,120.577614,55.824234,68.969986,0.3,69.23459,73.94003,69.98001,0.3,68.58722,0.3,266.8194,909.97516,1.0,20.735731,250.60683,0.009158321,960.3052,1659.3949
5653,20330100.0,55.8311,68.92895,96.12797,98.15253,97.172,67.62554,67.62554,120.577614,55.83149,69.05798,0.3,69.31479,73.94003,69.98001,0.3,68.6945,0.3,267.4166,917.0143,1.0,20.735746,250.60681,0.009174845,960.296,1675.3641
5655,20330160.0,55.838737,69.02475,96.41465,98.15275,97.5369,67.62554,67.62554,120.57761,55.839123,69.14499,0.3,69.39394,73.94003,69.98001,0.3,68.80238,0.3,268.04532,923.12933,1.0,20.735746,250.60681,0.009192234,960.2867,1689.2502
5656,20330280.0,55.854942,69.1852,96.89887,98.15324,98.13495,67.62555,67.62555,120.57764,55.85544,69.28573,0.3,69.51347,73.94003,69.98001,0.3,68.99025,0.3,269.38272,933.47266,1.0,20.735752,250.60683,0.009229193,960.2675,1712.1752
5658,20330400.0,55.87252,69.37346,97.22182,98.15368,98.15368,67.62555,67.62555,120.57763,55.873016,69.4592,0.3,69.66783,73.94003,69.98001,0.3,69.203384,0.3,270.83057,940.30896,1.0,20.73575,250.60683,0.009269173,960.2477,1712.1398
5661,20330520.0,55.89147,69.52847,97.45006,98.15423,98.15423,67.62556,67.62556,120.577644,55.891968,69.596146,0.3,69.78209,73.94003,69.98001,0.3,69.38472,0.3,272.39728,945.15015,1.0,20.735754,250.60686,0.009312415,960.2273,1712.1034
5663,20330640.0,55.91169,69.7098,97.54432,98.154724,98.154724,67.62556,67.62556,120.57764,55.91224,69.76583,0.3,69.93205,73.94003,69.98001,0.3,69.58807,0.3,274.07733,947.06775,1.0,20.735754,250.60686,0.00935877,960.2063,1712.0659
5665,20330700.0,55.922234,69.78357,97.563545,98.155,98.155,67.62556,67.62556,120.577644,55.922836,69.830154,0.3,69.98599,73.94003,69.98001,0.3,69.673874,0.3,274.95847,947.45374,1.0,20.735756,250.60686,0.009383079,960.1956,1712.047
5666,20330760.0,55.93322,69.85741,97.55987,98.15527,98.15527,67.625565,67.625565,120.57765,55.933823,69.89629,0.3,70.040924,73.94003,69.98001,0.3,69.76045,0.3,275.8745,947.32965,1.0,20.735758,250.60689,0.00940835,960.1849,1712.0277
5668,20330880.0,55.956017,70.03154,97.45045,98.15582,98.15582,67.625565,67.625565,120.57765,55.95662,70.05999,0.3,70.18661,73.94003,69.98001,0.3,69.95452,0.3,277.79004,944.8574,1.0,20.735758,250.60689,0.009461193,960.16284,1711.9885
5672,20331000.0,55.98008,70.172,97.26549,98.14467,98.15637,67.62557,67.62557,120.57767,55.980736,70.18249,0.3,70.29054,73.94003,69.98001,0.3,70.11899,0.3,279.8253,940.79517,1.0,20.735764,250.6069,0.009517339,960.03046,1711.9487
5673,20331120.0,56.00535,70.33992,96.94453,97.8181,98.15703,67.6254,67.6254,120.57736,56.006058,70.34332,0.3,70.43133,73.94003,69.98001,0.3,70.30471,0.3,281.97995,933.74634,1.0,20.735537,250.60637,0.009576762,952.5742,1711.9058
5675,20331240.0,56.031876,70.47258,96.53929,97.40771,97.97526,67.62558,67.62558,120.577675,56.032593,70.4561,0.3,70.527954,73.94003,69.98001,0.3,70.461426,0.3,284.26016,924.93317,1.0,20.735767,250.60693,0.009639689,943.6585,1704.3799
5677,20331300.0,56.045555,70.55151,96.280014,97.1537,97.74197,67.62557,67.62557,120.577675,56.046272,70.53053,0.3,70.595245,73.94003,69.98001,0.3,70.54959,0.3,285.44177,919.2662,1.0,20.735765,250.6069,0.009672286,938.11115,1695.3271
5678,20331360.0,56.059616,70.62924,95.98273,96.865974,97.47236,67.62558,67.62558,120.577675,56.060333,70.602165,0.3,70.66078,73.94003,69.98001,0.3,70.63545,0.3,286.6618,912.7956,1.0,20.735767,250.60693,0.009705942,931.8518,1684.8539
5680,20331480.0,56.088512,70.74899,95.31866,96.23437,96.84356,67.62559,67.62559,120.57769,56.08928,70.70329,0.3,70.74801,73.94003,69.98001,0.3,70.7769,0.3,289.18808,898.3795,1.0,20.735771,250.60696,0.009775633,918.14813,1660.4794
5682,20331600.0,56.118507,70.890884,94.4604,95.43511,96.03452,67.625435,67.625435,120.57742,56.11933,70.83798,0.3,70.87094,73.94003,69.98001,0.3,70.93225,0.3,291.83618,879.7014,1.0,20.73575,250.60641,0.009848686,900.75916,1629.0925
5686,20331720.0,56.14976,70.99443,93.44681,94.5049,95.04642,67.62559,67.62559,120.5777,56.150585,70.92522,0.3,70.946976,73.94003,69.98001,0.3,71.05359,0.3,294.61942,857.7244,1.0,20.735775,250.60698,0.009925445,880.59656,1590.8503
5687,20331840.0,56.18206,71.11781,92.16503,93.34419,93.80678,67.62559,67.62559,120.577705,56.182995,71.04464,0.3,71.05788,73.94003,69.98001,0.3,71.18559,0.3,297.5262,829.86523,1.0,20.735775,250.60698,0.010005602,855.3713,1542.8243
5689,20331900.0,56.198593,71.161865,91.42999,92.69759,93.09491,67.62557,67.62557,120.57767,56.19953,71.088974,0.3,71.08902,73.94003,69.98001,0.3,71.23404,0.3,299.01904,813.93445,1.0,20.735392,250.60696,0.010046673,841.3694,1515.2932
5690,20331960.0,56.215515,71.201744,90.62722,91.98909,92.303185,67.625595,67.625595,120.577705,56.216446,71.12347,0.3,71.11951,73.94003,69.98001,0.3,71.27997,0.3,300.5633,796.51953,1.0,20.735744,250.60698,0.010089363,826.00146,1484.6553
5692,20332080.0,56.25001,71.3004,88.6866,90.29082,90.41644,67.62556,67.62556,120.577644,56.251,71.22322,0.3,71.21465,73.94003,69.98001,0.3,71.3806,0.3,303.72882,754.35266,1.0,20.735773,250.60686,0.010176585,789.1057,1411.5906
5694,20332200.0,56.285553,71.35363,86.347824,88.28076,88.112564,67.625595,67.625595,120.57772,56.28654,71.2719,0.3,71.2575,73.94003,69.98001,0.3,71.4379,0.3,307.02167,703.63617,1.0,20.735779,250.60701,0.010267313,745.535,1322.4641
