,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
5697,20332320.0,56.322247,71.41785,83.32878,85.717155,85.18514,67.6256,67.6256,120.57772,56.323235,71.34445,0.3,71.331055,73.94003,69.98001,0.3,71.49453,0.3,310.4571,638.0307,1.0,20.73578,250.60701,0.010361934,689.8365,1209.1105
5700,20332440.0,56.359932,71.42987,79.58876,82.6105,81.567566,67.6256,67.6256,120.57772,56.360973,71.362305,0.3,71.34798,73.94003,69.98001,0.3,71.49849,0.3,314.02115,556.8794,1.0,20.735756,250.60701,0.010460066,622.4669,1069.1569
5701,20332500.0,56.3791,71.44054,77.28932,80.723434,79.39996,67.625595,67.625595,120.57771,56.380142,71.382355,0.3,71.37187,73.94003,69.98001,0.3,71.49975,0.3,315.84778,506.83533,1.0,20.735779,250.60701,0.010510328,581.4119,985.1791
5702,20332560.0,56.3986,71.44295,74.675735,78.55769,76.943695,67.6256,67.6256,120.57772,56.399643,71.394165,0.3,71.38983,73.94003,69.98001,0.3,71.48964,0.3,317.71982,450.1052,1.0,20.735783,250.60701,0.01056184,534.36993,890.0606
5704,20332680.0,56.438263,71.391205,69.2832,73.5966,71.6145,67.6256,67.6256,120.57773,56.43936,71.35759,0.3,71.36752,73.94003,69.98001,0.3,71.413345,0.3,321.55466,333.90054,1.0,20.735783,250.60701,0.010667316,426.93222,685.00256
5706,20332800.0,56.47886,71.33397,61.553993,68.04306,66.12419,67.6256,67.6256,120.57772,56.479958,71.33243,0.3,71.36258,73.94003,69.98001,0.3,71.31628,0.3,325.5205,164.03592,1.0,20.735783,250.60701,0.010776334,306.99207,473.5392
5709,20332920.0,56.5211,71.224976,53.650482,57.77925,54.264565,67.6256,67.6256,120.57772,56.52231,71.25223,0.3,71.31639,73.94003,69.98001,0.3,71.159996,0.3,329.65598,0.0,1.0,20.735773,250.60701,0.010889516,75.869644,0.0
5712,20333040.0,56.565483,71.09825,53.65257,53.650154,53.65257,67.6256,67.6256,120.57772,56.56675,71.1968,0.3,71.26052,73.94003,69.98001,0.3,70.96779,0.3,333.97055,0.0,1.0,20.73578,250.60701,0.011006826,0.0,0.0
5713,20333100.0,56.58839,71.02294,53.65361,53.65361,53.65361,67.62541,67.62541,120.577385,56.589653,71.15253,0.3,71.21454,73.94003,69.98001,0.3,70.86199,0.3,336.19052,0.0,1.0,20.735687,250.60637,0.011066977,0.0,0.0
5715,20333160.0,56.6119,70.947845,53.654655,53.654655,53.654655,67.62563,67.62563,120.57778,56.61322,71.11001,0.3,71.16988,73.94003,69.98001,0.3,70.758224,0.3,338.47003,0.0,1.0,20.735725,250.60716,0.011128601,0.0,0.0
5717,20333280.0,56.660187,70.8353,53.65669,53.65669,53.65669,67.6256,67.6256,120.57772,56.66156,71.06123,0.3,71.11984,73.94003,69.98001,0.3,70.587494,0.3,343.1483,0.0,1.0,20.735783,250.60701,0.0112547055,0.0,0.0
5718,20333400.0,56.710175,70.695984,53.658775,53.658775,53.658775,67.6256,67.6256,120.57772,56.711548,70.97867,0.3,71.035965,73.94003,69.98001,0.3,70.39337,0.3,347.98532,0.0,1.0,20.735783,250.60701,0.011384537,0.0,0.0
5721,20333520.0,56.761864,70.59508,53.66081,53.66081,53.66081,67.6256,67.6256,120.57772,56.76329,70.93505,0.3,70.991356,73.94003,69.98001,0.3,70.24039,0.3,352.99493,0.0,1.0,20.735783,250.60701,0.011518468,0.0,0.0
5723,20333640.0,56.814926,70.465935,53.66284,53.66284,53.66284,67.62561,67.62561,120.577736,56.816357,70.85875,0.3,70.91341,73.94003,69.98001,0.3,70.059875,0.3,358.14374,0.0,1.0,20.735786,250.60704,0.01165558,0.0,0.0
5725,20333700.0,56.841843,70.420616,53.663773,53.663773,53.663773,67.6256,67.6256,120.57773,56.84333,70.84013,0.3,70.89397,73.94003,69.98001,0.3,69.99155,0.3,360.7616,0.0,1.0,20.735785,250.60704,0.011725092,0.0,0.0
5726,20333760.0,56.869255,70.37573,53.664764,53.664764,53.664764,67.6256,67.6256,120.57773,56.870796,70.81981,0.3,70.87369,73.94003,69.98001,0.3,69.92299,0.3,363.42816,0.0,1.0,20.735785,250.60704,0.011795762,0.0,0.0
5728,20333880.0,56.92479,70.25632,53.666576,53.666576,53.666576,67.62561,67.62561,120.577736,56.92633,70.75098,0.3,70.80124,73.94003,69.98001,0.3,69.755005,0.3,368.8367,0.0,1.0,20.735783,250.60704,0.011938692,0.0,0.0
5731,20334000.0,56.981316,70.1754,53.668335,53.668335,53.668335,67.62561,67.62561,120.577736,56.982857,70.71599,0.3,70.7657,73.94003,69.98001,0.3,69.63235,0.3,374.3575,0.0,1.0,20.735786,250.60704,0.0120840445,0.0,0.0
5733,20334120.0,57.03872,70.06207,53.66993,53.66993,55.04992,67.625786,67.625786,120.57805,57.04026,70.65039,0.3,70.698135,73.94003,69.98001,0.3,69.477165,0.3,379.97913,0.0,1.0,20.735886,250.60765,0.012231508,0.0,69.33965
5735,20334240.0,57.096783,70.03021,53.67141,53.67141,63.22721,67.624886,67.624886,120.57644,57.098373,70.62903,0.3,70.66632,73.94003,69.98001,0.3,69.4269,0.3,385.68326,0.0,1.0,20.735258,250.60458,0.012380563,0.0,372.18964
5737,20334300.0,57.125954,69.99577,53.672127,53.672127,65.30499,67.62562,67.62562,120.57775,57.1276,70.59679,0.3,70.63425,73.94003,69.98001,0.3,69.4023,0.3,388.56223,0.0,1.0,20.735767,250.60706,0.01245565,0.0,450.90714
5738,20334360.0,57.15545,69.97249,53.672783,53.672783,66.88769,67.625626,67.625626,120.57776,57.157043,70.56641,0.3,70.60315,73.94003,69.98001,0.3,69.386856,0.3,391.47165,0.0,1.0,20.735796,250.60709,0.012531351,0.0,511.00952
5740,20334480.0,57.214554,69.97292,53.673992,53.673992,69.25513,67.62562,67.62562,120.57776,57.21615,70.53817,0.3,70.574814,73.94003,69.98001,0.3,69.41789,0.3,397.31818,0.0,1.0,20.735794,250.60709,0.012683095,0.0,601.2203
5742,20334600.0,57.273827,69.94925,53.67509,53.67509,71.46393,67.625626,67.625626,120.57777,57.275475,70.47955,0.3,70.51565,73.94003,69.98001,0.3,69.42702,0.3,403.2054,0.0,1.0,20.735798,250.60712,0.012835386,0.0,686.0781
5746,20334720.0,57.333427,69.97226,53.675972,53.675972,73.24014,67.625626,67.625626,120.57777,57.335075,70.45424,0.3,70.490265,73.94003,69.98001,0.3,69.49919,0.3,409.14783,0.0,1.0,20.735798,250.60712,0.01298861,0.0,753.75604
5748,20334840.0,57.39292,69.96776,53.67674,53.67674,74.852936,67.62563,67.62563,120.57778,57.394512,70.39919,0.3,70.43468,73.94003,69.98001,0.3,69.542145,0.3,415.1051,0.0,1.0,20.735802,250.60715,0.013141745,0.0,815.6003
5749,20334900.0,57.422527,69.98638,53.67707,53.67707,75.45361,67.62563,67.62563,120.577774,57.424118,70.38887,0.3,70.4238,73.94003,69.98001,0.3,69.591095,0.3,418.07944,0.0,1.0,20.735802,250.60715,0.013218034,0.0,838.27496
5750,20334960.0,57.452248,70.00638,53.677345,53.677345,75.94597,67.62563,67.62563,120.57778,57.45384,70.376724,0.3,70.4121,73.94003,69.98001,0.3,69.64163,0.3,421.07333,0.0,1.0,20.735802,250.60715,0.013294715,0.0,856.98425
5752,20335080.0,57.5113,70.0139,53.677837,53.677837,76.82965,67.62564,67.62564,120.5778,57.51289,70.32498,0.3,70.3598,73.94003,69.98001,0.3,69.70442,0.3,427.03967,0.0,1.0,20.735807,250.60716,0.01344722,0.0,890.8512
5754,20335200.0,57.569744,70.060425,53.678112,53.678112,77.22186,67.62564,67.62564,120.57779,57.571335,70.3051,0.3,70.33981,73.94003,69.98001,0.3,69.816315,0.3,432.9818,0.0,1.0,20.735806,250.60716,0.013598727,0.0,905.25366
5757,20335320.0,57.627808,70.07274,53.678276,53.678276,77.43582,67.62565,67.62565,120.577805,57.629402,70.256256,0.3,70.29043,73.94003,69.98001,0.3,69.88492,0.3,438.91455,0.0,1.0,20.735811,250.6072,0.01374965,0.0,913.36334
5759,20335440.0,57.685043,70.120636,53.678276,53.678276,77.197754,67.62564,67.62564,120.5778,57.686638,70.23868,0.3,70.27269,73.94003,69.98001,0.3,69.996765,0.3,444.79727,0.0,1.0,20.73581,250.60716,0.013899,0.0,903.6684
5761,20335500.0,57.71328,70.1263,53.67817,53.67817,77.03164,67.62565,67.62565,120.577805,57.71482,70.214676,0.3,70.2489,73.94003,69.98001,0.3,70.02797,0.3,447.71033,0.0,1.0,20.735811,250.6072,0.013972861,0.0,897.3291
5763,20335560.0,57.741405,70.13156,53.678112,53.678112,76.810974,67.625656,67.625656,120.57781,57.742943,70.19265,0.3,70.226105,73.94003,69.98001,0.3,70.05939,0.3,450.6264,0.0,1.0,20.735813,250.6072,0.014046741,0.0,888.7094
5764,20335680.0,57.796722,70.1754,53.67778,53.67778,75.99019,67.62565,67.62565,120.577805,57.798203,70.177155,0.3,70.21045,73.94003,69.98001,0.3,70.160355,0.3,456.3891,0.0,1.0,20.735811,250.6072,0.014192597,0.0,856.69684
5766,20335800.0,57.850777,70.17996,53.677345,53.677345,75.06053,67.62558,67.62558,120.57768,57.852257,70.13464,0.3,70.16644,73.94003,69.98001,0.3,70.20705,0.3,462.06375,0.0,1.0,20.735783,250.60693,0.014336084,0.0,820.9108
5769,20335920.0,57.90367,70.21478,53.67674,53.67674,73.73151,67.62565,67.62565,120.57781,57.9051,70.12091,0.3,70.1526,73.94003,69.98001,0.3,70.28746,0.3,467.66428,0.0,1.0,20.735813,250.6072,0.014477613,0.0,769.3696
5771,20336040.0,57.955032,70.208305,53.675972,53.675972,72.38684,67.625656,67.625656,120.57782,57.956406,70.079605,0.3,70.110855,73.94003,69.98001,0.3,70.310425,0.3,473.15182,0.0,1.0,20.735815,250.60722,0.014616282,0.0,717.8016
5773,20336100.0,57.980026,70.22034,53.67553,53.67553,71.59483,67.62565,67.62565,120.57781,57.9814,70.07455,0.3,70.10531,73.94003,69.98001,0.3,70.33987,0.3,475.84418,0.0,1.0,20.735813,250.6072,0.014684333,0.0,687.0911
5774,20336160.0,58.004745,70.23044,53.67509,53.67509,70.752625,67.62565,67.62565,120.577805,58.006065,70.06768,0.3,70.09888,73.94003,69.98001,0.3,70.3647,0.3,478.5224,0.0,1.0,20.735811,250.6072,0.014752051,0.0,654.6574
5777,20336280.0,58.052704,70.21039,53.67405,53.67405,69.21899,67.625656,67.625656,120.57781,58.054024,70.028404,0.3,70.05922,73.94003,69.98001,0.3,70.3598,0.3,483.7637,0.0,1.0,20.735813,250.6072,0.01488469,0.0,595.95276
5778,20336400.0,58.098736,70.21858,53.672894,53.672894,67.44646,67.62564,67.62564,120.5778,58.099945,70.01808,0.3,70.04884,73.94003,69.98001,0.3,70.38606,0.3,488.85553,0.0,1.0,20.73581,250.60716,0.015013764,0.0,527.4878
5781,20336520.0,58.1429,70.20056,53.671684,53.671684,65.579216,67.62565,67.62565,120.577805,58.14411,69.99792,0.3,70.028404,73.94003,69.98001,0.3,70.36876,0.3,493.82776,0.0,1.0,20.73581,250.6072,0.015140107,0.0,455.62537
5783,20336640.0,58.18531,70.206436,53.67048,53.67048,62.8239,67.62563,67.62563,120.57778,58.186462,70.002975,0.3,70.033676,73.94003,69.98001,0.3,70.376396,0.3,498.69296,0.0,1.0,20.735804,250.60715,0.015264216,0.0,348.2784
5785,20336700.0,58.205853,70.1871,53.669872,53.669872,61.161667,67.62564,67.62564,120.57779,58.20695,69.9922,0.3,70.02341,73.94003,69.98001,0.3,70.34668,0.3,501.083,0.0,1.0,20.735804,250.60715,0.015325358,0.0,284.1971
5786,20336760.0,58.226067,70.16365,53.669266,53.669266,59.29136,67.62564,67.62564,120.57779,58.227165,69.98336,0.3,70.01407,73.94003,69.98001,0.3,70.31004,0.3,503.46545,0.0,1.0,20.735806,250.60715,0.015386419,0.0,211.94751
5788,20336880.0,58.265396,70.13799,53.668167,53.668167,54.824318,67.625626,67.625626,120.57777,58.26644,69.98968,0.3,70.02077,73.94003,69.98001,0.3,70.256256,0.3,508.15094,0.0,1.0,20.7358,250.60712,0.0155068245,0.0,40.351982
5792,20337000.0,58.3033,70.06411,53.66707,53.66707,53.674652,67.62563,67.62563,120.577774,58.30429,69.971115,0.3,70.00226,73.94003,69.98001,0.3,70.13025,0.3,512.75555,0.0,1.0,20.7358,250.60712,0.015625542,0.0,0.0
5793,20337120.0,58.339996,70.028076,53.666027,53.666027,53.666027,67.62562,67.62562,120.57775,58.340984,69.9783,0.3,70.00989,73.94003,69.98001,0.3,70.056694,0.3,517.28503,0.0,1.0,20.735794,250.60709,0.015742674,0.0,0.0
5795,20337240.0,58.37559,69.95914,53.66504,53.66504,54.3051,67.62562,67.62562,120.57776,58.376526,69.960724,0.3,69.99248,73.94003,69.98001,0.3,69.938644,0.3,521.7454,0.0,1.0,20.735794,250.60709,0.015858322,0.0,28.301884
5797,20337300.0,58.392952,69.94667,53.664543,53.664543,55.32914,67.62562,67.62562,120.57774,58.393883,69.96562,0.3,69.99715,73.94003,69.98001,0.3,69.91277,0.3,523.94464,0.0,1.0,20.735792,250.60706,0.01591544,0.0,66.2468
5798,20337360.0,58.41014,69.9371,53.664104,53.664104,56.446117,67.62561,67.62561,120.577736,58.41108,69.96869,0.3,70.00094,73.94003,69.98001,0.3,69.8913,0.3,526.1425,0.0,1.0,20.735788,250.60706,0.015972579,0.0,109.430115
5800,20337480.0,58.44387,69.893326,53.663223,53.663223,59.7034,67.62561,67.62561,120.57774,58.444805,69.951996,0.3,69.98457,73.94003,69.98001,0.3,69.820984,0.3,530.4823,0.0,1.0,20.73579,250.60706,0.016085537,0.0,235.45207
5802,20337600.0,58.47683,69.90112,53.662346,53.662346,61.570747,67.6256,67.6256,120.57772,58.477764,69.96056,0.3,69.993744,73.94003,69.98001,0.3,69.830536,0.3,534.76373,0.0,1.0,20.735783,250.60701,0.016197108,0.0,305.55933
5806,20337720.0,58.509293,69.88103,53.661522,53.661522,63.342293,67.6256,67.6256,120.57773,58.510174,69.94475,0.3,69.9783,73.94003,69.98001,0.3,69.80467,0.3,539.01276,0.0,1.0,20.735785,250.60704,0.016307898,0.0,373.75955
5807,20337840.0,58.54121,69.90607,53.66081,53.66081,64.19961,67.625595,67.625595,120.577705,58.54209,69.95392,0.3,69.98819,73.94003,69.98001,0.3,69.84674,0.3,543.215,0.0,1.0,20.735777,250.60698,0.016417459,0.0,405.78317
5809,20337900.0,58.55703,69.90135,53.660423,53.660423,64.66081,67.625595,67.625595,120.577705,58.557854,69.94546,0.3,69.98039,73.94003,69.98001,0.3,69.84296,0.3,545.2964,0.0,1.0,20.735777,250.60698,0.016471699,0.0,423.82175
5810,20337960.0,58.572796,69.89778,53.660095,53.660095,65.08577,67.625595,67.625595,120.577705,58.573677,69.938866,0.3,69.97359,73.94003,69.98001,0.3,69.842575,0.3,547.38293,0.0,1.0,20.735779,250.60698,0.016526043,0.0,440.06668
5812,20338080.0,58.604164,69.93129,53.659435,53.659435,65.395966,67.62558,67.62558,120.57769,58.60499,69.94864,0.3,69.984024,73.94003,69.98001,0.3,69.9003,0.3,551.5221,0.0,1.0,20.735771,250.60696,0.016633715,0.0,451.3133
5814,20338200.0,58.63536,69.92843,53.658775,53.658775,65.78296,67.62558,67.62558,120.57769,58.636185,69.93436,0.3,69.97018,73.94003,69.98001,0.3,69.90579,0.3,555.6318,0.0,1.0,20.735771,250.60696,0.01674038,0.0,466.43652
5817,20338320.0,58.66667,69.965454,53.658173,53.658173,65.683975,67.62557,67.62557,120.57767,58.667553,69.94469,0.3,69.98111,73.94003,69.98001,0.3,69.96947,0.3,559.7366,0.0,1.0,20.735765,250.6069,0.016846588,0.0,462.00845
5820,20338440.0,58.69815,69.963806,53.657623,53.657623,65.679245,67.62557,67.62557,120.577675,58.698975,69.931015,0.3,69.96803,73.94003,69.98001,0.3,69.976494,0.3,563.82294,0.0,1.0,20.735765,250.6069,0.016951906,0.0,462.09476
5821,20338500.0,58.713913,69.982315,53.657402,53.657402,65.48149,67.625565,67.625565,120.57766,58.714794,69.93733,0.3,69.97418,73.94003,69.98001,0.3,70.008575,0.3,565.8569,0.0,1.0,20.735762,250.60689,0.017004142,0.0,454.00803
5822,20338560.0,58.729843,70.0005,53.657127,53.657127,65.18953,67.625565,67.625565,120.57765,58.730724,69.94183,0.3,69.97946,73.94003,69.98001,0.3,70.03868,0.3,567.9025,0.0,1.0,20.735758,250.60689,0.017056543,0.0,442.6148
5824,20338680.0,58.76198,69.99638,53.65663,53.65663,64.81555,67.625565,67.625565,120.57765,58.76286,69.92882,0.3,69.96704,73.94003,69.98001,0.3,70.04027,0.3,571.9809,0.0,1.0,20.735758,250.60689,0.017160553,0.0,428.55383
5826,20338800.0,58.79461,70.02907,53.656197,53.656197,63.88282,67.62555,67.62555,120.57763,58.795486,69.94008,0.3,69.978966,73.94003,69.98001,0.3,70.0941,0.3,576.05676,0.0,1.0,20.735752,250.60683,0.017263815,0.0,391.8942
5829,20338920.0,58.82801,70.01879,53.697395,53.655754,63.10235,67.62555,67.62555,120.57763,58.82894,69.92772,0.3,69.96721,73.94003,69.98001,0.3,70.08306,0.3,580.15466,0.0,1.0,20.735752,250.60683,0.017366853,0.0,362.3222
5831,20339040.0,58.86212,70.04384,54.33081,53.655373,61.574097,67.62554,67.62554,120.5776,58.863052,69.941284,0.3,69.97963,73.94003,69.98001,0.3,70.120964,0.3,584.2605,14.847409,1.0,20.735744,250.60678,0.01746921,0.0,302.44626
5833,20339100.0,58.87948,70.0345,54.783997,53.655205,60.962654,67.62554,67.62554,120.57761,58.880413,69.93678,0.3,69.97359,73.94003,69.98001,0.3,70.10553,0.3,586.31396,24.881847,1.0,20.735744,250.60681,0.017520046,0.0,279.6928
5834,20339160.0,58.897167,70.024124,55.222733,53.65504,60.426464,67.62554,67.62554,120.5776,58.898155,69.93535,0.3,69.968475,73.94003,69.98001,0.3,70.088776,0.3,588.3858,34.2987,1.0,20.735744,250.60681,0.017571084,0.0,259.24332
5836,20339280.0,58.933258,70.038956,55.477066,53.654655,58.48963,67.62553,67.62553,120.577576,58.934246,69.95639,0.3,69.98132,73.94003,69.98001,0.3,70.10361,0.3,592.5355,39.35887,1.0,20.735737,250.60675,0.01767249,0.0,183.6096
5840,20339400.0,58.9705,70.0083,55.940254,53.654327,57.756897,67.62553,67.62553,120.57758,58.971542,69.95567,0.3,69.970726,73.94003,69.98001,0.3,70.047905,0.3,596.7146,49.514576,1.0,20.735737,250.60675,0.017773455,0.0,157.44243
5841,20339520.0,59.009064,70.015335,55.748486,53.654053,56.5735,67.6255,67.6255,120.57756,59.01011,69.97908,0.3,69.98396,73.94003,69.98001,0.3,70.04675,0.3,600.92773,44.957264,1.0,20.73573,250.6067,0.017873982,0.0,111.06359
5843,20339640.0,59.049053,69.98105,55.786446,53.653725,57.037567,67.6255,67.6255,120.57756,59.05015,69.97842,0.3,69.97397,73.94003,69.98001,0.3,69.983795,0.3,605.1797,45.968124,1.0,20.73573,250.6067,0.017974086,0.0,131.07939
5845,20339700.0,59.069542,69.98561,55.531998,53.65361,56.980877,67.625496,67.625496,120.57754,59.07064,69.990616,0.3,69.98122,73.94003,69.98001,0.3,69.98611,0.3,607.3148,40.14654,1.0,20.735723,250.60664,0.01802382,0.0,127.7179
5846,20339760.0,59.090584,69.99017,55.21455,53.65345,56.894196,67.62549,67.62549,120.57753,59.091736,70.0,0.3,69.98753,73.94003,69.98001,0.3,69.98743,0.3,609.47485,33.256603,1.0,20.735722,250.60664,0.01807376,0.0,124.39839
5848,20339880.0,59.13376,69.96127,54.95868,53.653175,58.09813,67.62549,67.62549,120.57753,59.134964,69.99577,0.3,69.97803,73.94003,69.98001,0.3,69.93617,0.3,613.8179,27.987352,1.0,20.73572,250.60664,0.018173005,0.0,172.42014
5850,20340000.0,59.17869,69.98089,53.970955,53.652954,58.32956,67.62461,67.62461,120.57595,59.179955,70.02044,0.3,69.99199,73.94003,69.98001,0.3,69.9577,0.3,618.20233,6.1822305,1.0,20.73533,250.60356,0.018271575,0.0,179.80682
5854,20340120.0,59.22692,69.96237,53.653008,53.653008,59.473732,67.62547,67.62547,120.5775,59.228294,70.02286,0.3,69.98297,73.94003,69.98001,0.3,69.923874,0.3,622.8098,0.0,1.0,20.735683,250.60657,0.018373396,0.0,225.04497
5855,20340240.0,59.27938,69.98715,53.654106,53.654106,59.487244,67.625465,67.625465,120.577484,59.280922,70.03445,0.3,69.99725,73.94003,69.98001,0.3,69.96216,0.3,627.90045,0.0,1.0,20.735704,250.60655,0.018486237,0.0,223.95341
5857,20340300.0,59.307068,69.979126,53.65504,53.65504,59.820293,67.625465,67.625465,120.577484,59.308662,70.02774,0.3,69.99248,73.94003,69.98001,0.3,69.949524,0.3,630.62085,0.0,1.0,20.735704,250.60657,0.018546775,0.0,237.79326
5858,20340360.0,59.335907,69.971985,53.65614,53.65614,60.19773,67.625465,67.625465,120.577484,59.3375,70.022964,0.3,69.98869,73.94003,69.98001,0.3,69.939964,0.3,633.47736,0.0,1.0,20.735703,250.60655,0.018610498,0.0,252.27158
5860,20340480.0,59.39611,70.00165,53.658775,53.658775,59.80354,67.62545,67.62545,120.57746,59.39781,70.03505,0.3,70.00336,73.94003,69.98001,0.3,69.98732,0.3,639.5161,0.0,1.0,20.735695,250.60649,0.01874567,0.0,235.46413
5862,20340600.0,59.459503,69.98863,53.661964,53.661964,60.076607,67.62545,67.62545,120.57745,59.461315,70.024124,0.3,69.995224,73.94003,69.98001,0.3,69.96864,0.3,645.9782,0.0,1.0,20.735695,250.60649,0.018890897,0.0,246.96367
5865,20340720.0,59.526134,70.018845,53.665478,53.665478,59.232414,67.625435,67.625435,120.57743,59.528,70.0367,0.3,70.01022,73.94003,69.98001,0.3,70.01648,0.3,652.8635,0.0,1.0,20.735687,250.60645,0.019046154,0.0,212.75305
5867,20340840.0,59.59535,70.003845,53.66916,53.66916,59.178085,67.625435,67.625435,120.57743,59.59727,70.02626,0.3,70.00259,73.94003,69.98001,0.3,69.99341,0.3,660.1062,0.0,1.0,20.735685,250.60645,0.01920991,0.0,211.87474
5869,20340900.0,59.630722,70.01802,53.67103,53.67103,58.661728,67.62543,67.62543,120.577415,59.6327,70.03374,0.3,70.010666,73.94003,69.98001,0.3,70.0161,0.3,663.84204,0.0,1.0,20.735682,250.60641,0.019294515,0.0,190.52196
5870,20340960.0,59.666924,70.03115,53.67295,53.67295,57.96591,67.62542,67.62542,120.57741,59.6689,70.039276,0.3,70.017914,73.94003,69.98001,0.3,70.03516,0.3,667.6795,0.0,1.0,20.735678,250.6064,0.019381495,0.0,163.40814
5872,20341080.0,59.74048,70.01149,53.67668,53.67668,57.821938,67.62542,67.62542,120.5774,59.742508,70.02934,0.3,70.01071,73.94003,69.98001,0.3,70.00259,0.3,675.5438,0.0,1.0,20.735676,250.6064,0.019559931,0.0,159.47464
5874,20341200.0,59.815567,70.03445,53.680252,53.680252,56.55697,67.625404,67.625404,120.57737,59.817657,70.043015,0.3,70.02632,73.94003,69.98001,0.3,70.035545,0.3,683.6448,0.0,1.0,20.735668,250.60634,0.019743897,0.0,109.0078
5877,20341320.0,59.89231,70.01044,53.683662,53.683662,56.63624,67.625404,67.625404,120.57736,59.894394,70.03357,0.3,70.019615,73.94003,69.98001,0.3,69.99419,0.3,691.9781,0.0,1.0,20.735666,250.60634,0.019933196,0.0,113.94107
5879,20341440.0,59.96987,70.03093,53.68679,53.68679,55.621044,67.62539,67.62539,120.57735,59.972015,70.04724,0.3,70.035545,73.94003,69.98001,0.3,70.022415,0.3,700.45953,0.0,1.0,20.735659,250.6063,0.02012582,0.0,73.09209
5881,20341500.0,60.00882,70.01797,53.688217,53.688217,55.733215,67.62539,67.62539,120.57735,60.010963,70.04175,0.3,70.03186,73.94003,69.98001,0.3,69.998795,0.3,704.7329,0.0,1.0,20.735659,250.6063,0.020222826,0.0,79.10625
5882,20341560.0,60.04815,70.00549,53.689705,53.689705,56.03891,67.62539,67.62539,120.57734,60.050293,70.03824,0.3,70.029175,73.94003,69.98001,0.3,69.97787,0.3,709.22723,0.0,1.0,20.735657,250.60626,0.020322055,0.0,91.099945
5885,20341680.0,60.126755,70.02687,53.69278,53.69278,55.28942,67.625374,67.625374,120.57732,60.1289,70.052414,0.3,70.04538,73.94003,69.98001,0.3,70.00748,0.3,718.2248,0.0,1.0,20.73565,250.60623,0.020525951,0.0,60.36058
5886,20341800.0,60.205254,70.00281,53.695473,53.695473,55.925476,67.62537,67.62537,120.57731,60.207397,70.043785,0.3,70.03939,73.94003,69.98001,0.3,69.96523,0.3,727.29016,0.0,1.0,20.735645,250.60622,0.02073071,0.0,86.70817
5889,20341920.0,60.28364,70.02692,53.697556,53.697556,55.27157,67.62536,67.62536,120.577286,60.28578,70.05823,0.3,70.05587,73.94003,69.98001,0.3,70.0,0.3,736.3592,0.0,1.0,20.735638,250.60616,0.020935185,0.0,59.533257
5891,20342040.0,60.36126,70.00517,53.698986,53.698986,55.93031,67.62535,67.62535,120.57728,60.363403,70.04999,0.3,70.05022,73.94003,69.98001,0.3,69.96194,0.3,745.32983,0.0,1.0,20.735636,250.60616,0.021136953,0.0,86.73509
5893,20342100.0,60.399605,70.018906,53.69948,53.69948,55.64615,67.62535,67.62535,120.57727,60.401745,70.05818,0.3,70.05905,73.94003,69.98001,0.3,69.98341,0.3,749.75116,0.0,1.0,20.735632,250.60614,0.021236178,0.0,73.979935
5894,20342160.0,60.437943,70.0323,53.699867,53.699867,55.178844,67.625336,67.625336,120.57725,60.440033,70.064545,0.3,70.06697,73.94003,69.98001,0.3,70.002426,0.3,754.1566,0.0,1.0,20.735626,250.60611,0.02133488,0.0,55.730103
5896,20342280.0,60.513256,70.012474,53.700027,53.700027,55.704597,67.625336,67.625336,120.57725,60.51529,70.05702,0.3,70.06164,73.94003,69.98001,0.3,69.96748,0.3,762.7792,0.0,1.0,20.735626,250.60608,0.021527505,0.0,77.85925
5900,20342400.0,60.58692,70.04175,53.699535,53.699535,54.730385,67.62532,67.62532,120.577225,60.588898,70.07175,0.3,70.07855,73.94003,69.98001,0.3,70.01204,0.3,771.13605,0.0,1.0,20.735617,250.60606,0.02171334,0.0,38.222874
5901,20342520.0,60.65855,70.023186,53.698326,53.698326,55.01509,67.62532,67.62532,120.57721,60.66053,70.064224,0.3,70.0735,73.94003,69.98001,0.3,69.979294,0.3,779.1659,0.0,1.0,20.735613,250.60603,0.021890927,0.0,51.144142
5903,20342640.0,60.72793,70.05406,53.696404,53.696404,53.69514,67.625305,67.625305,120.577194,60.729797,70.079216,0.3,70.09064,73.94003,69.98001,0.3,70.02664,0.3,786.80646,0.0,1.0,20.735607,250.60599,0.02205877,0.0,0.0
5905,20342700.0,60.76149,70.04384,53.695198,53.695198,53.695198,67.625305,67.625305,120.577194,60.76336,70.07466,0.3,70.08778,73.94003,69.98001,0.3,70.00737,0.3,790.45,0.0,1.0,20.735605,250.60599,0.02213833,0.0,0.0
5906,20342760.0,60.794617,70.03378,53.693825,53.693825,53.72162,67.6253,67.6253,120.57718,60.79637,70.07196,0.3,70.08586,73.94003,69.98001,0.3,69.99023,0.3,793.9953,0.0,1.0,20.735603,250.60596,0.022215385,0.0,0.6138987
5908,20342880.0,60.858284,70.06615,53.690414,53.690414,53.69047,67.62529,67.62529,120.57715,60.859985,70.087234,0.3,70.103165,73.94003,69.98001,0.3,70.04065,0.3,800.66974,0.0,1.0,20.735596,250.60593,0.022359282,0.0,0.0
5910,20343000.0,60.918594,70.04955,53.68635,53.68635,53.68635,67.625275,67.625275,120.57714,60.92019,70.08026,0.3,70.09866,73.94003,69.98001,0.3,70.01099,0.3,806.7578,0.0,1.0,20.735592,250.6059,0.022488778,0.0,0.0
5914,20343120.0,60.975395,70.08675,53.681465,53.681465,53.681465,67.62526,67.62526,120.57712,60.97688,70.09564,0.3,70.11607,73.94003,69.98001,0.3,70.07086,0.3,812.2242,0.0,1.0,20.735584,250.60585,0.022602964,0.0,0.0
5915,20343240.0,61.02813,70.07372,53.675858,53.675858,53.675858,67.62525,67.62525,120.57711,61.029503,70.08888,0.3,70.11174,73.94003,69.98001,0.3,70.04785,0.3,816.9785,0.0,1.0,20.73558,250.60582,0.022699768,0.0,0.0
5917,20343300.0,61.052795,70.09432,53.672783,53.672783,53.672783,67.62525,67.62525,120.5771,61.054115,70.09773,0.3,70.120964,73.94003,69.98001,0.3,70.082565,0.3,819.06635,0.0,1.0,20.735579,250.60582,0.022741139,0.0,0.0
5918,20343360.0,61.076523,70.115906,53.669487,53.669487,53.669487,67.625244,67.625244,120.57709,61.07779,70.10454,0.3,70.12926,73.94003,69.98001,0.3,70.11723,0.3,820.9673,0.0,1.0,20.735573,250.60577,0.02277789,0.0,0.0
5920,20343480.0,61.12025,70.10646,53.6624,53.6624,53.6624,67.62524,67.62524,120.57707,61.121407,70.09801,0.3,70.12514,73.94003,69.98001,0.3,70.10086,0.3,824.12805,0.0,1.0,20.735569,250.60574,0.022835843,0.0,0.0
5922,20343600.0,61.158978,70.153534,53.65449,53.65449,53.65449,67.62522,67.62522,120.57705,61.159966,70.11371,0.3,70.142715,73.94003,69.98001,0.3,70.17969,0.3,826.3963,0.0,1.0,20.735561,250.60573,0.0228721,0.0,0.0
5925,20343720.0,61.194794,70.14788,53.646194,53.646194,53.646194,67.62521,67.62521,120.577034,61.19578,70.10739,0.3,70.13876,73.94003,69.98001,0.3,70.170456,0.3,827.9389,0.0,1.0,20.735556,250.6057,0.022888895,0.0,0.0
5927,20343840.0,61.230057,70.2016,53.63845,53.63845,53.63845,67.6252,67.6252,120.57701,61.23105,70.12311,0.3,70.15645,73.94003,69.98001,0.3,70.26175,0.3,829.1561,0.0,1.0,20.735548,250.60565,0.022895778,0.0,0.0
5929,20343900.0,61.247475,70.20105,53.634827,53.634827,53.634827,67.6252,67.6252,120.57701,61.248405,70.11899,0.3,70.15404,73.94003,69.98001,0.3,70.26033,0.3,829.65704,0.0,1.0,20.735548,250.60565,0.022896042,0.0,0.0
5930,20343960.0,61.264885,70.20067,53.63131,53.63131,53.63131,67.62519,67.62519,120.576996,61.26582,70.1169,0.3,70.1526,73.94003,69.98001,0.3,70.26143,0.3,830.09717,0.0,1.0,20.735542,250.60562,0.022894299,0.0,0.0
5932,20344080.0,61.299164,70.26033,53.625378,53.625378,53.625378,67.625175,67.625175,120.57697,61.300095,70.132774,0.3,70.1704,73.94003,69.98001,0.3,70.36392,0.3,831.26904,0.0,1.0,20.735535,250.60558,0.022891173,0.0,0.0
5934,20344200.0,61.333,70.26324,53.620544,53.620544,53.620544,67.62517,67.62517,120.57696,61.333935,70.126785,0.3,70.16667,73.94003,69.98001,0.3,70.37063,0.3,832.42065,0.0,1.0,20.735527,250.60551,0.022888828,0.0,0.0
5937,20344320.0,61.366455,70.32833,53.616096,53.616096,53.616096,67.62515,67.62515,120.57692,61.367386,70.14288,0.3,70.18457,73.94003,69.98001,0.3,70.483185,0.3,833.4048,0.0,1.0,20.73552,250.60547,0.022881243,0.0,0.0
5939,20344440.0,61.399467,70.33476,53.611977,53.611977,53.611977,67.625145,67.625145,120.576904,61.400345,70.137054,0.3,70.181,73.94003,69.98001,0.3,70.49637,0.3,834.2227,0.0,1.0,20.735512,250.60544,0.022868682,0.0,0.0
5941,20344500.0,61.415726,70.3692,53.610054,53.610054,53.610054,67.62514,67.62514,120.5769,61.416607,70.14623,0.3,70.19045,73.94003,69.98001,0.3,70.557396,0.3,834.57184,0.0,1.0,20.73551,250.60541,0.022860661,0.0,0.0
5942,20344560.0,61.431988,70.40491,53.608185,53.608185,53.608185,67.62513,67.62513,120.57687,61.43287,70.15332,0.3,70.19902,73.94003,69.98001,0.3,70.61842,0.3,834.88556,0.0,1.0,20.735502,250.6054,0.022851463,0.0,0.0
5945,20344680.0,61.464123,70.41463,53.604614,53.604614,53.604614,67.625114,67.625114,120.57685,61.465004,70.14772,0.3,70.19562,73.94003,69.98001,0.3,70.63771,0.3,835.4024,0.0,1.0,20.735495,250.60533,0.0228299,0.0,0.0
5946,20344800.0,61.495766,70.48944,53.60137,53.60137,53.60137,67.6251,67.6251,120.57683,61.496643,70.16403,0.3,70.21364,73.94003,69.98001,0.3,70.76872,0.3,835.78125,0.0,1.0,20.735487,250.60529,0.022804325,0.0,0.0
5949,20344920.0,61.52713,70.50252,53.598297,53.598297,53.598297,67.625084,67.625084,120.5768,61.527954,70.158646,0.3,70.21045,73.94003,69.98001,0.3,70.79393,0.3,836.0319,0.0,1.0,20.735477,250.60524,0.022774894,0.0,0.0
5951,20345040.0,61.558056,70.582115,53.595497,53.595497,53.595497,67.62507,67.62507,120.576775,61.55888,70.175125,0.3,70.22858,73.94003,69.98001,0.3,70.93395,0.3,836.16064,0.0,1.0,20.735468,250.60518,0.022742,0.0,0.0
5953,20345100.0,61.573326,70.59013,53.594177,53.594177,53.594177,67.62507,67.62507,120.57676,61.57415,70.17145,0.3,70.22659,73.94003,69.98001,0.3,70.947845,0.3,836.1818,0.0,1.0,20.735464,250.60515,0.022724375,0.0,0.0
5954,20345160.0,61.5886,70.59799,53.592857,53.592857,53.592857,67.625046,67.625046,120.57675,61.589424,70.16991,0.3,70.225494,73.94003,69.98001,0.3,70.964325,0.3,836.1755,0.0,1.0,20.735458,250.60513,0.022705853,0.0,0.0
5956,20345280.0,61.618755,70.68204,53.59044,53.59044,53.59044,67.62503,67.62503,120.57672,61.61958,70.18645,0.3,70.24374,73.94003,69.98001,0.3,71.112595,0.3,836.0836,0.0,1.0,20.735449,250.60506,0.022666698,0.0,0.0
5959,20345400.0,61.648582,70.70065,53.58819,53.58819,53.58819,67.62502,67.62502,120.57669,61.649406,70.18144,0.3,70.24083,73.94003,69.98001,0.3,71.148026,0.3,835.8922,0.0,1.0,20.735441,250.60503,0.02262477,0.0,0.0
5961,20345520.0,61.678024,70.78893,53.5861,53.5861,53.5861,67.625,67.625,120.57666,61.67885,70.1982,0.3,70.25912,73.94003,69.98001,0.3,71.30408,0.3,835.60803,0.0,1.0,20.735432,250.60495,0.022580296,0.0,0.0
5963,20345640.0,61.707138,70.81008,53.58418,53.58418,53.58418,67.62499,67.62499,120.57664,61.707962,70.19342,0.3,70.25632,73.94003,69.98001,0.3,71.34407,0.3,835.23773,0.0,1.0,20.735422,250.60492,0.022533491,0.0,0.0
5965,20345700.0,61.721535,70.8554,53.583298,53.583298,53.583298,67.624985,67.624985,120.57662,61.72236,70.20281,0.3,70.26598,73.94003,69.98001,0.3,71.42581,0.3,835.023,0.0,1.0,20.735418,250.6049,0.022509363,0.0,0.0
5966,20345760.0,61.735977,70.90225,53.58242,53.58242,53.58242,67.62497,67.62497,120.57661,61.736748,70.21023,0.3,70.27472,73.94003,69.98001,0.3,71.50744,0.3,834.7878,0.0,1.0,20.735413,250.60484,0.022484574,0.0,0.0
5968,20345880.0,61.764435,70.92604,53.580772,53.580772,53.580772,67.62496,67.62496,120.576584,61.765205,70.20561,0.3,70.27208,73.94003,69.98001,0.3,71.552155,0.3,834.26465,0.0,1.0,20.735405,250.60483,0.022433747,0.0,0.0
5970,20346000.0,61.792557,71.02333,53.579292,53.579292,53.579292,67.62495,67.62495,120.57655,61.793274,70.22259,0.3,70.29048,73.94003,69.98001,0.3,71.72508,0.3,833.6754,0.0,1.0,20.735395,250.60474,0.022381298,0.0,0.0
5974,20346120.0,61.820465,71.050735,53.57792,53.57792,53.57792,67.62493,67.62493,120.57653,61.82118,70.21819,0.3,70.28801,73.94003,69.98001,0.3,71.77638,0.3,833.0234,0.0,1.0,20.735388,250.60472,0.022327166,0.0,0.0
5975,20346240.0,61.848038,71.15236,53.576653,53.576653,53.576653,67.624916,67.624916,120.5765,61.848755,70.23534,0.3,70.30652,73.94003,69.98001,0.3,71.95738,0.3,832.3175,0.0,1.0,20.735378,250.60464,0.0222718,0.0,0.0
5977,20346300.0,61.861664,71.16714,53.57605,53.57605,53.57605,67.62491,67.62491,120.57649,61.862377,70.232086,0.3,70.304825,73.94003,69.98001,0.3,71.98331,0.3,831.947,0.0,1.0,20.735373,250.60461,0.022243774,0.0,0.0
5978,20346360.0,61.875286,71.18164,53.5755,53.5755,53.5755,67.62491,67.62491,120.57648,61.876053,70.2311,0.3,70.30411,73.94003,69.98001,0.3,72.011765,0.3,831.56274,0.0,1.0,20.73537,250.60461,0.022215305,0.0,0.0
5980,20346480.0,61.902313,71.28656,53.57451,53.57451,53.57451,67.624886,67.624886,120.57645,61.903027,70.248405,0.3,70.32272,73.94003,69.98001,0.3,72.19887,0.3,830.76495,0.0,1.0,20.735361,250.60457,0.02215786,0.0,0.0
5982,20346600.0,61.92906,71.31726,53.573578,53.573578,53.573578,67.62488,67.62488,120.57643,61.92978,70.2444,0.3,70.32042,73.94003,69.98001,0.3,72.25572,0.3,829.93146,0.0,1.0,20.735355,250.6045,0.022099745,0.0,0.0
5985,20346720.0,61.955597,71.42504,53.572807,53.572807,53.572807,67.62486,67.62486,120.5764,61.95631,70.26181,0.3,70.33904,73.94003,69.98001,0.3,72.44792,0.3,829.0638,0.0,1.0,20.735346,250.60446,0.022040851,0.0,0.0
5987,20346840.0,61.981853,71.45723,53.572094,53.572094,53.572094,67.624855,67.624855,120.576385,61.982567,70.25802,0.3,70.336845,73.94003,69.98001,0.3,72.507355,0.3,828.1719,0.0,1.0,20.73534,250.60443,0.021981638,0.0,0.0
5989,20346900.0,61.994873,71.51199,53.57182,53.57182,53.57182,67.62485,67.62485,120.57637,61.995586,70.26791,0.3,70.34668,73.94003,69.98001,0.3,72.60684,0.3,827.7195,0.0,1.0,20.735334,250.60442,0.021952026,0.0,0.0
5990,20346960.0,62.00789,71.56857,53.571545,53.571545,53.571545,67.62484,67.62484,120.57636,62.008606,70.2756,0.3,70.355576,73.94003,69.98001,0.3,72.70616,0.3,827.25995,0.0,1.0,20.735332,250.60439,0.021922184,0.0,0.0
5992,20347080.0,62.033707,71.60324,53.571053,53.571053,53.571053,67.62482,67.62482,120.57633,62.034424,70.27324,0.3,70.353485,73.94003,69.98001,0.3,72.769165,0.3,826.33386,0.0,1.0,20.735329,250.60431,0.021862663,0.0,0.0
5994,20347200.0,62.059307,71.717224,53.570663,53.570663,53.570663,67.62481,67.62481,120.576324,62.059967,70.29076,0.3,70.37228,73.94003,69.98001,0.3,72.97307,0.3,825.40027,0.0,1.0,20.73532,250.60431,0.021803321,0.0,0.0
5997,20347320.0,62.084686,71.73381,53.570335,53.570335,53.570335,67.62481,67.62481,120.57632,62.085342,70.26785,0.3,70.35074,73.94003,69.98001,0.3,73.01833,0.3,824.4546,0.0,1.0,20.735315,250.60428,0.021743944,0.0,0.0
5999,20347440.0,62.10968,71.83368,53.570114,53.570114,53.570114,67.6248,67.6248,120.5763,62.110394,70.26994,0.3,70.353546,73.94003,69.98001,0.3,73.20922,0.3,823.49384,0.0,1.0,20.73531,250.60425,0.02168464,0.0,0.0
6001,20347500.0,62.122093,71.84323,53.570007,53.570007,53.570007,67.624794,67.624794,120.576294,62.122753,70.25813,0.3,70.34294,73.94003,69.98001,0.3,73.23224,0.3,823.0098,0.0,1.0,20.735308,250.60423,0.021655098,0.0,0.0
6002,20347560.0,62.134453,71.85225,53.569897,53.569897,53.569897,67.6248,67.6248,120.5763,62.135113,70.248566,0.3,70.333275,73.94003,69.98001,0.3,73.257675,0.3,822.52,0.0,1.0,20.73531,250.60425,0.021625392,0.0,0.0
6005,20347680.0,62.15895,71.95387,53.569733,53.569733,53.569733,67.624794,67.624794,120.57629,62.159615,70.250824,0.3,70.336075,73.94003,69.98001,0.3,73.45125,0.3,821.53687,0.0,1.0,20.735306,250.60423,0.021566298,0.0,0.0
6006,20347800.0,62.18312,71.973755,53.569622,53.569622,53.569622,67.624794,67.624794,120.576294,62.183784,70.23033,0.3,70.31652,73.94003,69.98001,0.3,73.50096,0.3,820.55,0.0,1.0,20.735308,250.60425,0.021507543,0.0,0.0
6009,20347920.0,62.207184,72.077515,53.569565,53.569565,53.569565,67.624794,67.624794,120.576294,62.20784,70.233025,0.3,70.31966,73.94003,69.98001,0.3,73.697784,0.3,819.55835,0.0,1.0,20.735308,250.60425,0.021448936,0.0,0.0
6011,20348040.0,62.231026,72.09828,53.569565,53.569565,53.569565,67.6248,67.6248,120.57631,62.23168,70.2133,0.3,70.300644,73.94003,69.98001,0.3,73.748215,0.3,818.5707,0.0,1.0,20.735312,250.60428,0.021390855,0.0,0.0
6013,20348100.0,62.242836,72.150085,53.569622,53.569622,53.569622,67.6248,67.6248,120.5763,62.243492,70.21605,0.3,70.3029,73.94003,69.98001,0.3,73.84813,0.3,818.08044,0.0,1.0,20.73531,250.60425,0.021362096,0.0,0.0
6014,20348160.0,62.2547,72.204575,53.569897,53.569897,53.569897,67.62455,67.62455,120.67011,62.255356,70.216545,0.3,70.304214,73.94003,69.98001,0.3,73.94739,0.3009421,817.7287,0.0,1.0,20.746119,250.69565,0.021335639,0.0,0.0
6016,20348280.0,62.27821,72.23528,53.575775,53.575775,53.575775,67.62342,67.62342,121.814674,62.27887,70.19743,0.3,70.28581,73.94003,69.98001,0.3,73.99678,0.30409124,819.3851,0.0,1.0,20.921112,251.81465,0.021339398,0.0,0.0
6020,20348400.0,62.301613,72.37767,53.59577,53.59577,53.595825,67.6188,67.6188,126.00927,62.302216,70.201164,0.3,70.28993,73.94003,69.98001,0.3,74.19305,0.31778264,827.88086,0.0,1.0,21.56402,255.91463,0.021499142,0.0,0.0
6021,20348520.0,62.3249,72.43985,53.623894,53.623894,53.623947,67.62146,67.62146,131.15726,62.32551,70.184296,0.3,70.27225,73.94003,69.98001,0.3,74.23045,0.3298048,840.8038,0.0,1.0,22.558338,260.96317,0.021788316,0.0,0.0
6023,20348640.0,62.348137,72.60657,53.658775,53.658775,53.658943,67.62977,67.62977,138.70316,62.34874,70.18814,0.3,70.27702,73.94003,69.98001,0.3,74.410965,0.35168198,859.0883,0.0,1.0,24.173817,268.37164,0.022197636,0.0,0.0
6025,20348700.0,62.359726,72.64672,53.68064,53.68064,53.6808,67.63995,67.63995,142.97525,62.360275,70.17787,0.3,70.26813,73.94003,69.98001,0.3,74.418594,0.36118305,870.64465,0.0,1.0,25.247017,272.5769,0.022472898,0.0,0.0
6026,20348760.0,62.37132,72.67935,53.698105,53.698105,53.698273,67.65163,67.65163,146.84058,62.37187,70.169464,0.3,70.26016,73.94003,69.98001,0.3,74.425186,0.37084082,881.27106,0.0,1.0,26.299547,276.38657,0.022725405,0.0,0.0
6028,20348880.0,62.3945,72.85074,53.739746,53.739746,53.740074,67.67715,67.67715,156.91632,62.394997,70.17354,0.3,70.265656,73.94003,69.98001,0.3,74.57916,0.39875188,907.7526,0.0,1.0,29.047417,286.30737,0.02334794,0.0,0.0
6030,20349000.0,62.417572,72.914566,53.78199,53.78199,53.782265,67.71429,67.71429,167.09991,62.41812,70.155136,0.3,70.24962,73.94003,69.98001,0.3,74.56389,0.42269686,936.9844,0.0,1.0,32.27679,296.357,0.024060732,0.0,0.0
6034,20349120.0,62.44075,73.07475,53.82357,53.82357,53.824013,67.75297,67.75297,178.77776,62.441246,70.15914,0.3,70.25582,73.94003,69.98001,0.3,74.68814,0.4543164,969.5048,0.0,1.0,36.1232,307.8734,0.02484435,0.0,0.0
6035,20349240.0,62.46399,73.11501,53.862957,53.862957,53.86323,67.80133,67.80133,190.05342,62.464428,70.140686,0.3,70.24044,73.94003,69.98001,0.3,74.64035,0.4806467,1003.539,0.0,1.0,40.375378,319.01523,0.025687683,0.0,0.0
6037,20349300.0,62.475525,73.18203,53.878998,53.878998,53.87938,67.82448,67.82448,195.76866,62.47602,70.1436,0.3,70.244286,73.94003,69.98001,0.3,74.68979,0.49663067,1020.37897,0.0,1.0,42.59542,324.6598,0.026099289,0.0,0.0
6038,20349360.0,62.487225,73.25207,53.899376,53.899376,53.89982,67.84921,67.84921,202.29419,62.487663,70.14453,0.3,70.24725,73.94003,69.98001,0.3,74.7333,0.5133769,1039.592,0.0,1.0,45.166992,331.10144,0.026571369,0.0,0.0
6040,20349480.0,62.51057,73.2596,53.93162,53.93162,53.931896,67.90526,67.90526,213.64125,62.51101,70.12563,0.3,70.23253,73.94003,69.98001,0.3,74.652824,0.5395531,1075.9355,0.0,1.0,50.22404,342.3286,0.027484497,0.0,0.0
6042,20349600.0,62.533974,73.36644,53.95958,53.95958,53.960022,67.95925,67.95925,225.47557,62.53441,70.129364,0.3,70.23978,73.94003,69.98001,0.3,74.7155,0.5709583,1113.1117,0.0,1.0,55.68377,354.02893,0.028409382,0.0,0.0
6045,20349720.0,62.557594,73.33847,53.98194,53.98194,53.9821,68.02029,68.02029,235.97858,62.55803,70.11069,0.3,70.225494,73.94003,69.98001,0.3,74.60509,0.59474313,1149.4043,0.0,1.0,61.20197,364.43927,0.029334176,0.0,0.0
6048,20349840.0,62.58132,73.414,53.99913,53.99913,53.999462,68.07799,68.07799,246.56506,62.581764,70.11421,0.3,70.23314,73.94003,69.98001,0.3,74.64172,0.6228086,1185.4248,0.0,1.0,66.93047,374.92456,0.030243378,0.0,0.0
6049,20349900.0,62.593243,73.38742,54.007866,54.007866,54.008034,68.10978,68.10978,251.49277,62.593628,70.10443,0.3,70.22572,73.94003,69.98001,0.3,74.57466,0.6331529,1203.5442,0.0,1.0,69.85244,379.81516,0.030710462,0.0,0.0
6050,20349960.0,62.60527,73.35216,54.010174,54.010174,54.010174,68.14161,68.14161,255.43683,62.60566,70.09592,0.3,70.21924,73.94003,69.98001,0.3,74.506546,0.64221936,1219.4064,0.0,1.0,72.44527,383.742,0.031123636,0.0,0.0
6052,20350080.0,62.629387,73.39967,54.015724,54.015724,54.015884,68.20086,68.20086,264.09766,62.629772,70.09943,0.3,70.227036,73.94003,69.98001,0.3,74.52307,0.6652703,1252.1655,0.0,1.0,77.953735,392.34384,0.03196386,0.0,0.0
6054,20350200.0,62.653667,73.30815,54.014786,54.014786,54.014626,68.264755,68.264755,270.7677,62.654053,70.08119,0.3,70.2133,73.94003,69.98001,0.3,74.370316,0.6790003,1281.8542,0.0,1.0,82.96523,399.00485,0.03274833,0.0,0.0
6057,20350320.0,62.678276,73.33452,54.008636,54.008636,54.008583,68.323784,68.323784,277.07962,62.67872,70.08696,0.3,70.22116,73.94003,69.98001,0.3,74.37372,0.69599986,1309.6901,0.0,1.0,87.78773,405.30487,0.03347593,0.0,0.0
6059,20350440.0,62.703163,73.22417,53.996166,53.996166,53.99578,68.38643,68.38643,281.242,62.703545,70.06801,0.3,70.207535,73.94003,69.98001,0.3,74.21068,0.7032813,1333.6472,0.0,1.0,91.868935,409.5064,0.034126066,0.0,0.0
6061,20350500.0,62.715683,73.22856,53.98562,53.98562,53.985397,68.41448,68.41448,282.86255,62.716072,70.07027,0.3,70.21193,73.94003,69.98001,0.3,74.211334,0.7085623,1343.7463,0.0,1.0,93.60678,411.14908,0.03439795,0.0,0.0
6063,20350560.0,62.728317,73.23433,53.97892,53.97892,53.9787,68.442566,68.442566,284.95834,62.728706,70.07114,0.3,70.21539,73.94003,69.98001,0.3,74.20886,0.7137377,1355.0837,0.0,1.0,95.58625,413.2576,0.034700014,0.0,0.0
6064,20350680.0,62.753807,73.11073,53.956177,53.956177,53.955627,68.50141,68.50141,286.54132,62.754192,70.05208,0.3,70.20166,73.94003,69.98001,0.3,74.04324,0.7145062,1372.2806,0.0,1.0,98.42656,414.92444,0.035185724,0.0,0.0
6066,20350800.0,62.77957,73.11276,53.929367,53.929367,53.92904,68.55241,68.55241,287.6893,62.779953,70.05516,0.3,70.20935,73.94003,69.98001,0.3,74.04297,0.7185244,1386.541,0.0,1.0,100.79694,416.149,0.035581704,0.0,0.0
6069,20350920.0,62.806377,73.00026,53.899376,53.899376,53.898773,68.604744,68.604744,287.03638,62.806816,70.05208,0.3,70.2116,73.94003,69.98001,0.3,73.89729,0.71400476,1397.0549,0.0,1.0,102.342636,415.61224,0.035897292,0.0,0.0
6071,20351040.0,62.834667,73.01547,53.868668,53.868668,53.868286,68.64835,68.64835,286.3295,62.835106,70.06801,0.3,70.232254,73.94003,69.98001,0.3,73.91823,0.71357924,1405.6449,0.0,1.0,103.54961,415.00482,0.03614452,0.0,0.0
6073,20351100.0,62.84928,72.96098,53.855267,53.855267,53.854774,68.67116,68.67116,285.6299,62.849773,70.06526,0.3,70.23242,73.94003,69.98001,0.3,73.84741,0.70971346,1409.5769,0.0,1.0,104.01834,414.36426,0.036265202,0.0,0.0
6074,20351160.0,62.864388,72.903366,53.836205,53.836205,53.8356,68.692535,68.692535,283.92294,62.86488,70.06395,0.3,70.23341,73.94003,69.98001,0.3,73.779526,0.7046024,1410.7427,0.0,1.0,103.93704,412.7337,0.036317512,0.0,0.0
6076,20351280.0,62.895424,72.92264,53.803467,53.803467,53.80308,68.72703,68.72703,281.60602,62.895973,70.07988,0.3,70.25395,73.94003,69.98001,0.3,73.81237,0.7002944,1414.0259,0.0,1.0,104.02189,410.5309,0.03642241,0.0,0.0
6079,20351400.0,62.92772,72.81531,53.769905,53.769905,53.76924,68.76137,68.76137,277.77066,62.92827,70.075485,0.3,70.2545,73.94003,69.98001,0.3,73.68493,0.6878551,1414.0892,0.0,1.0,103.36153,406.84055,0.036459304,0.0,0.0
6082,20351520.0,62.961174,72.839584,53.73678,53.73678,53.736397,68.78544,68.78544,274.20792,62.961723,70.09119,0.3,70.27455,73.94003,69.98001,0.3,73.72981,0.6805671,1412.6459,0.0,1.0,102.480804,403.3966,0.036433928,0.0,0.0
6083,20351640.0,62.995674,72.7384,53.70382,53.70382,53.703217,68.80884,68.80884,269.3259,62.996223,70.087234,0.3,70.27455,73.94003,69.98001,0.3,73.61539,0.6656746,1408.3702,0.0,1.0,100.96423,398.65933,0.036349896,0.0,0.0
6085,20351700.0,63.013195,72.75296,53.685417,53.685417,53.68498,68.81587,68.81587,266.80222,63.0138,70.09575,0.3,70.28482,73.94003,69.98001,0.3,73.64461,0.6608244,1404.9064,0.0,1.0,100.01059,396.20013,0.03626361,0.0,0.0
6086,20351760.0,63.031105,72.77016,53.672287,53.672287,53.67196,68.82207,68.82207,264.9273,63.031708,70.10278,0.3,70.29416,73.94003,69.98001,0.3,73.673004,0.65644604,1403.074,0.0,1.0,99.34336,394.37518,0.036214456,0.0,0.0
6088,20351880.0,63.06736,72.67897,53.6418,53.6418,53.64125,68.83473,68.83473,259.41547,63.068016,70.098114,0.3,70.293724,73.94003,69.98001,0.3,73.57243,0.64015174,1395.4525,0.0,1.0,97.22139,388.99976,0.03603322,0.0,0.0
6090,20352000.0,63.10438,72.716484,53.613457,53.613457,53.613235,68.837685,68.837685,254.57979,63.10504,70.11371,0.3,70.31295,73.94003,69.98001,0.3,73.642746,0.62999,1387.3445,0.0,1.0,95.11784,384.26724,0.03581338,0.0,0.0
6093,20352120.0,63.142174,72.635025,53.587143,53.587143,53.586708,68.840775,68.840775,248.82599,63.142834,70.10921,0.3,70.31218,73.94003,69.98001,0.3,73.55606,0.6132805,1377.4998,0.0,1.0,92.65297,378.63605,0.035563152,0.0,0.0
6096,20352240.0,63.18046,72.679565,53.563744,53.563744,53.563522,68.834915,68.834915,243.94382,63.181175,70.12486,0.3,70.33108,73.94003,69.98001,0.3,73.63818,0.60315275,1367.8093,0.0,1.0,90.32233,373.8408,0.03529037,0.0,0.0
6097,20352300.0,63.199745,72.64485,53.55589,53.55589,53.555614,68.833,68.833,241.53091,63.200455,70.12184,0.3,70.33009,73.94003,69.98001,0.3,73.59935,0.5954131,1363.6072,0.0,1.0,89.21972,371.4731,0.035176724,0.0,0.0
6098,20352360.0,63.219246,72.607605,53.543037,53.543037,53.542706,68.82963,68.82963,238.3549,63.219955,70.12036,0.3,70.32998,73.94003,69.98001,0.3,73.56386,0.5870381,1357.0555,0.0,1.0,87.756256,368.35477,0.035005223,0.0,0.0
6100,20352480.0,63.258408,72.65886,53.525566,53.525566,53.525513,68.815956,68.815956,233.77843,63.259125,70.13612,0.3,70.3486,73.94003,69.98001,0.3,73.65604,0.57780105,1346.9772,0.0,1.0,85.393906,363.84378,0.03471072,0.0,0.0
6102,20352600.0,63.2978,72.59607,53.511337,53.511337,53.511063,68.8035,68.8035,228.66379,63.298508,70.13179,0.3,70.347336,73.94003,69.98001,0.3,73.59253,0.56303835,1336.4562,0.0,1.0,82.897285,358.80844,0.03442088,0.0,0.0
6105,20352720.0,63.337456,72.65326,53.500465,53.500465,53.500465,68.78351,68.78351,224.66245,63.338226,70.14755,0.3,70.3658,73.94003,69.98001,0.3,73.69229,0.5553381,1327.0901,0.0,1.0,80.65446,354.8486,0.034134474,0.0,0.0
6107,20352840.0,63.377228,72.59877,53.49283,53.49283,53.49266,68.76548,68.76548,220.23227,63.378,70.14601,0.3,70.36447,73.94003,69.98001,0.3,73.63692,0.5424405,1317.7532,0.0,1.0,78.34561,350.473,0.03386598,0.0,0.0
6109,20352900.0,63.397003,72.627655,53.487556,53.487556,53.4875,68.75329,68.75329,218.20367,63.397774,70.15486,0.3,70.374084,73.94003,69.98001,0.3,73.68982,0.53913915,1312.6852,0.0,1.0,77.17963,348.4614,0.033711627,0.0,0.0
6111,20352960.0,63.416943,72.66084,53.488655,53.488655,53.48876,68.741005,68.741005,217.02156,63.41771,70.16211,0.3,70.38283,73.94003,69.98001,0.3,73.74107,0.53675157,1310.0955,0.0,1.0,76.34436,347.27905,0.033615675,0.0,0.0
6112,20353080.0,63.456604,72.61255,53.48761,53.48761,53.4875,68.71933,68.71933,213.43686,63.457375,70.158264,0.3,70.381454,73.94003,69.98001,0.3,73.690475,0.52603906,1302.8043,0.0,1.0,74.318436,343.72467,0.033393275,0.0,0.0
6114,20353200.0,63.495987,72.67726,53.489258,53.489258,53.489365,68.692215,68.692215,211.06328,63.496758,70.17452,0.3,70.399796,73.94003,69.98001,0.3,73.79495,0.5224697,1297.3442,0.0,1.0,72.60432,341.34576,0.03319427,0.0,0.0
6117,20353320.0,63.53521,72.63397,53.4936,53.4936,53.4936,68.66865,68.66865,208.33733,63.536034,70.17111,0.3,70.39848,73.94003,69.98001,0.3,73.7464,0.51396686,1292.4786,0.0,1.0,70.890274,338.62906,0.033030223,0.0,0.0
6119,20353440.0,63.574047,72.70012,53.500134,53.500134,53.500298,68.640594,68.640594,206.79102,63.574814,70.18782,0.3,70.416885,73.94003,69.98001,0.3,73.848625,0.51243323,1289.5323,0.0,1.0,69.48493,337.05884,0.03289334,0.0,0.0
6121,20353500.0,63.593216,72.68193,53.506943,53.506943,53.507,68.62897,68.62897,206.15265,63.593987,70.185234,0.3,70.41579,73.94003,69.98001,0.3,73.82324,0.5094261,1289.3458,0.0,1.0,68.90754,336.4108,0.032866325,0.0,0.0
6122,20353560.0,63.612335,72.659744,53.508648,53.508648,53.508648,68.616905,68.616905,204.87349,63.613106,70.184685,0.3,70.41562,73.94003,69.98001,0.3,73.79919,0.5059777,1287.2258,0.0,1.0,68.09115,335.13394,0.03279393,0.0,0.0
6125,20353680.0,63.650127,72.725494,53.518536,53.518536,53.518753,68.5895,68.5895,204.06044,63.65084,70.20171,0.3,70.43413,73.94003,69.98001,0.3,73.896416,0.5062063,1286.7689,0.0,1.0,66.98669,334.28342,0.03272139,0.0,0.0
6126,20353800.0,63.68715,72.68627,53.529633,53.529633,53.529686,68.56706,68.56706,202.82301,63.687866,70.19858,0.3,70.432976,73.94003,69.98001,0.3,73.84401,0.5014456,1286.8462,0.0,1.0,65.88848,333.0273,0.03268464,0.0,0.0
6129,20353920.0,63.72352,72.7496,53.541275,53.541275,53.541496,68.541435,68.541435,202.5744,63.724285,70.21588,0.3,70.45154,73.94003,69.98001,0.3,73.93399,0.50298834,1288.5479,0.0,1.0,65.044556,332.7333,0.032670468,0.0,0.0
