,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
6131,20354040.0,63.759003,72.70962,53.553143,53.553143,53.5532,68.5211,68.5211,201.8053,63.759716,70.21704,0.3,70.450554,73.94003,69.98001,0.3,73.876205,0.49937892,1290.4915,0.0,1.0,64.18096,331.94012,0.03268536,0.0,0.0
6133,20354100.0,63.77636,72.73686,53.55644,53.55644,53.55655,68.50927,68.50927,201.49533,63.77702,70.226654,0.3,70.46033,73.94003,69.98001,0.3,73.91762,0.50016016,1290.9803,0.0,1.0,63.726852,331.61307,0.032673918,0.0,0.0
6134,20354160.0,63.793556,72.76779,53.564842,53.564842,53.56501,68.4981,68.4981,201.89091,63.794212,70.234344,0.3,70.46923,73.94003,69.98001,0.3,73.95613,0.50159794,1293.7397,0.0,1.0,63.534042,331.9787,0.032716766,0.0,0.0
6136,20354280.0,63.827007,72.72395,53.57583,53.57583,53.57583,68.48036,68.48036,201.33688,63.827667,70.23187,0.3,70.46829,73.94003,69.98001,0.3,73.89202,0.4984744,1296.8143,0.0,1.0,62.825634,331.40137,0.032767173,0.0,0.0
6139,20354400.0,63.85936,72.77658,53.585716,53.585716,53.585938,68.459946,68.459946,201.50377,63.860023,70.249344,0.3,70.48708,73.94003,69.98001,0.3,73.96316,0.50079244,1300.7491,0.0,1.0,62.284874,331.52466,0.032823462,0.0,0.0
6142,20354520.0,63.888863,72.73329,53.594727,53.594727,53.594727,68.44461,68.44461,201.01414,63.889412,70.2506,0.3,70.48967,73.94003,69.98001,0.3,73.89784,0.49787053,1304.2056,0.0,1.0,61.672325,331.01508,0.032892425,0.0,0.0
6143,20354640.0,63.914017,72.78383,53.60209,53.60209,53.60225,68.42662,68.42662,201.19685,63.91446,70.27098,0.3,70.51131,73.94003,69.98001,0.3,73.96431,0.50014275,1308.0203,0.0,1.0,61.2094,331.15866,0.03295824,0.0,0.0
6145,20354700.0,63.92495,72.76329,53.60769,53.60769,53.607742,68.420204,68.420204,201.25278,63.925392,70.2706,0.3,70.512024,73.94003,69.98001,0.3,73.92888,0.49889112,1310.5154,0.0,1.0,61.04093,331.20102,0.033016283,0.0,0.0
6146,20354760.0,63.935005,72.73703,53.607857,53.607857,53.6078,68.41353,68.41353,200.63945,63.935387,70.27208,0.3,70.513725,73.94003,69.98001,0.3,73.89433,0.4969936,1310.8362,0.0,1.0,60.642345,330.58713,0.033024803,0.0,0.0
6148,20354880.0,63.952194,72.78114,53.611702,53.611702,53.611862,68.39759,68.39759,200.63144,63.952526,70.29251,0.3,70.53537,73.94003,69.98001,0.3,73.952446,0.49865177,1313.6478,0.0,1.0,60.176785,330.54785,0.03307882,0.0,0.0
6150,20355000.0,63.965874,72.72967,53.613625,53.613625,53.61351,68.38611,68.38611,199.78105,63.966095,70.29443,0.3,70.537674,73.94003,69.98001,0.3,73.87735,0.49474248,1315.0719,0.0,1.0,59.562607,329.69238,0.03312291,0.0,0.0
6153,20355120.0,63.97642,72.76686,53.613457,53.613457,53.61351,68.37139,68.37139,199.36865,63.976585,70.31476,0.3,70.559265,73.94003,69.98001,0.3,73.92822,0.495297,1316.1604,0.0,1.0,59.00102,329.25937,0.033145715,0.0,0.0
6155,20355240.0,63.983948,72.711655,53.61148,53.61148,53.61137,68.36055,68.36055,198.08667,63.984055,70.31558,0.3,70.56146,73.94003,69.98001,0.3,73.85066,0.49029702,1315.6868,0.0,1.0,58.269066,327.98233,0.033152584,0.0,0.0
6157,20355300.0,63.986748,72.72649,53.607414,53.607414,53.60736,68.35316,68.35316,197.3716,63.98686,70.32674,0.3,70.57262,73.94003,69.98001,0.3,73.87554,0.48977643,1314.3488,0.0,1.0,57.823746,327.26712,0.03312251,0.0,0.0
6158,20355360.0,63.988945,72.744385,53.60769,53.60769,53.607742,68.34609,68.34609,197.20393,63.989,70.33586,0.3,70.582886,73.94003,69.98001,0.3,73.898285,0.48962706,1314.7195,0.0,1.0,57.56676,327.08896,0.033132937,0.0,0.0
6160,20355480.0,63.991585,72.687256,53.602417,53.602417,53.602306,68.33497,68.33497,195.44893,63.991585,70.33646,0.3,70.58486,73.94003,69.98001,0.3,73.820885,0.48346758,1312.1232,0.0,1.0,56.683464,325.34796,0.033094086,0.0,0.0
6162,20355600.0,63.99224,72.71681,53.595715,53.595715,53.595715,68.31987,68.31987,194.08884,63.992188,70.356674,0.3,70.606064,73.94003,69.98001,0.3,73.8673,0.4815729,1309.0038,0.0,1.0,55.81975,323.9857,0.033026524,0.0,0.0
6165,20355720.0,63.991142,72.6593,53.588024,53.588024,53.58786,68.3076,68.3076,191.8817,63.99109,70.357285,0.3,70.60793,73.94003,69.98001,0.3,73.79199,0.47432524,1304.2927,0.0,1.0,54.77658,321.79944,0.03293902,0.0,0.0
6167,20355840.0,63.988617,72.68704,53.579346,53.579346,53.579292,68.29107,68.29107,190.09015,63.988506,70.377495,0.3,70.62903,73.94003,69.98001,0.3,73.83917,0.4713441,1299.1324,0.0,1.0,53.75363,320.01166,0.032823205,0.0,0.0
6169,20355900.0,63.986916,72.660065,53.57715,53.57715,53.577038,68.284424,68.284424,189.10912,63.9868,70.376724,0.3,70.62936,73.94003,69.98001,0.3,73.80193,0.46757868,1296.895,0.0,1.0,53.265038,319.0376,0.032781515,0.0,0.0
6170,20355960.0,63.984993,72.62969,53.57006,53.57006,53.569897,68.27708,68.27708,187.48914,63.98488,70.378044,0.3,70.63068,73.94003,69.98001,0.3,73.7665,0.4631587,1292.4801,0.0,1.0,52.563854,317.43616,0.032688405,0.0,0.0
6173,20356080.0,63.98054,72.65622,53.56034,53.56034,53.560284,68.25861,68.25861,185.32872,63.980377,70.398254,0.3,70.65155,73.94003,69.98001,0.3,73.815,0.45925912,1285.4941,0.0,1.0,51.398373,315.2832,0.032526977,0.0,0.0
6174,20356200.0,63.97554,72.6008,53.550613,53.550613,53.550453,68.24248,68.24248,182.43306,63.97538,70.398865,0.3,70.65298,73.94003,69.98001,0.3,73.74695,0.4504104,1277.2524,0.0,1.0,50.09226,312.41486,0.032350857,0.0,0.0
6177,20356320.0,63.97027,72.627884,53.54084,53.54084,53.54084,68.221756,68.221756,180.02853,63.97016,70.41908,0.3,70.67369,73.94003,69.98001,0.3,73.798965,0.44593602,1268.8866,0.0,1.0,48.823734,310.01834,0.032152113,0.0,0.0
6179,20356440.0,63.96516,72.575424,53.531776,53.531776,53.531662,68.203316,68.203316,176.97447,63.964996,70.41963,0.3,70.67495,73.94003,69.98001,0.3,73.736404,0.43677235,1259.5847,0.0,1.0,47.447273,306.99026,0.03194548,0.0,0.0
6181,20356500.0,63.96269,72.588104,53.525127,53.525127,53.52507,68.19186,68.19186,175.45891,63.962524,70.43078,0.3,70.68566,73.94003,69.98001,0.3,73.76524,0.43423,1254.1481,0.0,1.0,46.710693,305.48288,0.031813934,0.0,0.0
6182,20356560.0,63.960327,72.604645,53.523315,53.523315,53.523315,68.18047,68.18047,174.50272,63.960217,70.43996,0.3,70.695496,73.94003,69.98001,0.3,73.793144,0.43217915,1250.5269,0.0,1.0,46.1387,304.52374,0.0317243,0.0,0.0
6184,20356680.0,63.956207,72.556305,53.516064,53.516064,53.515953,68.16002,68.16002,171.46765,63.956097,70.440506,0.3,70.69665,73.94003,69.98001,0.3,73.736725,0.42314702,1240.8899,0.0,1.0,44.755886,301.51035,0.03150335,0.0,0.0
6188,20356800.0,63.95302,72.58861,53.50991,53.50991,53.509964,68.13545,68.13545,169.09975,63.952965,70.46083,0.3,70.717026,73.94003,69.98001,0.3,73.79869,0.41886863,1231.8752,0.0,1.0,43.468307,299.1422,0.031276625,0.0,0.0
6189,20356920.0,63.951096,72.5451,53.505516,53.505516,53.50541,68.1136,68.1136,166.25992,63.951042,70.461426,0.3,70.71807,73.94003,69.98001,0.3,73.74826,0.41040316,1222.6874,0.0,1.0,42.143192,296.31732,0.031059816,0.0,0.0
6191,20357040.0,63.950714,72.58113,53.502605,53.502605,53.502663,68.08808,68.08808,164.16812,63.950714,70.48181,0.3,70.738396,73.94003,69.98001,0.3,73.81528,0.4068676,1214.5115,0.0,1.0,40.939564,294.21786,0.030846646,0.0,0.0
6193,20357100.0,63.95121,72.5635,53.504253,53.504253,53.504196,68.07715,68.07715,163.18143,63.95121,70.481094,0.3,70.73845,73.94003,69.98001,0.3,73.79161,0.40329754,1211.3861,0.0,1.0,40.405243,293.2299,0.030770365,0.0,0.0
6194,20357160.0,63.952194,72.542786,53.501724,53.501724,53.50167,68.06574,68.06574,161.68527,63.95225,70.482414,0.3,70.73938,73.94003,69.98001,0.3,73.77023,0.39936078,1206.56,0.0,1.0,39.73197,291.7418,0.030653227,0.0,0.0
6196,20357280.0,63.955822,72.583115,53.502605,53.502605,53.502663,68.040306,68.040306,160.01833,63.955933,70.50285,0.3,70.75966,73.94003,69.98001,0.3,73.841484,0.3969292,1199.9869,0.0,1.0,38.66848,290.05872,0.030472592,0.0,0.0
6198,20357400.0,63.96192,72.54999,53.505684,53.505684,53.505684,68.01866,68.01866,158.0275,63.962082,70.50351,0.3,70.76059,73.94003,69.98001,0.3,73.80072,0.39070055,1194.0071,0.0,1.0,37.631065,288.066,0.030321082,0.0,0.0
6202,20357520.0,63.970764,72.59465,53.51057,53.51057,53.51068,67.99447,67.99447,156.89299,63.970985,70.52428,0.3,70.78085,73.94003,69.98001,0.3,73.87494,0.3896209,1189.6982,0.0,1.0,36.75144,286.90698,0.030189905,0.0,0.0
6204,20357640.0,63.982628,72.566246,53.5176,53.5176,53.5176,67.974655,67.974655,155.47029,63.982903,70.52499,0.3,70.78179,73.94003,69.98001,0.3,73.836815,0.38484213,1186.2493,0.0,1.0,35.91765,285.4745,0.030094735,0.0,0.0
6205,20357700.0,63.989716,72.58838,53.519417,53.519417,53.51947,67.96344,67.96344,154.89032,63.990097,70.5363,0.3,70.79234,73.94003,69.98001,0.3,73.87538,0.38471887,1184.3645,0.0,1.0,35.50295,284.8842,0.030034292,0.0,0.0
6206,20357760.0,63.997787,72.614914,53.526337,53.526337,53.526443,67.95296,67.95296,154.93538,63.998177,70.54564,0.3,70.80206,73.94003,69.98001,0.3,73.91262,0.38527036,1184.7334,0.0,1.0,35.256504,284.90778,0.030026762,0.0,0.0
6208,20357880.0,64.01663,72.59064,53.536995,53.536995,53.53705,67.93614,67.93614,154.12337,64.01712,70.54636,0.3,70.803055,73.94003,69.98001,0.3,73.87549,0.38201705,1184.2744,0.0,1.0,34.65278,284.0794,0.030000087,0.0,0.0
6210,20358000.0,64.03937,72.64255,53.54908,53.54908,53.549187,67.91796,67.91796,154.194,64.03998,70.56701,0.3,70.82332,73.94003,69.98001,0.3,73.95102,0.38393718,1185.8872,0.0,1.0,34.225792,284.11282,0.030004408,0.0,0.0
6213,20358120.0,64.069305,72.6214,53.56314,53.56314,53.56314,67.90498,67.90498,153.97382,64.07013,70.56778,0.3,70.82442,73.94003,69.98001,0.3,73.91333,0.3821522,1188.9194,0.0,1.0,33.858494,283.8718,0.030056428,0.0,0.0
6215,20358240.0,64.10913,72.67578,53.5794,53.5794,53.579567,67.890915,67.890915,154.61,64.11018,70.58843,0.3,70.84474,73.94003,69.98001,0.3,73.98744,0.38545918,1194.7899,0.0,1.0,33.66518,284.46735,0.030154886,0.0,0.0
6217,20358300.0,64.13243,72.667984,53.590714,53.590714,53.590828,67.88658,67.88658,155.00809,64.13364,70.58777,0.3,70.84485,73.94003,69.98001,0.3,73.96684,0.3853758,1199.288,0.0,1.0,33.65263,284.84897,0.030248692,0.0,0.0
6219,20358360.0,64.158134,72.656334,53.597855,53.597855,53.59791,67.88234,67.88234,154.9209,64.15939,70.58914,0.3,70.8459,73.94003,69.98001,0.3,73.947556,0.38496035,1202.4738,0.0,1.0,33.529068,284.75525,0.030311152,0.0,0.0
6220,20358480.0,64.21565,72.71187,53.617523,53.617523,53.617687,67.87271,67.87271,156.03915,64.21713,70.61029,0.3,70.86633,73.94003,69.98001,0.3,74.018585,0.38942298,1212.8344,0.0,1.0,33.556137,285.8318,0.030511713,0.0,0.0
6222,20358600.0,64.28085,72.69264,53.638287,53.638287,53.638397,67.86856,67.86856,156.7749,64.2825,70.61101,0.3,70.86754,73.94003,69.98001,0.3,73.975296,0.38993588,1224.7451,0.0,1.0,33.62731,286.54456,0.03076538,0.0,0.0
6225,20358720.0,64.35342,72.747574,53.659435,53.659435,53.659653,67.86324,67.86324,158.24979,64.355225,70.631775,0.3,70.888084,73.94003,69.98001,0.3,74.04193,0.39522204,1239.0942,0.0,1.0,33.8443,287.97894,0.031058723,0.0,0.0
6227,20358840.0,71.34539,72.70946,54.032696,54.032696,54.03885,67.86889,67.86889,159.26703,64.434166,70.63336,0.3,70.88973,73.94003,69.98001,0.3,73.99486,0.3964013,1718.1654,0.0,0.3,33.963978,288.98492,0.034918852,0.0,0.0
6229,20358900.0,71.3739,72.736694,54.212105,54.212105,54.212265,67.86712,67.86712,159.8659,64.47564,70.646385,0.3,70.90166,73.94003,69.98001,0.3,74.02957,0.39915183,1808.5383,0.0,0.3,34.061485,289.56808,0.03712638,0.0,0.0
6230,20358960.0,71.40401,72.767685,54.195293,54.195293,54.19496,67.86653,67.86653,161.06544,64.51876,70.65737,0.3,70.9128,73.94003,69.98001,0.3,74.06215,0.402488,1826.2139,0.0,0.3,34.330673,290.74203,0.037543263,0.0,0.0
6233,20359080.0,71.399994,72.74944,54.14212,54.14212,54.141678,67.86952,67.86952,162.39595,64.6083,70.66106,0.3,70.916374,73.94003,69.98001,0.3,74.014084,0.40442652,1846.9141,0.0,0.3,34.7215,292.05148,0.03812381,0.0,0.0
6236,20359200.0,71.45613,72.80339,54.09779,54.09779,54.097572,67.87108,67.87108,164.35092,64.70212,70.68434,0.3,70.93884,73.94003,69.98001,0.3,74.07335,0.41079694,1871.3259,0.0,0.3,35.229935,293.96964,0.03868913,0.0,0.0
6237,20359320.0,71.44899,72.779655,54.056534,54.056534,54.056152,67.87735,67.87735,165.71306,64.79946,70.687035,0.3,70.94176,73.94003,69.98001,0.3,74.01749,0.4127147,1889.9003,0.0,0.3,35.717434,295.31653,0.039208528,0.0,0.0
6239,20359440.0,71.50162,72.82761,54.021927,54.021927,54.02171,67.88168,67.88168,167.57193,64.8996,70.709335,0.3,70.963615,73.94003,69.98001,0.3,74.06851,0.41873795,1912.0072,0.0,0.3,36.282143,297.14597,0.03971263,0.0,0.0
6241,20359500.0,71.497055,72.8147,54.008194,54.008194,54.00792,67.886024,67.886024,168.42873,64.95036,70.70928,0.3,70.964325,73.94003,69.98001,0.3,74.03671,0.41968217,1921.88,0.0,0.3,36.603504,297.994,0.03997634,0.0,0.0
6242,20359560.0,71.490685,72.79739,53.98787,53.98787,53.98754,67.890114,67.890114,168.71834,65.001884,70.711205,0.3,70.965866,73.94003,69.98001,0.3,74.00551,0.4200496,1927.6971,0.0,0.3,36.77888,298.28577,0.040163253,0.0,0.0
6244,20359680.0,71.539185,72.83859,53.958538,53.958538,53.958374,67.89596,67.89596,170.2473,65.10559,70.73274,0.3,70.987236,73.94003,69.98001,0.3,74.049126,0.42517242,1946.5183,0.0,0.3,37.309338,299.79498,0.040591992,0.0,0.0
6248,20359800.0,71.52425,72.80185,53.928383,53.928383,53.92805,67.90525,67.90525,170.98042,65.21002,70.73384,0.3,70.989044,73.94003,69.98001,0.3,73.98007,0.42537856,1958.5409,0.0,0.3,37.7305,300.53156,0.04096264,0.0,0.0
6250,20359920.0,71.56853,72.83629,53.90141,53.90141,53.9013,67.91127,67.91127,171.99908,65.31439,70.75482,0.3,71.00992,73.94003,69.98001,0.3,74.01759,0.4291534,1973.2639,0.0,0.3,38.142784,301.5412,0.041303303,0.0,0.0
6251,20360040.0,71.549736,72.7935,53.87268,53.87268,53.872353,67.920044,67.920044,172.15428,65.418106,70.75537,0.3,71.011246,73.94003,69.98001,0.3,73.94426,0.42787823,1980.8091,0.0,0.3,38.406857,301.7106,0.04157939,0.0,0.0
6253,20360100.0,71.56946,72.806625,53.855927,53.855927,53.855705,67.92236,67.92236,172.12462,65.4693,70.767075,0.3,71.02196,73.94003,69.98001,0.3,73.9619,0.42881998,1984.2349,0.0,0.3,38.458603,301.686,0.04167098,0.0,0.0
6254,20360160.0,71.59006,72.82195,53.846313,53.846313,53.846203,67.92494,67.92494,172.53563,65.520386,70.776245,0.3,71.03168,73.94003,69.98001,0.3,73.97744,0.43000564,1990.7928,0.0,0.3,38.630104,302.0937,0.041820236,0.0,0.0
6256,20360280.0,71.56798,72.774216,53.81758,53.81758,53.817253,67.93196,67.93196,172.01508,65.620575,70.776245,0.3,71.03261,73.94003,69.98001,0.3,73.901855,0.42703494,1993.3529,0.0,0.3,38.676624,301.5976,0.04199118,0.0,0.0
6258,20360400.0,71.60467,72.79762,53.790886,53.790886,53.79078,67.93461,67.93461,171.692,65.71776,70.796234,0.3,71.052605,73.94003,69.98001,0.3,73.93283,0.42738086,1998.1653,0.0,0.3,38.661713,301.2862,0.04212276,0.0,0.0
6262,20360520.0,71.58011,72.74654,53.761772,53.761772,53.761444,67.9389,67.9389,170.47032,65.81169,70.7958,0.3,71.053154,73.94003,69.98001,0.3,73.85714,0.42266756,1995.6279,0.0,0.3,38.459797,300.0979,0.042184673,0.0,0.0
6264,20360640.0,71.61395,72.76636,53.734634,53.734634,53.734528,67.938484,67.938484,169.44812,65.901276,70.815414,0.3,71.07277,73.94003,69.98001,0.3,73.888016,0.4212651,1995.2856,0.0,0.3,38.18946,299.09555,0.04220556,0.0,0.0
6265,20360700.0,71.60137,72.74159,53.723595,53.723595,53.723373,67.93935,67.93935,168.80074,65.94408,70.81404,0.3,71.07238,73.94003,69.98001,0.3,73.85027,0.4184213,1993.6628,0.0,0.3,38.04757,298.46307,0.042222753,0.0,0.0
6266,20360760.0,71.58742,72.71341,53.70536,53.70536,53.705086,67.9393,67.9393,167.55586,65.98587,70.81464,0.3,71.072876,73.94003,69.98001,0.3,73.81418,0.41491368,1987.7648,0.0,0.3,37.73354,297.24347,0.042157926,0.0,0.0
6268,20360880.0,71.61895,72.731155,53.678276,53.678276,53.67817,67.93514,67.93514,165.8959,66.06481,70.834366,0.3,71.092155,73.94003,69.98001,0.3,73.846756,0.41193783,1982.5453,0.0,0.3,37.21402,295.609,0.042071156,0.0,0.0
6270,20361000.0,71.59126,72.67798,53.649548,53.649548,53.649273,67.931946,67.931946,163.42712,66.13727,70.83331,0.3,71.091934,73.94003,69.98001,0.3,73.776665,0.40420577,1970.5582,0.0,0.3,36.525185,293.1843,0.041921437,0.0,0.0
6273,20361120.0,71.62065,72.69473,53.62318,53.62318,53.62307,67.92363,67.92363,161.23492,66.20285,70.85238,0.3,71.11083,73.94003,69.98001,0.3,73.81237,0.39993736,1961.0045,0.0,0.3,35.78483,291.0202,0.04173587,0.0,0.0
6275,20361240.0,71.59219,72.64249,53.595825,53.595825,53.59555,67.91617,67.91617,158.30962,66.26059,70.85133,0.3,71.11028,73.94003,69.98001,0.3,73.747055,0.39113873,1945.2311,0.0,0.3,34.90062,288.1399,0.04149561,0.0,0.0
6277,20361300.0,71.605545,72.64952,53.57995,53.57995,53.57984,67.90998,67.90998,156.79987,66.28624,70.86194,0.3,71.120056,73.94003,69.98001,0.3,73.7676,0.38839817,1937.1483,0.0,0.3,34.392593,286.64862,0.041332636,0.0,0.0
6279,20361360.0,71.619995,72.659515,53.571327,53.571327,53.57127,67.90366,67.90366,155.74379,66.30986,70.870285,0.3,71.12891,73.94003,69.98001,0.3,73.78722,0.38598856,1932.2406,0.0,0.3,33.99118,285.60162,0.0412272,0.0,0.0
6280,20361480.0,71.59099,72.60948,53.546494,53.546494,53.546276,67.89207,67.89207,152.52768,66.34985,70.86919,0.3,71.12802,73.94003,69.98001,0.3,73.72772,0.37654838,1913.6543,0.0,0.3,32.968826,282.4283,0.040914398,0.0,0.0
6282,20361600.0,71.61714,72.627495,53.52491,53.52491,53.52491,67.875694,67.875694,149.75465,66.37996,70.8882,0.3,71.14638,73.94003,69.98001,0.3,73.77266,0.37093645,1898.2178,0.0,0.3,31.949911,279.67947,0.040582556,0.0,0.0
6285,20361720.0,71.58841,72.58058,53.503704,53.503704,53.50354,67.860435,67.860435,146.4175,66.40369,70.88765,0.3,71.145325,73.94003,69.98001,0.3,73.719315,0.36128268,1877.9376,0.0,0.3,30.850899,276.3804,0.040218953,0.0,0.0
6287,20361840.0,71.61488,72.600464,53.4864,53.4864,53.4864,67.84082,67.84082,143.60628,66.424835,70.90676,0.3,71.16351,73.94003,69.98001,0.3,73.7693,0.35562643,1861.3679,0.0,0.3,29.783882,273.5878,0.03984962,0.0,0.0
6289,20361900.0,71.60208,72.58014,53.481346,53.481346,53.481293,67.83217,67.83217,142.20378,66.4345,70.90517,0.3,71.162415,73.94003,69.98001,0.3,73.74458,0.35111403,1852.8427,0.0,0.3,29.28512,272.197,0.039690968,0.0,0.0
6290,20361960.0,71.58824,72.5574,53.470085,53.470085,53.46998,67.82277,67.82277,140.32455,66.443565,70.90616,0.3,71.16225,73.94003,69.98001,0.3,73.721954,0.34620023,1840.8003,0.0,0.3,28.673677,270.33762,0.039464056,0.0,0.0
6293,20362080.0,71.615875,72.57948,53.45778,53.45778,53.45778,67.80088,67.80088,137.63997,66.459885,70.92566,0.3,71.18027,73.94003,69.98001,0.3,73.776505,0.34091362,1824.3126,0.0,0.3,27.620008,267.6646,0.039083224,0.0,0.0
6294,20362200.0,71.591484,72.54082,53.44696,53.44696,53.446907,67.78119,67.78119,134.57716,66.47378,70.92528,0.3,71.17895,73.94003,69.98001,0.3,73.734695,0.33210498,1804.6278,0.0,0.3,26.55851,264.62564,0.03870176,0.0,0.0
6297,20362320.0,71.62021,72.56554,53.440094,53.440094,53.440094,67.75823,67.75823,132.15974,66.48543,70.9451,0.3,71.19685,73.94003,69.98001,0.3,73.79303,0.32752118,1789.2456,0.0,0.3,25.570807,262.2123,0.03833292,0.0,0.0
6299,20362440.0,71.597916,72.531204,53.434875,53.434875,53.434822,67.7381,67.7381,129.4316,66.49481,70.94499,0.3,71.19548,73.94003,69.98001,0.3,73.75579,0.31960905,1771.2948,0.0,0.3,24.602182,259.50034,0.037975773,0.0,0.0
6301,20362500.0,71.61197,72.543175,53.43048,53.43048,53.43048,67.726555,67.726555,128.16052,66.49861,70.9562,0.3,71.20488,73.94003,69.98001,0.3,73.78688,0.3175504,1762.7958,0.0,0.3,24.1098,258.23242,0.037773978,0.0,0.0
6302,20362560.0,71.627686,72.55888,53.43345,53.43345,53.43345,67.71548,67.71548,127.40735,66.50195,70.96504,0.3,71.21333,73.94003,69.98001,0.3,73.816986,0.31602702,1757.9802,0.0,0.3,23.728151,257.47284,0.0376415,0.0,0.0
6304,20362680.0,71.60736,72.528946,53.433556,53.433556,53.433556,67.69629,67.69629,125.11475,66.50696,70.9651,0.3,71.21202,73.94003,69.98001,0.3,73.7831,0.30924588,1742.5547,0.0,0.3,22.891457,255.1894,0.037328113,0.0,0.0
6307,20362800.0,71.637955,72.55954,53.43718,53.43718,53.43718,67.67527,67.67527,123.55186,66.50981,70.98537,0.3,71.22987,73.94003,69.98001,0.3,73.845825,0.3068166,1731.9125,0.0,0.3,22.15989,253.61702,0.037044026,0.0,0.0
6309,20362920.0,71.61917,72.53356,53.44207,53.44207,53.44207,67.65823,67.65823,121.74613,66.510635,70.98559,0.3,71.228546,73.94003,69.98001,0.3,73.8139,0.30127254,1719.4897,0.0,0.3,21.47823,251.81476,0.036787678,0.0,0.0
6311,20363040.0,71.65021,72.566635,53.449814,53.449814,53.449814,67.63991,67.63991,120.66895,66.50943,71.00603,0.3,71.24651,73.94003,69.98001,0.3,73.87642,0.3000343,1711.8423,0.0,0.3,20.904583,250.72348,0.036563735,0.0,0.0
6313,20363100.0,71.64307,72.55899,53.4591,53.4591,53.4591,67.63239,67.63239,120.59197,66.50811,71.00493,0.3,71.245415,73.94003,69.98001,0.3,73.859886,0.3,1710.174,0.0,0.3,20.733171,250.63333,0.036514144,0.0,0.0
6314,20363160.0,71.635704,72.55119,53.468437,53.468437,53.468437,67.62959,67.62959,120.585175,66.5063,71.00641,0.3,71.2453,73.94003,69.98001,0.3,73.844284,0.3,1708.749,0.0,0.3,20.673044,250.62119,0.036472578,0.0,0.0
6316,20363280.0,71.66768,72.58932,53.488434,53.488434,53.488434,67.629486,67.629486,120.58465,66.50119,71.02684,0.3,71.26338,73.94003,69.98001,0.3,73.90301,0.3,1709.4271,0.0,0.3,20.670887,250.62047,0.036431037,0.0,0.0
6318,20363400.0,71.651474,72.57284,53.504528,53.504528,53.504528,67.62953,67.62953,120.58473,66.49426,71.02722,0.3,71.26233,73.94003,69.98001,0.3,73.867905,0.3,1707.8647,0.0,0.3,20.671059,250.62062,0.03638864,0.0,0.0
6321,20363520.0,71.68114,72.60898,53.51991,53.51991,53.51991,67.629524,67.629524,120.58472,66.485535,71.04766,0.3,71.28052,73.94003,69.98001,0.3,73.92273,0.3,1708.9294,0.0,0.3,20.671038,250.62059,0.036366932,0.0,0.0
6323,20363640.0,71.66312,72.59108,53.53205,53.53205,53.53205,67.62956,67.62956,120.584785,66.47499,71.04799,0.3,71.279526,73.94003,69.98001,0.3,73.88493,0.3,1707.7438,0.0,0.3,20.671186,250.62073,0.036342658,0.0,0.0
6325,20363700.0,71.676956,72.60805,53.53765,53.53765,53.53765,67.629555,67.629555,120.58478,66.46911,71.05942,0.3,71.289085,73.94003,69.98001,0.3,73.9113,0.3,1708.1602,0.0,0.3,20.671179,250.6207,0.036333654,0.0,0.0
6326,20363760.0,71.69075,72.62535,53.543915,53.543915,53.543915,67.629524,67.629524,120.59343,66.46274,71.06842,0.3,71.29776,73.94003,69.98001,0.3,73.93619,0.3,1709.1256,0.0,0.3,20.672146,250.62912,0.03633663,0.0,0.0
6328,20363880.0,71.67102,72.60602,53.552868,53.552868,53.552868,67.62959,67.62959,120.58439,66.44884,71.06865,0.3,71.29683,73.94003,69.98001,0.3,73.89587,0.3,1708.1469,0.0,0.3,20.671278,250.62039,0.036324814,0.0,0.0
6330,20364000.0,71.696625,72.638535,53.56199,53.56199,53.56199,67.62951,67.62951,120.61248,66.43335,71.08891,0.3,71.31506,73.94003,69.98001,0.3,73.94354,0.30025062,1709.7578,0.0,0.3,20.674513,250.64774,0.03633019,0.0,0.0
6333,20364120.0,71.67531,72.61777,53.568466,53.568466,53.568466,67.629654,67.629654,120.58339,66.416214,71.08908,0.3,71.31413,73.94003,69.98001,0.3,73.90076,0.3,1708.8514,0.0,0.3,20.671774,250.6195,0.036326624,0.0,0.0
6335,20364240.0,71.69893,72.64859,53.575447,53.575447,53.575447,67.6295,67.6295,120.62626,66.39758,71.1093,0.3,71.33237,73.94003,69.98001,0.3,73.94508,0.3003177,1710.5702,0.0,0.3,20.676321,250.66121,0.036339168,0.0,0.0
6337,20364300.0,71.68767,72.63777,53.578686,53.578686,53.578686,67.62969,67.62969,120.61402,66.38781,71.10803,0.3,71.331436,73.94003,69.98001,0.3,73.92201,0.3,1710.5099,0.0,0.3,20.677752,250.64958,0.036348466,0.0,0.0
6338,20364360.0,71.675964,72.62628,53.57995,53.57995,53.57995,67.629684,67.629684,120.58283,66.37753,71.1093,0.3,71.331436,73.94003,69.98001,0.3,73.899826,0.3,1709.6475,0.0,0.3,20.672026,250.61902,0.036340307,0.0,0.0
6341,20364480.0,71.69762,72.655075,53.58506,53.58506,53.58506,67.62959,67.62959,120.59772,66.356064,71.129395,0.3,71.34967,73.94003,69.98001,0.3,73.94075,0.300123,1711.2317,0.0,0.3,20.67292,250.63342,0.03635507,0.0,0.0
6342,20364600.0,71.67328,72.631615,53.588135,53.588135,53.588135,67.62967,67.62967,120.58416,66.333206,71.129234,0.3,71.34869,73.94003,69.98001,0.3,73.89317,0.3,1710.3745,0.0,0.3,20.671635,250.62032,0.03635973,0.0,0.0
6345,20364720.0,71.69299,72.65848,53.59187,53.59187,53.59187,67.62965,67.62965,120.584946,66.30898,71.14923,0.3,71.36687,73.94003,69.98001,0.3,73.93059,0.3,1711.8387,0.0,0.3,20.67154,250.621,0.036375806,0.0,0.0
6347,20364840.0,71.667175,72.63365,53.59385,53.59385,53.59385,67.62968,67.62968,120.584984,66.28349,71.14896,0.3,71.36583,73.94003,69.98001,0.3,73.88054,0.3,1710.9364,0.0,0.3,20.67164,250.62111,0.036381498,0.0,0.0
6349,20364900.0,71.67619,72.64606,53.594727,53.594727,53.594727,67.62966,67.62966,120.58496,66.27037,71.16011,0.3,71.37533,73.94003,69.98001,0.3,73.89839,0.3,1711.3779,0.0,0.3,20.671608,250.62106,0.03638459,0.0,0.0
6350,20364960.0,71.68503,72.658646,53.59648,53.59648,53.59648,67.629654,67.629654,120.584946,66.25685,71.168785,0.3,71.38396,73.94003,69.98001,0.3,73.91466,0.3,1712.2668,0.0,0.3,20.671568,250.62103,0.036397137,0.0,0.0
6352,20365080.0,71.65784,72.63249,53.597527,53.597527,53.597527,67.62968,67.62968,120.584984,66.229004,71.168396,0.3,71.382904,73.94003,69.98001,0.3,73.86224,0.3,1711.2313,0.0,0.3,20.671652,250.62111,0.036401715,0.0,0.0
6356,20365200.0,71.67388,72.65556,53.599285,53.599285,53.599285,67.62965,67.62965,120.58494,66.2,71.188126,0.3,71.400986,73.94003,69.98001,0.3,73.89296,0.3,1712.3877,0.0,0.3,20.671558,250.621,0.0364154,0.0,0.0
6357,20365320.0,71.617966,72.59575,53.593517,53.593517,53.593517,67.62967,67.62967,120.58497,66.17078,71.15434,0.3,71.36638,73.94003,69.98001,0.3,73.80484,0.3,1707.623,0.0,0.3,20.67162,250.62108,0.03635539,0.0,0.0
6359,20365440.0,71.60829,72.58833,53.58808,53.58808,53.58808,67.62964,67.62964,120.58491,66.14194,71.146866,0.3,71.356926,73.94003,69.98001,0.3,73.80264,0.3,1704.6194,0.0,0.3,20.671507,250.62099,0.036284976,0.0,0.0
6361,20365500.0,71.58116,72.559265,53.58561,53.58561,53.58561,67.62965,67.62965,120.58493,66.12771,71.12973,0.3,71.34012,73.94003,69.98001,0.3,73.759476,0.3,1702.1892,0.0,0.3,20.671524,250.621,0.036248844,0.0,0.0
6362,20365560.0,71.553696,72.52972,53.582314,53.582314,53.582314,67.629654,67.629654,120.584946,66.11337,71.11511,0.3,71.32419,73.94003,69.98001,0.3,73.717064,0.3,1699.2603,0.0,0.3,20.671553,250.62103,0.03620224,0.0,0.0
6364,20365680.0,71.54254,72.52038,53.57847,53.57847,53.57847,67.62961,67.62961,120.58488,66.08486,71.10748,0.3,71.314514,73.94003,69.98001,0.3,73.71124,0.3,1696.0905,0.0,0.3,20.671425,250.62091,0.03612736,0.0,0.0
6366,20365800.0,71.48816,72.46193,53.574127,53.574127,53.574127,67.62963,67.62963,120.58489,66.0563,71.07683,0.3,71.28277,73.94003,69.98001,0.3,73.625275,0.3,1690.6696,0.0,0.3,20.67146,250.62096,0.03604115,0.0,0.0
6370,20365920.0,71.47591,72.45128,53.571487,53.571487,53.571487,67.629585,67.629585,120.58483,66.02734,71.06963,0.3,71.27348,73.94003,69.98001,0.3,73.61654,0.3,1687.3811,0.0,0.3,20.671318,250.6208,0.035963077,0.0,0.0
6371,20366040.0,71.42108,72.392334,53.56814,53.56814,53.56814,67.62959,67.62959,120.58485,65.99791,71.03981,0.3,71.24245,73.94003,69.98001,0.3,73.52904,0.3,1681.8859,0.0,0.3,20.67134,250.62085,0.03587432,0.0,0.0
6373,20366100.0,71.414604,72.386505,53.566765,53.566765,53.566765,67.62957,67.62957,120.58481,65.98302,71.03783,0.3,71.2386,73.94003,69.98001,0.3,73.524254,0.3,1679.9965,0.0,0.3,20.671268,250.62077,0.03583006,0.0,0.0
6374,20366160.0,71.40796,72.38074,53.566383,53.566383,53.566383,67.629555,67.629555,120.58477,65.967804,71.03338,0.3,71.233826,73.94003,69.98001,0.3,73.51794,0.3,1678.5199,0.0,0.3,20.671188,250.6207,0.03579439,0.0,0.0
6376,20366280.0,71.352806,72.321686,53.563854,53.563854,53.563854,67.62956,67.62956,120.584785,65.93682,71.00438,0.3,71.20355,73.94003,69.98001,0.3,73.42955,0.3,1672.9884,0.0,0.3,20.671202,250.62073,0.035704248,0.0,0.0
6378,20366400.0,71.33902,72.309555,53.562813,53.562813,53.562813,67.62952,67.62952,120.58471,65.90485,70.99861,0.3,71.19554,73.94003,69.98001,0.3,73.41681,0.3,1669.5807,0.0,0.3,20.67104,250.62057,0.035623435,0.0,0.0
6381,20366520.0,71.28359,72.2505,53.56089,53.56089,53.56089,67.629524,67.629524,120.584724,65.87157,70.97043,0.3,71.165985,73.94003,69.98001,0.3,73.32782,0.3,1664.0302,0.0,0.3,20.671047,250.62059,0.03553259,0.0,0.0
6383,20366640.0,71.26909,72.237976,53.560284,53.560284,53.560284,67.62948,67.62948,120.58463,65.8369,70.96532,0.3,71.15851,73.94003,69.98001,0.3,73.31381,0.3,1660.5862,0.0,0.3,20.670877,250.62044,0.035451245,0.0,0.0
6385,20366700.0,71.24135,72.208694,53.56001,53.56001,53.56001,67.629486,67.629486,120.58464,65.819046,70.95038,0.3,71.14368,73.94003,69.98001,0.3,73.26866,0.3,1658.0302,0.0,0.3,20.670874,250.62044,0.035410393,0.0,0.0
6386,20366760.0,71.213394,72.17909,53.5588,53.5588,53.5588,67.629486,67.629486,120.58464,65.800644,70.93791,0.3,71.12967,73.94003,69.98001,0.3,73.22444,0.3,1655.0349,0.0,0.3,20.670881,250.62047,0.035360407,0.0,0.0
6388,20366880.0,71.19823,72.1664,53.558636,53.558636,53.558636,67.62944,67.62944,120.584564,65.76257,70.93346,0.3,71.12286,73.94003,69.98001,0.3,73.20938,0.3,1651.569,0.0,0.3,20.670708,250.62029,0.035279043,0.0,0.0
6390,20367000.0,71.14226,72.10779,53.55748,53.55748,53.55748,67.62944,67.62944,120.58457,65.72264,70.906876,0.3,71.09474,73.94003,69.98001,0.3,73.1199,0.3,1646.0258,0.0,0.3,20.670712,250.62032,0.035188556,0.0,0.0
6393,20367120.0,71.12633,72.09488,53.557537,53.557537,53.557537,67.629395,67.629395,120.58449,65.680405,70.90297,0.3,71.088425,73.94003,69.98001,0.3,73.10391,0.3,1642.5298,0.0,0.3,20.670534,250.62013,0.035107225,0.0,0.0
6395,20367240.0,71.06975,72.03643,53.556602,53.556602,53.556602,67.6294,67.6294,120.584496,65.63585,70.8771,0.3,71.06096,73.94003,69.98001,0.3,73.0141,0.3,1636.9716,0.0,0.3,20.67054,250.62016,0.035016887,0.0,0.0
6397,20367300.0,71.061554,72.03,53.556274,53.556274,53.556274,67.62937,67.62937,120.58445,65.612724,70.87671,0.3,71.05853,73.94003,69.98001,0.3,73.00647,0.3,1635.0197,0.0,0.3,20.670458,250.62007,0.034972213,0.0,0.0
6398,20367360.0,71.0531,72.02352,53.556824,53.556824,53.556824,67.62935,67.62935,120.58441,65.58883,70.873856,0.3,71.05519,73.94003,69.98001,0.3,72.99746,0.3,1633.462,0.0,0.3,20.670364,250.62,0.03493602,0.0,0.0
6401,20367480.0,70.99591,71.96541,53.556053,53.556053,53.556053,67.62936,67.62936,120.58442,65.53906,70.84865,0.3,71.02838,73.94003,69.98001,0.3,72.907486,0.3,1627.8921,0.0,0.3,20.670376,250.62003,0.03484603,0.0,0.0
6402,20367600.0,70.97839,71.95244,53.55644,53.55644,53.55644,67.62931,67.62931,120.58434,65.486496,70.84595,0.3,71.02316,73.94003,69.98001,0.3,72.89023,0.3,1624.3573,0.0,0.3,20.670206,250.61987,0.034765564,0.0,0.0
6405,20367720.0,70.920494,71.89455,53.55578,53.55578,53.55578,67.62932,67.62932,120.58436,65.43068,70.821396,0.3,70.99696,73.94003,69.98001,0.3,72.800095,0.3,1618.7626,0.0,0.3,20.670225,250.6199,0.034675773,0.0,0.0
6407,20367840.0,70.90193,71.88158,53.55622,53.55622,53.55622,67.62928,67.62928,120.58428,65.37169,70.81926,0.3,70.99223,73.94003,69.98001,0.3,72.78218,0.3,1615.1847,0.0,0.3,20.670063,250.61975,0.034595422,0.0,0.0
6409,20367900.0,70.87265,71.852905,53.556328,53.556328,53.556328,67.62929,67.62929,120.5843,65.341034,70.806076,0.3,70.97894,73.94003,69.98001,0.3,72.736694,0.3,1612.5897,0.0,0.3,20.670073,250.61977,0.034555163,0.0,0.0
6410,20367960.0,70.8432,71.824066,53.555614,53.555614,53.555614,67.62929,67.62929,120.584305,65.30923,70.795364,0.3,70.96658,73.94003,69.98001,0.3,72.69209,0.3,1609.5679,0.0,0.3,20.670095,250.6198,0.034505997,0.0,0.0
6412,20368080.0,70.82359,71.81116,53.556107,53.556107,53.556107,67.62925,67.62925,120.58423,65.24315,70.79372,0.3,70.96236,73.94003,69.98001,0.3,72.67369,0.3,1605.9448,0.0,0.3,20.669947,250.61964,0.034425803,0.0,0.0
6416,20368200.0,70.763885,71.75392,53.555557,53.555557,53.555557,67.629265,67.629265,120.58427,65.17327,70.77037,0.3,70.9373,73.94003,69.98001,0.3,72.583496,0.3,1600.2902,0.0,0.3,20.669994,250.61969,0.034336507,0.0,0.0
6417,20368320.0,70.74301,71.74106,53.556053,53.556053,53.556053,67.629234,67.629234,120.58419,65.099335,70.76921,0.3,70.93352,73.94003,69.98001,0.3,72.5646,0.3,1596.6099,0.0,0.3,20.669863,250.61957,0.034256328,0.0,0.0
6419,20368440.0,70.682144,71.684044,53.55545,53.55545,53.55545,67.62925,67.62925,120.58423,65.02127,70.746414,0.3,70.90896,73.94003,69.98001,0.3,72.47429,0.3,1590.9009,0.0,0.3,20.669931,250.61964,0.034166966,0.0,0.0
6421,20368500.0,70.67116,71.67757,53.555283,53.555283,53.555283,67.629234,67.629234,120.5842,64.980736,70.7473,0.3,70.907745,73.94003,69.98001,0.3,72.46512,0.3,1588.835,0.0,0.3,20.66988,250.61958,0.034122624,0.0,0.0
6422,20368560.0,70.65973,71.67102,53.555946,53.555946,53.555946,67.62922,67.62922,120.584175,64.93883,70.7457,0.3,70.90561,73.94003,69.98001,0.3,72.45451,0.3,1587.1411,0.0,0.3,20.66982,250.61954,0.034086537,0.0,0.0
6424,20368680.0,70.59744,71.61412,53.555397,53.555397,53.555397,67.62925,67.62925,120.58422,64.85176,70.723404,0.3,70.88161,73.94003,69.98001,0.3,72.36377,0.3,1581.3533,0.0,0.3,20.669912,250.61964,0.033996798,0.0,0.0
6426,20368800.0,70.57321,71.60082,53.555832,53.555832,53.555832,67.62923,67.62923,120.584175,64.760185,70.72313,0.3,70.87869,73.94003,69.98001,0.3,72.34279,0.3,1577.4939,0.0,0.3,20.669827,250.61954,0.033915903,0.0,0.0
6430,20368920.0,70.48181,71.51156,53.54908,53.54908,53.54908,67.62926,67.62926,120.58424,64.664215,70.66814,0.3,70.82178,73.94003,69.98001,0.3,72.21814,0.3,1568.0604,0.0,0.3,20.669945,250.61966,0.03376265,0.0,0.0
6431,20369040.0,70.4316,71.46926,53.542923,53.542923,53.542923,67.62924,67.62924,120.584206,64.56529,70.64128,0.3,70.79184,73.94003,69.98001,0.3,72.16629,0.3,1560.1418,0.0,0.3,20.669891,250.61961,0.033599645,0.0,0.0
6433,20369100.0,70.38661,71.42609,53.540176,53.540176,53.540176,67.629265,67.629265,120.58425,64.514915,70.61392,0.3,70.76416,73.94003,69.98001,0.3,72.10559,0.3,1555.404,0.0,0.3,20.669956,250.61969,0.033518214,0.0,0.0
6434,20369160.0,70.34129,71.38258,53.536827,53.536827,53.536827,67.62928,67.62928,120.58429,64.46344,70.589096,0.3,70.73741,73.94003,69.98001,0.3,72.045715,0.3,1550.2264,0.0,0.3,20.67004,250.61975,0.033427253,0.0,0.0
6436,20369280.0,70.28966,71.33978,53.532818,53.532818,53.532818,67.62927,67.62927,120.58427,64.35891,70.562614,0.3,70.70769,73.94003,69.98001,0.3,71.99221,0.3,1542.276,0.0,0.3,20.670013,250.61972,0.033263545,0.0,0.0
6438,20369400.0,70.19968,71.25459,53.528587,53.528587,53.528587,67.62932,67.62932,120.58435,64.25207,70.51213,0.3,70.65485,73.94003,69.98001,0.3,71.87306,0.3,1532.4476,0.0,0.3,20.670187,250.61987,0.033091757,0.0,0.0
6441,20369520.0,70.147385,71.21213,53.52617,53.52617,53.52617,67.62931,67.62931,120.58434,64.14253,70.48659,0.3,70.62601,73.94003,69.98001,0.3,71.819176,0.3,1524.5424,0.0,0.3,20.670183,250.61984,0.032929014,0.0,0.0
6444,20369640.0,70.05736,71.12786,53.52337,53.52337,53.52337,67.629364,67.629364,120.58443,64.03108,70.43742,0.3,70.57437,73.94003,69.98001,0.3,71.70068,0.3,1514.8082,0.0,0.3,20.670374,250.62003,0.03275896,0.0,0.0
6445,20369700.0,70.03137,71.1071,53.52227,53.52227,53.52227,67.62936,67.62936,120.58443,63.97483,70.4265,0.3,70.56102,73.94003,69.98001,0.3,71.67459,0.3,1510.7351,0.0,0.3,20.670385,250.62003,0.032674916,0.0,0.0
6447,20369760.0,70.005005,71.08617,53.522163,53.522163,53.522163,67.62936,67.62936,120.58443,63.9177,70.41304,0.3,70.546684,73.94003,69.98001,0.3,71.647125,0.3,1507.0299,0.0,0.3,20.670387,250.62003,0.032599155,0.0,0.0
6448,20369880.0,69.91513,71.00289,53.520348,53.520348,53.520348,67.62942,67.62942,120.584526,63.80262,70.36525,0.3,70.49631,73.94003,69.98001,0.3,71.52936,0.3,1497.438,0.0,0.3,20.670591,250.62024,0.032432236,0.0,0.0
6450,20370000.0,69.86284,70.96197,53.52002,53.52002,53.52002,67.629425,67.629425,120.58453,63.68622,70.34195,0.3,70.46973,73.94003,69.98001,0.3,71.47618,0.3,1489.8086,0.0,0.3,20.670616,250.62024,0.032276157,0.0,0.0
6453,20370120.0,69.77319,70.87957,53.518974,53.518974,53.518974,67.62948,67.62948,120.58463,63.56806,70.29537,0.3,70.4205,73.94003,69.98001,0.3,71.35901,0.3,1480.3665,0.0,0.3,20.670828,250.6204,0.032112777,0.0,0.0
6455,20370240.0,63.452316,70.84474,53.723595,53.723595,53.723595,67.628494,67.628494,120.58288,63.44902,70.2723,0.3,70.39513,73.94003,69.98001,0.3,71.306274,0.3,1291.0355,0.0,1.0,20.811045,250.61789,0.03394622,0.0,0.0
6457,20370300.0,63.392715,70.80431,53.600166,53.600166,53.600166,67.62521,67.62521,120.57704,63.389366,70.24808,0.3,70.37106,73.94003,69.98001,0.3,71.24832,0.3,1236.3646,0.0,1.0,20.74094,250.60577,0.032841533,0.0,0.0
6458,20370360.0,63.332405,70.76339,53.578136,53.578136,53.578136,67.625,67.625,120.57665,63.329052,70.22616,0.3,70.34767,73.94003,69.98001,0.3,71.19087,0.3,1225.8964,0.0,1.0,20.735859,250.60495,0.032616667,0.0,0.0
6461,20370480.0,63.211716,70.723564,53.563194,53.563194,53.563194,67.624985,67.624985,120.57663,63.208366,70.2038,0.3,70.32327,73.94003,69.98001,0.3,71.13852,0.3,1214.1345,0.0,1.0,20.73542,250.6049,0.032415815,0.0,0.0
6462,20370600.0,63.090706,70.642654,53.5521,53.5521,53.5521,67.62503,67.62503,120.5767,63.087353,70.15854,0.3,70.276695,73.94003,69.98001,0.3,71.02327,0.3,1202.7776,0.0,1.0,20.735443,250.60506,0.032229166,0.0,0.0
6465,20370720.0,62.968975,70.60315,53.5421,53.5421,53.5421,67.62504,67.62504,120.57672,62.96557,70.13701,0.3,70.25313,73.94003,69.98001,0.3,70.97081,0.3,1191.1273,0.0,1.0,20.735449,250.60507,0.032032467,0.0,0.0
6467,20370840.0,62.847244,70.52284,53.53315,53.53315,53.53315,67.625084,67.625084,120.57679,62.843895,70.09273,0.3,70.20743,73.94003,69.98001,0.3,70.855896,0.3,1179.2688,0.0,1.0,20.735472,250.60521,0.03182732,0.0,0.0
6469,20370900.0,62.78666,70.50345,53.528973,53.528973,53.528973,67.625084,67.625084,120.5768,62.78325,70.083664,0.3,70.19655,73.94003,69.98001,0.3,70.83052,0.3,1173.2822,0.0,1.0,20.735474,250.60521,0.031722005,0.0,0.0
6470,20370960.0,62.725628,70.48395,53.524963,53.524963,53.524963,67.62509,67.62509,120.576805,62.722275,70.07202,0.3,70.18474,73.94003,69.98001,0.3,70.80382,0.3,1167.2054,0.0,1.0,20.735477,250.60524,0.03161397,0.0,0.0
6472,20371080.0,62.604286,70.4043,53.5176,53.5176,53.5176,67.62512,67.62512,120.57687,62.600933,70.02873,0.3,70.14003,73.94003,69.98001,0.3,70.68945,0.3,1154.96,0.0,1.0,20.735498,250.60536,0.03139294,0.0,0.0
6475,20371200.0,62.48338,70.36596,53.510845,53.510845,53.510845,67.62513,67.62513,120.57688,62.480026,70.0089,0.3,70.118164,73.94003,69.98001,0.3,70.63748,0.3,1142.5521,0.0,1.0,20.735504,250.6054,0.031164674,0.0,0.0
6477,20371320.0,62.36308,70.28702,53.504692,53.504692,53.504692,67.62517,67.62517,120.57695,62.359783,69.966606,0.3,70.07439,73.94003,69.98001,0.3,70.52373,0.3,1130.0012,0.0,1.0,20.735523,250.60551,0.030929584,0.0,0.0
6479,20371440.0,62.243713,70.249115,53.499035,53.499035,53.499035,67.62517,67.62517,120.57696,62.240417,69.94754,0.3,70.05328,73.94003,69.98001,0.3,70.47198,0.3,1117.3242,0.0,1.0,20.735527,250.60551,0.030688014,0.0,0.0
6481,20371500.0,62.18461,70.21007,53.496346,53.496346,53.496346,67.62518,67.62518,120.57698,62.181313,69.92563,0.3,70.031425,73.94003,69.98001,0.3,70.41496,0.3,1110.9661,0.0,1.0,20.735535,250.60558,0.030565333,0.0,0.0
6482,20371560.0,62.125336,70.17095,53.493816,53.493816,53.493816,67.6252,67.6252,120.57701,62.122093,69.906235,0.3,70.01044,73.94003,69.98001,0.3,70.358765,0.3,1104.5382,0.0,1.0,20.735544,250.60565,0.03044029,0.0,0.0
6484,20371680.0,62.00822,70.1336,53.488983,53.488983,53.488983,67.6252,67.6252,120.57701,62.004982,69.88794,0.3,69.99011,73.94003,69.98001,0.3,70.3073,0.3,1091.658,0.0,1.0,20.735546,250.60565,0.030186681,0.0,0.0
6486,20371800.0,61.892754,70.05626,53.484478,53.484478,53.484478,67.62523,67.62523,120.57706,61.88957,69.847565,0.3,69.948204,73.94003,69.98001,0.3,70.1949,0.3,1078.7216,0.0,1.0,20.735561,250.60574,0.029927917,0.0,0.0
6490,20371920.0,61.77855,70.01929,53.4803,53.4803,53.4803,67.62523,67.62523,120.57706,61.77542,69.83005,0.3,69.92854,73.94003,69.98001,0.3,70.143486,0.3,1065.6746,0.0,1.0,20.735561,250.60573,0.02966285,0.0,0.0
6492,20372040.0,61.66638,69.9426,53.476402,53.476402,53.476402,67.62525,67.62525,120.577095,61.663307,69.7905,0.3,69.88739,73.94003,69.98001,0.3,70.03154,0.3,1052.5989,0.0,1.0,20.735575,250.6058,0.029393077,0.0,0.0
6493,20372100.0,61.61123,69.92453,53.474533,53.474533,53.474533,67.625244,67.625244,120.57709,61.608208,69.78341,0.3,69.87839,73.94003,69.98001,0.3,70.00676,0.3,1046.0686,0.0,1.0,20.735573,250.6058,0.029256795,0.0,0.0
6494,20372160.0,61.556244,69.906235,53.472725,53.472725,53.472725,67.625244,67.625244,120.57709,61.553223,69.773796,0.3,69.8685,73.94003,69.98001,0.3,69.98067,0.3,1039.4844,0.0,1.0,20.735573,250.6058,0.029118337,0.0,0.0
6496,20372280.0,61.448357,69.830376,53.46926,53.46926,53.46926,67.62526,67.62526,120.57712,61.44539,69.73523,0.3,69.828125,73.94003,69.98001,0.3,69.86932,0.3,1026.3442,0.0,1.0,20.735582,250.60585,0.02883883,0.0,0.0
6498,20372400.0,61.34311,69.794785,53.632133,53.465965,53.465965,67.62525,67.62525,120.5771,61.340195,69.71941,0.3,69.80994,73.94003,69.98001,0.3,69.81889,0.3,1013.21277,0.0,1.0,20.735577,250.60582,0.028555233,0.0,0.0
6501,20372520.0,61.23863,69.71953,58.721603,53.462837,53.462837,67.62527,67.62527,120.577126,61.235718,69.6925,0.3,69.76688,73.94003,69.98001,0.3,69.70474,0.3,999.98004,116.25721,1.0,20.735584,250.60588,0.028266123,0.0,0.0
6503,20372640.0,61.133926,69.69008,62.028214,53.45987,53.45987,67.62525,67.62525,120.5771,61.13102,69.71145,0.3,69.746445,73.94003,69.98001,0.3,69.65157,0.3,986.64545,186.1585,1.0,20.735577,250.60582,0.027972734,0.0,0.0
6505,20372700.0,61.081688,69.65712,63.19282,53.458385,53.458385,67.62526,67.62526,120.57711,61.078777,69.71376,0.3,69.72496,73.94003,69.98001,0.3,69.59472,0.3,979.957,211.09776,1.0,20.735579,250.60582,0.027824787,0.0,0.0
6507,20372760.0,61.029007,69.62488,64.11572,53.456955,53.456955,67.62526,67.62526,120.577126,61.0261,69.72101,0.3,69.70431,73.94003,69.98001,0.3,69.53874,0.3,973.1942,230.75348,1.0,20.735584,250.60585,0.027674671,0.0,0.0
6508,20372880.0,60.923927,69.602356,65.3445,56.500774,53.454155,67.625244,67.625244,120.577095,60.92096,69.76022,0.3,69.68936,73.94003,69.98001,0.3,69.48601,0.3,959.64075,256.94952,1.0,20.735575,250.6058,0.02737223,69.337204,0.0
6510,20373000.0,60.81895,69.54803,66.321945,61.208527,53.45152,67.62526,67.62526,120.57711,60.815987,69.78137,0.3,69.67624,73.94003,69.98001,0.3,69.37428,0.3,946.0246,277.97287,1.0,20.73558,250.60585,0.027066275,169.2493,0.0
6513,20373120.0,60.713593,69.53775,66.93234,63.656227,53.44899,67.625244,67.625244,120.57708,60.71068,69.82823,0.3,69.7014,73.94003,69.98001,0.3,69.32198,0.3,932.28845,290.9902,1.0,20.73557,250.60577,0.026755502,221.14157,0.0
6515,20373240.0,60.60862,69.49353,67.44568,65.31433,56.65211,67.62525,67.62525,120.577095,60.605705,69.853775,0.3,69.7137,73.94003,69.98001,0.3,69.215965,0.3,918.51996,302.0619,1.0,20.735575,250.60582,0.026441872,256.68628,143.65117
6517,20373300.0,60.556377,69.505455,67.58395,65.89617,62.051453,67.62524,67.62524,120.57708,60.553467,69.87959,0.3,69.73342,73.94003,69.98001,0.3,69.22118,0.3,911.64343,304.95203,1.0,20.73557,250.60577,0.026284441,269.06412,338.26047
6518,20373360.0,60.50386,69.5266,67.67639,66.388855,64.765564,67.62523,67.62523,120.577065,60.500954,69.90311,0.3,69.75347,73.94003,69.98001,0.3,69.24233,0.3,904.71014,306.91766,1.0,20.735565,250.60574,0.026125181,279.61487,439.70178
6521,20373480.0,60.399437,69.54407,67.84421,67.28995,68.27092,67.62524,67.62524,120.57708,60.396526,69.928925,0.3,69.77484,73.94003,69.98001,0.3,69.252716,0.3,890.87494,310.54977,1.0,20.735569,250.60577,0.025805792,299.02466,573.1057
6522,20373600.0,60.29567,69.61279,67.75418,67.88811,70.6911,67.62522,67.62522,120.57705,60.292763,69.9772,0.3,69.82088,73.94003,69.98001,0.3,69.34473,0.3,877.05365,308.4957,1.0,20.73556,250.60573,0.025484616,311.77612,665.42267
6525,20373720.0,60.192017,69.65141,67.62015,68.40375,72.921814,67.62523,67.62523,120.577065,60.18916,70.00006,0.3,69.846146,73.94003,69.98001,0.3,69.39581,0.3,863.1894,305.6251,1.0,20.735563,250.60574,0.025160337,322.90558,751.1404
6527,20373840.0,60.08924,69.73507,67.23958,68.66385,74.50099,67.62521,67.62521,120.57703,60.08638,70.044495,0.3,69.894646,73.94003,69.98001,0.3,69.517426,0.3,849.3705,297.30313,1.0,20.735554,250.60567,0.024835018,328.3778,811.09753
6529,20373900.0,60.03826,69.75864,67.050995,68.77553,75.20807,67.625206,67.625206,120.57703,60.035408,70.05197,0.3,69.906845,73.94003,69.98001,0.3,69.55203,0.3,842.4981,293.28375,1.0,20.735554,250.60567,0.024672454,330.82303,838.3435
6530,20373960.0,59.987175,69.78357,66.83226,68.85962,75.831436,67.62522,67.62522,120.57704,59.98432,70.06152,0.3,69.920135,73.94003,69.98001,0.3,69.59027,0.3,835.5886,288.5448,1.0,20.735556,250.6057,0.02450849,332.61374,862.1347
6533,20374080.0,59.885937,69.871735,66.17204,68.815735,76.53934,67.6252,67.6252,120.57701,59.883133,70.09943,0.3,69.96798,73.94003,69.98001,0.3,69.72386,0.3,821.8592,274.1746,1.0,20.735546,250.60565,0.02418113,331.5322,888.4095
6535,20374200.0,59.78563,69.92046,65.48578,68.7235,77.0284,67.625206,67.625206,120.57703,59.78283,70.10833,0.3,69.99094,73.94003,69.98001,0.3,69.80181,0.3,808.19824,259.39304,1.0,20.73555,250.60567,0.023853349,329.56097,907.3766
6537,20374320.0,59.68637,70.0038,64.48146,68.40506,76.98599,67.62519,67.62519,120.576996,59.683624,70.13701,0.3,70.035385,73.94003,69.98001,0.3,69.9314,0.3,794.6214,237.53934,1.0,20.73554,250.60559,0.023525545,322.56,905.13916
6539,20374440.0,59.588264,70.044495,63.406616,68.05762,76.79147,67.6252,67.6252,120.577,59.58557,70.1347,0.3,70.053345,73.94003,69.98001,0.3,70.00094,0.3,781.1446,214.34576,1.0,20.735544,250.60562,0.023198139,315.09164,897.62866
6541,20374500.0,59.53981,70.081024,62.672676,67.79758,76.512375,67.62518,67.62518,120.57699,59.53712,70.144806,0.3,70.07356,73.94003,69.98001,0.3,70.059494,0.3,774.472,198.28865,1.0,20.735538,250.60559,0.023035286,309.385,886.6373
6542,20374560.0,59.491364,70.11569,61.821785,67.49429,76.15301,67.62518,67.62518,120.57697,59.488724,70.1503,0.3,70.092125,73.94003,69.98001,0.3,70.115036,0.3,767.78345,179.82123,1.0,20.735535,250.60558,0.022871545,302.80573,871.98724
6544,20374680.0,59.395836,70.14151,60.145325,66.9173,75.336174,67.62519,67.62519,120.576996,59.3932,70.13179,0.3,70.10306,73.94003,69.98001,0.3,70.16562,0.3,754.5541,143.69199,1.0,20.735538,250.60559,0.022546198,290.38867,841.1223
6546,20374800.0,59.301903,70.19386,57.89884,66.11205,74.13482,67.625175,67.625175,120.576965,59.299324,70.12833,0.3,70.1342,73.94003,69.98001,0.3,70.2545,0.3,741.4949,94.93887,1.0,20.73553,250.60555,0.022223098,272.8597,794.4222
6550,20374920.0,59.20918,70.19902,56.274456,65.27989,72.91946,67.62518,67.62518,120.57698,59.20665,70.08894,0.3,70.136185,73.94003,69.98001,0.3,70.27818,0.3,728.5533,60.502266,1.0,20.735535,250.60558,0.021900985,254.92741,747.816
6551,20375040.0,59.118267,70.22923,54.802563,64.13012,71.39653,67.62517,67.62517,120.57696,59.115795,70.067955,0.3,70.15749,73.94003,69.98001,0.3,70.336296,0.3,715.8136,28.895462,1.0,20.735527,250.60551,0.021582013,229.88008,688.8736
6553,20375100.0,59.07361,70.2222,54.569267,63.53543,70.69241,67.625175,67.625175,120.576965,59.071136,70.041916,0.3,70.15288,73.94003,69.98001,0.3,70.33388,0.3,709.53796,24.380571,1.0,20.735529,250.60555,0.021424191,217.09512,662.0268
6554,20375160.0,59.029114,70.212975,54.537243,62.894928,70.00171,67.62518,67.62518,120.57697,59.02664,70.01808,0.3,70.147606,73.94003,69.98001,0.3,70.328995,0.3,703.269,23.89726,1.0,20.735533,250.60558,0.021266075,203.22452,635.4959
6556,20375280.0,58.941772,70.22237,54.497856,61.131073,68.41138,67.62517,67.62517,120.57695,58.939354,69.99347,0.3,70.155136,73.94003,69.98001,0.3,70.355194,0.3,690.9349,23.124626,1.0,20.735525,250.60551,0.020953625,164.76668,574.045
6558,20375400.0,58.856518,70.187,55.529034,59.34343,67.01776,67.625175,67.625175,120.57697,58.854156,69.94743,0.3,70.12871,73.94003,69.98001,0.3,70.31773,0.3,678.8487,45.94988,1.0,20.735533,250.60558,0.020645685,126.33601,520.73663
6561,20375520.0,58.77302,70.17798,56.549114,57.155502,65.36867,67.62517,67.62517,120.57695,58.770714,69.932434,0.3,70.11755,73.94003,69.98001,0.3,70.31366,0.3,666.96246,67.836784,1.0,20.735525,250.60551,0.020341108,78.913895,456.86237
6564,20375640.0,58.691833,70.12579,58.235847,55.824127,63.899628,67.625175,67.625175,120.57697,58.689583,69.90047,0.3,70.0729,73.94003,69.98001,0.3,70.24676,0.3,655.3558,104.47984,1.0,20.735533,250.60558,0.020042002,50.93131,400.70923
