,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
6565,20375700.0,58.652172,70.1147,58.868053,55.226852,63.02572,67.62517,67.62517,120.57696,58.649975,69.90124,0.3,70.06169,73.94003,69.98001,0.3,70.23253,0.3,649.674,117.80638,1.0,20.735529,250.60555,0.019894965,37.937344,366.63968
6567,20375760.0,58.61284,70.10119,59.46582,54.768394,62.10199,67.62517,67.62517,120.57695,58.6107,69.90112,0.3,70.04823,73.94003,69.98001,0.3,70.21292,0.3,644.0229,130.63983,1.0,20.735525,250.60551,0.019748313,28.22429,331.0445
6569,20375880.0,58.53621,70.036255,60.855423,54.900726,61.08927,67.62518,67.62518,120.57698,58.534126,69.88421,0.3,69.99704,73.94003,69.98001,0.3,70.11849,0.3,632.9801,160.6067,1.0,20.735535,250.60558,0.01946055,31.820349,293.45096
6570,20376000.0,58.462166,70.004456,61.7089,55.256298,60.363678,67.625175,67.625175,120.57696,58.46013,69.89755,0.3,69.97298,73.94003,69.98001,0.3,70.06521,0.3,622.2616,178.66145,1.0,20.735529,250.60555,0.0191797,39.44765,265.64145
6573,20376120.0,58.390423,69.94079,62.612194,56.598278,61.114647,67.62519,67.62519,120.57699,58.3885,69.89075,0.3,69.92898,73.94003,69.98001,0.3,69.96556,0.3,611.85077,198.10641,1.0,20.735538,250.60559,0.0189054,68.95117,296.1264
6575,20376240.0,58.321484,69.91942,63.111084,57.843086,61.963615,67.62518,67.62518,120.57697,58.31956,69.91173,0.3,69.91684,73.94003,69.98001,0.3,69.92305,0.3,601.85974,208.57303,1.0,20.735533,250.60558,0.018641079,95.50705,328.3677
6577,20376300.0,58.288033,69.894485,63.39997,58.681725,62.69712,67.62518,67.62518,120.57699,58.286163,69.90959,0.3,69.90085,73.94003,69.98001,0.3,69.88162,0.3,597.0313,214.84795,1.0,20.735537,250.60559,0.018512994,113.818375,357.10873
6578,20376360.0,58.255016,69.87224,63.660896,59.53108,63.474785,67.6252,67.6252,120.577,58.253204,69.91063,0.3,69.88789,73.94003,69.98001,0.3,69.84477,0.3,592.2681,220.39153,1.0,20.735542,250.60562,0.018386427,132.05907,386.94128
6580,20376480.0,58.19108,69.86871,63.89842,60.720184,64.59967,67.62519,67.62519,120.57699,58.189316,69.93552,0.3,69.89064,73.94003,69.98001,0.3,69.8273,0.3,583.06934,225.24905,1.0,20.735538,250.60559,0.018141422,157.25322,429.50378
6583,20376600.0,58.129555,69.83812,64.200485,61.97323,65.91226,67.625206,67.625206,120.57702,58.12785,69.936615,0.3,69.87503,73.94003,69.98001,0.3,69.7733,0.3,574.2564,231.72318,1.0,20.735548,250.60565,0.017906008,184.24617,480.0742
6585,20376720.0,58.07039,69.84889,64.233116,62.774353,66.8934,67.6252,67.6252,120.577,58.068798,69.962875,0.3,69.8886,73.94003,69.98001,0.3,69.77764,0.3,565.8205,232.17484,1.0,20.735544,250.60562,0.017680062,201.14372,517.2177
6587,20376840.0,58.01359,69.8306,64.33941,63.598434,68.01351,67.62521,67.62521,120.577034,58.012,69.96419,0.3,69.88158,73.94003,69.98001,0.3,69.743195,0.3,557.7524,234.42961,1.0,20.735554,250.6057,0.017463442,218.86835,560.3495
6589,20376900.0,57.98607,69.840866,64.28212,63.870895,68.46445,67.625206,67.625206,120.57703,57.984535,69.9783,0.3,69.891846,73.94003,69.98001,0.3,69.75369,0.3,553.8666,233.01657,1.0,20.735552,250.60567,0.017358935,224.5343,577.3202
6590,20376960.0,57.958992,69.85185,64.19533,64.0965,68.88022,67.625206,67.625206,120.57703,57.95745,69.98973,0.3,69.90179,73.94003,69.98001,0.3,69.76501,0.3,550.04144,231.0722,1.0,20.73555,250.60567,0.017255947,229.3005,593.14886
6592,20377080.0,57.906532,69.84268,64.13924,64.63098,69.87042,67.62522,67.62522,120.57706,57.9051,69.98929,0.3,69.89964,73.94003,69.98001,0.3,69.74672,0.3,542.6768,229.83414,1.0,20.73556,250.60573,0.017057363,240.78355,631.25653
6594,20377200.0,57.856323,69.87152,63.835907,64.91136,70.60458,67.62522,67.62522,120.57704,57.85495,70.01253,0.3,69.92354,73.94003,69.98001,0.3,69.782585,0.3,535.6588,223.03944,1.0,20.735558,250.6057,0.016867753,246.55997,658.9434
6597,20377320.0,57.808037,69.86883,63.639084,65.239136,71.42966,67.62524,67.62524,120.57707,57.806664,70.009125,0.3,69.92392,73.94003,69.98001,0.3,69.777145,0.3,528.9387,218.78358,1.0,20.735567,250.60577,0.016685857,253.58951,690.6618
6600,20377440.0,57.761787,69.90261,63.189034,65.347626,71.973145,67.62523,67.62523,120.577065,57.76052,70.02873,0.3,69.949524,73.94003,69.98001,0.3,69.823456,0.3,522.54,208.81789,1.0,20.735563,250.60574,0.016512347,255.6779,710.99664
6601,20377500.0,57.739483,69.90261,63.038795,65.43085,72.277084,67.62524,67.62524,120.57707,57.73822,70.02362,0.3,69.94942,73.94003,69.98001,0.3,69.823944,0.3,519.4634,205.65459,1.0,20.735567,250.60577,0.016428813,257.4992,722.7717
6602,20377560.0,57.717453,69.903435,62.8885,65.510056,72.575424,67.625244,67.625244,120.577095,57.716248,70.02066,0.3,69.950455,73.94003,69.98001,0.3,69.82669,0.3,516.4373,202.35854,1.0,20.735573,250.6058,0.016346581,259.15027,734.12665
6604,20377680.0,57.67505,69.93914,62.324463,65.46985,72.88359,67.625244,67.625244,120.57708,57.67384,70.035545,0.3,69.976105,73.94003,69.98001,0.3,69.878876,0.3,510.61664,189.9318,1.0,20.73557,250.60577,0.0161882,258.04285,745.412
6606,20377800.0,57.634506,69.94057,61.981964,65.492035,73.237946,67.62526,67.62526,120.57711,57.633354,70.02214,0.3,69.97622,73.94003,69.98001,0.3,69.88613,0.3,505.07367,182.62265,1.0,20.73558,250.60582,0.016037114,258.50183,759.00946
6609,20377920.0,57.595562,69.97551,61.380077,65.318726,73.30398,67.62525,67.62525,120.5771,57.594463,70.03192,0.3,70.00061,73.94003,69.98001,0.3,69.93953,0.3,499.76483,169.38904,1.0,20.735577,250.60582,0.015892148,254.5319,761.00775
6611,20378040.0,57.558372,69.975235,61.099762,65.21996,73.42169,67.62527,67.62527,120.57713,57.557327,70.013794,0.3,69.99863,73.94003,69.98001,0.3,69.9465,0.3,494.70444,163.49226,1.0,20.735586,250.60588,0.015753705,252.3976,765.5243
6613,20378100.0,57.540466,69.99155,60.843727,65.089386,73.36864,67.62526,67.62526,120.57712,57.53942,70.01808,0.3,70.01033,73.94003,69.98001,0.3,69.97243,0.3,492.26758,157.75594,1.0,20.735584,250.60585,0.015686937,249.42484,763.13806
6615,20378160.0,57.522835,70.007095,60.590103,64.92641,73.26767,67.62526,67.62526,120.577126,57.521843,70.019226,0.3,70.02066,73.94003,69.98001,0.3,69.99687,0.3,489.86746,152.26938,1.0,20.735584,250.60585,0.015621105,245.8388,759.09796
6616,20378280.0,57.48883,70.00319,60.50529,64.72514,73.18439,67.625275,67.625275,120.57715,57.487896,69.99753,0.3,70.015656,73.94003,69.98001,0.3,69.99968,0.3,485.23895,150.65027,1.0,20.735592,250.6059,0.015493937,241.51707,755.9231
6618,20378400.0,57.45642,70.03055,60.215034,64.32595,72.85727,67.625275,67.625275,120.57714,57.455486,70.00061,0.3,70.03433,73.94003,69.98001,0.3,70.04367,0.3,480.81088,144.17781,1.0,20.73559,250.6059,0.015371976,232.68073,742.8858
6621,20378520.0,57.425274,70.02203,60.388504,64.04492,72.62761,67.6253,67.6253,120.57717,57.42445,69.97803,0.3,70.0255,73.94003,69.98001,0.3,70.03961,0.3,476.5445,148.14389,1.0,20.7356,250.60596,0.015254148,226.67068,734.1292
6623,20378640.0,57.39561,70.04422,60.346375,63.560257,72.18771,67.62529,67.62529,120.57717,57.394787,69.98149,0.3,70.040215,73.94003,69.98001,0.3,70.07532,0.3,472.44696,147.02042,1.0,20.735598,250.60593,0.015140635,215.9895,716.8087
6625,20378700.0,57.38133,70.03747,60.52276,63.389915,72.02693,67.6253,67.6253,120.57717,57.38056,69.969406,0.3,70.03335,73.94003,69.98001,0.3,70.06894,0.3,470.46072,151.03261,1.0,20.7356,250.60596,0.015085473,212.42091,710.7795
6626,20378760.0,57.367264,70.03049,60.731667,63.2405,71.88103,67.625305,67.625305,120.577194,57.366497,69.9604,0.3,70.02698,73.94003,69.98001,0.3,70.06274,0.3,468.49466,155.52477,1.0,20.735605,250.60599,0.01503077,209.18935,705.14343
6629,20378880.0,57.340187,70.04747,60.864212,62.71684,71.39972,67.6253,67.6253,120.57719,57.33947,69.96633,0.3,70.037415,73.94003,69.98001,0.3,70.089264,0.3,464.67123,158.15817,1.0,20.735603,250.60599,0.014924079,197.67258,686.2857
6632,20379000.0,57.314312,70.02884,61.340034,62.427624,71.08644,67.62531,67.62531,120.57721,57.3136,69.948425,0.3,70.01989,73.94003,69.98001,0.3,70.067955,0.3,460.96054,168.56918,1.0,20.73561,250.606,0.014820092,191.59209,674.4194
6633,20379120.0,57.289536,70.04109,61.53669,61.949444,70.6321,67.62531,67.62531,120.5772,57.28888,69.95776,0.3,70.02637,73.94003,69.98001,0.3,70.08581,0.3,457.34598,172.5832,1.0,20.735607,250.606,0.014718322,181.06854,656.65094
6635,20379240.0,57.26586,70.0184,61.999706,61.788437,70.37596,67.62532,67.62532,120.57722,57.265205,69.94331,0.3,70.00533,73.94003,69.98001,0.3,70.056854,0.3,453.81116,182.68312,1.0,20.735615,250.60603,0.014618284,177.81714,647.0265
6637,20379300.0,57.254436,70.02313,62.096603,61.62837,70.195175,67.62531,67.62531,120.57721,57.253777,69.95079,0.3,70.00792,73.94003,69.98001,0.3,70.06323,0.3,452.07465,184.58266,1.0,20.735613,250.60603,0.014568936,174.18443,639.85333
6638,20379360.0,57.243176,70.027084,62.178017,61.45951,70.004944,67.62531,67.62531,120.57721,57.242516,69.95595,0.3,70.00918,73.94003,69.98001,0.3,70.06773,0.3,450.33932,186.31255,1.0,20.735613,250.60603,0.014519478,170.52925,632.50494
6640,20379480.0,57.22142,70.00165,62.572205,61.504936,69.85416,67.62533,67.62533,120.57723,57.220818,69.94436,0.3,69.986435,73.94003,69.98001,0.3,70.03313,0.3,446.91385,194.91174,1.0,20.735619,250.60606,0.014421408,171.76692,626.96814
6642,20379600.0,57.20066,70.0083,62.68981,61.386612,69.60527,67.62532,67.62532,120.577225,57.200054,69.95958,0.3,69.989624,73.94003,69.98001,0.3,70.03934,0.3,443.52383,197.24933,1.0,20.735617,250.60606,0.014323739,169.02821,617.17474
6646,20379720.0,57.18022,69.96551,63.194744,61.894787,69.68678,67.625336,67.625336,120.57724,57.17962,69.93337,0.3,69.950516,73.94003,69.98001,0.3,69.98473,0.3,440.15454,208.38312,1.0,20.735622,250.60608,0.014225921,180.43018,620.7359
6647,20379840.0,57.159897,69.95886,63.510765,62.30419,69.72781,67.62533,67.62533,120.57723,57.159348,69.93793,0.3,69.94293,73.94003,69.98001,0.3,69.975395,0.3,437.00385,215.03593,1.0,20.73562,250.60608,0.0141329095,189.09029,622.1312
6649,20379900.0,57.14985,69.93969,63.76345,62.66504,69.860916,67.62533,67.62533,120.57723,57.149242,69.92728,0.3,69.92568,73.94003,69.98001,0.3,69.94963,0.3,435.46472,220.59334,1.0,20.735598,250.60608,0.014088166,197.05806,627.4942
6650,20379960.0,57.139687,69.92156,64.01306,63.06483,70.04214,67.6252,67.6252,120.57701,57.13908,69.92085,0.3,69.9103,73.94003,69.98001,0.3,69.92563,0.3,433.9232,225.92679,1.0,20.73556,250.60565,0.014043374,205.6898,634.5208
6652,20380080.0,57.119522,69.919586,64.33325,63.63925,70.29735,67.625336,67.625336,120.57725,57.118973,69.928925,0.3,69.90881,73.94003,69.98001,0.3,69.92035,0.3,430.87512,232.7076,1.0,20.735624,250.60611,0.013954827,217.88666,644.1398
6654,20380200.0,57.09953,69.888,64.82039,64.40263,70.78964,67.62535,67.62535,120.57727,57.098923,69.91195,0.3,69.88327,73.94003,69.98001,0.3,69.87767,0.3,427.86053,243.29015,1.0,20.735632,250.60614,0.013867252,234.4572,663.33765
6657,20380320.0,57.079536,69.892334,65.12042,64.96503,71.19026,67.62535,67.62535,120.57727,57.07893,69.924034,0.3,69.88838,73.94003,69.98001,0.3,69.88009,0.3,424.86203,249.61676,1.0,20.735632,250.60614,0.013780121,246.40912,678.52167
6659,20380440.0,57.059704,69.867615,65.55081,65.64365,71.78682,67.62536,67.62536,120.577286,57.059097,69.910355,0.3,69.86899,73.94003,69.98001,0.3,69.84619,0.3,421.89505,258.9623,1.0,20.735638,250.60619,0.013693868,261.11707,701.6915
6661,20380500.0,57.049873,69.87306,65.6832,65.90292,72.027695,67.62536,67.62536,120.57728,57.049324,69.91914,0.3,69.874596,73.94003,69.98001,0.3,69.85202,0.3,420.42636,261.7029,1.0,20.735636,250.60616,0.013651152,266.58682,710.7416
6662,20380560.0,57.039986,69.87899,65.80185,66.13991,72.2538,67.62536,67.62536,120.57729,57.039436,69.925735,0.3,69.87987,73.94003,69.98001,0.3,69.857895,0.3,418.9535,264.24136,1.0,20.73564,250.60619,0.013608298,271.66498,719.3922
6664,20380680.0,57.020428,69.86119,66.163414,66.72729,72.87622,67.625374,67.625374,120.57731,57.01988,69.91502,0.3,69.86569,73.94003,69.98001,0.3,69.83362,0.3,416.037,272.0959,1.0,20.735645,250.60622,0.013523391,284.39426,743.5183
6666,20380800.0,57.001038,69.879105,66.35419,67.150375,73.33287,67.625374,67.625374,120.57732,57.00049,69.93288,0.3,69.8813,73.94003,69.98001,0.3,69.85449,0.3,413.1505,276.0843,1.0,20.735647,250.60623,0.013439281,293.37903,760.79364
6669,20380920.0,56.98176,69.867455,66.64599,67.6541,73.9091,67.62538,67.62538,120.57733,56.98121,69.92409,0.3,69.8713,73.94003,69.98001,0.3,69.839165,0.3,410.27875,282.4325,1.0,20.735653,250.60626,0.013355509,304.2994,783.10864
6671,20381040.0,56.962692,69.8908,66.772606,68.001976,74.292694,67.62539,67.62539,120.57734,56.962143,69.943756,0.3,69.8908,73.94003,69.98001,0.3,69.86795,0.3,407.43732,285.04187,1.0,20.735655,250.60626,0.013272528,311.6691,797.55597
6673,20381100.0,56.953247,69.8869,66.88269,68.20967,74.52725,67.62539,67.62539,120.57734,56.952698,69.93875,0.3,69.88668,73.94003,69.98001,0.3,69.862785,0.3,406.03122,287.4858,1.0,20.735655,250.6063,0.0132314265,316.21283,806.7268
6675,20381160.0,56.94374,69.883934,66.99245,68.421104,74.76648,67.6254,67.6254,120.577354,56.94325,69.93639,0.3,69.88405,73.94003,69.98001,0.3,69.85965,0.3,404.62158,289.83786,1.0,20.73566,250.60631,0.013190193,320.7636,815.9085
6676,20381280.0,56.925064,69.911125,67.05221,68.68631,75.033936,67.6254,67.6254,120.57736,56.924515,69.95705,0.3,69.9064,73.94003,69.98001,0.3,69.89398,0.3,401.83203,291.00995,1.0,20.735662,250.60631,0.013108517,326.35272,825.882
6678,20381400.0,56.906555,69.907394,67.203384,69.01651,75.37506,67.62541,67.62541,120.57738,56.90606,69.95024,0.3,69.90195,73.94003,69.98001,0.3,69.890366,0.3,399.07443,294.32565,1.0,20.735668,250.60637,0.013027663,333.52563,839.1212
6681,20381520.0,56.88826,69.93672,67.198166,69.192345,75.507996,67.62541,67.62541,120.577385,56.88771,69.97116,0.3,69.926285,73.94003,69.98001,0.3,69.92766,0.3,396.33472,294.09857,1.0,20.73567,250.60637,0.012947216,337.1875,843.9262
6683,20381640.0,56.87019,69.93425,67.28539,69.42998,75.70971,67.62542,67.62542,120.57741,56.86964,69.96419,0.3,69.923096,73.94003,69.98001,0.3,69.92596,0.3,393.62863,296.0381,1.0,20.735676,250.6064,0.012867638,342.36523,851.802
6685,20381700.0,56.861237,69.94925,67.2599,69.48299,75.72564,67.62542,67.62542,120.5774,56.86074,69.975784,0.3,69.93623,73.94003,69.98001,0.3,69.94524,0.3,392.29147,295.39282,1.0,20.735676,250.6064,0.01282827,343.41003,852.18896
6686,20381760.0,56.852337,69.963974,67.21942,69.51122,75.7074,67.62543,67.62543,120.577415,56.851845,69.98479,0.3,69.94848,73.94003,69.98001,0.3,69.96353,0.3,390.95227,294.5022,1.0,20.735678,250.60641,0.012788811,343.9884,851.41815
6689,20381880.0,56.83476,69.96111,67.25177,69.65498,75.77837,67.625435,67.625435,120.57743,56.83421,69.97682,0.3,69.94568,73.94003,69.98001,0.3,69.96127,0.3,388.30673,295.26318,1.0,20.735683,250.60645,0.01271077,347.14236,854.2725
6692,20382000.0,56.817398,69.989624,67.13417,69.64361,75.656265,67.625435,67.625435,120.57743,56.816906,69.996544,0.3,69.97116,73.94003,69.98001,0.3,69.99682,0.3,385.69318,292.61694,1.0,20.735685,250.60645,0.012633545,346.76965,849.29565
6693,20382120.0,56.800316,69.98517,67.11774,69.698105,75.61809,67.62544,67.62544,120.577446,56.79982,69.98787,0.3,69.967865,73.94003,69.98001,0.3,69.99199,0.3,383.11282,292.32852,1.0,20.73569,250.60648,0.012557178,348.0021,847.96936
6695,20382240.0,56.78351,70.011375,66.95223,69.60115,75.401596,67.62544,67.62544,120.57745,56.783066,70.00693,0.3,69.992584,73.94003,69.98001,0.3,70.023735,0.3,380.56696,288.64844,1.0,20.735691,250.60649,0.012481705,345.7854,839.3798
6697,20382300.0,56.77527,70.007645,66.92504,69.5867,75.3387,67.62544,67.62544,120.57745,56.774773,70.000336,0.3,69.98984,73.94003,69.98001,0.3,70.018906,0.3,379.31186,288.14255,1.0,20.735691,250.60649,0.012444451,345.54,837.11884
6698,20382360.0,56.76703,70.00396,66.902954,69.57637,75.28509,67.62545,67.62545,120.57746,56.766533,69.99605,0.3,69.987976,73.94003,69.98001,0.3,70.014725,0.3,378.0569,287.66052,1.0,20.735695,250.60652,0.01240717,345.31308,835.06085
6700,20382480.0,56.750824,70.02676,66.71185,69.405914,75.00784,67.62546,67.62546,120.57747,56.750328,70.0128,0.3,70.01126,73.94003,69.98001,0.3,70.041534,0.3,375.584,283.43265,1.0,20.735697,250.60652,0.012333612,341.51447,824.1545
6702,20382600.0,56.734947,70.015884,66.64528,69.31649,74.85036,67.62546,67.62546,120.57748,56.73451,70.000275,0.3,70.00473,73.94003,69.98001,0.3,70.02763,0.3,373.1541,282.07742,1.0,20.7357,250.60655,0.012261207,339.65356,818.27795
6706,20382720.0,56.719345,70.034996,66.4406,69.0883,74.55049,67.62546,67.62546,120.57748,56.71891,70.015335,0.3,70.02605,73.94003,69.98001,0.3,70.04906,0.3,370.7555,277.55777,1.0,20.7357,250.60655,0.012189613,334.61435,806.52313
6707,20382840.0,56.70408,70.02055,66.37078,68.95169,74.390686,67.625465,67.625465,120.577484,56.703636,70.00121,0.3,70.01709,73.94003,69.98001,0.3,70.030106,0.3,368.40274,276.1398,1.0,20.735703,250.60655,0.0121192625,331.74142,800.57733
6709,20382900.0,56.696606,70.02868,66.27355,68.82744,74.2561,67.62546,67.62546,120.57748,56.696167,70.00923,0.3,70.02719,73.94003,69.98001,0.3,70.039116,0.3,367.24655,273.94604,1.0,20.7357,250.60655,0.012084645,328.9691,795.2206
6710,20382960.0,56.68919,70.03604,66.16748,68.6845,74.10708,67.625465,67.625465,120.577484,56.68875,70.01456,0.3,70.03604,73.94003,69.98001,0.3,70.04648,0.3,366.093,271.6493,1.0,20.735703,250.60655,0.012050076,325.86447,789.46436
6712,20383080.0,56.674633,70.01824,66.1131,68.52031,73.98123,67.625465,67.625465,120.57749,56.674194,69.99863,0.3,70.024506,73.94003,69.98001,0.3,70.02307,0.3,363.8277,270.57132,1.0,20.735704,250.60657,0.011982103,322.4054,784.84106
6714,20383200.0,56.66046,70.030655,65.927704,68.23395,73.74673,67.625465,67.625465,120.577484,56.66002,70.01055,0.3,70.040924,73.94003,69.98001,0.3,70.035385,0.3,361.6124,266.46753,1.0,20.735704,250.60655,0.01191551,316.1175,775.6275
6717,20383320.0,56.6464,69.8936,56.07824,56.078186,56.078186,67.625465,67.625465,120.57749,56.64601,69.935844,0.3,69.96155,80.06002,60.08001,0.3,69.83411,0.3,28.72239,0.0,1.0,20.735704,250.60657,0.0,0.0,0.0
6719,20383440.0,56.632446,69.79973,56.747086,56.747086,56.747086,67.625465,67.625465,120.577484,56.632004,69.899536,0.3,69.92079,80.06002,60.08001,0.3,69.69046,0.3,4.8875756,0.0,1.0,20.735704,250.60655,0.0,0.0,0.0
6721,20383500.0,56.62547,69.73924,56.828773,56.828773,56.828773,67.625465,67.625465,120.577484,56.625084,69.86702,0.3,69.88652,80.06002,60.08001,0.3,69.60257,0.3,1.8108156,0.0,1.0,20.735703,250.60655,0.0,0.0,0.0
6722,20383560.0,56.618492,69.67937,56.860794,56.860794,56.860794,67.625465,67.625465,120.57749,56.618053,69.83708,0.3,69.853226,80.06002,60.08001,0.3,69.51605,0.3,0.45802867,0.0,1.0,20.735704,250.60657,0.0,0.0,0.0
6724,20383680.0,56.604538,69.594055,56.868874,56.868874,56.868874,67.625465,67.625465,120.577484,56.604156,69.8044,0.3,69.81609,80.06002,60.08001,0.3,69.384766,0.3,-0.3069558,0.0,1.0,20.735704,250.60657,0.0,0.0,0.0
6726,20383800.0,56.5907,69.47975,56.85871,56.85871,56.85871,67.625465,67.625465,120.57748,56.590313,69.74562,0.3,69.75122,80.06002,60.08001,0.3,69.21887,0.3,-0.43554056,0.0,1.0,20.735708,250.60655,0.0,0.0,0.0
6729,20383920.0,56.576912,69.39949,56.84547,56.84547,56.84547,67.625465,67.625465,120.57749,56.57647,69.71463,0.3,69.71573,80.06002,60.08001,0.3,69.095665,0.3,-0.4556092,0.0,1.0,20.735706,250.60657,0.0,0.0,0.0
6731,20384040.0,56.56318,69.28941,56.831795,56.831795,56.831795,67.62547,67.62547,120.5775,56.56279,69.65663,0.3,69.652725,80.06002,60.08001,0.3,68.93631,0.3,-0.45682767,0.0,1.0,20.735708,250.60657,0.0,0.0,0.0
6733,20384100.0,56.556366,69.25189,56.82498,56.82498,56.82498,67.625465,67.625465,120.57749,56.55598,69.64306,0.3,69.63635,80.06002,60.08001,0.3,68.87912,0.3,-0.4558499,0.0,1.0,20.735706,250.60657,0.0,0.0,0.0
6734,20384160.0,56.549553,69.214096,56.818115,56.818115,56.818115,67.62547,67.62547,120.5775,56.54917,69.627075,0.3,69.61894,80.06002,60.08001,0.3,68.82106,0.3,-0.4545025,0.0,1.0,20.735708,250.60657,0.0,0.0,0.0
6737,20384280.0,56.53604,69.108246,56.804436,56.804436,56.804436,67.62547,67.62547,120.5775,56.535656,69.57082,0.3,69.55786,80.06002,60.08001,0.3,68.668076,0.3,-0.4512197,0.0,1.0,20.73571,250.6066,0.0,0.0,0.0
6738,20384400.0,56.522636,69.03755,56.790977,56.790977,56.790977,67.62547,67.62547,120.5775,56.522255,69.542755,0.3,69.52562,80.06002,60.08001,0.3,68.560196,0.3,-0.44740814,0.0,1.0,20.73571,250.6066,0.0,0.0,0.0
6741,20384520.0,56.509346,68.935486,56.77752,56.77752,56.77752,67.62548,67.62548,120.57751,56.508957,69.488205,0.3,69.46629,80.06002,60.08001,0.3,68.412865,0.3,-0.44312486,0.0,1.0,20.735712,250.6066,0.0,0.0,0.0
6743,20384640.0,56.496216,68.86868,56.764282,56.764282,56.764282,67.62548,67.62548,120.57751,56.49583,69.461395,0.3,69.43542,80.06002,60.08001,0.3,68.311356,0.3,-0.43840012,0.0,1.0,20.735712,250.6066,0.0,0.0,0.0
6745,20384700.0,56.48973,68.81947,56.75769,56.75769,56.75769,67.62548,67.62548,120.57751,56.48935,69.433716,0.3,69.40619,80.06002,60.08001,0.3,68.23999,0.3,-0.4358811,0.0,1.0,20.735712,250.6066,0.0,0.0,0.0
6746,20384760.0,56.483253,68.77042,56.751152,56.751152,56.751152,67.62548,67.62548,120.577515,56.482864,69.40839,0.3,69.37785,80.06002,60.08001,0.3,68.16968,0.3,-0.4332334,0.0,1.0,20.735714,250.60663,0.0,0.0,0.0
6748,20384880.0,56.470505,68.70752,56.73819,56.73819,56.73819,67.62548,67.62548,120.577515,56.470123,69.38284,0.3,69.348236,80.06002,60.08001,0.3,68.07437,0.3,-0.42762044,0.0,1.0,20.735714,250.60663,0.0,0.0,0.0
6752,20385000.0,56.45787,68.6127,56.725388,56.725388,56.725388,67.62549,67.62549,120.57752,56.45749,69.331436,0.3,69.29227,80.06002,60.08001,0.3,67.93787,0.3,-0.42156595,0.0,1.0,20.735716,250.60663,0.0,0.0,0.0
6753,20385120.0,56.445457,68.55333,56.712753,56.712753,56.712753,67.62549,67.62549,120.57752,56.44513,69.30704,0.3,69.26398,80.06002,60.08001,0.3,67.84833,0.3,-0.4150653,0.0,1.0,20.735716,250.60663,0.0,0.0,0.0
6755,20385240.0,56.433266,68.461754,56.70034,56.70034,56.70034,67.62549,67.62549,120.57753,56.432934,69.25705,0.3,69.20949,80.06002,60.08001,0.3,67.71666,0.3,-0.40812308,0.0,1.0,20.735718,250.60664,0.0,0.0,0.0
6757,20385300.0,56.427277,68.4339,56.694244,56.694244,56.694244,67.62549,67.62549,120.57752,56.42695,69.24661,0.3,69.19641,80.06002,60.08001,0.3,67.67508,0.3,-0.4044973,0.0,1.0,20.735718,250.60664,0.0,0.0,0.0
6758,20385360.0,56.42134,68.40572,56.68815,56.68815,56.68815,67.62549,67.62549,120.57753,56.42096,69.23382,0.3,69.18234,80.06002,60.08001,0.3,67.63251,0.3,-0.40073466,0.0,1.0,20.73572,250.60664,0.0,0.0,0.0
6760,20385480.0,56.409588,68.31717,56.67617,56.67617,56.67617,67.625496,67.625496,120.57754,56.409256,69.18515,0.3,69.12929,80.06002,60.08001,0.3,67.505394,0.3,-0.39290476,0.0,1.0,20.735722,250.60667,0.0,0.0,0.0
6762,20385600.0,56.398163,68.26439,56.66447,56.66447,56.66447,67.625496,67.625496,120.57754,56.397835,69.16301,0.3,69.1033,80.06002,60.08001,0.3,67.42641,0.3,-0.38464412,0.0,1.0,20.735722,250.60664,0.0,0.0,0.0
6766,20385720.0,56.3869,68.17858,56.652992,56.652992,56.652992,67.625496,67.625496,120.577545,56.386574,69.11549,0.3,69.0515,80.06002,60.08001,0.3,67.303406,0.3,-0.3759111,0.0,1.0,20.735723,250.60667,0.0,0.0,0.0
6767,20385840.0,56.37597,68.12859,56.641785,56.641785,56.641785,67.625496,67.625496,120.577545,56.375694,69.09429,0.3,69.026566,80.06002,60.08001,0.3,67.229034,0.3,-0.36674726,0.0,1.0,20.735723,250.60667,0.0,0.0,0.0
6769,20385900.0,56.370644,68.087006,56.63629,56.63629,56.63629,67.625496,67.625496,120.57754,56.37037,69.07001,0.3,69.00091,80.06002,60.08001,0.3,67.16905,0.3,-0.362017,0.0,1.0,20.735723,250.60667,0.0,0.0,0.0
6770,20385960.0,56.365368,68.04553,56.6308,56.6308,56.6308,67.6255,67.6255,120.577545,56.365036,69.048035,0.3,68.976074,80.06002,60.08001,0.3,67.11011,0.3,-0.35714194,0.0,1.0,20.735725,250.60667,0.0,0.0,0.0
6772,20386080.0,56.35504,67.99829,56.620193,56.620193,56.620193,67.6255,67.6255,120.577545,56.354713,69.027824,0.3,68.95213,80.06002,60.08001,0.3,67.04012,0.3,-0.34708992,0.0,1.0,20.735725,250.60667,0.0,0.0,0.0
6774,20386200.0,56.345043,67.91788,56.60987,56.60987,56.60987,67.6255,67.6255,120.57755,56.34477,68.98273,0.3,68.90291,80.06002,60.08001,0.3,66.925156,0.3,-0.3366166,0.0,1.0,20.735725,250.6067,0.0,0.0,0.0
6777,20386320.0,56.335373,67.87305,56.599815,56.599815,56.599815,67.6255,67.6255,120.57755,56.335045,68.96333,0.3,68.8799,80.06002,60.08001,0.3,66.85907,0.3,-0.3256581,0.0,1.0,20.735725,250.6067,0.0,0.0,0.0
6780,20386440.0,56.326035,67.79488,56.59015,56.59015,56.59015,67.6255,67.6255,120.57755,56.32576,68.91945,0.3,68.831665,80.06002,60.08001,0.3,66.74739,0.3,-0.3142774,0.0,1.0,20.735727,250.6067,0.0,0.0,0.0
6781,20386500.0,56.321533,67.773895,56.585426,56.585426,56.585426,67.6255,67.6255,120.577545,56.32126,68.91142,0.3,68.82112,80.06002,60.08001,0.3,66.71685,0.3,-0.30844057,0.0,1.0,20.735725,250.60667,0.0,0.0,0.0
6782,20386560.0,56.317085,67.75259,56.58081,56.58081,56.58081,67.6255,67.6255,120.57755,56.31681,68.900986,0.3,68.80963,80.06002,60.08001,0.3,66.68532,0.3,-0.30245048,0.0,1.0,20.735727,250.6067,0.0,0.0,0.0
6784,20386680.0,56.308456,67.67673,56.5718,56.5718,56.5718,67.6255,67.6255,120.577545,56.30818,68.858246,0.3,68.762505,80.06002,60.08001,0.3,66.576935,0.3,-0.2901817,0.0,1.0,20.735725,250.60667,0.0,0.0,0.0
6786,20386800.0,56.300274,67.63684,56.563232,56.563232,56.563232,67.6255,67.6255,120.577545,56.3,68.8409,0.3,68.741356,80.06002,60.08001,0.3,66.5186,0.3,-0.27743393,0.0,1.0,20.735725,250.60667,0.0,0.0,0.0
6789,20386920.0,56.29297,67.56285,56.555046,56.555046,56.555046,67.6255,67.6255,120.57755,56.2928,68.79881,0.3,68.69516,80.06002,60.08001,0.3,66.41324,0.3,-0.25105837,0.0,1.0,20.735725,250.6067,0.0,0.0,0.0
6791,20387040.0,56.287254,67.52501,56.547905,56.547905,56.547905,67.625496,67.625496,120.577545,56.28709,68.78195,0.3,68.674835,80.06002,60.08001,0.3,66.35815,0.3,-0.206965,0.0,1.0,20.735725,250.60667,0.0,0.0,0.0
6793,20387100.0,56.284893,67.48897,56.54483,56.54483,56.54483,67.625496,67.625496,120.57754,56.28473,68.76019,0.3,68.651764,80.06002,60.08001,0.3,66.30646,0.3,-0.18379617,0.0,1.0,20.735723,250.60667,0.0,0.0,0.0
6794,20387160.0,56.28286,67.45305,56.542084,56.542084,56.542084,67.6255,67.6255,120.577545,56.282753,68.74086,0.3,68.62962,80.06002,60.08001,0.3,66.25581,0.3,-0.16083483,0.0,1.0,20.735725,250.60667,0.0,0.0,0.0
6796,20387280.0,56.279785,67.41723,56.53758,56.53758,56.53758,67.625496,67.625496,120.57754,56.279675,68.72472,0.3,68.61012,80.06002,60.08001,0.3,66.20395,0.3,-0.1171822,0.0,1.0,20.735723,250.60667,0.0,0.0,0.0
6798,20387400.0,56.277863,67.34735,56.534393,56.534393,56.534393,67.625496,67.625496,120.57754,56.27781,68.68478,0.3,68.56596,80.06002,60.08001,0.3,66.10458,0.3,-0.07696551,0.0,1.0,20.735723,250.60667,0.0,0.0,0.0
6801,20387520.0,56.276985,67.313354,56.532417,56.532417,56.532417,67.625496,67.625496,120.57754,56.276985,68.66934,0.3,68.54712,80.06002,60.08001,0.3,66.05559,0.3,-0.040124297,0.0,1.0,20.735722,250.60664,0.0,0.0,0.0
6803,20387640.0,56.277092,67.24518,56.53148,56.53148,56.53148,67.625496,67.625496,120.57754,56.277092,68.63012,0.3,68.50378,80.06002,60.08001,0.3,65.95874,0.3,-0.0069014113,0.0,1.0,20.73572,250.60664,0.0,0.0,0.0
6805,20387700.0,56.277477,67.22931,56.531372,56.531372,56.531372,67.62549,67.62549,120.57752,56.277534,68.62402,0.3,68.49526,80.06002,60.08001,0.3,65.936325,0.3,0.008323228,0.0,1.0,20.735718,250.60664,0.0,0.0,0.0
6806,20387760.0,56.278084,67.21316,56.531536,56.531536,56.531536,67.62549,67.62549,120.57753,56.278084,68.61551,0.3,68.48581,80.06002,60.08001,0.3,65.91287,0.3,0.022774067,0.0,1.0,20.735718,250.60664,0.0,0.0,0.0
6809,20387880.0,56.27984,67.14669,56.532417,56.532417,56.532417,67.62549,67.62549,120.57753,56.27984,68.57711,0.3,68.44335,80.06002,60.08001,0.3,65.81856,0.3,0.048896357,0.0,1.0,20.735718,250.60664,0.0,0.0,0.0
6811,20388000.0,56.282204,67.116425,56.53412,56.53412,56.53412,67.62548,67.62548,120.57752,56.282257,68.563156,0.3,68.4261,80.06002,60.08001,0.3,65.77548,0.3,0.07147021,0.0,1.0,20.735716,250.60663,0.0,0.0,0.0
6813,20388120.0,56.285057,67.05166,56.536423,56.536423,56.536423,67.62548,67.62548,120.57752,56.285168,68.52559,0.3,68.38452,80.06002,60.08001,0.3,65.68364,0.3,0.09049084,0.0,1.0,20.735716,250.60663,0.0,0.0,0.0
6815,20388240.0,56.288406,67.023094,56.539227,56.539227,56.539227,67.62548,67.62548,120.577515,56.288464,68.512344,0.3,68.36798,80.06002,60.08001,0.3,65.64321,0.3,0.105963014,0.0,1.0,20.735712,250.6066,0.0,0.0,0.0
6817,20388300.0,56.290222,66.99151,56.540817,56.540817,56.540817,67.62547,67.62547,120.57751,56.290276,68.49274,0.3,68.34717,80.06002,60.08001,0.3,65.597946,0.3,0.11234184,0.0,1.0,20.73571,250.6066,0.0,0.0,0.0
6818,20388360.0,56.29209,66.95992,56.542522,56.542522,56.542522,67.62548,67.62548,120.577515,56.292145,68.47549,0.3,68.327225,80.06002,60.08001,0.3,65.55367,0.3,0.117881835,0.0,1.0,20.735712,250.6066,0.0,0.0,0.0
6820,20388480.0,56.295937,66.93295,56.54615,56.54615,56.54615,67.62547,67.62547,120.5775,56.296043,68.46297,0.3,68.3114,80.06002,60.08001,0.3,65.51577,0.3,0.1262523,0.0,1.0,20.73571,250.6066,0.0,0.0,0.0
6826,20388600.0,56.299942,66.87132,56.549995,56.549995,56.549995,67.62547,67.62547,120.5775,56.3,68.426926,0.3,68.271416,80.06002,60.08001,0.3,65.42848,0.3,0.13106945,0.0,1.0,20.73571,250.6066,0.0,0.0,0.0
6827,20388720.0,56.3039,66.84589,56.553947,56.553947,56.553947,67.62547,67.62547,120.57749,56.30401,68.41501,0.3,68.256256,80.06002,60.08001,0.3,65.392944,0.3,0.13233815,0.0,1.0,20.735706,250.60657,0.0,0.0,0.0
6829,20388840.0,56.3078,66.785675,56.557903,56.557903,56.557903,67.62547,67.62547,120.57749,56.307854,68.379684,0.3,68.21698,80.06002,60.08001,0.3,65.30774,0.3,0.13005358,0.0,1.0,20.735706,250.60657,0.0,0.0,0.0
6831,20388900.0,56.30967,66.773865,56.559826,56.559826,56.559826,67.625465,67.625465,120.577484,56.309723,68.37524,0.3,68.21022,80.06002,60.08001,0.3,65.291595,0.3,0.12758893,0.0,1.0,20.735704,250.60655,0.0,0.0,0.0
6832,20388960.0,56.311424,66.76167,56.56175,56.56175,56.56175,67.625465,67.625465,120.577484,56.311535,68.36837,0.3,68.20248,80.06002,60.08001,0.3,65.2744,0.3,0.12422043,0.0,1.0,20.735704,250.60657,0.0,0.0,0.0
6834,20389080.0,56.31483,66.70284,56.56543,56.56543,56.56543,67.625465,67.625465,120.577484,56.314888,68.33371,0.3,68.16391,80.06002,60.08001,0.3,65.19124,0.3,0.11483416,0.0,1.0,20.735704,250.60657,0.0,0.0,0.0
6837,20389200.0,56.31774,66.68016,56.568726,56.568726,56.568726,67.62546,67.62546,120.57748,56.317795,68.323,0.3,68.15002,80.06002,60.08001,0.3,65.160034,0.3,0.10189937,0.0,1.0,20.7357,250.60655,0.0,0.0,0.0
6840,20389320.0,56.320107,66.62259,56.571693,56.571693,56.571693,67.625465,67.625465,120.57748,56.32016,68.288994,0.3,68.112114,80.06002,60.08001,0.3,65.078735,0.3,0.08541133,0.0,1.0,20.7357,250.60655,0.0,0.0,0.0
6841,20389440.0,56.321915,66.60122,56.57405,56.57405,56.57405,67.62546,67.62546,120.57747,56.321915,68.27878,0.3,68.09877,80.06002,60.08001,0.3,65.04945,0.3,0.06537482,0.0,1.0,20.735699,250.60652,0.0,0.0,0.0
6843,20389500.0,56.32252,66.57298,56.575043,56.575043,56.575043,67.62546,67.62546,120.57747,56.32252,68.260864,0.3,68.07965,80.06002,60.08001,0.3,65.00914,0.3,0.05406449,0.0,1.0,20.735697,250.60652,0.0,0.0,0.0
6844,20389560.0,56.322906,66.5448,56.575867,56.575867,56.575867,67.62546,67.62546,120.57747,56.322906,68.24532,0.3,68.06146,80.06002,60.08001,0.3,64.96991,0.3,0.041784868,0.0,1.0,20.735699,250.60652,0.0,0.0,0.0
6846,20389680.0,56.32307,66.52459,56.576855,56.576855,56.576855,67.62545,67.62545,120.57746,56.32307,68.23566,0.3,68.04867,80.06002,60.08001,0.3,64.942444,0.3,0.014646732,0.0,1.0,20.735697,250.60652,0.0,0.0,0.0
6848,20389800.0,56.322304,66.46938,56.577072,56.577072,56.577072,67.62546,67.62546,120.57747,56.322247,68.20291,0.3,68.012024,80.06002,60.08001,0.3,64.86467,0.3,-0.015985087,0.0,1.0,20.735697,250.60652,0.0,0.0,0.0
6851,20389920.0,56.320435,66.45016,56.576305,56.576305,56.576305,67.62545,67.62545,120.57746,56.320324,68.193634,0.3,67.99962,80.06002,60.08001,0.3,64.83879,0.3,-0.050284687,0.0,1.0,20.735695,250.60649,0.0,0.0,0.0
6854,20390040.0,56.317413,66.39589,56.574493,56.574493,56.574493,67.62545,67.62545,120.57746,56.317303,68.16139,0.3,67.96347,80.06002,60.08001,0.3,64.76233,0.3,-0.08807789,0.0,1.0,20.735695,250.60652,0.0,0.0,0.0
6855,20390100.0,56.315437,66.38704,56.57312,56.57312,56.57312,67.62545,67.62545,120.57745,56.31527,68.1582,0.3,67.95803,80.06002,60.08001,0.3,64.75079,0.3,-0.1082314,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
6856,20390160.0,56.313126,66.37776,56.571472,56.571472,56.571472,67.62545,67.62545,120.57745,56.312965,68.1526,0.3,67.9516,80.06002,60.08001,0.3,64.73816,0.3,-0.12941971,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
6858,20390280.0,56.307415,66.32442,56.56724,56.56724,56.56724,67.62545,67.62545,120.57745,56.30725,68.12079,0.3,67.91589,80.06002,60.08001,0.3,64.66312,0.3,-0.17431447,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
6860,20390400.0,56.30033,66.307335,56.561638,56.561638,56.561638,67.62544,67.62544,120.57745,56.300056,68.11244,0.3,67.904526,80.06002,60.08001,0.3,64.64055,0.3,-0.22231142,0.0,1.0,20.735691,250.60649,0.0,0.0,0.0
6865,20390520.0,56.291817,66.2546,56.554497,56.554497,56.554497,67.62545,67.62545,120.57745,56.291542,68.0808,0.3,67.869156,80.06002,60.08001,0.3,64.5665,0.3,-0.2665006,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
6868,20390640.0,56.28253,66.238174,56.546204,56.546204,56.546204,67.62544,67.62544,120.577446,56.282257,68.07268,0.3,67.858055,80.06002,60.08001,0.3,64.54501,0.3,-0.29919028,0.0,1.0,20.735691,250.60649,0.0,0.0,0.0
6869,20390700.0,56.277588,66.2123,56.541756,56.541756,56.541756,67.62544,67.62544,120.577446,56.277313,68.05592,0.3,67.84015,80.06002,60.08001,0.3,64.50816,0.3,-0.31352973,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
6871,20390760.0,56.272423,66.18637,56.53703,56.53703,56.53703,67.62544,67.62544,120.57745,56.272095,68.04153,0.3,67.82317,80.06002,60.08001,0.3,64.47234,0.3,-0.3271955,0.0,1.0,20.735691,250.60649,0.0,0.0,0.0
6872,20390880.0,56.261604,66.17067,56.526978,56.526978,56.526978,67.62544,67.62544,120.577446,56.261272,68.033676,0.3,67.81235,80.06002,60.08001,0.3,64.451965,0.3,-0.3525,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
6874,20391000.0,56.250122,66.11969,56.516212,56.516212,56.516212,67.62544,67.62544,120.577446,56.249737,68.00285,0.3,67.77791,80.06002,60.08001,0.3,64.38045,0.3,-0.37546304,0.0,1.0,20.735691,250.60649,0.0,0.0,0.0
6877,20391120.0,56.237984,66.10458,56.50473,56.50473,56.50473,67.62544,67.62544,120.57744,56.237595,67.995224,0.3,67.767365,80.06002,60.08001,0.3,64.36105,0.3,-0.39627087,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
6879,20391240.0,56.22535,66.0541,56.492645,56.492645,56.492645,67.62544,67.62544,120.577446,56.22496,67.96474,0.3,67.73314,80.06002,60.08001,0.3,64.29036,0.3,-0.41481894,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
6881,20391300.0,56.218864,66.04712,56.486435,56.486435,56.486435,67.625435,67.625435,120.57744,56.218483,67.962265,0.3,67.72853,80.06002,60.08001,0.3,64.28173,0.3,-0.4232273,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
6882,20391360.0,56.21222,66.0397,56.480064,56.480064,56.480064,67.62544,67.62544,120.57744,56.211834,67.95737,0.3,67.72292,80.06002,60.08001,0.3,64.272064,0.3,-0.43114492,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
6884,20391480.0,56.198708,65.98983,56.46699,56.46699,56.46699,67.62544,67.62544,120.577446,56.19832,67.92711,0.3,67.689026,80.06002,60.08001,0.3,64.20224,0.3,-0.44525397,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
6888,20391600.0,56.18486,65.97598,56.453533,56.453533,56.453533,67.625435,67.625435,120.57744,56.18448,67.91997,0.3,67.67909,80.06002,60.08001,0.3,64.18483,0.3,-0.45714128,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
6889,20391720.0,56.170746,65.92666,56.43969,56.43969,56.43969,67.62544,67.62544,120.57744,56.170303,67.88997,0.3,67.64547,80.06002,60.08001,0.3,64.11584,0.3,-0.46681178,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
6891,20391840.0,56.15641,65.91336,56.42563,56.42563,56.42563,67.625435,67.625435,120.57743,56.15602,67.88305,0.3,67.6357,80.06002,60.08001,0.3,64.099304,0.3,-0.47426054,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6893,20391900.0,56.14927,65.88898,56.41854,56.41854,56.41854,67.625435,67.625435,120.57743,56.148827,67.86696,0.3,67.61861,80.06002,60.08001,0.3,64.0647,0.3,-0.4771423,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6894,20391960.0,56.14196,65.86453,56.411346,56.411346,56.411346,67.625435,67.625435,120.57744,56.14158,67.853226,0.3,67.60235,80.06002,60.08001,0.3,64.03108,0.3,-0.47949246,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
6896,20392080.0,56.127457,65.85173,56.396896,56.396896,56.396896,67.625435,67.625435,120.57743,56.12702,67.846466,0.3,67.59285,80.06002,60.08001,0.3,64.01531,0.3,-0.48250267,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6898,20392200.0,56.112957,65.8035,56.382454,56.382454,56.382454,67.625435,67.625435,120.57744,56.11252,67.81702,0.3,67.55978,80.06002,60.08001,0.3,63.947914,0.3,-0.48329657,0.0,1.0,20.735685,250.60648,0.0,0.0,0.0
6902,20392320.0,56.098457,65.79103,56.367897,56.367897,56.367897,67.625435,67.625435,120.57743,56.09807,67.81038,0.3,67.55044,80.06002,60.08001,0.3,63.932808,0.3,-0.48186767,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6903,20392440.0,56.084118,65.74319,56.353447,56.353447,56.353447,67.625435,67.625435,120.57743,56.083733,67.78104,0.3,67.51753,80.06002,60.08001,0.3,63.86601,0.3,-0.47822252,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6905,20392500.0,56.077087,65.73747,56.346306,56.346306,56.346306,67.625435,67.625435,120.57742,56.076645,67.77907,0.3,67.51352,80.06002,60.08001,0.3,63.859417,0.3,-0.47557545,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6906,20392560.0,56.07,65.73132,56.33911,56.33911,56.33911,67.625435,67.625435,120.57743,56.06962,67.77461,0.3,67.50847,80.06002,60.08001,0.3,63.851727,0.3,-0.47235554,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6908,20392680.0,56.05616,65.683914,56.324993,56.324993,56.324993,67.625435,67.625435,120.57743,56.05577,67.7455,0.3,67.475784,80.06002,60.08001,0.3,63.785645,0.3,-0.4642718,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6910,20392800.0,56.042645,65.67244,56.31115,56.31115,56.31115,67.625435,67.625435,120.57743,56.04226,67.73929,0.3,67.46694,80.06002,60.08001,0.3,63.772076,0.3,-0.4539875,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6913,20392920.0,56.02946,65.62547,56.297638,56.297638,56.297638,67.625435,67.625435,120.57743,56.02913,67.71051,0.3,67.43448,80.06002,60.08001,0.3,63.706596,0.3,-0.44144395,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6916,20393040.0,56.016827,65.61449,56.284454,56.284454,56.284454,67.625435,67.625435,120.57743,56.01644,67.70452,0.3,67.42574,80.06002,60.08001,0.3,63.693687,0.3,-0.4267001,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6917,20393100.0,56.010674,65.5913,56.278084,56.278084,56.278084,67.62543,67.62543,120.57742,56.010345,67.689026,0.3,67.40921,80.06002,60.08001,0.3,63.66084,0.3,-0.41852662,0.0,1.0,20.735682,250.60641,0.0,0.0,0.0
6918,20393160.0,56.004684,65.567955,56.27182,56.27182,56.27182,67.625435,67.625435,120.57743,56.004356,67.67584,0.3,67.393555,80.06002,60.08001,0.3,63.62892,0.3,-0.40973908,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6920,20393280.0,55.99315,65.55736,56.259624,56.259624,56.259624,67.625435,67.625435,120.57742,55.99282,67.669914,0.3,67.38504,80.06002,60.08001,0.3,63.616676,0.3,-0.39055654,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6922,20393400.0,55.982277,65.51132,56.24809,56.24809,56.24809,67.625435,67.625435,120.57743,55.982002,67.6414,0.3,67.35312,80.06002,60.08001,0.3,63.552624,0.3,-0.36919895,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6925,20393520.0,55.972115,65.50105,56.237213,56.237213,56.237213,67.625435,67.625435,120.57742,55.97184,67.635635,0.3,67.34477,80.06002,60.08001,0.3,63.540977,0.3,-0.34553596,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6928,20393640.0,55.962776,65.455345,56.22705,56.22705,56.22705,67.625435,67.625435,120.57743,55.9625,67.60724,0.3,67.31302,80.06002,60.08001,0.3,63.477478,0.3,-0.31969795,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6929,20393700.0,55.958435,65.450676,56.22227,56.22227,56.22227,67.62543,67.62543,120.57742,55.95816,67.605644,0.3,67.30945,80.06002,60.08001,0.3,63.472588,0.3,-0.3059958,0.0,1.0,20.735682,250.60645,0.0,0.0,0.0
6930,20393760.0,55.954315,65.44557,56.21766,56.21766,56.21766,67.625435,67.625435,120.57742,55.95404,67.60164,0.3,67.30489,80.06002,60.08001,0.3,63.4666,0.3,-0.29163808,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6933,20393880.0,55.94673,65.4003,56.209145,56.209145,56.209145,67.625435,67.625435,120.57743,55.946514,67.573456,0.3,67.27342,80.06002,60.08001,0.3,63.40376,0.3,-0.26136157,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6934,20394000.0,55.940197,65.39102,56.20156,56.20156,56.20156,67.625435,67.625435,120.57743,55.940033,67.56807,0.3,67.265564,80.06002,60.08001,0.3,63.393654,0.3,-0.2289767,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6937,20394120.0,55.93421,65.34619,56.194916,56.194916,56.194916,67.625435,67.625435,120.57743,55.93399,67.54022,0.3,67.23425,80.06002,60.08001,0.3,63.331413,0.3,-0.20657164,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6939,20394240.0,55.92817,65.337296,56.188763,56.188763,56.188763,67.625435,67.625435,120.57743,55.928,67.53506,0.3,67.22656,80.06002,60.08001,0.3,63.321968,0.3,-0.20101024,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6941,20394300.0,55.9252,65.315216,56.18574,56.18574,56.18574,67.625435,67.625435,120.57742,55.925034,67.520004,0.3,67.21063,80.06002,60.08001,0.3,63.29071,0.3,-0.20028159,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6942,20394360.0,55.92218,65.29297,56.18272,56.18272,56.18272,67.625435,67.625435,120.57743,55.922012,67.50737,0.3,67.19558,80.06002,60.08001,0.3,63.260498,0.3,-0.19995959,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6944,20394480.0,55.91619,65.28456,56.176735,56.176735,56.176735,67.625435,67.625435,120.57743,55.916027,67.50237,0.3,67.18811,80.06002,60.08001,0.3,63.25171,0.3,-0.19977461,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6948,20394600.0,55.910202,65.24068,56.170692,56.170692,56.170692,67.625435,67.625435,120.57744,55.909985,67.47496,0.3,67.15735,80.06002,60.08001,0.3,63.1909,0.3,-0.1997445,0.0,1.0,20.735685,250.60648,0.0,0.0,0.0
6949,20394720.0,55.904217,65.23265,56.164703,56.164703,56.164703,67.625435,67.625435,120.57743,55.904,67.470184,0.3,67.1501,80.06002,60.08001,0.3,63.18277,0.3,-0.19973794,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6951,20394840.0,55.898174,65.1892,56.158714,56.158714,56.158714,67.625435,67.625435,120.57744,55.89801,67.44293,0.3,67.11955,80.06002,60.08001,0.3,63.12262,0.3,-0.19973826,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
6953,20394900.0,55.89521,65.18563,56.155746,56.155746,56.155746,67.625435,67.625435,120.57743,55.895042,67.44179,0.3,67.11653,80.06002,60.08001,0.3,63.11943,0.3,-0.19973743,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6954,20394960.0,55.89219,65.181625,56.152725,56.152725,56.152725,67.625435,67.625435,120.57743,55.89202,67.43826,0.3,67.11252,80.06002,60.08001,0.3,63.11515,0.3,-0.19973685,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6956,20395080.0,55.8862,65.13855,56.14674,56.14674,56.14674,67.62544,67.62544,120.57744,55.886032,67.41124,0.3,67.0822,80.06002,60.08001,0.3,63.055603,0.3,-0.19973807,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
6959,20395200.0,55.88021,65.13136,56.140697,56.140697,56.140697,67.625435,67.625435,120.57744,55.87999,67.40679,0.3,67.07539,80.06002,60.08001,0.3,63.048737,0.3,-0.19973679,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
6962,20395320.0,55.87417,65.08873,56.134712,56.134712,56.134712,67.62544,67.62544,120.57744,55.874004,67.379875,0.3,67.04523,80.06002,60.08001,0.3,62.98979,0.3,-0.19973803,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
6963,20395440.0,55.86818,65.081924,56.128723,56.128723,56.128723,67.62544,67.62544,120.57744,55.86802,67.375595,0.3,67.03859,80.06002,60.08001,0.3,62.983532,0.3,-0.19973676,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
6965,20395500.0,55.865215,65.06082,56.1257,56.1257,56.1257,67.625435,67.625435,120.57744,55.864998,67.3612,0.3,67.02321,80.06002,60.08001,0.3,62.95387,0.3,-0.19973724,0.0,1.0,20.735687,250.60645,0.0,0.0,0.0
6966,20395560.0,55.862194,65.03967,56.122734,56.122734,56.122734,67.62544,67.62544,120.577446,55.86203,67.34906,0.3,67.0087,80.06002,60.08001,0.3,62.92514,0.3,-0.19973801,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
6968,20395680.0,55.85621,65.033195,56.11669,56.11669,56.11669,67.62544,67.62544,120.57744,55.855988,67.34494,0.3,67.00222,80.06002,60.08001,0.3,62.91948,0.3,-0.19973674,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
6970,20395800.0,55.85022,64.99145,56.110703,56.110703,56.110703,67.62544,67.62544,120.577446,55.85,67.31857,0.3,66.97261,80.06002,60.08001,0.3,62.861748,0.3,-0.19973797,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
6973,20395920.0,55.844177,64.985245,56.104717,56.104717,56.104717,67.62544,67.62544,120.577446,55.84401,67.31456,0.3,66.96624,80.06002,60.08001,0.3,62.85653,0.3,-0.19973671,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
6975,20396040.0,55.83819,64.94377,56.098732,56.098732,56.098732,67.62544,67.62544,120.57745,55.838024,67.28836,0.3,66.93674,80.06002,60.08001,0.3,62.799236,0.3,-0.19973794,0.0,1.0,20.735691,250.60649,0.0,0.0,0.0
6977,20396100.0,55.83522,64.94107,56.09571,56.09571,56.09571,67.62544,67.62544,120.577446,55.835003,67.28764,0.3,66.93416,80.06002,60.08001,0.3,62.797478,0.3,-0.19973725,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
6978,20396160.0,55.8322,64.938,56.09269,56.09269,56.09269,67.62544,67.62544,120.577446,55.83204,67.284515,0.3,66.93065,80.06002,60.08001,0.3,62.794624,0.3,-0.19973668,0.0,1.0,20.735691,250.60649,0.0,0.0,0.0
6980,20396280.0,55.826214,64.89685,56.0867,56.0867,56.0867,67.62545,67.62545,120.57745,55.825996,67.25848,0.3,66.901306,80.06002,60.08001,0.3,62.737823,0.3,-0.19973786,0.0,1.0,20.735691,250.60649,0.0,0.0,0.0
6982,20396400.0,55.82023,64.89147,56.08071,56.08071,56.08071,67.62544,67.62544,120.57745,55.820007,67.25496,0.3,66.89538,80.06002,60.08001,0.3,62.73381,0.3,-0.19973665,0.0,1.0,20.735691,250.60649,0.0,0.0,0.0
6985,20396520.0,55.814186,64.8506,56.074722,56.074722,56.074722,67.62545,67.62545,120.57746,55.81402,67.22909,0.3,66.86621,80.06002,60.08001,0.3,62.677505,0.3,-0.19973782,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
6987,20396640.0,55.808197,64.84549,56.068737,56.068737,56.068737,67.62545,67.62545,120.57745,55.80803,67.22557,0.3,66.86044,80.06002,60.08001,0.3,62.673935,0.3,-0.19973682,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
6989,20396700.0,55.80523,64.82528,56.065716,56.065716,56.065716,67.62545,67.62545,120.57745,55.805008,67.21151,0.3,66.845505,80.06002,60.08001,0.3,62.64554,0.3,-0.19973713,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
6991,20396760.0,55.802208,64.804955,56.062695,56.062695,56.062695,67.62545,67.62545,120.57746,55.801987,67.199814,0.3,66.831436,80.06002,60.08001,0.3,62.618126,0.3,-0.1997379,0.0,1.0,20.735695,250.60652,0.0,0.0,0.0
6993,20396880.0,55.796165,64.80017,56.05671,56.05671,56.05671,67.62545,67.62545,120.57746,55.796,67.19635,0.3,66.825836,80.06002,60.08001,0.3,62.61505,0.3,-0.19973662,0.0,1.0,20.735695,250.60649,0.0,0.0,0.0
6994,20397000.0,55.790176,64.760025,56.05072,56.05072,56.05072,67.62546,67.62546,120.57747,55.790016,67.1707,0.3,66.797104,80.06002,60.08001,0.3,62.55979,0.3,-0.19973789,0.0,1.0,20.735697,250.60652,0.0,0.0,0.0
6997,20397120.0,55.78419,64.75546,56.04473,56.04473,56.04473,67.62545,67.62545,120.57746,55.784027,67.167404,0.3,66.79156,80.06002,60.08001,0.3,62.5571,0.3,-0.19973661,0.0,1.0,20.735697,250.60652,0.0,0.0,0.0
6999,20397240.0,55.778206,64.71553,56.03869,56.03869,56.03869,67.62546,67.62546,120.57747,55.777985,67.14186,0.3,66.76294,80.06002,60.08001,0.3,62.502167,0.3,-0.19973786,0.0,1.0,20.735699,250.60652,0.0,0.0,0.0
7001,20397300.0,55.775185,64.71361,56.03572,56.03572,56.03572,67.62546,67.62546,120.57747,55.775017,67.14142,0.3,66.76074,80.06002,60.08001,0.3,62.501617,0.3,-0.19973719,0.0,1.0,20.735697,250.60652,0.0,0.0,0.0
7002,20397360.0,55.772217,64.711296,56.0327,56.0327,56.0327,67.62546,67.62546,120.57747,55.771996,67.13867,0.3,66.757614,80.06002,60.08001,0.3,62.500023,0.3,-0.19973658,0.0,1.0,20.735699,250.60652,0.0,0.0,0.0
7004,20397480.0,55.766174,64.67163,56.026714,56.026714,56.026714,67.62546,67.62546,120.57748,55.766006,67.1133,0.3,66.729095,80.06002,60.08001,0.3,62.445534,0.3,-0.19973785,0.0,1.0,20.7357,250.60655,0.0,0.0,0.0
7008,20397600.0,55.760185,64.66774,56.02073,56.02073,56.02073,67.62546,67.62546,120.57748,55.76002,67.110275,0.3,66.72394,80.06002,60.08001,0.3,62.44383,0.3,-0.19973657,0.0,1.0,20.7357,250.60655,0.0,0.0,0.0
