,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
7009,20397720.0,55.754196,64.62835,56.01474,56.01474,56.01474,67.625465,67.625465,120.577484,55.754036,67.08501,0.3,66.69559,80.06002,60.08001,0.3,62.38978,0.3,-0.19973786,0.0,1.0,20.735703,250.60655,0.0,0.0,0.0
7011,20397840.0,55.74821,64.62462,56.008698,56.008698,56.008698,67.625465,67.625465,120.577484,55.747993,67.08209,0.3,66.6906,80.06002,60.08001,0.3,62.38846,0.3,-0.1997366,0.0,1.0,20.735703,250.60655,0.0,0.0,0.0
7013,20397900.0,55.74519,64.60506,56.00573,56.00573,56.00573,67.625465,67.625465,120.577484,55.745026,67.06836,0.3,66.67604,80.06002,60.08001,0.3,62.361156,0.3,-0.1997371,0.0,1.0,20.735704,250.60655,0.0,0.0,0.0
7014,20397960.0,55.74217,64.58545,56.00271,56.00271,56.00271,67.62547,67.62547,120.57749,55.742004,67.05693,0.3,66.662415,80.06002,60.08001,0.3,62.334846,0.3,-0.1997379,0.0,1.0,20.735706,250.60657,0.0,0.0,0.0
7016,20398080.0,55.736183,64.58193,55.99672,55.99672,55.99672,67.62547,67.62547,120.5775,55.736015,67.05413,0.3,66.657524,80.06002,60.08001,0.3,62.333965,0.3,-0.19973662,0.0,1.0,20.735708,250.6066,0.0,0.0,0.0
7018,20398200.0,55.730194,64.543045,55.990734,55.990734,55.990734,67.62548,67.62548,120.577515,55.730026,67.02914,0.3,66.62951,80.06002,60.08001,0.3,62.280846,0.3,-0.19973794,0.0,1.0,20.735712,250.60663,0.0,0.0,0.0
7022,20398320.0,55.724205,64.53969,55.98469,55.98469,55.98469,67.62549,67.62549,120.57752,55.723984,67.02639,0.3,66.624725,80.06002,60.08001,0.3,62.280243,0.3,-0.19973664,0.0,1.0,20.735716,250.60663,0.0,0.0,0.0
7023,20398440.0,55.718216,64.50096,55.978706,55.978706,55.978706,67.625496,67.625496,120.57754,55.718,67.00151,0.3,66.59677,80.06002,60.08001,0.3,62.227455,0.3,-0.19973795,0.0,1.0,20.735722,250.60667,0.0,0.0,0.0
7025,20398500.0,55.715195,64.499535,55.97574,55.97574,55.97574,67.625496,67.625496,120.577545,55.715034,67.00134,0.3,66.594955,80.06002,60.08001,0.3,62.227947,0.3,-0.19973733,0.0,1.0,20.735723,250.60667,0.0,0.0,0.0
7026,20398560.0,55.712173,64.49789,55.972717,55.972717,55.972717,67.6255,67.6255,120.577545,55.712013,66.998924,0.3,66.592155,80.06002,60.08001,0.3,62.22734,0.3,-0.19973664,0.0,1.0,20.735725,250.60667,0.0,0.0,0.0
7028,20398680.0,55.70619,64.45938,55.96673,55.96673,55.96673,67.62552,67.62552,120.57757,55.706024,66.97409,0.3,66.564415,80.06002,60.08001,0.3,62.174995,0.3,-0.19973794,0.0,1.0,20.735731,250.60674,0.0,0.0,0.0
7030,20398800.0,55.700203,64.45653,55.96074,55.96074,55.96074,67.62553,67.62553,120.577576,55.700035,66.97157,0.3,66.559906,80.06002,60.08001,0.3,62.17527,0.3,-0.19973664,0.0,1.0,20.735735,250.60675,0.0,0.0,0.0
7033,20398920.0,55.694214,64.418236,55.954697,55.954697,55.954697,67.625534,67.625534,120.5776,55.693993,66.94679,0.3,66.53228,80.06002,60.08001,0.3,62.123245,0.3,-0.19973794,0.0,1.0,20.73574,250.60678,0.0,0.0,0.0
7036,20399040.0,55.68817,64.4156,55.94871,55.94871,55.94871,67.62554,67.62554,120.57761,55.688004,66.94438,0.3,66.527885,80.06002,60.08001,0.3,62.123962,0.3,-0.19973662,0.0,1.0,20.735746,250.60681,0.0,0.0,0.0
7037,20399100.0,55.685204,64.39654,55.945747,55.945747,55.945747,67.62555,67.62555,120.577614,55.68504,66.93092,0.3,66.51372,80.06002,60.08001,0.3,62.09765,0.3,-0.19973715,0.0,1.0,20.735748,250.60683,0.0,0.0,0.0
7038,20399160.0,55.682182,64.37759,55.942726,55.942726,55.942726,67.62556,67.62556,120.57764,55.68202,66.91977,0.3,66.50037,80.06002,60.08001,0.3,62.07238,0.3,-0.19973792,0.0,1.0,20.735752,250.60686,0.0,0.0,0.0
7040,20399280.0,55.676193,64.37517,55.936737,55.936737,55.936737,67.62556,67.62556,120.57765,55.676033,66.917404,0.3,66.49614,80.06002,60.08001,0.3,62.073425,0.3,-0.1997366,0.0,1.0,20.735758,250.60689,0.0,0.0,0.0
7042,20399400.0,55.670208,64.33749,55.930748,55.930748,55.930748,67.62557,67.62557,120.57767,55.670044,66.89291,0.3,66.46878,80.06002,60.08001,0.3,62.022285,0.3,-0.19973789,0.0,1.0,20.735764,250.6069,0.0,0.0,0.0
7045,20399520.0,55.664165,64.335236,55.924706,55.924706,55.924706,67.62558,67.62558,120.57768,55.664,66.890594,0.3,66.4646,80.06002,60.08001,0.3,62.02366,0.3,-0.19973657,0.0,1.0,20.735767,250.60693,0.0,0.0,0.0
7047,20399640.0,55.65818,64.297714,55.918716,55.918716,55.918716,67.62559,67.62559,120.5777,55.658012,66.866104,0.3,66.43736,80.06002,60.08001,0.3,61.97279,0.3,-0.19973786,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
7049,20399700.0,55.655212,64.29684,55.915695,55.915695,55.915695,67.625595,67.625595,120.577705,55.655045,66.86615,0.3,66.43582,80.06002,60.08001,0.3,61.974274,0.3,-0.19973731,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
7050,20399760.0,55.65219,64.29579,55.91273,55.91273,55.91273,67.625595,67.625595,120.57771,55.652023,66.86395,0.3,66.43335,80.06002,60.08001,0.3,61.9746,0.3,-0.19973654,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
7053,20399880.0,55.646202,64.258545,55.90669,55.90669,55.90669,67.6256,67.6256,120.57773,55.64598,66.83957,0.3,66.40616,80.06002,60.08001,0.3,61.924118,0.3,-0.19973782,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
7056,20400000.0,55.640213,64.2569,55.900703,55.900703,55.900703,67.62561,67.62561,120.577736,55.639996,66.83748,0.3,66.40231,80.06002,60.08001,0.3,61.926315,0.3,-0.19973649,0.0,1.0,20.735788,250.60706,0.0,0.0,0.0
7057,20400120.0,55.63417,64.21988,55.894714,55.894714,55.894714,67.62562,67.62562,120.57775,55.63401,66.8132,0.3,66.37523,80.06002,60.08001,0.3,61.876167,0.3,-0.19973776,0.0,1.0,20.735792,250.60709,0.0,0.0,0.0
7059,20400240.0,55.628185,64.218445,55.888725,55.888725,55.888725,67.625626,67.625626,120.57777,55.62802,66.81122,0.3,66.37149,80.06002,60.08001,0.3,61.878693,0.3,-0.19973645,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
7061,20400300.0,55.62522,64.2,55.885704,55.885704,55.885704,67.625626,67.625626,120.577774,55.625,66.79799,0.3,66.357544,80.06002,60.08001,0.3,61.853313,0.3,-0.19973703,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
7062,20400360.0,55.6222,64.1817,55.882683,55.882683,55.882683,67.62563,67.62563,120.577774,55.622032,66.787,0.3,66.34453,80.06002,60.08001,0.3,61.828926,0.3,-0.1997377,0.0,1.0,20.7358,250.60715,0.0,0.0,0.0
7064,20400480.0,55.61621,64.18054,55.876694,55.876694,55.876694,67.62563,67.62563,120.57778,55.61599,66.785126,0.3,66.3409,80.06002,60.08001,0.3,61.83178,0.3,-0.19973639,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
7066,20400600.0,55.61022,64.14407,55.87071,55.87071,55.87071,67.62564,67.62564,120.5778,55.61,66.76107,0.3,66.31409,80.06002,60.08001,0.3,61.782394,0.3,-0.19973764,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
7070,20400720.0,55.60418,64.14314,55.864723,55.864723,55.864723,67.62565,67.62565,120.577805,55.604015,66.75931,0.3,66.31052,80.06002,60.08001,0.3,61.78553,0.3,-0.1997363,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
7071,20400840.0,55.59819,64.10689,55.858734,55.858734,55.858734,67.62565,67.62565,120.57781,55.59803,66.735306,0.3,66.28377,80.06002,60.08001,0.3,61.736366,0.3,-0.19973756,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
7073,20400900.0,55.595226,64.1065,55.855713,55.855713,55.855713,67.625656,67.625656,120.57782,55.59501,66.73553,0.3,66.28256,80.06002,60.08001,0.3,61.73867,0.3,-0.19973703,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
7074,20400960.0,55.592205,64.106224,55.85269,55.85269,55.85269,67.625656,67.625656,120.57781,55.591988,66.733604,0.3,66.280304,80.06002,60.08001,0.3,61.73988,0.3,-0.19973627,0.0,1.0,20.735815,250.6072,0.0,0.0,0.0
7076,20401080.0,55.58622,64.07019,55.846703,55.846703,55.846703,67.625656,67.625656,120.57782,55.586,66.70971,0.3,66.25372,80.06002,60.08001,0.3,61.691048,0.3,-0.19973749,0.0,1.0,20.735817,250.60722,0.0,0.0,0.0
7078,20401200.0,55.58023,64.06975,55.840714,55.840714,55.840714,67.625656,67.625656,120.57782,55.58001,66.708115,0.3,66.25037,80.06002,60.08001,0.3,61.69478,0.3,-0.19962241,0.0,1.0,20.735817,250.60722,0.0,0.0,0.0
7081,20401320.0,55.575287,64.03399,55.834892,55.834892,55.834892,67.625656,67.625656,120.57783,55.575176,66.684326,0.3,66.22384,80.06002,60.08001,0.3,61.64628,0.3,-0.17293474,0.0,1.0,20.735819,250.60722,0.0,0.0,0.0
7083,20401440.0,55.572647,64.03383,55.830223,55.830223,55.830223,67.625656,67.625656,120.57783,55.572594,66.68279,0.3,66.2206,80.06002,60.08001,0.3,61.65034,0.3,-0.10997976,0.0,1.0,20.735819,250.60722,0.0,0.0,0.0
7085,20401500.0,55.572098,64.015915,55.828575,55.828575,55.828575,67.62566,67.62566,120.57783,55.572098,66.66988,0.3,66.20697,80.06002,60.08001,0.3,61.625732,0.3,-0.07564896,0.0,1.0,20.735819,250.60722,0.0,0.0,0.0
7086,20401560.0,55.572098,63.998283,55.827477,55.827477,55.827477,67.625656,67.625656,120.57783,55.572098,66.65912,0.3,66.19423,80.06002,60.08001,0.3,61.60211,0.3,-0.041385833,0.0,1.0,20.735819,250.60722,0.0,0.0,0.0
7088,20401680.0,55.57347,63.998337,55.82682,55.82682,55.82682,67.625656,67.625656,120.57782,55.57353,66.65764,0.3,66.1911,80.06002,60.08001,0.3,61.606506,0.3,0.023987418,0.0,1.0,20.735817,250.60722,0.0,0.0,0.0
7090,20401800.0,55.57655,63.96318,55.828026,55.828026,55.828026,67.625656,67.625656,120.57782,55.57666,66.63418,0.3,66.1649,80.06002,60.08001,0.3,61.558716,0.3,0.08429063,0.0,1.0,20.735817,250.60722,0.0,0.0,0.0
7093,20401920.0,55.58133,63.963512,55.831047,55.831047,55.831047,67.625656,67.625656,120.57782,55.581436,66.63292,0.3,66.16193,80.06002,60.08001,0.3,61.563385,0.3,0.13955183,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
7095,20402040.0,55.58748,63.92863,55.835663,55.835663,55.835663,67.625656,67.625656,120.57781,55.587646,66.60957,0.3,66.13583,80.06002,60.08001,0.3,61.515976,0.3,0.189387,0.0,1.0,20.735815,250.6072,0.0,0.0,0.0
7097,20402100.0,55.59105,63.929016,55.838463,55.838463,55.838463,67.625656,67.625656,120.57781,55.59127,66.61017,0.3,66.134964,80.06002,60.08001,0.3,61.51911,0.3,0.2122201,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
7098,20402160.0,55.59495,63.929398,55.841705,55.841705,55.841705,67.62565,67.62565,120.577805,55.59517,66.60852,0.3,66.13309,80.06002,60.08001,0.3,61.52125,0.3,0.23390011,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
7101,20402280.0,55.603523,63.894905,55.849068,55.849068,55.849068,67.62565,67.62565,120.577805,55.603798,66.58545,0.3,66.10722,80.06002,60.08001,0.3,61.474285,0.3,0.2730842,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
7102,20402400.0,55.61308,63.896004,55.857525,55.857525,55.857525,67.62564,67.62564,120.5778,55.613297,66.58458,0.3,66.10469,80.06002,60.08001,0.3,61.479996,0.3,0.30688483,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
7105,20402520.0,55.62346,63.86183,55.867027,55.867027,55.867027,67.62564,67.62564,120.57779,55.623734,66.56167,0.3,66.07904,80.06002,60.08001,0.3,61.433636,0.3,0.3354759,0.0,1.0,20.735806,250.60716,0.0,0.0,0.0
7107,20402640.0,55.634445,63.863373,55.8773,55.8773,55.8773,67.62563,67.62563,120.57778,55.63472,66.561066,0.3,66.07674,80.06002,60.08001,0.3,61.439842,0.3,0.35868356,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
7109,20402700.0,55.640106,63.846397,55.88263,55.88263,55.88263,67.62563,67.62563,120.57778,55.64038,66.548645,0.3,66.0636,80.06002,60.08001,0.3,61.41639,0.3,0.36825046,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
7110,20402760.0,55.645927,63.829643,55.88823,55.88823,55.88823,67.62563,67.62563,120.577774,55.646202,66.53844,0.3,66.05135,80.06002,60.08001,0.3,61.393974,0.3,0.37656236,0.0,1.0,20.735802,250.60712,0.0,0.0,0.0
7112,20402880.0,55.657738,63.831566,55.899605,55.899605,55.899605,67.625626,67.625626,120.57777,55.658012,66.53805,0.3,66.04927,80.06002,60.08001,0.3,61.400787,0.3,0.3891174,0.0,1.0,20.735798,250.60712,0.0,0.0,0.0
7116,20403000.0,55.669716,63.798225,55.911358,55.911358,55.911358,67.625626,67.625626,120.57776,55.66999,66.51564,0.3,66.02411,80.06002,60.08001,0.3,61.355415,0.3,0.39634365,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
7117,20403120.0,55.681686,63.80053,55.92328,55.92328,55.92328,67.62562,67.62562,120.57775,55.68196,66.51547,0.3,66.02224,80.06002,60.08001,0.3,61.362774,0.3,0.3982461,0.0,1.0,20.735792,250.60706,0.0,0.0,0.0
7119,20403240.0,55.693497,63.76757,55.935253,55.935253,55.935253,67.62561,67.62561,120.57774,55.69377,66.49333,0.3,65.9973,80.06002,60.08001,0.3,61.317947,0.3,0.39481974,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
7121,20403300.0,55.699265,63.76889,55.94113,55.94113,55.94113,67.62561,67.62561,120.57774,55.699596,66.49443,0.3,65.99697,80.06002,60.08001,0.3,61.3224,0.3,0.39112282,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
7122,20403360.0,55.70498,63.77021,55.947006,55.947006,55.947006,67.62561,67.62561,120.577736,55.705307,66.49339,0.3,65.99565,80.06002,60.08001,0.3,61.325806,0.3,0.38606945,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
7124,20403480.0,55.71602,63.737633,55.95849,55.95849,55.95849,67.6256,67.6256,120.57773,55.716293,66.471466,0.3,65.97093,80.06002,60.08001,0.3,61.281532,0.3,0.37199053,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
7126,20403600.0,55.726402,63.740654,55.96953,55.96953,55.96953,67.625595,67.625595,120.57772,55.726677,66.47174,0.3,65.96956,80.06002,60.08001,0.3,61.289825,0.3,0.3526299,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
7130,20403720.0,55.736015,63.708412,55.97991,55.97991,55.97991,67.625595,67.625595,120.57771,55.736237,66.45004,0.3,65.94501,80.06002,60.08001,0.3,61.246044,0.3,0.32785618,0.0,1.0,20.735779,250.60701,0.0,0.0,0.0
7131,20403840.0,55.74464,63.71176,55.989525,55.989525,55.989525,67.62559,67.62559,120.577705,55.744858,66.45059,0.3,65.9438,80.06002,60.08001,0.3,61.254776,0.3,0.29780087,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
7133,20403900.0,55.748543,63.695663,55.993973,55.993973,55.993973,67.62559,67.62559,120.577705,55.74876,66.438736,0.3,65.93117,80.06002,60.08001,0.3,61.232586,0.3,0.2808381,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
7134,20403960.0,55.752167,63.67979,55.99815,55.99815,55.99815,67.62559,67.62559,120.5777,55.75233,66.42906,0.3,65.919464,80.06002,60.08001,0.3,61.211437,0.3,0.26241645,0.0,1.0,20.735775,250.60696,0.0,0.0,0.0
7136,20404080.0,55.75843,63.68342,56.00573,56.00573,56.00573,67.62558,67.62558,120.57769,55.75859,66.42983,0.3,65.91842,80.06002,60.08001,0.3,61.22061,0.3,0.22170869,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
7138,20404200.0,55.76326,63.651775,56.011993,56.011993,56.011993,67.62558,67.62558,120.57769,55.763317,66.40846,0.3,65.8943,80.06002,60.08001,0.3,61.17771,0.3,0.17576519,0.0,1.0,20.735771,250.60696,0.0,0.0,0.0
7141,20404320.0,55.76645,63.65551,56.016827,56.016827,56.016827,67.62558,67.62558,120.57768,55.766502,66.40935,0.3,65.89337,80.06002,60.08001,0.3,61.187103,0.3,0.12431151,0.0,1.0,20.73577,250.60693,0.0,0.0,0.0
7143,20404440.0,55.76793,63.624035,56.020123,56.020123,56.020123,67.62558,67.62558,120.57768,55.76793,66.38803,0.3,65.86931,80.06002,60.08001,0.3,61.14442,0.3,0.0676222,0.0,1.0,20.735767,250.60693,0.0,0.0,0.0
7145,20404500.0,55.76793,63.625957,56.02111,56.02111,56.02111,67.62558,67.62558,120.57768,55.76793,66.38962,0.3,65.869415,80.06002,60.08001,0.3,61.149857,0.3,0.037396077,0.0,1.0,20.73577,250.60693,0.0,0.0,0.0
7146,20404560.0,55.767494,63.62799,56.021606,56.021606,56.021606,67.62557,67.62557,120.577675,55.767437,66.38902,0.3,65.868546,80.06002,60.08001,0.3,61.154198,0.3,0.005608906,0.0,1.0,20.735767,250.60693,0.0,0.0,0.0
7148,20404680.0,55.764965,63.596626,56.02122,56.02122,56.02122,67.62557,67.62557,120.577675,55.764854,66.36781,0.3,65.84459,80.06002,60.08001,0.3,61.111736,0.3,-0.061732706,0.0,1.0,20.735765,250.60693,0.0,0.0,0.0
7150,20404800.0,55.760185,63.60063,56.018806,56.018806,56.018806,67.62557,67.62557,120.577675,55.76002,66.36886,0.3,65.84387,80.06002,60.08001,0.3,61.121624,0.3,-0.13419135,0.0,1.0,20.735765,250.6069,0.0,0.0,0.0
7153,20404920.0,55.753704,63.569378,56.01419,56.01419,56.01419,67.62557,67.62557,120.577675,55.753487,66.34771,0.3,65.81998,80.06002,60.08001,0.3,61.079384,0.3,-0.19669889,0.0,1.0,20.735765,250.60693,0.0,0.0,0.0
7155,20405040.0,55.746124,63.573498,56.007927,56.007927,56.007927,67.62557,67.62557,120.57767,55.745903,66.34881,0.3,65.81932,80.06002,60.08001,0.3,61.08938,0.3,-0.23811105,0.0,1.0,20.735765,250.6069,0.0,0.0,0.0
7157,20405100.0,55.742004,63.557785,56.004356,56.004356,56.004356,67.62557,67.62557,120.577675,55.741783,66.33711,0.3,65.80696,80.06002,60.08001,0.3,61.06779,0.3,-0.2555609,0.0,1.0,20.735765,250.6069,0.0,0.0,0.0
7158,20405160.0,55.737663,63.542297,56.00051,56.00051,56.00051,67.62557,67.62557,120.577675,55.73739,66.32766,0.3,65.795425,80.06002,60.08001,0.3,61.04719,0.3,-0.2720967,0.0,1.0,20.735765,250.6069,0.0,0.0,0.0
7161,20405280.0,55.728218,63.546417,55.99205,55.99205,55.99205,67.62557,67.62557,120.57767,55.727943,66.3286,0.3,65.79482,80.06002,60.08001,0.3,61.05719,0.3,-0.3027634,0.0,1.0,20.735764,250.6069,0.0,0.0,0.0
7162,20405400.0,55.718056,63.515327,55.98277,55.98277,55.98277,67.62557,67.62557,120.57767,55.717724,66.307495,0.3,65.77093,80.06002,60.08001,0.3,61.015114,0.3,-0.33087724,0.0,1.0,20.735764,250.6069,0.0,0.0,0.0
7165,20405520.0,55.70707,63.519447,55.97255,55.97255,55.97255,67.625565,67.625565,120.57766,55.706738,66.30843,0.3,65.77026,80.06002,60.08001,0.3,61.025,0.3,-0.35673255,0.0,1.0,20.735762,250.60689,0.0,0.0,0.0
7167,20405640.0,55.69542,63.488354,55.961678,55.961678,55.961678,67.625565,67.625565,120.57766,55.695038,66.28723,0.3,65.74637,80.06002,60.08001,0.3,60.98281,0.3,-0.38020325,0.0,1.0,20.73576,250.60689,0.0,0.0,0.0
7169,20405700.0,55.689377,63.490387,55.955963,55.955963,55.955963,67.625565,67.625565,120.57766,55.688995,66.28882,0.3,65.74654,80.06002,60.08001,0.3,60.988358,0.3,-0.3910207,0.0,1.0,20.73576,250.60689,0.0,0.0,0.0
7170,20405760.0,55.683174,63.49253,55.950085,55.950085,55.950085,67.62556,67.62556,120.57765,55.682785,66.28822,0.3,65.74571,80.06002,60.08001,0.3,60.992752,0.3,-0.40134028,0.0,1.0,20.735758,250.60689,0.0,0.0,0.0
7172,20405880.0,55.67032,63.46138,55.937836,55.937836,55.937836,67.62556,67.62556,120.577644,55.66999,66.26701,0.3,65.72176,80.06002,60.08001,0.3,60.95057,0.3,-0.42014948,0.0,1.0,20.735756,250.60686,0.0,0.0,0.0
7176,20406000.0,55.65708,63.465557,55.92509,55.92509,55.92509,67.62556,67.62556,120.57764,55.656693,66.268005,0.3,65.7211,80.06002,60.08001,0.3,60.960457,0.3,-0.43662584,0.0,1.0,20.735754,250.60686,0.0,0.0,0.0
7177,20406120.0,55.643402,63.43441,55.91185,55.91185,55.91185,67.62555,67.62555,120.57764,55.64296,66.24675,0.3,65.69716,80.06002,60.08001,0.3,60.91816,0.3,-0.45077458,0.0,1.0,20.735752,250.60683,0.0,0.0,0.0
7179,20406240.0,55.629395,63.43853,55.89823,55.89823,55.89823,67.62555,67.62555,120.577614,55.628952,66.24768,0.3,65.696495,80.06002,60.08001,0.3,60.927933,0.3,-0.4625905,0.0,1.0,20.73575,250.60683,0.0,0.0,0.0
7181,20406300.0,55.622307,63.42282,55.891308,55.891308,55.891308,67.62555,67.62555,120.577614,55.62187,66.23592,0.3,65.68402,80.06002,60.08001,0.3,60.906292,0.3,-0.46760577,0.0,1.0,20.735748,250.60683,0.0,0.0,0.0
7182,20406360.0,55.615112,63.40733,55.884224,55.884224,55.884224,67.62554,67.62554,120.577614,55.61467,66.226364,0.3,65.67244,80.06002,60.08001,0.3,60.885635,0.3,-0.47207874,0.0,1.0,20.735748,250.60681,0.0,0.0,0.0
7184,20406480.0,55.600662,63.411392,55.869995,55.869995,55.869995,67.62554,67.62554,120.57761,55.600227,66.227295,0.3,65.671776,80.06002,60.08001,0.3,60.895306,0.3,-0.4792342,0.0,1.0,20.735744,250.60681,0.0,0.0,0.0
7186,20406600.0,55.586105,63.380196,55.855602,55.855602,55.855602,67.625534,67.625534,120.5776,55.58567,66.205986,0.3,65.64772,80.06002,60.08001,0.3,60.85301,0.3,-0.4840549,0.0,1.0,20.735743,250.60678,0.0,0.0,0.0
7190,20406720.0,55.57144,63.384148,55.84099,55.84099,55.84099,67.625534,67.625534,120.57759,55.571,66.20681,0.3,65.64694,80.06002,60.08001,0.3,60.862564,0.3,-0.486557,0.0,1.0,20.73574,250.60678,0.0,0.0,0.0
7191,20406840.0,55.556774,63.352837,55.826378,55.826378,55.826378,67.625534,67.625534,120.57759,55.55639,66.18539,0.3,65.62289,80.06002,60.08001,0.3,60.820107,0.3,-0.48672438,0.0,1.0,20.735739,250.60675,0.0,0.0,0.0
7193,20406900.0,55.549522,63.35487,55.81913,55.81913,55.81913,67.62553,67.62553,120.57758,55.54914,66.186874,0.3,65.623,80.06002,60.08001,0.3,60.82538,0.3,-0.48593542,0.0,1.0,20.735739,250.60675,0.0,0.0,0.0
7194,20406960.0,55.542274,63.356792,55.811768,55.811768,55.811768,67.62553,67.62553,120.577576,55.541832,66.18616,0.3,65.622116,80.06002,60.08001,0.3,60.829605,0.3,-0.48455885,0.0,1.0,20.735737,250.60675,0.0,0.0,0.0
7196,20407080.0,55.527878,63.325424,55.797264,55.797264,55.797264,67.62553,67.62553,120.577576,55.527496,66.164734,0.3,65.59801,80.06002,60.08001,0.3,60.78709,0.3,-0.48006576,0.0,1.0,20.735735,250.60675,0.0,0.0,0.0
7198,20407200.0,55.513763,63.32927,55.78293,55.78293,55.78293,67.62552,67.62552,120.57757,55.51338,66.16545,0.3,65.59723,80.06002,60.08001,0.3,60.79654,0.3,-0.47325525,0.0,1.0,20.735733,250.60674,0.0,0.0,0.0
7201,20407320.0,55.49992,63.29785,55.768753,55.768753,55.768753,67.62552,67.62552,120.57757,55.49948,66.14397,0.3,65.57306,80.06002,60.08001,0.3,60.75402,0.3,-0.46408626,0.0,1.0,20.735731,250.60674,0.0,0.0,0.0
7204,20407440.0,55.486404,63.301643,55.754913,55.754913,55.754913,67.6255,67.6255,120.57756,55.486023,66.144684,0.3,65.572296,80.06002,60.08001,0.3,60.763412,0.3,-0.45259988,0.0,1.0,20.73573,250.6067,0.0,0.0,0.0
7205,20407500.0,55.47987,63.28582,55.748154,55.748154,55.748154,67.6255,67.6255,120.57756,55.479485,66.13281,0.3,65.55977,80.06002,60.08001,0.3,60.74166,0.3,-0.44600895,0.0,1.0,20.73573,250.6067,0.0,0.0,0.0
7206,20407560.0,55.47339,63.270164,55.741455,55.741455,55.741455,67.6255,67.6255,120.57756,55.473003,66.1232,0.3,65.54813,80.06002,60.08001,0.3,60.72084,0.3,-0.43878597,0.0,1.0,20.73573,250.6067,0.0,0.0,0.0
7208,20407680.0,55.46086,63.273956,55.72838,55.72838,55.72838,67.6255,67.6255,120.57755,55.46048,66.12386,0.3,65.5473,80.06002,60.08001,0.3,60.73018,0.3,-0.42263928,0.0,1.0,20.735727,250.6067,0.0,0.0,0.0
7210,20407800.0,55.44889,63.242477,55.71586,55.71586,55.71586,67.6255,67.6255,120.57755,55.44856,66.10239,0.3,65.523186,80.06002,60.08001,0.3,60.68772,0.3,-0.40420246,0.0,1.0,20.735727,250.6067,0.0,0.0,0.0
7213,20407920.0,55.437572,63.246162,55.70388,55.70388,55.70388,67.6255,67.6255,120.57755,55.43724,66.10304,0.3,65.52236,80.06002,60.08001,0.3,60.697002,0.3,-0.38335708,0.0,1.0,20.735727,250.60667,0.0,0.0,0.0
7215,20408040.0,55.42697,63.21463,55.692566,55.692566,55.692566,67.6255,67.6255,120.57755,55.426697,66.08151,0.3,65.49819,80.06002,60.08001,0.3,60.654488,0.3,-0.36022204,0.0,1.0,20.735727,250.6067,0.0,0.0,0.0
7217,20408100.0,55.422028,63.216553,55.68718,55.68718,55.68718,67.6255,67.6255,120.57755,55.4217,66.08294,0.3,65.49831,80.06002,60.08001,0.3,60.659706,0.3,-0.34782702,0.0,1.0,20.735727,250.6067,0.0,0.0,0.0
7219,20408160.0,55.41719,63.218307,55.68196,55.68196,55.68196,67.6255,67.6255,120.577545,55.416916,66.08217,0.3,65.49742,80.06002,60.08001,0.3,60.663826,0.3,-0.33475405,0.0,1.0,20.735725,250.60667,0.0,0.0,0.0
7220,20408280.0,55.40824,63.18678,55.67213,55.67213,55.67213,67.6255,67.6255,120.57755,55.40802,66.06069,0.3,65.47325,80.06002,60.08001,0.3,60.62136,0.3,-0.30695862,0.0,1.0,20.735727,250.6067,0.0,0.0,0.0
7222,20408400.0,55.400276,63.19046,55.663177,55.663177,55.663177,67.6255,67.6255,120.57755,55.4,66.061356,0.3,65.472534,80.06002,60.08001,0.3,60.63081,0.3,-0.27691013,0.0,1.0,20.735727,250.6067,0.0,0.0,0.0
7227,20408520.0,55.39302,63.149975,53.44987,53.44987,62.06156,67.6255,67.6255,120.57756,55.392803,66.02988,0.3,65.43892,78.08001,64.04003,0.3,60.581646,0.3,219.96387,0.0,1.0,20.735727,250.6067,0.007752089,0.0,373.56757
7229,20408640.0,55.386322,63.216225,53.455475,53.455475,76.83696,67.6255,67.6255,120.57756,55.386154,66.01944,0.3,65.42766,78.08001,64.04003,0.3,60.733257,0.3,214.27841,0.0,1.0,20.73573,250.6067,0.007519478,0.0,910.9575
7231,20408700.0,55.38319,63.25105,53.463165,53.463165,81.57272,67.62552,67.62552,120.57756,55.383026,66.002304,0.3,65.41008,78.08001,64.04003,0.3,60.820656,0.3,212.6024,0.0,1.0,20.735731,250.60674,0.007459135,0.0,1089.0452
7232,20408760.0,55.38017,63.29527,53.47091,53.47091,85.10604,67.62552,67.62552,120.57757,55.380005,65.98747,0.3,65.39339,78.08001,64.04003,0.3,60.92733,0.3,211.08484,0.0,1.0,20.735731,250.60674,0.0074055204,0.0,1222.3643
7235,20408880.0,55.37446,63.43507,53.48536,53.48536,89.84774,67.62552,67.62552,120.577576,55.37429,65.97824,0.3,65.38289,78.08001,64.04003,0.3,61.223137,0.3,208.38376,0.0,1.0,20.735733,250.60674,0.007311185,0.0,1401.6248
7236,20409000.0,55.369125,63.55378,53.498375,53.498375,92.9639,67.62553,67.62553,120.57758,55.368965,65.947586,0.3,65.34949,78.08001,64.04003,0.3,61.493896,0.3,206.0378,0.0,1.0,20.735737,250.60675,0.007229662,0.0,1519.7014
7239,20409120.0,55.36418,63.714947,53.51013,53.51013,95.05526,67.625534,67.625534,120.57759,55.36402,65.93957,0.3,65.3396,78.08001,64.04003,0.3,61.829803,0.3,203.99367,0.0,1.0,20.73574,250.60678,0.0071589276,0.0,1598.7733
7241,20409240.0,55.359512,63.846176,53.520676,53.520676,96.55841,67.62554,67.62554,120.57761,55.359352,65.910065,0.3,65.306915,78.08001,64.04003,0.3,62.123302,0.3,202.23181,0.0,1.0,20.735744,250.60681,0.007098251,0.0,1655.6742
7243,20409300.0,55.35726,63.928574,53.525513,53.525513,97.12256,67.62554,67.62554,120.577614,55.357155,65.90759,0.3,65.30275,78.08001,64.04003,0.3,62.294083,0.3,201.4488,0.0,1.0,20.735746,250.60681,0.007071397,0.0,1676.9354
7244,20409360.0,55.355064,64.01196,53.53018,53.53018,97.59667,67.62554,67.62554,120.577614,55.354958,65.90304,0.3,65.29769,78.08001,64.04003,0.3,62.46591,0.3,200.71826,0.0,1.0,20.735748,250.60681,0.0070464187,0.0,1694.7949
7246,20409480.0,55.35089,64.14528,53.538643,53.538643,98.135605,67.62555,67.62555,120.57764,55.350723,65.87463,0.3,65.26567,78.08001,64.04003,0.3,62.761116,0.3,199.42531,0.0,1.0,20.735752,250.60683,0.007002443,0.0,1714.005
7249,20409600.0,55.346825,64.306946,53.546276,53.546276,98.13099,67.62556,67.62556,120.577644,55.34666,65.86859,0.3,65.25699,78.08001,64.04003,0.3,63.09279,0.3,198.32704,0.0,1.0,20.735756,250.60686,0.006965406,0.0,1713.8165
7251,20409720.0,55.342873,64.43378,53.553085,53.553085,98.1333,67.625565,67.625565,120.57766,55.342705,65.841125,0.3,65.22557,78.08001,64.04003,0.3,63.372833,0.3,197.39915,0.0,1.0,20.735762,250.6069,0.006934447,0.0,1713.6482
7253,20409840.0,55.338913,64.587204,53.559185,53.559185,98.13533,67.62557,67.62557,120.577675,55.338806,65.83586,0.3,65.21744,78.08001,64.04003,0.3,63.685776,0.3,196.61877,0.0,1.0,20.735765,250.6069,0.0069087627,0.0,1713.498
7255,20409900.0,55.33699,64.64725,53.56193,53.56193,98.13632,67.62558,67.62558,120.57768,55.336884,65.82141,0.3,65.20151,78.08001,64.04003,0.3,63.817944,0.3,196.27843,0.0,1.0,20.73577,250.60693,0.006897703,0.0,1713.4297
7256,20409960.0,55.335014,64.707565,53.564568,53.564568,98.1372,67.62558,67.62558,120.57769,55.334908,65.80922,0.3,65.18657,78.08001,64.04003,0.3,63.950935,0.3,195.96422,0.0,1.0,20.735771,250.60696,0.006887592,0.0,1713.3647
7258,20410080.0,55.331062,64.85368,53.569347,53.569347,98.138794,67.62559,67.62559,120.5777,55.330948,65.80471,0.3,65.17888,78.08001,64.04003,0.3,64.24724,0.3,195.41498,0.0,1.0,20.735775,250.60698,0.006870217,0.0,1713.2467
7260,20410200.0,55.32705,64.96794,53.573578,53.573578,98.14022,67.625595,67.625595,120.57771,55.326885,65.77878,0.3,65.14855,78.08001,64.04003,0.3,64.498215,0.3,194.95226,0.0,1.0,20.73578,250.60701,0.00685598,0.0,1713.1432
7263,20410320.0,55.322823,65.106476,53.577255,53.577255,97.72147,67.6256,67.6256,120.57773,55.322655,65.77472,0.3,65.14125,78.08001,64.04003,0.3,64.777374,0.3,194.55492,0.0,1.0,20.735785,250.60704,0.0068441555,0.0,1696.187
7266,20410440.0,55.318428,65.211395,53.580444,53.580444,96.955124,67.62561,67.62561,120.57774,55.31826,65.74923,0.3,65.11131,78.08001,64.04003,0.3,65.00781,0.3,194.20744,0.0,1.0,20.73579,250.60706,0.006834194,0.0,1666.3927
7267,20410500.0,55.316116,65.27446,53.581818,53.581818,96.46915,67.625626,67.625626,120.57776,55.31601,65.74863,0.3,65.1084,78.08001,64.04003,0.3,65.134155,0.3,194.04736,0.0,1.0,20.735794,250.60709,0.006829734,0.0,1647.4764
7268,20410560.0,55.31376,65.335815,53.583138,53.583138,95.9017,67.62562,67.62562,120.57775,55.31359,65.74582,0.3,65.10445,78.08001,64.04003,0.3,65.25677,0.3,193.8918,0.0,1.0,20.735794,250.60709,0.0068254727,0.0,1625.4469
7270,20410680.0,55.308815,65.42552,53.58544,53.58544,94.54346,67.625626,67.625626,120.57777,55.308647,65.720825,0.3,65.075,78.08001,64.04003,0.3,65.45523,0.3,193.59126,0.0,1.0,20.735798,250.60712,0.006817412,0.0,1572.7994
7272,20410800.0,55.30354,65.53082,53.58731,53.58731,92.72824,67.62563,67.62563,120.57778,55.303375,65.7177,0.3,65.06851,78.08001,64.04003,0.3,65.664474,0.3,193.29036,0.0,1.0,20.735802,250.60715,0.0068094707,0.0,1502.3745
7275,20410920.0,55.29783,65.599594,53.58885,53.58885,90.35256,67.62564,67.62564,120.57779,55.29766,65.69304,0.3,65.0394,78.08001,64.04003,0.3,65.81894,0.3,192.97156,0.0,1.0,20.735806,250.60716,0.006801056,0.0,1410.3309
7277,20411040.0,55.29167,65.67815,53.589947,53.589947,87.112854,67.62565,67.62565,120.577805,55.291454,65.69006,0.3,65.03325,78.08001,64.04003,0.3,65.97264,0.3,192.62144,0.0,1.0,20.73581,250.60716,0.0067916885,0.0,1284.6355
7279,20411100.0,55.288433,65.69765,53.590385,53.590385,85.099396,67.62565,67.62565,120.57781,55.288216,65.676834,0.3,65.01842,78.08001,64.04003,0.3,66.02016,0.3,192.43059,0.0,1.0,20.735813,250.6072,0.006786502,0.0,1206.5692
7281,20411160.0,55.285027,65.71199,53.59077,53.59077,82.70981,67.62565,67.62565,120.57781,55.284805,65.66573,0.3,65.00452,78.08001,64.04003,0.3,66.05806,0.3,192.22455,0.0,1.0,20.735813,250.6072,0.0067808344,0.0,1113.8959
7282,20411280.0,55.277832,65.74324,53.59121,53.59121,76.37169,67.625656,67.625656,120.57782,55.27761,65.66299,0.3,64.9987,78.08001,64.04003,0.3,66.12045,0.3,191.7663,0.0,1.0,20.735815,250.60722,0.006767988,0.0,867.9859
7284,20411400.0,55.27009,65.71457,53.59132,53.59132,68.388855,67.62566,67.62566,120.57783,55.269814,65.63893,0.3,64.97035,78.08001,64.04003,0.3,66.08596,0.3,191.23355,0.0,1.0,20.735819,250.60724,0.006752686,0.0,560.5318
7287,20411520.0,55.261627,65.65804,53.591156,53.591156,53.45976,67.62566,67.62566,120.577835,55.261353,65.6364,0.3,64.96475,78.08001,64.04003,0.3,65.97939,0.3,190.60902,0.0,1.0,20.73582,250.60724,0.0067343432,0.0,0.0
7289,20411640.0,55.252453,65.54082,53.590714,53.590714,53.590607,67.62566,67.62566,120.577835,55.25218,65.612564,0.3,64.936676,78.08001,64.04003,0.3,65.77911,0.3,189.88216,0.0,1.0,20.735823,250.60724,0.00671257,0.0,0.0
7291,20411700.0,55.24762,65.49649,53.590385,53.590385,53.590385,67.62567,67.62567,120.57784,55.247345,65.612564,0.3,64.93448,78.08001,64.04003,0.3,65.69716,0.3,189.47743,0.0,1.0,20.735825,250.60727,0.00670029,0.0,0.0
7292,20411760.0,55.242565,65.45221,53.589947,53.589947,53.589947,67.62566,67.62566,120.577835,55.24229,65.61041,0.3,64.93141,78.08001,64.04003,0.3,65.61465,0.3,189.0384,0.0,1.0,20.735823,250.60724,0.0066868616,0.0,0.0
7294,20411880.0,55.23191,65.343124,53.588905,53.588905,53.588905,67.62567,67.62567,120.57784,55.23158,65.58679,0.3,64.90361,78.08001,64.04003,0.3,65.427,0.3,188.06436,0.0,1.0,20.735825,250.60727,0.0066567454,0.0,0.0
7298,20412000.0,55.220375,65.26276,53.587585,53.587585,53.587585,67.62566,67.62566,120.577835,55.219986,65.58482,0.3,64.89856,77.0,66.91998,0.3,65.27577,0.3,186.94695,0.0,1.0,20.735823,250.60724,0.0066217547,0.0,0.0
7299,20412120.0,55.208344,65.1608,53.5861,53.5861,55.535957,67.62566,67.62566,120.57784,55.208015,65.56136,0.3,64.87103,77.0,66.91998,0.3,65.100815,0.3,185.7085,0.0,1.0,20.735823,250.60724,0.0065824524,0.0,96.126884
7301,20412240.0,55.196365,65.13916,53.58473,53.58473,69.70733,67.62566,67.62566,120.577835,55.195984,65.55944,0.3,64.86626,77.0,66.91998,0.3,65.06741,0.3,184.42545,0.0,1.0,20.73582,250.60724,0.006541463,0.0,628.1173
7303,20412300.0,55.19038,65.132126,53.58407,53.58407,73.39615,67.62566,67.62566,120.577835,55.19005,65.54675,0.3,64.852196,77.0,66.91998,0.3,65.06593,0.3,183.7731,0.0,1.0,20.735823,250.60724,0.006520543,0.0,769.23773
7304,20412360.0,55.184338,65.13405,53.583466,53.583466,76.84575,67.62566,67.62566,120.57783,55.184006,65.53615,0.3,64.83901,77.0,66.91998,0.3,65.08203,0.3,183.10724,0.0,1.0,20.73582,250.60724,0.006499141,0.0,899.54944
7306,20412480.0,55.172363,65.1875,53.582367,63.91281,81.93896,67.625656,67.625656,120.57782,55.172035,65.53439,0.3,64.84769,77.0,66.91998,0.3,65.186455,0.3,181.75705,0.0,1.0,20.735819,250.60722,0.006455606,230.58192,1094.5195
7308,20412600.0,55.160385,65.248474,53.58132,72.90309,85.57988,67.625656,67.625656,120.57782,55.160057,65.51143,0.3,64.896576,77.0,66.91998,0.3,65.29373,0.3,180.38042,0.0,1.0,20.735817,250.60722,0.0064110467,421.14603,1233.296
7311,20412720.0,55.148357,65.35834,53.580334,79.54048,88.16156,67.62565,67.62565,120.57781,55.148026,65.51,0.3,65.00353,77.0,66.91998,0.3,65.460236,0.3,178.97166,0.0,1.0,20.735813,250.6072,0.0063652885,562.8949,1331.6271
7314,20412840.0,55.136383,65.45677,53.57951,84.13689,90.10603,67.62565,67.62565,120.577805,55.135998,65.48726,0.3,65.11191,77.0,66.91998,0.3,65.60904,0.3,177.54134,0.0,1.0,20.735811,250.6072,0.0063186805,661.05164,1405.8712
7315,20412900.0,55.130394,65.52346,54.673088,85.86844,90.860405,67.625656,67.625656,120.57781,55.130013,65.488464,0.3,65.18393,77.0,66.91998,0.3,65.70424,0.3,176.82059,29.438139,1.0,20.735813,250.6072,0.006295143,698.03705,1434.5966
7316,20412960.0,55.12435,65.59619,63.627605,87.34604,91.506676,67.62564,67.62564,120.5778,55.124023,65.50533,0.3,65.25908,77.0,66.91998,0.3,65.801575,0.3,176.08862,223.78323,1.0,20.735807,250.60716,0.0062712054,729.64703,1459.2452
7318,20413080.0,55.112377,65.727585,70.19116,89.74941,92.57762,67.62564,67.62564,120.57779,55.11199,65.55477,0.3,65.39245,77.0,66.91998,0.3,65.96758,0.3,174.61624,361.19537,1.0,20.735806,250.60715,0.0062229563,781.05743,1500.1332
7320,20413200.0,55.100403,65.8943,74.98566,91.52684,93.31734,67.62563,67.62563,120.577774,55.100018,65.65118,0.3,65.556145,77.0,66.91998,0.3,66.16808,0.3,173.12859,464.19043,1.0,20.735802,250.60712,0.0061740866,819.07605,1528.2625
7323,20413320.0,55.08837,66.041626,78.92151,92.91858,93.84973,67.625626,67.625626,120.57777,55.08799,65.74664,0.3,65.69952,77.0,66.91998,0.3,66.33853,0.3,171.61873,548.4028,1.0,20.735798,250.60712,0.0061243726,848.8999,1548.5618
7325,20413440.0,55.07634,66.217575,81.744385,93.96146,94.144,67.62562,67.62562,120.57775,55.07601,65.87793,0.3,65.87019,77.0,66.91998,0.3,66.5375,0.3,170.09723,608.7128,1.0,20.735794,250.60709,0.0060741673,871.2094,1559.6436
7327,20413500.0,55.07041,66.29239,82.88895,94.39663,94.23299,67.62562,67.62562,120.57775,55.070023,65.93468,0.3,65.94182,77.0,66.91998,0.3,66.619896,0.3,169.33455,633.23773,1.0,20.735794,250.60709,0.006048963,880.5469,1563.0166
7329,20413560.0,55.06437,66.36836,83.886444,94.78192,94.28122,67.62561,67.62561,120.57774,55.064037,65.9962,0.3,66.01543,77.0,66.91998,0.3,66.70334,0.3,168.56279,654.5665,1.0,20.73579,250.60706,0.0060234335,888.7959,1564.7896
7330,20413680.0,55.052338,66.543594,85.42992,95.377045,94.21832,67.6256,67.6256,120.57773,55.05201,66.14325,0.3,66.18747,77.0,66.91998,0.3,66.893234,0.3,167.01695,687.5395,1.0,20.735786,250.60704,0.005972227,901.50824,1562.169
7332,20413800.0,55.04036,66.690155,86.60002,95.82666,94.01419,67.6256,67.6256,120.57772,55.04003,66.26971,0.3,66.33057,77.0,66.91998,0.3,67.04831,0.3,165.46431,712.5832,1.0,20.735783,250.60701,0.0059207045,911.13617,1554.2
7335,20413920.0,55.02839,66.858795,87.388725,96.1089,93.6116,67.62559,67.62559,120.5777,55.028,66.42236,0.3,66.50108,77.0,66.91998,0.3,67.22392,0.3,163.89703,729.38007,1.0,20.735777,250.60698,0.0058686114,917.12744,1538.51
7337,20414040.0,55.016357,66.99629,87.934906,96.28194,93.05652,67.62559,67.62559,120.5777,55.01603,66.54947,0.3,66.64022,77.0,66.91998,0.3,67.363396,0.3,162.32578,741.03577,1.0,20.735775,250.60696,0.0058163046,920.80914,1517.0284
7339,20414100.0,55.01037,67.07528,88.091576,96.31237,92.69644,67.62559,67.62559,120.5777,55.01004,66.62599,0.3,66.72366,77.0,66.91998,0.3,67.44255,0.3,161.541,744.3161,1.0,20.735775,250.60696,0.005790151,921.41656,1503.0496
7340,20414160.0,55.00438,67.152954,88.18645,96.31007,92.27759,67.62558,67.62558,120.57768,55.003998,66.70076,0.3,66.80644,77.0,66.91998,0.3,67.51874,0.3,160.74876,746.29224,1.0,20.73577,250.60693,0.0057637296,921.33203,1486.8357
7342,20414280.0,54.99235,67.27633,88.25209,96.243706,91.30832,67.62557,67.62557,120.577675,54.99202,66.82309,0.3,66.93916,77.0,66.91998,0.3,67.63652,0.3,159.1673,747.6107,1.0,20.735767,250.6069,0.0057109348,919.85675,1449.3839
7346,20414400.0,54.980377,67.41646,88.0523,96.035736,90.0556,67.625565,67.625565,120.57766,54.979992,66.96866,0.3,67.099335,77.0,66.91998,0.3,67.76572,0.3,157.58264,743.1453,1.0,20.735762,250.60689,0.0056579653,915.28595,1400.8986
7347,20414520.0,54.968346,67.520615,87.67799,95.730865,88.542564,67.625565,67.625565,120.57765,54.968018,67.082146,0.3,67.223816,77.0,66.91998,0.3,67.854485,0.3,155.99603,734.98175,1.0,20.73576,250.60689,0.005604866,908.6639,1342.4609
7349,20414640.0,54.95637,67.63904,87.018486,95.26933,86.64232,67.62556,67.62556,120.57764,54.955986,67.22008,0.3,67.37603,77.0,66.91998,0.3,67.9494,0.3,154.40868,720.5839,1.0,20.735752,250.60686,0.0055516846,898.61334,1268.9536
7351,20414700.0,54.950386,67.67964,86.6232,94.99907,85.56395,67.62556,67.62556,120.57764,54.950054,67.26996,0.3,67.43294,77.0,66.91998,0.3,67.97655,0.3,153.61813,712.0249,1.0,20.735754,250.60686,0.0055251736,892.7653,1227.3317
7352,20414760.0,54.944344,67.717316,86.163864,94.69249,84.370834,67.62555,67.62555,120.57763,54.94401,67.32071,0.3,67.49013,77.0,66.91998,0.3,67.99923,0.3,152.82164,702.0474,1.0,20.735752,250.60683,0.0054984526,886.1146,1181.2389
7355,20414880.0,54.932365,67.80554,84.972885,93.922844,81.55636,67.62554,67.62554,120.57761,54.932037,67.442825,0.3,67.63179,77.0,66.91998,0.3,68.04823,0.3,151.2362,676.1516,1.0,20.735746,250.60681,0.005445223,869.39276,1072.402
7357,20415000.0,54.92039,67.84883,83.523735,92.99774,78.22958,67.62554,67.62554,120.57761,54.920006,67.52588,0.3,67.73276,77.0,66.91998,0.3,68.044876,0.3,149.65347,644.75464,1.0,20.735746,250.60681,0.005392035,849.3587,943.9769
7360,20415120.0,54.908363,67.8969,81.62442,91.81094,74.25363,67.625534,67.625534,120.57759,54.90803,67.628716,0.3,67.86069,77.0,66.91998,0.3,68.03191,0.3,148.07452,603.5041,1.0,20.735743,250.60678,0.0053389277,823.5927,790.529
7361,20415240.0,54.896385,67.89486,79.35008,90.39227,70.269005,67.625534,67.625534,120.57759,54.896004,67.68799,0.3,67.94501,77.0,66.91998,0.3,67.95979,0.3,146.50047,554.24316,1.0,20.73574,250.60678,0.005285943,792.86847,637.7366
7363,20415300.0,54.890396,67.898865,77.97685,89.5443,68.327774,67.625534,67.625534,120.57759,54.890015,67.72864,0.3,68.00143,77.0,66.91998,0.3,67.92392,0.3,145.71872,524.3924,1.0,20.73574,250.60678,0.005259613,774.4414,563.06256
7364,20415360.0,54.884354,67.89662,76.4259,88.58502,66.30876,67.62553,67.62553,120.57758,54.884026,67.76357,0.3,68.05476,77.0,66.91998,0.3,67.87816,0.3,144.93239,492.24707,1.0,20.735739,250.60675,0.0052331192,753.63306,485.2376
7366,20415480.0,54.872383,67.845146,73.0831,86.40062,60.708755,67.62553,67.62553,120.57758,54.871994,67.790054,0.3,68.11711,77.0,66.91998,0.3,67.734184,0.3,143.37137,418.5393,1.0,20.735739,250.60675,0.0051804977,706.3016,266.02737
7368,20415600.0,54.860405,67.781425,69.38037,83.591576,53.531387,67.62553,67.62553,120.577576,54.860023,67.8291,0.3,68.20165,77.0,66.91998,0.3,67.55049,0.3,141.8215,338.53207,1.0,20.735735,250.60675,0.0051282193,645.28577,0.0
7371,20415720.0,54.848373,67.84844,85.136475,91.53903,81.275055,67.62553,67.62553,120.57758,54.847992,67.935234,0.3,68.3136,73.94003,69.98001,0.3,67.58823,0.3,140.28218,682.90717,1.0,20.735737,250.60675,0.005076334,819.7037,1071.5685
7373,20415840.0,54.836346,67.97989,88.53707,93.254654,86.376724,67.62552,67.62552,120.577576,54.836014,68.08569,0.3,68.46297,73.94003,69.98001,0.3,67.705185,0.3,138.78238,755.49445,1.0,20.735735,250.60674,0.005025898,856.39404,1265.3479
7375,20415900.0,54.830414,68.04086,89.88219,93.97591,88.28697,67.62553,67.62553,120.57758,54.83003,68.15073,0.3,68.52278,73.94003,69.98001,0.3,67.76385,0.3,138.04921,784.2853,1.0,20.735737,250.60675,0.005001268,871.8634,1338.1409
7376,20415960.0,54.82437,68.1075,91.05228,94.62399,89.90674,67.62553,67.62553,120.57758,54.823986,68.2211,0.3,68.58535,73.94003,69.98001,0.3,67.83153,0.3,137.31932,809.298,1.0,20.735737,250.60675,0.0049767643,885.7411,1399.7922
7378,20416080.0,54.81234,68.27872,92.905075,95.67654,92.40173,67.62552,67.62552,120.577576,54.81201,68.39364,0.3,68.74443,73.94003,69.98001,0.3,68.010376,0.3,135.89209,848.90594,1.0,20.735735,250.60674,0.0049288976,908.2534,1494.8086
7380,20416200.0,54.800365,68.43033,94.347855,96.53303,94.27287,67.62553,67.62553,120.57758,54.800034,68.541405,0.3,68.87127,73.94003,69.98001,0.3,68.17485,0.3,134.50229,879.8012,1.0,20.735737,250.60675,0.004882347,926.6145,1566.1948
7383,20416320.0,54.78839,68.61815,95.44028,97.18875,95.6655,67.62552,67.62552,120.577576,54.788006,68.72339,0.3,69.03414,73.94003,69.98001,0.3,68.37947,0.3,133.14027,903.1568,1.0,20.735735,250.60674,0.0048367833,940.626,1619.266
7385,20416440.0,54.77636,68.77965,96.30748,97.72065,96.74518,67.62553,67.62553,120.57758,54.77603,68.87539,0.3,69.161804,73.94003,69.98001,0.3,68.56063,0.3,131.81255,921.7306,1.0,20.735737,250.60675,0.004792417,952.02325,1660.4789
7387,20416500.0,54.77037,68.87555,96.65135,97.92813,97.17502,67.62553,67.62553,120.57758,54.770042,68.968,0.3,69.24332,73.94003,69.98001,0.3,68.66681,0.3,131.16248,929.06805,1.0,20.735737,250.60675,0.0047707115,956.4398,1676.8451
7388,20416560.0,54.764385,68.9724,96.95145,98.101494,97.55015,67.62553,67.62553,120.577576,54.764,69.05946,0.3,69.324455,73.94003,69.98001,0.3,68.773766,0.3,130.51439,935.4798,1.0,20.735735,250.60675,0.0047490825,960.22577,1691.14
7391,20416680.0,54.752357,69.13565,97.45654,98.14088,98.1355,67.62553,67.62553,120.57759,54.752026,69.21031,0.3,69.44937,73.94003,69.98001,0.3,68.95982,0.3,129.24367,946.2884,1.0,20.735739,250.60675,0.0047067013,960.78314,1713.0945
7392,20416800.0,54.74038,69.32544,97.80085,98.141045,98.141045,67.62553,67.62553,120.57758,54.74005,69.392296,0.3,69.60768,73.94003,69.98001,0.3,69.16994,0.3,128.00047,953.60895,1.0,20.735737,250.60675,0.0046652653,960.7766,1713.0829
7395,20416920.0,54.728348,69.48271,98.04804,98.14121,98.14121,67.625534,67.625534,120.57759,54.72802,69.53912,0.3,69.72705,73.94003,69.98001,0.3,69.348625,0.3,126.774956,958.87744,1.0,20.73574,250.60678,0.004624438,960.7704,1713.0717
7397,20417040.0,54.716377,69.665085,98.14247,98.14132,98.14132,67.62553,67.62553,120.57758,54.71599,69.71727,0.3,69.88091,73.94003,69.98001,0.3,69.54825,0.3,125.57181,960.7643,1.0,20.735739,250.60675,0.004584364,960.7643,1713.0609
7399,20417100.0,54.71039,69.73958,98.141426,98.141426,98.141426,67.625534,67.625534,120.57759,54.71006,69.786156,0.3,69.937164,73.94003,69.98001,0.3,69.63235,0.3,124.97921,960.7615,1.0,20.73574,250.60678,0.0045646266,960.7615,1713.0559
7400,20417160.0,54.704346,69.814285,98.14149,98.14149,98.14149,67.625534,67.625534,120.5776,54.704018,69.856964,0.3,69.99446,73.94003,69.98001,0.3,69.71727,0.3,124.38581,960.7587,1.0,20.735743,250.60678,0.0045448598,960.7587,1713.0509
7402,20417280.0,54.692368,69.98891,98.11023,98.141594,98.141594,67.625534,67.625534,120.57759,54.691986,70.02879,0.3,70.14376,73.94003,69.98001,0.3,69.906845,0.3,123.214066,959.9766,1.0,20.73574,250.60678,0.004505816,960.7535,1713.0416
7406,20417400.0,54.680397,70.136185,97.927086,98.12105,98.1417,67.6257,67.6257,120.57791,54.680008,70.18364,0.3,70.25214,73.94003,69.98001,0.3,70.06735,0.3,122.05149,955.991,1.0,20.735502,250.60739,0.0044670734,960.1219,1713.0361
7407,20417520.0,54.668365,70.313774,97.5775,97.79899,98.14214,67.62405,67.62405,120.57496,54.668037,70.3931,0.3,70.39617,73.94003,69.98001,0.3,70.24758,0.3,120.89673,948.31757,1.0,20.734533,250.60167,0.0044285185,953.1128,1713.0038
7409,20417640.0,54.656387,70.44671,97.15595,97.40798,98.14187,67.62554,67.62554,120.577614,54.656006,70.51361,0.3,70.49692,73.94003,69.98001,0.3,70.40029,0.3,119.75383,939.20337,1.0,20.735752,250.60681,0.0043903054,944.65985,1713.0199
7411,20417700.0,54.650402,70.52559,96.89075,97.16403,97.958176,67.62554,67.62554,120.57761,54.650017,70.59068,0.3,70.56575,73.94003,69.98001,0.3,70.48626,0.3,119.183334,933.42633,1.0,20.735746,250.60681,0.004371221,939.346,1705.4812
7412,20417760.0,54.64436,70.60338,96.587135,96.886024,97.71867,67.62554,67.62554,120.57761,54.644028,70.66518,0.3,70.63304,73.94003,69.98001,0.3,70.57019,0.3,118.608406,926.83673,1.0,20.735744,250.60681,0.0043519633,933.31274,1696.2043
7414,20417880.0,54.632385,70.724,95.907524,96.27359,97.159035,67.62555,67.62555,120.57763,54.632,70.77202,0.3,70.72439,73.94003,69.98001,0.3,70.70912,0.3,117.46164,912.1163,1.0,20.73575,250.60683,0.0043134927,920.0565,1674.5604
7416,20418000.0,54.620407,70.86584,95.03499,95.4951,96.43827,67.62554,67.62554,120.577614,54.620026,70.9111,0.3,70.85051,73.94003,69.98001,0.3,70.86073,0.3,116.3124,893.1711,1.0,20.735748,250.60681,0.004274848,903.15485,1646.6603
7420,20418120.0,54.60838,70.9706,93.99931,94.585754,95.56024,67.62555,67.62555,120.57764,54.607994,71.00377,0.3,70.93066,73.94003,69.98001,0.3,70.98053,0.3,115.15045,870.74506,1.0,20.735752,250.60683,0.0042356704,883.47687,1612.7368
7421,20418240.0,54.59635,71.09451,92.6893,93.448074,94.46408,67.62555,67.62555,120.57763,54.59602,71.12781,0.3,71.0448,73.94003,69.98001,0.3,71.109955,0.3,113.97926,842.3128,1.0,20.73575,250.60683,0.0041960627,858.78845,1570.3383
7423,20418300.0,54.590416,71.13869,91.945854,92.81448,93.83923,67.62477,67.62477,120.57624,54.590034,71.16901,0.3,71.07793,73.94003,69.98001,0.3,71.15835,0.3,113.38992,826.2007,1.0,20.73533,250.60416,0.0041760704,845.078,1546.193
7424,20418360.0,54.584373,71.17955,91.11963,92.117294,93.14474,67.62555,67.62555,120.57764,54.583992,71.207016,0.3,71.11044,73.94003,69.98001,0.3,71.204605,0.3,112.793,808.31274,1.0,20.735731,250.60683,0.004155829,829.9831,1519.3715
7426,20418480.0,54.5724,71.27975,89.12369,90.445724,91.50459,67.62555,67.62555,120.57764,54.572014,71.31056,0.3,71.208725,73.94003,69.98001,0.3,71.304794,0.3,111.588455,764.9807,1.0,20.735752,250.60683,0.0041148043,793.70746,1455.9407
7428,20418600.0,54.560425,71.33621,86.707184,88.46605,89.527054,67.62555,67.62555,120.57763,54.56004,71.36066,0.3,71.25563,73.94003,69.98001,0.3,71.366104,0.3,110.36437,712.6166,1.0,20.735752,250.60683,0.004072974,750.8414,1379.5421
7431,20418720.0,54.548393,71.40428,83.55318,85.93556,87.04842,67.62556,67.62556,120.577644,54.54801,71.43614,0.3,71.33243,73.94003,69.98001,0.3,71.427185,0.3,109.109856,644.1005,1.0,20.735754,250.60686,0.004029938,695.9005,1283.6697
7434,20418840.0,54.53636,71.42378,79.57898,82.86461,84.03334,67.625565,67.625565,120.57765,54.536034,71.458,0.3,71.3533,73.94003,69.98001,0.3,71.441956,0.3,107.82889,557.8807,1.0,20.735737,250.60689,0.0039858283,629.3517,1167.1547
7435,20418900.0,54.530376,71.438385,77.116234,80.999954,82.25278,67.62556,67.62556,120.577644,54.530045,71.478485,0.3,71.3789,73.94003,69.98001,0.3,71.44954,0.3,107.178825,504.29053,1.0,20.735756,250.60686,0.003963359,588.8091,1098.2483
7436,20418960.0,54.52439,71.44548,74.298515,78.854385,80.2486,67.62556,67.62556,120.577644,54.524002,71.49025,0.3,71.398674,73.94003,69.98001,0.3,71.44756,0.3,106.515114,443.1693,1.0,20.735756,250.60686,0.0039403834,542.2293,1020.76215
7438,20419080.0,54.51236,71.40817,68.45061,73.90218,75.65505,67.62544,67.62544,120.577446,54.51203,71.45805,0.3,71.38049,73.94003,69.98001,0.3,71.39526,0.3,105.16503,317.077,1.0,20.735693,250.60648,0.0038935062,435.0106,843.2699
7440,20419200.0,54.50038,71.37615,56.751205,68.308495,70.55899,67.62114,67.62114,120.56978,54.500053,71.46514,0.3,71.378624,73.94003,69.98001,0.3,71.32182,0.3,103.774536,49.48839,1.0,20.733534,250.59152,0.0038449925,314.13892,647.4421
7443,20419320.0,54.490166,71.29106,53.576706,58.549942,65.25512,67.62522,67.62522,120.57706,54.48989,71.39126,0.3,71.336716,73.94003,69.98001,0.3,71.21685,0.3,102.44384,0.0,1.0,20.735569,250.60573,0.0037977851,95.27689,442.5573
7446,20419440.0,54.483574,71.18554,53.57737,53.57737,53.65114,67.625565,67.625565,120.57765,54.48341,71.335556,0.3,71.28222,73.94003,69.98001,0.3,71.06206,0.3,101.40474,0.0,1.0,20.735758,250.60689,0.0037601078,0.0,0.0
7447,20419500.0,54.48165,71.10545,53.578026,53.578026,53.57808,67.625565,67.625565,120.57766,54.481544,71.29024,0.3,71.23712,73.94003,69.98001,0.3,70.94741,0.3,101.00936,0.0,1.0,20.73576,250.60689,0.0037455738,0.0,0.0
