,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
7449,20419560.0,54.480553,71.026184,53.57896,53.57896,53.57907,67.62557,67.62557,120.57767,54.4805,71.24701,0.3,71.19328,73.94003,69.98001,0.3,70.834526,0.3,100.69495,0.0,1.0,20.735764,250.6069,0.0037338482,0.0,0.0
7450,20419680.0,54.48088,70.90314,53.581432,53.581432,53.581432,67.625565,67.625565,120.57766,54.480938,71.19823,0.3,71.144455,73.94003,69.98001,0.3,70.64287,0.3,100.322014,0.0,1.0,20.73576,250.60689,0.0037193436,0.0,0.0
7452,20419800.0,54.48445,70.75586,53.584564,53.584564,53.584564,67.62556,67.62556,120.57764,54.484566,71.116,0.3,71.06222,73.94003,69.98001,0.3,70.43204,0.3,100.28785,0.0,1.0,20.735758,250.60686,0.0037166995,0.0,0.0
7455,20419920.0,54.491158,70.64479,53.58824,53.58824,53.58824,67.625565,67.625565,120.57766,54.491375,71.072266,0.3,71.01866,73.94003,69.98001,0.3,70.25845,0.3,100.593796,0.0,1.0,20.735762,250.60689,0.0037259718,0.0,0.0
7457,20420040.0,54.500824,70.50774,53.59242,53.59242,53.59242,67.62557,67.62557,120.577675,54.5011,70.99597,0.3,70.942245,73.94003,69.98001,0.3,70.06164,0.3,101.23437,0.0,1.0,20.735765,250.60693,0.0037469652,0.0,0.0
7459,20420100.0,54.5067,70.45758,53.594616,53.594616,53.594616,67.62557,67.62557,120.57767,54.50703,70.97735,0.3,70.923294,73.94003,69.98001,0.3,69.98341,0.3,101.677444,0.0,1.0,20.735764,250.6069,0.0037617625,0.0,0.0
7460,20420160.0,54.51329,70.40776,53.59687,53.59687,53.59687,67.62557,67.62557,120.57767,54.51368,70.95697,0.3,70.90352,73.94003,69.98001,0.3,69.90469,0.3,102.20648,0.0,1.0,20.735764,250.6069,0.0037795568,0.0,0.0
7463,20420280.0,54.528454,70.280045,53.601646,53.601646,53.601646,67.62558,67.62558,120.577675,54.528893,70.88594,0.3,70.83249,73.94003,69.98001,0.3,69.72079,0.3,103.50343,0.0,1.0,20.735767,250.60693,0.0038234778,0.0,0.0
7464,20420400.0,54.546143,70.18974,53.60659,53.60659,53.60659,67.62557,67.62557,120.57767,54.54664,70.85106,0.3,70.79794,73.94003,69.98001,0.3,69.578674,0.3,105.11342,0.0,1.0,20.735764,250.6069,0.0038782728,0.0,0.0
7467,20420520.0,54.5663,70.086685,53.611645,53.611645,61.577065,67.62558,67.62558,120.57768,54.56685,70.7847,0.3,70.73164,73.94003,69.98001,0.3,69.44086,0.3,107.03736,0.0,1.0,20.735767,250.60693,0.0039439118,0.0,313.30685
7469,20420640.0,54.58866,70.05307,53.6167,53.6167,65.90457,67.62557,67.62557,120.577675,54.589264,70.75345,0.3,70.70077,73.94003,69.98001,0.3,69.4079,0.3,109.253296,0.0,1.0,20.735765,250.6069,0.004019575,0.0,475.46817
7471,20420700.0,54.60063,70.026596,53.619225,53.619225,67.39482,67.62558,67.62558,120.577675,54.60124,70.72148,0.3,70.6693,73.94003,69.98001,0.3,69.3851,0.3,110.46341,0.0,1.0,20.735767,250.60693,0.0040608915,0.0,532.526
7472,20420760.0,54.61316,70.0038,53.621807,53.621807,68.75438,67.62558,67.62558,120.57768,54.613873,70.69148,0.3,70.638855,73.94003,69.98001,0.3,69.3701,0.3,111.75261,0.0,1.0,20.73577,250.60693,0.004104894,0.0,584.4612
7474,20420880.0,54.639633,70.00204,53.62681,53.62681,71.08276,67.62557,67.62557,120.577675,54.640404,70.663574,0.3,70.61128,73.94003,69.98001,0.3,69.39609,0.3,114.52176,0.0,1.0,20.735767,250.60693,0.004199329,0.0,673.3551
7477,20421000.0,54.66798,69.97836,53.631752,53.631752,73.350174,67.62558,67.62558,120.57769,54.668747,70.605576,0.3,70.55333,73.94003,69.98001,0.3,69.4046,0.3,117.54629,0.0,1.0,20.735771,250.60696,0.004302308,0.0,760.3041
7480,20421120.0,54.69803,69.99913,53.636528,53.636528,75.191154,67.62558,67.62558,120.577675,54.698853,70.58074,0.3,70.52878,73.94003,69.98001,0.3,69.47162,0.3,120.81085,0.0,1.0,20.735767,250.60693,0.004413231,0.0,830.32806
7481,20421240.0,54.729614,69.994675,53.641144,53.641144,76.822235,67.62559,67.62559,120.57769,54.73049,70.52641,0.3,70.474335,73.94003,69.98001,0.3,69.51419,0.3,124.29937,0.0,1.0,20.735771,250.60696,0.0045314743,0.0,892.71234
7483,20421300.0,54.745872,70.01204,53.643394,53.643394,77.43918,67.62558,67.62558,120.57768,54.74675,70.51631,0.3,70.4639,73.94003,69.98001,0.3,69.56033,0.3,126.11501,0.0,1.0,20.73577,250.60693,0.004592892,0.0,915.93066
7484,20421360.0,54.762627,70.03076,53.64559,53.64559,77.953445,67.62558,67.62558,120.57768,54.763504,70.50444,0.3,70.45253,73.94003,69.98001,0.3,69.60818,0.3,127.994995,0.0,1.0,20.73577,250.60693,0.0046563945,0.0,935.4018
7486,20421480.0,54.796906,70.03807,53.649765,53.649765,78.86383,67.62559,67.62559,120.57769,54.797894,70.453354,0.3,70.40134,73.94003,69.98001,0.3,69.670135,0.3,131.88036,0.0,1.0,20.735773,250.60696,0.004787337,0.0,970.076
7488,20421600.0,54.832283,70.08191,53.653667,53.653667,79.34404,67.62558,67.62558,120.57768,54.833267,70.43396,0.3,70.38205,73.94003,69.98001,0.3,69.77643,0.3,135.92921,0.0,1.0,20.73577,250.60693,0.004923354,0.0,987.89655
7491,20421720.0,54.868813,70.09444,53.65735,53.65735,79.65639,67.62559,67.62559,120.5777,54.869797,70.385895,0.3,70.33377,73.94003,69.98001,0.3,69.84515,0.3,140.1481,0.0,1.0,20.735773,250.60696,0.0050646076,0.0,999.647
7494,20421840.0,54.906166,70.14024,53.660698,53.660698,79.5892,67.62558,67.62558,120.57768,54.90715,70.36876,0.3,70.31668,73.94003,69.98001,0.3,69.95265,0.3,144.49332,0.0,1.0,20.73577,250.60693,0.0052095824,0.0,996.4887
7495,20421900.0,54.925003,70.14639,53.662292,53.662292,79.509384,67.62559,67.62559,120.57769,54.92605,70.34514,0.3,70.293396,73.94003,69.98001,0.3,69.98485,0.3,146.70154,0.0,1.0,20.735771,250.60696,0.0052830614,0.0,993.3781
7496,20421960.0,54.944176,70.152435,53.663773,53.663773,79.381065,67.62559,67.62559,120.5777,54.94522,70.3235,0.3,70.27109,73.94003,69.98001,0.3,70.01753,0.3,148.95404,0.0,1.0,20.735773,250.60696,0.0053578764,0.0,988.27905
7498,20422080.0,54.982796,70.19528,53.666576,53.666576,78.81247,67.62558,67.62558,120.57768,54.983837,70.308556,0.3,70.256096,73.94003,69.98001,0.3,70.11662,0.3,153.51086,0.0,1.0,20.73577,250.60693,0.005508807,0.0,965.8803
7500,20422200.0,55.021797,70.20424,53.66899,53.66899,78.12109,67.62565,67.62565,120.57781,55.02284,70.27219,0.3,70.21309,73.94003,69.98001,0.3,70.16908,0.3,158.13422,0.0,1.0,20.735725,250.6072,0.005661365,0.0,939.1404
7503,20422320.0,55.061234,70.23956,53.671135,53.671135,77.0641,67.62558,67.62558,120.57768,55.06228,70.25868,0.3,70.199844,73.94003,69.98001,0.3,70.25159,0.3,162.83444,0.0,1.0,20.735771,250.60693,0.005815877,0.0,897.9819
7505,20422440.0,55.100784,70.23797,53.67295,53.67295,75.91559,67.62559,67.62559,120.5777,55.10183,70.21797,0.3,70.15898,73.94003,69.98001,0.3,70.284164,0.3,167.56087,0.0,1.0,20.735773,250.60696,0.0059706517,0.0,853.7066
7507,20422500.0,55.120453,70.251205,53.673717,53.673717,75.21208,67.62559,67.62559,120.57769,55.12155,70.213196,0.3,70.1537,73.94003,69.98001,0.3,70.31581,0.3,169.92203,0.0,1.0,20.735773,250.60696,0.006047749,0.0,826.3967
7509,20422560.0,55.140335,70.262634,53.67443,53.67443,74.44551,67.62558,67.62558,120.57768,55.14138,70.206436,0.3,70.14755,73.94003,69.98001,0.3,70.34316,0.3,172.30376,0.0,1.0,20.73577,250.60693,0.0061253663,0.0,796.79584
7510,20422680.0,55.17978,70.24863,53.67553,53.67553,72.99444,67.62559,67.62559,120.5777,55.180824,70.16777,0.3,70.10872,73.94003,69.98001,0.3,70.34953,0.3,177.04282,0.0,1.0,20.735773,250.60696,0.00627936,0.0,741.0997
7512,20422800.0,55.218887,70.25989,53.676353,53.676353,71.34918,67.62558,67.62558,120.57768,55.219933,70.15793,0.3,70.09888,73.94003,69.98001,0.3,70.38129,0.3,181.7483,0.0,1.0,20.73577,250.60693,0.00643167,0.0,677.57837
7515,20422920.0,55.25822,70.2489,53.67685,53.67685,69.756546,67.62559,67.62559,120.5777,55.259262,70.138214,0.3,70.07927,73.94003,69.98001,0.3,70.376945,0.3,186.45749,0.0,1.0,20.735773,250.60696,0.006583322,0.0,616.4599
7517,20423040.0,55.29799,70.2612,53.677345,53.677345,67.990326,67.62557,67.62557,120.577675,55.299088,70.14409,0.3,70.08504,73.94003,69.98001,0.3,70.39633,0.3,191.19833,0.0,1.0,20.73577,250.60693,0.006735232,0.0,548.2804
7519,20423100.0,55.31804,70.24884,53.67762,53.67762,67.15905,67.62559,67.62559,120.5777,55.319138,70.1336,0.3,70.075096,73.94003,69.98001,0.3,70.38002,0.3,193.57755,0.0,1.0,20.73577,250.60696,0.006811201,0.0,516.4787
7520,20423160.0,55.338364,70.23483,53.677837,53.677837,66.31596,67.62559,67.62559,120.57769,55.339462,70.12503,0.3,70.06615,73.94003,69.98001,0.3,70.36113,0.3,195.98906,0.0,1.0,20.735773,250.60696,0.006888023,0.0,484.0317
7523,20423280.0,55.379402,70.2327,53.67833,53.67833,64.1856,67.62558,67.62558,120.577675,55.380554,70.13179,0.3,70.07329,73.94003,69.98001,0.3,70.352005,0.3,200.83319,0.0,1.0,20.735767,250.60693,0.007041788,0.0,401.3492
7524,20423400.0,55.421093,70.189026,53.678825,53.678825,61.8849,67.62558,67.62558,120.57769,55.42219,70.11371,0.3,70.05548,73.94003,69.98001,0.3,70.28274,0.3,205.72423,0.0,1.0,20.735771,250.60696,0.007196293,0.0,312.89398
7527,20423520.0,55.463665,70.16678,53.679375,53.679375,58.839546,67.62557,67.62557,120.577675,55.46482,70.121185,0.3,70.06356,73.94003,69.98001,0.3,70.23412,0.3,210.69557,0.0,1.0,20.735767,250.60693,0.0073525584,0.0,195.01697
7529,20423640.0,55.50695,70.10213,53.67987,53.67987,57.25367,67.62558,67.62558,120.57768,55.508102,70.10405,0.3,70.04681,73.94003,69.98001,0.3,70.12355,0.3,215.721,0.0,1.0,20.73577,250.60693,0.0075097247,0.0,136.71716
7531,20423700.0,55.528816,70.08542,53.680145,53.680145,56.748848,67.62557,67.62557,120.577675,55.53002,70.10915,0.3,70.051636,73.94003,69.98001,0.3,70.08867,0.3,218.24855,0.0,1.0,20.735767,250.60693,0.0075884676,0.0,117.21982
7532,20423760.0,55.551064,70.068115,53.680473,53.680473,56.576744,67.62557,67.62557,120.57767,55.55227,70.112335,0.3,70.05565,73.94003,69.98001,0.3,70.0517,0.3,220.81413,0.0,1.0,20.735765,250.6069,0.007668185,0.0,111.34885
7535,20423880.0,55.596107,70.00545,53.681023,53.681023,58.137352,67.62558,67.62558,120.57768,55.597313,70.09613,0.3,70.039825,73.94003,69.98001,0.3,69.94414,0.3,225.97884,0.0,1.0,20.735767,250.60693,0.007828022,0.0,173.68307
7537,20424000.0,55.642082,69.986984,53.681683,53.681683,59.72026,67.62557,67.62557,120.57767,55.64335,70.105034,0.3,70.04939,73.94003,69.98001,0.3,69.90195,0.3,231.21892,0.0,1.0,20.735764,250.6069,0.007989315,0.0,233.87749
7540,20424120.0,55.68905,69.94832,53.682343,53.682343,61.91978,67.62557,67.62557,120.57767,55.69037,70.10097,0.3,70.03445,73.94003,69.98001,0.3,69.83472,0.3,236.53825,0.0,1.0,20.735716,250.6069,0.008152161,0.0,318.85733
7541,20424240.0,55.737114,69.951996,53.683,53.683,63.28752,67.6254,67.6254,120.577354,55.738434,70.11108,0.3,70.04461,73.94003,69.98001,0.3,69.83411,0.3,241.94067,0.0,1.0,20.7357,250.60631,0.00831658,0.0,370.43723
7543,20424300.0,55.761395,69.93909,53.683388,53.683388,64.0146,67.62557,67.62557,120.57767,55.762768,70.10268,0.3,70.03714,73.94003,69.98001,0.3,69.815155,0.3,244.66367,0.0,1.0,20.735762,250.6069,0.008399108,0.0,398.6555
7544,20424360.0,55.786224,69.92821,53.68377,53.68377,64.69278,67.62557,67.62557,120.57767,55.787544,70.09613,0.3,70.03055,73.94003,69.98001,0.3,69.8006,0.3,247.4307,0.0,1.0,20.735764,250.6069,0.008482717,0.0,424.57574
7546,20424480.0,55.836487,69.94601,53.684486,53.684486,65.52879,67.62556,67.62556,120.57765,55.83786,70.10602,0.3,70.04131,73.94003,69.98001,0.3,69.82763,0.3,253.01141,0.0,1.0,20.735758,250.60689,0.008650602,0.0,456.0409
7548,20424600.0,55.887848,69.93353,53.68531,53.68531,66.41736,67.625565,67.625565,120.57766,55.889275,70.091736,0.3,70.02797,73.94003,69.98001,0.3,69.81488,0.3,258.6757,0.0,1.0,20.735762,250.6069,0.008819974,0.0,490.3354
7551,20424720.0,55.94069,69.96051,53.686134,53.686134,66.9035,67.62556,67.62556,120.577644,55.94212,70.10213,0.3,70.03923,73.94003,69.98001,0.3,69.859215,0.3,264.4621,0.0,1.0,20.735758,250.60686,0.008991934,0.0,508.48087
7553,20424840.0,55.99469,69.955124,53.68701,53.68701,67.45123,67.625565,67.625565,120.57765,55.996227,70.08861,0.3,70.026596,73.94003,69.98001,0.3,69.85933,0.3,270.33984,0.0,1.0,20.73576,250.60689,0.0091655115,0.0,529.6691
7555,20424900.0,56.022102,69.97116,53.68745,53.68745,67.574554,67.62556,67.62556,120.577644,56.023636,70.09476,0.3,70.03291,73.94003,69.98001,0.3,69.88684,0.3,273.3064,0.0,1.0,20.735758,250.60686,0.009252698,0.0,534.0316
7556,20424960.0,56.05006,69.9877,53.68789,53.68789,67.63377,67.62556,67.62556,120.57764,56.051598,70.09921,0.3,70.038345,73.94003,69.98001,0.3,69.91409,0.3,276.3244,0.0,1.0,20.735754,250.60686,0.00934111,0.0,536.16754
7558,20425080.0,56.106857,69.98611,53.688824,53.688824,67.87552,67.62556,67.62556,120.577644,56.1084,70.08641,0.3,70.02637,73.94003,69.98001,0.3,69.92085,0.3,282.41968,0.0,1.0,20.735756,250.60686,0.009518785,0.0,545.5871
7560,20425200.0,56.164978,70.02126,53.68981,53.68981,67.7589,67.62555,67.62555,120.57763,56.166573,70.09767,0.3,70.03857,73.94003,69.98001,0.3,69.97995,0.3,288.61673,0.0,1.0,20.735752,250.60683,0.009698224,0.0,540.5854
7563,20425320.0,56.2248,70.0206,53.690804,53.690804,67.705505,67.62556,67.62556,120.57764,56.226448,70.08542,0.3,70.02725,73.94003,69.98001,0.3,69.98781,0.3,294.95764,0.0,1.0,20.735754,250.60686,0.009880577,0.0,538.6699
7565,20425440.0,56.28605,70.055595,53.691845,53.691845,67.29473,67.62554,67.62554,120.577614,56.28775,70.09718,0.3,70.03994,73.94003,69.98001,0.3,70.046036,0.3,301.40787,0.0,1.0,20.735748,250.60681,0.010064785,0.0,522.34973
7567,20425500.0,56.31714,70.05444,53.692394,53.692394,67.13208,67.62555,67.62555,120.57763,56.31884,70.09036,0.3,70.03412,73.94003,69.98001,0.3,70.04747,0.3,304.6666,0.0,1.0,20.73575,250.60683,0.010157358,0.0,516.3027
7568,20425560.0,56.34889,70.05307,53.692886,53.692886,66.96536,67.62555,67.62555,120.57763,56.350647,70.08548,0.3,70.02923,73.94003,69.98001,0.3,70.04955,0.3,307.98395,0.0,1.0,20.73575,250.60683,0.010251258,0.0,509.85266
7571,20425680.0,56.413433,70.08531,53.693985,53.693985,66.263275,67.62554,67.62554,120.57761,56.41519,70.09762,0.3,70.0423,73.94003,69.98001,0.3,70.1019,0.3,314.68942,0.0,1.0,20.735744,250.60681,0.010440026,0.0,482.29395
7572,20425800.0,56.479515,70.078445,53.695084,53.695084,65.66568,67.62554,67.62554,120.57761,56.48133,70.08647,0.3,70.032135,73.94003,69.98001,0.3,70.096405,0.3,321.51395,0.0,1.0,20.735746,250.60681,0.010630733,0.0,459.53012
7575,20425920.0,56.547577,70.10547,53.69624,53.69624,64.61879,67.625534,67.625534,120.57759,56.5495,70.09894,0.3,70.04555,73.94003,69.98001,0.3,70.13815,0.3,328.503,0.0,1.0,20.73574,250.60678,0.010824573,0.0,418.57678
7577,20426040.0,56.61734,70.09152,53.697395,53.697395,63.70907,67.625534,67.625534,120.5776,56.619263,70.08823,0.3,70.03587,73.94003,69.98001,0.3,70.11849,0.3,335.618,0.0,1.0,20.735743,250.60678,0.011020398,0.0,383.91406
7579,20426100.0,56.65277,70.10162,53.697945,53.697945,63.01704,67.625534,67.625534,120.57759,56.654747,70.09537,0.3,70.043236,73.94003,69.98001,0.3,70.13327,0.3,339.2143,0.0,1.0,20.73574,250.60678,0.011118802,0.0,356.6113
7580,20426160.0,56.688972,70.11014,53.698547,53.698547,62.18312,67.62553,67.62553,120.57758,56.69095,70.1008,0.3,70.04971,73.94003,69.98001,0.3,70.143875,0.3,342.8763,0.0,1.0,20.735737,250.60675,0.01121861,0.0,324.2631
7582,20426280.0,56.762466,70.08581,53.699753,53.699753,61.01599,67.62553,67.62553,120.57758,56.764503,70.09059,0.3,70.04054,73.94003,69.98001,0.3,70.10366,0.3,350.2812,0.0,1.0,20.735739,250.60675,0.011419222,0.0,280.17477
7586,20426400.0,56.837944,70.09372,53.70091,53.70091,59.237633,67.62552,67.62552,120.57757,56.840034,70.103546,0.3,70.05466,73.94003,69.98001,0.3,70.10794,0.3,357.83585,0.0,1.0,20.735733,250.60674,0.011622237,0.0,210.82196
7587,20426520.0,56.91545,70.059875,53.702225,53.702225,58.607735,67.625496,67.625496,120.577545,56.917595,70.09762,0.3,70.04598,73.94003,69.98001,0.3,70.047195,0.3,365.57584,0.0,1.0,20.73572,250.60667,0.011828693,0.0,188.41243
7589,20426640.0,56.99505,70.061584,53.703873,53.703873,57.670708,67.6255,67.6255,120.57755,56.997246,70.110916,0.3,70.060425,73.94003,69.98001,0.3,70.039505,0.3,373.57306,0.0,1.0,20.735727,250.6067,0.012041057,0.0,151.60567
7591,20426700.0,57.035423,70.043015,53.70481,53.70481,57.84297,67.6255,67.6255,120.57756,57.03762,70.105255,0.3,70.05587,73.94003,69.98001,0.3,70.00616,0.3,377.6492,0.0,1.0,20.73573,250.6067,0.012148934,0.0,159.75302
7592,20426760.0,57.07657,70.02544,53.70574,53.70574,58.258423,67.6255,67.6255,120.57755,57.07882,70.10146,0.3,70.052185,73.94003,69.98001,0.3,69.975784,0.3,381.82016,0.0,1.0,20.735727,250.6067,0.012259069,0.0,176.09358
7594,20426880.0,57.159897,70.03186,53.707775,53.707775,58.322857,67.62549,67.62549,120.57753,57.16221,70.11525,0.3,70.06702,73.94003,69.98001,0.3,69.9771,0.3,390.30704,0.0,1.0,20.735722,250.60664,0.012482395,0.0,177.45306
7596,20427000.0,57.244766,70.00346,53.709915,53.709915,59.515755,67.62549,67.62549,120.57753,57.24713,70.10629,0.3,70.059166,73.94003,69.98001,0.3,69.92799,0.3,399.0037,0.0,1.0,20.73572,250.60664,0.012710182,0.0,224.63684
7600,20427120.0,57.33156,70.01994,53.712112,53.712112,59.85594,67.62548,67.62548,120.57751,57.333923,70.12019,0.3,70.074326,73.94003,69.98001,0.3,69.94881,0.3,407.951,0.0,1.0,20.735712,250.6066,0.01294343,0.0,236.34338
7601,20427240.0,57.419563,70.00094,53.714256,53.714256,60.88465,67.62547,67.62547,120.5775,57.421978,70.111626,0.3,70.06691,73.94003,69.98001,0.3,69.91744,0.3,417.0805,0.0,1.0,20.73571,250.6066,0.013180284,0.0,276.76797
7603,20427300.0,57.46389,70.01335,53.715355,53.715355,61.00286,67.62547,67.62547,120.57749,57.46631,70.11975,0.3,70.07504,73.94003,69.98001,0.3,69.93645,0.3,421.69662,0.0,1.0,20.735708,250.60657,0.013299607,0.0,280.23233
7604,20427360.0,57.508827,70.02632,53.7164,53.7164,60.992096,67.62546,67.62546,120.57748,57.5113,70.12596,0.3,70.08235,73.94003,69.98001,0.3,69.95507,0.3,426.39484,0.0,1.0,20.735703,250.60655,0.01342075,0.0,279.55405
7606,20427480.0,57.599297,70.01369,53.71843,53.71843,61.608154,67.62546,67.62546,120.57747,57.60182,70.11783,0.3,70.07537,73.94003,69.98001,0.3,69.93562,0.3,435.87772,0.0,1.0,20.735699,250.60652,0.013664348,0.0,303.9728
7608,20427600.0,57.69065,70.04401,53.720352,53.720352,61.344864,67.62544,67.62544,120.577446,57.693176,70.13245,0.3,70.09103,73.94003,69.98001,0.3,69.98248,0.3,445.4921,0.0,1.0,20.735691,250.60648,0.013910072,0.0,292.55127
7611,20427720.0,57.78321,70.033844,53.722115,53.722115,61.56064,67.625435,67.625435,120.57744,57.78579,70.12465,0.3,70.08449,73.94003,69.98001,0.3,69.967316,0.3,455.2797,0.0,1.0,20.735687,250.60648,0.014158929,0.0,301.60834
7614,20427840.0,57.876427,70.06521,53.723705,53.723705,60.881355,67.62543,67.62543,120.57741,57.878952,70.13953,0.3,70.10042,73.94003,69.98001,0.3,70.015884,0.3,465.16254,0.0,1.0,20.73568,250.60641,0.014408885,0.0,274.12988
7615,20427900.0,57.923065,70.05944,53.72442,53.72442,60.789288,67.62543,67.62543,120.57741,57.925644,70.13486,0.3,70.09685,73.94003,69.98001,0.3,70.00604,0.3,470.1209,0.0,1.0,20.735678,250.60641,0.01453379,0.0,271.47958
7616,20427960.0,57.970253,70.05362,53.725136,53.725136,60.75946,67.62542,67.62542,120.5774,57.97283,70.13211,0.3,70.09421,73.94003,69.98001,0.3,69.99742,0.3,475.1416,0.0,1.0,20.735676,250.6064,0.014659923,0.0,270.38788
7618,20428080.0,58.064568,70.0824,53.72634,53.72634,59.663956,67.625404,67.625404,120.57737,58.06715,70.14728,0.3,70.11041,73.94003,69.98001,0.3,70.04071,0.3,485.19733,0.0,1.0,20.735666,250.60634,0.014911514,0.0,226.76578
7620,20428200.0,58.159103,70.06625,53.727333,53.727333,59.35002,67.6254,67.6254,120.577354,58.16169,70.14019,0.3,70.10454,73.94003,69.98001,0.3,70.01297,0.3,495.28928,0.0,1.0,20.735662,250.60631,0.015162616,0.0,216.0206
7623,20428320.0,58.25425,70.0902,53.7281,53.7281,58.0198,67.62538,67.62538,120.577324,58.25688,70.15557,0.3,70.12102,73.94003,69.98001,0.3,70.04653,0.3,505.4594,0.0,1.0,20.735653,250.60626,0.01541424,0.0,163.3048
7626,20428440.0,58.349335,70.06845,53.728592,53.728592,57.83902,67.625374,67.625374,120.57732,58.35197,70.14876,0.3,70.11542,73.94003,69.98001,0.3,70.007645,0.3,515.6251,0.0,1.0,20.735647,250.60623,0.015664313,0.0,158.15149
7627,20428500.0,58.396683,70.07889,53.72876,53.72876,57.310524,67.62537,67.62537,120.5773,58.399323,70.15749,0.3,70.12421,73.94003,69.98001,0.3,70.02214,0.3,520.68695,0.0,1.0,20.735645,250.60622,0.01578829,0.0,136.40121
7629,20428560.0,58.44442,70.088394,53.728867,53.728867,56.674194,67.62536,67.62536,120.577286,58.44706,70.16431,0.3,70.13211,73.94003,69.98001,0.3,70.03335,0.3,525.7865,0.0,1.0,20.73564,250.60619,0.015912822,0.0,111.816315
7630,20428680.0,58.5394,70.06351,53.728924,53.728924,56.89859,67.62535,67.62535,120.57727,58.541977,70.15777,0.3,70.12685,73.94003,69.98001,0.3,69.988144,0.3,535.9226,0.0,1.0,20.735634,250.60614,0.01615924,0.0,122.4527
7632,20428800.0,58.63388,70.08306,53.728706,53.728706,56.08912,67.625336,67.625336,120.57725,58.63646,70.17348,0.3,70.14371,73.94003,69.98001,0.3,70.01314,0.3,545.9919,0.0,1.0,20.735626,250.60608,0.016402544,0.0,89.701515
7635,20428920.0,58.728363,70.058945,53.72821,53.72821,56.659912,67.62533,67.62533,120.57723,58.73094,70.16727,0.3,70.13876,73.94003,69.98001,0.3,69.96913,0.3,556.03485,0.0,1.0,20.73562,250.60606,0.016643707,0.0,113.62855
7637,20429040.0,58.82213,70.08147,53.72744,53.72744,56.048412,67.62531,67.62531,120.57721,58.824715,70.18326,0.3,70.15579,73.94003,69.98001,0.3,69.99979,0.3,565.9685,0.0,1.0,20.735613,250.606,0.016880715,0.0,88.3251
7639,20429100.0,58.868603,70.07031,53.727,53.727,56.312195,67.62531,67.62531,120.57721,58.87113,70.179245,0.3,70.152985,73.94003,69.98001,0.3,69.97864,0.3,570.87537,0.0,1.0,20.735611,250.606,0.016997213,0.0,100.15662
7640,20429160.0,58.915237,70.06015,53.72645,53.72645,56.725227,67.625305,67.625305,120.577194,58.917767,70.17727,0.3,70.15106,73.94003,69.98001,0.3,69.96106,0.3,575.7921,0.0,1.0,20.735607,250.60599,0.017113555,0.0,116.249504
7643,20429280.0,59.00758,70.08685,53.72519,53.72519,56.044456,67.62529,67.62529,120.57717,59.01011,70.19325,0.3,70.16832,73.94003,69.98001,0.3,69.999725,0.3,585.4844,0.0,1.0,20.735598,250.60593,0.017341714,0.0,88.10123
7644,20429400.0,59.098766,70.068504,53.723648,53.723648,56.571636,67.625275,67.625275,120.57715,59.101295,70.187485,0.3,70.16381,73.94003,69.98001,0.3,69.96649,0.3,595.00446,0.0,1.0,20.735594,250.6059,0.017564222,0.0,110.25274
7647,20429520.0,59.189346,70.09938,53.72184,53.72184,55.612038,67.62527,67.62527,120.577126,59.19182,70.20671,0.3,70.18123,73.94003,69.98001,0.3,70.011536,0.3,604.3891,0.0,1.0,20.735577,250.60588,0.017781923,0.0,71.2716
7649,20429640.0,59.278503,70.0818,53.719803,53.719803,55.886913,67.62525,67.62525,120.57711,59.280922,70.20105,0.3,70.176994,73.94003,69.98001,0.3,69.97957,0.3,613.5591,0.0,1.0,20.73558,250.60582,0.017992968,0.0,83.827835
7651,20429700.0,59.32245,70.097565,53.71865,53.71865,55.36061,67.62525,67.62525,120.5771,59.324867,70.21023,0.3,70.18617,73.94003,69.98001,0.3,70.004456,0.3,618.04584,0.0,1.0,20.735579,250.60582,0.018095588,0.0,61.73241
7652,20429760.0,59.366394,70.112564,53.717445,53.717445,54.636833,67.625244,67.625244,120.57709,59.368813,70.21742,0.3,70.19452,73.94003,69.98001,0.3,70.025986,0.3,622.51245,0.0,1.0,20.735573,250.6058,0.018197306,0.0,33.67087
7654,20429880.0,59.452858,70.09328,53.71486,53.71486,54.737137,67.62524,67.62524,120.57707,59.455162,70.21193,0.3,70.19045,73.94003,69.98001,0.3,69.99023,0.3,631.2279,0.0,1.0,20.735569,250.60577,0.018394442,0.0,39.690536
7657,20430000.0,59.537727,70.123,53.712006,53.712006,53.701073,67.62522,67.62522,120.57706,59.54003,70.228355,0.3,70.208145,73.94003,69.98001,0.3,70.03467,0.3,639.6842,0.0,1.0,20.735561,250.60573,0.018583883,0.0,0.0
7660,20430120.0,59.621223,70.10289,53.708984,53.708984,53.70893,67.62521,67.62521,120.57704,59.623528,70.22302,0.3,70.20424,73.94003,69.98001,0.3,69.99693,0.3,647.8871,0.0,1.0,20.735558,250.6057,0.018765606,0.0,0.0
7661,20430240.0,59.70378,70.13536,53.705853,53.705853,53.705853,67.625206,67.625206,120.57702,59.706036,70.2395,0.3,70.22204,73.94003,69.98001,0.3,70.04708,0.3,655.88086,0.0,1.0,20.73555,250.60565,0.018940717,0.0,0.0
7663,20430300.0,59.744545,70.12701,53.70426,53.70426,53.70426,67.625206,67.625206,120.57702,59.746796,70.23593,0.3,70.21973,73.94003,69.98001,0.3,70.03055,0.3,659.78516,0.0,1.0,20.73555,250.60565,0.01902552,0.0,0.0
7664,20430360.0,59.785355,70.11882,53.702667,53.702667,53.702667,67.6252,67.6252,120.577,59.78761,70.234344,0.3,70.21835,73.94003,69.98001,0.3,70.0161,0.3,663.6709,0.0,1.0,20.735544,250.60562,0.01910943,0.0,0.0
7666,20430480.0,59.865997,70.15612,53.69948,53.69948,53.69948,67.62518,67.62518,120.57698,59.868248,70.25104,0.3,70.236206,73.94003,69.98001,0.3,70.07553,0.3,671.2601,0.0,1.0,20.735537,250.60559,0.019271864,0.0,0.0
7668,20430600.0,59.945595,70.14305,53.69624,53.69624,53.69624,67.625175,67.625175,120.576965,59.947792,70.24605,0.3,70.2327,73.94003,69.98001,0.3,70.05115,0.3,678.6366,0.0,1.0,20.735533,250.60555,0.019427825,0.0,0.0
7671,20430720.0,60.024582,70.18496,53.693054,53.693054,53.693054,67.62516,67.62516,120.57694,60.026726,70.26274,0.3,70.250656,73.94003,69.98001,0.3,70.119644,0.3,685.8489,0.0,1.0,20.735525,250.60551,0.019578392,0.0,0.0
7674,20430840.0,60.10253,70.17523,53.689865,53.689865,53.689865,67.62515,67.62515,120.57692,60.104675,70.25786,0.3,70.24731,73.94003,69.98001,0.3,70.10158,0.3,692.85583,0.0,1.0,20.735518,250.60547,0.019722756,0.0,0.0
7675,20430900.0,60.141037,70.19798,53.68833,53.68833,53.68833,67.62515,67.62515,120.57691,60.143127,70.2673,0.3,70.25676,73.94003,69.98001,0.3,70.140305,0.3,696.27515,0.0,1.0,20.735516,250.60547,0.019792492,0.0,0.0
7676,20430960.0,60.179604,70.22171,53.686737,53.686737,53.686737,67.62514,67.62514,120.5769,60.181744,70.27472,0.3,70.26538,73.94003,69.98001,0.3,70.17892,0.3,699.67645,0.0,1.0,20.73551,250.60541,0.01986138,0.0,0.0
7678,20431080.0,60.255844,70.215225,53.683662,53.683662,53.683662,67.62513,67.62513,120.57687,60.257935,70.26999,0.3,70.26214,73.94003,69.98001,0.3,70.16695,0.3,706.315,0.0,1.0,20.735502,250.6054,0.019994415,0.0,0.0
7680,20431200.0,60.331158,70.26604,53.680584,53.680584,53.680584,67.625114,67.625114,120.57685,60.33319,70.28686,0.3,70.280266,73.94003,69.98001,0.3,70.252686,0.3,712.76276,0.0,1.0,20.735495,250.60533,0.02012176,0.0,0.0
7683,20431320.0,60.405922,70.26274,53.677563,53.677563,53.677563,67.62511,67.62511,120.576836,60.40795,70.28235,0.3,70.277245,73.94003,69.98001,0.3,70.24664,0.3,719.0637,0.0,1.0,20.735487,250.60529,0.020244349,0.0,0.0
7685,20431440.0,60.479748,70.318054,53.674652,53.674652,53.674652,67.62509,67.62509,120.576805,60.48178,70.29938,0.3,70.29549,73.94003,69.98001,0.3,70.340805,0.3,725.18335,0.0,1.0,20.73548,250.60524,0.020361569,0.0,0.0
7687,20431500.0,60.51622,70.31784,53.673225,53.673225,53.673225,67.625084,67.625084,120.5768,60.518257,70.29608,0.3,70.2935,73.94003,69.98001,0.3,70.33932,0.3,728.1693,0.0,1.0,20.735477,250.60524,0.020418081,0.0,0.0
7689,20431560.0,60.552864,70.317566,53.671738,53.671738,53.671738,67.62508,67.62508,120.57679,60.55484,70.29494,0.3,70.29251,73.94003,69.98001,0.3,70.34009,0.3,731.1396,0.0,1.0,20.735472,250.60521,0.020473845,0.0,0.0
7690,20431680.0,60.625206,70.377106,53.668938,53.668938,53.668938,67.62506,67.62506,120.57676,60.627182,70.311966,0.3,70.31087,73.94003,69.98001,0.3,70.44209,0.3,736.9375,0.0,1.0,20.735464,250.60515,0.020581346,0.0,0.0
7692,20431800.0,60.69667,70.37942,53.666245,53.666245,53.666245,67.625046,67.625046,120.576744,60.698593,70.30762,0.3,70.30801,73.94003,69.98001,0.3,70.44655,0.3,742.5707,0.0,1.0,20.735456,250.6051,0.020684035,0.0,0.0
7695,20431920.0,60.767754,70.443085,53.663555,53.663555,53.663555,67.62503,67.62503,120.57671,60.769676,70.32476,0.3,70.32641,73.94003,69.98001,0.3,70.556076,0.3,748.07886,0.0,1.0,20.735447,250.60506,0.020782707,0.0,0.0
7697,20432040.0,60.83796,70.4482,53.660973,53.660973,53.660973,67.62502,67.62502,120.57669,60.83988,70.320526,0.3,70.323715,73.94003,69.98001,0.3,70.56575,0.3,753.4328,0.0,1.0,20.735441,250.60503,0.020876914,0.0,0.0
7699,20432100.0,60.872673,70.481476,53.65971,53.65971,53.65971,67.625015,67.625015,120.576675,60.874596,70.33014,0.3,70.33339,73.94003,69.98001,0.3,70.62453,0.3,756.0471,0.0,1.0,20.735437,250.605,0.020922288,0.0,0.0
7700,20432160.0,60.907555,70.51614,53.658447,53.658447,53.658447,67.62501,67.62501,120.57666,60.909424,70.33772,0.3,70.34218,73.94003,69.98001,0.3,70.68335,0.3,758.64935,0.0,1.0,20.735432,250.60498,0.020967036,0.0,0.0
7702,20432280.0,60.976494,70.525314,53.65603,53.65603,53.65603,67.62499,67.62499,120.576645,60.978363,70.333664,0.3,70.33959,73.94003,69.98001,0.3,70.70061,0.3,763.73395,0.0,1.0,20.735426,250.60492,0.02105325,0.0,0.0
7706,20432400.0,61.04483,70.59958,53.653725,53.653725,53.653725,67.62498,67.62498,120.576614,61.0467,70.35091,0.3,70.35811,73.94003,69.98001,0.3,70.830185,0.3,768.6921,0.0,1.0,20.735416,250.60487,0.02113573,0.0,0.0
7707,20432520.0,61.112503,70.61276,53.65147,53.65147,53.65147,67.62497,67.62497,120.5766,61.114372,70.34689,0.3,70.35568,73.94003,69.98001,0.3,70.85485,0.3,773.5293,0.0,1.0,20.73541,250.60484,0.021214657,0.0,0.0
7709,20432640.0,61.179688,70.69296,53.64933,53.64933,53.64933,67.624954,67.624954,120.57658,61.1815,70.36426,0.3,70.37425,73.94003,69.98001,0.3,70.995636,0.3,778.2511,0.0,1.0,20.735403,250.6048,0.0212902,0.0,0.0
7711,20432700.0,61.212868,70.70126,53.648285,53.648285,53.648285,67.624954,67.624954,120.57657,61.214733,70.36124,0.3,70.372604,73.94003,69.98001,0.3,71.00981,0.3,780.561,0.0,1.0,20.7354,250.60477,0.021326609,0.0,0.0
7712,20432760.0,61.24626,70.70972,53.64724,53.64724,53.64724,67.62495,67.62495,120.57656,61.248077,70.36041,0.3,70.37189,73.94003,69.98001,0.3,71.02695,0.3,782.8632,0.0,1.0,20.735397,250.60477,0.021362541,0.0,0.0
7715,20432880.0,61.312294,70.795685,53.645264,53.645264,53.645264,67.62494,67.62494,120.57654,61.314102,70.37782,0.3,70.39052,73.94003,69.98001,0.3,71.17867,0.3,787.37115,0.0,1.0,20.73539,250.60472,0.021431856,0.0,0.0
7717,20433000.0,61.377823,70.81772,53.64334,53.64334,53.64334,67.62493,67.62493,120.57652,61.379585,70.374084,0.3,70.38826,73.94003,69.98001,0.3,71.21976,0.3,791.78064,0.0,1.0,20.735384,250.60469,0.021498319,0.0,0.0
7720,20433120.0,61.44281,70.91138,53.641525,53.641525,53.641525,67.624916,67.624916,120.5765,61.444622,70.391556,0.3,70.407,73.94003,69.98001,0.3,71.385925,0.3,796.0974,0.0,1.0,20.735378,250.60464,0.021562107,0.0,0.0
7721,20433240.0,61.507355,70.93725,53.639824,53.639824,53.639824,67.62491,67.62491,120.57649,61.50911,70.38793,0.3,70.40485,73.94003,69.98001,0.3,71.433945,0.3,800.3272,0.0,1.0,20.735373,250.60464,0.021623397,0.0,0.0
7723,20433300.0,61.53932,70.9863,53.639,53.639,53.639,67.6249,67.6249,120.57647,61.541084,70.397766,0.3,70.41463,73.94003,69.98001,0.3,71.522766,0.3,802.40265,0.0,1.0,20.735369,250.60461,0.021653036,0.0,0.0
7724,20433360.0,61.571457,71.03734,53.63823,53.63823,53.63823,67.6249,67.6249,120.57646,61.573162,70.40551,0.3,70.423584,73.94003,69.98001,0.3,71.6122,0.3,804.47577,0.0,1.0,20.735367,250.60458,0.021682363,0.0,0.0
7726,20433480.0,61.63507,71.06673,53.636696,53.636696,53.636696,67.62489,67.62489,120.57646,61.636826,70.40199,0.3,70.42149,73.94003,69.98001,0.3,71.666466,0.3,808.5489,0.0,1.0,20.735365,250.60457,0.02173918,0.0,0.0
7728,20433600.0,61.69813,71.174,53.63521,53.63521,53.63521,67.624886,67.624886,120.57644,61.69989,70.41963,0.3,70.44028,73.94003,69.98001,0.3,71.85829,0.3,812.54254,0.0,1.0,20.73536,250.60454,0.021793893,0.0,0.0
7731,20433720.0,61.755203,71.18933,53.633068,53.633068,53.633068,67.624886,67.624886,120.57644,61.756577,70.39694,0.3,70.41881,73.94003,69.98001,0.3,71.90173,0.3,815.9989,0.0,1.0,20.735357,250.60454,0.021838812,0.0,0.0
7734,20433840.0,61.799755,71.28639,53.628235,53.628235,53.628235,67.62488,67.62488,120.57643,61.800797,70.39892,0.3,70.4216,73.94003,69.98001,0.3,72.08818,0.3,817.96954,0.0,1.0,20.735355,250.6045,0.021851622,0.0,0.0
7735,20433900.0,61.817665,71.29645,53.624992,53.624992,53.624992,67.62488,67.62488,120.57643,61.818542,70.38711,0.3,70.411,73.94003,69.98001,0.3,72.11235,0.3,818.40094,0.0,1.0,20.735355,250.6045,0.021845711,0.0,0.0
7736,20433960.0,61.83293,71.306335,53.6212,53.6212,53.6212,67.624886,67.624886,120.57645,61.83365,70.37755,0.3,70.40134,73.94003,69.98001,0.3,72.139755,0.3,818.4776,0.0,1.0,20.735357,250.60454,0.021831665,0.0,0.0
7738,20434080.0,61.855568,71.408615,53.61241,53.61241,53.61241,67.624886,67.624886,120.57645,61.856003,70.37953,0.3,70.40402,73.94003,69.98001,0.3,72.33542,0.3,817.59326,0.0,1.0,20.73536,250.60457,0.021780068,0.0,0.0
7740,20434200.0,61.86853,71.43207,53.602364,53.602364,53.602364,67.6249,67.6249,120.57647,61.86875,70.35921,0.3,70.384415,73.94003,69.98001,0.3,72.39255,0.3,815.40234,0.0,1.0,20.735365,250.60458,0.02169846,0.0,0.0
7743,20434320.0,61.872814,71.53952,53.59143,53.59143,53.59143,67.62491,67.62491,120.57648,61.872814,70.36151,0.3,70.38733,73.94003,69.98001,0.3,72.59728,0.3,811.97546,0.0,1.0,20.73537,250.60461,0.021587925,0.0,0.0
7746,20434440.0,61.8693,71.56555,53.579895,53.579895,53.579895,67.62492,67.62492,120.576515,61.86908,70.341515,0.3,70.36816,73.94003,69.98001,0.3,72.65831,0.3,807.4249,0.0,1.0,20.73538,250.60466,0.021450957,0.0,0.0
7747,20434500.0,61.86485,71.62021,53.574074,53.574074,53.574074,67.62492,67.62492,120.57652,61.864574,70.34399,0.3,70.3703,73.94003,69.98001,0.3,72.764114,0.3,804.76917,0.0,1.0,20.735382,250.60469,0.021373477,0.0,0.0
7749,20434560.0,61.858807,71.677124,53.56819,53.56819,53.56819,67.62493,67.62493,120.57654,61.85842,70.34426,0.3,70.371506,73.94003,69.98001,0.3,72.8699,0.3,801.8465,0.0,1.0,20.735388,250.60472,0.021289477,0.0,0.0
7750,20434680.0,61.842327,71.70476,53.556496,53.556496,53.556496,67.624954,67.624954,120.57657,61.841778,70.324875,0.3,70.352776,73.94003,69.98001,0.3,72.93303,0.3,795.345,0.0,1.0,20.735397,250.60477,0.021105718,0.0,0.0
7752,20434800.0,61.82074,71.819016,53.545013,53.545013,53.545013,67.62497,67.62497,120.57659,61.82008,70.328,0.3,70.3564,73.94003,69.98001,0.3,73.14874,0.3,788.0463,0.0,1.0,20.735407,250.60483,0.020902537,0.0,0.0
7755,20434920.0,61.79487,71.84566,53.533974,53.533974,53.533974,67.62486,67.62486,120.5764,61.794044,70.31444,0.3,70.338104,73.94003,69.98001,0.3,73.2112,0.3,780.0149,0.0,1.0,20.735355,250.60446,0.020681113,0.0,0.0
7757,20435040.0,61.765697,71.96326,53.52359,53.52359,53.52359,67.62501,67.62501,120.57666,61.764816,70.31773,0.3,70.34201,73.94003,69.98001,0.3,73.42807,0.3,771.41486,0.0,1.0,20.735432,250.60498,0.020445393,0.0,0.0
7759,20435100.0,61.750206,71.97743,53.518646,53.518646,53.518646,67.625015,67.625015,120.576675,61.749275,70.3073,0.3,70.33261,73.94003,69.98001,0.3,73.45763,0.3,766.9518,0.0,1.0,20.735435,250.605,0.020323394,0.0,0.0
7760,20435160.0,61.734055,71.99078,53.513924,53.513924,53.513924,67.62503,67.62503,120.57671,61.733177,70.2991,0.3,70.32416,73.94003,69.98001,0.3,73.48926,0.3,762.35004,0.0,1.0,20.735443,250.60506,0.020197734,0.0,0.0
7763,20435280.0,61.700935,72.10663,53.505135,53.505135,53.505135,67.625046,67.625046,120.576744,61.699997,70.3029,0.3,70.328445,73.94003,69.98001,0.3,73.70635,0.3,752.9388,0.0,1.0,20.735455,250.6051,0.019940874,0.0,0.0
7764,20435400.0,61.66726,72.133385,53.49733,53.49733,53.49733,67.62508,67.62508,120.57678,61.66633,70.284775,0.3,70.31103,73.94003,69.98001,0.3,73.76535,0.3,743.3228,0.0,1.0,20.735468,250.60518,0.019678216,0.0,0.0
7767,20435520.0,61.63375,72.25116,53.491287,53.491287,53.491287,67.62421,67.62421,120.888565,61.63282,70.288895,0.3,70.31558,73.94003,69.98001,0.3,73.98096,0.3024248,733.96454,0.0,1.0,20.770823,250.90881,0.019417709,0.0,0.0
7769,20435640.0,61.60145,72.291916,53.49568,53.49568,53.49568,67.62293,67.62293,122.85799,61.60057,70.27115,0.3,70.298615,73.94003,69.98001,0.3,74.033195,0.30707008,728.5314,0.0,1.0,21.087528,252.83568,0.01925574,0.0,0.0
7771,20435700.0,61.58607,72.36206,53.500298,53.500298,53.500298,67.62063,67.62063,124.66986,61.585247,70.274445,0.3,70.301575,73.94003,69.98001,0.3,74.13647,0.31389502,727.17456,0.0,1.0,21.358221,254.606,0.019202404,0.0,0.0
7772,20435760.0,61.571182,72.44479,53.512108,53.512108,53.51216,67.618256,67.618256,127.73282,61.570415,70.27565,0.3,70.303665,73.94003,69.98001,0.3,74.236496,0.32260072,728.7803,0.0,1.0,21.856218,257.6019,0.019225286,0.0,0.0
7774,20435880.0,61.543938,72.510605,53.536827,53.536827,53.53688,67.62457,67.62457,133.54242,61.54328,70.25807,0.3,70.28729,73.94003,69.98001,0.3,74.270775,0.33613843,733.17975,0.0,1.0,23.065186,263.30582,0.019319246,0.0,0.0
7777,20436000.0,61.52059,72.68199,53.56759,53.56759,53.56781,67.636086,67.636086,141.70332,61.51999,70.2628,0.3,70.29295,73.94003,69.98001,0.3,74.45145,0.3595995,742.2171,0.0,1.0,24.899616,271.3231,0.019518958,0.0,0.0
7779,20436120.0,61.50197,72.75368,53.602524,53.602524,53.60269,67.66121,67.66121,150.37523,61.501587,70.245544,0.3,70.2773,73.94003,69.98001,0.3,74.459465,0.3799767,754.7724,0.0,1.0,27.253017,279.86804,0.019826094,0.0,0.0
7782,20436240.0,61.48906,72.924835,53.63977,53.63977,53.6401,67.689545,67.689545,160.91669,61.488785,70.250275,0.3,70.28356,73.94003,69.98001,0.3,74.610306,0.40904787,771.20575,0.0,1.0,30.23417,290.25067,0.020220414,0.0,0.0
7783,20436300.0,61.485054,72.95851,53.66427,53.66427,53.664654,67.708916,67.708916,166.46474,61.484886,70.240715,0.3,70.2756,73.94003,69.98001,0.3,74.59932,0.42149663,782.5232,0.0,1.0,31.988985,295.7241,0.020503841,0.0,0.0
7785,20436360.0,61.482742,72.982574,53.690414,53.690414,53.690804,67.72937,67.72937,171.44757,61.482635,70.23308,0.3,70.268616,73.94003,69.98001,0.3,74.58597,0.43372217,794.76056,0.0,1.0,33.69046,300.64587,0.02082828,0.0,0.0
7787,20436480.0,61.4839,73.13742,53.74244,53.74244,53.74293,67.770134,67.770134,183.31308,61.48401,70.237854,0.3,70.27554,73.94003,69.98001,0.3,74.70325,0.4657597,822.81287,0.0,1.0,37.736084,312.35025,0.021545883,0.0,0.0
7788,20436600.0,61.493454,73.16742,53.788963,53.788963,53.78935,67.82023,67.82023,194.60365,61.49373,70.22078,0.3,70.26143,73.94003,69.98001,0.3,74.644585,0.4919856,852.205,0.0,1.0,42.14445,323.51016,0.022309337,0.0,0.0
7791,20436720.0,61.512352,73.29464,53.831757,53.831757,53.83236,67.8696,67.8696,206.74072,61.512794,70.22539,0.3,70.26895,73.94003,69.98001,0.3,74.727806,0.5243713,884.0602,0.0,1.0,47.063335,335.49777,0.023120018,0.0,0.0
7793,20436840.0,61.541412,73.28942,53.86845,53.86845,53.868725,67.92671,67.92671,217.78647,61.54207,70.20792,0.3,70.255325,73.94003,69.98001,0.3,74.635635,0.54965377,916.36615,0.0,1.0,52.168312,346.4319,0.023950217,0.0,0.0
7795,20436900.0,61.55992,73.33623,53.88262,53.88262,53.883064,67.95349,67.95349,223.13689,61.56069,70.211,0.3,70.25978,73.94003,69.98001,0.3,74.664795,0.5645474,932.2203,0.0,1.0,54.718258,351.72632,0.02434824,0.0,0.0
7796,20436960.0,61.581566,73.384125,53.90075,53.90075,53.901245,67.981384,67.981384,229.16031,61.58239,70.21248,0.3,70.26335,73.94003,69.98001,0.3,74.688095,0.5798369,950.25916,0.0,1.0,57.603783,357.68243,0.024801785,0.0,0.0
7798,20437080.0,61.633698,73.34276,53.926735,53.926735,53.926952,68.04265,68.04265,239.02393,61.634743,70.19512,0.3,70.25021,73.94003,69.98001,0.3,74.56686,0.6018716,983.9134,0.0,1.0,62.99367,367.46686,0.025651358,0.0,0.0
7801,20437200.0,61.69874,73.40599,53.948433,53.948433,53.948814,68.10023,68.10023,248.83614,61.699997,70.19957,0.3,70.25857,73.94003,69.98001,0.3,74.59416,0.6279037,1018.5399,0.0,1.0,68.50435,377.1933,0.02650249,0.0,0.0
7803,20437320.0,61.77531,73.348694,53.964798,53.964798,53.964912,68.16302,68.16302,257.0573,61.776794,70.19826,0.3,70.26181,73.94003,69.98001,0.3,74.46628,0.6458883,1052.638,0.0,1.0,73.79101,385.3717,0.027341688,0.0,0.0
7805,20437440.0,61.86106,73.38385,53.977875,53.977875,53.97815,68.22046,68.22046,265.22217,61.86265,70.22204,0.3,70.28351,73.94003,69.98001,0.3,74.48913,0.6677417,1087.3242,0.0,1.0,79.10934,393.48444,0.028174654,0.0,0.0
7807,20437500.0,61.906982,73.36281,53.984245,53.984245,53.984356,68.253075,68.253075,268.84088,61.908577,70.219894,0.3,70.28433,73.94003,69.98001,0.3,74.416016,0.6747725,1104.7831,0.0,1.0,81.72213,397.09384,0.028597662,0.0,0.0
7808,20437560.0,61.955322,73.31738,53.98463,53.98463,53.984573,68.28456,68.28456,271.49213,61.95697,70.21924,0.3,70.28598,73.94003,69.98001,0.3,74.34262,0.6804923,1120.3337,0.0,1.0,83.94447,399.7534,0.028968941,0.0,0.0
7810,20437680.0,62.05744,73.349625,53.98765,53.98765,53.987816,68.34222,68.34222,277.50287,62.05925,70.23632,0.3,70.307846,73.94003,69.98001,0.3,74.35388,0.69685054,1153.0745,0.0,1.0,88.6099,405.75568,0.029734135,0.0,0.0
7812,20437800.0,62.16664,73.24652,53.98463,53.98463,53.984413,68.40361,68.40361,281.5066,62.16851,70.23291,0.3,70.309875,73.94003,69.98001,0.3,74.197876,0.70380396,1183.3738,0.0,1.0,92.58831,409.7993,0.030442344,0.0,0.0
7815,20437920.0,62.28299,73.26509,53.97793,53.97793,53.97793,68.45869,68.45869,285.17697,62.284912,70.24962,0.3,70.33147,73.94003,69.98001,0.3,74.20398,0.714237,1212.8436,0.0,1.0,96.25644,413.50342,0.031106656,0.0,0.0
7818,20438040.0,62.4051,73.15039,53.96557,53.96557,53.96524,68.516495,68.516495,286.82034,62.40719,70.24571,0.3,70.33305,73.94003,69.98001,0.3,74.045334,0.7152231,1239.259,0.0,1.0,99.09497,415.22733,0.03169998,0.0,0.0
7819,20438100.0,62.468,73.15527,53.955627,53.955627,53.955406,68.54163,68.54163,287.22818,62.470085,70.2545,0.3,70.3441,73.94003,69.98001,0.3,74.05055,0.717518,1250.9525,0.0,1.0,100.1863,415.67606,0.03194818,0.0,0.0
7820,20438160.0,62.532707,73.16231,53.95024,53.95024,53.950134,68.56663,68.56663,288.15857,62.53485,70.26198,0.3,70.3542,73.94003,69.98001,0.3,74.05357,0.719824,1264.2836,0.0,1.0,101.533295,416.63663,0.032235578,0.0,0.0
7822,20438280.0,62.665092,73.043274,53.93003,53.93003,53.929535,68.61847,68.61847,287.55115,62.66729,70.257744,0.3,70.35536,73.94003,69.98001,0.3,73.89905,0.7151938,1285.8845,0.0,1.0,103.08635,416.14346,0.03269273,0.0,0.0
7824,20438400.0,62.801434,73.054474,53.90767,53.90767,53.90745,68.66143,68.66143,286.76294,62.80374,70.27417,0.3,70.37596,73.94003,69.98001,0.3,73.914764,0.71453834,1305.8063,0.0,1.0,104.23075,415.4551,0.033085413,0.0,0.0
7827,20438520.0,62.941948,72.937195,53.885696,53.885696,53.885315,68.70503,68.70503,284.164,62.944313,70.26967,0.3,70.37662,73.94003,69.98001,0.3,73.76991,0.70500946,1323.8417,0.0,1.0,104.501335,412.99445,0.0334428,0.0,0.0
7829,20438640.0,63.085155,72.95209,53.867958,53.867958,53.86779,68.73882,68.73882,281.59464,63.08757,70.28526,0.3,70.39688,73.94003,69.98001,0.3,73.79776,0.70002925,1342.1774,0.0,1.0,104.43531,410.54288,0.03380055,0.0,0.0
7831,20438700.0,63.157448,72.89787,53.86032,53.86032,53.859993,68.75637,68.75637,280.01703,63.159863,70.282135,0.3,70.3965,73.94003,69.98001,0.3,73.7303,0.69399345,1351.0741,0.0,1.0,104.28379,409.03174,0.033978056,0.0,0.0
7833,20438760.0,63.23078,72.8414,53.846752,53.846752,53.84626,68.77223,68.77223,277.4517,63.233253,70.28054,0.3,70.39705,73.94003,69.98001,0.3,73.666306,0.68678427,1357.3197,0.0,1.0,103.59021,406.54938,0.034090452,0.0,0.0
7834,20438880.0,63.37816,72.86354,53.8239,53.8239,53.82368,68.79515,68.79515,273.55405,63.380688,70.29608,0.3,70.416824,73.94003,69.98001,0.3,73.70921,0.67864966,1370.8656,0.0,1.0,102.506905,402.775,0.034319956,0.0,0.0
7836,20439000.0,63.526367,72.760544,53.799236,53.799236,53.798744,68.81706,68.81706,268.3418,63.528946,70.293945,0.3,70.41661,73.94003,69.98001,0.3,73.59386,0.6629197,1381.3716,0.0,1.0,100.78715,397.71127,0.03448879,0.0,0.0
7839,20439120.0,63.67578,72.79454,53.7743,53.7743,53.77408,68.828896,68.828896,263.61856,63.67836,70.31619,0.3,70.436,73.94003,69.98001,0.3,73.65263,0.652884,1390.6543,0.0,1.0,98.96789,393.10623,0.03460557,0.0,0.0
7841,20439240.0,63.82481,72.70462,53.74859,53.74859,53.748093,68.83986,68.83986,257.80554,63.827446,70.311356,0.3,70.43533,73.94003,69.98001,0.3,73.55364,0.6358846,1397.1427,0.0,1.0,96.65925,387.43243,0.03466949,0.0,0.0
7843,20439300.0,63.89875,72.7228,53.733376,53.733376,53.733044,68.84081,68.84081,254.89131,63.90144,70.31982,0.3,70.445335,73.94003,69.98001,0.3,73.591385,0.6302364,1399.0006,0.0,1.0,95.36616,384.57874,0.034658533,0.0,0.0
7844,20439360.0,63.973125,72.74538,53.72398,53.72398,53.723763,68.84107,68.84107,252.75009,63.97576,70.32674,0.3,70.454346,73.94003,69.98001,0.3,73.628784,0.6252492,1402.8572,0.0,1.0,94.41055,382.48117,0.034692466,0.0,0.0
7847,20439480.0,64.12018,72.667595,53.700027,53.700027,53.699593,68.84246,68.84246,246.85641,64.12286,70.32509,0.3,70.453415,73.94003,69.98001,0.3,73.54579,0.6082534,1406.3893,0.0,1.0,91.84412,376.70963,0.034679472,0.0,0.0
7850,20439600.0,64.265366,72.71791,53.678387,53.678387,53.678223,68.83483,68.83483,241.95728,64.268,70.34047,0.3,70.47209,73.94003,69.98001,0.3,73.635605,0.5981697,1409.7961,0.0,1.0,89.464264,371.89426,0.034641076,0.0,0.0
7851,20439720.0,69.87778,72.63397,53.66432,53.66432,53.666466,68.83864,68.83864,236.45476,64.41066,70.33569,0.3,70.47072,73.94003,69.98001,0.3,73.56677,0.582274,1645.2072,0.0,0.3,86.667305,366.5071,0.03465195,0.0,0.0
7853,20439840.0,71.20581,72.70154,54.446495,54.446495,54.445507,68.8216,68.8216,232.27657,64.550125,70.355576,0.3,70.49258,73.94003,69.98001,0.3,73.68086,0.57439375,2137.0647,0.0,0.3,84.400276,362.37982,0.04346004,0.0,0.0
7855,20439900.0,71.20438,72.680664,54.39206,54.39206,54.39052,68.81504,68.81504,230.4155,64.61824,70.35475,0.3,70.493286,73.94003,69.98001,0.3,73.65719,0.56822175,2141.8323,0.0,0.3,83.433754,360.5438,0.043716162,0.0,0.0
7856,20439960.0,71.201744,72.65694,54.32966,54.32966,54.328117,68.807396,68.807396,227.89911,64.68591,70.35591,0.3,70.49483,73.94003,69.98001,0.3,73.635925,0.5616641,2140.6255,0.0,0.3,82.17685,358.06345,0.04384887,0.0,0.0
7858,20440080.0,71.29364,72.73329,54.231712,54.231712,54.23078,68.78661,68.78661,224.95827,64.817314,70.37573,0.3,70.51625,73.94003,69.98001,0.3,73.755905,0.55686194,2151.4023,0.0,0.3,80.34917,355.14117,0.04420795,0.0,0.0
7860,20440200.0,71.290184,72.6944,54.14305,54.14305,54.1419,68.76899,68.76899,221.79688,64.9435,70.3753,0.3,70.51735,73.94003,69.98001,0.3,73.71349,0.54721963,2153.0208,0.0,0.3,78.55929,352.00952,0.04448185,0.0,0.0
7864,20440320.0,71.38066,72.77394,54.07197,54.07197,54.071365,68.7459,68.7459,220.0468,65.06462,70.39441,0.3,70.53778,73.94003,69.98001,0.3,73.8333,0.5454079,2163.4675,0.0,0.3,77.16196,350.2494,0.044769116,0.0,0.0
7865,20440440.0,71.37631,72.73923,54.008034,54.008034,54.007153,68.727066,68.727066,218.06651,65.17926,70.39375,0.3,70.53801,73.94003,69.98001,0.3,73.790726,0.5387514,2165.9277,0.0,0.3,75.82213,348.27255,0.04500067,0.0,0.0
7867,20440500.0,71.419495,72.77773,53.977547,53.977547,53.976997,68.71525,68.71525,217.30954,65.23386,70.40408,0.3,70.54833,73.94003,69.98001,0.3,73.85039,0.5387633,2169.076,0.0,0.3,75.169716,347.50754,0.04508306,0.0,0.0
7868,20440560.0,71.46416,72.8208,53.95942,53.95942,53.959087,68.70396,68.70396,217.46797,65.28714,70.41232,0.3,70.557724,73.94003,69.98001,0.3,73.90779,0.5398064,2177.7974,0.0,0.3,74.8802,347.6406,0.04526439,0.0,0.0
7870,20440680.0,71.45718,72.788445,53.915634,53.915634,53.914978,68.68604,68.68604,216.58675,65.38762,70.41078,0.3,70.55745,73.94003,69.98001,0.3,73.86247,0.5358921,2182.306,0.0,0.3,73.99748,346.74234,0.04549267,0.0,0.0
7872,20440800.0,71.54056,72.87013,53.884544,53.884544,53.88438,68.66481,68.66481,217.00085,65.47984,70.428856,0.3,70.57662,73.94003,69.98001,0.3,73.97398,0.5394193,2196.3416,0.0,0.3,73.49778,347.10614,0.04576347,0.0,0.0
7875,20440920.0,71.53298,72.84184,53.856583,53.856583,53.85609,68.6494,68.6494,217.10762,65.56807,70.43045,0.3,70.57948,73.94003,69.98001,0.3,73.92734,0.5380108,2203.7842,0.0,0.3,73.06349,347.18073,0.046016634,0.0,0.0
7877,20441040.0,71.61554,72.925446,53.84005,53.84005,53.84005,68.63144,68.63144,218.45685,65.65579,70.4511,0.3,70.60123,73.94003,69.98001,0.3,74.03457,0.54381096,2221.2578,0.0,0.3,73.01299,348.46716,0.04632899,0.0,0.0
7879,20441100.0,71.61131,72.91237,53.836647,53.836647,53.836426,68.62571,68.62571,219.24937,65.699295,70.45061,0.3,70.601944,73.94003,69.98001,0.3,74.00688,0.54429734,2228.9312,0.0,0.3,73.13272,349.23257,0.046522733,0.0,0.0
7880,20441160.0,71.60472,72.8949,53.824394,53.824394,53.824013,68.619995,68.619995,219.36407,65.74307,70.45215,0.3,70.60359,73.94003,69.98001,0.3,73.98007,0.54429793,2231.7014,0.0,0.3,72.99927,349.33377,0.046625458,0.0,0.0
7882,20441280.0,71.68322,72.97505,53.817474,53.817474,53.81758,68.60634,68.60634,221.36044,65.829865,70.47253,0.3,70.62524,73.94003,69.98001,0.3,74.078125,0.55161524,2251.7283,0.0,0.3,73.32485,351.26266,0.046977557,0.0,0.0
