,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
7884,20441400.0,71.66811,72.940384,53.809288,53.809288,53.809013,68.59944,68.59944,222.78154,65.91595,70.47313,0.3,70.62732,73.94003,69.98001,0.3,74.01529,0.55330306,2264.1836,0.0,0.3,73.64672,352.64166,0.04730906,0.0,0.0
7887,20441520.0,71.74145,73.014984,53.807808,53.807808,53.80797,68.5904,68.5904,225.13933,66.00164,70.49324,0.3,70.6488,73.94003,69.98001,0.3,74.10312,0.5613985,2285.7104,0.0,0.3,74.258545,354.93372,0.047690436,0.0,0.0
7889,20441640.0,71.72107,72.97444,53.803192,53.803192,53.802917,68.58801,68.58801,226.78246,66.08646,70.49373,0.3,70.65073,73.94003,69.98001,0.3,74.03139,0.56354845,2298.9517,0.0,0.3,74.81183,356.53912,0.048041623,0.0,0.0
7891,20441700.0,71.7543,73.00691,53.79847,53.79847,53.798523,68.58518,68.58518,227.6204,66.12837,70.50461,0.3,70.66182,73.94003,69.98001,0.3,74.071976,0.5672921,2307.1724,0.0,0.3,75.04452,357.35437,0.0481882,0.0,0.0
7893,20441760.0,71.788635,73.04245,53.803688,53.803688,53.803905,68.583336,68.583336,229.20702,66.17044,70.513504,0.3,70.67204,73.94003,69.98001,0.3,74.109276,0.5716861,2320.622,0.0,0.3,75.59748,358.90512,0.048432123,0.0,0.0
7894,20441880.0,71.762924,72.99538,53.79951,53.79951,53.799294,68.58494,68.58494,230.78134,66.2535,70.51608,0.3,70.67385,73.94003,69.98001,0.3,74.029236,0.5735873,2333.2393,0.0,0.3,76.25905,360.45096,0.048780337,0.0,0.0
7896,20442000.0,71.82434,73.05585,53.799454,53.799454,53.79962,68.58387,68.58387,233.00058,66.33535,70.53548,0.3,70.69495,73.94003,69.98001,0.3,74.09769,0.5810792,2353.669,0.0,0.3,77.092636,362.62296,0.049156744,0.0,0.0
7899,20442120.0,71.79308,73.00163,53.79358,53.79358,53.793304,68.58858,68.58858,234.26819,66.416534,70.535095,0.3,70.696594,73.94003,69.98001,0.3,74.01051,0.5821285,2364.3992,0.0,0.3,77.7419,363.87433,0.049479753,0.0,0.0
7901,20442240.0,71.84889,73.05486,53.79094,53.79094,53.791054,68.590096,68.590096,236.05724,66.49635,70.55426,0.3,70.717575,73.94003,69.98001,0.3,74.07121,0.5884492,2382.3389,0.0,0.3,78.49905,365.62988,0.04981859,0.0,0.0
7903,20442300.0,71.83186,73.02657,53.79149,53.79149,53.79133,68.59357,68.59357,236.8279,66.53563,70.55289,0.3,70.7178,73.94003,69.98001,0.3,74.02429,0.5887089,2388.8892,0.0,0.3,78.918205,366.39194,0.050004825,0.0,0.0
7904,20442360.0,71.812584,72.99405,53.781876,53.781876,53.781548,68.59677,68.59677,236.79666,66.574905,70.5535,0.3,70.71901,73.94003,69.98001,0.3,73.97832,0.588117,2389.9106,0.0,0.3,79.00829,366.36768,0.050090864,0.0,0.0
7907,20442480.0,71.863396,73.040634,53.775616,53.775616,53.775726,68.599655,68.599655,237.97723,66.652145,70.57234,0.3,70.73977,73.94003,69.98001,0.3,74.032974,0.59282994,2404.277,0.0,0.3,79.57348,367.52982,0.05036961,0.0,0.0
7910,20442600.0,71.82318,72.97455,53.76265,53.76265,53.762268,68.60701,68.60701,238.0497,66.72795,70.57135,0.3,70.74098,73.94003,69.98001,0.3,73.93646,0.5907956,2407.8472,0.0,0.3,79.839424,367.61548,0.050571732,0.0,0.0
7911,20442720.0,71.869934,73.01559,53.752434,53.752434,53.752487,68.60995,68.60995,238.51074,66.80232,70.589966,0.3,70.76147,73.94003,69.98001,0.3,73.98711,0.5936439,2417.8723,0.0,0.3,80.11923,368.07272,0.050772112,0.0,0.0
7913,20442840.0,71.82703,72.94571,53.735573,53.735573,53.73513,68.61666,68.61666,237.83766,66.87505,70.58876,0.3,70.76245,73.94003,69.98001,0.3,73.88905,0.58973473,2416.8787,0.0,0.3,80.06446,367.4267,0.050888583,0.0,0.0
7915,20442900.0,71.84834,72.9628,53.724037,53.724037,53.723923,68.61741,68.61741,237.37827,66.910645,70.59892,0.3,70.773,73.94003,69.98001,0.3,73.91454,0.5899903,2417.293,0.0,0.3,79.90314,366.9779,0.050902735,0.0,0.0
7916,20442960.0,71.87081,72.98263,53.721508,53.721508,53.721508,68.61841,68.61841,237.53224,66.94619,70.60711,0.3,70.78267,73.94003,69.98001,0.3,73.937836,0.59062773,2422.112,0.0,0.3,79.99713,367.13068,0.050997198,0.0,0.0
7918,20443080.0,71.82643,72.91067,53.70124,53.70124,53.700745,68.62334,68.62334,236.10164,67.01552,70.60585,0.3,70.78339,73.94003,69.98001,0.3,73.840385,0.58483565,2416.352,0.0,0.3,79.581436,365.73898,0.05101858,0.0,0.0
7920,20443200.0,71.868225,72.94495,53.68399,53.68399,53.683937,68.62284,68.62284,235.04549,67.08292,70.62402,0.3,70.80327,73.94003,69.98001,0.3,73.88922,0.5838407,2416.6653,0.0,0.3,79.1433,364.70306,0.05102771,0.0,0.0
7924,20443320.0,71.82373,72.87271,53.66114,53.66114,53.660645,68.62504,68.62504,232.90277,67.14873,70.622925,0.3,70.80371,73.94003,69.98001,0.3,73.7944,0.576306,2406.2664,0.0,0.3,78.36295,362.60828,0.050950717,0.0,0.0
7925,20443440.0,71.864655,72.90578,53.641693,53.641693,53.64164,68.62144,68.62144,231.16832,67.21233,70.64101,0.3,70.82338,73.94003,69.98001,0.3,73.84517,0.57362646,2401.9146,0.0,0.3,77.56533,360.90173,0.05086023,0.0,0.0
7927,20443500.0,71.84346,72.871666,53.63433,53.63433,53.63395,68.62123,68.62123,230.1768,67.243256,70.63919,0.3,70.82299,73.94003,69.98001,0.3,73.79875,0.5695323,2397.3167,0.0,0.3,77.17122,359.93005,0.050824884,0.0,0.0
7928,20443560.0,71.82088,72.83464,53.617355,53.617355,53.616863,68.62011,68.62011,228.41101,67.27391,70.63936,0.3,70.82349,73.94003,69.98001,0.3,73.75442,0.5646153,2387.253,0.0,0.3,76.44845,358.19794,0.05068689,0.0,0.0
7930,20443680.0,71.861694,72.86771,53.596924,53.596924,53.596813,68.61276,68.61276,226.11714,67.33334,70.65732,0.3,70.84288,73.94003,69.98001,0.3,73.808365,0.5605644,2378.734,0.0,0.3,75.33274,355.93594,0.050502073,0.0,0.0
7932,20443800.0,71.81961,72.79921,53.57248,53.57248,53.571983,68.60742,68.60742,222.88892,67.39043,70.6555,0.3,70.84271,73.94003,69.98001,0.3,73.72311,0.5504575,2360.5388,0.0,0.3,73.93707,352.76288,0.05024199,0.0,0.0
7935,20443920.0,71.86081,72.8331,53.552208,53.552208,53.5521,68.59593,68.59593,220.17598,67.445404,70.67346,0.3,70.86177,73.94003,69.98001,0.3,73.781006,0.54539603,2348.532,0.0,0.3,72.56243,350.08224,0.049972992,0.0,0.0
7937,20444040.0,71.82077,72.76796,53.528755,53.528755,53.528313,68.58633,68.58633,216.62068,67.49786,70.671814,0.3,70.86139,73.94003,69.98001,0.3,73.70168,0.5345552,2327.5588,0.0,0.3,70.952354,346.5804,0.049638342,0.0,0.0
7939,20444100.0,71.84099,72.7841,53.51469,53.51469,53.514526,68.57855,68.57855,214.82365,67.523026,70.681816,0.3,70.87128,73.94003,69.98001,0.3,73.7336,0.5314927,2318.0469,0.0,0.3,70.05915,344.80444,0.049429968,0.0,0.0
7940,20444160.0,71.86285,72.803604,53.509964,53.509964,53.509964,68.57066,68.57066,213.6698,67.54785,70.689835,0.3,70.88023,73.94003,69.98001,0.3,73.76419,0.5289523,2313.0286,0.0,0.3,69.40116,343.65845,0.049301732,0.0,0.0
7942,20444280.0,71.82527,72.74246,53.488815,53.488815,53.48838,68.55687,68.55687,209.96129,67.59526,70.68813,0.3,70.87962,73.94003,69.98001,0.3,73.69119,0.5178281,2290.2422,0.0,0.3,67.65812,339.99832,0.048909873,0.0,0.0
7944,20444400.0,71.868065,72.780045,53.472557,53.472557,53.472504,68.53728,68.53728,206.93793,67.63992,70.70621,0.3,70.89825,73.94003,69.98001,0.3,73.75804,0.5120861,2274.127,0.0,0.3,66.0092,336.9977,0.04852397,0.0,0.0
7947,20444520.0,71.83313,72.723465,53.45454,53.45454,53.45421,68.51963,68.51963,203.23604,67.68255,70.70461,0.3,70.89748,73.94003,69.98001,0.3,73.6913,0.50107485,2250.4834,0.0,0.3,64.20867,333.33652,0.04809357,0.0,0.0
7949,20444640.0,71.877014,72.76323,53.44163,53.44163,53.44169,68.496506,68.496506,200.28452,67.72342,70.72279,0.3,70.915985,73.94003,69.98001,0.3,73.76216,0.49555475,2233.7058,0.0,0.3,62.53043,330.39935,0.04767705,0.0,0.0
7951,20444700.0,71.86159,72.73851,53.438828,53.438828,53.438667,68.48654,68.48654,198.83292,67.74313,70.72104,0.3,70.915054,73.94003,69.98001,0.3,73.73041,0.4905656,2224.3113,0.0,0.3,61.754616,328.95782,0.047498096,0.0,0.0
7952,20444760.0,71.84472,72.71099,53.427624,53.427624,53.42735,68.475685,68.475685,196.74269,67.762634,70.72131,0.3,70.915115,73.94003,69.98001,0.3,73.700806,0.48503143,2210.2183,0.0,0.3,60.747955,326.8888,0.047230028,0.0,0.0
7955,20444880.0,71.88949,72.75285,53.418777,53.418777,53.418835,68.4498,68.4498,193.99918,67.8001,70.73961,0.3,70.93352,73.94003,69.98001,0.3,73.77474,0.48006153,2193.7302,0.0,0.3,59.107895,324.15002,0.046804443,0.0,0.0
7956,20445000.0,71.859665,72.704895,53.409164,53.409164,53.408947,68.42662,68.42662,190.73923,67.83581,70.738174,0.3,70.932526,73.94003,69.98001,0.3,73.71811,0.4703218,2171.2864,0.0,0.3,57.403366,320.911,0.046361465,0.0,0.0
7959,20445120.0,71.90509,72.74867,53.40461,53.40461,53.404716,68.398766,68.398766,188.29916,67.86998,70.75658,0.3,70.95087,73.94003,69.98001,0.3,73.7943,0.46613306,2155.833,0.0,0.3,55.850048,318.4657,0.045944907,0.0,0.0
7961,20445240.0,71.8774,72.70462,53.39961,53.39961,53.399445,68.374054,68.374054,185.39827,67.90239,70.75531,0.3,70.949936,73.94003,69.98001,0.3,73.741394,0.4573555,2135.0562,0.0,0.3,54.262993,315.5754,0.04552203,0.0,0.0
7963,20445300.0,71.89932,72.7256,53.39494,53.39494,53.39494,68.35956,68.35956,184.04222,67.91788,70.76547,0.3,70.959496,73.94003,69.98001,0.3,73.78084,0.45542789,2125.8796,0.0,0.3,53.447693,314.21835,0.045284774,0.0,0.0
7964,20445360.0,71.92322,72.75015,53.399445,53.399445,53.39955,68.34534,68.34534,183.35637,67.93309,70.77377,0.3,70.96823,73.94003,69.98001,0.3,73.81869,0.45416263,2121.4229,0.0,0.3,52.84716,313.51852,0.045134064,0.0,0.0
7966,20445480.0,71.897064,72.7094,53.398674,53.398674,53.398567,68.320145,68.320145,180.87143,67.9621,70.77261,0.3,70.96735,73.94003,69.98001,0.3,73.7681,0.44647273,2102.829,0.0,0.3,51.41306,311.03482,0.04474608,0.0,0.0
7970,20445600.0,71.94261,72.75592,53.402298,53.402298,53.402466,68.29151,68.29151,179.24072,67.989395,70.79146,0.3,70.9857,73.94003,69.98001,0.3,73.84483,0.44428748,2091.2805,0.0,0.3,50.152924,309.38095,0.04439638,0.0,0.0
7971,20445720.0,71.91739,72.717636,53.4051,53.4051,53.40499,68.2668,68.2668,177.17384,68.015045,70.79042,0.3,70.98482,73.94003,69.98001,0.3,73.79523,0.4376718,2075.0496,0.0,0.3,48.886276,307.30777,0.044051304,0.0,0.0
7973,20445840.0,71.962,72.76433,53.41175,53.41175,53.41191,68.23915,68.23915,175.93681,68.039,70.80926,0.3,71.00328,73.94003,69.98001,0.3,73.87005,0.4364319,2065.6648,0.0,0.3,47.789867,306.04153,0.043745514,0.0,0.0
7975,20445900.0,71.95046,72.747795,53.41845,53.41845,53.41845,68.22763,68.22763,175.37584,68.05026,70.80777,0.3,71.002396,73.94003,69.98001,0.3,73.84445,0.43383116,2060.757,0.0,0.3,47.32269,305.46948,0.043633625,0.0,0.0
7976,20445960.0,71.937004,72.72763,53.41713,53.41713,53.417076,68.215775,68.215775,174.25111,68.06119,70.80832,0.3,71.0025,73.94003,69.98001,0.3,73.820175,0.4307835,2051.7231,0.0,0.3,46.69083,304.3444,0.043445844,0.0,0.0
7978,20446080.0,71.980125,72.773834,53.42576,53.42576,53.425976,68.189835,68.189835,173.35367,68.08174,70.827225,0.3,71.02102,73.94003,69.98001,0.3,73.89202,0.43034104,2044.335,0.0,0.3,45.75238,303.41418,0.043184042,0.0,0.0
7980,20446200.0,71.9548,72.73796,53.43273,53.43273,53.43268,68.16843,68.16843,171.98676,68.10058,70.8264,0.3,71.02031,73.94003,69.98001,0.3,73.84105,0.4254892,2032.4447,0.0,0.3,44.811665,302.03323,0.042928446,0.0,0.0
7984,20446320.0,71.995895,72.78273,53.44229,53.44229,53.442513,68.14464,68.14464,171.34412,68.11777,70.84551,0.3,71.038925,73.94003,69.98001,0.3,73.908936,0.42561918,2026.6654,0.0,0.3,44.011715,301.35684,0.042705636,0.0,0.0
7985,20446440.0,71.969574,72.7467,53.44976,53.44976,53.449707,68.12547,68.12547,170.1952,68.13321,70.8448,0.3,71.03832,73.94003,69.98001,0.3,73.85593,0.42130244,2016.2915,0.0,0.3,43.20136,300.19388,0.042485952,0.0,0.0
7987,20446500.0,71.98809,72.76659,53.45053,53.45053,53.450638,68.11448,68.11448,169.66344,68.14029,70.85524,0.3,71.048096,73.94003,69.98001,0.3,73.88878,0.4212747,2011.87,0.0,0.3,42.772987,299.65128,0.04235106,0.0,0.0
7988,20446560.0,72.008194,72.78949,53.459267,53.459267,53.459427,68.104126,68.104126,169.71758,68.146996,70.8638,0.3,71.057,73.94003,69.98001,0.3,73.9196,0.42177492,2011.6904,0.0,0.3,42.51822,299.684,0.04229565,0.0,0.0
7990,20446680.0,71.98045,72.752625,53.466187,53.466187,53.466133,68.0873,68.0873,168.68658,68.15903,70.863205,0.3,71.0565,73.94003,69.98001,0.3,73.86428,0.41773888,2002.3041,0.0,0.3,41.809612,298.6411,0.04210313,0.0,0.0
7992,20446800.0,72.01622,72.792725,53.4747,53.4747,53.474865,68.06832,68.06832,168.26096,68.1694,70.88254,0.3,71.07518,73.94003,69.98001,0.3,73.92328,0.41826722,1998.2577,0.0,0.3,41.207706,298.1868,0.041934256,0.0,0.0
7995,20446920.0,71.98683,72.75455,53.48036,53.48036,53.4803,68.05359,68.05359,167.24068,68.178085,70.88199,0.3,71.0748,73.94003,69.98001,0.3,73.86571,0.4142443,1989.2517,0.0,0.3,40.563694,297.15854,0.041757558,0.0,0.0
7998,20447040.0,72.01956,72.791626,53.48728,53.48728,53.48739,68.03657,68.03657,166.76363,68.18512,70.90105,0.3,71.09353,73.94003,69.98001,0.3,73.920425,0.41457224,1985.1609,0.0,0.3,40.00435,296.65768,0.041598395,0.0,0.0
7999,20447100.0,72.00496,72.7735,53.49305,53.49305,53.49305,68.03022,68.03022,166.49135,68.18792,70.89967,0.3,71.09282,73.94003,69.98001,0.3,73.889984,0.41271266,1982.565,0.0,0.3,39.77226,296.3786,0.041549068,0.0,0.0
8000,20447160.0,71.98825,72.75164,53.491013,53.491013,53.49096,68.02357,68.02357,165.64983,68.19039,70.9005,0.3,71.093094,73.94003,69.98001,0.3,73.860596,0.4103053,1975.9249,0.0,0.3,39.3879,295.5412,0.0414259,0.0,0.0
8002,20447280.0,72.01787,72.78548,53.496014,53.496014,53.496124,68.00805,68.00805,165.03107,68.19396,70.919556,0.3,71.11182,73.94003,69.98001,0.3,73.91125,0.41019922,1971.2869,0.0,0.3,38.836395,294.90442,0.041266553,0.0,0.0
8004,20447400.0,71.984795,72.74379,53.497444,53.497444,53.49733,67.996155,67.996155,163.73695,68.195885,70.91912,0.3,71.111435,73.94003,69.98001,0.3,73.849945,0.40549272,1961.2809,0.0,0.3,38.210503,293.61346,0.041086573,0.0,0.0
8007,20447520.0,72.01171,72.77471,53.499916,53.499916,53.500023,67.98138,67.98138,162.88126,68.196106,70.942245,0.3,71.13017,73.94003,69.98001,0.3,73.89708,0.4047529,1955.4738,0.0,0.3,37.626602,292.74612,0.040913273,0.0,0.0
8009,20447640.0,71.97722,72.73137,53.498978,53.498978,53.498924,67.96996,67.96996,161.32733,68.194626,70.94164,0.3,71.12978,73.94003,69.98001,0.3,73.83473,0.3994081,1944.2511,0.0,0.3,36.95632,291.2015,0.040716074,0.0,0.0
8011,20447700.0,71.988525,72.74379,53.49585,53.49585,53.49585,67.96256,67.96256,160.53142,68.19325,70.95224,0.3,71.13956,73.94003,69.98001,0.3,73.85791,0.39849907,1938.9609,0.0,0.3,36.57727,290.4072,0.040588655,0.0,0.0
8012,20447760.0,72.00116,72.75878,53.499474,53.499474,53.499527,67.955475,67.955475,160.20729,68.19144,70.96071,0.3,71.14846,73.94003,69.98001,0.3,73.87939,0.3979409,1937.1171,0.0,0.3,36.32227,290.07574,0.040525373,0.0,0.0
8014,20447880.0,71.96518,72.714066,53.496838,53.496838,53.496727,67.943855,67.943855,158.38635,68.1866,70.9601,0.3,71.147964,73.94003,69.98001,0.3,73.816925,0.3919208,1924.6183,0.0,0.3,35.595844,288.26917,0.040308807,0.0,0.0
8016,20448000.0,71.986664,72.73857,53.49508,53.49508,53.495132,67.92895,67.92895,156.9531,68.18001,70.97916,0.3,71.16659,73.94003,69.98001,0.3,73.859726,0.38965884,1915.7714,0.0,0.3,34.887547,286.8357,0.04009096,0.0,0.0
8019,20448120.0,71.94997,72.693085,53.490738,53.490738,53.49063,67.91653,67.91653,154.83182,68.17199,70.97872,0.3,71.16604,73.94003,69.98001,0.3,73.798035,0.38291535,1901.7335,0.0,0.3,34.08653,284.7334,0.03984751,0.0,0.0
8021,20448240.0,71.969635,72.715225,53.487114,53.487114,53.487167,67.90064,67.90064,153.09036,68.162766,70.99795,0.3,71.1846,73.94003,69.98001,0.3,73.83995,0.37985882,1891.0764,0.0,0.3,33.298103,282.99606,0.039597906,0.0,0.0
8023,20448300.0,71.95189,72.69369,53.48761,53.48761,53.487556,67.89416,67.89416,152.1551,68.15771,70.99652,0.3,71.18384,73.94003,69.98001,0.3,73.808914,0.37641168,1885.1267,0.0,0.3,32.928005,282.06723,0.039495513,0.0,0.0
8024,20448360.0,71.93245,72.66908,53.480965,53.480965,53.48085,67.88704,67.88704,150.67525,68.15233,70.99762,0.3,71.184006,73.94003,69.98001,0.3,73.7793,0.37240922,1875.3092,0.0,0.3,32.42142,280.60355,0.039320767,0.0,0.0
8027,20448480.0,71.95024,72.6888,53.47563,53.47563,53.47569,67.8698,67.8698,148.62871,68.140564,71.01701,0.3,71.20245,73.94003,69.98001,0.3,73.82028,0.3685676,1862.7013,0.0,0.3,31.5522,278.56473,0.039034545,0.0,0.0
8029,20448600.0,71.91311,72.642654,53.468163,53.468163,53.46811,67.85463,67.85463,145.93431,68.127495,71.01706,0.3,71.201744,73.94003,69.98001,0.3,73.76156,0.36046636,1845.225,0.0,0.3,30.60208,275.89554,0.038721886,0.0,0.0
8031,20448720.0,71.92959,72.66051,53.461792,53.461792,53.461792,67.83576,67.83576,143.61838,68.1131,71.03662,0.3,71.22009,73.94003,69.98001,0.3,73.80264,0.3559414,1830.8145,0.0,0.3,29.662003,273.58966,0.038399927,0.0,0.0
8033,20448840.0,71.8929,72.614914,53.453716,53.453716,53.453606,67.818855,67.818855,140.68997,68.09728,71.03679,0.3,71.21927,73.94003,69.98001,0.3,73.74657,0.3473058,1811.8386,0.0,0.3,28.652956,270.6878,0.0380542,0.0,0.0
8035,20448900.0,71.89987,72.62161,53.447014,53.447014,53.447014,67.808525,67.808525,139.2043,68.08893,71.04788,0.3,71.22882,73.94003,69.98001,0.3,73.76799,0.34460345,1802.2826,0.0,0.3,28.107943,269.21204,0.03784798,0.0,0.0
8036,20448960.0,71.908325,72.63129,53.446907,53.446907,53.446907,67.7983,67.7983,138.15515,68.08009,71.05661,0.3,71.2375,73.94003,69.98001,0.3,73.78825,0.34223026,1795.8749,0.0,0.3,27.659546,268.16418,0.037700083,0.0,0.0
8038,20449080.0,71.8723,72.586624,53.438667,53.438667,53.43861,67.77966,67.77966,135.04396,68.06146,71.056946,0.3,71.23668,73.94003,69.98001,0.3,73.73514,0.33320943,1775.6416,0.0,0.3,26.610537,265.07986,0.03732468,0.0,0.0
8040,20449200.0,71.88702,72.60195,53.432236,53.432236,53.432236,67.757614,67.757614,132.36465,68.04141,71.0771,0.3,71.25481,73.94003,69.98001,0.3,73.77776,0.3277568,1758.5693,0.0,0.3,25.590635,262.41177,0.03694651,0.0,0.0
8044,20449320.0,71.85202,72.55883,53.42482,53.42482,53.42482,67.73746,67.73746,129.1473,68.019714,71.07771,0.3,71.253876,73.94003,69.98001,0.3,73.7281,0.3185194,1737.5826,0.0,0.3,24.528488,259.22052,0.036551014,0.0,0.0
8045,20449440.0,71.866196,72.5735,53.419052,53.419052,53.419052,67.71409,67.71409,126.37679,67.9966,71.0982,0.3,71.27194,73.94003,69.98001,0.3,73.77205,0.31285405,1719.6523,0.0,0.3,23.502026,256.46054,0.03615263,0.0,0.0
8047,20449500.0,71.85005,72.554214,53.419052,53.419052,53.419052,67.703804,67.703804,124.982605,67.98445,71.09732,0.3,71.27096,73.94003,69.98001,0.3,73.74815,0.30843994,1710.6583,0.0,0.3,23.024384,255.07465,0.035980638,0.0,0.0
8048,20449560.0,71.83241,72.53219,53.412903,53.412903,53.412903,67.69292,67.69292,123.133,67.97188,71.09902,0.3,71.270905,73.94003,69.98001,0.3,73.72597,0.30361173,1698.368,0.0,0.3,22.45684,253.24138,0.035745792,0.0,0.0
8050,20449680.0,71.84735,72.54851,53.41032,53.41032,53.41032,67.668236,67.668236,120.7224,67.94556,71.119736,0.3,71.288925,73.94003,69.98001,0.3,73.77112,0.3,1681.527,0.0,0.3,21.506477,250.8313,0.035356052,0.0,0.0
8052,20449800.0,71.824005,72.5262,53.431908,53.431908,53.431908,67.64839,67.64839,120.6176,67.917656,71.12077,0.3,71.28793,73.94003,69.98001,0.3,73.72618,0.3,1676.5525,0.0,0.3,21.069645,250.68971,0.035221305,0.0,0.0
8055,20449920.0,71.844055,72.554214,53.454597,53.454597,53.454597,67.632935,67.632935,120.590805,67.88794,71.14165,0.3,71.306114,73.94003,69.98001,0.3,73.765625,0.3,1675.2699,0.0,0.3,20.740698,250.6332,0.03513745,0.0,0.0
8057,20450040.0,71.8183,72.52999,53.474754,53.474754,53.474754,67.6297,67.6297,120.58502,67.85663,71.14281,0.3,71.30534,73.94003,69.98001,0.3,73.715965,0.3,1672.5452,0.0,0.3,20.671429,250.62119,0.035072308,0.0,0.0
8059,20450100.0,71.82681,72.5423,53.483986,53.483986,53.483986,67.6297,67.6297,120.58502,67.84036,71.15445,0.3,71.3149,73.94003,69.98001,0.3,73.73338,0.3,1672.2133,0.0,0.3,20.671734,250.62119,0.03504566,0.0,0.0
8060,20450160.0,71.83499,72.55471,53.493652,53.493652,53.493652,67.629684,67.629684,120.585,67.82356,71.16373,0.3,71.32364,73.94003,69.98001,0.3,73.74904,0.3,1672.4009,0.0,0.3,20.67171,250.62114,0.03503141,0.0,0.0
8062,20450280.0,71.806816,72.52829,53.508923,53.508923,53.508923,67.6297,67.6297,120.58503,67.78873,71.164825,0.3,71.32292,73.94003,69.98001,0.3,73.69525,0.3,1670.183,0.0,0.3,20.671762,250.62122,0.03498938,0.0,0.0
8064,20450400.0,71.820435,72.55004,53.523262,53.523262,53.523262,67.62967,67.62967,120.58498,67.7522,71.1857,0.3,71.34127,73.94003,69.98001,0.3,73.72261,0.3,1670.3448,0.0,0.3,20.671654,250.62108,0.034966115,0.0,0.0
8067,20450520.0,71.790115,72.521805,53.534576,53.534576,53.534576,67.62969,67.62969,120.585014,67.71364,71.18675,0.3,71.34067,73.94003,69.98001,0.3,73.66543,0.3,1668.3992,0.0,0.3,20.671717,250.62115,0.034938794,0.0,0.0
8069,20450640.0,71.80105,72.54109,53.545395,53.545395,53.545395,67.62966,67.62966,120.58496,67.67337,71.207565,0.3,71.35907,73.94003,69.98001,0.3,73.68795,0.3,1668.7302,0.0,0.3,20.671616,250.62106,0.034927435,0.0,0.0
8071,20450700.0,71.78512,72.52642,53.55012,53.55012,53.55012,67.62968,67.62968,120.584984,67.65256,71.2068,0.3,71.3583,73.94003,69.98001,0.3,73.65758,0.3,1668.0511,0.0,0.3,20.671642,250.62111,0.03492295,0.0,0.0
8072,20450760.0,71.7688,72.51126,53.55358,53.55358,53.55358,67.629684,67.629684,120.585,67.631134,71.208496,0.3,71.35841,73.94003,69.98001,0.3,73.62785,0.3,1666.9299,0.0,0.3,20.671686,250.62114,0.03490994,0.0,0.0
8075,20450880.0,71.77731,72.52846,53.561714,53.561714,53.561714,67.62966,67.62966,120.58495,67.58702,71.22921,0.3,71.376816,73.94003,69.98001,0.3,73.64636,0.3,1667.3275,0.0,0.3,20.671593,250.62103,0.034906246,0.0,0.0
8076,20451000.0,71.743484,72.49753,53.567535,53.567535,53.567535,67.629684,67.629684,120.58499,67.541046,71.22998,0.3,71.37615,73.94003,69.98001,0.3,73.58424,0.3,1665.5884,0.0,0.3,20.67167,250.62114,0.03489488,0.0,0.0
8079,20451120.0,71.74985,72.51291,53.573524,53.573524,53.573524,67.629654,67.629654,120.58495,67.492874,71.25058,0.3,71.3945,73.94003,69.98001,0.3,73.59935,0.3,1665.9713,0.0,0.3,20.671587,250.62103,0.03489555,0.0,0.0
8081,20451240.0,71.71442,72.48088,53.57753,53.57753,53.57753,67.629684,67.629684,120.585,67.44277,71.251236,0.3,71.393845,73.94003,69.98001,0.3,73.53519,0.3,1664.2063,0.0,0.3,20.671677,250.62114,0.034887273,0.0,0.0
8083,20451300.0,71.71678,72.48781,53.579292,53.579292,53.579292,67.62967,67.62967,120.58498,67.41707,71.262665,0.3,71.4034,73.94003,69.98001,0.3,73.54205,0.3,1664.153,0.0,0.3,20.671644,250.62108,0.03488393,0.0,0.0
8084,20451360.0,71.71887,72.494835,53.58187,53.58187,53.58187,67.62966,67.62966,120.58496,67.39059,71.27167,0.3,71.41213,73.94003,69.98001,0.3,73.54755,0.3,1664.5187,0.0,0.3,20.671604,250.62106,0.034889802,0.0,0.0
8086,20451480.0,71.68196,72.461876,53.584396,53.584396,53.584396,67.62969,67.62969,120.58501,67.336365,71.27211,0.3,71.41136,73.94003,69.98001,0.3,73.4818,0.3,1662.6727,0.0,0.3,20.671705,250.62115,0.034882367,0.0,0.0
8089,20451600.0,71.68471,72.474625,53.587532,53.587532,53.587532,67.62967,67.62967,120.58498,67.280014,71.29238,0.3,71.429596,73.94003,69.98001,0.3,73.491844,0.3,1662.8628,0.0,0.3,20.671646,250.62108,0.034884717,0.0,0.0
8091,20451720.0,71.619064,72.408646,53.582863,53.582863,53.582863,67.6297,67.6297,120.58503,67.22189,71.25942,0.3,71.39538,73.94003,69.98001,0.3,73.39154,0.3,1657.3251,0.0,0.3,20.671757,250.62122,0.034814283,0.0,0.0
8093,20451840.0,71.59621,72.391785,53.57852,53.57852,53.57852,67.629684,67.629684,120.585,67.1624,71.25244,0.3,71.38609,73.94003,69.98001,0.3,73.370224,0.3,1653.4078,0.0,0.3,20.6717,250.62114,0.034734845,0.0,0.0
8095,20451900.0,71.56418,72.359924,53.57649,53.57649,53.57649,67.6297,67.6297,120.58503,67.13229,71.23569,0.3,71.369446,73.94003,69.98001,0.3,73.321556,0.3,1650.6035,0.0,0.3,20.671745,250.62119,0.03469443,0.0,0.0
8096,20451960.0,71.53183,72.32773,53.573742,53.573742,53.573742,67.629715,67.629715,120.58505,67.10153,71.221405,0.3,71.35368,73.94003,69.98001,0.3,73.27371,0.3,1647.3286,0.0,0.3,20.671808,250.62123,0.034644015,0.0,0.0
8098,20452080.0,71.50744,72.30944,53.57072,53.57072,53.57072,67.62969,67.62969,120.58502,67.0393,71.21422,0.3,71.34413,73.94003,69.98001,0.3,73.24971,0.3,1643.2817,0.0,0.3,20.67175,250.62119,0.034561627,0.0,0.0
8100,20452200.0,71.44322,72.24611,53.56715,53.56715,53.56715,67.62972,67.62972,120.585075,66.97585,71.18428,0.3,71.312706,73.94003,69.98001,0.3,73.15374,0.3,1637.1737,0.0,0.3,20.671854,250.62129,0.034468677,0.0,0.0
8103,20452320.0,71.418175,72.22759,53.56517,53.56517,53.56517,67.62971,67.62971,120.58504,66.91076,71.17746,0.3,71.30359,73.94003,69.98001,0.3,73.12891,0.3,1633.0677,0.0,0.3,20.671793,250.62122,0.034384493,0.0,0.0
8106,20452440.0,71.353905,72.16458,53.56248,53.56248,53.56248,67.62974,67.62974,120.58509,66.844406,71.1483,0.3,71.27288,73.94003,69.98001,0.3,73.03311,0.3,1626.9442,0.0,0.3,20.671898,250.62132,0.034290396,0.0,0.0
8107,20452500.0,71.34149,72.15552,53.56144,53.56144,53.56144,67.62972,67.62972,120.58507,66.8109,71.14642,0.3,71.26909,73.94003,69.98001,0.3,73.02141,0.3,1624.7013,0.0,0.3,20.67187,250.62129,0.03424396,0.0,0.0
8108,20452560.0,71.3288,72.146515,53.561325,53.561325,53.561325,67.629715,67.629715,120.58506,66.77667,71.14214,0.3,71.264366,73.94003,69.98001,0.3,73.00839,0.3,1622.8496,0.0,0.3,20.671835,250.62126,0.034205947,0.0,0.0
8110,20452680.0,71.26464,72.08411,53.55935,53.55935,53.55935,67.629745,67.629745,120.585106,66.70763,71.11369,0.3,71.234375,73.94003,69.98001,0.3,72.913025,0.3,1616.7487,0.0,0.3,20.671938,250.62134,0.034111775,0.0,0.0
8112,20452800.0,71.23953,72.06648,53.5588,53.5588,53.5588,67.62972,67.62972,120.585075,66.637314,71.10814,0.3,71.22652,73.94003,69.98001,0.3,72.88858,0.3,1612.684,0.0,0.3,20.671875,250.62129,0.034027714,0.0,0.0
8115,20452920.0,71.17543,72.00473,53.55732,53.55732,53.55732,67.62975,67.62975,120.58512,66.56535,71.08046,0.3,71.197235,73.94003,69.98001,0.3,72.79382,0.3,1606.6163,0.0,0.3,20.671974,250.6214,0.03393392,0.0,0.0
8117,20453040.0,71.15033,71.98754,53.55715,53.55715,53.55715,67.62973,67.62973,120.58509,66.49213,71.075455,0.3,71.18993,73.94003,69.98001,0.3,72.76977,0.3,1602.581,0.0,0.3,20.671911,250.62132,0.03385041,0.0,0.0
8119,20453100.0,71.11847,71.95717,53.557045,53.557045,53.557045,67.629745,67.629745,120.58511,66.455154,71.06073,0.3,71.17522,73.94003,69.98001,0.3,72.722305,0.3,1599.7882,0.0,0.3,20.671953,250.62137,0.033808555,0.0,0.0
8121,20453160.0,71.08644,71.92651,53.556107,53.556107,53.556107,67.62976,67.62976,120.58514,66.41753,71.048485,0.3,71.16137,73.94003,69.98001,0.3,72.67572,0.3,1596.571,0.0,0.3,20.67201,250.62141,0.033757664,0.0,0.0
8122,20453280.0,71.06134,71.90987,53.556274,53.556274,53.556274,67.629745,67.629745,120.585106,66.34161,71.04409,0.3,71.15462,73.94003,69.98001,0.3,72.6521,0.3,1592.5786,0.0,0.3,20.671946,250.62134,0.03367513,0.0,0.0
8124,20453400.0,70.99773,71.84961,53.55545,53.55545,53.55545,67.62977,67.62977,120.58516,66.26449,71.01784,0.3,71.126816,73.94003,69.98001,0.3,72.55888,0.3,1586.6346,0.0,0.3,20.672045,250.62144,0.033583682,0.0,0.0
8127,20453520.0,70.97252,71.83334,53.555832,53.555832,53.555832,67.62975,67.62975,120.58512,66.18561,71.01399,0.3,71.12056,73.94003,69.98001,0.3,72.535484,0.3,1582.6724,0.0,0.3,20.67198,250.62137,0.033502027,0.0,0.0
8129,20453640.0,70.908844,71.77358,53.55523,53.55523,53.55523,67.629776,67.629776,120.585175,66.105576,70.988335,0.3,71.09331,73.94003,69.98001,0.3,72.44265,0.3,1576.766,0.0,0.3,20.67208,250.62148,0.033411503,0.0,0.0
8131,20453700.0,70.896484,71.76578,53.555008,53.555008,53.555008,67.62977,67.62977,120.58515,66.0652,70.987946,0.3,71.091,73.94003,69.98001,0.3,72.431885,0.3,1574.6188,0.0,0.3,20.67205,250.62144,0.03336707,0.0,0.0
8132,20453760.0,70.883804,71.75798,53.55578,53.55578,53.55578,67.62976,67.62976,120.58514,66.02411,70.98504,0.3,71.08771,73.94003,69.98001,0.3,72.41985,0.3,1572.8594,0.0,0.3,20.672014,250.6214,0.033331197,0.0,0.0
8135,20453880.0,70.82019,71.69882,53.55523,53.55523,53.55523,67.62978,67.62978,120.58519,65.94133,70.960045,0.3,71.061066,73.94003,69.98001,0.3,72.32757,0.3,1567.001,0.0,0.3,20.672115,250.62149,0.033241812,0.0,0.0
8136,20454000.0,70.795135,71.68361,53.55589,53.55589,53.55589,67.62977,67.62977,120.58515,65.85733,70.9573,0.3,71.055954,73.94003,69.98001,0.3,72.3051,0.3,1563.1393,0.0,0.3,20.67205,250.62144,0.03316274,0.0,0.0
8139,20454120.0,70.73153,71.62499,53.55545,53.55545,53.55545,67.62979,67.62979,120.585205,65.77159,70.93285,0.3,71.02997,73.94003,69.98001,0.3,72.21331,0.3,1557.3163,0.0,0.3,20.672152,250.62152,0.03307427,0.0,0.0
8141,20454240.0,70.706375,71.61016,53.556164,53.556164,53.556164,67.629776,67.629776,120.585175,65.684685,70.93054,0.3,71.0253,73.94003,69.98001,0.3,72.19106,0.3,1553.4789,0.0,0.3,20.672087,250.62148,0.032996047,0.0,0.0
8143,20454300.0,70.674675,71.58121,53.55638,53.55638,53.55638,67.62979,67.62979,120.5852,65.6409,70.91736,0.3,71.01218,73.94003,69.98001,0.3,72.14497,0.3,1550.7994,0.0,0.3,20.67213,250.62152,0.03295688,0.0,0.0
8144,20454360.0,70.642815,71.55205,53.55578,53.55578,53.55578,67.62981,67.62981,120.58522,65.596405,70.90671,0.3,70.99987,73.94003,69.98001,0.3,72.09976,0.3,1547.7004,0.0,0.3,20.672188,250.62157,0.032908693,0.0,0.0
8147,20454480.0,70.61749,71.5376,53.556496,53.556496,53.556496,67.62978,67.62978,120.58519,65.50676,70.90484,0.3,70.99575,73.94003,69.98001,0.3,72.07768,0.3,1543.8888,0.0,0.3,20.672125,250.62149,0.032831356,0.0,0.0
8149,20454600.0,70.55388,71.47997,53.556107,53.556107,53.556107,67.629814,67.629814,120.585236,65.41574,70.881546,0.3,70.97087,73.94003,69.98001,0.3,71.98677,0.3,1538.141,0.0,0.3,20.672228,250.6216,0.03274484,0.0,0.0
8152,20454720.0,70.5284,71.465805,53.556877,53.556877,53.556877,67.62979,67.62979,120.585205,65.32335,70.88017,0.3,70.96713,73.94003,69.98001,0.3,71.964745,0.3,1534.3481,0.0,0.3,20.672165,250.62152,0.03266825,0.0,0.0
8153,20454840.0,70.46472,71.408615,53.556496,53.556496,53.556496,67.62982,67.62982,120.58526,65.229576,70.857376,0.3,70.942795,73.94003,69.98001,0.3,71.87422,0.3,1528.6244,0.0,0.3,20.67227,250.62163,0.032582436,0.0,0.0
8155,20454900.0,70.45204,71.40164,53.55638,53.55638,53.55638,67.629814,67.629814,120.585236,65.182335,70.85815,0.3,70.94164,73.94003,69.98001,0.3,71.86389,0.3,1526.5452,0.0,0.3,20.672243,250.6216,0.032540195,0.0,0.0
8156,20454960.0,70.43902,71.39467,53.557205,53.557205,53.557205,67.62981,67.62981,120.58522,65.13443,70.856384,0.3,70.9395,73.94003,69.98001,0.3,71.85219,0.3,1524.8434,0.0,0.3,20.672209,250.62157,0.032506455,0.0,0.0
8158,20455080.0,70.37508,71.33765,53.556824,53.556824,53.556824,67.62983,67.62983,120.58527,65.03792,70.83409,0.3,70.915665,73.94003,69.98001,0.3,71.76155,0.3,1519.1265,0.0,0.3,20.672316,250.62167,0.03242111,0.0,0.0
8160,20455200.0,70.34893,71.32369,53.55748,53.55748,53.55748,67.629814,67.629814,120.58524,64.94025,70.83348,0.3,70.9128,73.94003,69.98001,0.3,71.73909,0.3,1515.3416,0.0,0.3,20.672256,250.6216,0.03234555,0.0,0.0
8163,20455320.0,70.25714,71.2347,53.550945,53.550945,53.550945,67.62985,67.62985,120.5853,64.83929,70.77855,0.3,70.856064,73.94003,69.98001,0.3,71.615265,0.3,1506.0581,0.0,0.3,20.672365,250.6217,0.03219725,0.0,0.0
8165,20455440.0,70.20572,71.19229,53.544846,53.544846,53.544846,67.62983,67.62983,120.585266,64.73442,70.75136,0.3,70.82617,73.94003,69.98001,0.3,71.56297,0.3,1498.2139,0.0,0.3,20.67231,250.62166,0.032039072,0.0,0.0
8167,20455500.0,70.160675,71.1494,53.542156,53.542156,53.542156,67.62985,67.62985,120.5853,64.68081,70.72406,0.3,70.79866,73.94003,69.98001,0.3,71.50316,0.3,1493.5251,0.0,0.3,20.67236,250.6217,0.031959567,0.0,0.0
8168,20455560.0,70.11525,71.10628,53.53875,53.53875,53.53875,67.62987,67.62987,120.58532,64.62576,70.69917,0.3,70.771904,73.94003,69.98001,0.3,71.444214,0.3,1488.3787,0.0,0.3,20.672424,250.62175,0.03186987,0.0,0.0
8170,20455680.0,70.06285,71.063866,53.53463,53.53463,53.53463,67.62985,67.62985,120.58529,64.5137,70.672424,0.3,70.742294,73.94003,69.98001,0.3,71.39148,0.3,1480.4402,0.0,0.3,20.672375,250.6217,0.031708773,0.0,0.0
8172,20455800.0,69.97298,70.979706,53.53018,53.53018,53.53018,67.62988,67.62988,120.58535,64.39885,70.621994,0.3,70.68956,73.94003,69.98001,0.3,71.27486,0.3,1470.6277,0.0,0.3,20.672491,250.62183,0.031538058,0.0,0.0
8175,20455920.0,69.920135,70.93807,53.52749,53.52749,53.52749,67.62987,67.62987,120.58532,64.280685,70.59624,0.3,70.66083,73.94003,69.98001,0.3,71.222565,0.3,1462.6692,0.0,0.3,20.672445,250.62178,0.031375732,0.0,0.0
8177,20456040.0,69.830376,70.85507,53.52436,53.52436,53.52436,67.6299,67.6299,120.58539,64.160385,70.54712,0.3,70.60931,73.94003,69.98001,0.3,71.10693,0.3,1452.8855,0.0,0.3,20.672565,250.62189,0.031204648,0.0,0.0
8179,20456100.0,69.80434,70.834854,53.523094,53.523094,53.523094,67.62989,67.62989,120.585365,64.09975,70.53613,0.3,70.59601,73.94003,69.98001,0.3,71.08199,0.3,1448.7687,0.0,0.3,20.672546,250.62186,0.031119965,0.0,0.0
8180,20456160.0,69.77786,70.81453,53.52282,53.52282,53.52282,67.62988,67.62988,120.58536,64.038055,70.52257,0.3,70.58168,73.94003,69.98001,0.3,71.055626,0.3,1445.01,0.0,0.3,20.672522,250.62183,0.031043513,0.0,0.0
8183,20456280.0,69.68849,70.73274,53.520676,53.520676,53.520676,67.62992,67.62992,120.58542,63.914017,70.47484,0.3,70.53142,73.94003,69.98001,0.3,70.94109,0.3,1435.3237,0.0,0.3,20.672644,250.62196,0.030873913,0.0,0.0
8184,20456400.0,69.63641,70.69324,53.52002,53.52002,53.52002,67.629906,67.629906,120.585396,63.788887,70.45149,0.3,70.50494,73.94003,69.98001,0.3,70.89067,0.3,1427.5687,0.0,0.3,20.672602,250.6219,0.030715162,0.0,0.0
8187,20456520.0,69.54748,70.61238,53.518593,53.518593,53.518593,67.62994,67.62994,120.58546,63.6621,70.405014,0.3,70.45589,73.94003,69.98001,0.3,70.7769,0.3,1418.0024,0.0,0.3,20.672724,250.62201,0.030547857,0.0,0.0
8189,20456640.0,69.49568,70.573654,53.518593,53.518593,53.518593,67.62992,67.62992,120.585434,63.53499,70.38266,0.3,70.43034,73.94003,69.98001,0.3,70.72691,0.3,1410.371,0.0,0.3,20.672684,250.62196,0.030391835,0.0,0.0
8191,20456700.0,63.48407,70.53592,53.46514,53.46514,53.46514,67.63371,67.63371,120.592186,63.471542,70.35794,0.3,70.40606,73.94003,69.98001,0.3,70.670166,0.3,1155.7015,0.0,1.0,20.918983,250.63783,0.029797768,0.0,0.0
8192,20456760.0,63.41101,70.49455,53.279526,53.279526,53.279526,67.626274,67.626274,120.578926,63.407494,70.33559,0.3,70.382164,73.94003,69.98001,0.3,70.61343,0.3,1058.0928,0.0,1.0,20.755836,250.60959,0.02779755,0.0,0.0
8194,20456880.0,63.28357,70.4539,53.210587,53.210587,53.210587,67.62532,67.62532,120.57722,63.28,70.3113,0.3,70.356125,73.94003,69.98001,0.3,70.56108,0.3,1010.81824,0.0,1.0,20.735523,250.60603,0.02641171,0.0,0.0
8198,20457000.0,63.156403,70.37244,53.23756,53.23756,53.23756,67.62534,67.62534,120.57726,63.152885,70.264496,0.3,70.30806,73.94003,69.98001,0.3,70.44632,0.3,992.13464,0.0,1.0,20.735628,250.60614,0.025952091,0.0,0.0
8199,20457120.0,63.029892,70.33284,53.26173,53.26173,53.26173,67.625336,67.625336,120.577255,63.026436,70.24154,0.3,70.28323,73.94003,69.98001,0.3,70.394745,0.3,974.0673,0.0,1.0,20.735626,250.60611,0.025514148,0.0,0.0
8201,20457240.0,62.90443,70.25275,53.283264,53.283264,53.283264,67.62536,67.62536,120.577286,62.90097,70.19627,0.3,70.23654,73.94003,69.98001,0.3,70.28109,0.3,956.5602,0.0,1.0,20.735638,250.60619,0.025094738,0.0,0.0
8203,20457300.0,62.84247,70.23352,53.29315,53.29315,53.29315,67.62535,67.62535,120.57728,62.839005,70.18672,0.3,70.22522,73.94003,69.98001,0.3,70.256256,0.3,948.0528,0.0,1.0,20.735636,250.60616,0.024892539,0.0,0.0
8204,20457360.0,62.780342,70.21407,53.302544,53.302544,53.302544,67.62535,67.62535,120.57728,62.77693,70.174576,0.3,70.21292,73.94003,69.98001,0.3,70.23,0.3,939.6107,0.0,1.0,20.735636,250.60616,0.024692852,0.0,0.0
8206,20457480.0,62.65795,70.13519,53.319958,53.319958,53.319958,67.625374,67.625374,120.57732,62.654602,70.1308,0.3,70.167496,73.94003,69.98001,0.3,70.11712,0.3,923.2238,0.0,1.0,20.735645,250.60623,0.024307808,0.0,0.0
8208,20457600.0,62.537872,70.09734,53.335724,53.335724,53.335724,67.62537,67.62537,120.5773,62.534576,70.11037,0.3,70.14502,73.94003,69.98001,0.3,70.06625,0.3,907.44275,0.0,1.0,20.735643,250.60622,0.023939947,0.0,0.0
8212,20457720.0,62.41966,70.01934,53.350227,53.350227,53.350227,67.62538,67.62538,120.57733,62.41642,70.067795,0.3,70.10075,73.94003,69.98001,0.3,69.95358,0.3,892.1798,0.0,1.0,20.735653,250.60626,0.023586685,0.0,0.0
8213,20457840.0,62.304413,69.98187,53.36363,53.36363,53.36363,67.62538,67.62538,120.577324,62.30128,70.04834,0.3,70.079216,73.94003,69.98001,0.3,69.90245,0.3,877.5556,0.0,1.0,20.735651,250.60626,0.023250375,0.0,0.0
8215,20457900.0,62.248215,69.94348,53.369946,53.369946,53.369946,67.62539,67.62539,120.57734,62.245087,70.02626,0.3,70.05724,73.94003,69.98001,0.3,69.846146,0.3,870.50806,0.0,1.0,20.735657,250.6063,0.023089027,0.0,0.0
8216,20457960.0,62.1923,69.90503,53.3761,53.3761,53.3761,67.6254,67.6254,120.577354,62.18922,70.00687,0.3,70.03615,73.94003,69.98001,0.3,69.79071,0.3,863.5588,0.0,1.0,20.73566,250.60631,0.022930382,0.0,0.0
8218,20458080.0,62.083534,69.8685,53.38791,53.38791,53.38791,67.62539,67.62539,120.57734,62.080566,69.988464,0.3,70.01555,73.94003,69.98001,0.3,69.740234,0.3,850.2148,0.0,1.0,20.735657,250.6063,0.022627011,0.0,0.0
8220,20458200.0,61.978832,69.79291,53.39917,53.39917,53.39917,67.625404,67.625404,120.57737,61.975975,69.94832,0.3,69.97359,73.94003,69.98001,0.3,69.62976,0.3,837.58,0.0,1.0,20.735666,250.60634,0.022341331,0.0,0.0
8223,20458320.0,61.8777,69.757095,53.410156,53.410156,53.410156,67.6254,67.6254,120.577354,61.874954,69.93074,0.3,69.95381,73.94003,69.98001,0.3,69.579834,0.3,825.60425,0.0,1.0,20.735662,250.60631,0.022072066,0.0,0.0
8226,20458440.0,61.781296,69.682495,53.420815,53.420815,53.420815,67.62541,67.62541,120.577385,61.778717,69.891624,0.3,69.91277,73.94003,69.98001,0.3,69.470245,0.3,814.4036,0.0,1.0,20.73567,250.60637,0.021821745,0.0,0.0
8227,20458500.0,61.7351,69.66525,53.426086,53.426086,53.426086,67.625404,67.625404,120.57737,61.73252,69.88464,0.3,69.903824,73.94003,69.98001,0.3,69.44646,0.3,809.1178,0.0,1.0,20.735668,250.60634,0.0217042,0.0,0.0
8228,20458560.0,61.689674,69.64773,53.43141,53.43141,53.43141,67.625404,67.625404,120.57737,61.687202,69.87509,0.3,69.893936,73.94003,69.98001,0.3,69.42141,0.3,803.9871,0.0,1.0,20.735666,250.60634,0.021590525,0.0,0.0
8230,20458680.0,61.60321,69.574234,53.441963,53.441963,53.441963,67.62542,67.62542,120.5774,61.600845,69.83697,0.3,69.853836,73.94003,69.98001,0.3,69.31292,0.3,794.3936,0.0,1.0,20.735674,250.6064,0.021379286,0.0,0.0
8232,20458800.0,61.52235,69.54204,53.452507,53.452507,55.280468,67.625404,67.625404,120.57738,61.52021,69.82131,0.3,69.83587,73.94003,69.98001,0.3,69.268814,0.3,785.681,0.0,1.0,20.735668,250.60634,0.02118936,0.0,90.96436
8235,20458920.0,61.444183,69.50139,53.463055,53.463055,64.62796,67.62542,67.62542,120.57741,61.441986,69.78066,0.3,69.79314,73.94003,69.98001,0.3,69.22948,0.3,777.65045,0.0,1.0,20.735676,250.6064,0.021017928,0.0,433.46225
8238,20459040.0,61.36618,69.52539,53.47278,53.47278,67.87909,67.62541,67.62541,120.57738,61.364037,69.76303,0.3,69.773026,73.94003,69.98001,0.3,69.29754,0.3,770.00745,0.0,1.0,20.73567,250.60637,0.020858698,0.0,556.4186
8239,20459100.0,61.327343,69.52237,53.477337,53.477337,69.23239,67.62541,67.62541,120.5774,61.325203,69.74216,0.3,69.75182,73.94003,69.98001,0.3,69.30974,0.3,766.32336,0.0,1.0,20.735672,250.6064,0.020783246,0.0,608.33514
8241,20459160.0,61.288177,69.52237,53.48173,53.48173,70.505646,67.62542,67.62542,120.57741,61.286034,69.723755,0.3,69.731445,73.94003,69.98001,0.3,69.328735,0.3,762.68274,0.0,1.0,20.735676,250.6064,0.020709522,0.0,656.917
8242,20459280.0,61.210175,69.56802,56.00875,53.48986,72.4861,67.62541,67.62541,120.577385,61.20803,69.71051,0.3,69.71205,73.94003,69.98001,0.3,69.43613,0.3,755.648,57.318665,1.0,20.735672,250.60637,0.020569468,0.0,731.96094
8244,20459400.0,61.132336,69.589066,60.62565,57.390556,74.25622,67.62543,67.62543,120.577415,61.130196,69.69893,0.3,69.67849,73.94003,69.98001,0.3,69.49765,0.3,748.8913,155.70593,1.0,20.735678,250.60641,0.020437935,87.38517,799.5812
8247,20459520.0,61.05417,69.663055,63.086803,61.4934,75.38501,67.62541,67.62541,120.577385,61.052025,69.72661,0.3,69.69052,73.94003,69.98001,0.3,69.625595,0.3,742.34235,207.6607,1.0,20.735674,250.60637,0.020313226,173.94398,841.92285
8249,20459640.0,60.976166,69.70772,64.736565,63.96357,76.331924,67.62543,67.62543,120.577415,60.974022,69.741936,0.3,69.69591,73.94003,69.98001,0.3,69.70068,0.3,736.0207,242.77933,1.0,20.73568,250.60641,0.020195385,226.4552,878.7584
8251,20459700.0,60.937386,69.7504,65.27989,64.75804,76.52215,67.62542,67.62542,120.57741,60.93519,69.76402,0.3,69.71326,73.94003,69.98001,0.3,69.76709,0.3,732.9456,254.2381,1.0,20.735676,250.6064,0.020138938,243.25092,884.58575
8252,20459760.0,60.898163,69.79379,65.73451,65.41069,76.59389,67.62542,67.62542,120.5774,60.89602,69.784836,0.3,69.731445,73.94003,69.98001,0.3,69.83246,0.3,729.8874,263.8811,1.0,20.735676,250.6064,0.020083347,257.10803,887.12366
8255,20459880.0,60.82016,69.843445,66.53365,66.545135,76.73512,67.625435,67.625435,120.57742,60.818016,69.81,0.3,69.7504,73.94003,69.98001,0.3,69.90558,0.3,723.9195,280.91208,1.0,20.735682,250.60645,0.019976366,281.34824,892.2737
8256,20460000.0,60.74238,69.92804,66.99657,67.306816,76.42316,67.62542,67.62542,120.57741,60.74018,69.85839,0.3,69.79467,73.94003,69.98001,0.3,70.02692,0.3,718.1068,290.6072,1.0,20.735678,250.6064,0.019873928,297.46057,880.03546
8259,20460120.0,60.664207,69.9727,67.372345,67.96248,75.87071,67.625435,67.625435,120.57743,60.66201,69.88531,0.3,69.819275,73.94003,69.98001,0.3,70.08663,0.3,712.3896,298.57596,1.0,20.735683,250.60645,0.019774664,311.47113,858.1417
8261,20460240.0,60.586205,70.048065,67.46974,68.347496,74.92238,67.62543,67.62543,120.577415,60.584007,69.9348,0.3,69.8674,73.94003,69.98001,0.3,70.18759,0.3,706.78455,300.4349,1.0,20.73568,250.60641,0.01967855,319.5209,820.93286
8263,20460300.0,60.54737,70.06482,67.5061,68.517944,74.437,67.62543,67.62543,120.57742,60.545174,69.946335,0.3,69.879814,73.94003,69.98001,0.3,70.20638,0.3,704.0252,301.20346,1.0,20.735682,250.60645,0.019631593,323.1793,802.3477
8264,20460360.0,60.5082,70.080475,67.50665,68.65929,73.91921,67.625435,67.625435,120.57744,60.506004,69.9604,0.3,69.89349,73.94003,69.98001,0.3,70.22357,0.3,701.2584,301.13416,1.0,20.735687,250.60648,0.019584695,326.15292,782.3222
8266,20460480.0,60.4302,70.140686,67.285446,68.72433,72.547134,67.62543,67.62543,120.57742,60.428,70.00753,0.3,69.94205,73.94003,69.98001,0.3,70.29642,0.3,695.79083,296.1518,1.0,20.735682,250.60645,0.019492432,327.33267,729.0236
8269,20460600.0,60.352196,70.15651,67.02266,68.73229,71.243546,67.62544,67.62544,120.577446,60.35,70.02873,0.3,69.966606,73.94003,69.98001,0.3,70.30334,0.3,690.3623,290.42026,1.0,20.73569,250.60648,0.019401126,327.44385,679.03516
8272,20460720.0,60.274193,70.19853,66.504486,68.50719,69.698044,67.625435,67.625435,120.57743,60.271996,70.07048,0.3,70.01275,73.94003,69.98001,0.3,70.34481,0.3,684.9532,279.04865,1.0,20.735685,250.60645,0.019310128,322.39313,619.2363
8274,20460840.0,60.19619,70.195786,65.95193,68.24318,68.32992,67.62544,67.62544,120.57745,60.193993,70.08476,0.3,70.03307,73.94003,69.98001,0.3,70.32141,0.3,679.545,267.09073,1.0,20.735691,250.60649,0.019218825,316.67108,566.8909
8275,20460900.0,60.157356,70.20853,65.55829,68.0228,67.56433,67.62544,67.62544,120.57744,60.15516,70.10344,0.3,70.05444,73.94003,69.98001,0.3,70.32927,0.3,676.84735,258.45673,1.0,20.73569,250.60648,0.019173069,311.80026,537.16364
8276,20460960.0,60.118187,70.21869,65.10598,67.75769,66.753265,67.62544,67.62544,120.57744,60.11599,70.11849,0.3,70.07427,73.94003,69.98001,0.3,70.33223,0.3,674.1188,248.63295,1.0,20.735687,250.60648,0.01912659,306.02747,505.89526
8278,20461080.0,60.040184,70.19677,64.19939,67.25024,65.34537,67.62545,67.62545,120.57746,60.037987,70.12261,0.3,70.08823,73.94003,69.98001,0.3,70.27966,0.3,668.6568,229.04033,1.0,20.735693,250.60649,0.019032821,295.08243,452.04272
8280,20461200.0,59.96235,70.19974,62.85505,66.51712,63.588165,67.62544,67.62544,120.577446,59.960205,70.1447,0.3,70.12234,73.94003,69.98001,0.3,70.26071,0.3,663.15314,199.73383,1.0,20.735691,250.60648,0.018937124,279.10486,383.9118
8283,20461320.0,59.88418,70.157166,61.374092,65.75582,62.19691,67.62546,67.62546,120.57747,59.882034,70.134476,0.3,70.127884,73.94003,69.98001,0.3,70.17848,0.3,657.5537,167.75317,1.0,20.735697,250.60652,0.018838262,262.70047,331.2425
8285,20461440.0,59.806175,70.13964,59.246147,64.700584,60.76528,67.62545,67.62545,120.57745,59.80403,70.13925,0.3,70.15277,73.94003,69.98001,0.3,70.13211,0.3,651.87787,121.457695,1.0,20.735693,250.60649,0.018736284,239.72827,276.1151
8287,20461500.0,59.76734,70.11025,58.275124,64.15578,60.578293,67.62545,67.62545,120.57746,59.765198,70.12387,0.3,70.15024,73.94003,69.98001,0.3,70.0813,0.3,649.01434,100.78693,1.0,20.735695,250.60649,0.018684102,228.02605,270.22086
8289,20461560.0,59.728172,70.07999,57.3537,63.56575,60.706726,67.62546,67.62546,120.57748,59.72603,70.10849,0.3,70.14722,73.94003,69.98001,0.3,70.031425,0.3,646.0966,81.00995,1.0,20.735699,250.60652,0.018630393,215.25877,275.79404
8290,20461680.0,59.65017,70.05263,55.394394,61.935654,60.98803,67.62545,67.62545,120.57746,59.648026,70.09279,0.3,70.159195,73.94003,69.98001,0.3,69.98155,0.3,640.193,38.85812,1.0,20.735695,250.60652,0.018520003,179.74435,286.659
8292,20461800.0,59.572388,69.99144,54.58207,60.197838,62.360664,67.625465,67.625465,120.57748,59.57019,70.04587,0.3,70.13794,73.94003,69.98001,0.3,69.89284,0.3,634.1644,22.102509,1.0,20.7357,250.60655,0.018404806,142.3442,340.54373
8295,20461920.0,59.494164,69.968254,54.031322,57.911087,63.47885,67.62546,67.62546,120.57747,59.49202,70.02071,0.3,70.131454,73.94003,69.98001,0.3,69.86455,0.3,627.9536,10.3964615,1.0,20.735699,250.60652,0.018283432,92.73245,383.05762
8297,20462040.0,59.41616,69.91437,54.61695,56.254845,64.904434,67.625465,67.625465,120.577484,59.414017,69.97215,0.3,70.09053,73.94003,69.98001,0.3,69.80032,0.3,621.5856,23.72531,1.0,20.735704,250.60657,0.01815611,57.72666,438.2692
8299,20462100.0,59.37738,69.907005,54.906166,55.47059,65.44672,67.62546,67.62546,120.57748,59.375183,69.963036,0.3,70.08037,73.94003,69.98001,0.3,69.79736,0.3,618.3471,29.846832,1.0,20.7357,250.60655,0.018090239,40.741875,458.75836
8300,20462160.0,59.33821,69.90036,55.308044,54.821846,65.945496,67.62546,67.62546,120.57748,59.336014,69.95227,0.3,70.06746,73.94003,69.98001,0.3,69.795654,0.3,615.03076,38.679054,1.0,20.7357,250.60655,0.018022003,26.975044,477.89377
8303,20462280.0,59.26021,69.857346,56.863983,54.589264,67.13284,67.62547,67.62547,120.57749,59.25801,69.914696,0.3,70.016205,73.94003,69.98001,0.3,69.75265,0.3,608.2738,72.741425,1.0,20.735706,250.60657,0.017880559,22.817923,523.8715
8304,20462400.0,59.182373,69.855644,58.148506,54.631233,68.04164,67.625465,67.625465,120.577484,59.180176,69.90936,0.3,69.99028,73.94003,69.98001,0.3,69.7666,0.3,601.31506,100.25211,1.0,20.735703,250.60655,0.01773156,23.830524,558.5474
8307,20462520.0,59.104202,69.82631,59.75141,55.732773,69.09056,67.62547,67.62547,120.5775,59.102005,69.88794,0.3,69.94326,73.94003,69.98001,0.3,69.74072,0.3,594.1423,134.97902,1.0,20.735708,250.6066,0.017574968,48.323868,599.20825
8309,20462640.0,59.0262,69.838394,60.78308,56.86195,69.89322,67.625465,67.625465,120.577484,59.024002,69.89734,0.3,69.92711,73.94003,69.98001,0.3,69.76995,0.3,586.90894,156.94714,1.0,20.735704,250.60657,0.01741539,72.59618,629.8159
8311,20462700.0,58.987366,69.82955,61.35415,57.712566,70.345795,67.625465,67.625465,120.57749,58.98517,69.8908,0.3,69.9092,73.94003,69.98001,0.3,69.76259,0.3,583.28125,169.38948,1.0,20.735704,250.60657,0.01733475,91.296196,647.46356
8312,20462760.0,58.948196,69.8228,61.871277,58.616302,70.80553,67.62547,67.62547,120.5775,58.946,69.888214,0.3,69.89432,73.94003,69.98001,0.3,69.758194,0.3,579.6036,180.4837,1.0,20.735708,250.6066,0.0172526,110.810036,665.1729
8314,20462880.0,58.870193,69.847244,62.49096,59.924606,71.45317,67.625465,67.625465,120.577484,58.867996,69.90712,0.3,69.89371,73.94003,69.98001,0.3,69.799286,0.3,572.2303,193.63402,1.0,20.735704,250.60657,0.017086726,138.69928,689.78406
8317,20463000.0,58.79219,69.84246,63.154755,61.33668,72.17541,67.62547,67.62547,120.5775,58.789993,69.90497,0.3,69.875694,73.94003,69.98001,0.3,69.79808,0.3,564.7932,208.02191,1.0,20.735708,250.60657,0.016917884,169.2642,717.78723
