,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
8319,20463120.0,58.714188,69.875305,63.46627,62.2469,72.61239,67.625465,67.625465,120.577484,58.71199,69.92898,0.3,69.88739,73.94003,69.98001,0.3,69.84697,0.3,557.29596,214.58168,1.0,20.735703,250.60655,0.01674618,188.61157,734.27405
8321,20463240.0,58.636185,69.87695,63.83893,63.171837,73.10277,67.62547,67.62547,120.57749,58.633987,69.92992,0.3,69.87921,73.94003,69.98001,0.3,69.85202,0.3,549.742,222.69922,1.0,20.735706,250.60657,0.016571706,208.64035,753.3361
8323,20463300.0,58.59735,69.89542,63.895123,63.47841,73.229385,67.62546,67.62546,120.57748,58.595207,69.9442,0.3,69.88899,73.94003,69.98001,0.3,69.878494,0.3,545.9617,223.7892,1.0,20.7357,250.60655,0.01648385,215.09293,757.9503
8324,20463360.0,58.55818,69.91399,63.918686,63.733566,73.30453,67.62546,67.62546,120.57748,58.555984,69.95595,0.3,69.898544,73.94003,69.98001,0.3,69.90426,0.3,542.13434,224.28564,1.0,20.7357,250.60655,0.016394546,220.55847,760.7755
8326,20463480.0,58.48018,69.91815,64.07118,64.32485,73.55678,67.625465,67.625465,120.577484,58.47798,69.95766,0.3,69.89602,73.94003,69.98001,0.3,69.911125,0.3,534.47595,227.66351,1.0,20.735703,250.60655,0.01621478,233.39604,770.6763
8328,20463600.0,58.402344,69.95562,63.957745,64.64224,73.53299,67.62546,67.62546,120.57747,58.4002,69.98341,0.3,69.919525,73.94003,69.98001,0.3,69.96221,0.3,526.78674,225.0899,1.0,20.735699,250.60652,0.016032882,240.0899,769.4574
8331,20463720.0,58.324173,69.95924,63.927807,65.00403,73.571,67.625465,67.625465,120.57748,58.322033,69.98407,0.3,69.919914,73.94003,69.98001,0.3,69.96688,0.3,519.0175,224.54143,1.0,20.7357,250.60655,0.01584769,247.98099,771.1301
8334,20463840.0,58.24617,69.99435,63.63925,65.13564,73.35561,67.62545,67.62545,120.57746,58.24403,70.00775,0.3,69.94546,73.94003,69.98001,0.3,70.01341,0.3,511.22232,218.18959,1.0,20.735695,250.60652,0.015660487,250.68953,762.56903
8335,20463900.0,58.20739,69.99446,63.55416,65.229965,73.288925,67.62545,67.62545,120.57746,58.205193,70.00528,0.3,69.94546,73.94003,69.98001,0.3,70.01275,0.3,507.32672,216.47025,1.0,20.735695,250.60652,0.015566418,252.81381,760.2145
8336,20463960.0,58.168167,69.99457,63.459457,65.31955,73.22504,67.62546,67.62546,120.57747,58.166027,70.00511,0.3,69.94667,73.94003,69.98001,0.3,70.01259,0.3,503.3862,214.42554,1.0,20.735699,250.60652,0.015470916,254.74878,757.78406
8338,20464080.0,58.090164,70.02522,63.013634,65.29412,72.87073,67.62545,67.62545,120.57746,58.088024,70.02522,0.3,69.972374,73.94003,69.98001,0.3,70.051865,0.3,495.5111,204.67256,1.0,20.735695,250.60649,0.015279022,254.07916,743.9136
8340,20464200.0,58.012383,70.02028,62.714916,65.32999,72.63211,67.62546,67.62546,120.57747,58.010185,70.01819,0.3,69.97287,73.94003,69.98001,0.3,70.04346,0.3,487.6169,198.37367,1.0,20.735697,250.60652,0.015085287,254.95181,735.00397
8343,20464320.0,57.934216,70.045,62.141922,65.16558,72.2032,67.62545,67.62545,120.57745,57.93202,70.03357,0.3,69.99742,73.94003,69.98001,0.3,70.074,0.3,479.65213,185.86911,1.0,20.735693,250.60649,0.014888436,251.28598,718.29846
8345,20464440.0,57.856213,70.03401,61.78399,65.07478,71.92349,67.62546,67.62546,120.57747,57.854015,70.02132,0.3,69.99588,73.94003,69.98001,0.3,70.05719,0.3,471.6719,178.34125,1.0,20.735697,250.60652,0.014689817,249.43565,707.84314
8347,20464500.0,57.817375,70.043785,61.48011,64.94668,71.71618,67.62545,67.62545,120.57745,57.815178,70.028076,0.3,70.007645,73.94003,69.98001,0.3,70.06917,0.3,467.68774,171.6304,1.0,20.735693,250.60649,0.014590139,246.56787,699.68994
8349,20464560.0,57.77821,70.052414,61.159744,64.785126,71.48904,67.62545,67.62545,120.57745,57.776012,70.03148,0.3,70.01813,73.94003,69.98001,0.3,70.078995,0.3,463.66003,164.73605,1.0,20.735693,250.60649,0.014489022,243.06609,690.95917
8350,20464680.0,57.700207,70.03527,60.85691,64.58715,71.23486,67.62546,67.62546,120.57747,57.69801,70.01401,0.3,70.01352,73.94003,69.98001,0.3,70.05422,0.3,455.61832,158.4649,1.0,20.735697,250.60652,0.014286084,238.91928,681.51416
8352,20464800.0,57.622368,70.047745,60.319733,64.18752,70.85655,67.62545,67.62545,120.57746,57.62017,70.01956,0.3,70.03241,73.94003,69.98001,0.3,70.06828,0.3,447.56628,146.75433,1.0,20.735695,250.60649,0.014081487,230.17026,666.8173
8355,20464920.0,57.5442,70.02544,60.212395,63.905617,70.681816,67.62546,67.62546,120.57747,57.542004,69.99831,0.3,70.02396,73.94003,69.98001,0.3,70.03708,0.3,439.4512,144.7577,1.0,20.735699,250.60652,0.013873875,224.23634,660.446
8357,20465040.0,57.466198,70.03335,59.898132,63.416336,70.40419,67.62545,67.62545,120.57746,57.464,70.00121,0.3,70.03884,73.94003,69.98001,0.3,70.04543,0.3,431.3288,137.8671,1.0,20.735695,250.60652,0.01366465,213.54536,649.6381
8359,20465100.0,57.42736,70.020325,59.95729,63.244457,70.357666,67.62545,67.62545,120.57746,57.425163,69.98869,0.3,70.032135,73.94003,69.98001,0.3,70.027306,0.3,427.27676,139.42006,1.0,20.735697,250.60652,0.013559741,209.98819,648.1184
8360,20465160.0,57.388195,70.00737,60.0643,63.09312,70.3475,67.62546,67.62546,120.57748,57.385998,69.978806,0.3,70.02593,73.94003,69.98001,0.3,70.00989,0.3,423.1824,141.77718,1.0,20.7357,250.60655,0.013453375,206.7583,647.816
8362,20465280.0,57.310192,70.01253,60.01184,62.5627,70.19798,67.62546,67.62546,120.57747,57.307995,69.98193,0.3,70.03642,73.94003,69.98001,0.3,70.01506,0.3,415.0133,140.52055,1.0,20.735699,250.60652,0.013240063,195.17337,641.9393
8366,20465400.0,57.23219,69.984955,60.400536,62.269638,70.274,67.625465,67.625465,120.577484,57.229992,69.96106,0.3,70.01912,73.94003,69.98001,0.3,69.97787,0.3,406.82294,149.18982,1.0,20.735703,250.60655,0.013024733,189.09,645.22174
8367,20465520.0,57.154186,69.98935,60.53254,61.785416,70.25752,67.62546,67.62546,120.57748,57.15199,69.96672,0.3,70.025604,73.94003,69.98001,0.3,69.98242,0.3,398.61243,151.88872,1.0,20.7357,250.60655,0.0128074,178.5046,644.4554
8369,20465640.0,57.076183,69.96205,61.019066,61.623425,70.460556,67.62547,67.62547,120.57749,57.073986,69.94903,0.3,70.00478,73.94003,69.98001,0.3,69.94601,0.3,390.38315,162.60942,1.0,20.735706,250.60657,0.012588078,175.30136,652.60693
8371,20465700.0,57.037346,69.964905,61.123055,61.4622,70.51477,67.625465,67.625465,120.577484,57.035202,69.95468,0.3,70.00731,73.94003,69.98001,0.3,69.94958,0.3,386.2803,164.67754,1.0,20.735703,250.60655,0.01247817,171.67284,654.5306
8372,20465760.0,56.99818,69.96748,61.218853,61.292187,70.56201,67.625465,67.625465,120.577484,56.995983,69.958145,0.3,70.008514,73.94003,69.98001,0.3,69.952324,0.3,382.1362,166.75711,1.0,20.735704,250.60657,0.012366775,168.02289,656.36285
8374,20465880.0,56.920177,69.94205,61.69203,61.34102,70.86836,67.62547,67.62547,120.5775,56.918037,69.94397,0.3,69.98595,73.94003,69.98001,0.3,69.918816,0.3,373.8728,177.14392,1.0,20.735708,250.6066,0.012143507,169.39247,668.46655
8378,20466000.0,56.84223,69.949905,61.871933,61.22451,71.05782,67.62547,67.62547,120.5775,56.840034,69.95644,0.3,69.989075,73.94003,69.98001,0.3,69.92865,0.3,365.5948,180.86044,1.0,20.735708,250.60657,0.011918289,166.74138,675.58716
8380,20466120.0,56.767357,69.911125,62.50041,61.744385,71.53035,67.62548,67.62548,120.577515,56.76538,69.92843,0.3,69.95013,73.94003,69.98001,0.3,69.88251,0.3,357.55334,194.72412,1.0,20.735712,250.6066,0.011696731,178.43315,694.1736
8381,20466240.0,56.699078,69.909256,62.91734,62.16472,71.919266,67.62548,67.62548,120.57751,56.697266,69.9314,0.3,69.9426,73.94003,69.98001,0.3,69.883224,0.3,350.2714,203.53127,1.0,20.73571,250.6066,0.01149495,187.32231,708.8861
8383,20466300.0,56.667435,69.89316,63.240227,62.532158,72.19997,67.62547,67.62547,120.57751,56.66568,69.91893,0.3,69.92546,73.94003,69.98001,0.3,69.86416,0.3,346.94165,210.60683,1.0,20.73571,250.6066,0.011402611,195.41681,719.85034
8384,20466360.0,56.637005,69.87839,63.56932,62.939148,72.51308,67.62548,67.62548,120.577515,56.635357,69.9097,0.3,69.91019,73.94003,69.98001,0.3,69.847404,0.3,343.77917,217.6521,1.0,20.735714,250.60663,0.011314946,204.17766,731.865
8386,20466480.0,56.580757,69.883545,63.996857,63.52439,72.99142,67.62548,67.62548,120.577515,56.57927,69.91777,0.3,69.90881,73.94003,69.98001,0.3,69.85625,0.3,338.0655,226.62318,1.0,20.735712,250.6066,0.011156914,216.52788,749.8656
8388,20466600.0,56.53022,69.86081,64.57704,64.29706,73.62654,67.62549,67.62549,120.57752,56.528847,69.90146,0.3,69.883545,73.94003,69.98001,0.3,69.830376,0.3,333.1236,239.09555,1.0,20.735716,250.60663,0.011021053,233.1921,774.2753
8391,20466720.0,56.48468,69.87344,64.949036,64.868286,74.11367,67.62549,67.62549,120.57752,56.48347,69.91426,0.3,69.888824,73.94003,69.98001,0.3,69.84834,0.3,328.90082,246.83437,1.0,20.735716,250.60663,0.010906232,245.20192,792.4983
8393,20466840.0,56.444138,69.858116,65.43408,65.55383,74.71622,67.625496,67.625496,120.57754,56.44304,69.902336,0.3,69.86981,73.94003,69.98001,0.3,69.831696,0.3,325.4024,257.20065,1.0,20.735722,250.60667,0.010812826,259.91174,815.548
8395,20466900.0,56.425682,69.86751,65.58894,65.815475,74.94165,67.625496,67.625496,120.57754,56.424694,69.911674,0.3,69.87547,73.94003,69.98001,0.3,69.84488,0.3,323.91833,260.3451,1.0,20.73572,250.60664,0.010774024,265.35275,823.8526
8396,20466960.0,56.408215,69.877396,65.727806,66.054924,75.13979,67.6255,67.6255,120.577545,56.407227,69.91887,0.3,69.88086,73.94003,69.98001,0.3,69.857956,0.3,322.5887,263.2337,1.0,20.735725,250.60667,0.0107399225,270.4007,831.25635
8398,20467080.0,56.37652,69.86883,66.09041,66.6456,75.64896,67.6255,67.6255,120.57756,56.37564,69.91348,0.3,69.867065,73.94003,69.98001,0.3,69.849,0.3,320.42728,270.9238,1.0,20.73573,250.6067,0.010686746,283.0308,850.64685
8400,20467200.0,56.34883,69.89305,66.288605,67.070114,75.962395,67.62554,67.62554,120.57761,56.348064,69.932434,0.3,69.882835,73.94003,69.98001,0.3,69.88141,0.3,318.88528,274.89365,1.0,20.735744,250.60681,0.010652435,291.87018,862.08344
8403,20467320.0,56.324608,69.88817,66.57765,67.57422,76.4108,67.62557,67.62557,120.57767,56.32395,69.92552,0.3,69.87322,73.94003,69.98001,0.3,69.87811,0.3,317.9163,280.99838,1.0,20.73576,250.6069,0.010635801,302.61896,879.37164
8405,20467440.0,56.303734,69.91585,66.69911,67.92095,76.55066,67.6256,67.6256,120.57772,56.303185,69.94601,0.3,69.89288,73.94003,69.98001,0.3,69.914696,0.3,317.4881,283.31717,1.0,20.735779,250.60701,0.010635877,309.78506,883.8403
8407,20467500.0,56.29445,69.9142,66.80529,68.12744,76.64284,67.62562,67.62562,120.57775,56.293957,69.9415,0.3,69.88893,73.94003,69.98001,0.3,69.91354,0.3,317.46243,285.58713,1.0,20.73579,250.60709,0.01064175,314.21365,887.3788
8408,20467560.0,56.285828,69.91316,66.90988,68.33766,76.764946,67.62564,67.62564,120.5778,56.28533,69.93969,0.3,69.886406,73.94003,69.98001,0.3,69.91382,0.3,317.5551,287.73895,1.0,20.735806,250.60716,0.010651381,318.64975,891.9317
8411,20467680.0,56.270554,69.94211,66.957726,68.59941,76.81351,67.625694,67.625694,120.577896,56.270172,69.96089,0.3,69.908875,73.94003,69.98001,0.3,69.95095,0.3,318.0726,288.4804,1.0,20.735836,250.60735,0.010680999,323.99387,893.1996
8412,20467800.0,56.257645,69.94008,67.09478,68.92483,76.92221,67.62576,67.62576,120.578,56.257263,69.954636,0.3,69.90459,73.94003,69.98001,0.3,69.95029,0.3,318.99133,291.3292,1.0,20.735874,250.60757,0.010723236,330.89984,897.19714
8415,20467920.0,56.24666,69.96886,67.07451,69.09572,76.84805,67.62584,67.62584,120.57814,56.24633,69.97572,0.3,69.92898,73.94003,69.98001,0.3,69.98611,0.3,320.27054,290.6192,1.0,20.735918,250.60783,0.010776963,334.2999,893.80365
8417,20468040.0,56.237377,69.966,67.14685,69.32736,76.8424,67.62592,67.62592,120.57829,56.237103,69.96875,0.3,69.9259,73.94003,69.98001,0.3,69.98352,0.3,321.85275,292.09537,1.0,20.735968,250.60814,0.010840338,339.203,893.4476
8419,20468100.0,56.233257,69.97984,67.11483,69.37735,76.76753,67.62598,67.62598,120.578384,56.232983,69.98001,0.3,69.93898,73.94003,69.98001,0.3,70.00055,0.3,322.7385,291.24222,1.0,20.735996,250.6083,0.010875041,340.11465,890.24774
8420,20468160.0,56.229412,69.993195,67.066216,69.40257,76.664696,67.62602,67.62602,120.57847,56.229137,69.98913,0.3,69.951225,73.94003,69.98001,0.3,70.0161,0.3,323.6892,290.1095,1.0,20.736025,250.60846,0.010911901,340.5626,886.13257
8422,20468280.0,56.222435,69.98836,67.08467,69.53967,76.59279,67.62612,67.62612,120.57866,56.22227,69.98094,0.3,69.948425,73.94003,69.98001,0.3,70.01,0.3,325.7273,290.45438,1.0,20.736088,250.60884,0.010990031,343.4534,883.31946
8425,20468400.0,56.21623,70.01314,66.953995,69.52188,76.37328,67.626236,67.626236,120.57885,56.21601,70.00017,0.3,69.97375,73.94003,69.98001,0.3,70.03845,0.3,327.9132,287.41553,1.0,20.736153,250.6092,0.011073068,342.83545,874.2686
8427,20468520.0,56.210297,70.00545,66.93108,69.56967,76.16949,67.62635,67.62635,120.57906,56.21013,69.99039,0.3,69.97034,73.94003,69.98001,0.3,70.0278,0.3,330.19202,286.90427,1.0,20.73622,250.60962,0.01115931,343.8326,866.53815
8429,20468640.0,56.204475,70.026596,66.763596,69.46651,75.87044,67.62645,67.62645,120.57924,56.204308,70.008026,0.3,69.994896,73.94003,69.98001,0.3,70.05043,0.3,332.68237,283.10107,1.0,20.73628,250.60995,0.0112487,341.4039,854.721
8431,20468700.0,56.201508,70.02099,66.73575,69.449585,75.777,67.6265,67.6265,120.57933,56.201286,70.00133,0.3,69.992035,73.94003,69.98001,0.3,70.04214,0.3,334.19012,282.53372,1.0,20.736311,250.61012,0.011300182,341.0559,851.2034
8432,20468760.0,56.198376,70.015274,66.71591,69.43701,75.699,67.62655,67.62655,120.57941,56.19816,69.99649,0.3,69.99007,73.94003,69.98001,0.3,70.03433,0.3,335.75504,282.0523,1.0,20.736338,250.61029,0.011356386,340.72845,848.1296
8434,20468880.0,56.191673,70.0328,66.52969,69.262436,75.40676,67.62661,67.62661,120.57953,56.191452,70.012146,0.3,70.01308,73.94003,69.98001,0.3,70.051636,0.3,338.84314,277.83838,1.0,20.73638,250.61052,0.011468176,336.75244,836.5376
8436,20469000.0,56.184036,70.01802,66.472565,69.168945,75.25394,67.62668,67.62668,120.579636,56.18376,69.998795,0.3,70.00632,73.94003,69.98001,0.3,70.03076,0.3,341.80292,276.6304,1.0,20.736416,250.61075,0.011576494,334.74152,830.7447
8440,20469120.0,56.17514,70.032196,66.28009,68.9368,74.99538,67.62671,67.62671,120.5797,56.174812,70.01275,0.3,70.02725,73.94003,69.98001,0.3,70.043396,0.3,344.57922,272.33203,1.0,20.736435,250.61086,0.011679676,329.5776,820.5502
8442,20469240.0,56.16465,70.01424,66.22878,68.79651,74.89227,67.62673,67.62673,120.57974,56.164318,69.99764,0.3,70.01808,73.94003,69.98001,0.3,70.01857,0.3,347.07935,271.3081,1.0,20.736452,250.61093,0.011774708,326.6142,816.7724
8443,20469300.0,56.158768,70.02022,66.142265,68.67055,74.798065,67.62674,67.62674,120.57975,56.158386,70.005005,0.3,70.02797,73.94003,69.98001,0.3,70.023895,0.3,348.20068,269.34647,1.0,20.736456,250.61096,0.01181835,323.80814,812.998
8444,20469360.0,56.15229,70.02566,66.045586,68.525635,74.69583,67.62675,67.62675,120.57976,56.1519,70.01012,0.3,70.03659,73.94003,69.98001,0.3,70.0278,0.3,349.23645,267.26224,1.0,20.73646,250.61098,0.0118595185,320.67072,809.0701
8446,20469480.0,56.137676,70.00539,66.01521,68.35843,74.66496,67.62676,67.62676,120.579796,56.137238,69.993576,0.3,70.02472,73.94003,69.98001,0.3,70.000275,0.3,350.9772,266.74744,1.0,20.73647,250.61104,0.011931797,317.1863,808.16846
8448,20469600.0,56.12059,70.014786,65.85607,68.06899,74.54741,67.62677,67.62677,120.5798,56.12004,70.00484,0.3,70.04071,73.94003,69.98001,0.3,70.00748,0.3,352.2263,263.27145,1.0,20.736475,250.61105,0.011989102,310.89648,803.5935
8451,20469720.0,56.101913,69.8707,55.716293,55.716293,55.71624,67.62679,67.62679,120.57985,56.101364,69.92958,0.3,69.96117,80.06002,60.08001,0.3,69.79506,0.3,22.902302,0.0,1.0,20.736488,250.61113,0.0,0.0,0.0
8453,20469840.0,56.08313,69.76622,56.23139,56.23139,56.23139,67.62681,67.62681,120.57987,56.08258,69.890526,0.3,69.91849,80.06002,60.08001,0.3,69.635315,0.3,3.734017,0.0,1.0,20.736498,250.6112,0.0,0.0,0.0
8455,20469900.0,56.07379,69.7009,56.294067,56.294067,56.294067,67.62682,67.62682,120.57991,56.073242,69.856964,0.3,69.88316,80.06002,60.08001,0.3,69.54039,0.3,1.2363503,0.0,1.0,20.736506,250.61127,0.0,0.0,0.0
8457,20469960.0,56.064285,69.63592,56.31648,56.31648,56.31648,67.62684,67.62684,120.57993,56.063736,69.82543,0.3,69.84883,80.06002,60.08001,0.3,69.446625,0.3,0.12963302,0.0,1.0,20.736515,250.61131,0.0,0.0,0.0
8458,20470080.0,56.04539,69.53979,56.315655,56.315655,56.315655,67.62686,67.62686,120.57998,56.04484,69.78973,0.3,69.80945,80.06002,60.08001,0.3,69.29924,0.3,-0.50034237,0.0,1.0,20.73653,250.61139,0.0,0.0,0.0
8460,20470200.0,56.02644,69.41553,56.29989,56.29989,56.29989,67.62691,67.62691,120.58004,56.02589,69.72716,0.3,69.742485,80.06002,60.08001,0.3,69.11956,0.3,-0.60918987,0.0,1.0,20.736551,250.61153,0.0,0.0,0.0
8463,20470320.0,56.007378,69.32468,56.28138,56.28138,56.28138,67.62694,67.62694,120.58009,56.00683,69.69289,0.3,69.7047,80.06002,60.08001,0.3,68.980804,0.3,-0.62889695,0.0,1.0,20.73657,250.61162,0.0,0.0,0.0
8465,20470440.0,55.98832,69.20498,56.26248,56.26248,56.26248,67.626976,67.626976,120.58018,55.98777,69.632126,0.3,69.63971,80.06002,60.08001,0.3,68.80815,0.3,-0.6329227,0.0,1.0,20.736595,250.61179,0.0,0.0,0.0
8467,20470500.0,55.978867,69.16229,56.253033,56.253033,56.253033,67.627,67.627,120.58021,55.978317,69.61685,0.3,69.622185,80.06002,60.08001,0.3,68.74361,0.3,-0.6335847,0.0,1.0,20.736607,250.61186,0.0,0.0,0.0
8468,20470560.0,55.96931,69.1194,56.243477,56.243477,56.243477,67.627014,67.627014,120.580246,55.96876,69.5995,0.3,69.60373,80.06002,60.08001,0.3,68.67807,0.3,-0.63390815,0.0,1.0,20.736618,250.61191,0.0,0.0,0.0
8470,20470680.0,55.95025,69.00409,56.22441,56.22441,56.22441,67.62706,67.62706,120.58033,55.9497,69.5405,0.3,69.54061,80.06002,60.08001,0.3,68.51229,0.3,-0.6339225,0.0,1.0,20.736647,250.61209,0.0,0.0,0.0
8474,20470800.0,55.931244,68.92313,56.205353,56.205353,56.205353,67.62711,67.62711,120.580414,55.930695,69.509186,0.3,69.506165,80.06002,60.08001,0.3,68.38991,0.3,-0.63332754,0.0,1.0,20.736673,250.61224,0.0,0.0,0.0
8475,20470920.0,55.91224,68.81183,56.186348,56.186348,56.186348,67.62717,67.62717,120.580505,55.91169,69.45184,0.3,69.444916,80.06002,60.08001,0.3,68.23044,0.3,-0.6321893,0.0,1.0,20.736704,250.61243,0.0,0.0,0.0
8477,20471040.0,55.89334,68.73504,56.167397,56.167397,56.167397,67.62721,67.62721,120.5806,55.89279,69.42174,0.3,69.41196,80.06002,60.08001,0.3,68.11519,0.3,-0.6305144,0.0,1.0,20.736732,250.61258,0.0,0.0,0.0
8479,20471100.0,55.88395,68.68132,56.157944,56.157944,56.157944,67.62726,67.62726,120.58068,55.8834,69.392685,0.3,69.381744,80.06002,60.08001,0.3,68.0379,0.3,-0.62948215,0.0,1.0,20.73675,250.61276,0.0,0.0,0.0
8480,20471160.0,55.874496,68.62753,56.148445,56.148445,56.148445,67.627266,67.627266,120.58069,55.873947,69.36571,0.3,69.35242,80.06002,60.08001,0.3,67.9616,0.3,-0.62830615,0.0,1.0,20.736765,250.61278,0.0,0.0,0.0
8482,20471280.0,55.855713,68.55459,56.1296,56.1296,56.1296,67.62731,67.62731,120.58078,55.855164,69.33676,0.3,69.32077,80.06002,60.08001,0.3,67.85295,0.3,-0.6255669,0.0,1.0,20.736795,250.61296,0.0,0.0,0.0
8486,20471400.0,55.837036,68.45055,56.11087,56.11087,56.11087,67.62737,67.62737,120.58087,55.836487,69.28221,0.3,69.26288,80.06002,60.08001,0.3,67.704796,0.3,-0.62229645,0.0,1.0,20.736826,250.61314,0.0,0.0,0.0
8488,20471520.0,55.818523,68.381226,56.092194,56.092194,56.092194,67.627426,67.627426,120.58097,55.817974,69.2543,0.3,69.2325,80.06002,60.08001,0.3,67.602234,0.3,-0.61849076,0.0,1.0,20.736858,250.61333,0.0,0.0,0.0
8489,20471640.0,55.80012,68.280426,56.073624,56.073624,56.073624,67.62747,67.62747,120.58106,55.799572,69.20108,0.3,69.17609,80.06002,60.08001,0.3,67.4592,0.3,-0.61415404,0.0,1.0,20.736889,250.61351,0.0,0.0,0.0
8491,20471700.0,55.791,68.247574,56.064453,56.064453,56.064453,67.627495,67.627495,120.5811,55.79045,69.18872,0.3,69.16202,80.06002,60.08001,0.3,67.41135,0.3,-0.6117957,0.0,1.0,20.736902,250.61359,0.0,0.0,0.0
8492,20471760.0,55.78183,68.21451,56.05522,56.05522,56.05522,67.627525,67.627525,120.581154,55.781334,69.17422,0.3,69.14697,80.06002,60.08001,0.3,67.36241,0.3,-0.60928327,0.0,1.0,20.73692,250.6137,0.0,0.0,0.0
8494,20471880.0,55.763756,68.11992,56.036987,56.036987,56.036987,67.62758,67.62758,120.58124,55.76326,69.135605,0.3,69.09198,80.06002,60.08001,0.3,67.2242,0.3,-0.6038931,0.0,1.0,20.736902,250.61385,0.0,0.0,0.0
8496,20472000.0,55.745903,68.05734,56.018913,56.018913,56.018913,67.627625,67.627625,120.58133,55.745407,69.10928,0.3,69.064026,80.06002,60.08001,0.3,67.13296,0.3,-0.59795916,0.0,1.0,20.736979,250.61403,0.0,0.0,0.0
8499,20472120.0,55.72816,67.97336,56.001007,56.001007,56.001007,67.62719,67.62719,120.58055,55.72767,69.06918,0.3,69.0103,80.06002,60.08001,0.3,66.999146,0.3,-0.5914803,0.0,1.0,20.736717,250.61253,0.0,0.0,0.0
8502,20472240.0,55.710693,67.914474,55.98326,55.98326,55.98326,67.62771,67.62771,120.581474,55.710144,69.08226,0.3,68.98328,80.06002,60.08001,0.3,66.91268,0.3,-0.58456033,0.0,1.0,20.736923,250.6143,0.0,0.0,0.0
8503,20472300.0,55.70207,67.86844,55.97453,55.97453,55.97453,67.62772,67.62772,120.58151,55.701576,69.05551,0.3,68.95669,80.06002,60.08001,0.3,66.847534,0.3,-0.5808513,0.0,1.0,20.73703,250.61435,0.0,0.0,0.0
8504,20472360.0,55.69339,67.822296,55.965797,55.965797,55.965797,67.62774,67.62774,120.58154,55.692894,69.030685,0.3,68.93087,80.06002,60.08001,0.3,66.78332,0.3,-0.57697433,0.0,1.0,20.737051,250.61444,0.0,0.0,0.0
8506,20472480.0,55.676414,67.765335,55.948547,55.948547,55.948547,67.62778,67.62778,120.58161,55.67592,69.00514,0.3,68.90494,80.06002,60.08001,0.3,66.70163,0.3,-0.5688839,0.0,1.0,20.737074,250.61456,0.0,0.0,0.0
8508,20472600.0,55.659714,67.67623,55.93152,55.93152,55.93152,67.62781,67.62781,120.58166,55.65922,68.95499,0.3,68.85391,80.06002,60.08001,0.3,66.576614,0.3,-0.5603014,0.0,1.0,20.737087,250.61464,0.0,0.0,0.0
8511,20472720.0,55.64318,67.62201,55.914764,55.914764,55.914764,67.62784,67.62784,120.58171,55.642742,68.93021,0.3,68.82881,80.06002,60.08001,0.3,66.49916,0.3,-0.5511485,0.0,1.0,20.737106,250.61478,0.0,0.0,0.0
8513,20472840.0,55.62703,67.53561,55.898285,55.898285,55.898285,67.62785,67.62785,120.58173,55.626537,68.88165,0.3,68.77876,80.06002,60.08001,0.3,66.37765,0.3,-0.5414838,0.0,1.0,20.737114,250.61479,0.0,0.0,0.0
8515,20472900.0,55.619064,67.51012,55.89021,55.89021,55.89021,67.62786,67.62786,120.58176,55.61863,68.87077,0.3,68.76723,80.06002,60.08001,0.3,66.34167,0.3,-0.5364744,0.0,1.0,20.73712,250.61485,0.0,0.0,0.0
8517,20472960.0,55.611156,67.48452,55.88208,55.88208,55.88208,67.62787,67.62787,120.58177,55.610718,68.857925,0.3,68.7547,80.06002,60.08001,0.3,66.30464,0.3,-0.53128725,0.0,1.0,20.737125,250.61487,0.0,0.0,0.0
8518,20473080.0,55.59561,67.40086,55.866203,55.866203,55.866203,67.62787,67.62787,120.58177,55.59517,68.81062,0.3,68.705765,80.06002,60.08001,0.3,66.18671,0.3,-0.5205601,0.0,1.0,20.737125,250.61487,0.0,0.0,0.0
8520,20473200.0,55.580505,67.3528,55.850716,55.850716,55.850716,67.62788,67.62788,120.58178,55.580063,68.78793,0.3,68.68263,80.06002,60.08001,0.3,66.117874,0.3,-0.50931865,0.0,1.0,20.73713,250.6149,0.0,0.0,0.0
8523,20473320.0,55.565674,67.27161,55.835495,55.835495,55.835495,67.62787,67.62787,120.581764,55.56523,68.74124,0.3,68.63457,80.06002,60.08001,0.3,66.003174,0.3,-0.49629822,0.0,1.0,20.737123,250.61485,0.0,0.0,0.0
8525,20473440.0,55.55134,67.22601,55.82072,55.82072,55.82072,67.62786,67.62786,120.58176,55.55095,68.71938,0.3,68.61221,80.06002,60.08001,0.3,65.93787,0.3,-0.4817101,0.0,1.0,20.737122,250.61485,0.0,0.0,0.0
8527,20473500.0,55.544357,67.18679,55.813522,55.813522,55.813522,67.62785,67.62785,120.58173,55.543976,68.695816,0.3,68.58832,80.06002,60.08001,0.3,65.88173,0.3,-0.47450694,0.0,1.0,20.737116,250.61479,0.0,0.0,0.0
8528,20473560.0,55.537437,67.147354,55.806328,55.806328,55.806328,67.627846,67.627846,120.58172,55.537056,68.67401,0.3,68.56525,80.06002,60.08001,0.3,65.82657,0.3,-0.46741223,0.0,1.0,20.737112,250.61478,0.0,0.0,0.0
8530,20473680.0,55.523926,67.10423,55.79243,55.79243,55.79243,67.62784,67.62784,120.5817,55.52354,68.653076,0.3,68.543655,80.06002,60.08001,0.3,65.76483,0.3,-0.4539218,0.0,1.0,20.737106,250.61475,0.0,0.0,0.0
8534,20473800.0,55.510796,67.02788,55.778915,55.778915,55.778915,67.627815,67.627815,120.581665,55.510414,68.60864,0.3,68.497574,80.06002,60.08001,0.3,65.656555,0.3,-0.44134465,0.0,1.0,20.737093,250.61467,0.0,0.0,0.0
8535,20473920.0,55.497997,66.98706,55.76573,55.76573,55.76573,67.6278,67.6278,120.58164,55.497665,68.58859,0.3,68.476746,80.06002,60.08001,0.3,65.59817,0.3,-0.42969316,0.0,1.0,20.737085,250.61461,0.0,0.0,0.0
8537,20474040.0,55.485527,66.91339,55.752937,55.752937,55.752937,67.62777,67.62777,120.5816,55.485146,68.5475,0.3,68.43154,80.06002,60.08001,0.3,65.49281,0.3,-0.41897756,0.0,1.0,20.737068,250.61453,0.0,0.0,0.0
8539,20474100.0,55.47943,66.894226,55.746674,55.746674,55.746674,67.627754,67.627754,120.58157,55.479046,68.53888,0.3,68.42198,80.06002,60.08001,0.3,65.46573,0.3,-0.4139903,0.0,1.0,20.737062,250.61449,0.0,0.0,0.0
8540,20474160.0,55.473335,66.87478,55.74041,55.74041,55.74041,67.627754,67.627754,120.581566,55.473003,68.528275,0.3,68.41138,80.06002,60.08001,0.3,65.437546,0.3,-0.4091886,0.0,1.0,20.737059,250.61446,0.0,0.0,0.0
8542,20474280.0,55.46141,66.80287,55.728218,55.728218,55.728218,67.627716,67.627716,120.58149,55.46103,68.48625,0.3,68.367,80.06002,60.08001,0.3,65.33493,0.3,-0.40033296,0.0,1.0,20.737038,250.61433,0.0,0.0,0.0
8546,20474400.0,55.449657,66.76613,55.71624,55.71624,55.71624,67.6277,67.6277,120.58147,55.449326,68.46785,0.3,68.34755,80.06002,60.08001,0.3,65.28264,0.3,-0.39245695,0.0,1.0,20.737028,250.61427,0.0,0.0,0.0
8548,20474520.0,55.43818,66.69719,55.70454,55.70454,55.70454,67.62767,67.62767,120.581406,55.437847,68.431595,0.3,68.30394,80.06002,60.08001,0.3,65.18261,0.3,-0.38543224,0.0,1.0,20.737003,250.61418,0.0,0.0,0.0
8549,20474640.0,55.42686,66.66252,55.693005,55.693005,55.693005,67.62765,67.62765,120.58137,55.42653,68.41385,0.3,68.2852,80.06002,60.08001,0.3,65.13312,0.3,-0.3793647,0.0,1.0,20.736994,250.61407,0.0,0.0,0.0
8551,20474700.0,55.421257,66.62841,55.687294,55.687294,55.687294,67.627625,67.627625,120.58133,55.42093,68.392654,0.3,68.263336,80.06002,60.08001,0.3,65.08385,0.3,-0.3766958,0.0,1.0,20.736982,250.61403,0.0,0.0,0.0
8552,20474760.0,55.415657,66.59408,55.681633,55.681633,55.681633,67.62761,67.62761,120.58131,55.415325,68.373314,0.3,68.242355,80.06002,60.08001,0.3,65.03555,0.3,-0.37423626,0.0,1.0,20.736973,250.61397,0.0,0.0,0.0
8554,20474880.0,55.404556,66.56123,55.670425,55.670425,55.670425,67.62759,67.62759,120.58125,55.40423,68.3564,0.3,68.224174,80.06002,60.08001,0.3,64.9887,0.3,-0.37004057,0.0,1.0,20.736958,250.61386,0.0,0.0,0.0
8556,20475000.0,55.393627,66.49481,55.659386,55.659386,55.659386,67.62754,67.62754,120.581184,55.393295,68.31767,0.3,68.18215,80.06002,60.08001,0.3,64.89367,0.3,-0.36678872,0.0,1.0,20.736935,250.61374,0.0,0.0,0.0
8562,20475120.0,55.38264,66.46356,55.648346,55.648346,55.648346,67.62752,67.62752,120.58114,55.38231,68.30141,0.3,68.16446,80.06002,60.08001,0.3,64.84912,0.3,-0.3644499,0.0,1.0,20.73692,250.61366,0.0,0.0,0.0
8563,20475240.0,55.371765,66.3983,55.637413,55.637413,55.637413,67.62748,67.62748,120.58108,55.371437,68.26247,0.3,68.122986,80.06002,60.08001,0.3,64.756065,0.3,-0.3630516,0.0,1.0,20.736898,250.61353,0.0,0.0,0.0
8565,20475300.0,55.366325,66.38369,55.631973,55.631973,55.631973,67.627464,67.627464,120.58105,55.36605,68.25576,0.3,68.11502,80.06002,60.08001,0.3,64.73563,0.3,-0.36270314,0.0,1.0,20.736887,250.61345,0.0,0.0,0.0
8566,20475360.0,55.360886,66.368744,55.62648,55.62648,55.62648,67.62746,67.62746,120.581024,55.360558,68.24697,0.3,68.10602,80.06002,60.08001,0.3,64.71404,0.3,-0.36258456,0.0,1.0,20.736881,250.61343,0.0,0.0,0.0
8568,20475480.0,55.349957,66.30492,55.61561,55.61561,55.61561,67.62742,67.62742,120.58096,55.349625,68.20885,0.3,68.0652,80.06002,60.08001,0.3,64.62308,0.3,-0.3630517,0.0,1.0,20.73686,250.6133,0.0,0.0,0.0
8570,20475600.0,55.339027,66.2769,55.60473,55.60473,55.60473,67.627396,67.627396,120.58091,55.338696,68.194016,0.3,68.04872,80.06002,60.08001,0.3,64.58336,0.3,-0.36444482,0.0,1.0,20.736843,250.61322,0.0,0.0,0.0
8573,20475720.0,55.327984,66.21587,55.593742,55.593742,55.593742,67.627365,67.627365,120.580864,55.327652,68.16315,0.3,68.008514,80.06002,60.08001,0.3,64.4942,0.3,-0.36677662,0.0,1.0,20.736818,250.61311,0.0,0.0,0.0
8575,20475840.0,55.316833,66.19912,55.582703,55.582703,55.582703,67.62707,67.62707,120.58034,55.316505,68.15375,0.3,67.99252,80.06002,60.08001,0.3,64.45653,0.3,-0.3700415,0.0,1.0,20.736652,250.61212,0.0,0.0,0.0
8577,20475900.0,55.31123,66.15984,55.577156,55.577156,55.577156,67.62731,67.62731,120.58077,55.310898,68.13436,0.3,67.97231,80.06002,60.08001,0.3,64.41247,0.3,-0.3719919,0.0,1.0,20.736794,250.61295,0.0,0.0,0.0
8578,20475960.0,55.30552,66.12903,55.57155,55.57155,55.57155,67.6273,67.6273,120.58075,55.305187,68.11678,0.3,67.952866,80.06002,60.08001,0.3,64.36929,0.3,-0.37421542,0.0,1.0,20.736792,250.61292,0.0,0.0,0.0
8580,20476080.0,55.29409,66.103424,55.560234,55.560234,55.560234,67.62727,67.62727,120.58071,55.293762,68.10289,0.3,67.93738,80.06002,60.08001,0.3,64.33359,0.3,-0.37935784,0.0,1.0,20.736776,250.61281,0.0,0.0,0.0
8582,20476200.0,55.282448,66.04465,55.54881,55.54881,55.54881,67.62725,67.62725,120.580666,55.282116,68.07272,0.3,67.89838,80.06002,60.08001,0.3,64.24822,0.3,-0.38540962,0.0,1.0,20.736746,250.61273,0.0,0.0,0.0
8585,20476320.0,55.27058,66.02016,55.537163,55.537163,55.537163,67.62723,67.62723,120.58062,55.27025,68.059105,0.3,67.88327,80.06002,60.08001,0.3,64.214165,0.3,-0.39241564,0.0,1.0,20.736746,250.61266,0.0,0.0,0.0
8587,20476440.0,55.258495,65.96088,55.5253,55.5253,55.5253,67.627205,67.627205,120.58058,55.25811,68.023285,0.3,67.84465,80.06002,60.08001,0.3,64.13023,0.3,-0.40033835,0.0,1.0,20.736734,250.61258,0.0,0.0,0.0
8589,20476500.0,55.252342,65.949234,55.51931,55.51931,55.51931,67.62719,67.62719,120.58056,55.252014,68.01785,0.3,67.837845,80.06002,60.08001,0.3,64.114685,0.3,-0.40462866,0.0,1.0,20.736727,250.61253,0.0,0.0,0.0
8591,20476560.0,55.24608,65.93737,55.513214,55.513214,55.513214,67.62718,67.62718,120.58054,55.24575,68.01027,0.3,67.83004,80.06002,60.08001,0.3,64.09804,0.3,-0.40919176,0.0,1.0,20.736721,250.6125,0.0,0.0,0.0
8592,20476680.0,55.23339,65.88002,55.500854,55.500854,55.500854,67.62714,67.62714,120.58045,55.233063,67.97539,0.3,67.791916,80.06002,60.08001,0.3,64.01564,0.3,-0.4189778,0.0,1.0,20.736696,250.61232,0.0,0.0,0.0
8594,20476800.0,55.22048,65.856674,55.488274,55.488274,55.488274,67.62715,67.62715,120.58048,55.2201,67.962975,0.3,67.7778,80.06002,60.08001,0.3,63.98532,0.3,-0.42954412,0.0,1.0,20.736702,250.61237,0.0,0.0,0.0
8599,20476920.0,55.20675,65.79894,55.475143,55.475143,55.475143,67.627144,67.627144,120.58047,55.206367,67.92815,0.3,67.74007,80.06002,60.08001,0.3,63.904076,0.3,-0.4478629,0.0,1.0,20.736694,250.61235,0.0,0.0,0.0
8601,20477040.0,55.192192,65.7773,55.461468,55.461468,55.461468,67.62713,67.62713,120.58044,55.191753,67.91606,0.3,67.72622,80.06002,60.08001,0.3,63.87496,0.3,-0.4749011,0.0,1.0,20.736685,250.61229,0.0,0.0,0.0
8603,20477100.0,55.18467,65.74907,55.454327,55.454327,55.454327,67.62712,67.62712,120.58042,55.184227,67.89804,0.3,67.70715,80.06002,60.08001,0.3,63.834698,0.3,-0.48886514,0.0,1.0,20.73668,250.61227,0.0,0.0,0.0
8604,20477160.0,55.17681,65.72061,55.446968,55.446968,55.446968,67.62711,67.62711,120.580414,55.176373,67.8819,0.3,67.68898,80.06002,60.08001,0.3,63.79531,0.3,-0.50268924,0.0,1.0,20.736677,250.61224,0.0,0.0,0.0
8607,20477280.0,55.16066,65.699844,55.43164,55.43164,55.43164,67.62709,67.62709,120.58039,55.160225,67.870255,0.3,67.67546,80.06002,60.08001,0.3,63.76757,0.3,-0.52889746,0.0,1.0,20.736668,250.6122,0.0,0.0,0.0
8608,20477400.0,55.143852,65.64415,55.4156,55.4156,55.4156,67.62708,67.62708,120.580376,55.143356,67.83652,0.3,67.63872,80.06002,60.08001,0.3,63.689346,0.3,-0.5530209,0.0,1.0,20.736662,250.61217,0.0,0.0,0.0
8611,20477520.0,55.126328,65.62404,55.398735,55.398735,55.398735,67.62707,67.62707,120.58034,55.125835,67.82515,0.3,67.62542,80.06002,60.08001,0.3,63.66265,0.3,-0.57513505,0.0,1.0,20.736654,250.61212,0.0,0.0,0.0
8613,20477640.0,55.108257,65.56894,55.381325,55.381325,55.381325,67.62706,67.62706,120.58032,55.107765,67.79175,0.3,67.58894,80.06002,60.08001,0.3,63.585365,0.3,-0.5950693,0.0,1.0,20.736649,250.61206,0.0,0.0,0.0
8615,20477700.0,55.099083,65.55944,55.37242,55.37242,55.37242,67.62705,67.62705,120.58031,55.098534,67.78735,0.3,67.58296,80.06002,60.08001,0.3,63.57328,0.3,-0.60419416,0.0,1.0,20.736643,250.61203,0.0,0.0,0.0
8616,20477760.0,55.08969,65.54967,55.363304,55.363304,55.363304,67.627045,67.627045,120.5803,55.08914,67.78076,0.3,67.57598,80.06002,60.08001,0.3,63.56004,0.3,-0.61287284,0.0,1.0,20.736639,250.61201,0.0,0.0,0.0
8618,20477880.0,55.070686,65.495224,55.344738,55.344738,55.344738,67.62704,67.62704,120.580284,55.07008,67.74776,0.3,67.53984,80.06002,60.08001,0.3,63.483795,0.3,-0.6285481,0.0,1.0,20.736635,250.61198,0.0,0.0,0.0
8621,20478000.0,55.05124,65.476654,55.32573,55.32573,55.32573,67.62702,67.62702,120.58026,55.05069,67.737045,0.3,67.52721,80.06002,60.08001,0.3,63.45957,0.3,-0.6420903,0.0,1.0,20.736628,250.61195,0.0,0.0,0.0
8623,20478120.0,55.031517,65.422775,55.306343,55.306343,55.306343,67.62702,67.62702,120.58025,55.030914,67.70413,0.3,67.49133,80.06002,60.08001,0.3,63.38426,0.3,-0.6534962,0.0,1.0,20.736624,250.61194,0.0,0.0,0.0
8625,20478240.0,55.01152,65.40486,55.286674,55.286674,55.286674,67.62701,67.62701,120.58023,55.010918,67.693695,0.3,67.47891,80.06002,60.08001,0.3,63.361023,0.3,-0.66278195,0.0,1.0,20.736614,250.61188,0.0,0.0,0.0
8627,20478300.0,55.001472,65.37833,55.276733,55.276733,55.276733,67.627,67.627,120.58022,55.000866,67.676506,0.3,67.46074,80.06002,60.08001,0.3,63.323395,0.3,-0.6666084,0.0,1.0,20.736612,250.61186,0.0,0.0,0.0
8628,20478360.0,54.99131,65.35164,55.266678,55.266678,55.266678,67.627,67.627,120.580215,54.990704,67.661285,0.3,67.44332,80.06002,60.08001,0.3,63.286644,0.3,-0.6699377,0.0,1.0,20.736612,250.61186,0.0,0.0,0.0
8630,20478480.0,54.970985,65.334274,55.24652,55.24652,55.24652,67.62698,67.62698,120.58019,54.97038,67.65108,0.3,67.43112,80.06002,60.08001,0.3,63.264343,0.3,-0.67495847,0.0,1.0,20.736605,250.6118,0.0,0.0,0.0
8632,20478600.0,54.95066,65.28171,55.22625,55.22625,55.22625,67.62698,67.62698,120.580185,54.950054,67.61899,0.3,67.39592,80.06002,60.08001,0.3,63.19101,0.3,-0.6778463,0.0,1.0,20.7366,250.6118,0.0,0.0,0.0
8635,20478720.0,54.93022,65.26473,55.20587,55.20587,55.20587,67.62697,67.62697,120.58017,54.92962,67.60899,0.3,67.383835,80.06002,60.08001,0.3,63.16942,0.3,-0.67860985,0.0,1.0,20.736595,250.61176,0.0,0.0,0.0
8638,20478840.0,54.909897,65.21255,55.185493,55.185493,55.185493,67.62697,67.62697,120.58016,54.909294,67.57713,0.3,67.348785,80.06002,60.08001,0.3,63.09669,0.3,-0.6772409,0.0,1.0,20.736591,250.61176,0.0,0.0,0.0
8639,20478900.0,54.89979,65.20453,55.175385,55.175385,55.175385,67.62696,67.62696,120.58015,54.899242,67.57335,0.3,67.3434,80.06002,60.08001,0.3,63.08702,0.3,-0.67576265,0.0,1.0,20.736588,250.61172,0.0,0.0,0.0
8640,20478960.0,54.889687,65.19629,55.16517,55.16517,55.16517,67.62695,67.62695,120.58014,54.88908,67.56741,0.3,67.33703,80.06002,60.08001,0.3,63.07615,0.3,-0.6737392,0.0,1.0,20.736586,250.61171,0.0,0.0,0.0
8642,20479080.0,54.86969,65.14459,55.14495,55.14495,55.14495,67.62695,67.62695,120.58014,54.869087,67.53583,0.3,67.3022,80.06002,60.08001,0.3,63.00419,0.3,-0.6681093,0.0,1.0,20.736584,250.61171,0.0,0.0,0.0
8644,20479200.0,54.849968,65.12883,55.12501,55.12501,55.12501,67.626945,67.626945,120.58011,54.849365,67.52632,0.3,67.290665,80.06002,60.08001,0.3,62.98452,0.3,-0.6603671,0.0,1.0,20.736578,250.61165,0.0,0.0,0.0
8647,20479320.0,54.830467,65.077576,55.105236,55.105236,55.105236,67.626945,67.626945,120.58011,54.829918,67.4949,0.3,67.256004,80.06002,60.08001,0.3,62.913277,0.3,-0.65045583,0.0,1.0,20.736576,250.61165,0.0,0.0,0.0
8649,20479440.0,54.81141,65.062195,55.085793,55.085793,55.085793,67.62693,67.62693,120.58009,54.81086,67.485565,0.3,67.24463,80.06002,60.08001,0.3,62.894325,0.3,-0.63843226,0.0,1.0,20.73657,250.61162,0.0,0.0,0.0
8651,20479500.0,54.80207,65.03688,55.076233,55.076233,55.076233,67.62693,67.62693,120.580086,54.801575,67.469086,0.3,67.22705,80.06002,60.08001,0.3,62.858673,0.3,-0.63165385,0.0,1.0,20.73657,250.61162,0.0,0.0,0.0
8652,20479560.0,54.792786,65.011444,55.066727,55.066727,55.066727,67.62693,67.62693,120.58009,54.79229,67.45447,0.3,67.21025,80.06002,60.08001,0.3,62.823845,0.3,-0.6242804,0.0,1.0,20.73657,250.61162,0.0,0.0,0.0
8654,20479680.0,54.77471,64.99655,55.048107,55.048107,55.048107,67.62692,67.62692,120.58007,54.774162,67.44536,0.3,67.1991,80.06002,60.08001,0.3,62.805664,0.3,-0.6079959,0.0,1.0,20.736565,250.6116,0.0,0.0,0.0
8656,20479800.0,54.757187,64.94635,55.030037,55.030037,55.030037,67.62692,67.62692,120.58007,54.756695,67.414536,0.3,67.16504,80.06002,60.08001,0.3,62.736065,0.3,-0.58962834,0.0,1.0,20.736565,250.6116,0.0,0.0,0.0
8659,20479920.0,54.740273,64.93179,55.01246,55.01246,55.01246,67.626915,67.626915,120.58006,54.73983,67.40547,0.3,67.153946,80.06002,60.08001,0.3,62.718487,0.3,-0.5690377,0.0,1.0,20.73656,250.61154,0.0,0.0,0.0
8661,20480040.0,54.72412,64.88191,54.995537,54.995537,54.995537,67.626915,67.626915,120.58006,54.723625,67.37488,0.3,67.12005,80.06002,60.08001,0.3,62.649384,0.3,-0.546364,0.0,1.0,20.73656,250.61157,0.0,0.0,0.0
8663,20480100.0,54.71632,64.875046,54.987408,54.987408,54.987408,67.626915,67.626915,120.580055,54.71588,67.37152,0.3,67.11516,80.06002,60.08001,0.3,62.641582,0.3,-0.5342828,0.0,1.0,20.736557,250.61154,0.0,0.0,0.0
8664,20480160.0,54.708687,64.867905,54.979332,54.979332,54.979332,67.62691,67.62691,120.58005,54.708244,67.36609,0.3,67.10928,80.06002,60.08001,0.3,62.632683,0.3,-0.5215574,0.0,1.0,20.736557,250.61154,0.0,0.0,0.0
8667,20480280.0,54.694073,64.81847,54.963898,54.963898,54.963898,67.626915,67.626915,120.580055,54.693687,67.33571,0.3,67.075554,80.06002,60.08001,0.3,62.564293,0.3,-0.49462277,0.0,1.0,20.736557,250.61154,0.0,0.0,0.0
8668,20480400.0,54.68045,64.804955,54.94934,54.94934,54.94934,67.62691,67.62691,120.58004,54.680065,67.32714,0.3,67.065,80.06002,60.08001,0.3,62.548363,0.3,-0.46550727,0.0,1.0,20.736553,250.61153,0.0,0.0,0.0
8671,20480520.0,54.668804,64.75568,54.935715,54.935715,54.935715,67.626915,67.626915,120.580055,54.66853,67.29698,0.3,67.031555,80.06002,60.08001,0.3,62.48069,0.3,-0.4067123,0.0,1.0,20.736557,250.61154,0.0,0.0,0.0
8673,20480640.0,54.660454,64.742004,54.924347,54.924347,54.924347,67.62692,67.62692,120.58007,54.66029,67.288574,0.3,67.02117,80.06002,60.08001,0.3,62.46547,0.3,-0.31028935,0.0,1.0,20.736563,250.61157,0.0,0.0,0.0
8675,20480700.0,54.657486,64.71734,54.91973,54.91973,54.91973,67.62693,67.62693,120.580086,54.657326,67.272644,0.3,67.00414,80.06002,60.08001,0.3,62.431526,0.3,-0.25969344,0.0,1.0,20.736568,250.61162,0.0,0.0,0.0
8676,20480760.0,54.65518,64.69246,54.915886,54.915886,54.915886,67.626945,67.626945,120.58012,54.65507,67.25864,0.3,66.98799,80.06002,60.08001,0.3,62.39851,0.3,-0.20937428,0.0,1.0,20.736576,250.61168,0.0,0.0,0.0
8678,20480880.0,54.65271,64.67845,54.910393,54.910393,54.910393,67.62697,67.62697,120.58017,54.652657,67.25046,0.3,66.97789,80.06002,60.08001,0.3,62.384117,0.3,-0.11349983,0.0,1.0,20.736591,250.61176,0.0,0.0,0.0
8682,20481000.0,54.652874,64.62868,54.9077,54.9077,54.9077,67.627014,67.627014,120.58024,54.652874,67.22069,0.3,66.94504,80.06002,60.08001,0.3,62.318035,0.3,-0.024537165,0.0,1.0,20.736616,250.61191,0.0,0.0,0.0
8683,20481120.0,54.655346,64.614395,54.9077,54.9077,54.9077,67.62705,67.62705,120.580315,54.655457,67.21266,0.3,66.9352,80.06002,60.08001,0.3,62.304466,0.3,0.05719113,0.0,1.0,20.736643,250.61206,0.0,0.0,0.0
8685,20481240.0,54.660072,64.564514,54.91001,54.91001,54.91001,67.62712,67.62712,120.58042,54.66018,67.183105,0.3,66.90268,80.06002,60.08001,0.3,62.239265,0.3,0.13162531,0.0,1.0,20.736675,250.61224,0.0,0.0,0.0
8687,20481300.0,54.663094,64.55754,54.91204,54.91204,54.91204,67.627144,67.627144,120.58047,54.663254,67.18025,0.3,66.8984,80.06002,60.08001,0.3,62.233498,0.3,0.1659419,0.0,1.0,20.73669,250.61235,0.0,0.0,0.0
8688,20481360.0,54.666664,64.55007,54.914566,54.914566,54.914566,67.627174,67.627174,120.58053,54.66688,67.175255,0.3,66.89318,80.06002,60.08001,0.3,62.226685,0.3,0.19875608,0.0,1.0,20.73671,250.61247,0.0,0.0,0.0
8690,20481480.0,54.67501,64.5002,54.92105,54.92105,54.92105,67.62724,67.62724,120.58065,54.675232,67.14581,0.3,66.861046,80.06002,60.08001,0.3,62.16236,0.3,0.25857934,0.0,1.0,20.73675,250.6127,0.0,0.0,0.0
8693,20481600.0,54.6849,64.48558,54.929237,54.929237,54.929237,67.62731,67.62731,120.58078,54.685173,67.13806,0.3,66.85193,80.06002,60.08001,0.3,62.15071,0.3,0.3111041,0.0,1.0,20.736794,250.61296,0.0,0.0,0.0
8696,20481720.0,54.695995,64.43576,54.938957,54.938957,54.938957,67.627396,67.627396,120.58092,54.696327,67.10922,0.3,66.820175,80.06002,60.08001,0.3,62.087322,0.3,0.35632262,0.0,1.0,20.73684,250.61322,0.0,0.0,0.0
8698,20481840.0,54.708244,64.4211,54.949997,54.949997,54.949997,67.62748,67.62748,120.58108,54.708572,67.10165,0.3,66.81145,80.06002,60.08001,0.3,62.076668,0.3,0.39423752,0.0,1.0,20.73689,250.61353,0.0,0.0,0.0
8699,20481900.0,54.714615,64.39654,54.95588,54.95588,54.95588,67.62752,67.62752,120.58114,54.715004,67.08649,0.3,66.79529,80.06002,60.08001,0.3,62.044968,0.3,0.41037664,0.0,1.0,20.736914,250.61366,0.0,0.0,0.0
8700,20481960.0,54.721264,64.37149,54.962082,54.962082,54.962082,67.62757,67.62757,120.58122,54.72165,67.07297,0.3,66.780075,80.06002,60.08001,0.3,62.014263,0.3,0.42484558,0.0,1.0,20.73694,250.61382,0.0,0.0,0.0
8702,20482080.0,54.734997,64.35687,54.975048,54.975048,54.975048,67.62766,67.62766,120.5814,54.73533,67.065506,0.3,66.77173,80.06002,60.08001,0.3,62.00454,0.3,0.44815105,0.0,1.0,20.736998,250.61415,0.0,0.0,0.0
8704,20482200.0,54.749004,64.307495,54.988617,54.988617,54.988617,67.62775,67.62775,120.58155,54.74939,67.03671,0.3,66.7408,80.06002,60.08001,0.3,61.943237,0.3,0.46411508,0.0,1.0,20.73705,250.61446,0.0,0.0,0.0
8707,20482320.0,54.763344,64.29299,55.002678,55.002678,55.002678,67.62785,67.62785,120.58173,54.763725,67.0293,0.3,66.73278,80.06002,60.08001,0.3,61.934338,0.3,0.47284257,0.0,1.0,20.737108,250.61479,0.0,0.0,0.0
8709,20482440.0,54.77757,64.24399,55.016907,55.016907,55.016907,67.62794,67.62794,120.58188,54.777954,67.00112,0.3,66.70224,80.06002,60.08001,0.3,61.873802,0.3,0.47423095,0.0,1.0,20.73716,250.6151,0.0,0.0,0.0
8711,20482500.0,54.7846,64.237076,55.023994,55.023994,55.023994,67.62798,67.62798,120.581985,54.784985,66.99843,0.3,66.698944,80.06002,60.08001,0.3,61.870453,0.3,0.47219783,0.0,1.0,20.73719,250.61528,0.0,0.0,0.0
8713,20482560.0,54.791576,64.23015,55.031136,55.031136,55.031136,67.62804,67.62804,120.58206,54.79196,66.99393,0.3,66.69466,80.06002,60.08001,0.3,61.866005,0.3,0.46832135,0.0,1.0,20.737219,250.61543,0.0,0.0,0.0
8714,20482680.0,54.805145,64.181595,55.045086,55.045086,55.045086,67.62812,67.62812,120.582214,54.805473,66.965256,0.3,66.664444,80.06002,60.08001,0.3,61.806404,0.3,0.4551033,0.0,1.0,20.73727,250.61572,0.0,0.0,0.0
8716,20482800.0,54.817944,64.16841,55.058544,55.058544,55.058544,67.62821,67.62821,120.58238,54.818275,66.95833,0.3,66.65725,80.06002,60.08001,0.3,61.799538,0.3,0.43463603,0.0,1.0,20.737326,250.61606,0.0,0.0,0.0
8719,20482920.0,54.829918,64.12056,55.071396,55.071396,55.071396,67.628296,67.628296,120.58253,54.830193,66.92987,0.3,66.627426,80.06002,60.08001,0.3,61.740814,0.3,0.40675214,0.0,1.0,20.737373,250.61635,0.0,0.0,0.0
8721,20483040.0,54.840683,64.10842,55.08332,55.08332,55.08332,67.62838,67.62838,120.58268,54.840958,66.92317,0.3,66.6205,80.06002,60.08001,0.3,61.73477,0.3,0.37162355,0.0,1.0,20.737423,250.61662,0.0,0.0,0.0
8723,20483100.0,54.845573,64.08496,55.088867,55.088867,55.088867,67.62841,67.62841,120.58274,54.845848,66.90834,0.3,66.60534,80.06002,60.08001,0.3,61.70533,0.3,0.351409,0.0,1.0,20.737446,250.61676,0.0,0.0,0.0
8724,20483160.0,54.85019,64.061615,55.09414,55.09414,55.09414,67.62844,67.62844,120.582794,54.85041,66.89499,0.3,66.591,80.06002,60.08001,0.3,61.676926,0.3,0.3291841,0.0,1.0,20.737465,250.61685,0.0,0.0,0.0
8727,20483280.0,54.858044,64.05102,55.103645,55.103645,55.103645,67.62851,67.62851,120.58291,54.85826,66.88895,0.3,66.58441,80.06002,60.08001,0.3,61.671654,0.3,0.27942,0.0,1.0,20.737503,250.6171,0.0,0.0,0.0
8728,20483400.0,54.864143,64.00554,55.111553,55.111553,55.111553,67.62857,67.62857,120.58301,54.864304,66.8611,0.3,66.5553,80.06002,60.08001,0.3,61.614746,0.3,0.22286104,0.0,1.0,20.737537,250.61726,0.0,0.0,0.0
8731,20483520.0,54.868263,63.996197,55.117706,55.117706,55.117706,67.62862,67.62862,120.5831,54.868317,66.85473,0.3,66.54892,80.06002,60.08001,0.3,61.610023,0.3,0.15812497,0.0,1.0,20.737566,250.61745,0.0,0.0,0.0
8733,20483640.0,54.87013,63.952362,55.12188,55.12188,55.12188,67.62865,67.62865,120.58315,54.87013,66.82704,0.3,66.51992,80.06002,60.08001,0.3,61.55366,0.3,0.08640525,0.0,1.0,20.737585,250.61755,0.0,0.0,0.0
8735,20483700.0,54.870186,63.948517,55.12309,55.12309,55.12309,67.628654,67.628654,120.583176,54.87013,66.824844,0.3,66.517395,80.06002,60.08001,0.3,61.55223,0.3,0.048011266,0.0,1.0,20.737593,250.6176,0.0,0.0,0.0
8736,20483760.0,54.86958,63.944893,55.123802,55.123802,55.123802,67.62867,67.62867,120.5832,54.869522,66.821,0.3,66.51388,80.06002,60.08001,0.3,61.549706,0.3,0.0074350345,0.0,1.0,20.7376,250.61763,0.0,0.0,0.0
8738,20483880.0,54.86634,63.902977,55.123306,55.123306,55.123306,67.62867,67.62867,120.583206,54.866226,66.79353,0.3,66.48509,80.06002,60.08001,0.3,61.49395,0.3,-0.078832015,0.0,1.0,20.737604,250.61766,0.0,0.0,0.0
8741,20484000.0,54.86024,63.89776,55.12018,55.12018,55.12018,67.62866,67.62866,120.58319,54.860023,66.78821,0.3,66.47916,80.06002,60.08001,0.3,61.490547,0.3,-0.17237194,0.0,1.0,20.737602,250.61763,0.0,0.0,0.0
8743,20484120.0,54.85134,63.85771,55.11419,55.11419,55.11419,67.62865,67.62865,120.58317,54.851067,66.76102,0.3,66.45055,80.06002,60.08001,0.3,61.435226,0.3,-0.2650652,0.0,1.0,20.73759,250.61758,0.0,0.0,0.0
8745,20484240.0,54.840027,63.853592,55.10551,55.10551,55.10551,67.62863,67.62863,120.58313,54.8397,66.75574,0.3,66.44478,80.06002,60.08001,0.3,61.432262,0.3,-0.34863493,0.0,1.0,20.73758,250.61751,0.0,0.0,0.0
8747,20484300.0,54.8336,63.83354,55.100292,55.100292,55.100292,67.62862,67.62862,120.58311,54.833214,66.74135,0.3,66.43005,80.06002,60.08001,0.3,61.404305,0.3,-0.38717675,0.0,1.0,20.737577,250.61748,0.0,0.0,0.0
8748,20484360.0,54.82657,63.814484,55.094414,55.094414,55.094414,67.62861,67.62861,120.58308,54.826126,66.72861,0.3,66.416214,80.06002,60.08001,0.3,61.377274,0.3,-0.4243549,0.0,1.0,20.737562,250.61742,0.0,0.0,0.0
8750,20484480.0,54.811077,63.811077,55.081066,55.081066,55.081066,67.62857,67.62857,120.58302,54.810585,66.72305,0.3,66.410446,80.06002,60.08001,0.3,61.374527,0.3,-0.4930304,0.0,1.0,20.737545,250.6173,0.0,0.0,0.0
8752,20484600.0,54.793774,63.77279,55.065742,55.065742,55.065742,67.62853,67.62853,120.582954,54.79328,66.69625,0.3,66.38199,80.06002,60.08001,0.3,61.319927,0.3,-0.5559429,0.0,1.0,20.737522,250.61717,0.0,0.0,0.0
8755,20484720.0,54.774765,63.76999,55.048546,55.048546,55.048546,67.628494,67.628494,120.582886,54.774216,66.69098,0.3,66.37622,80.06002,60.08001,0.3,61.31729,0.3,-0.61262375,0.0,1.0,20.7375,250.61703,0.0,0.0,0.0
8757,20484840.0,54.754387,63.732193,55.029705,55.029705,55.029705,67.62845,67.62845,120.5828,54.753784,66.664505,0.3,66.34771,80.06002,60.08001,0.3,61.26274,0.3,-0.66281724,0.0,1.0,20.737473,250.61688,0.0,0.0,0.0
8759,20484900.0,54.74373,63.73082,55.01976,55.01976,55.01976,67.628426,67.628426,120.58276,54.743126,66.66258,0.3,66.34535,80.06002,60.08001,0.3,61.26203,0.3,-0.68511677,0.0,1.0,20.737461,250.6168,0.0,0.0,0.0
8760,20484960.0,54.732742,63.72978,55.009438,55.009438,55.009438,67.6284,67.6284,120.582726,54.732086,66.65917,0.3,66.341995,80.06002,60.08001,0.3,61.26027,0.3,-0.70646423,0.0,1.0,20.737448,250.61673,0.0,0.0,0.0
8762,20485080.0,54.710003,63.692425,54.987846,54.987846,54.987846,67.62835,67.62835,120.58263,54.709343,66.632645,0.3,66.31349,80.06002,60.08001,0.3,61.205833,0.3,-0.7442835,0.0,1.0,20.737415,250.61655,0.0,0.0,0.0
