,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
8764,20485200.0,54.68644,63.690445,54.965324,54.965324,54.965324,67.6283,67.6283,120.58254,54.685776,66.62786,0.3,66.30777,80.06002,60.08001,0.3,61.203472,0.3,-0.77561694,0.0,1.0,20.737387,250.61636,0.0,0.0,0.0
8767,20485320.0,54.6621,63.653366,54.941704,54.941704,54.941704,67.62826,67.62826,120.58245,54.66139,66.602646,0.3,66.279205,80.06002,60.08001,0.3,61.14909,0.3,-0.8007638,0.0,1.0,20.737356,250.61618,0.0,0.0,0.0
8769,20485440.0,54.63733,63.651558,54.917534,54.917534,54.917534,67.6282,67.6282,120.58236,54.636612,66.59743,0.3,66.27339,80.06002,60.08001,0.3,61.14673,0.3,-0.8194425,0.0,1.0,20.737326,250.61601,0.0,0.0,0.0
8771,20485500.0,54.62486,63.6331,54.905228,54.905228,54.905228,67.628174,67.628174,120.582306,54.624146,66.58348,0.3,66.25867,80.06002,60.08001,0.3,61.119095,0.3,-0.82650083,0.0,1.0,20.73731,250.61594,0.0,0.0,0.0
8772,20485560.0,54.612225,63.614754,54.89276,54.89276,54.89276,67.62814,67.62814,120.58225,54.61151,66.57112,0.3,66.24483,80.06002,60.08001,0.3,61.092346,0.3,-0.8320414,0.0,1.0,20.73729,250.6158,0.0,0.0,0.0
8775,20485680.0,54.586956,63.612717,54.867714,54.867714,54.867714,67.62809,67.62809,120.58216,54.586243,66.56612,0.3,66.239,80.06002,60.08001,0.3,61.09004,0.3,-0.8383003,0.0,1.0,20.73726,250.61565,0.0,0.0,0.0
8776,20485800.0,54.56185,63.576027,54.842606,54.842606,54.842606,67.62804,67.62804,120.582054,54.56114,66.53997,0.3,66.21038,80.06002,60.08001,0.3,61.035873,0.3,-0.8382723,0.0,1.0,20.737225,250.61542,0.0,0.0,0.0
8779,20485920.0,54.536858,63.575363,54.817394,54.817394,54.817394,67.62794,67.62794,120.58189,54.536144,66.535965,0.3,66.2045,80.06002,60.08001,0.3,61.03346,0.3,-0.831938,0.0,1.0,20.737185,250.6151,0.0,0.0,0.0
8781,20486040.0,54.512413,63.537518,54.79251,54.79251,54.79251,67.62792,67.62792,120.58186,54.5117,66.5108,0.3,66.17583,80.06002,60.08001,0.3,60.979187,0.3,-0.8194215,0.0,1.0,20.737162,250.61505,0.0,0.0,0.0
8783,20486100.0,54.50044,63.53642,54.78026,54.78026,54.78026,67.6279,67.6279,120.581825,54.49978,66.50926,0.3,66.173355,80.06002,60.08001,0.3,60.978638,0.3,-0.810776,0.0,1.0,20.737148,250.61497,0.0,0.0,0.0
8784,20486160.0,54.488518,63.535378,54.768066,54.768066,54.768066,67.62788,67.62788,120.58178,54.48786,66.50591,0.3,66.16995,80.06002,60.08001,0.3,60.976936,0.3,-0.8004947,0.0,1.0,20.737133,250.6149,0.0,0.0,0.0
8786,20486280.0,54.4655,63.498405,54.744225,54.744225,54.744225,67.62782,67.62782,120.58167,54.464844,66.479935,0.3,66.14122,80.06002,60.08001,0.3,60.92266,0.3,-0.77533007,0.0,1.0,20.7371,250.61469,0.0,0.0,0.0
8790,20486400.0,54.443474,63.4961,54.721153,54.721153,54.721153,67.62778,67.62778,120.581604,54.44287,66.47515,0.3,66.135284,80.06002,60.08001,0.3,60.920464,0.3,-0.74389756,0.0,1.0,20.737074,250.61453,0.0,0.0,0.0
8791,20486520.0,54.422653,63.459023,54.699127,54.699127,54.699127,67.62772,67.62772,120.58151,54.42205,66.44933,0.3,66.10656,80.06002,60.08001,0.3,60.866356,0.3,-0.7061917,0.0,1.0,20.737043,250.61435,0.0,0.0,0.0
8793,20486640.0,54.40321,63.456436,54.678307,54.678307,54.678307,67.627686,67.627686,120.581436,54.40266,66.444664,0.3,66.10063,80.06002,60.08001,0.3,60.86427,0.3,-0.662207,0.0,1.0,20.73702,250.61423,0.0,0.0,0.0
8795,20486700.0,54.39409,63.438034,54.66842,54.66842,54.66842,67.62766,67.62766,120.58139,54.393597,66.43088,0.3,66.085846,80.06002,60.08001,0.3,60.836803,0.3,-0.63797414,0.0,1.0,20.737005,250.61412,0.0,0.0,0.0
8796,20486760.0,54.3853,63.41925,54.658806,54.658806,54.658806,67.62764,67.62764,120.58135,54.384808,66.41901,0.3,66.0719,80.06002,60.08001,0.3,60.810272,0.3,-0.6119462,0.0,1.0,20.736992,250.61407,0.0,0.0,0.0
8798,20486880.0,54.36921,63.416557,54.6409,54.6409,54.6409,67.62761,67.62761,120.5813,54.368767,66.414505,0.3,66.066025,80.06002,60.08001,0.3,60.80835,0.3,-0.5554068,0.0,1.0,20.73697,250.61394,0.0,0.0,0.0
8800,20487000.0,54.355087,63.379257,54.62475,54.62475,54.62475,67.62757,67.62757,120.58122,54.354706,66.38907,0.3,66.0374,80.06002,60.08001,0.3,60.754738,0.3,-0.49274763,0.0,1.0,20.736946,250.61382,0.0,0.0,0.0
8804,20487120.0,54.343002,63.376293,54.61052,54.61052,54.61052,67.62753,67.62753,120.58118,54.342674,66.384674,0.3,66.03146,80.06002,60.08001,0.3,60.752975,0.3,-0.42349643,0.0,1.0,20.73693,250.61371,0.0,0.0,0.0
8805,20487240.0,54.333282,63.338722,54.59838,54.59838,54.59838,67.6275,67.6275,120.581116,54.33306,66.359406,0.3,66.0029,80.06002,60.08001,0.3,60.699474,0.3,-0.34812117,0.0,1.0,20.73691,250.61362,0.0,0.0,0.0
8807,20487300.0,54.329384,63.337402,54.593216,54.593216,54.593216,67.62749,67.62749,120.58109,54.329163,66.35831,0.3,66.00054,80.06002,60.08001,0.3,60.699364,0.3,-0.3082684,0.0,1.0,20.736902,250.61356,0.0,0.0,0.0
8808,20487360.0,54.326088,63.3357,54.588604,54.588604,54.588604,67.62748,67.62748,120.581085,54.32592,66.35524,0.3,65.99713,80.06002,60.08001,0.3,60.69816,0.3,-0.26647317,0.0,1.0,20.736898,250.61353,0.0,0.0,0.0
8810,20487480.0,54.321636,63.29796,54.581352,54.581352,54.581352,67.62746,67.62746,120.58103,54.321526,66.330246,0.3,65.968735,80.06002,60.08001,0.3,60.645092,0.3,-0.17855082,0.0,1.0,20.736883,250.61345,0.0,0.0,0.0
8812,20487600.0,54.320045,63.294777,54.576794,54.576794,54.576794,67.62745,67.62745,120.58101,54.31999,66.32623,0.3,65.96307,80.06002,60.08001,0.3,60.64421,0.3,-0.08472282,0.0,1.0,20.736876,250.6134,0.0,0.0,0.0
8815,20487720.0,54.320045,63.258247,54.57487,54.57487,54.57487,67.627426,67.627426,120.58098,54.31999,66.30673,0.3,65.934845,80.06002,60.08001,0.3,60.59159,0.3,-0.020149589,0.0,1.0,20.73685,250.61333,0.0,0.0,0.0
8817,20487840.0,54.320045,63.255333,54.57438,54.57438,54.57438,67.62742,67.62742,120.58096,54.31999,66.30272,0.3,65.929405,80.06002,60.08001,0.3,60.59126,0.3,-0.0038150551,0.0,1.0,20.73686,250.6133,0.0,0.0,0.0
8819,20487900.0,54.320045,63.236767,54.57432,54.57432,54.57432,67.62741,67.62741,120.58094,54.31999,66.28932,0.3,65.9149,80.06002,60.08001,0.3,60.56478,0.3,-0.001637955,0.0,1.0,20.736853,250.61328,0.0,0.0,0.0
8820,20487960.0,54.320045,63.217815,54.574265,54.574265,54.574265,67.6274,67.6274,120.58093,54.31999,66.27783,0.3,65.901276,80.06002,60.08001,0.3,60.539238,0.3,-0.00066745724,0.0,1.0,20.73685,250.61325,0.0,0.0,0.0
8822,20488080.0,54.320045,63.21518,54.574265,54.574265,54.574265,67.627396,67.627396,120.58092,54.31999,66.2741,0.3,65.89606,80.06002,60.08001,0.3,60.53946,0.3,-0.000114379196,0.0,1.0,20.736845,250.61322,0.0,0.0,0.0
8824,20488200.0,54.320045,63.178154,54.574265,54.574265,54.574265,67.62738,67.62738,120.58089,54.31999,66.2495,0.3,65.86827,80.06002,60.08001,0.3,60.488045,0.3,-2.0985393e-05,0.0,1.0,20.736835,250.61317,0.0,0.0,0.0
8827,20488320.0,54.320045,63.175735,54.574265,54.574265,54.574265,67.62737,67.62737,120.58088,54.31999,66.245926,0.3,65.8631,80.06002,60.08001,0.3,60.4887,0.3,-4.009504e-06,0.0,1.0,20.73683,250.61314,0.0,0.0,0.0
8829,20488440.0,54.320045,63.13932,54.574265,54.574265,54.574265,67.62736,67.62736,120.58085,54.31999,66.222855,0.3,65.83542,80.06002,60.08001,0.3,60.437668,0.3,-1.0081957e-06,0.0,1.0,20.73682,250.61307,0.0,0.0,0.0
8831,20488500.0,54.320045,63.13855,54.574265,54.574265,54.574265,67.62735,67.62735,120.58083,54.31999,66.22214,0.3,65.833496,80.06002,60.08001,0.3,60.438824,0.3,-1.2637478e-06,0.0,1.0,20.736816,250.61304,0.0,0.0,0.0
8832,20488560.0,54.320045,63.13734,54.574265,54.574265,54.574265,67.62735,67.62735,120.58083,54.31999,66.219444,0.3,65.83058,80.06002,60.08001,0.3,60.438934,0.3,-8.138763e-07,0.0,1.0,20.736814,250.61304,0.0,0.0,0.0
8835,20488680.0,54.320045,63.101303,54.574265,54.574265,54.574265,67.62733,67.62733,120.580795,54.31999,66.19692,0.3,65.80306,80.06002,60.08001,0.3,60.38845,0.3,-3.3436544e-07,0.0,1.0,20.736807,250.61299,0.0,0.0,0.0
8836,20488800.0,54.320045,63.099655,54.574265,54.574265,54.574265,67.62732,67.62732,120.58079,54.31999,66.19368,0.3,65.79839,80.06002,60.08001,0.3,60.39021,0.3,-7.0391553e-07,0.0,1.0,20.736801,250.61296,0.0,0.0,0.0
8839,20488920.0,54.320045,63.063457,54.574265,54.574265,54.574265,67.627304,67.627304,120.58076,54.31999,66.169785,0.3,65.77104,80.06002,60.08001,0.3,60.340164,0.3,-1.6580726e-06,0.0,1.0,20.736794,250.61292,0.0,0.0,0.0
8841,20489040.0,54.320045,63.06214,54.574265,54.574265,54.574265,67.6273,67.6273,120.58075,54.31999,66.16671,0.3,65.76653,80.06002,60.08001,0.3,60.34242,0.3,-7.232272e-07,0.0,1.0,20.736788,250.61288,0.0,0.0,0.0
8843,20489100.0,54.320045,63.044342,54.574265,54.574265,54.574265,67.62729,67.62729,120.58073,54.31999,66.15375,0.3,65.752525,80.06002,60.08001,0.3,60.31715,0.3,-1.0779017e-06,0.0,1.0,20.736782,250.61287,0.0,0.0,0.0
8844,20489160.0,54.320045,63.026215,54.574265,54.574265,54.574265,67.62728,67.62728,120.58073,54.31999,66.14276,0.3,65.739395,80.06002,60.08001,0.3,60.292816,0.3,-1.6409203e-06,0.0,1.0,20.73678,250.61284,0.0,0.0,0.0
8846,20489280.0,54.320045,63.02517,54.574265,54.574265,54.574265,67.62727,67.62727,120.58071,54.31999,66.13985,0.3,65.735,80.06002,60.08001,0.3,60.29551,0.3,-7.116085e-07,0.0,1.0,20.736776,250.61281,0.0,0.0,0.0
8850,20489400.0,54.320045,62.989517,54.574265,54.574265,54.574265,67.627266,67.627266,120.58069,54.31999,66.11606,0.3,65.70803,80.06002,60.08001,0.3,60.246346,0.3,-1.6298885e-06,0.0,1.0,20.736769,250.61278,0.0,0.0,0.0
8851,20489520.0,54.320045,62.98875,54.574265,54.574265,54.574265,67.62726,67.62726,120.58068,54.31999,66.11337,0.3,65.7038,80.06002,60.08001,0.3,60.24942,0.3,-6.9799466e-07,0.0,1.0,20.736763,250.61276,0.0,0.0,0.0
8853,20489640.0,54.320045,62.953484,54.574265,54.574265,54.574265,67.62724,67.62724,120.58066,54.31999,66.090195,0.3,65.676994,80.06002,60.08001,0.3,60.200752,0.3,-1.5979372e-06,0.0,1.0,20.736757,250.6127,0.0,0.0,0.0
8855,20489700.0,54.320045,62.95343,54.574265,54.574265,54.574265,67.627235,67.627235,120.58064,54.31999,66.08992,0.3,65.67546,80.06002,60.08001,0.3,60.203003,0.3,-9.775822e-07,0.0,1.0,20.736753,250.61269,0.0,0.0,0.0
8856,20489760.0,54.320045,62.952988,54.574265,54.574265,54.574265,67.627235,67.627235,120.58064,54.31999,66.08761,0.3,65.67293,80.06002,60.08001,0.3,60.20421,0.3,-6.8238575e-07,0.0,1.0,20.736752,250.61269,0.0,0.0,0.0
8858,20489880.0,54.320045,62.91783,54.574265,54.574265,54.574265,67.62723,67.62723,120.58062,54.31999,66.06415,0.3,65.646286,80.06002,60.08001,0.3,60.155926,0.3,-1.6049963e-06,0.0,1.0,20.736746,250.61263,0.0,0.0,0.0
8860,20490000.0,54.320045,62.917614,54.574265,54.574265,54.574265,67.62722,67.62722,120.58061,54.31999,66.06179,0.3,65.64239,80.06002,60.08001,0.3,60.15977,0.3,-6.7330205e-07,0.0,1.0,20.736742,250.61263,0.0,0.0,0.0
8864,20490120.0,54.320045,62.882732,54.574265,54.574265,54.574265,67.62721,67.62721,120.58058,54.31999,66.0385,0.3,65.61586,80.06002,60.08001,0.3,60.11187,0.3,-1.6039988e-06,0.0,1.0,20.736734,250.61258,0.0,0.0,0.0
8865,20490240.0,54.320045,62.882732,54.574265,54.574265,54.574265,67.627205,67.627205,120.580574,54.31999,66.0363,0.3,65.61212,80.06002,60.08001,0.3,60.116158,0.3,-6.5964133e-07,0.0,1.0,20.73673,250.61255,0.0,0.0,0.0
8867,20490300.0,54.320045,62.86554,54.574265,54.574265,54.574265,67.6272,67.6272,120.58056,54.31999,66.02373,0.3,65.598495,80.06002,60.08001,0.3,60.091873,0.3,-1.0184647e-06,0.0,1.0,20.736727,250.61253,0.0,0.0,0.0
8868,20490360.0,54.320045,62.84807,54.574265,54.574265,54.574265,67.62719,67.62719,120.58056,54.31999,66.01312,0.3,65.585754,80.06002,60.08001,0.3,60.068584,0.3,-1.5749932e-06,0.0,1.0,20.736725,250.61253,0.0,0.0,0.0
8870,20490480.0,54.320045,62.84829,54.574265,54.574265,54.574265,67.62719,67.62719,120.58055,54.31999,66.01103,0.3,65.58212,80.06002,60.08001,0.3,60.073196,0.3,-6.481459e-07,0.0,1.0,20.736721,250.6125,0.0,0.0,0.0
8872,20490600.0,54.320045,62.813957,54.574265,54.574265,54.574265,67.62718,67.62718,120.58053,54.31999,65.98813,0.3,65.55592,80.06002,60.08001,0.3,60.026176,0.3,-1.5842236e-06,0.0,1.0,20.736717,250.61247,0.0,0.0,0.0
8875,20490720.0,54.320045,62.814285,54.574265,54.574265,54.574265,67.627174,67.627174,120.58052,54.31999,65.9861,0.3,65.552414,80.06002,60.08001,0.3,60.031013,0.3,-6.371375e-07,0.0,1.0,20.736713,250.61244,0.0,0.0,0.0
8878,20490840.0,54.320045,62.780067,54.574265,54.574265,54.574265,67.62717,67.62717,120.580505,54.31999,65.9633,0.3,65.52632,80.06002,60.08001,0.3,59.984207,0.3,-1.5667545e-06,0.0,1.0,20.736708,250.61243,0.0,0.0,0.0
8879,20490900.0,54.320045,62.780617,54.574265,54.574265,54.574265,67.62716,67.62716,120.5805,54.31999,65.96341,0.3,65.52516,80.06002,60.08001,0.3,59.987396,0.3,-9.189959e-07,0.0,1.0,20.736706,250.6124,0.0,0.0,0.0
8881,20490960.0,54.320045,62.780724,54.574265,54.574265,54.574265,67.62716,67.62716,120.5805,54.31999,65.961426,0.3,65.523026,80.06002,60.08001,0.3,59.98954,0.3,-6.2578874e-07,0.0,1.0,20.736706,250.6124,0.0,0.0,0.0
8882,20491080.0,54.320045,62.7476,54.574265,54.574265,54.574265,67.62715,67.62715,120.58048,54.31999,65.94209,0.3,65.49704,80.06002,60.08001,0.3,59.943066,0.3,2.8692253e-07,0.0,1.0,20.736698,250.61237,0.0,0.0,0.0
8884,20491200.0,54.320045,62.748425,54.574265,54.574265,54.574265,67.62715,67.62715,120.58048,54.31999,65.94028,0.3,65.49385,80.06002,60.08001,0.3,59.948723,0.3,-9.912682e-06,0.0,1.0,20.736698,250.61237,0.0,0.0,0.0
8887,20491320.0,54.31993,62.7136,54.57421,54.57421,54.57421,67.62718,67.62718,120.580536,54.31993,65.91963,0.3,65.46798,80.06002,60.08001,0.3,59.902634,0.3,-0.00223681,0.0,1.0,20.736702,250.61247,0.0,0.0,0.0
8889,20491440.0,54.319656,62.716072,54.574104,54.574104,54.574104,67.62714,67.62714,120.58046,54.319656,65.917816,0.3,65.464905,80.06002,60.08001,0.3,59.90857,0.3,-0.0072685136,0.0,1.0,20.736692,250.61232,0.0,0.0,0.0
8891,20491500.0,54.31944,62.699425,54.57399,54.57399,54.57399,67.62713,67.62713,120.580444,54.31944,65.90551,0.3,65.451614,80.06002,60.08001,0.3,59.88517,0.3,-0.009979702,0.0,1.0,20.736689,250.61229,0.0,0.0,0.0
8892,20491560.0,54.31922,62.68454,54.57383,54.57383,56.517143,67.62713,67.62713,120.580444,54.31922,65.89519,0.3,65.43919,80.06002,60.08001,0.3,59.867477,0.3,-0.012632848,0.0,1.0,20.736687,250.61229,0.0,0.0,78.96277
8895,20491680.0,54.318672,62.701897,54.57344,54.57344,59.305473,67.62713,67.62713,120.580444,54.318615,65.89365,0.3,65.43628,80.06002,60.08001,0.3,59.90648,0.3,-0.01749641,0.0,1.0,20.736685,250.61229,0.0,0.0,184.11383
8896,20491800.0,54.317955,62.698547,54.57289,54.57289,61.597717,67.62712,67.62712,120.58042,54.317955,65.87964,0.3,65.410736,80.06002,60.08001,0.3,59.915657,0.3,-0.021726515,0.0,1.0,20.73664,250.61227,0.0,0.0,271.97293
8899,20491920.0,54.317184,62.73277,54.57218,54.57218,62.283318,67.62712,67.62712,120.58043,54.31713,65.87799,0.3,65.40788,80.06002,60.08001,0.3,59.98844,0.3,-0.025287012,0.0,1.0,20.73668,250.61227,0.0,0.0,296.70868
8901,20492040.0,54.316307,62.73535,54.57141,54.57141,62.86065,67.62711,67.62711,120.580414,54.316254,65.85866,0.3,65.38234,80.06002,60.08001,0.3,60.01283,0.3,-0.028185455,0.0,1.0,20.736671,250.61224,0.0,0.0,319.1151
8903,20492100.0,54.31581,62.753807,54.57097,54.57097,62.737053,67.6271,67.6271,120.58041,54.31581,65.85898,0.3,65.381516,80.06002,60.08001,0.3,60.05117,0.3,-0.029382424,0.0,1.0,20.736673,250.61221,0.0,0.0,313.48303
8904,20492160.0,54.315376,62.77122,54.570534,54.570534,62.42372,67.62711,67.62711,120.58041,54.31532,65.85717,0.3,65.3797,80.06002,60.08001,0.3,60.08726,0.3,-0.030423254,0.0,1.0,20.736673,250.61221,0.0,0.0,301.088
8906,20492280.0,54.314384,62.77073,54.569595,54.569595,62.047554,67.6271,67.6271,120.5804,54.31433,65.83833,0.3,65.35427,80.06002,60.08001,0.3,60.104347,0.3,-0.031990923,0.0,1.0,20.736662,250.61221,0.0,0.0,287.00848
8909,20492400.0,54.313396,62.7983,54.568665,54.568665,60.64262,67.62709,67.62709,120.58039,54.31334,65.83696,0.3,65.351685,80.06002,60.08001,0.3,60.162518,0.3,-0.032896318,0.0,1.0,20.73667,250.6122,0.0,0.0,231.60133
8911,20492520.0,54.31241,62.784954,54.56762,54.56762,59.51026,67.62709,67.62709,120.58038,54.312355,65.81471,0.3,65.326416,80.06002,60.08001,0.3,60.15631,0.3,-0.033136312,0.0,1.0,20.736666,250.61217,0.0,0.0,188.87994
8913,20492640.0,54.311417,62.797974,54.56663,54.56663,57.45417,67.62708,67.62708,120.580376,54.311363,65.81355,0.3,65.323944,80.06002,60.08001,0.3,60.184875,0.3,-0.032707937,0.0,1.0,20.736664,250.61217,0.0,0.0,108.65992
8915,20492700.0,54.310925,62.81945,54.566193,54.566193,56.86854,67.62629,67.62629,120.57895,54.310925,65.807785,0.3,65.31093,80.06002,60.08001,0.3,60.167187,0.3,-0.03224011,0.0,1.0,20.736252,250.60938,0.0,0.0,87.51473
8916,20492760.0,54.310486,62.77188,54.565697,54.565697,56.48759,67.627075,67.627075,120.58037,54.310432,65.80295,0.3,65.29874,80.06002,60.08001,0.3,60.148346,0.3,-0.031626146,0.0,1.0,20.73661,250.61214,0.0,0.0,73.28194
8918,20492880.0,54.30961,62.772263,54.564766,54.564766,55.140392,67.627075,67.627075,120.58037,54.30955,65.801575,0.3,65.29637,80.06002,60.08001,0.3,60.15153,0.3,-0.029853644,0.0,1.0,20.73666,250.61214,0.0,0.0,20.82385
8920,20493000.0,54.308784,62.73546,54.563885,54.563885,55.22422,67.627075,67.627075,120.58035,54.308784,65.77889,0.3,65.271324,80.06002,60.08001,0.3,60.099403,0.3,-0.027437288,0.0,1.0,20.736654,250.61212,0.0,0.0,25.938261
8924,20493120.0,54.30812,62.73255,54.56306,54.56306,54.94203,67.62707,67.62707,120.580345,54.308067,65.77763,0.3,65.26901,80.06002,60.08001,0.3,60.09709,0.3,-0.02433837,0.0,1.0,20.736654,250.61212,0.0,0.0,14.335708
8926,20493240.0,54.307518,62.697613,54.562347,54.562347,55.934265,67.62707,67.62707,120.58034,54.307465,65.75516,0.3,65.24402,80.06002,60.08001,0.3,60.04881,0.3,-0.020582853,0.0,1.0,20.73665,250.61209,0.0,0.0,54.13474
8927,20493300.0,54.307297,62.69893,54.562073,54.562073,56.141083,67.62706,67.62706,120.58033,54.307243,65.75566,0.3,65.24347,80.06002,60.08001,0.3,60.053368,0.3,-0.018463336,0.0,1.0,20.736649,250.61209,0.0,0.0,61.06031
8928,20493360.0,54.30708,62.700302,54.5618,54.5618,56.289505,67.62706,67.62706,120.58033,54.307022,65.75406,0.3,65.24188,80.06002,60.08001,0.3,60.057655,0.3,-0.016158162,0.0,1.0,20.73665,250.61209,0.0,0.0,66.704636
8930,20493480.0,54.306805,62.673004,54.561356,54.561356,57.60012,67.62706,67.62706,120.58032,54.306747,65.73236,0.3,65.216995,80.06002,60.08001,0.3,60.024307,0.3,-0.011070105,0.0,1.0,20.736647,250.61206,0.0,0.0,118.38015
8932,20493600.0,54.306694,62.683823,54.56108,54.56108,57.966843,67.62706,67.62706,120.58032,54.306694,65.73138,0.3,65.214966,80.06002,60.08001,0.3,60.048973,0.3,-0.0053291474,0.0,1.0,20.736645,250.61206,0.0,0.0,131.09268
8935,20493720.0,54.306805,62.66372,54.560974,54.560974,58.997086,67.62705,67.62705,120.58031,54.306805,65.70979,0.3,65.19014,80.06002,60.08001,0.3,60.02964,0.3,0.0011050897,0.0,1.0,20.736643,250.61203,0.0,0.0,171.67593
8937,20493840.0,54.30708,62.679924,54.561028,54.561028,58.989727,67.62705,67.62705,120.58031,54.30708,65.70897,0.3,65.18822,80.06002,60.08001,0.3,60.06474,0.3,0.008192031,0.0,1.0,20.73664,250.61203,0.0,0.0,169.98636
8939,20493900.0,54.307354,62.670532,54.561195,54.561195,59.254112,67.62705,67.62705,120.580315,54.307354,65.6971,0.3,65.175415,80.06002,60.08001,0.3,60.05694,0.3,0.011966389,0.0,1.0,20.736647,250.61206,0.0,0.0,181.0616
8941,20493960.0,54.307686,62.662895,54.561356,54.561356,59.551567,67.627045,67.627045,120.5803,54.307686,65.68721,0.3,65.16354,80.06002,60.08001,0.3,60.051445,0.3,0.01594291,0.0,1.0,20.736639,250.61201,0.0,0.0,192.49031
8942,20494080.0,54.308453,62.68009,54.561905,54.561905,59.143867,67.627045,67.627045,120.58029,54.30851,65.686554,0.3,65.16168,80.06002,60.08001,0.3,60.08825,0.3,0.024361419,0.0,1.0,20.736637,250.61201,0.0,0.0,175.47256
8944,20494200.0,54.30955,62.6624,54.56273,54.56273,59.355736,67.62704,67.62704,120.580284,54.30961,65.664856,0.3,65.13718,80.06002,60.08001,0.3,60.073418,0.3,0.033423692,0.0,1.0,20.736635,250.61198,0.0,0.0,184.59587
8947,20494320.0,54.31098,62.6774,54.563774,54.563774,58.67975,67.62704,67.62704,120.580284,54.31098,65.66436,0.3,65.13542,80.06002,60.08001,0.3,60.105663,0.3,0.043195043,0.0,1.0,20.736633,250.61198,0.0,0.0,157.31247
8949,20494440.0,54.312683,62.6568,54.565147,54.565147,58.755333,67.62703,67.62703,120.58028,54.312737,65.643265,0.3,65.11092,80.06002,60.08001,0.3,60.084732,0.3,0.053608317,0.0,1.0,20.736631,250.61198,0.0,0.0,161.34044
8951,20494500.0,54.31367,62.66328,54.56597,54.56597,58.438377,67.62703,67.62703,120.58027,54.31373,65.64415,0.3,65.110596,80.06002,60.08001,0.3,60.098797,0.3,0.059039723,0.0,1.0,20.73663,250.61195,0.0,0.0,148.07478
8952,20494560.0,54.314713,62.66844,54.56685,54.56685,58.027267,67.62703,67.62703,120.58027,54.31477,65.64294,0.3,65.10933,80.06002,60.08001,0.3,60.110115,0.3,0.06468967,0.0,1.0,20.73663,250.61195,0.0,0.0,132.11366
8955,20494680.0,54.31713,62.644604,54.56894,54.56894,58.19168,67.62703,67.62703,120.58026,54.317184,65.62163,0.3,65.08499,80.06002,60.08001,0.3,60.082924,0.3,0.07643515,0.0,1.0,20.736628,250.61195,0.0,0.0,139.67247
8956,20494800.0,54.31993,62.653725,54.5713,54.5713,57.614456,67.62702,67.62702,120.58026,54.31999,65.62146,0.3,65.08351,80.06002,60.08001,0.3,60.10325,0.3,0.08881768,0.0,1.0,20.736626,250.61194,0.0,0.0,116.2686
8959,20494920.0,54.32312,62.73991,53.322266,53.322266,86.62897,67.62702,67.62702,120.58025,54.323227,65.59465,0.3,65.05391,78.08001,64.04003,0.3,60.306988,0.3,186.3347,0.0,1.0,20.736624,250.61194,0.007111954,0.0,1287.3179
8961,20495040.0,54.32669,62.889984,53.34248,53.34248,91.70152,67.627014,67.627014,120.580246,54.326797,65.588554,0.3,65.04654,78.08001,64.04003,0.3,60.612682,0.3,179.44781,0.0,1.0,20.736622,250.61194,0.0067847366,0.0,1478.6454
8963,20495100.0,54.328613,62.954144,53.357697,53.357697,93.48334,67.627014,67.627014,120.58024,54.32872,65.57422,0.3,65.03122,78.08001,64.04003,0.3,60.751328,0.3,177.13118,0.0,1.0,20.73662,250.61191,0.006692363,0.0,1545.8718
8964,20495160.0,54.330643,63.02182,53.372692,53.372692,94.94974,67.627014,67.627014,120.58024,54.3307,65.561966,0.3,65.016716,78.08001,64.04003,0.3,60.898216,0.3,175.01854,0.0,1.0,20.73662,250.61191,0.006610269,0.0,1601.0227
8967,20495280.0,54.334877,63.194633,53.400215,53.400215,97.11388,67.62701,67.62701,120.58024,54.334984,65.55708,0.3,65.01001,78.08001,64.04003,0.3,61.245712,0.3,171.30162,0.0,1.0,20.736618,250.61191,0.0064659594,0.0,1682.2958
8969,20495400.0,54.33949,63.33641,53.424934,53.424934,98.087265,67.62706,67.62706,120.58033,54.3396,65.53247,0.3,64.980896,78.08001,64.04003,0.3,61.552673,0.3,168.17094,0.0,1.0,20.736635,250.61209,0.006344427,0.0,1716.8959
8971,20495520.0,54.344376,63.511208,53.447067,53.447067,98.09485,67.627,67.627,120.58022,54.34449,65.528625,0.3,64.97475,78.08001,64.04003,0.3,61.89671,0.3,165.5703,0.0,1.0,20.736612,250.61188,0.00624331,0.0,1716.3466
8973,20495640.0,54.34954,63.648315,53.466957,53.466957,98.10166,67.627,67.627,120.580215,54.34965,65.50412,0.3,64.94613,78.08001,64.04003,0.3,62.187958,0.3,163.43878,0.0,1.0,20.73661,250.61186,0.0061601843,0.0,1715.8544
8975,20495700.0,54.352234,63.73011,53.47602,53.47602,98.10479,67.62699,67.62699,120.58021,54.35234,65.50363,0.3,64.94382,78.08001,64.04003,0.3,62.350502,0.3,162.54004,0.0,1.0,20.736607,250.61183,0.006125011,0.0,1715.6287
8976,20495760.0,54.35498,63.811516,53.484753,53.484753,98.10776,67.62699,67.62699,120.58021,54.355087,65.5011,0.3,64.94052,78.08001,64.04003,0.3,62.512054,0.3,161.73409,0.0,1.0,20.736607,250.61183,0.006093364,0.0,1715.4131
8978,20495880.0,54.360638,63.942307,53.500683,53.500683,98.1132,67.62699,67.62699,120.5802,54.3608,65.48199,0.3,64.91246,78.08001,64.04003,0.3,62.78704,0.3,160.41655,0.0,1.0,20.736599,250.61183,0.0060412856,0.0,1715.0178
8980,20496000.0,54.366516,64.096664,53.514965,53.514965,98.11808,67.62698,67.62698,120.58019,54.36668,65.47957,0.3,64.90735,78.08001,64.04003,0.3,63.09224,0.3,159.44296,0.0,1.0,20.736603,250.6118,0.0060022566,0.0,1714.6641
8984,20496120.0,54.372612,64.22009,53.527817,53.527817,98.122475,67.626976,67.626976,120.58018,54.37278,65.456665,0.3,64.87961,78.08001,64.04003,0.3,63.353607,0.3,158.77606,0.0,1.0,20.736599,250.61179,0.0059748245,0.0,1714.3452
8985,20496240.0,54.378876,64.36731,53.539352,53.539352,98.126434,67.626976,67.626976,120.58017,54.37904,65.45491,0.3,64.87483,78.08001,64.04003,0.3,63.64315,0.3,158.38977,0.0,1.0,20.736595,250.61179,0.0059579886,0.0,1714.0602
8987,20496300.0,54.38206,64.42554,53.54463,53.54463,98.12824,67.62697,67.62697,120.58016,54.382225,65.4426,0.3,64.86076,78.08001,64.04003,0.3,63.766144,0.3,158.29242,0.0,1.0,20.736591,250.61176,0.0059531843,0.0,1713.9296
8988,20496360.0,54.3853,64.48393,53.54963,53.54963,98.12995,67.62697,67.62697,120.58016,54.385468,65.43239,0.3,64.84753,78.08001,64.04003,0.3,63.890068,0.3,158.2533,0.0,1.0,20.736593,250.61176,0.005950558,0.0,1713.8048
8990,20496480.0,54.39189,64.623795,53.558853,53.558853,98.13313,67.62696,67.62696,120.580154,54.39206,65.43112,0.3,64.84308,78.08001,64.04003,0.3,64.16363,0.3,158.3404,0.0,1.0,20.73659,250.61172,0.0059515266,0.0,1713.5759
8992,20496600.0,54.398598,64.73398,53.56715,53.56715,98.13593,67.62696,67.62696,120.58015,54.398758,65.4092,0.3,64.81616,78.08001,64.04003,0.3,64.39659,0.3,158.62627,0.0,1.0,20.736586,250.61171,0.005959953,0.0,1713.3715
8995,20496720.0,54.405407,64.86703,53.574566,53.574566,98.138466,67.62695,67.62695,120.580124,54.40557,65.408325,0.3,64.81198,78.08001,64.04003,0.3,64.65538,0.3,159.09189,0.0,1.0,20.736582,250.61171,0.0059750965,0.0,1713.1876
8998,20496840.0,54.412273,64.971725,53.581158,53.581158,98.14072,67.626945,67.626945,120.58012,54.412437,65.386795,0.3,64.78529,78.08001,64.04003,0.3,64.876144,0.3,159.71463,0.0,1.0,20.736578,250.61168,0.0059961174,0.0,1713.0236
8999,20496900.0,54.41568,65.035,53.58418,53.58418,98.14176,67.62694,67.62694,120.58011,54.4159,65.38756,0.3,64.78386,78.08001,64.04003,0.3,64.998535,0.3,160.0777,0.0,1.0,20.736576,250.61165,0.006008563,0.0,1712.9486
9001,20496960.0,54.419197,65.0979,53.58709,53.58709,98.10534,67.62694,67.62694,120.58011,54.419357,65.38629,0.3,64.78145,78.08001,64.04003,0.3,65.119934,0.3,160.47717,0.0,1.0,20.736576,250.61165,0.006022355,0.0,1712.1407
9003,20497080.0,54.42617,65.19513,53.59236,53.59236,97.20391,67.62694,67.62694,120.58009,54.42634,65.3651,0.3,64.75502,78.08001,64.04003,0.3,65.32411,0.3,161.36284,0.0,1.0,20.736572,250.61162,0.006053183,0.0,1675.4519
9004,20497200.0,54.433147,65.308624,53.59703,53.59703,95.96515,67.62693,67.62693,120.580086,54.43331,65.36482,0.3,64.751396,78.08001,64.04003,0.3,65.539505,0.3,162.35379,0.0,1.0,20.736568,250.6116,0.0060879383,0.0,1627.2847
9007,20497320.0,54.440178,65.390305,53.601265,53.601265,94.37872,67.62692,67.62692,120.58008,54.440346,65.343834,0.3,64.72525,78.08001,64.04003,0.3,65.71023,0.3,163.44342,0.0,1.0,20.736565,250.6116,0.0061263577,0.0,1565.7346
9009,20497440.0,54.447155,65.4832,53.604942,53.604942,92.28643,67.62692,67.62692,120.58006,54.44732,65.34372,0.3,64.72185,78.08001,64.04003,0.3,65.88469,0.3,164.6111,0.0,1.0,20.736563,250.61157,0.006167689,0.0,1484.5193
9011,20497500.0,54.450615,65.51291,53.606644,53.606644,91.02229,67.626915,67.626915,120.580055,54.450783,65.33263,0.3,64.708435,78.08001,64.04003,0.3,65.948685,0.3,165.2184,0.0,1.0,20.73656,250.61154,0.0061892336,0.0,1435.506
9012,20497560.0,54.45408,65.53955,53.60824,53.60824,89.55166,67.626915,67.626915,120.580055,54.45424,65.32318,0.3,64.695915,78.08001,64.04003,0.3,66.00708,0.3,165.84729,0.0,1.0,20.736559,250.61154,0.006211573,0.0,1378.4728
9014,20497680.0,54.460945,65.60042,53.611095,53.611095,85.813614,67.62691,67.62691,120.58005,54.461105,65.323235,0.3,64.69273,78.08001,64.04003,0.3,66.12112,0.3,167.14072,0.0,1.0,20.736555,250.61154,0.0062575927,0.0,1233.365
9017,20497800.0,54.467754,65.61739,53.613625,53.613625,80.67624,67.62691,67.62691,120.58004,54.46792,65.30774,0.3,64.66702,78.08001,64.04003,0.3,66.16748,0.3,168.48099,0.0,1.0,20.736557,250.61153,0.006305362,0.0,1033.9568
9019,20497920.0,54.474457,65.62355,53.61582,53.61582,73.34265,67.6269,67.6269,120.58003,54.47462,65.3078,0.3,64.664055,78.08001,64.04003,0.3,66.179184,0.3,169.8581,0.0,1.0,20.73655,250.6115,0.006354528,0.0,749.3866
9021,20498040.0,54.48105,65.56807,53.617744,53.617744,64.372696,67.6269,67.6269,120.580025,54.481213,65.286865,0.3,64.63851,78.08001,64.04003,0.3,66.09277,0.3,171.26308,0.0,1.0,20.736547,250.6115,0.0064047487,0.0,404.4264
9023,20498100.0,54.48429,65.52818,53.61857,53.61857,53.752487,67.62689,67.62689,120.58002,54.484398,65.287964,0.3,64.63757,78.08001,64.04003,0.3,66.01718,0.3,171.96985,0.0,1.0,20.736546,250.61147,0.006430034,0.0,0.0
9024,20498160.0,54.487473,65.473526,53.619335,53.619335,53.624496,67.62689,67.62689,120.58002,54.48764,65.28703,0.3,64.63565,78.08001,64.04003,0.3,65.91693,0.3,172.68726,0.0,1.0,20.736546,250.61147,0.006455713,0.0,0.0
9026,20498280.0,54.493736,65.347015,53.62071,53.62071,53.62071,67.62687,67.62687,120.57999,54.493904,65.266815,0.3,64.61034,78.08001,64.04003,0.3,65.70094,0.3,174.1224,0.0,1.0,20.736532,250.61142,0.006507122,0.0,0.0
9028,20498400.0,54.499832,65.24743,53.621864,53.621864,53.621864,67.62688,67.62688,120.58001,54.5,65.26709,0.3,64.6077,78.08001,64.04003,0.3,65.51802,0.3,175.55765,0.0,1.0,20.736542,250.61145,0.0065585845,0.0,0.0
9031,20498520.0,54.505875,65.153885,53.622795,53.622795,65.63266,67.62688,67.62688,120.58,54.50599,65.24666,0.3,64.582535,77.0,66.91998,0.3,65.36569,0.3,177.00145,0.0,1.0,20.73654,250.61145,0.006610336,0.0,471.67523
9034,20498640.0,54.511864,65.1391,53.62362,53.62362,72.4415,67.62687,67.62687,120.57999,54.51203,65.246994,0.3,64.58006,77.0,66.91998,0.3,65.3423,0.3,178.45056,0.0,1.0,20.736536,250.61142,0.0066622337,0.0,730.0353
9035,20498700.0,54.51483,65.133286,53.623947,62.301445,75.483505,67.62686,67.62686,120.57998,54.514996,65.23578,0.3,64.57446,77.0,66.91998,0.3,65.33894,0.3,179.17455,0.0,1.0,20.736532,250.61139,0.0066881534,200.91031,846.6037
9036,20498760.0,54.517853,65.140915,53.62428,68.8076,78.22525,67.62686,67.62686,120.57998,54.518017,65.2265,0.3,64.59374,77.0,66.91998,0.3,65.35015,0.3,179.90724,0.0,1.0,20.73653,250.61139,0.0067143785,332.66656,951.0976
9038,20498880.0,54.52384,65.20546,53.62483,77.25543,82.40764,67.62685,67.62685,120.579956,54.524002,65.22699,0.3,64.688065,77.0,66.91998,0.3,65.43222,0.3,181.36963,0.0,1.0,20.736523,250.61134,0.0067667,513.93164,1110.2681
9040,20499000.0,54.529827,65.27237,53.62532,83.2326,85.52011,67.62684,67.62684,120.57993,54.52999,65.21387,0.3,64.792435,77.0,66.91998,0.3,65.516594,0.3,182.83234,0.0,1.0,20.736488,250.61128,0.0068190126,641.25366,1229.0258
9043,20499120.0,54.53587,65.38443,65.43761,87.23739,87.80934,67.62682,67.62682,120.579895,54.536034,65.23886,0.3,64.94096,77.0,66.91998,0.3,65.65233,0.3,184.30482,258.59827,1.0,20.736506,250.61124,0.006871628,726.6844,1316.243
9045,20499240.0,54.541855,65.49649,72.236984,90.12169,89.57852,67.62681,67.62681,120.57987,54.542023,65.29989,0.3,65.07863,77.0,66.91998,0.3,65.77422,0.3,185.775,404.90158,1.0,20.736498,250.61119,0.006924135,788.3489,1383.7925
9047,20499300.0,54.544823,65.56993,75.1137,91.24608,90.27643,67.62679,67.62679,120.57985,54.54499,65.35251,0.3,65.16261,77.0,66.91998,0.3,65.85344,0.3,186.50664,466.57965,1.0,20.73649,250.61113,0.0069502546,812.3797,1410.3661
9049,20499360.0,54.547844,65.6469,77.682526,92.22705,90.88485,67.626785,67.626785,120.579834,54.54801,65.41025,0.3,65.24837,77.0,66.91998,0.3,65.934784,0.3,187.24539,521.4937,1.0,20.736485,250.61111,0.006976618,833.35626,1433.5591
9050,20499480.0,54.553886,65.782684,81.712524,93.84885,91.89928,67.62677,67.62677,120.57981,54.553997,65.52104,0.3,65.398544,77.0,66.91998,0.3,66.073875,0.3,188.71527,607.5786,1.0,20.736477,250.61105,0.0070290463,868.0852,1472.2896
9052,20499600.0,54.559875,65.952255,84.50218,95.07229,92.61492,67.626755,67.626755,120.57978,54.559982,65.68446,0.3,65.57652,77.0,66.91998,0.3,66.243774,0.3,190.17957,667.1521,1.0,20.736393,250.61101,0.0070812446,894.25604,1499.4966
9055,20499720.0,54.565865,66.09717,86.63875,96.044136,93.14046,67.626724,67.626724,120.57972,54.566025,65.81702,0.3,65.73071,77.0,66.91998,0.3,66.388855,0.3,191.65074,712.87054,1.0,20.736448,250.6109,0.0071336403,915.0776,1519.52
9057,20499840.0,54.57185,66.26718,88.1926,96.77594,93.44681,67.6267,67.6267,120.57968,54.572014,65.977585,0.3,65.9115,77.0,66.91998,0.3,66.55942,0.3,193.11552,746.0677,1.0,20.736433,250.6108,0.007185777,930.7219,1531.0602
9059,20499900.0,54.57487,66.339195,88.82727,97.08169,93.54596,67.626686,67.626686,120.57965,54.57498,66.04602,0.3,65.98686,77.0,66.91998,0.3,66.630005,0.3,193.84349,759.66907,1.0,20.736423,250.61078,0.007211675,937.2789,1534.8174
9060,20499960.0,54.577892,66.4122,89.38043,97.35228,93.607376,67.62668,67.62668,120.57963,54.578003,66.11782,0.3,66.06415,77.0,66.91998,0.3,66.701904,0.3,194.57793,771.4928,1.0,20.736418,250.61072,0.0072377915,943.0686,1537.0953
9063,20500080.0,54.583878,66.579796,90.21144,97.76301,93.58215,67.62664,67.62664,120.57958,54.583992,66.283325,0.3,66.24394,77.0,66.91998,0.3,66.86615,0.3,196.03778,789.2129,1.0,20.736403,250.61064,0.0072896774,951.8268,1535.919
9066,20500200.0,54.589867,66.71982,90.81448,98.06639,93.42681,67.62662,67.62662,120.57954,54.590034,66.423676,0.3,66.39308,77.0,66.91998,0.3,67.00073,0.3,197.49501,802.09436,1.0,20.736387,250.61055,0.0073414333,958.31195,1529.8195
9067,20500320.0,54.595856,66.88027,91.15621,98.15681,93.0914,67.62659,67.62659,120.57949,54.59602,66.58831,0.3,66.56963,77.0,66.91998,0.3,67.1535,0.3,198.94966,809.3109,1.0,20.73637,250.61044,0.0073930593,960.105,1516.72
9069,20500440.0,54.601845,67.011284,91.31183,98.15648,92.620636,67.62617,67.62617,120.578735,54.602005,66.73421,0.3,66.712616,77.0,66.91998,0.3,67.275116,0.3,200.40099,812.5529,1.0,20.736126,250.609,0.0074445293,960.10156,1498.4761
9071,20500500.0,54.604866,67.08824,91.30238,98.156425,92.31099,67.62655,67.62655,120.57941,54.604973,66.81468,0.3,66.79831,77.0,66.91998,0.3,67.344444,0.3,201.12341,812.28534,1.0,20.736334,250.61029,0.0074701407,960.10486,1486.4547
9072,20500560.0,54.607887,67.162346,91.24493,98.156425,91.95135,67.62653,67.62653,120.579384,54.607994,66.893456,0.3,66.883514,77.0,66.91998,0.3,67.41135,0.3,201.85155,810.98834,1.0,20.736338,250.61026,0.0074959374,960.1049,1472.5259
9074,20500680.0,54.613873,67.28133,91.01976,98.1545,91.12353,67.62651,67.62651,120.57934,54.614037,67.02678,0.3,67.019684,77.0,66.91998,0.3,67.51501,0.3,203.29875,806.0446,1.0,20.736275,250.61015,0.0075471965,960.04364,1440.5339
9076,20500800.0,54.619858,67.41558,90.56982,97.93395,90.06137,67.62648,67.62648,120.57929,54.619972,67.177505,0.3,67.18454,77.0,66.91998,0.3,67.629486,0.3,204.74147,796.19794,1.0,20.736305,250.61008,0.0075982492,955.1415,1399.4229
9080,20500920.0,54.625847,67.51633,89.95354,97.62617,88.78827,67.62646,67.62646,120.579254,54.626015,67.29402,0.3,67.312805,77.0,66.91998,0.3,67.70935,0.3,206.18925,782.81635,1.0,20.73629,250.60997,0.0076494515,948.4617,1350.2617
9081,20501040.0,54.63189,67.63146,89.070404,97.18518,87.21382,67.626434,67.626434,120.5792,54.632,67.43349,0.3,67.46974,77.0,66.91998,0.3,67.7961,0.3,207.66626,763.6001,1.0,20.736277,250.6099,0.0076998947,938.865,1289.3762
9083,20501100.0,54.634857,67.67129,88.55635,96.93057,86.33371,67.62622,67.62622,120.57883,54.63502,67.485344,0.3,67.52814,77.0,66.91998,0.3,67.821686,0.3,208.37398,752.4586,1.0,20.736168,250.60915,0.007725264,933.35297,1255.4144
9084,20501160.0,54.63788,67.70996,87.97089,96.64366,85.3674,67.6264,67.6264,120.57916,54.637985,67.53758,0.3,67.58708,77.0,66.91998,0.3,67.843994,0.3,209.11314,739.7628,1.0,20.73625,250.60982,0.007751066,927.13184,1218.1012
9086,20501280.0,54.643867,67.80005,86.51355,95.934875,83.12378,67.62639,67.62639,120.57913,54.644028,67.66255,0.3,67.733475,77.0,66.91998,0.3,67.89409,0.3,210.58171,708.0981,1.0,20.736252,250.60977,0.0078023016,911.7346,1131.3782
9088,20501400.0,54.649853,67.84943,84.73509,95.09014,80.541275,67.62637,67.62637,120.57911,54.650017,67.7489,0.3,67.83773,77.0,66.91998,0.3,67.90019,0.3,212.04793,669.5547,1.0,20.736233,250.60971,0.007853424,893.44,1031.7366
9091,20501520.0,54.655895,67.906235,82.4335,94.01233,77.458786,67.626366,67.626366,120.57909,54.656006,67.849976,0.3,67.97127,77.0,66.91998,0.3,67.9026,0.3,213.52272,619.5709,1.0,20.736235,250.60966,0.007904796,870.04254,912.6746
9093,20501640.0,54.66188,67.91678,79.64523,92.73012,74.10598,67.62635,67.62635,120.57907,54.661995,67.903595,0.3,68.05998,77.0,66.91998,0.3,67.85509,0.3,214.99588,559.1414,1.0,20.736229,250.60963,0.0079560755,842.2704,783.694
9095,20501700.0,54.66485,67.92766,77.95641,91.96755,72.39755,67.62635,67.62635,120.579056,54.665016,67.941055,0.3,68.11953,77.0,66.91998,0.3,67.832184,0.3,215.72974,522.4197,1.0,20.736225,250.60962,0.007981605,825.70074,718.00385
9096,20501760.0,54.66787,67.93292,76.078735,91.10469,70.72609,67.62635,67.62635,120.57906,54.668037,67.971924,0.3,68.17627,77.0,66.91998,0.3,67.80081,0.3,216.47145,480.6814,1.0,20.736227,250.60962,0.008007398,806.9826,653.8993
9098,20501880.0,54.67386,67.90129,71.90355,89.139725,67.709076,67.62635,67.62635,120.579056,54.674023,67.985825,0.3,68.24461,77.0,66.91998,0.3,67.69826,0.3,217.94994,391.51868,1.0,20.736225,250.60962,0.008058783,764.4012,538.3156
9100,20502000.0,54.679848,67.8764,67.383995,86.61847,64.49591,67.62635,67.62635,120.57906,54.680008,68.00978,0.3,68.33772,77.0,66.91998,0.3,67.594986,0.3,219.42824,293.81403,1.0,20.736227,250.60962,0.008110122,709.639,414.06387
9103,20502120.0,54.68589,67.947754,83.75,93.092606,83.57515,67.62636,67.62636,120.57908,54.685997,68.10003,0.3,68.45093,73.94003,69.98001,0.3,67.6458,0.3,220.90843,651.9494,1.0,20.736233,250.60963,0.008161549,851.8638,1156.9589
9105,20502240.0,54.691875,68.077835,87.20624,94.45662,87.927765,67.62637,67.62637,120.5791,54.691986,68.23703,0.3,68.601166,73.94003,69.98001,0.3,67.76593,0.3,222.35838,725.74365,1.0,20.736238,250.6097,0.0082118865,881.05035,1322.448
9107,20502300.0,54.69484,68.13716,88.58217,95.03708,89.59044,67.62637,67.62637,120.5791,54.695007,68.294876,0.3,68.66006,73.94003,69.98001,0.3,67.825096,0.3,223.06906,755.2115,1.0,20.73624,250.6097,0.008236532,893.5122,1385.852
9109,20502360.0,54.69786,68.20177,89.78517,95.56271,91.017624,67.62638,67.62638,120.57912,54.69803,68.35826,0.3,68.72153,73.94003,69.98001,0.3,67.89244,0.3,223.77934,780.9393,1.0,20.736246,250.60974,0.008261147,904.7779,1440.2195
9110,20502480.0,54.70385,68.36743,91.68944,96.41531,93.242905,67.6264,67.6264,120.579155,54.704018,68.51845,0.3,68.87891,73.94003,69.98001,0.3,68.06691,0.3,225.17087,821.6646,1.0,20.736256,250.6098,0.008309313,923.02484,1525.0311
9112,20502600.0,54.70984,68.5141,93.169785,97.11262,94.93106,67.62641,67.62641,120.57918,54.710003,68.657745,0.3,69.00185,73.94003,69.98001,0.3,68.227356,0.3,226.52953,853.3885,1.0,20.736252,250.60985,0.00835627,937.9928,1589.4939
9115,20502720.0,54.71588,68.69521,94.29495,97.64139,96.203606,67.62644,67.62644,120.57922,54.71599,68.82803,0.3,69.16174,73.94003,69.98001,0.3,68.4255,0.3,227.86525,877.4572,1.0,20.736279,250.60992,0.00840235,949.29956,1638.0295
9117,20502840.0,54.72187,68.850235,95.18984,98.067986,97.19672,67.626465,67.626465,120.579254,54.72203,68.96822,0.3,69.284515,73.94003,69.98001,0.3,68.601395,0.3,229.16873,896.6477,1.0,20.73629,250.61,0.008447245,958.45764,1675.9802
9119,20502900.0,54.724834,68.94263,95.543,98.15714,97.59382,67.62647,67.62647,120.57927,54.725,69.05513,0.3,69.364006,73.94003,69.98001,0.3,68.70416,0.3,229.80658,904.1901,1.0,20.736296,250.61003,0.008469183,960.13135,1691.1194
9120,20502960.0,54.727856,69.03601,95.85072,98.155655,97.94197,67.62649,67.62649,120.5793,54.72802,69.14131,0.3,69.44289,73.94003,69.98001,0.3,68.80777,0.3,230.44368,910.7748,1.0,20.736305,250.61008,0.008491076,960.1345,1704.4056
9123,20503080.0,54.73384,69.19344,96.360054,98.15555,98.15555,67.6265,67.6265,120.57933,54.73401,69.28732,0.3,69.56137,73.94003,69.98001,0.3,68.98729,0.3,231.6908,921.6918,1.0,20.73628,250.61015,0.008533885,960.14087,1711.9492
9126,20503200.0,54.739883,69.37532,96.70376,98.15538,98.15538,67.62653,67.62653,120.579384,54.739998,69.45915,0.3,69.71513,73.94003,69.98001,0.3,69.18872,0.3,232.91113,929.0121,1.0,20.736334,250.61026,0.008575671,960.1475,1711.9612
9127,20503320.0,54.745872,69.52457,96.945786,98.15522,98.15522,67.62656,67.62656,120.57942,54.745983,69.594444,0.3,69.82818,73.94003,69.98001,0.3,69.359665,0.3,234.10567,934.18915,1.0,20.736345,250.6103,0.008616507,960.15424,1711.973
9129,20503440.0,54.75186,69.69969,97.04807,98.15505,98.15505,67.62659,67.62659,120.57948,54.752026,69.76248,0.3,69.97743,73.94003,69.98001,0.3,69.55176,0.3,235.27576,936.31854,1.0,20.736364,250.61041,0.008656431,960.161,1711.9852
9131,20503500.0,54.754883,69.77127,97.06845,98.155,98.155,67.62628,67.62628,120.57893,54.75499,69.828064,0.3,70.03082,73.94003,69.98001,0.3,69.632675,0.3,235.8486,936.74164,1.0,20.736202,250.60938,0.008675944,960.16174,1711.9865
9132,20503560.0,54.75785,69.84279,97.06422,98.154884,98.154884,67.626564,67.626564,120.57944,54.75801,69.89497,0.3,70.08537,73.94003,69.98001,0.3,69.71463,0.3,236.42249,936.6311,1.0,20.736345,250.61037,0.008695483,960.16736,1711.9966
9134,20503680.0,54.763893,70.01149,96.94771,98.153625,98.154724,67.62663,67.62663,120.57956,54.764,70.05873,0.3,70.23033,73.94003,69.98001,0.3,69.89816,0.3,237.54752,934.0466,1.0,20.736393,250.6106,0.008733715,960.1743,1712.0089
9136,20503800.0,54.76988,70.14656,96.7538,97.94137,98.15456,67.62665,67.62665,120.5796,54.76999,70.17952,0.3,70.33278,73.94003,69.98001,0.3,70.05324,0.3,238.64944,929.8344,1.0,20.736404,250.61064,0.008771094,955.40564,1712.0204
9140,20503920.0,54.775864,70.307846,96.42141,97.56239,98.154396,67.626686,67.626686,120.57964,54.77603,70.333984,0.3,70.47203,73.94003,69.98001,0.3,70.22934,0.3,239.73802,922.58594,1.0,20.736422,250.61075,0.008807947,947.16516,1712.0316
9141,20504040.0,54.781853,70.43561,96.00096,97.11168,98.15423,67.6267,67.6267,120.57968,54.78202,70.44539,0.3,70.56662,73.94003,69.98001,0.3,70.37793,0.3,240.80681,913.482,1.0,20.736431,250.61082,0.008844061,937.41797,1712.0422
9143,20504100.0,54.784874,70.51235,95.73135,96.835266,98.146866,67.62672,67.62672,120.57971,54.784985,70.51872,0.3,70.632706,73.94003,69.98001,0.3,70.46275,0.3,241.33276,907.6119,1.0,20.73644,250.61087,0.008861808,931.4073,1711.8042
9144,20504160.0,54.787895,70.58859,95.42067,96.5221,97.93527,67.62673,67.62673,120.579735,54.788006,70.589806,0.3,70.69736,73.94003,69.98001,0.3,70.54641,0.3,241.86028,900.8716,1.0,20.736448,250.61093,0.008879593,924.61914,1703.0492
9146,20504280.0,54.793884,70.70604,94.72759,95.83644,97.405014,67.62675,67.62675,120.57976,54.79399,70.68951,0.3,70.78223,73.94003,69.98001,0.3,70.684616,0.3,242.90015,885.8712,1.0,20.736458,250.61098,0.008914602,909.7904,1682.641
9148,20504400.0,54.799873,70.84551,93.832535,94.97302,96.72227,67.62677,67.62677,120.57981,54.79998,70.82156,0.3,70.90253,73.94003,69.98001,0.3,70.837326,0.3,243.92584,866.4416,1.0,20.736475,250.61108,0.008949075,891.0564,1656.2224
9151,20504520.0,54.80586,70.94801,92.77318,93.966736,95.88956,67.626785,67.626785,120.579834,54.806023,70.90726,0.3,70.97586,73.94003,69.98001,0.3,70.9584,0.3,244.9467,843.51227,1.0,20.736485,250.61113,0.008983329,869.28705,1624.0612
9153,20504640.0,54.811844,71.070786,91.431915,92.711716,94.847565,67.626816,67.626816,120.57989,54.81201,71.02437,0.3,71.08364,73.94003,69.98001,0.3,71.091385,0.3,245.9572,814.4021,1.0,20.736502,250.61124,0.009017184,842.05817,1583.7623
9155,20504700.0,54.814865,71.113144,90.67984,92.01342,94.2543,67.62682,67.62682,120.57991,54.81498,71.05821,0.3,71.11303,73.94003,69.98001,0.3,71.14116,0.3,246.45763,798.13464,1.0,20.736507,250.61127,0.009033931,826.9579,1560.8564
9156,20504760.0,54.817886,71.15335,89.8456,91.24399,93.59392,67.62683,67.62683,120.57992,54.818,71.09177,0.3,71.141754,73.94003,69.98001,0.3,71.18933,0.3,246.96175,780.05585,1.0,20.736511,250.61127,0.009050792,810.2911,1535.3386
9158,20504880.0,54.823875,71.25377,87.8307,89.40044,92.03204,67.62686,67.62686,120.57997,54.823986,71.188835,0.3,71.23278,73.94003,69.98001,0.3,71.29623,0.3,247.96242,736.3166,1.0,20.736528,250.61137,0.009084227,770.27954,1474.9293
9160,20505000.0,54.829865,71.31001,85.41739,87.21327,90.14822,67.62687,67.62687,120.579994,54.82997,71.23223,0.3,71.270905,73.94003,69.98001,0.3,71.36357,0.3,248.95874,684.0339,1.0,20.736536,250.61142,0.009117477,722.9119,1402.1438
9163,20505120.0,54.835854,71.38,82.28887,84.4077,87.77517,67.62691,67.62691,120.58005,54.836014,71.30205,0.3,71.3388,73.94003,69.98001,0.3,71.43509,0.3,249.96019,616.0825,1.0,20.736553,250.61154,0.009150863,661.98846,1310.3323
9165,20505240.0,54.841896,71.39922,78.448166,80.993805,84.88049,67.62692,67.62692,120.58007,54.842003,71.311554,0.3,71.34885,73.94003,69.98001,0.3,71.45953,0.3,250.96143,532.8122,1.0,20.736563,250.61157,0.009184213,587.99445,1198.4485
9167,20505300.0,54.84486,71.41527,76.132904,78.91618,83.16234,67.62694,67.62694,120.5801,54.84497,71.32951,0.3,71.36874,73.94003,69.98001,0.3,71.47398,0.3,251.4611,481.6933,1.0,20.736572,250.61165,0.009200848,542.7987,1131.9147
9168,20505360.0,54.84788,71.42427,73.48328,76.51781,81.21452,67.62695,67.62695,120.580124,54.847992,71.33946,0.3,71.382195,73.94003,69.98001,0.3,71.47954,0.3,251.96709,425.1492,1.0,20.736582,250.61171,0.009217686,492.24487,1056.5717
9171,20505480.0,54.853867,71.3889,68.239334,71.31145,76.72682,67.62697,67.62697,120.58016,54.854034,71.30117,0.3,71.3499,73.94003,69.98001,0.3,71.44037,0.3,252.97916,312.0717,1.0,20.73658,250.61176,0.009251351,378.32916,883.2718
9172,20505600.0,54.859856,71.34951,59.285534,65.448975,71.435425,67.627,67.627,120.580215,54.860023,71.271286,0.3,71.33435,73.94003,69.98001,0.3,71.38533,0.3,253.99788,110.84425,1.0,20.736609,250.61186,0.009285217,250.8708,679.35803
9175,20505720.0,54.868317,71.265854,53.618294,53.515076,65.98192,67.627014,67.627014,120.580246,54.86859,71.183014,0.3,71.266235,73.94003,69.98001,0.3,71.29414,0.3,255.22136,0.0,1.0,20.73662,250.61191,0.009323766,0.0,468.79562
9177,20505840.0,54.88183,71.16972,53.620434,53.620377,54.103172,67.627045,67.627045,120.5803,54.88227,71.12984,0.3,71.21069,73.94003,69.98001,0.3,71.15988,0.3,257.0472,0.0,1.0,20.736639,250.61203,0.009380532,0.0,0.0
9179,20505900.0,54.890453,71.09122,53.62208,53.62208,53.622356,67.62706,67.62706,120.58032,54.890945,71.086,0.3,71.16571,73.94003,69.98001,0.3,71.04974,0.3,258.20163,0.0,1.0,20.736645,250.61206,0.009416552,0.0,0.0
9180,20505960.0,54.90045,71.0136,53.624115,53.624115,53.62422,67.62707,67.62707,120.58033,54.901,71.04387,0.3,71.12182,73.94003,69.98001,0.3,70.94176,0.3,259.53763,0.0,1.0,20.73665,250.61209,0.009458319,0.0,0.0
9182,20506080.0,54.924072,70.90001,53.629223,53.629223,53.629223,67.62645,67.62645,120.57923,54.924786,71.00333,0.3,71.07326,73.94003,69.98001,0.3,70.76729,0.3,262.71643,0.0,1.0,20.736372,250.60992,0.009557907,0.0,0.0
9186,20506200.0,54.952744,70.75762,53.63554,53.63554,53.63554,67.62695,67.62695,120.58014,54.953568,70.92532,0.3,70.99097,73.94003,69.98001,0.3,70.56866,0.3,266.59973,0.0,1.0,20.736605,250.61171,0.009679713,0.0,0.0
9187,20506320.0,54.986366,70.65902,53.642845,53.642845,53.642845,67.62716,67.62716,120.5805,54.98735,70.895935,0.3,70.947845,73.94003,69.98001,0.3,70.41699,0.3,271.2033,0.0,1.0,20.73663,250.6124,0.00982412,0.0,0.0
9189,20506440.0,55.024925,70.52856,53.650978,53.650978,53.650978,67.62718,67.62718,120.580536,55.026024,70.82107,0.3,70.87149,73.94003,69.98001,0.3,70.235825,0.3,276.539,0.0,1.0,20.736717,250.61247,0.0099913655,0.0,0.0
9191,20506500.0,55.045967,70.48395,53.65526,53.65526,53.65526,67.6272,67.6272,120.58057,55.04712,70.80278,0.3,70.85271,73.94003,69.98001,0.3,70.17029,0.3,279.4674,0.0,1.0,20.736729,250.61255,0.010083013,0.0,0.0
9192,20506560.0,55.06843,70.44017,53.659767,53.659767,53.659767,67.62722,67.62722,120.580605,55.06964,70.78311,0.3,70.83304,73.94003,69.98001,0.3,70.10481,0.3,282.61124,0.0,1.0,20.736738,250.61261,0.010181288,0.0,0.0
9194,20506680.0,55.11677,70.32311,53.66916,53.66916,53.66916,67.62716,67.62716,120.58049,55.118145,70.722244,0.3,70.76207,73.94003,69.98001,0.3,69.939575,0.3,289.4284,0.0,1.0,20.736694,250.6124,0.01039393,0.0,0.0
9196,20506800.0,55.16978,70.26466,53.678936,53.678936,53.678936,67.626045,67.626045,120.57851,55.171318,70.734,0.3,70.727844,73.94003,69.98001,0.3,69.82774,0.3,296.9672,0.0,1.0,20.735613,250.60861,0.010628146,0.0,0.0
