,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
9200,20506920.0,55.227898,70.15167,53.6891,53.6891,53.6891,67.6273,67.6273,120.58075,55.229546,70.68681,0.3,70.661606,73.94003,69.98001,0.3,69.67684,0.3,305.30667,0.0,1.0,20.736708,250.61288,0.010886224,0.0,0.0
9201,20507040.0,55.29063,70.08542,53.699425,53.699425,53.699425,67.62734,67.62734,120.580826,55.292442,70.6544,0.3,70.63106,73.94003,69.98001,0.3,69.5822,0.3,314.36685,0.0,1.0,20.736809,250.61302,0.011165135,0.0,0.0
9203,20507100.0,55.323647,70.0356,53.704643,53.704643,55.184063,67.62735,67.62735,120.58084,55.325455,70.622215,0.3,70.59969,73.94003,69.98001,0.3,69.51436,0.3,319.15048,0.0,1.0,20.736816,250.61307,0.011311777,0.0,71.3924
9204,20507160.0,55.35814,69.99533,53.709915,53.709915,60.20278,67.627365,67.627365,120.580864,55.36001,70.59145,0.3,70.56926,73.94003,69.98001,0.3,69.46733,0.3,324.16766,0.0,1.0,20.736824,250.6131,0.011465122,0.0,258.0678
9206,20507280.0,55.43032,69.9843,53.720467,53.720467,64.83121,67.627396,67.627396,120.580925,55.432354,70.566574,0.3,70.54213,73.94003,69.98001,0.3,69.47453,0.3,334.70914,0.0,1.0,20.736837,250.61322,0.011785807,0.0,430.3269
9208,20507400.0,55.50695,69.97885,53.730904,53.730904,67.513855,67.6234,67.6234,120.5738,55.509094,70.52356,0.3,70.4845,73.94003,69.98001,0.3,69.463,0.3,345.9403,0.0,1.0,20.735052,250.59933,0.012125097,0.0,532.2416
9211,20507520.0,55.588577,69.97572,53.741394,53.741394,69.305504,67.62746,67.62746,120.581024,55.59089,70.497574,0.3,70.46022,73.94003,69.98001,0.3,69.529465,0.3,357.97147,0.0,1.0,20.736883,250.61343,0.0124859605,0.0,600.0137
9214,20507640.0,55.67466,69.96578,53.751663,53.751663,70.9635,67.627426,67.627426,120.58097,55.677074,70.44302,0.3,70.406006,73.94003,69.98001,0.3,69.55769,0.3,370.6749,0.0,1.0,20.736866,250.61333,0.012864021,0.0,663.3481
9215,20507700.0,55.719154,69.98457,53.75672,53.75672,71.569626,67.62749,67.62749,120.58109,55.72168,70.43199,0.3,70.39578,73.94003,69.98001,0.3,69.60653,0.3,377.26044,0.0,1.0,20.7369,250.61356,0.013058868,0.0,685.99335
9216,20507760.0,55.765297,70.00583,53.761772,53.761772,72.06917,67.62751,67.62751,120.58112,55.767822,70.41957,0.3,70.38469,73.94003,69.98001,0.3,69.65767,0.3,384.08182,0.0,1.0,20.73691,250.61362,0.01325979,0.0,704.7728
9218,20507880.0,55.860435,70.010826,53.771606,53.771606,73.03349,67.627525,67.627525,120.581154,55.86313,70.367386,0.3,70.33377,73.94003,69.98001,0.3,69.71156,0.3,398.17374,0.0,1.0,20.736923,250.6137,0.013672218,0.0,741.4057
9220,20508000.0,55.95981,70.063446,53.781166,53.781166,73.4028,67.627556,67.627556,120.58121,55.96261,70.34679,0.3,70.315094,73.94003,69.98001,0.3,69.83159,0.3,412.90213,0.0,1.0,20.736938,250.61378,0.014099464,0.0,754.50037
9223,20508120.0,56.06418,70.08581,53.790447,53.790447,73.61253,67.62754,67.62754,120.58119,56.06709,70.340965,0.3,70.26708,73.94003,69.98001,0.3,69.89613,0.3,428.35947,0.0,1.0,20.736397,250.61374,0.014543654,0.0,762.15295
9225,20508240.0,56.17272,70.1425,53.799347,53.799347,73.22658,67.6276,67.6276,120.58129,56.175743,70.32124,0.3,70.250656,73.94003,69.98001,0.3,70.02132,0.3,444.4305,0.0,1.0,20.73697,250.61394,0.015001323,0.0,746.2346
9227,20508300.0,56.228313,70.14882,53.803688,53.803688,73.00103,67.62753,67.62753,120.58118,56.231445,70.29796,0.3,70.227585,73.94003,69.98001,0.3,70.05104,0.3,452.65585,0.0,1.0,20.736917,250.61371,0.015233815,0.0,737.5229
9228,20508360.0,56.285606,70.155075,53.807915,53.807915,72.71808,67.62763,67.62763,120.581345,56.288795,70.27768,0.3,70.205444,73.94003,69.98001,0.3,70.08147,0.3,461.11713,0.0,1.0,20.736893,250.61407,0.0154717965,0.0,726.35114
9230,20508480.0,56.402885,70.20863,53.816048,53.816048,71.64218,67.62764,67.62764,120.58135,56.40618,70.26044,0.3,70.19112,73.94003,69.98001,0.3,70.19814,0.3,478.41144,0.0,1.0,20.736986,250.61407,0.015954634,0.0,683.9745
9232,20508600.0,56.524178,70.21358,53.82379,53.82379,70.51433,67.62765,67.62765,120.58137,56.52758,70.21539,0.3,70.148544,73.94003,69.98001,0.3,70.2422,0.3,496.24133,0.0,1.0,20.736992,250.6141,0.016447403,0.0,640.39795
9235,20508720.0,56.650352,70.25906,53.831154,53.831154,68.86775,67.62766,67.62766,120.5814,56.65387,70.20067,0.3,70.13607,73.94003,69.98001,0.3,70.34014,0.3,514.7231,0.0,1.0,20.737001,250.61415,0.016953005,0.0,576.14496
9237,20508840.0,56.780487,70.25346,53.83802,53.83802,67.178276,67.62766,67.62766,120.5814,56.78411,70.16101,0.3,70.095695,73.94003,69.98001,0.3,70.36063,0.3,533.6995,0.0,1.0,20.737,250.61415,0.017466811,0.0,510.95917
9239,20508900.0,56.846786,70.27065,53.841316,53.841316,66.035095,67.62766,67.62766,120.581406,56.85047,70.155136,0.3,70.090805,73.94003,69.98001,0.3,70.39935,0.3,543.3344,0.0,1.0,20.737003,250.61415,0.017725632,0.0,466.097
9240,20508960.0,56.914795,70.285706,53.844498,53.844498,64.570175,67.62768,67.62768,120.58142,56.918587,70.147766,0.3,70.08504,73.94003,69.98001,0.3,70.43188,0.3,553.192,0.0,1.0,20.737011,250.6142,0.017989036,0.0,408.92847
9243,20509080.0,57.05333,70.25951,53.850487,53.850487,60.70508,67.62768,67.62768,120.58142,57.05723,70.11657,0.3,70.04681,73.94003,69.98001,0.3,70.409195,0.3,573.17737,0.0,1.0,20.736977,250.6142,0.018518763,0.0,258.16248
9246,20509200.0,57.196045,70.253296,53.85598,53.85598,53.948044,67.62768,67.62768,120.58143,57.199997,70.1046,0.3,70.03774,73.94003,69.98001,0.3,70.407486,0.3,593.6299,0.0,1.0,20.737015,250.61423,0.019054994,0.0,0.0
9247,20509320.0,57.34134,70.20199,53.860046,53.860046,53.860153,67.62767,67.62767,120.58141,57.34535,70.08284,0.3,70.01874,73.94003,69.98001,0.3,70.32866,0.3,614.0306,0.0,1.0,20.73701,250.61418,0.019587073,0.0,0.0
9249,20509440.0,57.48762,70.20221,53.8601,53.8601,53.8601,67.627655,67.627655,120.58139,57.491684,70.08734,0.3,70.02538,73.94003,69.98001,0.3,70.327286,0.3,633.3365,0.0,1.0,20.737007,250.61412,0.020084636,0.0,0.0
9251,20509500.0,57.56079,70.17935,53.858673,53.858673,53.858673,67.62767,67.62767,120.58141,57.5648,70.07614,0.3,70.01577,73.94003,69.98001,0.3,70.29109,0.3,642.4868,0.0,1.0,20.737007,250.61418,0.020317571,0.0,0.0
9252,20509560.0,57.63484,70.15645,53.856422,53.856422,53.856422,67.62766,67.62766,120.581406,57.6389,70.06631,0.3,70.007095,73.94003,69.98001,0.3,70.25692,0.3,651.42664,0.0,1.0,20.737005,250.61415,0.020543376,0.0,0.0
9254,20509680.0,57.78299,70.168045,53.849716,53.849716,53.849716,67.62761,67.62761,120.58131,57.78711,70.09262,0.3,70.01506,73.94003,69.98001,0.3,70.26933,0.3,668.2664,0.0,1.0,20.736403,250.61407,0.020962665,0.0,0.0
9256,20509800.0,57.931686,70.12948,53.8406,53.8406,53.8406,67.62769,67.62769,120.58144,57.935806,70.07333,0.3,69.99786,73.94003,69.98001,0.3,70.20929,0.3,683.8412,0.0,1.0,20.73701,250.61426,0.02134314,0.0,0.0
9260,20509920.0,58.081924,70.145294,53.82945,53.82945,53.82945,67.627655,67.627655,120.58138,58.0861,70.07872,0.3,70.00659,73.94003,69.98001,0.3,70.235275,0.3,698.2359,0.0,1.0,20.737,250.61412,0.021686617,0.0,0.0
9261,20510040.0,58.23271,70.11009,53.816814,53.816814,53.816814,67.62764,67.62764,120.58136,58.23683,70.059166,0.3,69.99028,73.94003,69.98001,0.3,70.18249,0.3,711.3725,0.0,1.0,20.736992,250.61407,0.021991847,0.0,0.0
9263,20510100.0,58.308025,70.12047,53.81006,53.81006,53.81006,67.62764,67.62764,120.58136,58.312202,70.06296,0.3,69.99539,73.94003,69.98001,0.3,70.20122,0.3,717.4563,0.0,1.0,20.73699,250.61407,0.022129888,0.0,0.0
9264,20510160.0,58.38427,70.13217,53.80297,53.80297,53.80297,67.62764,67.62764,120.58136,58.388443,70.06526,0.3,69.999725,73.94003,69.98001,0.3,70.219955,0.3,723.31415,0.0,1.0,20.73699,250.61407,0.022260675,0.0,0.0
9266,20510280.0,58.53665,70.10146,53.78836,53.78836,53.78836,67.62761,67.62761,120.58131,58.540825,70.04686,0.3,69.98424,73.94003,69.98001,0.3,70.17441,0.3,734.11017,0.0,1.0,20.73698,250.61397,0.02249475,0.0,0.0
9268,20510400.0,58.68936,70.12953,53.773308,53.773308,53.773308,67.627625,67.627625,120.58132,58.69359,70.05362,0.3,69.99423,73.94003,69.98001,0.3,70.22264,0.3,743.7841,0.0,1.0,20.736979,250.614,0.022695044,0.0,0.0
9271,20510520.0,58.84361,70.103226,53.757324,53.757324,53.757324,67.62721,67.62721,120.580605,58.847893,70.03955,0.3,69.97957,73.94003,69.98001,0.3,70.18436,0.3,752.849,0.0,1.0,20.736795,250.61261,0.022859454,0.0,0.0
9273,20510640.0,58.998184,70.13794,53.740242,53.740242,53.740242,67.6276,67.6276,120.58129,59.002472,70.04686,0.3,69.990005,73.94003,69.98001,0.3,70.24313,0.3,761.2807,0.0,1.0,20.736967,250.61392,0.022979679,0.0,0.0
9275,20510700.0,59.075363,70.12695,53.73222,53.73222,53.73222,67.627594,67.627594,120.581276,59.07965,70.03758,0.3,69.98259,73.94003,69.98001,0.3,70.22638,0.3,765.25836,0.0,1.0,20.736961,250.61389,0.023032177,0.0,0.0
9276,20510760.0,59.15348,70.115524,53.724197,53.724197,53.724197,67.62759,67.62759,120.58125,59.15776,70.029724,0.3,69.976,73.94003,69.98001,0.3,70.211655,0.3,769.0798,0.0,1.0,20.736958,250.61386,0.023078507,0.0,0.0
9278,20510880.0,59.30943,70.15612,53.70854,53.70854,53.70854,67.62739,67.62739,120.5809,59.313766,70.04477,0.3,69.98693,73.94003,69.98001,0.3,70.28054,0.3,776.11804,0.0,1.0,20.73674,250.61325,0.023151318,0.0,0.0
9280,20511000.0,59.465652,70.13909,53.693604,53.693604,53.693604,67.62755,67.62755,120.5812,59.469994,70.03175,0.3,69.97359,73.94003,69.98001,0.3,70.25566,0.3,782.46655,0.0,1.0,20.736933,250.61377,0.023200842,0.0,0.0
9283,20511120.0,59.623253,70.184135,53.679375,53.679375,53.679375,67.62755,67.62755,120.58119,59.627594,70.03972,0.3,69.98485,73.94003,69.98001,0.3,70.33421,0.3,788.25555,0.0,1.0,20.736937,250.61377,0.023230294,0.0,0.0
9285,20511240.0,59.781075,70.17205,53.666138,53.666138,53.666138,67.627525,67.627525,120.581154,59.78541,70.03615,0.3,69.972046,73.94003,69.98001,0.3,70.31564,0.3,793.5351,0.0,1.0,20.736893,250.6137,0.023242487,0.0,0.0
9287,20511300.0,59.859787,70.19638,53.659985,53.659985,53.659985,67.627525,67.627525,120.581154,59.86418,70.040985,0.3,69.97836,73.94003,69.98001,0.3,70.35964,0.3,796.0116,0.0,1.0,20.736921,250.6137,0.02324328,0.0,0.0
9288,20511360.0,59.939438,70.22243,53.654,53.654,53.654,67.62752,67.62752,120.58115,59.943832,70.044334,0.3,69.983795,73.94003,69.98001,0.3,70.40375,0.3,798.4267,0.0,1.0,20.73692,250.61366,0.023241004,0.0,0.0
9291,20511480.0,60.09836,70.21121,53.643066,53.643066,53.643066,67.627495,67.627495,120.58111,60.102753,70.02873,0.3,69.9715,73.94003,69.98001,0.3,70.39145,0.3,803.02936,0.0,1.0,20.736908,250.61359,0.023229016,0.0,0.0
9292,20511600.0,60.25744,70.26653,53.633453,53.633453,53.633453,67.62749,67.62749,120.58109,60.261833,70.037415,0.3,69.98358,73.94003,69.98001,0.3,70.48834,0.3,807.44385,0.0,1.0,20.7369,250.61356,0.023210129,0.0,0.0
9295,20511720.0,60.417786,70.259,53.625267,53.625267,53.625267,67.627464,67.627464,120.58105,60.42218,70.02248,0.3,69.97194,73.94003,69.98001,0.3,70.48214,0.3,811.81775,0.0,1.0,20.736887,250.61345,0.023187801,0.0,0.0
9297,20511840.0,60.578186,70.32114,53.61862,53.61862,53.61862,67.62747,67.62747,120.581055,60.582634,70.04253,0.3,69.984406,73.94003,69.98001,0.3,70.58783,0.3,816.23517,0.0,1.0,20.736763,250.61351,0.023165774,0.0,0.0
9299,20511900.0,60.658165,70.31976,53.61593,53.61593,53.61593,67.62744,67.62744,120.581,60.662613,70.0345,0.3,69.97842,73.94003,69.98001,0.3,70.58635,0.3,818.49713,0.0,1.0,20.736866,250.6134,0.023156319,0.0,0.0
9300,20511960.0,60.739025,70.31729,53.613567,53.613567,53.613567,67.627426,67.627426,120.58098,60.743477,70.02791,0.3,69.97325,73.94003,69.98001,0.3,70.587006,0.3,820.8403,0.0,1.0,20.736868,250.61336,0.02314816,0.0,0.0
9302,20512080.0,60.90036,70.38211,53.610214,53.610214,53.610214,67.62742,67.62742,120.580956,60.904808,70.03747,0.3,69.98611,73.94003,69.98001,0.3,70.70082,0.3,825.75446,0.0,1.0,20.736858,250.6133,0.023138525,0.0,0.0
9306,20512200.0,61.062023,70.380844,53.608624,53.608624,53.608624,67.627396,67.627396,120.58092,61.066475,70.02346,0.3,69.97551,73.94003,69.98001,0.3,70.70511,0.3,831.1142,0.0,1.0,20.736843,250.61322,0.023140943,0.0,0.0
9307,20512320.0,61.22407,70.45126,53.60884,53.60884,53.60884,67.62738,67.62738,120.58089,61.228523,70.03934,0.3,69.98874,73.94003,69.98001,0.3,70.826675,0.3,837.0592,0.0,1.0,20.736822,250.61317,0.023159496,0.0,0.0
9309,20512440.0,61.38645,70.453026,53.61093,53.61093,53.61093,67.62735,67.62735,120.58084,61.390953,70.02609,0.3,69.97869,73.94003,69.98001,0.3,70.83595,0.3,843.72327,0.0,1.0,20.73682,250.61307,0.023197997,0.0,0.0
9311,20512500.0,61.46736,70.488846,53.612686,53.612686,53.612686,67.62735,67.62735,120.58083,61.47187,70.03209,0.3,69.98595,73.94003,69.98001,0.3,70.90039,0.3,847.402,0.0,1.0,20.736816,250.61307,0.023226088,0.0,0.0
9312,20512560.0,61.54921,70.52641,53.61549,53.61549,53.61549,67.62734,67.62734,120.58081,61.55366,70.03659,0.3,69.99231,73.94003,69.98001,0.3,70.964874,0.3,851.9407,0.0,1.0,20.73681,250.61302,0.023265991,0.0,0.0
9314,20512680.0,61.712196,70.53103,53.62406,53.62406,53.62406,67.627304,67.627304,120.58076,61.716698,70.024124,0.3,69.982864,73.94003,69.98001,0.3,70.978836,0.3,861.8987,0.0,1.0,20.736795,250.61292,0.023385523,0.0,0.0
9316,20512800.0,61.875122,70.60821,53.63395,53.63395,53.63395,67.62729,67.62729,120.580734,61.879623,70.03505,0.3,69.99687,73.94003,69.98001,0.3,71.1144,0.3,872.8356,0.0,1.0,20.736784,250.61287,0.02353493,0.0,0.0
9320,20512920.0,62.03942,70.61574,53.64422,53.64422,53.64422,67.62726,67.62726,120.58068,62.043926,70.023346,0.3,69.98803,73.94003,69.98001,0.3,71.13308,0.3,884.5732,0.0,1.0,20.736767,250.61276,0.023708005,0.0,0.0
9321,20513040.0,62.20427,70.69676,53.652786,53.652786,53.652786,67.627205,67.627205,120.58058,62.20883,70.03621,0.3,70.00253,73.94003,69.98001,0.3,71.27557,0.3,896.4078,0.0,1.0,20.73675,250.61258,0.023882743,0.0,0.0
9323,20513100.0,62.286667,70.70253,53.656525,53.656525,53.656525,67.62722,67.62722,120.58061,62.29123,70.02989,0.3,69.99797,73.94003,69.98001,0.3,71.28579,0.3,902.3421,0.0,1.0,20.736744,250.61263,0.023970386,0.0,0.0
9324,20513160.0,62.370056,70.70703,53.659985,53.659985,53.659985,67.627205,67.627205,120.580574,62.374615,70.02533,0.3,69.99429,73.94003,69.98001,0.3,71.298096,0.3,908.363,0.0,1.0,20.736732,250.61255,0.024059253,0.0,0.0
9326,20513280.0,62.536606,70.79173,53.66597,53.66597,53.66597,67.627174,67.627174,120.58052,62.54122,70.03758,0.3,70.00923,73.94003,69.98001,0.3,71.44679,0.3,920.4219,0.0,1.0,20.736715,250.61244,0.024236996,0.0,0.0
9328,20513400.0,62.703545,70.80371,53.67097,53.67097,53.67097,67.62714,67.62714,120.58045,62.70816,70.027306,0.3,70.00149,73.94003,69.98001,0.3,71.47299,0.3,932.5463,0.0,1.0,20.73669,250.61232,0.024415309,0.0,0.0
9331,20513520.0,62.871964,70.89171,53.6752,53.6752,53.6752,67.62709,67.62709,120.58039,62.87658,70.040054,0.3,70.016754,73.94003,69.98001,0.3,71.62758,0.3,944.8225,0.0,1.0,20.736671,250.6122,0.024595404,0.0,0.0
9333,20513640.0,63.04055,70.90582,53.67872,53.67872,53.67872,67.627045,67.627045,120.5803,63.04522,70.03044,0.3,70.00951,73.94003,69.98001,0.3,71.6574,0.3,957.15704,0.0,1.0,20.736643,250.61203,0.02477592,0.0,0.0
9335,20513700.0,63.12465,70.95038,53.680252,53.680252,53.680252,67.62703,67.62703,120.58027,63.12932,70.037964,0.3,70.017746,73.94003,69.98001,0.3,71.73749,0.3,963.32697,0.0,1.0,20.736631,250.61195,0.024866078,0.0,0.0
9336,20513760.0,63.209686,70.99685,53.681683,53.681683,53.681683,67.62701,67.62701,120.58023,63.214355,70.04373,0.3,70.02511,73.94003,69.98001,0.3,71.817474,0.3,969.58215,0.0,1.0,20.73662,250.61188,0.024957411,0.0,0.0
9338,20513880.0,63.379257,71.01855,53.684155,53.684155,53.684155,67.627235,67.627235,120.580635,63.383926,70.055984,0.3,70.018295,73.94003,69.98001,0.3,71.8506,0.3,982.09436,0.0,1.0,20.736336,250.6127,0.025139729,0.0,0.0
9340,20514000.0,63.54878,71.10836,53.68641,53.68641,53.68641,67.62703,67.62703,120.58028,63.553505,70.08526,0.3,70.03412,73.94003,69.98001,0.3,72.01544,0.3,994.68634,0.0,1.0,20.736326,250.61206,0.025323495,0.0,0.0
9343,20514120.0,63.719505,71.133026,53.68844,53.68844,53.68844,67.626854,67.626854,120.57996,63.724174,70.07927,0.3,70.0278,73.94003,69.98001,0.3,72.05231,0.3,1007.45917,0.0,1.0,20.736528,250.61137,0.025510108,0.0,0.0
9345,20514240.0,63.88996,71.229485,53.690254,53.690254,53.690254,67.62681,67.62681,120.57988,63.894684,70.09279,0.3,70.04406,73.94003,69.98001,0.3,72.222534,0.3,1020.3187,0.0,1.0,20.736504,250.6112,0.025698332,0.0,0.0
9347,20514300.0,63.974884,71.23953,53.69113,53.69113,53.69113,67.62678,67.62678,120.57983,63.979607,70.087456,0.3,70.04054,73.94003,69.98001,0.3,72.241104,0.3,1026.7668,0.0,1.0,20.736485,250.61111,0.02579297,0.0,0.0
9348,20514360.0,64.06063,71.248985,53.692062,53.692062,53.692062,67.626755,67.626755,120.57978,64.06535,70.08411,0.3,70.03802,73.94003,69.98001,0.3,72.26187,0.3,1033.3169,0.0,1.0,20.73647,250.61101,0.025889335,0.0,0.0
9351,20514480.0,64.231415,71.34798,53.693825,53.693825,53.693825,67.62671,67.62671,120.579704,64.236084,70.09817,0.3,70.05455,73.94003,69.98001,0.3,72.43666,0.3,1046.4703,0.0,1.0,20.73644,250.61086,0.026083704,0.0,0.0
9352,20514600.0,65.784775,71.33655,53.695908,53.695908,53.695908,67.624176,67.624176,120.57519,64.406425,70.10976,0.3,70.04906,73.94003,69.98001,0.3,72.47775,0.3,1082.4359,0.0,0.3,20.726196,250.60822,0.0262841,0.0,0.0
9355,20514720.0,70.364746,71.46739,54.181503,54.181503,54.181503,67.63148,67.63148,120.5882,64.57759,70.140465,0.3,70.06735,73.94003,69.98001,0.3,72.65848,0.3,1509.1744,0.0,0.3,20.679422,250.62735,0.031743072,0.0,0.0
9357,20514840.0,70.4138,71.49316,54.119213,54.119213,54.119213,67.631485,67.631485,120.58821,64.74815,70.135086,0.3,70.06427,73.94003,69.98001,0.3,72.70566,0.3,1525.9945,0.0,0.3,20.679153,250.62737,0.03220156,0.0,0.0
9359,20514900.0,70.4717,71.5444,54.088234,54.088234,54.088234,67.63145,67.63145,120.58815,64.83292,70.144424,0.3,70.07416,73.94003,69.98001,0.3,72.79822,0.3,1534.0449,0.0,0.3,20.679014,250.62724,0.032384373,0.0,0.0
9360,20514960.0,70.53087,71.59753,54.060493,54.060493,54.060493,67.63142,67.63142,120.58809,64.9185,70.15195,0.3,70.083115,73.94003,69.98001,0.3,72.89046,0.3,1542.6113,0.0,0.3,20.67888,250.62714,0.032574404,0.0,0.0
9362,20515080.0,70.58047,71.62274,54.00721,54.00721,54.00721,67.63136,67.63136,120.588,65.08856,70.14635,0.3,70.07965,73.94003,69.98001,0.3,72.93841,0.3,1554.6528,0.0,0.3,20.678663,250.62695,0.032894015,0.0,0.0
9365,20515200.0,70.69824,71.72832,53.962326,53.962326,53.962326,67.6313,67.6313,120.58789,65.2583,70.16304,0.3,70.09817,73.94003,69.98001,0.3,73.125725,0.3,1569.1785,0.0,0.3,20.67841,250.62675,0.0331985,0.0,0.0
9367,20515320.0,70.74785,71.75408,53.921295,53.921295,53.921295,67.63126,67.63126,120.58781,65.427605,70.15744,0.3,70.09454,73.94003,69.98001,0.3,73.17473,0.3,1579.4308,0.0,0.3,20.678219,250.6266,0.033459466,0.0,0.0
9369,20515440.0,70.86639,71.86104,53.887184,53.887184,53.887184,67.631195,67.631195,120.587715,65.596405,70.17409,0.3,70.11278,73.94003,69.98001,0.3,73.36473,0.3,1592.4865,0.0,0.3,20.677988,250.62639,0.03371337,0.0,0.0
9371,20515500.0,70.89143,71.87471,53.871803,53.871803,53.871803,67.63118,67.63118,120.58768,65.680176,70.17035,0.3,70.11047,73.94003,69.98001,0.3,73.38873,0.3,1597.4075,0.0,0.3,20.677902,250.62634,0.03383183,0.0,0.0
9372,20515560.0,70.91615,71.88751,53.85565,53.85565,53.85565,67.631165,67.631165,120.58764,65.76461,70.16853,0.3,70.10904,73.94003,69.98001,0.3,73.414825,0.3,1601.4573,0.0,0.3,20.677822,250.62627,0.03393065,0.0,0.0
9374,20515680.0,71.035416,71.995834,53.82994,53.82994,53.82994,67.63111,67.63111,120.587555,65.932205,70.18518,0.3,70.12717,73.94003,69.98001,0.3,73.60742,0.3,1613.4817,0.0,0.3,20.677618,250.62608,0.03414734,0.0,0.0
9376,20515800.0,71.08513,72.02292,53.80583,53.80583,53.80583,67.63108,67.63108,120.587494,66.09865,70.17974,0.3,70.123436,73.94003,69.98001,0.3,73.65834,0.3,1621.5374,0.0,0.3,20.677479,250.62598,0.034332454,0.0,0.0
9380,20515920.0,71.20526,72.13278,53.786602,53.786602,53.786602,67.63104,67.63104,120.58742,66.26515,70.19655,0.3,70.14151,73.94003,69.98001,0.3,73.853516,0.3,1632.9005,0.0,0.3,20.677305,250.62582,0.03452343,0.0,0.0
9381,20516040.0,71.25519,72.160576,53.768143,53.768143,53.768143,67.63101,67.63101,120.58737,66.43033,70.19133,0.3,70.13777,73.94003,69.98001,0.3,73.905426,0.3,1640.3578,0.0,0.3,20.677187,250.62575,0.034686316,0.0,0.0
9383,20516100.0,71.317215,72.21896,53.7621,53.7621,53.7621,67.62963,67.62963,121.09519,66.51218,70.200775,0.3,70.14728,73.94003,69.98001,0.3,74.004135,0.30331227,1647.1667,0.0,0.3,20.735615,251.12036,0.034784704,0.0,0.0
9384,20516160.0,71.38846,72.29137,53.77067,53.77067,53.77067,67.62713,67.62713,123.005554,66.594574,70.20825,0.3,70.1559,73.94003,69.98001,0.3,74.101425,0.30930346,1662.327,0.0,0.3,21.013943,252.98683,0.035025712,0.0,0.0
9386,20516280.0,71.45795,72.350914,53.792427,53.792427,53.792427,67.62651,67.62651,126.878075,66.75783,70.20336,0.3,70.1525,73.94003,69.98001,0.3,74.14729,0.31825048,1692.1249,0.0,0.3,21.68402,256.7794,0.035583384,0.0,0.0
9388,20516400.0,71.61032,72.51274,53.830162,53.830162,53.83033,67.6263,67.6263,133.20166,66.9196,70.22044,0.3,70.17095,73.94003,69.98001,0.3,74.33246,0.33712772,1737.4105,0.0,0.3,22.831213,262.97363,0.036339696,0.0,0.0
9391,20516520.0,71.69009,72.590744,53.878063,53.878063,53.878227,67.64044,67.64044,140.3907,67.08006,70.21594,0.3,70.168205,73.94003,69.98001,0.3,74.3618,0.3541554,1787.9548,0.0,0.3,24.514124,270.04416,0.03728782,0.0,0.0
9393,20516640.0,71.84939,72.76663,53.935684,53.935684,53.936127,67.65955,67.65955,149.70868,67.23705,70.23335,0.3,70.18727,73.94003,69.98001,0.3,74.527306,0.3802697,1852.9175,0.0,0.3,26.828283,279.2098,0.038419083,0.0,0.0
9395,20516700.0,71.88992,72.809204,53.970184,53.970184,53.970512,67.67475,67.67475,154.7739,67.31401,70.23033,0.3,70.18573,73.94003,69.98001,0.3,74.52989,0.39175937,1888.0181,0.0,0.3,28.255913,284.20187,0.039084114,0.0,0.0
9396,20516760.0,71.92514,72.84398,53.995285,53.995285,53.99556,67.691284,67.691284,159.4299,67.39102,70.22918,0.3,70.185234,73.94003,69.98001,0.3,74.53093,0.40333948,1919.7404,0.0,0.3,29.668413,288.79562,0.039691437,0.0,0.0
9398,20516880.0,72.07818,73.015915,54.05967,54.05967,54.060272,67.72591,67.72591,170.88158,67.54198,70.246704,0.3,70.204956,73.94003,69.98001,0.3,74.66958,0.43447426,1999.4242,0.0,0.3,33.16161,300.08218,0.041119006,0.0,0.0
9400,20517000.0,72.1397,73.077934,54.11927,54.11927,54.11965,67.770966,67.770966,182.2162,67.689575,70.253784,0.3,70.20358,73.94003,69.98001,0.3,74.64282,0.46123993,2076.9788,0.0,0.3,37.13049,311.27496,0.04262605,0.0,0.0
9403,20517120.0,72.27626,73.23119,54.179855,54.179855,54.180626,67.81695,67.81695,194.8435,67.834984,70.27093,0.3,70.22391,73.94003,69.98001,0.3,74.75115,0.49502936,2165.5366,0.0,0.3,41.740658,323.73578,0.044254262,0.0,0.0
9405,20517240.0,72.31258,73.262115,54.231,54.231,54.231384,67.87155,67.87155,206.8596,67.97714,70.26626,0.3,70.22308,73.94003,69.98001,0.3,74.69194,0.52314466,2247.9053,0.0,0.3,46.72757,335.61517,0.045903716,0.0,0.0
9407,20517300.0,72.36937,73.32425,54.25094,54.25094,54.25154,67.89763,67.89763,212.85556,68.0468,70.27554,0.3,70.23385,73.94003,69.98001,0.3,74.73385,0.5397333,2290.2634,0.0,0.3,49.300407,341.54044,0.046704125,0.0,0.0
9408,20517360.0,72.42667,73.38802,54.279556,54.279556,54.280327,67.92516,67.92516,219.6192,68.116394,70.28334,0.3,70.24385,73.94003,69.98001,0.3,74.77005,0.5570123,2338.538,0.0,0.3,52.243645,348.2209,0.047616813,0.0,0.0
9411,20517480.0,72.43606,73.3844,54.315926,54.315926,54.316143,67.98622,67.98622,231.32562,68.25285,70.27846,0.3,70.24346,73.94003,69.98001,0.3,74.67963,0.5840386,2419.4385,0.0,0.3,57.97686,359.80984,0.049300607,0.0,0.0
9412,20517600.0,72.525986,73.47888,54.348278,54.348278,54.348885,68.0448,68.0448,243.31717,68.38611,70.29532,0.3,70.26445,73.94003,69.98001,0.3,74.72978,0.6157341,2506.5527,0.0,0.3,64.0703,371.6731,0.05100333,0.0,0.0
9415,20517720.0,72.509445,73.44032,54.36635,54.36635,54.36635,68.10991,68.10991,253.89618,68.51735,70.29384,0.3,70.264336,73.94003,69.98001,0.3,74.61212,0.63967764,2580.8032,0.0,0.3,70.16712,382.16583,0.05262957,0.0,0.0
9417,20517840.0,72.57773,73.5058,54.37937,54.37937,54.379646,68.17201,68.17201,264.16687,68.64545,70.31032,0.3,70.285484,73.94003,69.98001,0.3,74.640305,0.6675262,2659.0095,0.0,0.3,76.33412,392.35025,0.05422839,0.0,0.0
9419,20517900.0,72.56032,73.475525,54.382553,54.382553,54.3825,68.20474,68.20474,268.82468,68.708176,70.30751,0.3,70.284935,73.94003,69.98001,0.3,74.57164,0.67773956,2692.6196,0.0,0.3,79.37609,396.97797,0.054999616,0.0,0.0
9420,20517960.0,72.5318,73.420654,54.376404,54.376404,54.37613,68.23662,68.23662,272.85648,68.77086,70.3124,0.3,70.285324,73.94003,69.98001,0.3,74.50209,0.6866984,2720.718,0.0,0.3,82.212585,400.99042,0.05568745,0.0,0.0
9422,20518080.0,72.590576,73.4796,54.372997,54.372997,54.373055,68.30051,68.30051,281.23914,68.89357,70.328995,0.3,70.306305,73.94003,69.98001,0.3,74.515335,0.7093832,2788.6902,0.0,0.3,88.09516,409.32928,0.057133414,0.0,0.0
9426,20518200.0,72.53521,73.38846,54.357124,54.357124,54.35663,68.36661,68.36661,288.26868,69.01366,70.32295,0.3,70.30592,73.94003,69.98001,0.3,74.362946,0.7228626,2840.4355,0.0,0.3,93.659454,416.34653,0.058443986,0.0,0.0
9427,20518320.0,72.574646,73.41406,54.33735,54.33735,54.33718,68.42895,68.42895,294.5114,69.13115,70.33844,0.3,70.32668,73.94003,69.98001,0.3,74.36812,0.73964804,2894.8677,0.0,0.3,98.8722,422.58533,0.059679784,0.0,0.0
9429,20518440.0,72.50659,73.304855,54.302193,54.302193,54.30131,68.49461,68.49461,298.6707,69.24602,70.3319,0.3,70.32602,73.94003,69.98001,0.3,74.20865,0.7469755,2929.6577,0.0,0.3,103.29735,426.78973,0.060719986,0.0,0.0
9431,20518500.0,72.52252,73.312,54.280163,54.280163,54.27967,68.52411,68.52411,300.31262,69.30226,70.33998,0.3,70.336624,73.94003,69.98001,0.3,74.21216,0.7523454,2947.2424,0.0,0.3,105.196,428.45618,0.06116747,0.0,0.0
9432,20518560.0,72.539276,73.32073,54.267036,54.267036,54.266647,68.55382,68.55382,302.46793,69.3584,70.34685,0.3,70.346344,73.94003,69.98001,0.3,74.2131,0.757712,2968.9817,0.0,0.3,107.380066,430.62613,0.06168888,0.0,0.0
9434,20518680.0,72.46539,73.203125,54.218914,54.218914,54.217815,68.61592,68.61592,304.24203,69.468216,70.33981,0.3,70.3452,73.94003,69.98001,0.3,74.054016,0.75902086,2988.6438,0.0,0.3,110.58232,432.48657,0.062458303,0.0,0.0
9436,20518800.0,72.49626,73.21609,54.172882,54.172882,54.172333,68.670364,68.670364,305.74338,69.57533,70.35431,0.3,70.364914,73.94003,69.98001,0.3,74.06423,0.76405907,3013.4756,0.0,0.3,113.38436,434.06406,0.063150816,0.0,0.0
9440,20518920.0,72.42145,73.09694,54.11548,54.11548,54.11427,68.727,68.727,305.34485,69.68053,70.34685,0.3,70.36333,73.94003,69.98001,0.3,73.91141,0.7599482,3019.0366,0.0,0.3,115.280495,433.78503,0.06364565,0.0,0.0
9441,20519040.0,72.45479,73.1127,54.06225,54.06225,54.061646,68.774925,68.774925,304.84558,69.78302,70.360794,0.3,70.38244,73.94003,69.98001,0.3,73.93262,0.7600889,3030.7869,0.0,0.3,116.79971,433.38953,0.06406794,0.0,0.0
9443,20519100.0,72.419525,73.05629,54.036926,54.036926,54.03588,68.80002,68.80002,304.24673,69.83312,70.35623,0.3,70.380905,73.94003,69.98001,0.3,73.86005,0.7564177,3031.0913,0.0,0.3,117.41659,432.85223,0.06425082,0.0,0.0
9444,20519160.0,72.38289,72.997345,53.9999,53.9999,53.99864,68.82384,68.82384,302.61676,69.88311,70.35289,0.3,70.38024,73.94003,69.98001,0.3,73.790726,0.7514795,3023.934,0.0,0.3,117.434944,431.3019,0.06429687,0.0,0.0
9446,20519280.0,72.42128,73.01943,53.943764,53.943764,53.9431,68.86318,68.86318,300.52032,69.98089,70.36706,0.3,70.39876,73.94003,69.98001,0.3,73.82677,0.74778724,3024.555,0.0,0.3,117.78446,429.32468,0.06446706,0.0,0.0
9448,20519400.0,72.355804,72.91314,53.88081,53.88081,53.879547,68.902824,68.902824,296.9344,70.07608,70.35882,0.3,70.39601,73.94003,69.98001,0.3,73.69937,0.73592013,3007.9639,0.0,0.3,117.35364,425.8892,0.06446194,0.0,0.0
9451,20519520.0,72.401886,72.94566,53.82588,53.82588,53.82522,68.93253,68.93253,293.7303,70.169525,70.37195,0.3,70.41397,73.94003,69.98001,0.3,73.75222,0.7296221,3000.1973,0.0,0.3,116.76495,422.80774,0.06441814,0.0,0.0
9454,20519640.0,72.343445,72.848816,53.765785,53.765785,53.764572,68.96197,68.96197,289.2623,70.26044,70.36349,0.3,70.41073,73.94003,69.98001,0.3,73.640434,0.7157466,2976.508,0.0,0.3,115.5199,418.488,0.06421932,0.0,0.0
9455,20519700.0,72.36937,72.86876,53.73469,53.73469,53.73398,68.971924,68.971924,286.97565,70.304825,70.37063,0.3,70.41991,73.94003,69.98001,0.3,73.676025,0.7116806,2967.0117,0.0,0.3,114.70336,416.26678,0.06406671,0.0,0.0
9456,20519760.0,72.3981,72.89309,53.71574,53.71574,53.71525,68.98127,68.98127,285.47232,70.34915,70.376175,0.3,70.42819,73.94003,69.98001,0.3,73.71141,0.70824367,2963.2183,0.0,0.3,114.27199,414.81207,0.06400683,0.0,0.0
9458,20519880.0,72.34828,72.80817,53.663006,53.663006,53.661964,69.00068,69.00068,280.6866,70.43567,70.36876,0.3,70.424576,73.94003,69.98001,0.3,73.615875,0.69372815,2935.9634,0.0,0.3,112.54387,410.1614,0.06367534,0.0,0.0
9460,20520000.0,72.41145,72.864136,53.621475,53.621475,53.621147,69.010376,69.010376,276.8325,70.51982,70.38134,0.3,70.441605,73.94003,69.98001,0.3,73.70383,0.686289,2920.3682,0.0,0.3,110.95953,406.40384,0.06335551,0.0,0.0
9463,20520120.0,72.35382,72.77164,53.569405,53.569405,53.56836,69.02124,69.02124,271.9009,70.59958,70.35344,0.3,70.4182,73.94003,69.98001,0.3,73.604454,0.6712377,2887.0464,0.0,0.3,108.911964,401.5936,0.06285209,0.0,0.0
9465,20520240.0,72.40947,72.821075,53.526283,53.526283,53.52595,69.0228,69.0228,267.81903,70.67198,70.35019,0.3,70.418915,73.94003,69.98001,0.3,73.691635,0.6632824,2864.3904,0.0,0.3,106.98138,397.59695,0.062336985,0.0,0.0
9467,20520300.0,72.38513,72.78235,53.50991,53.50991,53.509197,69.02498,69.02498,265.8087,70.70549,70.33657,0.3,70.40727,73.94003,69.98001,0.3,73.64873,0.6563868,2850.3652,0.0,0.3,106.091644,395.6318,0.06210105,0.0,0.0
9469,20520360.0,72.359375,72.74164,53.48294,53.48294,53.482117,69.02578,69.02578,262.96335,70.73773,70.3241,0.3,70.39639,73.94003,69.98001,0.3,73.60967,0.6487922,2829.8638,0.0,0.3,104.76316,392.8456,0.061743096,0.0,0.0
9470,20520480.0,72.42084,72.80151,53.451736,53.451736,53.451576,69.020386,69.020386,259.23917,70.79733,70.32103,0.3,70.396835,73.94003,69.98001,0.3,73.71146,0.6418925,2807.873,0.0,0.3,102.82221,389.18588,0.06118777,0.0,0.0
9472,20520600.0,72.37767,72.73401,53.421364,53.421364,53.4207,69.01704,69.01704,254.9561,70.85112,70.29549,0.3,70.37491,73.94003,69.98001,0.3,73.6434,0.6290154,2775.8245,0.0,0.3,100.72209,384.9832,0.060588703,0.0,0.0
9475,20520720.0,72.44501,72.80394,53.40318,53.40318,53.403236,69.00611,69.00611,251.96733,70.89995,70.2929,0.3,70.37546,73.94003,69.98001,0.3,73.75749,0.6241187,2757.1274,0.0,0.3,98.98328,382.03314,0.060052056,0.0,0.0
9477,20520840.0,72.40788,72.74675,53.386425,53.386425,53.385986,68.998116,68.998116,248.57838,70.943954,70.268295,0.3,70.354095,73.94003,69.98001,0.3,73.69976,0.61361223,2729.822,0.0,0.3,97.18573,378.6974,0.059502866,0.0,0.0
9479,20520900.0,72.4427,72.78405,53.37736,53.37736,53.37736,68.99078,68.99078,247.11517,70.96422,70.268456,0.3,70.35509,73.94003,69.98001,0.3,73.76195,0.61198646,2719.7073,0.0,0.3,96.28552,377.24918,0.059210148,0.0,0.0
9480,20520960.0,72.480774,72.82607,53.38192,53.38192,53.38214,68.983574,68.983574,246.64383,70.98372,70.26686,0.3,70.35513,73.94003,69.98001,0.3,73.82308,0.61148125,2716.8577,0.0,0.3,95.83396,376.77313,0.059043866,0.0,0.0
9482,20521080.0,72.44908,72.77812,53.378624,53.378624,53.37835,68.973,68.973,244.3955,71.019806,70.2455,0.3,70.33443,73.94003,69.98001,0.3,73.77205,0.6039226,2696.2402,0.0,0.3,94.4887,374.54984,0.05859533,0.0,0.0
9485,20521200.0,72.52637,72.864914,53.387085,53.387085,53.387466,68.95701,68.95701,243.69113,71.052605,70.244446,0.3,70.336075,73.94003,69.98001,0.3,73.900314,0.60494655,2690.568,0.0,0.3,93.646355,373.8281,0.058258016,0.0,0.0
9488,20521320.0,72.49829,72.82327,53.395706,53.395706,53.3956,68.945984,68.945984,242.6953,71.0827,70.22171,0.3,70.31613,73.94003,69.98001,0.3,73.85214,0.6005616,2677.6855,0.0,0.3,92.84696,372.83105,0.057945553,0.0,0.0
9489,20521440.0,72.57883,72.91577,53.41488,53.41488,53.41543,68.93057,68.93057,243.23367,71.110504,70.22165,0.3,70.31856,73.94003,69.98001,0.3,73.98151,0.6047204,2679.8347,0.0,0.3,92.56752,373.328,0.057753175,0.0,0.0
9491,20521500.0,72.56729,72.89908,53.429546,53.429546,53.42971,68.92602,68.92602,243.71014,71.12363,70.21007,0.3,70.308556,73.94003,69.98001,0.3,73.9559,0.60427785,2680.2224,0.0,0.3,92.62308,373.78607,0.05772355,0.0,0.0
9492,20521560.0,72.55295,72.87831,53.433228,53.433228,53.43328,68.92119,68.92119,243.47636,71.136536,70.19995,0.3,70.29949,73.94003,69.98001,0.3,73.932236,0.60343564,2674.9822,0.0,0.3,92.3616,373.54764,0.05759598,0.0,0.0
9494,20521680.0,72.635025,72.97395,53.460693,53.460693,53.461296,68.90827,68.90827,245.20557,71.161255,70.200775,0.3,70.30257,73.94003,69.98001,0.3,74.05879,0.61055195,2685.0452,0.0,0.3,92.68239,375.2162,0.057562575,0.0,0.0
9496,20521800.0,72.60953,72.93797,53.485687,53.485687,53.485794,68.902214,68.902214,246.56404,71.18515,70.18013,0.3,70.28444,73.94003,69.98001,0.3,74.00523,0.6120168,2687.7422,0.0,0.3,93.07398,376.53552,0.057563264,0.0,0.0
9499,20521920.0,72.69127,73.033875,53.51826,53.51826,53.518974,68.89324,68.89324,249.31366,71.20883,70.18172,0.3,70.288284,73.94003,69.98001,0.3,74.1257,0.6216243,2704.9536,0.0,0.3,93.980995,379.2116,0.057683997,0.0,0.0
9502,20522040.0,72.66408,72.996086,53.54666,53.54666,53.54677,68.891685,68.891685,251.5771,71.23262,70.16194,0.3,70.27098,73.94003,69.98001,0.3,74.06478,0.6252763,2714.0361,0.0,0.3,94.932785,381.42642,0.05782955,0.0,0.0
9503,20522100.0,72.70259,73.04097,53.557755,53.557755,53.55825,68.88908,68.88908,252.85947,71.244705,70.163864,0.3,70.27373,73.94003,69.98001,0.3,74.122574,0.6304996,2721.9014,0.0,0.3,95.41631,382.6775,0.057891656,0.0,0.0
9504,20522160.0,72.74379,73.0898,53.5811,53.5811,53.58187,68.8876,68.8876,255.09778,71.25711,70.16431,0.3,70.27565,73.94003,69.98001,0.3,74.17712,0.63672364,2737.09,0.0,0.3,96.37151,384.86755,0.058087055,0.0,0.0
9506,20522280.0,72.7133,73.04767,53.60956,53.60956,53.609722,68.89119,68.89119,257.9905,71.282715,70.145355,0.3,70.25923,73.94003,69.98001,0.3,74.10719,0.6418513,2750.9597,0.0,0.3,97.80635,387.709,0.05835375,0.0,0.0
9508,20522400.0,72.78932,73.13644,53.64279,53.64279,53.643505,68.89237,68.89237,261.97562,71.309906,70.14848,0.3,70.26456,73.94003,69.98001,0.3,74.20958,0.65435004,2778.038,0.0,0.3,99.678764,391.61557,0.05871835,0.0,0.0
9511,20522520.0,72.75439,73.08794,53.668716,53.668716,53.66883,68.901405,68.901405,265.20563,71.33935,70.130356,0.3,70.2489,73.94003,69.98001,0.3,74.130035,0.66021156,2794.9338,0.0,0.3,101.49848,394.79822,0.059076242,0.0,0.0
9513,20522640.0,72.826126,73.17038,53.69871,53.69871,53.69937,68.90802,68.90802,269.38342,71.37132,70.13393,0.3,70.25488,73.94003,69.98001,0.3,74.22271,0.6730546,2824.451,0.0,0.3,103.707054,398.9042,0.059519537,0.0,0.0
9515,20522700.0,72.80767,73.14456,53.714584,53.714584,53.71486,68.915016,68.915016,271.3836,71.38835,70.12442,0.3,70.24698,73.94003,69.98001,0.3,74.17755,0.676298,2836.214,0.0,0.3,104.91216,400.87787,0.05977226,0.0,0.0
9517,20522760.0,72.78586,73.1138,53.7192,53.7192,53.719254,68.92215,68.92215,272.59613,71.40642,70.11641,0.3,70.239944,73.94003,69.98001,0.3,74.13317,0.67877704,2842.0994,0.0,0.3,105.74925,402.07993,0.059926994,0.0,0.0
9518,20522880.0,72.85304,73.18895,53.743423,53.743423,53.74403,68.9335,68.9335,276.63412,71.445145,70.12047,0.3,70.24648,73.94003,69.98001,0.3,74.21628,0.69118315,2871.883,0.0,0.3,108.12312,406.0583,0.060406994,0.0,0.0
9520,20523000.0,72.80783,73.12408,53.75798,53.75798,53.757874,68.951935,68.951935,279.59937,71.48778,70.103775,0.3,70.232086,73.94003,69.98001,0.3,74.118065,0.69615936,2888.8977,0.0,0.3,110.25228,409.00003,0.060835812,0.0,0.0
9523,20523120.0,72.87068,73.19164,53.775505,53.775505,53.776,68.967,68.967,283.25327,71.53523,70.10811,0.3,70.23907,73.94003,69.98001,0.3,74.192825,0.7074983,2917.3743,0.0,0.3,112.63198,412.60934,0.06132001,0.0,0.0
9525,20523240.0,72.820465,73.11771,53.782757,53.782757,53.78254,68.98849,68.98849,285.72165,71.58764,70.0919,0.3,70.225174,73.94003,69.98001,0.3,74.08703,0.7111406,2932.0203,0.0,0.3,114.6725,415.07034,0.06173417,0.0,0.0
9527,20523300.0,72.849915,73.1477,53.782974,53.782974,53.783195,68.996864,68.996864,286.88995,71.61571,70.094986,0.3,70.22923,73.94003,69.98001,0.3,74.12279,0.71574956,2942.1077,0.0,0.3,115.576355,416.2312,0.061911784,0.0,0.0
9528,20523360.0,72.880844,73.17944,53.79325,53.79325,53.793633,69.00603,69.00603,288.7847,71.64554,70.09652,0.3,70.232475,73.94003,69.98001,0.3,74.15553,0.72091866,2957.886,0.0,0.3,116.89199,418.10556,0.062191706,0.0,0.0
9531,20523480.0,72.82827,73.09958,53.79325,53.79325,53.792976,69.029274,69.029274,290.5808,71.70953,70.080475,0.3,70.2189,73.94003,69.98001,0.3,74.04451,0.7228013,2969.133,0.0,0.3,118.68508,419.9113,0.0625634,0.0,0.0
9532,20523600.0,72.88617,73.15484,53.796654,53.796654,53.79693,69.04771,69.04771,292.89188,71.77985,70.08537,0.3,70.22649,73.94003,69.98001,0.3,74.10884,0.7306394,2991.1035,0.0,0.3,120.58444,422.21155,0.06296471,0.0,0.0
9535,20523720.0,72.84557,73.08645,53.79863,53.79863,53.798412,69.07119,69.07119,294.17,71.85631,70.089264,0.3,70.22934,73.94003,69.98001,0.3,74.01073,0.7314785,3003.2222,0.0,0.3,122.137886,423.51022,0.063363954,0.0,0.0
9537,20523840.0,72.914734,73.15303,53.806816,53.806816,53.8072,69.08975,69.08975,296.2054,71.93706,70.10718,0.3,70.25033,73.94003,69.98001,0.3,74.08659,0.7387195,3027.7112,0.0,0.3,123.92099,425.5406,0.063827194,0.0,0.0
9539,20523900.0,72.89446,73.11809,53.81198,53.81198,53.81187,69.1017,69.1017,297.10535,71.97887,70.10586,0.3,70.25093,73.94003,69.98001,0.3,74.03435,0.7390164,3036.0813,0.0,0.3,124.85574,426.44604,0.06407352,0.0,0.0
9540,20523960.0,72.871826,73.07942,53.80462,53.80462,53.80429,69.113235,69.113235,297.09607,72.02203,70.106186,0.3,70.25247,73.94003,69.98001,0.3,73.98381,0.7383998,3037.6245,0.0,0.3,125.28263,426.45963,0.06420161,0.0,0.0
9542,20524080.0,72.94049,73.14325,53.806816,53.806816,53.80709,69.1313,69.1313,298.66714,72.11086,70.12431,0.3,70.27379,73.94003,69.98001,0.3,74.05819,0.7444776,3059.1873,0.0,0.3,126.81683,428.0341,0.0646129,0.0,0.0
9545,20524200.0,72.89661,73.06645,53.799347,53.799347,53.798904,69.15411,69.15411,299.08493,72.20315,70.12294,0.3,70.27565,73.94003,69.98001,0.3,73.953545,0.74294055,3065.9302,0.0,0.3,127.90593,428.48853,0.06493167,0.0,0.0
9548,20524320.0,72.96483,73.127975,53.796654,53.796654,53.796875,69.171165,69.171165,300.16617,72.298615,70.1409,0.3,70.2968,73.94003,69.98001,0.3,74.02688,0.7477781,3084.2522,0.0,0.3,129.14468,429.581,0.06528169,0.0,0.0
9549,20524440.0,72.91973,73.04805,53.784737,53.784737,53.78424,69.19255,69.19255,300.08975,72.3969,70.14019,0.3,70.29845,73.94003,69.98001,0.3,73.92174,0.7449949,3087.4893,0.0,0.3,129.91537,429.54846,0.06553439,0.0,0.0
9551,20524500.0,72.95363,73.077774,53.77633,53.77633,53.776276,69.20018,69.20018,300.01663,72.44677,70.14975,0.3,70.309265,73.94003,69.98001,0.3,73.95947,0.7465044,3092.1897,0.0,0.3,130.16008,429.49146,0.06562677,0.0,0.0
9552,20524560.0,72.98883,73.109245,53.778305,53.778305,53.778473,69.208115,69.208115,300.6859,72.497696,70.15782,0.3,70.31927,73.94003,69.98001,0.3,73.994965,0.748614,3102.5447,0.0,0.3,130.83202,430.16272,0.06581733,0.0,0.0
9554,20524680.0,72.944885,73.029594,53.763092,53.763092,53.762543,69.22768,69.22768,300.12894,72.60063,70.1559,0.3,70.32064,73.94003,69.98001,0.3,73.89053,0.74463105,3102.4436,0.0,0.3,131.26466,429.6557,0.065999985,0.0,0.0
9556,20524800.0,73.013115,73.08876,53.753643,53.753643,53.753754,69.240974,69.240974,300.24927,72.70511,70.17331,0.3,70.34119,73.94003,69.98001,0.3,73.964645,0.747062,3113.9368,0.0,0.3,131.83511,429.79932,0.066208676,0.0,0.0
9559,20524920.0,72.97011,73.00943,53.736176,53.736176,53.735573,69.25826,69.25826,299.25854,72.81157,70.17117,0.3,70.34234,73.94003,69.98001,0.3,73.8622,0.7420178,3110.654,0.0,0.3,131.93924,428.86282,0.06632134,0.0,0.0
9561,20525040.0,73.039154,73.06882,53.724915,53.724915,53.724968,69.269104,69.269104,298.97568,72.91891,70.18837,0.3,70.36266,73.94003,69.98001,0.3,73.93822,0.7434565,3119.0806,0.0,0.3,132.1914,428.60657,0.06646048,0.0,0.0
9563,20525100.0,73.01916,73.03108,53.721565,53.721565,53.721176,69.2768,69.2768,298.74692,72.972626,70.186386,0.3,70.36261,73.94003,69.98001,0.3,73.887024,0.74093175,3119.451,0.0,0.3,132.35626,428.3978,0.06654378,0.0,0.0
9564,20525160.0,72.99713,72.99037,53.706238,53.706238,53.705635,69.28371,69.28371,297.61496,73.02707,70.186005,0.3,70.363434,73.94003,69.98001,0.3,73.838135,0.737516,3112.8882,0.0,0.3,131.98747,427.3023,0.06650483,0.0,0.0
9566,20525280.0,73.06695,73.05052,53.694206,53.694206,53.69426,69.29182,69.29182,297.00305,73.135666,70.20297,0.3,70.38342,73.94003,69.98001,0.3,73.91652,0.73815554,3118.5967,0.0,0.3,131.95297,426.71832,0.06657852,0.0,0.0
9568,20525400.0,73.02641,72.974,53.675423,53.675423,53.674873,69.30357,69.30357,295.36816,73.2441,70.2005,0.3,70.38397,73.94003,69.98001,0.3,73.81973,0.7315719,3110.0916,0.0,0.3,131.49153,425.13983,0.06656294,0.0,0.0
9571,20525520.0,73.0965,73.03459,53.663498,53.663498,53.663612,69.30883,69.30883,294.5103,73.35287,70.219406,0.3,70.4037,73.94003,69.98001,0.3,73.90059,0.7316225,3113.5452,0.0,0.3,131.21703,424.3093,0.066579275,0.0,0.0
9573,20525640.0,73.05794,72.96071,53.64499,53.64499,53.64444,69.317764,69.317764,292.655,73.46081,70.21831,0.3,70.40402,73.94003,69.98001,0.3,73.8071,0.724566,3103.0115,0.0,0.3,130.53053,422.50928,0.06650791,0.0,0.0
9575,20525700.0,73.09282,72.99087,53.63444,53.63444,53.63433,69.31904,69.31904,291.7911,73.514206,70.22731,0.3,70.41414,73.94003,69.98001,0.3,73.849884,0.7241059,3101.1716,0.0,0.3,130.10332,421.6651,0.06644621,0.0,0.0
9576,20525760.0,73.129845,73.02388,53.634605,53.634605,53.634716,69.32044,69.32044,291.6865,73.56787,70.23479,0.3,70.42348,73.94003,69.98001,0.3,73.89081,0.72433937,3105.1284,0.0,0.3,130.09822,421.56525,0.06648217,0.0,0.0
9579,20525880.0,73.09216,72.95192,53.61785,53.61785,53.617302,69.32666,69.32666,289.75308,73.67372,70.23181,0.3,70.42352,73.94003,69.98001,0.3,73.800674,0.717103,3093.5278,0.0,0.3,129.2761,419.68338,0.0663739,0.0,0.0
9580,20526000.0,73.16429,73.01619,53.608734,53.608734,53.60884,69.326744,69.326744,288.71075,73.77771,70.24829,0.3,70.4427,73.94003,69.98001,0.3,73.886856,0.71674865,3094.3843,0.0,0.3,128.71184,418.66193,0.066309474,0.0,0.0
9583,20526120.0,73.12804,72.946976,53.594177,53.594177,53.59368,69.33063,69.33063,286.78415,73.880325,70.24544,0.3,70.44259,73.94003,69.98001,0.3,73.80001,0.70958126,3082.294,0.0,0.3,127.81504,416.78217,0.06617577,0.0,0.0
9585,20526240.0,73.20065,73.01284,53.5872,53.5872,53.587364,69.32843,69.32843,285.77225,73.98046,70.26181,0.3,70.461655,73.94003,69.98001,0.3,73.888504,0.7093283,3082.681,0.0,0.3,127.18842,415.78607,0.066088505,0.0,0.0
9587,20526300.0,73.18407,72.980865,53.58687,53.58687,53.58665,69.32965,69.32965,285.2622,74.0293,70.259445,0.3,70.461044,73.94003,69.98001,0.3,73.845215,0.7062259,3079.8875,0.0,0.3,126.96047,415.28897,0.06607145,0.0,0.0
9588,20526360.0,73.165115,72.94588,53.575058,53.575058,53.574623,69.33017,69.33017,283.9161,74.077965,70.25862,0.3,70.46132,73.94003,69.98001,0.3,73.804245,0.70237756,3070.4968,0.0,0.3,126.25936,413.97116,0.065939,0.0,0.0
9590,20526480.0,73.237625,73.013,53.57039,53.57039,53.57061,69.326004,69.326004,282.99792,74.17256,70.27493,0.3,70.48022,73.94003,69.98001,0.3,73.89427,0.70238024,3070.8425,0.0,0.3,125.61584,413.06302,0.06583961,0.0,0.0
9594,20526600.0,73.202576,72.94824,53.560776,53.560776,53.560394,69.325905,69.325905,281.26752,74.26391,70.2717,0.3,70.47972,73.94003,69.98001,0.3,73.81221,0.6957841,3058.9841,0.0,0.3,124.69526,411.3677,0.06568451,0.0,0.0
9595,20526720.0,73.27443,73.01625,53.55847,53.55847,53.558746,69.32012,69.32012,280.49,74.351685,70.28801,0.3,70.498505,73.94003,69.98001,0.3,73.90317,0.6961485,3059.6494,0.0,0.3,124.071846,410.59424,0.06558269,0.0,0.0
9597,20526840.0,73.23921,72.953186,53.551277,53.551277,53.550945,69.31854,69.31854,278.92062,74.43552,70.284775,0.3,70.497955,73.94003,69.98001,0.3,73.82265,0.6899888,3048.3926,0.0,0.3,123.19019,409.05377,0.065430224,0.0,0.0
9599,20526900.0,73.27333,72.98576,53.545288,53.545288,53.54534,69.314865,69.314865,278.19135,74.47562,70.29367,0.3,70.50774,73.94003,69.98001,0.3,73.869225,0.6899856,3045.693,0.0,0.3,122.67403,408.33182,0.065325156,0.0,0.0
9600,20526960.0,73.30986,73.021576,53.551163,53.551163,53.551437,69.3115,69.3115,278.30795,74.51506,70.30109,0.3,70.51663,73.94003,69.98001,0.3,73.913666,0.69076604,3049.5903,0.0,0.3,122.61165,408.43936,0.06533313,0.0,0.0
9602,20527080.0,73.27388,72.95983,53.54606,53.54606,53.545727,69.30879,69.30879,276.91315,74.59004,70.297844,0.3,70.51604,73.94003,69.98001,0.3,73.83407,0.6850692,3039.0674,0.0,0.3,121.78742,407.06775,0.06518898,0.0,0.0
9604,20527200.0,73.34243,73.02795,53.547707,53.547707,53.548035,69.300865,69.300865,276.46576,74.65985,70.3141,0.3,70.5346,73.94003,69.98001,0.3,73.92427,0.68624914,3040.836,0.0,0.3,121.26597,406.61356,0.065100834,0.0,0.0
9608,20527320.0,73.30849,72.9706,53.545013,53.545013,53.54474,69.29732,69.29732,275.29416,74.72671,70.31438,0.3,70.5374,73.94003,69.98001,0.3,73.84851,0.6811947,3031.6843,0.0,0.3,120.53225,405.45898,0.064974815,0.0,0.0
9610,20527440.0,73.37846,73.04152,53.549355,53.549355,53.549683,69.28882,69.28882,275.10757,74.791855,70.333496,0.3,70.55882,73.94003,69.98001,0.3,73.94052,0.6830379,3035.113,0.0,0.3,120.12734,405.2592,0.06491296,0.0,0.0
9611,20527500.0,73.36243,73.01437,53.554733,53.554733,53.55468,69.287155,69.287155,275.03397,74.823715,70.332726,0.3,70.55965,73.94003,69.98001,0.3,73.901085,0.681129,3034.3984,0.0,0.3,120.02946,405.18405,0.06491718,0.0,0.0
9612,20527560.0,73.34369,72.98389,53.548805,53.548805,53.548584,69.28498,69.28498,274.1672,74.85552,70.33355,0.3,70.5614,73.94003,69.98001,0.3,73.86346,0.6785352,3027.3599,0.0,0.3,119.50589,404.33063,0.06481307,0.0,0.0
9614,20527680.0,73.41219,73.05371,53.55468,53.55468,53.555008,69.27635,69.27635,274.17032,74.91765,70.35321,0.3,70.58278,73.94003,69.98001,0.3,73.95322,0.68082887,3031.8887,0.0,0.3,119.19457,404.31647,0.06477419,0.0,0.0
9616,20527800.0,73.376816,72.996086,53.55523,53.55523,53.555008,69.2725,69.2725,273.40054,74.97807,70.35568,0.3,70.58525,73.94003,69.98001,0.3,73.87488,0.6767526,3025.21,0.0,0.3,118.66258,403.55496,0.064696126,0.0,0.0
9619,20527920.0,73.44323,73.06393,53.56199,53.56199,53.562317,69.26402,69.26402,273.53345,75.03723,70.3748,0.3,70.60656,73.94003,69.98001,0.3,73.96167,0.6793075,3030.525,0.0,0.3,118.42359,403.66827,0.06467809,0.0,0.0
9621,20528040.0,73.40599,73.00476,53.56254,53.56254,53.562263,69.260254,69.260254,272.84256,75.094635,70.37453,0.3,70.60892,73.94003,69.98001,0.3,73.88147,0.6754471,3024.289,0.0,0.3,117.9368,402.98428,0.06461368,0.0,0.0
9623,20528100.0,73.438995,73.03822,53.559677,53.559677,53.55979,69.25607,69.25607,272.5304,75.12254,70.38727,0.3,70.619965,73.94003,69.98001,0.3,73.92459,0.6764133,3023.7793,0.0,0.3,117.62074,402.66992,0.064550824,0.0,0.0
9625,20528160.0,73.470474,73.071014,53.568855,53.568855,53.569183,69.25202,69.25202,273.0265,75.15039,70.39722,0.3,70.63018,73.94003,69.98001,0.3,73.965195,0.6780926,3029.8477,0.0,0.3,117.73305,403.14804,0.06460562,0.0,0.0
9626,20528280.0,73.43153,73.01053,53.568962,53.568962,53.568687,69.2485,69.2485,272.3514,75.2045,70.39688,0.3,70.63243,73.94003,69.98001,0.3,73.88323,0.67426616,3023.7385,0.0,0.3,117.263954,402.47998,0.06454979,0.0,0.0
9628,20528400.0,73.492615,73.07338,53.574234,53.574234,53.574566,69.2405,69.2405,272.49744,75.2568,70.41589,0.3,70.65353,73.94003,69.98001,0.3,73.96359,0.67678,3028.9219,0.0,0.3,117.049904,402.60712,0.064543575,0.0,0.0
9631,20528520.0,73.45218,73.011856,53.57286,53.57286,53.572643,69.237114,69.237114,271.75134,75.307724,70.41551,0.3,70.65584,73.94003,69.98001,0.3,73.88016,0.67278135,3022.2957,0.0,0.3,116.551155,401.86975,0.06448313,0.0,0.0
9633,20528640.0,73.51074,73.07244,53.576927,53.576927,53.577255,69.22928,69.22928,271.80835,75.35672,70.434296,0.3,70.67687,73.94003,69.98001,0.3,73.95755,0.6750037,3026.8313,0.0,0.3,116.29829,401.91,0.064471595,0.0,0.0
9635,20528700.0,73.490906,73.0425,53.58127,53.58127,53.581215,69.22787,69.22787,271.78436,75.38045,70.43325,0.3,70.67742,73.94003,69.98001,0.3,73.914215,0.673234,3026.3389,0.0,0.3,116.235756,401.88394,0.06449175,0.0,0.0
