,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
9636,20528760.0,73.46811,73.009155,53.57435,53.57435,53.574017,69.22597,69.22597,270.95627,75.404015,70.43375,0.3,70.678955,73.94003,69.98001,0.3,73.87247,0.67069685,3019.4458,0.0,0.3,115.75104,401.06894,0.06440272,0.0,0.0
9639,20528880.0,73.52382,73.06706,53.576214,53.576214,53.57649,69.21803,69.21803,270.834,75.449554,70.45248,0.3,70.69989,73.94003,69.98001,0.3,73.94711,0.6724571,3022.5767,0.0,0.3,115.40496,400.93338,0.064370856,0.0,0.0
9642,20529000.0,73.479324,73.00252,53.5716,53.5716,53.571327,69.214485,69.214485,269.7938,75.49328,70.45181,0.3,70.70181,73.94003,69.98001,0.3,73.86093,0.6676833,3013.8164,0.0,0.3,114.75794,399.9075,0.06427976,0.0,0.0
9643,20529120.0,73.53222,73.05794,53.57138,53.57138,53.5716,69.20624,69.20624,269.45178,75.53525,70.47038,0.3,70.722626,73.94003,69.98001,0.3,73.93327,0.66885877,3015.2393,0.0,0.3,114.29192,399.556,0.064220324,0.0,0.0
9645,20529240.0,73.48608,72.9924,53.56479,53.56479,53.56446,69.20219,69.20219,268.18417,75.57535,70.46962,0.3,70.72444,73.94003,69.98001,0.3,73.84665,0.6635177,3004.793,0.0,0.3,113.5179,398.30634,0.0640991,0.0,0.0
9647,20529300.0,73.51019,73.017784,53.55836,53.55836,53.55836,69.19759,69.19759,267.52435,75.59463,70.47978,0.3,70.73515,73.94003,69.98001,0.3,73.88301,0.66348135,3001.6072,0.0,0.3,113.02744,397.65067,0.06400221,0.0,0.0
9648,20529360.0,73.53639,73.045685,53.562424,53.562424,53.562645,69.19332,69.19332,267.58966,75.61363,70.4883,0.3,70.7451,73.94003,69.98001,0.3,73.91707,0.66402733,3004.217,0.0,0.3,112.90736,397.7062,0.06400451,0.0,0.0
9650,20529480.0,73.48888,72.97949,53.55391,53.55391,53.553528,69.18843,69.18843,266.0669,75.649994,70.48747,0.3,70.74675,73.94003,69.98001,0.3,73.8305,0.65806097,2991.826,0.0,0.3,111.98447,396.20496,0.06384575,0.0,0.0
9654,20529600.0,73.536835,73.03085,53.54963,53.54963,53.54979,69.17862,69.17862,265.20203,75.684494,70.505875,0.3,70.767235,73.94003,69.98001,0.3,73.89966,0.65786624,2989.0435,0.0,0.3,111.21283,395.33807,0.063709736,0.0,0.0
9656,20529720.0,73.48822,72.964554,53.539352,53.539352,53.53897,69.172585,69.172585,263.4151,75.71707,70.50499,0.3,70.76872,73.94003,69.98001,0.3,73.81374,0.6512595,2974.5823,0.0,0.3,110.130165,393.57578,0.063508414,0.0,0.0
9657,20529840.0,73.53409,73.01437,53.533367,53.533367,53.533478,69.16153,69.16153,262.27884,75.747665,70.52339,0.3,70.78899,73.94003,69.98001,0.3,73.88208,0.6503639,2969.5056,0.0,0.3,109.19088,392.44055,0.06332689,0.0,0.0
9659,20529900.0,73.510796,72.9829,53.53293,53.53293,53.532707,69.158134,69.158134,261.64783,75.76217,70.52208,0.3,70.78921,73.94003,69.98001,0.3,73.83879,0.6471382,2964.372,0.0,0.3,108.7679,391.81586,0.06325803,0.0,0.0
9660,20529960.0,73.48476,72.94835,53.521774,53.521774,53.52134,69.15406,69.15406,260.23514,75.77634,70.522514,0.3,70.79036,73.94003,69.98001,0.3,73.79738,0.643143,2952.9644,0.0,0.3,107.94754,390.42383,0.06308018,0.0,0.0
9662,20530080.0,73.52876,72.99707,53.514473,53.514473,53.51458,69.14148,69.14148,258.84253,75.80298,70.54114,0.3,70.81047,73.94003,69.98001,0.3,73.86538,0.64159036,2945.6223,0.0,0.3,106.84415,389.0345,0.062851354,0.0,0.0
9664,20530200.0,73.47921,72.93193,53.501945,53.501945,53.501564,69.132324,69.132324,256.5716,75.82759,70.54021,0.3,70.811615,73.94003,69.98001,0.3,73.78259,0.6338429,2927.156,0.0,0.3,105.453026,386.7918,0.062559575,0.0,0.0
9668,20530320.0,73.521454,72.97955,53.49376,53.49376,53.493874,69.11799,69.11799,254.9447,75.85028,70.558495,0.3,70.83156,73.94003,69.98001,0.3,73.850494,0.6316875,2917.6223,0.0,0.3,104.194214,385.1695,0.062283196,0.0,0.0
9670,20530440.0,73.47191,72.915726,53.480797,53.480797,53.480415,69.10692,69.10692,252.47136,75.87088,70.55745,0.3,70.8326,73.94003,69.98001,0.3,73.76996,0.6234792,2897.3528,0.0,0.3,102.665855,382.7248,0.061946772,0.0,0.0
9671,20530500.0,73.49157,72.93829,53.47151,53.47151,53.47146,69.098755,69.098755,251.2316,75.880325,70.567444,0.3,70.84288,73.94003,69.98001,0.3,73.805504,0.6219188,2888.9902,0.0,0.3,101.815056,381.49396,0.06174147,0.0,0.0
9672,20530560.0,73.51349,72.96356,53.472557,53.472557,53.472668,69.09071,69.09071,250.68378,75.889336,70.57564,0.3,70.852325,73.94003,69.98001,0.3,73.83917,0.6209302,2886.1255,0.0,0.3,101.2888,380.94138,0.061629303,0.0,0.0
9674,20530680.0,73.4646,72.90172,53.459923,53.459923,53.45954,69.07767,69.07767,248.08466,75.90576,70.5747,0.3,70.8532,73.94003,69.98001,0.3,73.76156,0.61245346,2864.569,0.0,0.3,99.66317,378.36954,0.06125597,0.0,0.0
9676,20530800.0,73.50514,72.94934,53.451958,53.451958,53.45207,69.05958,69.05958,246.18674,75.91998,70.59283,0.3,70.87276,73.94003,69.98001,0.3,73.831375,0.60962725,2851.9233,0.0,0.3,98.196434,376.47437,0.060902834,0.0,0.0
9679,20530920.0,73.45696,72.889404,53.44004,53.44004,53.43971,69.044525,69.044525,243.50522,75.93268,70.592606,0.3,70.87353,73.94003,69.98001,0.3,73.75634,0.6009918,2829.3347,0.0,0.3,96.49738,373.81787,0.060496856,0.0,0.0
9681,20531040.0,73.49684,72.93698,53.43268,53.43268,53.432785,69.02452,69.02452,241.53625,75.944214,70.61084,0.3,70.892975,73.94003,69.98001,0.3,73.82681,0.59798586,2815.4841,0.0,0.3,94.96165,371.84933,0.060110725,0.0,0.0
9683,20531100.0,73.47438,72.90918,53.432076,53.432076,53.431854,69.01644,69.01644,240.53392,75.94954,70.60936,0.3,70.89281,73.94003,69.98001,0.3,73.78946,0.5939784,2806.6892,0.0,0.3,94.25551,370.85165,0.059944775,0.0,0.0
9685,20531160.0,73.449326,72.87853,53.421524,53.421524,53.421196,69.007614,69.007614,238.81944,75.95465,70.60997,0.3,70.89358,73.94003,69.98001,0.3,73.75398,0.5893087,2792.1272,0.0,0.3,93.21965,369.15466,0.059676997,0.0,0.0
9686,20531280.0,73.48871,72.925995,53.415047,53.415047,53.415154,68.985855,68.985855,236.82387,75.96393,70.62892,0.3,70.91292,73.94003,69.98001,0.3,73.82468,0.5862248,2777.4138,0.0,0.3,91.64334,367.15665,0.059264943,0.0,0.0
9688,20531400.0,73.43724,72.8659,53.40477,53.40477,53.40444,68.96694,68.96694,234.11389,75.97206,70.63348,0.3,70.91335,73.94003,69.98001,0.3,73.75426,0.57762027,2753.2065,0.0,0.3,89.88271,364.46484,0.058807284,0.0,0.0
9691,20531520.0,73.48125,72.91704,53.399826,53.399826,53.39994,68.94384,68.94384,232.12146,75.97899,70.65193,0.3,70.93258,73.94003,69.98001,0.3,73.82473,0.5745378,2738.338,0.0,0.3,88.28557,362.46716,0.05837841,0.0,0.0
9693,20531640.0,73.43565,72.862274,53.391205,53.391205,53.39093,68.92359,68.92359,229.43642,75.98476,70.651215,0.3,70.93297,73.94003,69.98001,0.3,73.75612,0.5660281,2714.3477,0.0,0.3,86.51993,359.79706,0.057908583,0.0,0.0
9695,20531700.0,73.45317,72.884026,53.38417,53.38417,53.38417,68.91113,68.91113,228.12106,75.98717,70.66149,0.3,70.94296,73.94003,69.98001,0.3,73.79227,0.5642298,2703.8398,0.0,0.3,85.58019,358.48376,0.057640534,0.0,0.0
9696,20531760.0,73.47339,72.908745,53.38703,53.38703,53.38719,68.89881,68.89881,227.47414,75.98926,70.66968,0.3,70.95213,73.94003,69.98001,0.3,73.82665,0.56301564,2698.6292,0.0,0.3,84.921005,357.82574,0.057462946,0.0,0.0
9699,20531880.0,73.42867,72.85562,53.38005,53.38005,53.379776,68.877235,68.877235,224.84294,75.99255,70.66907,0.3,70.95241,73.94003,69.98001,0.3,73.75986,0.5546865,2674.7153,0.0,0.3,83.17154,355.20578,0.05698546,0.0,0.0
9700,20532000.0,73.46536,72.90138,53.37725,53.37725,53.37736,68.85133,68.85133,222.9359,75.99458,70.687584,0.3,70.971466,73.94003,69.98001,0.3,73.82967,0.5517931,2658.9065,0.0,0.3,81.59068,353.28644,0.056534063,0.0,0.0
9703,20532120.0,73.42153,72.84997,53.37181,53.37181,53.371593,68.828575,68.828575,220.37218,75.9953,70.687256,0.3,70.9718,73.94003,69.98001,0.3,73.76458,0.5436747,2635.2327,0.0,0.3,79.8672,350.7303,0.05605351,0.0,0.0
9705,20532240.0,73.45729,72.89517,53.370438,53.370438,53.370552,68.80169,68.80169,218.5257,75.99475,70.70593,0.3,70.99081,73.94003,69.98001,0.3,73.83379,0.540914,2619.457,0.0,0.3,78.30946,348.86835,0.05559999,0.0,0.0
9707,20532300.0,73.436966,72.87139,53.373024,53.373024,53.37291,68.790215,68.790215,217.60646,75.99398,70.704666,0.3,70.99048,73.94003,69.98001,0.3,73.80095,0.53726226,2610.4285,0.0,0.3,77.59927,347.9454,0.055407222,0.0,0.0
9708,20532360.0,73.414,72.844864,53.366432,53.366432,53.36621,68.77812,68.77812,216.03949,75.99288,70.70555,0.3,70.99108,73.94003,69.98001,0.3,73.7698,0.53302777,2596.186,0.0,0.3,76.62665,346.38657,0.05512256,0.0,0.0
9710,20532480.0,73.44861,72.889244,53.366318,53.366318,53.366486,68.75053,68.75053,214.25945,75.98964,70.72439,0.3,71.01003,73.94003,69.98001,0.3,73.83791,0.5304053,2580.5896,0.0,0.3,75.10275,344.58835,0.054672174,0.0,0.0
9713,20532600.0,73.40576,72.84008,53.36363,53.36363,53.363464,68.72633,68.72633,211.84756,75.98508,70.72411,0.3,71.010254,73.94003,69.98001,0.3,73.7749,0.5227381,2557.786,0.0,0.3,73.46306,342.17813,0.054200765,0.0,0.0
9715,20532720.0,73.43911,72.88342,53.364563,53.364563,53.364784,68.69827,68.69827,210.12671,75.97915,70.743065,0.3,71.029205,73.94003,69.98001,0.3,73.841644,0.52023536,2542.4136,0.0,0.3,71.97604,340.437,0.053756364,0.0,0.0
9717,20532840.0,73.396484,72.83519,53.36302,53.36302,53.36286,68.67365,68.67365,207.77979,75.97179,70.742905,0.3,71.02942,73.94003,69.98001,0.3,73.779465,0.5127604,2520.0972,0.0,0.3,70.38098,338.08963,0.05329332,0.0,0.0
9719,20532900.0,73.41121,72.85486,53.359398,53.359398,53.35945,68.65938,68.65938,206.63562,75.96761,70.75345,0.3,71.03931,73.94003,69.98001,0.3,73.81292,0.5112836,2510.085,0.0,0.3,69.5412,336.94055,0.053032402,0.0,0.0
9720,20532960.0,73.4284,72.87732,53.364838,53.364838,53.365,68.64533,68.64533,206.1056,75.963,70.76202,0.3,71.04837,73.94003,69.98001,0.3,73.84462,0.5103427,2504.955,0.0,0.3,68.93106,336.3937,0.052856777,0.0,0.0
9722,20533080.0,73.38594,72.82992,53.36412,53.36412,53.36396,68.62047,68.62047,203.80826,75.95278,70.76196,0.3,71.0486,73.94003,69.98001,0.3,73.783035,0.503019,2483.0994,0.0,0.3,67.37915,334.09445,0.05240331,0.0,0.0
9724,20533200.0,73.4162,72.870514,53.36654,53.36654,53.366707,68.59211,68.59211,202.16513,75.94119,70.78108,0.3,71.06749,73.94003,69.98001,0.3,73.84631,0.5006435,2468.1711,0.0,0.3,65.9667,332.4289,0.051976163,0.0,0.0
9727,20533320.0,73.37374,72.82382,53.366486,53.366486,53.366318,68.56708,68.56708,199.89621,75.92801,70.78113,0.3,71.067764,73.94003,69.98001,0.3,73.7854,0.49341732,2446.6973,0.0,0.3,64.45155,330.15714,0.051531795,0.0,0.0
9730,20533440.0,73.40242,72.86315,53.369396,53.369396,53.36956,68.538666,68.538666,198.2633,75.913345,70.800415,0.3,71.086716,73.94003,69.98001,0.3,73.84703,0.49102494,2431.9148,0.0,0.3,63.068283,328.5015,0.051113237,0.0,0.0
9731,20533500.0,73.382416,72.84145,53.373734,53.373734,53.37368,68.52644,68.52644,197.43228,75.90554,70.79942,0.3,71.086334,73.94003,69.98001,0.3,73.81594,0.48771474,2423.696,0.0,0.3,62.434017,327.6635,0.050937235,0.0,0.0
9733,20533560.0,73.35973,72.81679,53.369614,53.369614,53.369507,68.513695,68.513695,196.0022,75.89719,70.80052,0.3,71.08694,73.94003,69.98001,0.3,73.78633,0.4838493,2410.747,0.0,0.3,61.58905,326.23752,0.050678305,0.0,0.0
9734,20533680.0,73.38665,72.85458,53.37275,53.37275,53.37291,68.48537,68.48537,194.35674,75.8795,70.819855,0.3,71.10589,73.94003,69.98001,0.3,73.84621,0.48138937,2396.016,0.0,0.3,60.23121,324.56976,0.05026771,0.0,0.0
9736,20533800.0,73.3438,72.80882,53.373184,53.373184,53.373077,68.46051,68.46051,192.09227,75.86034,70.82008,0.3,71.10611,73.94003,69.98001,0.3,73.78612,0.4742298,2375.1584,0.0,0.3,58.78576,322.3027,0.049842857,0.0,0.0
9739,20533920.0,73.3688,72.84491,53.37632,53.37632,53.376427,68.432236,68.432236,190.40622,75.83946,70.83952,0.3,71.12506,73.94003,69.98001,0.3,73.84407,0.47163177,2360.3289,0.0,0.3,57.443634,320.59534,0.049437877,0.0,0.0
9741,20534040.0,73.32556,72.79938,53.376812,53.376812,53.3767,68.40738,68.40738,188.10365,75.81705,70.839745,0.3,71.125275,73.94003,69.98001,0.3,73.78441,0.4643998,2339.5618,0.0,0.3,56.01783,318.29095,0.049019307,0.0,0.0
9743,20534100.0,73.336,72.81536,53.37423,53.37423,53.374283,68.393196,68.393196,186.96442,75.80529,70.85046,0.3,71.13516,73.94003,69.98001,0.3,73.81347,0.46280378,2329.9297,0.0,0.3,55.266163,317.14694,0.04878137,0.0,0.0
9744,20534160.0,73.34875,72.83392,53.379833,53.379833,53.379997,68.3793,68.3793,186.37459,75.792984,70.859245,0.3,71.144226,73.94003,69.98001,0.3,73.84066,0.46165413,2324.6946,0.0,0.3,54.695602,316.5418,0.04862172,0.0,0.0
9747,20534280.0,73.30496,72.7885,53.380272,53.380272,53.380165,68.35449,68.35449,184.01593,75.767334,70.85957,0.3,71.144455,73.94003,69.98001,0.3,73.78122,0.4543038,2303.943,0.0,0.3,53.286446,314.1826,0.048208747,0.0,0.0
9748,20534400.0,73.3259,72.82097,53.38291,53.38291,53.38307,68.32656,68.32656,182.20673,75.74008,70.879135,0.3,71.163345,73.94003,69.98001,0.3,73.83528,0.45131904,2288.8064,0.0,0.3,51.97288,312.35526,0.047814872,0.0,0.0
9751,20534520.0,73.28189,72.775925,53.38313,53.38313,53.38302,68.30167,68.30167,179.76917,75.71179,70.87952,0.3,71.16362,73.94003,69.98001,0.3,73.776665,0.44379875,2267.9512,0.0,0.3,50.57136,309.91858,0.047404718,0.0,0.0
9753,20534640.0,73.30145,72.80701,53.385437,53.385437,53.3856,68.273674,68.273674,177.86746,75.68334,70.899185,0.3,71.18252,73.94003,69.98001,0.3,73.82956,0.44055435,2252.4854,0.0,0.3,49.258995,308.0005,0.047011614,0.0,0.0
9755,20534700.0,73.28091,72.78613,53.389282,53.389282,53.389282,68.26148,68.26148,176.88853,75.66906,70.89836,0.3,71.18219,73.94003,69.98001,0.3,73.79996,0.43697846,2244.1821,0.0,0.3,48.648808,307.01767,0.04684603,0.0,0.0
9756,20534760.0,73.257614,72.76235,53.385326,53.385326,53.38527,68.24876,68.24876,175.3542,75.65462,70.89957,0.3,71.18274,73.94003,69.98001,0.3,73.77188,0.43287334,2231.5496,0.0,0.3,47.87033,305.4896,0.046603963,0.0,0.0
9758,20534880.0,73.27602,72.79213,53.38725,53.38725,53.38736,68.22071,68.22071,173.36533,75.6255,70.91934,0.3,71.20163,73.94003,69.98001,0.3,73.82379,0.42938408,2215.7615,0.0,0.3,46.563457,303.48602,0.04621092,0.0,0.0
9761,20535000.0,73.23245,72.74807,53.386917,53.386917,53.38681,68.19565,68.19565,170.77953,75.59595,70.919785,0.3,71.20186,73.94003,69.98001,0.3,73.76738,0.42155322,2194.7136,0.0,0.3,45.187637,300.9038,0.045804087,0.0,0.0
9763,20535120.0,73.24971,72.776634,53.38846,53.38846,53.388565,68.16752,68.16752,168.7104,75.56584,70.93967,0.3,71.220695,73.94003,69.98001,0.3,73.81841,0.417837,2178.6003,0.0,0.3,43.889774,298.82147,0.045410257,0.0,0.0
9765,20535240.0,73.20642,72.73329,53.38791,53.38791,53.3878,68.14231,68.14231,166.05931,75.53519,70.940155,0.3,71.22092,73.94003,69.98001,0.3,73.76332,0.40987536,2157.4348,0.0,0.3,42.530537,296.175,0.04500345,0.0,0.0
9767,20535300.0,73.21329,72.7456,53.384777,53.384777,53.384777,68.12809,68.12809,164.74182,75.519646,70.951035,0.3,71.23074,73.94003,69.98001,0.3,73.78914,0.40771282,2147.2473,0.0,0.3,41.818832,294.8563,0.044770554,0.0,0.0
9768,20535360.0,73.222404,72.760544,53.389114,53.389114,53.38923,68.11409,68.11409,163.91714,75.50383,70.95999,0.3,71.23976,73.94003,69.98001,0.3,73.81347,0.40595,2140.9905,0.0,0.3,41.24584,294.0209,0.04460808,0.0,0.0
9770,20535480.0,73.17944,72.71791,53.388405,53.388405,53.38829,68.088745,68.088745,161.20894,75.471695,70.960594,0.3,71.23992,73.94003,69.98001,0.3,73.759796,0.3978796,2119.7102,0.0,0.3,39.907616,291.3182,0.044200692,0.0,0.0
9772,20535600.0,73.19417,72.74395,53.389282,53.389282,53.38939,68.06053,68.06053,159.00583,75.43878,70.98053,0.3,71.25871,73.94003,69.98001,0.3,73.80902,0.3937777,2102.97,0.0,0.3,38.643665,289.10446,0.04380395,0.0,0.0
9776,20535720.0,73.151596,72.702255,53.38851,53.38851,53.388405,68.03502,68.03502,156.249,75.404785,70.98131,0.3,71.25893,73.94003,69.98001,0.3,73.75705,0.3856199,2081.5867,0.0,0.3,37.32969,286.35382,0.04339534,0.0,0.0
9777,20535840.0,73.16522,72.72731,53.389282,53.389282,53.389336,68.00674,68.00674,153.993,75.3699,71.00152,0.3,71.27771,73.94003,69.98001,0.3,73.805664,0.38136002,2064.5613,0.0,0.3,36.088215,284.08813,0.042996373,0.0,0.0
9779,20535900.0,73.145386,72.708244,53.392357,53.392357,53.392357,67.99426,67.99426,152.84903,75.352104,71.00081,0.3,71.277275,73.94003,69.98001,0.3,73.779686,0.37749884,2055.8145,0.0,0.3,35.511276,282.9431,0.04282728,0.0,0.0
9780,20535960.0,73.12309,72.68649,53.38846,53.38846,53.388348,67.981285,67.981285,151.20937,75.33392,71.0025,0.3,71.277824,73.94003,69.98001,0.3,73.75524,0.37317428,2043.1812,0.0,0.3,34.810596,281.3114,0.042588305,0.0,0.0
9782,20536080.0,73.13556,72.710556,53.38917,53.38917,53.38923,67.953125,67.953125,148.92268,75.29674,71.02267,0.3,71.296555,73.94003,69.98001,0.3,73.80336,0.36881545,2025.9788,0.0,0.3,33.602398,279.01587,0.042188786,0.0,0.0
9784,20536200.0,73.09414,72.67105,53.38851,53.38851,53.38846,67.92787,67.92787,146.14069,75.258446,71.023766,0.3,71.29666,73.94003,69.98001,0.3,73.75497,0.36067328,2004.7654,0.0,0.3,32.37128,276.2411,0.041783635,0.0,0.0
9787,20536320.0,73.10556,72.69429,53.38939,53.38939,53.389446,67.899925,67.899925,143.83992,75.21867,71.04409,0.3,71.3154,73.94003,69.98001,0.3,73.802704,0.35625875,1987.4598,0.0,0.3,31.202665,273.93222,0.04138433,0.0,0.0
9790,20536440.0,73.064804,72.65611,53.38906,53.38906,53.38906,67.87494,67.87494,141.06978,75.177536,71.04541,0.3,71.31545,73.94003,69.98001,0.3,73.75618,0.34818467,1966.438,0.0,0.3,30.021149,271.16962,0.040982097,0.0,0.0
9791,20536500.0,73.06887,72.66606,53.38626,53.38626,53.38626,67.861084,67.861084,139.71144,75.15655,71.056885,0.3,71.325226,73.94003,69.98001,0.3,73.78067,0.3458205,1956.1052,0.0,0.3,29.412483,269.81168,0.04075322,0.0,0.0
9793,20536560.0,73.07562,72.67897,53.390327,53.390327,53.39038,67.847565,67.847565,138.80487,75.134964,71.06595,0.3,71.33418,73.94003,69.98001,0.3,73.804016,0.3438431,1949.3604,0.0,0.3,28.910782,268.897,0.04058887,0.0,0.0
9794,20536680.0,73.0358,72.64238,53.390602,53.390602,53.390545,67.82317,67.82317,136.08948,75.09085,71.06738,0.3,71.33424,73.94003,69.98001,0.3,73.759636,0.3359447,1928.8071,0.0,0.3,27.793959,266.18918,0.040194567,0.0,0.0
9796,20536800.0,73.046074,72.66501,53.392357,53.392357,53.39241,67.79667,67.79667,133.8921,75.0452,71.088036,0.3,71.35286,73.94003,69.98001,0.3,73.80754,0.33175513,1912.1522,0.0,0.3,26.752506,263.9845,0.03981096,0.0,0.0
9799,20536920.0,73.00746,72.630356,53.393456,53.393456,53.393456,67.77313,67.77313,131.2649,74.997574,71.08974,0.3,71.35292,73.94003,69.98001,0.3,73.76546,0.32411623,1892.2767,0.0,0.3,25.709698,261.3647,0.0394283,0.0,0.0
9801,20537040.0,73.01751,72.65315,53.396038,53.396038,53.396095,67.7477,67.7477,129.1654,74.9483,71.11056,0.3,71.37154,73.94003,69.98001,0.3,73.81374,0.3201611,1876.2382,0.0,0.3,24.744375,259.25803,0.039057493,0.0,0.0
9803,20537100.0,73.000206,72.63826,53.399994,53.399994,53.399994,67.73677,67.73677,128.13268,74.92309,71.11138,0.3,71.37109,73.94003,69.98001,0.3,73.792984,0.3167067,1868.3882,0.0,0.3,24.309423,258.22498,0.038903497,0.0,0.0
9804,20537160.0,72.98043,72.62068,53.398125,53.398125,53.398125,67.72553,67.72553,126.67545,74.897156,71.11363,0.3,71.3716,73.94003,69.98001,0.3,73.7737,0.31289515,1857.388,0.0,0.3,23.791842,256.7754,0.038693164,0.0,0.0
9806,20537280.0,72.99043,72.64392,53.40175,53.40175,53.40175,67.70164,67.70164,124.72123,74.84404,71.13461,0.3,71.39021,73.94003,69.98001,0.3,73.82242,0.30928397,1842.3009,0.0,0.3,22.91624,254.81403,0.038341947,0.0,0.0
9810,20537400.0,72.9545,72.613266,53.404938,53.404938,53.404938,67.68114,67.68114,122.40085,74.788895,71.13632,0.3,71.39021,73.94003,69.98001,0.3,73.78441,0.30247363,1824.6464,0.0,0.3,22.060574,252.50076,0.038000118,0.0,0.0
9811,20537520.0,72.9651,72.63754,53.40999,53.40999,53.40999,67.65897,67.65897,120.7128,74.73165,71.157364,0.3,71.40884,73.94003,69.98001,0.3,73.833466,0.3,1811.0953,0.0,0.3,21.294216,250.80353,0.03767689,0.0,0.0
9813,20537640.0,72.94088,72.61969,53.431686,53.431686,53.431686,67.64095,67.64095,120.60451,74.67221,71.15906,0.3,71.40889,73.94003,69.98001,0.3,73.79584,0.3,1806.1051,0.0,0.3,20.89535,250.66211,0.037541002,0.0,0.0
9815,20537700.0,72.94978,72.63562,53.44273,53.44273,53.44273,67.633606,67.633606,120.59201,74.64184,71.17082,0.3,71.41867,73.94003,69.98001,0.3,73.819016,0.3,1805.1859,0.0,0.3,20.738804,250.63547,0.037492227,0.0,0.0
9816,20537760.0,72.95857,72.65178,53.454815,53.454815,53.454815,67.63093,67.63093,120.58722,74.61053,71.1801,0.3,71.42763,73.94003,69.98001,0.3,73.84071,0.3,1805.0234,0.0,0.3,20.681543,250.62552,0.037462275,0.0,0.0
9818,20537880.0,72.932526,72.63249,53.474865,53.474865,53.474865,67.63069,67.63069,120.58681,74.54648,71.18175,0.3,71.42784,73.94003,69.98001,0.3,73.799515,0.3,1802.3335,0.0,0.3,20.675846,250.62463,0.03739668,0.0,0.0
9820,20538000.0,72.94742,72.662155,53.493267,53.493267,53.493267,67.63071,67.63071,120.58684,74.48018,71.20262,0.3,71.446625,73.94003,69.98001,0.3,73.83978,0.3,1802.0449,0.0,0.3,20.675915,250.6247,0.037351515,0.0,0.0
9824,20538120.0,72.892044,72.60904,53.502167,53.502167,53.502167,67.63075,67.63075,120.586914,74.41195,71.17082,0.3,71.41345,73.94003,69.98001,0.3,73.76238,0.3,1796.1051,0.0,0.3,20.676098,250.62485,0.037242625,0.0,0.0
9825,20538240.0,72.88112,72.60838,53.509636,53.509636,53.509636,67.6308,67.6308,120.58698,74.34317,71.164444,0.3,71.40488,73.94003,69.98001,0.3,73.7693,0.3,1792.162,0.0,0.3,20.676243,250.62497,0.037134048,0.0,0.0
9827,20538300.0,72.85414,72.58267,53.512985,53.512985,53.512985,67.63082,67.63082,120.58703,74.30873,71.14824,0.3,71.38884,73.94003,69.98001,0.3,73.73123,0.3,1789.3611,0.0,0.3,20.676357,250.62508,0.037081845,0.0,0.0
9828,20538360.0,72.8269,72.55658,53.515297,53.515297,53.515297,67.63086,67.63086,120.5871,74.273796,71.13451,0.3,71.37363,73.94003,69.98001,0.3,73.69399,0.3,1786.1272,0.0,0.3,20.676502,250.62521,0.037021376,0.0,0.0
9830,20538480.0,72.81448,72.554276,53.521557,53.521557,53.521557,67.63091,67.63091,120.5872,74.20381,71.12775,0.3,71.36489,73.94003,69.98001,0.3,73.6969,0.3,1782.4537,0.0,0.3,20.676744,250.62541,0.036924638,0.0,0.0
9832,20538600.0,72.760376,72.50264,53.52601,53.52601,53.52601,67.631004,67.631004,120.58734,74.1335,71.098694,0.3,71.33468,73.94003,69.98001,0.3,73.62071,0.3,1776.7346,0.0,0.3,20.677078,250.6257,0.036822863,0.0,0.0
9835,20538720.0,72.747025,72.49928,53.531227,53.531227,53.531227,67.63108,67.63108,120.587494,74.062256,71.09204,0.3,71.326385,73.94003,69.98001,0.3,73.620605,0.3,1773.2814,0.0,0.3,20.67742,250.62598,0.036735393,0.0,0.0
9838,20538840.0,72.69264,72.44748,53.534798,53.534798,53.534798,67.63118,67.63118,120.58767,73.99074,71.06326,0.3,71.29689,73.94003,69.98001,0.3,73.54309,0.3,1767.7926,0.0,0.3,20.677828,250.62631,0.036642108,0.0,0.0
9839,20538900.0,72.68584,72.44562,53.536552,53.536552,53.536552,67.63123,67.63123,120.58775,73.95503,71.06139,0.3,71.29353,73.94003,69.98001,0.3,73.543045,0.3,1765.9644,0.0,0.3,20.67803,250.62646,0.036597934,0.0,0.0
9840,20538960.0,72.67913,72.44402,53.539192,53.539192,53.539192,67.63129,67.63129,120.58785,73.91882,71.056946,0.3,71.289246,73.94003,69.98001,0.3,73.54156,0.3,1764.5883,0.0,0.3,20.678265,250.62668,0.0365633,0.0,0.0
9842,20539080.0,72.62463,72.39223,53.542046,53.542046,53.542046,67.63139,67.63139,120.58806,73.84654,71.02893,0.3,71.26052,73.94003,69.98001,0.3,73.463165,0.3,1759.3184,0.0,0.3,20.67874,250.62706,0.036477465,0.0,0.0
9844,20539200.0,72.6109,72.388596,53.545784,53.545784,53.545784,67.63152,67.63152,120.58828,73.77414,71.02278,0.3,71.25354,73.94003,69.98001,0.3,73.46037,0.3,1756.3098,0.0,0.3,20.679247,250.6275,0.036405735,0.0,0.0
9847,20539320.0,72.556244,72.33675,53.548035,53.548035,53.548035,67.631645,67.631645,120.5885,73.70102,70.9946,0.3,71.225525,73.94003,69.98001,0.3,73.38132,0.3,1751.214,0.0,0.3,20.67978,250.62794,0.03632608,0.0,0.0
9850,20539440.0,72.54219,72.33295,53.551163,53.551163,53.551163,67.63178,67.63178,120.58874,73.62785,70.98894,0.3,71.2191,73.94003,69.98001,0.3,73.37759,0.3,1748.3496,0.0,0.3,20.680334,250.6284,0.036259733,0.0,0.0
9851,20539500.0,72.51511,72.3073,53.552536,53.552536,53.552536,67.63185,67.63185,120.58887,73.59143,70.97405,0.3,71.20499,73.94003,69.98001,0.3,73.33743,0.3,1746.1038,0.0,0.3,20.680622,250.62863,0.036226917,0.0,0.0
9853,20539560.0,72.48753,72.2811,53.552925,53.552925,53.552925,67.63192,67.63192,120.58898,73.55452,70.96109,0.3,71.1918,73.94003,69.98001,0.3,73.29816,0.3,1743.4155,0.0,0.3,20.680902,250.62886,0.036185484,0.0,0.0
9855,20539680.0,72.47298,72.27692,53.55567,53.55567,53.55567,67.63205,67.63205,120.58922,73.48102,70.9557,0.3,71.18593,73.94003,69.98001,0.3,73.293594,0.3,1740.6565,0.0,0.3,20.681458,250.62933,0.036123518,0.0,0.0
9856,20539800.0,72.418205,72.22512,53.556988,53.556988,53.556988,67.63219,67.63219,120.589455,73.40764,70.92846,0.3,71.15933,73.94003,69.98001,0.3,73.214005,0.3,1735.8481,0.0,0.3,20.682026,250.62979,0.036053564,0.0,0.0
9859,20539920.0,72.40294,72.2204,53.559296,53.559296,53.559296,67.6323,67.6323,120.58967,73.333755,70.9234,0.3,71.15401,73.94003,69.98001,0.3,73.20851,0.3,1733.1459,0.0,0.3,20.682535,250.6302,0.035994757,0.0,0.0
9861,20540040.0,72.34767,72.16821,53.560226,53.560226,53.560226,67.63243,67.63243,120.58989,73.26003,70.896484,0.3,71.127975,73.94003,69.98001,0.3,73.12842,0.3,1728.3925,0.0,0.3,20.683058,250.63065,0.035927553,0.0,0.0
9863,20540100.0,72.33981,72.16552,53.560776,53.560776,53.560776,67.63248,67.63248,120.58999,73.22339,70.895065,0.3,71.12605,73.94003,69.98001,0.3,73.126114,0.3,1726.8596,0.0,0.3,20.68328,250.6308,0.0358951,0.0,0.0
9864,20540160.0,72.33185,72.16305,53.56215,53.56215,53.56215,67.63253,67.63253,120.59007,73.18637,70.8916,0.3,71.12319,73.94003,69.98001,0.3,73.12243,0.3,1725.7389,0.0,0.3,20.683495,250.63098,0.035871334,0.0,0.0
9866,20540280.0,72.27609,72.11043,53.562813,53.562813,53.562813,67.63264,67.63264,120.59026,73.11276,70.86517,0.3,71.09776,73.94003,69.98001,0.3,73.04207,0.3,1721.0242,0.0,0.3,20.68393,250.63135,0.035806242,0.0,0.0
9869,20540400.0,72.259674,72.104706,53.564404,53.564404,53.564404,67.632706,67.632706,120.5904,73.03926,70.860565,0.3,71.09353,73.94003,69.98001,0.3,73.03548,0.3,1718.3854,0.0,0.3,20.684269,250.63159,0.035751693,0.0,0.0
9871,20540520.0,72.20342,72.0517,53.56479,53.56479,53.56479,67.63278,67.63278,120.59054,72.96593,70.83458,0.3,71.06865,73.94003,69.98001,0.3,72.954834,0.3,1713.6888,0.0,0.3,20.6846,250.63188,0.03568802,0.0,0.0
9873,20540640.0,72.18639,72.04538,53.566162,53.566162,53.566162,67.63284,67.63284,120.59064,72.89276,70.83035,0.3,71.06485,73.94003,69.98001,0.3,72.94769,0.3,1711.0548,0.0,0.3,20.684837,250.63206,0.035634656,0.0,0.0
9875,20540700.0,72.158264,72.01897,53.566658,53.566658,53.566658,67.63287,67.63287,120.59068,72.85651,70.81662,0.3,71.05228,73.94003,69.98001,0.3,72.90682,0.3,1708.9338,0.0,0.3,20.684956,250.63217,0.0356078,0.0,0.0
9876,20540760.0,72.129814,71.99199,53.56627,53.56627,53.56627,67.6329,67.6329,120.59073,72.81987,70.80486,0.3,71.04057,73.94003,69.98001,0.3,72.86684,0.3,1706.373,0.0,0.3,20.68507,250.63225,0.03557206,0.0,0.0
9878,20540880.0,72.1124,71.98529,53.567482,53.567482,53.567482,67.63293,67.63293,120.59079,72.747246,70.80107,0.3,71.037224,73.94003,69.98001,0.3,72.859085,0.3,1703.7465,0.0,0.3,20.685217,250.63237,0.035519667,0.0,0.0
9880,20541000.0,72.05577,71.931786,53.567482,53.567482,53.567482,67.632965,67.632965,120.59086,72.67517,70.776184,0.3,71.01349,73.94003,69.98001,0.3,72.77823,0.3,1699.0999,0.0,0.3,20.68537,250.6325,0.035458226,0.0,0.0
9883,20541120.0,72.03792,71.92459,53.568523,53.568523,53.568523,67.63298,67.63298,120.59089,72.60305,70.77273,0.3,71.01047,73.94003,69.98001,0.3,72.76977,0.3,1696.4755,0.0,0.3,20.68545,250.63255,0.035406567,0.0,0.0
9886,20541240.0,71.98117,71.870865,53.568413,53.568413,53.568413,67.633,67.633,120.59092,72.531586,70.74828,0.3,70.98718,73.94003,69.98001,0.3,72.68858,0.3,1691.8452,0.0,0.3,20.68554,250.63263,0.03534588,0.0,0.0
9887,20541300.0,71.972275,71.86708,53.568466,53.568466,53.568466,67.633,67.633,120.59093,72.496155,70.74785,0.3,70.98641,73.94003,69.98001,0.3,72.684845,0.3,1690.3481,0.0,0.3,20.685555,250.63263,0.035316348,0.0,0.0
9888,20541360.0,71.96332,71.86345,53.569405,53.569405,53.569405,67.633,67.633,120.59093,72.4605,70.745316,0.3,70.98471,73.94003,69.98001,0.3,72.679794,0.3,1689.255,0.0,0.3,20.685562,250.63263,0.03529529,0.0,0.0
9890,20541480.0,71.90663,71.80968,53.569237,53.569237,53.569237,67.63301,67.63301,120.59094,72.38997,70.72148,0.3,70.96185,73.94003,69.98001,0.3,72.598434,0.3,1684.6562,0.0,0.3,20.68559,250.63266,0.03523546,0.0,0.0
9892,20541600.0,71.88872,71.80203,53.570114,53.570114,53.570114,67.632996,67.632996,120.59092,72.320206,70.71901,0.3,70.95977,73.94003,69.98001,0.3,72.589264,0.3,1682.0884,0.0,0.3,20.685541,250.6326,0.035185684,0.0,0.0
9895,20541720.0,71.80501,71.71579,53.563797,53.563797,53.563797,67.63298,67.63298,120.59089,72.25105,70.66259,0.3,70.904015,73.94003,69.98001,0.3,72.47429,0.3,1673.9326,0.0,0.3,20.68548,250.63258,0.035063874,0.0,0.0
9897,20541840.0,71.76309,71.67888,53.557594,53.557594,53.557594,67.63295,67.63295,120.59082,72.18359,70.6337,0.3,70.8749,73.94003,69.98001,0.3,72.434685,0.3,1667.2244,0.0,0.3,20.685328,250.63243,0.034929063,0.0,0.0
9899,20541900.0,71.72266,71.63724,53.55468,53.55468,53.55468,67.63293,67.63293,120.59079,72.15047,70.60596,0.3,70.847824,73.94003,69.98001,0.3,72.37915,0.3,1663.037,0.0,0.3,20.685247,250.63237,0.034859814,0.0,0.0
9901,20541960.0,71.6819,71.595,53.551056,53.551056,53.551056,67.63291,67.63291,120.59075,72.11734,70.58019,0.3,70.82156,73.94003,69.98001,0.3,72.32439,0.3,1658.3496,0.0,0.3,20.68516,250.6323,0.03477965,0.0,0.0
9902,20542080.0,71.63988,71.55759,53.54622,53.54622,53.54622,67.63284,67.63284,120.59064,72.05231,70.5519,0.3,70.79262,73.94003,69.98001,0.3,72.28406,0.3,1651.3552,0.0,0.3,20.684895,250.63206,0.03463487,0.0,0.0
9904,20542200.0,71.560394,71.4753,53.540894,53.540894,53.540894,67.632774,67.632774,120.59052,71.98848,70.50049,0.3,70.74087,73.94003,69.98001,0.3,72.1758,0.3,1642.3201,0.0,0.3,20.684622,250.63185,0.034477044,0.0,0.0
9907,20542320.0,71.51892,71.438225,53.537155,53.537155,53.537155,67.63269,67.63269,120.590355,71.92519,70.47335,0.3,70.71274,73.94003,69.98001,0.3,72.135635,0.3,1635.1125,0.0,0.3,20.684252,250.63155,0.034324113,0.0,0.0
9909,20542440.0,71.44031,71.35681,53.532875,53.532875,53.532875,67.63261,67.63261,120.59021,71.86285,70.423584,0.3,70.662155,73.94003,69.98001,0.3,72.028305,0.3,1625.9205,0.0,0.3,20.68388,250.63124,0.03415925,0.0,0.0
9911,20542500.0,71.42015,71.338745,53.531006,53.531006,53.531006,67.632545,67.632545,120.5901,71.832085,70.41183,0.3,70.649185,73.94003,69.98001,0.3,72.0094,0.3,1622.0957,0.0,0.3,20.683657,250.63106,0.03407669,0.0,0.0
9912,20542560.0,71.39989,71.320724,53.53007,53.53007,53.53007,67.63249,67.63249,120.59001,71.80116,70.39804,0.3,70.63518,73.94003,69.98001,0.3,71.989136,0.3,1618.6201,0.0,0.3,20.68342,250.63086,0.034001246,0.0,0.0
9915,20542680.0,71.32243,71.24047,53.52661,53.52661,53.52661,67.632385,67.632385,120.58982,71.73996,70.34987,0.3,70.5858,73.94003,69.98001,0.3,71.88284,0.3,1609.3584,0.0,0.3,20.682968,250.6305,0.033831958,0.0,0.0
9918,20542800.0,71.28282,71.2052,53.524635,53.524635,53.524635,67.632256,67.632256,120.58959,71.67915,70.325745,0.3,70.55987,73.94003,69.98001,0.3,71.844444,0.3,1602.0057,0.0,0.3,20.682444,250.63005,0.03367056,0.0,0.0
9919,20542920.0,71.20636,71.1261,53.521996,53.521996,53.521996,67.63214,67.63214,120.58938,71.61856,70.27928,0.3,70.51164,73.94003,69.98001,0.3,71.73903,0.3,1592.7358,0.0,0.3,20.681936,250.62964,0.033498917,0.0,0.0
9921,20543040.0,71.16769,71.09183,53.520733,53.520733,53.520733,67.632,67.632,120.58914,71.558136,70.25676,0.3,70.486694,73.94003,69.98001,0.3,71.701294,0.3,1585.3988,0.0,0.3,20.681381,250.62918,0.033336252,0.0,0.0
9923,20543100.0,71.13017,71.053154,53.520126,53.520126,53.520126,67.63194,67.63194,120.589035,71.52809,70.2333,0.3,70.4628,73.94003,69.98001,0.3,71.64867,0.3,1581.0073,0.0,0.3,20.68112,250.62897,0.033254888,0.0,0.0
9924,20543160.0,71.09227,71.01399,53.5187,53.5187,53.5187,67.631874,67.631874,120.58891,71.497665,70.211876,0.3,70.43968,73.94003,69.98001,0.3,71.596756,0.3,1576.1777,0.0,0.3,20.680836,250.62871,0.033164162,0.0,0.0
9926,20543280.0,71.05437,70.980644,53.518097,53.518097,53.518097,67.631744,67.631744,120.58868,71.43707,70.190506,0.3,70.415726,73.94003,69.98001,0.3,71.55957,0.3,1568.9094,0.0,0.3,20.680285,250.62828,0.033002075,0.0,0.0
9928,20543400.0,70.980095,70.904236,53.516724,53.516724,53.516724,67.631615,67.631615,120.58845,71.37631,70.147385,0.3,70.36992,73.94003,69.98001,0.3,71.45608,0.3,1559.8225,0.0,0.3,20.67974,250.6278,0.032831937,0.0,0.0
9932,20543520.0,70.942795,70.87166,53.516724,53.516724,53.516724,67.63149,67.63149,120.58822,71.31485,70.12744,0.3,70.34679,73.94003,69.98001,0.3,71.419,0.3,1552.6577,0.0,0.3,20.679214,250.6274,0.03267188,0.0,0.0
9933,20543640.0,70.86925,70.796295,53.5159,53.5159,53.5159,67.63137,67.63137,120.588005,71.25299,70.08592,0.3,70.30196,73.94003,69.98001,0.3,71.31589,0.3,1543.711,0.0,0.3,20.678707,250.62698,0.03250451,0.0,0.0
9935,20543700.0,70.85106,70.78058,53.51568,53.51568,53.51568,67.63131,67.63131,120.5879,71.222015,70.07796,0.3,70.29141,73.94003,69.98001,0.3,71.29826,0.3,1540.039,0.0,0.3,20.678453,250.62675,0.03242261,0.0,0.0
9936,20543760.0,70.83266,70.76482,53.516396,53.516396,53.516396,67.631256,67.631256,120.5878,71.19048,70.06746,0.3,70.27983,73.94003,69.98001,0.3,71.27925,0.3,1536.7408,0.0,0.3,20.678223,250.62657,0.03234896,0.0,0.0
9938,20543880.0,70.75998,70.69072,53.51612,53.51612,53.51612,67.63115,67.63115,120.587616,71.12715,70.027695,0.3,70.236046,73.94003,69.98001,0.3,71.1767,0.3,1528.0159,0.0,0.3,20.677786,250.6262,0.03218665,0.0,0.0
9940,20544000.0,70.72406,70.66017,53.517162,53.517162,53.517162,67.63104,67.63104,120.58743,71.063095,70.010605,0.3,70.21484,73.94003,69.98001,0.3,71.14038,0.3,1521.2811,0.0,0.3,20.677347,250.62585,0.03203707,0.0,0.0
9943,20544120.0,70.65188,70.58706,53.517326,53.517326,53.517326,67.63096,67.63096,120.58728,70.99762,69.972046,0.3,70.17205,73.94003,69.98001,0.3,71.037994,0.3,1512.7906,0.0,0.3,20.676998,250.62556,0.0318807,0.0,0.0
9945,20544240.0,70.61612,70.55701,53.51881,53.51881,53.51881,67.63087,67.63087,120.58711,70.93109,69.95622,0.3,70.15161,73.94003,69.98001,0.3,71.001465,0.3,1506.294,0.0,0.3,20.676615,250.62523,0.031737786,0.0,0.0
9947,20544300.0,70.58047,70.521255,53.51947,53.51947,53.51947,67.63084,67.63084,120.58706,70.89748,69.93639,0.3,70.1303,73.94003,69.98001,0.3,70.95032,0.3,1502.4014,0.0,0.3,20.676472,250.62514,0.03166779,0.0,0.0
9948,20544360.0,70.54476,70.485275,53.519417,53.519417,53.519417,67.63081,67.63081,120.58701,70.863205,69.91909,0.3,70.10982,73.94003,69.98001,0.3,70.899895,0.3,1498.1338,0.0,0.3,20.676355,250.62503,0.031589787,0.0,0.0
9950,20544480.0,70.50928,70.45616,53.521282,53.521282,53.521282,67.63073,67.63073,120.58687,70.79393,69.90437,0.3,70.0902,73.94003,69.98001,0.3,70.8638,0.3,1491.9415,0.0,0.3,20.676031,250.62477,0.031455204,0.0,0.0
9952,20544600.0,70.43874,70.38579,53.52238,53.52238,53.52238,67.630684,67.630684,120.58679,70.723175,69.86839,0.3,70.04944,73.94003,69.98001,0.3,70.76339,0.3,1484.1514,0.0,0.3,20.675846,250.62462,0.0313168,0.0,0.0
9955,20544720.0,70.403366,70.35733,53.524635,53.524635,53.524635,67.63062,67.63062,120.58667,70.65039,69.854546,0.3,70.03049,73.94003,69.98001,0.3,70.72757,0.3,1478.2881,0.0,0.3,20.675573,250.62439,0.031191587,0.0,0.0
9957,20544840.0,70.333,70.2879,53.526062,53.526062,53.526062,67.63059,67.63059,120.586624,70.57591,69.81955,0.3,69.9905,73.94003,69.98001,0.3,70.62771,0.3,1470.8596,0.0,0.3,20.675447,250.62428,0.031063238,0.0,0.0
9959,20544900.0,70.31564,70.27422,53.52694,53.52694,53.52694,67.63056,67.63056,120.58657,70.53812,69.81439,0.3,69.98193,73.94003,69.98001,0.3,70.61084,0.3,1467.938,0.0,0.3,20.675331,250.62418,0.0310018,0.0,0.0
9961,20544960.0,70.29796,70.26044,53.528755,53.528755,53.528755,67.63054,67.63054,120.586525,70.49944,69.80664,0.3,69.97243,73.94003,69.98001,0.3,70.59271,0.3,1465.4053,0.0,0.3,20.675217,250.62407,0.030949408,0.0,0.0
9962,20545080.0,70.227806,70.191986,53.53051,53.53051,53.53051,67.630516,67.630516,120.58649,70.42084,69.77254,0.3,69.93326,73.94003,69.98001,0.3,70.49379,0.3,1458.3959,0.0,0.3,20.675133,250.62402,0.030832717,0.0,0.0
9964,20545200.0,70.19298,70.16551,53.53353,53.53353,53.53353,67.63046,67.63046,120.586395,70.340256,69.76045,0.3,69.915955,73.94003,69.98001,0.3,70.459564,0.3,1453.3815,0.0,0.3,20.674927,250.62384,0.030731358,0.0,0.0
9967,20545320.0,70.12036,70.095146,55.549026,53.535507,53.535507,67.630455,67.630455,120.58637,70.25582,69.726395,0.3,69.8741,73.94003,69.98001,0.3,70.35805,0.3,1446.6362,47.159534,0.3,20.674864,250.62381,0.03062539,0.0,0.0
9969,20545440.0,70.08663,70.071365,59.711967,53.538696,53.538696,67.6304,67.6304,120.58627,70.167496,69.73485,0.3,69.854546,73.94003,69.98001,0.3,70.321465,0.3,1442.0554,135.02585,0.3,20.674664,250.62361,0.03053539,0.0,0.0
9971,20545500.0,70.05356,70.04065,61.283234,53.540344,53.540344,67.630394,67.630394,120.586266,70.12201,69.73386,0.3,69.833725,73.94003,69.98001,0.3,70.27109,0.3,1439.2538,168.52689,0.3,20.674627,250.62361,0.030493518,0.0,0.0
9972,20545560.0,70.020935,70.010666,62.49228,53.54122,53.54122,67.630394,67.630394,120.58626,70.07515,69.73897,0.3,69.813736,73.94003,69.98001,0.3,70.221436,0.3,1436.1538,194.15099,0.3,20.674608,250.62358,0.030444901,0.0,0.0
9975,20545680.0,69.992035,69.99402,64.008286,53.544846,53.544846,67.63034,67.63034,120.586174,69.97908,69.774895,0.3,69.79489,73.94003,69.98001,0.3,70.18567,0.3,1432.3301,226.24036,0.3,20.674412,250.6234,0.030370286,0.0,0.0
9978,20545800.0,69.929306,69.938095,65.13482,53.547485,53.547485,67.63033,67.63033,120.58616,69.879486,69.79467,0.3,69.75496,73.94003,69.98001,0.3,70.08675,0.3,1427.0269,250.29976,0.3,20.674372,250.6234,0.03029321,0.0,0.0
9979,20545920.0,69.902176,69.9247,65.79076,53.55111,53.55111,67.63028,67.63028,120.58608,69.77666,69.839935,0.3,69.73677,73.94003,69.98001,0.3,70.051865,0.3,1423.6882,264.12604,0.3,20.67419,250.62323,0.030230477,0.0,0.0
9981,20546040.0,69.84081,69.871574,66.32068,54.647545,53.553635,67.63028,67.63028,120.586075,69.670746,69.86487,0.3,69.69887,73.94003,69.98001,0.3,69.95397,0.3,1418.8215,275.4329,0.3,20.67417,250.62323,0.030164363,28.367386,0.0
9983,20546100.0,69.829056,69.867294,66.453125,57.34425,53.555008,67.63026,67.63026,120.58603,69.61702,69.89003,0.3,69.69717,73.94003,69.98001,0.3,69.937546,0.3,1417.2157,278.134,0.3,20.67409,250.62314,0.03013397,84.678246,0.0
9984,20546160.0,69.81818,69.86449,66.53728,59.594307,53.557262,67.63024,67.63024,120.586,69.562035,69.91293,0.3,69.70046,73.94003,69.98001,0.3,69.91986,0.3,1416.0817,279.8442,0.3,20.674007,250.62306,0.030113485,132.4533,0.0
9986,20546280.0,69.76485,69.82186,66.684494,62.78682,53.56012,67.63024,67.63024,120.586006,69.45068,69.938095,0.3,69.7003,73.94003,69.98001,0.3,69.822845,0.3,1412.0765,282.9236,0.3,20.67401,250.6231,0.030062048,200.25995,0.0
9988,20546400.0,69.748474,69.82301,66.556885,64.52991,53.56391,67.63021,67.63021,120.58594,69.33731,69.98479,0.3,69.73227,73.94003,69.98001,0.3,69.789566,0.3,1410.116,279.926,0.3,20.673868,250.62297,0.03002558,237.17451,0.0
9992,20546520.0,69.698044,69.78473,66.380394,65.82158,53.5666,67.63022,67.63022,120.58595,69.22124,70.00676,0.3,69.749405,73.94003,69.98001,0.3,69.69332,0.3,1406.6241,276.04233,0.3,20.673893,250.62299,0.029985255,264.79773,0.0
9993,20546640.0,69.68277,69.787964,65.93199,66.661865,53.57006,67.63019,67.63019,120.5859,69.103516,70.04912,0.3,69.79192,73.94003,69.98001,0.3,69.66058,0.3,1405.007,266.1326,0.3,20.67377,250.6229,0.029957484,282.59793,0.0
9995,20546700.0,69.657616,69.76913,65.706985,67.03441,53.571655,67.630196,67.630196,120.585915,69.044304,70.05592,0.3,69.80286,73.94003,69.98001,0.3,69.61257,0.3,1403.5569,261.28104,0.3,20.673786,250.62291,0.029944701,290.60245,0.0
9996,20546760.0,69.6324,69.750336,65.44304,67.36724,53.57231,67.6302,67.6302,120.58593,68.9841,70.064606,0.3,69.81549,73.94003,69.98001,0.3,69.56533,0.3,1401.755,255.52939,0.3,20.673819,250.62294,0.029924316,297.7094,0.0
9998,20546880.0,69.61642,69.75325,64.63835,67.78955,53.57528,67.63017,67.63017,120.58588,68.863304,70.09949,0.3,69.86246,73.94003,69.98001,0.3,69.53331,0.3,1400.2927,237.90837,0.3,20.673717,250.62283,0.029902251,306.56894,0.0
10000,20547000.0,69.56456,69.71442,63.76988,68.132324,53.57698,67.630196,67.630196,120.585915,68.74158,70.10531,0.3,69.88789,73.94003,69.98001,0.3,69.43915,0.3,1397.1224,219.12024,0.3,20.673782,250.62291,0.02987355,313.8979,0.0
10003,20547120.0,69.54643,69.71524,62.432293,68.22807,53.87323,67.63017,67.63017,120.58587,68.618195,70.128815,0.3,69.935684,73.94003,69.98001,0.3,69.408005,0.3,1395.6543,189.90826,0.3,20.673698,250.62282,0.029854415,315.7446,0.0
10005,20547240.0,69.51051,69.69552,60.983856,68.26422,62.697998,67.630196,67.630196,120.585915,68.494385,70.120415,0.3,69.960014,73.94003,69.98001,0.3,69.36165,0.3,1393.4606,158.61037,0.3,20.67378,250.62291,0.02983528,316.4711,355.6928
10007,20547300.0,69.51979,69.717545,59.998272,68.18918,64.69795,67.63018,67.63018,120.58589,68.43259,70.126236,0.3,69.98336,73.94003,69.98001,0.3,69.39389,0.3,1393.8342,137.01752,0.3,20.673746,250.62286,0.029835584,314.7067,430.56992
10008,20547360.0,69.53133,69.74254,58.901672,68.06844,66.089035,67.63017,67.63017,120.58588,68.37007,70.126785,0.3,70.005554,73.94003,69.98001,0.3,69.43228,0.3,1394.8218,113.22559,0.3,20.673708,250.62283,0.02984806,311.99188,482.95175
10010,20547480.0,69.52358,69.75644,57.112274,67.83092,68.37782,67.630196,67.630196,120.58592,68.24544,70.098495,0.3,70.025986,73.94003,69.98001,0.3,69.46206,0.3,1395.1261,74.93221,0.3,20.673801,250.62291,0.02986317,306.78754,570.4518
10012,20547600.0,69.5544,69.81532,55.267998,67.37021,69.87734,67.63018,67.63018,120.58589,68.12106,70.08542,0.3,70.0668,73.94003,69.98001,0.3,69.56714,0.3,1397.5269,35.133007,0.3,20.67374,250.62286,0.029892966,296.6007,627.1043
10015,20547720.0,69.55231,69.83603,54.504833,66.87846,71.2263,67.63021,67.63021,120.58594,67.996155,70.04164,0.3,70.08114,73.94003,69.98001,0.3,69.6201,0.3,1398.4387,19.297762,0.3,20.673843,250.62297,0.029918738,285.9375,678.7799
10017,20547840.0,69.58615,69.89849,53.95266,66.150665,71.97046,67.63019,67.63019,120.58591,67.87201,70.01967,0.3,70.11514,73.94003,69.98001,0.3,69.73897,0.3,1401.2161,7.417652,0.3,20.673786,250.6229,0.029955924,269.99133,706.4793
10019,20547900.0,69.5856,69.90936,54.133495,65.7834,72.29988,67.6302,67.6302,120.58594,67.810486,69.99533,0.3,70.1181,73.94003,69.98001,0.3,69.76803,0.3,1401.944,11.744041,0.3,20.673832,250.62294,0.029974991,262.0775,719.18896
10020,20547960.0,69.58554,69.92085,54.475883,65.38668,72.57086,67.63022,67.63022,120.58596,67.74847,69.97424,0.3,70.12102,73.94003,69.98001,0.3,69.799225,0.3,1402.3477,19.267843,0.3,20.673893,250.62299,0.02998658,253.47467,729.4281
10023,20548080.0,69.61873,69.98221,55.06651,64.302826,72.6031,67.6302,67.6302,120.58593,67.62575,69.95672,0.3,70.14563,73.94003,69.98001,0.3,69.91739,0.3,1405.1614,31.92756,0.3,20.67384,250.62294,0.030026102,229.80025,729.849
10024,20548200.0,69.616196,70.00188,56.489403,63.12553,72.52763,67.63023,67.63023,120.58598,67.50441,69.921234,0.3,70.14019,73.94003,69.98001,0.3,69.971985,0.3,1406.1904,63.025036,0.3,20.673946,250.62305,0.030056829,204.3675,726.90436
10027,20548320.0,69.64476,70.0574,57.6734,61.41073,71.94552,67.63022,67.63022,120.58595,67.38377,69.91689,0.3,70.15145,73.94003,69.98001,0.3,70.07779,0.3,1408.6993,88.28679,0.3,20.673891,250.62299,0.030093847,166.94904,703.8307
10029,20548440.0,69.63542,70.068665,59.226814,59.613693,71.3221,67.63024,67.63024,120.586,67.26495,69.89624,0.3,70.12953,73.94003,69.98001,0.3,70.11662,0.3,1409.2268,121.90963,0.3,20.673996,250.6231,0.030119235,128.28368,679.94635
10031,20548500.0,69.645645,70.09119,59.74965,58.503967,70.841064,67.63023,67.63023,120.58598,67.20651,69.90179,0.3,70.12767,73.94003,69.98001,0.3,70.16063,0.3,1409.993,132.89806,0.3,20.673971,250.62305,0.030130217,104.08441,661.0691
10032,20548560.0,69.6541,70.11185,60.2219,57.348038,70.27867,67.630226,67.630226,120.585976,67.1479,69.90602,0.3,70.12195,73.94003,69.98001,0.3,70.20089,0.3,1410.9762,143.00926,0.3,20.67394,250.62302,0.030147402,79.15815,639.28925
10034,20548680.0,69.633446,70.10904,61.3068,55.837914,69.28067,67.63026,67.63026,120.58602,67.03287,69.89739,0.3,70.080864,73.94003,69.98001,0.3,70.21666,0.3,1410.5765,166.45137,0.3,20.674042,250.62312,0.030161094,47.336735,601.1507
10038,20548800.0,69.63965,70.136734,61.8972,54.582012,67.936005,67.63023,67.63023,120.58599,66.91998,69.916504,0.3,70.05795,73.94003,69.98001,0.3,70.27434,0.3,1411.2767,178.91714,0.3,20.67398,250.62306,0.030175393,20.370672,549.01953
10039,20548920.0,69.60713,70.1192,62.548748,54.486763,66.677414,67.630264,67.630264,120.58604,66.808426,69.914696,0.3,70.00824,73.94003,69.98001,0.3,70.263016,0.3,1409.8333,193.04402,0.3,20.674076,250.62314,0.03017459,19.133411,500.9337
10041,20549040.0,69.60115,70.13217,62.816154,54.637657,64.96277,67.63024,67.63024,120.586006,66.69696,69.938644,0.3,69.983795,73.94003,69.98001,0.3,70.29082,0.3,1409.5033,198.62054,0.3,20.674015,250.6231,0.030174974,22.450863,434.3733
10043,20549100.0,69.57939,70.1169,62.999794,55.125893,64.114075,67.63026,67.63026,120.58603,66.641594,69.93771,0.3,69.96034,73.94003,69.98001,0.3,70.27065,0.3,1408.5001,202.69305,0.3,20.674053,250.62314,0.030172355,33.462933,402.01874
10044,20549160.0,69.55627,70.10004,63.157173,55.79117,63.22737,67.63027,67.63027,120.58605,66.58568,69.93974,0.3,69.9393,73.94003,69.98001,0.3,70.24731,0.3,1407.0342,206.08047,0.3,20.674109,250.62317,0.030160474,48.018257,367.93793
10046,20549280.0,69.53638,70.096405,63.17475,56.93847,60.65042,67.63025,67.63025,120.58601,66.474655,69.96523,0.3,69.92513,73.94003,69.98001,0.3,70.2372,0.3,1405.57,206.31184,0.3,20.674047,250.62312,0.030145913,72.6474,267.74542
10048,20549400.0,69.476395,70.04631,63.28093,58.656677,58.733635,67.63028,67.63028,120.58607,66.36424,69.966446,0.3,69.89492,73.94003,69.98001,0.3,70.152115,0.3,1401.8486,208.73792,0.3,20.674143,250.6232,0.03011462,110.07719,195.88211
10052,20549520.0,69.44289,70.02648,63.088287,59.92939,56.980877,67.630264,67.630264,120.58603,66.25366,69.99105,0.3,69.895905,73.94003,69.98001,0.3,70.10382,0.3,1399.1864,204.45853,0.3,20.674084,250.62314,0.03008307,137.19687,128.75278
10053,20549640.0,69.376526,69.9688,63.005173,61.292625,57.5353,67.63029,67.63029,120.58609,66.14375,69.99023,0.3,69.87987,73.94003,69.98001,0.3,69.99831,0.3,1394.7272,202.82315,0.3,20.67418,250.62325,0.03003877,166.73143,153.01439
10055,20549700.0,69.36165,69.960785,62.832634,61.759655,57.872307,67.63028,67.63028,120.58607,66.08926,70.00264,0.3,69.886246,73.94003,69.98001,0.3,69.97622,0.3,1393.227,198.97404,0.3,20.674154,250.6232,0.030016918,176.58778,165.39601
10056,20549760.0,69.34725,69.9537,62.626366,62.159225,58.346752,67.63027,67.63027,120.58605,66.03427,70.01204,0.3,69.89272,73.94003,69.98001,0.3,69.95491,0.3,1392.0942,194.51147,0.3,20.674124,250.62317,0.030002585,185.13754,183.9575
10058,20549880.0,69.292816,69.90991,62.392082,63.04357,60.498207,67.630295,67.630295,120.586105,65.9254,70.00748,0.3,69.88602,73.94003,69.98001,0.3,69.87338,0.3,1388.2888,189.61623,0.3,20.674223,250.62328,0.02996146,204.29602,267.97842
10060,20550000.0,69.2787,69.91255,61.85804,63.563393,61.925934,67.63028,67.63028,120.586075,65.8174,70.024994,0.3,69.90602,73.94003,69.98001,0.3,69.862946,0.3,1386.6261,177.9188,0.3,20.674175,250.62323,0.029933255,215.27695,321.8042
10063,20550120.0,69.23833,69.88531,61.52751,64.11754,63.608654,67.63032,67.63032,120.58613,65.709404,70.01544,0.3,69.90459,73.94003,69.98001,0.3,69.81329,0.3,1383.7887,170.96516,0.3,20.67428,250.62332,0.029901316,227.2939,386.82544
10065,20550240.0,69.235466,69.90112,60.900856,64.39253,64.615166,67.630295,67.630295,120.586105,65.60245,70.0278,0.3,69.92848,73.94003,69.98001,0.3,69.82916,0.3,1382.9142,157.25266,0.3,20.67424,250.62328,0.029880932,233.0216,424.72736
10067,20550300.0,69.21904,69.891785,60.730843,64.55727,65.18112,67.63032,67.63032,120.586136,65.54955,70.01929,0.3,69.92827,73.94003,69.98001,0.3,69.81302,0.3,1381.9355,153.78885,0.3,20.67429,250.62332,0.02987159,236.6461,446.77332
10068,20550360.0,69.203766,69.88388,60.582527,64.71306,65.73259,67.63033,67.63033,120.58616,65.496216,70.01286,0.3,69.92941,73.94003,69.98001,0.3,69.800385,0.3,1380.6909,150.61725,0.3,20.674355,250.62338,0.029855257,239.99568,467.92014
