,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
10070,20550480.0,69.20734,69.90706,59.99514,64.797264,66.4156,67.630325,67.630325,120.58614,65.3908,70.02022,0.3,69.954796,73.94003,69.98001,0.3,69.832245,0.3,1380.2627,137.76244,0.3,20.674324,250.62335,0.029839361,241.62401,493.60458
10072,20550600.0,69.18065,69.89552,59.83551,64.93663,67.21217,67.630356,67.630356,120.5862,65.28659,70.00094,0.3,69.95617,73.94003,69.98001,0.3,69.81642,0.3,1378.3827,134.61084,0.3,20.674446,250.62346,0.029817058,244.69403,524.45197
10075,20550720.0,69.1879,69.92288,59.44055,64.85895,67.67474,67.63035,67.63035,120.58619,65.18266,70.0049,0.3,69.98132,73.94003,69.98001,0.3,69.857956,0.3,1378.1917,125.92394,0.3,20.674429,250.62343,0.02980332,242.83989,541.74146
10077,20550840.0,69.16411,69.91458,59.543877,64.84741,68.24681,67.63039,67.63039,120.58625,65.08005,69.98352,0.3,69.98149,73.94003,69.98001,0.3,69.84988,0.3,1376.4879,128.4673,0.3,20.674562,250.62355,0.029782407,242.66606,563.94965
10079,20550900.0,69.168945,69.92937,59.469666,64.75343,68.40353,67.63038,67.63038,120.58624,65.02935,69.98654,0.3,69.99385,73.94003,69.98001,0.3,69.8735,0.3,1376.2937,126.67145,0.3,20.67456,250.62355,0.029772291,240.51474,569.64197
10080,20550960.0,69.17345,69.94414,59.412975,64.624344,68.50993,67.63038,67.63038,120.58624,64.978424,69.98693,0.3,70.005005,73.94003,69.98001,0.3,69.89657,0.3,1376.4176,125.471214,0.3,20.674557,250.62355,0.029769467,237.67984,573.6055
10083,20551080.0,69.15126,69.93738,59.762505,64.48317,68.87967,67.63042,67.63042,120.58631,64.8779,69.96628,0.3,70.0027,73.94003,69.98001,0.3,69.89229,0.3,1374.7825,133.29918,0.3,20.6747,250.62369,0.029748604,234.72768,588.0358
10084,20551200.0,69.161255,69.96738,59.842926,64.12941,68.95438,67.63042,67.63042,120.58631,64.77881,69.97155,0.3,70.023346,73.94003,69.98001,0.3,69.940125,0.3,1374.7173,134.8414,0.3,20.67471,250.62369,0.029735005,226.92366,590.47375
10087,20551320.0,69.13928,69.96068,60.32594,63.879356,69.13895,67.630455,67.630455,120.58638,64.680374,69.95364,0.3,70.01753,73.94003,69.98001,0.3,69.93612,0.3,1373.0419,145.49693,0.3,20.67486,250.62381,0.02971275,221.65012,597.7999
10089,20551440.0,69.148674,69.98956,60.502983,63.409912,69.0448,67.630455,67.630455,120.58639,64.583466,69.96216,0.3,70.03433,73.94003,69.98001,0.3,69.98204,0.3,1372.8717,149.10965,0.3,20.674883,250.62381,0.029696988,211.34679,593.7759
10091,20551500.0,69.137024,69.98528,60.746166,63.24116,69.05513,67.63048,67.63048,120.58642,64.535736,69.95337,0.3,70.02901,73.94003,69.98001,0.3,69.97809,0.3,1372.1293,154.54851,0.3,20.674953,250.62389,0.02968839,207.8366,594.4011
10092,20551560.0,69.12555,69.98111,60.995445,63.086914,69.07397,67.6305,67.6305,120.58646,64.48784,69.94771,0.3,70.024124,73.94003,69.98001,0.3,69.97507,0.3,1371.044,159.92465,0.3,20.675043,250.62398,0.029671855,204.54071,595.15784
10094,20551680.0,69.13302,70.00737,61.16771,62.540016,68.846054,67.6305,67.6305,120.586464,64.39363,69.95952,0.3,70.03648,73.94003,69.98001,0.3,70.01643,0.3,1370.6622,163.4365,0.3,20.675076,250.624,0.029652467,192.56679,586.0302
10098,20551800.0,69.1077,69.99588,61.592552,62.207073,68.763,67.630554,67.630554,120.58655,64.3008,69.94809,0.3,70.02159,73.94003,69.98001,0.3,70.004456,0.3,1368.5865,172.76617,0.3,20.675241,250.62413,0.029623035,185.60617,583.1341
10099,20551920.0,69.11242,70.01846,61.702965,61.662537,68.44775,67.63056,67.63056,120.58656,64.20944,69.9626,0.3,70.02945,73.94003,69.98001,0.3,70.03955,0.3,1367.913,174.95734,0.3,20.675283,250.62415,0.029598769,173.6912,570.6865
10101,20552040.0,69.08429,70.00319,62.03025,61.42446,68.303825,67.6306,67.6306,120.58664,64.11968,69.95326,0.3,70.01028,73.94003,69.98001,0.3,70.021484,0.3,1365.529,182.17433,0.3,20.675451,250.6243,0.029563995,168.84608,565.4936
10103,20552100.0,69.08562,70.01286,62.053814,61.21891,68.14299,67.6306,67.6306,120.58664,64.07558,69.96254,0.3,70.01318,73.94003,69.98001,0.3,70.03659,0.3,1364.901,182.52141,0.3,20.675474,250.62433,0.029545866,164.25648,559.0661
10104,20552160.0,69.08605,70.02176,62.057,61.00154,67.952484,67.63061,67.63061,120.586655,64.03146,69.96935,0.3,70.01462,73.94003,69.98001,0.3,70.04971,0.3,1364.5283,182.57445,0.3,20.6755,250.62436,0.029534101,159.56892,551.693
10106,20552280.0,69.05529,70.00275,62.28502,60.96633,67.801476,67.63065,67.63065,120.58672,63.944893,69.96106,0.3,69.99286,73.94003,69.98001,0.3,70.02527,0.3,1361.8259,187.65096,0.3,20.675667,250.62448,0.029493531,159.14668,546.2697
10108,20552400.0,69.05447,70.01769,62.225967,60.76188,67.46612,67.63066,67.63066,120.58674,63.86024,69.97775,0.3,69.99567,73.94003,69.98001,0.3,70.04703,0.3,1360.5172,186.2122,0.3,20.675716,250.62454,0.029457957,154.58746,533.1116
10112,20552520.0,69.010025,69.97946,62.59187,61.248955,67.466,67.6307,67.6307,120.58682,63.791084,69.95282,0.3,69.95677,73.94003,69.98001,0.3,70.00017,0.3,1356.7677,194.4548,0.3,20.675877,250.62466,0.029404232,165.65634,533.7055
10113,20552640.0,69.00299,69.978966,62.77545,61.647377,67.35895,67.630714,67.630714,120.586845,63.751038,69.95715,0.3,69.94853,73.94003,69.98001,0.3,70.00325,0.3,1354.6603,198.31142,0.3,20.67594,250.62473,0.02935413,174.13521,529.42444
10115,20552700.0,68.98547,69.96089,62.998253,62.021896,67.42833,67.63074,67.63074,120.586876,63.741314,69.94496,0.3,69.9314,73.94003,69.98001,0.3,69.979904,0.3,1353.0876,203.29155,0.3,20.676018,250.6248,0.029329272,182.44733,532.4385
10116,20552760.0,68.96965,69.94342,63.23726,62.441574,67.54671,67.63075,67.63075,120.586914,63.738018,69.935844,0.3,69.91607,73.94003,69.98001,0.3,69.95793,0.3,1351.2511,208.47667,0.3,20.676105,250.62485,0.029296696,191.55417,537.1266
10118,20552880.0,68.97284,69.94546,63.499832,63.039673,67.62421,67.630775,67.630775,120.586945,63.75016,69.943146,0.3,69.91415,73.94003,69.98001,0.3,69.96144,0.3,1349.6536,214.01979,0.3,20.67618,250.62492,0.029247928,204.28694,539.9129
10120,20553000.0,68.95108,69.91458,63.95857,63.84074,67.96649,67.63082,67.63082,120.58702,63.785423,69.92623,0.3,69.88904,73.94003,69.98001,0.3,69.919754,0.3,1346.8519,224.0572,0.3,20.676342,250.62505,0.02919313,221.72513,553.48364
10123,20553120.0,68.96509,69.92113,64.22334,64.42471,68.18089,67.63084,67.63084,120.58706,63.842278,69.93683,0.3,69.893936,73.94003,69.98001,0.3,69.92733,0.3,1345.8232,229.63704,0.3,20.676428,250.62514,0.029146878,234.1474,561.4901
10125,20553240.0,68.95416,69.89531,64.647415,65.12454,68.62337,67.630875,67.630875,120.58713,63.91858,69.92244,0.3,69.87526,73.94003,69.98001,0.3,69.89119,0.3,1343.5852,238.89456,0.3,20.676588,250.62526,0.029094549,249.34517,578.8482
10127,20553300.0,68.96603,69.90112,64.768265,65.38663,68.77569,67.63088,67.63088,120.587135,63.96318,69.930405,0.3,69.8808,73.94003,69.98001,0.3,69.89827,0.3,1343.1964,241.38683,0.3,20.676622,250.62529,0.029069914,254.87799,584.4761
10128,20553360.0,68.97861,69.90733,64.87758,65.62558,68.9117,67.63089,67.63089,120.58716,64.01245,69.93617,0.3,69.88608,73.94003,69.98001,0.3,69.90503,0.3,1343.16,243.7215,0.3,20.676674,250.62534,0.029052464,259.99002,589.65326
10130,20553480.0,68.97768,69.886955,65.238754,66.214005,69.39422,67.63093,67.63093,120.58723,64.1221,69.92453,0.3,69.87267,73.94003,69.98001,0.3,69.875694,0.3,1341.493,251.59862,0.3,20.676819,250.62546,0.02900392,272.7598,608.495
10132,20553600.0,69.01123,69.904205,65.41684,66.62759,69.698654,67.63094,67.63094,120.58726,64.245316,69.94057,0.3,69.88811,73.94003,69.98001,0.3,69.89635,0.3,1341.5765,255.30437,0.3,20.676899,250.62552,0.02896504,281.52838,619.8843
10135,20553720.0,69.019035,69.88893,65.71176,67.118454,70.168755,67.630974,67.630974,120.58731,64.38116,69.9309,0.3,69.87883,73.94003,69.98001,0.3,69.87399,0.3,1340.3912,261.74036,0.3,20.67702,250.62563,0.028919522,292.18265,638.2074
10137,20553840.0,69.06029,69.910904,65.8319,67.44821,70.43924,67.631,67.631,120.58733,64.52684,69.94875,0.3,69.897995,73.94003,69.98001,0.3,69.90112,0.3,1340.8993,264.19754,0.3,20.677076,250.62567,0.028883303,299.1491,648.2655
10139,20553900.0,69.066986,69.90497,65.946,67.6458,70.63721,67.631004,67.631004,120.58734,64.60248,69.943146,0.3,69.89415,73.94003,69.98001,0.3,69.89201,0.3,1340.6268,266.7309,0.3,20.677105,250.6257,0.028865365,303.46967,656.07477
10140,20553960.0,69.07474,69.89981,66.05943,67.846245,70.84979,67.63101,67.63101,120.587364,64.680756,69.94029,0.3,69.89168,73.94003,69.98001,0.3,69.88481,0.3,1340.0814,269.1754,0.3,20.677158,250.62572,0.028840145,307.79538,664.27167
10143,20554080.0,69.1216,69.92541,66.119194,68.089264,71.04431,67.63102,67.63102,120.58737,64.84099,69.95919,0.3,69.9136,73.94003,69.98001,0.3,69.91722,0.3,1340.893,270.3331,0.3,20.67718,250.62575,0.028805759,312.8941,671.3927
10144,20554200.0,69.14055,69.91733,66.28201,68.39501,71.360886,67.63103,67.63103,120.58739,65.00534,69.95134,0.3,69.90932,73.94003,69.98001,0.3,69.90547,0.3,1340.3148,273.9156,0.3,20.677214,250.62578,0.028764002,319.5492,683.7726
10147,20554320.0,69.19081,69.94524,66.28273,68.548706,71.45306,67.63102,67.63102,120.58737,65.17316,69.97067,0.3,69.93288,73.94003,69.98001,0.3,69.94122,0.3,1341.288,273.80533,0.3,20.677189,250.62575,0.028730202,322.72452,686.9544
10149,20554440.0,69.2119,69.93881,66.3871,68.763,71.658554,67.63102,67.63102,120.58737,65.34125,69.962814,0.3,69.92969,73.94003,69.98001,0.3,69.93205,0.3,1340.7991,276.1318,0.3,20.67718,250.62575,0.02868845,327.40973,695.0619
10151,20554500.0,69.23761,69.95331,66.36644,68.805466,71.66542,67.631004,67.631004,120.58735,65.42458,69.973694,0.3,69.94232,73.94003,69.98001,0.3,69.95111,0.3,1341.1498,275.59137,0.3,20.67714,250.6257,0.028667983,328.23175,695.064
10152,20554560.0,69.262985,69.96759,66.332,68.82442,71.63559,67.631004,67.631004,120.58734,65.50824,69.98199,0.3,69.95413,73.94003,69.98001,0.3,69.96913,0.3,1341.795,274.8225,0.3,20.677118,250.6257,0.028654471,328.60037,693.82416
10154,20554680.0,69.28375,69.96139,66.383194,68.94817,71.72656,67.63098,67.63098,120.587326,65.67221,69.973694,0.3,69.951065,73.94003,69.98001,0.3,69.96045,0.3,1341.258,276.0085,0.3,20.677078,250.62564,0.028611936,331.33865,697.5381
10158,20554800.0,69.33319,69.98968,66.27844,68.92126,71.594284,67.63097,67.63097,120.58729,65.8313,69.99226,0.3,69.97545,73.94003,69.98001,0.3,69.99687,0.3,1342.1385,273.63434,0.3,20.676992,250.6256,0.028576795,330.6298,692.11145
10159,20554920.0,69.35121,69.982315,66.286575,68.96065,71.583084,67.63095,67.63095,120.58727,65.98357,69.98297,0.3,69.97177,73.94003,69.98001,0.3,69.98671,0.3,1341.4233,273.8998,0.3,20.676943,250.62555,0.028532753,331.556,691.915
10161,20555040.0,69.396805,70.00896,66.14133,68.85336,71.359726,67.63093,67.63093,120.587234,66.12727,70.0005,0.3,69.995285,73.94003,69.98001,0.3,70.02071,0.3,1342.0756,270.6572,0.3,20.67685,250.62546,0.028495992,329.12085,683.01025
10163,20555100.0,69.40356,70.00418,66.12677,68.83424,71.308365,67.63092,67.63092,120.58722,66.194885,69.994125,0.3,69.99231,73.94003,69.98001,0.3,70.01373,0.3,1341.7568,270.42914,0.3,20.676813,250.62544,0.028476983,328.7789,681.2442
10164,20555160.0,69.40993,69.99945,66.116394,68.81914,71.27052,67.63092,67.63092,120.58721,66.26037,69.990005,0.3,69.99017,73.94003,69.98001,0.3,70.00758,0.3,1341.0869,270.21872,0.3,20.676802,250.62541,0.02845026,328.4682,679.83496
10166,20555280.0,69.44975,70.02351,65.941216,68.64385,70.98449,67.6309,67.6309,120.587166,66.3811,70.00632,0.3,70.0122,73.94003,69.98001,0.3,70.0379,0.3,1341.4279,266.33472,0.3,20.676712,250.62534,0.028411893,324.57294,668.54
10168,20555400.0,69.45755,70.01253,65.84816,68.55113,70.84975,67.63087,67.63087,120.58711,66.48729,70.000275,0.3,70.00517,73.94003,69.98001,0.3,70.020874,0.3,1340.2709,264.41473,0.3,20.676554,250.62523,0.028368225,322.661,663.62445
10172,20555520.0,69.48958,70.033295,65.62651,68.32245,70.533554,67.63087,67.63087,120.58711,66.57787,70.01445,0.3,70.02511,73.94003,69.98001,0.3,70.04681,0.3,1340.187,259.53284,0.3,20.67659,250.62523,0.028327031,317.62228,651.1997
10173,20555640.0,69.48776,70.01764,65.55235,68.187805,70.3876,67.63087,67.63087,120.58711,66.65016,70.00039,0.3,70.01572,73.94003,69.98001,0.3,70.02544,0.3,1338.4689,258.05453,0.3,20.676573,250.62523,0.028278936,314.82098,645.8847
10175,20555700.0,69.50035,70.02681,65.44743,68.0657,70.24346,67.63085,67.63085,120.58709,66.67879,70.00808,0.3,70.02522,73.94003,69.98001,0.3,70.03714,0.3,1338.1436,255.6979,0.3,20.676527,250.62518,0.028255586,312.10556,640.1294
10176,20555760.0,69.51138,70.035324,65.334335,67.92546,70.07839,67.63085,67.63085,120.58708,66.702515,70.01302,0.3,70.03346,73.94003,69.98001,0.3,70.047134,0.3,1338.0696,253.24748,0.3,20.676502,250.62518,0.02823942,309.055,633.7351
10178,20555880.0,69.50029,70.01643,65.28099,67.76813,69.95474,67.63085,67.63085,120.587074,66.73311,69.99709,0.3,70.02154,73.94003,69.98001,0.3,70.0217,0.3,1335.9835,252.22496,0.3,20.676493,250.62518,0.028192056,305.77008,629.28955
10180,20556000.0,69.514244,70.031204,65.086044,67.49051,69.68266,67.63084,67.63084,120.58705,66.740036,70.0083,0.3,70.03676,73.94003,69.98001,0.3,70.03955,0.3,1335.2264,247.91226,0.3,20.676432,250.6251,0.028154083,299.674,618.574
10183,20556120.0,69.44289,69.948204,63.309494,63.309494,63.309494,67.63084,67.63084,120.58706,66.73256,69.96386,0.3,69.98512,80.06002,60.08001,0.3,69.92003,0.3,521.39417,0.0,0.3,20.676437,250.62514,0.008763446,0.0,0.0
10185,20556240.0,69.42317,69.92656,63.55647,63.55647,63.55647,67.63083,67.63083,120.587036,66.721466,69.966385,0.3,69.980286,80.06002,60.08001,0.3,69.88141,0.3,490.09897,0.0,0.3,20.676397,250.62508,0.008155941,0.0,0.0
10187,20556300.0,69.39916,69.89943,63.665783,63.665783,63.665783,67.63083,67.63083,120.587036,66.71465,69.95315,0.3,69.963806,80.06002,60.08001,0.3,69.8407,0.3,479.68472,0.0,0.3,20.676395,250.6251,0.007940589,0.0,0.0
10188,20556360.0,69.37538,69.87279,63.77658,63.77658,63.77658,67.63084,67.63084,120.58705,66.70696,69.94266,0.3,69.94848,80.06002,60.08001,0.3,69.80142,0.3,471.35843,0.0,0.3,20.676428,250.62514,0.007829795,0.0,0.0
10190,20556480.0,69.359116,69.85658,63.961258,63.961258,63.961258,67.63083,67.63083,120.58704,66.689384,69.947876,0.3,69.94644,80.06002,60.08001,0.3,69.77045,0.3,455.21252,0.0,0.3,20.67641,250.6251,0.0075508836,0.0,0.0
10192,20556600.0,69.31413,69.80725,64.11578,64.11578,64.11578,67.630844,67.630844,120.58707,66.66901,69.926285,0.3,69.91717,80.06002,60.08001,0.3,69.69678,0.3,440.48126,0.0,0.3,20.67646,250.62515,0.0073139025,0.0,0.0
10195,20556720.0,69.30001,69.79472,64.24718,64.24718,64.24718,67.630844,67.630844,120.58707,66.645935,69.93315,0.3,69.91695,80.06002,60.08001,0.3,69.671234,0.3,428.82434,0.0,0.3,20.676464,250.62515,0.0071183983,0.0,0.0
10197,20556840.0,69.25673,69.748474,64.35611,64.35611,64.35611,67.63086,67.63086,120.5871,66.62067,69.912994,0.3,69.88931,80.06002,60.08001,0.3,69.601974,0.3,417.68707,0.0,0.3,20.67653,250.62521,0.0069428766,0.0,0.0
10199,20556900.0,69.25079,69.7437,64.40368,64.40368,64.40368,67.63086,67.63086,120.58709,66.60726,69.91821,0.3,69.890366,80.06002,60.08001,0.3,69.59186,0.3,413.08163,0.0,0.3,20.67653,250.62521,0.006865235,0.0,0.0
10200,20556960.0,69.244415,69.738914,64.44845,64.44845,64.44845,67.63087,67.63087,120.587105,66.59331,69.92107,0.3,69.89058,80.06002,60.08001,0.3,69.580986,0.3,409.099,0.0,0.3,20.676554,250.62523,0.006799382,0.0,0.0
10203,20557080.0,69.20256,69.69508,64.52496,64.52496,64.52496,67.63088,67.63088,120.58714,66.56419,69.90206,0.3,69.86427,80.06002,60.08001,0.3,69.51529,0.3,400.5198,0.0,0.3,20.67664,250.6253,0.00666677,0.0,0.0
10204,20557200.0,69.19152,69.687775,64.5899,64.5899,64.5899,67.6309,67.6309,120.58716,66.53365,69.91085,0.3,69.866516,80.06002,60.08001,0.3,69.497765,0.3,394.09308,0.0,0.3,20.676685,250.62534,0.00655948,0.0,0.0
10207,20557320.0,69.15065,69.64575,64.64378,64.64378,64.64378,67.63092,67.63092,120.58721,66.50174,69.892395,0.3,69.84114,80.06002,60.08001,0.3,69.43487,0.3,387.30728,0.0,0.3,20.676785,250.62541,0.006456617,0.0,0.0
10209,20557440.0,69.14055,69.64004,64.68971,64.68971,64.68971,67.630936,67.630936,120.58724,66.46895,69.90167,0.3,69.84416,80.06002,60.08001,0.3,69.42009,0.3,382.3855,0.0,0.3,20.676859,250.62549,0.006374333,0.0,0.0
10211,20557500.0,69.120544,69.61971,64.70965,64.70965,64.70965,67.63094,67.63094,120.58726,66.452354,69.8913,0.3,69.83136,80.06002,60.08001,0.3,69.389275,0.3,379.7727,0.0,0.3,20.676903,250.62552,0.006336355,0.0,0.0
10212,20557560.0,69.100555,69.59944,64.72734,64.72734,64.72734,67.63097,67.63097,120.587296,66.43544,69.883385,0.3,69.81944,80.06002,60.08001,0.3,69.3595,0.3,376.89877,0.0,0.3,20.676977,250.6256,0.0062928353,0.0,0.0
10214,20557680.0,69.09127,69.59511,64.75986,64.75986,64.75986,67.631,67.631,120.58733,66.40149,69.89288,0.3,69.82312,80.06002,60.08001,0.3,69.346924,0.3,373.05756,0.0,0.3,20.677084,250.62567,0.006228367,0.0,0.0
10217,20557800.0,69.05205,69.55556,64.78616,64.78616,64.78616,67.63103,67.63103,120.587395,66.36743,69.87487,0.3,69.798904,80.06002,60.08001,0.3,69.28825,0.3,368.4907,0.0,0.3,20.677221,250.6258,0.0061618784,0.0,0.0
10220,20557920.0,69.04353,69.55231,64.80919,64.80919,64.80919,67.631065,67.631065,120.58746,66.33343,69.88448,0.3,69.80296,80.06002,60.08001,0.3,69.2776,0.3,365.4224,0.0,0.3,20.67736,250.6259,0.0061100656,0.0,0.0
10221,20558040.0,69.00503,69.51364,64.82759,64.82759,64.82759,67.6311,67.6311,120.587524,66.299866,69.866356,0.3,69.779236,80.06002,60.08001,0.3,69.220474,0.3,361.51532,0.0,0.3,20.677523,250.62604,0.006054259,0.0,0.0
10223,20558100.0,69.00134,69.51248,64.83572,64.83572,64.83572,67.63112,67.63112,120.587555,66.28339,69.872345,0.3,69.781876,80.06002,60.08001,0.3,69.21646,0.3,360.0597,0.0,0.3,20.677595,250.62611,0.0060289227,0.0,0.0
10224,20558160.0,68.997284,69.51122,64.843956,64.843956,64.843956,67.63114,67.63114,120.58759,66.26691,69.87597,0.3,69.78363,80.06002,60.08001,0.3,69.21146,0.3,359.00882,0.0,0.3,20.677689,250.62619,0.006011582,0.0,0.0
10226,20558280.0,68.95955,69.47327,64.85675,64.85675,64.85675,67.63118,67.63118,120.58768,66.23488,69.85773,0.3,69.76022,80.06002,60.08001,0.3,69.1557,0.3,355.58627,0.0,0.3,20.677868,250.62634,0.005963543,0.0,0.0
10228,20558400.0,68.95268,69.47156,64.868454,64.868454,64.868454,67.63123,67.63123,120.58775,66.20418,69.86723,0.3,69.76489,80.06002,60.08001,0.3,69.14807,0.3,353.50174,0.0,0.3,20.678055,250.6265,0.005927663,0.0,0.0
10231,20558520.0,68.91582,69.434204,64.87741,64.87741,64.87741,67.63128,67.63128,120.58784,66.174675,69.84883,0.3,69.741776,80.06002,60.08001,0.3,69.09347,0.3,350.44177,0.0,0.3,20.67825,250.62665,0.0058853705,0.0,0.0
10234,20558640.0,68.90994,69.433105,64.885864,64.885864,64.885864,67.631325,67.631325,120.58792,66.14705,69.85828,0.3,69.74672,80.06002,60.08001,0.3,69.087036,0.3,348.67468,0.0,0.3,20.678446,250.6268,0.0058545377,0.0,0.0
10235,20558700.0,68.89192,69.4147,64.889496,64.889496,64.889496,67.63135,67.63135,120.58797,66.13397,69.84795,0.3,69.734795,80.06002,60.08001,0.3,69.059845,0.3,347.4653,0.0,0.3,20.678549,250.62688,0.0058392063,0.0,0.0
10236,20558760.0,68.87413,69.3963,64.892075,64.892075,64.892075,67.63137,67.63137,120.588005,66.12134,69.83977,0.3,69.723755,80.06002,60.08001,0.3,69.03359,0.3,345.90994,0.0,0.3,20.678638,250.62695,0.0058168564,0.0,0.0
10238,20558880.0,68.8694,69.39581,64.898285,64.898285,64.898285,67.63141,67.63141,120.58808,66.09793,69.84921,0.3,69.72887,80.06002,60.08001,0.3,69.02826,0.3,344.4067,0.0,0.3,20.67883,250.62712,0.0057901544,0.0,0.0
10240,20559000.0,68.83496,69.35961,64.90257,64.90257,64.90257,67.63146,67.63146,120.588165,66.07712,69.8306,0.3,69.70618,80.06002,60.08001,0.3,68.97586,0.3,341.8934,0.0,0.3,20.67901,250.62727,0.005756331,0.0,0.0
10243,20559120.0,68.8315,69.35956,64.90724,64.90724,64.90724,67.6315,67.6315,120.588234,66.05899,69.839874,0.3,69.71145,80.06002,60.08001,0.3,68.971405,0.3,340.6095,0.0,0.3,20.679176,250.6274,0.005733017,0.0,0.0
10246,20559240.0,68.79843,69.323746,64.9102,64.9102,64.9102,67.63153,67.63153,120.588295,66.04399,69.82109,0.3,69.68887,80.06002,60.08001,0.3,68.91977,0.3,338.30582,0.0,0.3,20.679327,250.62753,0.005702369,0.0,0.0
10247,20559300.0,68.7975,69.324066,64.91168,64.91168,64.91168,67.63155,67.63155,120.588326,66.037735,69.82692,0.3,69.69206,80.06002,60.08001,0.3,68.918625,0.3,337.5782,0.0,0.3,20.679407,250.62761,0.005688552,0.0,0.0
10249,20559360.0,68.79678,69.3244,64.91377,64.91377,64.91377,67.63156,67.63156,120.58835,66.03229,69.83049,0.3,69.69437,80.06002,60.08001,0.3,68.91643,0.3,337.2415,0.0,0.3,20.679451,250.62762,0.0056823744,0.0,0.0
10250,20559480.0,68.76541,69.28914,64.91586,64.91586,64.91586,67.631584,67.631584,120.588394,66.024216,69.8117,0.3,69.67195,80.06002,60.08001,0.3,68.86566,0.3,335.14096,0.0,0.3,20.679556,250.6277,0.0056547807,0.0,0.0
10252,20559600.0,68.76564,69.290344,64.91866,64.91866,64.91866,67.6316,67.6316,120.58842,66.02004,69.82088,0.3,69.677505,80.06002,60.08001,0.3,68.86319,0.3,334.285,0.0,0.3,20.679619,250.62776,0.005637912,0.0,0.0
10255,20559720.0,68.73598,69.25563,64.92015,64.92015,64.92015,67.63161,67.63161,120.58844,66.018394,69.80203,0.3,69.65526,80.06002,60.08001,0.3,68.81326,0.3,332.37802,0.0,0.3,20.679668,250.6278,0.005613214,0.0,0.0
10257,20559840.0,68.73735,69.257324,64.92239,64.92239,64.92239,67.631615,67.631615,120.58845,66.01779,69.8112,0.3,69.660965,80.06002,60.08001,0.3,68.811615,0.3,331.66632,0.0,0.3,20.679688,250.6278,0.0055985944,0.0,0.0
10259,20559900.0,68.72284,69.24019,64.92328,64.92328,64.92328,67.631615,67.631615,120.588455,66.0179,69.80083,0.3,69.64949,80.06002,60.08001,0.3,68.78656,0.3,330.95453,0.0,0.3,20.679707,250.62784,0.00559085,0.0,0.0
10260,20559960.0,68.70856,69.22311,64.923386,64.923386,64.923386,67.631615,67.631615,120.588455,66.01828,69.79236,0.3,69.638824,80.06002,60.08001,0.3,68.76245,0.3,329.87643,0.0,0.3,20.679707,250.62784,0.005575707,0.0,0.0
10263,20560080.0,68.71087,69.22536,64.9252,64.9252,64.9252,67.631615,67.631615,120.58845,66.01988,69.80165,0.3,69.64471,80.06002,60.08001,0.3,68.76163,0.3,329.2706,0.0,0.3,20.679693,250.62784,0.005562713,0.0,0.0
10264,20560200.0,68.68291,69.19168,64.925804,64.925804,64.925804,67.631615,67.631615,120.58844,66.0224,69.78286,0.3,69.622734,80.06002,60.08001,0.3,68.71334,0.3,327.58148,0.0,0.3,20.679688,250.6278,0.005541319,0.0,0.0
10267,20560320.0,68.68593,69.19432,64.92734,64.92734,64.92734,67.6316,67.6316,120.588425,66.02603,69.792145,0.3,69.62866,80.06002,60.08001,0.3,68.71312,0.3,327.0584,0.0,0.3,20.67965,250.62779,0.0055295853,0.0,0.0
10269,20560440.0,68.65874,69.16098,64.92767,64.92767,64.92767,67.6316,67.6316,120.58842,66.03064,69.77336,0.3,69.60675,80.06002,60.08001,0.3,68.66533,0.3,325.44678,0.0,0.3,20.67962,250.62776,0.005509346,0.0,0.0
10271,20560500.0,68.66066,69.16257,64.92795,64.92795,64.92795,67.63159,67.63159,120.58841,66.03328,69.77907,0.3,69.61026,80.06002,60.08001,0.3,68.66615,0.3,325.03915,0.0,0.3,20.679602,250.62776,0.005500388,0.0,0.0
10272,20560560.0,68.66253,69.16411,64.92894,64.92894,64.92894,67.631584,67.631584,120.588394,66.03625,69.7827,0.3,69.61279,80.06002,60.08001,0.3,68.66594,0.3,325.01218,0.0,0.3,20.679564,250.6277,0.005498918,0.0,0.0
10274,20560680.0,68.636,69.13121,64.9291,64.9291,64.9291,67.63157,67.63157,120.58837,66.042786,69.76396,0.3,69.59099,80.06002,60.08001,0.3,68.618744,0.3,323.46707,0.0,0.3,20.679518,250.62769,0.0054796813,0.0,0.0
10277,20560800.0,68.64056,69.13478,64.9302,64.9302,64.9302,67.63155,67.63155,120.58833,66.05031,69.77347,0.3,69.59719,80.06002,60.08001,0.3,68.61996,0.3,323.09467,0.0,0.3,20.679447,250.62761,0.0054702293,0.0,0.0
10280,20560920.0,68.614685,69.1022,64.9302,64.9302,64.9302,67.63154,67.63154,120.58831,66.05877,69.75479,0.3,69.57549,80.06002,60.08001,0.3,68.57332,0.3,321.62067,0.0,0.3,20.679388,250.62758,0.0054520224,0.0,0.0
10281,20561040.0,68.6198,69.10605,64.931244,64.931244,64.931244,67.63152,67.63152,120.58828,66.06816,69.76413,0.3,69.58176,80.06002,60.08001,0.3,68.575134,0.3,321.30554,0.0,0.3,20.67931,250.6275,0.005443434,0.0,0.0
10283,20561100.0,68.606995,69.08995,64.93157,64.93157,64.93157,67.631516,67.631516,120.58827,66.07321,69.7538,0.3,69.57055,80.06002,60.08001,0.3,68.55162,0.3,320.78146,0.0,0.3,20.679285,250.62747,0.005438475,0.0,0.0
10284,20561160.0,68.59447,69.07385,64.93114,64.93114,64.93114,67.63151,67.63151,120.58825,66.07849,69.74551,0.3,69.560165,80.06002,60.08001,0.3,68.52899,0.3,319.8884,0.0,0.3,20.679241,250.62746,0.0054260567,0.0,0.0
10286,20561280.0,68.60018,69.07803,64.93201,64.93201,64.93201,67.631485,67.631485,120.58822,66.08969,69.75496,0.3,69.56654,80.06002,60.08001,0.3,68.531296,0.3,319.626,0.0,0.3,20.67916,250.62737,0.005418265,0.0,0.0
10288,20561400.0,68.575516,69.04623,64.93185,64.93185,64.93185,67.63147,67.63147,120.58819,66.101776,69.73644,0.3,69.54512,80.06002,60.08001,0.3,68.48576,0.3,318.2648,0.0,0.3,20.679087,250.62732,0.0054017054,0.0,0.0
10293,20561520.0,68.58162,69.05062,64.932724,64.932724,64.932724,67.631454,67.631454,120.58815,66.1148,69.746,0.3,69.55148,80.06002,60.08001,0.3,68.488396,0.3,318.04608,0.0,0.3,20.679007,250.62724,0.00539458,0.0,0.0
10296,20561640.0,68.55739,69.01898,64.93245,64.93245,64.93245,67.63143,67.63143,120.58812,66.12865,69.72749,0.3,69.53012,80.06002,60.08001,0.3,68.44319,0.3,316.72516,0.0,0.3,20.678934,250.6272,0.0053786095,0.0,0.0
10297,20561700.0,68.56085,69.021454,64.93251,64.93251,64.93251,67.631424,67.631424,120.588104,66.13583,69.73358,0.3,69.53386,80.06002,60.08001,0.3,68.445274,0.3,316.4626,0.0,0.3,20.678877,250.62717,0.005371803,0.0,0.0
10298,20561760.0,68.56415,69.02376,64.93327,64.93327,64.93327,67.63141,67.63141,120.58808,66.14331,69.73732,0.3,69.53665,80.06002,60.08001,0.3,68.44637,0.3,316.55984,0.0,0.3,20.678848,250.62712,0.0053722956,0.0,0.0
10300,20561880.0,68.54025,68.99234,64.933,64.933,64.933,67.63139,67.63139,120.58806,66.15886,69.71881,0.3,69.51534,80.06002,60.08001,0.3,68.40155,0.3,315.2691,0.0,0.3,20.67879,250.62706,0.005356798,0.0,0.0
10302,20562000.0,68.54729,68.997284,64.93377,64.93377,64.93377,67.63138,67.63138,120.58803,66.17511,69.728424,0.3,69.52199,80.06002,60.08001,0.3,68.40512,0.3,315.1368,0.0,0.3,20.67872,250.62701,0.0053509497,0.0,0.0
10305,20562120.0,68.52388,68.96608,64.93344,64.93344,64.93344,67.63136,67.63136,120.588005,66.19231,69.710075,0.3,69.50073,80.06002,60.08001,0.3,68.36063,0.3,313.89215,0.0,0.3,20.67866,250.62695,0.005336078,0.0,0.0
10307,20562240.0,68.531296,68.97119,64.93416,64.93416,64.93416,67.631355,67.631355,120.58798,66.21022,69.71974,0.3,69.50749,80.06002,60.08001,0.3,68.36447,0.3,313.78793,0.0,0.3,20.678602,250.6269,0.00533068,0.0,0.0
10309,20562300.0,68.51965,68.95564,64.93437,64.93437,64.93437,67.63135,67.63135,120.587975,66.21939,69.709526,0.3,69.496445,80.06002,60.08001,0.3,68.34195,0.3,313.366,0.0,0.3,20.678587,250.6269,0.0053272196,0.0,0.0
10311,20562360.0,68.508286,68.940155,64.93382,64.93382,64.93382,67.63134,67.63134,120.58796,66.2289,69.7014,0.3,69.48628,80.06002,60.08001,0.3,68.320305,0.3,312.5746,0.0,0.3,20.678553,250.62688,0.005316282,0.0,0.0
10312,20562480.0,68.51602,68.94543,64.93448,64.93448,64.93448,67.63133,67.63133,120.58794,66.24834,69.71112,0.3,69.493095,80.06002,60.08001,0.3,68.32448,0.3,312.50482,0.0,0.3,20.678509,250.62683,0.005311373,0.0,0.0
10314,20562600.0,68.49334,68.91461,64.93416,64.93416,64.93416,67.631325,67.631325,120.58793,66.26845,69.69289,0.3,69.47206,80.06002,60.08001,0.3,68.2807,0.3,311.31845,0.0,0.3,20.678473,250.6268,0.0052973838,0.0,0.0
10317,20562720.0,68.50136,68.92,64.934814,64.934814,64.934814,67.63132,67.63132,120.58791,66.28943,69.70271,0.3,69.47893,80.06002,60.08001,0.3,68.285034,0.3,311.2682,0.0,0.3,20.678444,250.62679,0.005292828,0.0,0.0
10319,20562840.0,68.4789,68.88928,64.93443,64.93443,64.93443,67.63131,67.63131,120.587906,66.31102,69.68442,0.3,69.457886,80.06002,60.08001,0.3,68.24148,0.3,310.10956,0.0,0.3,20.678425,250.62679,0.005279215,0.0,0.0
10321,20562900.0,68.48306,68.89203,64.93437,64.93437,64.93437,67.63131,67.63131,120.587906,66.32205,69.69035,0.3,69.46184,80.06002,60.08001,0.3,68.244385,0.3,309.91104,0.0,0.3,20.678425,250.62679,0.0052734045,0.0,0.0
10322,20562960.0,68.48724,68.894775,64.93509,64.93509,64.93509,67.63131,67.63131,120.587906,66.33331,69.6942,0.3,69.46486,80.06002,60.08001,0.3,68.24626,0.3,310.08545,0.0,0.3,20.678413,250.62675,0.0052750385,0.0,0.0
10325,20563080.0,68.4651,68.86424,64.93465,64.93465,64.93465,67.63131,67.63131,120.587906,66.35634,69.6759,0.3,69.44393,80.06002,60.08001,0.3,68.20308,0.3,308.95245,0.0,0.3,20.678413,250.62675,0.005261799,0.0,0.0
10326,20563200.0,68.47368,68.869896,64.9353,64.9353,64.9353,67.63131,67.63131,120.587906,66.37979,69.68558,0.3,69.45091,80.06002,60.08001,0.3,68.208244,0.3,308.95526,0.0,0.3,20.678423,250.62679,0.005257999,0.0,0.0
10331,20563320.0,68.45274,68.83952,64.93492,64.93492,64.93492,67.63132,67.63132,120.58792,66.41033,69.66734,0.3,69.430084,80.06002,60.08001,0.3,68.16551,0.3,307.884,0.0,0.3,20.678455,250.6268,0.0052455324,0.0,0.0
10333,20563440.0,68.46428,68.84534,64.93581,64.93581,64.93581,67.63133,67.63133,120.58795,66.45285,69.67712,0.3,69.43718,80.06002,60.08001,0.3,68.17122,0.3,308.06793,0.0,0.3,20.678516,250.62686,0.0052442225,0.0,0.0
10335,20563500.0,68.45532,68.830185,64.93608,64.93608,64.93608,67.63135,67.63135,120.587975,66.478226,69.6669,0.3,69.42635,80.06002,60.08001,0.3,68.14963,0.3,307.83627,0.0,0.3,20.678568,250.6269,0.0052434467,0.0,0.0
10336,20563560.0,68.44704,68.81508,64.93569,64.93569,64.93569,67.631355,67.631355,120.58799,66.50658,69.65877,0.3,69.41635,80.06002,60.08001,0.3,68.12903,0.3,307.26758,0.0,0.3,20.678612,250.62694,0.005235676,0.0,0.0
10339,20563680.0,68.46208,68.82112,64.93679,64.93679,64.93679,67.631386,67.631386,120.58804,66.57073,69.66855,0.3,69.42355,80.06002,60.08001,0.3,68.13541,0.3,307.72708,0.0,0.3,20.678732,250.62704,0.005238439,0.0,0.0
10341,20563800.0,68.44802,68.791016,64.936905,64.936905,64.936905,67.631424,67.631424,120.588104,66.644455,69.65015,0.3,69.40279,80.06002,60.08001,0.3,68.09399,0.3,307.1781,0.0,0.3,20.678886,250.62717,0.005233702,0.0,0.0
10343,20563920.0,68.4662,68.797386,64.93811,64.93811,64.93811,67.63147,67.63147,120.58819,66.72685,69.65997,0.3,69.410034,80.06002,60.08001,0.3,68.10124,0.3,307.8816,0.0,0.3,20.679056,250.62732,0.005240179,0.0,0.0
10345,20564040.0,68.455,68.76756,64.93828,64.93828,64.93828,67.63152,67.63152,120.58827,66.81705,69.641464,0.3,69.38939,80.06002,60.08001,0.3,68.0607,0.3,307.56778,0.0,0.3,20.679272,250.6275,0.0052389763,0.0,0.0
10347,20564100.0,68.46521,68.77086,64.93855,64.93855,64.93855,67.631546,67.631546,120.588326,66.86456,69.64723,0.3,69.39351,80.06002,60.08001,0.3,68.06531,0.3,307.82507,0.0,0.3,20.679386,250.62758,0.0052398625,0.0,0.0
10348,20564160.0,68.475815,68.77426,64.93959,64.93959,64.93959,67.63157,67.63157,120.58837,66.914276,69.65097,0.3,69.39669,80.06002,60.08001,0.3,68.06899,0.3,308.48553,0.0,0.3,20.67949,250.62769,0.0052486663,0.0,0.0
10350,20564280.0,68.46697,68.74477,64.93981,64.93981,64.93981,67.63163,67.63163,120.588486,67.0176,69.63235,0.3,69.37609,80.06002,60.08001,0.3,68.029495,0.3,308.37292,0.0,0.3,20.679754,250.62788,0.0052505173,0.0,0.0
10352,20564400.0,68.49004,68.75191,64.94107,64.94107,64.94107,67.6317,67.6317,120.58859,67.12587,69.64191,0.3,69.38345,80.06002,60.08001,0.3,68.03894,0.3,309.47723,0.0,0.3,20.680008,250.6281,0.0052630156,0.0,0.0
10356,20564520.0,68.48318,68.72284,64.94124,64.94124,64.94124,67.631775,67.631775,120.58872,67.2392,69.62317,0.3,69.36291,80.06002,60.08001,0.3,68.00055,0.3,309.53784,0.0,0.3,20.680317,250.62837,0.0052675093,0.0,0.0
10357,20564640.0,68.50812,68.73053,64.942505,64.942505,64.942505,67.631836,67.631836,120.588844,67.355705,69.63251,0.3,69.37032,80.06002,60.08001,0.3,68.011314,0.3,310.80124,0.0,0.3,20.680597,250.62859,0.005282393,0.0,0.0
10359,20564700.0,68.505264,68.7162,64.94295,64.94295,64.94295,67.631874,67.631874,120.58892,67.4147,69.62213,0.3,69.359665,80.06002,60.08001,0.3,67.99214,0.3,311.07593,0.0,0.3,20.680763,250.62874,0.0052892896,0.0,0.0
10360,20564760.0,68.50273,68.70186,64.94261,64.94261,64.94261,67.63192,67.63192,120.58899,67.47491,69.61367,0.3,69.34984,80.06002,60.08001,0.3,67.97396,0.3,310.9915,0.0,0.3,20.680935,250.62886,0.005288882,0.0,0.0
10362,20564880.0,68.52899,68.7101,64.94377,64.94377,64.94377,67.63199,67.63199,120.58912,67.59592,69.62285,0.3,69.35736,80.06002,60.08001,0.3,67.98599,0.3,312.37387,0.0,0.3,20.681236,250.62912,0.0053055617,0.0,0.0
10364,20565000.0,68.52465,68.681915,64.94382,64.94382,64.94382,67.63207,67.63207,120.58927,67.71759,69.60394,0.3,69.336975,80.06002,60.08001,0.3,67.949905,0.3,312.66278,0.0,0.3,20.681591,250.62941,0.0053135725,0.0,0.0
10367,20565120.0,68.55173,68.690704,64.94487,64.94487,64.94487,67.63216,67.63216,120.5894,67.84004,69.61296,0.3,69.344505,80.06002,60.08001,0.3,67.96309,0.3,314.1253,0.0,0.3,20.681902,250.62967,0.0053314674,0.0,0.0
10369,20565240.0,68.54788,68.662964,64.94481,64.94481,64.94481,67.63223,67.63223,120.589554,67.96138,69.59384,0.3,69.32413,80.06002,60.08001,0.3,67.92798,0.3,314.4713,0.0,0.3,20.68226,250.62997,0.0053403876,0.0,0.0
10371,20565300.0,68.561615,68.667694,64.94487,64.94487,64.94487,67.63227,67.63227,120.589615,68.0212,69.599335,0.3,69.328415,80.06002,60.08001,0.3,67.93567,0.3,315.02893,0.0,0.3,20.682415,250.63011,0.00534578,0.0,0.0
10372,20565360.0,68.57524,68.67242,64.94574,64.94574,64.94574,67.63231,67.63231,120.58968,68.08113,69.6028,0.3,69.33176,80.06002,60.08001,0.3,67.94249,0.3,315.97256,0.0,0.3,20.682573,250.63023,0.005358876,0.0,0.0
10374,20565480.0,68.57134,68.64517,64.945526,64.945526,64.945526,67.63239,67.63239,120.58983,68.19841,69.58357,0.3,69.31143,80.06002,60.08001,0.3,67.90837,0.3,316.33273,0.0,0.3,20.68292,250.63052,0.005368064,0.0,0.0
10376,20565600.0,68.59837,68.65517,64.94629,64.94629,64.94629,67.63246,67.63246,120.58996,68.312065,69.5923,0.3,69.31912,80.06002,60.08001,0.3,67.92397,0.3,317.82233,0.0,0.3,20.683222,250.63075,0.005386406,0.0,0.0
10379,20565720.0,68.59392,68.62842,64.94597,64.94597,64.94597,67.63254,67.63254,120.590096,68.42215,69.57297,0.3,69.29886,80.06002,60.08001,0.3,67.89079,0.3,318.15622,0.0,0.3,20.683548,250.63103,0.0053952592,0.0,0.0
10381,20565840.0,68.62012,68.63902,64.94656,64.94656,64.94656,67.63261,67.63261,120.59021,68.52685,69.58159,0.3,69.3066,80.06002,60.08001,0.3,67.90755,0.3,319.59772,0.0,0.3,20.683828,250.63124,0.0054129125,0.0,0.0
10383,20565900.0,68.617325,68.625946,64.94673,64.94673,64.94673,67.63264,67.63264,120.59027,68.57678,69.57088,0.3,69.29605,80.06002,60.08001,0.3,67.890854,0.3,319.91772,0.0,0.3,20.683968,250.63136,0.005420607,0.0,0.0
10384,20565960.0,68.61441,68.612816,64.946075,64.946075,64.946075,67.632675,67.632675,120.59033,68.62567,69.56209,0.3,69.28639,80.06002,60.08001,0.3,67.87514,0.3,319.84723,0.0,0.3,20.684114,250.63147,0.005420577,0.0,0.0
10387,20566080.0,68.63913,68.62396,64.94656,64.94656,64.94656,67.63273,67.63273,120.59044,68.717735,69.5706,0.3,69.29419,80.06002,60.08001,0.3,67.89278,0.3,321.18698,0.0,0.3,20.684359,250.63168,0.0054367534,0.0,0.0
10388,20566200.0,68.63161,68.59837,64.94591,64.94591,64.94591,67.63278,67.63278,120.59053,68.80194,69.5511,0.3,69.27408,80.06002,60.08001,0.3,67.86113,0.3,321.31055,0.0,0.3,20.68459,250.63185,0.0054426105,0.0,0.0
10391,20566320.0,68.654175,68.610016,64.94618,64.94618,64.94618,67.632835,67.632835,120.59061,68.878136,69.55945,0.3,69.28188,80.06002,60.08001,0.3,67.87953,0.3,322.49762,0.0,0.3,20.684784,250.63202,0.005456568,0.0,0.0
10393,20566440.0,68.64511,68.585846,64.945305,64.945305,64.945305,67.632774,67.632774,120.59052,68.94476,69.5405,0.3,69.26178,80.06002,60.08001,0.3,67.84839,0.3,322.44815,0.0,0.3,20.684834,250.63185,0.005459795,0.0,0.0
10395,20566500.0,68.65451,68.59112,64.94508,64.94508,64.94508,67.63288,67.63288,120.5907,68.97415,69.54561,0.3,69.26611,80.06002,60.08001,0.3,67.85838,0.3,322.78058,0.0,0.3,20.685,250.63219,0.00546218,0.0,0.0
10396,20566560.0,68.66418,68.597275,64.945465,64.945465,64.945465,67.6329,67.6329,120.59073,69.00118,69.54874,0.3,69.26964,80.06002,60.08001,0.3,67.86745,0.3,323.43515,0.0,0.3,20.68507,250.63225,0.0054709767,0.0,0.0
10398,20566680.0,68.65105,68.5726,64.94443,64.94443,64.94443,67.63291,67.63291,120.59076,69.046555,69.52896,0.3,69.24959,80.06002,60.08001,0.3,67.83675,0.3,323.14044,0.0,0.3,20.685148,250.63232,0.0054708184,0.0,0.0
10402,20566800.0,68.66753,68.585464,64.94437,64.94437,64.94437,67.63292,67.63292,120.59077,69.08001,69.537094,0.3,69.25755,80.06002,60.08001,0.3,67.85629,0.3,323.88165,0.0,0.3,20.685177,250.63232,0.005478181,0.0,0.0
10403,20566920.0,68.650116,68.561615,64.94311,64.94311,64.94311,67.63291,67.63291,120.59076,69.09473,69.51897,0.3,69.2375,80.06002,60.08001,0.3,67.82592,0.3,323.2844,0.0,0.3,20.685165,250.63232,0.005473761,0.0,0.0
10405,20567040.0,68.6599,68.57497,64.94267,64.94267,64.94267,67.632904,67.632904,120.59074,69.0855,69.527374,0.3,69.245575,80.06002,60.08001,0.3,67.84581,0.3,323.54898,0.0,0.3,20.685116,250.63226,0.0054744915,0.0,0.0
10407,20567100.0,68.64786,68.56322,64.94217,64.94217,64.94217,67.63289,67.63289,120.59071,69.07254,69.51688,0.3,69.23514,80.06002,60.08001,0.3,67.8302,0.3,323.19226,0.0,0.3,20.685053,250.63222,0.005472408,0.0,0.0
10408,20567160.0,68.63479,68.55124,64.94091,64.94091,64.94091,67.63288,67.63288,120.5907,69.05403,69.50815,0.3,69.22558,80.06002,60.08001,0.3,67.81554,0.3,322.3763,0.0,0.3,20.685015,250.63219,0.005461678,0.0,0.0
10410,20567280.0,68.63776,68.56491,64.94009,64.94009,64.94009,67.63285,67.63285,120.590645,69.00195,69.516716,0.3,69.23366,80.06002,60.08001,0.3,67.83553,0.3,322.10092,0.0,0.3,20.684887,250.6321,0.0054543386,0.0,0.0
10412,20567400.0,68.60628,68.541405,64.93805,64.93805,64.93805,67.632805,67.632805,120.59057,68.9312,69.497215,0.3,69.21377,80.06002,60.08001,0.3,67.80532,0.3,320.42282,0.0,0.3,20.684723,250.63193,0.0054339296,0.0,0.0
10416,20567520.0,68.60326,68.55519,64.937065,64.937065,64.937065,67.63276,67.63276,120.590485,68.84265,69.50595,0.3,69.22185,80.06002,60.08001,0.3,67.82515,0.3,319.65936,0.0,0.3,20.684528,250.63177,0.005419284,0.0,0.0
10417,20567640.0,68.567276,68.53284,64.93503,64.93503,64.93503,67.63266,67.63266,120.59031,68.73866,69.4892,0.3,69.20196,80.06002,60.08001,0.3,67.79466,0.3,317.57327,0.0,0.3,20.68423,250.63144,0.0053925226,0.0,0.0
10419,20567700.0,68.56343,68.53932,64.93416,64.93416,64.93416,67.632675,67.632675,120.59033,68.6817,69.49458,0.3,69.20647,80.06002,60.08001,0.3,67.80493,0.3,316.8486,0.0,0.3,20.68418,250.6315,0.0053793276,0.0,0.0
10420,20567760.0,68.559204,68.54635,64.934044,64.934044,64.934044,67.63265,67.63265,120.59029,68.62073,69.497986,0.3,69.21008,80.06002,60.08001,0.3,67.814224,0.3,316.41806,0.0,0.3,20.684057,250.6314,0.005372114,0.0,0.0
10422,20567880.0,68.51872,68.52367,64.93201,64.93201,64.93201,67.63262,67.63262,120.59024,68.49048,69.48305,0.3,69.19026,80.06002,60.08001,0.3,67.7834,0.3,314.00528,0.0,0.3,20.683767,250.63132,0.0053404314,0.0,0.0
10424,20568000.0,68.50757,68.53778,64.931076,64.931076,64.931076,67.632515,67.632515,120.59005,68.34997,69.492,0.3,69.19844,80.06002,60.08001,0.3,67.802414,0.3,312.5233,0.0,0.3,20.683506,250.63094,0.0053148805,0.0,0.0
10427,20568120.0,68.46434,68.515366,64.92915,64.92915,64.92915,67.63236,67.63236,120.589775,68.199615,69.473755,0.3,69.178665,80.06002,60.08001,0.3,67.77121,0.3,309.76736,0.0,0.3,20.68307,250.63042,0.0052776746,0.0,0.0
10429,20568240.0,68.44934,68.52817,64.92839,64.92839,64.92839,67.63237,67.63237,120.58979,68.0423,69.48299,0.3,69.186905,80.06002,60.08001,0.3,67.78961,0.3,308.04828,0.0,0.3,20.682888,250.63043,0.0052486025,0.0,0.0
10431,20568300.0,68.42632,68.51641,64.92789,64.92789,64.92789,67.63233,67.63233,120.58973,67.961876,69.47272,0.3,69.176575,80.06002,60.08001,0.3,67.77324,0.3,306.77853,0.0,0.3,20.682734,250.63031,0.0052326038,0.0,0.0
10432,20568360.0,68.40298,68.50455,64.92663,64.92663,64.92663,67.63229,67.63229,120.58966,67.87932,69.46437,0.3,69.16713,80.06002,60.08001,0.3,67.75769,0.3,305.09036,0.0,0.3,20.682583,250.63019,0.005208355,0.0,0.0
10434,20568480.0,68.387375,68.51806,64.92608,64.92608,64.92608,67.63221,67.63221,120.589516,67.712265,69.47392,0.3,69.17543,80.06002,60.08001,0.3,67.77538,0.3,303.21216,0.0,0.3,20.68223,250.6299,0.005176459,0.0,0.0
10436,20568600.0,68.34008,68.49422,64.924545,64.924545,64.924545,67.63214,67.63214,120.58938,67.5433,69.45558,0.3,69.15576,80.06002,60.08001,0.3,67.74292,0.3,300.15146,0.0,0.3,20.681913,250.62964,0.0051343995,0.0,0.0
10439,20568720.0,68.32382,68.50735,64.92421,64.92421,64.92421,67.63205,67.63205,120.58922,67.37262,69.4653,0.3,69.16411,80.06002,60.08001,0.3,67.75957,0.3,298.18604,0.0,0.3,20.681545,250.62933,0.0051009962,0.0,0.0
10441,20568840.0,68.27641,68.48318,64.92294,64.92294,64.92294,67.63197,67.63197,120.58909,67.20332,69.44711,0.3,69.14444,80.06002,60.08001,0.3,67.72638,0.3,295.083,0.0,0.3,20.681227,250.62907,0.0050580176,0.0,0.0
10443,20568900.0,68.268616,68.48955,64.92256,64.92256,64.92256,67.631935,67.631935,120.589005,67.12005,69.45311,0.3,69.14911,80.06002,60.08001,0.3,67.73479,0.3,293.91992,0.0,0.3,20.681046,250.62892,0.0050375327,0.0,0.0
10444,20568960.0,68.26065,68.495926,64.92294,64.92294,64.92294,67.63188,67.63188,120.58893,67.03667,69.457115,0.3,69.15285,80.06002,60.08001,0.3,67.7422,0.3,293.13116,0.0,0.3,20.68086,250.62877,0.0050246124,0.0,0.0
10447,20569080.0,68.21423,68.47142,64.92196,64.92196,64.92196,67.63181,67.63181,120.588806,66.87423,69.43915,0.3,69.13324,80.06002,60.08001,0.3,67.70825,0.3,290.07614,0.0,0.3,20.680552,250.62851,0.0049820757,0.0,0.0
10448,20569200.0,68.200005,68.48367,64.92218,64.92218,64.92218,67.63173,67.63173,120.58865,66.71806,69.449265,0.3,69.14165,80.06002,60.08001,0.3,67.723145,0.3,288.2111,0.0,0.3,20.680202,250.62822,0.0049497955,0.0,0.0
10451,20569320.0,68.15556,68.45885,64.921524,64.921524,64.921524,67.63166,67.63166,120.588524,66.56859,69.43152,0.3,69.12215,80.06002,60.08001,0.3,67.68854,0.3,285.27914,0.0,0.3,20.679914,250.62799,0.004908849,0.0,0.0
10453,20569440.0,68.1437,68.47066,64.92207,64.92207,64.92207,67.631584,67.631584,120.588394,66.42879,69.44201,0.3,69.13066,80.06002,60.08001,0.3,67.7026,0.3,283.5732,0.0,0.3,20.679602,250.62773,0.0048788073,0.0,0.0
10455,20569500.0,68.12271,68.45807,64.92223,64.92223,64.92223,67.63156,67.63156,120.58835,66.363205,69.432236,0.3,69.12044,80.06002,60.08001,0.3,67.684525,0.3,282.39148,0.0,0.3,20.679478,250.62762,0.004863528,0.0,0.0
10456,20569560.0,68.10223,68.445435,64.92163,64.92163,64.92163,67.63153,67.63153,120.58829,66.299805,69.42438,0.3,69.11116,80.06002,60.08001,0.3,67.66733,0.3,280.85022,0.0,0.3,20.67935,250.62753,0.0048407894,0.0,0.0
10458,20569680.0,68.09366,68.45665,64.92251,64.92251,64.92251,67.63147,67.63147,120.58818,66.18335,69.43487,0.3,69.119675,80.06002,60.08001,0.3,67.68057,0.3,279.37927,0.0,0.3,20.679089,250.62729,0.0048141796,0.0,0.0
10461,20569800.0,68.05608,68.43111,64.92239,64.92239,64.92239,67.63142,67.63142,120.58809,66.08107,69.41734,0.3,69.10022,80.06002,60.08001,0.3,67.644806,0.3,276.9387,0.0,0.3,20.678888,250.62714,0.0047802483,0.0,0.0
10464,20569920.0,68.0518,68.44182,64.92355,64.92355,64.92355,67.63137,67.63137,120.58801,65.99455,69.428055,0.3,69.10885,80.06002,60.08001,0.3,67.657394,0.3,275.78394,0.0,0.3,20.678694,250.62698,0.0047583417,0.0,0.0
10465,20570040.0,68.019165,68.41583,64.92377,64.92377,64.92377,67.63134,67.63134,120.58796,65.92556,69.410645,0.3,69.08946,80.06002,60.08001,0.3,67.621185,0.3,273.70425,0.0,0.3,20.678555,250.62688,0.00472974,0.0,0.0
10467,20570100.0,68.01928,68.420944,64.92416,64.92416,64.92416,67.631325,67.631325,120.58794,65.898315,69.41696,0.3,69.09424,80.06002,60.08001,0.3,67.62773,0.3,273.11124,0.0,0.3,20.6785,250.62683,0.0047175875,0.0,0.0
10468,20570160.0,68.0201,68.4261,64.925255,64.925255,64.925255,67.63131,67.63131,120.587906,65.87573,69.421295,0.3,69.09814,80.06002,60.08001,0.3,67.63327,0.3,272.94336,0.0,0.3,20.678434,250.62679,0.004713763,0.0,0.0
10470,20570280.0,67.99335,68.399796,64.925804,64.925804,64.925804,67.6313,67.6313,120.587875,65.84662,69.40399,0.3,69.0788,80.06002,60.08001,0.3,67.5968,0.3,271.30435,0.0,0.3,20.67837,250.62672,0.00469176,0.0,0.0
10472,20570400.0,68.000656,68.40968,64.92761,64.92761,64.92761,67.631294,67.631294,120.58786,65.83998,69.41487,0.3,69.08748,80.06002,60.08001,0.3,67.60855,0.3,271.0246,0.0,0.3,20.678333,250.62671,0.0046830783,0.0,0.0
10475,20570520.0,67.98012,68.38315,64.92844,64.92844,64.92844,67.631294,67.631294,120.58786,65.85173,69.39757,0.3,69.06825,80.06002,60.08001,0.3,67.57202,0.3,269.87717,0.0,0.3,20.678335,250.62671,0.004668631,0.0,0.0
10477,20570640.0,67.99225,68.39293,64.93036,64.93036,64.93036,67.63129,67.63129,120.58786,65.87596,69.40839,0.3,69.07699,80.06002,60.08001,0.3,67.583725,0.3,270.01157,0.0,0.3,20.678326,250.62671,0.004666503,0.0,0.0
10479,20570700.0,67.98352,68.37963,64.93118,64.93118,64.93118,67.631294,67.631294,120.58787,65.89238,69.39877,0.3,69.06694,80.06002,60.08001,0.3,67.56505,0.3,269.7716,0.0,0.3,20.678337,250.62671,0.004665426,0.0,0.0
10480,20570760.0,67.975555,68.36645,64.931244,64.931244,64.931244,67.63129,67.63129,120.58786,65.91171,69.39108,0.3,69.05776,80.06002,60.08001,0.3,67.54726,0.3,269.1982,0.0,0.3,20.67833,250.62671,0.0046573156,0.0,0.0
10482,20570880.0,67.991264,68.37628,64.933105,64.933105,64.933105,67.63129,67.63129,120.58785,65.95802,69.40196,0.3,69.066605,80.06002,60.08001,0.3,67.559006,0.3,269.6363,0.0,0.3,20.67832,250.62668,0.0046599205,0.0,0.0
10484,20571000.0,67.97792,68.35002,64.93388,64.93388,64.93388,67.63129,67.63129,120.58786,66.013725,69.38466,0.3,69.04744,80.06002,60.08001,0.3,67.52286,0.3,269.10834,0.0,0.3,20.67832,250.62668,0.0046551772,0.0,0.0
10487,20571120.0,67.9966,68.35991,64.93564,64.93564,64.93564,67.63129,67.63129,120.58785,66.07832,69.39543,0.3,69.056274,80.06002,60.08001,0.3,67.53478,0.3,269.80322,0.0,0.3,20.678308,250.62668,0.004661796,0.0,0.0
10489,20571240.0,67.98593,68.33371,64.936295,64.936295,64.936295,67.63129,67.63129,120.58785,66.15039,69.37813,0.3,69.03716,80.06002,60.08001,0.3,67.498856,0.3,269.5107,0.0,0.3,20.678307,250.62668,0.0046607335,0.0,0.0
10491,20571300.0,67.99637,68.33876,64.93679,64.93679,64.93679,67.63129,67.63129,120.58785,66.18868,69.384605,0.3,69.04205,80.06002,60.08001,0.3,67.50551,0.3,269.76672,0.0,0.3,20.678312,250.62668,0.0046617617,0.0,0.0
10492,20571360.0,68.00714,68.34387,64.938,64.938,64.938,67.63128,67.63128,120.587845,66.229004,69.389,0.3,69.04607,80.06002,60.08001,0.3,67.51116,0.3,270.424,0.0,0.3,20.678291,250.62665,0.004670762,0.0,0.0
10495,20571480.0,67.99863,68.31795,64.93849,64.93849,64.93849,67.63128,67.63128,120.587845,66.31326,69.3717,0.3,69.02695,80.06002,60.08001,0.3,67.47562,0.3,270.32327,0.0,0.3,20.678286,250.62665,0.004672712,0.0,0.0
10496,20571600.0,68.02159,68.32832,64.94003,64.94003,64.94003,67.63127,67.63127,120.58784,66.40193,69.38252,0.3,69.035904,80.06002,60.08001,0.3,67.488365,0.3,271.40073,0.0,0.3,20.678267,250.62665,0.004685321,0.0,0.0
10499,20571720.0,68.01466,68.30261,64.94036,64.94036,64.94036,67.63127,67.63127,120.58783,66.49477,69.36522,0.3,69.01684,80.06002,60.08001,0.3,67.45321,0.3,271.44812,0.0,0.3,20.678257,250.62662,0.0046896045,0.0,0.0
10501,20571840.0,68.038895,68.31328,64.941734,64.941734,64.941734,67.63126,67.63126,120.58782,66.58996,69.37609,0.3,69.02585,80.06002,60.08001,0.3,67.466446,0.3,272.6503,0.0,0.3,20.678232,250.62662,0.0047041704,0.0,0.0
10503,20571900.0,68.035706,68.30053,64.94223,64.94223,64.94223,67.63127,67.63127,120.58782,66.63802,69.36648,0.3,69.0159,80.06002,60.08001,0.3,67.448654,0.3,272.89816,0.0,0.3,20.678234,250.62662,0.0047107306,0.0,0.0
10504,20571960.0,68.03285,68.28784,64.941895,64.941895,64.941895,67.63126,67.63126,120.587814,66.68691,69.35879,0.3,69.006836,80.06002,60.08001,0.3,67.43173,0.3,272.78827,0.0,0.3,20.678219,250.6266,0.004709913,0.0,0.0
10506,20572080.0,68.05773,68.29877,64.94311,64.94311,64.94311,67.631256,67.631256,120.5878,66.78453,69.36961,0.3,69.015854,80.06002,60.08001,0.3,67.445465,0.3,274.06628,0.0,0.3,20.67819,250.62657,0.0047256313,0.0,0.0
10510,20572200.0,68.05196,68.27361,64.94311,64.94311,64.94311,67.631256,67.631256,120.5878,66.88187,69.35231,0.3,68.99684,80.06002,60.08001,0.3,67.41124,0.3,274.24213,0.0,0.3,20.678173,250.62657,0.0047320584,0.0,0.0
