,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
10511,20572320.0,68.0768,68.28482,64.94409,64.94409,64.94409,67.63125,67.63125,120.58778,66.978,69.363235,0.3,69.005905,80.06002,60.08001,0.3,67.425415,0.3,275.5355,0.0,0.3,20.678144,250.62654,0.0047481195,0.0,0.0
10513,20572440.0,68.070694,68.25988,64.94393,64.94393,64.94393,67.63124,67.63124,120.587776,67.07182,69.34599,0.3,68.98695,80.06002,60.08001,0.3,67.39163,0.3,275.71103,0.0,0.3,20.678125,250.62653,0.0047545675,0.0,0.0
10515,20572500.0,68.08284,68.265594,64.943985,64.943985,64.943985,67.63125,67.63125,120.58778,67.117355,69.35269,0.3,68.99196,80.06002,60.08001,0.3,67.39943,0.3,276.15894,0.0,0.3,20.678122,250.62653,0.0047586495,0.0,0.0
10516,20572560.0,68.094925,68.27136,64.944756,64.944756,64.944756,67.63123,67.63123,120.58776,67.16246,69.357086,0.3,68.99608,80.06002,60.08001,0.3,67.406296,0.3,276.97543,0.0,0.3,20.678097,250.6265,0.0047702123,0.0,0.0
10518,20572680.0,68.08778,68.24664,64.94437,64.94437,64.94437,67.63123,67.63123,120.58775,67.24886,69.339836,0.3,68.977066,80.06002,60.08001,0.3,67.372894,0.3,277.09238,0.0,0.3,20.678076,250.62646,0.004775829,0.0,0.0
10521,20572800.0,68.11069,68.25835,64.94503,64.94503,64.94503,67.631226,67.631226,120.587746,67.33005,69.35077,0.3,68.98624,80.06002,60.08001,0.3,67.387955,0.3,278.27603,0.0,0.3,20.678045,250.62645,0.0047902395,0.0,0.0
10524,20572920.0,68.1019,68.23379,64.94443,64.94443,64.94443,67.63121,67.63121,120.58774,67.40509,69.33352,0.3,68.967285,80.06002,60.08001,0.3,67.35488,0.3,278.27444,0.0,0.3,20.678028,250.62645,0.0047941473,0.0,0.0
10526,20573040.0,68.122826,68.24565,64.94487,64.94487,64.94487,67.6312,67.6312,120.58772,67.472984,69.34445,0.3,68.97646,80.06002,60.08001,0.3,67.370316,0.3,279.32193,0.0,0.3,20.677998,250.62642,0.0048065223,0.0,0.0
10527,20573100.0,68.11733,68.23346,64.94487,64.94487,64.94487,67.63121,67.63121,120.58772,67.503746,69.33484,0.3,68.966576,80.06002,60.08001,0.3,67.353455,0.3,279.43616,0.0,0.3,20.678,250.62642,0.004811317,0.0,0.0
10528,20573160.0,68.111725,68.22127,64.944046,64.944046,64.944046,67.6312,67.6312,120.587715,67.5327,69.327255,0.3,68.95751,80.06002,60.08001,0.3,67.337524,0.3,279.15558,0.0,0.3,20.677982,250.62639,0.0048079956,0.0,0.0
10530,20573280.0,68.13002,68.23324,64.94426,64.94426,64.94426,67.631195,67.631195,120.58771,67.58328,69.33803,0.3,68.966736,80.06002,60.08001,0.3,67.35329,0.3,280.0078,0.0,0.3,20.677956,250.62639,0.00481744,0.0,0.0
10532,20573400.0,68.11601,68.20907,64.94327,64.94327,64.94327,67.631195,67.631195,120.5877,67.62366,69.320885,0.3,68.947845,80.06002,60.08001,0.3,67.32077,0.3,279.62985,0.0,0.3,20.67794,250.62637,0.004815759,0.0,0.0
10535,20573520.0,68.13095,68.2211,64.94327,64.94327,64.94327,67.63119,67.63119,120.58769,67.65316,69.33165,0.3,68.957016,80.06002,60.08001,0.3,67.33664,0.3,280.237,0.0,0.3,20.677916,250.62634,0.004821509,0.0,0.0
10537,20573640.0,68.11349,68.19704,64.94206,64.94206,64.94206,67.63117,67.63117,120.58767,67.67041,69.31457,0.3,68.93817,80.06002,60.08001,0.3,67.30423,0.3,279.58255,0.0,0.3,20.677887,250.62631,0.0048157,0.0,0.0
10539,20573700.0,68.11914,68.20291,64.94168,64.94168,64.94168,67.63118,67.63118,120.587685,67.674255,69.320885,0.3,68.94318,80.06002,60.08001,0.3,67.312744,0.3,279.58978,0.0,0.3,20.6779,250.62634,0.0048132725,0.0,0.0
10541,20573760.0,68.12436,68.20907,64.941895,64.941895,64.941895,67.63118,67.63118,120.58767,67.6747,69.32533,0.3,68.94735,80.06002,60.08001,0.3,67.32033,0.3,279.89807,0.0,0.3,20.677877,250.62631,0.0048171324,0.0,0.0
10542,20573880.0,68.1025,68.1849,64.940475,64.940475,64.940475,67.63117,67.63117,120.58767,67.664856,69.308136,0.3,68.92851,80.06002,60.08001,0.3,67.28798,0.3,278.92865,0.0,0.3,20.677864,250.62631,0.00480648,0.0,0.0
10544,20574000.0,68.10904,68.19714,64.94009,64.94009,64.94009,67.63117,67.63117,120.58766,67.64009,69.31924,0.3,68.93774,80.06002,60.08001,0.3,67.30412,0.3,278.89227,0.0,0.3,20.677843,250.6263,0.0048025884,0.0,0.0
10547,20574120.0,68.08339,68.173035,64.93855,64.93855,64.93855,67.631165,67.631165,120.58765,67.606964,69.30205,0.3,68.9189,80.06002,60.08001,0.3,67.27188,0.3,277.60333,0.0,0.3,20.67783,250.6263,0.0047869054,0.0,0.0
10549,20574240.0,68.08838,68.18517,64.93816,64.93816,64.93816,67.631165,67.631165,120.58764,67.57335,69.31287,0.3,68.92818,80.06002,60.08001,0.3,67.28798,0.3,277.38168,0.0,0.3,20.677813,250.62627,0.004779849,0.0,0.0
10551,20574300.0,68.075424,68.173035,64.93789,64.93789,64.93789,67.631165,67.631165,120.58765,67.556366,69.30325,0.3,68.91829,80.06002,60.08001,0.3,67.271385,0.3,276.89813,0.0,0.3,20.67782,250.62627,0.0047753295,0.0,0.0
10552,20574360.0,68.062515,68.161,64.936844,64.936844,64.936844,67.631165,67.631165,120.58764,67.53906,69.29567,0.3,68.90933,80.06002,60.08001,0.3,67.25568,0.3,276.0333,0.0,0.3,20.677807,250.62627,0.00476306,0.0,0.0
10555,20574480.0,68.067345,68.17309,64.93674,64.93674,64.93674,67.63116,67.63116,120.58763,67.504295,69.3066,0.3,68.918625,80.06002,60.08001,0.3,67.27171,0.3,275.7761,0.0,0.3,20.677795,250.62624,0.004755418,0.0,0.0
10558,20574600.0,68.04125,68.14892,64.93564,64.93564,64.93564,67.63116,67.63116,120.58763,67.469025,69.28935,0.3,68.89978,80.06002,60.08001,0.3,67.239365,0.3,274.39502,0.0,0.3,20.677794,250.62624,0.0047380715,0.0,0.0
10559,20574720.0,68.04587,68.16095,64.93569,64.93569,64.93569,67.63116,67.63116,120.58763,67.43332,69.30023,0.3,68.90912,80.06002,60.08001,0.3,67.25534,0.3,274.10703,0.0,0.3,20.677788,250.62624,0.0047299312,0.0,0.0
10561,20574840.0,68.01961,68.13667,64.93475,64.93475,64.93475,67.63116,67.63116,120.58763,67.39718,69.283035,0.3,68.890274,80.06002,60.08001,0.3,67.22293,0.3,272.70035,0.0,0.3,20.67779,250.62624,0.00471215,0.0,0.0
10563,20574900.0,68.021866,68.142654,64.93448,64.93448,64.93448,67.631165,67.631165,120.58764,67.37905,69.289734,0.3,68.89544,80.06002,60.08001,0.3,67.23134,0.3,272.3633,0.0,0.3,20.677807,250.62627,0.0047042216,0.0,0.0
10564,20574960.0,68.02406,68.14876,64.93492,64.93492,64.93492,67.63116,67.63116,120.58763,67.3607,69.29419,0.3,68.89961,80.06002,60.08001,0.3,67.238815,0.3,272.39212,0.0,0.3,20.677788,250.62624,0.0047036884,0.0,0.0
10566,20575080.0,67.997696,68.12442,64.9341,64.9341,64.9341,67.63116,67.63116,120.58763,67.3239,69.27694,0.3,68.88083,80.06002,60.08001,0.3,67.206345,0.3,270.96585,0.0,0.3,20.677794,250.62624,0.004685558,0.0,0.0
10570,20575200.0,68.001976,68.1364,64.93437,64.93437,64.93437,67.63116,67.63116,120.58763,67.28682,69.28798,0.3,68.89022,80.06002,60.08001,0.3,67.22206,0.3,270.63727,0.0,0.3,20.677795,250.62624,0.004676761,0.0,0.0
10572,20575320.0,67.975494,68.11206,64.93361,64.93361,64.93361,67.63116,67.63116,120.58764,67.24953,69.27074,0.3,68.87143,80.06002,60.08001,0.3,67.18954,0.3,269.1957,0.0,0.3,20.677805,250.62627,0.0046583577,0.0,0.0
10573,20575440.0,67.979614,68.123924,64.93393,64.93393,64.93393,67.631165,67.631165,120.58764,67.21206,69.281494,0.3,68.88083,80.06002,60.08001,0.3,67.20519,0.3,268.8526,0.0,0.3,20.677805,250.62627,0.004649258,0.0,0.0
10575,20575500.0,67.96622,68.11168,64.93399,64.93399,64.93399,67.631165,67.631165,120.58765,67.19338,69.27188,0.3,68.870995,80.06002,60.08001,0.3,67.18844,0.3,268.31384,0.0,0.3,20.677822,250.6263,0.0046439036,0.0,0.0
10576,20575560.0,67.95303,68.09953,64.93322,64.93322,64.93322,67.631165,67.631165,120.58764,67.174484,69.26425,0.3,68.862045,80.06002,60.08001,0.3,67.17262,0.3,267.39456,0.0,0.3,20.677818,250.62627,0.004630624,0.0,0.0
10578,20575680.0,67.95705,68.11134,64.93361,64.93361,64.93361,67.631165,67.631165,120.58765,67.1368,69.27502,0.3,68.87149,80.06002,60.08001,0.3,67.18811,0.3,267.03757,0.0,0.3,20.677822,250.62627,0.0046213623,0.0,0.0
10580,20575800.0,67.93051,68.08696,64.932945,64.932945,64.932945,67.631165,67.631165,120.58765,67.099174,69.25777,0.3,68.85275,80.06002,60.08001,0.3,67.15553,0.3,265.5808,0.0,0.3,20.677834,250.6263,0.004602648,0.0,0.0
10584,20575920.0,67.93446,68.098656,64.93338,64.93338,64.93338,67.631165,67.631165,120.58765,67.061386,69.26865,0.3,68.86215,80.06002,60.08001,0.3,67.17086,0.3,265.213,0.0,0.3,20.677837,250.6263,0.0045932154,0.0,0.0
10586,20576040.0,67.90782,68.074265,64.932724,64.932724,64.932724,67.63117,67.63117,120.58766,67.02376,69.251396,0.3,68.843475,80.06002,60.08001,0.3,67.138176,0.3,263.7475,0.0,0.3,20.677849,250.6263,0.0045743245,0.0,0.0
10587,20576100.0,67.90985,68.08014,64.93262,64.93262,64.93262,67.63118,67.63118,120.58767,67.00508,69.25804,0.3,68.84863,80.06002,60.08001,0.3,67.1463,0.3,263.38358,0.0,0.3,20.677856,250.62631,0.0045659216,0.0,0.0
10588,20576160.0,67.911835,68.08602,64.93322,64.93322,64.93322,67.63117,67.63117,120.58766,66.986176,69.2625,0.3,68.85292,80.06002,60.08001,0.3,67.15344,0.3,263.3838,0.0,0.3,20.67785,250.6263,0.004564956,0.0,0.0
10590,20576280.0,67.88525,68.06158,64.93262,64.93262,64.93262,67.63117,67.63117,120.58767,66.94878,69.24524,0.3,68.83419,80.06002,60.08001,0.3,67.12065,0.3,261.91833,0.0,0.3,20.67786,250.62631,0.004546015,0.0,0.0
10592,20576400.0,67.88925,68.07323,64.933105,64.933105,64.933105,67.63117,67.63117,120.58766,66.9117,69.25618,0.3,68.84369,80.06002,60.08001,0.3,67.13576,0.3,261.55762,0.0,0.3,20.677856,250.6263,0.0045366306,0.0,0.0
10595,20576520.0,67.862724,68.04878,64.93251,64.93251,64.93251,67.63117,67.63117,120.58767,66.87456,69.23888,0.3,68.82501,80.06002,60.08001,0.3,67.10297,0.3,260.08795,0.0,0.3,20.677864,250.62631,0.0045176246,0.0,0.0
10597,20576640.0,67.86679,68.06048,64.933,64.933,64.933,67.63117,67.63117,120.58767,66.83786,69.24991,0.3,68.83452,80.06002,60.08001,0.3,67.11801,0.3,259.72562,0.0,0.3,20.677858,250.62631,0.00450826,0.0,0.0
10599,20576700.0,67.85344,68.04817,64.933105,64.933105,64.933105,67.63118,67.63118,120.58767,66.81979,69.24025,0.3,68.8248,80.06002,60.08001,0.3,67.1011,0.3,259.18314,0.0,0.3,20.67787,250.62631,0.0045026606,0.0,0.0
10601,20576760.0,67.84042,68.03603,64.93245,64.93245,64.93245,67.63117,67.63117,120.58766,66.8015,69.23272,0.3,68.8159,80.06002,60.08001,0.3,67.08511,0.3,258.26508,0.0,0.3,20.677853,250.6263,0.004489335,0.0,0.0
10602,20576880.0,67.84454,68.04762,64.933,64.933,64.933,67.63117,67.63117,120.58766,66.765625,69.24365,0.3,68.8254,80.06002,60.08001,0.3,67.1,0.3,257.91055,0.0,0.3,20.677853,250.6263,0.004480083,0.0,0.0
10608,20577000.0,67.81828,68.02318,64.93245,64.93245,64.93245,67.63117,67.63117,120.58766,66.73009,69.226456,0.3,68.80684,80.06002,60.08001,0.3,67.067154,0.3,256.46707,0.0,0.3,20.67785,250.6263,0.004461356,0.0,0.0
10611,20577120.0,67.82251,68.034775,64.933,64.933,64.933,67.631165,67.631165,120.58765,66.69488,69.23739,0.3,68.81634,80.06002,60.08001,0.3,67.081924,0.3,256.11285,0.0,0.3,20.677835,250.6263,0.0044520954,0.0,0.0
10613,20577240.0,67.79631,68.01027,64.93245,64.93245,64.93245,67.631165,67.631165,120.58765,66.66027,69.220085,0.3,68.797714,80.06002,60.08001,0.3,67.04891,0.3,254.67532,0.0,0.3,20.67783,250.6263,0.0044334405,0.0,0.0
10615,20577300.0,67.79857,68.01598,64.93234,64.93234,64.93234,67.63117,67.63117,120.58765,66.64324,69.22662,0.3,68.80299,80.06002,60.08001,0.3,67.05676,0.3,254.32166,0.0,0.3,20.677834,250.6263,0.004425183,0.0,0.0
10616,20577360.0,67.80081,68.021866,64.933,64.933,64.933,67.631165,67.631165,120.58764,66.62621,69.231125,0.3,68.80733,80.06002,60.08001,0.3,67.06363,0.3,254.33694,0.0,0.3,20.677809,250.62627,0.0044244137,0.0,0.0
10618,20577480.0,67.77483,67.99736,64.93245,64.93245,64.93245,67.63116,67.63116,120.58763,66.59282,69.21382,0.3,68.78871,80.06002,60.08001,0.3,67.030624,0.3,252.9147,0.0,0.3,20.677797,250.62627,0.0044059637,0.0,0.0
10620,20577600.0,67.7795,68.008896,64.93306,64.93306,64.93306,67.63115,67.63115,120.58762,66.560074,69.224754,0.3,68.798325,80.06002,60.08001,0.3,67.04523,0.3,252.59067,0.0,0.3,20.677773,250.62624,0.004397157,0.0,0.0
10623,20577720.0,67.753685,67.98445,64.93251,64.93251,64.93251,67.63115,67.63115,120.587616,66.52756,69.207504,0.3,68.779755,80.06002,60.08001,0.3,67.01216,0.3,251.18236,0.0,0.3,20.677757,250.6262,0.0043788957,0.0,0.0
10625,20577840.0,67.75841,67.99599,64.933105,64.933105,64.933105,67.63114,67.63114,120.5876,66.49498,69.21855,0.3,68.78937,80.06002,60.08001,0.3,67.02672,0.3,250.86276,0.0,0.3,20.67773,250.62619,0.004370164,0.0,0.0
10627,20577900.0,67.74533,67.983734,64.93322,64.93322,64.93322,67.63114,67.63114,120.58761,66.478836,69.20894,0.3,68.77965,80.06002,60.08001,0.3,67.00975,0.3,250.3458,0.0,0.3,20.677734,250.6262,0.0043648854,0.0,0.0
10628,20577960.0,67.73254,67.97154,64.932556,64.932556,64.932556,67.63114,67.63114,120.5876,66.46246,69.201294,0.3,68.7708,80.06002,60.08001,0.3,66.99365,0.3,249.4561,0.0,0.3,20.677717,250.62619,0.0043519153,0.0,0.0
10631,20578080.0,67.73715,67.98297,64.933105,64.933105,64.933105,67.631134,67.631134,120.58759,66.429886,69.21217,0.3,68.78047,80.06002,60.08001,0.3,67.00815,0.3,249.13908,0.0,0.3,20.677692,250.62616,0.0043431427,0.0,0.0
10632,20578200.0,67.71144,67.95858,64.93262,64.93262,64.93262,67.631134,67.631134,120.587585,66.39742,69.19504,0.3,68.761955,80.06002,60.08001,0.3,66.97508,0.3,247.73059,0.0,0.3,20.67768,250.62616,0.0043249023,0.0,0.0
10635,20578320.0,67.716,67.97,64.93317,64.93317,64.93317,67.63113,67.63113,120.58757,66.36485,69.20596,0.3,68.77162,80.06002,60.08001,0.3,66.98947,0.3,247.40428,0.0,0.3,20.677658,250.62613,0.0043160785,0.0,0.0
10637,20578440.0,67.690186,67.94551,64.93262,64.93262,64.93262,67.63113,67.63113,120.58757,66.33244,69.18872,0.3,68.75305,80.06002,60.08001,0.3,66.95635,0.3,245.99844,0.0,0.3,20.677645,250.62613,0.0042977715,0.0,0.0
10639,20578500.0,67.69255,67.95122,64.93251,64.93251,64.93251,67.63113,67.63113,120.58757,66.316345,69.19531,0.3,68.758385,80.06002,60.08001,0.3,66.96399,0.3,245.6557,0.0,0.3,20.677645,250.62613,0.004289661,0.0,0.0
10640,20578560.0,67.694855,67.956985,64.93317,64.93317,64.93317,67.63112,67.63112,120.58756,66.30008,69.199814,0.3,68.76278,80.06002,60.08001,0.3,66.97069,0.3,245.67845,0.0,0.3,20.677624,250.62611,0.004289025,0.0,0.0
10642,20578680.0,67.66904,67.93249,64.93262,64.93262,64.93262,67.63112,67.63112,120.587555,66.2679,69.18262,0.3,68.74426,80.06002,60.08001,0.3,66.93756,0.3,244.27525,0.0,0.3,20.677612,250.62611,0.0042707296,0.0,0.0
10645,20578800.0,67.673706,67.94391,64.93317,64.93317,64.93317,67.63111,67.63111,120.58755,66.23581,69.19356,0.3,68.75399,80.06002,60.08001,0.3,66.951904,0.3,243.9579,0.0,0.3,20.67759,250.62608,0.0042619347,0.0,0.0
10647,20578920.0,67.647995,67.91942,64.93262,64.93262,64.93262,67.63111,67.63111,120.58754,66.2039,69.17636,0.3,68.73547,80.06002,60.08001,0.3,66.91878,0.3,242.55508,0.0,0.3,20.67758,250.62605,0.0042436924,0.0,0.0
10649,20579040.0,67.652664,67.93084,64.93317,64.93317,64.93317,67.6311,67.6311,120.58753,66.17215,69.18724,0.3,68.7452,80.06002,60.08001,0.3,66.93306,0.3,242.24094,0.0,0.3,20.677559,250.62605,0.0042349515,0.0,0.0
10651,20579100.0,67.639755,67.91853,64.933334,64.933334,64.933334,67.6311,67.6311,120.58754,66.156494,69.17767,0.3,68.735535,80.06002,60.08001,0.3,66.91603,0.3,241.72897,0.0,0.3,20.677563,250.62605,0.0042297924,0.0,0.0
10652,20579160.0,67.627014,67.90634,64.93267,64.93267,64.93267,67.6311,67.6311,120.58753,66.14067,69.1701,0.3,68.726685,80.06002,60.08001,0.3,66.89989,0.3,240.84334,0.0,0.3,20.677547,250.62604,0.004216757,0.0,0.0
10654,20579280.0,67.63179,67.91777,64.93322,64.93322,64.93322,67.631096,67.631096,120.58752,66.10936,69.18108,0.3,68.73653,80.06002,60.08001,0.3,66.91417,0.3,240.53233,0.0,0.3,20.677525,250.62604,0.004208121,0.0,0.0
10656,20579400.0,67.60631,67.89337,64.93267,64.93267,64.93267,67.631096,67.631096,120.58752,66.07843,69.164055,0.3,68.71806,80.06002,60.08001,0.3,66.881096,0.3,239.1512,0.0,0.3,20.677513,250.626,0.004190086,0.0,0.0
10660,20579520.0,67.61114,67.90475,64.93322,64.93322,64.93322,67.63109,67.63109,120.58751,66.04762,69.175095,0.3,68.727844,80.06002,60.08001,0.3,66.89522,0.3,238.84119,0.0,0.3,20.677494,250.626,0.004181487,0.0,0.0
10661,20579640.0,67.58565,67.8803,64.932724,64.932724,64.932724,67.63109,67.63109,120.5875,66.01718,69.1579,0.3,68.709335,80.06002,60.08001,0.3,66.862144,0.3,237.46272,0.0,0.3,20.67748,250.62598,0.0041634534,0.0,0.0
10663,20579700.0,67.58812,67.885956,64.93262,64.93262,64.93262,67.63109,67.63109,120.58751,66.00214,69.164604,0.3,68.714714,80.06002,60.08001,0.3,66.86972,0.3,237.13258,0.0,0.3,20.677485,250.626,0.0041555334,0.0,0.0
10664,20579760.0,67.59065,67.89172,64.93327,64.93327,64.93327,67.63108,67.63108,120.587494,65.98703,69.16911,0.3,68.71916,80.06002,60.08001,0.3,66.87631,0.3,237.16634,0.0,0.3,20.67746,250.62598,0.0041550444,0.0,0.0
10666,20579880.0,67.56532,67.86728,64.932785,64.932785,64.932785,67.63108,67.63108,120.58749,65.957306,69.15197,0.3,68.70071,80.06002,60.08001,0.3,66.84319,0.3,235.79837,0.0,0.3,20.677446,250.62596,0.0041371486,0.0,0.0
10668,20580000.0,67.570435,67.87871,64.933334,64.933334,64.933334,67.63107,67.63107,120.58748,65.92798,69.16307,0.3,68.71054,80.06002,60.08001,0.3,66.857315,0.3,235.51062,0.0,0.3,20.677423,250.62593,0.0041288487,0.0,0.0
10671,20580120.0,67.54527,67.854324,64.93283,64.93283,64.93283,67.631065,67.631065,120.58747,65.89892,69.14598,0.3,68.69214,80.06002,60.08001,0.3,66.824295,0.3,234.15276,0.0,0.3,20.67741,250.62593,0.0041111023,0.0,0.0
10673,20580240.0,67.55044,67.86569,64.93338,64.93338,64.93338,67.631065,67.631065,120.58746,65.87035,69.15691,0.3,68.701965,80.06002,60.08001,0.3,66.83841,0.3,233.87473,0.0,0.3,20.677385,250.6259,0.004102963,0.0,0.0
10675,20580300.0,67.5378,67.85344,64.933495,64.933495,64.933495,67.631065,67.631065,120.58746,65.856346,69.147354,0.3,68.69231,80.06002,60.08001,0.3,66.82144,0.3,233.3848,0.0,0.3,20.677387,250.6259,0.004098011,0.0,0.0
10676,20580360.0,67.525444,67.8413,64.93289,64.93289,64.93289,67.63106,67.63106,120.587456,65.842285,69.13983,0.3,68.68356,80.06002,60.08001,0.3,66.805405,0.3,232.52782,0.0,0.3,20.67737,250.6259,0.0040853526,0.0,0.0
10678,20580480.0,67.53078,67.85272,64.93344,64.93344,64.93344,67.63105,67.63105,120.58745,65.8146,69.15082,0.3,68.69345,80.06002,60.08001,0.3,66.81946,0.3,232.26326,0.0,0.3,20.677345,250.62589,0.0040773586,0.0,0.0
10680,20580600.0,67.506,67.828445,64.932945,64.932945,64.932945,67.63105,67.63105,120.58744,65.78757,69.13373,0.3,68.67505,80.06002,60.08001,0.3,66.78656,0.3,230.93373,0.0,0.3,20.677328,250.62585,0.0040600533,0.0,0.0
10683,20580720.0,67.51149,67.83977,64.93355,64.93355,64.93355,67.63104,67.63104,120.58742,65.76088,69.14483,0.3,68.68494,80.06002,60.08001,0.3,66.80057,0.3,230.67595,0.0,0.3,20.677303,250.62582,0.0040522283,0.0,0.0
10685,20580840.0,67.48688,67.81548,64.93306,64.93306,64.93306,67.63104,67.63104,120.58741,65.73479,69.12775,0.3,68.666534,80.06002,60.08001,0.3,66.76761,0.3,229.36075,0.0,0.3,20.677284,250.62582,0.0040350617,0.0,0.0
10687,20580900.0,67.48974,67.82114,64.932945,64.932945,64.932945,67.63104,67.63104,120.58741,65.72204,69.13434,0.3,68.67192,80.06002,60.08001,0.3,66.77513,0.3,229.0572,0.0,0.3,20.677284,250.62582,0.0040275245,0.0,0.0
10689,20580960.0,67.492645,67.826904,64.93361,64.93361,64.93361,67.631035,67.631035,120.5874,65.70924,69.1389,0.3,68.67648,80.06002,60.08001,0.3,66.78167,0.3,229.12294,0.0,0.3,20.677256,250.6258,0.00402756,0.0,0.0
10690,20581080.0,67.4682,67.80263,64.933105,64.933105,64.933105,67.63103,67.63103,120.587395,65.684296,69.12181,0.3,68.65808,80.06002,60.08001,0.3,66.74871,0.3,227.82474,0.0,0.3,20.677235,250.62578,0.0040106243,0.0,0.0
10692,20581200.0,67.47414,67.81411,64.933716,64.933716,64.933716,67.63102,67.63102,120.58738,65.66008,69.13302,0.3,68.66797,80.06002,60.08001,0.3,66.76283,0.3,227.60344,0.0,0.3,20.677208,250.62575,0.0040033692,0.0,0.0
10695,20581320.0,67.397064,67.72644,54.954666,54.954666,54.954666,67.63101,67.63101,120.58737,65.64107,69.06831,0.3,68.60463,78.08001,64.04003,0.3,66.64522,0.3,1038.2644,0.0,0.3,20.677181,250.62575,0.02181516,0.0,0.0
10697,20581440.0,67.34604,67.66739,54.76768,54.76768,54.76768,67.631004,67.631004,120.58736,65.63179,69.02815,0.3,68.56607,78.08001,64.04003,0.3,66.56859,0.3,1055.272,0.0,0.3,20.677147,250.6257,0.022459364,0.0,0.0
10699,20581500.0,67.30615,67.62042,54.674904,54.674904,54.674904,67.631004,67.631004,120.58736,65.63058,68.99322,0.3,68.532394,78.08001,64.04003,0.3,66.50685,0.3,1059.5234,0.0,0.3,20.67714,250.6257,0.022637846,0.0,0.0
10700,20581560.0,67.2666,67.57318,54.587013,54.587013,54.587013,67.631,67.631,120.58734,65.63156,68.96004,0.3,68.49927,78.08001,64.04003,0.3,66.4456,0.3,1062.8281,0.0,0.3,20.677114,250.62567,0.022788655,0.0,0.0
10702,20581680.0,67.21953,67.51561,54.434246,54.434246,54.434246,67.63098,67.63098,120.587326,65.6398,68.92021,0.3,68.46098,78.08001,64.04003,0.3,66.37138,0.3,1069.787,0.0,0.3,20.67707,250.62564,0.023065101,0.0,0.0
10706,20581800.0,67.144104,67.42311,54.30384,54.30384,54.30384,67.630974,67.630974,120.5873,65.65579,68.85326,0.3,68.39517,78.08001,64.04003,0.3,66.2507,0.3,1073.7118,0.0,0.3,20.67703,250.62563,0.023285931,0.0,0.0
10707,20581920.0,67.10115,67.36763,54.194195,54.194195,54.194195,67.63097,67.63097,120.58729,65.67897,68.81436,0.3,68.357544,78.08001,64.04003,0.3,66.17984,0.3,1077.8094,0.0,0.3,20.67699,250.62556,0.023475494,0.0,0.0
10709,20582040.0,67.02974,67.27731,54.10026,54.10026,54.10026,67.63095,67.63095,120.587265,65.70863,68.74899,0.3,68.293,78.08001,64.04003,0.3,66.06201,0.3,1079.3638,0.0,0.3,20.676939,250.62555,0.023621839,0.0,0.0
10711,20582100.0,67.01024,67.2509,54.059063,54.059063,54.059063,67.63095,67.63095,120.58727,65.72561,68.73147,0.3,68.27526,78.08001,64.04003,0.3,66.029106,0.3,1080.3586,0.0,0.3,20.676935,250.62555,0.023683524,0.0,0.0
10712,20582160.0,66.990906,67.22442,54.021545,54.021545,54.021545,67.63094,67.63094,120.58725,65.74423,68.71153,0.3,68.256424,78.08001,64.04003,0.3,65.994934,0.3,1081.5105,0.0,0.3,20.676893,250.62549,0.023747705,0.0,0.0
10714,20582280.0,66.92328,67.13658,53.95376,53.95376,53.95376,67.63093,67.63093,120.58723,65.78505,68.64786,0.3,68.19336,78.08001,64.04003,0.3,65.880356,0.3,1081.4407,0.0,0.3,20.676846,250.62546,0.023839593,0.0,0.0
10716,20582400.0,66.8884,67.08649,53.897346,53.897346,53.897346,67.63092,67.63092,120.58721,65.830414,68.61177,0.3,68.158035,78.08001,64.04003,0.3,65.817566,0.3,1082.2568,0.0,0.3,20.676798,250.62541,0.023918986,0.0,0.0
10720,20582520.0,66.82424,67.00112,53.848236,53.848236,53.848236,67.630905,67.630905,120.58718,65.88002,68.549866,0.3,68.09651,78.08001,64.04003,0.3,65.70627,0.3,1081.091,0.0,0.3,20.67675,250.62538,0.023971755,0.0,0.0
10721,20582640.0,66.79271,66.95366,53.80764,53.80764,53.80764,67.6309,67.6309,120.58716,65.93286,68.51515,0.3,68.06235,78.08001,64.04003,0.3,65.64749,0.3,1081.0171,0.0,0.3,20.676702,250.62534,0.024018148,0.0,0.0
10723,20582700.0,66.76217,66.91241,53.789734,53.789734,53.789734,67.63089,67.63089,120.58715,65.96017,68.48416,0.3,68.032135,78.08001,64.04003,0.3,65.59328,0.3,1080.276,0.0,0.3,20.676683,250.6253,0.02403603,0.0,0.0
10724,20582760.0,66.73184,66.871155,53.77221,53.77221,53.77221,67.63089,67.63089,120.58714,65.98846,68.45528,0.3,68.00258,78.08001,64.04003,0.3,65.539825,0.3,1079.1094,0.0,0.3,20.676659,250.6253,0.02404246,0.0,0.0
10726,20582880.0,66.70339,66.82649,53.743206,53.743206,53.743206,67.630875,67.630875,120.58713,66.046135,68.42198,0.3,67.96979,78.08001,64.04003,0.3,65.48528,0.3,1078.4368,0.0,0.3,20.67661,250.62526,0.024065066,0.0,0.0
10728,20583000.0,66.64549,66.74684,53.717663,53.717663,53.717663,67.63087,67.63087,120.58711,66.10507,68.3642,0.3,67.911835,78.08001,64.04003,0.3,65.38141,0.3,1076.0465,0.0,0.3,20.676573,250.62523,0.024069374,0.0,0.0
10731,20583120.0,66.61957,66.70471,53.696846,53.696846,53.696846,67.63085,67.63085,120.58709,66.16528,68.33234,0.3,67.88019,78.08001,64.04003,0.3,65.33065,0.3,1074.9706,0.0,0.3,20.676529,250.62518,0.024075104,0.0,0.0
10733,20583240.0,66.56381,66.627426,53.678276,53.678276,53.678276,67.63085,67.63085,120.587074,66.22549,68.276245,0.3,67.82372,78.08001,64.04003,0.3,65.229904,0.3,1072.2465,0.0,0.3,20.676493,250.62515,0.024065172,0.0,0.0
10735,20583300.0,66.55217,66.607864,53.670204,53.670204,53.670204,67.630844,67.630844,120.58707,66.25531,68.2623,0.3,67.809166,78.08001,64.04003,0.3,65.20717,0.3,1071.4299,0.0,0.3,20.676472,250.62515,0.024058316,0.0,0.0
10736,20583360.0,66.540245,66.588196,53.663555,53.663555,53.663555,67.63084,67.63084,120.58706,66.28525,68.24603,0.3,67.793564,78.08001,64.04003,0.3,65.18332,0.3,1070.917,0.0,0.3,20.676453,250.62514,0.024059003,0.0,0.0
10738,20583480.0,66.48636,66.51338,53.65004,53.65004,53.65004,67.63083,67.63083,120.58705,66.344025,68.19182,0.3,67.73869,78.08001,64.04003,0.3,65.08593,0.3,1067.9746,0.0,0.3,20.676424,250.6251,0.02403899,0.0,0.0
10740,20583600.0,66.464554,66.47685,53.63966,53.63966,53.63966,67.63082,67.63082,120.58703,66.40088,68.1632,0.3,67.7099,78.08001,64.04003,0.3,65.04324,0.3,1066.4714,0.0,0.3,20.676388,250.62508,0.02402435,0.0,0.0
10743,20583720.0,66.41193,66.40429,53.62983,53.62983,53.62983,67.63082,67.63082,120.58702,66.45581,68.11058,0.3,67.656456,78.08001,64.04003,0.3,64.94876,0.3,1063.3734,0.0,0.3,20.676363,250.62505,0.0239971,0.0,0.0
10745,20583840.0,66.39133,66.37007,53.622467,53.622467,53.622467,67.63081,67.63081,120.587006,66.507614,68.083275,0.3,67.62883,78.08001,64.04003,0.3,64.909546,0.3,1061.7389,0.0,0.3,20.676332,250.62503,0.023976311,0.0,0.0
10747,20583900.0,66.36551,66.33502,53.619225,53.619225,53.619225,67.630806,67.630806,120.587006,66.53206,68.05675,0.3,67.60251,78.08001,64.04003,0.3,64.8634,0.3,1060.3232,0.0,0.3,20.67632,250.62503,0.023964897,0.0,0.0
10748,20583960.0,66.33963,66.299866,53.615273,53.615273,53.615273,67.630806,67.630806,120.587006,66.555786,68.03241,0.3,67.576965,78.08001,64.04003,0.3,64.81819,0.3,1058.5286,0.0,0.3,20.676313,250.62503,0.023943784,0.0,0.0
10751,20584080.0,66.319695,66.267944,53.61016,53.61016,53.61016,67.6308,67.6308,120.58699,66.59979,68.006485,0.3,67.55055,78.08001,64.04003,0.3,64.78227,0.3,1056.7909,0.0,0.3,20.676289,250.625,0.023918416,0.0,0.0
10752,20584200.0,66.268555,66.20006,53.60478,53.60478,53.60478,67.6308,67.6308,120.58699,66.63885,67.95737,0.3,67.50023,78.08001,64.04003,0.3,64.69399,0.3,1053.4913,0.0,0.3,20.676275,250.625,0.023881977,0.0,0.0
10755,20584320.0,66.24867,66.17006,53.601208,53.601208,53.601208,67.63079,67.63079,120.58697,66.67263,67.9326,0.3,67.47479,78.08001,64.04003,0.3,64.66092,0.3,1051.6456,0.0,0.3,20.676254,250.62497,0.023852848,0.0,0.0
10757,20584440.0,66.1972,66.10397,53.597145,53.597145,53.597145,67.63079,67.63079,120.58697,66.70021,67.88486,0.3,67.42569,78.08001,64.04003,0.3,64.57495,0.3,1048.234,0.0,0.3,20.676247,250.62497,0.02381293,0.0,0.0
10759,20584500.0,66.18747,66.09024,53.595383,53.595383,53.595383,67.63079,67.63079,120.58696,66.71147,67.87426,0.3,67.41409,78.08001,64.04003,0.3,64.56056,0.3,1047.1064,0.0,0.3,20.676233,250.62495,0.023792636,0.0,0.0
10760,20584560.0,66.17715,66.07619,53.594673,53.594673,53.594673,67.63079,67.63079,120.58696,66.721085,67.861404,0.3,67.40152,78.08001,64.04003,0.3,64.545074,0.3,1046.295,0.0,0.3,20.676231,250.62495,0.02378085,0.0,0.0
10762,20584680.0,66.12508,66.01196,53.591484,53.591484,53.591484,67.63079,67.63079,120.58696,66.73454,67.81505,0.3,67.35362,78.08001,64.04003,0.3,64.46152,0.3,1042.7704,0.0,0.3,20.67623,250.62495,0.023737965,0.0,0.0
10766,20584800.0,66.10414,65.985985,53.589783,53.589783,53.589783,67.63078,67.63078,120.58696,66.740036,67.79274,0.3,67.33049,77.0,66.91998,0.3,64.43428,0.3,1040.7104,0.0,0.3,20.67622,250.62495,0.023702983,0.0,0.0
10767,20584920.0,66.05124,65.92348,53.587257,53.587257,53.587257,67.63078,67.63078,120.58696,66.739044,67.74776,0.3,67.2838,77.0,66.91998,0.3,64.35298,0.3,1037.0714,0.0,0.3,20.676224,250.62495,0.023657367,0.0,0.0
10769,20585040.0,66.03009,65.89925,53.5861,53.5861,53.5861,67.63078,67.63078,120.58695,66.73372,67.726494,0.3,67.26166,77.0,66.91998,0.3,64.3282,0.3,1034.9392,0.0,0.3,20.676218,250.62495,0.023620293,0.0,0.0
10771,20585100.0,66.00372,65.868866,53.585552,53.585552,53.585552,67.63078,67.63078,120.58695,66.7296,67.70354,0.3,67.23848,77.0,66.91998,0.3,64.2881,0.3,1033.2893,0.0,0.3,20.676216,250.62492,0.023601549,0.0,0.0
10772,20585160.0,65.98093,65.84273,53.58412,53.58412,61.394634,67.63078,67.63078,120.58696,66.72443,67.68282,0.3,67.216125,77.0,66.91998,0.3,64.25987,0.3,1031.3932,0.0,0.3,20.676224,250.62495,0.023573462,0.0,338.18463
10774,20585280.0,66.01878,65.88963,53.587143,53.587143,73.84665,67.63078,67.63078,120.58696,66.71136,67.66266,0.3,67.194916,77.0,66.91998,0.3,64.38049,0.3,1032.8431,0.0,0.3,20.67622,250.62495,0.023573637,0.0,787.9897
10776,20585400.0,66.05916,65.94055,53.59291,53.59291,81.526695,67.63079,67.63079,120.58696,66.69499,67.620316,0.3,67.15059,77.0,66.91998,0.3,64.52612,0.3,1035.718,0.0,0.3,20.676228,250.62495,0.023609765,0.0,1079.1204
10780,20585520.0,66.15259,66.05487,53.601265,53.601265,86.20181,67.63078,67.63078,120.58696,66.67532,67.601364,0.3,67.13021,77.0,66.91998,0.3,64.77782,0.3,1041.9486,0.0,0.3,20.676226,250.62495,0.02368341,0.0,1255.9537
10781,20585640.0,66.2262,66.146385,53.608734,53.608734,89.36423,67.63079,67.63079,120.58697,66.652855,67.56055,0.3,67.08687,77.0,66.91998,0.3,65.001495,0.3,1047.7213,0.0,0.3,20.676235,250.62495,0.023764808,0.0,1375.9874
10783,20585700.0,66.28108,66.21362,53.61241,53.61241,90.51219,67.63078,67.63078,120.58696,66.64072,67.55291,0.3,67.0777,77.0,66.91998,0.3,65.1463,0.3,1051.4279,0.0,0.3,20.676228,250.62495,0.023809727,0.0,1419.4044
10784,20585760.0,66.33777,66.28322,53.616863,53.616863,91.47174,67.63079,67.63079,120.58696,66.62781,67.54297,0.3,67.06759,77.0,66.91998,0.3,65.295166,0.3,1055.649,0.0,0.3,20.676235,250.62495,0.023866247,0.0,1455.686
10786,20585880.0,66.4223,66.38863,53.623238,53.623238,92.994225,67.63079,67.63079,120.58697,66.60051,67.50347,0.3,67.02524,77.0,66.91998,0.3,65.54367,0.3,1062.4926,0.0,0.3,20.676245,250.62497,0.023965776,0.0,1513.4362
10788,20586000.0,66.53821,66.531456,53.629715,53.629715,93.994095,67.63079,67.63079,120.58697,66.571335,67.48715,0.3,67.006836,77.0,66.91998,0.3,65.846405,0.3,1070.9838,0.0,0.3,20.676249,250.62497,0.024078019,0.0,1551.0809
10791,20586120.0,66.62523,66.640495,53.634384,53.634384,94.690674,67.6308,67.6308,120.58698,66.5403,67.448814,0.3,66.965416,77.0,66.91998,0.3,66.09958,0.3,1078.1847,0.0,0.3,20.676262,250.62497,0.024184689,0.0,1577.3883
10793,20586240.0,66.740036,66.78261,53.63922,53.63922,95.05037,67.6308,67.6308,120.58698,66.507996,67.43355,0.3,66.947784,77.0,66.91998,0.3,66.39809,0.3,1086.7689,0.0,0.3,20.676266,250.62497,0.024300382,0.0,1590.6635
10795,20586300.0,66.782,66.8355,53.641197,53.641197,95.151505,67.6308,67.6308,120.58698,66.49147,67.41382,0.3,66.927124,77.0,66.91998,0.3,66.5197,0.3,1090.4711,0.0,0.3,20.676264,250.62497,0.02435768,0.0,1594.3998
10796,20586360.0,66.824356,66.8889,53.64219,53.64219,95.19786,67.6308,67.6308,120.58699,66.47455,67.396355,0.3,66.9073,77.0,66.91998,0.3,66.642914,0.3,1093.8805,0.0,0.3,20.67628,250.625,0.024407286,0.0,1596.0206
10798,20586480.0,66.93405,67.02529,53.64537,53.64537,95.07031,67.6308,67.6308,120.58699,66.44027,67.38202,0.3,66.89038,77.0,66.91998,0.3,66.92708,0.3,1102.2104,0.0,0.3,20.676285,250.625,0.024521025,0.0,1590.6875
10800,20586600.0,67.0126,67.125046,53.64691,53.64691,94.74847,67.630806,67.630806,120.587,66.40561,67.34604,0.3,66.85083,77.0,66.91998,0.3,67.155914,0.3,1108.9667,0.0,0.3,20.6763,250.625,0.024623984,0.0,1578.0789
10803,20586720.0,67.11505,67.2531,53.648724,53.648724,94.13719,67.630806,67.630806,120.587,66.37051,67.33236,0.3,66.83452,77.0,66.91998,0.3,67.419266,0.3,1116.8374,0.0,0.3,20.676308,250.625,0.02473244,0.0,1554.1892
10805,20586840.0,67.18657,67.3445,53.649055,53.649055,93.28981,67.63081,67.63081,120.587006,66.33557,67.29698,0.3,66.79562,77.0,66.91998,0.3,67.62581,0.3,1123.1052,0.0,0.3,20.676323,250.62503,0.024829265,0.0,1521.3845
10807,20586900.0,67.23309,67.40283,53.649055,53.649055,92.73308,67.630806,67.630806,120.587006,66.31832,67.29171,0.3,66.788315,77.0,66.91998,0.3,67.744125,0.3,1126.575,0.0,0.3,20.67632,250.62503,0.024875926,0.0,1499.7583
10808,20586960.0,67.27825,67.45969,53.64966,53.64966,92.07181,67.63081,67.63081,120.58701,66.30102,67.28407,0.3,66.780075,77.0,66.91998,0.3,67.85899,0.3,1130.2476,0.0,0.3,20.67633,250.62503,0.02492882,0.0,1474.1268
10811,20587080.0,67.336426,67.53517,53.648613,53.648613,90.49742,67.63081,67.63081,120.58702,66.267075,67.249466,0.3,66.741844,77.0,66.91998,0.3,68.032684,0.3,1135.565,0.0,0.3,20.676348,250.62505,0.025013596,0.0,1413.3024
10812,20587200.0,67.41052,67.62915,53.64779,53.64779,88.36052,67.63081,67.63081,120.58702,66.23416,67.23721,0.3,66.72696,77.0,66.91998,0.3,68.22351,0.3,1141.4408,0.0,0.3,20.676355,250.62505,0.02509707,0.0,1330.5519
10815,20587320.0,67.448265,67.67996,53.645264,53.645264,85.58664,67.63082,67.63082,120.58703,66.20236,67.20327,0.3,66.689384,77.0,66.91998,0.3,68.34887,0.3,1145.2517,0.0,0.3,20.676373,250.62508,0.025162468,0.0,1223.3881
10817,20587440.0,67.49594,67.7422,53.64268,53.64268,81.807724,67.63082,67.63082,120.58703,66.17209,67.191574,0.3,66.67494,77.0,66.91998,0.3,68.47812,0.3,1149.2015,0.0,0.3,20.676378,250.62508,0.025221454,0.0,1077.0566
10819,20587500.0,67.500565,67.75044,53.64087,53.64087,79.506805,67.63082,67.63082,120.58703,66.15776,67.17383,0.3,66.6561,77.0,66.91998,0.3,68.50757,0.3,1150.1956,0.0,0.3,20.67638,250.62508,0.025244122,0.0,988.1181
10820,20587560.0,67.50029,67.75286,53.63807,53.63807,76.80884,67.63083,67.63083,120.587036,66.14369,67.15828,0.3,66.63802,77.0,66.91998,0.3,68.52614,0.3,1150.5469,0.0,0.3,20.676395,250.62508,0.025255287,0.0,883.9501
10822,20587680.0,67.50496,67.76335,53.632957,53.632957,70.434074,67.63083,67.63083,120.587036,66.117386,67.147125,0.3,66.62413,77.0,66.91998,0.3,68.556625,0.3,1151.3284,0.0,0.3,20.6764,250.6251,0.025273938,0.0,638.2849
10825,20587800.0,67.45766,67.71194,53.625378,53.625378,62.37544,67.63083,67.63083,120.58704,66.09343,67.114395,0.3,66.58776,77.0,66.91998,0.3,68.48653,0.3,1148.8195,0.0,0.3,20.676414,250.6251,0.025257953,0.0,325.4857
10827,20587920.0,67.38965,67.63531,53.616096,53.616096,53.62071,67.63083,67.63083,120.58704,66.07223,67.10362,0.3,66.5743,77.0,66.91998,0.3,68.351944,0.3,1144.2561,0.0,0.3,20.676418,250.6251,0.025208805,0.0,0.0
10829,20588040.0,67.2921,67.52309,53.60549,53.60549,53.60549,67.63084,67.63084,120.58705,66.053986,67.07132,0.3,66.53844,77.0,66.91998,0.3,68.16908,0.3,1137.4012,0.0,0.3,20.67643,250.62514,0.025128294,0.0,0.0
10831,20588100.0,67.25716,67.48303,53.60099,53.60099,53.60099,67.63084,67.63084,120.58705,66.04608,67.06726,0.3,66.532394,77.0,66.91998,0.3,68.0997,0.3,1134.5155,0.0,0.3,20.676424,250.6251,0.025088232,0.0,0.0
10832,20588160.0,67.222,67.44266,53.597473,53.597473,53.597473,67.63084,67.63084,120.58705,66.038994,67.06088,0.3,66.52536,77.0,66.91998,0.3,68.02928,0.3,1131.8799,0.0,0.3,20.676432,250.62514,0.025054282,0.0,0.0
10834,20588280.0,67.13186,67.337906,53.590164,58.662224,53.590164,67.63084,67.63084,120.58706,66.02757,67.02908,0.3,66.49916,77.0,66.91998,0.3,67.85591,0.3,1125.3384,0.0,0.3,20.676443,250.62514,0.024972547,113.45863,0.0
10836,20588400.0,67.07561,67.272484,53.585495,63.16574,53.585495,67.63084,67.63084,120.58706,66.02004,67.01909,0.3,66.52437,77.0,66.91998,0.3,67.72693,0.3,1120.616,0.0,0.3,20.676441,250.62514,0.02490404,208.064,0.0
10840,20588520.0,67.08352,67.28259,67.67662,85.25963,68.88061,67.63084,67.63084,120.58706,66.01395,67.05166,0.3,66.66351,73.94003,69.98001,0.3,67.67596,0.3,1119.8865,310.4432,0.3,20.676447,250.62514,0.024877025,686.1895,597.28436
10841,20588640.0,67.18471,67.403656,78.248215,90.49868,77.26922,67.63084,67.63084,120.58705,66.00697,67.175095,0.3,66.84731,73.94003,69.98001,0.3,67.7722,0.3,1126.3115,536.2753,0.3,20.67644,250.62514,0.024943858,797.36115,916.88165
10843,20588700.0,67.23865,67.468315,82.07079,92.37773,80.52139,67.63084,67.63084,120.58705,66.00329,67.243484,0.3,66.93559,73.94003,69.98001,0.3,67.823944,0.3,1130.3508,617.2414,0.3,20.676434,250.6251,0.024995469,837.2878,1040.1034
10844,20588760.0,67.30176,67.543846,85.08006,93.94878,83.16366,67.63084,67.63084,120.58706,65.9995,67.32318,0.3,67.02936,73.94003,69.98001,0.3,67.89052,0.3,1134.8641,681.0573,0.3,20.676437,250.62514,0.025050815,870.6563,1140.1398
10846,20588880.0,67.46985,67.74451,89.390274,96.34824,86.970856,67.63083,67.63083,120.58704,65.99175,67.51303,0.3,67.24035,73.94003,69.98001,0.3,68.09415,0.3,1146.9182,772.5987,0.3,20.676424,250.6251,0.025198843,921.59235,1284.2163
10848,20589000.0,67.62608,67.931274,92.36806,98.070786,89.67355,67.63083,67.63083,120.58704,65.984116,67.69705,0.3,67.43547,73.94003,69.98001,0.3,68.27751,0.3,1158.987,835.88745,0.3,20.676414,250.6251,0.025358824,959.1378,1386.6836
10851,20589120.0,67.819,68.16133,94.503586,98.18708,91.55386,67.63082,67.63082,120.587036,65.97687,67.90985,0.3,67.652725,73.94003,69.98001,0.3,68.523224,0.3,1173.3575,881.23315,0.3,20.676395,250.62508,0.025542112,959.5046,1457.6986
10853,20589240.0,67.98874,68.36392,96.10231,98.19038,92.94286,67.63082,67.63082,120.58703,65.97033,68.10585,0.3,67.8424,73.94003,69.98001,0.3,68.73317,0.3,1186.8422,915.2155,0.3,20.676382,250.62508,0.025724985,959.3743,1510.2837
10855,20589300.0,68.08751,68.48153,96.73754,98.1918,93.4573,67.63082,67.63082,120.58703,65.96742,68.21571,0.3,67.94693,73.94003,69.98001,0.3,68.861984,0.3,1194.1926,928.69653,0.3,20.67637,250.62508,0.025818516,959.3135,1529.6278
10856,20589360.0,68.1877,68.600845,97.29829,98.1934,93.88494,67.63081,67.63081,120.58702,65.96478,68.32547,0.3,68.05114,73.94003,69.98001,0.3,68.99245,0.3,1201.9862,940.5826,0.3,20.67636,250.62505,0.025921417,959.24713,1545.6854
10858,20589480.0,68.35958,68.80557,98.18384,98.195595,94.55577,67.63081,67.63081,120.58701,65.9606,68.523,0.3,68.23154,73.94003,69.98001,0.3,69.20965,0.3,1215.9004,959.1542,0.3,20.676342,250.62505,0.026112318,959.1542,1570.9637
10860,20589600.0,68.556786,69.03975,98.19773,98.19773,94.92793,67.630806,67.630806,120.587006,65.958084,68.74065,0.3,68.43264,73.94003,69.98001,0.3,69.46788,0.3,1231.143,959.06354,0.3,20.676317,250.62503,0.026311828,959.06354,1584.7023
10863,20589720.0,68.72499,69.239426,98.199104,98.199104,95.11134,67.630806,67.630806,120.587,65.95747,68.930595,0.3,68.605515,73.94003,69.98001,0.3,69.682175,0.3,1244.9777,959.005,0.3,20.676298,250.625,0.026503187,959.005,1591.4143
10865,20589840.0,68.9167,69.46629,98.200424,98.200424,95.04889,67.6308,67.6308,120.58698,65.95923,69.14126,0.3,68.80118,73.94003,69.98001,0.3,69.931885,0.3,1259.9642,958.94635,0.3,20.676273,250.62497,0.026700279,958.94635,1588.5864
10867,20589900.0,68.99657,69.560776,98.20092,98.20092,94.95671,67.6308,67.6308,120.58698,65.961044,69.23025,0.3,68.882965,73.94003,69.98001,0.3,70.03258,0.3,1266.7783,958.92554,0.3,20.676271,250.62497,0.026796637,958.92554,1584.9294
10868,20589960.0,69.07683,69.65564,98.20103,98.20103,94.815704,67.630806,67.630806,120.587,65.96352,69.32198,0.3,68.96619,73.94003,69.98001,0.3,70.13403,0.3,1273.3053,958.9175,0.3,20.676281,250.625,0.026885793,958.9175,1579.3887
10871,20590080.0,69.259796,69.87091,98.201744,98.201744,94.33275,67.63078,67.63078,120.58696,65.970764,69.52594,0.3,69.15604,73.94003,69.98001,0.3,70.36745,0.3,1287.744,958.8848,0.3,20.676233,250.62495,0.02707621,958.8848,1560.4641
10872,20590200.0,69.40927,70.04631,98.2018,98.2018,93.65895,67.63078,67.63078,120.58695,65.9812,69.697556,0.3,69.31314,73.94003,69.98001,0.3,70.55075,0.3,1300.363,958.87946,0.3,20.676218,250.62495,0.027252732,958.87946,1534.3745
10875,20590320.0,69.58087,70.24703,98.20191,98.20191,92.67842,67.630775,67.630775,120.586945,65.99527,69.89508,0.3,69.497375,73.94003,69.98001,0.3,70.76169,0.3,1314.0094,958.869,0.3,20.676199,250.62492,0.027432993,958.869,1496.3213
10877,20590440.0,69.7171,70.40546,98.20147,98.20147,91.42873,67.630775,67.630775,120.586945,66.01312,70.058395,0.3,69.64751,73.94003,69.98001,0.3,70.91945,0.3,1325.6821,958.8843,0.3,20.67619,250.62492,0.027597586,958.8843,1448.0687
10879,20590500.0,69.79561,70.49654,98.201195,98.201195,90.650955,67.630775,67.630775,120.586945,66.02356,70.154144,0.3,69.7366,73.94003,69.98001,0.3,71.01091,0.3,1331.8141,958.89215,0.3,20.676191,250.62492,0.027677327,958.89215,1417.9369
10880,20590560.0,69.87273,70.5858,98.20109,98.20109,89.747765,67.630775,67.630775,120.58694,66.03515,70.248245,0.3,69.82527,73.94003,69.98001,0.3,71.09787,0.3,1338.159,958.8934,0.3,20.676172,250.6249,0.027762964,958.8934,1382.997
10882,20590680.0,69.99072,70.72093,98.20015,98.20015,87.63164,67.630775,67.630775,120.58694,66.061676,70.40292,0.3,69.96814,73.94003,69.98001,0.3,71.21838,0.3,1348.4777,958.92804,0.3,20.67617,250.6249,0.027910637,958.92804,1301.3171
10886,20590800.0,70.12503,70.87424,98.19927,98.19927,84.81705,67.63077,67.63077,120.58693,66.09305,70.58563,0.3,70.140076,73.94003,69.98001,0.3,71.351105,0.3,1359.3633,958.95685,0.3,20.676155,250.62488,0.028056238,958.95685,1192.407
10887,20590920.0,70.21677,70.97647,97.774155,98.197845,81.23248,67.63077,67.63077,120.58693,66.12952,70.731094,0.3,70.27603,73.94003,69.98001,0.3,71.41586,0.3,1367.7247,949.5264,0.3,20.676157,250.6249,0.028180115,959.0132,1053.978
10889,20591040.0,70.318665,71.08941,97.060814,98.19636,76.40652,67.63077,67.63077,120.58692,66.17138,70.90286,0.3,70.442314,73.94003,69.98001,0.3,71.478714,0.3,1376.1914,934.12744,0.3,20.676144,250.62488,0.028296608,959.0669,867.9512
10891,20591100.0,70.34668,71.11864,96.65245,98.19543,73.6167,67.63077,67.63077,120.58693,66.194336,70.96746,0.3,70.50636,73.94003,69.98001,0.3,71.473434,0.3,1379.2029,925.3492,0.3,20.676157,250.6249,0.028346438,959.1032,759.8874
10892,20591160.0,70.36953,71.141205,96.19267,98.19411,70.72406,67.63077,67.63077,120.58693,66.21901,71.03316,0.3,70.57168,73.94003,69.98001,0.3,71.45647,0.3,1381.4897,915.46375,0.3,20.676151,250.62488,0.02838405,959.1535,648.9083
10894,20591280.0,70.425285,71.197235,95.07943,98.19186,63.97164,67.63077,67.63077,120.58692,66.27273,71.189606,0.3,70.732574,73.94003,69.98001,0.3,71.41916,0.3,1386.4402,891.4475,0.3,20.676138,250.62488,0.02845824,959.23975,386.02402
10896,20591400.0,70.41084,71.169334,93.729095,98.18851,53.71618,67.63077,67.63077,120.58692,66.33266,71.30095,0.3,70.855286,73.94003,69.98001,0.3,71.25283,0.3,1386.9242,862.4047,0.3,20.676147,250.62488,0.02849027,959.371,0.0
10900,20591520.0,70.414795,71.16142,91.98376,97.619026,53.648117,67.63077,67.63077,120.58692,66.39962,71.43779,0.3,71.010254,73.94003,69.98001,0.3,71.10122,0.3,1387.4894,824.7302,0.3,20.676136,250.62488,0.028506776,946.8151,0.0
10901,20591640.0,70.38942,71.11786,89.82533,96.745285,53.639717,67.63077,67.63077,120.58693,66.47339,71.525406,0.3,71.12242,73.94003,69.98001,0.3,70.91824,0.3,1386.4512,778.1406,0.3,20.67615,250.62488,0.028511036,928.09265,0.0
10903,20591700.0,70.392715,71.1144,88.5101,96.22822,53.6362,67.63077,67.63077,120.58693,66.51278,71.582695,0.3,71.194,73.94003,69.98001,0.3,70.851715,0.3,1386.5603,749.63873,0.3,20.676153,250.62488,0.028513184,916.948,0.0
10904,20591760.0,70.39584,71.11028,86.98503,95.64456,53.633675,67.63077,67.63077,120.58692,66.55453,71.63449,0.3,71.263596,73.94003,69.98001,0.3,70.78481,0.3,1387.0021,716.5983,0.3,20.676136,250.62488,0.02852282,904.3578,0.0
10906,20591880.0,70.36898,71.062164,83.32555,94.32231,53.62741,67.63077,67.63077,120.58693,66.643295,71.68773,0.3,71.359726,73.94003,69.98001,0.3,70.61574,0.3,1385.747,637.33746,0.3,20.67615,250.62488,0.028521601,875.8753,0.0
10908,20592000.0,70.37288,71.048706,78.28825,92.64821,53.623016,67.63077,67.63077,120.58692,66.7397,71.75441,0.3,71.483215,73.94003,69.98001,0.3,70.49895,0.3,1385.9863,527.8879,0.3,20.676136,250.62488,0.028526915,839.6587,0.0
10911,20592120.0,70.365135,71.02063,71.496506,90.51296,53.619335,67.63077,67.63077,120.58693,66.84237,71.785065,0.3,71.59209,73.94003,69.98001,0.3,70.37535,0.3,1385.8123,380.8115,0.3,20.676153,250.62488,0.0285325,793.4381,0.0
10914,20592240.0,70.38095,71.0197,61.94593,87.68201,53.617302,67.63077,67.63077,120.58692,66.94762,71.80709,0.3,71.71865,73.94003,69.98001,0.3,70.30284,0.3,1386.9832,173.156,0.3,20.676144,250.62488,0.028547885,731.9988,0.0
10915,20592300.0,70.36618,70.99251,53.47151,85.96902,53.615875,67.630775,67.630775,120.58694,67.00101,71.77292,0.3,71.75798,73.94003,69.98001,0.3,70.24379,0.3,1386.4727,0.0,0.3,20.67616,250.6249,0.028550128,694.8604,0.0
10916,20592360.0,70.34948,70.96257,53.616753,83.95879,53.613403,67.63077,67.63077,120.58693,67.055725,71.73364,0.3,71.79391,73.94003,69.98001,0.3,70.18617,0.3,1385.3567,0.0,0.3,20.676163,250.6249,0.02854015,651.25226,0.0
10918,20592480.0,70.35058,70.94318,53.61071,78.70886,53.61071,67.63077,67.63077,120.58693,67.16635,71.690475,0.3,71.8807,73.94003,69.98001,0.3,70.12778,0.3,1385.212,0.0,0.3,20.676163,250.6249,0.028537298,537.0686,0.0
10920,20592600.0,70.31218,70.87698,53.607033,71.61626,53.607033,67.630775,67.630775,120.586945,67.279076,71.61571,0.3,71.90097,73.94003,69.98001,0.3,70.01973,0.3,1382.9326,0.0,0.3,20.67619,250.62492,0.028519627,383.41995,0.0
10923,20592720.0,70.30493,70.84683,53.60472,61.03824,53.60472,67.630775,67.630775,120.586945,67.39465,71.57704,0.3,71.91618,73.94003,69.98001,0.3,69.97287,0.3,1382.1212,0.0,0.3,20.676197,250.62492,0.028507812,152.69122,0.0
10925,20592840.0,70.25049,70.7608,53.600716,53.60099,53.600716,67.63079,67.63079,120.58696,67.51193,71.507385,0.3,71.836754,73.94003,69.98001,0.3,69.87295,0.3,1378.6223,0.0,0.3,20.676233,250.62495,0.028475266,0.0,0.0
10927,20592900.0,70.24307,70.74092,53.59901,53.59901,53.59901,67.63079,67.63079,120.58697,67.57092,71.49112,0.3,71.81451,73.94003,69.98001,0.3,69.855484,0.3,1377.6216,0.0,0.3,20.67625,250.62497,0.028458709,0.0,0.0
10929,20592960.0,70.23632,70.721695,53.598404,53.598404,53.598404,67.63079,67.63079,120.58697,67.63107,71.472946,0.3,71.791435,73.94003,69.98001,0.3,69.83774,0.3,1377.0907,0.0,0.3,20.67625,250.62497,0.028452083,0.0,0.0
10930,20593080.0,70.187,70.64105,53.595497,53.595497,53.595497,67.630806,67.630806,120.587,67.751816,71.40801,0.3,71.71382,73.94003,69.98001,0.3,69.745895,0.3,1373.8018,0.0,0.3,20.676296,250.625,0.028418971,0.0,0.0
10932,20593200.0,70.17963,70.60958,53.594505,53.594505,53.594505,67.630806,67.630806,120.587006,67.87371,71.377365,0.3,71.67361,73.94003,69.98001,0.3,69.72145,0.3,1372.7144,0.0,0.3,20.676327,250.62503,0.028399419,0.0,0.0
10935,20593320.0,70.13612,70.53526,53.592693,53.592693,53.592693,67.63082,67.63082,120.587036,67.99758,71.316605,0.3,71.60149,73.94003,69.98001,0.3,69.637405,0.3,1369.8339,0.0,0.3,20.676386,250.62508,0.028370151,0.0,0.0
10937,20593440.0,70.13646,70.512405,53.592693,53.592693,54.805584,67.63084,67.63084,120.58705,68.12222,71.28914,0.3,71.56539,73.94003,69.98001,0.3,69.62697,0.3,1369.2572,0.0,0.3,20.676426,250.6251,0.028355349,0.0,56.362583
10939,20593500.0,70.12366,70.485825,53.592857,53.592857,58.52984,67.630844,67.630844,120.587074,68.18451,71.25981,0.3,71.53145,73.94003,69.98001,0.3,69.604004,0.3,1368.576,0.0,0.3,20.67647,250.62515,0.028350344,0.0,196.77751
10940,20593560.0,70.11772,70.46703,53.592583,53.592583,61.269775,67.63085,67.63085,120.58708,68.24774,71.232346,0.3,71.49843,73.94003,69.98001,0.3,69.597626,0.3,1367.9553,0.0,0.3,20.676498,250.62518,0.02834078,0.0,299.47528
10942,20593680.0,70.15892,70.4923,53.595715,53.595715,63.720222,67.63086,67.63086,120.587105,68.37398,71.2079,0.3,71.46619,73.94003,69.98001,0.3,69.679474,0.3,1370.3401,0.0,0.3,20.676552,250.62521,0.028358756,0.0,390.6532
10945,20593800.0,70.16881,70.48071,53.598076,53.598076,65.35422,67.63088,67.63088,120.587135,68.500755,71.15466,0.3,71.40367,73.94003,69.98001,0.3,69.71145,0.3,1371.4547,0.0,0.3,20.676634,250.62529,0.028375536,0.0,453.0752
10948,20593920.0,70.22572,70.52455,53.60192,53.60192,65.90782,67.6309,67.6309,120.58716,68.62787,71.13286,0.3,71.37489,73.94003,69.98001,0.3,69.826096,0.3,1375.1993,0.0,0.3,20.676691,250.62534,0.028411943,0.0,473.09125
10949,20594040.0,70.24451,70.52339,53.60423,53.60423,66.32431,67.63091,67.63091,120.5872,68.75514,71.08287,0.3,71.31644,73.94003,69.98001,0.3,69.874374,0.3,1377.1239,0.0,0.3,20.676775,250.62541,0.02844045,0.0,489.07104
10951,20594100.0,70.27527,70.54794,53.60549,53.60549,66.21983,67.63092,67.63092,120.58722,68.81842,71.07419,0.3,71.30403,73.94003,69.98001,0.3,69.93623,0.3,1378.9875,0.0,0.3,20.676805,250.62544,0.028456843,0.0,484.3268
