,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
10952,20594160.0,70.30647,70.57305,53.60769,53.60769,65.95363,67.63093,67.63093,120.58723,68.882416,71.06359,0.3,71.29073,73.94003,69.98001,0.3,69.99715,0.3,1381.3549,0.0,0.3,20.676825,250.62544,0.028484415,0.0,473.6933
10954,20594280.0,70.32608,70.57289,53.609337,53.609337,65.48929,67.63094,67.63094,120.58726,69.009476,71.01651,0.3,71.23596,73.94003,69.98001,0.3,70.04351,0.3,1383.4537,0.0,0.3,20.676897,250.62552,0.02851686,0.0,455.8858
10956,20594400.0,70.385345,70.61952,53.61192,53.61192,64.06717,67.63095,67.63095,120.587265,69.135765,70.999596,0.3,71.21306,73.94003,69.98001,0.3,70.15706,0.3,1387.5962,0.0,0.3,20.676928,250.62555,0.028561188,0.0,399.74707
10959,20594520.0,70.39749,70.61052,53.622795,53.622795,62.28546,67.63096,67.63096,120.58729,69.26222,70.955215,0.3,71.16153,73.94003,69.98001,0.3,70.182434,0.3,1393.4539,0.0,0.3,20.676971,250.62556,0.028699366,0.0,330.63803
10962,20594640.0,70.44226,70.64018,53.631912,53.631912,58.144547,67.63096,67.63096,120.58728,69.38751,70.94027,0.3,71.141205,73.94003,69.98001,0.3,70.25928,0.3,1400.4369,0.0,0.3,20.676971,250.62556,0.028837936,0.0,167.36603
10963,20594700.0,70.43715,70.62271,53.635376,53.635376,55.942944,67.63097,67.63097,120.58729,69.44948,70.91846,0.3,71.11655,73.94003,69.98001,0.3,70.2439,0.3,1402.683,0.0,0.3,20.676987,250.6256,0.028903155,0.0,84.181366
10964,20594760.0,70.42815,70.60036,53.637188,53.637188,54.0394,67.63096,67.63096,120.58729,69.51189,70.89847,0.3,71.09282,73.94003,69.98001,0.3,70.22078,0.3,1404.18,0.0,0.3,20.676983,250.62556,0.028955253,0.0,7.1399727
10966,20594880.0,70.44989,70.602936,53.6418,53.6418,53.642075,67.63095,67.63095,120.58727,69.63509,70.885284,0.3,71.0748,73.94003,69.98001,0.3,70.24374,0.3,1409.3656,0.0,0.3,20.67695,250.62555,0.029074566,0.0,0.0
10968,20595000.0,70.430504,70.55728,53.644493,53.644493,53.644493,67.63095,67.63095,120.587265,69.75661,70.84573,0.3,71.02926,73.94003,69.98001,0.3,70.192375,0.3,1412.4615,0.0,0.3,20.676933,250.62555,0.029182695,0.0,0.0
10971,20595120.0,70.456985,70.56591,53.647957,53.647957,53.647957,67.630936,67.630936,120.58724,69.87734,70.8342,0.3,71.01317,73.94003,69.98001,0.3,70.22561,0.3,1417.8823,0.0,0.3,20.67688,250.62549,0.029303916,0.0,0.0
10973,20595240.0,70.44133,70.52526,53.64971,53.64971,53.64971,67.63093,67.63093,120.58723,69.99605,70.79662,0.3,70.97005,73.94003,69.98001,0.3,70.18178,0.3,1421.2056,0.0,0.3,20.676844,250.62546,0.029414723,0.0,0.0
10975,20595300.0,70.456436,70.532074,53.65059,53.65059,53.65059,67.63092,67.63092,120.58722,70.05434,70.79262,0.3,70.963455,73.94003,69.98001,0.3,70.20358,0.3,1423.7546,0.0,0.3,20.676825,250.62544,0.029470323,0.0,0.0
10977,20595360.0,70.472305,70.53998,53.65246,53.65246,53.65246,67.63091,67.63091,120.5872,70.11284,70.78668,0.3,70.95598,73.94003,69.98001,0.3,70.22528,0.3,1426.8696,0.0,0.3,20.676783,250.62541,0.029537968,0.0,0.0
10978,20595480.0,70.46001,70.50411,53.65361,53.65361,53.65361,67.630905,67.630905,120.58717,70.22753,70.750916,0.3,70.915115,73.94003,69.98001,0.3,70.18869,0.3,1430.3839,0.0,0.3,20.67674,250.62537,0.029650703,0.0,0.0
10980,20595600.0,70.494934,70.52444,53.655807,53.655807,53.655807,67.63089,67.63089,120.58715,70.33971,70.7424,0.3,70.9028,73.94003,69.98001,0.3,70.24176,0.3,1436.2563,0.0,0.3,20.67668,250.6253,0.029775497,0.0,0.0
10983,20595720.0,70.50011,70.50983,53.657402,53.657402,53.657402,67.63088,67.63088,120.587135,70.451324,70.72554,0.3,70.88133,73.94003,69.98001,0.3,70.229454,0.3,1440.8951,0.0,0.3,20.67664,250.62529,0.029899107,0.0,0.0
10985,20595840.0,70.55202,70.550476,53.660645,53.660645,53.660645,67.63087,67.63087,120.58711,70.56273,70.73224,0.3,70.884674,73.94003,69.98001,0.3,70.30718,0.3,1448.176,0.0,0.3,20.676577,250.62523,0.030042218,0.0,0.0
10987,20595900.0,70.55559,70.5446,53.662125,53.662125,53.662125,67.63087,67.63087,120.587105,70.618095,70.72307,0.3,70.87396,73.94003,69.98001,0.3,70.30196,0.3,1450.9904,0.0,0.3,20.676563,250.62523,0.030114863,0.0,0.0
10988,20595960.0,70.55948,70.53872,53.662514,53.662514,53.662514,67.63085,67.63085,120.58709,70.674126,70.71587,0.3,70.864136,73.94003,69.98001,0.3,70.29878,0.3,1453.3701,0.0,0.3,20.676529,250.62518,0.030178111,0.0,0.0
10991,20596080.0,70.61578,70.58453,53.665695,53.665695,53.665695,67.63084,67.63084,120.58706,70.78552,70.72395,0.3,70.86902,73.94003,69.98001,0.3,70.38546,0.3,1461.1641,0.0,0.3,20.676462,250.62514,0.030330699,0.0,0.0
10992,20596200.0,70.6259,70.57607,53.66751,53.66751,53.66751,67.63083,67.63083,120.587036,70.8966,70.70851,0.3,70.849686,73.94003,69.98001,0.3,70.38228,0.3,1466.7731,0.0,0.3,20.67641,250.6251,0.030475328,0.0,0.0
10995,20596320.0,70.68616,70.62656,53.670696,53.670696,53.670696,67.63081,67.63081,120.58701,71.00827,70.71725,0.3,70.85556,73.94003,69.98001,0.3,70.47731,0.3,1475.0669,0.0,0.3,20.676342,250.62503,0.030637512,0.0,0.0
10997,20596440.0,70.69994,70.62249,53.672455,53.672455,53.672455,67.6308,67.6308,120.58699,71.11951,70.70269,0.3,70.83743,73.94003,69.98001,0.3,70.48164,0.3,1481.1431,0.0,0.3,20.676287,250.625,0.030791292,0.0,0.0
10999,20596500.0,70.73208,70.65007,53.673443,53.673443,53.673443,67.6308,67.6308,120.58698,71.17471,70.70851,0.3,70.84123,73.94003,69.98001,0.3,70.53444,0.3,1485.2148,0.0,0.3,20.676271,250.62497,0.0308697,0.0,0.0
11000,20596560.0,70.76515,70.678955,53.675583,53.675583,53.675583,67.63078,67.63078,120.58695,71.23058,70.71225,0.3,70.84425,73.94003,69.98001,0.3,70.58733,0.3,1489.947,0.0,0.3,20.676222,250.62492,0.030962087,0.0,0.0
11002,20596680.0,70.78195,70.67852,53.67723,53.67723,53.67723,67.63077,67.63077,120.58693,71.341545,70.69852,0.3,70.827225,73.94003,69.98001,0.3,70.59766,0.3,1496.4452,0.0,0.3,20.676165,250.6249,0.03112448,0.0,0.0
11005,20596800.0,70.851006,70.739655,53.680252,53.680252,53.680252,67.630745,67.630745,120.58691,71.45235,70.70851,0.3,70.834854,73.94003,69.98001,0.3,70.711426,0.3,1505.6749,0.0,0.3,20.676102,250.62482,0.031302925,0.0,0.0
11008,20596920.0,70.87045,70.742355,53.68174,53.68174,53.68174,67.63074,67.63074,120.58688,71.56287,70.69555,0.3,70.818924,73.94003,69.98001,0.3,70.726746,0.3,1512.5122,0.0,0.3,20.676044,250.6248,0.031472225,0.0,0.0
11009,20597040.0,70.94368,70.80887,53.684486,53.684486,53.684486,67.63064,67.63064,120.58669,71.67317,70.710495,0.3,70.82727,73.94003,69.98001,0.3,70.847595,0.3,1522.1245,0.0,0.3,20.675924,250.62448,0.031656653,0.0,0.0
11011,20597100.0,70.95471,70.811676,53.685745,53.685745,53.685745,67.630714,67.630714,120.58685,71.727936,70.70329,0.3,70.81937,73.94003,69.98001,0.3,70.85634,0.3,1525.9515,0.0,0.3,20.675968,250.62473,0.031749528,0.0,0.0
11012,20597160.0,70.96559,70.81436,53.685745,53.685745,53.685745,67.63071,67.63071,120.58684,71.783195,70.69824,0.3,70.81233,73.94003,69.98001,0.3,70.86737,0.3,1529.2574,0.0,0.3,20.675934,250.6247,0.03183172,0.0,0.0
11014,20597280.0,71.0414,70.88374,53.68833,53.68833,53.68833,67.63069,67.63069,120.58681,71.8929,70.709335,0.3,70.821396,73.94003,69.98001,0.3,70.99449,0.3,1539.1746,0.0,0.3,20.675873,250.62463,0.03202201,0.0,0.0
11016,20597400.0,71.06508,70.891815,53.689262,53.689262,53.689262,67.630684,67.630684,120.58679,72.00194,70.69775,0.3,70.80739,73.94003,69.98001,0.3,71.01816,0.3,1546.4999,0.0,0.3,20.675821,250.62462,0.032200933,0.0,0.0
11019,20597520.0,71.14368,70.9646,53.691628,53.691628,53.691628,67.63067,67.63067,120.58676,72.11125,70.70928,0.3,70.81711,73.94003,69.98001,0.3,71.15121,0.3,1556.6777,0.0,0.3,20.675768,250.62456,0.032395523,0.0,0.0
11021,20597640.0,71.16928,70.97504,53.69223,53.69223,53.69223,67.63066,67.63066,120.58674,72.21985,70.698296,0.3,70.803925,73.94003,69.98001,0.3,71.17851,0.3,1564.1759,0.0,0.3,20.675722,250.62451,0.032577604,0.0,0.0
11023,20597700.0,71.209274,71.01228,53.69256,53.69256,53.69256,67.63065,67.63065,120.58673,72.27368,70.70532,0.3,70.809586,73.94003,69.98001,0.3,71.24773,0.3,1568.9937,0.0,0.3,20.675701,250.62451,0.032668557,0.0,0.0
11024,20597760.0,71.250305,71.05096,53.694206,53.694206,53.694206,67.630646,67.630646,120.586716,72.328,70.71033,0.3,70.814316,73.94003,69.98001,0.3,71.316826,0.3,1574.5021,0.0,0.3,20.67567,250.62448,0.032773715,0.0,0.0
11026,20597880.0,71.27755,71.06354,53.694427,53.694427,53.694427,67.63064,67.63064,120.5867,72.43567,70.70006,0.3,70.801956,73.94003,69.98001,0.3,71.34747,0.3,1582.0852,0.0,0.3,20.67563,250.62444,0.0329567,0.0,0.0
11028,20598000.0,71.36072,71.14214,53.696022,53.696022,53.696022,67.63063,67.63063,120.58668,72.54251,70.712524,0.3,70.81288,73.94003,69.98001,0.3,71.49041,0.3,1592.4768,0.0,0.3,20.675583,250.6244,0.033152346,0.0,0.0
11031,20598120.0,71.389725,71.156975,53.6958,53.6958,53.6958,67.63062,67.63062,120.58667,72.64947,70.70285,0.3,70.80124,73.94003,69.98001,0.3,71.52452,0.3,1600.1068,0.0,0.3,20.675547,250.62439,0.033334974,0.0,0.0
11033,20598240.0,71.47536,71.23866,53.696953,53.696953,53.696953,67.63061,67.63061,120.58665,72.75554,70.71582,0.3,70.81271,73.94003,69.98001,0.3,71.67262,0.3,1610.5553,0.0,0.3,20.675503,250.62433,0.033529427,0.0,0.0
11035,20598300.0,71.49036,71.24701,53.69734,53.69734,53.69734,67.63061,67.63061,120.58664,72.80806,70.71016,0.3,70.806786,73.94003,69.98001,0.3,71.68976,0.3,1614.6241,0.0,0.3,20.675486,250.62433,0.033625245,0.0,0.0
11036,20598360.0,71.50546,71.25508,53.696297,53.696297,53.696297,67.6306,67.6306,120.58664,72.86101,70.70676,0.3,70.80179,73.94003,69.98001,0.3,71.70909,0.3,1618.0914,0.0,0.3,20.67547,250.6243,0.03370841,0.0,0.0
11039,20598480.0,71.59313,71.3394,53.697006,53.697006,53.697006,67.63059,67.63059,120.58662,72.96587,70.72015,0.3,70.813705,73.94003,69.98001,0.3,71.86163,0.3,1628.4858,0.0,0.3,20.67543,250.62428,0.03389893,0.0,0.0
11040,20598600.0,71.62439,71.357475,53.695854,53.695854,53.695854,67.630585,67.630585,120.58661,73.06975,70.71164,0.3,70.80344,73.94003,69.98001,0.3,71.90053,0.3,1635.8619,0.0,0.3,20.675402,250.62425,0.034072243,0.0,0.0
11043,20598720.0,71.714035,71.44438,53.696022,53.696022,53.696022,67.63058,67.63058,120.58659,73.17357,70.72543,0.3,70.815796,73.94003,69.98001,0.3,72.05736,0.3,1646.1403,0.0,0.3,20.675365,250.62422,0.034257036,0.0,0.0
11045,20598840.0,71.746445,71.46404,53.694317,53.694317,53.694317,67.63057,67.63057,120.586586,73.27635,70.71747,0.3,70.80618,73.94003,69.98001,0.3,72.09866,0.3,1653.313,0.0,0.3,20.675343,250.6242,0.034423277,0.0,0.0
11047,20598900.0,71.79149,71.50787,53.69355,53.69355,53.69355,67.63057,67.63057,120.58657,73.32716,70.7256,0.3,70.81299,73.94003,69.98001,0.3,72.17903,0.3,1657.9904,0.0,0.3,20.675322,250.62418,0.034504518,0.0,0.0
11048,20598960.0,71.83774,71.55319,53.693985,53.693985,53.693985,67.63056,67.63056,120.58657,73.37836,70.73158,0.3,70.818985,73.94003,69.98001,0.3,72.25923,0.3,1663.3497,0.0,0.3,20.675308,250.62418,0.03459901,0.0,0.0
11050,20599080.0,71.87114,71.574295,53.69168,53.69168,53.69168,67.63056,67.63056,120.58656,73.4796,70.72411,0.3,70.80992,73.94003,69.98001,0.3,72.30263,0.3,1670.2124,0.0,0.3,20.67529,250.62418,0.034755245,0.0,0.0
11054,20599200.0,71.964035,71.66564,53.690746,53.690746,53.690746,67.630554,67.630554,120.58655,73.58001,70.73862,0.3,70.82321,73.94003,69.98001,0.3,72.46677,0.3,1679.9373,0.0,0.3,20.67526,250.62413,0.03491985,0.0,0.0
11055,20599320.0,71.99786,71.688,53.687943,53.687943,53.687943,67.63055,67.63055,120.58654,73.677185,70.73158,0.3,70.8147,73.94003,69.98001,0.3,72.51198,0.3,1686.4207,0.0,0.3,20.675245,250.62413,0.035064384,0.0,0.0
11057,20599440.0,72.09109,71.78133,53.68679,53.68679,53.68679,67.63054,67.63054,120.58653,73.76886,70.746475,0.3,70.82837,73.94003,69.98001,0.3,72.679405,0.3,1695.8472,0.0,0.3,20.675219,250.6241,0.035219368,0.0,0.0
11059,20599500.0,72.10779,71.79324,53.686077,53.686077,53.686077,67.63054,67.63054,120.586525,73.81253,70.74197,0.3,70.82393,73.94003,69.98001,0.3,72.701706,0.3,1699.2734,0.0,0.3,20.675203,250.6241,0.035294592,0.0,0.0
11060,20599560.0,72.12427,71.80484,53.683937,53.683937,53.683937,67.63054,67.63054,120.586525,73.855545,70.73982,0.3,70.820404,73.94003,69.98001,0.3,72.72621,0.3,1702.0327,0.0,0.3,20.675203,250.6241,0.035355918,0.0,0.0
11062,20599680.0,72.217545,71.89998,53.68278,53.68278,53.68278,67.63052,67.63052,120.58651,73.93756,70.75499,0.3,70.83441,73.94003,69.98001,0.3,72.89661,0.3,1711.2108,0.0,0.3,20.675179,250.62407,0.035503287,0.0,0.0
11064,20599800.0,72.25006,71.92442,53.679977,53.679977,53.679977,67.63052,67.63052,120.5865,74.01512,70.74883,0.3,70.82695,73.94003,69.98001,0.3,72.944565,0.3,1717.1045,0.0,0.3,20.675167,250.62407,0.035631962,0.0,0.0
11068,20599920.0,72.34355,72.02127,53.678825,53.678825,53.678825,67.630516,67.630516,120.586494,74.08928,70.76427,0.3,70.84134,73.94003,69.98001,0.3,73.11776,0.3,1726.0748,0.0,0.3,20.675142,250.62405,0.035772588,0.0,0.0
11070,20600040.0,72.37575,72.046646,53.67608,53.67608,53.67608,67.630516,67.630516,120.58649,74.15976,70.758606,0.3,70.834366,73.94003,69.98001,0.3,73.16687,0.3,1731.7406,0.0,0.3,20.675133,250.62402,0.035894785,0.0,0.0
11071,20600100.0,72.42189,72.09493,53.674873,53.674873,53.674873,67.63051,67.63051,120.58648,74.19365,70.76756,0.3,70.8421,73.94003,69.98001,0.3,73.2547,0.3,1735.7518,0.0,0.3,20.67511,250.62402,0.035954613,0.0,0.0
11072,20600160.0,72.46929,72.14487,53.675034,53.675034,53.675034,67.63051,67.63051,120.58648,74.22722,70.77432,0.3,70.84908,73.94003,69.98001,0.3,73.34227,0.3,1740.4938,0.0,0.3,20.675108,250.62402,0.03602847,0.0,0.0
11074,20600280.0,72.50115,72.17085,53.672344,53.672344,53.672344,67.63051,67.63051,120.58648,74.29198,70.76888,0.3,70.842545,73.94003,69.98001,0.3,73.39214,0.3,1745.9359,0.0,0.3,20.6751,250.624,0.03614431,0.0,0.0
11076,20600400.0,72.59481,72.27011,53.671463,53.671463,53.671463,67.6305,67.6305,120.586464,74.35427,70.78481,0.3,70.85748,73.94003,69.98001,0.3,73.56897,0.3,1754.5006,0.0,0.3,20.675076,250.624,0.03627193,0.0,0.0
11079,20600520.0,72.626724,72.29692,53.668938,53.668938,53.668938,67.6305,67.6305,120.586464,74.415085,70.77971,0.3,70.85144,73.94003,69.98001,0.3,73.61989,0.3,1759.784,0.0,0.3,20.67507,250.62398,0.03638268,0.0,0.0
11081,20600640.0,72.72104,72.39755,53.668167,53.668167,53.668167,67.63049,67.63049,120.58645,74.47424,70.79596,0.3,70.866776,73.94003,69.98001,0.3,73.798965,0.3,1768.2415,0.0,0.3,20.675047,250.62398,0.03650571,0.0,0.0
11083,20600700.0,72.73681,72.411224,53.667675,53.667675,53.667675,67.63049,67.63049,120.58645,74.50325,70.79228,0.3,70.86342,73.94003,69.98001,0.3,73.82324,0.3,1771.1339,0.0,0.3,20.675034,250.62395,0.03656554,0.0,0.0
11085,20600760.0,72.752625,72.42447,53.665752,53.665752,53.665752,67.63049,67.63049,120.58645,74.532364,70.79108,0.3,70.86105,73.94003,69.98001,0.3,73.84967,0.3,1773.3455,0.0,0.3,20.675043,250.62398,0.036611326,0.0,0.0
11086,20600880.0,72.85381,72.53274,53.67119,53.67119,53.67119,67.62832,67.62832,121.60471,74.58977,70.807495,0.3,70.87666,73.94003,69.98001,0.3,74.02985,0.30486894,1786.2861,0.0,0.3,20.804554,251.61702,0.03678937,0.0,0.0
11088,20601000.0,72.90265,72.57811,53.69624,53.69624,53.69624,67.62755,67.62755,124.30125,74.64673,70.80289,0.3,70.871445,73.94003,69.98001,0.3,74.076866,0.3110833,1808.5607,0.0,0.3,21.258028,254.25723,0.037190378,0.0,0.0
11091,20601120.0,73.0302,72.714676,53.73738,53.73738,53.737495,67.62396,67.62396,129.36198,74.70413,70.819534,0.3,70.88759,73.94003,69.98001,0.3,74.250015,0.32656237,1846.934,0.0,0.3,22.083647,259.2077,0.03780031,0.0,0.0
11093,20601240.0,73.095184,72.77675,53.788635,53.788635,53.788742,67.63161,67.63161,135.2677,74.76192,70.81508,0.3,70.88314,73.94003,69.98001,0.3,74.28346,0.34057257,1891.2777,0.0,0.3,23.342083,265.00827,0.038605183,0.0,0.0
11095,20601300.0,73.16198,72.8481,53.813408,53.813408,53.81363,67.63663,67.63663,138.74161,74.790924,70.82448,0.3,70.89193,73.94003,69.98001,0.3,74.36328,0.3510928,1916.9133,0.0,0.3,24.115742,268.42114,0.03903222,0.0,0.0
11096,20601360.0,73.23526,72.92671,53.84983,53.84983,53.850212,67.64458,67.64458,143.22952,74.82059,70.83194,0.3,70.90001,73.94003,69.98001,0.3,74.439575,0.3630877,1950.4835,0.0,0.3,25.173914,272.83328,0.039603144,0.0,0.0
11099,20601480.0,73.30403,72.991806,53.91443,53.91443,53.914757,67.6698,67.6698,151.6934,74.88057,70.82771,0.3,70.896484,73.94003,69.98001,0.3,74.45128,0.38321167,2013.201,0.0,0.3,27.489157,281.17447,0.04076362,0.0,0.0
11102,20601600.0,73.44394,73.14105,53.983257,53.983257,53.983864,67.69855,67.69855,161.82578,74.9422,70.84474,0.3,70.91412,73.94003,69.98001,0.3,74.583885,0.41088927,2088.793,0.0,0.3,30.386854,291.15698,0.042083282,0.0,0.0
11103,20601720.0,73.50354,73.19417,54.04934,54.04934,54.049725,67.73765,67.73765,172.02667,75.006035,70.84073,0.3,70.91143,73.94003,69.98001,0.3,74.56845,0.43504894,2164.3943,0.0,0.3,33.73745,301.2273,0.04351428,0.0,0.0
11105,20601840.0,73.63252,73.32991,54.115257,54.115257,54.116028,67.77822,67.77822,183.45677,75.07228,70.85782,0.3,70.929886,73.94003,69.98001,0.3,74.67381,0.46569884,2250.568,0.0,0.3,37.64663,312.50452,0.045062408,0.0,0.0
11107,20601900.0,73.65664,73.3493,54.149094,54.149094,54.149643,67.80242,67.80242,189.23763,75.106285,70.85666,0.3,70.928406,73.94003,69.98001,0.3,74.65239,0.47884607,2293.6802,0.0,0.3,39.817177,318.2155,0.04589085,0.0,0.0
11108,20601960.0,73.6741,73.36034,54.17354,54.17354,54.17398,67.827385,67.827385,194.48686,75.14144,70.85562,0.3,70.92791,73.94003,69.98001,0.3,74.62898,0.49164167,2332.8284,0.0,0.3,41.928223,323.4071,0.046663385,0.0,0.0
11110,20602080.0,73.785675,73.47432,54.229187,54.229187,54.229958,67.87635,67.87635,206.31961,75.21395,70.87243,0.3,70.946976,73.94003,69.98001,0.3,74.706436,0.52301997,2423.574,0.0,0.3,46.70479,335.09552,0.04834148,0.0,0.0
11114,20602200.0,73.80413,73.47531,54.273514,54.273514,54.273846,67.93245,67.93245,217.30226,75.290085,70.87039,0.3,70.9456,73.94003,69.98001,0.3,74.63283,0.5485494,2506.4028,0.0,0.3,51.71362,345.96555,0.050013214,0.0,0.0
11116,20602320.0,73.89587,73.563965,54.31411,54.31411,54.31477,67.98707,67.98707,228.6922,75.370285,70.8866,0.3,70.96504,73.94003,69.98001,0.3,74.68446,0.57858735,2595.9958,0.0,0.3,57.09922,357.2314,0.051724933,0.0,0.0
11117,20602440.0,73.89108,73.53469,54.341248,54.341248,54.341354,68.04759,68.04759,238.8454,75.45505,70.883026,0.3,70.96405,73.94003,69.98001,0.3,74.58526,0.60176146,2674.1672,0.0,0.3,62.52235,367.29773,0.053377263,0.0,0.0
11119,20602500.0,73.927505,73.56671,54.349213,54.349213,54.34954,68.07607,68.07607,243.69785,75.49893,70.89171,0.3,70.97427,73.94003,69.98001,0.3,74.60272,0.61509997,2713.5466,0.0,0.3,65.192215,372.1076,0.05416171,0.0,0.0
11120,20602560.0,73.96376,73.5983,54.363934,54.363934,54.364372,68.105484,68.105484,249.06393,75.54464,70.89896,0.3,70.98372,73.94003,69.98001,0.3,74.615746,0.62869966,2757.3882,0.0,0.3,68.15118,377.42264,0.05502983,0.0,0.0
11122,20602680.0,73.93938,73.542435,54.372612,54.372612,54.372448,68.16844,68.16844,257.75803,75.63945,70.89374,0.3,70.982895,73.94003,69.98001,0.3,74.49605,0.6479975,2826.627,0.0,0.3,73.59853,386.0644,0.056582812,0.0,0.0
11124,20602800.0,73.99568,73.58413,54.377228,54.377228,54.37745,68.22744,68.22744,266.26056,75.7397,70.90935,0.3,71.00256,73.94003,69.98001,0.3,74.51143,0.6705002,2899.6074,0.0,0.3,79.051506,394.51038,0.05810067,0.0,0.0
11128,20602920.0,73.956955,73.5081,54.36734,54.36734,54.366955,68.29121,68.29121,273.08514,75.84402,70.90978,0.3,71.00179,73.94003,69.98001,0.3,74.37746,0.6849665,2956.8,0.0,0.3,84.13296,401.3222,0.059487857,0.0,0.0
11130,20603040.0,74.00008,73.533264,54.355637,54.355637,54.355583,68.34997,68.34997,279.60742,75.94894,70.92489,0.3,71.02135,73.94003,69.98001,0.3,74.384094,0.7024082,3017.6416,0.0,0.3,89.06411,407.82773,0.06082808,0.0,0.0
11131,20603100.0,73.97536,73.48882,54.348553,54.348553,54.348114,68.3812,68.3812,282.42587,76.001396,70.92099,0.3,71.020355,73.94003,69.98001,0.3,74.31296,0.70753616,3042.7532,0.0,0.3,91.44132,410.65063,0.061472725,0.0,0.0
11132,20603160.0,73.94723,73.44005,54.32966,54.32966,54.328995,68.41223,68.41223,284.2979,76.05473,70.918625,0.3,71.02031,73.94003,69.98001,0.3,74.242485,0.7114002,3060.7068,0.0,0.3,93.396385,412.54575,0.062000282,0.0,0.0
11134,20603280.0,73.98376,73.457016,54.302353,54.302353,54.302135,68.468834,68.468834,288.67468,76.16147,70.93313,0.3,71.039536,73.94003,69.98001,0.3,74.24721,0.7234686,3107.3467,0.0,0.3,97.467125,416.9449,0.06310442,0.0,0.0
11136,20603400.0,73.92383,73.35539,54.26297,54.26297,54.262035,68.52793,68.52793,291.22272,76.26875,70.9272,0.3,71.03821,73.94003,69.98001,0.3,74.10461,0.7270444,3135.7646,0.0,0.3,100.80932,419.55765,0.06402901,0.0,0.0
11139,20603520.0,73.957275,73.36891,54.223694,54.223694,54.22325,68.580734,68.580734,293.52628,76.37752,70.94148,0.3,71.057,73.94003,69.98001,0.3,74.11279,0.7339569,3168.4304,0.0,0.3,103.84211,421.91797,0.06488352,0.0,0.0
11141,20603640.0,73.895096,73.26482,54.17387,54.17387,54.17283,68.63517,68.63517,294.0822,76.48672,70.93686,0.3,71.05519,73.94003,69.98001,0.3,73.97398,0.73254424,3182.8833,0.0,0.3,106.087906,422.5697,0.0655522,0.0,0.0
11143,20603700.0,73.91109,73.27129,54.146187,54.146187,54.14547,68.658646,68.658646,294.06693,76.54132,70.944275,0.3,71.064804,73.94003,69.98001,0.3,73.98332,0.7336617,3190.6665,0.0,0.3,106.93088,422.60062,0.065819286,0.0,0.0
11145,20603760.0,73.92943,73.2802,54.126846,54.126846,54.126297,68.68202,68.68202,294.52835,76.59674,70.95016,0.3,71.07348,73.94003,69.98001,0.3,73.991394,0.7349036,3202.4617,0.0,0.3,108.01232,423.09845,0.06615034,0.0,0.0
11146,20603880.0,73.86835,73.178345,54.07093,54.07093,54.069775,68.72985,68.72985,293.3743,76.70749,70.94274,0.3,71.07123,73.94003,69.98001,0.3,73.86126,0.7292687,3204.4927,0.0,0.3,109.165985,422.0618,0.066569924,0.0,0.0
11148,20604000.0,73.90701,73.19977,54.019676,54.019676,54.019073,68.769196,68.769196,292.30396,76.818665,70.95565,0.3,71.088974,73.94003,69.98001,0.3,73.89125,0.72797453,3212.7546,0.0,0.3,110.051315,421.08994,0.06692537,0.0,0.0
11151,20604120.0,73.849945,73.10414,53.961502,53.961502,53.96035,68.809074,68.809074,289.82358,76.93117,70.95021,0.3,71.08623,73.94003,69.98001,0.3,73.773094,0.719135,3204.61,0.0,0.3,110.242325,418.73816,0.06711904,0.0,0.0
11153,20604240.0,73.89603,73.1349,53.910255,53.910255,53.90965,68.84005,68.84005,287.6686,77.04405,70.96268,0.3,71.10347,73.94003,69.98001,0.3,73.81819,0.7152998,3204.254,0.0,0.3,110.26944,416.68716,0.06726668,0.0,0.0
11155,20604300.0,73.87164,73.09227,53.88746,53.88746,53.88652,68.85623,68.85623,286.42224,77.10036,70.95773,0.3,71.10144,73.94003,69.98001,0.3,73.76419,0.71031886,3199.9602,0.0,0.3,110.22554,415.49792,0.067330725,0.0,0.0
11156,20604360.0,73.8461,73.04849,53.85411,53.85411,53.853012,68.871,68.871,284.31863,77.15755,70.95439,0.3,71.10028,73.94003,69.98001,0.3,73.713715,0.7044211,3188.771,0.0,0.3,109.700356,413.46585,0.0672711,0.0,0.0
11159,20604480.0,73.89932,73.08914,53.806377,53.806377,53.805885,68.8929,68.8929,281.527,77.27169,70.96675,0.3,71.117096,73.94003,69.98001,0.3,73.77496,0.699201,3182.44,0.0,0.3,109.09069,410.7733,0.067251205,0.0,0.0
11160,20604600.0,73.85808,73.0141,53.75595,53.75595,53.755016,68.91495,68.91495,277.78094,77.38606,70.96521,0.3,71.11358,73.94003,69.98001,0.3,73.68515,0.68751645,3162.7502,0.0,0.3,108.02304,407.1464,0.067115724,0.0,0.0
11163,20604720.0,73.919876,73.065575,53.715355,53.715355,53.715027,68.9284,68.9284,274.82474,77.50169,70.97719,0.3,71.130005,73.94003,69.98001,0.3,73.762054,0.6820639,3153.677,0.0,0.3,107.050064,404.276,0.06698428,0.0,0.0
11165,20604840.0,73.886475,73.00043,53.67383,53.67383,53.673004,68.94257,68.94257,271.13217,77.61754,70.96889,0.3,71.12621,73.94003,69.98001,0.3,73.68581,0.67064834,3132.9214,0.0,0.3,105.75804,400.68616,0.06676996,0.0,0.0
11167,20604900.0,73.92004,73.029755,53.652294,53.652294,53.65191,68.945755,68.945755,269.38263,77.67528,70.97565,0.3,71.13473,73.94003,69.98001,0.3,73.73178,0.66796994,3125.2888,0.0,0.3,105.02731,398.978,0.06662551,0.0,0.0
11168,20604960.0,73.957275,73.06288,53.643173,53.643173,53.643013,68.9487,68.9487,268.45663,77.733826,70.98092,0.3,71.14242,73.94003,69.98001,0.3,73.777435,0.6661186,3124.2146,0.0,0.3,104.68665,398.07642,0.06658545,0.0,0.0
11170,20605080.0,73.93234,73.00806,53.612854,53.612854,53.612194,68.95656,68.95656,265.22916,77.85067,70.972565,0.3,71.13852,73.94003,69.98001,0.3,73.71333,0.6560128,3105.4214,0.0,0.3,103.42558,394.9298,0.06635133,0.0,0.0
11173,20605200.0,74.01177,73.08057,53.594067,53.594067,53.594067,68.95734,68.95734,263.20126,77.96795,70.98471,0.3,71.15456,73.94003,69.98001,0.3,73.8172,0.6532711,3099.949,0.0,0.3,102.495735,392.94418,0.06617505,0.0,0.0
11175,20605320.0,73.9948,73.03487,53.57627,53.57627,53.57583,68.96085,68.96085,260.76974,78.08566,70.97658,0.3,71.15071,73.94003,69.98001,0.3,73.76271,0.645275,3085.7324,0.0,0.3,101.48052,390.56897,0.065979205,0.0,0.0
11177,20605440.0,74.0822,73.11611,53.57017,53.57017,53.57039,68.95825,68.95825,259.67288,78.203766,70.989,0.3,71.16675,73.94003,69.98001,0.3,73.87576,0.64499396,3085.876,0.0,0.3,100.880356,389.48886,0.06586626,0.0,0.0
11179,20605500.0,74.078125,73.09804,53.572643,53.572643,53.572533,68.95913,68.95913,259.3036,78.26266,70.98433,0.3,71.164444,73.94003,69.98001,0.3,73.85033,0.642513,3084.927,0.0,0.3,100.73981,389.12897,0.06586159,0.0,0.0
11180,20605560.0,74.07214,73.077934,53.565063,53.565063,53.56479,68.95934,68.95934,258.2703,78.32226,70.98114,0.3,71.16307,73.94003,69.98001,0.3,73.8277,0.6396548,3078.247,0.0,0.3,100.26972,388.11703,0.06575852,0.0,0.0
11182,20605680.0,74.16652,73.16632,53.5716,53.5716,53.57193,68.95529,68.95529,258.29474,78.44113,70.99432,0.3,71.179276,73.94003,69.98001,0.3,73.94646,0.64224225,3085.8542,0.0,0.3,100.14128,388.13272,0.065756224,0.0,0.0
11184,20605800.0,74.16201,73.133575,53.578026,53.578026,53.57792,68.95584,68.95584,258.0381,78.55995,70.98685,0.3,71.17581,73.94003,69.98001,0.3,73.901474,0.6398396,3086.0005,0.0,0.3,100.042725,387.88254,0.06577231,0.0,0.0
11187,20605920.0,74.2616,73.226746,53.595108,53.595108,53.595657,68.95216,68.95216,259.22647,78.67975,70.99992,0.3,71.19229,73.94003,69.98001,0.3,74.02226,0.6454109,3101.7712,0.0,0.3,100.464584,389.0394,0.06590704,0.0,0.0
11189,20606040.0,74.26083,73.196976,53.611645,53.611645,53.611702,68.954094,68.954094,260.14536,78.79945,70.99289,0.3,71.18916,73.94003,69.98001,0.3,73.976616,0.6459222,3110.3823,0.0,0.3,100.957405,389.94366,0.066074446,0.0,0.0
11191,20606100.0,74.31093,73.2435,53.618126,53.618126,53.61857,68.95291,68.95291,260.8336,78.859055,71.00058,0.3,71.19795,73.94003,69.98001,0.3,74.03759,0.64959306,3118.5532,0.0,0.3,101.2356,390.61545,0.066152014,0.0,0.0
11192,20606160.0,74.36366,73.29277,53.63752,53.63752,53.638176,68.952515,68.952515,262.4774,78.91942,71.00658,0.3,71.20598,73.94003,69.98001,0.3,74.09631,0.65436035,3134.6372,0.0,0.3,101.99026,392.22513,0.06636533,0.0,0.0
11194,20606280.0,74.36471,73.26344,53.66114,53.66114,53.661247,68.95731,68.95731,264.47235,79.03961,70.999985,0.3,71.20334,73.94003,69.98001,0.3,74.04704,0.6575249,3151.3042,0.0,0.3,103.09553,394.18936,0.06668891,0.0,0.0
11196,20606400.0,74.4688,73.3593,53.69278,53.69278,53.693493,68.95932,68.95932,267.7986,79.15964,71.01372,0.3,71.22042,73.94003,69.98001,0.3,74.162125,0.6684183,3183.351,0.0,0.3,104.7457,397.452,0.06713486,0.0,0.0
11199,20606520.0,74.45303,73.30798,53.71129,53.71129,53.711235,68.96865,68.96865,270.41742,79.28104,70.98806,0.3,71.19867,73.94003,69.98001,0.3,74.08763,0.6727211,3201.4658,0.0,0.3,106.33364,400.0364,0.067511074,0.0,0.0
11201,20606640.0,74.54175,73.38406,53.732437,53.732437,53.732986,68.97504,68.97504,273.95227,79.40309,70.98718,0.3,71.20004,73.94003,69.98001,0.3,74.18019,0.68390286,3231.8516,0.0,0.3,108.28051,403.51202,0.0679428,0.0,0.0
11203,20606700.0,74.53467,73.35869,53.745735,53.745735,53.745895,68.98158,68.98158,275.71173,79.46417,70.97438,0.3,71.18944,73.94003,69.98001,0.3,74.140366,0.6866083,3244.7385,0.0,0.3,109.38034,405.249,0.068200454,0.0,0.0
11204,20606760.0,74.524284,73.329796,53.746994,53.746994,53.74694,68.98822,68.98822,276.6974,79.5262,70.963066,0.3,71.17972,73.94003,69.98001,0.3,74.10181,0.68865013,3251.01,0.0,0.3,110.1055,406.22778,0.06835195,0.0,0.0
11207,20606880.0,74.61058,73.402145,53.766113,53.766113,53.766716,68.998535,68.998535,280.34482,79.650116,70.961365,0.3,71.181305,73.94003,69.98001,0.3,74.1886,0.70004374,3282.9248,0.0,0.3,112.29872,409.8214,0.06883137,0.0,0.0
11208,20607000.0,74.59032,73.34375,53.777756,53.777756,53.77765,69.01548,69.01548,283.1239,79.7746,70.93829,0.3,71.16192,73.94003,69.98001,0.3,74.10504,0.7047939,3302.6558,0.0,0.3,114.32021,412.57785,0.06927272,0.0,0.0
11211,20607120.0,74.67409,73.412415,53.79347,53.79347,53.79396,69.02931,69.02931,286.73178,79.9005,70.93703,0.3,71.163956,73.94003,69.98001,0.3,74.186676,0.71602684,3334.84,0.0,0.3,116.67724,416.13965,0.06977554,0.0,0.0
11213,20607240.0,74.65024,73.34902,53.800827,53.800827,53.800667,69.04949,69.04949,289.38995,80.02673,70.91473,0.3,71.145164,73.94003,69.98001,0.3,74.09758,0.7204,3353.9026,0.0,0.3,118.802536,418.78403,0.07022537,0.0,0.0
11215,20607300.0,74.689514,73.38061,53.800827,53.800827,53.80105,69.05732,69.05732,290.69354,80.08968,70.91516,0.3,71.14693,73.94003,69.98001,0.3,74.13779,0.72540164,3366.0354,0.0,0.3,119.77585,420.07642,0.070417516,0.0,0.0
11216,20607360.0,74.73154,73.414505,53.812088,53.812088,53.81253,69.06609,69.06609,292.80096,80.153564,70.913956,0.3,71.1478,73.94003,69.98001,0.3,74.17519,0.7310928,3385.0723,0.0,0.3,121.21539,422.1584,0.07072496,0.0,0.0
11218,20607480.0,74.70407,73.346664,53.814285,53.814285,53.814068,69.08871,69.08871,295.18848,80.2809,70.89566,0.3,71.12962,73.94003,69.98001,0.3,74.081375,0.7347421,3402.1655,0.0,0.3,123.33362,424.54233,0.07115571,0.0,0.0
11222,20607600.0,74.78301,73.40912,53.82099,53.82099,53.821373,69.10741,69.10741,298.29495,80.40872,70.895226,0.3,71.13269,73.94003,69.98001,0.3,74.15564,0.744609,3431.4512,0.0,0.3,125.71424,427.62244,0.07163274,0.0,0.0
11223,20607720.0,74.75241,73.337265,53.818245,53.818245,53.817856,69.1317,69.1317,300.3123,80.53688,70.87737,0.3,71.11507,73.94003,69.98001,0.3,74.058136,0.7472797,3445.8376,0.0,0.3,127.73472,429.64697,0.072027475,0.0,0.0
11225,20607840.0,74.82888,73.39697,53.81978,53.81978,53.820053,69.151634,69.151634,303.0141,80.66537,70.87726,0.3,71.11852,73.94003,69.98001,0.3,74.1301,0.75610507,3472.1943,0.0,0.3,129.98506,432.33304,0.072458245,0.0,0.0
11227,20607900.0,74.813385,73.36067,53.822197,53.822197,53.822033,69.164375,69.164375,304.24518,80.72931,70.866,0.3,71.10951,73.94003,69.98001,0.3,74.07918,0.75730383,3481.389,0.0,0.3,131.1586,433.56448,0.07268921,0.0,0.0
11228,20607960.0,74.795044,73.321396,53.812145,53.812145,53.81176,69.17683,69.17683,304.60214,80.79402,70.85628,0.3,71.10138,73.94003,69.98001,0.3,74.02995,0.75762945,3483.2437,0.0,0.3,131.83385,433.93875,0.072800346,0.0,0.0
11230,20608080.0,74.869644,73.379234,53.809124,53.809124,53.80934,69.19719,69.19719,306.83475,80.92288,70.8565,0.3,71.10518,73.94003,69.98001,0.3,74.10071,0.7652874,3506.1316,0.0,0.3,133.87305,436.16595,0.0731709,0.0,0.0
11232,20608200.0,74.8336,73.301506,53.797256,53.797256,53.796764,69.222435,69.222435,307.94617,81.05138,70.83629,0.3,71.088425,73.94003,69.98001,0.3,73.999466,0.76558995,3513.43,0.0,0.3,135.47717,437.30472,0.07344685,0.0,0.0
11236,20608320.0,74.90677,73.35803,53.790283,53.790283,53.790447,69.242615,69.242615,309.69925,81.180626,70.83678,0.3,71.09243,73.94003,69.98001,0.3,74.06984,0.77204037,3532.662,0.0,0.3,137.26112,439.0617,0.07374901,0.0,0.0
11237,20608440.0,74.86898,73.278595,53.774956,53.774956,53.774406,69.267365,69.267365,310.33023,81.30939,70.81667,0.3,71.076065,73.94003,69.98001,0.3,73.96799,0.77111924,3536.1116,0.0,0.3,138.58476,439.72882,0.073952965,0.0,0.0
11239,20608500.0,74.90381,73.305626,53.764244,53.764244,53.76419,69.27673,69.27673,310.5807,81.37332,70.81789,0.3,71.07864,73.94003,69.98001,0.3,74.004906,0.7734548,3540.554,0.0,0.3,139.09258,439.99234,0.074013636,0.0,0.0
11240,20608560.0,74.94149,73.335014,53.76518,53.76518,53.76529,69.2866,69.2866,311.61606,81.43798,70.817444,0.3,71.08029,73.94003,69.98001,0.3,74.03946,0.77640843,3551.7114,0.0,0.3,140.07777,441.0261,0.074182086,0.0,0.0
11242,20608680.0,74.90265,73.254974,53.747383,53.747383,53.746777,69.3102,69.3102,311.79147,81.56636,70.79767,0.3,71.06419,73.94003,69.98001,0.3,73.93828,0.7743414,3551.4832,0.0,0.3,141.0996,441.24457,0.07431245,0.0,0.0
11244,20608800.0,74.97456,73.31151,53.73579,53.73579,53.735847,69.327965,69.327965,312.63858,81.69396,70.798706,0.3,71.06865,73.94003,69.98001,0.3,74.01106,0.7785449,3563.5925,0.0,0.3,142.28828,442.1091,0.07446859,0.0,0.0
11247,20608920.0,74.9355,73.2318,53.716675,53.716675,53.716072,69.35001,69.35001,312.41074,81.82201,70.77932,0.3,71.052826,73.94003,69.98001,0.3,73.91141,0.77547646,3560.1174,0.0,0.3,143.01562,441.9294,0.074529715,0.0,0.0
11249,20609040.0,75.00768,73.28931,53.70426,53.70426,53.70437,69.36601,69.36601,312.88586,81.94917,70.78064,0.3,71.057495,73.94003,69.98001,0.3,73.98645,0.7787714,3569.2722,0.0,0.3,143.92093,442.42596,0.074620046,0.0,0.0
11251,20609100.0,74.989334,73.25097,53.700634,53.700634,53.70025,69.37634,69.37634,313.03668,82.01213,70.770256,0.3,71.049255,73.94003,69.98001,0.3,73.9364,0.77723646,3569.8276,0.0,0.3,144.41544,442.59427,0.07468039,0.0,0.0
11252,20609160.0,74.96846,73.21037,53.68492,53.68492,53.68432,69.38604,69.38604,312.30698,82.07574,70.76152,0.3,71.04195,73.94003,69.98001,0.3,73.88867,0.77483976,3562.958,0.0,0.3,144.36238,441.89835,0.07461781,0.0,0.0
11254,20609280.0,75.04103,73.2691,53.672894,53.672894,53.673004,69.399956,69.399956,312.47443,82.20175,70.763115,0.3,71.04672,73.94003,69.98001,0.3,73.966125,0.7773911,3569.6619,0.0,0.3,145.00542,442.08942,0.07465084,0.0,0.0
11256,20609400.0,75.002464,73.191864,53.65449,53.65449,53.653885,69.41775,69.41775,311.63184,82.326614,70.74477,0.3,71.031456,73.94003,69.98001,0.3,73.87103,0.77283055,3561.2908,0.0,0.3,145.20284,441.299,0.074598156,0.0,0.0
11259,20609520.0,75.07552,73.25191,53.64367,53.64367,53.64378,69.42949,69.42949,311.5663,82.45147,70.74658,0.3,71.0364,73.94003,69.98001,0.3,73.95091,0.7748232,3566.1782,0.0,0.3,145.62256,441.2575,0.074586175,0.0,0.0
11261,20609640.0,75.037735,73.17626,53.627026,53.627026,53.626476,69.44507,69.44507,310.53326,82.57512,70.72851,0.3,71.02135,73.94003,69.98001,0.3,73.85829,0.7698121,3556.4075,0.0,0.3,145.62021,440.27615,0.07449645,0.0,0.0
11263,20609700.0,75.073166,73.20598,53.61659,53.61659,53.61653,69.449646,69.449646,310.0186,82.6362,70.73043,0.3,71.02437,73.94003,69.98001,0.3,73.90076,0.77029616,3554.8254,0.0,0.3,145.49365,439.78058,0.074419476,0.0,0.0
11264,20609760.0,75.11178,73.238335,53.61851,53.61851,53.61862,69.45452,69.45452,310.32913,82.697784,70.730705,0.3,71.02651,73.94003,69.98001,0.3,73.94113,0.77149516,3560.3315,0.0,0.3,145.86777,440.09433,0.07445599,0.0,0.0
11267,20609880.0,75.073166,73.16406,53.60434,53.60434,53.603844,69.46777,69.46777,309.19534,82.81946,70.7167,0.3,71.011795,73.94003,69.98001,0.3,73.85132,0.76626724,3549.8022,0.0,0.3,145.71925,439.0098,0.07434414,0.0,0.0
11268,20610000.0,75.15018,73.228836,53.599068,53.599068,53.599285,69.47522,69.47522,308.93787,82.93965,70.719055,0.3,71.01712,73.94003,69.98001,0.3,73.9364,0.7678473,3553.7632,0.0,0.3,145.8523,438.7717,0.07429498,0.0,0.0
11271,20610120.0,75.12831,73.173904,53.5972,53.5972,53.596924,69.48629,69.48629,308.03687,83.05917,70.7178,0.3,71.01877,73.94003,69.98001,0.3,73.865326,0.7635343,3548.951,0.0,0.3,145.75252,437.91086,0.07427478,0.0,0.0
11273,20610240.0,75.21658,73.25415,53.60544,53.60544,53.605877,69.49188,69.49188,308.2931,83.17673,70.73361,0.3,71.03761,73.94003,69.98001,0.3,73.9664,0.7665581,3560.0396,0.0,0.3,146.121,438.17252,0.074353956,0.0,0.0
11275,20610300.0,75.20758,73.22829,53.61203,53.61203,53.61203,69.497246,69.497246,308.4631,83.23457,70.73357,0.3,71.03766,73.94003,69.98001,0.3,73.928986,0.7652485,3562.4202,0.0,0.3,146.4306,438.34985,0.07442343,0.0,0.0
11276,20610360.0,75.19484,73.19949,53.6078,53.6078,53.607582,69.50195,69.50195,307.8644,83.29263,70.73373,0.3,71.03871,73.94003,69.98001,0.3,73.89367,0.7633128,3558.3926,0.0,0.3,146.26122,437.77255,0.07439119,0.0,0.0
11278,20610480.0,75.283936,73.28079,53.618237,53.618237,53.61873,69.50681,69.50681,308.55652,83.406784,70.74988,0.3,71.05794,73.94003,69.98001,0.3,73.99474,0.7674399,3572.2078,0.0,0.3,146.86018,438.45984,0.074513964,0.0,0.0
11282,20610600.0,75.2619,73.22586,53.62263,53.62263,53.622414,69.516525,69.516525,308.54953,83.51918,70.74762,0.3,71.058975,73.94003,69.98001,0.3,73.920746,0.76522404,3573.1892,0.0,0.3,147.23633,438.47235,0.074596934,0.0,0.0
11283,20610720.0,75.35051,73.30667,53.63444,53.63444,53.634933,69.52128,69.52128,309.6151,83.62975,70.763824,0.3,71.07826,73.94003,69.98001,0.3,74.0199,0.770295,3589.3762,0.0,0.3,148.05582,439.52542,0.074762374,0.0,0.0
11285,20610840.0,75.32744,73.25075,53.63999,53.63999,53.639824,69.531166,69.531166,309.95557,83.73852,70.7619,0.3,71.07925,73.94003,69.98001,0.3,73.94382,0.76893735,3592.5996,0.0,0.3,148.64816,439.87866,0.07488864,0.0,0.0
11287,20610900.0,75.369736,73.28937,53.6407,53.6407,53.640976,69.53349,69.53349,310.2388,83.791855,70.77075,0.3,71.089294,73.94003,69.98001,0.3,73.99315,0.77144563,3598.231,0.0,0.3,148.90779,440.16052,0.07493561,0.0,0.0
11288,20610960.0,75.41484,73.330185,53.652626,53.652626,53.65312,69.5364,69.5364,311.33505,83.84541,70.778,0.3,71.098526,73.94003,69.98001,0.3,74.03995,0.77476716,3610.8477,0.0,0.3,149.679,441.24023,0.0750957,0.0,0.0
11290,20611080.0,75.39028,73.27267,53.657787,53.657787,53.657623,69.546814,69.546814,311.90677,83.95033,70.77559,0.3,71.09957,73.94003,69.98001,0.3,73.96112,0.77400297,3615.4731,0.0,0.3,150.43393,441.82117,0.07525386,0.0,0.0
11292,20611200.0,75.475204,73.34973,53.670364,53.670364,53.67086,69.55278,69.55278,313.48364,84.053055,70.791626,0.3,71.1188,73.94003,69.98001,0.3,74.05368,0.78025156,3635.0852,0.0,0.3,151.62154,443.37762,0.07549379,0.0,0.0
11296,20611320.0,75.44856,73.29013,53.675365,53.675365,53.675148,69.564125,69.564125,314.24054,84.15435,70.78921,0.3,71.11984,73.94003,69.98001,0.3,73.97189,0.7798949,3640.948,0.0,0.3,152.53131,444.14175,0.07568359,0.0,0.0
11297,20611440.0,75.53107,73.36484,53.68657,53.68657,53.687065,69.57095,69.57095,315.91058,84.25328,70.80519,0.3,71.13907,73.94003,69.98001,0.3,74.06099,0.7863711,3661.145,0.0,0.3,153.82085,445.7912,0.075943336,0.0,0.0
11299,20611500.0,75.51772,73.33496,53.694374,53.694374,53.694317,69.577225,69.577225,316.7229,84.30168,70.802826,0.3,71.13907,73.94003,69.98001,0.3,74.01754,0.78659755,3667.697,0.0,0.3,154.56909,446.59967,0.076101355,0.0,0.0
11300,20611560.0,75.5014,73.302444,53.68998,53.68998,53.68976,69.5832,69.5832,316.7082,84.35018,70.80234,0.3,71.14,73.94003,69.98001,0.3,73.97579,0.7860805,3667.1165,0.0,0.3,154.79805,446.59705,0.076146565,0.0,0.0
11302,20611680.0,75.58095,73.37451,53.699318,53.699318,53.699753,69.59091,69.59091,318.372,84.44494,70.81821,0.3,71.159225,73.94003,69.98001,0.3,74.06137,0.79250324,3687.1912,0.0,0.3,156.13097,448.24213,0.076414526,0.0,0.0
11304,20611800.0,75.548874,73.310295,53.70069,53.70069,53.70047,69.60391,69.60391,319.1093,84.537224,70.82239,0.3,71.16011,73.94003,69.98001,0.3,73.97348,0.79205847,3692.6738,0.0,0.3,157.10905,448.9904,0.07661876,0.0,0.0
11307,20611920.0,75.625336,73.37956,53.70761,53.70761,53.707993,69.612434,69.612434,320.68515,84.627914,70.83794,0.3,71.17922,73.94003,69.98001,0.3,74.05577,0.798196,3711.9194,0.0,0.3,158.43173,450.5508,0.07688178,0.0,0.0
11309,20612040.0,75.58968,73.3121,53.706184,53.706184,53.705853,69.626114,69.626114,321.29678,84.71608,70.834915,0.3,71.17999,73.94003,69.98001,0.3,73.96508,0.7973824,3716.122,0.0,0.3,159.36528,451.17725,0.07707432,0.0,0.0
11311,20612100.0,75.624954,73.34463,53.702614,53.702614,53.70272,69.630295,69.630295,321.58902,84.75903,70.843475,0.3,71.18993,73.94003,69.98001,0.3,74.00639,0.79987705,3721.5332,0.0,0.3,159.71614,451.47153,0.07714119,0.0,0.0
11312,20612160.0,75.66313,73.37918,53.71052,53.71052,53.710854,69.635056,69.635056,322.69153,84.80194,70.85034,0.3,71.199,73.94003,69.98001,0.3,74.04506,0.8030595,3733.9873,0.0,0.3,160.60162,452.5611,0.07732067,0.0,0.0
11314,20612280.0,75.62445,73.30942,53.706345,53.706345,53.705963,69.64906,69.64906,323.0995,84.88549,70.84711,0.3,71.19966,73.94003,69.98001,0.3,73.95239,0.80171216,3736.4453,0.0,0.3,161.42574,452.98862,0.0774898,0.0,0.0
11316,20612400.0,75.69476,73.37429,53.707775,53.707775,53.708107,69.65815,69.65815,324.2538,84.96646,70.86238,0.3,71.2185,73.94003,69.98001,0.3,74.03012,0.80675626,3752.2634,0.0,0.3,162.52377,454.13715,0.07770566,0.0,0.0
11319,20612520.0,75.653564,73.30293,53.70085,53.70085,53.70047,69.672165,69.672165,324.4131,85.045456,70.859024,0.3,71.2191,73.94003,69.98001,0.3,73.93624,0.8047698,3752.587,0.0,0.3,163.1943,454.32104,0.077841416,0.0,0.0
11321,20612640.0,75.7213,73.36621,53.6997,53.6997,53.69992,69.68109,69.68109,325.29788,85.12181,70.87419,0.3,71.23784,73.94003,69.98001,0.3,74.01271,0.80911744,3766.1252,0.0,0.3,164.11989,455.2052,0.07801942,0.0,0.0
11323,20612700.0,75.70076,73.330894,53.70091,53.70091,53.70069,69.68812,69.68812,325.66016,85.15883,70.87166,0.3,71.237564,73.94003,69.98001,0.3,73.96426,0.80816746,3768.7002,0.0,0.3,164.6382,455.57416,0.078124344,0.0,0.0
11324,20612760.0,75.67735,73.29332,53.690086,53.690086,53.689648,69.6947,69.6947,325.16147,85.195694,70.87073,0.3,71.23816,73.94003,69.98001,0.3,73.917786,0.8063779,3763.8518,0.0,0.3,164.58644,455.09854,0.0781108,0.0,0.0
11327,20612880.0,75.74255,73.355286,53.68641,53.68641,53.686626,69.70307,69.70307,325.7462,85.267044,70.88573,0.3,71.25673,73.94003,69.98001,0.3,73.99337,0.80995697,3774.7693,0.0,0.3,165.30032,455.6875,0.07824205,0.0,0.0
11328,20613000.0,75.69664,73.28189,53.6746,53.6746,53.674103,69.71589,69.71589,325.31213,85.335655,70.88216,0.3,71.25695,73.94003,69.98001,0.3,73.89856,0.80647177,3769.858,0.0,0.3,165.5445,455.28772,0.07828425,0.0,0.0
11331,20613120.0,75.75942,73.342705,53.668716,53.668716,53.668884,69.72339,69.72339,325.58655,85.40201,70.89699,0.3,71.2753,73.94003,69.98001,0.3,73.97365,0.8092608,3777.9832,0.0,0.3,166.0247,455.57095,0.07836301,0.0,0.0
11333,20613240.0,75.71163,73.26882,53.65493,53.65493,53.654434,69.73515,69.73515,324.8488,85.46557,70.89314,0.3,71.2753,73.94003,69.98001,0.3,73.879,0.8050173,3770.3164,0.0,0.3,166.0307,454.87146,0.07835141,0.0,0.0
11335,20613300.0,75.74069,73.298096,53.645485,53.645485,53.645428,69.7381,69.7381,324.45056,85.49617,70.90132,0.3,71.284805,73.94003,69.98001,0.3,73.91789,0.8057314,3769.6392,0.0,0.3,165.89445,454.48682,0.078310594,0.0,0.0
11336,20613360.0,75.772606,73.32936,53.647514,53.647514,53.647625,69.7414,69.7414,324.83524,85.52649,70.90786,0.3,71.29343,73.94003,69.98001,0.3,73.95453,0.80708367,3775.7568,0.0,0.3,166.27496,454.87015,0.07837582,0.0,0.0
11338,20613480.0,75.72339,73.25575,53.63241,53.63241,53.63186,69.751785,69.751785,323.81876,85.58461,70.904015,0.3,71.29326,73.94003,69.98001,0.3,73.86087,0.8021549,3765.4897,0.0,0.3,166.04622,453.89487,0.07830963,0.0,0.0
11342,20613600.0,75.78255,73.31618,53.623894,53.623894,53.62406,69.75655,69.75655,323.53842,85.64003,70.91912,0.3,71.31122,73.94003,69.98001,0.3,73.93712,0.80355436,3768.3691,0.0,0.3,166.05945,453.62915,0.078279845,0.0,0.0
11343,20613720.0,75.73541,73.246796,53.60813,53.60813,53.607635,69.76524,69.76524,322.30505,85.692825,70.91857,0.3,71.314354,73.94003,69.98001,0.3,73.84835,0.79819983,3756.0977,0.0,0.3,165.6232,452.438,0.07816182,0.0,0.0
11345,20613840.0,75.79611,73.31052,53.600494,53.600494,53.60066,69.76845,69.76845,321.91888,85.7433,70.93582,0.3,71.33495,73.94003,69.98001,0.3,73.92833,0.79933155,3757.7617,0.0,0.3,165.50566,452.06555,0.07809466,0.0,0.0
11347,20613900.0,75.77338,73.27695,53.5989,53.5989,53.59857,69.77232,69.77232,321.6745,85.76758,70.9345,0.3,71.33583,73.94003,69.98001,0.3,73.88323,0.7969127,3754.651,0.0,0.3,165.50766,451.83395,0.07807723,0.0,0.0
11348,20613960.0,75.74805,73.24158,53.58577,53.58577,53.585278,69.77562,69.77562,320.5981,85.79159,70.93483,0.3,71.33765,73.94003,69.98001,0.3,73.84033,0.7937117,3744.3118,0.0,0.3,164.95497,450.7858,0.077942975,0.0,0.0
11350,20614080.0,75.80771,73.305405,53.578247,53.578247,53.57841,69.7772,69.7772,320.08524,85.83768,70.95203,0.3,71.35808,73.94003,69.98001,0.3,73.920975,0.7945701,3744.3047,0.0,0.3,164.69162,450.286,0.07783416,0.0,0.0
11352,20614200.0,75.75937,73.237564,53.563854,53.563854,53.563416,69.7827,69.7827,318.65317,85.88156,70.95093,0.3,71.36055,73.94003,69.98001,0.3,73.8345,0.7887295,3729.446,0.0,0.3,164.00674,448.89392,0.07764403,0.0,0.0
11356,20614320.0,75.817924,73.301285,53.557262,53.557262,53.557426,69.78281,69.78281,318.06192,85.9237,70.96796,0.3,71.38077,73.94003,69.98001,0.3,73.91537,0.789357,3728.2322,0.0,0.3,163.63637,448.31448,0.077502824,0.0,0.0
11357,20614440.0,75.769196,73.234055,53.54408,53.54408,53.543587,69.78685,69.78685,316.57864,85.9638,70.96669,0.3,71.382965,73.94003,69.98001,0.3,73.82973,0.78337365,3712.4963,0.0,0.3,162.86499,446.8694,0.07728475,0.0,0.0
11359,20614500.0,75.796616,73.26503,53.53529,53.53529,53.53529,69.786,69.786,315.85236,85.983025,70.97592,0.3,71.3934,73.94003,69.98001,0.3,73.87154,0.7832761,3707.8982,0.0,0.3,162.37425,446.1558,0.07714534,0.0,0.0
11360,20614560.0,75.82699,73.29799,53.538036,53.538036,53.538254,69.78541,69.78541,315.91852,86.00203,70.98361,0.3,71.402954,73.94003,69.98001,0.3,73.911194,0.78386694,3710.1304,0.0,0.3,162.39137,446.21942,0.07711229,0.0,0.0
11362,20614680.0,75.7781,73.23169,53.52584,53.52584,53.525402,69.78795,69.78795,314.3866,86.038506,70.98218,0.3,71.40494,73.94003,69.98001,0.3,73.826706,0.7777889,3693.575,0.0,0.3,161.53506,444.72372,0.07686772,0.0,0.0
11364,20614800.0,75.83473,73.29524,53.520733,53.520733,53.52095,69.78507,69.78507,313.68338,86.07323,70.99893,0.3,71.42471,73.94003,69.98001,0.3,73.908066,0.77816725,3690.3213,0.0,0.3,160.98064,444.02872,0.07667063,0.0,0.0
11367,20614920.0,75.78595,73.23004,53.509636,53.509636,53.50914,69.78617,69.78617,312.12292,86.10657,70.997284,0.3,71.426575,73.94003,69.98001,0.3,73.82489,0.7720432,3673.161,0.0,0.3,160.0553,442.50217,0.07640399,0.0,0.0
11369,20615040.0,75.84187,73.29354,53.505516,53.505516,53.505684,69.78191,69.78191,311.39236,86.13826,71.01404,0.3,71.44614,73.94003,69.98001,0.3,73.90636,0.7723511,3669.2046,0.0,0.3,159.43275,441.7777,0.07618587,0.0,0.0
11371,20615100.0,75.81886,73.26218,53.506065,53.506065,53.505844,69.78208,69.78208,311.00406,86.15347,71.01245,0.3,71.44652,73.94003,69.98001,0.3,73.86412,0.76964444,3663.8848,0.0,0.3,159.19978,441.39783,0.0761001,0.0,0.0
11372,20615160.0,75.79288,73.22888,53.495407,53.495407,53.495026,69.78165,69.78165,309.81427,86.16853,71.01239,0.3,71.447784,73.94003,69.98001,0.3,73.82385,0.7662009,3651.5674,0.0,0.3,158.44965,440.23126,0.07590159,0.0,0.0
11374,20615280.0,75.84786,73.29201,53.492226,53.492226,53.492443,69.77609,69.77609,309.06305,86.19742,71.0291,0.3,71.467224,73.94003,69.98001,0.3,73.90509,0.7664532,3646.9973,0.0,0.3,157.76695,439.48398,0.07566583,0.0,0.0
11376,20615400.0,75.79892,73.22829,53.483215,53.483215,53.48283,69.774536,69.774536,307.48245,86.224945,71.02739,0.3,71.46871,73.94003,69.98001,0.3,73.82358,0.76032096,3629.078,0.0,0.3,156.73921,437.93253,0.07536812,0.0,0.0
11379,20615520.0,75.852806,73.29068,53.480797,53.480797,53.481018,69.76774,69.76774,306.7075,86.25142,71.043976,0.3,71.48799,73.94003,69.98001,0.3,73.904106,0.76050204,3623.908,0.0,0.3,155.99823,437.15958,0.0751165,0.0,0.0
11381,20615640.0,75.80364,73.22735,53.47261,53.47261,53.47223,69.764946,69.764946,305.1097,86.27669,71.04222,0.3,71.489365,73.94003,69.98001,0.3,73.82297,0.754346,3605.6096,0.0,0.3,154.91997,435.58887,0.07480513,0.0,0.0
11383,20615700.0,75.82869,73.25734,53.46624,53.46624,53.46624,69.76086,69.76086,304.3334,86.28888,71.05123,0.3,71.49936,73.94003,69.98001,0.3,73.86412,0.7540854,3599.5137,0.0,0.3,154.29015,434.82,0.07462168,0.0,0.0
11384,20615760.0,75.85665,73.28926,53.47102,53.47102,53.471237,69.75701,69.75701,304.32715,86.300964,71.05881,0.3,71.50854,73.94003,69.98001,0.3,73.90306,0.7544979,3600.0579,0.0,0.3,154.13496,434.80618,0.07454268,0.0,0.0
11387,20615880.0,75.807434,73.22647,53.46366,53.46366,53.463272,69.75306,69.75306,302.7183,86.324265,71.057,0.3,71.509796,73.94003,69.98001,0.3,73.82253,0.74833494,3581.502,0.0,0.3,153.01385,433.2224,0.07422094,0.0,0.0
