,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
11388,20616000.0,75.85924,73.287445,53.462616,53.462616,53.462837,69.744064,69.744064,301.9148,86.34662,71.07348,0.3,71.52875,73.94003,69.98001,0.3,73.90158,0.7484184,3575.496,0.0,0.3,152.18071,432.4172,0.073948234,0.0,0.0
11391,20616120.0,75.81012,73.225266,53.455914,53.455914,53.45558,69.73898,69.73898,300.29065,86.36832,71.07167,0.3,71.52996,73.94003,69.98001,0.3,73.82176,0.7422389,3556.7056,0.0,0.3,151.01648,430.81616,0.07361709,0.0,0.0
11393,20616240.0,75.861046,73.285576,53.45542,53.45542,53.455696,69.728935,69.728935,299.46124,86.38919,71.08815,0.3,71.54886,73.94003,69.98001,0.3,73.90015,0.7422434,3550.262,0.0,0.3,150.13332,429.9835,0.07333441,0.0,0.0
11395,20616300.0,75.83792,73.25564,53.45778,53.45778,53.45762,69.72617,69.72617,299.02374,86.39929,71.08644,0.3,71.548965,73.94003,69.98001,0.3,73.85934,0.7394892,3544.0996,0.0,0.3,149.76797,429.54968,0.07321902,0.0,0.0
11396,20616360.0,75.81172,73.22362,53.44921,53.44921,53.448883,69.72283,69.72283,297.81226,86.409454,71.08627,0.3,71.54996,73.94003,69.98001,0.3,73.820496,0.7360194,3531.2075,0.0,0.3,148.92505,428.35614,0.07299537,0.0,0.0
11398,20616480.0,75.861595,73.28299,53.449104,53.449104,53.44932,69.71179,69.71179,296.94745,86.42912,71.10275,0.3,71.56874,73.94003,69.98001,0.3,73.8979,0.7359178,3524.2974,0.0,0.3,147.98979,427.48688,0.07270366,0.0,0.0
11402,20616600.0,75.81221,73.221466,53.44328,53.44328,53.442947,69.704666,69.704666,295.26584,86.44835,71.10089,0.3,71.56973,73.94003,69.98001,0.3,73.81869,0.72963166,3504.968,0.0,0.3,146.73434,425.82553,0.07235674,0.0,0.0
11403,20616720.0,75.861046,73.27986,53.44339,53.44339,53.443665,69.69265,69.69265,294.35666,86.46713,71.11731,0.3,71.58846,73.94003,69.98001,0.3,73.895096,0.7294007,3497.5647,0.0,0.3,145.74387,424.91086,0.07205621,0.0,0.0
11405,20616840.0,75.81166,73.21867,53.437897,53.437897,53.43757,69.68452,69.68452,292.63382,86.48565,71.11539,0.3,71.58934,73.94003,69.98001,0.3,73.81633,0.7230315,3477.9363,0.0,0.3,144.43831,423.20715,0.07170157,0.0,0.0
11407,20616900.0,75.83424,73.24652,53.43268,53.43268,53.43273,69.677925,69.677925,291.78735,86.49477,71.12445,0.3,71.59906,73.94003,69.98001,0.3,73.8551,0.72252685,3470.8237,0.0,0.3,143.69978,422.3647,0.07149685,0.0,0.0
11408,20616960.0,75.85956,73.276184,53.43817,53.43817,53.438393,69.67156,69.67156,291.67206,86.50389,71.13193,0.3,71.60796,73.94003,69.98001,0.3,73.89175,0.72265005,3470.019,0.0,0.3,143.38977,422.23914,0.07139236,0.0,0.0
11410,20617080.0,75.810234,73.21542,53.4329,53.4329,53.432568,69.662415,69.662415,289.90048,86.52202,71.130005,0.3,71.60879,73.94003,69.98001,0.3,73.81347,0.7161801,3450.0725,0.0,0.3,142.03159,420.48575,0.07103005,0.0,0.0
11412,20617200.0,75.857086,73.27173,53.433174,53.433174,53.43339,69.648544,69.648544,288.87915,86.53998,71.14642,0.3,71.627304,73.94003,69.98001,0.3,73.88768,0.715629,3441.6206,0.0,0.3,140.9241,419.45755,0.07071271,0.0,0.0
11416,20617320.0,75.80804,73.21164,53.428173,53.428173,53.42784,69.63836,69.63836,287.05328,86.55794,71.14456,0.3,71.62813,73.94003,69.98001,0.3,73.81023,0.7090467,3421.3672,0.0,0.3,139.51027,417.64886,0.07034285,0.0,0.0
11417,20617440.0,75.85418,73.26723,53.428722,53.428722,53.428997,69.62349,69.62349,285.9675,86.57562,71.16115,0.3,71.64664,73.94003,69.98001,0.3,73.88373,0.70831746,3412.4414,0.0,0.3,138.33961,416.5556,0.07001841,0.0,0.0
11419,20617500.0,75.83122,73.23839,53.431633,53.431633,53.43147,69.61821,69.61821,285.3974,86.584305,71.15945,0.3,71.64647,73.94003,69.98001,0.3,73.844284,0.70531166,3405.4116,0.0,0.3,137.82315,415.98688,0.069883294,0.0,0.0
11420,20617560.0,75.805016,73.20746,53.424053,53.424053,53.42378,69.61233,69.61233,284.0831,86.59304,71.159225,0.3,71.64729,73.94003,69.98001,0.3,73.80672,0.7016097,3391.9485,0.0,0.3,136.87236,414.68768,0.06964465,0.0,0.0
11422,20617680.0,75.850174,73.262115,53.424988,53.424988,53.42521,69.59649,69.59649,282.93335,86.61012,71.175705,0.3,71.665695,73.94003,69.98001,0.3,73.87933,0.70069146,3382.6055,0.0,0.3,135.6424,413.52985,0.06931566,0.0,0.0
11424,20617800.0,75.80122,73.203125,53.42054,53.42054,53.420265,69.58432,69.58432,280.9923,86.62677,71.17384,0.3,71.66635,73.94003,69.98001,0.3,73.80319,0.693877,3361.902,0.0,0.3,134.1238,411.60446,0.06893826,0.0,0.0
11427,20617920.0,75.84517,73.25662,53.421417,53.421417,53.42169,69.567444,69.567444,279.7576,86.64303,71.19037,0.3,71.68471,73.94003,69.98001,0.3,73.87472,0.69273454,3351.9375,0.0,0.3,132.82195,410.36133,0.068601206,0.0,0.0
11430,20618040.0,75.79611,73.19801,53.417244,53.417244,53.41697,69.5542,69.5542,277.74667,86.65868,71.188614,0.3,71.6853,73.94003,69.98001,0.3,73.79907,0.6857575,3330.9119,0.0,0.3,131.24464,408.36533,0.068218514,0.0,0.0
11431,20618100.0,75.81628,73.22356,53.41263,53.41263,53.41268,69.54519,69.54519,276.75204,86.66626,71.197624,0.3,71.69487,73.94003,69.98001,0.3,73.835495,0.684804,3322.7402,0.0,0.3,130.37718,407.37302,0.06799999,0.0,0.0
11433,20618160.0,75.83907,73.25081,53.418175,53.418175,53.41845,69.536354,69.536354,276.44656,86.67379,71.20509,0.3,71.7036,73.94003,69.98001,0.3,73.86989,0.68443376,3320.5193,0.0,0.3,129.88698,407.05627,0.067877084,0.0,0.0
11434,20618280.0,75.79007,73.192795,53.41411,53.41411,53.413834,69.52203,69.52203,274.36856,86.68819,71.20339,0.3,71.70415,73.94003,69.98001,0.3,73.79501,0.6773142,3299.193,0.0,0.3,128.25526,404.9925,0.06748937,0.0,0.0
11436,20618400.0,75.83177,73.24449,53.415047,53.415047,53.415264,69.50322,69.50322,272.99548,86.701805,71.22003,0.3,71.722336,73.94003,69.98001,0.3,73.864716,0.6757813,3288.2869,0.0,0.3,126.840096,403.61002,0.06714256,0.0,0.0
11439,20618520.0,75.78293,73.18736,53.41098,53.41098,53.410706,69.487755,69.487755,270.84622,86.714714,71.21838,0.3,71.722885,73.94003,69.98001,0.3,73.79089,0.66851664,3266.6074,0.0,0.3,125.15143,401.47415,0.06674825,0.0,0.0
11441,20618640.0,75.82358,73.23822,53.411804,53.411804,53.412025,69.46783,69.46783,269.39346,86.726685,71.23509,0.3,71.74106,73.94003,69.98001,0.3,73.859886,0.6667706,3255.1077,0.0,0.3,123.6728,400.01147,0.06639342,0.0,0.0
11443,20618700.0,75.800735,73.21098,53.414772,53.414772,53.414658,69.459885,69.459885,268.63983,86.73229,71.23333,0.3,71.740845,73.94003,69.98001,0.3,73.82248,0.6634011,3247.1643,0.0,0.3,122.99657,399.25772,0.066243246,0.0,0.0
11444,20618760.0,75.77464,73.1817,53.40779,53.40779,53.407516,69.45131,69.45131,267.17963,86.73773,71.233444,0.3,71.7415,73.94003,69.98001,0.3,73.78683,0.6593662,3233.1204,0.0,0.3,121.93733,397.81024,0.065994136,0.0,0.0
11447,20618880.0,75.81408,73.23169,53.40856,53.40856,53.408783,69.430336,69.430336,265.65485,86.74783,71.250244,0.3,71.75963,73.94003,69.98001,0.3,73.854996,0.65741295,3221.0796,0.0,0.3,120.404045,396.275,0.06563264,0.0,0.0
11448,20619000.0,75.76541,73.17615,53.404495,53.404495,53.40422,69.412735,69.412735,263.3828,86.75679,71.24871,0.3,71.76007,73.94003,69.98001,0.3,73.7831,0.64990157,3198.8171,0.0,0.3,118.62671,394.01462,0.06522798,0.0,0.0
11451,20619120.0,75.80342,73.2251,53.4051,53.4051,53.40532,69.39062,69.39062,261.776,86.7647,71.26541,0.3,71.77814,73.94003,69.98001,0.3,73.85027,0.6477221,3186.0974,0.0,0.3,117.033485,392.3967,0.06485701,0.0,0.0
11453,20619240.0,75.7547,73.17027,53.40104,53.40104,53.400764,69.37181,69.37181,259.43326,86.77141,71.26398,0.3,71.77853,73.94003,69.98001,0.3,73.77925,0.6400626,3163.4185,0.0,0.3,115.20714,390.06476,0.06444431,0.0,0.0
11455,20619300.0,75.77167,73.19345,53.396423,53.396423,53.396477,69.360176,69.360176,258.27625,86.77426,71.27327,0.3,71.78798,73.94003,69.98001,0.3,73.81347,0.6386209,3154.001,0.0,0.3,114.22751,388.90817,0.06421029,0.0,0.0
11456,20619360.0,75.79156,73.218506,53.40153,53.40153,53.40175,69.34867,69.34867,257.76935,86.77684,71.28073,0.3,71.7966,73.94003,69.98001,0.3,73.84588,0.637724,3150.2227,0.0,0.3,113.573616,388.38892,0.0640672,0.0,0.0
11458,20619480.0,75.74294,73.16461,53.397522,53.397522,53.397247,69.32873,69.32873,255.37234,86.78091,71.27936,0.3,71.79693,73.94003,69.98001,0.3,73.775955,0.62996006,3127.242,0.0,0.3,111.7113,386.0016,0.063648134,0.0,0.0
11461,20619600.0,75.778534,73.21208,53.39796,53.39796,53.398125,69.304504,69.304504,253.64847,86.78365,71.29623,0.3,71.81494,73.94003,69.98001,0.3,73.84192,0.627454,3113.5017,0.0,0.3,110.03689,384.2649,0.063263364,0.0,0.0
11463,20619720.0,75.72998,73.15918,53.39395,53.39395,53.39373,69.28344,69.28344,251.20538,86.78491,71.29501,0.3,71.815216,73.94003,69.98001,0.3,73.77321,0.61960715,3090.2563,0.0,0.3,108.145805,381.83017,0.06283833,0.0,0.0
11465,20619840.0,75.76431,73.205925,53.39439,53.39439,53.394554,69.25815,69.25815,249.43044,86.78464,71.311935,0.3,71.83318,73.94003,69.98001,0.3,73.83852,0.61695623,3076.012,0.0,0.3,106.438126,380.04135,0.06244634,0.0,0.0
11467,20619900.0,75.741455,73.18088,53.397026,53.397026,53.39692,69.2474,69.2474,248.51344,86.78393,71.31078,0.3,71.83291,73.94003,69.98001,0.3,73.80391,0.613312,3067.053,0.0,0.3,105.641396,379.122,0.062276788,0.0,0.0
11468,20619960.0,75.715866,73.15407,53.390545,53.390545,53.39027,69.23598,69.23598,246.9504,86.78283,71.31133,0.3,71.83351,73.94003,69.98001,0.3,73.77112,0.6090514,3052.5437,0.0,0.3,104.52587,377.56827,0.062015772,0.0,0.0
11470,20620080.0,75.748764,73.2,53.39093,53.39093,53.39115,69.209656,69.209656,245.13506,86.77931,71.32831,0.3,71.851425,73.94003,69.98001,0.3,73.83577,0.6062815,3037.842,0.0,0.3,102.793785,375.73788,0.061617382,0.0,0.0
11472,20620200.0,75.700485,73.1494,53.38736,53.38736,53.38714,69.1865,69.1865,242.64037,86.77409,71.32726,0.3,71.85164,73.94003,69.98001,0.3,73.76985,0.59837425,3014.3066,0.0,0.3,100.87718,373.24854,0.06118406,0.0,0.0
11476,20620320.0,75.7318,73.19439,53.38774,53.38774,53.387962,69.15913,69.15913,240.78429,86.76712,71.344406,0.3,71.86955,73.94003,69.98001,0.3,73.83374,0.5954854,2999.1008,0.0,0.3,99.1215,371.37616,0.060778167,0.0,0.0
11477,20620440.0,75.68334,73.14468,53.38434,53.38434,53.384117,69.13488,69.13488,238.26471,86.75827,71.34347,0.3,71.86977,73.94003,69.98001,0.3,73.768974,0.58754843,2975.3616,0.0,0.3,97.194534,368.86032,0.060339462,0.0,0.0
11479,20620500.0,75.696686,73.16588,53.379997,53.379997,53.38005,69.12072,69.12072,237.02773,86.75317,71.353134,0.3,71.879166,73.94003,69.98001,0.3,73.801544,0.5858275,2964.9963,0.0,0.3,96.18004,367.62045,0.060092304,0.0,0.0
11480,20620560.0,75.71323,73.18906,53.384888,53.384888,53.38505,69.10667,69.10667,236.40051,86.74751,71.36077,0.3,71.88768,73.94003,69.98001,0.3,73.83242,0.584624,2959.908,0.0,0.3,95.439316,366.97836,0.059930697,0.0,0.0
11482,20620680.0,75.664825,73.1405,53.3817,53.3817,53.38148,69.0815,69.0815,233.87544,86.734764,71.36017,0.3,71.88784,73.94003,69.98001,0.3,73.76892,0.5767122,2936.0994,0.0,0.3,93.517,364.45532,0.05948893,0.0,0.0
11484,20620800.0,75.69284,73.1839,53.382305,53.382305,53.382523,69.05253,69.05253,232.00577,86.72005,71.37758,0.3,71.90564,73.94003,69.98001,0.3,73.83165,0.5737567,2920.373,0.0,0.3,91.767715,362.56656,0.059077404,0.0,0.0
11487,20620920.0,75.64395,73.13649,53.379616,53.379616,53.379395,69.02645,69.02645,229.48857,86.70131,71.37692,0.3,71.905914,73.94003,69.98001,0.3,73.76964,0.56589043,2896.584,0.0,0.3,89.85766,360.04944,0.058634605,0.0,0.0
11490,20621040.0,75.669556,73.17928,53.380714,53.380714,53.380875,68.99667,68.99667,227.61931,86.67697,71.3945,0.3,71.923706,73.94003,69.98001,0.3,73.83182,0.5629167,2880.6475,0.0,0.3,88.11535,358.1595,0.058222346,0.0,0.0
11491,20621100.0,75.64599,73.15692,53.383896,53.383896,53.383842,68.98362,68.98362,226.67091,86.662964,71.39318,0.3,71.923325,73.94003,69.98001,0.3,73.80051,0.5593018,2871.4136,0.0,0.3,87.304054,357.2049,0.058045816,0.0,0.0
11493,20621160.0,75.61935,73.13281,53.37846,53.37846,53.378296,68.96995,68.96995,225.11778,86.64748,71.394005,0.3,71.923874,73.94003,69.98001,0.3,73.77084,0.5551283,2856.9631,0.0,0.3,86.22987,355.6565,0.057782926,0.0,0.0
11494,20621280.0,75.6423,73.174835,53.38005,53.38005,53.38022,68.93956,68.93956,223.25874,86.61304,71.411804,0.3,71.94167,73.94003,69.98001,0.3,73.832306,0.5521592,2840.933,0.0,0.3,84.505714,353.7754,0.05737344,0.0,0.0
11496,20621400.0,75.59133,73.12952,53.37846,53.37846,53.378296,68.91233,68.91233,220.7904,86.57414,71.41158,0.3,71.94183,73.94003,69.98001,0.3,73.7726,0.5444818,2817.551,0.0,0.3,82.65623,351.30392,0.056940757,0.0,0.0
11499,20621520.0,75.6116,73.170494,53.380325,53.380325,53.380493,68.88135,68.88135,218.93222,86.53075,71.42949,0.3,71.95964,73.94003,69.98001,0.3,73.83302,0.54149526,2801.3655,0.0,0.3,80.947556,349.42252,0.05653287,0.0,0.0
11501,20621640.0,75.55963,73.12584,53.37912,53.37912,53.378952,68.85355,68.85355,216.47441,86.48361,71.42932,0.3,71.9598,73.94003,69.98001,0.3,73.77403,0.53387,2778.098,0.0,0.3,79.12312,346.96024,0.056103628,0.0,0.0
11503,20621700.0,75.567276,73.1449,53.375877,53.375877,53.37593,68.837845,68.837845,215.27104,86.45889,71.43938,0.3,71.96914,73.94003,69.98001,0.3,73.80452,0.5321457,2767.5833,0.0,0.3,78.172165,345.75037,0.05586203,0.0,0.0
11504,20621760.0,75.57776,73.16588,53.381207,53.381207,53.381424,68.82229,68.82229,214.63318,86.43297,71.44745,0.3,71.9776,73.94003,69.98001,0.3,73.83336,0.53090125,2761.948,0.0,0.3,77.445915,345.09488,0.055700984,0.0,0.0
11506,20621880.0,75.525024,73.12193,53.380272,53.380272,53.380165,68.79412,68.79412,212.18683,86.37903,71.44734,0.3,71.97777,73.94003,69.98001,0.3,73.77502,0.5233296,2738.84,0.0,0.3,75.65311,342.6431,0.055276126,0.0,0.0
11510,20622000.0,75.541016,73.16066,53.382416,53.382416,53.38258,68.76258,68.76258,210.34012,86.32228,71.46564,0.3,71.99556,73.94003,69.98001,0.3,73.83302,0.52031875,2722.5654,0.0,0.3,73.99921,340.7719,0.05487579,0.0,0.0
11511,20622120.0,75.48773,73.117325,53.38154,53.38154,53.38137,68.73413,68.73413,207.89154,86.2629,71.46569,0.3,71.99573,73.94003,69.98001,0.3,73.77524,0.5127656,2699.5342,0.0,0.3,72.23572,338.3174,0.054453738,0.0,0.0
11513,20622240.0,75.50163,73.154724,53.383568,53.383568,53.38368,68.702415,68.702415,206.02805,86.20138,71.48409,0.3,72.01347,73.94003,69.98001,0.3,73.83171,0.50967586,2683.088,0.0,0.3,70.60412,336.4294,0.05405474,0.0,0.0
11515,20622300.0,75.476364,73.13424,53.38703,53.38703,53.386974,68.68835,68.68835,205.07436,86.17007,71.483154,0.3,72.013084,73.94003,69.98001,0.3,73.80232,0.5061549,2673.9417,0.0,0.3,69.84025,335.46762,0.05388357,0.0,0.0
11516,20622360.0,75.44796,73.11194,53.38247,53.38247,53.382305,68.67372,68.67372,203.56015,86.137985,71.484314,0.3,72.01363,73.94003,69.98001,0.3,73.77452,0.50210595,2660.0034,0.0,0.3,68.86562,333.95554,0.053632684,0.0,0.0
11518,20622480.0,75.46016,73.14809,53.38417,53.38417,53.38434,68.64186,68.64186,201.66388,86.073,71.502884,0.3,72.03137,73.94003,69.98001,0.3,73.82956,0.49890438,2643.2683,0.0,0.3,67.252525,332.03513,0.053232286,0.0,0.0
11520,20622600.0,75.40616,73.105515,53.382854,53.382854,53.38269,68.61309,68.61309,199.16988,86.00708,71.50316,0.3,72.03154,73.94003,69.98001,0.3,73.77249,0.49128017,2620.112,0.0,0.3,65.542175,329.5355,0.05281004,0.0,0.0
11524,20622720.0,75.415825,73.1393,53.38379,53.38379,53.383896,68.58101,68.58101,197.18604,85.93985,71.521835,0.3,72.049286,73.94003,69.98001,0.3,73.82473,0.48781416,2602.6423,0.0,0.3,63.928226,327.5289,0.052400827,0.0,0.0
11525,20622840.0,75.36128,73.096725,53.381645,53.381645,53.38154,68.55192,68.55192,194.59932,85.87234,71.52222,0.3,72.04945,73.94003,69.98001,0.3,73.76776,0.47998595,2578.8877,0.0,0.3,62.218445,324.93784,0.051968407,0.0,0.0
11527,20622900.0,75.36403,73.11211,53.3778,53.3778,53.377853,68.53576,68.53576,193.31401,85.83867,71.53255,0.3,72.05868,73.94003,69.98001,0.3,73.79402,0.47793534,2567.657,0.0,0.3,61.327675,323.64682,0.05172306,0.0,0.0
11528,20622960.0,75.36963,73.129295,53.381813,53.381813,53.38192,68.51972,68.51972,192.53139,85.80461,71.54095,0.3,72.06714,73.94003,69.98001,0.3,73.81891,0.47629055,2560.7654,0.0,0.3,60.610542,322.84866,0.051549904,0.0,0.0
11530,20623080.0,75.31569,73.08766,53.379284,53.379284,53.37912,68.49038,68.49038,189.87314,85.737045,71.54144,0.3,72.067245,73.94003,69.98001,0.3,73.76326,0.46831205,2536.6306,0.0,0.3,58.912796,320.187,0.051109493,0.0,0.0
11532,20623200.0,75.323425,73.11941,53.37901,53.37901,53.37912,68.45805,68.45805,187.73994,85.67019,71.56023,0.3,72.084885,73.94003,69.98001,0.3,73.81386,0.4644287,2518.0283,0.0,0.3,57.319427,318.03366,0.05068355,0.0,0.0
11535,20623320.0,75.270645,73.07915,53.37632,53.37632,53.376152,68.428314,68.428314,185.02615,85.60372,71.560776,0.3,72.085045,73.94003,69.98001,0.3,73.760185,0.45635715,2493.5896,0.0,0.3,55.63763,315.3168,0.05023457,0.0,0.0
11538,20623440.0,75.27855,73.11078,53.376045,53.376045,53.376152,68.39568,68.39568,182.8496,85.538574,71.57967,0.3,72.10268,73.94003,69.98001,0.3,73.81116,0.45235777,2474.6438,0.0,0.3,54.062702,313.1204,0.049801525,0.0,0.0
11539,20623500.0,75.254486,73.09222,53.37846,53.37846,53.37846,68.38103,68.38103,181.74498,85.50677,71.5789,0.3,72.102234,73.94003,69.98001,0.3,73.784515,0.44857055,2464.6433,0.0,0.3,53.323437,312.0096,0.04961305,0.0,0.0
11540,20623560.0,75.22752,73.07201,53.373627,53.373627,53.37346,68.36583,68.36583,180.13098,85.47502,71.58022,0.3,72.10274,73.94003,69.98001,0.3,73.75952,0.44431219,2450.304,0.0,0.3,52.42188,310.39862,0.049350914,0.0,0.0
11542,20623680.0,75.23631,73.10375,53.373573,53.373573,53.37368,68.33309,68.33309,177.9546,85.41322,71.59923,0.3,72.12036,73.94003,69.98001,0.3,73.81116,0.44032228,2431.321,0.0,0.3,50.884823,308.20218,0.048915386,0.0,0.0
11544,20623800.0,75.187805,73.06695,53.372086,53.372086,53.37198,68.303314,68.303314,175.2908,85.353836,71.59984,0.3,72.12042,73.94003,69.98001,0.3,73.762054,0.4324414,2407.5645,0.0,0.3,49.307217,305.53427,0.048471272,0.0,0.0
11547,20623920.0,75.19797,73.09903,53.372856,53.372856,53.372967,68.2706,68.2706,173.16156,85.29654,71.61917,0.3,72.138,73.94003,69.98001,0.3,73.81441,0.42856687,2388.9253,0.0,0.3,47.824577,303.384,0.048039705,0.0,0.0
11550,20624040.0,75.15221,73.06409,53.372417,53.372417,53.372307,68.24096,68.24096,170.5789,85.242325,71.619774,0.3,72.138054,73.94003,69.98001,0.3,73.76755,0.42092723,2365.8984,0.0,0.3,46.316784,300.7959,0.04760435,0.0,0.0
11551,20624100.0,75.15694,73.07947,53.36967,53.36967,53.369728,68.22475,68.22475,169.33174,85.21651,71.63043,0.3,72.14723,73.94003,69.98001,0.3,73.794846,0.41892108,2354.9836,0.0,0.3,45.54665,299.5422,0.04736125,0.0,0.0
11553,20624160.0,75.16467,73.096886,53.37445,53.37445,53.374557,68.20877,68.20877,168.5713,85.19124,71.639,0.3,72.15563,73.94003,69.98001,0.3,73.821045,0.41735673,2348.2122,0.0,0.3,44.920113,298.76587,0.04718786,0.0,0.0
11555,20624280.0,75.12227,73.06404,53.37544,53.37544,53.37538,68.1797,68.1797,166.13248,85.14372,71.63966,0.3,72.15563,73.94003,69.98001,0.3,73.77655,0.41011262,2326.4138,0.0,0.3,43.507397,296.3198,0.04677063,0.0,0.0
11556,20624400.0,75.13732,73.09749,53.3789,53.3789,53.37901,68.148445,68.148445,164.29066,85.10016,71.65872,0.3,72.17316,73.94003,69.98001,0.3,73.830826,0.40695292,2310.0352,0.0,0.3,42.2138,294.45398,0.046376232,0.0,0.0
11559,20624520.0,75.06915,73.033005,53.37077,53.37077,53.370605,68.120605,68.120605,161.51282,85.0616,71.62625,0.3,72.13982,73.94003,69.98001,0.3,73.75568,0.3982864,2282.6904,0.0,0.3,40.78322,291.67822,0.045872495,0.0,0.0
11561,20624640.0,75.05844,73.03613,53.35874,53.35874,53.35874,68.08949,68.08949,158.80682,85.02936,71.618454,0.3,72.12993,73.94003,69.98001,0.3,73.78293,0.39271888,2256.4429,0.0,0.3,39.311077,288.96616,0.04530522,0.0,0.0
11563,20624700.0,75.0273,73.00658,53.35517,53.35517,53.355057,68.07538,68.07538,157.35303,85.01552,71.60225,0.3,72.11372,73.94003,69.98001,0.3,73.749084,0.38803643,2242.548,0.0,0.3,38.595253,287.51434,0.04504067,0.0,0.0
11564,20624760.0,74.99285,72.9751,53.34429,53.34429,53.344128,68.06055,68.06055,155.3536,85.002884,71.58819,0.3,72.09834,73.94003,69.98001,0.3,73.71734,0.3827546,2224.0652,0.0,0.3,37.73486,285.52655,0.044695947,0.0,0.0
11566,20624880.0,74.982574,72.97851,53.330727,53.330727,53.330727,68.0282,68.0282,152.1539,84.98157,71.58038,0.3,72.08818,73.94003,69.98001,0.3,73.748924,0.375946,2194.4226,0.0,0.3,36.16685,282.3284,0.044062037,0.0,0.0
11569,20625000.0,74.92007,72.92122,53.315895,53.315895,53.315727,67.99761,67.99761,148.31349,84.96509,71.5515,0.3,72.057465,73.94003,69.98001,0.3,73.69147,0.3651317,2159.474,0.0,0.3,34.524536,278.5063,0.04339499,0.0,0.0
11571,20625120.0,74.91183,72.9266,53.303204,53.303204,53.303204,67.96358,67.96358,144.8421,84.952896,71.54436,0.3,72.047745,73.94003,69.98001,0.3,73.729645,0.35770118,2127.871,0.0,0.3,32.92008,275.0387,0.04271603,0.0,0.0
11573,20625240.0,74.85321,72.87343,53.290512,53.290512,53.290405,67.931305,67.931305,140.85286,84.94454,71.51662,0.3,72.01781,73.94003,69.98001,0.3,73.680374,0.3466162,2091.983,0.0,0.3,31.279936,271.06747,0.042019058,0.0,0.0
11575,20625300.0,74.84871,72.87622,53.282112,53.282112,53.282055,67.91356,67.91356,138.88492,84.941635,71.5148,0.3,72.01375,73.94003,69.98001,0.3,73.70322,0.34270754,2074.1914,0.0,0.3,30.44327,269.1047,0.041640956,0.0,0.0
11576,20625360.0,74.847946,72.88155,53.2809,53.2809,53.2809,67.89583,67.89583,137.34663,84.939545,71.51046,0.3,72.00869,73.94003,69.98001,0.3,73.72574,0.33917177,2060.0388,0.0,0.3,29.707323,267.56293,0.04132346,0.0,0.0
11578,20625480.0,74.79411,72.832886,53.27233,53.27233,53.27233,67.86244,67.86244,133.44392,84.937454,71.48398,0.3,71.97952,73.94003,69.98001,0.3,73.68443,0.32839847,2024.883,0.0,0.3,28.138287,263.67432,0.04062754,0.0,0.0
11580,20625600.0,74.792404,72.84398,53.267498,53.267498,53.267498,67.826485,67.826485,130.13837,84.937836,71.47899,0.3,71.97101,73.94003,69.98001,0.3,73.73629,0.32151866,1994.331,0.0,0.3,26.668516,260.36545,0.039949052,0.0,0.0
11584,20625720.0,74.744125,72.80014,53.264534,53.264534,53.264477,67.793015,67.793015,126.52769,84.9402,71.45372,0.3,71.94255,73.94003,69.98001,0.3,73.70235,0.3115646,1961.423,0.0,0.3,25.229307,256.76276,0.039283913,0.0,0.0
11586,20625840.0,74.74681,72.81465,53.265633,53.265633,53.265633,67.75773,67.75773,123.61017,84.944046,71.44976,0.3,71.93469,73.94003,69.98001,0.3,73.760185,0.30570406,1933.6877,0.0,0.3,23.914026,253.83537,0.038651027,0.0,0.0
11587,20625900.0,74.72698,72.79602,53.270187,53.270187,53.270187,67.74198,67.74198,122.24155,84.94641,71.43642,0.3,71.92047,73.94003,69.98001,0.3,73.74508,0.30149293,1920.8016,0.0,0.3,23.324177,252.46384,0.0383799,0.0,0.0
11588,20625960.0,74.707535,72.7773,53.270905,53.270905,53.270905,67.725136,67.725136,120.9255,84.94894,71.425644,0.3,71.90712,73.94003,69.98001,0.3,73.73201,0.3,1906.462,0.0,0.3,22.725985,251.14142,0.03806971,0.0,0.0
11590,20626080.0,74.73105,72.8047,53.301064,53.301064,53.301064,67.69509,67.69509,120.700134,84.95443,71.42268,0.3,71.900085,73.94003,69.98001,0.3,73.791824,0.3,1897.5902,0.0,0.3,22.046515,250.86172,0.037754472,0.0,0.0
11592,20626200.0,74.71199,72.7796,53.332043,53.332043,53.332043,67.6715,67.6715,120.659584,84.96004,71.39934,0.3,71.87356,73.94003,69.98001,0.3,73.76271,0.3,1889.6753,0.0,0.3,21.53955,250.77577,0.037511807,0.0,0.0
11595,20626320.0,74.73577,72.8063,53.361214,53.361214,53.361214,67.65183,67.65183,120.62449,84.965256,71.39708,0.3,71.867294,73.94003,69.98001,0.3,73.81853,0.3,1884.7281,0.0,0.3,21.11829,250.70287,0.037304908,0.0,0.0
11597,20626440.0,74.7155,72.77998,53.386093,53.386093,53.386093,67.63579,67.63579,120.59588,84.969696,71.37478,0.3,71.8417,73.94003,69.98001,0.3,73.78639,0.3,1878.1133,0.0,0.3,20.775356,250.64337,0.037111145,0.0,0.0
11599,20626500.0,74.72649,72.79234,53.398018,53.398018,53.398018,67.63157,67.63157,120.58836,84.971405,71.37533,0.3,71.83945,73.94003,69.98001,0.3,73.813194,0.3,1876.089,0.0,0.3,20.685577,250.62773,0.037027366,0.0,0.0
11601,20626560.0,74.737915,72.805145,53.410812,53.410812,53.410812,67.6312,67.6312,120.587715,84.97283,71.373245,0.3,71.83632,73.94003,69.98001,0.3,73.83862,0.3,1874.8347,0.0,0.3,20.677664,250.62639,0.036961827,0.0,0.0
11602,20626680.0,74.716324,72.77762,53.431686,53.431686,53.431686,67.631256,67.631256,120.58779,84.974205,71.35182,0.3,71.811485,73.94003,69.98001,0.3,73.80374,0.3,1869.7777,0.0,0.3,20.678152,250.62657,0.03682089,0.0,0.0
11604,20626800.0,74.73687,72.80119,53.451134,53.451134,53.451134,67.63126,67.63126,120.587814,84.97333,71.35083,0.3,71.806816,73.94003,69.98001,0.3,73.85242,0.3,1867.3225,0.0,0.3,20.67821,250.6266,0.036704455,0.0,0.0
11607,20626920.0,74.713524,72.77263,53.467175,53.467175,53.467175,67.631294,67.631294,120.58786,84.96981,71.329735,0.3,71.78276,73.94003,69.98001,0.3,73.81506,0.3,1862.8441,0.0,0.3,20.67832,250.62671,0.03658837,0.0,0.0
11609,20627040.0,74.73187,72.79471,53.482338,53.482338,53.482338,67.6313,67.6313,120.58789,84.963104,71.32924,0.3,71.77864,73.94003,69.98001,0.3,73.86055,0.3,1860.8816,0.0,0.3,20.678377,250.62675,0.036494017,0.0,0.0
11611,20627100.0,74.71929,72.78015,53.488983,53.488983,53.488983,67.63132,67.63132,120.58791,84.958435,71.31804,0.3,71.766495,73.94003,69.98001,0.3,73.840164,0.3,1859.0514,0.0,0.3,20.678417,250.62679,0.036449138,0.0,0.0
11612,20627160.0,74.706436,72.765045,53.49453,53.49453,53.49453,67.631325,67.631325,120.58794,84.95278,71.308975,0.3,71.75523,73.94003,69.98001,0.3,73.82061,0.3,1856.8431,0.0,0.3,20.67848,250.62683,0.03639777,0.0,0.0
11615,20627280.0,74.72237,72.7857,53.50634,53.50634,53.50634,67.63134,67.63134,120.58796,84.938385,71.30886,0.3,71.75166,73.94003,69.98001,0.3,73.86307,0.3,1855.2285,0.0,0.3,20.678535,250.62688,0.036320485,0.0,0.0
11616,20627400.0,74.694626,72.75499,53.51557,53.51557,53.51557,67.63136,67.63136,120.588,84.919495,71.288864,0.3,71.72893,73.94003,69.98001,0.3,73.820885,0.3,1851.5026,0.0,0.3,20.67863,250.62695,0.0362396,0.0,0.0
11619,20627520.0,74.7077,72.774216,53.52491,53.52491,53.52491,67.63138,67.63138,120.58802,84.89543,71.28903,0.3,71.72579,73.94003,69.98001,0.3,73.86032,0.3,1850.1198,0.0,0.3,20.678684,250.62698,0.036175508,0.0,0.0
11621,20627640.0,74.677155,72.7423,53.531937,53.531937,53.531937,67.63139,67.63139,120.58806,84.86599,71.269196,0.3,71.70349,73.94003,69.98001,0.3,73.81583,0.3,1846.592,0.0,0.3,20.678772,250.62706,0.036106426,0.0,0.0
11623,20627700.0,74.68216,72.751144,53.535233,53.535233,53.535233,67.6314,67.6314,120.58806,84.84918,71.27084,0.3,71.70267,73.94003,69.98001,0.3,73.83484,0.3,1845.7489,0.0,0.3,20.678787,250.62709,0.036074948,0.0,0.0
11624,20627760.0,74.68732,72.76027,53.5393,53.5393,53.5393,67.63141,67.63141,120.58807,84.83056,71.269806,0.3,71.70091,73.94003,69.98001,0.3,73.85247,0.3,1845.3823,0.0,0.3,20.67882,250.62712,0.03605336,0.0,0.0
11626,20627880.0,74.6537,72.72708,53.54463,53.54463,53.54463,67.631424,67.631424,120.58812,84.78876,71.25047,0.3,71.6791,73.94003,69.98001,0.3,73.80539,0.3,1841.9843,0.0,0.3,20.678898,250.62717,0.035993997,0.0,0.0
11630,20628000.0,74.660126,72.74324,53.550507,53.550507,53.550507,67.63143,67.63143,120.588135,84.740036,71.25134,0.3,71.676956,73.94003,69.98001,0.3,73.83846,0.3,1840.8494,0.0,0.3,20.67894,250.62721,0.035949674,0.0,0.0
11631,20628120.0,74.595146,72.67666,53.548637,53.548637,53.548637,67.631454,67.631454,120.58816,84.67895,71.199326,0.3,71.622246,73.94003,69.98001,0.3,73.75563,0.3,1833.8682,0.0,0.3,20.679007,250.62727,0.035837613,0.0,0.0
11633,20628240.0,74.57158,72.662704,53.5471,53.5471,53.5471,67.63146,67.63146,120.58817,84.601166,71.17357,0.3,71.59302,73.94003,69.98001,0.3,73.75618,0.3,1828.6683,0.0,0.3,20.679039,250.62729,0.03572291,0.0,0.0
11635,20628300.0,74.537415,72.63046,53.546387,53.546387,53.546387,67.63147,67.63147,120.58818,84.55661,71.14769,0.3,71.56654,73.94003,69.98001,0.3,73.71569,0.3,1825.1526,0.0,0.3,20.679054,250.62729,0.0356656,0.0,0.0
11636,20628360.0,74.5027,72.59767,53.544903,53.544903,53.544903,67.63148,67.63148,120.588196,84.507675,71.12424,0.3,71.54079,73.94003,69.98001,0.3,73.67598,0.3,1821.1445,0.0,0.3,20.679098,250.62735,0.03559877,0.0,0.0
11638,20628480.0,74.47298,72.58229,53.544296,53.544296,53.544296,67.631485,67.631485,120.5882,84.39967,71.09886,0.3,71.51183,73.94003,69.98001,0.3,73.67345,0.3,1815.7728,0.0,0.3,20.679121,250.62735,0.03548699,0.0,0.0
11640,20628600.0,74.400024,72.51779,53.542923,53.542923,53.542923,67.63149,67.63149,120.58823,84.27855,71.05112,0.3,71.461136,73.94003,69.98001,0.3,73.59314,0.3,1808.2003,0.0,0.3,20.67917,250.6274,0.035366613,0.0,0.0
11644,20628720.0,74.36531,72.50165,53.543037,53.543037,53.543037,67.6315,67.6315,120.588234,84.1443,71.02667,0.3,71.43301,73.94003,69.98001,0.3,73.58841,0.3,1802.7112,0.0,0.3,20.679186,250.62743,0.035257936,0.0,0.0
11645,20628840.0,74.28819,72.436935,53.542156,53.542156,53.542156,67.63151,67.63151,120.58825,83.999115,70.980255,0.3,71.38345,73.94003,69.98001,0.3,73.506836,0.3,1795.0625,0.0,0.3,20.679226,250.62746,0.035140682,0.0,0.0
11647,20628900.0,74.26907,72.42864,53.541992,53.541992,53.541992,67.63151,67.63151,120.58824,83.92314,70.969986,0.3,71.3705,73.94003,69.98001,0.3,73.504425,0.3,1792.0974,0.0,0.3,20.67922,250.62743,0.035084076,0.0,0.0
11648,20628960.0,74.24968,72.4204,53.542763,53.542763,53.542763,67.63151,67.63151,120.58825,83.843765,70.95702,0.3,71.35649,73.94003,69.98001,0.3,73.50052,0.3,1789.5349,0.0,0.3,20.679232,250.62746,0.035035852,0.0,0.0
11650,20629080.0,74.169266,72.35558,53.542267,53.542267,53.542267,67.631516,67.631516,120.588264,83.679306,70.91198,0.3,71.3082,73.94003,69.98001,0.3,73.41769,0.3,1781.8562,0.0,0.3,20.679264,250.62747,0.03492201,0.0,0.0
11652,20629200.0,74.12752,72.3385,53.543144,53.543144,53.543144,67.631516,67.631516,120.588264,83.507416,70.88989,0.3,71.28233,73.94003,69.98001,0.3,73.40939,0.3,1776.2955,0.0,0.3,20.679262,250.62747,0.03482052,0.0,0.0
11655,20629320.0,74.044235,72.27341,53.54287,53.54287,53.54287,67.63152,67.63152,120.58827,83.32747,70.84606,0.3,71.23509,73.94003,69.98001,0.3,73.32513,0.3,1768.5828,0.0,0.3,20.679287,250.6275,0.03470937,0.0,0.0
11658,20629440.0,73.99957,72.255554,53.54386,53.54386,53.54386,67.631516,67.631516,120.58827,83.14229,70.82491,0.3,71.210144,73.94003,69.98001,0.3,73.31469,0.3,1762.9684,0.0,0.3,20.679276,250.62747,0.034610197,0.0,0.0
11659,20629500.0,73.95755,72.22336,53.54408,53.54408,53.54408,67.631516,67.631516,120.588264,83.04846,70.80344,0.3,71.1868,73.94003,69.98001,0.3,73.271454,0.3,1759.3048,0.0,0.3,20.679268,250.62747,0.034559276,0.0,0.0
11660,20629560.0,73.91454,72.19035,53.543747,53.543747,53.543747,67.63152,67.63152,120.58828,82.95239,70.78339,0.3,71.16423,73.94003,69.98001,0.3,73.228836,0.3,1755.2825,0.0,0.3,20.679293,250.6275,0.034501977,0.0,0.0
11662,20629680.0,73.86769,72.17156,53.544792,53.544792,53.544792,67.631516,67.631516,120.588264,82.758865,70.76323,0.3,71.14022,73.94003,69.98001,0.3,73.21597,0.3,1749.6348,0.0,0.3,20.679272,250.62747,0.034404844,0.0,0.0
11664,20629800.0,73.78139,72.10603,53.54463,53.54463,53.54463,67.63152,67.63152,120.58827,82.56337,70.72208,0.3,71.095505,73.94003,69.98001,0.3,73.1288,0.3,1741.965,0.0,0.3,20.679285,250.6275,0.034298826,0.0,0.0
11667,20629920.0,73.732994,72.086365,53.54567,53.54567,53.54567,67.631516,67.631516,120.58826,82.36523,70.702805,0.3,71.07233,73.94003,69.98001,0.3,73.11364,0.3,1736.2946,0.0,0.3,20.679256,250.62747,0.03420301,0.0,0.0
11669,20630040.0,73.64598,72.02055,53.54551,53.54551,53.54551,67.631516,67.631516,120.588264,82.16736,70.66254,0.3,71.02849,73.94003,69.98001,0.3,73.0252,0.3,1728.641,0.0,0.3,20.679262,250.62747,0.034098256,0.0,0.0
11671,20630100.0,73.62176,72.01061,53.545616,53.545616,53.545616,67.63151,67.63151,120.58825,82.06926,70.65474,0.3,71.017944,73.94003,69.98001,0.3,73.017784,0.3,1725.6426,0.0,0.3,20.679237,250.62746,0.034047328,0.0,0.0
11672,20630160.0,73.597534,72.00078,53.54655,53.54655,53.54655,67.63151,67.63151,120.58825,81.970215,70.6443,0.3,71.00635,73.94003,69.98001,0.3,73.00894,0.3,1723.0375,0.0,0.3,20.679226,250.62746,0.03400436,0.0,0.0
11674,20630280.0,73.51091,71.93492,53.546387,53.546387,53.546387,67.63151,67.63151,120.58825,81.77487,70.60486,0.3,70.96356,73.94003,69.98001,0.3,72.91973,0.3,1715.4558,0.0,0.3,20.679228,250.62746,0.033901047,0.0,0.0
11677,20630400.0,73.46289,71.91492,53.547375,53.547375,53.547375,67.63149,67.63149,120.58823,81.582504,70.587494,0.3,70.94231,73.94003,69.98001,0.3,72.90227,0.3,1709.9204,0.0,0.3,20.679184,250.6274,0.03380839,0.0,0.0
11680,20630520.0,73.377426,71.84917,53.547157,53.547157,53.547157,67.6315,67.6315,120.588234,81.39415,70.5491,0.3,70.900444,73.94003,69.98001,0.3,72.81239,0.3,1702.4402,0.0,0.3,20.679184,250.6274,0.03370628,0.0,0.0
11681,20630640.0,73.33067,71.82895,53.548088,53.548088,53.548088,67.631485,67.631485,120.58821,81.21089,70.53268,0.3,70.880005,73.94003,69.98001,0.3,72.793884,0.3,1697.0044,0.0,0.3,20.679134,250.62737,0.033614747,0.0,0.0
11683,20630700.0,73.28909,71.79643,53.548416,53.548416,53.548416,67.631485,67.631485,120.58821,81.12207,70.513016,0.3,70.85913,73.94003,69.98001,0.3,72.748344,0.3,1693.5635,0.0,0.3,20.679144,250.62737,0.033568904,0.0,0.0
11684,20630760.0,73.24712,71.76337,53.547867,53.547867,53.547867,67.631485,67.631485,120.58821,81.033844,70.4956,0.3,70.83908,73.94003,69.98001,0.3,72.703415,0.3,1689.6602,0.0,0.3,20.679129,250.62737,0.033513848,0.0,0.0
11686,20630880.0,73.20241,71.74298,53.548805,53.548805,53.548805,67.63147,67.63147,120.58818,80.86406,70.47994,0.3,70.81942,73.94003,69.98001,0.3,72.683914,0.3,1684.3544,0.0,0.3,20.679073,250.62732,0.033423252,0.0,0.0
11688,20631000.0,73.12166,71.67773,53.54853,53.54853,53.54853,67.63147,67.63147,120.58818,80.70322,70.44357,0.3,70.77954,73.94003,69.98001,0.3,72.59328,0.3,1677.1942,0.0,0.3,20.67907,250.62732,0.033323646,0.0,0.0
11691,20631120.0,73.07936,71.657074,53.549408,53.549408,53.549408,67.631454,67.631454,120.58816,80.550835,70.428635,0.3,70.76048,73.94003,69.98001,0.3,72.57262,0.3,1672.0284,0.0,0.3,20.679008,250.62727,0.03323372,0.0,0.0
11694,20631240.0,73.0018,71.59181,53.549133,53.549133,53.549133,67.631454,67.631454,120.58816,80.409546,70.393036,0.3,70.72131,73.94003,69.98001,0.3,72.48132,0.3,1665.0455,0.0,0.3,20.679003,250.62727,0.03313486,0.0,0.0
11695,20631300.0,72.98235,71.58154,53.549187,53.549187,53.549187,67.63145,67.63145,120.588135,80.34358,70.38733,0.3,70.71269,73.94003,69.98001,0.3,72.47149,0.3,1662.3748,0.0,0.3,20.678965,250.62721,0.03308667,0.0,0.0
11696,20631360.0,72.96324,71.57127,53.55001,53.55001,53.55001,67.63143,67.63143,120.58813,80.27991,70.37892,0.3,70.70308,73.94003,69.98001,0.3,72.46028,0.3,1660.102,0.0,0.3,20.678936,250.6272,0.033046268,0.0,0.0
11698,20631480.0,72.88979,71.50634,53.549736,53.549736,53.549736,67.63143,67.63143,120.58813,80.16302,70.34421,0.3,70.66467,73.94003,69.98001,0.3,72.36871,0.3,1653.3534,0.0,0.3,20.678932,250.6272,0.032948483,0.0,0.0
11700,20631600.0,72.85562,71.4859,53.550613,53.550613,53.550613,67.63142,67.63142,120.58809,80.060295,70.33086,0.3,70.64721,73.94003,69.98001,0.3,72.34723,0.3,1648.6644,0.0,0.3,20.678864,250.62714,0.032861337,0.0,0.0
11703,20631720.0,72.78317,71.4179,53.55018,53.55018,53.55018,67.63142,67.63142,120.58809,79.96538,70.293396,0.3,70.606064,73.94003,69.98001,0.3,72.25209,0.3,1641.944,0.0,0.3,20.67886,250.62714,0.032762744,0.0,0.0
11705,20631840.0,72.74823,71.394554,53.550728,53.550728,53.550728,67.63139,67.63139,120.58806,79.87286,70.27785,0.3,70.58635,73.94003,69.98001,0.3,72.2271,0.3,1637.1206,0.0,0.3,20.678791,250.62709,0.032672755,0.0,0.0
11707,20631900.0,72.71275,71.3611,53.55078,53.55078,53.55078,67.63139,67.63139,120.58806,79.82782,70.25845,0.3,70.56591,73.94003,69.98001,0.3,72.179474,0.3,1633.9657,0.0,0.3,20.678783,250.62706,0.032626957,0.0,0.0
11709,20631960.0,72.67726,71.32726,53.550064,53.550064,53.550064,67.6314,67.6314,120.58806,79.78273,70.241486,0.3,70.54625,73.94003,69.98001,0.3,72.132614,0.3,1630.3948,0.0,0.3,20.678793,250.62709,0.03257225,0.0,0.0
11710,20632080.0,72.643265,71.30419,53.550396,53.550396,53.550396,67.63138,67.63138,120.58803,79.695,70.226654,0.3,70.52707,73.94003,69.98001,0.3,72.10741,0.3,1625.542,0.0,0.3,20.678722,250.62701,0.032480244,0.0,0.0
11712,20632200.0,72.57378,71.237724,53.54963,53.54963,53.54963,67.631386,67.631386,120.588036,79.610016,70.19122,0.3,70.48791,73.94003,69.98001,0.3,72.01358,0.3,1618.8339,0.0,0.3,20.678724,250.62704,0.032378197,0.0,0.0
11715,20632320.0,72.54065,71.21481,53.549904,53.549904,53.549904,67.63136,67.63136,120.588,79.52718,70.17694,0.3,70.469284,73.94003,69.98001,0.3,71.98831,0.3,1613.948,0.0,0.3,20.678648,250.62695,0.032284033,0.0,0.0
11717,20632440.0,72.47226,71.14879,53.549023,53.549023,53.549023,67.63136,67.63136,120.588,79.44737,70.142,0.3,70.430725,73.94003,69.98001,0.3,71.89482,0.3,1607.2157,0.0,0.3,20.678644,250.62695,0.032179806,0.0,0.0
11719,20632500.0,72.456436,71.137695,53.548748,53.548748,53.548748,67.63135,67.63135,120.587975,79.40875,70.136566,0.3,70.42232,73.94003,69.98001,0.3,71.88317,0.3,1604.6062,0.0,0.3,20.6786,250.6269,0.032128416,0.0,0.0
11720,20632560.0,72.44061,71.1266,53.54924,53.54924,53.54924,67.63134,67.63134,120.58796,79.37041,70.128494,0.3,70.41287,73.94003,69.98001,0.3,71.87015,0.3,1602.3513,0.0,0.3,20.678558,250.62688,0.03208432,0.0,0.0
11722,20632680.0,72.37366,71.06123,53.548363,53.548363,53.548363,67.63134,67.63134,120.58796,79.29636,70.09448,0.3,70.37497,73.94003,69.98001,0.3,71.77721,0.3,1595.6349,0.0,0.3,20.678547,250.62688,0.03197854,0.0,0.0
11726,20632800.0,72.34328,71.039536,53.548584,53.548584,53.548584,67.63132,67.63132,120.58791,79.22539,70.081635,0.3,70.35772,73.94003,69.98001,0.3,71.75304,0.3,1590.7719,0.0,0.3,20.678446,250.62679,0.03188147,0.0,0.0
11727,20632920.0,72.27774,70.97482,53.54765,53.54765,53.54765,67.63131,67.63131,120.587906,79.15765,70.048294,0.3,70.320526,73.94003,69.98001,0.3,71.660645,0.3,1584.0756,0.0,0.3,20.678423,250.62679,0.03177429,0.0,0.0
11729,20633040.0,72.24863,70.95357,53.547867,53.547867,53.547867,67.63129,67.63129,120.587845,79.09317,70.036095,0.3,70.30383,73.94003,69.98001,0.3,71.636856,0.3,1579.2272,0.0,0.3,20.678307,250.62668,0.031675916,0.0,0.0
11731,20633100.0,72.21666,70.921646,53.547813,53.547813,53.547813,67.63128,67.63128,120.587845,79.06241,70.01852,0.3,70.28516,73.94003,69.98001,0.3,71.590546,0.3,1576.1001,0.0,0.3,20.678284,250.62665,0.031626225,0.0,0.0
11732,20633160.0,72.18469,70.88946,53.54699,53.54699,53.54699,67.63128,67.63128,120.58784,79.03209,70.003525,0.3,70.2673,73.94003,69.98001,0.3,71.54507,0.3,1572.563,0.0,0.3,20.678272,250.62665,0.031567596,0.0,0.0
11735,20633280.0,72.15695,70.868744,53.54721,53.54721,53.54721,67.63124,67.63124,120.587776,78.97452,69.99193,0.3,70.25115,73.94003,69.98001,0.3,71.52167,0.3,1567.7429,0.0,0.3,20.67814,250.62653,0.03146822,0.0,0.0
11737,20633400.0,72.09454,70.80525,53.546387,53.546387,53.546387,67.63123,67.63123,120.58777,78.92058,69.960014,0.3,70.21517,73.94003,69.98001,0.3,71.43048,0.3,1561.1259,0.0,0.3,20.678099,250.6265,0.031359084,0.0,0.0
11740,20633520.0,72.06829,70.785034,53.54666,53.54666,53.54666,67.631195,67.631195,120.5877,78.87036,69.94908,0.3,70.19957,73.94003,69.98001,0.3,71.40752,0.3,1556.3506,0.0,0.3,20.677954,250.62637,0.03125906,0.0,0.0
11741,20633640.0,72.00759,70.72219,53.54589,53.54589,53.54589,67.63119,67.63119,120.587685,78.824005,69.91783,0.3,70.16414,73.94003,69.98001,0.3,71.31694,0.3,1549.7979,0.0,0.3,20.677906,250.62634,0.031149475,0.0,0.0
11743,20633700.0,71.99523,70.71236,53.545616,53.545616,53.545616,67.631165,67.631165,120.58764,78.802414,69.91399,0.3,70.157104,73.94003,69.98001,0.3,71.30639,0.3,1547.2622,0.0,0.3,20.677832,250.62627,0.031095581,0.0,0.0
11744,20633760.0,71.982925,70.70247,53.54622,53.54622,53.54622,67.63115,67.63115,120.58761,78.78154,69.90744,0.3,70.14903,73.94003,69.98001,0.3,71.294464,0.3,1545.0859,0.0,0.3,20.677753,250.6262,0.03104919,0.0,0.0
11746,20633880.0,71.92404,70.64029,53.54551,53.54551,53.54551,67.631134,67.631134,120.58759,78.743195,69.87685,0.3,70.11415,73.94003,69.98001,0.3,71.20449,0.3,1538.6156,0.0,0.3,20.677706,250.62619,0.030939545,0.0,0.0
11748,20634000.0,71.901184,70.62117,53.545944,53.545944,53.545944,67.631096,67.631096,120.587524,78.70909,69.867065,0.3,70.09949,73.94003,69.98001,0.3,71.18257,0.3,1533.9987,0.0,0.3,20.67755,250.62604,0.030839683,0.0,0.0
11751,20634120.0,71.84412,70.55959,53.545288,53.545288,53.545288,67.63109,67.63109,120.58751,78.67904,69.83702,0.3,70.065094,73.94003,69.98001,0.3,71.0932,0.3,1527.6151,0.0,0.3,20.677505,250.626,0.030730082,0.0,0.0
11754,20634240.0,71.82302,70.54086,53.545837,53.545837,53.545837,67.63105,67.63105,120.58744,78.653496,69.82774,0.3,70.05081,73.94003,69.98001,0.3,71.07167,0.3,1523.0854,0.0,0.3,20.67735,250.62589,0.030630479,0.0,0.0
11755,20634300.0,71.79544,70.51059,53.545944,53.545944,53.545944,67.63105,67.63105,120.58743,78.642456,69.81175,0.3,70.03351,73.94003,69.98001,0.3,71.02695,0.3,1520.1562,0.0,0.3,20.677322,250.62585,0.030580549,0.0,0.0
11756,20634360.0,71.768036,70.479996,53.545288,53.545288,53.545288,67.63104,67.63104,120.58743,78.6324,69.798294,0.3,70.01692,73.94003,69.98001,0.3,70.98306,0.3,1516.833,0.0,0.3,20.677313,250.62585,0.030521888,0.0,0.0
11758,20634480.0,71.74886,70.46193,53.71865,53.54589,53.54589,67.631004,67.631004,120.58736,78.61598,69.78967,0.3,70.003136,73.94003,69.98001,0.3,70.96208,0.3,1512.4226,2.2081123e-05,0.3,20.67716,250.62572,0.030423224,0.0,0.0
11760,20634600.0,71.698166,70.40425,57.588257,53.545563,53.545563,67.631004,67.631004,120.58735,78.60422,69.7722,0.3,69.96979,73.94003,69.98001,0.3,70.874405,0.3,1506.4381,89.37587,0.3,20.677134,250.6257,0.030316945,0.0,0.0
11763,20634720.0,71.68602,70.392715,60.344833,53.54655,53.54655,67.63096,67.63096,120.58729,78.597305,69.7928,0.3,69.95622,73.94003,69.98001,0.3,70.85375,0.3,1502.5026,147.79907,0.3,20.676989,250.62556,0.03022277,0.0,0.0
11766,20634840.0,71.64273,70.3419,62.273926,53.54666,53.54666,67.63096,67.63096,120.58728,78.59532,69.8044,0.3,69.92321,73.94003,69.98001,0.3,70.76663,0.3,1497.0707,188.96783,0.3,20.676971,250.62556,0.030122485,0.0,0.0
11767,20634900.0,71.63933,70.33838,62.852463,53.54699,53.54699,67.63094,67.63094,120.58725,78.59621,69.82428,0.3,69.91717,73.94003,69.98001,0.3,70.7574,0.3,1495.1781,201.16176,0.3,20.676905,250.62549,0.03007485,0.0,0.0
11769,20634960.0,71.63631,70.3352,63.31675,53.55078,53.55078,67.63093,67.63093,120.58722,78.59834,69.84296,0.3,69.91014,73.94003,69.98001,0.3,70.74691,0.3,1494.7832,210.95432,0.3,20.676834,250.62544,0.03006198,0.0,0.0
11770,20635080.0,71.597305,70.28746,64.106995,53.555832,53.555832,67.63093,67.63093,120.58723,78.60653,69.86459,0.3,69.87756,73.94003,69.98001,0.3,70.660614,0.3,1491.7448,227.75542,0.3,20.67683,250.62544,0.030022144,0.0,0.0
11772,20635200.0,71.59439,70.2829,64.447235,53.561165,53.561165,67.6309,67.6309,120.58716,78.619934,69.90854,0.3,69.86498,73.94003,69.98001,0.3,70.64188,0.3,1490.6316,234.7377,0.3,20.676702,250.62534,0.02999355,0.0,0.0
11775,20635320.0,71.55875,70.23654,64.68883,53.564735,53.564735,67.6309,67.6309,120.587166,78.64174,69.93216,0.3,69.832794,73.94003,69.98001,0.3,70.55646,0.3,1487.881,239.81287,0.3,20.676708,250.62537,0.029957285,0.0,0.0
11777,20635440.0,71.55957,70.23275,64.58446,53.569073,53.569073,67.63087,67.63087,120.58711,78.67415,69.97589,0.3,69.82049,73.94003,69.98001,0.3,70.5385,0.3,1487.132,237.2685,0.3,20.676592,250.62523,0.02993483,0.0,0.0
11779,20635500.0,71.543304,70.20979,64.52568,53.570885,53.570885,67.630875,67.630875,120.58712,78.693985,69.984955,0.3,69.80423,73.94003,69.98001,0.3,70.49587,0.3,1486.1122,235.99023,0.3,20.676594,250.62526,0.029923743,0.0,0.0
11780,20635560.0,71.52749,70.18666,64.41972,53.571762,53.571762,67.630875,67.630875,120.58713,78.71639,69.99649,0.3,69.78874,73.94003,69.98001,0.3,70.454124,0.3,1484.7395,233.62491,0.3,20.676613,250.62526,0.029904628,0.0,0.0
11783,20635680.0,71.53117,70.18271,63.908142,53.57528,53.57528,67.63085,67.63085,120.58708,78.7677,70.035706,0.3,69.77682,73.94003,69.98001,0.3,70.43715,0.3,1484.2888,222.30489,0.3,20.67651,250.62518,0.029887361,0.0,0.0
11784,20635800.0,71.50255,70.13739,63.3385,56.80268,53.577312,67.63086,67.63086,120.587105,78.82703,70.04939,0.3,69.75177,73.94003,69.98001,0.3,70.354095,0.3,1482.2054,209.9509,0.3,20.676544,250.62521,0.029862003,72.18026,0.0
11787,20635920.0,71.51271,70.13805,62.330177,60.19273,53.580498,67.63084,67.63084,120.58706,78.89415,70.08009,0.3,69.765335,73.94003,69.98001,0.3,70.337944,0.3,1482.2655,187.85922,0.3,20.676455,250.62514,0.029851394,144.0487,0.0
11789,20636040.0,71.49129,70.098495,61.24363,62.493267,53.582367,67.63085,67.63085,120.58708,78.96765,70.08251,0.3,69.77237,73.94003,69.98001,0.3,70.25582,0.3,1480.7867,164.37047,0.3,20.676504,250.62518,0.029834112,193.08743,0.0
11791,20636100.0,71.49849,70.10025,60.464035,63.21705,53.583355,67.63084,67.63084,120.58706,79.00638,70.09334,0.3,69.78929,73.94003,69.98001,0.3,70.24907,0.3,1480.8226,147.2707,0.3,20.676466,250.62514,0.029827543,208.3637,0.0
11792,20636160.0,71.50579,70.1019,59.57601,63.795258,53.585167,67.63083,67.63083,120.58704,79.04692,70.09938,0.3,69.80687,73.94003,69.98001,0.3,70.241104,0.3,1481.2631,127.99362,0.3,20.676428,250.6251,0.029829858,220.61935,0.0
11794,20636280.0,71.486015,70.06213,58.013924,64.77321,53.58654,67.63085,67.63085,120.58708,79.13118,70.0851,0.3,69.82593,73.94003,69.98001,0.3,70.16019,0.3,1479.9855,94.46447,0.3,20.67649,250.62518,0.029816302,241.54237,0.0
11797,20636400.0,71.500626,70.063835,56.131634,65.32543,53.58879,67.63083,67.63083,120.58705,79.21957,70.084045,0.3,69.86751,73.94003,69.98001,0.3,70.14678,0.3,1480.5255,53.74747,0.3,20.676428,250.6251,0.029814005,253.14967,0.0
11800,20636520.0,71.4803,70.02176,55.046185,65.75912,53.589615,67.63085,67.63085,120.58709,79.31125,70.05296,0.3,69.8902,73.94003,69.98001,0.3,70.067184,0.3,1479.2445,30.885286,0.3,20.676508,250.62518,0.029801378,262.43604,0.0
11801,20636640.0,71.49437,70.02165,54.044174,65.89925,53.591377,67.63084,67.63084,120.58706,79.40546,70.03939,0.3,69.93337,73.94003,69.98001,0.3,70.05516,0.3,1479.7755,9.318233,0.3,20.676462,250.62514,0.029799713,265.22382,0.0
11803,20636700.0,71.48409,70.00017,53.95041,65.9511,53.592033,67.63085,67.63085,120.58708,79.45297,70.019066,0.3,69.94386,73.94003,69.98001,0.3,70.01561,0.3,1479.3322,7.7029705,0.3,20.676502,250.62518,0.029798007,266.3515,0.0
11804,20636760.0,71.47409,69.97864,53.994186,65.97253,53.59176,67.63087,67.63087,120.58711,79.501366,70.00121,0.3,69.9554,73.94003,69.98001,0.3,69.97693,0.3,1478.5165,8.79342,0.3,20.676558,250.62523,0.029787896,266.77487,0.0
11806,20636880.0,71.488815,69.97853,54.010506,65.78471,53.593243,67.63086,67.63086,120.58709,79.59816,69.98599,0.3,69.996704,73.94003,69.98001,0.3,69.96633,0.3,1479.1101,9.134254,0.3,20.67653,250.62521,0.02978739,262.51328,0.0
11808,20637000.0,71.469864,69.93651,54.86238,65.54988,53.59346,67.63089,67.63089,120.58715,79.694725,69.9515,0.3,70.01489,73.94003,69.98001,0.3,69.8897,0.3,1477.9644,27.953688,0.3,20.67666,250.6253,0.02977725,257.4411,0.0
11811,20637120.0,71.48563,69.93777,55.609673,65.0443,53.594833,67.63088,67.63088,120.587135,79.79113,69.943756,0.3,70.05159,73.94003,69.98001,0.3,69.88036,0.3,1478.6556,43.92576,0.3,20.67663,250.62529,0.029778283,246.32149,0.0
11814,20637240.0,71.467064,69.89739,56.95182,64.491455,53.594833,67.6309,67.6309,120.587166,79.88561,69.919754,0.3,70.06323,73.94003,69.98001,0.3,69.804886,0.3,1477.5648,73.14624,0.3,20.676699,250.62534,0.029769216,234.40372,0.0
11815,20637300.0,71.47514,69.89899,57.43571,64.088806,53.595,67.63088,67.63088,120.58714,79.931755,69.92261,0.3,70.07872,73.94003,69.98001,0.3,69.8017,0.3,1477.7373,83.311325,0.3,20.676657,250.62529,0.029765856,225.55913,0.0
11816,20637360.0,71.48332,69.90057,57.908398,63.606346,53.59599,67.630875,67.630875,120.58713,79.97778,69.92409,0.3,70.09224,73.94003,69.98001,0.3,69.7973,0.3,1478.3026,93.463745,0.3,20.676619,250.62526,0.029771104,215.05374,0.0
11818,20637480.0,71.46503,69.86141,59.127113,62.645317,53.59588,67.6309,67.6309,120.587166,80.066666,69.91206,0.3,70.09416,73.94003,69.98001,0.3,69.72326,0.3,1477.2478,119.82518,0.3,20.676691,250.62534,0.029762773,194.33983,0.0
11820,20637600.0,71.48068,69.86493,59.807495,61.21232,53.59687,67.63088,67.63088,120.587135,80.15132,69.92678,0.3,70.11157,73.94003,69.98001,0.3,69.71722,0.3,1477.9655,134.15309,0.3,20.67664,250.62529,0.02976485,163.0787,0.0
11823,20637720.0,71.460526,69.824936,60.608562,59.729107,53.59654,67.630905,67.630905,120.58718,80.23168,69.923096,0.3,70.09938,73.94003,69.98001,0.3,69.644485,0.3,1476.7921,151.46927,0.3,20.676725,250.62537,0.029755602,131.20914,0.0
