,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
11825,20637840.0,71.47311,69.826645,60.931503,57.791725,53.5972,67.63089,67.63089,120.58716,80.306114,69.94386,0.3,70.10069,73.94003,69.98001,0.3,69.63988,0.3,1477.3003,158.14305,0.3,20.676683,250.62534,0.029755656,89.15487,0.0
11827,20637900.0,71.46118,69.80554,61.162712,57.02323,53.597305,67.630905,67.630905,120.58718,80.34072,69.94238,0.3,70.08647,73.94003,69.98001,0.3,69.60367,0.3,1476.7793,163.23819,0.3,20.676723,250.62537,0.029754022,72.95876,0.0
11829,20637960.0,71.44921,69.78435,61.358818,56.37932,54.08345,67.63092,67.63092,120.58721,80.37407,69.94403,0.3,70.07141,73.94003,69.98001,0.3,69.56929,0.3,1475.8472,167.41965,0.3,20.676779,250.62541,0.029743394,59.265903,20.972391
11830,20638080.0,71.47283,69.80142,61.37887,55.04124,60.22036,67.630905,67.630905,120.58718,80.43471,69.966995,0.3,70.05795,73.94003,69.98001,0.3,69.60263,0.3,1476.9458,167.58936,0.3,20.676748,250.62538,0.029747348,30.427336,258.92508
11832,20638200.0,71.47876,69.79726,61.52092,54.665894,63.828712,67.630936,67.630936,120.587234,80.487114,69.967545,0.3,70.01863,73.94003,69.98001,0.3,69.61197,0.3,1477.5721,170.6966,0.3,20.67685,250.62546,0.029756133,22.968433,395.47885
11835,20638320.0,71.526665,69.84625,61.289772,54.44798,65.30071,67.63093,67.63093,120.58723,80.5309,69.98979,0.3,70.0005,73.94003,69.98001,0.3,69.70865,0.3,1480.6991,165.42398,0.3,20.676826,250.62544,0.029784968,18.213934,450.35593
11837,20638440.0,71.542206,69.85686,61.209297,55.12468,66.42961,67.63095,67.63095,120.58727,80.56484,69.98825,0.3,69.9621,73.94003,69.98001,0.3,69.746605,0.3,1482.2423,163.75198,0.3,20.676931,250.62555,0.029806733,33.339706,493.58246
11839,20638500.0,71.56759,69.884705,61.004894,55.44136,66.67653,67.63095,67.63095,120.587265,80.577805,69.999405,0.3,69.95601,73.94003,69.98001,0.3,69.8011,0.3,1483.7708,159.13138,0.3,20.676924,250.62552,0.029819481,39.96721,502.4102
11840,20638560.0,71.59297,69.91305,60.76528,55.810226,66.78969,67.63094,67.63094,120.58726,80.58819,70.007416,0.3,69.94974,73.94003,69.98001,0.3,69.855255,0.3,1485.6995,153.90503,0.3,20.676912,250.62552,0.029841097,47.94197,506.42102
11842,20638680.0,71.60808,69.927216,60.527428,57.15809,67.07846,67.630974,67.630974,120.58731,80.60022,70.001816,0.3,69.92085,73.94003,69.98001,0.3,69.89696,0.3,1487.293,148.89839,0.3,20.677017,250.62563,0.029864926,77.36717,517.5505
11846,20638800.0,71.65526,69.983475,59.93746,58.222443,66.75343,67.63097,67.63097,120.587296,80.6,70.01648,0.3,69.92019,73.94003,69.98001,0.3,70.00165,0.3,1490.5553,135.931,0.3,20.676998,250.6256,0.029898467,99.9631,504.20004
11847,20638920.0,71.65141,69.978966,59.98597,59.900276,66.52794,67.631,67.631,120.58734,80.59297,69.98929,0.3,69.88707,73.94003,69.98001,0.3,70.01758,0.3,1490.9242,137.45706,0.3,20.677097,250.62567,0.02991149,136.51314,495.86703
11849,20639040.0,71.6819,70.01687,59.87918,61.125744,65.77362,67.63098,67.63098,120.587326,80.584946,69.987915,0.3,69.88613,73.94003,69.98001,0.3,70.09377,0.3,1492.9042,135.03156,0.3,20.67708,250.62564,0.029930796,162.55135,466.13672
11851,20639100.0,71.6785,70.01314,60.062706,61.78679,65.44612,67.631004,67.631004,120.58735,80.58061,69.97359,0.3,69.87542,73.94003,69.98001,0.3,70.09537,0.3,1493.102,139.25908,0.3,20.677124,250.6257,0.02993875,176.90865,453.87524
11852,20639160.0,71.67493,70.0089,60.295727,62.415703,65.10631,67.63102,67.63102,120.58738,80.57599,69.96221,0.3,69.867065,73.94003,69.98001,0.3,70.09636,0.3,1492.8798,144.33276,0.3,20.677181,250.62575,0.029937664,190.41183,440.82498
11855,20639280.0,71.69893,70.039444,60.5104,63.284393,63.808388,67.63101,67.63101,120.587364,80.566055,69.96298,0.3,69.87685,73.94003,69.98001,0.3,70.151886,0.3,1494.4113,148.8159,0.3,20.677168,250.62572,0.029952366,208.85304,390.03217
11857,20639400.0,71.68416,70.02258,61.120583,64.16429,62.630707,67.63104,67.63104,120.58741,80.55523,69.94134,0.3,69.86685,73.94003,69.98001,0.3,70.13129,0.3,1493.8031,162.20662,0.3,20.67727,250.62582,0.029952673,227.87093,345.28983
11860,20639520.0,71.6975,70.04082,61.470383,64.746506,60.5672,67.631035,67.631035,120.5874,80.54353,69.94667,0.3,69.88366,73.94003,69.98001,0.3,70.15761,0.3,1494.5503,169.58406,0.3,20.67726,250.6258,0.02995876,240.22707,264.72202
11861,20639640.0,71.6702,70.00934,62.088478,65.354546,59.135628,67.63106,67.63106,120.587456,80.531006,69.92992,0.3,69.87921,73.94003,69.98001,0.3,70.10437,0.3,1492.9824,183.08789,0.3,20.67736,250.6259,0.029948123,253.4098,211.26837
11863,20639700.0,71.67141,70.012146,62.264038,65.56186,58.161743,67.63106,67.63106,120.58745,80.52447,69.936066,0.3,69.89009,73.94003,69.98001,0.3,70.10405,0.3,1492.7382,186.72606,0.3,20.677357,250.62589,0.029941946,257.77518,172.93309
11864,20639760.0,71.670746,70.012634,62.428116,65.73747,57.195,67.63106,67.63106,120.58745,80.5176,69.94002,0.3,69.90047,73.94003,69.98001,0.3,70.09801,0.3,1492.7295,190.25565,0.3,20.677353,250.62589,0.029942445,261.52396,135.983
11866,20639880.0,71.633896,69.97023,62.956505,66.15704,57.096893,67.63108,67.63108,120.587494,80.50343,69.927605,0.3,69.8992,73.94003,69.98001,0.3,70.02071,0.3,1490.3539,201.79541,0.3,20.677452,250.62598,0.029921403,270.65955,134.87627
11868,20640000.0,71.63131,69.97006,63.219902,66.3855,56.790924,67.63108,67.63108,120.58749,80.48849,69.94156,0.3,69.92288,73.94003,69.98001,0.3,70.00522,0.3,1489.7495,207.32748,0.3,20.677444,250.62596,0.029910013,275.4623,122.421265
11871,20640120.0,71.59775,69.931885,63.63376,66.65764,58.200195,67.6311,67.6311,120.58753,80.47267,69.93233,0.3,69.92321,73.94003,69.98001,0.3,69.93387,0.3,1487.5142,216.36787,0.3,20.67754,250.62605,0.029888771,281.40927,178.66422
11874,20640240.0,71.60335,69.94161,63.804924,66.754974,58.934246,67.631096,67.631096,120.587524,80.45619,69.94891,0.3,69.948044,73.94003,69.98001,0.3,69.9359,0.3,1487.4464,219.90494,0.3,20.677532,250.62604,0.02988199,283.37515,205.61493
11875,20640300.0,71.59066,69.92766,63.959118,66.82869,59.73526,67.63111,67.63111,120.58755,80.44772,69.94386,0.3,69.94771,73.94003,69.98001,0.3,69.90915,0.3,1486.8226,223.32518,0.3,20.677572,250.62608,0.029878715,285.02353,237.49197
11876,20640360.0,71.579895,69.915794,64.106995,66.89972,60.583626,67.63112,67.63112,120.58757,80.438934,69.941666,0.3,69.94853,73.94003,69.98001,0.3,69.88723,0.3,1485.9469,226.50648,0.3,20.677626,250.62611,0.029868249,286.55984,270.0629
11878,20640480.0,71.59538,69.93761,64.18576,66.87912,61.290756,67.63112,67.63112,120.58756,80.42108,69.95979,0.3,69.9732,73.94003,69.98001,0.3,69.91179,0.3,1486.6238,228.0432,0.3,20.677618,250.62611,0.02986955,285.9707,295.92917
11880,20640600.0,71.58011,69.92178,64.388245,66.91246,62.444267,67.63114,67.63114,120.5876,80.40257,69.95342,0.3,69.97276,73.94003,69.98001,0.3,69.8824,0.3,1485.7704,232.4837,0.3,20.677706,250.62619,0.029863285,286.74603,340.88223
11883,20640720.0,71.60153,69.95095,64.38159,66.786835,62.82731,67.631134,67.631134,120.58759,80.38329,69.972046,0.3,69.99627,73.94003,69.98001,0.3,69.9214,0.3,1486.9287,232.17848,0.3,20.677696,250.62616,0.029870356,283.8883,354.54117
11886,20640840.0,71.59027,69.940186,64.49942,66.724594,63.53477,67.63116,67.63116,120.58763,80.363464,69.96556,0.3,69.99402,73.94003,69.98001,0.3,69.9025,0.3,1486.413,234.79402,0.3,20.677778,250.62624,0.029868409,282.6087,382.2408
11887,20640900.0,71.60214,69.95628,64.46559,66.62863,63.623596,67.63115,67.63115,120.58762,80.353355,69.976105,0.3,70.00533,73.94003,69.98001,0.3,69.9259,0.3,1486.9026,233.9418,0.3,20.67777,250.62624,0.029869119,280.44128,384.96976
11889,20640960.0,71.614006,69.97232,64.41549,66.50811,63.62233,67.63115,67.63115,120.58762,80.34303,69.98391,0.3,70.015495,73.94003,69.98001,0.3,69.94832,0.3,1487.7778,232.82751,0.3,20.677767,250.62624,0.02987833,277.79688,384.71835
11890,20641080.0,71.603516,69.962814,64.463165,66.36792,64.01076,67.63117,67.63117,120.58766,80.32199,69.97661,0.3,70.010666,73.94003,69.98001,0.3,69.93332,0.3,1487.3542,233.94046,0.3,20.677843,250.6263,0.029877955,274.85193,400.14523
11892,20641200.0,71.62669,69.99457,64.31502,66.07822,63.86013,67.631165,67.631165,120.58765,80.30051,69.99391,0.3,70.0295,73.94003,69.98001,0.3,69.97995,0.3,1488.7047,230.59851,0.3,20.677828,250.6263,0.029888196,268.46777,393.55692
11895,20641320.0,71.61478,69.983635,64.30914,65.87953,64.01822,67.63119,67.63119,120.587685,80.27837,69.98523,0.3,70.02159,73.94003,69.98001,0.3,69.96425,0.3,1488.1953,230.57245,0.3,20.677898,250.62634,0.029887289,264.28076,400.1686
11897,20641440.0,71.63559,70.0128,64.11117,65.53351,63.669353,67.63118,67.63118,120.58768,80.2558,70.0011,0.3,70.03735,73.94003,69.98001,0.3,70.007965,0.3,1489.386,226.16418,0.3,20.67788,250.62631,0.029896095,256.69028,385.99713
11899,20641500.0,71.62801,70.00572,64.08908,65.4125,63.65007,67.63119,67.63119,120.587685,80.24443,69.994736,0.3,70.031425,73.94003,69.98001,0.3,69.99742,0.3,1489.2104,225.79613,0.3,20.677902,250.62634,0.029898763,254.1746,385.7953
11900,20641560.0,71.62048,69.99841,64.07217,65.303185,63.672264,67.631195,67.631195,120.58771,80.23278,69.99072,0.3,70.02605,73.94003,69.98001,0.3,69.98787,0.3,1488.6414,225.44449,0.3,20.677944,250.62639,0.029892668,251.84758,386.7318
11903,20641680.0,71.63757,70.02341,63.843925,64.92674,63.17508,67.63119,67.63119,120.58769,80.209274,70.00484,0.3,70.03851,73.94003,69.98001,0.3,70.02577,0.3,1489.5685,220.39156,0.3,20.67792,250.62637,0.029898832,243.60541,366.8643
11904,20641800.0,71.618454,70.004456,63.798225,64.697235,63.10636,67.6312,67.6312,120.58772,80.18538,69.992424,0.3,70.02385,73.94003,69.98001,0.3,69.99951,0.3,1488.5238,219.54799,0.3,20.677977,250.62642,0.029892161,238.81056,364.97507
11907,20641920.0,71.631195,70.024506,63.565094,64.32513,62.53996,67.631195,67.631195,120.58771,80.16098,70.00467,0.3,70.03302,73.94003,69.98001,0.3,70.03038,0.3,1489.1211,214.39856,0.3,20.67795,250.62639,0.029894536,230.6691,342.4383
11909,20642040.0,71.60791,70.000885,63.53889,64.13913,62.51167,67.63121,67.63121,120.58773,80.13626,69.99045,0.3,70.01522,73.94003,69.98001,0.3,69.99737,0.3,1487.7509,213.99442,0.3,20.678,250.62642,0.029884055,226.84396,342.25656
11911,20642100.0,71.61279,70.00923,63.43666,63.986145,62.285625,67.6312,67.6312,120.587715,80.123795,69.99725,0.3,70.01918,73.94003,69.98001,0.3,70.01094,0.3,1487.7407,211.67548,0.3,20.677979,250.62639,0.029879654,223.44284,332.89722
11912,20642160.0,71.61703,70.016815,63.328285,63.820473,61.993057,67.631195,67.631195,120.58771,80.11116,70.00121,0.3,70.02176,73.94003,69.98001,0.3,70.0222,0.3,1488.0569,209.33421,0.3,20.677965,250.62639,0.02988293,219.85857,321.55182
11914,20642280.0,71.59066,69.98973,63.343277,63.72758,62.118084,67.63121,67.63121,120.58773,80.085724,69.98572,0.3,70.0016,73.94003,69.98001,0.3,69.984406,0.3,1486.4331,209.83269,0.3,20.678009,250.62645,0.029869195,218.06693,327.37402
11917,20642400.0,71.59758,70.00319,63.177223,63.51071,61.756416,67.6312,67.6312,120.587715,80.06002,69.995445,0.3,70.00643,73.94003,69.98001,0.3,70.00583,0.3,1486.5527,206.13266,0.3,20.677969,250.62639,0.029865658,213.27718,312.69153
11919,20642520.0,71.55682,69.95935,63.12487,63.12487,63.12487,67.63121,67.63121,120.58773,80.03377,69.963745,0.3,69.96908,80.06002,60.08001,0.3,69.9515,0.3,600.1125,0.0,0.3,20.678001,250.62642,0.008459206,0.0,0.0
11922,20642640.0,71.56984,69.98061,63.617554,63.617554,63.617554,67.63119,67.63119,120.5877,80.00674,69.975006,0.3,69.9738,80.06002,60.08001,0.3,69.987595,0.3,659.4408,0.0,0.3,20.67794,250.62637,0.010367519,0.0,0.0
11923,20642700.0,71.55974,69.97122,63.72901,63.72901,63.72901,67.631195,67.631195,120.5877,79.99306,69.966995,0.3,69.963425,80.06002,60.08001,0.3,69.97567,0.3,651.147,0.0,0.3,20.677938,250.62637,0.010230636,0.0,0.0
11924,20642760.0,71.55001,69.96216,63.82997,63.82997,63.82997,67.631195,67.631195,120.58771,79.979,69.961716,0.3,69.95409,80.06002,60.08001,0.3,69.96518,0.3,642.312,0.0,0.3,20.677952,250.62639,0.0100797145,0.0,0.0
11926,20642880.0,71.56462,69.98583,64.01076,64.01076,64.01076,67.63117,67.63117,120.58767,79.950485,69.975006,0.3,69.96095,80.06002,60.08001,0.3,70.003845,0.3,629.56793,0.0,0.3,20.677872,250.62631,0.0098630125,0.0,0.0
11928,20643000.0,71.54605,69.96924,64.160446,64.160446,64.160446,67.63118,67.63118,120.58767,79.92132,69.96336,0.3,69.942986,80.06002,60.08001,0.3,69.983475,0.3,617.46484,0.0,0.3,20.677868,250.62631,0.009670346,0.0,0.0
11931,20643120.0,71.56122,69.99419,64.28772,64.28772,64.28772,67.63115,67.63115,120.587616,79.891266,69.97798,0.3,69.951225,80.06002,60.08001,0.3,70.0233,0.3,608.5296,0.0,0.3,20.677765,250.6262,0.0095166555,0.0,0.0
11933,20643240.0,71.542984,69.97858,64.39308,64.39308,64.39308,67.63115,67.63115,120.58761,79.86062,69.9671,0.3,69.93436,80.06002,60.08001,0.3,70.003845,0.3,599.7914,0.0,0.3,20.677744,250.6262,0.009380836,0.0,0.0
11935,20643300.0,71.550674,69.99127,64.43895,64.43895,64.43895,67.631134,67.631134,120.587585,79.84512,69.97606,0.3,69.93936,80.06002,60.08001,0.3,70.02434,0.3,596.4264,0.0,0.3,20.677687,250.62616,0.009322118,0.0,0.0
11936,20643360.0,71.55847,70.00412,64.482285,64.482285,64.482285,67.63112,67.63112,120.58756,79.829254,69.98254,0.3,69.943535,80.06002,60.08001,0.3,70.04401,0.3,593.7162,0.0,0.3,20.677633,250.62611,0.009275053,0.0,0.0
11938,20643480.0,71.540344,69.98891,64.55606,64.55606,64.55606,67.63111,67.63111,120.587555,79.797226,69.97226,0.3,69.92738,80.06002,60.08001,0.3,70.02478,0.3,587.34717,0.0,0.3,20.677607,250.62608,0.009178558,0.0,0.0
11940,20643600.0,71.55556,70.01456,64.61862,64.61862,64.61862,67.63109,67.63109,120.5875,79.7646,69.988144,0.3,69.937164,80.06002,60.08001,0.3,70.064545,0.3,583.249,0.0,0.3,20.677488,250.62598,0.009105618,0.0,0.0
11943,20643720.0,71.53722,69.99945,64.670425,64.670425,64.670425,67.63108,67.63108,120.587494,79.73103,69.97814,0.3,69.92151,80.06002,60.08001,0.3,70.04516,0.3,578.5206,0.0,0.3,20.677458,250.62598,0.009036126,0.0,0.0
11945,20643840.0,71.55209,70.02489,64.71454,64.71454,64.71454,67.63105,67.63105,120.58744,79.696976,69.99429,0.3,69.93167,80.06002,60.08001,0.3,70.084274,0.3,575.77,0.0,0.3,20.677336,250.62585,0.008985431,0.0,0.0
11947,20643900.0,71.54265,70.0172,64.73366,64.73366,64.73366,67.63105,67.63105,120.58743,79.67978,69.98803,0.3,69.92343,80.06002,60.08001,0.3,70.07372,0.3,574.1286,0.0,0.3,20.677313,250.62585,0.008963015,0.0,0.0
11948,20643960.0,71.53337,70.00951,64.750626,64.750626,64.750626,67.63104,67.63104,120.58743,79.6622,69.984344,0.3,69.91612,80.06002,60.08001,0.3,70.064224,0.3,572.19073,0.0,0.3,20.677309,250.62585,0.008934787,0.0,0.0
11951,20644080.0,71.5477,70.03456,64.78166,64.78166,64.78166,67.63101,67.63101,120.58737,79.62683,70.00061,0.3,69.926506,80.06002,60.08001,0.3,70.1024,0.3,570.3782,0.0,0.3,20.677185,250.62575,0.008899561,0.0,0.0
11952,20644200.0,71.528534,70.01879,64.806656,64.806656,64.806656,67.63101,67.63101,120.587364,79.59096,69.990616,0.3,69.91118,80.06002,60.08001,0.3,70.08157,0.3,567.5912,0.0,0.3,20.677164,250.62572,0.008861872,0.0,0.0
11955,20644320.0,71.542206,70.04329,64.82863,64.82863,64.82863,67.630974,67.630974,120.58731,79.55415,70.00682,0.3,69.92156,80.06002,60.08001,0.3,70.11861,0.3,566.40924,0.0,0.3,20.677044,250.62563,0.008837089,0.0,0.0
11957,20644440.0,71.52249,70.02698,64.84599,64.84599,64.84599,67.630974,67.630974,120.58731,79.51691,69.99666,0.3,69.90618,80.06002,60.08001,0.3,70.09691,0.3,564.14545,0.0,0.3,20.67703,250.62563,0.0088080065,0.0,0.0
11959,20644500.0,71.52898,70.038895,64.85362,64.85362,64.85362,67.63096,67.63096,120.58728,79.49812,70.006,0.3,69.911896,80.06002,60.08001,0.3,70.11536,0.3,563.5573,0.0,0.3,20.676971,250.62556,0.008795297,0.0,0.0
11960,20644560.0,71.53551,70.05087,64.86142,64.86142,64.86142,67.63094,67.63094,120.58726,79.479004,70.01275,0.3,69.91667,80.06002,60.08001,0.3,70.13283,0.3,563.406,0.0,0.3,20.676916,250.62552,0.008790557,0.0,0.0
11962,20644680.0,71.51524,70.03401,64.87346,64.87346,64.87346,67.63094,67.63094,120.58726,79.440506,70.002426,0.3,69.90124,80.06002,60.08001,0.3,70.11014,0.3,561.501,0.0,0.3,20.676912,250.62552,0.008767393,0.0,0.0
11965,20644800.0,71.52765,70.05724,64.884384,64.884384,64.884384,67.63092,67.63092,120.58721,79.40144,70.01836,0.3,69.911674,80.06002,60.08001,0.3,70.14486,0.3,561.04956,0.0,0.3,20.676805,250.62541,0.008754781,0.0,0.0
11967,20644920.0,71.506836,70.039825,64.89257,64.89257,64.89257,67.63092,67.63092,120.58722,79.361786,70.00775,0.3,69.89618,80.06002,60.08001,0.3,70.12129,0.3,559.382,0.0,0.3,20.676811,250.62544,0.008735576,0.0,0.0
11969,20645040.0,71.51865,70.06246,64.900375,64.900375,64.900375,67.6309,67.6309,120.587166,79.32152,70.02351,0.3,69.90657,80.06002,60.08001,0.3,70.15486,0.3,559.1182,0.0,0.3,20.676714,250.62534,0.0087261675,0.0,0.0
11971,20645100.0,71.50787,70.05345,64.90361,64.90361,64.90361,67.6309,67.6309,120.58717,79.3013,70.01687,0.3,69.89833,80.06002,60.08001,0.3,70.14211,0.3,558.552,0.0,0.3,20.676714,250.62537,0.008721436,0.0,0.0
11972,20645160.0,71.49722,70.04445,64.905914,64.905914,64.905914,67.630905,67.630905,120.58718,79.2807,70.012695,0.3,69.89096,80.06002,60.08001,0.3,70.130356,0.3,557.6042,0.0,0.3,20.676731,250.62537,0.008709559,0.0,0.0
11974,20645280.0,71.50842,70.06642,64.91147,64.91147,64.91147,67.63088,67.63088,120.587135,79.23934,70.028244,0.3,69.90129,80.06002,60.08001,0.3,70.16283,0.3,557.4589,0.0,0.3,20.676645,250.62529,0.008702229,0.0,0.0
11976,20645400.0,71.48662,70.04796,64.915146,64.915146,64.915146,67.63089,67.63089,120.58716,79.19759,70.01714,0.3,69.88558,80.06002,60.08001,0.3,70.1375,0.3,556.04645,0.0,0.3,20.676674,250.6253,0.0086873565,0.0,0.0
11979,20645520.0,71.49716,70.069214,64.91916,64.91916,64.91916,67.630875,67.630875,120.58712,79.15502,70.03247,0.3,69.8958,80.06002,60.08001,0.3,70.16887,0.3,555.9666,0.0,0.3,20.676598,250.62526,0.008681254,0.0,0.0
11982,20645640.0,71.474754,70.050156,64.92157,64.92157,64.92157,67.63088,67.63088,120.58714,79.112015,70.02099,0.3,69.87993,80.06002,60.08001,0.3,70.14266,0.3,554.6048,0.0,0.3,20.67664,250.62529,0.008667327,0.0,0.0
11983,20645700.0,71.47981,70.06059,64.92267,64.92267,64.92267,67.630875,67.630875,120.58712,79.09048,70.02983,0.3,69.88553,80.06002,60.08001,0.3,70.15837,0.3,554.3894,0.0,0.3,20.676605,250.62526,0.008661046,0.0,0.0
11984,20645760.0,71.48486,70.07098,64.92443,64.92443,64.92443,67.63087,67.63087,120.58711,79.068504,70.03615,0.3,69.89014,80.06002,60.08001,0.3,70.173096,0.3,554.5706,0.0,0.3,20.676577,250.62523,0.008662082,0.0,0.0
11986,20645880.0,71.462006,70.05142,64.925964,64.925964,64.925964,67.63088,67.63088,120.587135,79.024506,70.0244,0.3,69.87416,80.06002,60.08001,0.3,70.14618,0.3,553.2393,0.0,0.3,20.67663,250.62529,0.008648748,0.0,0.0
11988,20646000.0,71.47162,70.07164,64.928116,64.928116,64.928116,67.63087,67.63087,120.58711,78.98018,70.039276,0.3,69.88421,80.06002,60.08001,0.3,70.17562,0.3,553.22296,0.0,0.3,20.67658,250.62523,0.008643923,0.0,0.0
11991,20646120.0,71.446625,70.0517,64.92888,64.92888,64.92888,67.63088,67.63088,120.58714,78.92337,70.027306,0.3,69.86812,80.06002,60.08001,0.3,70.148155,0.3,551.82153,0.0,0.3,20.676647,250.6253,0.0086301435,0.0,0.0
11993,20646240.0,71.450584,70.07147,64.930145,64.930145,64.930145,67.630875,67.630875,120.58712,78.84416,70.04198,0.3,69.87817,80.06002,60.08001,0.3,70.17694,0.3,551.48083,0.0,0.3,20.676605,250.62526,0.008621832,0.0,0.0
11995,20646300.0,71.434814,70.06131,64.93053,64.93053,64.93053,67.63088,67.63088,120.587135,78.79692,70.03456,0.3,69.8696,80.06002,60.08001,0.3,70.16232,0.3,550.7598,0.0,0.3,20.67663,250.62529,0.008615992,0.0,0.0
11997,20646360.0,71.418396,70.05109,64.93004,64.93004,64.93004,67.63089,67.63089,120.58716,78.74408,70.02966,0.3,69.86191,80.06002,60.08001,0.3,70.148705,0.3,549.5807,0.0,0.3,20.676672,250.62534,0.008601981,0.0,0.0
11998,20646480.0,71.41565,70.07031,64.93047,64.93047,64.93047,67.63088,67.63088,120.587135,78.625046,70.04411,0.3,69.87185,80.06002,60.08001,0.3,70.176605,0.3,548.7478,0.0,0.3,20.676634,250.62529,0.008587444,0.0,0.0
12000,20646600.0,71.37747,70.04955,64.9297,64.9297,64.9297,67.6309,67.6309,120.587166,78.489136,70.03154,0.3,69.85559,80.06002,60.08001,0.3,70.147766,0.3,546.3964,0.0,0.3,20.676706,250.62537,0.008561797,0.0,0.0
12003,20646720.0,71.369125,70.06818,64.9297,64.9297,64.9297,67.63089,67.63089,120.58715,78.33687,70.04576,0.3,69.86537,80.06002,60.08001,0.3,70.17474,0.3,545.1259,0.0,0.3,20.676676,250.6253,0.008541629,0.0,0.0
12005,20646840.0,71.325836,70.04681,64.928604,64.928604,64.928604,67.63091,67.63091,120.58719,78.17131,70.03291,0.3,69.84889,80.06002,60.08001,0.3,70.14497,0.3,542.37366,0.0,0.3,20.676756,250.62538,0.008510739,0.0,0.0
12007,20646900.0,71.31985,70.05592,64.928116,64.928116,64.928116,67.630905,67.630905,120.58718,78.084564,70.04115,0.3,69.85427,80.06002,60.08001,0.3,70.15848,0.3,541.39703,0.0,0.3,20.676752,250.62538,0.008495097,0.0,0.0
12008,20646960.0,71.313255,70.06493,64.92839,64.92839,64.92839,67.63091,67.63091,120.58719,77.99388,70.04692,0.3,69.85872,80.06002,60.08001,0.3,70.17095,0.3,540.76495,0.0,0.3,20.676754,250.62538,0.008486107,0.0,0.0
12010,20647080.0,71.26596,70.043015,64.927124,64.927124,64.927124,67.63093,67.63093,120.587234,77.80623,70.03378,0.3,69.84213,80.06002,60.08001,0.3,70.14024,0.3,537.6946,0.0,0.3,20.67684,250.62546,0.008450999,0.0,0.0
12014,20647200.0,71.24948,70.060486,64.92674,64.92674,64.92674,67.63092,67.63092,120.58721,77.61018,70.04758,0.3,69.85185,80.06002,60.08001,0.3,70.16513,0.3,535.7738,0.0,0.3,20.676796,250.62541,0.008422263,0.0,0.0
12015,20647320.0,71.19872,70.0379,64.925415,64.925415,64.925415,67.63093,67.63093,120.58722,77.40753,70.034225,0.3,69.83516,80.06002,60.08001,0.3,70.13344,0.3,532.41833,0.0,0.3,20.676817,250.62544,0.008383275,0.0,0.0
12017,20647440.0,71.17966,70.05466,64.925095,64.925095,64.925095,67.630905,67.630905,120.58717,77.20006,70.04785,0.3,69.84482,80.06002,60.08001,0.3,70.157104,0.3,530.2639,0.0,0.3,20.676737,250.62537,0.008351295,0.0,0.0
12019,20647500.0,71.15352,70.043076,64.92482,64.92482,64.92482,67.630905,67.630905,120.58718,77.09569,70.039825,0.3,69.83598,80.06002,60.08001,0.3,70.140305,0.3,528.718,0.0,0.3,20.676744,250.62538,0.008334524,0.0,0.0
12020,20647560.0,71.12726,70.03148,64.92383,64.92383,64.92383,67.63091,67.63091,120.5872,76.9895,70.03429,0.3,69.82802,80.06002,60.08001,0.3,70.12442,0.3,526.7512,0.0,0.3,20.676773,250.62541,0.008309953,0.0,0.0
12022,20647680.0,71.1071,70.047516,64.92361,64.92361,64.92361,67.6309,67.6309,120.587166,76.77763,70.047745,0.3,69.83763,80.06002,60.08001,0.3,70.14678,0.3,524.4882,0.0,0.3,20.676718,250.62537,0.008276363,0.0,0.0
12027,20647800.0,71.05414,70.02379,64.92251,64.92251,64.92251,67.63091,67.63091,120.5872,76.56625,70.03395,0.3,69.82076,80.06002,60.08001,0.3,70.11311,0.3,520.9052,0.0,0.3,20.676765,250.62541,0.008233829,0.0,0.0
12029,20647920.0,71.03393,70.039116,64.922455,64.922455,64.922455,67.630905,67.630905,120.58717,76.35713,70.04724,0.3,69.83026,80.06002,60.08001,0.3,70.1342,0.3,518.61176,0.0,0.3,20.676723,250.62537,0.008199624,0.0,0.0
12031,20648040.0,70.98152,70.014786,64.92157,64.92157,64.92157,67.63092,67.63092,120.58721,76.15207,70.033295,0.3,69.81335,80.06002,60.08001,0.3,70.09954,0.3,515.04565,0.0,0.3,20.676783,250.62541,0.0081570195,0.0,0.0
12033,20648100.0,70.97191,70.02214,64.92125,64.92125,64.92125,67.63091,67.63091,120.58719,76.05221,70.04109,0.3,69.81851,80.06002,60.08001,0.3,70.11003,0.3,513.7328,0.0,0.3,20.676764,250.62538,0.008136539,0.0,0.0
12034,20648160.0,70.96236,70.02945,64.92174,64.92174,64.92174,67.63091,67.63091,120.58719,75.95278,70.04637,0.3,69.8228,80.06002,60.08001,0.3,70.11943,0.3,512.8098,0.0,0.3,20.676754,250.62538,0.008123345,0.0,0.0
12036,20648280.0,70.911545,70.00456,64.92108,64.92108,64.92108,67.63093,67.63093,120.58723,75.76107,70.032196,0.3,69.80582,80.06002,60.08001,0.3,70.08383,0.3,509.3448,0.0,0.3,20.676825,250.62546,0.008081761,0.0,0.0
12039,20648400.0,70.89462,70.01857,64.921524,64.921524,64.921524,67.63092,67.63092,120.58722,75.57875,70.045105,0.3,69.81527,80.06002,60.08001,0.3,70.102615,0.3,507.25986,0.0,0.3,20.67681,250.62544,0.0080498615,0.0,0.0
12042,20648520.0,70.84661,69.993195,64.92108,64.92108,64.92108,67.63094,67.63094,120.58725,75.40753,70.03082,0.3,69.79819,80.06002,60.08001,0.3,70.06615,0.3,503.9951,0.0,0.3,20.676886,250.62552,0.008010651,0.0,0.0
12044,20648640.0,70.83299,70.00665,64.921844,64.921844,64.921844,67.63094,67.63094,120.58725,75.24922,70.043564,0.3,69.80758,80.06002,60.08001,0.3,70.08394,0.3,502.14478,0.0,0.3,20.676884,250.62549,0.007981632,0.0,0.0
12045,20648700.0,70.810684,69.9938,64.92212,64.92212,64.92212,67.63095,67.63095,120.587265,75.17589,70.03505,0.3,69.79857,80.06002,60.08001,0.3,70.06488,0.3,500.83487,0.0,0.3,20.676912,250.62552,0.007967306,0.0,0.0
12046,20648760.0,70.78899,69.98089,64.921684,64.921684,64.921684,67.63096,67.63096,120.58729,75.105576,70.02907,0.3,69.790436,80.06002,60.08001,0.3,70.04675,0.3,499.16086,0.0,0.3,20.676966,250.62556,0.007945841,0.0,0.0
12048,20648880.0,70.77987,69.9938,64.92273,64.92273,64.92273,67.63096,67.63096,120.58729,74.97835,70.04164,0.3,69.799774,80.06002,60.08001,0.3,70.063614,0.3,497.64813,0.0,0.3,20.67697,250.62556,0.007921127,0.0,0.0
12050,20649000.0,70.74103,69.967705,64.9229,64.9229,64.9229,67.63098,67.63098,120.58732,74.86969,70.02692,0.3,69.78264,80.06002,60.08001,0.3,70.02593,0.3,495.0601,0.0,0.3,20.677052,250.62564,0.007890368,0.0,0.0
12053,20649120.0,70.73746,69.98018,64.92421,64.92421,64.92421,67.63098,67.63098,120.587326,74.780426,70.03934,0.3,69.79192,80.06002,60.08001,0.3,70.04198,0.3,493.95743,0.0,0.3,20.677061,250.62564,0.007870903,0.0,0.0
12055,20649240.0,70.704834,69.95375,64.92465,64.92465,64.92465,67.63101,67.63101,120.58736,74.713196,70.02461,0.3,69.77467,80.06002,60.08001,0.3,70.0038,0.3,491.83823,0.0,0.3,20.67714,250.62572,0.007846165,0.0,0.0
12057,20649300.0,70.70615,69.9599,64.925095,64.925095,64.925095,67.631004,67.631004,120.58735,74.68848,70.03203,0.3,69.779785,80.06002,60.08001,0.3,70.012146,0.3,491.32404,0.0,0.3,20.677135,250.6257,0.007835773,0.0,0.0
12059,20649360.0,70.7083,69.96594,64.9263,64.9263,64.9263,67.63101,67.63101,120.58736,74.66958,70.03692,0.3,69.78396,80.06002,60.08001,0.3,70.019455,0.3,491.26678,0.0,0.3,20.677147,250.62572,0.007833614,0.0,0.0
12060,20649480.0,70.683136,69.93936,64.927124,64.927124,64.927124,67.63103,67.63103,120.58739,74.65123,70.02193,0.3,69.76671,80.06002,60.08001,0.3,69.981,0.3,489.7187,0.0,0.3,20.677217,250.62578,0.007816302,0.0,0.0
12062,20649600.0,70.6945,69.95128,64.92905,64.92905,64.92905,67.63103,67.63103,120.58739,74.659805,70.03406,0.3,69.77594,80.06002,60.08001,0.3,69.996216,0.3,489.76074,0.0,0.3,20.67722,250.62578,0.007811799,0.0,0.0
12067,20649720.0,70.67648,69.92474,64.930145,64.930145,64.930145,67.63104,67.63104,120.58742,74.6859,70.01912,0.3,69.75864,80.06002,60.08001,0.3,69.95782,0.3,488.8069,0.0,0.3,20.677279,250.62582,0.0078025516,0.0,0.0
12069,20649840.0,70.69159,69.93672,64.93207,64.93207,64.93207,67.63104,67.63104,120.58741,74.71748,70.031204,0.3,69.767914,80.06002,60.08001,0.3,69.97308,0.3,489.2258,0.0,0.3,20.677275,250.62582,0.007803541,0.0,0.0
12071,20649900.0,70.683136,69.92343,64.93283,64.93283,64.93283,67.63104,67.63104,120.58742,74.73522,70.02231,0.3,69.758804,80.06002,60.08001,0.3,69.953476,0.3,489.02295,0.0,0.3,20.677288,250.62582,0.0078038424,0.0,0.0
12073,20649960.0,70.67517,69.91008,64.93283,64.93283,64.93283,67.63105,67.63105,120.58744,74.75445,70.01593,0.3,69.750565,80.06002,60.08001,0.3,69.934746,0.3,488.44925,0.0,0.3,20.677322,250.62589,0.007796928,0.0,0.0
12075,20650080.0,70.691925,69.92211,64.93448,64.93448,64.93448,67.63105,67.63105,120.58743,74.79642,70.02797,0.3,69.75979,80.06002,60.08001,0.3,69.95013,0.3,489.03192,0.0,0.3,20.677313,250.62585,0.007800204,0.0,0.0
12076,20650200.0,70.67709,69.89563,64.93503,64.93503,64.93503,67.63106,67.63106,120.587456,74.84289,70.01275,0.3,69.74243,80.06002,60.08001,0.3,69.91211,0.3,488.40695,0.0,0.3,20.677351,250.6259,0.0077956696,0.0,0.0
12079,20650320.0,70.695274,69.90767,64.93646,64.93646,64.93646,67.63105,67.63105,120.58744,74.89392,70.02461,0.3,69.7516,80.06002,60.08001,0.3,69.92766,0.3,489.12473,0.0,0.3,20.677336,250.62589,0.0078008166,0.0,0.0
12081,20650440.0,70.68176,69.88124,64.93679,64.93679,64.93679,67.63106,67.63106,120.587456,74.948685,70.00918,0.3,69.73413,80.06002,60.08001,0.3,69.889755,0.3,488.6297,0.0,0.3,20.677366,250.6259,0.007798098,0.0,0.0
12083,20650500.0,70.69143,69.88745,64.937065,64.937065,64.937065,67.63105,67.63105,120.58745,74.97725,70.01637,0.3,69.73919,80.06002,60.08001,0.3,69.89827,0.3,488.84213,0.0,0.3,20.677347,250.62589,0.007797644,0.0,0.0
12084,20650560.0,70.70126,69.89349,64.93805,64.93805,64.93805,67.63106,67.63106,120.58745,75.00702,70.02104,0.3,69.74336,80.06002,60.08001,0.3,69.90575,0.3,489.46277,0.0,0.3,20.677345,250.62589,0.0078048054,0.0,0.0
12086,20650680.0,70.6889,69.86723,64.93828,64.93828,64.93828,67.631065,67.631065,120.58746,75.06854,70.005554,0.3,69.725845,80.06002,60.08001,0.3,69.868225,0.3,489.0766,0.0,0.3,20.67737,250.6259,0.007803586,0.0,0.0
12090,20650800.0,70.7095,69.8797,64.93938,64.93938,64.93938,67.63106,67.63106,120.58745,75.13293,70.017365,0.3,69.735016,80.06002,60.08001,0.3,69.8846,0.3,490.01038,0.0,0.3,20.677345,250.62589,0.007811676,0.0,0.0
12091,20650920.0,70.698135,69.85361,64.93948,64.93948,64.93948,67.63106,67.63106,120.587456,75.19978,70.00176,0.3,69.71749,80.06002,60.08001,0.3,69.847404,0.3,489.71503,0.0,0.3,20.677368,250.6259,0.0078117177,0.0,0.0
12093,20651040.0,70.719604,69.86624,64.940475,64.940475,64.940475,67.63105,67.63105,120.58745,75.26872,70.01352,0.3,69.72667,80.06002,60.08001,0.3,69.86421,0.3,490.73047,0.0,0.3,20.677341,250.62589,0.007820921,0.0,0.0
12095,20651100.0,70.714066,69.853226,64.94086,64.94086,64.94086,67.63105,67.63105,120.58745,75.30365,70.00435,0.3,69.71744,80.06002,60.08001,0.3,69.84537,0.3,490.80377,0.0,0.3,20.677338,250.62589,0.007825029,0.0,0.0
12096,20651160.0,70.70901,69.84032,64.940475,64.940475,64.940475,67.63106,67.63106,120.587456,75.33947,69.99776,0.3,69.70909,80.06002,60.08001,0.3,69.82747,0.3,490.50592,0.0,0.3,20.677362,250.6259,0.007821937,0.0,0.0
12098,20651280.0,70.73114,69.85317,64.941345,64.941345,64.941345,67.63105,67.63105,120.58744,75.411545,70.00951,0.3,69.71826,80.06002,60.08001,0.3,69.84471,0.3,491.58768,0.0,0.3,20.677336,250.62589,0.00783206,0.0,0.0
12100,20651400.0,70.72109,69.827576,64.9413,64.9413,64.9413,67.63106,67.63106,120.587456,75.484436,69.99385,0.3,69.70068,80.06002,60.08001,0.3,69.80846,0.3,491.4273,0.0,0.3,20.677359,250.6259,0.007834022,0.0,0.0
12104,20651520.0,70.74373,69.84054,64.94212,64.94212,64.94212,67.63105,67.63105,120.58744,75.55849,70.005554,0.3,69.70975,80.06002,60.08001,0.3,69.826096,0.3,492.5488,0.0,0.3,20.677332,250.62589,0.0078446455,0.0,0.0
12105,20651640.0,70.734055,69.81505,64.941895,64.941895,64.941895,67.63106,67.63106,120.587456,75.63258,69.98968,0.3,69.69211,80.06002,60.08001,0.3,69.79022,0.3,492.41876,0.0,0.3,20.677359,250.6259,0.007846997,0.0,0.0
12107,20651700.0,70.74542,69.82175,64.941895,64.941895,64.941895,67.63105,67.63105,120.58744,75.66939,69.996765,0.3,69.69711,80.06002,60.08001,0.3,69.799774,0.3,492.79605,0.0,0.3,20.677336,250.62589,0.007848821,0.0,0.0
12108,20651760.0,70.75691,69.8284,64.94267,64.94267,64.94267,67.63105,67.63105,120.58744,75.706635,70.00137,0.3,69.70123,80.06002,60.08001,0.3,69.8084,0.3,493.5748,0.0,0.3,20.677334,250.62589,0.007858148,0.0,0.0
12110,20651880.0,70.747406,69.803185,64.9424,64.9424,64.9424,67.63106,67.63106,120.587456,75.7803,69.98572,0.3,69.68355,80.06002,60.08001,0.3,69.77297,0.3,493.4669,0.0,0.3,20.67736,250.6259,0.007860833,0.0,0.0
12112,20652000.0,70.770256,69.816696,64.943054,64.943054,64.943054,67.63106,67.63106,120.58745,75.85292,69.99737,0.3,69.69266,80.06002,60.08001,0.3,69.791595,0.3,494.63034,0.0,0.3,20.677343,250.62589,0.007872098,0.0,0.0
12115,20652120.0,70.76076,69.7917,64.94272,64.94272,64.94272,67.631065,67.631065,120.58746,75.92488,69.9816,0.3,69.67497,80.06002,60.08001,0.3,69.75665,0.3,494.5281,0.0,0.3,20.677376,250.6259,0.007874895,0.0,0.0
12118,20652240.0,70.78349,69.80554,64.94333,64.94333,64.94333,67.63106,67.63106,120.587456,75.99513,69.993195,0.3,69.6841,80.06002,60.08001,0.3,69.77588,0.3,495.68924,0.0,0.3,20.67736,250.6259,0.007886142,0.0,0.0
12119,20652300.0,70.77838,69.79314,64.94354,64.94354,64.94354,67.63106,67.63106,120.587456,76.02936,69.98413,0.3,69.67476,80.06002,60.08001,0.3,69.75814,0.3,495.8176,0.0,0.3,20.677364,250.6259,0.00789107,0.0,0.0
12120,20652360.0,70.773605,69.780716,64.94295,64.94295,64.94295,67.631065,67.631065,120.58747,76.06352,69.97743,0.3,69.66635,80.06002,60.08001,0.3,69.74133,0.3,495.56265,0.0,0.3,20.677397,250.62593,0.0078886375,0.0,0.0
12122,20652480.0,70.79591,69.794785,64.9435,64.9435,64.9435,67.631065,67.631065,120.58746,76.12966,69.98901,0.3,69.67547,80.06002,60.08001,0.3,69.761,0.3,496.6997,0.0,0.3,20.677387,250.62593,0.007899596,0.0,0.0
12124,20652600.0,70.78548,69.770226,64.94299,64.94299,64.94299,67.63107,67.63107,120.58749,76.193054,69.973145,0.3,69.657776,80.06002,60.08001,0.3,69.72699,0.3,496.5374,0.0,0.3,20.677427,250.62596,0.007901662,0.0,0.0
12127,20652720.0,70.80711,69.784454,64.9435,64.9435,64.9435,67.63107,67.63107,120.58748,76.25392,69.98468,0.3,69.666794,80.06002,60.08001,0.3,69.74704,0.3,497.62643,0.0,0.3,20.677422,250.62596,0.007911997,0.0,0.0
12130,20652840.0,70.79585,69.76001,64.94295,64.94295,64.94295,67.63108,67.63108,120.5875,76.311325,69.96875,0.3,69.64905,80.06002,60.08001,0.3,69.71332,0.3,497.40536,0.0,0.3,20.677464,250.62598,0.007913321,0.0,0.0
12131,20652900.0,70.80624,69.76732,64.94278,64.94278,64.94278,67.63108,67.63108,120.58749,76.338455,69.97572,0.3,69.654045,80.06002,60.08001,0.3,69.72408,0.3,497.72333,0.0,0.3,20.67745,250.62596,0.007914408,0.0,0.0
12133,20652960.0,70.81662,69.774506,64.94338,64.94338,64.94338,67.63108,67.63108,120.587494,76.36499,69.980225,0.3,69.658165,80.06002,60.08001,0.3,69.73392,0.3,498.43063,0.0,0.3,20.67746,250.62598,0.007922827,0.0,0.0
12134,20653080.0,70.80431,69.75029,64.94272,64.94272,64.94272,67.631096,67.631096,120.58752,76.4147,69.964294,0.3,69.640366,80.06002,60.08001,0.3,69.70058,0.3,498.133,0.0,0.3,20.677502,250.626,0.007923176,0.0,0.0
12136,20653200.0,70.82393,69.76495,64.943054,64.943054,64.943054,67.63109,67.63109,120.58751,76.459854,69.97572,0.3,69.64943,80.06002,60.08001,0.3,69.72156,0.3,499.06702,0.0,0.3,20.6775,250.626,0.007931494,0.0,0.0
12139,20653320.0,70.81079,69.74089,64.9424,64.9424,64.9424,67.6311,67.6311,120.58754,76.502975,69.95969,0.3,69.63168,80.06002,60.08001,0.3,69.6886,0.3,498.68716,0.0,0.3,20.677551,250.62605,0.007930656,0.0,0.0
12141,20653440.0,70.83002,69.75578,64.94278,64.94278,64.94278,67.631096,67.631096,120.587524,76.54588,69.97116,0.3,69.64075,80.06002,60.08001,0.3,69.70996,0.3,499.5917,0.0,0.3,20.67753,250.62604,0.007938552,0.0,0.0
12143,20653500.0,70.82321,69.743805,64.94283,64.94283,64.94283,67.631096,67.631096,120.587524,76.56714,69.96194,0.3,69.63147,80.06002,60.08001,0.3,69.69316,0.3,499.5894,0.0,0.3,20.67753,250.62604,0.007941766,0.0,0.0
12144,20653560.0,70.81673,69.73183,64.94212,64.94212,64.94212,67.6311,67.6311,120.58754,76.58867,69.955124,0.3,69.622955,80.06002,60.08001,0.3,69.67728,0.3,499.20435,0.0,0.3,20.677557,250.62605,0.007937635,0.0,0.0
12147,20653680.0,70.83606,69.74688,64.942505,64.942505,64.942505,67.6311,67.6311,120.587524,76.63124,69.96649,0.3,69.63207,80.06002,60.08001,0.3,69.698975,0.3,500.10193,0.0,0.3,20.677538,250.62604,0.00794536,0.0,0.0
12148,20653800.0,70.82283,69.723145,64.941956,64.941956,64.941956,67.6311,67.6311,120.58753,76.673485,69.950455,0.3,69.614334,80.06002,60.08001,0.3,69.666626,0.3,499.71283,0.0,0.3,20.677553,250.62605,0.007944415,0.0,0.0
12151,20653920.0,70.8421,69.73825,64.94234,64.94234,64.94234,67.631096,67.631096,120.587524,76.71578,69.96182,0.3,69.6234,80.06002,60.08001,0.3,69.68854,0.3,500.60382,0.0,0.3,20.677526,250.62604,0.007952046,0.0,0.0
12153,20654040.0,70.82876,69.714584,64.94179,64.94179,64.94179,67.631096,67.631096,120.587524,76.757645,69.945786,0.3,69.60559,80.06002,60.08001,0.3,69.656296,0.3,500.20743,0.0,0.3,20.677534,250.62604,0.007951009,0.0,0.0
12155,20654100.0,70.83837,69.722275,64.94162,64.94162,64.94162,67.63109,67.63109,120.58751,76.77829,69.95271,0.3,69.610596,80.06002,60.08001,0.3,69.66794,0.3,500.45197,0.0,0.3,20.677505,250.626,0.00795108,0.0,0.0
12156,20654160.0,70.84804,69.729904,64.94223,64.94223,64.94223,67.63109,67.63109,120.58751,76.799164,69.95711,0.3,69.614716,80.06002,60.08001,0.3,69.67854,0.3,501.09518,0.0,0.3,20.6775,250.626,0.007958585,0.0,0.0
12158,20654280.0,70.83464,69.706345,64.94168,64.94168,64.94168,67.63109,67.63109,120.58751,76.840256,69.94106,0.3,69.59692,80.06002,60.08001,0.3,69.646576,0.3,500.69183,0.0,0.3,20.6775,250.626,0.007957461,0.0,0.0
12161,20654400.0,70.853806,69.72177,64.94212,64.94212,64.94212,67.63108,67.63108,120.587494,76.88097,69.95238,0.3,69.60603,80.06002,60.08001,0.3,69.66904,0.3,501.57153,0.0,0.3,20.677458,250.62598,0.007964921,0.0,0.0
12163,20654520.0,70.840294,69.69832,64.941574,64.941574,64.941574,67.63108,67.63108,120.587494,76.92123,69.93623,0.3,69.58824,80.06002,60.08001,0.3,69.63724,0.3,501.1584,0.0,0.3,20.677452,250.62598,0.007963669,0.0,0.0
12166,20654640.0,70.85936,69.71387,64.94201,64.94201,64.94201,67.631065,67.631065,120.58747,76.96094,69.9476,0.3,69.59741,80.06002,60.08001,0.3,69.65987,0.3,502.02866,0.0,0.3,20.677406,250.62593,0.007971001,0.0,0.0
12167,20654700.0,70.85238,69.70216,64.94212,64.94212,64.94212,67.631065,67.631065,120.58746,76.9805,69.93832,0.3,69.58807,80.06002,60.08001,0.3,69.64361,0.3,502.00827,0.0,0.3,20.677387,250.6259,0.0079739755,0.0,0.0
12168,20654760.0,70.84573,69.69046,64.94151,64.94151,64.94151,67.631065,67.631065,120.58747,77.00011,69.93145,0.3,69.57956,80.06002,60.08001,0.3,69.62823,0.3,501.60516,0.0,0.3,20.677397,250.62593,0.0079696085,0.0,0.0
12170,20654880.0,70.864624,69.70607,64.941956,64.941956,64.941956,67.63106,67.63106,120.58745,77.03873,69.942825,0.3,69.58873,80.06002,60.08001,0.3,69.65108,0.3,502.46448,0.0,0.3,20.677347,250.62589,0.007976799,0.0,0.0
12172,20655000.0,70.85089,69.68283,64.94141,64.94141,64.94141,67.63105,67.63105,120.58744,77.07652,69.92673,0.3,69.570984,80.06002,60.08001,0.3,69.61966,0.3,502.03165,0.0,0.3,20.677338,250.62589,0.007975285,0.0,0.0
12175,20655120.0,70.86963,69.698425,64.94185,64.94185,64.94185,67.63104,67.63104,120.58741,77.11392,69.93804,0.3,69.58016,80.06002,60.08001,0.3,69.64251,0.3,502.87457,0.0,0.3,20.677284,250.62582,0.007982259,0.0,0.0
12177,20655240.0,70.85562,69.67519,64.9413,64.9413,64.9413,67.631035,67.631035,120.58741,77.15045,69.92189,0.3,69.56236,80.06002,60.08001,0.3,69.611145,0.3,502.41946,0.0,0.3,20.677275,250.62582,0.007980433,0.0,0.0
12179,20655300.0,70.86485,69.683105,64.941185,64.941185,64.941185,67.63103,67.63103,120.58739,77.168304,69.92882,0.3,69.56741,80.06002,60.08001,0.3,69.62312,0.3,502.63956,0.0,0.3,20.677237,250.62578,0.007980173,0.0,0.0
12180,20655360.0,70.87424,69.69096,64.94179,64.94179,64.94179,67.63103,67.63103,120.58739,77.18622,69.93326,0.3,69.571594,80.06002,60.08001,0.3,69.63422,0.3,503.25613,0.0,0.3,20.67722,250.62578,0.007987343,0.0,0.0
12182,20655480.0,70.860016,69.66778,64.94124,64.94124,64.94124,67.63103,67.63103,120.58739,77.22121,69.917114,0.3,69.553795,80.06002,60.08001,0.3,69.602905,0.3,502.79227,0.0,0.3,20.67721,250.62578,0.007985439,0.0,0.0
12184,20655600.0,70.87836,69.68355,64.94168,64.94168,64.94168,67.63101,67.63101,120.58736,77.25521,69.92848,0.3,69.56302,80.06002,60.08001,0.3,69.62603,0.3,503.60052,0.0,0.3,20.677156,250.62572,0.007991943,0.0,0.0
12187,20655720.0,70.86403,69.66048,64.94113,64.94113,64.94113,67.63101,67.63101,120.58736,77.2885,69.91234,0.3,69.54523,80.06002,60.08001,0.3,69.59494,0.3,503.12195,0.0,0.3,20.677149,250.62572,0.007989832,0.0,0.0
12189,20655840.0,70.88216,69.676346,64.941574,64.941574,64.941574,67.631,67.631,120.58733,77.3208,69.923706,0.3,69.554504,80.06002,60.08001,0.3,69.618225,0.3,503.91766,0.0,0.3,20.677097,250.62567,0.007996178,0.0,0.0
12191,20655900.0,70.87468,69.66481,64.94168,64.94168,64.94168,67.631,67.631,120.587326,77.33646,69.91442,0.3,69.545166,80.06002,60.08001,0.3,69.60225,0.3,503.8619,0.0,0.3,20.677082,250.62567,0.007998715,0.0,0.0
12192,20655960.0,70.86754,69.653275,64.941025,64.941025,64.941025,67.631,67.631,120.58733,77.35205,69.907555,0.3,69.536766,80.06002,60.08001,0.3,69.58714,0.3,503.41083,0.0,0.3,20.677094,250.62567,0.007993668,0.0,0.0
12195,20656080.0,70.88539,69.669205,64.94146,64.94146,64.94146,67.630974,67.630974,120.58731,77.382324,69.918976,0.3,69.54605,80.06002,60.08001,0.3,69.610535,0.3,504.19336,0.0,0.3,20.677044,250.62563,0.007999875,0.0,0.0
12196,20656200.0,70.87056,69.646194,64.94091,64.94091,64.94091,67.630974,67.630974,120.58732,77.41144,69.90277,0.3,69.528305,80.06002,60.08001,0.3,69.57961,0.3,503.6747,0.0,0.3,20.677044,250.62563,0.007997241,0.0,0.0
12199,20656320.0,70.88814,69.662125,64.941345,64.941345,64.941345,67.63097,67.63097,120.587296,77.43962,69.91415,0.3,69.53759,80.06002,60.08001,0.3,69.60301,0.3,504.4266,0.0,0.3,20.677,250.6256,0.008003012,0.0,0.0
12201,20656440.0,70.87298,69.6391,64.94075,64.94075,64.94075,67.63097,67.63097,120.5873,77.46654,69.897995,0.3,69.51985,80.06002,60.08001,0.3,69.57208,0.3,503.88403,0.0,0.3,20.677006,250.6256,0.0080000665,0.0,0.0
12203,20656500.0,70.88161,69.64718,64.940636,64.940636,64.940636,67.63096,67.63096,120.58728,77.47949,69.90492,0.3,69.524956,80.06002,60.08001,0.3,69.5844,0.3,504.05255,0.0,0.3,20.676977,250.62556,0.007999132,0.0,0.0
12204,20656560.0,70.890335,69.65514,64.941185,64.941185,64.941185,67.63096,67.63096,120.58728,77.492294,69.90936,0.3,69.52913,80.06002,60.08001,0.3,69.59566,0.3,504.61722,0.0,0.3,20.676968,250.62556,0.008005591,0.0,0.0
12206,20656680.0,70.8749,69.63219,64.940636,64.940636,64.940636,67.63097,67.63097,120.58729,77.5168,69.89316,0.3,69.511444,80.06002,60.08001,0.3,69.564835,0.3,504.05185,0.0,0.3,20.676981,250.62556,0.008002351,0.0,0.0
12210,20656800.0,70.89193,69.64828,64.94107,64.94107,64.94107,67.63096,67.63096,120.58727,77.54003,69.90453,0.3,69.52078,80.06002,60.08001,0.3,69.58852,0.3,504.76196,0.0,0.3,20.67695,250.62555,0.008007568,0.0,0.0
12211,20656920.0,70.87578,69.62532,64.940475,64.940475,64.940475,67.63096,67.63096,120.58729,77.55931,69.888275,0.3,69.50304,80.06002,60.08001,0.3,69.5578,0.3,504.1544,0.0,0.3,20.676973,250.62556,0.008003845,0.0,0.0
12213,20657040.0,70.89143,69.641464,64.940796,64.940796,64.940796,67.63096,67.63096,120.58728,77.57217,69.89964,0.3,69.512436,80.06002,60.08001,0.3,69.581535,0.3,504.76993,0.0,0.3,20.676958,250.62556,0.008007933,0.0,0.0
12215,20657100.0,70.88237,69.6301,64.94086,64.94086,64.94086,67.63096,67.63096,120.58728,77.57623,69.89041,0.3,69.50314,80.06002,60.08001,0.3,69.565765,0.3,504.5992,0.0,0.3,20.676962,250.62556,0.008008993,0.0,0.0
12216,20657160.0,70.873474,69.618614,64.94009,64.94009,64.94009,67.63097,67.63097,120.587296,77.57881,69.8835,0.3,69.49474,80.06002,60.08001,0.3,69.550934,0.3,504.02985,0.0,0.3,20.676996,250.6256,0.008002515,0.0,0.0
12218,20657280.0,70.887314,69.634766,64.94036,64.94036,64.94036,67.63097,67.63097,120.587296,77.57942,69.894806,0.3,69.50408,80.06002,60.08001,0.3,69.57478,0.3,504.51004,0.0,0.3,20.676998,250.6256,0.0080048395,0.0,0.0
12221,20657400.0,70.867645,69.61191,64.93954,64.93954,64.93954,67.63098,67.63098,120.58732,77.5742,69.87844,0.3,69.48645,80.06002,60.08001,0.3,69.544235,0.3,503.63217,0.0,0.3,20.67705,250.62564,0.007997621,0.0,0.0
12224,20657520.0,70.879845,69.62811,64.93976,64.93976,64.93976,67.63098,67.63098,120.587326,77.56326,69.8897,0.3,69.49584,80.06002,60.08001,0.3,69.56819,0.3,503.98138,0.0,0.3,20.677067,250.62564,0.007998212,0.0,0.0
12226,20657640.0,70.858536,69.60527,64.93887,64.93887,64.93887,67.631004,67.631004,120.58736,77.5469,69.873276,0.3,69.47815,80.06002,60.08001,0.3,69.53775,0.3,502.97516,0.0,0.3,20.67713,250.6257,0.007989301,0.0,0.0
12227,20657700.0,70.86386,69.613396,64.9386,64.9386,64.9386,67.631004,67.631004,120.58735,77.53679,69.88009,0.3,69.48332,80.06002,60.08001,0.3,69.550224,0.3,502.8965,0.0,0.3,20.677135,250.6257,0.007985171,0.0,0.0
12228,20657760.0,70.86919,69.621475,64.93904,64.93904,64.93904,67.63101,67.63101,120.58737,77.52525,69.88448,0.3,69.4876,80.06002,60.08001,0.3,69.56176,0.3,503.20026,0.0,0.3,20.677166,250.62575,0.007988247,0.0,0.0
12230,20657880.0,70.84634,69.59868,64.93816,64.93816,64.93816,67.631035,67.631035,120.5874,77.49856,69.86806,0.3,69.46991,80.06002,60.08001,0.3,69.53133,0.3,502.07254,0.0,0.3,20.67724,250.6258,0.007977724,0.0,0.0
12232,20658000.0,70.85556,69.61482,64.93828,64.93828,64.93828,67.63104,67.63104,120.58743,77.467026,69.87921,0.3,69.47936,80.06002,60.08001,0.3,69.55533,0.3,502.17865,0.0,0.3,20.677294,250.62585,0.007975093,0.0,0.0
12235,20658120.0,70.83128,69.59209,64.93739,64.93739,64.93739,67.631065,67.631065,120.58746,77.4306,69.86267,0.3,69.46173,80.06002,60.08001,0.3,69.52507,0.3,500.93207,0.0,0.3,20.67738,250.62593,0.007962973,0.0,0.0
12237,20658240.0,70.83914,69.60829,64.93756,64.93756,64.93756,67.63108,67.63108,120.587494,77.38979,69.87377,0.3,69.47124,80.06002,60.08001,0.3,69.549126,0.3,500.93378,0.0,0.3,20.677448,250.62598,0.007958962,0.0,0.0
12239,20658300.0,70.82629,69.59686,64.937454,64.937454,64.937454,67.63109,67.63109,120.58751,77.367874,69.86432,0.3,69.461945,80.06002,60.08001,0.3,69.53347,0.3,500.4588,0.0,0.3,20.677479,250.626,0.007956021,0.0,0.0
12241,20658360.0,70.81354,69.585434,64.936676,64.936676,64.936676,67.6311,67.6311,120.58753,77.344635,69.85718,0.3,69.4536,80.06002,60.08001,0.3,69.51875,0.3,499.58112,0.0,0.3,20.677544,250.62605,0.007945435,0.0,0.0
12242,20658480.0,70.82013,69.601585,64.93679,64.93679,64.93679,67.63113,67.63113,120.58757,77.295364,69.868164,0.3,69.46304,80.06002,60.08001,0.3,69.542755,0.3,499.47415,0.0,0.3,20.67763,250.62613,0.00793996,0.0,0.0
12244,20658600.0,70.79333,69.57879,64.93591,64.93591,64.93591,67.63115,67.63115,120.587616,77.2423,69.851524,0.3,69.445526,80.06002,60.08001,0.3,69.512436,0.3,498.02554,0.0,0.3,20.677734,250.6262,0.007925145,0.0,0.0
12247,20658720.0,70.798706,69.59477,64.93608,64.93608,64.93608,67.63117,67.63117,120.58766,77.18512,69.86235,0.3,69.45497,80.06002,60.08001,0.3,69.53633,0.3,497.81348,0.0,0.3,20.677835,250.6263,0.007918261,0.0,0.0
12249,20658840.0,70.77103,69.57204,64.93526,64.93526,64.93526,67.63119,67.63119,120.58769,77.12459,69.846634,0.3,69.43734,80.06002,60.08001,0.3,69.505844,0.3,496.30463,0.0,0.3,20.678009,250.62637,0.00790241,0.0,0.0
12251,20658900.0,70.773,69.58005,64.93498,64.93498,64.93498,67.63121,67.63121,120.58773,77.093216,69.85306,0.3,69.44256,80.06002,60.08001,0.3,69.5182,0.3,495.9521,0.0,0.3,20.677996,250.62642,0.007894929,0.0,0.0
12252,20658960.0,70.77515,69.58801,64.93536,64.93536,64.93536,67.63123,67.63123,120.58775,77.06064,69.85729,0.3,69.44684,80.06002,60.08001,0.3,69.529625,0.3,495.9802,0.0,0.3,20.67806,250.6265,0.007894268,0.0,0.0
12255,20659080.0,70.745865,69.56494,64.93448,64.93448,64.93448,67.631256,67.631256,120.58781,76.993576,69.84021,0.3,69.42926,80.06002,60.08001,0.3,69.49898,0.3,494.33157,0.0,0.3,20.678177,250.62657,0.007876713,0.0,0.0
12256,20659200.0,70.74916,69.580826,64.93465,64.93465,64.93465,67.63129,67.63129,120.58785,76.9237,69.85086,0.3,69.43877,80.06002,60.08001,0.3,69.5226,0.3,493.94504,0.0,0.3,20.678293,250.62668,0.00786748,0.0,0.0
12259,20659320.0,70.718895,69.55764,64.93382,64.93382,64.93382,67.63132,67.63132,120.58791,76.850586,69.833725,0.3,69.42125,80.06002,60.08001,0.3,69.49188,0.3,492.21646,0.0,0.3,20.678413,250.62679,0.007848863,0.0,0.0
12261,20659440.0,70.72121,69.57341,64.93399,64.93399,64.93399,67.63134,67.63134,120.58796,76.77511,69.84427,0.3,69.4308,80.06002,60.08001,0.3,69.51534,0.3,491.74612,0.0,0.3,20.678535,250.62688,0.007838494,0.0,0.0
12263,20659500.0,70.70566,69.56181,64.93399,64.93399,64.93399,67.631355,67.631355,120.58798,76.73666,69.834496,0.3,69.42157,80.06002,60.08001,0.3,69.49941,0.3,491.05142,0.0,0.3,20.678595,250.62694,0.007832551,0.0,0.0
12264,20659560.0,70.68994,69.550064,64.93317,64.93317,64.93317,67.63137,67.63137,120.588005,76.69716,69.82703,0.3,69.41322,80.06002,60.08001,0.3,69.48436,0.3,489.93784,0.0,0.3,20.678652,250.62698,0.007818777,0.0,0.0
