,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
12266,20659680.0,70.691315,69.56572,64.93338,64.93338,64.93338,67.63139,67.63139,120.58805,76.61702,69.83752,0.3,69.42284,80.06002,60.08001,0.3,69.50754,0.3,489.38834,0.0,0.3,20.678768,250.62706,0.0078073386,0.0,0.0
12269,20659800.0,70.65918,69.54226,64.932556,64.932556,64.932556,67.63142,67.63142,120.5881,76.534836,69.82016,0.3,69.40526,80.06002,60.08001,0.3,69.47629,0.3,487.50543,0.0,0.3,20.678875,250.62717,0.007786581,0.0,0.0
12271,20659920.0,70.65962,69.55769,64.932785,64.932785,64.932785,67.631454,67.631454,120.58815,76.45079,69.83065,0.3,69.41487,80.06002,60.08001,0.3,69.49914,0.3,486.88196,0.0,0.3,20.67898,250.62724,0.007774141,0.0,0.0
12273,20660040.0,70.62666,69.53407,64.93196,64.93196,64.93196,67.63147,67.63147,120.58819,76.3651,69.81335,0.3,69.397354,80.06002,60.08001,0.3,69.46767,0.3,484.9303,0.0,0.3,20.679073,250.62732,0.007752406,0.0,0.0
12275,20660100.0,70.62666,69.54171,64.93169,64.93169,64.93169,67.631485,67.631485,120.58821,76.321976,69.81955,0.3,69.40262,80.06002,60.08001,0.3,69.47936,0.3,484.39264,0.0,0.3,20.679121,250.62737,0.0077420217,0.0,0.0
12276,20660160.0,70.62628,69.54935,64.932175,64.932175,64.932175,67.63149,67.63149,120.58822,76.27798,69.82373,0.3,69.40697,80.06002,60.08001,0.3,69.49013,0.3,484.23438,0.0,0.3,20.679153,250.62737,0.007738977,0.0,0.0
12278,20660280.0,70.59255,69.52556,64.93141,64.93141,64.93141,67.63151,67.63151,120.58825,76.18954,69.80632,0.3,69.389435,80.06002,60.08001,0.3,69.45833,0.3,482.2174,0.0,0.3,20.679224,250.62746,0.007716318,0.0,0.0
12280,20660400.0,70.59134,69.54061,64.93169,64.93169,64.93169,67.631516,67.631516,120.58827,76.10033,69.816696,0.3,69.39905,80.06002,60.08001,0.3,69.4803,0.3,481.45776,0.0,0.3,20.679277,250.62747,0.007702018,0.0,0.0
12283,20660520.0,70.55553,69.516716,64.93086,64.93086,64.93086,67.63152,67.63152,120.58828,76.00057,69.799286,0.3,69.381584,80.06002,60.08001,0.3,69.448166,0.3,479.31476,0.0,0.3,20.679314,250.6275,0.007677858,0.0,0.0
12286,20660640.0,70.549484,69.53155,64.9308,64.9308,64.9308,67.63153,67.63153,120.58829,75.88324,69.80972,0.3,69.39125,80.06002,60.08001,0.3,69.46975,0.3,478.24142,0.0,0.3,20.679323,250.62753,0.0076597836,0.0,0.0
12287,20660700.0,70.52905,69.51958,64.93059,64.93059,64.93059,67.63153,67.63153,120.58829,75.818695,69.8,0.3,69.38202,80.06002,60.08001,0.3,69.452995,0.3,477.1793,0.0,0.3,20.679329,250.62753,0.007648992,0.0,0.0
12288,20660760.0,70.50763,69.50743,64.929596,64.929596,64.929596,67.63152,67.63152,120.58828,75.74926,69.79236,0.3,69.37373,80.06002,60.08001,0.3,69.43712,0.3,475.64746,0.0,0.3,20.67931,250.6275,0.0076296707,0.0,0.0
12290,20660880.0,70.495926,69.52199,64.929214,64.929214,64.929214,67.631516,67.631516,120.588264,75.600174,69.80275,0.3,69.38339,80.06002,60.08001,0.3,69.4581,0.3,474.1264,0.0,0.3,20.679272,250.62747,0.007605534,0.0,0.0
12292,20661000.0,70.44913,69.49765,64.92773,64.92773,64.92773,67.6315,67.6315,120.58824,75.437744,69.78549,0.3,69.36598,80.06002,60.08001,0.3,69.42498,0.3,471.14075,0.0,0.3,20.679216,250.62743,0.007570043,0.0,0.0
12295,20661120.0,70.43254,69.511826,64.92723,64.92723,64.92723,67.631485,67.631485,120.5882,75.261795,69.79593,0.3,69.375595,80.06002,60.08001,0.3,69.44508,0.3,469.22565,0.0,0.3,20.679138,250.62735,0.0075405077,0.0,0.0
12297,20661240.0,70.38129,69.48711,64.925644,64.925644,64.925644,67.63146,67.63146,120.588165,75.0753,69.77874,0.3,69.35808,80.06002,60.08001,0.3,69.41113,0.3,465.88104,0.0,0.3,20.679043,250.62727,0.0074999845,0.0,0.0
12299,20661300.0,70.37157,69.49397,64.92498,64.92498,64.92498,67.631454,67.631454,120.58815,74.97896,69.785,0.3,69.3634,80.06002,60.08001,0.3,69.421295,0.3,464.59912,0.0,0.3,20.678997,250.62724,0.007479648,0.0,0.0
12300,20661360.0,70.361015,69.50084,64.925095,64.925095,64.925095,67.631424,67.631424,120.58812,74.87909,69.78929,0.3,69.3678,80.06002,60.08001,0.3,69.43036,0.3,463.65826,0.0,0.3,20.67893,250.6272,0.007466143,0.0,0.0
12302,20661480.0,70.30647,69.47574,64.92349,64.92349,64.92349,67.6314,67.6314,120.58806,74.67452,69.77215,0.3,69.35027,80.06002,60.08001,0.3,69.395645,0.3,460.0331,0.0,0.3,20.678804,250.62709,0.007421567,0.0,0.0
12304,20661600.0,70.28334,69.48892,64.923004,64.923004,64.923004,67.63136,67.63136,120.588005,74.4637,69.782745,0.3,69.35994,80.06002,60.08001,0.3,69.41372,0.3,457.56622,0.0,0.3,20.678669,250.62695,0.007384228,0.0,0.0
12307,20661720.0,70.22638,69.463486,64.921524,64.921524,64.921524,67.63133,67.63133,120.587944,74.245895,69.76583,0.3,69.34253,80.06002,60.08001,0.3,69.378174,0.3,453.72495,0.0,0.3,20.67852,250.62686,0.0073364154,0.0,0.0
12309,20661840.0,70.20122,69.47618,64.92108,64.92108,64.92108,67.631294,67.631294,120.58787,74.02452,69.7767,0.3,69.352196,80.06002,60.08001,0.3,69.39516,0.3,451.0731,0.0,0.3,20.678368,250.62671,0.007296342,0.0,0.0
12311,20661900.0,70.17221,69.46327,64.92081,64.92081,64.92081,67.63128,67.63128,120.58784,73.913445,69.76715,0.3,69.34302,80.06002,60.08001,0.3,69.37648,0.3,449.30194,0.0,0.3,20.67829,250.62665,0.0072754384,0.0,0.0
12312,20661960.0,70.14294,69.45025,64.91971,64.91971,64.91971,67.631256,67.631256,120.58781,73.800285,69.7599,0.3,69.33473,80.06002,60.08001,0.3,69.35863,0.3,447.10168,0.0,0.3,20.67821,250.62657,0.007246422,0.0,0.0
12315,20662080.0,70.116684,69.46239,64.91949,64.91949,64.91949,67.63121,67.63121,120.58774,73.57463,69.77083,0.3,69.34445,80.06002,60.08001,0.3,69.37444,0.3,444.3416,0.0,0.3,20.67805,250.62645,0.007204643,0.0,0.0
12316,20662200.0,70.05807,69.43613,64.918335,64.918335,64.918335,67.63118,67.63118,120.58768,73.34957,69.75418,0.3,69.32698,80.06002,60.08001,0.3,69.33709,0.3,440.32028,0.0,0.3,20.677889,250.62631,0.0071536745,0.0,0.0
12319,20662320.0,70.03148,69.44766,64.91823,64.91823,64.91823,67.63114,67.63114,120.5876,73.12424,69.76523,0.3,69.3367,80.06002,60.08001,0.3,69.35165,0.3,437.51083,0.0,0.3,20.677729,250.62619,0.007110976,0.0,0.0
12321,20662440.0,69.973145,69.42091,64.91729,64.91729,64.91729,67.6311,67.6311,120.58754,72.90231,69.74869,0.3,69.31918,80.06002,60.08001,0.3,69.31331,0.3,433.48392,0.0,0.3,20.677578,250.62605,0.0070595704,0.0,0.0
12323,20662500.0,69.9604,69.42651,64.91696,64.91696,64.91696,67.63109,67.63109,120.5875,72.7935,69.75545,0.3,69.32451,80.06002,60.08001,0.3,69.32066,0.3,431.91635,0.0,0.3,20.677494,250.62598,0.0070347944,0.0,0.0
12324,20662560.0,69.94754,69.43201,64.91745,64.91745,64.91745,67.63107,67.63107,120.58748,72.6844,69.7599,0.3,69.328964,80.06002,60.08001,0.3,69.32693,0.3,430.72726,0.0,0.3,20.677427,250.62593,0.0070173503,0.0,0.0
12326,20662680.0,69.89058,69.40493,64.91669,64.91669,64.91669,67.63104,67.63104,120.58742,72.47182,69.7437,0.3,69.31143,80.06002,60.08001,0.3,69.28787,0.3,426.7844,0.0,0.3,20.677294,250.62582,0.0069667427,0.0,0.0
12330,20662800.0,69.86663,69.41553,64.91707,64.91707,64.91707,67.63101,67.63101,120.58736,72.26599,69.755005,0.3,69.32121,80.06002,60.08001,0.3,69.30051,0.3,424.1382,0.0,0.3,20.677158,250.62572,0.0069258134,0.0,0.0
12331,20662920.0,69.81197,69.38823,64.91658,64.91658,64.91658,67.630974,67.630974,120.58732,72.06829,69.739075,0.3,69.30374,80.06002,60.08001,0.3,69.26079,0.3,420.35498,0.0,0.3,20.677053,250.62563,0.0068770875,0.0,0.0
12333,20663040.0,69.790665,69.3985,64.917175,64.917175,64.917175,67.63095,67.63095,120.587265,71.880035,69.75067,0.3,69.31347,80.06002,60.08001,0.3,69.27266,0.3,417.8913,0.0,0.3,20.67693,250.62552,0.0068384516,0.0,0.0
12335,20663100.0,69.76468,69.38472,64.917404,64.917404,64.917404,67.630936,67.630936,120.58724,71.7905,69.74133,0.3,69.30429,80.06002,60.08001,0.3,69.25217,0.3,416.2947,0.0,0.3,20.676874,250.62549,0.006819137,0.0,0.0
12336,20663160.0,69.739075,69.37087,64.9169,64.9169,64.9169,67.63093,67.63093,120.587234,71.70267,69.734406,0.3,69.296005,80.06002,60.08001,0.3,69.2325,0.3,414.32745,0.0,0.3,20.676847,250.62546,0.006792447,0.0,0.0
12338,20663280.0,69.72122,69.38081,64.917786,64.917786,64.917786,67.630905,67.630905,120.58718,71.53749,69.74594,0.3,69.30578,80.06002,60.08001,0.3,69.24359,0.3,412.11893,0.0,0.3,20.676752,250.62538,0.0067571886,0.0,0.0
12341,20663400.0,69.6736,69.35302,64.917786,64.917786,64.917786,67.63089,67.63089,120.58716,71.385925,69.729965,0.3,69.288315,80.06002,60.08001,0.3,69.203,0.3,408.84436,0.0,0.3,20.676683,250.6253,0.0067149545,0.0,0.0
12344,20663520.0,69.660034,69.36247,64.91894,64.91894,64.91894,67.63088,67.63088,120.587135,71.24931,69.74144,0.3,69.29809,80.06002,60.08001,0.3,69.21333,0.3,406.96173,0.0,0.3,20.676626,250.62529,0.006684096,0.0,0.0
12346,20663640.0,69.617905,69.33511,64.91916,64.91916,64.91916,67.63087,67.63087,120.58711,71.129074,69.72859,0.3,69.280624,80.06002,60.08001,0.3,69.17224,0.3,404.07852,0.0,0.3,20.676561,250.62523,0.006646931,0.0,0.0
12347,20663700.0,69.61345,69.339836,64.91949,64.91949,64.91949,67.63086,67.63086,120.587105,71.075836,69.735565,0.3,69.286,80.06002,60.08001,0.3,69.17767,0.3,403.1313,0.0,0.3,20.67656,250.62521,0.00663036,0.0,0.0
12348,20663760.0,69.609436,69.344345,64.920586,64.920586,64.920586,67.63086,67.63086,120.587105,71.02651,69.74013,0.3,69.29045,80.06002,60.08001,0.3,69.18202,0.3,402.5986,0.0,0.3,20.676554,250.62523,0.0066216798,0.0,0.0
12350,20663880.0,69.57318,69.31709,64.921135,64.921135,64.921135,67.63086,67.63086,120.58709,70.943016,69.7282,0.3,69.27298,80.06002,60.08001,0.3,69.140594,0.3,400.15802,0.0,0.3,20.67646,250.62521,0.006590528,0.0,0.0
12352,20664000.0,69.57071,69.32599,64.92278,64.92278,64.92278,67.63086,67.63086,120.5871,70.88017,69.73958,0.3,69.28276,80.06002,60.08001,0.3,69.14989,0.3,399.14734,0.0,0.3,20.676542,250.62521,0.0065717963,0.0,0.0
12355,20664120.0,69.53874,69.29754,64.92349,64.92349,64.92349,67.63087,67.63087,120.58711,70.8297,69.72326,0.3,69.26535,80.06002,60.08001,0.3,69.1083,0.3,397.10425,0.0,0.3,20.676565,250.62523,0.0065464773,0.0,0.0
12357,20664240.0,69.53891,69.30633,64.925095,64.925095,64.925095,67.63087,67.63087,120.587105,70.78328,69.73468,0.3,69.27518,80.06002,60.08001,0.3,69.11736,0.3,396.33942,0.0,0.3,20.676561,250.62523,0.0065314216,0.0,0.0
12359,20664300.0,69.52342,69.2921,64.92569,64.92569,64.92569,67.63087,67.63087,120.587105,70.76169,69.7254,0.3,69.26601,80.06002,60.08001,0.3,69.0961,0.3,395.57318,0.0,0.3,20.67656,250.62523,0.0065234755,0.0,0.0
12361,20664360.0,69.50815,69.27788,64.92553,64.92553,64.92553,67.630875,67.630875,120.58712,70.74075,69.718475,0.3,69.25771,80.06002,60.08001,0.3,69.07573,0.3,394.4301,0.0,0.3,20.676586,250.62526,0.006508136,0.0,0.0
12362,20664480.0,69.50946,69.286606,64.926956,64.926956,64.926956,67.63087,67.63087,120.58711,70.70198,69.729904,0.3,69.2676,80.06002,60.08001,0.3,69.08468,0.3,393.78394,0.0,0.3,20.67658,250.62523,0.0064948015,0.0,0.0
12364,20664600.0,69.48007,69.258316,64.92723,64.92723,64.92723,67.630875,67.630875,120.58713,70.666985,69.71387,0.3,69.25018,80.06002,60.08001,0.3,69.04326,0.3,391.995,0.0,0.3,20.676601,250.62526,0.0064731985,0.0,0.0
12367,20664720.0,69.48244,69.267,64.92844,64.92844,64.92844,67.630875,67.630875,120.58712,70.635345,69.725296,0.3,69.259964,80.06002,60.08001,0.3,69.05211,0.3,391.44733,0.0,0.3,20.676596,250.62526,0.0064612855,0.0,0.0
12369,20664840.0,69.45404,69.23854,64.92855,64.92855,64.92855,67.63088,67.63088,120.587135,70.60727,69.70882,0.3,69.24255,80.06002,60.08001,0.3,69.010635,0.3,389.74847,0.0,0.3,20.676619,250.62529,0.0064409385,0.0,0.0
12371,20664900.0,69.45586,69.24304,64.92877,64.92877,64.92877,67.630875,67.630875,120.58712,70.59459,69.71573,0.3,69.24794,80.06002,60.08001,0.3,69.015686,0.3,389.33594,0.0,0.3,20.676601,250.62526,0.006431953,0.0,0.0
12372,20664960.0,69.45761,69.24733,64.9297,64.9297,64.9297,67.630875,67.630875,120.58713,70.58255,69.720184,0.3,69.25238,80.06002,60.08001,0.3,69.0197,0.3,389.30692,0.0,0.3,20.676609,250.62526,0.006430558,0.0,0.0
12375,20665080.0,69.43031,69.2191,64.92976,64.92976,64.92976,67.630875,67.630875,120.58713,70.56113,69.70398,0.3,69.23492,80.06002,60.08001,0.3,68.978386,0.3,387.71045,0.0,0.3,20.676615,250.62526,0.0064116586,0.0,0.0
12376,20665200.0,69.43492,69.22783,64.9308,64.9308,64.9308,67.63088,67.63088,120.587135,70.543,69.71518,0.3,69.24475,80.06002,60.08001,0.3,68.9875,0.3,387.36523,0.0,0.3,20.67661,250.62529,0.00640263,0.0,0.0
12379,20665320.0,69.40872,69.19971,64.93075,64.93075,64.93075,67.63088,67.63088,120.587135,70.52779,69.69909,0.3,69.22728,80.06002,60.08001,0.3,68.94641,0.3,385.86188,0.0,0.3,20.676626,250.62529,0.0063850433,0.0,0.0
12381,20665440.0,69.41438,69.208664,64.93173,64.93173,64.93173,67.630875,67.630875,120.58713,70.51565,69.7104,0.3,69.23717,80.06002,60.08001,0.3,68.95575,0.3,385.59613,0.0,0.3,20.676609,250.62526,0.0063771857,0.0,0.0
12383,20665500.0,69.40169,69.194595,64.93207,64.93207,64.93207,67.630875,67.630875,120.58712,70.510704,69.701065,0.3,69.228,80.06002,60.08001,0.3,68.934875,0.3,385.0769,0.0,0.3,20.6766,250.62526,0.006372721,0.0,0.0
12384,20665560.0,69.38916,69.180534,64.931625,64.931625,64.931625,67.630875,67.630875,120.58713,70.506424,69.69409,0.3,69.219696,80.06002,60.08001,0.3,68.914825,0.3,384.18372,0.0,0.3,20.676617,250.62529,0.0063608726,0.0,0.0
12386,20665680.0,69.39581,69.1896,64.932556,64.932556,64.932556,67.630875,67.630875,120.58712,70.49994,69.70546,0.3,69.22954,80.06002,60.08001,0.3,68.92433,0.3,384.0007,0.0,0.3,20.676598,250.62526,0.006354197,0.0,0.0
12389,20665800.0,69.37186,69.16197,64.93245,64.93245,64.93245,67.630875,67.630875,120.58712,70.4962,69.69052,0.3,69.21207,80.06002,60.08001,0.3,68.88368,0.3,382.68442,0.0,0.3,20.676596,250.62526,0.0063391803,0.0,0.0
12391,20665920.0,69.37944,69.17114,64.933334,64.933334,64.933334,67.63087,67.63087,120.58711,70.4951,69.701836,0.3,69.221954,80.06002,60.08001,0.3,68.8934,0.3,382.589,0.0,0.3,20.676577,250.62523,0.006333817,0.0,0.0
12393,20666040.0,69.35747,69.14543,64.93327,64.93327,64.93327,67.630745,67.630745,120.5869,70.496475,69.692,0.3,69.20443,80.06002,60.08001,0.3,68.85298,0.3,381.41904,0.0,0.3,20.676168,250.62485,0.0063208155,0.0,0.0
12395,20666100.0,69.361694,69.14955,64.93338,64.93338,64.93338,67.63086,67.63086,120.5871,70.49807,69.698654,0.3,69.20976,80.06002,60.08001,0.3,68.85841,0.3,381.24246,0.0,0.3,20.676529,250.62521,0.0063154506,0.0,0.0
12396,20666160.0,69.365814,69.15405,64.93416,64.93416,64.93416,67.63086,67.63086,120.587105,70.50032,69.70305,0.3,69.214264,80.06002,60.08001,0.3,68.862915,0.3,381.40533,0.0,0.3,20.676556,250.62521,0.006316697,0.0,0.0
12398,20666280.0,69.34335,69.12643,64.93393,64.93393,64.93393,67.63086,67.63086,120.5871,70.506424,69.686676,0.3,69.19674,80.06002,60.08001,0.3,68.82277,0.3,380.22055,0.0,0.3,20.676538,250.62521,0.0063036163,0.0,0.0
12400,20666400.0,69.35263,69.135765,64.93475,64.93475,64.93475,67.63086,67.63086,120.58709,70.51477,69.697876,0.3,69.20663,80.06002,60.08001,0.3,68.83298,0.3,380.26468,0.0,0.3,20.676527,250.62521,0.006300203,0.0,0.0
12403,20666520.0,69.33093,69.108185,64.93448,64.93448,64.93448,67.63086,67.63086,120.5871,70.525314,69.6814,0.3,69.1891,80.06002,60.08001,0.3,68.793106,0.3,379.14777,0.0,0.3,20.676527,250.62521,0.006288076,0.0,0.0
12406,20666640.0,69.34099,69.11769,64.9353,64.9353,64.9353,67.63085,67.63085,120.58708,70.53784,69.69261,0.3,69.19899,80.06002,60.08001,0.3,68.80365,0.3,379.258,0.0,0.3,20.676502,250.62518,0.006285622,0.0,0.0
12407,20666700.0,69.33038,69.10402,64.93558,64.93558,64.93558,67.630844,67.630844,120.587074,70.54476,69.68316,0.3,69.18976,80.06002,60.08001,0.3,68.78343,0.3,378.92017,0.0,0.3,20.67649,250.62515,0.006283729,0.0,0.0
12409,20666760.0,69.32001,69.09029,64.93509,64.93509,64.93509,67.63085,67.63085,120.58708,70.55229,69.67607,0.3,69.18147,80.06002,60.08001,0.3,68.76404,0.3,378.20807,0.0,0.3,20.676506,250.62518,0.006274442,0.0,0.0
12410,20666880.0,69.33077,69.099945,64.93585,64.93585,64.93585,67.630844,67.630844,120.587074,70.56866,69.68728,0.3,69.1913,80.06002,60.08001,0.3,68.774864,0.3,378.37296,0.0,0.3,20.676483,250.62515,0.0062727816,0.0,0.0
12412,20667000.0,69.311874,69.07457,64.93569,64.93569,64.93569,67.63077,67.63077,120.58693,70.58667,69.67679,0.3,69.17383,80.06002,60.08001,0.3,68.73575,0.3,377.46356,0.0,0.3,20.676203,250.6249,0.006263507,0.0,0.0
12415,20667120.0,69.3232,69.08391,64.93646,64.93646,64.93646,67.630844,67.630844,120.58707,70.606445,69.68771,0.3,69.18361,80.06002,60.08001,0.3,68.74669,0.3,377.6956,0.0,0.3,20.676472,250.62515,0.006262922,0.0,0.0
12417,20667240.0,69.30353,69.05672,64.93613,64.93613,64.93613,67.630844,67.630844,120.587074,70.62776,69.67102,0.3,69.16609,80.06002,60.08001,0.3,68.70773,0.3,376.75034,0.0,0.3,20.67648,250.62515,0.0062532355,0.0,0.0
12419,20667300.0,69.30962,69.06183,64.93613,64.93613,64.93613,67.63084,67.63084,120.58706,70.638855,69.67778,0.3,69.17147,80.06002,60.08001,0.3,68.714005,0.3,376.699,0.0,0.3,20.67646,250.62514,0.0062494283,0.0,0.0
12420,20667360.0,69.31561,69.06671,64.936905,64.936905,64.936905,67.630844,67.630844,120.58707,70.650505,69.68211,0.3,69.17598,80.06002,60.08001,0.3,68.71922,0.3,377.03003,0.0,0.3,20.676464,250.62515,0.006253238,0.0,0.0
12423,20667480.0,69.296555,69.03969,64.93657,64.93657,64.93657,67.630844,67.630844,120.587074,70.67462,69.66553,0.3,69.1584,80.06002,60.08001,0.3,68.6806,0.3,376.14273,0.0,0.3,20.676477,250.62515,0.006244385,0.0,0.0
12424,20667600.0,69.30913,69.04985,64.93729,64.93729,64.93729,67.630844,67.630844,120.58707,70.69994,69.67657,0.3,69.16829,80.06002,60.08001,0.3,68.69241,0.3,376.46106,0.0,0.3,20.676468,250.62515,0.00624495,0.0,0.0
12427,20667720.0,69.23689,68.959274,54.944122,54.944122,54.944122,67.630844,67.630844,120.587074,70.72774,69.612076,0.3,69.10567,78.08001,64.04003,0.3,68.56926,0.3,1188.1631,0.0,0.3,20.676485,250.62515,0.023879549,0.0,0.0
12429,20667840.0,69.19092,68.89885,54.759773,54.759773,54.759773,67.630844,67.630844,120.587074,70.758835,69.57181,0.3,69.066986,78.08001,64.04003,0.3,68.49065,0.3,1205.3739,0.0,0.3,20.676477,250.62515,0.024529675,0.0,0.0
12431,20667900.0,69.152794,68.85062,54.668587,54.668587,54.668587,67.630844,67.630844,120.58707,70.77542,69.53699,0.3,69.03381,78.08001,64.04003,0.3,68.42648,0.3,1209.772,0.0,0.3,20.676474,250.62515,0.024715554,0.0,0.0
12432,20667960.0,69.11456,68.80194,54.581573,54.581573,54.581573,67.63085,67.63085,120.58708,70.793,69.50408,0.3,69.00107,78.08001,64.04003,0.3,68.362656,0.3,1213.0703,0.0,0.3,20.676498,250.62518,0.024869917,0.0,0.0
12434,20668080.0,69.07089,68.743164,54.43062,54.43062,54.43062,67.63085,67.63085,120.58708,70.82997,69.46426,0.3,68.96273,78.08001,64.04003,0.3,68.2868,0.3,1220.1647,0.0,0.3,20.676493,250.62518,0.02515505,0.0,0.0
12437,20668200.0,68.99838,68.65154,54.301643,54.301643,54.301643,67.630646,67.630646,120.58671,70.86952,69.40493,0.3,68.8978,78.08001,64.04003,0.3,68.16133,0.3,1224.175,0.0,0.3,20.675808,250.62451,0.025384076,0.0,0.0
12439,20668320.0,68.95735,68.59326,54.193314,54.193314,54.193314,67.63085,67.63085,120.58709,70.91138,69.36571,0.3,68.86017,78.08001,64.04003,0.3,68.08904,0.3,1228.3574,0.0,0.3,20.676514,250.62518,0.02558098,0.0,0.0
12441,20668440.0,68.88594,68.50037,54.100098,54.100098,54.100098,67.63086,67.63086,120.5871,70.95532,69.30051,0.3,68.79656,78.08001,64.04003,0.3,67.966545,0.3,1229.8396,0.0,0.3,20.676535,250.62521,0.025733186,0.0,0.0
12443,20668500.0,68.86699,68.473564,54.059227,54.059227,54.059227,67.63085,67.63085,120.58709,70.977844,69.28287,0.3,68.77887,78.08001,64.04003,0.3,67.93304,0.3,1230.8417,0.0,0.3,20.676521,250.62518,0.02579789,0.0,0.0
12444,20668560.0,68.8477,68.44632,54.021927,54.021927,54.021927,67.63086,67.63086,120.5871,71.00108,69.2626,0.3,68.75998,78.08001,64.04003,0.3,67.89827,0.3,1231.9951,0.0,0.3,20.676533,250.62521,0.02586487,0.0,0.0
12446,20668680.0,68.77893,68.35596,53.954475,53.954475,53.954475,67.63087,67.63087,120.587105,71.04843,69.19921,0.3,68.69791,78.08001,64.04003,0.3,67.77901,0.3,1231.7871,0.0,0.3,20.676558,250.62523,0.025961002,0.0,0.0
12448,20668800.0,68.7435,68.30476,53.898388,53.898388,53.898388,67.63087,67.63087,120.587105,71.09688,69.16284,0.3,68.66264,78.08001,64.04003,0.3,67.71501,0.3,1232.5585,0.0,0.3,20.676558,250.62523,0.02604495,0.0,0.0
12452,20668920.0,68.6772,68.21676,53.849335,53.849335,53.849335,67.630875,67.630875,120.58712,71.14681,69.10116,0.3,68.60199,78.08001,64.04003,0.3,67.59889,0.3,1231.1952,0.0,0.3,20.676584,250.62526,0.026100647,0.0,0.0
12454,20669040.0,68.64424,68.1682,53.80885,53.80885,53.80885,67.630875,67.630875,120.58712,71.197296,69.06612,0.3,68.56789,78.08001,64.04003,0.3,67.53879,0.3,1231.0204,0.0,0.3,20.676586,250.62526,0.026150301,0.0,0.0
12455,20669100.0,68.61232,68.12573,53.790997,53.790997,53.790997,67.63087,67.63087,120.58712,71.22262,69.03519,0.3,68.53811,78.08001,64.04003,0.3,67.48227,0.3,1230.1713,0.0,0.3,20.676584,250.62526,0.026169129,0.0,0.0
12456,20669160.0,68.58052,68.083,53.77342,53.77342,53.77342,67.630875,67.630875,120.58713,71.248436,69.0064,0.3,68.50905,78.08001,64.04003,0.3,67.426346,0.3,1228.8765,0.0,0.3,20.676613,250.62529,0.026176577,0.0,0.0
12458,20669280.0,68.55008,68.037186,53.74436,53.74436,53.74436,67.630875,67.630875,120.58713,71.29985,68.97284,0.3,68.47626,78.08001,64.04003,0.3,67.37042,0.3,1228.0569,0.0,0.3,20.676615,250.62529,0.026201196,0.0,0.0
12460,20669400.0,68.48889,67.954956,53.718704,53.718704,53.718704,67.63088,67.63088,120.58714,71.351105,68.915375,0.3,68.419235,78.08001,64.04003,0.3,67.261826,0.3,1225.3947,0.0,0.3,20.676641,250.6253,0.02620631,0.0,0.0
12463,20669520.0,68.4606,67.91167,53.69783,53.69783,53.69783,67.63088,67.63088,120.58714,71.40257,68.88313,0.3,68.387596,78.08001,64.04003,0.3,67.20964,0.3,1224.1542,0.0,0.3,20.676645,250.6253,0.026213503,0.0,0.0
12465,20669640.0,68.401276,67.8318,53.6791,53.6791,53.6791,67.63089,67.63089,120.58716,71.453445,68.82738,0.3,68.33206,78.08001,64.04003,0.3,67.10417,0.3,1221.1404,0.0,0.3,20.676674,250.62534,0.026203735,0.0,0.0
12467,20669700.0,68.38842,67.8118,53.67103,53.67103,53.67103,67.63089,67.63089,120.58715,71.47844,68.81337,0.3,68.317505,78.08001,64.04003,0.3,67.08077,0.3,1220.2422,0.0,0.3,20.676664,250.6253,0.026197683,0.0,0.0
12469,20669760.0,68.37529,67.79147,53.66432,53.66432,53.66432,67.63089,67.63089,120.58716,71.50359,68.79678,0.3,68.3019,78.08001,64.04003,0.3,67.056274,0.3,1219.644,0.0,0.3,20.676678,250.62534,0.02619862,0.0,0.0
12470,20669880.0,68.31789,67.714134,53.650703,53.650703,53.650703,67.6309,67.6309,120.587166,71.55276,68.74278,0.3,68.24791,78.08001,64.04003,0.3,66.9541,0.3,1216.4175,0.0,0.3,20.676706,250.62537,0.026178537,0.0,0.0
12472,20670000.0,68.293884,67.67656,53.64021,53.64021,53.64021,67.6309,67.6309,120.587166,71.60066,68.71384,0.3,68.21918,78.08001,64.04003,0.3,66.91021,0.3,1214.747,0.0,0.3,20.676708,250.62537,0.026164412,0.0,0.0
12475,20670120.0,68.23802,67.601524,53.630264,53.630264,53.630264,67.630905,67.630905,120.58718,71.647354,68.66143,0.3,68.16661,78.08001,64.04003,0.3,66.81111,0.3,1211.3782,0.0,0.3,20.676735,250.62538,0.026136905,0.0,0.0
12477,20670240.0,68.215546,67.566315,53.622906,53.622906,53.622906,67.630905,67.630905,120.58718,71.69223,68.63374,0.3,68.13903,78.08001,64.04003,0.3,66.77068,0.3,1209.6117,0.0,0.3,20.676737,250.62538,0.02611697,0.0,0.0
12479,20670300.0,68.18831,67.53011,53.61961,53.61961,53.61961,67.630905,67.630905,120.58718,71.71382,68.60721,0.3,68.11316,78.08001,64.04003,0.3,66.72234,0.3,1208.0867,0.0,0.3,20.676737,250.62537,0.02610557,0.0,0.0
12480,20670360.0,68.16112,67.4937,53.615654,53.615654,53.615654,67.63091,67.63091,120.5872,71.73518,68.58293,0.3,68.088,78.08001,64.04003,0.3,66.674774,0.3,1206.175,0.0,0.3,20.676764,250.62538,0.026084665,0.0,0.0
12482,20670480.0,68.13997,67.460846,53.610546,53.610546,53.610546,67.63091,67.63091,120.58719,71.775894,68.556564,0.3,68.06158,78.08001,64.04003,0.3,66.6378,0.3,1204.3429,0.0,0.3,20.676764,250.62538,0.026060313,0.0,0.0
12486,20670600.0,68.08673,67.39047,53.605164,53.605164,53.605164,67.63092,67.63092,120.58721,71.81418,68.50751,0.3,68.01198,78.08001,64.04003,0.3,66.5448,0.3,1200.8556,0.0,0.3,20.676788,250.62541,0.026024302,0.0,0.0
12487,20670720.0,68.066635,67.35988,53.6017,53.6017,53.6017,67.63092,67.63092,120.58721,71.84972,68.48247,0.3,67.98671,78.08001,64.04003,0.3,66.51102,0.3,1199.0002,0.0,0.3,20.676786,250.62541,0.025997313,0.0,0.0
12489,20670840.0,68.01312,67.299286,53.597694,53.597694,53.597694,67.630455,67.630455,120.58638,71.88235,68.441315,0.3,67.938416,78.08001,64.04003,0.3,66.42077,0.3,1195.4347,0.0,0.3,20.675333,250.62395,0.025958607,0.0,0.0
12491,20670900.0,68.006096,67.279076,53.596207,53.596207,53.596207,67.63091,67.63091,120.5872,71.8974,68.4305,0.3,67.92677,78.08001,64.04003,0.3,66.40594,0.3,1194.4847,0.0,0.3,20.676731,250.62541,0.025941528,0.0,0.0
12492,20670960.0,67.99632,67.26468,53.59555,53.59555,53.59555,67.63092,67.63092,120.58722,71.91179,68.417206,0.3,67.9142,78.08001,64.04003,0.3,66.39001,0.3,1193.7115,0.0,0.3,20.676807,250.62544,0.02593111,0.0,0.0
12494,20671080.0,67.94452,67.198326,53.592476,53.592476,53.592476,67.63093,67.63093,120.58723,71.937775,68.37084,0.3,67.86712,78.08001,64.04003,0.3,66.30234,0.3,1190.1776,0.0,0.3,20.67682,250.62544,0.0258909,0.0,0.0
12498,20671200.0,67.925735,67.171844,53.59099,53.59099,53.59099,67.63092,67.63092,120.58722,71.96002,68.348045,0.3,67.843994,77.0,66.91998,0.3,66.27449,0.3,1188.2855,0.0,0.3,20.676813,250.62544,0.02586039,0.0,0.0
12500,20671320.0,67.87332,67.10736,53.588573,53.588573,53.588573,67.63093,67.63093,120.58723,71.97177,68.303,0.3,67.79813,77.0,66.91998,0.3,66.18918,0.3,1184.6799,0.0,0.3,20.676825,250.62544,0.025818426,0.0,0.0
12501,20671440.0,67.8519,67.08275,53.587475,53.587475,53.587475,67.63092,67.63092,120.58721,71.96744,68.2813,0.3,67.775986,77.0,66.91998,0.3,66.16396,0.3,1182.5739,0.0,0.3,20.676802,250.62544,0.025784565,0.0,0.0
12503,20671500.0,67.82422,67.0515,53.58687,53.58687,53.58687,67.63092,67.63092,120.5872,71.95964,68.258286,0.3,67.75325,77.0,66.91998,0.3,66.122055,0.3,1180.8373,0.0,0.3,20.676786,250.62541,0.025766328,0.0,0.0
12504,20671560.0,67.796036,67.02007,53.585335,53.585335,53.585335,67.63092,67.63092,120.58721,71.94821,68.23752,0.3,67.73122,77.0,66.91998,0.3,66.0809,0.3,1178.6827,0.0,0.3,20.676798,250.62541,0.025738308,0.0,0.0
12506,20671680.0,67.77159,66.99722,53.584396,53.584396,53.584396,67.63091,67.63091,120.58719,71.91547,68.21687,0.3,67.710014,77.0,66.91998,0.3,66.058105,0.3,1176.2981,0.0,0.3,20.67676,250.62538,0.025699887,0.0,0.0
12508,20671800.0,67.71315,66.936356,53.582367,53.582367,53.582367,67.630905,67.630905,120.58718,71.87076,68.174515,0.3,67.66646,77.0,66.91998,0.3,65.977356,0.3,1172.1748,0.0,0.3,20.676743,250.62538,0.025649693,0.0,0.0
12511,20671920.0,67.68617,66.91499,53.58165,53.58165,53.58165,67.6309,67.6309,120.58716,71.814835,68.1548,0.3,67.645966,77.0,66.91998,0.3,65.956436,0.3,1169.572,0.0,0.3,20.676693,250.62534,0.02560782,0.0,0.0
12514,20672040.0,67.6264,66.856155,53.579895,53.579895,53.579895,67.63088,67.63088,120.58714,71.74963,68.11717,0.3,67.603226,77.0,66.91998,0.3,65.87717,0.3,1165.3086,0.0,0.3,20.676664,250.62529,0.025554856,0.0,0.0
12515,20672100.0,67.6124,66.8466,53.579235,53.579235,53.579235,67.630875,67.630875,120.58713,71.714096,68.10904,0.3,67.593994,77.0,66.91998,0.3,65.86832,0.3,1163.7803,0.0,0.3,20.676626,250.62529,0.025528764,0.0,0.0
12516,20672160.0,67.5979,66.83655,53.5794,53.5794,53.5794,67.630875,67.630875,120.58713,71.67624,68.09838,0.3,67.583725,77.0,66.91998,0.3,65.85838,0.3,1162.5696,0.0,0.3,20.67661,250.62526,0.025510706,0.0,0.0
12518,20672280.0,67.535934,66.77815,53.577805,53.577805,53.577805,67.63087,67.63087,120.58711,71.59604,68.05789,0.3,67.54192,77.0,66.91998,0.3,65.780655,0.3,1158.1311,0.0,0.3,20.676584,250.62523,0.025455138,0.0,0.0
12520,20672400.0,67.506714,66.7597,53.577477,53.577477,53.577477,67.63085,67.63085,120.58709,71.51062,68.04015,0.3,67.52325,77.0,66.91998,0.3,65.763565,0.3,1155.2942,0.0,0.3,20.67652,250.62518,0.025408769,0.0,0.0
12523,20672520.0,67.444145,66.70245,53.576103,53.576103,53.576103,67.63085,67.63085,120.58708,71.42049,68.0006,0.3,67.48232,77.0,66.91998,0.3,65.68716,0.3,1150.7858,0.0,0.3,20.676495,250.62518,0.025351644,0.0,0.0
12525,20672640.0,67.4147,66.685104,53.575996,53.575996,53.575996,67.63084,67.63084,120.58705,71.32781,67.98369,0.3,67.46431,77.0,66.91998,0.3,65.67145,0.3,1147.9073,0.0,0.3,20.676428,250.6251,0.025304144,0.0,0.0
12527,20672700.0,67.38388,66.657524,53.57583,53.57583,54.42826,67.63083,67.63083,120.587036,71.28112,67.96336,0.3,67.443924,77.0,66.91998,0.3,65.63442,0.3,1145.8611,0.0,0.3,20.676403,250.6251,0.02528015,0.0,38.89731
12529,20672760.0,67.36427,66.642914,53.575172,53.575172,63.265114,67.63083,67.63083,120.58704,71.23366,67.94534,0.3,67.424255,77.0,66.91998,0.3,65.626785,0.3,1143.9625,0.0,0.3,20.676409,250.6251,0.025249843,0.0,382.29364
12530,20672880.0,67.38619,66.68664,53.578903,53.578903,69.16098,67.63081,67.63081,120.58701,71.13934,67.929306,0.3,67.40701,77.0,66.91998,0.3,65.733574,0.3,1144.5197,0.0,0.3,20.676342,250.62505,0.02524073,0.0,602.5429
12532,20673000.0,67.39251,66.71152,53.583023,53.583023,73.38594,67.63081,67.63081,120.58701,71.04651,67.892,0.3,67.367905,77.0,66.91998,0.3,65.81976,0.3,1144.981,0.0,0.3,20.676327,250.62503,0.025244676,0.0,764.2398
12535,20673120.0,67.4453,66.79128,53.589012,53.589012,76.633606,67.6308,67.6308,120.58698,70.9556,67.87685,0.3,67.35126,77.0,66.91998,0.3,65.996475,0.3,1148.1669,0.0,0.3,20.676264,250.62497,0.025274087,0.0,885.2799
12537,20673240.0,67.47507,66.842865,53.59401,53.59401,79.00572,67.63079,67.63079,120.58698,70.86886,67.84201,0.3,67.312805,77.0,66.91998,0.3,66.133255,0.3,1150.5773,0.0,0.3,20.676258,250.62497,0.025306238,0.0,977.4928
12539,20673300.0,67.5083,66.89011,53.59654,53.59654,79.82387,67.63078,67.63078,120.58695,70.82766,67.8362,0.3,67.30539,77.0,66.91998,0.3,66.23565,0.3,1152.6031,0.0,0.3,20.676216,250.62492,0.025325935,0.0,1008.1994
12540,20673360.0,67.543076,66.938934,53.599945,53.599945,80.4586,67.630775,67.630775,120.586945,70.78734,67.82784,0.3,67.29698,77.0,66.91998,0.3,66.340454,0.3,1155.1261,0.0,0.3,20.676195,250.62492,0.025356635,0.0,1032.0424
12542,20673480.0,67.58252,66.99975,53.60434,53.60434,81.441666,67.63078,67.63078,120.586945,70.7123,67.79263,0.3,67.2593,77.0,66.91998,0.3,66.49449,0.3,1158.4395,0.0,0.3,20.676195,250.62492,0.0254034,0.0,1069.2432
12546,20673600.0,67.655136,67.09857,53.609337,53.609337,81.75488,67.63077,67.63077,120.58692,70.64517,67.77939,0.3,67.24408,77.0,66.91998,0.3,66.70537,0.3,1163.5095,0.0,0.3,20.67614,250.62488,0.025463346,0.0,1080.3306
12547,20673720.0,67.69612,67.15834,53.61258,53.61258,81.736694,67.630745,67.630745,120.5869,70.58722,67.745056,0.3,67.20717,77.0,66.91998,0.3,66.85528,0.3,1167.0803,0.0,0.3,20.676102,250.62482,0.025515778,0.0,1079.2462
12549,20673840.0,67.76654,67.250626,53.616203,53.616203,81.12636,67.630745,67.630745,120.58691,70.53982,67.73254,0.3,67.19256,77.0,66.91998,0.3,67.05177,0.3,1172.124,0.0,0.3,20.676096,250.62485,0.025577616,0.0,1054.9819
12551,20673900.0,67.784996,67.276215,53.61763,53.61763,80.71716,67.630745,67.630745,120.5869,70.52059,67.71468,0.3,67.173996,77.0,66.91998,0.3,67.11714,0.3,1173.9729,0.0,0.3,20.676088,250.62482,0.02560742,0.0,1039.175
12552,20673960.0,67.80328,67.30089,53.618073,53.618073,80.20559,67.63075,67.63075,120.586914,70.50427,67.69914,0.3,67.15625,77.0,66.91998,0.3,67.18157,0.3,1175.4662,0.0,0.3,20.67611,250.62485,0.025628667,0.0,1019.3078
12554,20674080.0,67.8658,67.37938,53.62027,53.62027,78.65399,67.63074,67.63074,120.58689,70.48192,67.68744,0.3,67.14224,77.0,66.91998,0.3,67.34895,0.3,1180.0352,0.0,0.3,20.676062,250.62482,0.025686277,0.0,958.8892
12558,20674200.0,67.89223,67.412285,53.62071,53.62071,76.75165,67.630745,67.630745,120.5869,70.47412,67.65469,0.3,67.10659,77.0,66.91998,0.3,67.44321,0.3,1182.6866,0.0,0.3,20.67608,250.62482,0.025729945,0.0,884.67004
12560,20674320.0,67.94061,67.46837,53.62142,53.62142,74.10653,67.63074,67.63074,120.58688,70.48219,67.64355,0.3,67.09302,77.0,66.91998,0.3,67.56511,0.3,1186.2762,0.0,0.3,20.676039,250.6248,0.025776349,0.0,783.1952
12561,20674440.0,67.95039,67.4754,53.620216,53.620216,71.30737,67.630745,67.630745,120.58689,70.50752,67.61141,0.3,67.05792,77.0,66.91998,0.3,67.60745,0.3,1187.7144,0.0,0.3,20.676065,250.62482,0.025805222,0.0,675.83386
12563,20674500.0,67.96643,67.49089,53.619446,53.619446,69.76039,67.63073,67.63073,120.586876,70.526855,67.60741,0.3,67.05193,77.0,66.91998,0.3,67.6436,0.3,1188.7367,0.0,0.3,20.676039,250.6248,0.02581684,0.0,616.1426
12564,20674560.0,67.97989,67.502426,53.619335,53.619335,68.10805,67.63073,67.63073,120.586876,70.55135,67.600815,0.3,67.04491,77.0,66.91998,0.3,67.67145,0.3,1189.902,0.0,0.3,20.676027,250.62477,0.025834136,0.0,552.555
12566,20674680.0,67.96962,67.478424,53.6167,53.6167,64.41966,67.63074,67.63074,120.58688,70.615074,67.56999,0.3,67.0103,77.0,66.91998,0.3,67.65261,0.3,1189.8472,0.0,0.3,20.676092,250.6248,0.025844155,0.0,410.00232
12568,20674800.0,67.96924,67.46271,53.614117,53.614117,55.94047,67.630714,67.630714,120.586845,70.69967,67.559616,0.3,66.99777,77.0,66.91998,0.3,67.63234,0.3,1189.9568,0.0,0.3,20.676014,250.62473,0.025848672,0.0,76.480225
12571,20674920.0,68.04614,67.53528,53.61604,67.82439,81.38953,67.630745,67.630745,120.5869,70.79602,67.565216,0.3,67.025406,73.94003,69.98001,0.3,67.76489,0.3,1194.5859,0.0,0.3,20.676065,250.62482,0.025894277,311.31693,1071.9247
12574,20675040.0,68.18759,67.685074,53.624664,78.43581,85.80867,67.63074,67.63074,120.58688,70.89198,67.585266,0.3,67.141525,73.94003,69.98001,0.3,67.9922,0.3,1204.68,0.0,0.3,20.676037,250.6248,0.02601494,539.34296,1239.0781
12575,20675100.0,68.252304,67.75308,53.886192,82.274315,87.46173,67.63074,67.63074,120.58688,70.93967,67.58592,0.3,67.20629,73.94003,69.98001,0.3,68.090416,0.3,1209.8586,0.0,0.3,20.676046,250.6248,0.026084132,620.6679,1301.8177
12576,20675160.0,68.32701,67.83246,65.85492,85.29825,88.85387,67.630745,67.630745,120.5869,70.98801,67.61098,0.3,67.281,73.94003,69.98001,0.3,68.19765,0.3,1215.4048,270.53125,0.3,20.676077,250.62482,0.02615359,684.87646,1354.5872
12578,20675280.0,68.52092,68.04443,75.007904,89.64444,90.90375,67.63074,67.63074,120.58688,71.08403,67.721054,0.3,67.4609,73.94003,69.98001,0.3,68.47252,0.3,1229.705,464.7516,0.3,20.676048,250.6248,0.026329841,777.0904,1431.9447
12580,20675400.0,68.70027,68.23923,81.65771,92.64601,92.38915,67.630745,67.630745,120.58691,71.17966,67.8508,0.3,67.6346,73.94003,69.98001,0.3,68.70439,0.3,1243.8466,605.96686,0.3,20.676086,250.62485,0.026515657,840.9062,1488.1401
12583,20675520.0,68.918625,68.48027,86.007904,94.809006,93.3665,67.63074,67.63074,120.58689,71.27602,68.02362,0.3,67.83707,73.94003,69.98001,0.3,68.99519,0.3,1260.402,698.39795,0.3,20.676062,250.62482,0.02672413,886.853,1524.7738
12585,20675640.0,69.11203,68.6918,89.0565,96.43278,94.03502,67.63075,67.63075,120.58691,71.37203,68.19165,0.3,68.023125,73.94003,69.98001,0.3,69.235466,0.3,1275.952,763.2758,0.3,20.676098,250.62485,0.026930742,921.3925,1549.8823
12587,20675700.0,69.22316,68.81469,90.222534,97.08174,94.23332,67.630745,67.630745,120.58689,71.41971,68.289215,0.3,68.12727,73.94003,69.98001,0.3,69.38005,0.3,1284.348,788.0749,0.3,20.676077,250.62482,0.027035737,935.1766,1557.146
12589,20675760.0,69.33615,68.93966,91.234924,97.6572,94.35857,67.630745,67.630745,120.5869,71.468,68.387596,0.3,68.23269,73.94003,69.98001,0.3,69.525345,0.3,1293.2296,809.59406,0.3,20.676079,250.62482,0.027150387,947.3856,1561.6431
12590,20675880.0,69.53088,69.15274,92.8703,98.22267,94.464355,67.63075,67.63075,120.586914,71.56402,68.56848,0.3,68.420555,73.94003,69.98001,0.3,69.761826,0.3,1309.119,844.4177,0.3,20.676111,250.62485,0.02736291,958.6796,1565.3036
12592,20676000.0,69.750946,69.39587,94.06792,98.21822,94.27655,67.63075,67.63075,120.58691,71.65971,68.77196,0.3,68.627045,73.94003,69.98001,0.3,70.040375,0.3,1326.3092,869.8678,0.3,20.676098,250.62485,0.027582696,958.60486,1557.5596
12595,20676120.0,69.93919,69.60131,94.9855,98.219215,93.878075,67.63077,67.63077,120.58692,71.756004,68.955864,0.3,68.80711,73.94003,69.98001,0.3,70.264336,0.3,1341.8893,889.4078,0.3,20.676125,250.62488,0.027792376,958.56226,1541.9451
12597,20676240.0,70.15008,69.83345,95.63479,98.2202,93.16182,67.63075,67.63075,120.586914,71.85202,69.16098,0.3,69.00728,73.94003,69.98001,0.3,70.52428,0.3,1358.5416,903.17944,0.3,20.676119,250.62485,0.0280061,958.51843,1513.9543
12599,20676300.0,70.23758,69.92859,95.89072,98.22053,92.71413,67.63075,67.63075,120.586914,71.899704,69.24925,0.3,69.092094,73.94003,69.98001,0.3,70.62474,0.3,1366.0482,908.62744,0.3,20.676117,250.62485,0.028109297,958.50574,1496.629
12600,20676360.0,70.32526,70.02346,96.10396,98.220474,92.182724,67.63077,67.63077,120.58693,71.94799,69.341156,0.3,69.17856,73.94003,69.98001,0.3,70.7245,0.3,1373.2327,913.1647,0.3,20.676142,250.62488,0.028205032,958.50574,1476.06
12603,20676480.0,70.5213,70.23808,96.381035,98.22075,90.77746,67.63077,67.63077,120.58692,72.04401,69.54347,0.3,69.372795,73.94003,69.98001,0.3,70.95499,0.3,1388.8556,918.9978,0.3,20.67614,250.62488,0.028406143,958.48975,1421.5479
12604,20676600.0,70.67847,70.40666,96.521385,98.22042,88.96911,67.63075,67.63075,120.586914,72.1397,69.71843,0.3,69.53638,73.94003,69.98001,0.3,71.120445,0.3,1402.2719,921.96564,0.3,20.676239,250.62488,0.028589575,958.50244,1351.7108
12607,20676720.0,70.85348,70.596344,96.49634,98.22004,86.464615,67.630775,67.630775,120.58694,72.23599,69.91612,0.3,69.7254,73.94003,69.98001,0.3,71.30798,0.3,1416.355,921.3454,0.3,20.676165,250.6249,0.028772274,958.5134,1254.7244
12609,20676840.0,70.984436,70.73395,96.35093,98.218994,83.22348,67.630775,67.630775,120.586945,72.332016,70.08251,0.3,69.882286,73.94003,69.98001,0.3,71.42142,0.3,1427.8281,918.2082,0.3,20.676182,250.62492,0.028932743,958.55444,1129.5374
12611,20676900.0,71.0576,70.811844,96.21514,98.21839,81.17079,67.630775,67.630775,120.58694,72.3797,70.17798,0.3,69.973694,73.94003,69.98001,0.3,71.48689,0.3,1433.6556,915.2623,0.3,20.676174,250.6249,0.029008051,958.57635,1050.0006
12612,20676960.0,71.12649,70.884514,96.03837,98.21795,78.722824,67.630775,67.630775,120.586945,72.42798,70.27142,0.3,70.06482,73.94003,69.98001,0.3,71.541275,0.3,1439.492,911.43677,0.3,20.676188,250.62492,0.029086972,958.5938,955.26373
12615,20677080.0,71.21553,70.97246,95.59414,98.21603,72.88897,67.63078,67.63078,120.58695,72.524,70.42616,0.3,70.21435,73.94003,69.98001,0.3,71.56857,0.3,1447.8607,901.9098,0.3,20.676203,250.62492,0.029211698,958.66895,730.4303
12617,20677200.0,71.30705,71.063095,94.95375,98.214,66.08827,67.63078,67.63078,120.58695,72.620026,70.60354,0.3,70.39095,73.94003,69.98001,0.3,71.5822,0.3,1455.7095,888.11835,0.3,20.67621,250.62492,0.029321503,958.74774,468.80273
12619,20677320.0,71.32589,71.06787,94.14444,98.210915,53.611645,67.63079,67.63079,120.58696,72.71599,70.743454,0.3,70.53334,73.94003,69.98001,0.3,71.45921,0.3,1458.9684,870.77985,0.3,20.676228,250.62495,0.029389655,958.8723,0.0
12621,20677440.0,71.352036,71.08095,93.07223,98.168564,53.664597,67.63079,67.63079,120.58696,72.81201,70.905716,0.3,70.70412,73.94003,69.98001,0.3,71.336,0.3,1461.4528,847.7226,0.3,20.676237,250.62495,0.029432904,957.69037,0.0
12623,20677500.0,71.34973,71.06941,92.45419,97.86913,53.66037,67.63079,67.63079,120.58697,72.859695,70.96593,0.3,70.77069,73.94003,69.98001,0.3,71.25432,0.3,1461.9869,834.4467,0.3,20.676243,250.62495,0.029451303,951.44183,0.0
12624,20677560.0,71.347534,71.05777,91.75206,97.53784,53.65559,67.63079,67.63079,120.58698,72.908035,71.02706,0.3,70.837875,73.94003,69.98001,0.3,71.17373,0.3,1462.1642,819.33966,0.3,20.676254,250.62497,0.029461445,944.3721,0.0
12626,20677680.0,71.3756,71.07309,90.03676,96.73359,53.64894,67.6308,67.6308,120.58698,73.004,71.169495,0.3,70.99783,73.94003,69.98001,0.3,71.064964,0.3,1464.5074,782.2829,0.3,20.676264,250.62497,0.029497297,927.07947,0.0
12628,20677800.0,71.37077,71.04964,87.91585,95.76635,53.642242,67.6308,67.6308,120.58699,73.099686,71.266235,0.3,71.11693,73.94003,69.98001,0.3,70.914566,0.3,1465.0576,736.4977,0.3,20.676281,250.625,0.029520404,906.30145,0.0
12632,20677920.0,71.39769,71.06354,85.10747,94.528854,53.637463,67.6308,67.6308,120.58699,73.195984,71.381424,0.3,71.2625,73.94003,69.98001,0.3,70.81909,0.3,1467.1877,675.6629,0.3,20.676292,250.625,0.029550701,879.5809,0.0
12633,20678040.0,71.38736,71.03354,81.52977,93.02724,53.63208,67.630806,67.630806,120.587006,73.29201,71.44411,0.3,71.36429,73.94003,69.98001,0.3,70.678635,0.3,1467.2532,598.22595,0.3,20.676311,250.62503,0.029566128,847.20184,0.0
12635,20678100.0,71.39824,71.037384,79.2951,92.12883,53.629772,67.630806,67.630806,120.587006,73.33968,71.4848,0.3,71.428665,73.94003,69.98001,0.3,70.637924,0.3,1467.8788,549.696,0.3,20.67632,250.62503,0.029573062,827.75684,0.0
12636,20678160.0,71.40774,71.03964,76.64882,91.09897,53.62834,67.630806,67.630806,120.587006,73.38802,71.517105,0.3,71.49008,73.94003,69.98001,0.3,70.59662,0.3,1468.7906,493.36774,0.3,20.676323,250.62503,0.029587375,805.4683,0.0
12638,20678280.0,71.38609,70.99625,70.6633,88.692856,53.623512,67.63081,67.63081,120.58701,73.48399,71.52623,0.3,71.56819,73.94003,69.98001,0.3,70.46582,0.3,1467.9635,363.1816,0.3,20.676342,250.62505,0.029591229,753.45795,0.0
12640,20678400.0,71.39313,70.98657,62.733536,85.52034,53.619995,67.63081,67.63081,120.58702,73.57968,71.53502,0.3,71.66614,73.94003,69.98001,0.3,70.39612,0.3,1468.4229,190.60612,0.3,20.676357,250.62505,0.029598515,684.6711,0.0
12643,20678520.0,71.376816,70.94933,53.62065,81.22342,53.616314,67.63082,67.63082,120.58703,73.676025,71.483765,0.3,71.74282,73.94003,69.98001,0.3,70.30768,0.3,1467.6864,0.0,0.3,20.676378,250.62508,0.029598668,591.4368,0.0
12646,20678640.0,71.39016,70.947136,53.614334,75.10524,53.614334,67.63083,67.63083,120.587036,73.771996,71.453766,0.3,71.8228,73.94003,69.98001,0.3,70.27966,0.3,1468.5427,0.0,0.3,20.676395,250.62508,0.029608488,458.38663,0.0
12647,20678700.0,71.37686,70.92258,53.613182,71.47613,53.613182,67.63083,67.63083,120.58704,73.81967,71.42378,0.3,71.83368,73.94003,69.98001,0.3,70.237144,0.3,1468.0734,0.0,0.3,20.676409,250.6251,0.029610304,380.17865,0.0
12648,20678760.0,71.361984,70.89589,53.61104,67.61059,53.61104,67.63083,67.63083,120.58705,73.86801,71.39598,0.3,71.836426,73.94003,69.98001,0.3,70.19617,0.3,1467.0742,0.0,0.3,20.676418,250.6251,0.029601673,296.9772,0.0
12651,20678880.0,71.36308,70.879135,53.608955,53.537598,53.608955,67.63084,67.63084,120.58705,73.964035,71.370384,0.3,71.82879,73.94003,69.98001,0.3,70.18084,0.3,1466.9948,0.0,0.3,20.676437,250.62514,0.029600235,0.0,0.0
12654,20679000.0,71.320724,70.811066,53.605217,53.60511,53.605217,67.630844,67.630844,120.58707,74.06,71.3165,0.3,71.75793,73.94003,69.98001,0.3,70.10515,0.3,1464.3507,0.0,0.3,20.676464,250.62515,0.02957837,0.0,0.0
12655,20679120.0,71.32127,70.79355,53.603516,53.603516,53.603516,67.630844,67.630844,120.587074,74.15602,71.29419,0.3,71.72255,73.94003,69.98001,0.3,70.10196,0.3,1463.9663,0.0,0.3,20.676487,250.62515,0.029569712,0.0,0.0
12657,20679240.0,71.28464,70.73219,53.60099,53.60099,53.60099,67.63085,67.63085,120.58709,74.25198,71.24388,0.3,71.65697,73.94003,69.98001,0.3,70.03511,0.3,1461.695,0.0,0.3,20.676517,250.62518,0.029550564,0.0,0.0
12659,20679300.0,71.287766,70.726746,53.60011,53.60011,53.60011,67.63086,67.63086,120.5871,74.29967,71.23514,0.3,71.6418,73.94003,69.98001,0.3,70.03923,0.3,1461.4634,0.0,0.3,20.67653,250.62521,0.029542733,0.0,0.0
12660,20679360.0,71.29144,70.72214,53.600384,53.600384,53.600384,67.63086,67.63086,120.5871,74.34801,71.22438,0.3,71.6257,73.94003,69.98001,0.3,70.043236,0.3,1461.7347,0.0,0.3,20.676544,250.62521,0.029545475,0.0,0.0
12662,20679480.0,71.260086,70.666985,53.598793,53.598793,53.598793,67.63087,67.63087,120.58711,74.44403,71.1773,0.3,71.56484,73.94003,69.98001,0.3,69.98462,0.3,1459.8392,0.0,0.3,20.676577,250.62523,0.029529864,0.0,0.0
12664,20679600.0,71.27272,70.66385,53.598953,53.598953,53.598953,67.630875,67.630875,120.58713,74.539665,71.160324,0.3,71.53726,73.94003,69.98001,0.3,70.00346,0.3,1460.2867,0.0,0.3,20.676607,250.62526,0.029528676,0.0,0.0
12668,20679720.0,71.24629,70.61447,53.59797,53.59797,53.59797,67.63088,67.63088,120.58714,74.63602,71.116104,0.3,71.48052,73.94003,69.98001,0.3,69.95276,0.3,1458.7616,0.0,0.3,20.676643,250.6253,0.029516973,0.0,0.0
12669,20679840.0,71.26448,70.61782,53.59868,53.59868,53.59868,67.63089,67.63089,120.58716,74.73204,71.10127,0.3,71.456024,73.94003,69.98001,0.3,69.98183,0.3,1459.6124,0.0,0.3,20.676678,250.62534,0.029520003,0.0,0.0
12671,20679900.0,71.25338,70.595795,53.598953,53.598953,53.598953,67.6309,67.6309,120.587166,74.77966,71.07947,0.3,71.42916,73.94003,69.98001,0.3,69.95919,0.3,1459.2498,0.0,0.3,20.676699,250.62534,0.029521234,0.0,0.0
12672,20679960.0,71.24255,70.57382,53.59813,53.59813,53.59813,67.630905,67.630905,120.58717,74.828,71.0598,0.3,71.40318,73.94003,69.98001,0.3,69.93848,0.3,1458.438,0.0,0.3,20.676718,250.62537,0.029512288,0.0,0.0
12674,20680080.0,71.2659,70.58327,53.599228,53.599228,53.599228,67.63091,67.63091,120.58719,74.92403,71.04689,0.3,71.381485,73.94003,69.98001,0.3,69.977264,0.3,1459.6737,0.0,0.3,20.676754,250.62538,0.029519584,0.0,0.0
12676,20680200.0,71.248276,70.54437,53.598953,53.598953,53.598953,67.63092,67.63092,120.58721,75.01965,71.00795,0.3,71.33215,73.94003,69.98001,0.3,69.94095,0.3,1458.8402,0.0,0.3,20.676794,250.62541,0.029515965,0.0,0.0
12679,20680320.0,71.2764,70.55937,53.600327,53.600327,53.600327,67.63093,67.63093,120.58723,75.11601,70.99669,0.3,71.31282,73.94003,69.98001,0.3,69.98869,0.3,1460.437,0.0,0.3,20.676832,250.62546,0.029527422,0.0,0.0
12681,20680440.0,71.2626,70.52499,53.60022,53.60022,53.60022,67.630936,67.630936,120.58724,75.21203,70.95977,0.3,71.2664,73.94003,69.98001,0.3,69.958755,0.3,1459.917,0.0,0.3,20.676874,250.62549,0.029527709,0.0,0.0
12683,20680500.0,71.278595,70.53476,53.60044,53.60044,53.60044,67.63094,67.63094,120.58726,75.259705,70.95604,0.3,71.25844,73.94003,69.98001,0.3,69.986984,0.3,1460.6125,0.0,0.3,20.676895,250.62552,0.029529644,0.0,0.0
12684,20680560.0,71.29529,70.54547,53.601757,53.601757,53.601757,67.63094,67.63094,120.58726,75.308,70.95021,0.3,71.249535,73.94003,69.98001,0.3,70.01511,0.3,1461.8643,0.0,0.3,20.67691,250.62552,0.02954332,0.0,0.0
12686,20680680.0,71.28519,70.51537,53.601757,53.601757,53.601757,67.63096,67.63096,120.58728,75.404015,70.915276,0.3,71.20581,73.94003,69.98001,0.3,69.99127,0.3,1461.6453,0.0,0.3,20.67695,250.62555,0.029547457,0.0,0.0
12688,20680800.0,71.32199,70.5408,53.603348,53.603348,53.603348,67.63097,67.63097,120.58729,75.49971,70.90726,0.3,71.19103,73.94003,69.98001,0.3,70.05565,0.3,1463.915,0.0,0.3,20.676985,250.62556,0.029566959,0.0,0.0
12691,20680920.0,71.3154,70.51488,53.603462,53.603462,53.603462,67.630974,67.630974,120.5873,75.596,70.87402,0.3,71.14978,73.94003,69.98001,0.3,70.03786,0.3,1463.9918,0.0,0.3,20.677021,250.62563,0.029574934,0.0,0.0
12693,20681040.0,71.35638,70.54526,53.60511,53.60511,53.60511,67.63098,67.63098,120.58732,75.69202,70.86737,0.3,71.136765,73.94003,69.98001,0.3,70.11025,0.3,1466.5887,0.0,0.3,20.677052,250.62564,0.029598411,0.0,0.0
12695,20681100.0,71.35457,70.534164,53.605766,53.605766,53.605766,67.63098,67.63098,120.587326,75.7397,70.85051,0.3,71.116875,73.94003,69.98001,0.3,70.103,0.3,1467.0062,0.0,0.3,20.67707,250.62564,0.029609676,0.0,0.0
12696,20681160.0,71.35286,70.52306,53.605217,53.605217,53.605217,67.631,67.631,120.58733,75.78799,70.835846,0.3,71.09781,73.94003,69.98001,0.3,70.09778,0.3,1466.928,0.0,0.3,20.677082,250.62567,0.029609878,0.0,0.0
12699,20681280.0,71.397736,70.558,53.60692,53.60692,53.60692,67.631,67.631,120.58734,75.884,70.83041,0.3,71.0865,73.94003,69.98001,0.3,70.177765,0.3,1469.8289,0.0,0.3,20.677107,250.62567,0.029637078,0.0,0.0
12700,20681400.0,71.39725,70.53954,53.607033,53.607033,53.607033,67.631004,67.631004,120.58735,75.9797,70.80047,0.3,71.0497,73.94003,69.98001,0.3,70.17052,0.3,1470.4257,0.0,0.3,20.677132,250.6257,0.029651985,0.0,0.0
12703,20681520.0,71.4458,70.57882,53.608734,53.608734,53.608734,67.63101,67.63101,120.58736,76.07599,70.79602,0.3,71.03981,73.94003,69.98001,0.3,70.25769,0.3,1473.6173,0.0,0.3,20.67715,250.62572,0.029682763,0.0,0.0
12705,20681640.0,71.448166,70.56366,53.60884,53.60884,53.60884,67.63101,67.63101,120.587364,76.17201,70.76735,0.3,71.00476,73.94003,69.98001,0.3,70.25543,0.3,1474.4589,0.0,0.3,20.677168,250.62572,0.029700965,0.0,0.0
