,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
12707,20681700.0,71.473816,70.58486,53.609062,53.609062,53.609062,67.63102,67.63102,120.58737,76.219696,70.76663,0.3,71.00102,73.94003,69.98001,0.3,70.30257,0.3,1475.8917,0.0,0.3,20.677181,250.62575,0.02971173,0.0,0.0
12708,20681760.0,71.50041,70.60744,53.610546,53.610546,53.610546,67.63102,67.63102,120.58737,76.268036,70.763824,0.3,70.99635,73.94003,69.98001,0.3,70.35003,0.3,1477.9363,0.0,0.3,20.677181,250.62575,0.029735217,0.0,0.0
12710,20681880.0,71.50634,70.59656,53.610657,53.610657,53.610657,67.63102,67.63102,120.58738,76.364,70.73647,0.3,70.963066,73.94003,69.98001,0.3,70.35458,0.3,1479.0697,0.0,0.3,20.677193,250.62575,0.0297571,0.0,0.0
12714,20682000.0,71.56331,70.64595,53.61247,53.61247,53.61247,67.63102,67.63102,120.58738,76.46002,70.734055,0.3,70.955925,73.94003,69.98001,0.3,70.45885,0.3,1482.915,0.0,0.3,20.677202,250.62575,0.02979572,0.0,0.0
12715,20682120.0,71.58659,70.65545,53.61335,53.61335,53.61335,67.63103,67.63103,120.58739,76.557144,70.72521,0.3,70.94159,73.94003,69.98001,0.3,70.486145,0.3,1485.2296,0.0,0.3,20.677214,250.62578,0.029829418,0.0,0.0
12717,20682240.0,71.66031,70.72411,53.61615,53.61615,53.61615,67.63103,67.63103,120.58739,76.656456,70.73773,0.3,70.94988,73.94003,69.98001,0.3,70.6131,0.3,1490.3875,0.0,0.3,20.677225,250.62578,0.029883347,0.0,0.0
12719,20682300.0,71.6729,70.72983,53.617195,53.617195,53.617195,67.63103,67.63103,120.587395,76.7065,70.73224,0.3,70.94252,73.94003,69.98001,0.3,70.62666,0.3,1491.9979,0.0,0.3,20.677238,250.6258,0.029909562,0.0,0.0
12720,20682360.0,71.68585,70.73549,53.617027,53.617027,53.617027,67.631035,67.631035,120.5874,76.75775,70.72894,0.3,70.9361,73.94003,69.98001,0.3,70.64254,0.3,1493.0863,0.0,0.3,20.677246,250.6258,0.029924149,0.0,0.0
12722,20682480.0,71.763916,70.80849,53.6195,53.6195,53.6195,67.631035,67.631035,120.5874,76.860916,70.74246,0.3,70.9456,73.94003,69.98001,0.3,70.776184,0.3,1498.5833,0.0,0.3,20.677265,250.6258,0.02998225,0.0,0.0
12724,20682600.0,71.79193,70.82217,53.62016,53.62016,53.62016,67.63104,67.63104,120.58742,76.96539,70.73422,0.3,70.93274,73.94003,69.98001,0.3,70.80876,0.3,1501.5277,0.0,0.3,20.677292,250.62582,0.030026782,0.0,0.0
12728,20682720.0,71.873886,70.89907,53.622467,53.622467,53.622467,67.63105,67.63105,120.58743,77.072174,70.74823,0.3,70.943016,73.94003,69.98001,0.3,70.94818,0.3,1507.3414,0.0,0.3,20.677319,250.62585,0.030088872,0.0,0.0
12729,20682840.0,71.904434,70.915054,53.622906,53.622906,53.622906,67.63106,67.63106,120.58745,77.18001,70.74059,0.3,70.93109,73.94003,69.98001,0.3,70.9841,0.3,1510.5256,0.0,0.3,20.67735,250.62589,0.030136889,0.0,0.0
12731,20682900.0,71.94646,70.95439,53.62329,53.62329,53.62329,67.631065,67.631065,120.58746,77.23401,70.74883,0.3,70.93697,73.94003,69.98001,0.3,71.05629,0.3,1513.223,0.0,0.3,20.677374,250.6259,0.030162591,0.0,0.0
12732,20682960.0,71.98946,70.99515,53.624992,53.624992,53.624992,67.631065,67.631065,120.58746,77.28905,70.75499,0.3,70.94203,73.94003,69.98001,0.3,71.12857,0.3,1516.5984,0.0,0.3,20.67738,250.6259,0.03020227,0.0,0.0
12734,20683080.0,72.02215,71.013214,53.625214,53.625214,53.625214,67.63107,67.63107,120.58748,77.39925,70.747894,0.3,70.930984,73.94003,69.98001,0.3,71.167465,0.3,1519.9811,0.0,0.3,20.67741,250.62593,0.03025311,0.0,0.0
12736,20683200.0,72.10971,71.09595,53.62719,53.62719,53.62719,67.63108,67.63108,120.58749,77.50998,70.76268,0.3,70.94252,73.94003,69.98001,0.3,71.31622,0.3,1526.2632,0.0,0.3,20.677443,250.62596,0.030321077,0.0,0.0
12739,20683320.0,72.14453,71.11621,53.6273,53.6273,53.6273,67.63109,67.63109,120.5875,77.622314,70.756134,0.3,70.93225,73.94003,69.98001,0.3,71.35841,0.3,1529.8474,0.0,0.3,20.677473,250.62598,0.030374719,0.0,0.0
12741,20683440.0,72.23501,71.20202,53.629166,53.629166,53.629166,67.63109,67.63109,120.58751,77.73488,70.771355,0.3,70.94444,73.94003,69.98001,0.3,71.51222,0.3,1536.3688,0.0,0.3,20.677504,250.626,0.030445581,0.0,0.0
12743,20683500.0,72.25308,71.213005,53.629772,53.629772,53.629772,67.631096,67.631096,120.587524,77.791016,70.76718,0.3,70.939224,73.94003,69.98001,0.3,71.53314,0.3,1538.5271,0.0,0.3,20.677525,250.62604,0.030479806,0.0,0.0
12744,20683560.0,72.27121,71.22377,53.62906,53.62906,53.62906,67.631096,67.631096,120.587524,77.84798,70.76526,0.3,70.93494,73.94003,69.98001,0.3,71.55644,0.3,1540.0858,0.0,0.3,20.677532,250.62604,0.030501101,0.0,0.0
12746,20683680.0,72.364044,71.31227,53.630814,53.630814,53.630814,67.6311,67.6311,120.58753,77.96141,70.78081,0.3,70.947685,73.94003,69.98001,0.3,71.714584,0.3,1546.8011,0.0,0.3,20.677559,250.62605,0.030574242,0.0,0.0
12748,20683800.0,72.401505,71.335556,53.630596,53.630596,53.630596,67.63111,67.63111,120.58755,78.07463,70.7752,0.3,70.93895,73.94003,69.98001,0.3,71.761,0.3,1550.6445,0.0,0.3,20.67758,250.62608,0.030631509,0.0,0.0
12751,20683920.0,72.49664,71.42669,53.6323,53.6323,53.6323,67.63111,67.63111,120.587555,78.18866,70.791016,0.3,70.95213,73.94003,69.98001,0.3,71.923386,0.3,1557.5583,0.0,0.3,20.677605,250.62608,0.030707086,0.0,0.0
12753,20684040.0,72.5356,71.45168,53.631912,53.631912,53.631912,67.63112,67.63112,120.58756,78.30221,70.78635,0.3,70.944115,73.94003,69.98001,0.3,71.97216,0.3,1561.5103,0.0,0.3,20.677616,250.62611,0.030765457,0.0,0.0
12755,20684100.0,72.583435,71.497665,53.63208,53.63208,53.63208,67.63112,67.63112,120.58756,78.35851,70.79547,0.3,70.95137,73.94003,69.98001,0.3,72.05522,0.3,1564.6895,0.0,0.3,20.677628,250.62611,0.030797051,0.0,0.0
12756,20684160.0,72.632385,71.54518,53.63356,53.63356,53.63356,67.63112,67.63112,120.58756,78.41553,70.802505,0.3,70.95785,73.94003,69.98001,0.3,72.13833,0.3,1568.5837,0.0,0.3,20.677622,250.62611,0.0308431,0.0,0.0
12759,20684280.0,72.672264,71.57149,53.633125,53.633125,53.633125,67.63112,67.63112,120.58756,78.52841,70.797775,0.3,70.95043,73.94003,69.98001,0.3,72.18919,0.3,1572.6432,0.0,0.3,20.677624,250.62611,0.03090312,0.0,0.0
12760,20684400.0,72.77048,71.6669,53.634605,53.634605,53.634605,67.63112,67.63112,120.58756,78.640366,70.8142,0.3,70.9646,73.94003,69.98001,0.3,72.358604,0.3,1579.7981,0.0,0.3,20.67762,250.62611,0.0309811,0.0,0.0
12763,20684520.0,72.81146,71.69487,53.63411,53.63411,53.63411,67.63111,67.63111,120.587555,78.75237,70.80986,0.3,70.95785,73.94003,69.98001,0.3,72.41189,0.3,1583.9801,0.0,0.3,20.677607,250.62608,0.03104292,0.0,0.0
12765,20684640.0,72.91149,71.79281,53.63554,53.63554,53.63554,67.63111,67.63111,120.58755,78.86311,70.82656,0.3,70.97246,73.94003,69.98001,0.3,72.58547,0.3,1591.2816,0.0,0.3,20.677586,250.62608,0.031122455,0.0,0.0
12767,20684700.0,72.932205,71.80742,53.63598,53.63598,53.63598,67.63111,67.63111,120.58754,78.91777,70.823425,0.3,70.96889,73.94003,69.98001,0.3,72.611565,0.3,1593.717,0.0,0.3,20.677578,250.62605,0.031160507,0.0,0.0
12768,20684760.0,72.952805,71.8217,53.663338,53.663338,53.663338,67.6311,67.6311,120.58753,78.97287,70.8226,0.3,70.96631,73.94003,69.98001,0.3,72.64013,0.3,1607.4974,0.0,0.3,20.677557,250.62605,0.03146943,0.0,0.0
12770,20684880.0,73.05415,71.92178,53.656578,53.656578,53.656578,67.631096,67.631096,120.58752,79.08147,70.83969,0.3,70.981415,73.94003,69.98001,0.3,72.81734,0.3,1611.9435,0.0,0.3,20.677519,250.626,0.031500135,0.0,0.0
12773,20685000.0,73.09595,71.95189,53.663887,53.663887,53.663887,67.63108,67.63108,120.587494,79.18869,70.836174,0.3,70.97586,73.94003,69.98001,0.3,72.87375,0.3,1620.8223,0.0,0.3,20.677471,250.62598,0.031684916,0.0,0.0
12775,20685120.0,73.198456,72.05406,53.67251,53.67251,53.67251,67.631065,67.631065,120.58747,79.294495,70.8537,0.3,70.99147,73.94003,69.98001,0.3,73.054474,0.3,1633.1619,0.0,0.3,20.677414,250.62593,0.031896956,0.0,0.0
12777,20685240.0,73.24053,72.085266,53.678112,53.678112,53.678112,67.63105,67.63105,120.58745,79.3987,70.85057,0.3,70.986465,73.94003,69.98001,0.3,73.112595,0.3,1642.429,0.0,0.3,20.677347,250.62589,0.032095302,0.0,0.0
12779,20685300.0,73.29162,72.136406,53.68064,53.68064,53.68064,67.63104,67.63104,120.58743,79.44978,70.860504,0.3,70.99487,73.94003,69.98001,0.3,73.20455,0.3,1648.2417,0.0,0.3,20.677313,250.62585,0.032194648,0.0,0.0
12780,20685360.0,73.34392,72.1893,53.68443,53.68443,53.68443,67.631035,67.631035,120.5874,79.50109,70.86836,0.3,71.00246,73.94003,69.98001,0.3,73.296616,0.3,1654.8495,0.0,0.3,20.67727,250.6258,0.032309905,0.0,0.0
12782,20685480.0,73.3861,72.2215,53.687943,53.687943,53.687943,67.63102,67.63102,120.58737,79.601616,70.86568,0.3,70.998,73.94003,69.98001,0.3,73.35628,0.3,1664.0997,0.0,0.3,20.677187,250.62575,0.032509174,0.0,0.0
12784,20685600.0,73.48992,72.32702,53.69245,53.69245,53.69245,67.63098,67.63098,120.587326,79.69967,70.88369,0.3,71.01431,73.94003,69.98001,0.3,73.54293,0.3,1676.4698,0.0,0.3,20.677092,250.62564,0.03272304,0.0,0.0
12788,20685720.0,73.531235,72.36047,53.69465,53.69465,53.69465,67.63096,67.63096,120.58729,79.78882,70.88144,0.3,71.01036,73.94003,69.98001,0.3,73.604675,0.3,1685.718,0.0,0.3,20.676987,250.62556,0.032924045,0.0,0.0
12789,20685840.0,73.63258,72.46797,53.6986,53.6986,53.6986,67.63093,67.63093,120.587234,79.86144,70.89984,0.3,71.02706,73.94003,69.98001,0.3,73.79501,0.3,1698.2391,0.0,0.3,20.676865,250.62546,0.033145264,0.0,0.0
12791,20685900.0,73.65103,72.48506,53.700302,53.700302,53.700302,67.63091,67.63091,120.5872,79.891815,70.897644,0.3,71.02481,73.94003,69.98001,0.3,73.825005,0.3,1703.2231,0.0,0.3,20.676794,250.62541,0.033256292,0.0,0.0
12792,20685960.0,73.66905,72.501816,53.700577,53.700577,53.700577,67.630905,67.630905,120.58717,79.91896,70.89792,0.3,71.02349,73.94003,69.98001,0.3,73.857414,0.3,1707.5704,0.0,0.3,20.676733,250.62537,0.033355415,0.0,0.0
12794,20686080.0,73.7771,72.619415,53.71261,53.71261,53.71261,67.62816,67.62816,121.945694,79.96263,70.916595,0.3,71.04052,73.94003,69.98001,0.3,74.05011,0.30603772,1726.5487,0.0,0.3,20.853718,251.95064,0.033668227,0.0,0.0
12796,20686200.0,73.83473,72.674576,53.74562,53.74562,53.745678,67.62719,67.62719,125.1841,79.9935,70.915115,0.3,71.0375,73.94003,69.98001,0.3,74.10889,0.31371826,1756.639,0.0,0.3,21.400002,255.12126,0.03423166,0.0,0.0
12799,20686320.0,73.97371,72.82201,53.7955,53.7955,53.795666,67.624565,67.624565,130.9809,80.01294,70.93411,0.3,71.05508,73.94003,69.98001,0.3,74.29428,0.33116892,1804.3392,0.0,0.3,22.386353,260.79474,0.035028357,0.0,0.0
12801,20686440.0,74.04962,72.894516,53.855927,53.855927,53.85609,67.63522,67.63522,137.78438,80.02196,70.93274,0.3,71.05288,73.94003,69.98001,0.3,74.33823,0.34751546,1859.439,0.0,0.3,23.895876,267.48068,0.0360399,0.0,0.0
12803,20686500.0,74.122345,72.97153,53.88559,53.88559,53.885864,67.64192,67.64192,141.76067,80.02294,70.943344,0.3,71.06244,73.94003,69.98001,0.3,74.42354,0.3593535,1890.9535,0.0,0.3,24.818962,271.38907,0.03657971,0.0,0.0
12804,20686560.0,74.20227,73.05585,53.92701,53.92701,53.927444,67.65176,67.65176,146.80864,80.02179,70.951965,0.3,71.07128,73.94003,69.98001,0.3,74.50528,0.3728014,1931.0072,0.0,0.3,26.054226,276.35355,0.03727084,0.0,0.0
12806,20686680.0,74.28154,73.13106,54.001717,54.001717,54.002098,67.681076,67.681076,156.4711,80.01355,70.95087,0.3,71.07002,73.94003,69.98001,0.3,74.52621,0.39601183,2007.3973,0.0,0.3,28.776384,285.877,0.03868444,0.0,0.0
12808,20686800.0,74.432434,73.29167,54.081367,54.081367,54.082134,67.71412,67.71412,167.92459,79.99855,70.97037,0.3,71.08925,73.94003,69.98001,0.3,74.668976,0.42711124,2098.1458,0.0,0.3,32.17082,297.16223,0.040282432,0.0,0.0
12811,20686920.0,74.499954,73.35457,54.159096,54.159096,54.159645,67.75819,67.75819,179.64886,79.97774,70.9695,0.3,71.088974,73.94003,69.98001,0.3,74.66139,0.4551471,2190.745,0.0,0.3,36.14719,308.73474,0.0420266,0.0,0.0
12813,20687040.0,74.63667,73.50118,54.237206,54.237206,54.23814,67.80377,67.80377,192.68285,79.95241,70.988884,0.3,71.10907,73.94003,69.98001,0.3,74.77554,0.48992756,2295.2605,0.0,0.3,40.79186,321.5932,0.043912876,0.0,0.0
12815,20687100.0,74.65491,73.51936,54.276924,54.276924,54.277634,67.83036,67.83036,199.29561,79.93857,70.99086,0.3,71.108795,73.94003,69.98001,0.3,74.75632,0.5051318,2347.1895,0.0,0.3,43.37403,328.12396,0.044915225,0.0,0.0
12816,20687160.0,74.68139,73.53914,54.3062,54.3062,54.306805,67.858345,67.858345,205.37892,79.92379,70.9963,0.3,71.10957,73.94003,69.98001,0.3,74.73467,0.5200632,2395.9155,0.0,0.3,45.918533,334.13864,0.0458597,0.0,0.0
12819,20687280.0,74.79405,73.66098,54.37547,54.37547,54.376404,67.91276,67.91276,218.96083,79.892975,71.01503,0.3,71.13033,73.94003,69.98001,0.3,74.81784,0.5559216,2507.642,0.0,0.3,51.675774,347.5515,0.047936257,0.0,0.0
12820,20687400.0,74.80707,73.66455,54.43106,54.43106,54.431557,67.97433,67.97433,231.64333,79.86128,71.01317,0.3,71.13143,73.94003,69.98001,0.3,74.74478,0.5857097,2610.406,0.0,0.3,57.735016,360.0978,0.05000102,0.0,0.0
12823,20687520.0,74.89293,73.75749,54.482697,54.482697,54.483467,68.035095,68.035095,244.71507,79.82953,71.03157,0.3,71.15274,73.94003,69.98001,0.3,74.79927,0.62035406,2720.9521,0.0,0.3,64.29214,373.02234,0.052134626,0.0,0.0
12825,20687640.0,74.87118,73.72333,54.508293,54.508293,54.508404,68.101524,68.101524,255.20348,79.799255,71.029144,0.3,71.15423,73.94003,69.98001,0.3,74.69803,0.64787203,2811.515,0.0,0.3,70.41852,383.43042,0.054093357,0.0,0.0
12827,20687700.0,74.89804,73.75332,54.512306,54.512306,54.512413,68.13341,68.13341,259.68103,79.785034,71.0392,0.3,71.16533,73.94003,69.98001,0.3,74.717255,0.6634496,2854.3772,0.0,0.3,73.23872,387.87982,0.054994654,0.0,0.0
12828,20687760.0,74.92314,73.78166,54.51686,54.51686,54.516975,68.16557,68.16557,264.0806,79.77147,71.047386,0.3,71.17565,73.94003,69.98001,0.3,74.73259,0.6794178,2897.9421,0.0,0.3,76.09364,392.25336,0.05591763,0.0,0.0
12830,20687880.0,74.87909,73.72212,54.516644,54.516644,54.516586,68.22934,68.22934,272.5927,79.747345,71.044586,0.3,71.17714,73.94003,69.98001,0.3,74.61415,0.7033305,2973.5205,0.0,0.3,81.83105,400.71832,0.05766653,0.0,0.0
12834,20688000.0,74.91952,73.76607,54.519115,54.519115,54.519173,68.293106,68.293106,280.84555,79.72807,71.06194,0.3,71.19845,73.94003,69.98001,0.3,74.6364,0.7308887,3055.3298,0.0,0.3,87.66823,408.9293,0.059442636,0.0,0.0
12835,20688120.0,74.86337,73.690094,54.514557,54.514557,54.51439,68.35686,68.35686,288.86224,79.71483,71.0587,0.3,71.199875,73.94003,69.98001,0.3,74.504234,0.75025487,3126.4355,0.0,0.3,93.603874,416.90897,0.061149918,0.0,0.0
12837,20688240.0,74.896225,73.72283,54.51368,54.51368,54.51368,68.42062,68.42062,296.6635,79.708786,71.075516,0.3,71.22102,73.94003,69.98001,0.3,74.516754,0.77296954,3204.615,0.0,0.3,99.636635,424.6777,0.06288687,0.0,0.0
12839,20688300.0,74.86426,73.679,54.51104,54.51104,54.510876,68.45227,68.45227,300.46033,79.70885,71.07315,0.3,71.22119,73.94003,69.98001,0.3,74.44513,0.78062767,3238.648,0.0,0.3,102.666794,428.45987,0.06372614,0.0,0.0
12840,20688360.0,74.83124,73.632904,54.505875,54.505875,54.505714,68.484375,68.484375,304.2635,79.71109,71.07216,0.3,71.22234,73.94003,69.98001,0.3,74.37322,0.7870169,3271.5364,0.0,0.3,105.76344,432.2492,0.06454964,0.0,0.0
12842,20688480.0,74.85964,73.656586,54.502525,54.502525,54.502525,68.548164,68.548164,311.68088,79.72296,71.088425,0.3,71.24333,73.94003,69.98001,0.3,74.37833,0.8042011,3346.3604,0.0,0.3,111.98447,439.64197,0.06624421,0.0,0.0
12844,20688600.0,74.789,73.55524,54.492256,54.492256,54.492035,68.61172,68.61172,318.89905,79.74542,71.084305,0.3,71.24448,73.94003,69.98001,0.3,74.226006,0.8123012,3409.1497,0.0,0.3,118.27375,446.8391,0.06785354,0.0,0.0
12848,20688720.0,74.81218,73.56941,54.48654,54.48654,54.48643,68.67558,68.67558,325.9868,79.77998,71.10193,0.3,71.265305,73.94003,69.98001,0.3,74.22507,0.8234358,3480.546,0.0,0.3,124.68613,453.90894,0.069502324,0.0,0.0
12849,20688840.0,74.73627,73.456024,54.45858,54.45858,54.45748,68.7446,68.7446,330.48148,79.8275,71.097046,0.3,71.266235,73.94003,69.98001,0.3,74.06572,0.82514364,3527.7498,0.0,0.3,129.95013,458.44955,0.070902705,0.0,0.0
12851,20688900.0,74.74456,73.45822,54.427162,54.427162,54.42628,68.776024,68.776024,331.02072,79.85628,71.105225,0.3,71.27684,73.94003,69.98001,0.3,74.06775,0.82767075,3543.3953,0.0,0.3,131.49413,459.03894,0.071401924,0.0,0.0
12852,20688960.0,74.75527,73.46213,54.40365,54.40365,54.402935,68.80687,68.80687,332.05127,79.88924,71.112045,0.3,71.28661,73.94003,69.98001,0.3,74.06819,0.8301929,3563.1138,0.0,0.3,133.31143,460.10922,0.071962014,0.0,0.0
12854,20689080.0,74.67381,73.341446,54.33482,54.33482,54.333336,68.87044,68.87044,331.6941,79.96631,71.106384,0.3,71.28689,73.94003,69.98001,0.3,73.91537,0.82622117,3576.0837,0.0,0.3,135.60553,459.88422,0.072773896,0.0,0.0
12856,20689200.0,74.70238,73.353806,54.269012,54.269012,54.268135,68.925705,68.925705,331.1816,80.05963,71.12067,0.3,71.30639,73.94003,69.98001,0.3,73.93097,0.82618827,3594.6924,0.0,0.3,137.4816,459.49014,0.073478,0.0,0.0
12859,20689320.0,74.62987,73.23982,54.192383,54.192383,54.19079,68.982475,68.982475,328.95074,80.162796,71.114456,0.3,71.30606,73.94003,69.98001,0.3,73.790726,0.8176073,3592.268,0.0,0.3,138.3935,457.4159,0.07395503,0.0,0.0
12861,20689440.0,74.66722,73.26256,54.122234,54.122234,54.121353,69.029976,69.029976,326.8225,80.26651,71.12802,0.3,71.324844,73.94003,69.98001,0.3,73.82336,0.8137112,3597.2075,0.0,0.3,138.99721,455.42334,0.07434641,0.0,0.0
12863,20689500.0,74.63492,73.21103,54.08944,54.08944,54.088066,69.05453,69.05453,325.50406,80.31831,71.124176,0.3,71.32385,73.94003,69.98001,0.3,73.75909,0.80833423,3593.89,0.0,0.3,139.18085,454.17987,0.0745099,0.0,0.0
12864,20689560.0,74.60162,73.15896,54.045,54.045,54.043465,69.07782,69.07782,323.2251,80.37099,71.121544,0.3,71.32369,73.94003,69.98001,0.3,73.69866,0.80184656,3582.584,0.0,0.3,138.74416,451.9926,0.07453256,0.0,0.0
12866,20689680.0,74.64827,73.1945,53.9765,53.9765,53.975677,69.1159,69.1159,320.01947,80.47624,71.134674,0.3,71.341705,73.94003,69.98001,0.3,73.750244,0.7954772,3577.3076,0.0,0.3,138.34322,448.9259,0.07465949,0.0,0.0
12868,20689800.0,74.59146,73.10359,53.90388,53.90388,53.902397,69.15375,69.15375,315.63486,80.58182,71.12819,0.3,71.33995,73.94003,69.98001,0.3,73.64302,0.78182036,3554.5515,0.0,0.3,137.2553,444.70425,0.074613385,0.0,0.0
12871,20689920.0,74.648865,73.152916,53.84126,53.84126,53.8406,69.1819,69.1819,311.89807,80.68883,71.14099,0.3,71.357315,73.94003,69.98001,0.3,73.71388,0.77436346,3542.821,0.0,0.3,136.17834,441.09766,0.074534446,0.0,0.0
12873,20690040.0,74.59592,73.07222,53.775833,53.775833,53.77446,69.20954,69.20954,307.2406,80.79605,71.138794,0.3,71.355,73.94003,69.98001,0.3,73.623405,0.7602339,3514.6292,0.0,0.3,134.58525,436.58878,0.07430854,0.0,0.0
12875,20690100.0,74.63492,73.105515,53.745018,53.745018,53.744247,69.2193,69.2193,305.02628,80.84944,71.14583,0.3,71.363846,73.94003,69.98001,0.3,73.66829,0.7563319,3505.649,0.0,0.3,133.6901,434.43777,0.074167065,0.0,0.0
12876,20690160.0,74.6709,73.138855,53.72519,53.72519,53.724693,69.22824,69.22824,303.58273,80.90377,71.15121,0.3,71.37187,73.94003,69.98001,0.3,73.71322,0.75320137,3501.8672,0.0,0.3,133.21576,433.0408,0.074108966,0.0,0.0
12879,20690280.0,74.63486,73.0742,53.67295,53.67295,53.671852,69.247185,69.247185,299.2169,81.011986,71.143906,0.3,71.369125,73.94003,69.98001,0.3,73.63846,0.73996997,3474.5107,0.0,0.3,131.49065,428.80054,0.07380014,0.0,0.0
12880,20690400.0,74.7133,73.14978,53.6345,53.6345,53.634277,69.25724,69.25724,296.06995,81.120316,71.15631,0.3,71.385605,73.94003,69.98001,0.3,73.74437,0.73446536,3462.0425,0.0,0.3,130.12614,425.73642,0.07353226,0.0,0.0
12883,20690520.0,74.687546,73.097046,53.596977,53.596977,53.596153,69.26905,69.26905,292.43118,81.22974,71.14896,0.3,71.382744,73.94003,69.98001,0.3,73.68328,0.72322494,3438.0613,0.0,0.3,128.575,422.19458,0.07320556,0.0,0.0
12885,20690640.0,74.776306,73.18411,53.573906,53.573906,53.573853,69.273056,69.273056,290.20947,81.3391,71.16142,0.3,71.39906,73.94003,69.98001,0.3,73.80276,0.72022516,3430.4402,0.0,0.3,127.51688,420.0252,0.07295398,0.0,0.0
12887,20690700.0,74.768616,73.16308,53.56836,53.56836,53.567917,69.27696,69.27696,289.29236,81.393486,71.15703,0.3,71.39714,73.94003,69.98001,0.3,73.77524,0.71623516,3424.8281,0.0,0.3,127.16701,419.1345,0.072871916,0.0,0.0
12888,20690760.0,74.75939,73.140884,53.552376,53.552376,53.551826,69.27996,69.27996,287.6601,81.44869,71.15423,0.3,71.39609,73.94003,69.98001,0.3,73.75112,0.7118333,3412.8403,0.0,0.3,126.39915,417.5411,0.07267987,0.0,0.0
12890,20690880.0,74.85701,73.237015,53.545067,53.545067,53.545288,69.280235,69.280235,286.65228,81.558556,71.16686,0.3,71.41241,73.94003,69.98001,0.3,73.87988,0.7120198,3412.6775,0.0,0.3,125.86834,416.55383,0.07250916,0.0,0.0
12893,20691000.0,74.84761,73.201096,53.539135,53.539135,53.53886,69.28457,69.28457,285.40787,81.66858,71.159996,0.3,71.40961,73.94003,69.98001,0.3,73.83418,0.7069779,3403.5647,0.0,0.3,125.36462,415.34332,0.07234444,0.0,0.0
12896,20691120.0,74.95248,73.30386,53.54677,53.54677,53.547264,69.28338,69.28338,285.77277,81.77867,71.17285,0.3,71.42598,73.94003,69.98001,0.3,73.96794,0.71069217,3412.6228,0.0,0.3,125.514435,415.69812,0.0723055,0.0,0.0
12897,20691240.0,74.94863,73.272446,53.554848,53.554848,53.554733,69.28734,69.28734,285.92514,81.88881,71.16637,0.3,71.42345,73.94003,69.98001,0.3,73.923935,0.7091821,3413.1592,0.0,0.3,125.74278,415.8554,0.07229102,0.0,0.0
12899,20691300.0,75.00164,73.32419,53.557976,53.557976,53.55836,69.2867,69.2867,286.28342,81.94351,71.173676,0.3,71.43218,73.94003,69.98001,0.3,73.99222,0.7121904,3418.2786,0.0,0.3,125.91018,416.20493,0.07228179,0.0,0.0
12900,20691360.0,75.058716,73.379234,53.575226,53.575226,53.575882,69.28675,69.28675,287.68958,81.99895,71.17955,0.3,71.44015,73.94003,69.98001,0.3,74.05852,0.7164398,3432.2063,0.0,0.3,126.666306,417.5827,0.072416455,0.0,0.0
12902,20691480.0,75.058,73.3493,53.594505,53.594505,53.59456,69.29234,69.29234,289.20392,82.109024,71.173454,0.3,71.438,73.94003,69.98001,0.3,74.01232,0.7183275,3442.5693,0.0,0.3,127.69137,419.07764,0.07257436,0.0,0.0
12904,20691600.0,75.17044,73.45691,53.624443,53.624443,53.625214,69.29426,69.29426,292.25864,82.21861,71.186966,0.3,71.45498,73.94003,69.98001,0.3,74.14333,0.72880423,3471.276,0.0,0.3,129.42384,422.07407,0.07287609,0.0,0.0
12907,20691720.0,75.170555,73.425705,53.651634,53.651634,53.651802,69.30328,69.30328,295.00458,82.32875,71.181305,0.3,71.45328,73.94003,69.98001,0.3,74.09192,0.7337251,3490.8796,0.0,0.3,131.27318,424.7825,0.07321192,0.0,0.0
12909,20691840.0,75.283554,73.532166,53.68789,53.68789,53.688824,69.30933,69.30933,299.18726,82.43834,71.1951,0.3,71.47069,73.94003,69.98001,0.3,74.21716,0.74698305,3528.4995,0.0,0.3,133.83092,428.89224,0.07368943,0.0,0.0
12911,20691900.0,75.28377,73.515686,53.70948,53.70948,53.709915,69.31612,69.31612,301.41498,82.492615,71.19208,0.3,71.46959,73.94003,69.98001,0.3,74.186455,0.75084144,3545.2644,0.0,0.3,135.3451,431.08853,0.07398737,0.0,0.0
12912,20691960.0,75.280914,73.49602,53.71898,53.71898,53.719147,69.32312,69.32312,302.8977,82.5476,71.190155,0.3,71.46942,73.94003,69.98001,0.3,74.156845,0.7542261,3555.5642,0.0,0.3,136.45467,432.55508,0.074186526,0.0,0.0
12914,20692080.0,75.391655,73.59841,53.757652,53.757652,53.758587,69.33435,69.33435,307.92352,82.656525,71.204216,0.3,71.487274,73.94003,69.98001,0.3,74.273636,0.76951844,3600.24,0.0,0.3,139.77364,437.50113,0.07481851,0.0,0.0
12916,20692200.0,75.38616,73.55655,53.78891,53.78891,53.78913,69.3536,69.3536,312.2977,82.76474,71.20207,0.3,71.48645,73.94003,69.98001,0.3,74.20337,0.7783364,3632.862,0.0,0.3,143.07869,441.82513,0.0754493,0.0,0.0
12919,20692320.0,75.49069,73.65175,53.826866,53.826866,53.827744,69.37049,69.37049,317.88785,82.873184,71.21614,0.3,71.50464,73.94003,69.98001,0.3,74.30994,0.79491794,3682.5173,0.0,0.3,147.07494,447.33527,0.07620917,0.0,0.0
12921,20692440.0,75.47482,73.59891,53.855156,53.855156,53.855324,69.3952,69.3952,322.64044,82.98079,71.21191,0.3,71.504196,73.94003,69.98001,0.3,74.228424,0.8045328,3718.1233,0.0,0.3,150.94841,452.04086,0.07694274,0.0,0.0
12923,20692500.0,75.52541,73.643456,53.86647,53.86647,53.867134,69.40573,69.40573,325.09213,83.03402,71.21971,0.3,71.51381,73.94003,69.98001,0.3,74.27852,0.8125761,3740.5466,0.0,0.3,152.87683,454.46347,0.077300824,0.0,0.0
12924,20692560.0,75.57683,73.688774,53.888992,53.888992,53.889816,69.41745,69.41745,328.407,83.08785,71.226074,0.3,71.52266,73.94003,69.98001,0.3,74.32516,0.8214801,3770.3916,0.0,0.3,155.41278,457.7344,0.077784516,0.0,0.0
12927,20692680.0,75.55475,73.62714,53.911736,53.911736,53.91179,69.44731,69.44731,333.19385,83.19426,71.22113,0.3,71.522545,73.94003,69.98001,0.3,74.23276,0.8310503,3806.8613,0.0,0.3,159.65361,462.48367,0.07857804,0.0,0.0
12928,20692800.0,75.648186,73.70822,53.93898,53.93898,53.939697,69.47393,69.47393,338.81033,83.29967,71.235306,0.3,71.54122,73.94003,69.98001,0.3,74.31994,0.8475222,3858.751,0.0,0.3,164.3689,468.0389,0.07945593,0.0,0.0
12931,20692920.0,75.60248,73.6178,53.94464,53.94464,53.944366,69.50844,69.50844,343.05435,83.40585,71.211136,0.3,71.521774,73.94003,69.98001,0.3,74.198654,0.8552576,3887.6436,0.0,0.3,168.59204,472.26553,0.08016804,0.0,0.0
12933,20693040.0,75.67538,73.67444,53.95134,53.95134,53.951782,69.5387,69.5387,347.69687,83.51253,71.20955,0.3,71.52458,73.94003,69.98001,0.3,74.26171,0.8690376,3928.9827,0.0,0.3,172.96399,476.8736,0.08089489,0.0,0.0
12935,20693100.0,75.65143,73.6278,53.95508,53.95508,53.95491,69.55708,69.55708,349.79434,83.56581,71.197235,0.3,71.51497,73.94003,69.98001,0.3,74.198425,0.8721745,3943.8557,0.0,0.3,175.16154,478.9652,0.08126265,0.0,0.0
12936,20693160.0,75.62396,73.57793,53.94497,53.94497,53.944473,69.57544,69.57544,350.88986,83.61998,71.1862,0.3,71.506226,73.94003,69.98001,0.3,74.13652,0.8742189,3950.3066,0.0,0.3,176.6858,480.07477,0.081500486,0.0,0.0
12938,20693280.0,75.69174,73.62933,53.942772,53.942772,53.94294,69.60743,69.60743,354.5173,83.72797,71.184326,0.3,71.50881,73.94003,69.98001,0.3,74.195465,0.8853415,3984.944,0.0,0.3,180.54613,483.6916,0.08213341,0.0,0.0
12942,20693400.0,75.63588,73.52837,53.926895,53.926895,53.926292,69.64508,69.64508,356.63107,83.83641,71.16159,0.3,71.49101,73.94003,69.98001,0.3,74.0678,0.8877989,3998.558,0.0,0.3,183.63264,485.8371,0.08262299,0.0,0.0
12943,20693520.0,75.70076,73.57754,53.915966,53.915966,53.916077,69.67728,69.67728,359.17688,83.94522,71.16022,0.3,71.49376,73.94003,69.98001,0.3,74.126305,0.89621514,4025.561,0.0,0.3,186.81226,488.39444,0.08313057,0.0,0.0
12945,20693640.0,75.6422,73.47454,53.892563,53.892563,53.891796,69.71458,69.71458,360.24176,84.05432,71.13786,0.3,71.47629,73.94003,69.98001,0.3,73.99864,0.8959786,4031.4492,0.0,0.3,189.18149,489.51147,0.08348942,0.0,0.0
12947,20693700.0,75.673065,73.49832,53.877846,53.877846,53.877625,69.72991,69.72991,360.60776,84.108536,71.13786,0.3,71.47821,73.94003,69.98001,0.3,74.030174,0.898645,4037.7598,0.0,0.3,190.1054,489.89993,0.08362114,0.0,0.0
12948,20693760.0,75.70592,73.52376,53.874825,53.874825,53.874825,69.74573,69.74573,361.76175,84.16353,71.1366,0.3,71.4792,73.94003,69.98001,0.3,74.05934,0.90183127,4050.9082,0.0,0.3,191.62035,491.06165,0.08385931,0.0,0.0
12950,20693880.0,75.64642,73.42093,53.845436,53.845436,53.844555,69.78144,69.78144,361.8433,84.27273,71.11456,0.3,71.46196,73.94003,69.98001,0.3,73.934044,0.89912575,4049.2632,0.0,0.3,193.23059,491.212,0.08407654,0.0,0.0
12952,20694000.0,75.71048,73.472015,53.8228,53.8228,53.822746,69.81038,69.81038,362.44205,84.38144,71.11363,0.3,71.46492,73.94003,69.98001,0.3,73.99892,0.90270317,4061.621,0.0,0.3,194.92136,491.85504,0.084303916,0.0,0.0
12956,20694120.0,75.6517,73.371544,53.789623,53.789623,53.78869,69.84363,69.84363,361.68515,84.49069,71.091934,0.3,71.44789,73.94003,69.98001,0.3,73.87813,0.89791936,4053.3447,0.0,0.3,195.81926,491.17896,0.08438314,0.0,0.0
12957,20694240.0,75.71773,73.426315,53.764355,53.764355,53.76419,69.869675,69.869675,361.5364,84.59918,71.09094,0.3,71.45097,73.94003,69.98001,0.3,73.94915,0.8996826,4059.705,0.0,0.3,196.84364,491.0839,0.08447735,0.0,0.0
12959,20694300.0,75.69032,73.37863,53.753532,53.753532,53.75282,69.884964,69.884964,361.31937,84.65291,71.07968,0.3,71.44212,73.94003,69.98001,0.3,73.890045,0.8969848,4057.0146,0.0,0.3,197.35226,490.9015,0.08452165,0.0,0.0
12960,20694360.0,75.660545,73.32936,53.729637,53.729637,53.728706,69.89951,69.89951,360.11133,84.70724,71.06958,0.3,71.434105,73.94003,69.98001,0.3,73.83379,0.8932673,4045.8584,0.0,0.3,197.10497,489.74637,0.084427826,0.0,0.0
12962,20694480.0,75.72916,73.38873,53.703987,53.703987,53.703873,69.92197,69.92197,359.4056,84.81474,71.06903,0.3,71.43724,73.94003,69.98001,0.3,73.91174,0.8937089,4047.4307,0.0,0.3,197.56656,489.09848,0.08440327,0.0,0.0
12964,20694600.0,75.67499,73.29678,53.670204,53.670204,53.669266,69.947945,69.947945,357.5368,84.92114,71.04805,0.3,71.42059,73.94003,69.98001,0.3,73.80319,0.8862462,4029.6514,0.0,0.3,197.33734,487.3186,0.0842472,0.0,0.0
12967,20694720.0,75.74684,73.36111,53.646034,53.646034,53.645977,69.966606,69.966606,356.47662,85.02749,71.04755,0.3,71.42378,73.94003,69.98001,0.3,73.88806,0.885877,4027.8496,0.0,0.3,197.37585,486.31592,0.08412545,0.0,0.0
12970,20694840.0,75.69559,73.27399,53.614723,53.614723,53.6139,69.98873,69.98873,354.35477,85.13252,71.02701,0.3,71.40724,73.94003,69.98001,0.3,73.78584,0.8778509,4007.4934,0.0,0.3,196.79955,484.2805,0.083885774,0.0,0.0
12971,20694900.0,75.731735,73.30771,53.597855,53.597855,53.59758,69.99599,69.99599,353.31146,85.18432,71.02783,0.3,71.409386,73.94003,69.98001,0.3,73.832855,0.87715846,4001.914,0.0,0.3,196.3597,483.27213,0.08373279,0.0,0.0
12972,20694960.0,75.770905,73.3438,53.59456,53.59456,53.594505,70.00344,70.00344,353.18518,85.23656,71.02695,0.3,71.4106,73.94003,69.98001,0.3,73.878174,0.8772699,4004.1682,0.0,0.3,196.59062,483.16284,0.08369885,0.0,0.0
12974,20695080.0,75.72377,73.262344,53.567368,53.567368,53.5666,70.02176,70.02176,351.01703,85.339386,71.00811,0.3,71.39433,73.94003,69.98001,0.3,73.78232,0.8692311,3982.855,0.0,0.3,195.82198,481.07462,0.08340386,0.0,0.0
12976,20695200.0,75.80249,73.33705,53.55177,53.55177,53.55188,70.03278,70.03278,349.8954,85.440575,71.008224,0.3,71.39785,73.94003,69.98001,0.3,73.88076,0.86888385,3979.161,0.0,0.3,195.49174,479.9967,0.08317585,0.0,0.0
12979,20695320.0,75.7586,73.26047,53.530403,53.530403,53.52974,70.04778,70.04778,347.88947,85.541046,70.98877,0.3,71.38187,73.94003,69.98001,0.3,73.79083,0.861292,3958.59,0.0,0.3,194.70496,478.06097,0.082860544,0.0,0.0
12982,20695440.0,75.84105,73.34001,53.520733,53.520733,53.520897,70.05576,70.05576,346.9968,85.6397,70.98916,0.3,71.385605,73.94003,69.98001,0.3,73.89499,0.86159563,3956.0813,0.0,0.3,194.41016,477.20148,0.0826234,0.0,0.0
12983,20695500.0,75.82144,73.304474,53.519196,53.519196,53.518867,70.06218,70.06218,346.58707,85.68804,70.97966,0.3,71.377365,73.94003,69.98001,0.3,73.85071,0.8585714,3950.535,0.0,0.3,194.396,476.81293,0.08253057,0.0,0.0
12985,20695560.0,75.79996,73.2675,53.50557,53.50557,53.50502,70.067924,70.067924,345.2863,85.73666,70.971306,0.3,71.369995,73.94003,69.98001,0.3,73.809235,0.85480297,3937.334,0.0,0.3,193.71825,475.5496,0.082314394,0.0,0.0
12986,20695680.0,75.885056,73.35072,53.502167,53.502167,53.50244,70.07346,70.07346,344.7488,85.83191,70.97208,0.3,71.373955,73.94003,69.98001,0.3,73.917404,0.85605645,3937.1074,0.0,0.3,193.57306,475.03342,0.08209612,0.0,0.0
12988,20695800.0,75.84649,73.28173,53.493484,53.493484,53.49305,70.08351,70.08351,343.44882,85.92496,70.95378,0.3,71.358795,73.94003,69.98001,0.3,73.83501,0.85034335,3921.279,0.0,0.3,193.08481,473.77963,0.08182064,0.0,0.0
12991,20695920.0,75.933556,73.367424,53.49623,53.49623,53.49662,70.08736,70.08736,343.33966,86.01669,70.9551,0.3,71.36308,73.94003,69.98001,0.3,73.94536,0.85270995,3924.0781,0.0,0.3,193.17067,473.67978,0.081643134,0.0,0.0
12993,20696040.0,75.89642,73.30041,53.49354,53.49354,53.49321,70.09606,70.09606,342.4914,86.10596,70.93747,0.3,71.3483,73.94003,69.98001,0.3,73.864395,0.8481589,3911.6375,0.0,0.3,192.9457,472.86603,0.08141881,0.0,0.0
12995,20696100.0,75.93905,73.34298,53.49156,53.49156,53.491783,70.09729,70.09729,342.2268,86.14947,70.93917,0.3,71.351,73.94003,69.98001,0.3,73.921135,0.84949917,3910.997,0.0,0.3,192.81064,472.60886,0.08130002,0.0,0.0
12996,20696160.0,75.98492,73.38797,53.50222,53.50222,53.502716,70.09894,70.09894,342.87732,86.19302,70.939285,0.3,71.35292,73.94003,69.98001,0.3,73.97574,0.8517918,3918.242,0.0,0.3,193.33885,473.24942,0.08130498,0.0,0.0
12999,20696280.0,75.94861,73.32216,53.504803,53.504803,53.504528,70.10698,70.10698,342.49966,86.27773,70.92247,0.3,71.33864,73.94003,69.98001,0.3,73.89493,0.8484356,3909.5415,0.0,0.3,193.41673,472.89545,0.08114725,0.0,0.0
13000,20696400.0,76.03688,73.40994,53.518044,53.518044,53.518593,70.10948,70.10948,343.32236,86.35974,70.92489,0.3,71.34374,73.94003,69.98001,0.3,74.005455,0.8531657,3919.7432,0.0,0.3,194.10329,473.7061,0.08110333,0.0,0.0
13003,20696520.0,76.012436,73.36044,53.53425,53.53425,53.53425,70.11726,70.11726,343.64374,86.43352,70.924614,0.3,71.34599,73.94003,69.98001,0.3,73.9397,0.8518606,3920.3503,0.0,0.3,194.66539,474.0366,0.08111876,0.0,0.0
13005,20696640.0,76.1089,73.462296,53.5627,53.5627,53.563522,70.12016,70.12016,345.39264,86.492516,70.94043,0.3,71.36478,73.94003,69.98001,0.3,74.062035,0.85902625,3941.3914,0.0,0.3,196.03046,475.75558,0.081290066,0.0,0.0
13007,20696700.0,76.09478,73.43691,53.5794,53.5794,53.579674,70.12477,70.12477,346.36526,86.516685,70.93901,0.3,71.36528,73.94003,69.98001,0.3,74.02501,0.8595822,3948.1917,0.0,0.3,196.92358,476.71793,0.08142022,0.0,0.0
13008,20696760.0,76.077255,73.409225,53.58352,53.58352,53.583572,70.129166,70.129166,346.5074,86.537834,70.939224,0.3,71.3667,73.94003,69.98001,0.3,73.9898,0.8595309,3947.6897,0.0,0.3,197.21445,476.86584,0.081440166,0.0,0.0
13010,20696880.0,76.167404,73.50876,53.613785,53.613785,53.614666,70.13356,70.13356,348.92703,86.57036,70.95549,0.3,71.38604,73.94003,69.98001,0.3,74.10724,0.8683646,3973.577,0.0,0.3,199.14026,479.245,0.081725255,0.0,0.0
13013,20697000.0,76.12872,73.45163,53.635597,53.635597,53.63565,70.14451,70.14451,350.62213,86.5909,70.95439,0.3,71.38808,73.94003,69.98001,0.3,74.02864,0.87025756,3984.0684,0.0,0.3,200.8406,480.92786,0.08198314,0.0,0.0
13016,20697120.0,76.21091,73.546555,53.665863,53.665863,53.666687,70.151085,70.151085,353.51474,86.600296,70.97064,0.3,71.40758,73.94003,69.98001,0.3,74.13921,0.8802031,4013.498,0.0,0.3,203.23375,483.77475,0.082367465,0.0,0.0
13017,20697240.0,76.16356,73.483826,53.68641,53.68641,53.68641,70.16441,70.16441,355.56573,86.59936,70.96922,0.3,71.40971,73.94003,69.98001,0.3,74.053406,0.88292074,4026.5393,0.0,0.3,205.32425,485.811,0.08271155,0.0,0.0
13019,20697300.0,76.1997,73.527824,53.6941,53.6941,53.694702,70.16853,70.16853,356.6473,86.59535,70.97817,0.3,71.41994,73.94003,69.98001,0.3,74.10653,0.8876947,4038.0896,0.0,0.3,206.30228,486.87854,0.08287324,0.0,0.0
13020,20697360.0,76.23788,73.573364,53.71464,53.71464,53.71541,70.173515,70.173515,358.69107,86.58892,70.98564,0.3,71.42938,73.94003,69.98001,0.3,74.15624,0.893378,4058.0205,0.0,0.3,208.03877,488.8909,0.08317165,0.0,0.0
13022,20697480.0,76.18207,73.504364,53.732162,53.732162,53.73211,70.18942,70.18942,360.86557,86.569855,70.9841,0.3,71.43163,73.94003,69.98001,0.3,74.06291,0.8963198,4072.0818,0.0,0.3,210.36751,491.05322,0.083577104,0.0,0.0
13024,20697600.0,76.24771,73.587425,53.756447,53.756447,53.757156,70.20098,70.20098,363.97665,86.54305,71.000305,0.3,71.451294,73.94003,69.98001,0.3,74.15767,0.9066491,4103.7476,0.0,0.3,213.22626,494.12405,0.08408227,0.0,0.0
13027,20697720.0,76.183655,73.51228,53.769463,53.769463,53.7693,70.219315,70.219315,366.0564,86.508995,70.99866,0.3,71.453606,73.94003,69.98001,0.3,74.057365,0.9092759,4117.257,0.0,0.3,215.6275,496.19833,0.08452086,0.0,0.0
13030,20697840.0,76.24133,73.5894,53.788635,53.788635,53.78929,70.233116,70.233116,368.9627,86.468895,71.01486,0.3,71.47333,73.94003,69.98001,0.3,74.14514,0.9190055,4147.745,0.0,0.3,218.4759,499.0729,0.0850448,0.0,0.0
13031,20697900.0,76.207275,73.55002,53.79896,53.79896,53.79896,70.24329,70.24329,370.3155,86.446976,71.013214,0.3,71.47398,73.94003,69.98001,0.3,74.09093,0.9203325,4157.408,0.0,0.3,219.98083,500.41876,0.08532413,0.0,0.0
13032,20697960.0,76.16937,73.507774,53.795666,53.795666,53.79539,70.253334,70.253334,370.7093,86.42346,71.013054,0.3,71.475525,73.94003,69.98001,0.3,74.03819,0.92071885,4158.845,0.0,0.3,220.7386,500.8245,0.085480526,0.0,0.0
13034,20698080.0,76.219696,73.579185,53.808685,53.808685,53.809235,70.268776,70.268776,373.20474,86.373535,71.02904,0.3,71.49519,73.94003,69.98001,0.3,74.11971,0.92933565,4186.5166,0.0,0.3,223.38153,503.29965,0.08598965,0.0,0.0
13036,20698200.0,76.14125,73.49251,53.809235,53.809235,53.80885,70.29022,70.29022,374.4632,86.320145,71.02706,0.3,71.49728,73.94003,69.98001,0.3,74.00798,0.9297633,4194.0337,0.0,0.3,225.34296,504.5753,0.08639412,0.0,0.0
13039,20698320.0,76.18547,73.55902,53.815933,53.815933,53.816265,70.30671,70.30671,376.4096,86.26345,71.047226,0.3,71.51678,73.94003,69.98001,0.3,74.08423,0.93690157,4217.809,0.0,0.3,227.63031,506.5146,0.08686242,0.0,0.0
13041,20698440.0,76.10159,73.467834,53.8094,53.8094,53.808907,70.328705,70.328705,377.04196,86.205,71.04486,0.3,71.5187,73.94003,69.98001,0.3,73.96854,0.9357326,4220.5806,0.0,0.3,229.13536,507.1778,0.08720785,0.0,0.0
13043,20698500.0,76.12065,73.49866,53.803356,53.803356,53.803467,70.33668,70.33668,377.2612,86.17551,71.05327,0.3,71.52875,73.94003,69.98001,0.3,74.006714,0.9381401,4226.292,0.0,0.3,229.67204,507.40796,0.08734826,0.0,0.0
13045,20698560.0,76.14114,73.53057,53.80918,53.80918,53.80951,70.34519,70.34519,378.3163,86.14535,71.060455,0.3,71.53804,73.94003,69.98001,0.3,74.04187,0.94116044,4239.284,0.0,0.3,230.90425,508.4585,0.0876041,0.0,0.0
13046,20698680.0,76.0538,73.43664,53.7966,53.7966,53.795998,70.36691,70.36691,378.27063,86.08536,71.05788,0.3,71.53969,73.94003,69.98001,0.3,73.92432,0.93823135,4236.9233,0.0,0.3,231.86143,508.4568,0.08787222,0.0,0.0
13048,20698800.0,76.09027,73.49663,53.79023,53.79023,53.79039,70.38262,70.38262,378.82867,86.02603,71.073204,0.3,71.558685,73.94003,69.98001,0.3,73.99579,0.94182354,4250.093,0.0,0.3,233.0269,509.034,0.0881777,0.0,0.0
13051,20698920.0,76.00145,73.401596,53.77188,53.77188,53.77122,70.40326,70.40326,378.07617,85.96764,71.07046,0.3,71.56012,73.94003,69.98001,0.3,73.878174,0.93711084,4242.276,0.0,0.3,233.36646,508.3375,0.088350944,0.0,0.0
13053,20699040.0,76.03683,73.46053,53.760235,53.760235,53.760292,70.4175,70.4175,377.93018,85.91156,71.08551,0.3,71.57885,73.94003,69.98001,0.3,73.949814,0.93891954,4249.914,0.0,0.3,233.89891,508.222,0.08855474,0.0,0.0
13055,20699100.0,75.99382,73.413956,53.75529,53.75529,53.7548,70.42714,70.42714,377.70584,85.88481,71.08331,0.3,71.578964,73.94003,69.98001,0.3,73.89043,0.93622136,4247.5034,0.0,0.3,234.15996,508.02142,0.088654436,0.0,0.0
13056,20699160.0,75.948166,73.3655,53.737164,53.737164,53.736397,70.43615,70.43615,376.4831,85.85849,71.08238,0.3,71.579895,73.94003,69.98001,0.3,73.83336,0.9324712,4236.568,0.0,0.3,233.58813,506.841,0.08861937,0.0,0.0
13058,20699280.0,75.98398,73.42444,53.721233,53.721233,53.721233,70.44815,70.44815,375.67276,85.80922,71.09732,0.3,71.5983,73.94003,69.98001,0.3,73.9063,0.932612,4238.785,0.0,0.3,233.48332,506.07007,0.08871218,0.0,0.0
13062,20699400.0,75.89307,73.32913,53.694427,53.694427,53.693604,70.463936,70.463936,373.6025,85.76456,71.096664,0.3,71.599014,73.94003,69.98001,0.3,73.792595,0.9246294,4219.8887,0.0,0.3,232.55644,504.07288,0.08866294,0.0,0.0
13063,20699520.0,75.93553,73.391045,53.675915,53.675915,53.675858,70.47336,70.47336,372.22037,85.725395,71.11095,0.3,71.61703,73.94003,69.98001,0.3,73.867905,0.92335075,4217.7573,0.0,0.3,231.8707,502.73645,0.088646665,0.0,0.0
13065,20699640.0,75.85253,73.30002,53.647133,53.647133,53.64631,70.48626,70.48626,369.6267,85.69255,71.107315,0.3,71.61742,73.94003,69.98001,0.3,73.75799,0.9140963,4194.9863,0.0,0.3,230.39731,500.2206,0.088490464,0.0,0.0
13067,20699700.0,75.87198,73.33007,53.630707,53.630707,53.630432,70.489174,70.489174,368.2792,85.67882,71.11511,0.3,71.62664,73.94003,69.98001,0.3,73.798416,0.91254723,4187.9434,0.0,0.3,229.46321,498.90564,0.08837305,0.0,0.0
13068,20699760.0,75.89412,73.36182,53.626587,53.626587,53.626534,70.49217,70.49217,367.7654,85.66678,71.12149,0.3,71.6351,73.94003,69.98001,0.3,73.83676,0.9116438,4188.0664,0.0,0.3,229.1928,498.40796,0.08836254,0.0,0.0
13071,20699880.0,75.81628,73.27426,53.597088,53.597088,53.596264,70.50167,70.50167,364.77136,85.64899,71.11781,0.3,71.6351,73.94003,69.98001,0.3,73.73146,0.90144604,4161.8027,0.0,0.3,227.27248,495.49307,0.08810453,0.0,0.0
13073,20700000.0,75.86264,73.338425,53.57627,53.57627,53.576214,70.50414,70.50414,362.5728,85.64003,71.13176,0.3,71.65246,73.94003,69.98001,0.3,73.81407,0.8981845,4151.59,0.0,0.3,225.66803,493.3432,0.08787808,0.0,0.0
13076,20700120.0,75.79326,73.25816,53.54814,53.54814,53.547318,70.51007,70.51007,359.3712,85.63789,71.13176,0.3,71.65564,73.94003,69.98001,0.3,73.71718,0.8875959,4123.503,0.0,0.3,223.45776,490.21796,0.08753814,0.0,0.0
13077,20700240.0,75.84633,73.32799,53.530014,53.530014,53.530014,70.50918,70.50918,357.09326,85.63992,71.14846,0.3,71.675476,73.94003,69.98001,0.3,73.80655,0.88420767,4112.123,0.0,0.3,221.66695,487.98367,0.08724637,0.0,0.0
13079,20700300.0,75.81468,73.290245,53.52359,53.52359,53.52304,70.51087,70.51087,355.92862,85.642334,71.14731,0.3,71.67635,73.94003,69.98001,0.3,73.758865,0.87931174,4101.589,0.0,0.3,220.8533,486.84607,0.087112926,0.0,0.0
13080,20700360.0,75.781395,73.251465,53.505077,53.505077,53.50431,70.511795,70.511795,353.85922,85.64569,71.14786,0.3,71.67816,73.94003,69.98001,0.3,73.71393,0.87357515,4083.2415,0.0,0.3,219.32019,484.82016,0.08685182,0.0,0.0
13082,20700480.0,75.8377,73.3237,53.49008,53.49008,53.490135,70.50764,70.50764,351.58273,85.65481,71.16461,0.3,71.69778,73.94003,69.98001,0.3,73.80682,0.8702319,4071.0625,0.0,0.3,217.41528,482.58096,0.08651076,0.0,0.0
13084,20700600.0,75.77716,73.25113,53.46904,53.46904,53.468384,70.50711,70.50711,348.43887,85.66689,71.16417,0.3,71.700134,73.94003,69.98001,0.3,73.71871,0.8598979,4042.3706,0.0,0.3,215.03685,479.4997,0.08608237,0.0,0.0
13087,20700720.0,75.836,73.32513,53.45778,53.45778,53.457893,70.49996,70.49996,346.26648,85.68167,71.18087,0.3,71.71953,73.94003,69.98001,0.3,73.81402,0.85684717,4030.1738,0.0,0.3,213.10736,477.35663,0.085710324,0.0,0.0
13090,20700840.0,75.77908,73.25575,53.440865,53.440865,53.440258,70.496544,70.496544,343.27896,85.69859,71.180374,0.3,71.72162,73.94003,69.98001,0.3,73.72926,0.8469675,4002.187,0.0,0.3,210.75604,474.42288,0.085262515,0.0,0.0
13091,20700900.0,75.8082,73.2926,53.43092,53.43092,53.430862,70.49161,70.49161,341.85843,85.7077,71.189545,0.3,71.73161,73.94003,69.98001,0.3,73.77902,0.8453183,3992.7659,0.0,0.3,209.50081,473.02103,0.08501429,0.0,0.0
13092,20700960.0,75.84033,73.33144,53.433723,53.433723,53.43394,70.48674,70.48674,341.32532,85.71738,71.197075,0.3,71.74078,73.94003,69.98001,0.3,73.82681,0.8444929,3990.9497,0.0,0.3,208.90028,472.48895,0.08488181,0.0,0.0
13094,20701080.0,75.78661,73.26492,53.421032,53.421032,53.42054,70.480804,70.480804,338.5777,85.73764,71.19641,0.3,71.74271,73.94003,69.98001,0.3,73.744965,0.83528006,3964.3787,0.0,0.3,206.64963,469.78537,0.08443284,0.0,0.0
13096,20701200.0,75.84918,73.34122,53.41801,53.41801,53.418285,70.46881,70.46881,336.88867,85.75885,71.21312,0.3,71.76161,73.94003,69.98001,0.3,73.84313,0.8334733,3954.5122,0.0,0.3,204.91531,468.10648,0.084058195,0.0,0.0
13099,20701320.0,75.79815,73.277115,53.409496,53.409496,53.409058,70.46078,70.46078,334.42874,85.78093,71.211685,0.3,71.76342,73.94003,69.98001,0.3,73.763596,0.8250262,3929.7908,0.0,0.3,202.81133,465.68073,0.08362183,0.0,0.0
13102,20701440.0,75.86165,73.35385,53.410156,53.410156,53.410484,70.446945,70.446945,333.02405,85.80324,71.2285,0.3,71.78226,73.94003,69.98001,0.3,73.86208,0.8239444,3921.5725,0.0,0.3,201.2213,464.27686,0.08326305,0.0,0.0
13103,20701500.0,75.83809,73.32326,53.41356,53.41356,53.4134,70.442474,70.442474,332.36005,85.81427,71.22734,0.3,71.782646,73.94003,69.98001,0.3,73.821594,0.82047063,3913.8784,0.0,0.3,200.5612,463.61765,0.08311495,0.0,0.0
13105,20701560.0,75.81204,73.291016,53.405212,53.405212,53.404884,70.43734,70.43734,330.86526,85.825424,71.22784,0.3,71.783966,73.94003,69.98001,0.3,73.78331,0.81628704,3898.8972,0.0,0.3,199.28854,462.143,0.08285073,0.0,0.0
13106,20701680.0,75.87549,73.36726,53.409004,53.409004,53.409386,70.422165,70.422165,329.74817,85.84723,71.244705,0.3,71.80275,73.94003,69.98001,0.3,73.88081,0.81591576,3892.397,0.0,0.3,197.86006,461.01834,0.08251639,0.0,0.0
13108,20701800.0,75.82677,73.305405,53.40708,53.40708,53.40675,70.41143,70.41143,327.88525,85.86806,71.24404,0.3,71.8044,73.94003,69.98001,0.3,73.802536,0.8090296,3871.8042,0.0,0.3,196.10643,459.17224,0.08213453,0.0,0.0
13111,20701920.0,75.889114,73.38028,53.413177,53.413177,53.41356,70.39529,70.39529,327.01752,85.88783,71.260956,0.3,71.823074,73.94003,69.98001,0.3,73.8979,0.80925894,3866.813,0.0,0.3,194.82289,458.29,0.081826694,0.0,0.0
13113,20702040.0,75.84012,73.31831,53.41323,53.41323,53.412956,70.38372,70.38372,325.3902,85.9059,71.26036,0.3,71.82472,73.94003,69.98001,0.3,73.8188,0.8029784,3847.8503,0.0,0.3,193.21323,456.6731,0.08147284,0.0,0.0
13115,20702100.0,75.86917,73.354126,53.411034,53.411034,53.411255,70.37526,70.37526,324.6409,85.91414,71.269585,0.3,71.83444,73.94003,69.98001,0.3,73.86659,0.8029608,3842.383,0.0,0.3,192.34268,455.92212,0.08127587,0.0,0.0
13116,20702160.0,75.90082,73.391594,53.42092,53.42092,53.421364,70.36706,70.36706,324.74313,85.921936,71.27733,0.3,71.8434,73.94003,69.98001,0.3,73.91191,0.8037306,3844.272,0.0,0.3,192.06885,456.00607,0.0811948,0.0,0.0
13119,20702280.0,75.85083,73.32913,53.422188,53.422188,53.421913,70.35501,70.35501,323.30316,85.93567,71.27678,0.3,71.84499,73.94003,69.98001,0.3,73.83165,0.79792905,3826.6418,0.0,0.3,190.58041,454.57187,0.08086825,0.0,0.0
13120,20702400.0,75.90878,73.39995,53.430428,53.430428,53.43081,70.3381,70.3381,322.79736,85.94661,71.2937,0.3,71.863556,73.94003,69.98001,0.3,73.92136,0.7989921,3823.8894,0.0,0.3,189.5292,454.04282,0.0806142,0.0,0.0
13123,20702520.0,75.857254,73.33682,53.432076,53.432076,53.4318,70.325745,70.325745,321.4753,85.95441,71.293205,0.3,71.865204,73.94003,69.98001,0.3,73.83989,0.793492,3807.0984,0.0,0.3,188.1186,452.7235,0.08030881,0.0,0.0
13125,20702640.0,75.91213,73.40527,53.440147,53.440147,53.440533,70.30865,70.30865,321.0394,85.958694,71.310234,0.3,71.88388,73.94003,69.98001,0.3,73.92651,0.7946865,3804.6694,0.0,0.3,187.11264,452.2625,0.08007099,0.0,0.0
13127,20702700.0,75.88664,73.37407,53.446518,53.446518,53.446465,70.30268,70.30268,320.80618,85.959404,71.30919,0.3,71.884155,73.94003,69.98001,0.3,73.88394,0.7923563,3799.9614,0.0,0.3,186.70839,452.02258,0.079981305,0.0,0.0
13128,20702760.0,75.858025,73.34078,53.441193,53.441193,53.440918,70.2962,70.2962,319.75165,85.959076,71.30974,0.3,71.88542,73.94003,69.98001,0.3,73.84308,0.7892692,3788.076,0.0,0.3,185.73114,450.97668,0.07977897,0.0,0.0
13130,20702880.0,75.909,73.406425,53.44828,53.44828,53.448715,70.27903,70.27903,319.30334,85.955124,71.32677,0.3,71.904045,73.94003,69.98001,0.3,73.92619,0.7903829,3785.3418,0.0,0.3,184.71944,450.50345,0.07954842,0.0,0.0
13133,20703000.0,75.852036,73.34073,53.448166,53.448166,53.44789,70.266464,70.266464,317.97327,85.94655,71.32628,0.3,71.90558,73.94003,69.98001,0.3,73.841156,0.7848579,3768.3618,0.0,0.3,183.31387,449.1759,0.07925952,0.0,0.0
13135,20703120.0,75.898674,73.40352,53.453716,53.453716,53.4541,70.24918,70.24918,317.4356,85.93288,71.34331,0.3,71.92415,73.94003,69.98001,0.3,73.92086,0.7856978,3764.7183,0.0,0.3,182.24408,448.6149,0.079025805,0.0,0.0
13137,20703240.0,75.83841,73.33661,53.451904,53.451904,53.451576,70.2364,70.2364,315.99026,85.91376,71.342804,0.3,71.92569,73.94003,69.98001,0.3,73.8344,0.7798839,3746.774,0.0,0.3,180.76385,447.17395,0.07872946,0.0,0.0
13139,20703300.0,75.85841,73.36594,53.448166,53.448166,53.44828,70.22752,70.22752,315.2618,85.90216,71.352036,0.3,71.935356,73.94003,69.98001,0.3,73.87395,0.7797679,3740.9204,0.0,0.3,179.91972,446.44257,0.07855329,0.0,0.0
