,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
13140,20703360.0,75.88039,73.39665,53.455475,53.455475,53.455803,70.21889,70.21889,315.2954,85.88887,71.35983,0.3,71.9442,73.94003,69.98001,0.3,73.911026,0.78028166,3741.6682,0.0,0.3,179.58783,446.4585,0.07848202,0.0,0.0
13142,20703480.0,75.816666,73.32886,53.45163,53.45163,53.4513,70.20572,70.20572,313.6731,85.85773,71.35928,0.3,71.94563,73.94003,69.98001,0.3,73.82363,0.774028,3722.2542,0.0,0.3,177.98836,444.8434,0.07816795,0.0,0.0
13144,20703600.0,75.85363,73.386215,53.45295,53.45295,53.453224,70.18783,70.18783,312.76566,85.82015,71.37627,0.3,71.964035,73.94003,69.98001,0.3,73.897354,0.77384675,3715.21,0.0,0.3,176.6675,443.9189,0.07789729,0.0,0.0
13147,20703720.0,75.786835,73.317986,53.447067,53.447067,53.446686,70.17399,70.17399,310.91998,85.777466,71.37572,0.3,71.965454,73.94003,69.98001,0.3,73.80968,0.76704454,3693.959,0.0,0.3,174.91156,442.0837,0.07755573,0.0,0.0
13149,20703840.0,75.8204,73.37352,53.44619,53.44619,53.44641,70.15535,70.15535,309.76212,85.732315,71.39368,0.3,71.98381,73.94003,69.98001,0.3,73.88153,0.76619905,3684.7556,0.0,0.3,173.4114,440.91235,0.077252105,0.0,0.0
13151,20703900.0,75.78787,73.34023,53.447674,53.447674,53.44751,70.148346,70.148346,309.11877,85.70897,71.39252,0.3,71.98397,73.94003,69.98001,0.3,73.8367,0.7628909,3676.6365,0.0,0.3,172.7165,440.2684,0.07711983,0.0,0.0
13152,20703960.0,75.75195,73.30496,53.43806,53.43806,53.437675,70.140686,70.140686,307.66092,85.68469,71.39296,0.3,71.98507,73.94003,69.98001,0.3,73.79369,0.7587735,3661.48,0.0,0.3,171.47847,438.8251,0.0768753,0.0,0.0
13155,20704080.0,75.78261,73.358635,53.435204,53.435204,53.435425,70.12113,70.12113,306.24615,85.634705,71.40982,0.3,72.00325,73.94003,69.98001,0.3,73.86389,0.75723976,3650.0142,0.0,0.3,169.79443,437.40024,0.07653392,0.0,0.0
13156,20704200.0,75.713165,73.29057,53.425316,53.425316,53.424877,70.10532,70.10532,303.88953,85.58273,71.40911,0.3,72.00441,73.94003,69.98001,0.3,73.77716,0.7492066,3624.7324,0.0,0.3,167.68024,435.06052,0.07611814,0.0,0.0
13159,20704320.0,75.741455,73.342865,53.420593,53.420593,53.420757,70.08445,70.08445,302.18396,85.52835,71.42609,0.3,72.02254,73.94003,69.98001,0.3,73.84627,0.74691004,3610.7542,0.0,0.3,165.78348,433.34818,0.075730994,0.0,0.0
13161,20704440.0,75.67114,73.27547,53.40911,53.40911,53.408672,70.06713,70.06713,299.55585,85.472275,71.42537,0.3,72.02352,73.94003,69.98001,0.3,73.76062,0.7382382,3583.2693,0.0,0.3,163.47287,430.73944,0.07526977,0.0,0.0
13163,20704500.0,75.6835,73.30057,53.400764,53.400764,53.400764,70.05595,70.05595,298.22787,85.443756,71.434494,0.3,72.03291,73.94003,69.98001,0.3,73.796165,0.73650295,3572.1528,0.0,0.3,162.2156,429.41614,0.075006805,0.0,0.0
13164,20704560.0,75.69795,73.32716,53.40318,53.40318,53.403343,70.044815,70.044815,297.6093,85.41448,71.442184,0.3,72.041534,73.94003,69.98001,0.3,73.82973,0.7353233,3567.1538,0.0,0.3,161.39874,428.78818,0.074840374,0.0,0.0
13166,20704680.0,75.62753,73.26113,53.390877,53.390877,53.390434,70.0258,70.0258,294.75308,85.3551,71.44152,0.3,72.04242,73.94003,69.98001,0.3,73.74602,0.72612053,3537.8284,0.0,0.3,158.92165,425.95267,0.07433713,0.0,0.0
13169,20704800.0,75.65313,73.31238,53.384228,53.384228,53.38434,70.00175,70.00175,292.58658,85.29434,71.45877,0.3,72.06027,73.94003,69.98001,0.3,73.81523,0.72264415,3519.6902,0.0,0.3,156.68155,423.78244,0.073865294,0.0,0.0
13171,20704920.0,75.57793,73.24652,53.371376,53.371376,53.370934,69.98063,69.98063,289.542,85.23233,71.46306,0.3,72.061035,73.94003,69.98001,0.3,73.73387,0.71301687,3488.2932,0.0,0.3,154.06378,420.75833,0.07331998,0.0,0.0
13173,20705040.0,75.60836,73.29974,53.364784,53.364784,53.36489,69.954895,69.954895,287.19275,85.16921,71.48064,0.3,72.07878,73.94003,69.98001,0.3,73.803635,0.7090945,3468.9624,0.0,0.3,151.68344,418.40573,0.072811894,0.0,0.0
13175,20705100.0,75.57524,73.269424,53.363903,53.363903,53.363686,69.943855,69.943855,285.98245,85.13751,71.47931,0.3,72.07861,73.94003,69.98001,0.3,73.76326,0.7044985,3456.2632,0.0,0.3,150.55553,417.1985,0.072578974,0.0,0.0
13176,20705160.0,75.53931,73.237564,53.3527,53.3527,53.35231,69.93202,69.93202,284.01718,85.10516,71.47992,0.3,72.07944,73.94003,69.98001,0.3,73.724915,0.69917077,3437.0227,0.0,0.3,148.96638,415.24976,0.07223815,0.0,0.0
13178,20705280.0,75.56348,73.2886,53.346382,53.346382,53.34649,69.904106,69.904106,281.5521,85.04028,71.49673,0.3,72.097015,73.94003,69.98001,0.3,73.79529,0.6949386,3415.8855,0.0,0.3,146.48988,412.7795,0.07169627,0.0,0.0
13180,20705400.0,75.496025,73.22894,53.334953,53.334953,53.33457,69.87922,69.87922,278.2928,84.974976,71.496506,0.3,72.097565,73.94003,69.98001,0.3,73.71965,0.6848937,3383.2266,0.0,0.3,143.70555,409.53754,0.071096264,0.0,0.0
13184,20705520.0,75.5197,73.27986,53.32957,53.32957,53.32968,69.84925,69.84925,275.74875,84.90878,71.513596,0.3,72.1151,73.94003,69.98001,0.3,73.79045,0.68044627,3361.1272,0.0,0.3,141.1575,406.98593,0.07052865,0.0,0.0
13186,20705640.0,75.45357,73.222244,53.31952,53.31952,53.31919,69.822266,69.822266,272.4482,84.84242,71.51332,0.3,72.115585,73.94003,69.98001,0.3,73.71734,0.67033744,3328.0837,0.0,0.3,138.33247,403.69946,0.06990909,0.0,0.0
13187,20705700.0,75.46411,73.2469,53.31221,53.31221,53.31221,69.80637,69.80637,270.8291,84.80941,71.522934,0.3,72.12471,73.94003,69.98001,0.3,73.75398,0.66781956,3313.8984,0.0,0.3,136.85977,402.08176,0.06957115,0.0,0.0
13188,20705760.0,75.4774,73.27338,53.3154,53.3154,53.315506,69.79044,69.79044,269.89542,84.7759,71.53046,0.3,72.132996,73.94003,69.98001,0.3,73.78897,0.6658812,3305.6082,0.0,0.3,135.76393,401.13565,0.06932692,0.0,0.0
13190,20705880.0,75.412964,73.21801,53.30694,53.30694,53.30661,69.76151,69.76151,266.60916,84.70938,71.530396,0.3,72.13344,73.94003,69.98001,0.3,73.71849,0.65586704,3272.649,0.0,0.3,132.93799,397.8594,0.06869728,0.0,0.0
13192,20706000.0,75.436584,73.268875,53.30436,53.30436,53.30452,69.72801,69.72801,264.08948,84.64324,71.54776,0.3,72.15074,73.94003,69.98001,0.3,73.79012,0.65148264,3250.1484,0.0,0.3,130.38026,395.32477,0.06810932,0.0,0.0
13195,20706120.0,75.3743,73.215866,53.297546,53.297546,53.29727,69.69715,69.69715,260.83853,84.57689,71.54809,0.3,72.15124,73.94003,69.98001,0.3,73.722336,0.64163035,3217.465,0.0,0.3,127.56581,392.0793,0.067473665,0.0,0.0
13197,20706240.0,75.398026,73.26668,53.29683,53.29683,53.29705,69.66195,69.66195,258.38358,84.511185,71.56578,0.3,72.16854,73.94003,69.98001,0.3,73.79419,0.637383,3195.2512,0.0,0.3,125.03524,389.60483,0.06688596,0.0,0.0
13199,20706300.0,75.36897,73.24179,53.29875,53.29875,53.298645,69.64617,69.64617,257.1215,84.478775,71.56496,0.3,72.16832,73.94003,69.98001,0.3,73.7603,0.63289636,3182.025,0.0,0.3,123.82759,388.3375,0.06661698,0.0,0.0
13201,20706360.0,75.33755,73.21542,53.291885,53.291885,53.29161,69.62963,69.62963,255.22646,84.44609,71.56627,0.3,72.168976,73.94003,69.98001,0.3,73.72821,0.62781125,3163.3635,0.0,0.3,122.27991,386.44843,0.06625744,0.0,0.0
13202,20706480.0,75.36133,73.26575,53.292877,53.292877,53.29304,69.59303,69.59303,252.85815,84.38177,71.58429,0.3,72.18628,73.94003,69.98001,0.3,73.79962,0.62376773,3141.6426,0.0,0.3,119.797066,384.05612,0.065676354,0.0,0.0
13204,20706600.0,75.30294,73.21631,53.29002,53.29002,53.289803,69.559555,69.559555,249.83836,84.31854,71.58517,0.3,72.18667,73.94003,69.98001,0.3,73.735466,0.6145622,3110.9893,0.0,0.3,117.13052,381.03204,0.06506491,0.0,0.0
13207,20706720.0,75.32645,73.265686,53.292217,53.292217,53.292435,69.521645,69.521645,247.5449,84.25592,71.603455,0.3,72.20397,73.94003,69.98001,0.3,73.80583,0.61070853,3089.671,0.0,0.3,114.69026,378.7105,0.064490594,0.0,0.0
13209,20706840.0,75.26959,73.21746,53.290955,53.290955,53.290733,69.48696,69.48696,244.62283,84.19478,71.60428,0.3,72.20436,73.94003,69.98001,0.3,73.74277,0.6017856,3059.9111,0.0,0.3,112.087944,375.77985,0.063891865,0.0,0.0
13211,20706900.0,75.28003,73.24092,53.287766,53.287766,53.28788,69.4676,69.4676,243.2101,84.1649,71.6145,0.3,72.213425,73.94003,69.98001,0.3,73.77831,0.5997067,3046.9211,0.0,0.3,110.75138,374.3576,0.0635683,0.0,0.0
13212,20706960.0,75.29321,73.266075,53.294415,53.294415,53.294632,69.448265,69.448265,242.44228,84.134964,71.62274,0.3,72.22171,73.94003,69.98001,0.3,73.81221,0.59819216,3039.4575,0.0,0.3,109.725296,373.56738,0.06333535,0.0,0.0
13214,20707080.0,75.23796,73.21895,53.294415,53.294415,53.29425,69.41275,69.41275,239.62732,84.07662,71.62378,0.3,72.22215,73.94003,69.98001,0.3,73.75008,0.58957255,3010.7505,0.0,0.3,107.20136,370.74002,0.06275445,0.0,0.0
13218,20707200.0,75.26141,73.26635,53.29892,53.29892,53.29914,69.37339,69.37339,237.5364,84.01999,71.642456,0.3,72.23952,73.94003,69.98001,0.3,73.81798,0.58617574,2991.018,0.0,0.3,104.90613,368.61414,0.06221475,0.0,0.0
13219,20707320.0,75.20807,73.22015,53.299908,53.299908,53.299744,69.337265,69.337265,234.81534,83.96736,71.64372,0.3,72.23995,73.94003,69.98001,0.3,73.7565,0.5778217,2963.37,0.0,0.3,102.45907,365.87756,0.061653294,0.0,0.0
13221,20707440.0,75.23235,73.26619,53.30529,53.30529,53.30551,69.29746,69.29746,232.79707,83.920456,71.66257,0.3,72.25737,73.94003,69.98001,0.3,73.822754,0.5745754,2944.4763,0.0,0.3,100.22817,363.822,0.061133526,0.0,0.0
13223,20707500.0,75.20824,73.24426,53.310677,53.310677,53.310677,69.27952,69.27952,231.78206,83.89919,71.662186,0.3,72.25714,73.94003,69.98001,0.3,73.79144,0.57078993,2933.8271,0.0,0.3,99.18315,362.7925,0.060907353,0.0,0.0
13224,20707560.0,75.1817,73.2207,53.307323,53.307323,53.30716,69.26092,69.26092,230.15009,83.878815,71.663994,0.3,72.25786,73.94003,69.98001,0.3,73.76178,0.5664343,2917.9695,0.0,0.3,97.85305,361.15723,0.060594536,0.0,0.0
13226,20707680.0,75.20676,73.26525,53.313255,53.313255,53.313477,69.220856,69.220856,228.183,83.841736,71.683,0.3,72.27533,73.94003,69.98001,0.3,73.8261,0.5632818,2899.8296,0.0,0.3,95.681015,359.15128,0.060094856,0.0,0.0
13230,20707800.0,75.15753,73.219604,53.31562,53.31562,53.315453,69.18408,69.18408,225.57288,83.80867,71.68454,0.3,72.27588,73.94003,69.98001,0.3,73.76436,0.5552344,2874.1243,0.0,0.3,93.36566,356.5222,0.05957476,0.0,0.0
13232,20707920.0,75.1817,73.26146,53.321114,53.321114,53.32133,69.14389,69.14389,223.5856,83.77905,71.703766,0.3,72.29335,73.94003,69.98001,0.3,73.825226,0.5519797,2856.1235,0.0,0.3,91.225624,354.49625,0.059086815,0.0,0.0
13233,20708040.0,75.13353,73.215866,53.32298,53.32298,53.322815,69.10693,69.10693,220.94363,83.752365,71.705414,0.3,72.293945,73.94003,69.98001,0.3,73.76332,0.5438829,2830.667,0.0,0.3,88.94215,351.83557,0.058576275,0.0,0.0
13235,20708100.0,75.14391,73.234985,53.321,53.321,53.321056,69.08673,69.08673,219.63849,83.739944,71.716125,0.3,72.30312,73.94003,69.98001,0.3,73.793365,0.5419328,2819.148,0.0,0.3,87.76226,350.51718,0.05829429,0.0,0.0
13236,20708160.0,75.156876,73.25575,53.32776,53.32776,53.32798,69.06661,69.06661,218.90138,83.72786,71.72481,0.3,72.31148,73.94003,69.98001,0.3,73.82176,0.54044527,2812.537,0.0,0.3,86.82119,349.75555,0.058094494,0.0,0.0
13238,20708280.0,75.10958,73.21054,53.328857,53.328857,53.32869,69.02945,69.02945,216.2044,83.70506,71.72656,0.3,72.31213,73.94003,69.98001,0.3,73.7603,0.53223974,2787.1096,0.0,0.3,84.5618,347.04062,0.057588864,0.0,0.0
13240,20708400.0,75.131775,73.24861,53.33265,53.33265,53.33281,68.989136,68.989136,214.09052,83.68347,71.74596,0.3,72.329605,73.94003,69.98001,0.3,73.81665,0.5285837,2768.6658,0.0,0.3,82.45927,344.8904,0.05710958,0.0,0.0
13243,20708520.0,75.08514,73.20416,53.332924,53.332924,53.332756,68.951614,68.951614,211.31729,83.66222,71.74788,0.3,72.330315,73.94003,69.98001,0.3,73.756065,0.52021766,2743.0195,0.0,0.3,80.21299,342.1001,0.05660313,0.0,0.0
13246,20708640.0,75.106125,73.24092,53.335724,53.335724,53.335888,68.91097,68.91097,209.10997,83.64096,71.76749,0.3,72.34784,73.94003,69.98001,0.3,73.81111,0.51629704,2724.0012,0.0,0.3,78.11354,339.85773,0.05611958,0.0,0.0
13247,20708700.0,75.0842,73.21982,53.339516,53.339516,53.339516,68.89247,68.89247,207.97545,83.63019,71.76732,0.3,72.34773,73.94003,69.98001,0.3,73.78046,0.5123174,2713.4802,0.0,0.3,77.116974,338.71008,0.05590656,0.0,0.0
13248,20708760.0,75.05959,73.19708,53.33512,53.33512,53.334953,68.87333,68.87333,206.26224,83.619095,71.76935,0.3,72.348495,73.94003,69.98001,0.3,73.75128,0.5077736,2698.07,0.0,0.3,75.89175,336.9941,0.055611163,0.0,0.0
13250,20708880.0,75.07904,73.23262,53.33693,53.33693,53.337097,68.83246,68.83246,203.96385,83.59592,71.78902,0.3,72.36607,73.94003,69.98001,0.3,73.805115,0.5035964,2678.4128,0.0,0.3,73.802956,334.66214,0.055121552,0.0,0.0
13252,20709000.0,75.03268,73.18994,53.335613,53.335613,53.33545,68.794655,68.794655,201.05289,83.57109,71.791,0.3,72.36673,73.94003,69.98001,0.3,73.74684,0.49495056,2652.1997,0.0,0.3,71.61163,331.73627,0.054609716,0.0,0.0
13255,20709120.0,75.050255,73.22433,53.3366,53.3366,53.33671,68.753395,68.753395,198.65912,83.543625,71.810715,0.3,72.38426,73.94003,69.98001,0.3,73.79962,0.49050957,2631.7656,0.0,0.3,69.53056,329.3101,0.054110188,0.0,0.0
13257,20709240.0,75.00351,73.18269,53.33468,53.33468,53.334515,68.715126,68.715126,195.67307,83.513245,71.8127,0.3,72.38492,73.94003,69.98001,0.3,73.74283,0.48171297,2605.054,0.0,0.3,67.360016,326.30978,0.05358968,0.0,0.0
13259,20709300.0,75.01048,73.1989,53.330887,53.330887,53.330887,68.69442,68.69442,194.19673,83.49687,71.82379,0.3,72.39409,73.94003,69.98001,0.3,73.7698,0.4792169,2592.427,0.0,0.3,66.2465,324.82275,0.053300515,0.0,0.0
13261,20709360.0,75.01955,73.21664,53.335175,53.335175,53.33528,68.67376,68.67376,193.2313,83.479294,71.83269,0.3,72.402435,73.94003,69.98001,0.3,73.795456,0.47713435,2584.1582,0.0,0.3,65.31512,323.8364,0.053084962,0.0,0.0
13262,20709480.0,74.97253,73.17654,53.332977,53.332977,53.33281,68.635216,68.635216,190.20981,83.44122,71.83472,0.3,72.403046,73.94003,69.98001,0.3,73.74063,0.468291,2557.179,0.0,0.3,63.186794,320.80084,0.0525591,0.0,0.0
13264,20709600.0,74.98681,73.20999,53.333252,53.333252,53.33336,68.59381,68.59381,187.74593,83.398544,71.85461,0.3,72.42052,73.94003,69.98001,0.3,73.79309,0.46364197,2535.9292,0.0,0.3,61.190376,318.30573,0.052050497,0.0,0.0
13267,20709720.0,74.93945,73.17175,53.33122,53.33122,53.33111,68.55495,68.55495,184.72076,83.35015,71.856804,0.3,72.42117,73.94003,69.98001,0.3,73.74074,0.45483488,2508.8408,0.0,0.3,59.114876,315.26596,0.051520992,0.0,0.0
13269,20709840.0,74.95198,73.20532,53.331604,53.331604,53.33171,68.51335,68.51335,182.26117,83.2961,71.87669,0.3,72.438644,73.94003,69.98001,0.3,73.79381,0.45019963,2487.337,0.0,0.3,57.17153,312.77463,0.051008586,0.0,0.0
13271,20709900.0,74.92952,73.18785,53.334625,53.334625,53.334625,68.494316,68.494316,181.03448,83.266815,71.87663,0.3,72.43848,73.94003,69.98001,0.3,73.76793,0.44611844,2476.171,0.0,0.3,56.26008,311.53564,0.050784416,0.0,0.0
13272,20709960.0,74.90419,73.1689,53.330177,53.330177,53.330063,68.47468,68.47468,179.29471,83.23546,71.87889,0.3,72.43924,73.94003,69.98001,0.3,73.74376,0.4415712,2460.5818,0.0,0.3,55.182068,309.79276,0.050484173,0.0,0.0
13275,20710080.0,74.9149,73.20274,53.331276,53.331276,53.331383,68.4333,68.4333,176.90363,83.16778,71.89899,0.3,72.45671,73.94003,69.98001,0.3,73.797485,0.43709108,2439.3025,0.0,0.3,53.32186,307.36905,0.049977195,0.0,0.0
13276,20710200.0,74.86678,73.16852,53.330612,53.330612,53.330505,68.395065,68.395065,174.0426,83.09268,71.90141,0.3,72.45726,73.94003,69.98001,0.3,73.75008,0.42878342,2413.1414,0.0,0.3,51.43597,304.49133,0.049461897,0.0,0.0
13279,20710320.0,74.87541,73.202576,53.332703,53.332703,53.33281,68.354095,68.354095,171.7563,83.008804,71.92157,0.3,72.47473,73.94003,69.98001,0.3,73.804405,0.42455527,2392.2883,0.0,0.3,49.671097,302.17105,0.048964027,0.0,0.0
13281,20710440.0,74.826355,73.170334,53.333252,53.333252,53.33314,68.31644,68.31644,169.03314,82.916306,71.92415,0.3,72.47528,73.94003,69.98001,0.3,73.75925,0.4166258,2366.925,0.0,0.3,47.896706,299.42957,0.04846221,0.0,0.0
13283,20710500.0,74.82849,73.18675,53.331055,53.331055,53.331055,68.296394,68.296394,167.72937,82.866974,71.93547,0.3,72.48445,73.94003,69.98001,0.3,73.78738,0.41450316,2354.885,0.0,0.3,47.00394,298.11288,0.048187133,0.0,0.0
13284,20710560.0,74.833,73.20505,53.336494,53.336494,53.3366,68.27659,68.27659,166.9224,82.81441,71.94437,0.3,72.49275,73.94003,69.98001,0.3,73.81445,0.41283467,2347.0205,0.0,0.3,46.260166,297.28348,0.04798362,0.0,0.0
13287,20710680.0,74.7829,73.174774,53.338417,53.338417,53.33836,68.24011,68.24011,164.3927,82.70251,71.94701,0.3,72.49335,73.94003,69.98001,0.3,73.77145,0.4054214,2322.8545,0.0,0.3,44.621593,294.73383,0.047503605,0.0,0.0
13289,20710800.0,74.787186,73.20993,53.34303,53.34303,53.34314,68.20175,68.20175,162.48761,82.58001,71.96744,0.3,72.51082,73.94003,69.98001,0.3,73.8272,0.40213493,2304.0962,0.0,0.3,43.122955,292.79214,0.04704873,0.0,0.0
13291,20710920.0,74.70688,73.14792,53.335724,53.335724,53.335556,68.1673,68.1673,159.6596,82.44922,71.93695,0.3,72.47797,73.94003,69.98001,0.3,73.75299,0.39339343,2274.4082,0.0,0.3,41.506294,289.95428,0.046486627,0.0,0.0
13293,20711040.0,74.68166,73.152756,53.325233,53.325233,53.325233,68.12994,68.12994,156.9226,82.31293,71.930466,0.3,72.46797,73.94003,69.98001,0.3,73.78106,0.38776848,2246.0447,0.0,0.3,39.866364,287.19962,0.04586818,0.0,0.0
13295,20711100.0,74.642715,73.1243,53.322372,53.322372,53.32232,68.11283,68.11283,155.45055,82.24339,71.915146,0.3,72.4521,73.94003,69.98001,0.3,73.74755,0.38306993,2231.0823,0.0,0.3,39.070892,285.72403,0.045579396,0.0,0.0
13296,20711160.0,74.60124,73.09447,53.312485,53.312485,53.312325,68.09507,68.09507,153.43658,82.17159,71.90234,0.3,72.437,73.94003,69.98001,0.3,73.71608,0.3777671,2211.6943,0.0,0.3,38.134007,283.71628,0.045212563,0.0,0.0
13298,20711280.0,74.57329,73.09941,53.300842,53.300842,53.300842,68.05722,68.05722,150.21191,82.02542,71.89608,0.3,72.42677,73.94003,69.98001,0.3,73.747826,0.37091902,2180.1836,0.0,0.3,36.42658,280.4829,0.044538412,0.0,0.0
13300,20711400.0,74.49396,73.04503,53.28826,53.28826,53.288155,68.02163,68.02163,146.35986,81.87529,71.86944,0.3,72.39678,73.94003,69.98001,0.3,73.69058,0.360107,2143.7642,0.0,0.3,34.6636,276.63956,0.043840136,0.0,0.0
13304,20711520.0,74.46512,73.05157,53.277718,53.277718,53.277718,67.98271,67.98271,142.8427,81.71983,71.864105,0.3,72.386894,73.94003,69.98001,0.3,73.728165,0.3525667,2110.3928,0.0,0.3,32.9377,273.11755,0.0431286,0.0,0.0
13305,20711640.0,74.38745,73.00098,53.26728,53.26728,53.267223,67.946014,67.946014,138.81244,81.56108,71.83868,0.3,72.35762,73.94003,69.98001,0.3,73.67839,0.34139463,2073.0928,0.0,0.3,31.191803,269.09747,0.0424066,0.0,0.0
13307,20711700.0,74.372284,73.00444,53.259865,53.259865,53.259865,67.92619,67.92619,136.82014,81.48088,71.83785,0.3,72.3535,73.94003,69.98001,0.3,73.70064,0.33742407,2054.5747,0.0,0.3,30.306707,267.1068,0.042016614,0.0,0.0
13308,20711760.0,74.35971,73.01004,53.259533,53.259533,53.25959,67.90639,67.90639,135.24802,81.398705,71.83444,0.3,72.34844,73.94003,69.98001,0.3,73.72261,0.33380717,2039.5582,0.0,0.3,29.520687,265.52783,0.041686602,0.0,0.0
13310,20711880.0,74.2849,72.96362,53.25294,53.25294,53.252884,67.86916,67.86916,131.27022,81.233086,71.81023,0.3,72.31988,73.94003,69.98001,0.3,73.68031,0.3228545,2002.989,0.0,0.3,27.859869,261.5581,0.040970013,0.0,0.0
13312,20712000.0,74.25902,72.9751,53.24948,53.24948,53.249535,67.82961,67.82961,127.86532,81.06505,71.807144,0.3,72.31142,73.94003,69.98001,0.3,73.73041,0.3157188,1970.7728,0.0,0.3,26.303024,258.1449,0.040269833,0.0,0.0
13315,20712120.0,74.18771,72.93286,53.247887,53.247887,53.247887,67.79274,67.79274,124.12683,80.89317,71.78407,0.3,72.28362,73.94003,69.98001,0.3,73.69482,0.30543905,1936.2504,0.0,0.3,24.778858,254.41035,0.03958433,0.0,0.0
13318,20712240.0,74.164536,72.94692,53.250137,53.250137,53.250137,67.75406,67.75406,121.1417,80.71953,71.78198,0.3,72.27577,73.94003,69.98001,0.3,73.74975,0.3,1906.9109,0.0,0.3,23.392687,251.41006,0.03893139,0.0,0.0
13319,20712300.0,74.138,72.93225,53.262444,53.262444,53.262444,67.735756,67.735756,120.778366,80.63252,71.769684,0.3,72.261925,73.94003,69.98001,0.3,73.732994,0.3,1898.5466,0.0,0.3,22.935007,251.01817,0.038722374,0.0,0.0
13321,20712360.0,74.11312,72.91858,53.279858,53.279858,53.279858,67.71957,67.71957,120.740425,80.54385,71.76001,0.3,72.2489,73.94003,69.98001,0.3,73.71712,0.3,1893.0024,0.0,0.3,22.582344,250.94926,0.038572717,0.0,0.0
13322,20712480.0,74.10565,72.9428,53.31523,53.31523,53.31523,67.69187,67.69187,120.69593,80.36638,71.758804,0.3,72.24199,73.94003,69.98001,0.3,73.769135,0.3,1885.8885,0.0,0.3,21.985992,250.85143,0.038332563,0.0,0.0
13324,20712600.0,74.05478,72.91451,53.34572,53.34572,53.34572,67.66882,67.66882,120.65479,80.18817,71.73772,0.3,72.21622,73.94003,69.98001,0.3,73.73277,0.3,1877.2654,0.0,0.3,21.490341,250.76596,0.03811183,0.0,0.0
13327,20712720.0,74.04489,72.93643,53.37445,53.37445,53.37445,67.6496,67.6496,120.62052,80.00751,71.73721,0.3,72.21007,73.94003,69.98001,0.3,73.77985,0.3,1871.5021,0.0,0.3,21.079142,250.69472,0.037926137,0.0,0.0
13329,20712840.0,73.99211,72.90643,53.399002,53.399002,53.399002,67.63406,67.63406,120.59281,79.826675,71.71684,0.3,72.18518,73.94003,69.98001,0.3,73.739746,0.3,1864.1487,0.0,0.3,20.747124,250.63712,0.037754547,0.0,0.0
13331,20712900.0,73.98634,72.91632,53.41087,53.41087,53.41087,67.63094,67.63094,120.58725,79.73663,71.718155,0.3,72.18298,73.94003,69.98001,0.3,73.76183,0.3,1861.7684,0.0,0.3,20.680784,250.62556,0.037682876,0.0,0.0
13332,20712960.0,73.980515,72.92638,53.423447,53.423447,53.423447,67.63074,67.63074,120.586876,79.64529,71.71695,0.3,72.17992,73.94003,69.98001,0.3,73.78243,0.3,1860.0377,0.0,0.3,20.676369,250.6248,0.037626997,0.0,0.0
13335,20713080.0,73.9263,72.89479,53.443993,53.443993,53.443993,67.630745,67.630745,120.58691,79.46374,71.697174,0.3,72.15579,73.94003,69.98001,0.3,73.738815,0.3,1854.145,0.0,0.3,20.676079,250.62485,0.037506506,0.0,0.0
13336,20713200.0,73.91301,72.91264,53.462997,53.462997,53.462997,67.630745,67.630745,120.5869,79.2829,71.69783,0.3,72.151184,73.94003,69.98001,0.3,73.7771,0.3,1850.7438,0.0,0.3,20.676079,250.62482,0.03740887,0.0,0.0
13339,20713320.0,73.857414,72.87963,53.4786,53.4786,53.4786,67.63078,67.63078,120.58695,79.101135,71.678604,0.3,72.12773,73.94003,69.98001,0.3,73.73036,0.3,1845.3784,0.0,0.3,20.6762,250.62492,0.03731146,0.0,0.0
13341,20713440.0,73.84253,72.895615,53.493267,53.493267,53.493267,67.630775,67.630775,120.586945,78.92079,71.67965,0.3,72.12366,73.94003,69.98001,0.3,73.76474,0.3,1842.3851,0.0,0.3,20.676193,250.62492,0.03723295,0.0,0.0
13343,20713500.0,73.81445,72.878586,53.49964,53.49964,53.49964,67.63079,67.63079,120.58698,78.83159,71.66899,0.3,72.11185,73.94003,69.98001,0.3,73.739365,0.3,1840.0978,0.0,0.3,20.676245,250.62497,0.037196234,0.0,0.0
13344,20713560.0,73.78589,72.86107,53.50486,53.50486,53.50486,67.630806,67.630806,120.587006,78.74139,71.66086,0.3,72.10086,73.94003,69.98001,0.3,73.71475,0.3,1837.3853,0.0,0.3,20.676308,250.62503,0.037152052,0.0,0.0
13346,20713680.0,73.7698,72.87524,53.516006,53.516006,53.516006,67.6308,67.6308,120.58699,78.563354,71.66229,0.3,72.09735,73.94003,69.98001,0.3,73.7453,0.3,1834.656,0.0,0.3,20.676292,250.625,0.037086774,0.0,0.0
13350,20713800.0,73.712395,72.83931,53.52452,53.52452,53.52452,67.63083,67.63083,120.58704,78.38696,71.64394,0.3,72.0751,73.94003,69.98001,0.3,73.6924,0.3,1829.8743,0.0,0.3,20.6764,250.6251,0.037016608,0.0,0.0
13351,20713920.0,73.69531,72.85173,53.532875,53.532875,53.532875,67.63082,67.63082,120.58703,78.21245,71.645706,0.3,72.07202,73.94003,69.98001,0.3,73.719315,0.3,1827.289,0.0,0.3,20.67638,250.62508,0.036959704,0.0,0.0
13353,20714040.0,73.63736,72.81448,53.538918,53.538918,53.538918,67.630844,67.630844,120.587074,78.04024,71.627686,0.3,72.05028,73.94003,69.98001,0.3,73.66373,0.3,1822.6184,0.0,0.3,20.67648,250.62515,0.036895946,0.0,0.0
13355,20714100.0,73.62851,72.81981,53.541664,53.541664,53.541664,67.630844,67.630844,120.58707,77.95564,71.63005,0.3,72.04945,73.94003,69.98001,0.3,73.67619,0.3,1821.1476,0.0,0.3,20.676468,250.62515,0.03686558,0.0,0.0
13356,20714160.0,73.61961,72.82525,53.545067,53.545067,53.545067,67.63084,67.63084,120.58706,77.87056,71.629776,0.3,72.04764,73.94003,69.98001,0.3,73.68724,0.3,1820.0839,0.0,0.3,20.676453,250.62514,0.036843587,0.0,0.0
13358,20714280.0,73.561386,72.7868,53.54924,53.54924,53.54924,67.63086,67.63086,120.587105,77.703674,71.61208,0.3,72.02632,73.94003,69.98001,0.3,73.62912,0.3,1815.4423,0.0,0.3,20.676544,250.62523,0.036782827,0.0,0.0
13360,20714400.0,73.54326,72.79591,53.553635,53.553635,53.553635,67.63085,67.63085,120.58708,77.54058,71.61444,0.3,72.02407,73.94003,69.98001,0.3,73.64938,0.3,1812.894,0.0,0.3,20.676512,250.62518,0.036732126,0.0,0.0
13364,20714520.0,73.45729,72.72412,53.550285,53.550285,53.550285,67.63087,67.63087,120.58711,77.37798,71.563965,0.3,71.9698,73.94003,69.98001,0.3,73.555725,0.3,1804.5999,0.0,0.3,20.676577,250.62523,0.03661034,0.0,0.0
13365,20714640.0,73.41351,72.703026,53.546936,53.546936,53.546936,67.63084,67.63084,120.58706,77.21599,71.53969,0.3,71.94052,73.94003,69.98001,0.3,73.543594,0.3,1797.9244,0.0,0.3,20.676466,250.62514,0.036479432,0.0,0.0
13367,20714700.0,73.37127,72.66809,53.54534,53.54534,53.54534,67.63084,67.63084,120.58706,77.135574,71.51453,0.3,71.91426,73.94003,69.98001,0.3,73.49777,0.3,1793.7399,0.0,0.3,20.676449,250.62514,0.036413338,0.0,0.0
13368,20714760.0,73.32831,72.63244,53.54298,53.54298,53.54298,67.63084,67.63084,120.58705,77.054,71.4919,0.3,71.888664,73.94003,69.98001,0.3,73.452515,0.3,1789.0514,0.0,0.3,20.676432,250.6251,0.036337156,0.0,0.0
13370,20714880.0,73.282776,72.60964,53.540565,53.540565,53.540565,67.63078,67.63078,120.58695,76.892,71.46805,0.3,71.85955,73.94003,69.98001,0.3,73.43735,0.3,1782.1947,0.0,0.3,20.676228,250.62492,0.036202397,0.0,0.0
13372,20715000.0,73.197845,72.53966,53.537544,53.537544,53.537544,67.63075,67.63075,120.58691,76.73061,71.422134,0.3,71.80929,73.94003,69.98001,0.3,73.34639,0.3,1773.281,0.0,0.3,20.676119,250.62485,0.036057662,0.0,0.0
13375,20715120.0,73.15132,72.51598,53.535896,53.535896,53.535896,67.630684,67.630684,120.58679,76.568016,71.39928,0.3,71.78088,73.94003,69.98001,0.3,73.32909,0.3,1766.3021,0.0,0.3,20.675848,250.62462,0.035919994,0.0,0.0
13377,20715240.0,73.06607,72.44583,53.53353,53.53353,53.53353,67.63065,67.63065,120.58672,76.40602,71.35473,0.3,71.73172,73.94003,69.98001,0.3,73.237076,0.3,1757.3251,0.0,0.3,20.675692,250.62448,0.035773102,0.0,0.0
13379,20715300.0,73.04294,72.43402,53.532543,53.532543,53.532543,67.63061,67.63061,120.586655,76.32561,71.34539,0.3,71.71865,73.94003,69.98001,0.3,73.22861,0.3,1753.661,0.0,0.3,20.67554,250.62436,0.03570047,0.0,0.0
13381,20715360.0,73.01943,72.42205,53.532486,53.532486,53.532486,67.63058,67.63058,120.586586,76.24403,71.333305,0.3,71.70453,73.94003,69.98001,0.3,73.21861,0.3,1750.3464,0.0,0.3,20.675379,250.6242,0.0356349,0.0,0.0
13382,20715480.0,72.93434,72.35213,53.530678,53.530678,53.530678,67.63054,67.63054,120.58651,76.08203,71.29024,0.3,71.656525,73.94003,69.98001,0.3,73.12578,0.3,1741.3838,0.0,0.3,20.675203,250.62407,0.035487592,0.0,0.0
13384,20715600.0,72.88771,72.328064,53.53018,53.53018,53.53018,67.63045,67.63045,120.586365,75.92059,71.270134,0.3,71.63037,73.94003,69.98001,0.3,73.105835,0.3,1734.4332,0.0,0.3,20.67488,250.6238,0.035349805,0.0,0.0
13387,20715720.0,72.80245,72.25786,53.528862,53.528862,53.528862,67.63041,67.63041,120.5863,75.757996,71.228386,0.3,71.583466,73.94003,69.98001,0.3,73.01141,0.3,1725.4772,0.0,0.3,20.674706,250.62366,0.035202406,0.0,0.0
13389,20715840.0,72.755264,72.233086,53.528698,53.528698,53.528698,67.63033,67.63033,120.58616,75.596,71.20938,0.3,71.5582,73.94003,69.98001,0.3,72.989,0.3,1718.5134,0.0,0.3,20.674387,250.62338,0.035064697,0.0,0.0
13391,20715900.0,72.71307,72.19832,53.52864,53.52864,53.52864,67.63032,67.63032,120.58613,75.51558,71.18796,0.3,71.53496,73.94003,69.98001,0.3,72.940994,0.3,1714.2987,0.0,0.3,20.674305,250.62332,0.034996197,0.0,0.0
13392,20715960.0,72.670395,72.16305,53.527763,53.527763,53.527763,67.630295,67.630295,120.586105,75.434006,71.16906,0.3,71.5125,73.94003,69.98001,0.3,72.89348,0.3,1709.6442,0.0,0.3,20.674238,250.62328,0.0349189,0.0,0.0
13394,20716080.0,72.6231,72.13783,53.527985,53.527985,53.527985,67.63022,67.63022,120.58596,75.27202,71.15115,0.3,71.48821,73.94003,69.98001,0.3,72.86925,0.3,1702.734,0.0,0.3,20.673943,250.62302,0.034782603,0.0,0.0
13398,20716200.0,72.53856,72.06796,53.527325,53.527325,53.527325,67.6302,67.6302,120.58592,75.110016,71.11209,0.3,71.44356,73.94003,69.98001,0.3,72.772675,0.3,1693.952,0.0,0.3,20.673832,250.62294,0.034638606,0.0,0.0
13399,20716320.0,72.49121,72.04247,53.527763,53.527763,53.527763,67.630135,67.630135,120.5858,74.94803,71.09523,0.3,71.42015,73.94003,69.98001,0.3,72.74675,0.3,1687.1157,0.0,0.3,20.67357,250.62271,0.03450427,0.0,0.0
13401,20716440.0,72.407166,71.97293,53.52738,53.52738,53.52738,67.63013,67.63013,120.58578,74.78603,71.057274,0.3,71.37654,73.94003,69.98001,0.3,72.64958,0.3,1678.447,0.0,0.3,20.6735,250.62265,0.034362633,0.0,0.0
13403,20716500.0,72.38382,71.96035,53.527325,53.527325,53.527325,67.6301,67.6301,120.585724,74.70561,71.05068,0.3,71.36577,73.94003,69.98001,0.3,72.63695,0.3,1674.9117,0.0,0.3,20.673391,250.62256,0.034293145,0.0,0.0
13404,20716560.0,72.36014,71.9476,53.52809,53.52809,53.52809,67.63006,67.63006,120.58568,74.623985,71.04134,0.3,71.35402,73.94003,69.98001,0.3,72.62277,0.3,1671.7218,0.0,0.3,20.673277,250.62245,0.034230914,0.0,0.0
13406,20716680.0,72.2767,71.87862,53.52793,53.52793,53.52793,67.63006,67.63006,120.58568,74.46199,71.004486,0.3,71.311386,73.94003,69.98001,0.3,72.52544,0.3,1663.1895,0.0,0.3,20.67325,250.62245,0.034092154,0.0,0.0
13410,20716800.0,72.23012,71.853455,53.52881,53.52881,53.52881,67.63001,67.63001,120.58559,74.3,70.98943,0.3,71.28969,73.94003,69.98001,0.3,72.49808,0.3,1656.5912,0.0,0.3,20.673067,250.62227,0.033963453,0.0,0.0
13412,20716920.0,72.14728,71.785,53.52881,53.52881,53.52881,67.63002,67.63002,120.58561,74.138,70.95345,0.3,71.24805,73.94003,69.98001,0.3,72.40063,0.3,1648.2034,0.0,0.3,20.673079,250.62231,0.03382788,0.0,0.0
13413,20717040.0,72.10109,71.76018,53.529854,53.529854,53.529854,67.62998,67.62998,120.58553,73.97601,70.939224,0.3,71.22717,73.94003,69.98001,0.3,72.37277,0.3,1641.7395,0.0,0.3,20.672932,250.62216,0.033702448,0.0,0.0
13415,20717100.0,72.060104,71.726395,53.53029,53.53029,53.53029,67.62999,67.62999,120.58555,73.89559,70.92044,0.3,71.20641,73.94003,69.98001,0.3,72.32378,0.3,1637.8257,0.0,0.3,20.672947,250.6222,0.033640523,0.0,0.0
13416,20717160.0,72.01874,71.69228,53.52996,53.52996,53.52996,67.63,67.63,120.585556,73.81402,70.90413,0.3,71.18642,73.94003,69.98001,0.3,72.27533,0.3,1633.5,0.0,0.3,20.67298,250.62222,0.033570267,0.0,0.0
13418,20717280.0,71.97287,71.66768,53.53117,53.53117,53.53117,67.62997,67.62997,120.5855,73.65202,70.89061,0.3,71.16631,73.94003,69.98001,0.3,72.24715,0.3,1627.1747,0.0,0.3,20.672863,250.62212,0.0334483,0.0,0.0
13420,20717400.0,71.8913,71.600494,53.531387,53.531387,53.531387,67.62999,67.62999,120.58554,73.490585,70.856445,0.3,71.12654,73.94003,69.98001,0.3,72.150024,0.3,1619.1158,0.0,0.3,20.67294,250.6222,0.03332016,0.0,0.0
13423,20717520.0,71.84549,71.57599,53.532654,53.532654,53.532654,67.62996,67.62996,120.585495,73.32799,70.84354,0.3,71.10704,73.94003,69.98001,0.3,72.12114,0.3,1612.9014,0.0,0.3,20.67285,250.62212,0.033201307,0.0,0.0
13426,20717640.0,71.76402,71.50903,53.53293,53.53293,53.53293,67.62999,67.62999,120.58555,73.165985,70.80997,0.3,71.067986,73.94003,69.98001,0.3,72.023796,0.3,1604.9647,0.0,0.3,20.672949,250.62222,0.03307636,0.0,0.0
13427,20717700.0,71.74161,71.497116,53.533203,53.533203,53.533203,67.62998,67.62998,120.585526,73.08557,70.80519,0.3,71.05914,73.94003,69.98001,0.3,72.01006,0.3,1601.7725,0.0,0.3,20.672918,250.62216,0.0330153,0.0,0.0
13428,20717760.0,71.718765,71.48497,53.53425,53.53425,53.53425,67.62997,67.62997,120.58551,73.004,70.79772,0.3,71.04931,73.94003,69.98001,0.3,71.99496,0.3,1598.9246,0.0,0.3,20.672878,250.62215,0.032961745,0.0,0.0
13430,20717880.0,71.63774,71.4185,53.53463,53.53463,53.53463,67.630005,67.630005,120.58557,72.842,70.76488,0.3,71.01102,73.94003,69.98001,0.3,71.897675,0.3,1591.143,0.0,0.3,20.672998,250.62224,0.032840613,0.0,0.0
13432,20718000.0,71.59286,71.394775,53.536003,53.536003,53.536003,67.62998,67.62998,120.58554,72.68062,70.75328,0.3,70.99312,73.94003,69.98001,0.3,71.86867,0.3,1585.2703,0.0,0.3,20.672945,250.6222,0.032730244,0.0,0.0
13435,20718120.0,71.50914,71.325226,53.53633,53.53633,53.53633,67.63002,67.63002,120.58561,72.51802,70.71752,0.3,70.95203,73.94003,69.98001,0.3,71.767975,0.3,1577.4623,0.0,0.3,20.673075,250.62231,0.032611568,0.0,0.0
13437,20718240.0,71.46179,71.2987,53.53776,53.53776,53.53776,67.630005,67.630005,120.58557,72.35602,70.70363,0.3,70.93187,73.94003,69.98001,0.3,71.73568,0.3,1571.5785,0.0,0.3,20.673021,250.62224,0.032504093,0.0,0.0
13439,20718300.0,71.42049,71.26453,53.53837,53.53837,53.53837,67.63002,67.63002,120.58561,72.275604,70.68495,0.3,70.91143,73.94003,69.98001,0.3,71.68547,0.3,1567.9884,0.0,0.3,20.673077,250.62231,0.03245163,0.0,0.0
13441,20718360.0,71.378784,71.230034,53.538254,53.538254,53.538254,67.630035,67.630035,120.58564,72.19403,70.66879,0.3,70.89177,73.94003,69.98001,0.3,71.635864,0.3,1564.0057,0.0,0.3,20.673141,250.62238,0.03239118,0.0,0.0
13442,20718480.0,71.33166,71.20378,53.53985,53.53985,53.53985,67.63002,67.63002,120.585594,72.032036,70.655396,0.3,70.87221,73.94003,69.98001,0.3,71.603516,0.3,1558.3418,0.0,0.3,20.67308,250.6223,0.032289553,0.0,0.0
13444,20718600.0,71.24948,71.13594,53.540565,53.540565,53.540565,67.63005,67.63005,120.585655,71.87059,70.62139,0.3,70.8331,73.94003,69.98001,0.3,71.50469,0.3,1551.0226,0.0,0.3,20.673193,250.62242,0.03218271,0.0,0.0
13447,20718720.0,71.20245,71.10989,53.542267,53.542267,53.542267,67.63003,67.63003,120.585625,71.70799,70.60843,0.3,70.81404,73.94003,69.98001,0.3,71.47217,0.3,1545.5399,0.0,0.3,20.673126,250.62234,0.032086104,0.0,0.0
13449,20718840.0,71.120445,71.04244,53.54298,53.54298,53.54298,67.63006,67.63006,120.58568,71.546005,70.57503,0.3,70.775475,73.94003,69.98001,0.3,71.37352,0.3,1538.4011,0.0,0.3,20.673235,250.62245,0.031984046,0.0,0.0
13451,20718900.0,71.09749,71.02986,53.54342,53.54342,53.54342,67.63004,67.63004,120.585655,71.465576,70.57025,0.3,70.766846,73.94003,69.98001,0.3,71.358246,0.3,1535.5944,0.0,0.3,20.673206,250.62239,0.031934492,0.0,0.0
13452,20718960.0,71.07408,71.01706,53.544685,53.544685,53.544685,67.630035,67.630035,120.58564,71.384,70.56273,0.3,70.75719,73.94003,69.98001,0.3,71.3416,0.3,1533.136,0.0,0.3,20.673164,250.62238,0.031892758,0.0,0.0
13455,20719080.0,70.99257,70.95021,53.545452,53.545452,53.545452,67.630066,67.630066,120.58569,71.222015,70.52993,0.3,70.71939,73.94003,69.98001,0.3,71.24349,0.3,1526.1838,0.0,0.3,20.673273,250.62248,0.03179531,0.0,0.0
13456,20719200.0,70.94681,70.925385,53.5471,53.5471,53.5471,67.63004,67.63004,120.585655,71.06057,70.518234,0.3,70.70175,73.94003,69.98001,0.3,71.21202,0.3,1521.104,0.0,0.3,20.673204,250.62239,0.031708583,0.0,0.0
13459,20719320.0,70.865616,70.859085,53.547813,53.547813,53.547813,67.63008,67.63008,120.58571,70.898026,70.485985,0.3,70.66451,73.94003,69.98001,0.3,71.11435,0.3,1514.298,0.0,0.3,20.673315,250.62253,0.031614818,0.0,0.0
13461,20719440.0,70.82002,70.83458,53.549408,53.549408,53.549408,67.63006,67.63006,120.58568,70.73604,70.474724,0.3,70.64743,73.94003,69.98001,0.3,71.08298,0.3,1509.3422,0.0,0.3,20.67325,250.62245,0.03153137,0.0,0.0
13463,20719500.0,70.77987,70.80184,53.550064,53.550064,53.550064,67.63008,67.63008,120.5857,70.65561,70.45764,0.3,70.62875,73.94003,69.98001,0.3,71.03415,0.3,1506.2106,0.0,0.3,20.6733,250.6225,0.03149033,0.0,0.0
13464,20719560.0,70.73938,70.76888,53.549957,53.549957,53.549957,67.6301,67.6301,120.58573,70.57399,70.443085,0.3,70.6109,73.94003,69.98001,0.3,70.98586,0.3,1502.6862,0.0,0.3,20.673365,250.62256,0.03144107,0.0,0.0
13467,20719680.0,70.69412,70.74471,53.551384,53.551384,53.551384,67.63008,67.63008,120.5857,70.41199,70.43227,0.3,70.594315,73.94003,69.98001,0.3,70.954666,0.3,1497.8413,0.0,0.3,20.67331,250.6225,0.031360395,0.0,0.0
13469,20719800.0,70.61386,70.679504,53.551826,53.551826,53.551826,67.63011,67.63011,120.58576,70.25,70.40117,0.3,70.55838,73.94003,69.98001,0.3,70.857925,0.3,1491.2887,0.0,0.3,20.673433,250.6226,0.03127249,0.0,0.0
13471,20719920.0,70.56882,70.65567,53.553143,53.553143,53.553143,67.6301,67.6301,120.58573,70.088005,70.39079,0.3,70.54229,73.94003,69.98001,0.3,70.826836,0.3,1486.525,0.0,0.3,20.67339,250.62256,0.031193778,0.0,0.0
13473,20720040.0,70.48889,70.590904,53.553417,53.553417,53.553417,67.630135,67.630135,120.5858,69.92601,70.36019,0.3,70.50691,73.94003,69.98001,0.3,70.730484,0.3,1480.0458,0.0,0.3,20.673527,250.62271,0.031107448,0.0,0.0
13475,20720100.0,70.46676,70.579254,53.55358,53.55358,53.55358,67.63013,67.63013,120.585785,69.8456,70.35657,0.3,70.499664,73.94003,69.98001,0.3,70.71565,0.3,1477.5254,0.0,0.3,20.673515,250.62268,0.031064935,0.0,0.0
13476,20720160.0,70.44412,70.56734,53.554516,53.554516,53.554516,67.63013,67.63013,120.58578,69.76402,70.35025,0.3,70.49136,73.94003,69.98001,0.3,70.69945,0.3,1475.3333,0.0,0.3,20.673498,250.62265,0.031029878,0.0,0.0
13478,20720280.0,70.36447,70.50301,53.554626,53.554626,53.554626,67.630165,67.630165,120.58586,69.60202,70.32004,0.3,70.45648,73.94003,69.98001,0.3,70.603424,0.3,1468.8965,0.0,0.3,20.673653,250.62282,0.030944292,0.0,0.0
13480,20720400.0,70.32004,70.47978,53.555557,53.555557,53.555557,67.63016,67.63016,120.585846,69.44058,70.31053,0.3,70.44144,73.94003,69.98001,0.3,70.572556,0.3,1464.2203,0.0,0.3,20.673643,250.62279,0.030867275,0.0,0.0
13484,20720520.0,70.24049,70.415726,53.55545,53.55545,53.55545,67.6302,67.6302,120.58593,69.277985,70.2807,0.3,70.407,73.94003,69.98001,0.3,70.47676,0.3,1457.7804,0.0,0.3,20.673817,250.62294,0.030781355,0.0,0.0
13485,20720640.0,70.196,70.392654,53.556164,53.556164,53.556164,67.6302,67.6302,120.58593,69.11599,70.27142,0.3,70.39233,73.94003,69.98001,0.3,70.44577,0.3,1453.0784,0.0,0.3,20.673832,250.62294,0.030703561,0.0,0.0
13487,20720700.0,70.156555,70.36096,53.55644,53.55644,53.55644,67.630226,67.630226,120.585976,69.03557,70.25549,0.3,70.37497,73.94003,69.98001,0.3,70.39782,0.3,1450.0594,0.0,0.3,20.673922,250.62305,0.030664628,0.0,0.0
13488,20720760.0,70.116844,70.32904,53.555832,53.555832,53.555832,67.63026,67.63026,120.58602,68.953995,70.242035,0.3,70.35838,73.94003,69.98001,0.3,70.35042,0.3,1446.6366,0.0,0.3,20.674028,250.62312,0.030616954,0.0,0.0
13490,20720880.0,70.072464,70.3062,53.55638,53.55638,53.55638,67.63026,67.63026,120.58603,68.79201,70.23308,0.3,70.3441,73.94003,69.98001,0.3,70.31938,0.3,1441.8949,0.0,0.3,20.674068,250.62314,0.030537797,0.0,0.0
13492,20721000.0,69.9938,70.24324,53.555832,53.555832,53.555832,67.630325,67.630325,120.586136,68.630615,70.20407,0.3,70.31075,73.94003,69.98001,0.3,70.224625,0.3,1435.4326,0.0,0.3,20.67429,250.62335,0.030449785,0.0,0.0
13495,20721120.0,69.9493,70.22039,53.556164,53.556164,53.556164,67.63033,67.63033,120.58616,68.46802,70.19528,0.3,70.29669,73.94003,69.98001,0.3,70.19336,0.3,1430.5978,0.0,0.3,20.67436,250.62338,0.030368088,0.0,0.0
13498,20721240.0,69.87053,70.15765,53.55545,53.55545,53.55545,67.6304,67.6304,120.58627,68.30602,70.166504,0.3,70.263626,73.94003,69.98001,0.3,70.09856,0.3,1424.0361,0.0,0.3,20.674608,250.62361,0.030277116,0.0,0.0
13499,20721300.0,69.848724,70.14656,53.555122,53.555122,53.555122,67.63041,67.63041,120.586296,68.2256,70.16365,0.3,70.257355,73.94003,69.98001,0.3,70.08377,0.3,1421.4316,0.0,0.3,20.67466,250.62364,0.030231478,0.0,0.0
13501,20721360.0,69.82637,70.13519,53.555557,53.555557,53.555557,67.63042,67.63042,120.58631,68.14403,70.15804,0.3,70.25005,73.94003,69.98001,0.3,70.06763,0.3,1419.1274,0.0,0.3,20.674707,250.62369,0.03019275,0.0,0.0
13502,20721480.0,69.74776,70.072845,53.554626,53.554626,53.554626,67.630486,67.630486,120.58643,67.98204,70.12953,0.3,70.21737,73.94003,69.98001,0.3,69.973145,0.3,1412.459,0.0,0.3,20.674978,250.62392,0.030098302,0.0,0.0
13504,20721600.0,69.70376,70.05065,53.554516,53.554516,53.554516,67.63051,67.63051,120.58648,67.82059,70.12124,0.3,70.204185,73.94003,69.98001,0.3,69.94244,0.3,1407.4376,0.0,0.3,20.675106,250.62402,0.030010335,0.0,0.0
13507,20721720.0,69.625595,69.988525,53.55336,53.55336,53.55336,67.63059,67.63059,120.58662,67.66107,70.092896,0.3,70.171776,73.94003,69.98001,0.3,69.848114,0.3,1400.6542,0.0,0.3,20.6754,250.62428,0.029911837,0.0,0.0
13509,20721840.0,69.582794,69.966446,53.553307,53.553307,53.553307,67.63062,67.63062,120.58668,67.508194,70.08471,0.3,70.15887,73.94003,69.98001,0.3,69.81741,0.3,1395.6216,0.0,0.3,20.675549,250.62439,0.029821701,0.0,0.0
13511,20721900.0,69.544785,69.935684,53.553253,53.553253,53.553253,67.63066,67.63066,120.58674,67.43465,70.06938,0.3,70.1425,73.94003,69.98001,0.3,69.770226,0.3,1392.4767,0.0,0.3,20.675692,250.62454,0.029776828,0.0,0.0
13512,20721960.0,69.506775,69.90469,53.552376,53.552376,53.552376,67.6307,67.6307,120.586815,67.36153,70.05653,0.3,70.12689,73.94003,69.98001,0.3,69.72365,0.3,1388.9476,0.0,0.3,20.67585,250.62466,0.029723195,0.0,0.0
13515,20722080.0,69.46596,69.88278,53.552536,53.552536,53.552536,67.63073,67.63073,120.586876,67.221176,70.04851,0.3,70.11426,73.94003,69.98001,0.3,69.6931,0.3,1384.0143,0.0,0.3,20.676008,250.62477,0.029633101,0.0,0.0
13516,20722200.0,69.39241,69.82153,53.55177,53.55177,53.55177,67.63081,67.63081,120.58701,67.08764,70.0206,0.3,70.08267,73.94003,69.98001,0.3,69.60005,0.3,1377.4795,0.0,0.3,20.676302,250.62503,0.029535221,0.0,0.0
13519,20722320.0,69.353455,69.799614,53.552044,53.552044,53.552044,67.630844,67.630844,120.58707,66.95953,70.012634,0.3,70.07027,73.94003,69.98001,0.3,69.56945,0.3,1372.6422,0.0,0.3,20.676456,250.62515,0.02944526,0.0,0.0
13521,20722440.0,69.28194,69.73848,53.551437,53.551437,53.551437,67.63091,67.63091,120.58719,66.83841,69.98479,0.3,70.03884,73.94003,69.98001,0.3,69.476616,0.3,1366.2196,0.0,0.3,20.676731,250.62538,0.029347723,0.0,0.0
13523,20722500.0,69.263916,69.72793,53.55122,53.55122,53.55122,67.63092,67.63092,120.58722,66.78073,69.98226,0.3,70.03335,73.94003,69.98001,0.3,69.46233,0.3,1363.7185,0.0,0.3,20.6768,250.62544,0.029299622,0.0,0.0
13524,20722560.0,69.245575,69.7171,53.55188,53.55188,53.55188,67.630936,67.630936,120.58724,66.72388,69.97704,0.3,70.02681,73.94003,69.98001,0.3,69.44668,0.3,1361.5508,0.0,0.3,20.676863,250.62549,0.029259164,0.0,0.0
13526,20722680.0,69.18938,69.67157,53.551826,53.551826,61.2461,67.631004,67.631004,120.58735,66.616,69.94942,0.3,69.99572,73.94003,69.98001,0.3,69.38625,0.3,1355.9581,0.0,0.3,20.677105,250.6257,0.029167188,0.0,303.09235
13529,20722800.0,69.19504,69.69744,53.555065,53.555065,65.24908,67.63103,67.63103,120.58739,66.51482,69.94183,0.3,69.98396,73.94003,69.98001,0.3,69.44937,0.3,1354.1617,0.0,0.3,20.677202,250.62578,0.029108368,0.0,452.054
13531,20722920.0,69.17877,69.69678,53.558197,53.558197,67.66101,67.63107,67.63107,120.58748,66.42044,69.914474,0.3,69.95315,73.94003,69.98001,0.3,69.474304,0.3,1351.7501,0.0,0.3,20.6774,250.62593,0.029055875,0.0,544.1481
13533,20723040.0,69.20372,69.74292,53.56254,53.56254,69.17268,67.63108,67.63108,120.587494,66.33299,69.907166,0.3,69.94173,73.94003,69.98001,0.3,69.57555,0.3,1351.664,0.0,0.3,20.677454,250.62598,0.02902129,0.0,601.2401
13535,20723100.0,69.20125,69.74814,53.56462,53.56462,69.87448,67.631096,67.631096,120.587524,66.292114,69.89245,0.3,69.92607,73.94003,69.98001,0.3,69.597855,0.3,1351.1487,0.0,0.3,20.677523,250.62604,0.029006708,0.0,628.25757
13536,20723160.0,69.20036,69.754845,53.565887,53.565887,70.52191,67.63112,67.63112,120.587555,66.25246,69.8802,0.3,69.91118,73.94003,69.98001,0.3,69.62411,0.3,1350.3915,0.0,0.3,20.677595,250.62611,0.028985368,0.0,652.93774
13538,20723280.0,69.23425,69.80873,53.57006,53.57006,71.27602,67.63111,67.63111,120.58755,66.17891,69.87322,0.3,69.900024,73.94003,69.98001,0.3,69.73935,0.3,1351.1354,0.0,0.3,20.677591,250.62608,0.028963728,0.0,681.0169
13540,20723400.0,69.237274,69.82538,53.57303,53.57303,71.89828,67.631134,67.631134,120.587585,66.11272,69.846695,0.3,69.86993,73.94003,69.98001,0.3,69.79577,0.3,1350.4956,0.0,0.3,20.67767,250.62616,0.028938279,0.0,704.80286
13544,20723520.0,69.27452,69.88031,53.576653,53.576653,71.96167,67.63111,67.63111,120.58755,66.053276,69.83999,0.3,69.85889,73.94003,69.98001,0.3,69.911514,0.3,1351.6417,0.0,0.3,20.6776,250.62608,0.028924288,0.0,706.3956
13546,20723640.0,69.27875,69.89547,53.836647,53.57896,71.92476,67.63112,67.63112,120.58756,66.00131,69.81406,0.3,69.82895,73.94003,69.98001,0.3,69.96364,0.3,1351.2277,10.158758,0.3,20.677616,250.62611,0.028904157,0.0,704.91254
13547,20723700.0,69.29732,69.9214,55.469982,53.58,71.7048,67.6311,67.6311,120.58753,65.97824,69.81543,0.3,69.82411,73.94003,69.98001,0.3,70.01692,0.3,1351.6779,42.526867,0.3,20.677557,250.62604,0.028894957,0.0,695.97815
13548,20723760.0,69.3161,69.94738,56.941875,53.58187,71.38329,67.63108,67.63108,120.5875,65.95665,69.81818,0.3,69.81829,73.94003,69.98001,0.3,70.06784,0.3,1352.4998,74.11715,0.3,20.677486,250.62598,0.028894123,0.0,683.3613
13550,20723880.0,69.32138,69.960724,59.654785,53.583572,70.80646,67.63108,67.63108,120.58749,65.9194,69.81752,0.3,69.78863,73.94003,69.98001,0.3,70.105255,0.3,1352.2483,132.16148,0.3,20.677452,250.62596,0.028877798,0.0,661.22284
13552,20724000.0,69.35824,70.00902,61.19776,55.98211,69.8089,67.631035,67.631035,120.5874,65.88974,69.846855,0.3,69.782425,73.94003,69.98001,0.3,70.18924,0.3,1353.6039,164.79718,0.3,20.677279,250.6258,0.028871048,53.872215,622.25134
13555,20724120.0,69.36412,70.02011,62.36665,59.578102,68.84732,67.63103,67.63103,120.58739,65.86745,69.86273,0.3,69.774506,73.94003,69.98001,0.3,70.205124,0.3,1353.4613,189.76674,0.3,20.677217,250.62578,0.028857443,130.89766,585.4271
13557,20724240.0,69.400696,70.065155,62.90679,61.710434,67.52127,67.63097,67.63097,120.5873,65.85283,69.90179,0.3,69.79918,73.94003,69.98001,0.3,70.26422,0.3,1354.8942,201.05775,0.3,20.677029,250.6256,0.028853325,176.013,533.8786
13559,20724300.0,69.401855,70.06735,63.144264,62.534134,66.90126,67.63097,67.63097,120.58729,65.848495,69.910416,0.3,69.80444,73.94003,69.98001,0.3,70.259995,0.3,1354.9281,206.18092,0.3,20.67699,250.62556,0.028850779,193.6798,510.24323
13561,20724360.0,69.40262,70.068665,63.313614,63.217926,66.26224,67.63096,67.63096,120.58728,65.84596,69.922226,0.3,69.81247,73.94003,69.98001,0.3,70.253624,0.3,1354.5897,209.74268,0.3,20.676968,250.62556,0.028840128,208.24745,485.65366
13562,20724480.0,69.431625,70.10185,63.294556,64.07205,64.47525,67.63091,67.63091,120.58719,65.84689,69.96276,0.3,69.84972,73.94003,69.98001,0.3,70.28329,0.3,1355.5743,209.06813,0.3,20.676785,250.62538,0.02883282,226.2981,416.10245
13564,20724600.0,69.42278,70.08971,63.21353,64.73146,62.630653,67.630905,67.630905,120.58718,65.85564,69.98149,0.3,69.86998,73.94003,69.98001,0.3,70.24011,0.3,1354.5686,207.29468,0.3,20.676743,250.62538,0.028813258,240.45076,345.3623
13567,20724720.0,69.436905,70.1024,62.728157,65.033905,59.81359,67.63087,67.63087,120.587105,65.87239,70.01852,0.3,69.91124,73.94003,69.98001,0.3,70.23,0.3,1354.5464,196.58516,0.3,20.676579,250.62523,0.02879585,246.75056,235.72853
13569,20724840.0,69.410095,70.06615,62.195206,65.24892,57.86132,67.63087,67.63087,120.587105,65.89705,70.0311,0.3,69.9326,73.94003,69.98001,0.3,70.14261,0.3,1352.2566,185.10771,0.3,20.676563,250.62523,0.028762288,251.39728,162.81607
13571,20724900.0,69.41026,70.0629,61.7351,65.23996,56.908752,67.630844,67.630844,120.587074,65.91232,70.04741,0.3,69.95342,73.94003,69.98001,0.3,70.12124,0.3,1351.5471,174.9896,0.3,20.676493,250.62515,0.028743515,251.09337,125.77149
13572,20724960.0,69.40839,70.05719,61.186775,65.17645,56.191345,67.63083,67.63083,120.58704,65.92984,70.05983,0.3,69.97331,73.94003,69.98001,0.3,70.09482,0.3,1351.0306,163.08737,0.3,20.676422,250.6251,0.028730676,249.66727,98.842026
13575,20725080.0,69.37378,70.00868,60.155045,65.0511,56.916443,67.63084,67.63084,120.58705,65.970825,70.06136,0.3,69.992035,73.94003,69.98001,0.3,69.98984,0.3,1348.0369,140.90216,0.3,20.67643,250.62514,0.028687265,247.00371,129.6429
