,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
13576,20725200.0,69.37483,70.00006,58.59043,64.64659,57.80738,67.630806,67.630806,120.587,66.01982,70.076904,0.3,70.02884,73.94003,69.98001,0.3,69.9504,0.3,1346.8784,106.868164,0.3,20.676311,250.625,0.028654471,238.10071,163.459
13579,20725320.0,69.336426,69.94479,57.687355,64.35797,60.38356,67.63081,67.63081,120.58701,66.07393,70.04686,0.3,70.02511,73.94003,69.98001,0.3,69.856415,0.3,1343.6558,88.02558,0.3,20.676338,250.62505,0.028608648,232.0582,264.1471
13581,20725440.0,69.339615,69.937546,56.74269,63.866226,62.088036,67.63078,67.63078,120.58696,66.12903,70.0367,0.3,70.04263,73.94003,69.98001,0.3,69.84109,0.3,1342.4171,67.6588,0.3,20.676231,250.62495,0.028571304,221.30693,328.41638
13583,20725500.0,69.32704,69.91772,56.65277,63.673416,63.039505,67.63079,67.63079,120.58697,66.15677,70.0173,0.3,70.03807,73.94003,69.98001,0.3,69.811646,0.3,1341.3036,66.14414,0.3,20.676243,250.62497,0.028553551,217.26376,365.39655
13584,20725560.0,69.31644,69.89992,56.691,63.48863,63.93006,67.6308,67.6308,120.58698,66.185165,70.000336,0.3,70.0339,73.94003,69.98001,0.3,69.78731,0.3,1339.9385,67.11803,0.3,20.676268,250.62497,0.02852823,213.3075,399.45865
13587,20725680.0,69.33116,69.90613,56.653267,62.90712,65.05264,67.63077,67.63077,120.58693,66.242294,69.98764,0.3,70.04555,73.94003,69.98001,0.3,69.801865,0.3,1339.3922,66.28937,0.3,20.676168,250.6249,0.028495926,200.60443,441.8167
13589,20725800.0,69.31814,69.8802,57.423187,62.50557,66.24625,67.63078,67.63078,120.58696,66.300354,69.95409,0.3,70.031204,73.94003,69.98001,0.3,69.77231,0.3,1337.4944,83.34542,0.3,20.676214,250.62495,0.028456658,192.12999,487.91135
13591,20725920.0,69.341156,69.895966,58.03875,61.91797,67.013535,67.63075,67.63075,120.586914,66.35919,69.9476,0.3,70.03731,73.94003,69.98001,0.3,69.80516,0.3,1337.414,96.4756,0.3,20.676123,250.62485,0.028427271,179.29463,516.85706
13593,20726040.0,69.3356,69.878716,59.16765,61.613594,67.8814,67.630775,67.630775,120.586945,66.418846,69.92288,0.3,70.017746,73.94003,69.98001,0.3,69.79071,0.3,1335.928,121.0636,0.3,20.676176,250.6249,0.028390473,172.9815,550.43805
13595,20726100.0,69.35011,69.88998,59.553383,61.390625,68.173035,67.63075,67.63075,120.586914,66.44867,69.925354,0.3,70.01934,73.94003,69.98001,0.3,69.81296,0.3,1335.8827,129.15424,0.3,20.676136,250.62488,0.028372956,168.02863,561.29724
13596,20726160.0,69.36499,69.90179,59.930817,61.162216,68.412704,67.630745,67.630745,120.5869,66.47916,69.92618,0.3,70.019455,73.94003,69.98001,0.3,69.83537,0.3,1336.1963,137.2673,0.3,20.676092,250.62482,0.028363174,163.09766,570.3733
13598,20726280.0,69.365105,69.89096,60.93101,61.093334,69.03991,67.63077,67.63077,120.58693,66.540085,69.91101,0.3,69.99649,73.94003,69.98001,0.3,69.8306,0.3,1335.0122,158.93712,0.3,20.676151,250.6249,0.02832811,161.91472,594.6876
13600,20726400.0,69.398834,69.91909,61.522736,60.90371,69.345604,67.630745,67.630745,120.58689,66.60127,69.922775,0.3,69.99627,73.94003,69.98001,0.3,69.88196,0.3,1335.5144,171.44458,0.3,20.676075,250.62482,0.028302178,157.68048,605.964
13604,20726520.0,69.40262,69.9125,62.24739,61.12223,69.73952,67.63077,67.63077,120.58693,66.663345,69.91464,0.3,69.97265,73.94003,69.98001,0.3,69.8824,0.3,1334.5178,187.1343,0.3,20.67614,250.62488,0.028267901,162.69348,621.30334
13605,20726640.0,69.43899,69.943535,62.619446,61.201607,69.81769,67.63074,67.63074,120.58689,66.725586,69.932,0.3,69.97325,73.94003,69.98001,0.3,69.93628,0.3,1335.1412,194.93974,0.3,20.676067,250.62482,0.028242283,164.24428,623.8456
13607,20726700.0,69.441345,69.94084,62.867516,61.39436,69.90108,67.63075,67.63075,120.58691,66.75662,69.928375,0.3,69.961716,73.94003,69.98001,0.3,69.93617,0.3,1334.8358,200.3817,0.3,20.676096,250.62485,0.028229127,168.60478,627.2534
13608,20726760.0,69.44437,69.938705,63.09471,61.632706,69.98446,67.63077,67.63077,120.58693,66.78815,69.92793,0.3,69.95155,73.94003,69.98001,0.3,69.93733,0.3,1334.2072,205.25082,0.3,20.67614,250.62488,0.028207961,173.79182,630.46405
13610,20726880.0,69.481285,69.9704,63.27324,61.882645,69.85004,67.630745,67.630745,120.58689,66.85088,69.94832,0.3,69.95507,73.94003,69.98001,0.3,69.989456,0.3,1334.8323,208.91344,0.3,20.676073,250.62482,0.028181784,179.00356,624.8597
13612,20727000.0,69.48645,69.96535,63.552017,62.392467,69.819336,67.63077,67.63077,120.58693,66.913506,69.94601,0.3,69.93689,73.94003,69.98001,0.3,69.98743,0.3,1333.8552,214.99655,0.3,20.676151,250.6249,0.0281466,190.19109,623.91187
13615,20727120.0,69.52226,69.995605,63.569046,62.698326,69.5104,67.630745,67.630745,120.5869,66.97668,69.96743,0.3,69.94403,73.94003,69.98001,0.3,70.03456,0.3,1334.374,215.19579,0.3,20.676083,250.62482,0.028118884,196.6052,611.63293
13618,20727240.0,69.52573,69.98836,63.69303,63.190624,69.330444,67.63077,67.63077,120.58693,67.03957,69.96507,0.3,69.92937,73.94003,69.98001,0.3,70.02664,0.3,1333.2546,217.95288,0.3,20.676144,250.62488,0.028081857,207.37291,604.9854
13619,20727300.0,69.54265,70.00231,63.643536,63.342567,69.136154,67.630745,67.630745,120.58691,67.07077,69.97682,0.3,69.93502,73.94003,69.98001,0.3,70.047516,0.3,1333.2805,216.75732,0.3,20.676104,250.62485,0.028063564,210.51212,597.23444
13620,20727360.0,69.55896,70.01561,63.57075,63.472424,68.90088,67.63074,67.63074,120.58688,67.10242,69.985886,0.3,69.94008,73.94003,69.98001,0.3,70.06642,0.3,1333.5999,215.1586,0.3,20.67606,250.6248,0.028052442,213.27757,588.1071
13623,20727480.0,69.5594,70.0049,63.57026,63.897594,68.63193,67.63075,67.63075,120.58692,67.16504,69.98215,0.3,69.92854,73.94003,69.98001,0.3,70.05093,0.3,1332.2767,215.24669,0.3,20.676123,250.62488,0.028013388,222.57318,578.07935
13626,20727600.0,69.589066,70.028076,63.330864,64.12298,68.14139,67.63074,67.63074,120.58688,67.22744,70.00116,0.3,69.94205,73.94003,69.98001,0.3,70.08235,0.3,1332.3976,209.93216,0.3,20.676048,250.6248,0.027981987,227.27516,558.88904
13627,20727720.0,69.58588,70.01314,63.236492,64.4674,67.846794,67.63075,67.63075,120.586914,67.28946,69.994896,0.3,69.93282,73.94003,69.98001,0.3,70.05867,0.3,1330.8495,208.01573,0.3,20.676113,250.62485,0.027941093,234.81738,547.92096
13629,20727840.0,69.611694,70.03192,62.90602,64.62538,67.354385,67.63074,67.63074,120.58688,67.35109,70.011215,0.3,69.948364,73.94003,69.98001,0.3,70.08185,0.3,1330.7516,200.73897,0.3,20.676043,250.6248,0.027908236,238.07713,528.6785
13631,20727900.0,69.60818,70.02236,62.829887,64.75447,67.2081,67.630745,67.630745,120.5869,67.38152,70.00533,0.3,69.943924,73.94003,69.98001,0.3,70.066086,0.3,1330.0527,199.22762,0.3,20.676071,250.62482,0.02789127,240.95407,523.3606
13632,20727960.0,69.60466,70.01259,62.756172,64.89021,67.09709,67.63075,67.63075,120.586914,67.41223,70.001816,0.3,69.94063,73.94003,69.98001,0.3,70.0506,0.3,1329.0049,197.65092,0.3,20.676113,250.62485,0.027866323,243.89572,519.1909
13634,20728080.0,69.626854,70.02725,62.373955,64.97991,66.66121,67.63074,67.63074,120.58688,67.472824,70.01489,0.3,69.95743,73.94003,69.98001,0.3,70.06674,0.3,1328.7395,189.25813,0.3,20.676044,250.6248,0.02783315,245.68913,502.13266
13636,20728200.0,69.61658,70.00435,62.224377,65.17284,66.5052,67.63075,67.63075,120.586914,67.53253,70.00215,0.3,69.950455,73.94003,69.98001,0.3,70.02966,0.3,1327.9235,186.14766,0.3,20.676115,250.62488,0.027818752,249.89375,496.47815
13640,20728320.0,69.635864,70.01582,61.85018,65.20058,66.18506,67.63074,67.63074,120.58688,67.591965,70.012085,0.3,69.96782,73.94003,69.98001,0.3,70.04088,0.3,1328.8356,177.86777,0.3,20.67605,250.6248,0.027821034,250.29155,483.75955
13641,20728440.0,69.62328,69.99039,61.76152,65.32818,66.17627,67.63077,67.63077,120.58692,67.65036,69.99638,0.3,69.96095,73.94003,69.98001,0.3,70.000336,0.3,1328.1144,176.11194,0.3,20.676123,250.62488,0.027813867,253.0962,483.81372
13643,20728500.0,69.6324,69.995605,61.6109,65.322464,66.09903,67.630745,67.630745,120.5869,67.67903,70.00165,0.3,69.97006,73.94003,69.98001,0.3,70.00572,0.3,1328.3774,172.69339,0.3,20.676094,250.62482,0.027811287,252.85068,480.53217
13644,20728560.0,69.640976,70.00039,61.460335,65.29489,66.00873,67.63074,67.63074,120.58689,67.70787,70.00391,0.3,69.97826,73.94003,69.98001,0.3,70.00978,0.3,1328.9628,169.42996,0.3,20.676062,250.6248,0.02781666,252.2005,476.99164
13646,20728680.0,69.62746,69.97418,61.4889,65.365585,66.16083,67.63077,67.63077,120.58692,67.76445,69.98627,0.3,69.97089,73.94003,69.98001,0.3,69.9688,0.3,1328.2078,170.23724,0.3,20.676134,250.62488,0.027809987,253.79593,483.2552
13648,20728800.0,69.64493,69.98424,61.31092,65.28061,66.14534,67.630745,67.630745,120.58689,67.819824,69.992584,0.3,69.987595,73.94003,69.98001,0.3,69.979355,0.3,1329.0642,166.22612,0.3,20.676075,250.62482,0.027813604,251.80031,482.28775
13651,20728920.0,69.59966,69.920685,63.376625,63.376625,63.376625,67.63077,67.63077,120.58693,67.87503,69.966934,0.3,69.95293,80.06002,60.08001,0.3,69.8819,0.3,535.4628,0.0,0.3,20.67615,250.6249,0.009011633,0.0,0.0
13653,20729040.0,69.60741,69.919365,63.59838,63.59838,63.59838,67.630745,67.630745,120.5869,67.930016,69.98413,0.3,69.96062,80.06002,60.08001,0.3,69.86977,0.3,500.2299,0.0,0.3,20.676088,250.62482,0.008264905,0.0,0.0
13655,20729100.0,69.59653,69.90163,63.707916,63.707916,63.707916,67.63075,67.63075,120.586914,67.95732,69.97963,0.3,69.95216,80.06002,60.08001,0.3,69.83928,0.3,491.90366,0.0,0.3,20.676119,250.62488,0.0080955895,0.0,0.0
13656,20729160.0,69.586205,69.88432,63.816956,63.816956,63.816956,67.630775,67.630775,120.58694,67.985,69.97792,0.3,69.94475,80.06002,60.08001,0.3,69.810104,0.3,484.83215,0.0,0.3,20.676163,250.6249,0.008005005,0.0,0.0
13658,20729280.0,69.59741,69.887115,63.997787,63.997787,63.997787,67.630745,67.630745,120.58691,68.03993,69.99687,0.3,69.95452,80.06002,60.08001,0.3,69.80401,0.3,471.20184,0.0,0.3,20.676104,250.62485,0.0077630593,0.0,0.0
13660,20729400.0,69.5789,69.855316,64.14902,64.14902,64.14902,67.630775,67.630775,120.586945,68.09465,69.99176,0.3,69.940186,80.06002,60.08001,0.3,69.749405,0.3,458.89108,0.0,0.3,20.676178,250.62492,0.0075619165,0.0,0.0
13663,20729520.0,69.59236,69.86075,64.27777,64.27777,64.27777,67.63075,67.63075,120.586914,68.14974,70.01165,0.3,69.95111,80.06002,60.08001,0.3,69.747375,0.3,449.65314,0.0,0.3,20.676119,250.62485,0.0074016624,0.0,0.0
13665,20729640.0,69.57565,69.83104,64.38445,64.38445,64.38445,67.63078,67.63078,120.586945,68.20462,70.007034,0.3,69.93765,80.06002,60.08001,0.3,69.69607,0.3,440.86182,0.0,0.3,20.676191,250.62492,0.007260796,0.0,0.0
13667,20729700.0,69.58324,69.83472,64.430984,64.430984,64.430984,67.63077,67.63077,120.58693,68.231865,70.01836,0.3,69.943924,80.06002,60.08001,0.3,69.69711,0.3,437.43454,0.0,0.3,20.676165,250.6249,0.0072003156,0.0,0.0
13668,20729760.0,69.59076,69.838455,64.47493,64.47493,64.47493,67.63075,67.63075,120.58692,68.259445,70.02725,0.3,69.949356,80.06002,60.08001,0.3,69.69733,0.3,434.63678,0.0,0.3,20.676134,250.62488,0.007151606,0.0,0.0
13671,20729880.0,69.57533,69.81027,64.54985,64.54985,64.54985,67.63078,67.63078,120.58695,68.31421,70.02275,0.3,69.93639,80.06002,60.08001,0.3,69.64867,0.3,428.34442,0.0,0.3,20.676207,250.62492,0.0070527056,0.0,0.0
13672,20730000.0,69.59148,69.81906,64.6134,64.6134,64.6134,67.63077,67.63077,120.58692,68.3687,70.043015,0.3,69.94853,80.06002,60.08001,0.3,69.65228,0.3,424.22748,0.0,0.3,20.67615,250.62488,0.006978857,0.0,0.0
13675,20730120.0,69.57698,69.79187,64.6662,64.6662,64.6662,67.63079,67.63079,120.58696,68.42352,70.03841,0.3,69.935844,80.06002,60.08001,0.3,69.60559,0.3,419.68494,0.0,0.3,20.676222,250.62495,0.006909045,0.0,0.0
13677,20730240.0,69.59395,69.8017,64.71118,64.71118,64.71118,67.63077,67.63077,120.58693,68.47807,70.05862,0.3,69.948204,80.06002,60.08001,0.3,69.61104,0.3,417.03314,0.0,0.3,20.676165,250.6249,0.006859535,0.0,0.0
13679,20730300.0,69.58687,69.78841,64.73064,64.73064,64.73064,67.63078,67.63078,120.58695,68.50515,70.054825,0.3,69.94139,80.06002,60.08001,0.3,69.58801,0.3,415.52087,0.0,0.3,20.676193,250.62492,0.0068377852,0.0,0.0
13680,20730360.0,69.58,69.77522,64.747986,64.747986,64.747986,67.63079,67.63079,120.58697,68.53256,70.05362,0.3,69.93552,80.06002,60.08001,0.3,69.56588,0.3,413.7433,0.0,0.3,20.676237,250.62495,0.00681043,0.0,0.0
13682,20730480.0,69.59758,69.78572,64.7798,64.7798,64.7798,67.630775,67.630775,120.58694,68.586945,70.07356,0.3,69.94793,80.06002,60.08001,0.3,69.57275,0.3,412.1317,0.0,0.3,20.67618,250.6249,0.006778107,0.0,0.0
13685,20730600.0,69.58401,69.759735,64.805504,64.805504,64.805504,67.63079,67.63079,120.58698,68.641266,70.06807,0.3,69.935135,80.06002,60.08001,0.3,69.5288,0.3,409.71475,0.0,0.3,20.676252,250.62497,0.006743355,0.0,0.0
13687,20730720.0,69.60191,69.77072,64.828026,64.828026,64.828026,67.630775,67.630775,120.586945,68.695435,70.08773,0.3,69.947495,80.06002,60.08001,0.3,69.53682,0.3,408.83502,0.0,0.3,20.676197,250.62492,0.0067230733,0.0,0.0
13689,20730840.0,69.58862,69.74512,64.84593,64.84593,64.84593,67.6308,67.6308,120.58699,68.74954,70.08174,0.3,69.934586,80.06002,60.08001,0.3,69.493805,0.3,407.03168,0.0,0.3,20.676271,250.625,0.006698381,0.0,0.0
13691,20730900.0,69.597855,69.750885,64.85384,64.85384,64.85384,67.63079,67.63079,120.58697,68.77635,70.09262,0.3,69.94118,80.06002,60.08001,0.3,69.49881,0.3,406.63797,0.0,0.3,20.676245,250.62495,0.006688379,0.0,0.0
13692,20730960.0,69.60686,69.75649,64.86192,64.86192,64.86192,67.63078,67.63078,120.58695,68.80354,70.10097,0.3,69.94683,80.06002,60.08001,0.3,69.50282,0.3,406.66672,0.0,0.3,20.676216,250.62492,0.0066865426,0.0,0.0
13694,20731080.0,69.593735,69.73117,64.87439,64.87439,64.87439,67.630806,67.630806,120.587,68.857376,70.09444,0.3,69.9337,80.06002,60.08001,0.3,69.46063,0.3,405.29437,0.0,0.3,20.67629,250.625,0.006668903,0.0,0.0
13696,20731200.0,69.612076,69.74276,64.885704,64.885704,64.885704,67.63079,67.63079,120.58696,68.910934,70.11322,0.3,69.94585,80.06002,60.08001,0.3,69.47041,0.3,405.2895,0.0,0.3,20.676237,250.62495,0.0066629704,0.0,0.0
13699,20731320.0,69.59917,69.71765,64.89433,64.89433,64.89433,67.630806,67.630806,120.587006,68.96471,70.10625,0.3,69.932495,80.06002,60.08001,0.3,69.428986,0.3,404.2215,0.0,0.3,20.676311,250.62503,0.006650291,0.0,0.0
13702,20731440.0,69.61774,69.72946,64.90251,64.90251,64.90251,67.63079,67.63079,120.58698,69.01816,70.12465,0.3,69.94447,80.06002,60.08001,0.3,69.43948,0.3,404.47266,0.0,0.3,20.676262,250.62497,0.006648526,0.0,0.0
13703,20731500.0,69.611145,69.71694,64.905914,64.905914,64.905914,67.630806,67.630806,120.587,69.04463,70.11959,0.3,69.93722,80.06002,60.08001,0.3,69.41861,0.3,404.223,0.0,0.3,20.67629,250.625,0.006647463,0.0,0.0
13704,20731560.0,69.60483,69.70447,64.90839,64.90839,64.90839,67.63081,67.63081,120.58701,69.071495,70.117065,0.3,69.9309,80.06002,60.08001,0.3,69.39861,0.3,403.61517,0.0,0.3,20.676334,250.62505,0.0066393,0.0,0.0
13706,20731680.0,69.62344,69.71651,64.91427,64.91427,64.91427,67.6308,67.6308,120.58699,69.124664,70.135025,0.3,69.94271,80.06002,60.08001,0.3,69.40976,0.3,404.04498,0.0,0.3,20.676287,250.625,0.006640448,0.0,0.0
13708,20731800.0,69.61065,69.69162,64.91823,64.91823,64.91823,67.63082,67.63082,120.58703,69.17746,70.12695,0.3,69.92886,80.06002,60.08001,0.3,69.36961,0.3,403.3403,0.0,0.3,20.676363,250.62508,0.0066337083,0.0,0.0
13711,20731920.0,69.62927,69.70376,64.92256,64.92256,64.92256,67.630806,67.630806,120.587006,69.23047,70.14447,0.3,69.94051,80.06002,60.08001,0.3,69.38115,0.3,403.8915,0.0,0.3,20.676317,250.62503,0.006636842,0.0,0.0
13713,20732040.0,69.61647,69.67888,64.9252,64.9252,64.9252,67.63083,67.63083,120.587036,69.28314,70.13591,0.3,69.92639,80.06002,60.08001,0.3,69.34137,0.3,403.28705,0.0,0.3,20.676394,250.6251,0.006631751,0.0,0.0
13715,20732100.0,69.625916,69.685135,64.92647,64.92647,64.92647,67.63082,67.63082,120.58702,69.30919,70.14574,0.3,69.9326,80.06002,60.08001,0.3,69.34796,0.3,403.41452,0.0,0.3,20.67637,250.62505,0.0066302675,0.0,0.0
13717,20732160.0,69.63521,69.69118,64.92839,64.92839,64.92839,67.63081,67.63081,120.58701,69.3356,70.153046,0.3,69.93788,80.06002,60.08001,0.3,69.35362,0.3,403.93027,0.0,0.3,20.67635,250.62505,0.0066363704,0.0,0.0
13718,20732280.0,69.622406,69.666405,64.93004,64.93004,64.93004,67.63084,67.63084,120.58705,69.3879,70.14398,0.3,69.9236,80.06002,60.08001,0.3,69.31435,0.3,403.39853,0.0,0.3,20.676428,250.62514,0.006632471,0.0,0.0
13720,20732400.0,69.64108,69.67882,64.93245,64.93245,64.93245,67.63082,67.63082,120.587036,69.43981,70.160736,0.3,69.93486,80.06002,60.08001,0.3,69.32698,0.3,404.09924,0.0,0.3,20.676388,250.62508,0.0066380356,0.0,0.0
13723,20732520.0,69.628174,69.6541,64.933495,64.933495,64.933495,67.630844,67.630844,120.587074,69.49078,70.15123,0.3,69.92041,80.06002,60.08001,0.3,69.2882,0.3,403.61426,0.0,0.3,20.676472,250.62515,0.00663494,0.0,0.0
13725,20732640.0,69.64647,69.666626,64.93526,64.93526,64.93526,67.63084,67.63084,120.58705,69.539185,70.167656,0.3,69.931564,80.06002,60.08001,0.3,69.301384,0.3,404.33072,0.0,0.3,20.676441,250.62514,0.0066408655,0.0,0.0
13727,20732700.0,69.63954,69.65427,64.93591,64.93591,64.93591,67.630844,67.630844,120.587074,69.56236,70.16145,0.3,69.92376,80.06002,60.08001,0.3,69.28172,0.3,404.27075,0.0,0.3,20.676476,250.62515,0.0066429875,0.0,0.0
13728,20732760.0,69.63278,69.64196,64.935745,64.935745,64.935745,67.63086,67.63086,120.5871,69.585266,70.157715,0.3,69.91684,80.06002,60.08001,0.3,69.26293,0.3,403.8286,0.0,0.3,20.676525,250.62521,0.006637643,0.0,0.0
13731,20732880.0,69.650475,69.654594,64.93712,64.93712,64.93712,67.630844,67.630844,120.587074,69.62921,70.17375,0.3,69.927826,80.06002,60.08001,0.3,69.27655,0.3,404.52673,0.0,0.3,20.67649,250.62515,0.006643377,0.0,0.0
13732,20733000.0,69.636246,69.630035,64.93729,64.93729,64.93729,67.63087,67.63087,120.58711,69.67096,70.16342,0.3,69.91293,80.06002,60.08001,0.3,69.23865,0.3,404.00574,0.0,0.3,20.676565,250.62523,0.006639948,0.0,0.0
13735,20733120.0,69.653336,69.64273,64.938324,64.938324,64.938324,67.63086,67.63086,120.58709,69.71101,70.17914,0.3,69.92376,80.06002,60.08001,0.3,69.25255,0.3,404.67654,0.0,0.3,20.676527,250.62521,0.0066453437,0.0,0.0
13737,20733240.0,69.638504,69.61818,64.93822,64.93822,64.93822,67.630875,67.630875,120.58713,69.74902,70.168365,0.3,69.90865,80.06002,60.08001,0.3,69.21487,0.3,404.1258,0.0,0.3,20.6766,250.62526,0.0066415425,0.0,0.0
13739,20733300.0,69.64696,69.62466,64.93828,64.93828,64.93828,67.63087,67.63087,120.58711,69.767204,70.17732,0.3,69.914474,80.06002,60.08001,0.3,69.22256,0.3,404.26093,0.0,0.3,20.676577,250.62523,0.0066403793,0.0,0.0
13740,20733360.0,69.65509,69.630974,64.9391,64.9391,64.9391,67.63086,67.63086,120.587105,69.78522,70.18381,0.3,69.91942,80.06002,60.08001,0.3,69.22931,0.3,404.77377,0.0,0.3,20.676556,250.62521,0.0066466406,0.0,0.0
13743,20733480.0,69.63982,69.606476,64.93883,64.93883,64.93883,67.63088,67.63088,120.587135,69.819824,70.172714,0.3,69.904144,80.06002,60.08001,0.3,69.19202,0.3,404.19577,0.0,0.3,20.676617,250.62529,0.006642484,0.0,0.0
13745,20733600.0,69.65597,69.61944,64.93954,64.93954,64.93954,67.63087,67.63087,120.587105,69.852844,70.18782,0.3,69.91475,80.06002,60.08001,0.3,69.20679,0.3,404.81744,0.0,0.3,20.676565,250.62523,0.006647228,0.0,0.0
13748,20733720.0,69.64026,69.59494,64.93915,64.93915,64.93915,67.63088,67.63088,120.587135,69.88437,70.17639,0.3,69.899315,80.06002,60.08001,0.3,69.16982,0.3,404.2127,0.0,0.3,20.676624,250.62529,0.006642714,0.0,0.0
13749,20733840.0,69.65608,69.607956,64.93976,64.93976,64.93976,67.63087,67.63087,120.58711,69.914536,70.19128,0.3,69.90987,80.06002,60.08001,0.3,69.18493,0.3,404.80865,0.0,0.3,20.676579,250.62523,0.0066471063,0.0,0.0
13751,20733900.0,69.64795,69.5957,64.939926,64.939926,64.939926,67.630875,67.630875,120.58713,69.92903,70.184135,0.3,69.90163,80.06002,60.08001,0.3,69.16614,0.3,404.68625,0.0,0.3,20.676601,250.62526,0.006648436,0.0,0.0
13752,20733960.0,69.63992,69.58351,64.939316,64.939316,64.939316,67.63088,67.63088,120.58714,69.94348,70.17947,0.3,69.89426,80.06002,60.08001,0.3,69.148285,0.3,404.1785,0.0,0.3,20.676643,250.6253,0.0066422457,0.0,0.0
13754,20734080.0,69.65542,69.59664,64.939865,64.939865,64.939865,67.630875,67.630875,120.58712,69.97122,70.19414,0.3,69.90469,80.06002,60.08001,0.3,69.16373,0.3,404.75125,0.0,0.3,20.676601,250.62526,0.006646314,0.0,0.0
13756,20734200.0,69.63905,69.57231,64.93938,64.93938,64.93938,67.63089,67.63089,120.58715,69.9978,70.18205,0.3,69.88899,80.06002,60.08001,0.3,69.12747,0.3,404.10284,0.0,0.3,20.676668,250.6253,0.006641199,0.0,0.0
13761,20734320.0,69.654205,69.58538,64.939865,64.939865,64.939865,67.63088,67.63088,120.587135,70.02362,70.19638,0.3,69.89926,80.06002,60.08001,0.3,69.14313,0.3,404.65176,0.0,0.3,20.67663,250.62529,0.006644936,0.0,0.0
13764,20734440.0,69.637566,69.56105,64.939316,64.939316,64.939316,67.6309,67.6309,120.587166,70.04851,70.18402,0.3,69.88344,80.06002,60.08001,0.3,69.10704,0.3,403.98087,0.0,0.3,20.676697,250.62534,0.00663951,0.0,0.0
13765,20734500.0,69.64514,69.56769,64.93921,64.93921,64.93921,67.63089,67.63089,120.58715,70.06054,70.192375,0.3,69.88899,80.06002,60.08001,0.3,69.115555,0.3,404.05933,0.0,0.3,20.676676,250.6253,0.0066375607,0.0,0.0
13766,20734560.0,69.65256,69.574234,64.939865,64.939865,64.939865,67.63089,67.63089,120.58715,70.072624,70.1982,0.3,69.89366,80.06002,60.08001,0.3,69.12313,0.3,404.51773,0.0,0.3,20.676662,250.6253,0.0066430704,0.0,0.0
13768,20734680.0,69.6357,69.54995,64.939316,64.939316,64.939316,67.630905,67.630905,120.58718,70.096085,70.18556,0.3,69.87767,80.06002,60.08001,0.3,69.08731,0.3,403.83243,0.0,0.3,20.67673,250.62537,0.0066374405,0.0,0.0
13770,20734800.0,69.65053,69.56319,64.93976,64.93976,64.93976,67.6309,67.6309,120.587166,70.11888,70.19946,0.3,69.88783,80.06002,60.08001,0.3,69.10358,0.3,404.35403,0.0,0.3,20.676697,250.62534,0.006640786,0.0,0.0
13773,20734920.0,69.633606,69.53891,64.93926,64.93926,64.93926,67.63091,67.63091,120.5872,70.14145,70.18661,0.3,69.871796,80.06002,60.08001,0.3,69.068085,0.3,403.66235,0.0,0.3,20.676765,250.62541,0.0066350587,0.0,0.0
13775,20735040.0,69.64839,69.55226,64.93976,64.93976,64.93976,67.630905,67.630905,120.58718,70.163536,70.20029,0.3,69.88185,80.06002,60.08001,0.3,69.08473,0.3,404.18018,0.0,0.3,20.676739,250.62537,0.0066383416,0.0,0.0
13777,20735100.0,69.63982,69.540115,64.93981,64.93981,64.93981,67.63091,67.63091,120.5872,70.17441,70.19249,0.3,69.87334,80.06002,60.08001,0.3,69.066666,0.3,404.022,0.0,0.3,20.67677,250.62541,0.0066391695,0.0,0.0
13779,20735160.0,69.63136,69.52803,64.93921,64.93921,64.93921,67.63092,67.63092,120.58722,70.185394,70.18716,0.3,69.86569,80.06002,60.08001,0.3,69.04941,0.3,403.47977,0.0,0.3,20.676807,250.62544,0.006632491,0.0,0.0
13780,20735280.0,69.64613,69.541435,64.9397,64.9397,64.9397,67.63091,67.63091,120.5872,70.20709,70.20067,0.3,69.875694,80.06002,60.08001,0.3,69.06633,0.3,403.9952,0.0,0.3,20.676785,250.62541,0.0066357334,0.0,0.0
13782,20735400.0,69.62921,69.51732,64.93915,64.93915,64.93915,67.630936,67.630936,120.58724,70.22868,70.18738,0.3,69.85949,80.06002,60.08001,0.3,69.031395,0.3,403.29556,0.0,0.3,20.676853,250.62546,0.0066299,0.0,0.0
13785,20735520.0,69.644,69.53072,64.93965,64.93965,64.93965,67.63093,67.63093,120.58723,70.25049,70.20067,0.3,69.86938,80.06002,60.08001,0.3,69.04842,0.3,403.8124,0.0,0.3,20.676836,250.62546,0.006633142,0.0,0.0
13787,20735640.0,69.627014,69.50655,64.9391,64.9391,64.9391,67.63094,67.63094,120.58726,70.272415,70.187,0.3,69.85306,80.06002,60.08001,0.3,69.013596,0.3,403.1091,0.0,0.3,20.676908,250.62552,0.0066272444,0.0,0.0
13789,20735700.0,69.6346,69.51337,64.93899,64.93899,64.93899,67.63094,67.63094,120.58725,70.28334,70.19479,0.3,69.858444,80.06002,60.08001,0.3,69.022766,0.3,403.18274,0.0,0.3,20.676897,250.62549,0.0066251704,0.0,0.0
13790,20735760.0,69.64196,69.520065,64.93965,64.93965,64.93965,67.63094,67.63094,120.58725,70.29455,70.20012,0.3,69.862946,80.06002,60.08001,0.3,69.031006,0.3,403.6403,0.0,0.3,20.676895,250.62552,0.006630694,0.0,0.0
13792,20735880.0,69.625206,69.49596,64.9391,64.9391,64.9391,67.63096,67.63096,120.58729,70.31707,70.18645,0.3,69.84653,80.06002,60.08001,0.3,68.9964,0.3,402.94946,0.0,0.3,20.676968,250.62556,0.0066249548,0.0,0.0
13798,20736000.0,69.64031,69.50952,64.93965,64.93965,64.93965,67.63096,67.63096,120.58728,70.34003,70.1994,0.3,69.85635,80.06002,60.08001,0.3,69.01409,0.3,403.4933,0.0,0.3,20.67696,250.62556,0.0066285795,0.0,0.0
13799,20736120.0,69.6234,69.48546,64.93915,64.93915,64.93915,67.630974,67.630974,120.58732,70.36129,70.185455,0.3,69.839874,80.06002,60.08001,0.3,68.979645,0.3,402.80652,0.0,0.3,20.677036,250.62563,0.006622953,0.0,0.0
13801,20736240.0,69.63768,69.49902,64.93965,64.93965,64.93965,67.63098,67.63098,120.58732,70.37875,70.1982,0.3,69.849655,80.06002,60.08001,0.3,68.99756,0.3,403.29822,0.0,0.3,20.677048,250.62564,0.006625946,0.0,0.0
13803,20736300.0,69.62866,69.487,64.9397,64.9397,64.9397,67.631,67.631,120.58733,70.38601,70.1899,0.3,69.84093,80.06002,60.08001,0.3,68.980034,0.3,403.1111,0.0,0.3,20.67708,250.62567,0.0066264067,0.0,0.0
13804,20736360.0,69.6196,69.47497,64.93899,64.93899,64.93899,67.63101,67.63101,120.58736,70.39233,70.18408,0.3,69.83307,80.06002,60.08001,0.3,68.963394,0.3,402.5226,0.0,0.3,20.677141,250.62572,0.006619127,0.0,0.0
13807,20736480.0,69.63274,69.48859,64.93942,64.93942,64.93942,67.63102,67.63102,120.58737,70.402054,70.196655,0.3,69.84285,80.06002,60.08001,0.3,68.98152,0.3,402.93106,0.0,0.3,20.677174,250.62575,0.006620978,0.0,0.0
13810,20736600.0,69.613396,69.46448,64.93871,64.93871,64.93871,67.63104,67.63104,120.58742,70.40787,70.18233,0.3,69.8262,80.06002,60.08001,0.3,68.94751,0.3,402.06958,0.0,0.3,20.677284,250.62585,0.006612966,0.0,0.0
13811,20736720.0,69.62526,69.47804,64.93904,64.93904,64.93904,67.63106,67.63106,120.58745,70.40979,70.19469,0.3,69.83592,80.06002,60.08001,0.3,68.965866,0.3,402.37814,0.0,0.3,20.677345,250.62589,0.0066134185,0.0,0.0
13813,20736840.0,69.60472,69.45393,64.93828,64.93828,64.93828,67.63109,67.63109,120.58751,70.40782,70.18013,0.3,69.81923,80.06002,60.08001,0.3,68.93202,0.3,401.4224,0.0,0.3,20.677473,250.626,0.00660409,0.0,0.0
13815,20736900.0,69.61026,69.4608,64.93805,64.93805,64.93805,67.631096,67.631096,120.58752,70.405396,70.187485,0.3,69.82449,80.06002,60.08001,0.3,68.94174,0.3,401.34348,0.0,0.3,20.677505,250.626,0.006599976,0.0,0.0
13816,20736960.0,69.61537,69.4675,64.93855,64.93855,64.93855,67.63111,67.63111,120.58754,70.40194,70.19232,0.3,69.82889,80.06002,60.08001,0.3,68.95053,0.3,401.63275,0.0,0.3,20.677563,250.62608,0.006603173,0.0,0.0
13818,20737080.0,69.59357,69.44327,64.93773,64.93773,64.93773,67.63114,67.63114,120.58761,70.392105,70.17738,0.3,69.81213,80.06002,60.08001,0.3,68.91686,0.3,400.5768,0.0,0.3,20.67771,250.62619,0.0065924437,0.0,0.0
13820,20737200.0,69.602905,69.45668,64.938,64.938,64.938,67.63117,67.63117,120.58766,70.37843,70.1893,0.3,69.82175,80.06002,60.08001,0.3,68.935425,0.3,400.68445,0.0,0.3,20.677832,250.6263,0.0065900874,0.0,0.0
13824,20737320.0,69.57977,69.43245,64.93718,64.93718,64.93718,67.63121,67.63121,120.58773,70.36063,70.17413,0.3,69.80495,80.06002,60.08001,0.3,68.90192,0.3,399.52823,0.0,0.3,20.677998,250.62645,0.006577931,0.0,0.0
13825,20737440.0,69.5878,69.4458,64.93734,64.93734,64.93734,67.631256,67.631256,120.5878,70.33893,70.18584,0.3,69.81456,80.06002,60.08001,0.3,68.92059,0.3,399.53284,0.0,0.3,20.678156,250.62657,0.006574133,0.0,0.0
13827,20737500.0,69.57565,69.433716,64.93729,64.93729,64.93729,67.63127,67.63127,120.58783,70.32674,70.17694,0.3,69.80571,80.06002,60.08001,0.3,68.90346,0.3,399.104,0.0,0.3,20.678238,250.62662,0.006571204,0.0,0.0
13828,20737560.0,69.563354,69.42146,64.93646,64.93646,64.93646,67.6313,67.6313,120.587875,70.31334,70.170456,0.3,69.79769,80.06002,60.08001,0.3,68.887146,0.3,398.2665,0.0,0.3,20.678343,250.62672,0.006560417,0.0,0.0
13830,20737680.0,69.57005,69.43471,64.936676,64.936676,64.936676,67.63134,67.63134,120.58796,70.283676,70.181885,0.3,69.80725,80.06002,60.08001,0.3,68.90593,0.3,398.17114,0.0,0.3,20.678535,250.62688,0.0065552043,0.0,0.0
13832,20737800.0,69.54434,69.41031,64.93581,64.93581,64.93581,67.63139,67.63139,120.58805,70.25021,70.16617,0.3,69.79039,80.06002,60.08001,0.3,68.87259,0.3,396.80142,0.0,0.3,20.678741,250.62706,0.006540054,0.0,0.0
13835,20737920.0,69.549515,69.42328,64.93597,64.93597,64.93597,67.63145,67.63145,120.58815,70.21248,70.17727,0.3,69.79989,80.06002,60.08001,0.3,68.891266,0.3,396.58127,0.0,0.3,20.678965,250.62724,0.006533083,0.0,0.0
13837,20738040.0,69.52226,69.39867,64.93503,64.93503,64.93503,67.63151,67.63151,120.58825,70.17084,70.16118,0.3,69.78291,80.06002,60.08001,0.3,68.857864,0.3,395.09848,0.0,0.3,20.679197,250.62746,0.0065162866,0.0,0.0
13839,20738100.0,69.52441,69.40509,64.93471,64.93471,64.93471,67.63153,67.63153,120.588295,70.148705,70.16777,0.3,69.78813,80.06002,60.08001,0.3,68.8677,0.3,394.75058,0.0,0.3,20.67932,250.62753,0.0065084035,0.0,0.0
13840,20738160.0,69.52617,69.411575,64.935196,64.935196,64.935196,67.63156,67.63156,120.588356,70.1252,70.172104,0.3,69.79247,80.06002,60.08001,0.3,68.8766,0.3,394.76758,0.0,0.3,20.679445,250.62762,0.0065077627,0.0,0.0
13842,20738280.0,69.49749,69.3868,64.934265,64.934265,64.934265,67.63162,67.63162,120.58846,70.07553,70.155685,0.3,69.775444,80.06002,60.08001,0.3,68.8432,0.3,393.171,0.0,0.3,20.679697,250.62787,0.0064893374,0.0,0.0
13844,20738400.0,69.49991,69.39955,64.93437,64.93437,64.93437,67.63169,67.63169,120.58858,70.02203,70.1664,0.3,69.78494,80.06002,60.08001,0.3,68.86182,0.3,392.72272,0.0,0.3,20.679962,250.62807,0.006479151,0.0,0.0
13847,20738520.0,69.46975,69.374664,64.93344,64.93344,64.93344,67.63175,67.63175,120.588684,69.96402,70.14986,0.3,69.767914,80.06002,60.08001,0.3,68.82837,0.3,391.01086,0.0,0.3,20.68023,250.6283,0.006459061,0.0,0.0
13849,20738640.0,69.47073,69.38735,64.93355,64.93355,64.93355,67.63181,67.63181,120.588806,69.90222,70.1604,0.3,69.77742,80.06002,60.08001,0.3,68.846985,0.3,390.44382,0.0,0.3,20.680496,250.62851,0.0064471853,0.0,0.0
13851,20738700.0,69.45497,69.37483,64.93344,64.93344,64.93344,67.63184,67.63184,120.58887,69.86998,70.15102,0.3,69.76842,80.06002,60.08001,0.3,68.82974,0.3,389.73453,0.0,0.3,20.68064,250.62863,0.0064402535,0.0,0.0
13853,20738760.0,69.4391,69.36224,64.93262,64.93262,64.93262,67.631874,67.631874,120.58891,69.8363,70.14354,0.3,69.760284,80.06002,60.08001,0.3,68.81337,0.3,388.6126,0.0,0.3,20.680769,250.62874,0.006425374,0.0,0.0
13854,20738880.0,69.43849,69.37477,64.932724,64.932724,64.932724,67.63194,67.63194,120.58902,69.76633,70.1537,0.3,69.76979,80.06002,60.08001,0.3,68.83177,0.3,387.92743,0.0,0.3,20.68102,250.62895,0.006411803,0.0,0.0
13856,20739000.0,69.40548,69.34961,64.93173,64.93173,64.93173,67.632,67.632,120.589134,69.6925,70.136734,0.3,69.7527,80.06002,60.08001,0.3,68.79821,0.3,385.98004,0.0,0.3,20.681282,250.62915,0.0063882913,0.0,0.0
13859,20739120.0,69.4034,69.36208,64.93185,64.93185,64.93185,67.63205,67.63205,120.58922,69.614,70.14711,0.3,69.7621,80.06002,60.08001,0.3,68.816284,0.3,385.16583,0.0,0.3,20.6815,250.62933,0.006372878,0.0,0.0
13861,20739240.0,69.368835,69.336815,64.93086,64.93086,64.93086,67.6321,67.6321,120.589325,69.53171,70.129974,0.3,69.74496,80.06002,60.08001,0.3,68.782394,0.3,383.098,0.0,0.3,20.681726,250.62952,0.0063476013,0.0,0.0
13863,20739300.0,69.3673,69.34302,64.93053,64.93053,64.93053,67.63212,67.63212,120.589355,69.489365,70.13607,0.3,69.75012,80.06002,60.08001,0.3,68.79189,0.3,382.45364,0.0,0.3,20.681812,250.6296,0.006335473,0.0,0.0
13864,20739360.0,69.36538,69.349335,64.93097,64.93097,64.93097,67.63214,67.63214,120.589386,69.445305,70.140076,0.3,69.75441,80.06002,60.08001,0.3,68.800354,0.3,382.17215,0.0,0.3,20.681885,250.62964,0.0063305665,0.0,0.0
13867,20739480.0,69.3294,69.324066,64.92998,64.92998,64.92998,67.63218,67.63218,120.589455,69.35472,70.12289,0.3,69.73715,80.06002,60.08001,0.3,68.7663,0.3,379.98926,0.0,0.3,20.68205,250.62978,0.0063035786,0.0,0.0
13870,20739600.0,69.32451,69.33654,64.930084,64.930084,64.930084,67.6322,67.6322,120.589485,69.260025,70.13289,0.3,69.746605,80.06002,60.08001,0.3,68.78393,0.3,378.94705,0.0,0.3,20.68213,250.62985,0.0062848567,0.0,0.0
13871,20739720.0,69.28534,69.311325,64.928986,64.928986,64.928986,67.63222,67.63222,120.589516,69.14917,70.11563,0.3,69.729416,80.06002,60.08001,0.3,68.749596,0.3,376.56912,0.0,0.3,20.682203,250.6299,0.006255331,0.0,0.0
13873,20739840.0,69.2737,69.323906,64.92871,64.92871,64.92871,67.6322,67.6322,120.589485,69.011566,70.12563,0.3,69.7388,80.06002,60.08001,0.3,68.766846,0.3,375.08414,0.0,0.3,20.682146,250.62985,0.0062307906,0.0,0.0
13875,20739900.0,69.25057,69.31149,64.92833,64.92833,64.92833,67.63219,67.63219,120.58946,68.93389,70.11607,0.3,69.72974,80.06002,60.08001,0.3,68.7491,0.3,373.83344,0.0,0.3,20.682096,250.62979,0.006216241,0.0,0.0
13876,20739960.0,69.2264,69.29903,64.927124,64.927124,64.927124,67.632164,67.632164,120.58942,68.84897,70.108444,0.3,69.72156,80.06002,60.08001,0.3,68.73218,0.3,372.10516,0.0,0.3,20.682007,250.62971,0.0061927573,0.0,0.0
13878,20740080.0,69.207565,69.312096,64.92635,64.92635,64.92635,67.63207,67.63207,120.589264,68.66335,70.118546,0.3,69.73095,80.06002,60.08001,0.3,68.748886,0.3,370.0475,0.0,0.3,20.681652,250.62941,0.0061598774,0.0,0.0
13880,20740200.0,69.15428,69.287926,64.924484,64.924484,64.924484,67.63195,67.63195,120.58904,68.45736,70.10158,0.3,69.7137,80.06002,60.08001,0.3,68.71389,0.3,366.57816,0.0,0.3,20.681145,250.62897,0.0061145187,0.0,0.0
13884,20740320.0,69.12988,69.3015,64.92355,64.92355,64.92355,67.63177,67.63177,120.588715,68.23038,70.11212,0.3,69.7231,80.06002,60.08001,0.3,68.72977,0.3,364.06323,0.0,0.3,20.680412,250.62836,0.006074837,0.0,0.0
13885,20740440.0,69.07193,69.27788,64.92163,64.92163,64.92163,67.63156,67.63156,120.58835,67.98682,70.09558,0.3,69.705734,80.06002,60.08001,0.3,68.694,0.3,360.19934,0.0,0.3,20.679548,250.62762,0.006023443,0.0,0.0
13887,20740500.0,69.05815,69.284744,64.92081,64.92081,64.92081,67.631454,67.631454,120.58815,67.86003,70.10201,0.3,69.7109,80.06002,60.08001,0.3,68.70208,0.3,358.6158,0.0,0.3,20.679089,250.62724,0.0059977877,0.0,0.0
13888,20740560.0,69.043594,69.29161,64.920746,64.920746,64.920746,67.63133,67.63133,120.587944,67.727646,70.10641,0.3,69.71513,80.06002,60.08001,0.3,68.70911,0.3,357.3534,0.0,0.3,20.6786,250.62683,0.0059787524,0.0,0.0
13890,20740680.0,68.98207,69.2681,64.918884,64.918884,64.918884,67.6311,67.6311,120.58753,67.4548,70.09059,0.3,69.69777,80.06002,60.08001,0.3,68.67253,0.3,353.18787,0.0,0.3,20.677637,250.62605,0.0059226314,0.0,0.0
13892,20740800.0,68.95059,69.281494,64.91811,64.91811,64.91811,67.630875,67.630875,120.58713,67.17125,70.102234,0.3,69.70711,80.06002,60.08001,0.3,68.68648,0.3,350.073,0.0,0.3,20.676704,250.62529,0.0058737947,0.0,0.0
13895,20740920.0,68.88577,69.25749,64.916306,64.916306,64.916306,67.630684,67.630684,120.586784,66.87555,70.087296,0.3,69.68975,80.06002,60.08001,0.3,68.64896,0.3,345.62732,0.0,0.3,20.675886,250.62462,0.005813229,0.0,0.0
13897,20741040.0,68.85133,69.27023,64.91559,64.91559,64.91559,67.63049,67.63049,120.58646,66.572815,70.09976,0.3,69.69914,80.06002,60.08001,0.3,68.66176,0.3,342.25473,0.0,0.3,20.675121,250.62398,0.005760307,0.0,0.0
13899,20741100.0,68.817764,69.25783,64.915146,64.915146,64.915146,67.63043,67.63043,120.58634,66.42022,70.09146,0.3,69.68997,80.06002,60.08001,0.3,68.64215,0.3,340.14008,0.0,0.3,20.674828,250.62373,0.005732486,0.0,0.0
13900,20741160.0,68.78365,69.24535,64.91388,64.91388,64.91388,67.63038,67.63038,120.586235,66.26394,70.08553,0.3,69.68173,80.06002,60.08001,0.3,68.62325,0.3,337.57706,0.0,0.3,20.674585,250.62354,0.0056959745,0.0,0.0
13902,20741280.0,68.746735,69.25705,64.913284,64.913284,64.913284,67.63025,67.63025,120.586006,65.950714,70.098495,0.3,69.69107,80.06002,60.08001,0.3,68.63479,0.3,333.9868,0.0,0.3,20.674067,250.6231,0.0056395,0.0,0.0
13904,20741400.0,68.67703,69.231186,64.91168,64.91168,64.91168,67.63019,67.63019,120.58591,65.63623,70.08449,0.3,69.673706,80.06002,60.08001,0.3,68.5954,0.3,329.12958,0.0,0.3,20.673803,250.6229,0.0055720652,0.0,0.0
13907,20741520.0,68.63814,69.24173,64.911194,64.911194,64.911194,67.63012,67.63012,120.58578,65.31884,70.097565,0.3,69.68294,80.06002,60.08001,0.3,68.60545,0.3,325.3542,0.0,0.3,20.673512,250.62265,0.005512452,0.0,0.0
13909,20741640.0,68.56683,69.21487,64.90971,64.90971,64.90971,67.63012,67.63012,120.58577,65.00386,70.08361,0.3,69.66553,80.06002,60.08001,0.3,68.56497,0.3,320.3493,0.0,0.3,20.673462,250.62263,0.0054423036,0.0,0.0
13911,20741700.0,68.5475,69.219864,64.90921,64.90921,64.90921,67.6301,67.6301,120.58573,64.848625,70.091415,0.3,69.67064,80.06002,60.08001,0.3,68.56997,0.3,318.25406,0.0,0.3,20.673395,250.62256,0.0054081692,0.0,0.0
13912,20741760.0,68.52751,69.22453,64.90944,64.90944,64.90944,67.63009,67.63009,120.58572,64.69212,70.09674,0.3,69.674805,80.06002,60.08001,0.3,68.57393,0.3,316.50797,0.0,0.3,20.673344,250.62253,0.0053812508,0.0,0.0
13915,20741880.0,68.4561,69.19685,64.90817,64.90817,64.90817,67.63011,67.63011,120.58576,64.38539,70.08267,0.3,69.657394,80.06002,60.08001,0.3,68.5325,0.3,311.46667,0.0,0.3,20.673437,250.62263,0.005309972,0.0,0.0
13916,20742000.0,68.41759,69.20564,64.90817,64.90817,64.90817,67.63011,67.63011,120.585754,64.08667,70.095695,0.3,69.66668,80.06002,60.08001,0.3,68.54036,0.3,307.65048,0.0,0.3,20.673428,250.6226,0.005248818,0.0,0.0
13919,20742120.0,68.347336,69.17735,64.90718,64.90718,64.90718,67.63015,67.63015,120.58584,63.794487,70.08153,0.3,69.649216,80.06002,60.08001,0.3,68.49817,0.3,302.6674,0.0,0.3,20.673601,250.62276,0.0051777945,0.0,0.0
13921,20742240.0,68.310745,69.18548,64.907455,64.907455,64.907455,67.63016,67.63016,120.58585,63.51417,70.094376,0.3,69.65849,80.06002,60.08001,0.3,68.5051,0.3,298.9625,0.0,0.3,20.673645,250.62279,0.005117824,0.0,0.0
13923,20742300.0,63.386948,69.20657,64.49663,64.49663,64.49663,67.628746,67.628746,120.58333,63.37953,70.09619,0.3,69.64784,80.06002,60.08001,0.3,68.48192,0.3,37.72149,0.0,1.0,20.804737,250.61874,0.0010406805,0.0,0.0
13924,20742360.0,63.25358,69.15016,64.42763,64.42763,64.42763,67.62585,67.62585,120.57817,63.246323,70.08823,0.3,69.63839,80.06002,60.08001,0.3,68.458786,0.3,-17.718042,0.0,1.0,20.742508,250.60797,0.0,0.0,0.0
13926,20742480.0,62.999737,69.15044,63.8275,63.8275,63.8275,67.62556,67.62556,120.577644,62.992928,70.094986,0.3,69.64388,80.06002,60.08001,0.3,68.457794,0.3,-19.029879,0.0,1.0,20.73578,250.60686,0.0,0.0,0.0
13930,20742600.0,62.7621,69.111206,63.33696,63.33696,63.33696,67.62559,67.62559,120.5777,62.755783,70.071686,0.3,69.61971,80.06002,60.08001,0.3,68.40199,0.3,-10.4078455,0.0,1.0,20.735773,250.60698,0.0,0.0,0.0
13931,20742720.0,62.54265,69.10567,63.044174,63.044174,63.044174,67.62561,67.62561,120.577736,62.536827,70.07372,0.3,69.62076,80.06002,60.08001,0.3,68.392044,0.3,-7.9269905,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
13933,20742840.0,62.34314,69.06232,62.81401,62.81401,62.81401,67.62563,67.62563,120.57778,62.337868,70.047516,0.3,69.59384,80.06002,60.08001,0.3,68.33096,0.3,-6.929727,0.0,1.0,20.7358,250.60715,0.0,0.0,0.0
13935,20742900.0,62.252117,69.05847,62.710907,62.710907,62.710907,67.62563,67.62563,120.57778,62.247173,70.04884,0.3,69.59401,80.06002,60.08001,0.3,68.32492,0.3,-6.544116,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
13936,20742960.0,62.165436,69.05392,62.612194,62.612194,62.612194,67.62565,67.62565,120.577805,62.160873,70.04741,0.3,69.59291,80.06002,60.08001,0.3,68.31728,0.3,-6.161592,0.0,1.0,20.73581,250.6072,0.0,0.0,0.0
13938,20743080.0,62.011517,69.00844,62.433556,62.433556,62.433556,67.62566,67.62566,120.57783,62.007614,70.019615,0.3,69.56451,80.06002,60.08001,0.3,68.253174,0.3,-5.381579,0.0,1.0,20.735817,250.60724,0.0,0.0,0.0
13940,20743200.0,61.883583,68.998276,62.279366,62.279366,62.279366,67.62566,67.62566,120.577835,61.880447,70.01808,0.3,69.562256,80.06002,60.08001,0.3,68.23714,0.3,-4.552415,0.0,1.0,20.73582,250.60724,0.0,0.0,0.0
13944,20743320.0,61.769485,68.960754,62.147804,62.147804,62.147804,67.62512,67.62512,120.576866,61.766357,70.00061,0.3,69.53287,80.06002,60.08001,0.3,68.17111,0.3,-3.9638596,0.0,1.0,20.735558,250.60533,0.0,0.0,0.0
13945,20743440.0,61.656876,68.94284,62.030193,62.030193,62.030193,67.62567,67.62567,120.57786,61.653748,69.99764,0.3,69.52974,80.06002,60.08001,0.3,68.153534,0.3,-3.7946863,0.0,1.0,20.735825,250.60727,0.0,0.0,0.0
13947,20743500.0,61.601395,68.91906,61.973557,61.973557,61.973557,67.62567,67.62567,120.57786,61.598267,69.98155,0.3,69.514404,80.06002,60.08001,0.3,68.11975,0.3,-3.7575905,0.0,1.0,20.735826,250.60727,0.0,0.0,0.0
13948,20743560.0,61.545364,68.89494,61.916702,61.916702,61.916702,67.62568,67.62568,120.57787,61.54229,69.96765,0.3,69.49974,80.06002,60.08001,0.3,68.08641,0.3,-3.7299213,0.0,1.0,20.73583,250.6073,0.0,0.0,0.0
13950,20743680.0,61.43512,68.882805,61.80503,61.80503,61.80503,67.62569,67.62569,120.57787,61.432045,69.964294,0.3,69.496,80.06002,60.08001,0.3,68.06795,0.3,-3.68449,0.0,1.0,20.735832,250.60732,0.0,0.0,0.0
13952,20743800.0,61.32663,68.83556,61.69511,61.69511,61.69511,67.62567,67.62567,120.57784,61.32361,69.93892,0.3,69.46563,80.06002,60.08001,0.3,68.00005,0.3,-3.639715,0.0,1.0,20.735825,250.60724,0.0,0.0,0.0
13955,20743920.0,61.218796,68.82254,61.585796,61.585796,61.585796,67.625694,67.625694,120.57789,61.21583,69.934525,0.3,69.46118,80.06002,60.08001,0.3,67.98044,0.3,-3.5919507,0.0,1.0,20.735836,250.60735,0.0,0.0,0.0
13957,20744040.0,61.112946,68.77327,61.478348,61.478348,61.478348,67.625694,67.625694,120.5779,61.11003,69.903435,0.3,69.4302,80.06002,60.08001,0.3,67.91145,0.3,-3.540459,0.0,1.0,20.73584,250.60738,0.0,0.0,0.0
13959,20744100.0,61.061035,68.766785,61.42556,61.42556,61.42556,67.625694,67.625694,120.577896,61.058178,69.90245,0.3,69.42833,80.06002,60.08001,0.3,67.902115,0.3,-3.5136416,0.0,1.0,20.73584,250.60735,0.0,0.0,0.0
13960,20744160.0,61.008797,68.75981,61.372444,61.372444,61.372444,67.6257,67.6257,120.5779,61.005936,69.89882,0.3,69.42537,80.06002,60.08001,0.3,67.89145,0.3,-3.4855437,0.0,1.0,20.735842,250.60738,0.0,0.0,0.0
13962,20744280.0,60.906456,68.70999,61.268234,61.268234,61.268234,67.6257,67.6257,120.57791,60.903603,69.867615,0.3,69.394,80.06002,60.08001,0.3,67.82164,0.3,-3.42709,0.0,1.0,20.735846,250.60739,0.0,0.0,0.0
13964,20744400.0,60.806316,68.69604,61.166176,61.166176,61.166176,67.62571,67.62571,120.57792,60.80357,69.862564,0.3,69.38867,80.06002,60.08001,0.3,67.80109,0.3,-3.3652964,0.0,1.0,20.735847,250.60739,0.0,0.0,0.0
13967,20744520.0,60.707497,68.645615,61.06526,61.06526,61.06526,67.62571,67.62571,120.57793,60.704803,69.83065,0.3,69.35692,80.06002,60.08001,0.3,67.73056,0.3,-3.2994475,0.0,1.0,20.73585,250.60742,0.0,0.0,0.0
13969,20744640.0,60.611145,68.63106,60.966717,60.966717,60.966717,67.62572,67.62572,120.57793,60.608505,69.82504,0.3,69.3511,80.06002,60.08001,0.3,67.70935,0.3,-3.2302513,0.0,1.0,20.735851,250.60742,0.0,0.0,0.0
13971,20744700.0,60.56418,68.605835,60.918594,60.918594,60.918594,67.62571,67.62571,120.57793,60.56154,69.80791,0.3,69.33473,80.06002,60.08001,0.3,67.6736,0.3,-3.1945791,0.0,1.0,20.735851,250.60742,0.0,0.0,0.0
13972,20744760.0,60.517044,68.580246,60.87031,60.87031,60.87031,67.62572,67.62572,120.57794,60.514465,69.79291,0.3,69.319016,80.06002,60.08001,0.3,67.63833,0.3,-3.1574738,0.0,1.0,20.735853,250.60745,0.0,0.0,0.0
13975,20744880.0,60.425255,68.56535,60.776104,60.776104,60.776104,67.62572,67.62572,120.57794,60.42273,69.78698,0.3,69.31287,80.06002,60.08001,0.3,67.616684,0.3,-3.0811114,0.0,1.0,20.735855,250.60745,0.0,0.0,0.0
13976,20745000.0,60.336212,68.514435,60.684532,60.684532,60.684532,67.625725,67.625725,120.57795,60.33374,69.754845,0.3,69.28056,80.06002,60.08001,0.3,67.54544,0.3,-3.001472,0.0,1.0,20.735857,250.60745,0.0,0.0,0.0
13979,20745120.0,60.249035,68.49899,60.594772,60.594772,60.594772,67.625725,67.625725,120.57795,60.246674,69.748474,0.3,69.27392,80.06002,60.08001,0.3,67.52325,0.3,-2.9176385,0.0,1.0,20.735859,250.60745,0.0,0.0,0.0
13981,20745240.0,60.16488,68.447586,60.50782,60.50782,60.50782,67.62573,67.62573,120.57796,60.162575,69.71596,0.3,69.24135,80.06002,60.08001,0.3,67.4514,0.3,-2.8305295,0.0,1.0,20.73586,250.60748,0.0,0.0,0.0
13983,20745300.0,60.124123,68.44011,60.465683,60.465683,60.465683,67.625725,67.625725,120.57796,60.12187,69.71392,0.3,69.23849,80.06002,60.08001,0.3,67.44101,0.3,-2.7859654,0.0,1.0,20.735859,250.60748,0.0,0.0,0.0
13984,20745360.0,60.083473,68.43209,60.423553,60.423553,60.423553,67.62573,67.62573,120.57796,60.081276,69.70941,0.3,69.23453,80.06002,60.08001,0.3,67.42926,0.3,-2.7398336,0.0,1.0,20.73586,250.60748,0.0,0.0,0.0
13986,20745480.0,60.00492,68.38051,60.342033,60.342033,60.342033,67.62573,67.62573,120.577965,60.002777,69.67668,0.3,69.20174,80.06002,60.08001,0.3,67.35719,0.3,-2.6455579,0.0,1.0,20.735863,250.6075,0.0,0.0,0.0
13990,20745600.0,59.92939,68.364914,60.263374,60.263374,60.263374,67.62573,67.62573,120.577965,59.9273,69.669975,0.3,69.1947,80.06002,60.08001,0.3,67.33499,0.3,-2.547696,0.0,1.0,20.735863,250.6075,0.0,0.0,0.0
13991,20745720.0,59.85688,68.313385,60.18773,60.18773,60.18773,67.62573,67.62573,120.577965,59.8549,69.63779,0.3,69.161804,80.06002,60.08001,0.3,67.26276,0.3,-2.446253,0.0,1.0,20.735865,250.6075,0.0,0.0,0.0
13993,20745840.0,59.78761,68.29773,60.115112,60.115112,60.115112,67.62573,67.62573,120.57797,59.785744,69.63086,0.3,69.15456,80.06002,60.08001,0.3,67.24062,0.3,-2.341224,0.0,1.0,20.735865,250.6075,0.0,0.0,0.0
13995,20745900.0,59.754433,68.27202,60.08023,60.08023,60.08023,67.62573,67.62573,120.577965,59.752617,69.613396,0.3,69.13769,80.06002,60.08001,0.3,67.204254,0.3,-2.2877705,0.0,1.0,20.735865,250.6075,0.0,0.0,0.0
13996,20745960.0,59.721634,68.24609,60.045677,60.045677,60.045677,67.62575,67.62575,120.57797,59.719826,69.598175,0.3,69.1216,80.06002,60.08001,0.3,67.16844,0.3,-2.2326152,0.0,1.0,20.735867,250.6075,0.0,0.0,0.0
13998,20746080.0,59.65901,68.23044,59.979538,59.979538,59.979538,67.62575,67.62575,120.57797,59.657364,69.5912,0.3,69.11423,80.06002,60.08001,0.3,67.14647,0.3,-2.1204212,0.0,1.0,20.735867,250.6075,0.0,0.0,0.0
14000,20746200.0,59.60018,68.17913,59.917084,59.917084,59.917084,67.62575,67.62575,120.57798,59.598587,69.55879,0.3,69.08138,80.06002,60.08001,0.3,67.07468,0.3,-2.0050752,0.0,1.0,20.735867,250.60753,0.0,0.0,0.0
14004,20746320.0,59.544537,68.163475,59.85759,59.85759,59.85759,67.62575,67.62575,120.57797,59.543,69.55171,0.3,69.07385,80.06002,60.08001,0.3,67.05276,0.3,-1.8852779,0.0,1.0,20.735867,250.6075,0.0,0.0,0.0
14005,20746440.0,59.49279,68.11217,59.802002,59.802002,59.802002,67.62575,67.62575,120.57798,59.491417,69.51941,0.3,69.040955,80.06002,60.08001,0.3,66.98091,0.3,-1.7623413,0.0,1.0,20.735867,250.60753,0.0,0.0,0.0
14007,20746500.0,59.468567,68.10481,59.7758,59.7758,59.7758,67.62575,67.62575,120.57797,59.467194,69.51715,0.3,69.037766,80.06002,60.08001,0.3,66.97096,0.3,-1.6999965,0.0,1.0,20.735867,250.6075,0.0,0.0,0.0
14008,20746560.0,59.444893,68.096954,59.750145,59.750145,59.750145,67.62575,67.62575,120.57797,59.443626,69.512436,0.3,69.03354,80.06002,60.08001,0.3,66.9597,0.3,-1.6358141,0.0,1.0,20.735867,250.6075,0.0,0.0,0.0
14010,20746680.0,59.400948,68.045975,59.70208,59.70208,59.70208,67.62575,67.62575,120.57797,59.39979,69.48035,0.3,69.00075,80.06002,60.08001,0.3,66.88829,0.3,-1.505706,0.0,1.0,20.735867,250.6075,0.0,0.0,0.0
14012,20746800.0,59.36123,68.03114,59.658134,59.658134,59.658134,67.62575,67.62575,120.57797,59.36013,69.47354,0.3,68.99344,80.06002,60.08001,0.3,66.86775,0.3,-1.3727119,0.0,1.0,20.735867,250.6075,0.0,0.0,0.0
14015,20746920.0,59.323326,67.98055,59.617596,59.617596,59.617596,67.62575,67.62575,120.57797,59.32228,69.44201,0.3,68.96081,80.06002,60.08001,0.3,66.796776,0.3,-1.2830606,0.0,1.0,20.735867,250.6075,0.0,0.0,0.0
14017,20747040.0,59.28559,67.96611,59.579254,59.579254,59.579254,67.62573,67.62573,120.57797,59.284546,69.43536,0.3,68.95355,80.06002,60.08001,0.3,66.77684,0.3,-1.2615991,0.0,1.0,20.735865,250.6075,0.0,0.0,0.0
14019,20747100.0,59.266857,67.94112,59.56041,59.56041,59.56041,67.62573,67.62573,120.577965,59.265816,69.41844,0.3,68.93703,80.06002,60.08001,0.3,66.74135,0.3,-1.2589556,0.0,1.0,20.735863,250.60748,0.0,0.0,0.0
