,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
14020,20747160.0,59.24785,67.91589,59.54135,59.54135,59.54135,67.62573,67.62573,120.577965,59.24675,69.40372,0.3,68.9212,80.06002,60.08001,0.3,66.70653,0.3,-1.2578095,0.0,1.0,20.735865,250.6075,0.0,0.0,0.0
14022,20747280.0,59.21006,67.90195,59.503613,59.503613,59.503613,67.62573,67.62573,120.577965,59.209015,69.39724,0.3,68.91406,80.06002,60.08001,0.3,66.68735,0.3,-1.2569989,0.0,1.0,20.735863,250.6075,0.0,0.0,0.0
14024,20747400.0,59.172485,67.8524,59.465984,59.465984,59.465984,67.62573,67.62573,120.577965,59.17144,69.36626,0.3,68.882034,80.06002,60.08001,0.3,66.61792,0.3,-1.2562978,0.0,1.0,20.735863,250.6075,0.0,0.0,0.0
14027,20747520.0,59.134636,67.83867,59.42808,59.42808,59.42808,67.62573,67.62573,120.57796,59.13359,69.359886,0.3,68.874954,80.06002,60.08001,0.3,66.59914,0.3,-1.2551848,0.0,1.0,20.735863,250.60748,0.0,0.0,0.0
14029,20747640.0,59.097008,67.789276,59.390396,59.390396,59.390396,67.62573,67.62573,120.577965,59.095963,69.328735,0.3,68.84298,80.06002,60.08001,0.3,66.52997,0.3,-1.2535878,0.0,1.0,20.735863,250.60748,0.0,0.0,0.0
14031,20747700.0,59.07833,67.78291,59.37172,59.37172,59.37172,67.625725,67.625725,120.57796,59.077286,69.32687,0.3,68.84007,80.06002,60.08001,0.3,66.52162,0.3,-1.2526065,0.0,1.0,20.73586,250.60748,0.0,0.0,0.0
14032,20747760.0,59.059433,67.77609,59.352768,59.352768,59.352768,67.62573,67.62573,120.57796,59.05839,69.322586,0.3,68.83611,80.06002,60.08001,0.3,66.51207,0.3,-1.2514839,0.0,1.0,20.73586,250.60748,0.0,0.0,0.0
14035,20747880.0,59.02192,67.7272,59.315197,59.315197,59.315197,67.62573,67.62573,120.57796,59.020874,69.2921,0.3,68.80437,80.06002,60.08001,0.3,66.44351,0.3,-1.2488759,0.0,1.0,20.73586,250.60748,0.0,0.0,0.0
14036,20748000.0,58.984673,67.71446,59.277843,59.277843,59.277843,67.625725,67.625725,120.57796,58.983627,69.28616,0.3,68.79761,80.06002,60.08001,0.3,66.42626,0.3,-1.2457708,0.0,1.0,20.735859,250.60748,0.0,0.0,0.0
14039,20748120.0,58.947266,67.66585,59.240326,59.240326,59.240326,67.625725,67.625725,120.57796,58.94622,69.25568,0.3,68.76602,80.06002,60.08001,0.3,66.35809,0.3,-1.2421356,0.0,1.0,20.735859,250.60748,0.0,0.0,0.0
14041,20748240.0,58.910133,67.65332,59.203026,59.203026,59.203026,67.625725,67.625725,120.57795,58.90909,69.24975,0.3,68.75932,80.06002,60.08001,0.3,66.34139,0.3,-1.2380033,0.0,1.0,20.735859,250.60745,0.0,0.0,0.0
14043,20748300.0,58.89173,67.62932,59.184624,59.184624,59.184624,67.625725,67.625725,120.57795,58.890686,69.23343,0.3,68.743225,80.06002,60.08001,0.3,66.30722,0.3,-1.2357651,0.0,1.0,20.735857,250.60745,0.0,0.0,0.0
14044,20748360.0,58.873108,67.60504,59.165894,59.165894,59.165894,67.625725,67.625725,120.57795,58.872063,69.219315,0.3,68.7279,80.06002,60.08001,0.3,66.27377,0.3,-1.2333664,0.0,1.0,20.735859,250.60748,0.0,0.0,0.0
14046,20748480.0,58.836304,67.592896,59.12892,59.12892,59.12892,67.625725,67.625725,120.57795,58.83526,69.21361,0.3,68.721306,80.06002,60.08001,0.3,66.25757,0.3,-1.2282195,0.0,1.0,20.735857,250.60745,0.0,0.0,0.0
14050,20748600.0,58.799606,67.544945,59.092064,59.092064,59.092064,67.625725,67.625725,120.57795,58.798565,69.183556,0.3,68.69005,80.06002,60.08001,0.3,66.190384,0.3,-1.222568,0.0,1.0,20.735857,250.60745,0.0,0.0,0.0
14051,20748720.0,58.763134,67.533134,59.05537,59.05537,59.05537,67.625725,67.625725,120.57795,58.762093,69.17795,0.3,68.68356,80.06002,60.08001,0.3,66.17473,0.3,-1.2164067,0.0,1.0,20.735857,250.60745,0.0,0.0,0.0
14053,20748840.0,58.72688,67.48546,59.018898,59.018898,59.018898,67.625725,67.625725,120.57795,58.725838,69.14807,0.3,68.65242,80.06002,60.08001,0.3,66.10799,0.3,-1.2097406,0.0,1.0,20.735857,250.60745,0.0,0.0,0.0
14055,20748900.0,58.708916,67.479904,59.000877,59.000877,59.000877,67.62572,67.62572,120.57794,58.707928,69.14653,0.3,68.649734,80.06002,60.08001,0.3,66.10101,0.3,-1.2062426,0.0,1.0,20.735855,250.60745,0.0,0.0,0.0
14056,20748960.0,58.69079,67.47392,58.982643,58.982643,58.982643,67.625725,67.625725,120.57794,58.6898,69.14258,0.3,68.645996,80.06002,60.08001,0.3,66.09283,0.3,-1.2025647,0.0,1.0,20.735855,250.60745,0.0,0.0,0.0
14058,20749080.0,58.654976,67.42657,58.94655,58.94655,58.94655,67.625725,67.625725,120.57794,58.653984,69.112854,0.3,68.61496,80.06002,60.08001,0.3,66.026474,0.3,-1.1948842,0.0,1.0,20.735855,250.60745,0.0,0.0,0.0
14060,20749200.0,58.619545,67.41536,58.910843,58.910843,58.910843,67.62572,67.62572,120.57794,58.618553,69.107475,0.3,68.608696,80.06002,60.08001,0.3,66.0118,0.3,-1.1867255,0.0,1.0,20.735855,250.60745,0.0,0.0,0.0
14064,20749320.0,58.584114,67.368286,58.875137,58.875137,58.875137,67.62572,67.62572,120.577934,58.583122,69.07793,0.3,68.577774,80.06002,60.08001,0.3,65.94577,0.3,-1.1779985,0.0,1.0,20.735853,250.60742,0.0,0.0,0.0
14065,20749440.0,58.549118,67.3573,58.839874,58.839874,58.839874,67.62572,67.62572,120.577934,58.548134,69.072815,0.3,68.5715,80.06002,60.08001,0.3,65.93155,0.3,-1.1687938,0.0,1.0,20.735853,250.60742,0.0,0.0,0.0
14067,20749500.0,58.531815,67.33401,58.82246,58.82246,58.82246,67.62572,67.62572,120.577934,58.53083,69.05694,0.3,68.55574,80.06002,60.08001,0.3,65.89842,0.3,-1.1640381,0.0,1.0,20.735853,250.60742,0.0,0.0,0.0
14068,20749560.0,58.514404,67.31044,58.804825,58.804825,58.804825,67.62572,67.62572,120.57794,58.513412,69.043365,0.3,68.54074,80.06002,60.08001,0.3,65.86596,0.3,-1.1590841,0.0,1.0,20.735853,250.60745,0.0,0.0,0.0
14070,20749680.0,58.47996,67.29973,58.77011,58.77011,58.77011,67.62572,67.62572,120.577934,58.479027,69.03815,0.3,68.53454,80.06002,60.08001,0.3,65.85217,0.3,-1.1488647,0.0,1.0,20.735853,250.60742,0.0,0.0,0.0
14072,20749800.0,58.446014,67.25342,58.73578,58.73578,58.73578,67.62572,67.62572,120.577934,58.44508,69.00931,0.3,68.50405,80.06002,60.08001,0.3,65.787186,0.3,-1.1381817,0.0,1.0,20.735853,250.60742,0.0,0.0,0.0
14075,20749920.0,58.41212,67.24282,58.701553,58.701553,58.701553,67.62572,67.62572,120.577934,58.411186,69.0042,0.3,68.49779,80.06002,60.08001,0.3,65.77356,0.3,-1.1269068,0.0,1.0,20.735851,250.60742,0.0,0.0,0.0
14078,20750040.0,58.378777,67.19656,58.667828,58.667828,58.667828,67.62572,67.62572,120.57793,58.377846,68.975204,0.3,68.4673,80.06002,60.08001,0.3,65.708694,0.3,-1.1151677,0.0,1.0,20.735851,250.60742,0.0,0.0,0.0
14079,20750100.0,58.36235,67.19168,58.651184,58.651184,58.651184,67.62571,67.62571,120.57792,58.36142,68.97394,0.3,68.464775,80.06002,60.08001,0.3,65.70281,0.3,-1.1091524,0.0,1.0,20.73585,250.60739,0.0,0.0,0.0
14080,20750160.0,58.345764,67.186356,58.63443,58.63443,58.63443,67.62571,67.62571,120.57793,58.34483,68.9702,0.3,68.46126,80.06002,60.08001,0.3,65.695724,0.3,-1.1029195,0.0,1.0,20.73585,250.60742,0.0,0.0,0.0
14082,20750280.0,58.313133,67.14032,58.601418,58.601418,58.601418,67.62571,67.62571,120.57793,58.312202,68.94119,0.3,68.43088,80.06002,60.08001,0.3,65.63124,0.3,-1.0901662,0.0,1.0,20.73585,250.60742,0.0,0.0,0.0
14084,20750400.0,58.28105,67.13037,58.568893,58.568893,58.568893,67.62571,67.62571,120.57793,58.28012,68.93636,0.3,68.4249,80.06002,60.08001,0.3,65.61877,0.3,-1.0770344,0.0,1.0,20.73585,250.60739,0.0,0.0,0.0
14087,20750520.0,58.248314,67.08462,58.53643,58.53643,58.53643,67.62571,67.62571,120.57793,58.247383,68.907745,0.3,68.39462,80.06002,60.08001,0.3,65.55455,0.3,-1.0826635,0.0,1.0,20.73585,250.60739,0.0,0.0,0.0
14089,20750640.0,58.21453,67.07495,58.50364,58.50364,58.50364,67.62571,67.62571,120.57792,58.213543,68.90291,0.3,68.388695,80.06002,60.08001,0.3,65.54241,0.3,-1.114006,0.0,1.0,20.735847,250.60739,0.0,0.0,0.0
14091,20750700.0,58.19734,67.05226,58.48699,58.48699,58.48699,67.6257,67.6257,120.57791,58.19635,68.88742,0.3,68.37326,80.06002,60.08001,0.3,65.51016,0.3,-1.1313676,0.0,1.0,20.735846,250.60738,0.0,0.0,0.0
14092,20750760.0,58.17965,67.02941,58.469856,58.469856,58.469856,67.62571,67.62571,120.57792,58.17866,68.87424,0.3,68.358536,80.06002,60.08001,0.3,65.47864,0.3,-1.1485049,0.0,1.0,20.735846,250.60739,0.0,0.0,0.0
14094,20750880.0,58.143944,67.01996,58.435135,58.435135,58.435135,67.6257,67.6257,120.57791,58.1429,68.86951,0.3,68.35266,80.06002,60.08001,0.3,65.46683,0.3,-1.1796569,0.0,1.0,20.735844,250.60738,0.0,0.0,0.0
14096,20751000.0,58.107582,66.97481,58.399597,58.399597,58.399597,67.6257,67.6257,120.5779,58.106537,68.84106,0.3,68.32272,80.06002,60.08001,0.3,65.40355,0.3,-1.2061071,0.0,1.0,20.735842,250.60738,0.0,0.0,0.0
14099,20751120.0,58.070335,66.96536,58.363014,58.363014,58.363014,67.625694,67.625694,120.577896,58.06929,68.83627,0.3,68.31679,80.06002,60.08001,0.3,65.391785,0.3,-1.2279009,0.0,1.0,20.73584,250.60735,0.0,0.0,0.0
14101,20751240.0,58.03276,66.92026,58.32599,58.32599,58.32599,67.625694,67.625694,120.577896,58.03172,68.80788,0.3,68.28674,80.06002,60.08001,0.3,65.32845,0.3,-1.2447313,0.0,1.0,20.735838,250.60735,0.0,0.0,0.0
14103,20751300.0,58.01403,66.915924,58.307476,58.307476,58.307476,67.62569,67.62569,120.57788,58.012985,68.80678,0.3,68.28438,80.06002,60.08001,0.3,65.323456,0.3,-1.251266,0.0,1.0,20.735836,250.60732,0.0,0.0,0.0
14104,20751360.0,57.994915,66.91115,58.288525,58.288525,58.288525,67.62569,67.62569,120.57788,57.993874,68.80321,0.3,68.280914,80.06002,60.08001,0.3,65.317245,0.3,-1.256678,0.0,1.0,20.735836,250.60732,0.0,0.0,0.0
14106,20751480.0,57.9569,66.86615,58.250732,58.250732,58.250732,67.62569,67.62569,120.57788,57.955803,68.77498,0.3,68.25098,80.06002,60.08001,0.3,65.254135,0.3,-1.2637454,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
14109,20751600.0,57.918835,66.8572,58.21272,58.21272,58.21272,67.62568,67.62568,120.577866,57.917793,68.77031,0.3,68.24516,80.06002,60.08001,0.3,65.24309,0.3,-1.2659278,0.0,1.0,20.73583,250.6073,0.0,0.0,0.0
14112,20751720.0,57.88093,66.81232,58.174706,58.174706,58.174706,67.62568,67.62568,120.577866,57.87989,68.74202,0.3,68.215225,80.06002,60.08001,0.3,65.18014,0.3,-1.2632306,0.0,1.0,20.735828,250.6073,0.0,0.0,0.0
14113,20751840.0,57.843304,66.80348,58.136856,58.136856,58.136856,67.62567,67.62567,120.57784,57.842262,68.7374,0.3,68.2094,80.06002,60.08001,0.3,65.169266,0.3,-1.2556484,0.0,1.0,20.735825,250.60727,0.0,0.0,0.0
14115,20751900.0,57.82479,66.781235,58.118126,58.118126,58.118126,67.62566,67.62566,120.577835,57.823746,68.722244,0.3,68.19408,80.06002,60.08001,0.3,65.13751,0.3,-1.2500705,0.0,1.0,20.735823,250.60724,0.0,0.0,0.0
14116,20751960.0,57.80606,66.75871,58.099228,58.099228,58.099228,67.62566,67.62566,120.577835,57.80507,68.709274,0.3,68.17952,80.06002,60.08001,0.3,65.106476,0.3,-1.2431861,0.0,1.0,20.735823,250.60724,0.0,0.0,0.0
14118,20752080.0,57.76942,66.74997,58.062042,58.062042,58.062042,67.625656,67.625656,120.57783,57.768433,68.70471,0.3,68.17364,80.06002,60.08001,0.3,65.09582,0.3,-1.2258393,0.0,1.0,20.735819,250.60722,0.0,0.0,0.0
14120,20752200.0,57.733658,66.7057,58.025513,58.025513,58.025513,67.62565,67.62565,120.577805,57.732674,68.67775,0.3,68.14392,80.06002,60.08001,0.3,65.03342,0.3,-1.2037032,0.0,1.0,20.735819,250.6072,0.0,0.0,0.0
14123,20752320.0,57.69845,66.69713,57.98948,57.98948,57.98948,67.62565,67.62565,120.577805,57.69746,68.67346,0.3,68.137985,80.06002,60.08001,0.3,65.02276,0.3,-1.1765018,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
14126,20752440.0,57.66439,66.65258,57.954376,57.954376,57.954376,67.62565,67.62565,120.5778,57.66346,68.6455,0.3,68.108215,80.06002,60.08001,0.3,64.9603,0.3,-1.1445098,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
14127,20752500.0,57.64791,66.64862,57.937347,57.937347,57.937347,67.62564,67.62564,120.57779,57.64698,68.644455,0.3,68.1058,80.06002,60.08001,0.3,64.955795,0.3,-1.1268169,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
14128,20752560.0,57.631485,66.64412,57.92032,57.92032,57.92032,67.62564,67.62564,120.57779,57.630554,68.640884,0.3,68.10234,80.06002,60.08001,0.3,64.95009,0.3,-1.1076331,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
14130,20752680.0,57.5999,66.599846,57.88736,57.88736,57.88736,67.62563,67.62563,120.57778,57.599022,68.61348,0.3,68.07262,80.06002,60.08001,0.3,64.88785,0.3,-1.065877,0.0,1.0,20.735802,250.60715,0.0,0.0,0.0
14132,20752800.0,57.569855,66.59155,57.85588,57.85588,57.85588,67.625626,67.625626,120.57777,57.56903,68.60897,0.3,68.06685,80.06002,60.08001,0.3,64.87796,0.3,-1.0194212,0.0,1.0,20.735798,250.60712,0.0,0.0,0.0
14135,20752920.0,57.54118,66.5609,57.82556,57.82556,57.82556,67.62513,67.62513,120.57687,57.540413,68.58853,0.3,68.03725,80.06002,60.08001,0.3,64.81594,0.3,-0.9676922,0.0,1.0,20.735573,250.60536,0.0,0.0,0.0
14137,20753040.0,57.514374,66.541016,57.796944,57.796944,57.796944,67.62562,67.62562,120.57775,57.513603,68.58382,0.3,68.03142,80.06002,60.08001,0.3,64.806274,0.3,-0.91159683,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
14139,20753100.0,57.50174,66.5191,57.78343,57.78343,57.78343,67.62561,67.62561,120.57774,57.501022,68.56871,0.3,68.01631,80.06002,60.08001,0.3,64.77507,0.3,-0.8816484,0.0,1.0,20.735788,250.60706,0.0,0.0,0.0
14141,20753160.0,57.489433,66.49696,57.77008,57.77008,57.77008,67.62561,67.62561,120.57774,57.488777,68.55596,0.3,68.00192,80.06002,60.08001,0.3,64.74458,0.3,-0.8500899,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
14142,20753280.0,57.46653,66.489,57.745087,57.745087,57.745087,67.6256,67.6256,120.57773,57.465923,68.55145,0.3,67.99626,80.06002,60.08001,0.3,64.73535,0.3,-0.78386515,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
14144,20753400.0,57.44593,66.44873,57.722237,57.722237,57.722237,67.62552,67.62552,120.57757,57.44538,68.530304,0.3,67.96698,80.06002,60.08001,0.3,64.67427,0.3,-0.71307784,0.0,1.0,20.73574,250.6067,0.0,0.0,0.0
14147,20753520.0,57.42747,66.43912,57.701416,57.701416,57.701416,67.625595,67.625595,120.57771,57.42698,68.525475,0.3,67.96127,80.06002,60.08001,0.3,64.66527,0.3,-0.63726074,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
14149,20753640.0,57.4116,66.395615,57.682903,57.682903,57.682903,67.625595,67.625595,120.57771,57.411156,68.49801,0.3,67.93205,80.06002,60.08001,0.3,64.6044,0.3,-0.5561447,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
14151,20753700.0,57.404617,66.392204,57.674664,57.674664,57.674664,67.62559,67.62559,120.5777,57.404236,68.49707,0.3,67.929855,80.06002,60.08001,0.3,64.60088,0.3,-0.5141729,0.0,1.0,20.735775,250.60696,0.0,0.0,0.0
14152,20753760.0,57.3983,66.388245,57.666916,57.666916,57.666916,67.62559,67.62559,120.5777,57.397972,68.49367,0.3,67.92667,80.06002,60.08001,0.3,64.59616,0.3,-0.47036776,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
14155,20753880.0,57.38781,66.36156,57.653572,57.653572,57.653572,67.625,67.625,120.576645,57.387535,68.47362,0.3,67.89766,80.06002,60.08001,0.3,64.535904,0.3,-0.3797485,0.0,1.0,20.73551,250.60492,0.0,0.0,0.0
14156,20754000.0,57.38023,66.34007,57.642967,57.642967,57.642967,67.62558,67.62558,120.57768,57.380013,68.46922,0.3,67.89244,80.06002,60.08001,0.3,64.52826,0.3,-0.2852162,0.0,1.0,20.735767,250.60693,0.0,0.0,0.0
14159,20754120.0,57.374187,66.27893,54.532906,54.532906,54.532906,67.62558,67.62558,120.57768,57.374023,68.428024,0.3,67.850525,78.08001,64.04003,0.3,64.44378,0.3,601.91455,0.0,1.0,20.735767,250.60693,0.018579414,0.0,0.0
14161,20754240.0,57.368202,66.2507,54.43397,54.43397,54.43397,67.62557,67.62557,120.57767,57.368034,68.40808,0.3,67.83043,78.08001,64.04003,0.3,64.40862,0.3,623.60535,0.0,1.0,20.735764,250.6069,0.019330103,0.0,0.0
14163,20754300.0,57.365234,66.218895,54.38492,54.38492,54.38492,67.625565,67.625565,120.57765,57.365013,68.38556,0.3,67.80829,78.08001,64.04003,0.3,64.36473,0.3,632.73676,0.0,1.0,20.73576,250.60689,0.019628432,0.0,0.0
14164,20754360.0,57.362213,66.18671,54.337677,54.337677,54.337677,67.625565,67.625565,120.57766,57.36199,68.36519,0.3,67.78676,78.08001,64.04003,0.3,64.321335,0.3,641.37085,0.0,1.0,20.73576,250.60689,0.019910034,0.0,0.0
14166,20754480.0,57.35617,66.15907,54.25226,54.25226,54.25226,67.62556,67.62556,120.57764,57.356003,68.34541,0.3,67.766754,78.08001,64.04003,0.3,64.28717,0.3,656.9262,0.0,1.0,20.735754,250.60686,0.02041975,0.0,0.0
14169,20754600.0,57.35018,66.09585,54.176617,54.176617,54.176617,67.62555,67.62555,120.57763,57.350018,68.30316,0.3,67.72336,78.08001,64.04003,0.3,64.20082,0.3,670.5838,0.0,1.0,20.735752,250.60683,0.020869857,0.0,0.0
14172,20754720.0,57.344193,66.069046,54.109764,54.109764,54.109764,67.62554,67.62554,120.57761,57.344032,68.28372,0.3,67.70354,78.08001,64.04003,0.3,64.16791,0.3,682.57166,0.0,1.0,20.735744,250.60681,0.021267144,0.0,0.0
14173,20754840.0,57.338207,66.0067,54.05055,54.05055,54.05055,67.625534,67.625534,120.57759,57.33799,68.24208,0.3,67.66063,78.08001,64.04003,0.3,64.08272,0.3,693.0884,0.0,1.0,20.73574,250.60678,0.02161758,0.0,0.0
14175,20754900.0,57.335243,65.99411,54.023743,54.023743,54.023743,67.62552,67.62552,120.57757,57.335022,68.2339,0.3,67.65146,78.08001,64.04003,0.3,64.06761,0.3,697.8151,0.0,1.0,20.735735,250.60674,0.021775728,0.0,0.0
14176,20754960.0,57.332165,65.98088,53.99809,53.99809,53.99809,67.62552,67.62552,120.57757,57.332,68.22313,0.3,67.64119,78.08001,64.04003,0.3,64.05129,0.3,702.30835,0.0,1.0,20.735733,250.60674,0.021926465,0.0,0.0
14178,20755080.0,57.32618,65.91952,53.95173,53.95173,53.95173,67.6255,67.6255,120.57755,57.32601,68.182205,0.3,67.59883,78.08001,64.04003,0.3,63.967358,0.3,710.3843,0.0,1.0,20.735727,250.6067,0.022198489,0.0,0.0
14180,20755200.0,57.32019,65.89491,53.910748,53.910748,53.910748,67.62549,67.62549,120.57753,57.320023,68.16391,0.3,67.57994,78.08001,64.04003,0.3,63.937637,0.3,717.4254,0.0,1.0,20.735718,250.60664,0.022436963,0.0,0.0
14183,20755320.0,57.3142,65.83449,53.874218,53.874218,53.874218,67.62548,67.62548,120.577515,57.314037,68.1237,0.3,67.53813,78.08001,64.04003,0.3,63.854965,0.3,723.62476,0.0,1.0,20.735714,250.60663,0.022648128,0.0,0.0
14185,20755440.0,57.308212,65.81091,53.841972,53.841972,53.841972,67.625465,67.625465,120.577484,57.307995,68.10596,0.3,67.51962,78.08001,64.04003,0.3,63.82679,0.3,729.01086,0.0,1.0,20.735704,250.60655,0.022832701,0.0,0.0
14187,20755500.0,57.30519,65.78148,53.827415,53.827415,53.827415,67.62546,67.62546,120.57747,57.30503,68.08504,0.3,67.49875,78.08001,64.04003,0.3,63.78592,0.3,731.41943,0.0,1.0,20.735699,250.60652,0.022915635,0.0,0.0
14188,20755560.0,57.30217,65.75165,53.81346,53.81346,53.81346,67.62546,67.62546,120.57747,57.30201,68.06641,0.3,67.47853,78.08001,64.04003,0.3,63.74565,0.3,733.7003,0.0,1.0,20.735699,250.60652,0.022994436,0.0,0.0
14190,20755680.0,57.296185,65.729294,53.78814,53.78814,53.78814,67.625435,67.625435,120.57744,57.29602,68.04933,0.3,67.46057,78.08001,64.04003,0.3,63.719177,0.3,737.7733,0.0,1.0,20.735687,250.60648,0.023135904,0.0,0.0
14192,20755800.0,57.2902,65.67134,53.76584,53.76584,53.76584,67.625435,67.625435,120.57742,57.29003,68.01088,0.3,67.420364,78.08001,64.04003,0.3,63.639748,0.3,741.2884,0.0,1.0,20.735683,250.60645,0.02325895,0.0,0.0
14195,20755920.0,57.28421,65.64992,53.745895,53.745895,53.745895,67.62541,67.62541,120.577385,57.28399,67.99434,0.3,67.40283,78.08001,64.04003,0.3,63.61464,0.3,744.34546,0.0,1.0,20.735672,250.60637,0.023366906,0.0,0.0
14197,20756040.0,57.278168,65.592896,53.728264,53.728264,53.728264,67.625404,67.625404,120.57737,57.278,67.95666,0.3,67.36312,78.08001,64.04003,0.3,63.53636,0.3,746.9624,0.0,1.0,20.735666,250.60634,0.02346026,0.0,0.0
14199,20756100.0,57.2752,65.583176,53.7203,53.7203,53.7203,67.62539,67.62539,120.57735,57.275036,67.95012,0.3,67.35527,78.08001,64.04003,0.3,63.525322,0.3,748.11725,0.0,1.0,20.735659,250.6063,0.023501815,0.0,0.0
14200,20756160.0,57.27218,65.572845,53.71266,53.71266,53.71266,67.62538,67.62538,120.57733,57.272015,67.94095,0.3,67.34631,78.08001,64.04003,0.3,63.51313,0.3,749.20013,0.0,1.0,20.735655,250.60626,0.02354103,0.0,0.0
14203,20756280.0,57.26619,65.51687,53.698822,53.698822,53.698822,67.62538,67.62538,120.577324,57.26603,67.90392,0.3,67.30731,78.08001,64.04003,0.3,63.436333,0.3,751.1019,0.0,1.0,20.735651,250.60623,0.023610635,0.0,0.0
14204,20756400.0,57.260204,65.49797,53.686626,53.686626,53.686626,67.62536,67.62536,120.577286,57.26004,67.88893,0.3,67.29111,78.08001,64.04003,0.3,63.414745,0.3,752.69995,0.0,1.0,20.73564,250.60619,0.023670107,0.0,0.0
14207,20756520.0,57.25422,65.442986,53.675697,53.675697,53.675697,67.62535,67.62535,120.57728,57.253998,67.85278,0.3,67.25276,78.08001,64.04003,0.3,63.33927,0.3,754.0446,0.0,1.0,20.735636,250.60616,0.02372119,0.0,0.0
14209,20756640.0,57.248177,65.42513,53.666027,53.666027,53.666027,67.625336,67.625336,120.57724,57.24801,67.838394,0.3,67.23705,78.08001,64.04003,0.3,63.319164,0.3,755.14886,0.0,1.0,20.735622,250.60608,0.023764232,0.0,0.0
14211,20756700.0,57.24521,65.39827,53.66169,53.66169,53.66169,67.62533,67.62533,120.57723,57.24504,67.8196,0.3,67.21788,78.08001,64.04003,0.3,63.281754,0.3,755.61774,0.0,1.0,20.73562,250.60606,0.023782954,0.0,0.0
14212,20756760.0,57.242188,65.371185,53.657513,53.657513,53.657513,67.62533,67.62533,120.57723,57.24202,67.80307,0.3,67.199425,78.08001,64.04003,0.3,63.245117,0.3,756.0445,0.0,1.0,20.73562,250.60608,0.023800317,0.0,0.0
14214,20756880.0,57.2362,65.368004,53.64988,53.64988,61.73433,67.625305,67.625305,120.5772,57.236034,67.78934,0.3,67.184265,78.08001,64.04003,0.3,63.256485,0.3,756.7546,0.0,1.0,20.73561,250.606,0.023830213,0.0,318.2364
14218,20757000.0,57.23021,65.36581,53.643173,53.643173,66.72305,67.625305,67.625305,120.577194,57.229992,67.75863,0.3,67.14724,78.08001,64.04003,0.3,63.285767,0.3,757.2998,0.0,1.0,20.735605,250.606,0.023854611,0.0,506.32935
14219,20757120.0,57.224167,65.41376,53.637188,53.637188,69.2704,67.62529,67.62529,120.577156,57.224007,67.74556,0.3,67.13268,78.08001,64.04003,0.3,63.39854,0.3,757.6982,0.0,1.0,20.735596,250.60593,0.023874104,0.0,603.2589
14221,20757240.0,57.21818,65.434746,53.63186,53.63186,71.399994,67.62529,67.62529,120.577156,57.218018,67.713745,0.3,67.09627,78.08001,64.04003,0.3,63.474346,0.3,757.9661,0.0,1.0,20.735596,250.60593,0.023889253,0.0,685.1093
14223,20757300.0,57.215218,65.46567,53.62944,53.62944,72.17953,67.62527,67.62527,120.57713,57.21505,67.70886,0.3,67.08972,78.08001,64.04003,0.3,63.544273,0.3,758.0547,0.0,1.0,20.73559,250.60588,0.02389529,0.0,714.6322
14224,20757360.0,57.212196,65.4978,53.627136,53.627136,72.81366,67.62527,67.62527,120.577126,57.21203,67.70145,0.3,67.0822,78.08001,64.04003,0.3,63.61662,0.3,758.1172,0.0,1.0,20.735586,250.60588,0.023900505,0.0,738.7774
14226,20757480.0,57.206207,65.53175,53.622963,53.622963,73.912125,67.62531,67.62531,120.5772,57.205986,67.68298,0.3,67.04639,78.08001,64.04003,0.3,63.7122,0.3,758.16345,0.0,1.0,20.735529,250.606,0.023908254,0.0,780.9279
14228,20757600.0,57.20022,65.59987,53.619278,53.619278,74.31319,67.62526,67.62526,120.57711,57.200054,67.67085,0.3,67.03287,78.08001,64.04003,0.3,63.862656,0.3,758.1183,0.0,1.0,20.735582,250.60585,0.023912966,0.0,795.675
14232,20757720.0,57.194176,65.68408,53.61593,53.61593,88.55261,67.62527,67.62527,120.57713,57.19401,67.638275,0.3,66.997604,77.0,66.91998,0.3,64.06947,0.3,757.99054,0.0,1.0,20.735586,250.60588,0.023914943,0.0,1347.6823
14234,20757840.0,57.188187,65.820526,53.613018,53.613018,92.005295,67.62526,67.62526,120.57712,57.188026,67.62718,0.3,66.98453,77.0,66.91998,0.3,64.35891,0.3,757.7934,0.0,1.0,20.735582,250.60585,0.023914548,0.0,1478.8651
14235,20757900.0,57.185223,65.87447,53.611702,53.611702,93.299644,67.62527,67.62527,120.577126,57.18506,67.61125,0.3,66.96679,77.0,66.91998,0.3,64.48355,0.3,757.6719,0.0,1.0,20.735588,250.60588,0.023913544,0.0,1528.271
14236,20757960.0,57.1822,65.93204,53.610435,53.610435,94.40267,67.625275,67.625275,120.57715,57.182037,67.596634,0.3,66.949814,77.0,66.91998,0.3,64.61522,0.3,757.53424,0.0,1.0,20.735592,250.6059,0.023912054,0.0,1570.3041
14238,20758080.0,57.176216,66.08261,53.60813,53.60813,96.05666,67.62529,67.62529,120.57715,57.175995,67.5863,0.3,66.93724,77.0,66.91998,0.3,64.93075,0.3,757.21936,0.0,1.0,20.735594,250.60593,0.023907678,0.0,1633.3224
14240,20758200.0,57.170227,66.20175,53.606094,53.606094,97.27412,67.62531,67.62531,120.5772,57.170006,67.5555,0.3,66.90318,77.0,66.91998,0.3,65.20068,0.3,756.8568,0.0,1.0,20.735607,250.606,0.02390167,0.0,1679.8428
14243,20758320.0,57.164185,66.3554,53.604286,53.604286,98.10501,67.62532,67.62532,120.57722,57.164017,67.54577,0.3,66.89093,77.0,66.91998,0.3,65.52022,0.3,756.44714,0.0,1.0,20.735613,250.60603,0.023894122,0.0,1712.4272
14245,20758440.0,57.158195,66.4746,53.60264,53.60264,98.14824,67.62535,67.62535,120.57727,57.15803,67.51567,0.3,66.857254,77.0,66.91998,0.3,65.787796,0.3,755.9997,0.0,1.0,20.735632,250.60616,0.023885276,0.0,1712.4755
14247,20758500.0,57.155228,66.548096,53.60192,53.60192,98.14802,67.62535,67.62535,120.57728,57.15501,67.51248,0.3,66.85187,77.0,66.91998,0.3,65.93962,0.3,755.7642,0.0,1.0,20.735636,250.60616,0.023880439,0.0,1712.4937
14249,20758560.0,57.152206,66.6216,53.601208,53.601208,98.14774,67.62537,67.62537,120.57731,57.15199,67.50665,0.3,66.84555,77.0,66.91998,0.3,66.09134,0.3,755.5168,0.0,1.0,20.735643,250.60622,0.023875246,0.0,1712.5112
14250,20758680.0,57.14622,66.73443,53.599945,53.599945,98.14731,67.625404,67.625404,120.57737,57.146004,67.47722,0.3,66.81232,77.0,66.91998,0.3,66.34375,0.3,755.0024,0.0,1.0,20.735664,250.60634,0.023864157,0.0,1712.5432
14252,20758800.0,57.140236,66.87363,53.598793,53.598793,98.14692,67.625435,67.625435,120.57742,57.140015,67.46875,0.3,66.801056,77.0,66.91998,0.3,66.62912,0.3,754.4614,0.0,1.0,20.735682,250.60645,0.023852166,0.0,1712.5717
14255,20758920.0,57.134193,66.981346,53.5978,53.5978,98.14659,67.62547,67.62547,120.5775,57.134026,67.4397,0.3,66.768265,77.0,66.91998,0.3,66.86879,0.3,753.8907,0.0,1.0,20.735704,250.60657,0.023839224,0.0,1712.5973
14257,20759040.0,57.128204,67.11478,53.596924,53.596924,98.14626,67.6255,67.6255,120.57756,57.127983,67.431625,0.3,66.757385,77.0,66.91998,0.3,67.13977,0.3,753.29865,0.0,1.0,20.735725,250.6067,0.023825562,0.0,1712.6201
14259,20759100.0,57.125237,67.16734,53.59648,53.59648,98.14616,67.62549,67.62549,120.57753,57.125015,67.4208,0.3,66.7408,77.0,66.91998,0.3,67.252106,0.3,752.9945,0.0,1.0,20.7356,250.60667,0.02381842,0.0,1712.6304
14260,20759160.0,57.122215,67.21854,53.5961,53.5961,98.14599,67.62555,67.62555,120.57763,57.121994,67.4075,0.3,66.72504,77.0,66.91998,0.3,67.36614,0.3,752.68555,0.0,1.0,20.73575,250.60683,0.023811202,0.0,1712.6405
14263,20759280.0,57.116173,67.347305,53.595383,53.595383,97.872536,67.62559,67.62559,120.577705,57.11601,67.39926,0.3,66.71454,77.0,66.91998,0.3,67.62245,0.3,752.053,0.0,1.0,20.735775,250.60698,0.02379621,0.0,1701.4839
14266,20759400.0,57.110184,67.44403,53.594727,53.594727,97.1676,67.62563,67.62563,120.57778,57.110023,67.37081,0.3,66.68263,77.0,66.91998,0.3,67.831085,0.3,751.40283,0.0,1.0,20.735802,250.60715,0.023780648,0.0,1674.2272
14267,20759520.0,57.1042,67.561035,53.594177,53.594177,96.20838,67.62567,67.62567,120.57786,57.104034,67.36312,0.3,66.67247,77.0,66.91998,0.3,68.06087,0.3,750.7364,0.0,1.0,20.735825,250.6073,0.02376456,0.0,1637.0656
14269,20759640.0,57.098213,67.64382,53.59368,53.59368,94.991486,67.62572,67.62572,120.577934,57.097992,67.335266,0.3,66.64093,77.0,66.91998,0.3,68.240654,0.3,750.0549,0.0,1.0,20.735851,250.60742,0.023747992,0.0,1590.0127
14271,20759700.0,57.095245,67.69458,53.593407,53.593407,94.24804,67.62573,67.62573,120.577965,57.095024,67.33275,0.3,66.636536,77.0,66.91998,0.3,68.34003,0.3,749.7114,0.0,1.0,20.73586,250.60748,0.023739602,0.0,1561.1935
14272,20759760.0,57.09217,67.74325,53.593185,53.593185,93.38408,67.62576,67.62576,120.578,57.092003,67.32785,0.3,66.6311,77.0,66.91998,0.3,68.435165,0.3,749.35925,0.0,1.0,20.735874,250.60756,0.023730977,0.0,1527.7496
14274,20759880.0,57.08618,67.80587,53.59275,53.59275,91.33342,67.6258,67.6258,120.57807,57.086014,67.299835,0.3,66.59996,77.0,66.91998,0.3,68.57568,0.3,748.6505,0.0,1.0,20.735897,250.60771,0.023713551,0.0,1448.4114
14278,20760000.0,57.080193,67.88019,53.59242,53.59242,88.594864,67.62583,67.62583,120.57814,57.08003,67.29265,0.3,66.590454,77.0,66.91998,0.3,68.721634,0.3,747.9294,0.0,1.0,20.735918,250.60783,0.023695743,0.0,1342.2712
14280,20760120.0,57.074203,67.912384,53.592033,53.592033,84.99327,67.62587,67.62587,120.5782,57.073986,67.26491,0.3,66.55969,77.0,66.91998,0.3,68.80403,0.3,747.1965,0.0,1.0,20.735939,250.60794,0.023677573,0.0,1202.775
14281,20760240.0,57.06822,67.947266,53.59176,53.59176,80.00218,67.62589,67.62589,120.57825,57.068,67.25798,0.3,66.55052,77.0,66.91998,0.3,68.87506,0.3,746.45233,0.0,1.0,20.735956,250.60805,0.023659065,0.0,1009.1022
14283,20760300.0,57.065197,67.94177,53.591595,53.591595,76.87893,67.62591,67.62591,120.57827,57.065033,67.24321,0.3,66.53491,77.0,66.91998,0.3,68.875336,0.3,746.0791,0.0,1.0,20.735966,250.6081,0.02364976,0.0,887.6651
14284,20760360.0,57.062176,67.92809,53.59143,53.59143,73.25394,67.62592,67.62592,120.57829,57.06201,67.230576,0.3,66.52008,77.0,66.91998,0.3,68.860504,0.3,745.69745,0.0,1.0,20.735973,250.60814,0.023640234,0.0,747.8263
14286,20760480.0,57.05619,67.89733,53.591156,53.591156,65.20546,67.625946,67.625946,120.57835,57.056023,67.22392,0.3,66.511185,77.0,66.91998,0.3,68.80821,0.3,744.9322,0.0,1.0,20.735987,250.60822,0.023621095,0.0,438.00165
14288,20760600.0,57.0502,67.786804,53.590935,56.347733,53.58956,67.62596,67.62596,120.57838,57.050034,67.19695,0.3,66.484375,77.0,66.91998,0.3,68.62051,0.3,744.1597,0.0,1.0,20.735998,250.6083,0.023601731,64.45397,0.0
14292,20760720.0,57.044212,67.68964,53.590714,62.181038,53.590714,67.625984,67.625984,120.5784,57.04399,67.190414,0.3,66.5063,77.0,66.91998,0.3,68.43374,0.3,743.3716,0.0,1.0,20.736008,250.60835,0.023581939,187.3468,0.0
14294,20760840.0,57.03817,67.576645,53.590496,65.07039,53.590496,67.626,67.626,120.57842,57.038006,67.1635,0.3,66.52608,77.0,66.91998,0.3,68.22412,0.3,742.57666,0.0,1.0,20.736015,250.60838,0.023561941,248.7622,0.0
14295,20760900.0,57.035202,67.535995,53.590385,65.97818,53.590385,67.626,67.626,120.57844,57.03504,67.16152,0.3,66.5508,77.0,66.91998,0.3,68.139305,0.3,742.1787,0.0,1.0,20.73602,250.6084,0.023551919,268.0697,0.0
14296,20760960.0,57.03218,67.495285,53.59028,66.73569,53.59028,67.62601,67.62601,120.57844,57.03202,67.15735,0.3,66.57683,77.0,66.91998,0.3,68.05334,0.3,741.7722,0.0,1.0,20.73602,250.6084,0.023541674,284.23743,0.0
14298,20761080.0,57.026196,67.392784,53.59011,68.0379,53.59011,67.62601,67.62601,120.57844,57.02603,67.13071,0.3,66.61166,77.0,66.91998,0.3,67.85574,0.3,740.9583,0.0,1.0,20.736021,250.6084,0.02352114,312.19186,0.0
14300,20761200.0,57.02021,67.32149,53.589947,68.954216,53.589947,67.62601,67.62601,120.57844,57.020042,67.12477,0.3,66.67197,77.0,66.91998,0.3,67.69891,0.3,740.13855,0.0,1.0,20.736021,250.6084,0.023500428,331.73184,0.0
14303,20761320.0,57.0151,67.299126,64.96002,87.09122,66.13754,67.626,67.626,120.57843,57.01499,67.14861,0.3,66.82254,73.94003,69.98001,0.3,67.58537,0.3,739.3951,253.56917,1.0,20.73602,250.6084,0.023480605,725.59467,494.5157
14305,20761440.0,57.011856,67.395645,76.02881,91.51503,75.60161,67.626,67.626,120.57842,57.011803,67.264084,0.3,67.01211,73.94003,69.98001,0.3,67.63668,0.3,738.91016,490.6219,1.0,20.736017,250.60838,0.02346629,819.8083,855.1706
14307,20761500.0,57.010925,67.4514,80.18027,93.14073,79.392105,67.626,67.626,120.57842,57.01087,67.33005,0.3,67.102036,73.94003,69.98001,0.3,67.67244,0.3,738.76917,577.64325,1.0,20.736015,250.60838,0.02346146,854.5105,999.0982
14309,20761560.0,57.01043,67.51962,83.43788,94.52193,82.44444,67.62599,67.62599,120.578415,57.010376,67.408165,0.3,67.19728,73.94003,69.98001,0.3,67.725395,0.3,738.6937,646.90894,1.0,20.736013,250.60838,0.023458121,883.99176,1114.9373
14310,20761680.0,57.010704,67.70562,88.060425,96.656136,86.79826,67.625984,67.625984,120.57841,57.010704,67.59505,0.3,67.40959,73.94003,69.98001,0.3,67.902115,0.3,738.746,745.3646,1.0,20.73601,250.60835,0.023456229,929.56116,1280.2671
14312,20761800.0,57.012627,67.8825,91.222565,98.164116,89.847305,67.625984,67.625984,120.5784,57.01268,67.77835,0.3,67.604935,73.94003,69.98001,0.3,68.06723,0.3,739.06366,812.8615,1.0,20.736008,250.60832,0.02346065,960.55365,1396.3961
14315,20761920.0,57.016144,68.10223,93.479706,98.14604,91.99315,67.62598,67.62598,120.578384,57.01625,67.990555,0.3,67.82158,73.94003,69.98001,0.3,68.29378,0.3,739.649,861.0501,1.0,20.736004,250.6083,0.023471491,960.525,1477.9996
14317,20762040.0,57.02114,68.298004,95.15759,98.14681,93.590454,67.62596,67.62596,120.57838,57.02131,68.18732,0.3,68.010605,73.94003,69.98001,0.3,68.49092,0.3,740.4926,896.9024,1.0,20.736,250.60828,0.023488633,960.4933,1538.865
14319,20762100.0,57.024162,68.41127,95.82002,98.147255,94.20096,67.62596,67.62596,120.57838,57.02433,68.29674,0.3,68.114586,73.94003,69.98001,0.3,68.61183,0.3,741.00616,911.0405,1.0,20.736,250.60828,0.02349947,960.4766,1562.0416
14320,20762160.0,57.02757,68.52685,96.4046,98.14764,94.72567,67.62595,67.62595,120.57836,57.027733,68.40655,0.3,68.21863,73.94003,69.98001,0.3,68.73515,0.3,741.591,923.5185,1.0,20.735996,250.60825,0.023512037,960.45905,1581.9742
14323,20762280.0,57.035316,68.72685,97.36673,98.14857,95.57744,67.625946,67.625946,120.578354,57.035534,68.60518,0.3,68.39853,73.94003,69.98001,0.3,68.943344,0.3,742.9378,944.06244,1.0,20.735992,250.60825,0.023541598,960.42285,1614.373
14324,20762400.0,57.044323,68.95526,98.07337,98.14945,96.14274,67.62594,67.62594,120.57834,57.044598,68.82446,0.3,68.59886,73.94003,69.98001,0.3,69.18999,0.3,744.5193,959.24457,1.0,20.735987,250.60822,0.023577029,960.3854,1635.717
14327,20762520.0,57.05465,69.15323,98.15033,98.15044,96.53045,67.62594,67.62594,120.57833,57.054924,69.01964,0.3,68.771515,73.94003,69.98001,0.3,69.399,0.3,746.3471,960.3467,1.0,20.735983,250.6082,0.023618609,960.3467,1650.3508
14329,20762640.0,57.06602,69.37686,98.151375,98.151375,96.7053,67.62593,67.62593,120.578316,57.066296,69.23354,0.3,68.966576,73.94003,69.98001,0.3,69.64119,0.3,748.393,960.3077,1.0,20.73598,250.60817,0.023665704,960.3077,1656.7418
14331,20762700.0,57.072063,69.47112,98.15186,98.15186,96.740616,67.62593,67.62593,120.578316,57.072395,69.32451,0.3,69.048035,73.94003,69.98001,0.3,69.74084,0.3,749.48865,960.28827,1.0,20.73598,250.60817,0.023691107,960.28827,1657.9955
14332,20762760.0,57.078438,69.566376,98.152306,98.152306,96.73847,67.62592,67.62592,120.57829,57.078766,69.41839,0.3,69.131256,73.94003,69.98001,0.3,69.84213,0.3,750.6541,960.2685,1.0,20.735975,250.60814,0.023718245,960.2685,1657.7759
14334,20762880.0,57.09184,69.78099,98.1533,98.1533,96.5839,67.625916,67.625916,120.57828,57.092224,69.62543,0.3,69.32066,73.94003,69.98001,0.3,70.0729,0.3,753.1206,960.2295,1.0,20.73597,250.6081,0.023776004,960.2295,1651.517
14337,20763000.0,57.10618,69.960175,98.15423,98.15423,96.291664,67.62591,67.62591,120.57827,57.10656,69.80214,0.3,69.4781,73.94003,69.98001,0.3,70.261154,0.3,755.78204,960.19104,1.0,20.735966,250.6081,0.02383873,960.19104,1640.0394
14339,20763120.0,57.121338,70.16321,98.15516,98.15516,95.80029,67.6259,67.6259,120.578255,57.12172,70.00259,0.3,69.661575,73.94003,69.98001,0.3,70.47533,0.3,758.62756,960.1533,1.0,20.73596,250.60805,0.02390616,960.1533,1620.814
14341,20763240.0,57.137215,70.32921,98.156044,98.156044,95.145294,67.62589,67.62589,120.57824,57.13765,70.17068,0.3,69.81181,73.94003,69.98001,0.3,70.645676,0.3,761.6459,960.11664,1.0,20.735956,250.60805,0.023978014,960.11664,1595.3633
14343,20763300.0,57.145397,70.4238,98.15648,98.15648,94.72946,67.625885,67.625885,120.57824,57.145836,70.26807,0.3,69.900635,73.94003,69.98001,0.3,70.743065,0.3,763.2041,960.0988,1.0,20.735954,250.60802,0.024015218,960.0988,1579.1677
14344,20763360.0,57.1538,70.51773,98.15692,98.15692,94.242874,67.625885,67.625885,120.578224,57.154243,70.3642,0.3,69.9894,73.94003,69.98001,0.3,70.8381,0.3,764.8254,960.08105,1.0,20.73595,250.60799,0.024054002,960.08105,1560.2743
14346,20763480.0,57.17105,70.66748,98.021515,98.157745,93.11205,67.62588,67.62588,120.57822,57.17149,70.52356,0.3,70.1325,73.94003,69.98001,0.3,70.98449,0.3,768.15405,956.7396,1.0,20.735947,250.60797,0.024133828,960.04694,1516.4584
14348,20763600.0,57.188683,70.83678,97.46626,98.15857,91.63588,67.62586,67.62586,120.57819,57.18918,70.707245,0.3,70.30373,73.94003,69.98001,0.3,71.1478,0.3,771.6061,944.7109,1.0,20.73594,250.60794,0.024216857,960.0144,1459.1891
14351,20763720.0,57.206978,70.96521,96.775116,98.15934,89.787704,67.62586,67.62586,120.578186,57.20747,70.85364,0.3,70.44078,73.94003,69.98001,0.3,71.262054,0.3,775.2095,929.67786,1.0,20.735937,250.60791,0.024303751,959.98334,1387.6437
14353,20763840.0,57.225597,71.109955,95.875824,98.16005,87.38751,67.62585,67.62585,120.578156,57.22609,71.02404,0.3,70.60711,73.94003,69.98001,0.3,71.38659,0.3,778.91077,910.1017,1.0,20.735928,250.60786,0.02439321,959.9541,1294.5957
14355,20763900.0,57.234936,71.16027,95.35936,98.16038,85.98088,67.62585,67.62585,120.57817,57.235428,71.08792,0.3,70.671326,73.94003,69.98001,0.3,71.42241,0.3,780.7852,898.89343,1.0,20.73593,250.6079,0.02443859,959.9404,1240.1698
14356,20763960.0,57.24449,71.20735,94.7755,98.16071,84.3699,67.62585,67.62585,120.578156,57.244987,71.1528,0.3,70.73702,73.94003,69.98001,0.3,71.452835,0.3,782.711,886.20905,1.0,20.735928,250.60786,0.024485253,959.92694,1177.7941
14358,20764080.0,57.263664,71.31622,93.35991,98.107864,80.38692,67.62583,67.62583,120.57814,57.26416,71.30545,0.3,70.898026,73.94003,69.98001,0.3,71.51909,0.3,786.596,855.43134,1.0,20.735922,250.6078,0.024579512,958.17474,1023.3849
14360,20764200.0,57.28289,71.36835,91.62077,97.357,75.33392,67.62583,67.62583,120.57813,57.283386,71.41229,0.3,71.01915,73.94003,69.98001,0.3,71.51216,0.3,790.53754,817.68146,1.0,20.735918,250.6078,0.024675304,942.0343,827.81177
14363,20764320.0,57.30239,71.4229,89.334564,96.40751,69.40454,67.62582,67.62582,120.57811,57.302887,71.54138,0.3,71.169334,73.94003,69.98001,0.3,71.48865,0.3,794.56775,767.97974,1.0,20.73591,250.60776,0.0247734,921.39154,599.6393
14365,20764440.0,57.32184,71.41186,86.438354,95.271255,61.789536,67.62582,67.62582,120.5781,57.322334,71.61928,0.3,71.275955,73.94003,69.98001,0.3,71.377304,0.3,798.62726,705.0864,1.0,20.735909,250.60776,0.024872351,896.7453,302.0816
14367,20764500.0,57.33145,71.401695,84.64253,94.5979,53.685585,67.62581,67.62581,120.578094,57.331947,71.66965,0.3,71.34396,73.94003,69.98001,0.3,71.30156,0.3,800.6536,665.98737,1.0,20.735907,250.60773,0.024921797,882.1026,0.0
14368,20764560.0,57.34117,71.38082,82.51711,93.83061,53.653336,67.6258,67.6258,120.57807,57.34172,71.71316,0.3,71.40982,73.94003,69.98001,0.3,71.20916,0.3,802.7173,619.7618,1.0,20.7359,250.60771,0.024972184,865.4438,0.0
14371,20764680.0,57.360455,71.30348,77.25796,92.07181,53.647957,67.6258,67.6258,120.578064,57.360947,71.74584,0.3,71.49744,73.94003,69.98001,0.3,70.99954,0.3,806.82385,505.3976,1.0,20.735899,250.60771,0.025072554,827.2967,0.0
14372,20764800.0,57.379463,71.25487,70.32553,89.80879,53.64878,67.625786,67.625786,120.57805,57.379955,71.78171,0.3,71.60961,73.94003,69.98001,0.3,70.835785,0.3,810.9172,355.23007,1.0,20.735891,250.60765,0.025172733,778.11926,0.0
14375,20764920.0,57.398743,71.193665,58.919853,86.843094,53.649548,67.625786,67.625786,120.57804,57.39924,71.77144,0.3,71.70464,73.94003,69.98001,0.3,70.6749,0.3,815.06866,99.615715,1.0,20.73589,250.60764,0.025274057,713.6776,0.0
14377,20765040.0,57.418625,71.15088,53.65026,82.7865,53.650314,67.62577,67.62577,120.57802,57.41912,71.73348,0.3,71.81209,73.94003,69.98001,0.3,70.55827,0.3,819.3026,0.0,1.0,20.735882,250.6076,0.025376972,625.3695,0.0
14379,20765100.0,57.428734,71.11154,53.650757,80.2569,53.650757,67.62577,67.62577,120.57802,57.429283,71.698105,0.3,71.83983,73.94003,69.98001,0.3,70.482254,0.3,821.44684,0.0,1.0,20.735882,250.6076,0.025428956,570.3578,0.0
14380,20765160.0,57.439224,71.07089,53.651253,77.200554,53.651253,67.62576,67.62576,120.57801,57.43983,71.66454,0.3,71.86175,73.94003,69.98001,0.3,70.40738,0.3,823.6567,0.0,1.0,20.73588,250.60757,0.025482435,503.8028,0.0
14382,20765280.0,57.460762,71.02371,53.652237,69.67547,53.652237,67.625755,67.625755,120.57799,57.461365,71.63037,0.3,71.91217,73.94003,69.98001,0.3,70.3073,0.3,828.1482,0.0,1.0,20.735872,250.60753,0.025590824,340.79886,0.0
14386,20765400.0,57.483227,70.93115,53.653393,54.96318,53.653393,67.62575,67.62575,120.57797,57.483833,71.56627,0.3,71.882126,73.94003,69.98001,0.3,70.16705,0.3,832.79553,0.0,1.0,20.735868,250.6075,0.025702542,0.0,0.0
14387,20765520.0,57.506737,70.86781,53.654655,53.654655,53.654655,67.625725,67.625725,120.57796,57.507397,71.536224,0.3,71.83797,73.94003,69.98001,0.3,70.0807,0.3,837.6174,0.0,1.0,20.73586,250.60748,0.025818,0.0,0.0
14389,20765640.0,57.531403,70.76938,53.65614,53.65614,53.65614,67.625725,67.625725,120.57794,57.532116,71.47662,0.3,71.76248,73.94003,69.98001,0.3,69.95029,0.3,842.6328,0.0,1.0,20.735857,250.60745,0.025937615,0.0,0.0
14391,20765700.0,57.544144,70.74164,53.656906,53.656906,53.656906,67.62572,67.62572,120.57794,57.544807,71.46432,0.3,71.743484,73.94003,69.98001,0.3,69.913376,0.3,845.1991,0.0,1.0,20.735855,250.60745,0.025998635,0.0,0.0
14392,20765760.0,57.557327,70.714226,53.65773,53.65773,53.65773,67.62571,67.62571,120.57793,57.558044,71.44998,0.3,71.723595,73.94003,69.98001,0.3,69.875694,0.3,847.86127,0.0,1.0,20.735851,250.60739,0.02606181,0.0,0.0
14394,20765880.0,57.584633,70.62265,53.659546,53.659546,53.659546,67.6257,67.6257,120.57791,57.585342,71.394554,0.3,71.65378,73.94003,69.98001,0.3,69.75386,0.3,853.3225,0.0,1.0,20.735847,250.60739,0.02619102,0.0,0.0
14396,20766000.0,57.613197,70.57475,53.661522,53.661522,53.661522,67.625694,67.625694,120.577896,57.61402,71.37126,0.3,71.619446,73.94003,69.98001,0.3,69.68975,0.3,859.0141,0.0,1.0,20.73584,250.60735,0.026325146,0.0,0.0
14400,20766120.0,57.64357,70.489006,53.663773,53.663773,53.663773,67.62569,67.62569,120.57788,57.644394,71.31935,0.3,71.55452,73.94003,69.98001,0.3,69.575,0.3,865.02405,0.0,1.0,20.735836,250.60732,0.026466211,0.0,0.0
14401,20766240.0,57.67543,70.44863,53.666138,53.666138,55.849945,67.62568,67.62568,120.577866,57.67631,71.298645,0.3,71.52392,73.94003,69.98001,0.3,69.52331,0.3,871.30536,0.0,1.0,20.73583,250.6073,0.026613068,0.0,95.54988
14403,20766300.0,57.69191,70.41908,53.6674,53.6674,60.29254,67.62568,67.62568,120.577866,57.69279,71.27348,0.3,71.49338,73.94003,69.98001,0.3,69.4909,0.3,874.5375,0.0,1.0,20.735828,250.6073,0.026688416,0.0,262.2998
14404,20766360.0,57.709053,70.39787,53.668774,53.668774,63.124763,67.62567,67.62567,120.57784,57.709984,71.2502,0.3,71.46365,73.94003,69.98001,0.3,69.47579,0.3,877.90173,0.0,1.0,20.735825,250.60727,0.026766691,0.0,367.82483
14406,20766480.0,57.744484,70.412155,53.671577,53.671577,65.91095,67.62566,67.62566,120.57783,57.74547,71.23207,0.3,71.43652,73.94003,69.98001,0.3,69.52902,0.3,884.83417,0.0,1.0,20.735819,250.60722,0.026927512,0.0,472.6365
14408,20766600.0,57.78167,70.39672,53.6746,53.6746,67.90068,67.625656,67.625656,120.57781,57.782715,71.1868,0.3,71.38049,73.94003,69.98001,0.3,69.54605,0.3,892.09546,0.0,1.0,20.735815,250.60722,0.027095312,0.0,548.7566
14411,20766720.0,57.821167,70.43105,53.677837,53.677837,69.18152,67.62565,67.62565,120.5778,57.822266,71.17087,0.3,71.35622,73.94003,69.98001,0.3,69.63597,0.3,899.7935,0.0,1.0,20.73581,250.60716,0.027272517,0.0,597.12396
14413,20766840.0,57.86264,70.43007,53.681297,53.681297,70.32591,67.62564,67.62564,120.57779,57.863792,71.128296,0.3,71.30364,73.94003,69.98001,0.3,69.6781,0.3,907.8641,0.0,1.0,20.735806,250.60715,0.027457569,0.0,640.97174
14415,20766900.0,57.884064,70.45209,53.683113,53.683113,70.67083,67.62564,67.62564,120.57779,57.885216,71.12253,0.3,71.29348,73.94003,69.98001,0.3,69.731995,0.3,912.02405,0.0,1.0,20.735806,250.60716,0.027552674,0.0,653.68036
14416,20766960.0,57.90631,70.47566,53.685036,53.685036,70.90111,67.62563,67.62563,120.577774,57.907574,71.11468,0.3,71.28238,73.94003,69.98001,0.3,69.78731,0.3,916.3581,0.0,1.0,20.735802,250.60712,0.027651565,0.0,662.222
14418,20767080.0,57.952343,70.482574,53.688934,53.688934,71.349014,67.625626,67.625626,120.57777,57.953606,71.07469,0.3,71.233055,73.94003,69.98001,0.3,69.84191,0.3,925.298,0.0,1.0,20.735798,250.60709,0.02785493,0.0,679.2716
14420,20767200.0,58.00052,70.532455,53.693054,53.693054,71.22976,67.62562,67.62562,120.57775,58.001892,71.06288,0.3,71.21438,73.94003,69.98001,0.3,69.95711,0.3,934.6691,0.0,1.0,20.735792,250.60706,0.02806725,0.0,673.8163
14423,20767320.0,58.051605,70.54092,53.697395,53.697395,70.99756,67.62561,67.62561,120.57774,58.053032,71.02514,0.3,71.16796,73.94003,69.98001,0.3,70.01181,0.3,944.6062,0.0,1.0,20.73579,250.60706,0.028291462,0.0,664.72723
14425,20767440.0,58.105053,70.58948,53.702007,53.702007,70.22588,67.6256,67.6256,120.57773,58.10659,71.01509,0.3,71.15148,73.94003,69.98001,0.3,70.12206,0.3,955.0206,0.0,1.0,20.735785,250.60704,0.028525457,0.0,634.2041
14427,20767500.0,58.13263,70.59184,53.704315,53.704315,69.82983,67.6256,67.6256,120.57773,58.13411,70.9963,0.3,71.12929,73.94003,69.98001,0.3,70.143875,0.3,960.3859,0.0,1.0,20.735785,250.60704,0.02864562,0.0,619.03986
14428,20767560.0,58.161247,70.59398,53.706787,53.706787,69.384445,67.6256,67.6256,120.57772,58.16284,70.97949,0.3,71.107864,73.94003,69.98001,0.3,70.16644,0.3,965.97314,0.0,1.0,20.735783,250.60701,0.028770478,0.0,601.7212
14431,20767680.0,58.220192,70.63699,53.711784,53.711784,68.015274,67.625595,67.625595,120.57771,58.22184,70.97092,0.3,71.093414,73.94003,69.98001,0.3,70.26379,0.3,977.4874,0.0,1.0,20.735779,250.60698,0.029026927,0.0,548.2036
14432,20767800.0,58.281822,70.63249,53.717003,53.717003,66.57085,67.62559,67.62559,120.577705,58.283524,70.93736,0.3,71.05249,73.94003,69.98001,0.3,70.28796,0.3,989.53955,0.0,1.0,20.735777,250.60698,0.029294137,0.0,492.48508
14435,20767920.0,58.346863,70.66408,53.722443,53.722443,64.19911,67.62559,67.62559,120.57769,58.348675,70.93011,0.3,71.039696,73.94003,69.98001,0.3,70.36113,0.3,1002.2973,0.0,1.0,20.735773,250.60696,0.029575665,0.0,399.62277
14437,20768040.0,58.414757,70.64084,53.7281,53.7281,60.850594,67.62558,67.62558,120.57769,58.41668,70.89813,0.3,71.000916,73.94003,69.98001,0.3,70.34624,0.3,1015.64166,0.0,1.0,20.735771,250.60696,0.029868709,0.0,269.3747
14439,20768100.0,58.449585,70.644516,53.730957,53.730957,57.937843,67.62558,67.62558,120.57769,58.45156,70.89627,0.3,70.99591,73.94003,69.98001,0.3,70.35866,0.3,1022.5055,0.0,1.0,20.735771,250.60696,0.030018883,0.0,154.52333
14440,20768160.0,58.48584,70.64133,53.733925,53.733925,54.55702,67.62558,67.62558,120.57768,58.487816,70.892365,0.3,70.98998,73.94003,69.98001,0.3,70.35607,0.3,1029.6454,0.0,1.0,20.73577,250.60693,0.030174699,0.0,22.140516
14442,20768280.0,58.56016,70.58184,53.74002,53.74002,53.740734,67.62557,67.62557,120.577675,58.56225,70.86194,0.3,70.95323,73.94003,69.98001,0.3,70.26933,0.3,1044.3335,0.0,1.0,20.735767,250.60693,0.03049399,0.0,0.0
14446,20768400.0,58.637833,70.57124,53.746227,53.746227,53.746227,67.62557,67.62557,120.57767,58.64003,70.85721,0.3,70.94384,73.94003,69.98001,0.3,70.25813,0.3,1059.7311,0.0,1.0,20.735765,250.6069,0.030826928,0.0,0.0
14447,20768520.0,58.718365,70.53465,53.75238,53.75238,53.75238,67.62557,67.62557,120.57767,58.72062,70.84551,0.3,70.92626,73.94003,69.98001,0.3,70.19908,0.3,1075.6233,0.0,1.0,20.735764,250.6069,0.031170925,0.0,0.0
14449,20768640.0,58.801094,70.54718,53.7576,53.7576,53.7576,67.625565,67.625565,120.57766,58.8034,70.855835,0.3,70.932465,73.94003,69.98001,0.3,70.21858,0.3,1091.5728,0.0,1.0,20.735762,250.6069,0.031516664,0.0,0.0
14451,20768700.0,58.84295,70.53114,53.759796,53.759796,53.759796,67.62557,67.62557,120.57766,58.845257,70.84897,0.3,70.92363,73.94003,69.98001,0.3,70.19194,0.3,1099.489,0.0,1.0,20.735764,250.6069,0.031688217,0.0,0.0
14452,20768760.0,58.885963,70.51549,53.761826,53.761826,53.761826,67.625565,67.625565,120.57766,58.88832,70.84419,0.3,70.9156,73.94003,69.98001,0.3,70.1676,0.3,1107.5262,0.0,1.0,20.735762,250.60689,0.03186233,0.0,0.0
14454,20768880.0,58.97281,70.536575,53.765236,53.765236,53.765236,67.625565,67.625565,120.57766,58.975227,70.85556,0.3,70.92313,73.94003,69.98001,0.3,70.20297,0.3,1123.4594,0.0,1.0,20.73576,250.60689,0.032207254,0.0,0.0
14456,20769000.0,59.06125,70.51076,53.767925,53.767925,53.767925,67.625565,67.625565,120.57766,59.06372,70.844635,0.3,70.907425,73.94003,69.98001,0.3,70.16244,0.3,1139.2885,0.0,1.0,20.73576,250.60689,0.03254951,0.0,0.0
14460,20769120.0,59.152267,70.54092,53.769905,53.769905,53.769905,67.625565,67.625565,120.57765,59.154797,70.85661,0.3,70.915825,73.94003,69.98001,0.3,70.21517,0.3,1155.1768,0.0,1.0,20.73576,250.60689,0.032892544,0.0,0.0
