,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
14461,20769240.0,59.244774,70.521965,53.77133,53.77133,53.77133,67.625565,67.625565,120.57765,59.247356,70.84634,0.3,70.90105,73.94003,69.98001,0.3,70.18704,0.3,1170.9219,0.0,1.0,20.73576,250.60689,0.033231903,0.0,0.0
14463,20769300.0,59.2913,70.54086,53.771828,53.771828,53.771828,67.625565,67.625565,120.57766,59.293884,70.85364,0.3,70.9061,73.94003,69.98001,0.3,70.22171,0.3,1178.6978,0.0,1.0,20.73576,250.60689,0.033399265,0.0,0.0
14464,20769360.0,59.33898,70.561356,53.77221,53.77221,53.77221,67.625565,67.625565,120.57765,59.34162,70.85892,0.3,70.91028,73.94003,69.98001,0.3,70.25725,0.3,1186.5676,0.0,1.0,20.73576,250.60689,0.033568487,0.0,0.0
14466,20769480.0,59.43489,70.54855,53.77265,53.77265,53.77265,67.625565,67.625565,120.57765,59.43753,70.84936,0.3,70.896484,73.94003,69.98001,0.3,70.240326,0.3,1202.0983,0.0,1.0,20.73576,250.60689,0.033901915,0.0,0.0
14468,20769600.0,59.53196,70.59573,53.77265,53.77265,53.77265,67.625565,67.625565,120.57765,59.53465,70.86232,0.3,70.90633,73.94003,69.98001,0.3,70.32526,0.3,1217.4398,0.0,1.0,20.73576,250.60689,0.034230582,0.0,0.0
14471,20769720.0,59.63127,70.58859,53.77232,53.77232,53.77232,67.625565,67.625565,120.57766,59.634018,70.85348,0.3,70.89342,73.94003,69.98001,0.3,70.31844,0.3,1232.7563,0.0,1.0,20.73576,250.60689,0.034557994,0.0,0.0
14473,20769840.0,59.731636,70.64314,53.77166,53.77166,53.77166,67.625565,67.625565,120.57765,59.734436,70.86705,0.3,70.9039,73.94003,69.98001,0.3,70.41727,0.3,1247.8575,0.0,1.0,20.73576,250.60689,0.034880072,0.0,0.0
14475,20769900.0,59.78195,70.64183,53.77122,53.77122,53.77122,67.625565,67.625565,120.57766,59.78475,70.86183,0.3,70.89737,73.94003,69.98001,0.3,70.41666,0.3,1255.2882,0.0,1.0,20.735762,250.60689,0.03503828,0.0,0.0
14476,20769960.0,59.833366,70.640564,53.77073,53.77073,53.77073,67.625565,67.625565,120.57766,59.836166,70.85875,0.3,70.89177,73.94003,69.98001,0.3,70.41869,0.3,1262.7909,0.0,1.0,20.735762,250.60689,0.035197843,0.0,0.0
14478,20770080.0,59.936363,70.70143,53.769516,53.769516,53.769516,67.625565,67.625565,120.57766,59.93922,70.87276,0.3,70.902756,73.94003,69.98001,0.3,70.52927,0.3,1277.5454,0.0,1.0,20.735762,250.60689,0.035511088,0.0,0.0
14480,20770200.0,60.040184,70.70285,53.768036,53.768036,53.768036,67.625565,67.625565,120.57766,60.04304,70.86507,0.3,70.89138,73.94003,69.98001,0.3,70.537674,0.3,1292.0548,0.0,1.0,20.735762,250.6069,0.035818428,0.0,0.0
14483,20770320.0,60.145874,70.768936,53.766388,53.766388,53.766388,67.625565,67.625565,120.57766,60.148785,70.879456,0.3,70.90286,73.94003,69.98001,0.3,70.657974,0.3,1306.4775,0.0,1.0,20.735762,250.6069,0.03612324,0.0,0.0
14485,20770440.0,60.252274,70.77371,53.764572,53.764572,53.764572,67.62557,67.62557,120.57767,60.25524,70.87227,0.3,70.892204,73.94003,69.98001,0.3,70.67215,0.3,1320.6365,0.0,1.0,20.735764,250.6069,0.03642181,0.0,0.0
14487,20770500.0,60.30545,70.80821,53.763588,53.763588,53.763588,67.62557,67.62557,120.57767,60.30836,70.880615,0.3,70.898636,73.94003,69.98001,0.3,70.7362,0.3,1327.5814,0.0,1.0,20.735764,250.6069,0.03656802,0.0,0.0
14488,20770560.0,60.359665,70.84441,53.762596,53.762596,53.762596,67.62557,67.62557,120.57767,60.362633,70.88693,0.3,70.904236,73.94003,69.98001,0.3,70.80063,0.3,1334.5792,0.0,1.0,20.735764,250.6069,0.036715183,0.0,0.0
14491,20770680.0,60.46788,70.852875,53.760452,53.760452,53.760452,67.62557,67.62557,120.57767,60.4709,70.88023,0.3,70.89424,73.94003,69.98001,0.3,70.82134,0.3,1348.2979,0.0,1.0,20.735764,250.6069,0.037003227,0.0,0.0
14492,20770800.0,60.57659,70.92879,53.7582,53.7582,53.7582,67.62557,67.62557,120.57767,60.579613,70.89528,0.3,70.90671,73.94003,69.98001,0.3,70.95889,0.3,1361.7332,0.0,1.0,20.735764,250.6069,0.037284743,0.0,0.0
14495,20770920.0,60.68684,70.94087,53.755783,53.755783,53.755783,67.62557,67.62557,120.577675,60.68986,70.88907,0.3,70.89742,73.94003,69.98001,0.3,70.985535,0.3,1375.0332,0.0,1.0,20.735765,250.6069,0.03756288,0.0,0.0
14497,20771040.0,60.797363,71.0219,53.75331,53.75331,53.75331,67.62557,67.62557,120.57767,60.800385,70.90445,0.3,70.910385,73.94003,69.98001,0.3,71.13159,0.3,1388.0361,0.0,1.0,20.735765,250.6069,0.03783429,0.0,0.0
14499,20771100.0,60.8524,71.02926,53.752052,53.752052,53.752052,67.62557,67.62557,120.577675,60.85548,70.90039,0.3,70.90555,73.94003,69.98001,0.3,71.14555,0.3,1394.3943,0.0,1.0,20.735765,250.60693,0.037966825,0.0,0.0
14500,20771160.0,60.90849,71.0364,53.750732,53.750732,53.750732,67.62557,67.62557,120.577675,60.911568,70.898575,0.3,70.90166,73.94003,69.98001,0.3,71.16203,0.3,1400.7876,0.0,1.0,20.735765,250.60693,0.038099974,0.0,0.0
14502,20771280.0,61.02011,71.121544,53.748093,53.748093,53.748093,67.62557,67.62557,120.577675,61.023186,70.91418,0.3,70.915054,73.94003,69.98001,0.3,71.3149,0.3,1413.2817,0.0,1.0,20.735765,250.60693,0.038359858,0.0,0.0
14506,20771400.0,61.132225,71.13841,53.745346,53.745346,53.745346,67.62558,67.62558,120.577675,61.1353,70.90868,0.3,70.906876,73.94003,69.98001,0.3,71.349236,0.3,1425.513,0.0,1.0,20.735767,250.60693,0.038613867,0.0,0.0
14507,20771520.0,61.244728,71.227066,53.742546,53.742546,53.742546,67.62557,67.62557,120.577675,61.247803,70.92456,0.3,70.920715,73.94003,69.98001,0.3,71.508316,0.3,1437.4763,0.0,1.0,20.735767,250.60693,0.038861953,0.0,0.0
14509,20771640.0,61.3575,71.24608,53.739693,53.739693,53.739693,67.62558,67.62558,120.57768,61.360577,70.919395,0.3,70.91308,73.94003,69.98001,0.3,71.54611,0.3,1449.1669,0.0,1.0,20.735767,250.60693,0.039104052,0.0,0.0
14511,20771700.0,61.41353,71.29106,53.738262,53.738262,53.738262,67.62558,67.62558,120.57768,61.416664,70.92846,0.3,70.92055,73.94003,69.98001,0.3,71.62829,0.3,1454.8644,0.0,1.0,20.735767,250.60693,0.03922193,0.0,0.0
14512,20771760.0,61.470497,71.337975,53.73678,53.73678,53.73678,67.62557,67.62557,120.577675,61.473625,70.935486,0.3,70.927246,73.94003,69.98001,0.3,71.7108,0.3,1460.5804,0.0,1.0,20.735767,250.60693,0.039340127,0.0,0.0
14514,20771880.0,61.583656,71.35896,53.73381,53.73381,53.73381,67.62558,67.62558,120.57768,61.586784,70.93066,0.3,70.920105,73.94003,69.98001,0.3,71.751724,0.3,1471.7128,0.0,1.0,20.735767,250.60693,0.039570134,0.0,0.0
14516,20772000.0,61.696426,71.45349,53.73079,53.73079,53.73079,67.62558,67.62558,120.577675,61.699562,70.946915,0.3,70.934616,73.94003,69.98001,0.3,71.92091,0.3,1482.5166,0.0,1.0,20.735767,250.60693,0.039793175,0.0,0.0
14520,20772120.0,61.81025,71.47656,53.72711,53.72711,53.72711,67.62558,67.62558,120.57768,61.813377,70.94252,0.3,70.928024,73.94003,69.98001,0.3,71.96518,0.3,1492.5128,0.0,1.0,20.735767,250.60693,0.040005438,0.0,0.0
14521,20772240.0,61.9239,71.574234,53.72107,53.72107,53.72107,67.62558,67.62558,120.577675,61.927032,70.959,0.3,70.942856,73.94003,69.98001,0.3,72.139755,0.3,1500.537,0.0,1.0,20.735767,250.60693,0.040185064,0.0,0.0
14523,20772300.0,61.98037,71.58654,53.717278,53.717278,53.717278,67.62558,67.62558,120.577675,61.9835,70.955765,0.3,70.939285,73.94003,69.98001,0.3,72.161514,0.3,1503.7999,0.0,1.0,20.735767,250.60693,0.04026174,0.0,0.0
14524,20772360.0,62.037827,71.598404,53.712936,53.712936,53.712936,67.62558,67.62558,120.57768,62.040962,70.95483,0.3,70.936646,73.94003,69.98001,0.3,72.185684,0.3,1506.6398,0.0,1.0,20.735767,250.60693,0.040331293,0.0,0.0
14526,20772480.0,62.15203,71.6986,53.703217,53.703217,53.703217,67.62558,67.62558,120.57768,62.15522,70.971466,0.3,70.95175,73.94003,69.98001,0.3,72.36449,0.3,1510.9017,0.0,1.0,20.735767,250.60693,0.04044486,0.0,0.0
14528,20772600.0,62.266125,71.72392,53.692284,53.692284,53.692284,67.62558,67.62558,120.57768,62.26931,70.96746,0.3,70.94592,73.94003,69.98001,0.3,72.41216,0.3,1513.4089,0.0,1.0,20.73577,250.60693,0.040526498,0.0,0.0
14531,20772720.0,62.38148,71.82643,53.680367,53.680367,53.680367,67.62558,67.62558,120.57768,62.384666,70.98427,0.3,70.9612,73.94003,69.98001,0.3,72.594925,0.3,1514.2844,0.0,1.0,20.73577,250.60693,0.04057824,0.0,0.0
14533,20772840.0,62.49678,71.85301,53.667892,53.667892,53.667892,67.62558,67.62558,120.57769,62.49997,70.98042,0.3,70.95565,73.94003,69.98001,0.3,72.64447,0.3,1513.6228,0.0,1.0,20.73577,250.60696,0.04060079,0.0,0.0
14535,20772900.0,62.554077,71.90416,53.661575,53.661575,53.661575,67.62558,67.62558,120.57769,62.557262,70.98993,0.3,70.96384,73.94003,69.98001,0.3,72.737305,0.3,1512.7874,0.0,1.0,20.735771,250.60696,0.040601723,0.0,0.0
14536,20772960.0,62.61241,71.95738,53.653885,53.653885,53.653885,67.62558,67.62558,120.57769,62.6156,70.997345,0.3,70.971146,73.94003,69.98001,0.3,72.83035,0.3,1512.6705,0.0,1.0,20.735771,250.60696,0.04058422,0.0,0.0
14538,20773080.0,62.728485,71.984795,53.634773,53.634773,53.634773,67.62559,67.62559,120.57769,62.73167,70.99367,0.3,70.965866,73.94003,69.98001,0.3,72.881165,0.3,1510.6431,0.0,1.0,20.735771,250.60696,0.040486194,0.0,0.0
14540,20773200.0,62.844498,72.090485,53.61659,53.61659,53.61659,67.62559,67.62559,120.57769,62.84774,71.01053,0.3,70.981415,73.94003,69.98001,0.3,73.069305,0.3,1507.5273,0.0,1.0,20.735773,250.60696,0.040360894,0.0,0.0
14543,20773320.0,62.961945,72.11905,53.598846,53.598846,53.598846,67.62559,67.62559,120.5777,62.96513,71.00696,0.3,70.97641,73.94003,69.98001,0.3,73.121765,0.3,1503.3313,0.0,1.0,20.735775,250.60698,0.040206425,0.0,0.0
14545,20773440.0,63.07933,72.226654,53.58204,53.58204,53.58204,67.62559,67.62559,120.5777,63.082573,71.02388,0.3,70.99213,73.94003,69.98001,0.3,73.313156,0.3,1498.2479,0.0,1.0,20.735775,250.60698,0.04002772,0.0,0.0
14547,20773500.0,63.13778,72.241325,53.574074,53.574074,53.574074,67.62559,67.62559,120.577705,63.14102,71.02102,0.3,70.98921,73.94003,69.98001,0.3,73.338196,0.3,1495.438,0.0,1.0,20.735777,250.60698,0.039930895,0.0,0.0
14548,20773560.0,63.197216,72.25533,53.56627,53.56627,53.56627,67.625595,67.625595,120.577705,63.200512,71.020355,0.3,70.987236,73.94003,69.98001,0.3,73.365616,0.3,1492.4161,0.0,1.0,20.735777,250.60698,0.039827637,0.0,0.0
14551,20773680.0,63.31565,72.3641,53.551712,53.551712,53.551712,67.625595,67.625595,120.57771,63.318947,71.03734,0.3,71.00305,73.94003,69.98001,0.3,73.55886,0.3,1485.995,0.0,1.0,20.735779,250.60698,0.039609767,0.0,0.0
14552,20773800.0,63.434135,72.39288,53.538475,53.538475,53.538475,67.625595,67.625595,120.57771,63.43743,71.03398,0.3,70.99844,73.94003,69.98001,0.3,73.611206,0.3,1479.1753,0.0,1.0,20.73578,250.60701,0.039378803,0.0,0.0
14555,20773920.0,63.554108,72.50285,53.52661,53.52661,53.52661,67.6256,67.6256,120.57772,63.557404,71.05101,0.3,71.01437,73.94003,69.98001,0.3,73.806274,0.3,1472.0443,0.0,1.0,20.73578,250.60701,0.039135914,0.0,0.0
14557,20774040.0,63.674187,72.53203,53.51634,53.51634,53.51634,67.6256,67.6256,120.57773,63.677483,71.047775,0.3,71.00992,73.94003,69.98001,0.3,73.85906,0.3,1464.8569,0.0,1.0,20.735783,250.60704,0.03888798,0.0,0.0
14559,20774100.0,63.733955,72.5869,53.51216,53.51216,53.51216,67.625275,67.625275,120.674126,63.73725,71.05733,0.3,71.01839,73.94003,69.98001,0.3,73.95723,0.30119908,1461.515,0.0,1.0,20.74557,250.70078,0.038766507,0.0,0.0
14560,20774160.0,63.794815,72.651886,53.51645,53.51645,53.51645,67.62272,67.62272,122.01403,63.79817,71.06485,0.3,71.02602,73.94003,69.98001,0.3,74.05501,0.30630687,1462.1641,0.0,1.0,20.924934,252.00824,0.03872376,0.0,0.0
14562,20774280.0,63.91616,72.70143,53.539246,53.539246,53.539246,67.62193,67.62193,125.17961,63.919456,71.06172,0.3,71.022,73.94003,69.98001,0.3,74.10335,0.31358966,1468.887,0.0,1.0,21.466846,255.10794,0.03880598,0.0,0.0
14566,20774400.0,64.03811,72.84942,53.57737,53.57737,53.577477,67.619736,67.619736,130.89264,64.04135,71.07886,0.3,71.03854,73.94003,69.98001,0.3,74.290825,0.33092478,1484.8704,0.0,1.0,22.456152,260.7002,0.039083827,0.0,0.0
14567,20774520.0,64.16077,72.91451,53.62774,53.62774,53.62785,67.63101,67.63101,137.46396,64.163956,71.075836,0.3,71.03519,73.94003,69.98001,0.3,74.32373,0.34649283,1508.2545,0.0,1.0,23.94586,267.16006,0.03957239,0.0,0.0
14569,20774640.0,64.28409,73.07507,53.68745,53.68745,53.687836,67.64731,67.64731,146.25691,64.287224,71.09331,0.3,71.052444,73.94003,69.98001,0.3,74.492645,0.37132326,1540.3986,0.0,1.0,26.06579,275.806,0.040248476,0.0,0.0
14571,20774700.0,64.345566,73.11122,53.722332,53.722332,53.722664,67.66107,67.66107,151.08278,64.34863,71.0909,0.3,71.05068,73.94003,69.98001,0.3,74.49776,0.38223523,1561.0802,0.0,1.0,27.39149,280.56082,0.040681373,0.0,0.0
14572,20774760.0,70.60024,73.12561,53.754684,53.754684,53.755783,67.682655,67.682655,155.55232,64.41115,71.090454,0.3,71.049805,73.94003,69.98001,0.3,74.50149,0.3933472,1805.2272,0.0,0.3,28.619658,284.9801,0.041125335,0.0,0.0
14574,20774880.0,71.80385,73.28195,53.92805,53.92805,53.92805,67.713524,67.713524,166.646,64.53584,71.108795,0.3,71.067986,73.94003,69.98001,0.3,74.64525,0.42363662,2039.0248,0.0,0.3,31.86185,295.90854,0.043207593,0.0,0.0
14576,20775000.0,71.8428,73.33414,53.99243,53.99243,53.99287,67.75586,67.75586,177.72218,64.66076,71.10726,0.3,71.06677,73.94003,69.98001,0.3,74.62602,0.4498564,2108.9082,0.0,0.3,35.60545,306.84274,0.044510476,0.0,0.0
14580,20775120.0,71.95733,73.47784,54.061203,54.061203,54.062027,67.799774,67.799774,190.22577,64.78738,71.125885,0.3,71.08595,73.94003,69.98001,0.3,74.74104,0.48341525,2190.5154,0.0,0.3,40.01715,319.17825,0.04598288,0.0,0.0
14581,20775240.0,71.976776,73.50448,54.121628,54.121628,54.12207,67.85269,67.85269,202.23227,64.91432,71.12413,0.3,71.0854,73.94003,69.98001,0.3,74.68979,0.5115987,2267.1418,0.0,0.3,44.837883,331.0449,0.047503307,0.0,0.0
14583,20775300.0,72.025055,73.56337,54.146072,54.146072,54.146736,67.87795,67.87795,208.2507,64.9776,71.13423,0.3,71.09567,73.94003,69.98001,0.3,74.735,0.52826697,2306.8052,0.0,0.3,47.335724,336.99057,0.04824348,0.0,0.0
14584,20775360.0,72.073395,73.62428,54.179474,54.179474,54.18035,67.90497,67.90497,215.09708,65.04204,71.1423,0.3,71.10518,73.94003,69.98001,0.3,74.77489,0.54578924,2352.74,0.0,0.3,50.22182,343.75095,0.049105443,0.0,0.0
14586,20775480.0,72.07049,73.61901,54.225838,54.225838,54.226166,67.964966,67.964966,227.02647,65.17064,71.14,0.3,71.10518,73.94003,69.98001,0.3,74.69243,0.5734663,2429.8628,0.0,0.3,55.87623,355.55627,0.050703287,0.0,0.0
14588,20775600.0,72.1481,73.7108,54.268517,54.268517,54.269234,68.02268,68.02268,239.33394,65.2995,71.15747,0.3,71.12523,73.94003,69.98001,0.3,74.74978,0.60601836,2514.0386,0.0,0.3,61.934193,367.7273,0.05234032,0.0,0.0
14591,20775720.0,72.124374,73.67339,54.298073,54.298073,54.29818,68.087494,68.087494,250.3933,65.43288,71.1545,0.3,71.12561,73.94003,69.98001,0.3,74.63986,0.6312365,2587.154,0.0,0.3,68.0956,378.68994,0.05393628,0.0,0.0
14594,20775840.0,72.186554,73.73805,54.322075,54.322075,54.32246,68.149506,68.149506,261.18765,65.571526,71.17153,0.3,71.145874,73.94003,69.98001,0.3,74.67474,0.6605505,2664.8865,0.0,0.3,74.37632,389.3869,0.055519562,0.0,0.0
14595,20775900.0,72.16783,73.70729,54.329384,54.329384,54.329437,68.18209,68.18209,265.97324,65.642334,71.16911,0.3,71.1456,73.94003,69.98001,0.3,74.60965,0.6715671,2697.8284,0.0,0.3,77.42879,394.14014,0.05627563,0.0,0.0
14597,20775960.0,72.14635,73.67108,54.328285,54.328285,54.32817,68.214836,68.214836,270.2874,65.7155,71.16812,0.3,71.14626,73.94003,69.98001,0.3,74.543396,0.6814631,2726.7932,0.0,0.3,80.349174,398.43112,0.05696571,0.0,0.0
14599,20776080.0,72.197495,73.71327,54.3318,54.3318,54.33191,68.27815,68.27815,278.83688,65.864365,71.18466,0.3,71.166534,73.94003,69.98001,0.3,74.56301,0.70612055,2793.2737,0.0,0.3,86.24797,406.9319,0.058392104,0.0,0.0
14600,20776200.0,72.147,73.626976,54.326797,54.326797,54.32658,68.34239,68.34239,286.76065,66.017075,71.18087,0.3,71.16686,73.94003,69.98001,0.3,74.41772,0.72178453,2847.7273,0.0,0.3,92.106415,414.82104,0.0597323,0.0,0.0
14603,20776320.0,72.19173,73.655594,54.32312,54.32312,54.32312,68.406265,68.406265,294.2932,66.17495,71.1968,0.3,71.186966,73.94003,69.98001,0.3,74.42694,0.74100244,2908.857,0.0,0.3,97.961365,422.3271,0.061085764,0.0,0.0
14605,20776440.0,72.132614,73.551285,54.30351,54.30351,54.30285,68.47324,68.47324,299.89713,66.335785,71.192406,0.3,71.18707,73.94003,69.98001,0.3,74.2711,0.7508313,2951.5796,0.0,0.3,103.14591,427.95068,0.062262416,0.0,0.0
14607,20776500.0,72.153046,73.55957,54.287086,54.287086,54.286755,68.50371,68.50371,302.03177,66.41676,71.20092,0.3,71.19735,73.94003,69.98001,0.3,74.27583,0.7574533,2972.2285,0.0,0.3,105.331215,430.1006,0.06276532,0.0,0.0
14608,20776560.0,72.17415,73.5693,54.27934,54.27934,54.27912,68.53456,68.53456,304.70438,66.499756,71.20779,0.3,71.20685,73.94003,69.98001,0.3,74.27786,0.7641348,2997.2957,0.0,0.3,107.829926,432.77972,0.063349314,0.0,0.0
14610,20776680.0,72.11196,73.45482,54.24171,54.24171,54.24083,68.59913,68.59913,307.5062,66.66631,71.20339,0.3,71.20657,73.94003,69.98001,0.3,74.12026,0.76805204,3024.1018,0.0,0.3,111.67572,435.65198,0.064252935,0.0,0.0
14613,20776800.0,72.15508,73.47003,54.20573,54.20573,54.205345,68.65669,68.65669,310.05368,66.83507,71.21817,0.3,71.225914,73.94003,69.98001,0.3,74.1313,0.77572876,3056.8904,0.0,0.3,115.17132,438.26062,0.065097526,0.0,0.0
14615,20776920.0,72.09482,73.35216,54.157665,54.157665,54.156624,68.71657,68.71657,310.6734,67.00557,71.2152,0.3,71.225204,73.94003,69.98001,0.3,73.97821,0.77419716,3070.6223,0.0,0.3,117.75633,438.98566,0.06575115,0.0,0.0
14617,20777040.0,72.14272,73.37166,54.11372,54.11372,54.11317,68.768814,68.768814,311.20648,67.1774,71.22937,0.3,71.24393,73.94003,69.98001,0.3,73.9987,0.7769023,3091.369,0.0,0.3,120.008125,439.6101,0.06635045,0.0,0.0
14619,20777100.0,72.115036,73.31606,54.09246,54.09246,54.09153,68.796074,68.796074,311.10587,67.262985,71.2258,0.3,71.24289,73.94003,69.98001,0.3,73.925415,0.7744748,3096.056,0.0,0.3,120.98352,439.56522,0.06662198,0.0,0.0
14620,20777160.0,72.08702,73.25844,54.059338,54.059338,54.05818,68.822464,68.822464,309.9663,67.35005,71.22356,0.3,71.24267,73.94003,69.98001,0.3,73.85489,0.7707516,3093.491,0.0,0.3,121.35705,438.50046,0.066761516,0.0,0.0
14622,20777280.0,72.142334,73.28338,54.010506,54.010506,54.009956,68.86724,68.86724,308.82654,67.52309,71.23729,0.3,71.26091,73.94003,69.98001,0.3,73.888885,0.76943725,3103.5576,0.0,0.3,122.42318,437.47116,0.06712263,0.0,0.0
14624,20777400.0,72.09389,73.17786,53.953926,53.953926,53.952713,68.91271,68.91271,306.1476,67.69546,71.23152,0.3,71.25915,73.94003,69.98001,0.3,73.75826,0.75979966,3096.0942,0.0,0.3,122.67513,434.93582,0.06731019,0.0,0.0
14627,20777520.0,72.15767,73.21236,53.904213,53.904213,53.903717,68.94899,68.94899,303.78818,67.86861,71.244644,0.3,71.27678,73.94003,69.98001,0.3,73.80765,0.7556059,3097.7039,0.0,0.3,122.75208,432.69482,0.06746251,0.0,0.0
14630,20777640.0,72.117294,73.11661,53.848564,53.848564,53.847466,68.98548,68.98548,300.11456,68.04015,71.238,0.3,71.27453,73.94003,69.98001,0.3,73.6913,0.7436191,3082.9846,0.0,0.3,122.13009,429.1672,0.06746012,0.0,0.0
14631,20777700.0,72.152664,73.13781,53.819397,53.819397,53.818737,68.99903,68.99903,298.19547,68.1248,71.2453,0.3,71.28354,73.94003,69.98001,0.3,73.72487,0.7404507,3078.0422,0.0,0.3,121.60206,427.31317,0.06740451,0.0,0.0
14632,20777760.0,72.19024,73.16264,53.801926,53.801926,53.80149,69.01213,69.01213,297.0412,68.21033,71.25107,0.3,71.29172,73.94003,69.98001,0.3,73.75821,0.7378577,3078.7107,0.0,0.3,121.47071,426.2078,0.06744158,0.0,0.0
14634,20777880.0,72.15843,73.07848,53.75117,53.75117,53.75013,69.0392,69.0392,292.88846,68.37865,71.244865,0.3,71.289085,73.94003,69.98001,0.3,73.657135,0.7248421,3059.593,0.0,0.3,120.26317,422.1923,0.06729549,0.0,0.0
14636,20778000.0,72.23956,73.13589,53.71113,53.71113,53.71074,69.0565,69.0565,289.6108,68.54404,71.25772,0.3,71.305725,73.94003,69.98001,0.3,73.74046,0.7187796,3052.2727,0.0,0.3,119.17258,419.0144,0.06715806,0.0,0.0
14639,20778120.0,72.216,73.06349,53.66784,53.66784,53.66696,69.07476,69.07476,285.43976,68.70796,71.25096,0.3,71.30287,73.94003,69.98001,0.3,73.654495,0.7059267,3031.466,0.0,0.3,117.66671,414.96368,0.06691889,0.0,0.0
14641,20778240.0,72.30516,73.13259,53.636803,53.636803,53.63658,69.084045,69.084045,282.38815,68.86803,71.26382,0.3,71.31935,73.94003,69.98001,0.3,73.75343,0.7006075,3023.8796,0.0,0.3,116.42967,411.99158,0.06671867,0.0,0.0
14643,20778300.0,72.29675,73.10243,53.625927,53.625927,53.625378,69.09015,69.09015,280.93976,68.94614,71.2597,0.3,71.317375,73.94003,69.98001,0.3,73.71503,0.6951389,3017.2905,0.0,0.3,115.90985,410.58463,0.06664299,0.0,0.0
14645,20778360.0,72.28802,73.07091,53.604286,53.604286,53.60357,69.09502,69.09502,278.6763,69.02453,71.257065,0.3,71.31628,73.94003,69.98001,0.3,73.6801,0.6890281,3004.3953,0.0,0.3,114.933136,408.3765,0.066449665,0.0,0.0
14646,20778480.0,72.38332,73.15017,53.583904,53.583904,53.583904,69.09793,69.09793,276.24002,69.17685,71.27002,0.3,71.332596,73.94003,69.98001,0.3,73.791885,0.6854575,2998.9778,0.0,0.3,113.80663,405.9948,0.06624019,0.0,0.0
14648,20778600.0,72.37146,73.098206,53.563305,53.563305,53.562756,69.10362,69.10362,273.33038,69.32413,71.26349,0.3,71.32946,73.94003,69.98001,0.3,73.729095,0.67601913,2983.1702,0.0,0.3,112.55434,403.15543,0.06599535,0.0,0.0
14651,20778720.0,72.4711,73.18593,53.554626,53.554626,53.55479,69.10235,69.10235,271.80673,69.4675,71.276566,0.3,71.34572,73.94003,69.98001,0.3,73.85027,0.67486835,2982.1267,0.0,0.3,111.750946,401.65973,0.06583033,0.0,0.0
14653,20778840.0,72.46248,73.14133,53.545837,53.545837,53.54551,69.104836,69.104836,269.9152,69.604935,71.27025,0.3,71.3427,73.94003,69.98001,0.3,73.79419,0.66806996,2971.6443,0.0,0.3,110.90605,399.81158,0.06565416,0.0,0.0
14655,20778900.0,72.5128,73.18752,53.540565,53.540565,53.54062,69.102974,69.102974,269.20975,69.67091,71.27821,0.3,71.35127,73.94003,69.98001,0.3,73.85846,0.6683783,2970.4346,0.0,0.3,110.49027,399.11646,0.06555121,0.0,0.0
14656,20778960.0,72.564545,73.23559,53.548965,53.548965,53.549297,69.10126,69.10126,269.5242,69.73644,71.28409,0.3,71.35901,73.94003,69.98001,0.3,73.92146,0.66984904,2976.7358,0.0,0.3,110.58728,399.4211,0.065579966,0.0,0.0
14659,20779080.0,72.557236,73.19675,53.55111,53.55111,53.550945,69.10246,69.10246,268.79105,69.86163,71.27821,0.3,71.35626,73.94003,69.98001,0.3,73.868835,0.6660048,2972.7583,0.0,0.3,110.26986,398.7054,0.06550819,0.0,0.0
14662,20779200.0,72.65979,73.29579,53.564842,53.564842,53.565285,69.09866,69.09866,269.60553,69.98001,71.29199,0.3,71.3728,73.94003,69.98001,0.3,73.99815,0.6708145,2984.8599,0.0,0.3,110.53382,399.4956,0.06555499,0.0,0.0
14663,20779320.0,72.635895,73.23949,53.566875,53.566875,53.5666,69.1007,69.1007,269.74353,70.09448,71.26684,0.3,71.35072,73.94003,69.98001,0.3,73.92586,0.6688293,2982.3696,0.0,0.3,110.67481,399.6351,0.06551287,0.0,0.0
14665,20779440.0,72.72445,73.3226,53.57627,53.57627,53.576706,69.09798,69.09798,271.07584,70.208305,71.2648,0.3,71.35143,73.94003,69.98001,0.3,74.03743,0.67481816,2993.9343,0.0,0.3,111.23373,400.93478,0.06554553,0.0,0.0
14667,20779500.0,72.71396,73.29711,53.585335,53.585335,53.58539,69.099724,69.099724,271.83438,70.264496,71.252396,0.3,71.34067,73.94003,69.98001,0.3,74.0009,0.67492133,2997.702,0.0,0.3,111.67174,401.68164,0.065612294,0.0,0.0
14668,20779560.0,72.70181,73.26843,53.58275,53.58275,53.58259,69.101204,69.101204,271.79105,70.32141,71.24135,0.3,71.33078,73.94003,69.98001,0.3,73.966125,0.6744222,2995.2278,0.0,0.3,111.70312,401.64218,0.06557107,0.0,0.0
14670,20779680.0,72.78998,73.35177,53.59813,53.59813,53.598625,69.10021,69.10021,273.72543,70.433914,71.23965,0.3,71.33166,73.94003,69.98001,0.3,74.07533,0.6818455,3011.2454,0.0,0.3,112.62879,403.5352,0.06569603,0.0,0.0
14672,20779800.0,72.76675,73.2975,53.608734,53.608734,53.608624,69.1054,69.1054,274.97086,70.545364,71.21724,0.3,71.311935,73.94003,69.98001,0.3,74.002045,0.6827925,3016.4534,0.0,0.3,113.4381,404.76587,0.06580674,0.0,0.0
14676,20779920.0,72.854034,73.380005,53.627357,53.627357,53.627907,69.10671,69.10671,277.38782,70.65704,71.21707,0.3,71.31331,73.94003,69.98001,0.3,74.10785,0.69141716,3036.251,0.0,0.3,114.702415,407.13626,0.06601629,0.0,0.0
14677,20780040.0,72.829094,73.32381,53.6401,53.6401,53.6401,69.11453,69.11453,279.0529,70.767784,71.19554,0.3,71.29442,73.94003,69.98001,0.3,74.03045,0.69337726,3044.7336,0.0,0.3,115.83035,408.7833,0.06620662,0.0,0.0
14679,20780100.0,72.87106,73.36287,53.64427,53.64427,53.64466,69.11615,69.11615,279.99118,70.822495,71.19603,0.3,71.29584,73.94003,69.98001,0.3,74.08275,0.69766384,3052.696,0.0,0.3,116.367546,409.70554,0.06628787,0.0,0.0
14680,20780160.0,72.91484,73.40489,53.660645,53.660645,53.661247,69.11867,69.11867,281.85257,70.87792,71.1951,0.3,71.2965,73.94003,69.98001,0.3,74.13246,0.7028833,3067.8337,0.0,0.3,117.41413,411.53418,0.0664964,0.0,0.0
14682,20780280.0,72.88732,73.34561,53.674377,53.674377,53.674324,69.12947,69.12947,283.8357,70.987564,71.174225,0.3,71.27826,73.94003,69.98001,0.3,74.05017,0.70554614,3079.0273,0.0,0.3,118.833885,413.4987,0.06675954,0.0,0.0
14684,20780400.0,72.9706,73.42389,53.694206,53.694206,53.694756,69.13647,69.13647,286.8225,71.09633,71.17439,0.3,71.281006,73.94003,69.98001,0.3,74.14718,0.71550447,3104.0818,0.0,0.3,120.65033,416.43854,0.06710667,0.0,0.0
14687,20780520.0,72.94033,73.36116,53.706894,53.706894,53.706787,69.15026,69.15026,288.96198,71.205475,71.15428,0.3,71.26354,73.94003,69.98001,0.3,74.06011,0.71849805,3116.918,0.0,0.3,122.28908,418.56216,0.06742381,0.0,0.0
14689,20780640.0,73.02141,73.43664,53.725136,53.725136,53.725685,69.16015,69.16015,292.02896,71.31375,71.155,0.3,71.26684,73.94003,69.98001,0.3,74.15267,0.7286062,3143.3237,0.0,0.3,124.29177,421.58627,0.06781706,0.0,0.0
14691,20780700.0,73.005585,73.40483,53.73645,53.73645,53.736557,69.16845,69.16845,293.52164,71.36731,71.14456,0.3,71.257996,73.94003,69.98001,0.3,74.105705,0.7304287,3153.2727,0.0,0.3,125.40523,423.0653,0.06804753,0.0,0.0
14692,20780760.0,72.98752,73.3694,53.73513,53.73513,53.735023,69.17663,69.17663,294.13663,71.42163,71.13555,0.3,71.25003,73.94003,69.98001,0.3,74.06006,0.73145247,3156.4717,0.0,0.3,126.04409,423.68402,0.06816426,0.0,0.0
14694,20780880.0,73.0659,73.44158,53.75051,53.75051,53.751007,69.18902,69.18902,297.11725,71.52914,71.136765,0.3,71.253815,73.94003,69.98001,0.3,74.148,0.7412907,3183.0527,0.0,0.3,128.13324,426.6284,0.068581164,0.0,0.0
14696,20781000.0,73.028885,73.37033,53.75705,53.75705,53.75688,69.2077,69.2077,299.06512,71.635864,71.11792,0.3,71.237724,73.94003,69.98001,0.3,74.0511,0.74367887,3195.6294,0.0,0.3,129.91197,428.57388,0.06893922,0.0,0.0
14699,20781120.0,73.10452,73.43889,53.768692,53.768692,53.769135,69.222115,69.222115,301.82883,71.74315,71.11946,0.3,71.24196,73.94003,69.98001,0.3,74.13466,0.7529224,3221.4246,0.0,0.3,131.9968,431.30975,0.06935995,0.0,0.0
14701,20781240.0,73.064255,73.36342,53.770782,53.770782,53.77056,69.2425,69.2425,303.48657,71.84966,71.101,0.3,71.2263,73.94003,69.98001,0.3,74.03347,0.7545611,3232.4182,0.0,0.3,133.70625,432.9743,0.06970763,0.0,0.0
14703,20781300.0,73.10007,73.39494,53.769024,53.769024,53.769188,69.24994,69.24994,304.29523,71.90245,71.10298,0.3,71.229095,73.94003,69.98001,0.3,74.075165,0.75839263,3241.2476,0.0,0.3,134.44829,433.78104,0.06985314,0.0,0.0
14705,20781360.0,73.13786,73.42934,53.778694,53.778694,53.77913,69.258224,69.258224,305.93576,71.955956,71.103195,0.3,71.23097,73.94003,69.98001,0.3,74.11422,0.76294494,3256.7168,0.0,0.3,135.69815,435.4046,0.07011458,0.0,0.0
14706,20781480.0,73.09524,73.35072,53.77688,53.77688,53.77655,69.27962,69.27962,307.22787,72.06197,71.08809,0.3,71.215805,73.94003,69.98001,0.3,74.01001,0.76361436,3265.6504,0.0,0.3,137.2613,436.71292,0.070438854,0.0,0.0
14708,20781600.0,73.1667,73.414,53.780285,53.780285,53.780617,69.2959,69.2959,309.2576,72.16739,71.09029,0.3,71.22081,73.94003,69.98001,0.3,74.0884,0.77092767,3287.4456,0.0,0.3,139.06078,438.7333,0.07080848,0.0,0.0
14711,20781720.0,73.12227,73.33282,53.77408,53.77408,53.773693,69.31766,69.31766,310.13092,72.27341,71.07277,0.3,71.206024,73.94003,69.98001,0.3,73.98266,0.7705263,3293.7163,0.0,0.3,140.41263,439.63196,0.07109216,0.0,0.0
14713,20781840.0,73.19274,73.39473,53.77391,53.77391,53.774185,69.333984,69.333984,311.73224,72.378876,71.07524,0.3,71.21136,73.94003,69.98001,0.3,74.06023,0.77674377,3312.9922,0.0,0.3,141.98386,441.23267,0.0714204,0.0,0.0
14715,20781900.0,73.170715,73.35463,53.775505,53.775505,53.775284,69.344894,69.344894,312.41376,72.43117,71.0659,0.3,71.20372,73.94003,69.98001,0.3,74.00589,0.7764244,3318.2727,0.0,0.3,142.81097,441.9221,0.071598954,0.0,0.0
14716,20781960.0,73.14676,73.311554,53.764244,53.764244,53.76375,69.355354,69.355354,312.15283,72.48424,71.05798,0.3,71.196915,73.94003,69.98001,0.3,73.953384,0.77515805,3316.2896,0.0,0.3,143.06569,441.68704,0.07165315,0.0,0.0
14719,20782080.0,73.21664,73.37259,53.7604,53.7604,53.760674,69.37098,69.37098,313.28928,72.58943,71.06073,0.3,71.20245,73.94003,69.98001,0.3,74.030945,0.78023607,3332.5146,0.0,0.3,144.34749,442.8308,0.07192431,0.0,0.0
14722,20782200.0,73.16791,73.2858,53.747383,53.747383,53.746834,69.39107,69.39107,313.26352,72.694565,71.048706,0.3,71.188286,73.94003,69.98001,0.3,73.924484,0.7775291,3332.4473,0.0,0.3,145.13182,442.84552,0.0720954,0.0,0.0
14723,20782320.0,73.24026,73.34996,53.7415,53.7415,53.74167,69.40586,69.40586,313.98053,72.79965,71.05162,0.3,71.194,73.94003,69.98001,0.3,74.00282,0.78155714,3346.1865,0.0,0.3,146.12627,443.57654,0.07231288,0.0,0.0
14725,20782440.0,73.19384,73.26619,53.72645,53.72645,53.725903,69.4248,69.4248,313.54236,72.90474,71.034805,0.3,71.180046,73.94003,69.98001,0.3,73.897514,0.77782553,3343.5154,0.0,0.3,146.6093,443.1847,0.07242709,0.0,0.0
14727,20782500.0,73.22795,73.29552,53.71618,53.71618,53.716125,69.43097,69.43097,313.27792,72.95681,71.03717,0.3,71.18346,73.94003,69.98001,0.3,73.93866,0.77900434,3345.4229,0.0,0.3,146.6933,442.9374,0.072446,0.0,0.0
14728,20782560.0,73.2641,73.327484,53.718155,53.718155,53.718323,69.43756,69.43756,313.8622,73.009766,71.03789,0.3,71.185974,73.94003,69.98001,0.3,73.97766,0.78087854,3354.051,0.0,0.3,147.30128,443.5228,0.07257884,0.0,0.0
14730,20782680.0,73.2184,73.2446,53.701515,53.701515,53.700966,69.45464,69.45464,313.05777,73.11485,71.02162,0.3,71.1723,73.94003,69.98001,0.3,73.87433,0.77627975,3348.663,0.0,0.3,147.49248,442.7684,0.07263215,0.0,0.0
14732,20782800.0,73.2892,73.306725,53.692505,53.692505,53.69267,69.46545,69.46545,313.0683,73.219604,71.02492,0.3,71.178345,73.94003,69.98001,0.3,73.956345,0.7785437,3356.8474,0.0,0.3,147.92249,442.79953,0.07272862,0.0,0.0
14736,20782920.0,73.25778,73.24163,53.684814,53.684814,53.68443,69.4803,69.4803,312.2539,73.32507,71.02481,0.3,71.180984,73.94003,69.98001,0.3,73.87158,0.77421165,3354.6838,0.0,0.3,148.0195,442.031,0.07282648,0.0,0.0
14737,20783040.0,73.34149,73.319855,53.686844,53.686844,53.687176,69.48914,69.48914,312.52274,73.429825,71.04134,0.3,71.20037,73.94003,69.98001,0.3,73.9698,0.77731276,3367.8315,0.0,0.3,148.52736,442.31137,0.07300774,0.0,0.0
14739,20783100.0,73.326385,73.288376,53.69047,53.69047,53.690308,69.49615,69.49615,312.66595,73.481735,71.040405,0.3,71.20092,73.94003,69.98001,0.3,73.92575,0.775746,3370.7341,0.0,0.3,148.88998,442.4657,0.073124334,0.0,0.0
14740,20783160.0,73.309586,73.254425,53.68174,53.68174,53.68135,69.502594,69.502594,311.93832,73.53436,71.040794,0.3,71.20235,73.94003,69.98001,0.3,73.88373,0.77342016,3366.7124,0.0,0.3,148.70688,441.76544,0.0731221,0.0,0.0
14742,20783280.0,73.39401,73.33364,53.68443,53.68443,53.68476,69.51015,69.51015,312.40042,73.638626,71.0576,0.3,71.222015,73.94003,69.98001,0.3,73.98277,0.77704287,3380.4763,0.0,0.3,149.28093,442.23273,0.073304035,0.0,0.0
14744,20783400.0,73.36226,73.26855,53.680145,53.680145,53.679817,69.52251,69.52251,312.01517,73.74228,71.05645,0.3,71.22377,73.94003,69.98001,0.3,73.89674,0.77365756,3380.0217,0.0,0.3,149.53697,441.8798,0.073422156,0.0,0.0
14747,20783520.0,73.44647,73.347534,53.683605,53.683605,53.68399,69.52927,69.52927,312.65817,73.84648,71.073204,0.3,71.24344,73.94003,69.98001,0.3,73.994965,0.7777275,3394.4553,0.0,0.3,150.18988,442.52274,0.073609844,0.0,0.0
14749,20783640.0,73.414276,73.282005,53.680035,53.680035,53.679703,69.541,69.541,312.44174,73.95003,71.07123,0.3,71.24509,73.94003,69.98001,0.3,73.908066,0.77476394,3394.6,0.0,0.3,150.52281,442.33395,0.073734306,0.0,0.0
14751,20783700.0,73.4552,73.32007,53.675915,53.675915,53.67608,69.543846,69.543846,312.38834,74.00128,71.08046,0.3,71.25519,73.94003,69.98001,0.3,73.957886,0.7765709,3398.547,0.0,0.3,150.60248,442.28696,0.07377076,0.0,0.0
14752,20783760.0,73.49811,73.36061,53.68432,53.68432,53.684704,69.5472,69.5472,313.2479,74.05336,71.08809,0.3,71.26459,73.94003,69.98001,0.3,74.0054,0.77923644,3409.7175,0.0,0.3,151.25482,443.13568,0.07392977,0.0,0.0
14754,20783880.0,73.46548,73.294586,53.68135,53.68135,53.681023,69.55855,69.55855,313.17188,74.15646,71.08655,0.3,71.26607,73.94003,69.98001,0.3,73.91745,0.7766211,3410.4316,0.0,0.3,151.65807,443.08377,0.07406185,0.0,0.0
14756,20784000.0,73.548096,73.37193,53.68586,53.68586,53.68624,69.56448,69.56448,314.08408,74.258965,71.10309,0.3,71.2854,73.94003,69.98001,0.3,74.01287,0.78134227,3425.8755,0.0,0.3,152.4462,443.98886,0.074261844,0.0,0.0
14759,20784120.0,73.515465,73.305786,53.683273,53.683273,53.68289,69.575676,69.575676,314.11832,74.362015,71.10161,0.3,71.28689,73.94003,69.98001,0.3,73.92459,0.7790136,3427.091,0.0,0.3,152.91153,444.0447,0.07440145,0.0,0.0
14761,20784240.0,73.59825,73.38324,53.688217,53.688217,53.68855,69.581535,69.581535,315.13855,74.46452,71.11809,0.3,71.30617,73.94003,69.98001,0.3,74.0199,0.78400683,3443.1292,0.0,0.3,153.76617,445.05548,0.07461008,0.0,0.0
14763,20784300.0,73.582535,73.35122,53.69322,53.69322,53.693108,69.58731,69.58731,315.63788,74.515274,71.11655,0.3,71.30639,73.94003,69.98001,0.3,73.974365,0.78333616,3447.4219,0.0,0.3,154.30235,445.5563,0.07474206,0.0,0.0
14764,20784360.0,73.5649,73.31645,53.68586,53.68586,53.68547,69.59268,69.59268,315.2591,74.56674,71.11655,0.3,71.30749,73.94003,69.98001,0.3,73.93063,0.78187877,3444.6902,0.0,0.3,154.28395,445.1958,0.07475595,0.0,0.0
14767,20784480.0,73.646805,73.392914,53.690804,53.690804,53.691185,69.598595,69.598595,316.34418,74.66887,71.13286,0.3,71.32666,73.94003,69.98001,0.3,74.02441,0.7870202,3460.9976,0.0,0.3,155.18465,446.27023,0.07496968,0.0,0.0
14768,20784600.0,73.61275,73.32535,53.688057,53.688057,53.687725,69.60974,69.60974,316.49677,74.770325,71.13308,0.3,71.32781,73.94003,69.98001,0.3,73.93393,0.7849894,3462.556,0.0,0.3,155.72404,446.44196,0.075116105,0.0,0.0
14771,20784720.0,73.69317,73.39989,53.692726,53.692726,53.693108,69.61586,69.61586,317.594,74.87244,71.149284,0.3,71.34688,73.94003,69.98001,0.3,74.025116,0.7901027,3478.8154,0.0,0.3,156.64545,447.52872,0.07533164,0.0,0.0
14773,20784840.0,73.65758,73.330345,53.689373,53.689373,53.688988,69.62718,69.62718,317.72845,74.97395,71.14731,0.3,71.347916,73.94003,69.98001,0.3,73.93262,0.78798825,3480.0588,0.0,0.3,157.18233,447.68298,0.07547572,0.0,0.0
14775,20784900.0,73.69614,73.36572,53.68509,53.68509,53.685196,69.62997,69.62997,317.80853,75.02428,71.1561,0.3,71.3578,73.94003,69.98001,0.3,73.978485,0.7900763,3484.3643,0.0,0.3,157.34277,447.76666,0.07551939,0.0,0.0
14776,20784960.0,73.73662,73.403244,53.692944,53.692944,53.69333,69.63331,69.63331,318.76456,75.0753,71.163345,0.3,71.36687,73.94003,69.98001,0.3,74.02188,0.7929434,3495.7322,0.0,0.3,158.07039,448.70987,0.07568208,0.0,0.0
14778,20785080.0,73.69976,73.33227,53.68849,53.68849,53.68811,69.644646,69.644646,318.8165,75.17648,71.16121,0.3,71.3678,73.94003,69.98001,0.3,73.92778,0.79060996,3496.2356,0.0,0.3,158.55829,448.78336,0.07581489,0.0,0.0
14782,20785200.0,73.77727,73.40335,53.690857,53.690857,53.691185,69.650734,69.650734,319.73993,75.27751,71.17708,0.3,71.38659,73.94003,69.98001,0.3,74.01491,0.7952544,3510.9902,0.0,0.3,159.37878,449.69977,0.07600628,0.0,0.0
14783,20785320.0,73.73926,73.331055,53.68509,53.68509,53.684647,69.66194,69.66194,319.66257,75.37836,71.17483,0.3,71.38741,73.94003,69.98001,0.3,73.9196,0.7925781,3510.4414,0.0,0.3,159.78195,449.64627,0.07612119,0.0,0.0
14785,20785440.0,73.81534,73.40044,53.68586,53.68586,53.686188,69.66782,69.66782,320.4243,75.47911,71.19054,0.3,71.40609,73.94003,69.98001,0.3,74.00496,0.7968012,3523.9126,0.0,0.3,160.4955,450.40384,0.07628983,0.0,0.0
14787,20785500.0,73.796875,73.36507,53.68844,53.68844,53.688274,69.6735,69.6735,320.74796,75.528984,71.188675,0.3,71.40593,73.94003,69.98001,0.3,73.95602,0.7956742,3526.5505,0.0,0.3,160.92828,450.73236,0.07639495,0.0,0.0
14788,20785560.0,73.77644,73.3271,53.678604,53.678604,53.67817,69.67872,69.67872,320.1737,75.579636,71.188286,0.3,71.40675,73.94003,69.98001,0.3,73.908775,0.7936874,3521.9912,0.0,0.3,160.77742,450.17996,0.076379515,0.0,0.0
14790,20785680.0,73.85126,73.39505,53.677895,53.677895,53.67817,69.68417,69.68417,320.74536,75.6801,71.20389,0.3,71.42526,73.94003,69.98001,0.3,73.99282,0.79740995,3533.9587,0.0,0.3,161.35637,450.7505,0.07651985,0.0,0.0
14792,20785800.0,73.81177,73.32123,53.66916,53.66916,53.668716,69.69447,69.69447,320.2998,75.77997,71.20114,0.3,71.42575,73.94003,69.98001,0.3,73.89653,0.7938173,3530.475,0.0,0.3,161.49155,450.33447,0.07657842,0.0,0.0
14796,20785920.0,73.885376,73.387695,53.66696,53.66696,53.667183,69.69933,69.69933,320.65607,75.88055,71.21663,0.3,71.44411,73.94003,69.98001,0.3,73.97925,0.7969716,3540.7332,0.0,0.3,161.9116,450.69272,0.07668554,0.0,0.0
14797,20786040.0,73.845276,73.3132,53.6568,53.6568,53.656303,69.70889,69.70889,319.99072,75.980576,71.214264,0.3,71.44443,73.94003,69.98001,0.3,73.88257,0.79282904,3535.5142,0.0,0.3,161.87805,450.05988,0.076708764,0.0,0.0
14799,20786100.0,73.88076,73.34506,53.649162,53.649162,53.649162,69.710686,69.710686,319.64502,76.03018,71.22273,0.3,71.45393,73.94003,69.98001,0.3,73.92498,0.7937816,3536.374,0.0,0.3,161.7318,449.7244,0.076687746,0.0,0.0
14800,20786160.0,73.91817,73.37901,53.653336,53.653336,53.65361,69.71287,69.71287,320.13425,76.0805,71.2296,0.3,71.462616,73.94003,69.98001,0.3,73.96503,0.7954394,3544.0125,0.0,0.3,162.1279,450.20798,0.07677892,0.0,0.0
14802,20786280.0,73.8779,73.304474,53.642075,53.642075,53.64164,69.72143,69.72143,319.25467,76.18031,71.227234,0.3,71.46283,73.94003,69.98001,0.3,73.86879,0.79076624,3537.0618,0.0,0.3,161.91953,449.36325,0.07676446,0.0,0.0
14804,20786400.0,73.94975,73.36929,53.63752,53.63752,53.63768,69.72432,69.72432,319.17487,76.279625,71.24239,0.3,71.48074,73.94003,69.98001,0.3,73.95058,0.7928069,3543.6433,0.0,0.3,161.98482,449.29037,0.0767939,0.0,0.0
14807,20786520.0,73.91246,73.298706,53.625984,53.625984,53.62549,69.731674,69.731674,318.14633,76.37921,71.2431,0.3,71.484314,73.94003,69.98001,0.3,73.858734,0.78783655,3535.623,0.0,0.3,161.63454,448.29733,0.07674674,0.0,0.0
14810,20786640.0,73.98628,73.366325,53.621532,53.621532,53.62175,69.73338,69.73338,317.9704,76.47738,71.26102,0.3,71.50497,73.94003,69.98001,0.3,73.9436,0.7896607,3541.328,0.0,0.3,161.59166,448.12793,0.076747596,0.0,0.0
14811,20786700.0,73.968155,73.33199,53.62175,53.62175,53.621532,69.73674,69.73674,317.84012,76.525604,71.2603,0.3,71.50612,73.94003,69.98001,0.3,73.89664,0.78744614,3540.249,0.0,0.3,161.64568,448.00717,0.07676813,0.0,0.0
14812,20786760.0,73.948105,73.29541,53.60994,53.60994,53.609447,69.73955,69.73955,316.83395,76.57422,71.261185,0.3,71.5081,73.94003,69.98001,0.3,73.85153,0.784399,3532.039,0.0,0.3,161.12749,447.02686,0.076668486,0.0,0.0
14814,20786880.0,74.020836,73.36243,53.605164,53.605164,53.605385,69.74006,69.74006,316.54025,76.66942,71.27898,0.3,71.52864,73.94003,69.98001,0.3,73.93608,0.7859232,3536.3286,0.0,0.3,160.9636,446.73972,0.07663515,0.0,0.0
14816,20787000.0,73.98222,73.29205,53.593407,53.593407,53.592968,69.74499,69.74499,315.30252,76.762474,71.27892,0.3,71.531494,73.94003,69.98001,0.3,73.84483,0.7804248,3525.814,0.0,0.3,160.38876,445.537,0.07652365,0.0,0.0
14819,20787120.0,74.05336,73.3582,53.58824,53.58824,53.588463,69.744316,69.744316,314.88284,76.854095,71.296555,0.3,71.55182,73.94003,69.98001,0.3,73.92855,0.7816195,3528.5664,0.0,0.3,160.09938,445.12415,0.07645436,0.0,0.0
14821,20787240.0,74.013855,73.28789,53.57627,53.57627,53.575775,69.74799,69.74799,313.52625,76.94298,71.29634,0.3,71.55446,73.94003,69.98001,0.3,73.837585,0.7758375,3516.6492,0.0,0.3,159.40396,443.80243,0.07630761,0.0,0.0
14823,20787300.0,74.04775,73.31969,53.5677,53.5677,53.5677,69.74688,69.74688,312.85263,76.9861,71.30584,0.3,71.564896,73.94003,69.98001,0.3,73.880486,0.7759468,3513.9934,0.0,0.3,158.94191,443.13995,0.07620134,0.0,0.0
14824,20787360.0,74.08357,73.35358,53.57094,53.57094,53.57116,69.74605,69.74605,313.0026,77.02922,71.313805,0.3,71.57457,73.94003,69.98001,0.3,73.92119,0.77676284,3517.996,0.0,0.3,159.00136,443.28522,0.07620416,0.0,0.0
14826,20787480.0,74.04314,73.28377,53.5588,53.5588,53.558304,69.748405,69.748405,311.5397,77.1125,71.313416,0.3,71.57698,73.94003,69.98001,0.3,73.83089,0.7707343,3504.7456,0.0,0.3,158.19254,441.85672,0.07602294,0.0,0.0
14828,20787600.0,74.1107,73.34842,53.5532,53.5532,53.553417,69.745186,69.745186,310.90262,77.192314,71.33067,0.3,71.59682,73.94003,69.98001,0.3,73.913605,0.7713602,3504.5476,0.0,0.3,157.67142,441.2259,0.0758838,0.0,0.0
14831,20787720.0,74.0695,73.27937,53.541,53.541,53.540565,69.746185,69.746185,309.3387,77.26933,71.33017,0.3,71.59906,73.94003,69.98001,0.3,73.8244,0.7651022,3489.9949,0.0,0.3,156.75244,439.69577,0.07566803,0.0,0.0
14833,20787840.0,74.13515,73.34353,53.535347,53.535347,53.535507,69.741615,69.741615,308.59497,77.34233,71.34731,0.3,71.61873,73.94003,69.98001,0.3,73.90685,0.76544976,3488.3015,0.0,0.3,156.11652,438.9578,0.07549317,0.0,0.0
14835,20787900.0,74.11493,73.31024,53.535072,53.535072,53.534798,69.74172,69.74172,308.1873,77.377106,71.34616,0.3,71.61928,73.94003,69.98001,0.3,73.86159,0.76260847,3483.8435,0.0,0.3,155.87286,438.55875,0.07542718,0.0,0.0
14836,20787960.0,74.09247,73.27475,53.52304,53.52304,53.522545,69.74122,69.74122,306.9285,77.41133,71.3466,0.3,71.62076,73.94003,69.98001,0.3,73.81814,0.7589547,3472.3723,0.0,0.3,155.0878,437.32446,0.07524269,0.0,0.0
14839,20788080.0,74.15581,73.33809,53.51722,53.51722,53.51738,69.73528,69.73528,306.07794,77.47615,71.36363,0.3,71.64021,73.94003,69.98001,0.3,73.89993,0.75901955,3469.1309,0.0,0.3,154.33801,436.47916,0.075032026,0.0,0.0
14841,20788200.0,74.111694,73.26987,53.504913,53.504913,53.50447,69.73345,69.73345,304.31293,77.53641,71.36281,0.3,71.642075,73.94003,69.98001,0.3,73.81198,0.7523012,3451.8555,0.0,0.3,153.20282,434.7465,0.074746944,0.0,0.0
14843,20788320.0,74.17233,73.33232,53.498978,53.498978,53.499146,69.72611,69.72611,303.3564,77.59189,71.37972,0.3,71.6613,73.94003,69.98001,0.3,73.89307,0.75208455,3447.0432,0.0,0.3,152.34071,433.7946,0.07450044,0.0,0.0
14845,20788440.0,74.12658,73.26465,53.486732,53.486732,53.486237,69.72281,69.72281,301.4938,77.642365,71.37874,0.3,71.66301,73.94003,69.98001,0.3,73.80594,0.7451466,3428.4143,0.0,0.3,151.10104,431.9634,0.07418082,0.0,0.0
14847,20788500.0,74.15465,73.29442,53.477997,53.477997,53.477997,69.71834,69.71834,300.56955,77.665436,71.38785,0.3,71.67294,73.94003,69.98001,0.3,73.84714,0.7445636,3422.0486,0.0,0.3,150.37718,431.04877,0.07398794,0.0,0.0
14848,20788560.0,74.18437,73.32617,53.48069,53.48069,53.48085,69.71404,69.71404,300.4318,77.68752,71.39554,0.3,71.68207,73.94003,69.98001,0.3,73.88625,0.74464834,3422.014,0.0,0.3,150.1283,430.9053,0.07389858,0.0,0.0
14850,20788680.0,74.136795,73.259155,53.46849,53.46849,53.468,69.70924,69.70924,298.47223,77.72719,71.39444,0.3,71.68355,73.94003,69.98001,0.3,73.7999,0.73749393,3402.027,0.0,0.3,148.78624,428.9762,0.073544584,0.0,0.0
14852,20788800.0,74.191284,73.31947,53.46234,53.46234,53.462505,69.69905,69.69905,297.30518,77.7608,71.411194,0.3,71.70239,73.94003,69.98001,0.3,73.87911,0.7367122,3394.0232,0.0,0.3,147.7062,427.8124,0.07322749,0.0,0.0
14856,20788920.0,74.14196,73.25333,53.450256,53.450256,53.449814,69.69267,69.69267,295.2493,77.78865,71.41005,0.3,71.70382,73.94003,69.98001,0.3,73.79397,0.7293466,3372.6833,0.0,0.3,146.26283,425.78586,0.07283879,0.0,0.0
14857,20789040.0,74.19332,73.31282,53.444103,53.444103,53.444267,69.680954,69.680954,293.97723,77.80997,71.42685,0.3,71.72255,73.94003,69.98001,0.3,73.872635,0.72828597,3363.0728,0.0,0.3,145.07475,424.5162,0.07248584,0.0,0.0
14859,20789100.0,74.16872,73.28113,53.443718,53.443718,53.443443,69.67735,69.67735,293.30963,77.8181,71.42543,0.3,71.72272,73.94003,69.98001,0.3,73.82945,0.72488904,3355.1064,0.0,0.3,144.55191,423.85522,0.07233249,0.0,0.0
14860,20789160.0,74.14163,73.24718,53.43213,53.43213,53.431686,69.67305,69.67305,291.82626,77.82469,71.42554,0.3,71.723755,73.94003,69.98001,0.3,73.78815,0.7207084,3340.3816,0.0,0.3,143.53595,422.3935,0.07206424,0.0,0.0
14862,20789280.0,74.18942,73.305626,53.425976,53.425976,53.42614,69.65982,69.65982,290.45126,77.83249,71.442184,0.3,71.742386,73.94003,69.98001,0.3,73.865875,0.7193677,3329.172,0.0,0.3,142.24492,421.02002,0.07167686,0.0,0.0
14864,20789400.0,74.13559,73.24092,53.414223,53.414223,53.41378,69.65037,69.65037,288.2182,77.833206,71.44081,0.3,71.74337,73.94003,69.98001,0.3,73.78265,0.71162015,3305.263,0.0,0.3,140.6208,418.81384,0.071224496,0.0,0.0
14867,20789520.0,74.17943,73.29805,53.408066,53.408066,53.40818,69.635544,69.635544,286.72614,77.82645,71.4574,0.3,71.76189,73.94003,69.98001,0.3,73.85918,0.70996386,3292.3154,0.0,0.3,139.21968,417.32257,0.07080062,0.0,0.0
14869,20789640.0,74.122894,73.233826,53.39637,53.39637,53.395927,69.62443,69.62443,284.3865,77.812,71.456024,0.3,71.76282,73.94003,69.98001,0.3,73.77661,0.7019777,3266.9565,0.0,0.3,137.49623,415.0087,0.07031362,0.0,0.0
14871,20789700.0,74.142235,73.26108,53.387962,53.387962,53.38791,69.61621,69.61621,283.22556,77.80194,71.46498,0.3,71.77237,73.94003,69.98001,0.3,73.81555,0.70071936,3256.8042,0.0,0.3,136.54382,413.85492,0.07003769,0.0,0.0
14872,20789760.0,74.16295,73.29013,53.390327,53.390327,53.390488,69.60808,69.60808,282.80444,77.78964,71.4725,0.3,71.78111,73.94003,69.98001,0.3,73.85252,0.7000816,3252.5361,0.0,0.3,136.00652,413.42627,0.069858745,0.0,0.0
14874,20789880.0,74.103836,73.226746,53.3789,53.3789,53.378517,69.59532,69.59532,280.3748,77.75905,71.47118,0.3,71.78194,73.94003,69.98001,0.3,73.77106,0.6919003,3225.9019,0.0,0.3,134.1982,411.02103,0.06934079,0.0,0.0
14876,20790000.0,74.13965,73.28173,53.373077,53.373077,53.373184,69.57747,69.57747,278.6988,77.72021,71.48766,0.3,71.800064,73.94003,69.98001,0.3,73.845764,0.6897385,3209.9844,0.0,0.3,132.62224,409.34366,0.06885592,0.0,0.0
14879,20790120.0,74.0784,73.21944,53.36242,53.36242,53.362038,69.562965,69.562965,276.17575,77.67473,71.48645,0.3,71.80083,73.94003,69.98001,0.3,73.76573,0.681368,3182.292,0.0,0.3,130.72768,406.84344,0.06831142,0.0,0.0
14881,20790240.0,74.11153,73.273605,53.358685,53.358685,53.35885,69.54344,69.54344,274.39804,77.62561,71.50299,0.3,71.818954,73.94003,69.98001,0.3,73.839836,0.6789425,3165.6921,0.0,0.3,129.05904,405.0631,0.06781571,0.0,0.0
14883,20790300.0,74.081696,73.24388,53.360058,53.360058,53.359894,69.535774,69.535774,273.48373,77.59991,71.50145,0.3,71.81879,73.94003,69.98001,0.3,73.79946,0.675046,3155.0413,0.0,0.3,128.29343,404.15247,0.06759971,0.0,0.0
14884,20790360.0,74.04945,73.21213,53.35127,53.35127,53.350937,69.52734,69.52734,271.79907,77.572876,71.501785,0.3,71.819565,73.94003,69.98001,0.3,73.76079,0.670408,3138.2253,0.0,0.3,127.097595,402.4854,0.06727932,0.0,0.0
14887,20790480.0,74.08032,73.26525,53.350445,53.350445,53.35061,69.50624,69.50624,269.9422,77.51663,71.51925,0.3,71.83758,73.94003,69.98001,0.3,73.83412,0.66774595,3121.5967,0.0,0.3,125.356186,400.62445,0.066792406,0.0,0.0
14888,20790600.0,74.01831,73.20532,53.34556,53.34556,53.345226,69.48852,69.48852,267.27832,77.4572,71.51854,0.3,71.83813,73.94003,69.98001,0.3,73.75673,0.65911007,3094.57,0.0,0.3,123.33652,397.97998,0.06626886,0.0,0.0
14891,20790720.0,74.04704,73.25734,53.346817,53.346817,53.34704,69.46573,69.46573,265.32977,77.39403,71.53523,0.3,71.85614,73.94003,69.98001,0.3,73.82907,0.65619826,3077.912,0.0,0.3,121.51673,396.02594,0.065791264,0.0,0.0
14893,20790840.0,73.98431,73.198235,53.343853,53.343853,53.34358,69.44628,69.44628,262.59164,77.32788,71.53441,0.3,71.85669,73.94003,69.98001,0.3,73.752884,0.6474135,3051.102,0.0,0.3,119.43423,393.30533,0.06527894,0.0,0.0
