,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
14895,20790900.0,73.996994,73.2229,53.340008,53.340008,53.34012,69.4341,69.4341,261.24246,77.29394,71.543915,0.3,71.86609,73.94003,69.98001,0.3,73.789734,0.64559585,3040.043,0.0,0.3,118.32307,391.9594,0.06499917,0.0,0.0
14896,20790960.0,74.0115,73.249596,53.346764,53.346764,53.34704,69.42199,69.42199,260.59357,77.25867,71.551384,0.3,71.87466,73.94003,69.98001,0.3,73.824844,0.644362,3034.719,0.0,0.3,117.56799,391.2998,0.06481753,0.0,0.0
14898,20791080.0,73.948654,73.1918,53.345284,53.345284,53.345062,69.40092,69.40092,257.80844,77.18649,71.550835,0.3,71.875206,73.94003,69.98001,0.3,73.75018,0.6355005,3008.3796,0.0,0.3,115.44453,388.53,0.06432087,0.0,0.0
14901,20791200.0,73.97403,73.24223,53.349182,53.349182,53.349403,69.375084,69.375084,255.75394,77.11151,71.56802,0.3,71.89317,73.94003,69.98001,0.3,73.82138,0.63229877,2992.1077,0.0,0.3,113.52996,386.4662,0.06387237,0.0,0.0
14903,20791320.0,73.9113,73.18582,53.348797,53.348797,53.34858,69.352455,69.352455,252.93784,77.03384,71.56786,0.3,71.89372,73.94003,69.98001,0.3,73.748215,0.623391,2966.2964,0.0,0.3,111.37941,383.663,0.063392125,0.0,0.0
14905,20791440.0,73.93498,73.23531,53.353355,53.353355,53.35363,69.325165,69.325165,250.84604,76.95358,71.58533,0.3,71.911736,73.94003,69.98001,0.3,73.818634,0.62006766,2950.2058,0.0,0.3,109.43247,381.55978,0.0629574,0.0,0.0
14907,20791500.0,73.90477,73.208725,53.358192,53.358192,53.358135,69.31349,69.31349,249.77187,76.91283,71.5845,0.3,71.911514,73.94003,69.98001,0.3,73.78194,0.61594206,2940.2659,0.0,0.3,108.52068,380.48465,0.062771,0.0,0.0
14908,20791560.0,73.87252,73.18027,53.353466,53.353466,53.353302,69.301025,69.301025,248.00233,76.87085,71.5856,0.3,71.912285,73.94003,69.98001,0.3,73.74695,0.61113876,2924.8093,0.0,0.3,107.260216,378.7266,0.062490202,0.0,0.0
14910,20791680.0,73.89461,73.228775,53.358246,53.358246,53.358467,69.27234,69.27234,245.87784,76.78577,71.60341,0.3,71.9303,73.94003,69.98001,0.3,73.81649,0.6077144,2908.8113,0.0,0.3,105.288124,376.58865,0.06206628,0.0,0.0
14912,20791800.0,73.83264,73.17522,53.358246,53.358246,53.358078,69.246826,69.246826,243.01419,76.69875,71.60373,0.3,71.93091,73.94003,69.98001,0.3,73.746506,0.5988027,2883.7607,0.0,0.3,103.10577,373.73322,0.061609596,0.0,0.0
14915,20791920.0,73.85302,73.22246,53.36286,53.36286,53.36308,69.216736,69.216736,240.85225,76.60894,71.62181,0.3,71.94893,73.94003,69.98001,0.3,73.81484,0.59525424,2867.6833,0.0,0.3,101.10874,371.55588,0.06119181,0.0,0.0
14918,20792040.0,73.79111,73.169945,53.363243,53.363243,53.36302,69.18988,69.18988,237.98897,76.51748,71.622406,0.3,71.949524,73.94003,69.98001,0.3,73.7459,0.58633876,2843.0283,0.0,0.3,98.92844,368.69815,0.060745727,0.0,0.0
14919,20792100.0,73.79985,73.19214,53.360443,53.360443,53.36055,69.17425,69.17425,236.58006,76.47145,71.63257,0.3,71.95898,73.94003,69.98001,0.3,73.78046,0.5842754,2832.375,0.0,0.3,97.78438,367.28702,0.060494527,0.0,0.0
14920,20792160.0,73.81029,73.21631,53.367256,53.367256,53.367474,69.15864,69.15864,235.81567,76.42415,71.6407,0.3,71.967545,73.94003,69.98001,0.3,73.813416,0.5827543,2826.9268,0.0,0.3,96.92917,366.50745,0.060333066,0.0,0.0
14922,20792280.0,73.748764,73.16495,53.36714,53.36714,53.36698,69.13053,69.13053,232.94061,76.32906,71.64142,0.3,71.9682,73.94003,69.98001,0.3,73.74574,0.5738574,2802.3977,0.0,0.3,94.750916,363.63577,0.05989026,0.0,0.0
14924,20792400.0,73.76645,73.20999,53.370552,53.370552,53.37077,69.09832,69.09832,230.75685,76.23266,71.659874,0.3,71.98617,73.94003,69.98001,0.3,73.811874,0.5702113,2786.1685,0.0,0.3,92.75725,361.43292,0.059479762,0.0,0.0
14927,20792520.0,73.70553,73.15994,53.36978,53.36978,53.369614,69.06894,69.06894,227.86646,76.134,71.66086,0.3,71.98688,73.94003,69.98001,0.3,73.74563,0.5613246,2761.5977,0.0,0.3,90.58038,358.54373,0.059034735,0.0,0.0
14929,20792640.0,73.721954,73.204,53.37236,53.37236,53.372528,69.035576,69.035576,225.6586,76.0343,71.679535,0.3,72.0049,73.94003,69.98001,0.3,73.81084,0.55759543,2744.9968,0.0,0.3,88.58292,356.31503,0.058618847,0.0,0.0
14931,20792700.0,73.69273,73.18038,53.3761,53.3761,53.376045,69.0208,69.0208,224.53671,75.98437,71.678986,0.3,72.00473,73.94003,69.98001,0.3,73.777374,0.5534781,2735.286,0.0,0.3,87.645935,355.18707,0.0584402,0.0,0.0
14933,20792760.0,73.66147,73.15484,53.37077,53.37077,53.370552,69.00529,69.00529,222.76633,75.933334,71.68063,0.3,72.005554,73.94003,69.98001,0.3,73.745514,0.5487383,2720.3616,0.0,0.3,86.426895,353.42224,0.05817026,0.0,0.0
14934,20792880.0,73.67674,73.197685,53.372307,53.372307,53.372475,68.971,68.971,220.53897,75.83116,71.69948,0.3,72.02352,73.94003,69.98001,0.3,73.80951,0.5449342,2703.2952,0.0,0.3,84.43668,351.1726,0.057745654,0.0,0.0
14936,20793000.0,73.61709,73.14978,53.369946,53.369946,53.369728,68.93991,68.93991,217.65398,75.72833,71.70064,0.3,72.024185,73.94003,69.98001,0.3,73.74563,0.53613347,2678.5527,0.0,0.3,82.30966,348.2854,0.057290263,0.0,0.0
14939,20793120.0,73.63098,73.191315,53.37033,53.37033,53.370495,68.90466,68.90466,215.39117,75.62374,71.719696,0.3,72.042145,73.94003,69.98001,0.3,73.808136,0.5322126,2660.7686,0.0,0.3,80.3212,345.9992,0.056850255,0.0,0.0
14941,20793240.0,73.57177,73.14424,53.36698,53.36698,53.36676,68.87259,68.87259,212.4827,75.51877,71.72096,0.3,72.0428,73.94003,69.98001,0.3,73.74519,0.5233873,2635.5408,0.0,0.3,78.207466,343.08707,0.05637914,0.0,0.0
14943,20793300.0,73.57754,73.16351,53.362198,53.362198,53.362255,68.85466,68.85466,211.05357,75.466415,71.73151,0.3,72.05214,73.94003,69.98001,0.3,73.77672,0.5211628,2624.0166,0.0,0.3,77.11191,341.6516,0.05611128,0.0,0.0
14944,20793360.0,73.5849,73.18472,53.366375,53.366375,53.366486,68.836754,68.836754,210.21448,75.41308,71.740074,0.3,72.060715,73.94003,69.98001,0.3,73.80676,0.5194279,2617.1833,0.0,0.3,76.24549,340.7944,0.055924434,0.0,0.0
14947,20793480.0,73.526566,73.13875,53.36209,53.36209,53.36187,68.80394,68.80394,207.29755,75.306786,71.74145,0.3,72.06131,73.94003,69.98001,0.3,73.744965,0.51061773,2591.4875,0.0,0.3,74.1595,337.87253,0.05543604,0.0,0.0
14948,20793600.0,73.53876,73.17791,53.360332,53.360332,53.360443,68.76762,68.76762,205.01524,75.20044,71.76056,0.3,72.07916,73.94003,69.98001,0.3,73.805176,0.5065948,2572.386,0.0,0.3,72.225235,335.5652,0.054962154,0.0,0.0
14951,20793720.0,73.48135,73.13314,53.355446,53.355446,53.355225,68.73403,68.73403,202.0859,75.0931,71.76205,0.3,72.07983,73.94003,69.98001,0.3,73.744804,0.4977916,2546.1724,0.0,0.3,70.165695,332.6296,0.05445392,0.0,0.0
14953,20793840.0,73.49294,73.17137,53.353577,53.353577,53.353683,68.697044,68.697044,199.78044,74.98631,71.78127,0.3,72.09768,73.94003,69.98001,0.3,73.80413,0.49368584,2526.489,0.0,0.3,68.25189,330.2983,0.05396424,0.0,0.0
14955,20793900.0,73.46548,73.150116,53.355446,53.355446,53.35539,68.68041,68.68041,198.60901,74.93341,71.780945,0.3,72.09746,73.94003,69.98001,0.3,73.773254,0.489565,2515.7026,0.0,0.3,67.352196,329.11816,0.05374908,0.0,0.0
14956,20793960.0,73.43593,73.12666,53.34896,53.34896,53.34874,68.663086,68.663086,196.83473,74.87964,71.7827,0.3,72.098175,73.94003,69.98001,0.3,73.743546,0.48484918,2500.083,0.0,0.3,66.231064,327.346,0.053447746,0.0,0.0
14959,20794080.0,73.44592,73.16258,53.34693,53.34693,53.34704,68.62567,68.62567,194.46385,74.77301,71.80203,0.3,72.11603,73.94003,69.98001,0.3,73.80023,0.48053786,2479.6797,0.0,0.3,64.331985,324.94974,0.052943908,0.0,0.0
14961,20794200.0,73.389786,73.118744,53.342316,53.342316,53.342148,68.59121,68.59121,191.46269,74.6664,71.80352,0.3,72.116516,73.94003,69.98001,0.3,73.74074,0.4716097,2452.867,0.0,0.3,62.334362,321.94214,0.052414794,0.0,0.0
14964,20794320.0,73.39906,73.15341,53.34034,53.34034,53.340446,68.55338,68.55338,189.03233,74.559875,71.82286,0.3,72.13426,73.94003,69.98001,0.3,73.79622,0.46711913,2431.8828,0.0,0.3,60.45536,319.48685,0.051898748,0.0,0.0
14965,20794440.0,73.34413,73.11078,53.336,53.336,53.33583,68.51847,68.51847,185.99115,74.45331,71.824394,0.3,72.134705,73.94003,69.98001,0.3,73.738434,0.45813337,2404.8274,0.0,0.3,58.490124,316.43912,0.051360108,0.0,0.0
14967,20794500.0,73.34787,73.12677,53.331,53.331,53.331,68.49936,68.49936,184.49132,74.40047,71.83522,0.3,72.14398,73.94003,69.98001,0.3,73.7665,0.4556095,2392.0283,0.0,0.3,57.47914,314.9322,0.051060427,0.0,0.0
14968,20794560.0,73.35298,73.14462,53.33435,53.33435,53.334404,68.4803,68.4803,183.51884,74.34674,71.84395,0.3,72.15245,73.94003,69.98001,0.3,73.79326,0.45351467,2383.4321,0.0,0.3,56.64116,313.94208,0.050835058,0.0,0.0
14970,20794680.0,73.29936,73.10326,53.330505,53.330505,53.330338,68.44503,68.44503,180.45673,74.24017,71.8456,0.3,72.152885,73.94003,69.98001,0.3,73.73723,0.44451684,2356.2974,0.0,0.3,54.71888,310.87317,0.05029042,0.0,0.0
14972,20794800.0,73.30782,73.13616,53.329296,53.329296,53.329353,68.406784,68.406784,177.96777,74.13394,71.865265,0.3,72.17052,73.94003,69.98001,0.3,73.791275,0.43983212,2334.7104,0.0,0.3,52.916626,308.35968,0.04976152,0.0,0.0
14975,20794920.0,73.25552,73.09628,53.326164,53.326164,53.326057,68.371155,68.371155,174.89609,74.026825,71.86713,0.3,72.17096,73.94003,69.98001,0.3,73.73717,0.4308513,2307.591,0.0,0.3,51.04149,305.2807,0.049212873,0.0,0.0
14977,20795040.0,73.2636,73.12847,53.325394,53.325394,53.32551,68.33267,68.33267,172.38777,73.92004,71.88696,0.3,72.188644,73.94003,69.98001,0.3,73.79083,0.4261114,2285.7673,0.0,0.3,49.281616,302.7478,0.04867875,0.0,0.0
14979,20795100.0,73.238884,73.11007,53.32814,53.32814,53.328087,68.31525,68.31525,171.13428,73.86703,71.88674,0.3,72.18837,73.94003,69.98001,0.3,73.76381,0.42191967,2274.5303,0.0,0.3,48.460217,301.48572,0.048445843,0.0,0.0
14980,20795160.0,73.21263,73.08986,53.323254,53.323254,53.323143,68.29717,68.29717,169.34314,73.81314,71.88905,0.3,72.18898,73.94003,69.98001,0.3,73.73821,0.41722023,2259.0144,0.0,0.3,47.477947,299.69562,0.048134793,0.0,0.0
14982,20795280.0,73.22032,73.121216,53.323196,53.323196,53.323254,68.25883,68.25883,166.84546,73.70608,71.90899,0.3,72.206665,73.94003,69.98001,0.3,73.79122,0.41248256,2237.244,0.0,0.3,45.778934,297.1734,0.047602527,0.0,0.0
14984,20795400.0,73.17093,73.08414,53.321938,53.321938,53.32188,68.22367,68.22367,163.84674,73.59935,71.91119,0.3,72.20699,73.94003,69.98001,0.3,73.740524,0.40374544,2210.9976,0.0,0.3,44.05537,294.16687,0.04706618,0.0,0.0
14987,20795520.0,73.17807,73.11458,53.322647,53.322647,53.322704,68.185555,68.185555,161.36215,73.49157,71.93146,0.3,72.224625,73.94003,69.98001,0.3,73.79271,0.39901477,2189.313,0.0,0.3,42.419262,291.65796,0.04653696,0.0,0.0
14989,20795640.0,73.1299,73.07881,53.32232,53.32232,53.322212,68.1507,68.1507,158.39725,73.38402,71.93398,0.3,72.22496,73.94003,69.98001,0.3,73.743546,0.39039823,2163.483,0.0,0.3,40.769695,288.68515,0.046007086,0.0,0.0
14991,20795700.0,73.132706,73.092766,53.31941,53.31941,53.31941,68.13195,68.13195,156.94768,73.33062,71.94552,0.3,72.23413,73.94003,69.98001,0.3,73.77002,0.3878954,2151.02,0.0,0.3,39.93082,287.2282,0.045714833,0.0,0.0
14992,20795760.0,73.13693,73.108696,53.323914,53.323914,53.323967,68.11338,68.11338,155.97444,73.27629,71.95453,0.3,72.24254,73.94003,69.98001,0.3,73.795395,0.3857987,2142.3123,0.0,0.3,39.2217,286.23834,0.04549012,0.0,0.0
14995,20795880.0,73.09024,73.07442,53.32441,53.32441,53.324352,68.07926,68.07926,153.07205,73.1683,71.957275,0.3,72.24286,73.94003,69.98001,0.3,73.747986,0.37738734,2117.1272,0.0,0.3,37.66123,283.32825,0.044971857,0.0,0.0
14996,20796000.0,73.09711,73.10364,53.32704,53.32704,53.3271,68.04306,68.04306,150.72903,73.06052,71.97809,0.3,72.26044,73.94003,69.98001,0.3,73.79919,0.3729484,2096.6575,0.0,0.3,36.21014,280.9618,0.044471942,0.0,0.0
14999,20796120.0,73.052,73.07118,53.328857,53.328857,53.328804,68.00992,68.00992,147.91553,72.951645,71.98134,0.3,72.260826,73.94003,69.98001,0.3,73.75375,0.36478287,2072.377,0.0,0.3,34.74673,278.1407,0.043971106,0.0,0.0
15001,20796240.0,73.05882,73.10013,53.332375,53.332375,53.332428,67.97486,67.97486,145.6519,72.84283,72.00249,0.3,72.278404,73.94003,69.98001,0.3,73.804794,0.36053425,2052.5593,0.0,0.3,33.388256,275.85428,0.0434866,0.0,0.0
15003,20796300.0,73.03772,73.0854,53.33715,53.33715,53.337204,67.9593,67.9593,144.5392,72.78877,72.00281,0.3,72.278076,73.94003,69.98001,0.3,73.78216,0.35682473,2042.8232,0.0,0.3,32.767605,274.7338,0.043281622,0.0,0.0
15004,20796360.0,73.01526,73.06909,53.33528,53.33528,53.335228,67.94331,67.94331,142.9585,72.73379,72.00583,0.3,72.27873,73.94003,69.98001,0.3,73.760956,0.35269845,2029.4244,0.0,0.3,32.038708,273.15396,0.043009337,0.0,0.0
15006,20796480.0,73.02218,73.097824,53.33979,53.33979,53.339844,67.90996,67.90996,140.81107,72.62436,72.02725,0.3,72.29631,73.94003,69.98001,0.3,73.81182,0.34871733,2010.5974,0.0,0.3,30.788479,270.9847,0.042548038,0.0,0.0
15010,20796600.0,72.980156,73.068436,53.34391,53.34391,53.343853,67.88023,67.88023,138.2556,72.51461,72.03078,0.3,72.296646,73.94003,69.98001,0.3,73.769684,0.3412549,1988.7422,0.0,0.3,29.555504,268.42316,0.042097315,0.0,0.0
15011,20796720.0,72.98724,73.097046,53.34951,53.34951,53.349564,67.848946,67.848946,136.24947,72.404526,72.052414,0.3,72.31427,73.94003,69.98001,0.3,73.82039,0.33760428,1971.115,0.0,0.3,28.42098,266.3964,0.041663848,0.0,0.0
15013,20796840.0,72.9467,73.069305,53.354782,53.354782,53.35473,67.82145,67.82145,133.85588,72.29401,72.056046,0.3,72.314545,73.94003,69.98001,0.3,73.77991,0.330571,1950.7252,0.0,0.3,27.310661,263.99774,0.04124407,0.0,0.0
15015,20796900.0,72.94972,73.08266,53.35473,53.35473,53.35473,67.80677,67.80677,132.71143,72.239075,72.06818,0.3,72.32378,73.94003,69.98001,0.3,73.805664,0.3287343,1940.8597,0.0,0.3,26.7525,262.84772,0.04101119,0.0,0.0
15016,20796960.0,72.95406,73.09804,53.36149,53.36149,53.36154,67.79258,67.79258,132.01479,72.1831,72.0779,0.3,72.332184,73.94003,69.98001,0.3,73.8305,0.32730967,1934.4937,0.0,0.3,26.297335,262.13742,0.04084279,0.0,0.0
15018,20797080.0,72.91501,73.07189,53.36786,53.36786,53.36786,67.76764,67.76764,129.80438,72.07181,72.081696,0.3,72.33251,73.94003,69.98001,0.3,73.79144,0.32075435,1915.7333,0.0,0.3,25.31337,259.92322,0.040457897,0.0,0.0
15020,20797200.0,72.92259,73.10062,53.37555,53.37555,53.375603,67.74161,67.74161,128.15227,71.960464,72.10356,0.3,72.35009,73.94003,69.98001,0.3,73.841644,0.31793946,1901.0991,0.0,0.3,24.426817,258.25363,0.04009355,0.0,0.0
15024,20797320.0,72.856445,73.042175,53.37275,53.37275,53.372692,67.71954,67.71954,125.60921,71.84829,72.07428,0.3,72.31702,73.94003,69.98001,0.3,73.77112,0.30996445,1877.655,0.0,0.3,23.473087,255.71924,0.03963964,0.0,0.0
15025,20797440.0,72.83827,73.03943,53.364395,53.364395,53.364395,67.69489,67.69489,123.080795,71.737,72.069336,0.3,72.30719,73.94003,69.98001,0.3,73.79326,0.304697,1854.1244,0.0,0.3,22.484453,253.19392,0.039115068,0.0,0.0
15027,20797500.0,72.807175,73.01224,53.36264,53.36264,53.36264,67.68409,67.68409,121.714615,71.68196,72.05456,0.3,72.29115,73.94003,69.98001,0.3,73.7614,0.300318,1841.9862,0.0,0.3,22.011002,251.83444,0.03887455,0.0,0.0
15028,20797560.0,72.77669,72.98576,53.35874,53.35874,53.35874,67.67142,67.67142,120.7001,71.62609,72.04231,0.3,72.27593,73.94003,69.98001,0.3,73.731125,0.3,1829.5841,0.0,0.3,21.563635,250.81557,0.03860636,0.0,0.0
15030,20797680.0,72.764984,72.99169,53.379284,53.379284,53.379284,67.65076,67.65076,120.62271,71.515564,72.037415,0.3,72.26593,73.94003,69.98001,0.3,73.75299,0.3,1821.6365,0.0,0.3,21.114935,250.69928,0.038359243,0.0,0.0
15032,20797800.0,72.71005,72.94708,53.39917,53.39917,53.39917,67.63496,67.63496,120.5944,71.4057,72.01166,0.3,72.23595,73.94003,69.98001,0.3,73.69015,0.3,1812.9949,0.0,0.3,20.777374,250.6406,0.03814906,0.0,0.0
15035,20797920.0,72.696655,72.95093,53.4196,53.4196,53.4196,67.63002,67.63002,120.58561,71.29518,72.00737,0.3,72.226494,73.94003,69.98001,0.3,73.70718,0.3,1807.4387,0.0,0.3,20.672794,250.6223,0.037978534,0.0,0.0
15038,20798040.0,72.64084,72.905334,53.437126,53.437126,53.437126,67.63006,67.63006,120.58568,71.185265,71.98244,0.3,72.19733,73.94003,69.98001,0.3,73.64181,0.3,1800.2491,0.0,0.3,20.673239,250.62245,0.037818853,0.0,0.0
15039,20798100.0,72.63381,72.9066,53.445145,53.445145,53.445145,67.63004,67.63004,120.58565,71.13077,71.98193,0.3,72.193535,73.94003,69.98001,0.3,73.6495,0.3,1797.6724,0.0,0.3,20.673191,250.62239,0.037745,0.0,0.0
15040,20798160.0,72.62651,72.907974,53.453716,53.453716,53.453716,67.63003,67.63003,120.585625,71.0754,71.97891,0.3,72.18881,73.94003,69.98001,0.3,73.65576,0.3,1795.5571,0.0,0.3,20.673138,250.62234,0.037681635,0.0,0.0
15042,20798280.0,72.570145,72.861664,53.467392,53.467392,53.467392,67.63005,67.63005,120.58566,70.965485,71.9548,0.3,72.16046,73.94003,69.98001,0.3,73.58841,0.3,1788.9918,0.0,0.3,20.673208,250.62242,0.037546765,0.0,0.0
15044,20798400.0,72.554985,72.863266,53.48047,53.48047,53.48047,67.63002,67.63002,120.58561,70.856,71.95195,0.3,72.152664,73.94003,69.98001,0.3,73.599625,0.3,1784.8417,0.0,0.3,20.673107,250.62231,0.03743171,0.0,0.0
15047,20798520.0,72.49802,72.816345,53.49118,53.49118,53.49118,67.63004,67.63004,120.58565,70.74548,71.92854,0.3,72.12509,73.94003,69.98001,0.3,73.53052,0.3,1778.7461,0.0,0.3,20.673174,250.62239,0.037315648,0.0,0.0
15050,20798640.0,72.481926,72.816956,53.501617,53.501617,53.501617,67.63001,67.63001,120.58559,70.63524,71.92629,0.3,72.11795,73.94003,69.98001,0.3,73.53936,0.3,1774.9854,0.0,0.3,20.673069,250.6223,0.03721698,0.0,0.0
15051,20798700.0,72.453476,72.7935,53.506233,53.506233,53.506233,67.63002,67.63002,120.58562,70.580414,71.91366,0.3,72.10411,73.94003,69.98001,0.3,73.50377,0.3,1772.3401,0.0,0.3,20.673094,250.62231,0.037170347,0.0,0.0
15053,20798760.0,72.424576,72.76961,53.509857,53.509857,53.509857,67.630035,67.630035,120.58563,70.52466,71.90355,0.3,72.09114,73.94003,69.98001,0.3,73.46877,0.3,1769.2784,0.0,0.3,20.673134,250.62234,0.037116162,0.0,0.0
15054,20798880.0,72.40777,72.76944,53.518097,53.518097,53.518097,67.630005,67.630005,120.58557,70.4138,71.9019,0.3,72.08455,73.94003,69.98001,0.3,73.475586,0.3,1765.829,0.0,0.3,20.673025,250.62224,0.037030447,0.0,0.0
15056,20799000.0,72.350204,72.721924,53.524414,53.524414,53.524414,67.63002,67.63002,120.58561,70.30295,71.879875,0.3,72.05856,73.94003,69.98001,0.3,73.40407,0.3,1760.432,0.0,0.3,20.673088,250.62231,0.036941428,0.0,0.0
15059,20799120.0,72.332565,72.72088,53.531006,53.531006,53.531006,67.62999,67.62999,120.58555,70.19078,71.87862,0.3,72.052475,73.94003,69.98001,0.3,73.408844,0.3,1757.1914,0.0,0.3,20.672981,250.62222,0.036865205,0.0,0.0
15061,20799240.0,72.27434,72.67293,53.53578,53.53578,53.53578,67.63001,67.63001,120.58559,70.07851,71.85713,0.3,72.02704,73.94003,69.98001,0.3,73.33595,0.3,1751.9841,0.0,0.3,20.673044,250.6223,0.03678445,0.0,0.0
15063,20799300.0,72.26544,72.67221,53.538036,53.538036,53.538036,67.63,67.63,120.585556,70.02258,71.85806,0.3,72.02478,73.94003,69.98001,0.3,73.33831,0.3,1750.259,0.0,0.3,20.672995,250.62222,0.036746003,0.0,0.0
15064,20799360.0,72.25627,72.67149,53.541,53.541,53.541,67.62998,67.62998,120.58553,69.96562,71.856415,0.3,72.0216,73.94003,69.98001,0.3,73.33941,0.3,1748.933,0.0,0.3,20.672934,250.62216,0.036716044,0.0,0.0
15067,20799480.0,72.197655,72.62326,53.54457,53.54457,53.54457,67.63,67.63,120.58556,69.85207,71.835495,0.3,71.99672,73.94003,69.98001,0.3,73.26541,0.3,1743.8779,0.0,0.3,20.672998,250.62224,0.036641743,0.0,0.0
15068,20799600.0,72.17898,72.62129,53.54869,53.54869,53.54869,67.629974,67.629974,120.58551,69.73825,71.835266,0.3,71.991776,73.94003,69.98001,0.3,73.267395,0.3,1740.9489,0.0,0.3,20.672888,250.62215,0.036579,0.0,0.0
15071,20799720.0,72.11981,72.572784,53.551384,53.551384,53.551384,67.62999,67.62999,120.58555,69.622734,71.81478,0.3,71.96749,73.94003,69.98001,0.3,73.19252,0.3,1735.9866,0.0,0.3,20.672953,250.62222,0.03650918,0.0,0.0
15073,20799840.0,72.100426,72.57025,53.554626,53.554626,53.554626,67.62996,67.62996,120.585495,69.506775,71.81494,0.3,71.96298,73.94003,69.98001,0.3,73.19296,0.3,1733.115,0.0,0.3,20.672844,250.62209,0.036450103,0.0,0.0
15075,20799900.0,72.07088,72.54614,53.556,53.556,53.556,67.629974,67.629974,120.58551,69.44893,71.80368,0.3,71.95068,73.94003,69.98001,0.3,73.15484,0.3,1730.8861,0.0,0.3,20.67287,250.62215,0.03642111,0.0,0.0
15076,20799960.0,72.04088,72.52159,53.556496,53.556496,53.556496,67.62998,67.62998,120.58553,69.38988,71.79495,0.3,71.9392,73.94003,69.98001,0.3,73.11726,0.3,1728.2252,0.0,0.3,20.67291,250.62216,0.03638375,0.0,0.0
15078,20800080.0,72.020775,72.51857,53.559074,53.559074,53.559074,67.62995,67.62995,120.58548,69.271996,71.7955,0.3,71.935196,73.94003,69.98001,0.3,73.11639,0.3,1725.3854,0.0,0.3,20.672802,250.62207,0.036327273,0.0,0.0
15081,20800200.0,71.96074,72.46973,53.56034,53.56034,53.56034,67.629974,67.629974,120.58551,69.15307,71.77594,0.3,71.911896,73.94003,69.98001,0.3,73.03992,0.3,1720.5256,0.0,0.3,20.67287,250.62215,0.03626304,0.0,0.0
15084,20800320.0,71.93991,72.46627,53.56237,53.56237,53.56237,67.629944,67.629944,120.585464,69.03299,71.77688,0.3,71.90828,73.94003,69.98001,0.3,73.03778,0.3,1717.688,0.0,0.3,20.672764,250.62204,0.036208127,0.0,0.0
15086,20800440.0,71.87938,72.41727,53.563194,53.563194,53.563194,67.62996,67.62996,120.5855,68.9117,71.757706,0.3,71.88548,73.94003,69.98001,0.3,72.96054,0.3,1712.8286,0.0,0.3,20.672834,250.62212,0.036145054,0.0,0.0
15087,20800500.0,71.868774,72.4153,53.56358,53.56358,53.56358,67.629944,67.629944,120.58547,68.851105,71.75963,0.3,71.88432,73.94003,69.98001,0.3,72.95944,0.3,1711.2137,0.0,0.3,20.672787,250.62207,0.036114093,0.0,0.0
15088,20800560.0,71.85779,72.413315,53.564735,53.564735,53.564735,67.62994,67.62994,120.58545,68.78915,71.75891,0.3,71.88223,73.94003,69.98001,0.3,72.95703,0.3,1709.9635,0.0,0.3,20.67273,250.62201,0.036090806,0.0,0.0
15090,20800680.0,71.79649,72.36382,53.565117,53.565117,53.565117,67.62995,67.62995,120.58549,68.665276,71.74019,0.3,71.85988,73.94003,69.98001,0.3,72.878586,0.3,1705.0664,0.0,0.3,20.672804,250.62209,0.036027987,0.0,0.0
15092,20800800.0,71.77374,72.35893,53.566326,53.566326,53.566326,67.62993,67.62993,120.585434,68.54053,71.74172,0.3,71.857025,73.94003,69.98001,0.3,72.87288,0.3,1702.1333,0.0,0.3,20.672703,250.62198,0.035973582,0.0,0.0
15095,20800920.0,71.684204,72.27676,53.56034,53.56034,53.56034,67.62995,67.62995,120.58547,68.41402,71.6902,0.3,71.80171,73.94003,69.98001,0.3,72.75993,0.3,1693.602,0.0,0.3,20.672777,250.62207,0.035847962,0.0,0.0
15097,20801040.0,71.63653,72.242584,53.554626,53.554626,53.554626,67.62992,67.62992,120.58543,68.28801,71.66509,0.3,71.771774,73.94003,69.98001,0.3,72.72296,0.3,1686.6324,0.0,0.3,20.672676,250.62196,0.035711955,0.0,0.0
15099,20801100.0,71.59308,72.20293,53.552155,53.552155,53.552155,67.62994,67.62994,120.58545,68.225494,71.639496,0.3,71.74502,73.94003,69.98001,0.3,72.66826,0.3,1682.3767,0.0,0.3,20.672709,250.62201,0.03564412,0.0,0.0
15101,20801160.0,71.54907,72.16266,53.549023,53.549023,53.549023,67.629944,67.629944,120.585464,68.16199,71.61626,0.3,71.71887,73.94003,69.98001,0.3,72.61388,0.3,1677.652,0.0,0.3,20.672754,250.62204,0.035566617,0.0,0.0
15102,20801280.0,71.50079,72.12778,53.545235,53.545235,53.545235,67.62991,67.62991,120.58542,68.03603,71.591484,0.3,71.68921,73.94003,69.98001,0.3,72.575035,0.3,1670.6615,0.0,0.3,20.672653,250.62193,0.035428956,0.0,0.0
15104,20801400.0,71.414604,72.04934,53.541275,53.541275,53.541275,67.62994,67.62994,120.58546,67.910515,71.5444,0.3,71.6379,73.94003,69.98001,0.3,72.46721,0.3,1661.7897,0.0,0.3,20.672731,250.62201,0.03528352,0.0,0.0
15107,20801520.0,71.36615,72.01424,53.538918,53.538918,53.538918,67.62991,67.62991,120.5854,67.78401,71.52051,0.3,71.60895,73.94003,69.98001,0.3,72.427216,0.3,1654.8167,0.0,0.3,20.67263,250.6219,0.035145354,0.0,0.0
15109,20801640.0,71.28018,71.93623,53.53617,53.53617,53.53617,67.62994,67.62994,120.58545,67.65799,71.474594,0.3,71.55875,73.94003,69.98001,0.3,72.31917,0.3,1646.004,0.0,0.3,20.67271,250.62201,0.03500013,0.0,0.0
15111,20801700.0,71.256516,71.9191,53.535072,53.535072,53.535072,67.62992,67.62992,120.58542,67.595535,71.464645,0.3,71.545395,73.94003,69.98001,0.3,72.29988,0.3,1642.4147,0.0,0.3,20.672667,250.62196,0.03492853,0.0,0.0
15112,20801760.0,71.232285,71.90173,53.53485,53.53485,53.53485,67.629906,67.629906,120.585396,67.532036,71.45196,0.3,71.530945,73.94003,69.98001,0.3,72.27907,0.3,1639.1559,0.0,0.3,20.672611,250.6219,0.03486394,0.0,0.0
15115,20801880.0,71.146866,71.82428,53.53298,53.53298,53.53298,67.62993,67.62993,120.58544,67.40602,71.40735,0.3,71.48195,73.94003,69.98001,0.3,72.17101,0.3,1630.4592,0.0,0.3,20.672691,250.62198,0.034720577,0.0,0.0
15116,20802000.0,71.09935,71.79018,53.532486,53.532486,53.532486,67.6299,67.6299,120.58539,67.2805,71.38582,0.3,71.45531,73.94003,69.98001,0.3,72.13048,0.3,1623.7402,0.0,0.3,20.672594,250.62189,0.03458704,0.0,0.0
15119,20802120.0,71.01415,71.713104,53.53128,53.53128,53.53128,67.62993,67.62993,120.585434,67.15399,71.34237,0.3,71.40741,73.94003,69.98001,0.3,72.02215,0.3,1615.1436,0.0,0.3,20.672676,250.62198,0.03444567,0.0,0.0
15121,20802240.0,70.96658,71.67894,53.531334,53.531334,53.531334,67.6299,67.6299,120.58538,67.027985,71.32177,0.3,71.381645,73.94003,69.98001,0.3,71.98062,0.3,1608.5071,0.0,0.3,20.672579,250.62189,0.03431424,0.0,0.0
15123,20802300.0,70.92445,71.640976,53.531334,53.531334,53.531334,67.62991,67.62991,120.58541,66.96553,71.29947,0.3,71.35797,73.94003,69.98001,0.3,71.92629,0.3,1604.4939,0.0,0.3,20.672615,250.62193,0.03424948,0.0,0.0
15124,20802360.0,70.88188,71.60247,53.53062,53.53062,53.53062,67.62992,67.62992,120.58543,66.90202,71.27959,0.3,71.33501,73.94003,69.98001,0.3,71.872185,0.3,1600.0625,0.0,0.3,20.672663,250.62196,0.034176186,0.0,0.0
15126,20802480.0,70.83441,71.56841,53.53106,53.53106,53.53106,67.6299,67.6299,120.58538,66.77602,71.25997,0.3,71.31018,73.94003,69.98001,0.3,71.82994,0.3,1593.5391,0.0,0.3,20.672567,250.62186,0.034047633,0.0,0.0
15129,20802600.0,70.75026,71.49261,53.530678,53.530678,53.530678,67.62992,67.62992,120.58543,66.649994,71.21889,0.3,71.26464,73.94003,69.98001,0.3,71.72179,0.3,1585.2374,0.0,0.3,20.672655,250.62196,0.03391271,0.0,0.0
15131,20802720.0,70.70324,71.459045,53.531387,53.531387,53.531387,67.62989,67.62989,120.585365,66.52399,71.20021,0.3,71.240746,73.94003,69.98001,0.3,71.67943,0.3,1578.8499,0.0,0.3,20.672562,250.62186,0.033787396,0.0,0.0
15133,20802840.0,70.61974,71.384,53.531334,53.531334,53.531334,67.62992,67.62992,120.58542,66.398026,71.16016,0.3,71.19625,73.94003,69.98001,0.3,71.57171,0.3,1570.7009,0.0,0.3,20.67265,250.62196,0.03365582,0.0,0.0
15135,20802900.0,70.596725,71.36769,53.531387,53.531387,53.531387,67.629906,67.629906,120.585396,66.33551,71.15263,0.3,71.18532,73.94003,69.98001,0.3,71.551384,0.3,1567.4147,0.0,0.3,20.67261,250.6219,0.03359124,0.0,0.0
15136,20802960.0,70.573166,71.351,53.53221,53.53221,53.53221,67.62989,67.62989,120.585365,66.27202,71.14242,0.3,71.173294,73.94003,69.98001,0.3,71.52957,0.3,1564.4532,0.0,0.3,20.672558,250.62186,0.033533838,0.0,0.0
15138,20803080.0,70.490265,71.27678,53.532326,53.532326,53.532326,67.62992,67.62992,120.58542,66.145996,71.10342,0.3,71.12978,73.94003,69.98001,0.3,71.42235,0.3,1556.4557,0.0,0.3,20.672647,250.62196,0.033405624,0.0,0.0
15140,20803200.0,70.44435,71.24443,53.533367,53.533367,53.533367,67.62989,67.62989,120.585365,66.02054,71.08655,0.3,71.10776,73.94003,69.98001,0.3,71.3806,0.3,1550.3687,0.0,0.3,20.672558,250.62186,0.033287376,0.0,0.0
15143,20803320.0,70.36195,71.17082,53.53353,53.53353,53.53353,67.62992,67.62992,120.58542,65.89403,71.04843,0.3,71.065186,73.94003,69.98001,0.3,71.273705,0.3,1542.4951,0.0,0.3,20.67265,250.62196,0.033162028,0.0,0.0
15146,20803440.0,70.3163,71.1389,53.534683,53.534683,53.534683,67.62989,67.62989,120.58538,65.76802,71.03228,0.3,71.04387,73.94003,69.98001,0.3,71.2319,0.3,1536.517,0.0,0.3,20.672562,250.62186,0.03304653,0.0,0.0
15147,20803500.0,70.27565,71.10271,53.53518,53.53518,53.53518,67.629906,67.629906,120.5854,65.705505,71.012505,0.3,71.02272,73.94003,69.98001,0.3,71.17862,0.3,1532.8615,0.0,0.3,20.672602,250.6219,0.032989804,0.0,0.0
15148,20803560.0,70.23467,71.06618,53.534904,53.534904,53.534904,67.62992,67.62992,120.58543,65.642,70.99515,0.3,71.00229,73.94003,69.98001,0.3,71.12572,0.3,1528.8092,0.0,0.3,20.672655,250.62196,0.0329248,0.0,0.0
15150,20803680.0,70.18947,71.034805,53.536114,53.536114,53.536114,67.6299,67.6299,120.58538,65.51599,70.97982,0.3,70.9818,73.94003,69.98001,0.3,71.084076,0.3,1522.9578,0.0,0.3,20.67257,250.62186,0.032812342,0.0,0.0
15152,20803800.0,70.10888,70.96323,53.53639,53.53639,53.53639,67.62992,67.62992,120.58543,65.390526,70.94368,0.3,70.94121,73.94003,69.98001,0.3,70.978836,0.3,1515.4199,0.0,0.3,20.672665,250.62196,0.032694142,0.0,0.0
15155,20803920.0,70.063835,70.93208,53.537544,53.537544,53.537544,67.6299,67.6299,120.58539,65.26402,70.928894,0.3,70.92132,73.94003,69.98001,0.3,70.93692,0.3,1509.6573,0.0,0.3,20.67258,250.62189,0.03258403,0.0,0.0
15157,20804040.0,69.98352,70.86105,53.53782,53.53782,53.53782,67.62993,67.62993,120.585434,65.138,70.89346,0.3,70.88144,73.94003,69.98001,0.3,70.831665,0.3,1502.2185,0.0,0.3,20.672678,250.62198,0.032468125,0.0,0.0
15159,20804100.0,69.961716,70.84606,53.538036,53.538036,53.538036,67.62991,67.62991,120.58541,65.07549,70.88786,0.3,70.87243,73.94003,69.98001,0.3,70.81178,0.3,1499.2533,0.0,0.3,20.672642,250.62193,0.032411113,0.0,0.0
15161,20804160.0,69.9393,70.830734,53.53897,53.53897,53.53897,67.629906,67.629906,120.58539,65.01199,70.87952,0.3,70.86243,73.94003,69.98001,0.3,70.79036,0.3,1496.6018,0.0,0.3,20.672594,250.62189,0.032361213,0.0,0.0
15162,20804280.0,69.85965,70.76042,53.539246,53.539246,53.539246,67.62993,67.62993,120.58544,64.88603,70.84491,0.3,70.82338,73.94003,69.98001,0.3,70.68555,0.3,1489.2836,0.0,0.3,20.672695,250.62198,0.03224787,0.0,0.0
15164,20804400.0,69.81598,70.73076,53.540398,53.540398,53.540398,67.629906,67.629906,120.585396,64.76051,70.831665,0.3,70.805084,73.94003,69.98001,0.3,70.64458,0.3,1483.7915,0.0,0.3,20.672613,250.6219,0.032143775,0.0,0.0
15167,20804520.0,69.73386,70.6577,53.54051,53.54051,53.54051,67.62994,67.62994,120.58545,64.634,70.794205,0.3,70.76323,73.94003,69.98001,0.3,70.536575,0.3,1476.3964,0.0,0.3,20.672712,250.62201,0.03203116,0.0,0.0
15169,20804640.0,69.68794,70.62535,53.54155,53.54155,53.54155,67.62991,67.62991,120.5854,64.507996,70.77872,0.3,70.74274,73.94003,69.98001,0.3,70.49252,0.3,1470.8358,0.0,0.3,20.67263,250.6219,0.031928014,0.0,0.0
15171,20804700.0,69.64745,70.58948,53.542046,53.542046,53.542046,67.62993,67.62993,120.585434,64.44554,70.75932,0.3,70.72197,73.94003,69.98001,0.3,70.4389,0.3,1467.417,0.0,0.3,20.672672,250.62198,0.03187768,0.0,0.0
15172,20804760.0,69.60675,70.55333,53.54177,53.54177,53.54177,67.62994,67.62994,120.58546,64.382034,70.742294,0.3,70.70192,73.94003,69.98001,0.3,70.385735,0.3,1463.6167,0.0,0.3,20.672728,250.62201,0.03181925,0.0,0.0
15175,20804880.0,69.561264,70.52153,53.54298,53.54298,53.54298,67.62991,67.62991,120.58541,64.25603,70.72741,0.3,70.68198,73.94003,69.98001,0.3,70.34195,0.3,1458.2197,0.0,0.3,20.672642,250.62193,0.031720147,0.0,0.0
15176,20805000.0,69.481125,70.45061,53.543312,53.543312,53.543312,67.629944,67.629944,120.58546,64.13051,70.691925,0.3,70.64215,73.94003,69.98001,0.3,70.236435,0.3,1451.2048,0.0,0.3,20.672737,250.62204,0.0316158,0.0,0.0
15179,20805120.0,69.43591,70.41913,53.54463,53.54463,53.54463,67.62991,67.62991,120.58541,64.004,70.677536,0.3,70.62271,73.94003,69.98001,0.3,70.192764,0.3,1445.9414,0.0,0.3,20.67265,250.62193,0.031520136,0.0,0.0
15181,20805240.0,69.356155,70.34877,53.545013,53.545013,53.545013,67.629944,67.629944,120.585464,63.877983,70.642654,0.3,70.58349,73.94003,69.98001,0.3,70.08768,0.3,1439.0621,0.0,0.3,20.672743,250.62204,0.03141909,0.0,0.0
15183,20805300.0,69.33434,70.33371,53.545288,53.545288,53.545288,67.62993,67.62993,120.585434,63.81553,70.63716,0.3,70.5747,73.94003,69.98001,0.3,70.06713,0.3,1436.3632,0.0,0.3,20.672703,250.62198,0.031369574,0.0,0.0
15184,20805360.0,69.311874,70.31828,53.546333,53.546333,53.546333,67.62991,67.62991,120.58542,63.752026,70.62897,0.3,70.564865,73.94003,69.98001,0.3,70.045044,0.3,1433.9806,0.0,0.3,20.672653,250.62193,0.03132747,0.0,0.0
15186,20805480.0,69.23277,70.24868,53.54677,53.54677,53.54677,67.629944,67.629944,120.585464,63.626015,70.5948,0.3,70.52636,73.94003,69.98001,0.3,69.94079,0.3,1427.2529,0.0,0.3,20.672743,250.62204,0.031229844,0.0,0.0
15192,20805600.0,69.18905,70.21886,53.548088,53.548088,53.548088,67.62991,67.62991,120.58541,63.5,70.581726,0.3,70.50835,73.94003,69.98001,0.3,69.89871,0.3,1422.3087,0.0,0.3,20.672651,250.62193,0.031141428,0.0,0.0
15193,20805720.0,63.377502,70.14838,53.980785,53.980785,53.980785,67.625565,67.625565,120.57766,63.373985,70.54811,0.3,70.47241,73.94003,69.98001,0.3,69.79874,0.3,1370.056,0.0,1.0,20.741018,250.60696,0.03587465,0.0,0.0
15195,20805780.0,63.314495,70.135025,53.96244,53.96244,53.96244,67.62532,67.62532,120.57722,63.311035,70.54355,0.3,70.465164,73.94003,69.98001,0.3,69.78044,0.3,1371.27,0.0,1.0,20.736002,250.60603,0.036059126,0.0,0.0
15197,20805840.0,63.251488,70.12146,53.933876,53.933876,53.933876,67.62529,67.62529,120.577156,63.248028,70.53636,0.3,70.456924,73.94003,69.98001,0.3,69.76089,0.3,1370.4585,0.0,1.0,20.735552,250.60593,0.036119,0.0,0.0
15199,20805900.0,63.189034,70.088394,53.90954,53.90954,53.90954,67.625305,67.625305,120.57719,63.185516,70.51889,0.3,70.4388,73.94003,69.98001,0.3,69.710785,0.3,1369.9281,0.0,1.0,20.7356,250.60599,0.036191087,0.0,0.0
15200,20805960.0,63.12553,70.05499,53.885696,53.885696,53.885696,67.62531,67.62531,120.5772,63.122017,70.503784,0.3,70.421326,73.94003,69.98001,0.3,69.66107,0.3,1368.9761,0.0,1.0,20.73561,250.606,0.036249984,0.0,0.0
15202,20806080.0,62.99952,70.027695,53.842632,53.842632,53.842632,67.62529,67.62529,120.577156,62.996002,70.491974,0.3,70.40584,73.94003,69.98001,0.3,69.62251,0.3,1366.3392,0.0,1.0,20.735598,250.60593,0.036342457,0.0,0.0
15208,20806200.0,62.873505,69.96117,53.804512,53.804512,53.804512,67.625305,67.625305,120.5772,62.869987,70.459564,0.3,70.37035,73.94003,69.98001,0.3,69.52237,0.3,1362.7733,0.0,1.0,20.735607,250.606,0.03640445,0.0,0.0
15209,20806320.0,62.74749,69.93376,53.770615,53.770615,53.770615,67.62529,67.62529,120.577156,62.74403,70.44781,0.3,70.35492,73.94003,69.98001,0.3,69.48343,0.3,1358.3643,0.0,1.0,20.735596,250.60593,0.036438793,0.0,0.0
15211,20806440.0,62.621532,69.867294,53.740517,53.740517,53.740517,67.625305,67.625305,120.577194,62.61802,70.41562,0.3,70.319595,73.94003,69.98001,0.3,69.38318,0.3,1353.1853,0.0,1.0,20.735605,250.60599,0.036447924,0.0,0.0
15213,20806500.0,62.55902,69.853836,53.726837,53.726837,53.726837,67.6253,67.6253,120.57717,62.555504,70.41116,0.3,70.312515,73.94003,69.98001,0.3,69.364395,0.3,1350.3494,0.0,1.0,20.7356,250.60596,0.036443733,0.0,0.0
15214,20806560.0,62.49552,69.840866,53.713707,53.713707,54.862823,67.625275,67.625275,120.57715,62.492004,70.40402,0.3,70.30432,73.94003,69.98001,0.3,69.34621,0.3,1347.2947,0.0,1.0,20.735594,250.6059,0.036433864,0.0,63.923496
15216,20806680.0,62.369507,69.8056,53.689648,53.689648,64.00867,67.625305,67.625305,120.57719,62.36599,70.372116,0.3,70.269226,73.94003,69.98001,0.3,69.3099,0.3,1340.7423,0.0,1.0,20.735603,250.60599,0.036398362,0.0,401.88153
15219,20806800.0,62.243492,69.833725,53.668114,53.668114,67.1362,67.625275,67.625275,120.57714,62.240032,70.360794,0.3,70.25417,73.94003,69.98001,0.3,69.38098,0.3,1333.5679,0.0,1.0,20.735592,250.6059,0.03634287,0.0,520.2204
15221,20806920.0,62.117535,69.83367,53.648666,53.648666,69.47371,67.6253,67.6253,120.57718,62.11402,70.32927,0.3,70.21929,73.94003,69.98001,0.3,69.4118,0.3,1325.8042,0.0,1.0,20.735601,250.60596,0.03626861,0.0,610.6427
15223,20807040.0,61.991524,69.87959,53.63109,53.63109,71.131546,67.625275,67.625275,120.57714,61.988007,70.31828,0.3,70.20446,73.94003,69.98001,0.3,69.517044,0.3,1317.476,0.0,1.0,20.73559,250.6059,0.03617656,0.0,674.29486
15225,20807100.0,61.92901,69.88515,53.622963,53.622963,71.90938,67.62529,67.62529,120.577156,61.92555,70.30153,0.3,70.18683,73.94003,69.98001,0.3,69.54265,0.3,1313.1428,0.0,1.0,20.735594,250.60593,0.036124565,0.0,704.6102
15226,20807160.0,61.86551,69.89245,53.615105,53.615105,72.631226,67.6253,67.6253,120.57718,61.86199,70.287186,0.3,70.16991,73.94003,69.98001,0.3,69.572525,0.3,1308.6035,0.0,1.0,20.7356,250.60596,0.036067523,0.0,732.49817
15228,20807280.0,61.739494,69.94667,53.60044,53.60044,73.526566,67.62527,67.62527,120.57713,61.736034,70.27658,0.3,70.15535,73.94003,69.98001,0.3,69.69332,0.3,1299.2004,0.0,1.0,20.735588,250.60588,0.035942115,0.0,766.7263
15230,20807400.0,61.61403,69.96468,53.586983,53.586983,74.250885,67.62529,67.62529,120.57717,61.610516,70.24599,0.3,70.121185,73.94003,69.98001,0.3,69.75798,0.3,1289.3188,0.0,1.0,20.735598,250.60596,0.035801426,0.0,795.019
15233,20807520.0,61.487526,70.01989,53.57435,53.57435,74.41162,67.62527,67.62527,120.577126,61.48401,70.23566,0.3,70.106735,73.94003,69.98001,0.3,69.87987,0.3,1278.8402,0.0,1.0,20.735586,250.60588,0.035643946,0.0,800.9849
15236,20807640.0,61.36151,70.036255,53.562645,53.562645,74.438866,67.62529,67.62529,120.577156,61.357994,70.2054,0.3,70.07274,73.94003,69.98001,0.3,69.94063,0.3,1267.8922,0.0,1.0,20.735596,250.60593,0.035471737,0.0,802.4585
15237,20807700.0,61.299053,70.06152,53.5571,53.5571,74.25194,67.625275,67.625275,120.57714,61.29554,70.20177,0.3,70.06625,73.94003,69.98001,0.3,69.996765,0.3,1262.2731,0.0,1.0,20.73559,250.6059,0.03538067,0.0,795.0595
15238,20807760.0,61.235497,70.08597,53.551605,53.551605,73.96025,67.62526,67.62526,120.577126,61.232037,70.19551,0.3,70.05873,73.94003,69.98001,0.3,70.050705,0.3,1256.4327,0.0,1.0,20.735586,250.60585,0.035284266,0.0,783.85736
15240,20807880.0,61.10954,70.095146,53.541115,53.541115,73.40967,67.62529,67.62529,120.577156,61.106026,70.16562,0.3,70.024994,73.94003,69.98001,0.3,70.096466,0.3,1244.4603,0.0,1.0,20.735596,250.60593,0.03508157,0.0,763.1381
15242,20808000.0,60.98402,70.13464,53.531113,53.531113,72.433365,67.62526,67.62526,120.577126,60.980507,70.15612,0.3,70.01126,73.94003,69.98001,0.3,70.18535,0.3,1232.0222,0.0,1.0,20.735584,250.60585,0.034864467,0.0,725.45636
15245,20808120.0,60.85916,70.13266,53.521667,53.521667,71.46437,67.62529,67.62529,120.577156,60.855755,70.12657,0.3,69.97781,73.94003,69.98001,0.3,70.20853,0.3,1219.1776,0.0,1.0,20.735594,250.60593,0.034633134,0.0,688.7109
15247,20808240.0,60.73831,70.15898,53.513702,53.513702,70.173035,67.62526,67.62526,120.57712,60.735016,70.11734,0.3,69.964294,73.94003,69.98001,0.3,70.27104,0.3,1206.5109,0.0,1.0,20.735584,250.60585,0.034399655,0.0,638.954
15249,20808300.0,60.67964,70.15178,53.51024,53.51024,69.585434,67.62527,67.62527,120.57713,60.676403,70.10158,0.3,69.94738,73.94003,69.98001,0.3,70.27005,0.3,1200.2914,0.0,1.0,20.735588,250.60588,0.034283347,0.0,616.7293
15251,20808360.0,60.620865,70.14316,53.507057,53.507057,69.000305,67.625275,67.625275,120.57715,60.617626,70.08823,0.3,69.93123,73.94003,69.98001,0.3,70.26708,0.3,1194.0153,0.0,1.0,20.735592,250.6059,0.03416493,0.0,594.3727
15252,20808480.0,60.50672,70.15491,53.501564,53.501564,67.570435,67.62525,67.62525,120.5771,60.503586,70.07933,0.3,69.91794,73.94003,69.98001,0.3,70.30114,0.3,1181.7069,0.0,1.0,20.73558,250.60582,0.033929776,0.0,539.23645
15254,20808600.0,60.39625,70.12492,53.49717,53.49717,66.29784,67.62527,67.62527,120.57713,60.39323,70.05065,0.3,69.88531,73.94003,69.98001,0.3,70.26961,0.3,1169.6489,0.0,1.0,20.735588,250.60588,0.033695865,0.0,490.75583
15257,20808720.0,60.288094,70.12167,53.49354,53.49354,64.659935,67.62525,67.62525,120.577095,60.28518,70.04202,0.3,69.87218,73.94003,69.98001,0.3,70.27472,0.3,1157.7042,0.0,1.0,20.735577,250.6058,0.033460926,0.0,427.35202
15259,20808840.0,60.183502,70.07652,53.490795,53.490795,63.19535,67.62527,67.62527,120.577126,60.180645,70.01369,0.3,69.839714,73.94003,69.98001,0.3,70.21391,0.3,1146.0282,0.0,1.0,20.735586,250.60588,0.03322835,0.0,371.58505
15261,20808900.0,60.132744,70.06839,53.48964,53.48964,62.292274,67.62525,67.62525,120.5771,60.129944,70.01094,0.3,69.83389,73.94003,69.98001,0.3,70.204025,0.3,1140.3206,0.0,1.0,20.73558,250.60582,0.03311365,0.0,336.3686
15262,20808960.0,60.081932,70.05757,53.48871,53.48871,61.319595,67.625244,67.625244,120.57709,60.079132,70.00549,0.3,69.82703,73.94003,69.98001,0.3,70.18848,0.3,1134.5764,0.0,1.0,20.735575,250.6058,0.03299758,0.0,298.95273
15265,20809080.0,59.983276,69.997696,53.487167,53.487167,60.369278,67.62526,67.62526,120.57712,59.980583,69.97754,0.3,69.79489,73.94003,69.98001,0.3,70.09921,0.3,1123.3531,0.0,1.0,20.735582,250.60585,0.032768987,0.0,264.11487
15268,20809200.0,59.887527,69.96853,53.486183,53.486183,59.653576,67.62524,67.62524,120.57708,59.884895,69.96963,0.3,69.78247,73.94003,69.98001,0.3,70.05411,0.3,1112.3589,0.0,1.0,20.73557,250.60577,0.032542832,0.0,236.68517
15269,20809320.0,59.794586,69.907166,53.485577,55.85258,60.514297,67.62526,67.62526,120.57711,59.792004,69.94211,0.3,69.754135,73.94003,69.98001,0.3,69.9604,0.3,1101.5942,0.0,1.0,20.73558,250.60585,0.03231935,53.69687,271.61606
15271,20809440.0,59.70433,69.88915,53.48536,59.488342,61.35475,67.62524,67.62524,120.57707,59.70186,69.934525,0.3,69.76363,73.94003,69.98001,0.3,69.92694,0.3,1091.0566,0.0,1.0,20.735569,250.60577,0.032098677,131.16531,303.51065
15273,20809500.0,59.660606,69.866745,53.485413,60.902447,62.107704,67.625244,67.625244,120.577095,59.658134,69.91969,0.3,69.763855,73.94003,69.98001,0.3,69.88866,0.3,1085.9146,0.0,1.0,20.735573,250.6058,0.031990327,161.42197,333.15094
15274,20809560.0,59.61677,69.84708,53.485466,62.0375,62.90943,67.62525,67.62525,120.57711,59.614357,69.90733,0.3,69.76808,73.94003,69.98001,0.3,69.85477,0.3,1080.7439,0.0,1.0,20.735579,250.60582,0.031880945,185.55118,363.96536
15276,20809680.0,59.53179,69.84773,53.48585,63.47017,63.986526,67.62524,67.62524,120.57707,59.52943,69.90014,0.3,69.80087,73.94003,69.98001,0.3,69.846085,0.3,1070.6508,0.0,1.0,20.735569,250.60577,0.031666204,215.92218,404.703
15278,20809800.0,59.449615,69.82147,53.485962,64.53128,65.26654,67.62525,67.62525,120.57711,59.447365,69.87334,0.3,69.818726,73.94003,69.98001,0.3,69.79758,0.3,1061.0095,0.0,1.0,20.735579,250.60582,0.031450413,238.66428,454.1973
15282,20809920.0,59.369194,69.83477,53.486015,65.146194,66.1538,67.62524,67.62524,120.57707,59.366997,69.866356,0.3,69.85965,73.94003,69.98001,0.3,69.80911,0.3,1051.4689,0.0,1.0,20.735569,250.60577,0.031231908,251.67117,487.80914
15283,20810040.0,59.29152,69.81884,53.48629,65.63135,67.175095,67.62526,67.62526,120.57711,59.28938,69.83983,0.3,69.88185,73.94003,69.98001,0.3,69.77814,0.3,1042.1469,0.0,1.0,20.735579,250.60582,0.031017331,262.08282,527.3032
15285,20810100.0,59.253838,69.82944,53.48651,65.7511,67.55461,67.625244,67.625244,120.57709,59.251694,69.837845,0.3,69.903595,73.94003,69.98001,0.3,69.791214,0.3,1037.5878,0.0,1.0,20.735575,250.6058,0.030911988,264.5325,541.5633
15286,20810160.0,59.216045,69.84076,53.48684,65.816795,67.894745,67.62524,67.62524,120.57708,59.214012,69.83324,0.3,69.924805,73.94003,69.98001,0.3,69.80483,0.3,1032.9962,0.0,1.0,20.73557,250.60577,0.03080563,265.8812,554.5453
15288,20810280.0,59.142822,69.832184,54.662323,65.934784,68.74086,67.62526,67.62526,120.57712,59.140846,69.80852,0.3,69.94672,73.94003,69.98001,0.3,69.7872,0.3,1024.0111,28.075405,1.0,20.73558,250.60585,0.03059679,268.39517,587.2706
15290,20810400.0,59.072014,69.86284,57.622917,65.792786,69.30841,67.625244,67.625244,120.57709,59.07009,69.81676,0.3,69.98803,73.94003,69.98001,0.3,69.82488,0.3,1015.21967,90.747955,1.0,20.735573,250.60577,0.030391578,265.14145,608.66833
15293,20810520.0,59.002693,69.86498,60.129833,65.60272,69.98605,67.62527,67.62527,120.577126,59.000824,69.819336,0.3,70.00676,73.94003,69.98001,0.3,69.81703,0.3,1006.5073,144.34227,1.0,20.735584,250.60585,0.030187413,261.02042,634.8811
15295,20810640.0,58.93562,69.903984,61.514328,65.15114,70.37942,67.625244,67.625244,120.577095,58.933807,69.85075,0.3,70.043945,73.94003,69.98001,0.3,69.86229,0.3,997.97205,173.64203,1.0,20.735575,250.6058,0.029986674,251.0778,649.5708
15297,20810700.0,58.9031,69.907005,62.09309,64.91971,70.61908,67.62526,67.62526,120.57711,58.901287,69.85724,0.3,70.05005,73.94003,69.98001,0.3,69.86031,0.3,993.7891,186.08899,1.0,20.73558,250.60585,0.029888049,246.11444,658.9634
15298,20810760.0,58.87047,69.910965,62.55946,64.65762,70.8616,67.62527,67.62527,120.57713,58.868713,69.867676,0.3,70.05647,73.94003,69.98001,0.3,69.86037,0.3,989.5694,195.98555,1.0,20.735586,250.60588,0.029788401,240.41591,668.24915
15300,20810880.0,58.80719,69.951935,63.026596,63.85189,71.057495,67.62525,67.62525,120.5771,58.80543,69.90728,0.3,70.08658,73.94003,69.98001,0.3,69.90909,0.3,981.28894,205.74399,1.0,20.735579,250.60582,0.02959242,222.78935,675.3431
15302,20811000.0,58.74583,69.95859,63.374977,62.987103,71.33583,67.625275,67.625275,120.57714,58.744125,69.92766,0.3,70.08998,73.94003,69.98001,0.3,69.90936,0.3,973.1542,213.17145,1.0,20.735588,250.6059,0.029399356,204.11842,686.1803
15305,20811120.0,58.685738,69.99709,63.316143,61.674347,71.337425,67.62525,67.62525,120.5771,58.68409,69.968094,0.3,70.10943,73.94003,69.98001,0.3,69.95787,0.3,965.05414,211.64813,1.0,20.735579,250.60582,0.029206626,175.45514,685.8174
15307,20811240.0,58.627453,69.999344,63.200127,60.30946,71.429276,67.625275,67.625275,120.57714,58.625805,69.98638,0.3,70.0997,73.94003,69.98001,0.3,69.95677,0.3,957.07776,209.09355,1.0,20.73559,250.6059,0.0290164,146.05478,689.4988
15309,20811300.0,58.599106,70.01593,62.97859,59.42594,71.36709,67.62526,67.62526,120.57712,58.597515,70.00604,0.3,70.1035,73.94003,69.98001,0.3,69.98001,0.3,953.152,204.13324,1.0,20.735584,250.60585,0.028922623,126.72301,686.8075
15311,20811360.0,58.57071,70.03131,62.688934,58.44755,71.26041,67.62525,67.62525,120.5771,58.569115,70.02264,0.3,70.10399,73.94003,69.98001,0.3,70.00188,0.3,949.1797,197.8088,1.0,20.735579,250.60582,0.028827637,105.54643,682.60834
15312,20811480.0,58.515392,70.02577,62.134453,56.962807,71.201195,67.62527,67.62527,120.57713,58.513855,70.03429,0.3,70.077515,73.94003,69.98001,0.3,69.996544,0.3,941.34875,185.81317,1.0,20.735588,250.60588,0.028640114,73.946144,680.5076
15314,20811600.0,58.461723,70.04884,61.11492,55.466576,70.90846,67.625244,67.625244,120.577095,58.460243,70.061966,0.3,70.06636,73.94003,69.98001,0.3,70.0356,0.3,933.60425,163.51102,1.0,20.735577,250.6058,0.028454317,41.647163,668.8927
15317,20811720.0,58.40959,70.01852,60.38999,55.3415,70.84579,67.62526,67.62526,120.577126,58.408165,70.046036,0.3,70.0116,73.94003,69.98001,0.3,70.007416,0.3,925.9612,148.14996,1.0,20.735584,250.60585,0.028269302,39.932823,666.82587
15319,20811840.0,58.360374,70.020935,59.39254,55.537216,70.631226,67.625244,67.625244,120.57709,58.359055,70.04955,0.3,69.98336,73.94003,69.98001,0.3,70.02577,0.3,918.7326,126.44226,1.0,20.735573,250.6058,0.028092368,44.182564,658.2691
15321,20811900.0,58.336975,70.00473,59.10739,56.075386,70.61128,67.62525,67.62525,120.5771,58.335655,70.03653,0.3,69.95793,73.94003,69.98001,0.3,70.01044,0.3,915.29626,120.55963,1.0,20.735577,250.60582,0.028007668,56.25811,657.7204
15322,20811960.0,58.31385,69.98869,58.883434,56.804436,70.62249,67.62526,67.62526,120.57712,58.31253,70.02522,0.3,69.93486,73.94003,69.98001,0.3,69.995834,0.3,911.90436,115.772255,1.0,20.735582,250.60585,0.027923679,72.136505,658.1658
15325,20812080.0,58.269905,69.98995,58.23689,58.071053,70.478455,67.625244,67.625244,120.57709,58.268692,70.02132,0.3,69.91739,73.94003,69.98001,0.3,70.01022,0.3,905.4772,101.70104,1.0,20.735573,250.6058,0.02776346,99.23112,652.30914
15327,20812200.0,58.22854,69.959465,58.26364,59.81469,70.54317,67.62527,67.62527,120.577126,58.22744,69.992584,0.3,69.88388,73.94003,69.98001,0.3,69.97858,0.3,899.4516,102.63582,1.0,20.735584,250.60588,0.027611915,137.00394,654.9946
15329,20812320.0,58.18976,69.96326,58.18388,61.09822,70.47896,67.62525,67.62525,120.5771,58.18866,69.98709,0.3,69.88179,73.94003,69.98001,0.3,69.99127,0.3,893.8259,100.77248,1.0,20.735579,250.60582,0.027469173,164.26439,652.1865
15331,20812440.0,58.15345,69.93634,58.736824,62.42504,70.622055,67.625275,67.625275,120.57715,58.15246,69.9599,0.3,69.8624,73.94003,69.98001,0.3,69.95941,0.3,888.5984,112.97684,1.0,20.735592,250.6059,0.027335351,192.84125,657.8576
