,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
15333,20812500.0,58.136364,69.940125,58.89673,62.901573,70.63501,67.62527,67.62527,120.57713,58.135376,69.960175,0.3,69.867065,73.94003,69.98001,0.3,69.96628,0.3,886.1525,116.20134,1.0,20.73559,250.60588,0.027272308,202.87544,658.083
15334,20812560.0,58.11961,69.94397,59.086407,63.322845,70.6349,67.62527,67.62527,120.57713,58.118675,69.95837,0.3,69.8719,73.94003,69.98001,0.3,69.97221,0.3,883.7653,120.296265,1.0,20.735588,250.60588,0.027210493,211.85382,657.99097
15336,20812680.0,58.08819,69.92129,59.88407,64.22366,70.848145,67.625305,67.625305,120.57719,58.087364,69.93672,0.3,69.8618,73.94003,69.98001,0.3,69.94145,0.3,879.3233,137.64584,1.0,20.735603,250.60599,0.027094638,231.22696,666.33234
15338,20812800.0,58.059296,69.93298,60.370598,64.82418,70.92418,67.6253,67.6253,120.57718,58.05847,69.9415,0.3,69.87866,73.94003,69.98001,0.3,69.95567,0.3,875.28284,147.85951,1.0,20.735601,250.60596,0.026988192,243.89925,668.8763
15342,20812920.0,58.032486,69.91442,61.13426,65.451996,71.18982,67.62533,67.62533,120.57723,58.031776,69.926346,0.3,69.87432,73.94003,69.98001,0.3,69.92728,0.3,871.59155,164.3752,1.0,20.735619,250.60606,0.026889874,257.38748,679.2071
15343,20813040.0,58.008156,69.93002,61.559097,65.8536,71.30831,67.62533,67.62533,120.577225,58.00744,69.937164,0.3,69.8958,73.94003,69.98001,0.3,69.94403,0.3,868.29047,173.24731,1.0,20.735619,250.60606,0.026800869,265.80457,683.3618
15345,20813100.0,57.996895,69.92211,61.867596,66.07437,71.442566,67.62534,67.62534,120.577255,57.99623,69.93051,0.3,69.89459,73.94003,69.98001,0.3,69.93051,0.3,866.7905,179.98509,1.0,20.735626,250.60611,0.02676001,270.58035,688.6674
15346,20813160.0,57.986015,69.91502,62.16346,66.29019,71.60242,67.62536,67.62536,120.577286,57.985413,69.92711,0.3,69.89476,73.94003,69.98001,0.3,69.91849,0.3,865.3577,186.2829,1.0,20.735636,250.60619,0.02672069,275.17212,694.7644
15348,20813280.0,57.966187,69.93381,62.45597,66.53645,71.73831,67.62536,67.62536,120.577286,57.965637,69.942276,0.3,69.91893,73.94003,69.98001,0.3,69.938156,0.3,862.78595,192.31523,1.0,20.73564,250.60619,0.026649218,280.2538,699.5749
15350,20813400.0,57.948555,69.92172,62.88894,66.822044,72.03467,67.6254,67.6254,120.577354,57.94806,69.93557,0.3,69.919525,73.94003,69.98001,0.3,69.91591,0.3,860.57654,201.64058,1.0,20.735659,250.60631,0.026586588,286.36618,711.0459
15353,20813520.0,57.932953,69.94293,63.046486,66.934814,72.16513,67.6254,67.6254,120.577354,57.932568,69.95331,0.3,69.94496,73.94003,69.98001,0.3,69.93837,0.3,858.6962,204.77728,1.0,20.735662,250.60631,0.026531924,288.577,715.6355
15355,20813640.0,57.919548,69.93277,63.332623,67.09154,72.443634,67.625435,67.625435,120.57743,57.91922,69.94826,0.3,69.94585,73.94003,69.98001,0.3,69.91904,0.3,857.1625,210.93341,1.0,20.735682,250.60645,0.026485806,291.91287,726.4066
15357,20813700.0,57.913673,69.9442,63.35932,67.10011,72.50692,67.625435,67.625435,120.57742,57.91334,69.958916,0.3,69.95897,73.94003,69.98001,0.3,69.93184,0.3,856.5246,211.32616,1.0,20.735683,250.60645,0.02646596,291.95746,728.5355
15358,20813760.0,57.908234,69.95546,63.365032,67.08176,72.54553,67.625435,67.625435,120.57744,57.907906,69.9671,0.3,69.97116,73.94003,69.98001,0.3,69.94397,0.3,855.9581,211.38696,1.0,20.735687,250.60648,0.02644781,291.48663,729.89105
15360,20813880.0,57.898895,69.946396,63.528343,67.12362,72.787125,67.62547,67.62547,120.57751,57.898674,69.962265,0.3,69.97122,73.94003,69.98001,0.3,69.92694,0.3,855.0749,214.8987,1.0,20.735708,250.6066,0.02641777,292.35284,739.23834
15362,20814000.0,57.891644,69.969574,63.454296,67.00612,72.84738,67.62549,67.62549,120.57752,57.891426,69.980774,0.3,69.99533,73.94003,69.98001,0.3,69.953476,0.3,854.5052,213.06534,1.0,20.735714,250.60663,0.026395554,289.60934,741.1229
15365,20814120.0,57.88626,69.960724,63.51928,66.94844,73.04152,67.625534,67.625534,120.57759,57.886093,69.97512,0.3,69.99364,73.94003,69.98001,0.3,69.938095,0.3,854.23517,214.46738,1.0,20.735737,250.60678,0.02638074,288.33844,748.6403
15367,20814240.0,57.882854,69.983635,63.356354,66.73695,73.053055,67.62554,67.62554,120.57761,57.882744,69.99254,0.3,70.01582,73.94003,69.98001,0.3,69.96551,0.3,854.2602,210.72287,1.0,20.735744,250.60681,0.026373334,283.5717,748.6572
15369,20814300.0,57.881813,69.97864,63.35328,66.66647,73.117096,67.62556,67.62556,120.577644,57.881756,69.987595,0.3,70.0133,73.94003,69.98001,0.3,69.95749,0.3,854.37866,210.72714,1.0,20.735754,250.60686,0.026372315,282.08127,751.23895
15370,20814360.0,57.881264,69.97397,63.349815,66.59924,73.1962,67.62557,67.62557,120.577675,57.881264,69.98512,0.3,70.01143,73.94003,69.98001,0.3,69.95062,0.3,854.56946,210.59865,1.0,20.735765,250.60693,0.026373046,280.58908,754.21826
15373,20814480.0,57.88159,69.99577,63.12075,66.3114,73.158905,67.62559,67.62559,120.57769,57.88159,70.00072,0.3,70.03093,73.94003,69.98001,0.3,69.97798,0.3,855.15283,205.4344,1.0,20.735771,250.60696,0.026379637,274.18005,752.36847
15374,20814600.0,57.88362,69.98473,63.07296,66.11441,73.25399,67.62562,67.62562,120.57774,57.88368,69.991104,0.3,70.02346,73.94003,69.98001,0.3,69.962875,0.3,855.9968,204.44131,1.0,20.735788,250.60706,0.026392812,269.93497,756.0923
15377,20814720.0,57.887524,70.00473,62.80671,65.768456,73.17445,67.625626,67.625626,120.57776,57.887634,70.00451,0.3,70.03978,73.94003,69.98001,0.3,69.98924,0.3,857.103,198.48105,1.0,20.735794,250.60709,0.026412519,262.2771,752.6295
15379,20814840.0,57.893074,69.995445,62.520897,65.53488,73.23131,67.62567,67.62567,120.57784,57.893234,70.008194,0.3,70.02873,73.94003,69.98001,0.3,69.97308,0.3,858.44977,192.30618,1.0,20.735779,250.60727,0.026438335,257.26404,754.8942
15381,20814900.0,57.896477,70.004395,62.324463,65.35647,73.18675,67.62565,67.62565,120.577805,57.896645,70.014175,0.3,70.03587,73.94003,69.98001,0.3,69.98611,0.3,859.2054,187.8869,1.0,20.735806,250.6072,0.02645334,253.27573,752.9007
15382,20814960.0,57.900322,70.0128,62.1194,65.15575,73.11853,67.625656,67.625656,120.57782,57.900543,70.0172,0.3,70.04164,73.94003,69.98001,0.3,69.99803,0.3,860.03033,183.43362,1.0,20.735813,250.60722,0.026470026,248.89209,750.17065
15384,20815080.0,57.90922,69.99704,61.997566,64.918,73.1494,67.62568,67.62568,120.577866,57.90944,70.00055,0.3,70.027084,73.94003,69.98001,0.3,69.98039,0.3,861.8342,180.92084,1.0,20.735826,250.6073,0.02650736,243.81754,751.45294
15387,20815200.0,57.919716,70.012146,61.67973,64.53936,73.018936,67.62568,67.62568,120.577866,57.91999,70.007095,0.3,70.03676,73.94003,69.98001,0.3,70.003525,0.3,863.85156,173.86792,1.0,20.73583,250.6073,0.026550077,235.46048,746.0664
15389,20815320.0,57.933117,69.90019,57.639893,57.639893,57.639782,67.625694,67.625694,120.5779,57.933556,69.96056,0.3,69.979126,80.06002,60.08001,0.3,69.82922,0.3,24.017569,0.0,1.0,20.73584,250.60738,0.0,0.0,0.0
15391,20815440.0,57.950752,69.831635,58.07363,58.07363,58.07363,67.6257,67.6257,120.57791,57.9513,69.947266,0.3,69.956055,80.06002,60.08001,0.3,69.71573,0.3,4.503876,0.0,1.0,20.735844,250.60738,0.0,0.0,0.0
15393,20815500.0,57.960968,69.78341,58.145485,58.145485,58.145485,67.62571,67.62571,120.57792,57.961517,69.92821,0.3,69.932,80.06002,60.08001,0.3,69.64064,0.3,2.341285,0.0,1.0,20.735847,250.60739,0.0,0.0,0.0
15394,20815560.0,57.972282,69.73523,58.184155,58.184155,58.184155,67.62572,67.62572,120.57794,57.972885,69.91135,0.3,69.90881,80.06002,60.08001,0.3,69.566315,0.3,1.3889351,0.0,1.0,20.735853,250.60745,0.0,0.0,0.0
15396,20815680.0,57.99733,69.673546,58.222443,58.222443,58.222443,67.625725,67.625725,120.57795,57.998047,69.90025,0.3,69.88833,80.06002,60.08001,0.3,69.46338,0.3,0.91808754,0.0,1.0,20.735859,250.60748,0.0,0.0,0.0
15398,20815800.0,58.02546,69.582245,58.250072,58.250072,58.250072,67.625755,67.625755,120.57799,58.026283,69.86548,0.3,69.843124,80.06002,60.08001,0.3,69.32214,0.3,0.92605036,0.0,1.0,20.735868,250.60753,0.0,0.0,0.0
15401,20815920.0,58.05677,69.52484,58.278694,58.278694,58.278694,67.62576,67.62576,120.578,58.057648,69.85515,0.3,69.823784,80.06002,60.08001,0.3,69.2264,0.3,1.0088034,0.0,1.0,20.735874,250.60756,0.0,0.0,0.0
15404,20816040.0,58.090496,69.43729,58.30973,58.30973,58.30973,67.62578,67.62578,120.57803,58.09143,69.8212,0.3,69.77995,80.06002,60.08001,0.3,69.09127,0.3,1.0948589,0.0,1.0,20.735886,250.60764,0.0,0.0,0.0
15405,20816100.0,58.108074,69.41113,58.326096,58.326096,58.326096,67.625786,67.625786,120.57804,58.109062,69.817856,0.3,69.771545,80.06002,60.08001,0.3,69.047874,0.3,1.1345923,0.0,1.0,20.735888,250.60764,0.0,0.0,0.0
15406,20816160.0,58.126476,69.384605,58.343292,58.343292,58.343292,67.62579,67.62579,120.57806,58.127464,69.81186,0.3,69.7621,80.06002,60.08001,0.3,69.00338,0.3,1.1724484,0.0,1.0,20.735893,250.60768,0.0,0.0,0.0
15408,20816280.0,58.16438,69.30089,58.37905,58.37905,58.37905,67.62582,67.62582,120.5781,58.16542,69.779015,0.3,69.71969,80.06002,60.08001,0.3,68.874405,0.3,1.2395074,0.0,1.0,20.735907,250.60776,0.0,0.0,0.0
15410,20816400.0,58.203655,69.25238,58.416626,58.416626,58.416626,67.62583,67.62583,120.57813,58.204754,69.770615,0.3,69.70321,80.06002,60.08001,0.3,68.7937,0.3,1.295527,0.0,1.0,20.735916,250.6078,0.0,0.0,0.0
15413,20816520.0,58.24458,69.17207,58.456066,58.456066,58.456066,67.625854,67.625854,120.57817,58.245678,69.738525,0.3,69.662125,80.06002,60.08001,0.3,68.67022,0.3,1.3410674,0.0,1.0,20.73593,250.6079,0.0,0.0,0.0
15415,20816640.0,58.286217,69.1272,58.49666,58.49666,58.49666,67.62587,67.62587,120.5782,58.287315,69.730835,0.3,69.64674,80.06002,60.08001,0.3,68.59567,0.3,1.3754691,0.0,1.0,20.73594,250.60797,0.0,0.0,0.0
15417,20816700.0,58.30709,69.08896,58.51715,58.51715,58.51715,67.62588,67.62588,120.57822,58.308243,69.71452,0.3,69.626526,80.06002,60.08001,0.3,68.536575,0.3,1.3884652,0.0,1.0,20.735945,250.60799,0.0,0.0,0.0
15419,20816760.0,58.32846,69.05062,58.53819,58.53819,58.53819,67.62589,67.62589,120.57825,58.329613,69.70019,0.3,69.60708,80.06002,60.08001,0.3,68.47812,0.3,1.398941,0.0,1.0,20.735956,250.60805,0.0,0.0,0.0
15420,20816880.0,58.37098,69.00926,58.580322,58.580322,58.580322,67.625916,67.625916,120.57829,58.37213,69.69327,0.3,69.59291,80.06002,60.08001,0.3,68.40968,0.3,1.4114977,0.0,1.0,20.735971,250.60812,0.0,0.0,0.0
15422,20817000.0,58.41322,68.938614,58.622566,58.622566,58.622566,67.625824,67.625824,120.57812,58.414375,69.669975,0.3,69.55467,80.06002,60.08001,0.3,68.2979,0.3,1.4131504,0.0,1.0,20.735926,250.60779,0.0,0.0,0.0
15425,20817120.0,58.45546,68.903076,58.66508,58.66508,58.66508,67.62616,67.62616,120.57873,58.456615,69.6814,0.3,69.54138,80.06002,60.08001,0.3,68.234665,0.3,1.40382,0.0,1.0,20.735962,250.609,0.0,0.0,0.0
15427,20817240.0,58.496826,68.833145,58.707104,58.707104,58.707104,67.626015,67.626015,120.57845,58.497925,69.6513,0.3,69.504196,80.06002,60.08001,0.3,68.12738,0.3,1.3837205,0.0,1.0,20.736023,250.60843,0.0,0.0,0.0
15429,20817300.0,58.516983,68.81579,58.727703,58.727703,58.727703,67.62603,67.62603,120.578476,58.51803,69.64943,0.3,69.4987,80.06002,60.08001,0.3,68.09926,0.3,1.3695962,0.0,1.0,20.736032,250.60847,0.0,0.0,0.0
15430,20817360.0,58.537148,68.798096,58.748413,58.748413,58.748413,67.626045,67.626045,120.57851,58.53819,69.6452,0.3,69.49222,80.06002,60.08001,0.3,68.07009,0.3,1.3525193,0.0,1.0,20.736042,250.60855,0.0,0.0,0.0
15433,20817480.0,58.576035,68.730255,58.788677,58.788677,58.788677,67.626076,67.626076,120.578575,58.57708,69.61587,0.3,69.45607,80.06002,60.08001,0.3,67.96737,0.3,1.3104439,0.0,1.0,20.736063,250.60866,0.0,0.0,0.0
15434,20817600.0,58.61317,68.69818,58.82746,58.82746,58.82746,67.626114,67.626114,120.578636,58.61416,69.610535,0.3,69.445145,80.06002,60.08001,0.3,67.91524,0.3,1.2577041,0.0,1.0,20.736084,250.6088,0.0,0.0,0.0
15437,20817720.0,58.64849,68.632706,58.86487,58.86487,58.86487,67.626144,67.626144,120.5787,58.649426,69.58159,0.3,69.40999,80.06002,60.08001,0.3,67.816635,0.3,1.1935627,0.0,1.0,20.736105,250.60892,0.0,0.0,0.0
15439,20817840.0,58.681343,68.6032,58.900078,58.900078,58.900078,67.62618,67.62618,120.578766,58.68222,69.57675,0.3,69.39987,80.06002,60.08001,0.3,67.768845,0.3,1.1187428,0.0,1.0,20.736126,250.60902,0.0,0.0,0.0
15441,20817900.0,58.696667,68.57178,58.916725,58.916725,58.916725,67.626205,67.626205,120.5788,58.69749,69.56154,0.3,69.38241,80.06002,60.08001,0.3,67.721275,0.3,1.0775809,0.0,1.0,20.736135,250.6091,0.0,0.0,0.0
15442,20817960.0,58.711555,68.540306,58.932983,58.932983,58.932983,67.62622,67.62622,120.57882,58.712322,69.54852,0.3,69.36577,80.06002,60.08001,0.3,67.67442,0.3,1.0329982,0.0,1.0,20.736145,250.60915,0.0,0.0,0.0
15444,20818080.0,58.73869,68.513275,58.963196,58.963196,58.963196,67.62625,67.62625,120.57888,58.739403,69.544235,0.3,69.35643,80.06002,60.08001,0.3,67.63086,0.3,0.93633515,0.0,1.0,20.736166,250.60925,0.0,0.0,0.0
15448,20818200.0,58.762527,68.452576,58.99044,58.99044,58.99044,67.62628,67.62628,120.578926,58.763134,69.516495,0.3,69.323135,80.06002,60.08001,0.3,67.540054,0.3,0.82874805,0.0,1.0,20.736181,250.60936,0.0,0.0,0.0
15450,20818320.0,58.782692,68.42792,59.014336,59.014336,59.014336,67.626305,67.626305,120.57897,58.783127,69.51276,0.3,69.314514,80.06002,60.08001,0.3,67.500336,0.3,0.7102355,0.0,1.0,20.736198,250.60947,0.0,0.0,0.0
15451,20818440.0,58.79884,68.36931,59.034607,59.034607,59.034607,67.62633,67.62633,120.57902,58.79917,69.485565,0.3,69.282,80.06002,60.08001,0.3,67.41278,0.3,0.5808083,0.0,1.0,20.73621,250.60951,0.0,0.0,0.0
15453,20818500.0,58.805267,68.35805,59.04323,59.04323,59.04323,67.626335,67.626335,120.57903,58.805542,69.48491,0.3,69.27847,80.06002,60.08001,0.3,67.39514,0.3,0.5125705,0.0,1.0,20.736217,250.60956,0.0,0.0,0.0
15454,20818560.0,58.81065,68.34667,59.050865,59.050865,59.050865,67.62634,67.62634,120.57904,58.810925,69.48216,0.3,69.27397,80.06002,60.08001,0.3,67.37642,0.3,0.4404602,0.0,1.0,20.736221,250.60959,0.0,0.0,0.0
15456,20818680.0,58.81785,68.28993,59.062843,59.062843,59.062843,67.62635,67.62635,120.57906,58.817955,69.455414,0.3,69.24206,80.06002,60.08001,0.3,67.29176,0.3,0.28918806,0.0,1.0,20.736229,250.60962,0.0,0.0,0.0
15458,20818800.0,58.820045,68.26933,59.0702,59.0702,59.0702,67.62636,67.62636,120.57908,58.81999,69.45256,0.3,69.23459,80.06002,60.08001,0.3,67.25853,0.3,0.12790368,0.0,1.0,20.736233,250.60966,0.0,0.0,0.0
15461,20818920.0,58.81922,68.214066,59.07289,59.07289,59.07289,67.626366,67.626366,120.579094,58.819164,69.42608,0.3,69.20311,80.06002,60.08001,0.3,67.17619,0.3,0.008992282,0.0,1.0,20.736238,250.6097,0.0,0.0,0.0
15464,20819040.0,58.81779,68.1949,59.072838,59.072838,59.072838,67.62637,67.62637,120.5791,58.817734,69.42349,0.3,69.19603,80.06002,60.08001,0.3,67.14537,0.3,-0.035664335,0.0,1.0,20.736242,250.6097,0.0,0.0,0.0
15465,20819100.0,58.816803,68.16792,59.07229,59.07229,59.07229,67.62638,67.62638,120.57912,58.81675,69.40944,0.3,69.180145,80.06002,60.08001,0.3,67.10506,0.3,-0.049060572,0.0,1.0,20.736246,250.60971,0.0,0.0,0.0
15466,20819160.0,58.815704,68.14095,59.071518,59.071518,59.071518,67.62638,67.62638,120.579124,58.81565,69.39746,0.3,69.16504,80.06002,60.08001,0.3,67.06534,0.3,-0.060970034,0.0,1.0,20.736248,250.60974,0.0,0.0,0.0
15468,20819280.0,58.81301,68.12294,59.069542,59.069542,59.069542,67.62639,67.62639,120.57913,58.812904,69.39477,0.3,69.15823,80.06002,60.08001,0.3,67.03683,0.3,-0.08293738,0.0,1.0,20.736252,250.60977,0.0,0.0,0.0
15470,20819400.0,58.80966,68.07025,59.06685,59.06685,59.06685,67.6264,67.6264,120.579155,58.809494,69.3689,0.3,69.127686,80.06002,60.08001,0.3,66.958984,0.3,-0.10491391,0.0,1.0,20.73626,250.6098,0.0,0.0,0.0
15473,20819520.0,58.805595,68.05322,59.0635,59.0635,59.0635,67.62641,67.62641,120.57917,58.80543,69.36636,0.3,69.121155,80.06002,60.08001,0.3,66.932236,0.3,-0.12744796,0.0,1.0,20.736265,250.60985,0.0,0.0,0.0
15476,20819640.0,58.80082,68.00131,59.05949,59.05949,59.05949,67.626434,67.626434,120.5792,58.80065,69.34061,0.3,69.090836,80.06002,60.08001,0.3,66.85594,0.3,-0.15041766,0.0,1.0,20.736273,250.6099,0.0,0.0,0.0
15477,20819700.0,58.798233,67.99346,59.057236,59.057236,59.057236,67.62644,67.62644,120.57922,58.798073,69.34061,0.3,69.08825,80.06002,60.08001,0.3,66.84424,0.3,-0.16201347,0.0,1.0,20.736279,250.60992,0.0,0.0,0.0
15479,20819760.0,58.79538,67.9855,59.054764,59.054764,59.054764,67.62645,67.62645,120.57923,58.79521,69.33846,0.3,69.08468,80.06002,60.08001,0.3,66.83138,0.3,-0.1739432,0.0,1.0,20.73628,250.60992,0.0,0.0,0.0
15480,20819880.0,58.78917,67.93446,59.049328,59.049328,59.049328,67.626465,67.626465,120.57926,58.78901,69.312805,0.3,69.05469,80.06002,60.08001,0.3,66.756676,0.3,-0.1980342,0.0,1.0,20.736292,250.61,0.0,0.0,0.0
15482,20820000.0,58.782303,67.91958,59.04323,59.04323,59.04323,67.62648,67.62648,120.579285,58.782085,69.31072,0.3,69.04881,80.06002,60.08001,0.3,66.73399,0.3,-0.22258468,0.0,1.0,20.736301,250.61005,0.0,0.0,0.0
15485,20820120.0,58.77456,67.86926,59.03631,59.03631,59.03631,67.6265,67.6265,120.57932,58.774284,69.28518,0.3,69.019035,80.06002,60.08001,0.3,66.66066,0.3,-0.24790843,0.0,1.0,20.736313,250.61012,0.0,0.0,0.0
15487,20820240.0,58.766098,67.855194,59.028618,59.028618,59.028618,67.62652,67.62652,120.57935,58.765823,69.28326,0.3,69.01343,80.06002,60.08001,0.3,66.63945,0.3,-0.27369177,0.0,1.0,20.736324,250.61018,0.0,0.0,0.0
15489,20820300.0,58.761597,67.830475,59.02455,59.02455,59.02455,67.62653,67.62653,120.57938,58.761322,69.26964,0.3,68.998276,80.06002,60.08001,0.3,66.603195,0.3,-0.28668812,0.0,1.0,20.736332,250.61023,0.0,0.0,0.0
15490,20820360.0,58.756817,67.80565,59.020157,59.020157,59.020157,67.62654,67.62654,120.5794,58.756542,69.25787,0.3,68.98393,80.06002,60.08001,0.3,66.56766,0.3,-0.30004242,0.0,1.0,20.736338,250.61026,0.0,0.0,0.0
15493,20820480.0,58.74671,67.79236,59.010933,59.010933,59.010933,67.62656,67.62656,120.57943,58.74638,69.256065,0.3,68.9785,80.06002,60.08001,0.3,66.54788,0.3,-0.3269554,0.0,1.0,20.73635,250.61034,0.0,0.0,0.0
15494,20820600.0,58.735832,67.74364,59.00093,59.00093,59.00093,67.62659,67.62659,120.57948,58.735504,69.23085,0.3,68.949326,80.06002,60.08001,0.3,66.47762,0.3,-0.35432097,0.0,1.0,20.736366,250.61044,0.0,0.0,0.0
15499,20820720.0,58.724022,67.730835,58.99,58.99,58.99,67.6266,67.6266,120.57951,58.723694,69.22893,0.3,68.944,80.06002,60.08001,0.3,66.45889,0.3,-0.38247874,0.0,1.0,20.736378,250.61049,0.0,0.0,0.0
15501,20820840.0,58.711388,67.682495,58.978302,58.978302,58.978302,67.62663,67.62663,120.57957,58.711006,69.20366,0.3,68.91489,80.06002,60.08001,0.3,66.38951,0.3,-0.41108888,0.0,1.0,20.736395,250.6106,0.0,0.0,0.0
15503,20820900.0,58.704796,67.67656,58.97215,58.97215,58.97215,67.62664,67.62664,120.57958,58.704414,69.20383,0.3,68.91286,80.06002,60.08001,0.3,66.38149,0.3,-0.42548427,0.0,1.0,20.7364,250.61064,0.0,0.0,0.0
15504,20820960.0,58.697876,67.67052,58.96572,58.96572,58.96572,67.62666,67.62666,120.579605,58.69749,69.20184,0.3,68.909836,80.06002,60.08001,0.3,66.37227,0.3,-0.4402617,0.0,1.0,20.736406,250.61067,0.0,0.0,0.0
15507,20821080.0,58.683483,67.62273,58.95221,58.95221,58.95221,67.626686,67.626686,120.57965,58.683044,69.176636,0.3,68.880936,80.06002,60.08001,0.3,66.303925,0.3,-0.47000155,0.0,1.0,20.736423,250.61078,0.0,0.0,0.0
15510,20821200.0,58.66816,67.6113,58.937874,58.937874,58.937874,67.62671,67.62671,120.5797,58.667664,69.17471,0.3,68.87599,80.06002,60.08001,0.3,66.287834,0.3,-0.500304,0.0,1.0,20.736437,250.61086,0.0,0.0,0.0
15511,20821320.0,58.651897,67.56406,58.922546,58.922546,58.922546,67.62674,67.62674,120.57975,58.651405,69.1495,0.3,68.84726,80.06002,60.08001,0.3,66.22049,0.3,-0.5311737,0.0,1.0,20.736454,250.61096,0.0,0.0,0.0
15513,20821440.0,58.63465,67.553185,58.90634,58.90634,58.90634,67.626755,67.626755,120.57978,58.634155,69.147575,0.3,68.84248,80.06002,60.08001,0.3,66.20538,0.3,-0.5626059,0.0,1.0,20.736465,250.61101,0.0,0.0,0.0
15515,20821500.0,58.625748,67.52989,58.897934,58.897934,58.897934,67.62677,67.62677,120.5798,58.625256,69.13406,0.3,68.82776,80.06002,60.08001,0.3,66.17177,0.3,-0.5784031,0.0,1.0,20.736473,250.61105,0.0,0.0,0.0
15516,20821560.0,58.616467,67.50638,58.889202,58.889202,58.889202,67.626785,67.626785,120.57983,58.615974,69.12242,0.3,68.813866,80.06002,60.08001,0.3,66.138855,0.3,-0.59460557,0.0,1.0,20.73648,250.61111,0.0,0.0,0.0
15518,20821680.0,58.59735,67.496056,58.871075,58.871075,58.871075,67.6268,67.6268,120.57986,58.59675,69.12044,0.3,68.80914,80.06002,60.08001,0.3,66.12463,0.3,-0.62716746,0.0,1.0,20.73649,250.61116,0.0,0.0,0.0
15520,20821800.0,58.577248,67.44991,58.852013,58.852013,58.852013,67.62682,67.62682,120.57991,58.57664,69.09539,0.3,68.78075,80.06002,60.08001,0.3,66.059204,0.3,-0.6601583,0.0,1.0,20.736506,250.61127,0.0,0.0,0.0
15524,20821920.0,58.555984,67.43991,58.8318,58.8318,58.8318,67.62683,67.62683,120.579926,58.55538,69.09331,0.3,68.77602,80.06002,60.08001,0.3,66.04553,0.3,-0.69398844,0.0,1.0,20.736513,250.61128,0.0,0.0,0.0
15525,20822040.0,58.533794,67.39404,58.810707,58.810707,58.810707,67.626854,67.626854,120.57996,58.533134,69.068085,0.3,68.74756,80.06002,60.08001,0.3,65.98049,0.3,-0.7282475,0.0,1.0,20.736526,250.61137,0.0,0.0,0.0
15527,20822100.0,58.52237,67.38949,58.799828,58.799828,58.799828,67.62686,67.62686,120.57997,58.52171,69.068146,0.3,68.745804,80.06002,60.08001,0.3,65.974724,0.3,-0.74544364,0.0,1.0,20.736528,250.61139,0.0,0.0,0.0
15528,20822160.0,58.510506,67.384705,58.788513,58.788513,58.788513,67.62686,67.62686,120.57998,58.509842,69.066055,0.3,68.743004,80.06002,60.08001,0.3,65.967804,0.3,-0.76306915,0.0,1.0,20.73653,250.61139,0.0,0.0,0.0
15530,20822280.0,58.486168,67.339386,58.76533,58.76533,58.76533,67.62688,67.62688,120.58,58.485455,69.04085,0.3,68.71466,80.06002,60.08001,0.3,65.903366,0.3,-0.79845786,0.0,1.0,20.73654,250.61145,0.0,0.0,0.0
15532,20822400.0,58.460953,67.33066,58.74122,58.74122,58.74122,67.62688,67.62688,120.58,58.460243,69.038864,0.3,68.71016,80.06002,60.08001,0.3,65.89139,0.3,-0.8341167,0.0,1.0,20.73654,250.61145,0.0,0.0,0.0
15538,20822520.0,58.43415,67.28567,58.715675,58.715675,58.715675,67.62689,67.62689,120.58002,58.43338,69.013596,0.3,68.681755,80.06002,60.08001,0.3,65.82735,0.3,-0.87309927,0.0,1.0,20.736546,250.61147,0.0,0.0,0.0
15539,20822640.0,58.406296,67.27721,58.689087,58.689087,58.689087,67.62688,67.62688,120.58001,58.40547,69.01146,0.3,68.677246,80.06002,60.08001,0.3,65.81581,0.3,-0.9135527,0.0,1.0,20.736542,250.61145,0.0,0.0,0.0
15541,20822700.0,58.39207,67.25502,58.67546,58.67546,58.67546,67.62689,67.62689,120.58002,58.391247,68.99789,0.3,68.66269,80.06002,60.08001,0.3,65.78372,0.3,-0.9328968,0.0,1.0,20.736544,250.61147,0.0,0.0,0.0
15542,20822760.0,58.37735,67.232605,58.661293,58.661293,58.661293,67.62689,67.62689,120.58002,58.376472,68.98619,0.3,68.64891,80.06002,60.08001,0.3,65.752365,0.3,-0.9517959,0.0,1.0,20.736546,250.61147,0.0,0.0,0.0
15544,20822880.0,58.34736,67.22447,58.632454,58.632454,58.632454,67.62688,67.62688,120.58001,58.346478,68.98404,0.3,68.6444,80.06002,60.08001,0.3,65.741264,0.3,-0.9867391,0.0,1.0,20.736542,250.61145,0.0,0.0,0.0
15546,20823000.0,58.316597,67.18036,58.602676,58.602676,58.602676,67.62688,67.62688,120.58001,58.315716,68.95883,0.3,68.61623,80.06002,60.08001,0.3,65.67842,0.3,-1.018055,0.0,1.0,20.736542,250.61147,0.0,0.0,0.0
15549,20823120.0,58.284737,67.17235,58.571697,58.571697,58.571697,67.62687,67.62687,120.57999,58.283855,68.95653,0.3,68.611496,80.06002,60.08001,0.3,65.667496,0.3,-1.0460716,0.0,1.0,20.736536,250.61142,0.0,0.0,0.0
15552,20823240.0,58.25238,67.1284,58.54011,58.54011,58.54011,67.62686,67.62686,120.57998,58.251446,68.9312,0.3,68.583206,80.06002,60.08001,0.3,65.60476,0.3,-1.070418,0.0,1.0,20.736532,250.61139,0.0,0.0,0.0
15553,20823300.0,58.236065,67.12477,58.524124,58.524124,58.524124,67.626854,67.626854,120.57996,58.23513,68.93109,0.3,68.58139,80.06002,60.08001,0.3,65.60014,0.3,-1.0811691,0.0,1.0,20.736528,250.61137,0.0,0.0,0.0
15554,20823360.0,58.219368,67.12099,58.50776,58.50776,58.50776,67.62685,67.62685,120.57995,58.21843,68.928894,0.3,68.5786,80.06002,60.08001,0.3,65.59444,0.3,-1.0912111,0.0,1.0,20.73652,250.61134,0.0,0.0,0.0
15556,20823480.0,58.185913,67.07742,58.474854,58.474854,58.474854,67.62683,67.62683,120.579926,58.18498,68.90352,0.3,68.55025,80.06002,60.08001,0.3,65.531975,0.3,-1.1084561,0.0,1.0,20.736515,250.61128,0.0,0.0,0.0
15558,20823600.0,58.152237,67.07039,58.441566,58.441566,58.441566,67.6268,67.6268,120.579865,58.151253,68.90121,0.3,68.54558,80.06002,60.08001,0.3,65.52203,0.3,-1.1220981,0.0,1.0,20.736498,250.61119,0.0,0.0,0.0
15561,20823720.0,58.11796,67.027214,58.407616,58.407616,58.407616,67.626785,67.626785,120.57983,58.117027,68.875824,0.3,68.51718,80.06002,60.08001,0.3,65.45979,0.3,-1.1322912,0.0,1.0,20.736485,250.61111,0.0,0.0,0.0
15563,20823840.0,58.083687,67.02057,58.373558,58.373558,58.373558,67.62675,67.62675,120.579765,58.08275,68.87341,0.3,68.51245,80.06002,60.08001,0.3,65.45007,0.3,-1.1388813,0.0,1.0,20.736462,250.61098,0.0,0.0,0.0
15565,20823900.0,58.066658,66.99931,58.356583,58.356583,58.356583,67.62673,67.62673,120.579735,58.06572,68.85985,0.3,68.497894,80.06002,60.08001,0.3,65.418816,0.3,-1.1408308,0.0,1.0,20.736454,250.61093,0.0,0.0,0.0
15566,20823960.0,58.049355,66.97783,58.339336,58.339336,58.339336,67.62672,67.62672,120.57971,58.048416,68.84808,0.3,68.484055,80.06002,60.08001,0.3,65.38817,0.3,-1.1419231,0.0,1.0,20.736444,250.61087,0.0,0.0,0.0
15569,20824080.0,58.015076,66.97157,58.305004,58.305004,58.305004,67.62667,67.62667,120.57962,58.01414,68.84567,0.3,68.47928,80.06002,60.08001,0.3,65.37877,0.3,-1.1414117,0.0,1.0,20.736416,250.6107,0.0,0.0,0.0
15571,20824200.0,57.980965,66.929214,58.270782,58.270782,58.270782,67.626625,67.626625,120.57955,57.980026,68.82034,0.3,68.45082,80.06002,60.08001,0.3,65.31714,0.3,-1.1373519,0.0,1.0,20.736393,250.61057,0.0,0.0,0.0
15574,20824320.0,57.947124,66.92328,58.23667,58.23667,58.23667,67.62657,67.62657,120.57947,57.946136,68.81793,0.3,68.44594,80.06002,60.08001,0.3,65.308075,0.3,-1.129739,0.0,1.0,20.736362,250.61038,0.0,0.0,0.0
15575,20824440.0,57.913616,66.88121,58.20283,58.20283,58.20283,67.62653,67.62653,120.579384,57.91268,68.7926,0.3,68.41748,80.06002,60.08001,0.3,65.24666,0.3,-1.1185778,0.0,1.0,20.736338,250.61023,0.0,0.0,0.0
15577,20824500.0,57.897194,66.8784,58.186188,58.186188,58.186188,67.62651,67.62651,120.57934,57.896255,68.79256,0.3,68.41556,80.06002,60.08001,0.3,65.242874,0.3,-1.1117219,0.0,1.0,20.736322,250.61015,0.0,0.0,0.0
15578,20824560.0,57.8806,66.87544,58.169323,58.169323,58.169323,67.62648,67.62648,120.57929,57.87967,68.7903,0.3,68.41254,80.06002,60.08001,0.3,65.23787,0.3,-1.1038612,0.0,1.0,20.736307,250.61005,0.0,0.0,0.0
15580,20824680.0,57.84819,66.83358,58.136364,58.136364,58.136364,67.62644,67.62644,120.57921,57.84726,68.76509,0.3,68.38408,80.06002,60.08001,0.3,65.17679,0.3,-1.0855993,0.0,1.0,20.73628,250.6099,0.0,0.0,0.0
15582,20824800.0,57.816605,66.82797,58.104065,58.104065,58.104065,67.62639,67.62639,120.579124,57.815674,68.76294,0.3,68.379135,80.06002,60.08001,0.3,65.16833,0.3,-1.0638822,0.0,1.0,20.736252,250.60974,0.0,0.0,0.0
15585,20824920.0,57.785515,66.786224,58.07215,58.07215,58.07215,67.62634,67.62634,120.579056,57.784637,68.73767,0.3,68.35063,80.06002,60.08001,0.3,65.10747,0.3,-1.0384201,0.0,1.0,20.736227,250.60959,0.0,0.0,0.0
15587,20825040.0,57.75547,66.78057,58.04122,58.04122,58.04122,67.626305,67.626305,120.57897,57.754646,68.73537,0.3,68.34563,80.06002,60.08001,0.3,65.09939,0.3,-1.0095026,0.0,1.0,20.736202,250.60947,0.0,0.0,0.0
15589,20825100.0,57.740967,66.75975,58.02617,58.02617,58.02617,67.62629,67.62629,120.57895,57.740143,68.721855,0.3,68.33102,80.06002,60.08001,0.3,65.06879,0.3,-0.99384606,0.0,1.0,20.736193,250.6094,0.0,0.0,0.0
15590,20825160.0,57.726463,66.73888,58.011177,58.011177,58.011177,67.62627,67.62627,120.57891,57.72564,68.710266,0.3,68.31712,80.06002,60.08001,0.3,65.03885,0.3,-0.9770364,0.0,1.0,20.73618,250.60933,0.0,0.0,0.0
15592,20825280.0,57.69856,66.733215,57.982117,57.982117,57.982117,67.626236,67.626236,120.57885,57.697792,68.70796,0.3,68.31212,80.06002,60.08001,0.3,65.03111,0.3,-0.94101757,0.0,1.0,20.73616,250.6092,0.0,0.0,0.0
15594,20825400.0,57.671974,66.69174,57.954323,57.954323,57.954323,67.626205,67.626205,120.5788,57.671204,68.683014,0.3,68.283775,80.06002,60.08001,0.3,64.971176,0.3,-0.9016219,0.0,1.0,20.736141,250.6091,0.0,0.0,0.0
15597,20825520.0,57.646484,66.68593,57.92746,57.92746,57.92746,67.626175,67.626175,120.57874,57.645824,68.68077,0.3,68.27867,80.06002,60.08001,0.3,64.96359,0.3,-0.85832715,0.0,1.0,20.736126,250.60902,0.0,0.0,0.0
15599,20825640.0,57.62259,66.64434,57.90208,57.90208,57.90208,67.62615,67.62615,120.578705,57.62193,68.65582,0.3,68.25027,80.06002,60.08001,0.3,64.90378,0.3,-0.8116588,0.0,1.0,20.736113,250.60895,0.0,0.0,0.0
15601,20825700.0,57.611275,66.64154,57.889996,57.889996,57.889996,67.626144,67.626144,120.5787,57.61067,68.65582,0.3,68.24829,80.06002,60.08001,0.3,64.900925,0.3,-0.7871988,0.0,1.0,20.736107,250.60892,0.0,0.0,0.0
15602,20825760.0,57.60023,66.63873,57.878128,57.878128,57.878128,67.62614,67.62614,120.578674,57.599625,68.653625,0.3,68.24527,80.06002,60.08001,0.3,64.89691,0.3,-0.76143706,0.0,1.0,20.736101,250.60887,0.0,0.0,0.0
15605,20825880.0,57.579468,66.59721,57.855663,57.855663,57.855663,67.62612,67.62612,120.57865,57.57892,68.6288,0.3,68.21692,80.06002,60.08001,0.3,64.83748,0.3,-0.7076665,0.0,1.0,20.736092,250.60881,0.0,0.0,0.0
15606,20826000.0,57.56057,66.59166,57.835007,57.835007,57.835007,67.62611,67.62611,120.57863,57.560074,68.62671,0.3,68.212036,80.06002,60.08001,0.3,64.8311,0.3,-0.6506739,0.0,1.0,20.736084,250.60876,0.0,0.0,0.0
15609,20826120.0,57.542496,66.55025,57.815727,57.815727,57.815727,67.6261,67.6261,120.578606,57.542004,68.60188,0.3,68.18375,80.06002,60.08001,0.3,64.772156,0.3,-0.61118543,0.0,1.0,20.736078,250.60873,0.0,0.0,0.0
15611,20826240.0,57.524536,66.54486,57.797436,57.797436,57.797436,67.62609,67.62609,120.57859,57.523987,68.599686,0.3,68.17897,80.06002,60.08001,0.3,64.76628,0.3,-0.6014351,0.0,1.0,20.736073,250.60872,0.0,0.0,0.0
15613,20826300.0,57.51558,66.524315,57.788483,57.788483,57.788483,67.62608,67.62608,120.57859,57.515087,68.586334,0.3,68.16452,80.06002,60.08001,0.3,64.73668,0.3,-0.60016286,0.0,1.0,20.73607,250.60869,0.0,0.0,0.0
15614,20826360.0,57.506516,66.50377,57.77942,57.77942,57.77942,67.626076,67.626076,120.578575,57.506023,68.57503,0.3,68.15079,80.06002,60.08001,0.3,64.70778,0.3,-0.59959483,0.0,1.0,20.736067,250.60866,0.0,0.0,0.0
15616,20826480.0,57.488503,66.49855,57.7614,57.7614,57.7614,67.626076,67.626076,120.57857,57.488007,68.57294,0.3,68.14606,80.06002,60.08001,0.3,64.70239,0.3,-0.5992725,0.0,1.0,20.736063,250.60866,0.0,0.0,0.0
15620,20826600.0,57.470535,66.45773,57.743385,57.743385,57.743385,67.62606,67.62606,120.57855,57.469986,68.548325,0.3,68.11804,80.06002,60.08001,0.3,64.64444,0.3,-0.59921885,0.0,1.0,20.736057,250.60861,0.0,0.0,0.0
15621,20826720.0,57.452522,66.45296,57.725418,57.725418,57.725418,67.62605,67.62605,120.57853,57.452026,68.54651,0.3,68.113434,80.06002,60.08001,0.3,64.63956,0.3,-0.5992085,0.0,1.0,20.736052,250.60858,0.0,0.0,0.0
15623,20826840.0,57.4345,66.41237,57.707405,57.707405,57.707405,67.62605,67.62605,120.578514,57.434006,68.522064,0.3,68.08547,80.06002,60.08001,0.3,64.581985,0.3,-0.59920806,0.0,1.0,20.736048,250.60855,0.0,0.0,0.0
15625,20826900.0,57.425606,66.41017,57.6985,57.6985,57.6985,67.626045,67.626045,120.578514,57.42511,68.52229,0.3,68.08371,80.06002,60.08001,0.3,64.58034,0.3,-0.5992076,0.0,1.0,20.736048,250.60855,0.0,0.0,0.0
15626,20826960.0,57.416542,66.40781,57.689384,57.689384,57.689384,67.626045,67.626045,120.57851,57.415993,68.5202,0.3,68.08092,80.06002,60.08001,0.3,64.57759,0.3,-0.59920657,0.0,1.0,20.736046,250.60855,0.0,0.0,0.0
15628,20827080.0,57.39852,66.36743,57.671425,57.671425,57.671425,67.62604,67.62604,120.5785,57.398026,68.49581,0.3,68.053116,80.06002,60.08001,0.3,64.52046,0.3,-0.59920776,0.0,1.0,20.736042,250.60854,0.0,0.0,0.0
15630,20827200.0,57.380615,66.363144,57.653458,57.653458,57.653458,67.62603,67.62603,120.57848,57.380066,68.49422,0.3,68.04867,80.06002,60.08001,0.3,64.51656,0.3,-0.59920657,0.0,1.0,20.736038,250.6085,0.0,0.0,0.0
15634,20827320.0,57.36254,66.32299,57.635387,57.635387,57.635387,67.62603,67.62603,120.578476,57.36199,68.46988,0.3,68.02093,80.06002,60.08001,0.3,64.45982,0.3,-0.5992078,0.0,1.0,20.736034,250.60847,0.0,0.0,0.0
15635,20827440.0,57.344524,66.318924,57.617424,57.617424,57.617424,67.62602,67.62602,120.57847,57.344032,68.46807,0.3,68.01648,80.06002,60.08001,0.3,64.45636,0.3,-0.59920657,0.0,1.0,20.736032,250.60847,0.0,0.0,0.0
15637,20827500.0,57.335625,66.29898,57.60847,57.60847,57.60847,67.62602,67.62602,120.57847,57.335075,68.45489,0.3,68.002304,80.06002,60.08001,0.3,64.42785,0.3,-0.59920716,0.0,1.0,20.73603,250.60846,0.0,0.0,0.0
15638,20827560.0,57.326508,66.27899,57.599407,57.599407,57.599407,67.626015,67.626015,120.57846,57.32601,68.44385,0.3,67.988846,80.06002,60.08001,0.3,64.400055,0.3,-0.5992078,0.0,1.0,20.736029,250.60846,0.0,0.0,0.0
15640,20827680.0,57.308544,66.275085,57.58139,57.58139,57.58139,67.626015,67.626015,120.57845,57.307995,68.44209,0.3,67.98451,80.06002,60.08001,0.3,64.39697,0.3,-0.59920657,0.0,1.0,20.736027,250.60843,0.0,0.0,0.0
15642,20827800.0,57.29058,66.235596,57.563484,57.563484,57.563484,67.62601,67.62601,120.578445,57.290085,68.41797,0.3,67.95709,80.06002,60.08001,0.3,64.34128,0.3,-0.5992078,0.0,1.0,20.736023,250.60843,0.0,0.0,0.0
15645,20827920.0,57.272507,66.23175,57.54541,57.54541,57.54541,67.62601,67.62601,120.57844,57.272015,68.416275,0.3,67.9527,80.06002,60.08001,0.3,64.33836,0.3,-0.59920657,0.0,1.0,20.736021,250.6084,0.0,0.0,0.0
15648,20828040.0,57.254547,66.19231,57.52739,57.52739,57.52739,67.626,67.626,120.57843,57.253998,68.39215,0.3,67.92523,80.06002,60.08001,0.3,64.28283,0.3,-0.5992079,0.0,1.0,20.73602,250.6084,0.0,0.0,0.0
15649,20828100.0,57.24559,66.190605,57.518494,57.518494,57.518494,67.626,67.626,120.57843,57.2451,68.392426,0.3,67.923645,80.06002,60.08001,0.3,64.28223,0.3,-0.5992074,0.0,1.0,20.73602,250.6084,0.0,0.0,0.0
15650,20828160.0,57.236526,66.18884,57.50943,57.50943,57.50943,67.626,67.626,120.57842,57.236034,68.39046,0.3,67.92107,80.06002,60.08001,0.3,64.28052,0.3,-0.5992066,0.0,1.0,20.736017,250.60838,0.0,0.0,0.0
15652,20828280.0,57.218513,66.14952,57.49141,57.49141,57.49141,67.62599,67.62599,120.57842,57.218018,68.36645,0.3,67.89365,80.06002,60.08001,0.3,64.22531,0.3,-0.5992079,0.0,1.0,20.736015,250.60838,0.0,0.0,0.0
15654,20828400.0,57.200603,66.14627,57.473503,57.473503,57.473503,67.62599,67.62599,120.578415,57.20011,68.364914,0.3,67.88953,80.06002,60.08001,0.3,64.22339,0.3,-0.5992066,0.0,1.0,20.736013,250.60835,0.0,0.0,0.0
15657,20828520.0,57.182533,66.10716,57.45543,57.45543,57.45543,67.62599,67.62599,120.57841,57.182037,68.34085,0.3,67.86223,80.06002,60.08001,0.3,64.16852,0.3,-0.5992079,0.0,1.0,20.736012,250.60835,0.0,0.0,0.0
15660,20828640.0,57.164513,66.10409,57.437416,57.437416,57.437416,67.625984,67.625984,120.5784,57.164017,68.33931,0.3,67.85811,80.06002,60.08001,0.3,64.16692,0.3,-0.5992066,0.0,1.0,20.73601,250.60835,0.0,0.0,0.0
15661,20828700.0,57.155617,66.0847,57.428513,57.428513,57.428513,67.625984,67.625984,120.5784,57.155067,68.32623,0.3,67.84416,80.06002,60.08001,0.3,64.1393,0.3,-0.5992072,0.0,1.0,20.73601,250.60832,0.0,0.0,0.0
15663,20828760.0,57.146553,66.0652,57.419395,57.419395,57.419395,67.625984,67.625984,120.5784,57.146004,68.31536,0.3,67.83092,80.06002,60.08001,0.3,64.11232,0.3,-0.59920794,0.0,1.0,20.736008,250.60832,0.0,0.0,0.0
15664,20828880.0,57.128532,66.062225,57.401436,57.401436,57.401436,67.625984,67.625984,120.57839,57.127983,68.31377,0.3,67.82686,80.06002,60.08001,0.3,64.111115,0.3,-0.5992067,0.0,1.0,20.736006,250.60832,0.0,0.0,0.0
15666,20829000.0,57.110626,66.02361,57.383526,57.383526,57.383526,67.62598,67.62598,120.57839,57.110077,68.28998,0.3,67.79983,80.06002,60.08001,0.3,64.05701,0.3,-0.59920794,0.0,1.0,20.736004,250.60832,0.0,0.0,0.0
15669,20829120.0,57.0925,66.020706,57.365456,57.365456,57.365456,67.62598,67.62598,120.578384,57.092003,68.28833,0.3,67.79576,80.06002,60.08001,0.3,64.05585,0.3,-0.5992067,0.0,1.0,20.736004,250.6083,0.0,0.0,0.0
15671,20829240.0,57.074535,65.982086,57.347435,57.347435,57.347435,67.62598,67.62598,120.578384,57.073986,68.264435,0.3,67.76863,80.06002,60.08001,0.3,64.001854,0.3,-0.599208,0.0,1.0,20.736002,250.6083,0.0,0.0,0.0
15673,20829300.0,57.065582,65.98082,57.33848,57.33848,57.33848,67.62598,67.62598,120.578384,57.065086,68.26477,0.3,67.7672,80.06002,60.08001,0.3,64.002075,0.3,-0.59920746,0.0,1.0,20.736002,250.6083,0.0,0.0,0.0
15674,20829360.0,57.05652,65.97939,57.32942,57.32942,57.32942,67.62598,67.62598,120.578384,57.056023,68.26285,0.3,67.764725,80.06002,60.08001,0.3,64.001144,0.3,-0.59920675,0.0,1.0,20.736002,250.6083,0.0,0.0,0.0
15677,20829480.0,57.038498,65.94094,57.311455,57.311455,57.311455,67.62596,67.62596,120.57838,57.038006,68.23906,0.3,67.7377,80.06002,60.08001,0.3,63.947365,0.3,-0.599208,0.0,1.0,20.736,250.6083,0.0,0.0,0.0
15678,20829600.0,57.02059,65.938416,57.293495,57.293495,57.293495,67.62596,67.62596,120.57838,57.020096,68.23752,0.3,67.73386,80.06002,60.08001,0.3,63.946976,0.3,-0.59920675,0.0,1.0,20.736,250.60828,0.0,0.0,0.0
15681,20829720.0,57.002518,65.90007,57.27542,57.27542,57.27542,67.62596,67.62596,120.57838,57.002026,68.213684,0.3,67.70688,80.06002,60.08001,0.3,63.893417,0.3,-0.599208,0.0,1.0,20.736,250.60828,0.0,0.0,0.0
15683,20829840.0,56.984505,65.89766,57.257458,57.257458,57.257458,67.62596,67.62596,120.57837,56.98401,68.21214,0.3,67.70303,80.06002,60.08001,0.3,63.893257,0.3,-0.59920675,0.0,1.0,20.735998,250.60828,0.0,0.0,0.0
15685,20829900.0,56.9756,65.87859,57.248505,57.248505,57.248505,67.62596,67.62596,120.57837,56.97511,68.199234,0.3,67.68919,80.06002,60.08001,0.3,63.866226,0.3,-0.59920734,0.0,1.0,20.735998,250.60828,0.0,0.0,0.0
15686,20829960.0,56.966537,65.85942,57.23944,57.23944,57.23944,67.62596,67.62596,120.57837,56.96599,68.188416,0.3,67.67612,80.06002,60.08001,0.3,63.839916,0.3,-0.599208,0.0,1.0,20.735998,250.60828,0.0,0.0,0.0
15688,20830080.0,56.948524,65.85712,57.22142,57.22142,57.22142,67.62596,67.62596,120.57837,56.94803,68.186935,0.3,67.67233,80.06002,60.08001,0.3,63.839916,0.3,-0.59920675,0.0,1.0,20.735998,250.60828,0.0,0.0,0.0
15691,20830200.0,56.930504,65.81899,57.20346,57.20346,57.20346,67.62596,67.62596,120.57837,56.930008,68.1632,0.3,67.64547,80.06002,60.08001,0.3,63.786797,0.3,-0.599208,0.0,1.0,20.735996,250.60828,0.0,0.0,0.0
15694,20830320.0,56.912544,65.81685,57.18544,57.18544,57.18544,67.62595,67.62595,120.57837,56.911995,68.16171,0.3,67.64174,80.06002,60.08001,0.3,63.786964,0.3,-0.59920675,0.0,1.0,20.735996,250.60828,0.0,0.0,0.0
15695,20830440.0,56.894524,65.77884,57.167427,57.167427,57.167427,67.62595,67.62595,120.57836,56.894028,68.13805,0.3,67.61498,80.06002,60.08001,0.3,63.73401,0.3,-0.599208,0.0,1.0,20.735996,250.60828,0.0,0.0,0.0
15697,20830500.0,56.885628,65.77785,57.158524,57.158524,57.158524,67.62595,67.62595,120.57836,56.88508,68.13843,0.3,67.61361,80.06002,60.08001,0.3,63.734722,0.3,-0.5992075,0.0,1.0,20.735996,250.60828,0.0,0.0,0.0
15698,20830560.0,56.876507,65.77675,57.14946,57.14946,57.14946,67.62595,67.62595,120.57836,56.876015,68.136505,0.3,67.61125,80.06002,60.08001,0.3,63.734337,0.3,-0.59920675,0.0,1.0,20.735994,250.60825,0.0,0.0,0.0
15700,20830680.0,56.858543,65.738846,57.131447,57.131447,57.131447,67.62595,67.62595,120.57836,56.857994,68.112885,0.3,67.58455,80.06002,60.08001,0.3,63.68155,0.3,-0.599208,0.0,1.0,20.735994,250.60825,0.0,0.0,0.0
15702,20830800.0,56.840584,65.73687,57.113537,57.113537,57.113537,67.62595,67.62595,120.578354,56.840088,68.11145,0.3,67.58087,80.06002,60.08001,0.3,63.682045,0.3,-0.5992067,0.0,1.0,20.735992,250.60825,0.0,0.0,0.0
15705,20830920.0,56.82251,65.69902,57.095467,57.095467,57.095467,67.62595,67.62595,120.578354,56.822014,68.08783,0.3,67.55417,80.06002,60.08001,0.3,63.629364,0.3,-0.599208,0.0,1.0,20.735992,250.60825,0.0,0.0,0.0
15708,20831040.0,56.804546,65.6971,57.077446,57.077446,57.077446,67.625946,67.625946,120.578354,56.803997,68.08635,0.3,67.55055,80.06002,60.08001,0.3,63.629967,0.3,-0.5992067,0.0,1.0,20.73599,250.60822,0.0,0.0,0.0
15709,20831100.0,56.795593,65.678314,57.068493,57.068493,57.068493,67.625946,67.625946,120.57835,56.795097,68.0735,0.3,67.536865,80.06002,60.08001,0.3,63.60338,0.3,-0.5992073,0.0,1.0,20.73599,250.60822,0.0,0.0,0.0
15710,20831160.0,56.78653,65.65942,57.05943,57.05943,57.05943,67.625946,67.625946,120.57835,56.786034,68.06279,0.3,67.52396,80.06002,60.08001,0.3,63.577454,0.3,-0.599208,0.0,1.0,20.73599,250.60822,0.0,0.0,0.0
15712,20831280.0,56.76851,65.65761,57.041466,57.041466,57.041466,67.625946,67.625946,120.57835,56.768017,68.061356,0.3,67.52034,80.06002,60.08001,0.3,63.578167,0.3,-0.5992067,0.0,1.0,20.735989,250.60822,0.0,0.0,0.0
15714,20831400.0,56.750603,65.62014,57.023506,57.023506,57.023506,67.625946,67.625946,120.57834,56.750107,68.0379,0.3,67.49386,80.06002,60.08001,0.3,63.52598,0.3,-0.59920794,0.0,1.0,20.735987,250.60822,0.0,0.0,0.0
15717,20831520.0,56.73253,65.61822,57.005432,57.005432,57.005432,67.62594,67.62594,120.57834,56.732037,68.03636,0.3,67.490234,80.06002,60.08001,0.3,63.52664,0.3,-0.5992067,0.0,1.0,20.735987,250.6082,0.0,0.0,0.0
15719,20831640.0,56.714516,65.58064,56.98747,56.98747,56.98747,67.62594,67.62594,120.57833,56.71402,68.01285,0.3,67.4637,80.06002,60.08001,0.3,63.47429,0.3,-0.59920794,0.0,1.0,20.735985,250.6082,0.0,0.0,0.0
15721,20831700.0,56.705612,65.57988,56.978516,56.978516,56.978516,67.62594,67.62594,120.57833,56.705063,68.01324,0.3,67.46243,80.06002,60.08001,0.3,63.475334,0.3,-0.59920746,0.0,1.0,20.735985,250.6082,0.0,0.0,0.0
15723,20831760.0,56.69655,65.57894,56.96945,56.96945,56.96945,67.62594,67.62594,120.57833,56.696,68.01137,0.3,67.46019,80.06002,60.08001,0.3,63.47528,0.3,-0.5992067,0.0,1.0,20.735983,250.6082,0.0,0.0,0.0
15724,20831880.0,56.678535,65.54147,56.95143,56.95143,56.95143,67.62593,67.62593,120.57832,56.677986,67.987915,0.3,67.43371,80.06002,60.08001,0.3,63.423042,0.3,-0.59920794,0.0,1.0,20.735981,250.60817,0.0,0.0,0.0
15726,20832000.0,56.660625,65.53989,56.933525,56.933525,56.933525,67.62593,67.62593,120.578316,56.660076,67.98648,0.3,67.43019,80.06002,60.08001,0.3,63.424084,0.3,-0.5992067,0.0,1.0,20.735981,250.60817,0.0,0.0,0.0
15729,20832120.0,56.642498,65.50247,56.91545,56.91545,56.91545,67.62593,67.62593,120.578316,56.642006,67.96303,0.3,67.40377,80.06002,60.08001,0.3,63.37201,0.3,-0.59920794,0.0,1.0,20.73598,250.60817,0.0,0.0,0.0
15731,20832240.0,56.624535,65.500885,56.897438,56.897438,56.897438,67.62592,67.62592,120.5783,56.623985,67.961655,0.3,67.400314,80.06002,60.08001,0.3,63.37316,0.3,-0.5992067,0.0,1.0,20.735977,250.60814,0.0,0.0,0.0
15733,20832300.0,56.61558,65.48226,56.888535,56.888535,56.888535,67.62592,67.62592,120.5783,56.61509,67.94885,0.3,67.38674,80.06002,60.08001,0.3,63.346794,0.3,-0.5992073,0.0,1.0,20.735977,250.60814,0.0,0.0,0.0
15734,20832360.0,56.606518,65.463585,56.87947,56.87947,56.87947,67.62592,67.62592,120.5783,56.606026,67.9382,0.3,67.37395,80.06002,60.08001,0.3,63.321144,0.3,-0.59920794,0.0,1.0,20.735977,250.60814,0.0,0.0,0.0
15736,20832480.0,56.5885,65.46205,56.861458,56.861458,56.861458,67.62592,67.62592,120.5783,56.588005,67.93683,0.3,67.37048,80.06002,60.08001,0.3,63.322403,0.3,-0.5992067,0.0,1.0,20.735975,250.60814,0.0,0.0,0.0
15740,20832600.0,56.570538,65.42474,56.843437,56.843437,56.843437,67.62592,67.62592,120.5783,56.56999,67.91342,0.3,67.34417,80.06002,60.08001,0.3,63.270493,0.3,-0.599208,0.0,1.0,20.735975,250.60814,0.0,0.0,0.0
15741,20832720.0,56.55252,65.42326,56.825478,56.825478,56.825478,67.62592,67.62592,120.57829,56.552025,67.91205,0.3,67.34076,80.06002,60.08001,0.3,63.271866,0.3,-0.5992067,0.0,1.0,20.735975,250.60814,0.0,0.0,0.0
15743,20832840.0,56.5345,65.38602,56.807457,56.807457,56.807457,67.62592,67.62592,120.57829,56.534008,67.88866,0.3,67.31445,80.06002,60.08001,0.3,63.220123,0.3,-0.599208,0.0,1.0,20.735973,250.60814,0.0,0.0,0.0
15745,20832900.0,56.525604,65.38536,56.79856,56.79856,56.79856,67.62592,67.62592,120.5783,56.52511,67.88909,0.3,67.31325,80.06002,60.08001,0.3,63.221386,0.3,-0.5992075,0.0,1.0,20.735975,250.60814,0.0,0.0,0.0
15746,20832960.0,56.51654,65.38454,56.78944,56.78944,56.78944,67.62592,67.62592,120.57829,56.51599,67.88722,0.3,67.3111,80.06002,60.08001,0.3,63.22155,0.3,-0.59920675,0.0,1.0,20.735975,250.60814,0.0,0.0,0.0
15749,20833080.0,56.49852,65.34735,56.771477,56.771477,56.771477,67.62592,67.62592,120.5783,56.498028,67.86388,0.3,67.28484,80.06002,60.08001,0.3,63.169914,0.3,-0.599208,0.0,1.0,20.735975,250.60814,0.0,0.0,0.0
15751,20833200.0,56.480507,65.34592,56.75346,56.75346,56.75346,67.62592,67.62592,120.5783,56.48001,67.8625,0.3,67.281494,80.06002,60.08001,0.3,63.171455,0.3,-0.59917665,0.0,1.0,20.735975,250.60814,0.0,0.0,0.0
15754,20833320.0,56.462814,65.30873,56.735497,56.735497,56.735497,67.62593,67.62593,120.578316,56.462322,67.83922,0.3,67.25523,80.06002,60.08001,0.3,63.119926,0.3,-0.5921192,0.0,1.0,20.735977,250.60817,0.0,0.0,0.0
15755,20833440.0,56.445732,65.30736,56.717865,56.717865,56.717865,67.62593,67.62593,120.578316,56.445236,67.83789,0.3,67.25194,80.06002,60.08001,0.3,63.121628,0.3,-0.57515424,0.0,1.0,20.73598,250.60817,0.0,0.0,0.0
15757,20833500.0,56.43744,65.28885,56.709297,56.709297,56.709297,67.62593,67.62593,120.57832,56.436996,67.82515,0.3,67.23848,80.06002,60.08001,0.3,63.095592,0.3,-0.56575805,0.0,1.0,20.735981,250.60817,0.0,0.0,0.0
15758,20833560.0,56.4292,65.27028,56.700726,56.700726,56.700726,67.62593,67.62593,120.57832,56.428757,67.814545,0.3,67.22579,80.06002,60.08001,0.3,63.070267,0.3,-0.5561354,0.0,1.0,20.735981,250.60817,0.0,0.0,0.0
15760,20833680.0,56.41327,65.26897,56.68419,56.68419,56.68419,67.62593,67.62593,120.57832,56.412773,67.81323,0.3,67.222496,80.06002,60.08001,0.3,63.072083,0.3,-0.5373347,0.0,1.0,20.735983,250.60817,0.0,0.0,0.0
15762,20833800.0,56.39789,65.23216,56.66826,56.66826,56.66826,67.62594,67.62594,120.57833,56.397446,67.78999,0.3,67.19646,80.06002,60.08001,0.3,63.021103,0.3,-0.5192778,0.0,1.0,20.735985,250.6082,0.0,0.0,0.0
15765,20833920.0,56.382946,65.23073,56.65277,56.65277,56.65277,67.62594,67.62594,120.57834,56.382507,67.78862,0.3,67.19316,80.06002,60.08001,0.3,63.02292,0.3,-0.5018136,0.0,1.0,20.735987,250.6082,0.0,0.0,0.0
15768,20834040.0,56.3685,65.19387,56.63783,56.63783,56.63783,67.625946,67.625946,120.57835,56.368114,67.76538,0.3,67.16707,80.06002,60.08001,0.3,62.971832,0.3,-0.48518488,0.0,1.0,20.735989,250.60822,0.0,0.0,0.0
15769,20834100.0,56.361523,65.19332,56.63063,56.63063,56.63063,67.625946,67.625946,120.57835,56.361137,67.76582,0.3,67.16597,80.06002,60.08001,0.3,62.973534,0.3,-0.4772218,0.0,1.0,20.73599,250.60822,0.0,0.0,0.0
15770,20834160.0,56.354546,65.19277,56.623383,56.623383,56.623383,67.625946,67.625946,120.57835,56.354164,67.76401,0.3,67.16388,80.06002,60.08001,0.3,62.974083,0.3,-0.46931404,0.0,1.0,20.73599,250.60822,0.0,0.0,0.0
15772,20834280.0,56.341087,65.15602,56.60943,56.60943,56.60943,67.62595,67.62595,120.578354,56.340706,67.74083,0.3,67.1379,80.06002,60.08001,0.3,62.92327,0.3,-0.45420656,0.0,1.0,20.735992,250.60825,0.0,0.0,0.0
15774,20834400.0,56.32807,65.15498,56.59597,56.59597,56.59597,67.62595,67.62595,120.57836,56.327682,67.73952,0.3,67.13483,80.06002,60.08001,0.3,62.92569,0.3,-0.4399163,0.0,1.0,20.735994,250.60825,0.0,0.0,0.0
15777,20834520.0,56.315323,65.11839,56.582787,56.582787,56.582787,67.62596,67.62596,120.57837,56.314995,67.71633,0.3,67.10884,80.06002,60.08001,0.3,62.8751,0.3,-0.4262717,0.0,1.0,20.735996,250.60828,0.0,0.0,0.0
15780,20834640.0,56.30302,65.117516,56.5701,56.5701,56.5701,67.62596,67.62596,120.57837,56.30269,67.71501,0.3,67.10582,80.06002,60.08001,0.3,62.87773,0.3,-0.41344437,0.0,1.0,20.735998,250.60828,0.0,0.0,0.0
15781,20834700.0,56.29709,65.09927,56.563946,56.563946,56.563946,67.62596,67.62596,120.57838,56.296703,67.70244,0.3,67.09253,80.06002,60.08001,0.3,62.85219,0.3,-0.40736875,0.0,1.0,20.736,250.6083,0.0,0.0,0.0
15783,20834760.0,56.2911,65.08104,56.557793,56.557793,56.557793,67.62598,67.62598,120.57838,56.29077,67.69194,0.3,67.08,80.06002,60.08001,0.3,62.827362,0.3,-0.4013804,0.0,1.0,20.736,250.6083,0.0,0.0,0.0
