,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
15784,20834880.0,56.27951,65.08032,56.54582,56.54582,56.54582,67.62598,67.62598,120.578384,56.279182,67.69079,0.3,67.07698,80.06002,60.08001,0.3,62.830273,0.3,-0.39007524,0.0,1.0,20.736004,250.6083,0.0,0.0,0.0
15786,20835000.0,56.26825,65.04418,56.534225,56.534225,56.534225,67.62598,67.62598,120.57839,56.26792,67.66783,0.3,67.05133,80.06002,60.08001,0.3,62.780396,0.3,-0.37957576,0.0,1.0,20.736006,250.60832,0.0,0.0,0.0
15789,20835120.0,56.25721,65.04341,56.522858,56.522858,56.522858,67.625984,67.625984,120.5784,56.256878,67.66646,0.3,67.04836,80.06002,60.08001,0.3,62.783363,0.3,-0.36974898,0.0,1.0,20.736008,250.60832,0.0,0.0,0.0
15791,20835240.0,56.24644,65.00726,56.51187,56.51187,56.51187,67.625984,67.625984,120.57841,56.24611,67.64349,0.3,67.02266,80.06002,60.08001,0.3,62.733482,0.3,-0.3607285,0.0,1.0,20.73601,250.60835,0.0,0.0,0.0
15793,20835300.0,56.241165,65.0071,56.506485,56.506485,56.506485,67.62599,67.62599,120.578415,56.24089,67.64404,0.3,67.021774,80.06002,60.08001,0.3,62.735733,0.3,-0.356538,0.0,1.0,20.736012,250.60835,0.0,0.0,0.0
15794,20835360.0,56.235947,65.00688,56.501106,56.501106,56.501106,67.62599,67.62599,120.578415,56.23562,67.642395,0.3,67.01985,80.06002,60.08001,0.3,62.73689,0.3,-0.35246652,0.0,1.0,20.736012,250.60835,0.0,0.0,0.0
15797,20835480.0,56.225624,64.9709,56.490555,56.490555,56.490555,67.626,67.626,120.57842,56.22535,67.61949,0.3,66.994255,80.06002,60.08001,0.3,62.687286,0.3,-0.3449679,0.0,1.0,20.736015,250.60838,0.0,0.0,0.0
15798,20835600.0,56.21557,64.97063,56.480286,56.480286,56.480286,67.626,67.626,120.57843,56.215294,67.61844,0.3,66.99156,80.06002,60.08001,0.3,62.690964,0.3,-0.33825457,0.0,1.0,20.736017,250.60838,0.0,0.0,0.0
15801,20835720.0,56.205627,64.93487,56.470123,56.470123,56.470123,67.62601,67.62601,120.57844,56.205353,67.5956,0.3,66.96608,80.06002,60.08001,0.3,62.64164,0.3,-0.3322509,0.0,1.0,20.73602,250.6084,0.0,0.0,0.0
15803,20835840.0,56.195847,64.93475,56.460182,56.460182,56.460182,67.62601,67.62601,120.578445,56.19557,67.59454,0.3,66.96338,80.06002,60.08001,0.3,62.64559,0.3,-0.32703254,0.0,1.0,20.736023,250.60843,0.0,0.0,0.0
15805,20835900.0,56.19107,64.9169,56.455345,56.455345,56.455345,67.626015,67.626015,120.578445,56.190742,67.58214,0.3,66.95031,80.06002,60.08001,0.3,62.62065,0.3,-0.32472938,0.0,1.0,20.736025,250.60843,0.0,0.0,0.0
15806,20835960.0,56.18618,64.89911,56.4504,56.4504,56.4504,67.626015,67.626015,120.578445,56.185905,67.57181,0.3,66.938,80.06002,60.08001,0.3,62.59648,0.3,-0.32257745,0.0,1.0,20.736025,250.60843,0.0,0.0,0.0
15808,20836080.0,56.176678,64.89916,56.440735,56.440735,56.440735,67.626015,67.626015,120.57845,56.176403,67.57076,0.3,66.935425,80.06002,60.08001,0.3,62.600716,0.3,-0.3188809,0.0,1.0,20.736027,250.60846,0.0,0.0,0.0
15811,20836200.0,56.167175,64.86368,56.43123,56.43123,56.43123,67.62602,67.62602,120.57846,56.1669,67.54808,0.3,66.910095,80.06002,60.08001,0.3,62.55188,0.3,-0.3159476,0.0,1.0,20.736029,250.60846,0.0,0.0,0.0
15813,20836320.0,56.157784,64.86395,56.42173,56.42173,56.42173,67.62602,67.62602,120.57847,56.15751,67.54726,0.3,66.90762,80.06002,60.08001,0.3,62.556328,0.3,-0.31377286,0.0,1.0,20.736032,250.60847,0.0,0.0,0.0
15816,20836440.0,56.148445,64.82863,56.412334,56.412334,56.412334,67.62603,67.62603,120.578476,56.14817,67.52462,0.3,66.882416,80.06002,60.08001,0.3,62.507767,0.3,-0.31236133,0.0,1.0,20.736034,250.60847,0.0,0.0,0.0
15817,20836500.0,56.143776,64.82885,56.407665,56.407665,56.407665,67.62603,67.62603,120.57848,56.1435,67.52533,0.3,66.8817,80.06002,60.08001,0.3,62.510628,0.3,-0.3119433,0.0,1.0,20.736036,250.6085,0.0,0.0,0.0
15818,20836560.0,56.13905,64.82901,56.40294,56.40294,56.40294,67.62603,67.62603,120.57848,56.138775,67.523796,0.3,66.88,80.06002,60.08001,0.3,62.512436,0.3,-0.31170836,0.0,1.0,20.736036,250.6085,0.0,0.0,0.0
15820,20836680.0,56.12971,64.793915,56.3936,56.3936,56.3936,67.62604,67.62604,120.57849,56.129436,67.501274,0.3,66.85484,80.06002,60.08001,0.3,62.464096,0.3,-0.31181863,0.0,1.0,20.736038,250.6085,0.0,0.0,0.0
15822,20836800.0,56.120316,64.7944,56.384262,56.384262,56.384262,67.62604,67.62604,120.5785,56.12004,67.50045,0.3,66.85253,80.06002,60.08001,0.3,62.46904,0.3,-0.31256133,0.0,1.0,20.73604,250.60854,0.0,0.0,0.0
15825,20836920.0,56.11219,64.759415,56.37498,56.37498,56.37498,67.626045,67.626045,120.57851,56.11197,67.47798,0.3,66.827484,80.06002,60.08001,0.3,62.42092,0.3,-0.28165436,0.0,1.0,20.736044,250.60854,0.0,0.0,0.0
15827,20837040.0,56.10675,64.76007,56.36718,56.36718,56.36718,67.626045,67.626045,120.578514,56.10664,67.477264,0.3,66.825226,80.06002,60.08001,0.3,62.42614,0.3,-0.20670827,0.0,1.0,20.736046,250.60855,0.0,0.0,0.0
15829,20837100.0,56.104992,64.74261,56.36416,56.36416,56.36416,67.62605,67.62605,120.57852,56.10488,67.46507,0.3,66.81232,80.06002,60.08001,0.3,62.401806,0.3,-0.1658892,0.0,1.0,20.736048,250.60858,0.0,0.0,0.0
15830,20837160.0,56.103836,64.72525,56.361633,56.361633,56.361633,67.62605,67.62605,120.57852,56.103783,67.45491,0.3,66.80023,80.06002,60.08001,0.3,62.378296,0.3,-0.12468301,0.0,1.0,20.736048,250.60858,0.0,0.0,0.0
15832,20837280.0,56.10318,64.72618,56.35856,56.35856,56.35856,67.62605,67.62605,120.57853,56.10318,67.45442,0.3,66.798096,80.06002,60.08001,0.3,62.383736,0.3,-0.0461955,0.0,1.0,20.736052,250.60858,0.0,0.0,0.0
15834,20837400.0,56.104717,64.69168,56.357788,56.357788,56.357788,67.62606,67.62606,120.578545,56.104774,67.43228,0.3,66.77338,80.06002,60.08001,0.3,62.336437,0.3,0.026350703,0.0,1.0,20.736053,250.60861,0.0,0.0,0.0
15837,20837520.0,56.108177,64.69273,56.35916,56.35916,56.35916,67.62606,67.62606,120.57855,56.108288,67.43184,0.3,66.771286,80.06002,60.08001,0.3,62.342094,0.3,0.093479134,0.0,1.0,20.736055,250.60861,0.0,0.0,0.0
15839,20837640.0,56.113396,64.65834,56.362457,56.362457,56.362457,67.62607,67.62607,120.57856,56.113564,67.40976,0.3,66.74667,80.06002,60.08001,0.3,62.29502,0.3,0.15423562,0.0,1.0,20.73606,250.60864,0.0,0.0,0.0
15841,20837700.0,56.116585,64.65895,56.36482,56.36482,56.36482,67.626076,67.626076,120.578575,56.116745,67.41075,0.3,66.74624,80.06002,60.08001,0.3,62.298645,0.3,0.18209781,0.0,1.0,20.736063,250.60866,0.0,0.0,0.0
15842,20837760.0,56.12021,64.65982,56.367565,56.367565,56.367565,67.626076,67.626076,120.57857,56.12043,67.40954,0.3,66.744865,80.06002,60.08001,0.3,62.30134,0.3,0.20890926,0.0,1.0,20.736063,250.60866,0.0,0.0,0.0
15845,20837880.0,56.12845,64.625824,56.374268,56.374268,56.374268,67.626076,67.626076,120.578575,56.12867,67.38768,0.3,66.72042,80.06002,60.08001,0.3,62.254753,0.3,0.2574936,0.0,1.0,20.736065,250.60866,0.0,0.0,0.0
15846,20838000.0,56.137787,64.62764,56.382286,56.382286,56.382286,67.62608,67.62608,120.57858,56.13806,67.38768,0.3,66.71883,80.06002,60.08001,0.3,62.261513,0.3,0.2998261,0.0,1.0,20.736069,250.60869,0.0,0.0,0.0
15849,20838120.0,56.148277,64.59396,56.391678,56.391678,56.391678,67.62609,67.62609,120.5786,56.148605,67.36598,0.3,66.6946,80.06002,60.08001,0.3,62.21553,0.3,0.33640343,0.0,1.0,20.736073,250.60872,0.0,0.0,0.0
15851,20838240.0,56.15959,64.596054,56.402008,56.402008,56.402008,67.62609,67.62609,120.578606,56.159924,67.36598,0.3,66.69323,80.06002,60.08001,0.3,62.222893,0.3,0.36672878,0.0,1.0,20.736076,250.60873,0.0,0.0,0.0
15853,20838300.0,56.165474,64.5793,56.4075,56.4075,56.4075,67.6261,67.6261,120.57861,56.165802,67.35422,0.3,66.68087,80.06002,60.08001,0.3,62.199715,0.3,0.37949955,0.0,1.0,20.736078,250.60876,0.0,0.0,0.0
15854,20838360.0,56.17157,64.56276,56.41327,56.41327,56.41327,67.6261,67.6261,120.57861,56.171898,67.3445,0.3,66.66928,80.06002,60.08001,0.3,62.17741,0.3,0.3909643,0.0,1.0,20.73608,250.60876,0.0,0.0,0.0
15856,20838480.0,56.184036,64.56529,56.425133,56.425133,56.425133,67.62611,67.62611,120.57863,56.18437,67.34483,0.3,66.66812,80.06002,60.08001,0.3,62.185318,0.3,0.40911525,0.0,1.0,20.736082,250.60876,0.0,0.0,0.0
15859,20838600.0,56.19684,64.53238,56.437546,56.437546,56.437546,67.626114,67.626114,120.578636,56.197166,67.32362,0.3,66.644394,80.06002,60.08001,0.3,62.14044,0.3,0.4211764,0.0,1.0,20.736088,250.6088,0.0,0.0,0.0
15861,20838720.0,56.209694,64.53529,56.450237,56.450237,56.450237,67.62612,67.62612,120.57865,56.210022,67.32412,0.3,66.64352,80.06002,60.08001,0.3,62.148956,0.3,0.42714936,0.0,1.0,20.736092,250.60881,0.0,0.0,0.0
15863,20838840.0,56.22249,64.502716,56.46309,56.46309,56.46309,67.62613,67.62613,120.57867,56.222878,67.30313,0.3,66.62001,80.06002,60.08001,0.3,62.104626,0.3,0.42703757,0.0,1.0,20.736095,250.60884,0.0,0.0,0.0
15865,20838900.0,56.228806,64.50426,56.469406,56.469406,56.469406,67.62614,67.62614,120.57868,56.229137,67.30467,0.3,66.62017,80.06002,60.08001,0.3,62.109627,0.3,0.42472187,0.0,1.0,20.7361,250.60887,0.0,0.0,0.0
15866,20838960.0,56.23507,64.50601,56.475838,56.475838,56.475838,67.62614,67.62614,120.578674,56.235397,67.304016,0.3,66.6194,80.06002,60.08001,0.3,62.11369,0.3,0.42083904,0.0,1.0,20.7361,250.60887,0.0,0.0,0.0
15868,20839080.0,56.247208,64.47383,56.488415,56.488415,56.488415,67.626144,67.626144,120.57869,56.24754,67.283195,0.3,66.596115,80.06002,60.08001,0.3,62.06991,0.3,0.40855265,0.0,1.0,20.736105,250.60889,0.0,0.0,0.0
15870,20839200.0,56.25869,64.47745,56.5005,56.5005,56.5005,67.62615,67.62615,120.578705,56.259018,67.28418,0.3,66.59567,80.06002,60.08001,0.3,62.079468,0.3,0.39027134,0.0,1.0,20.736109,250.60892,0.0,0.0,0.0
15873,20839320.0,56.269512,64.44554,56.512035,56.512035,56.512035,67.62616,67.62616,120.57872,56.269787,67.263535,0.3,66.5726,80.06002,60.08001,0.3,62.036236,0.3,0.36571884,0.0,1.0,20.736115,250.60896,0.0,0.0,0.0
15876,20839440.0,56.279236,64.44943,56.522804,56.522804,56.522804,67.62617,67.62617,120.578735,56.27951,67.26463,0.3,66.57238,80.06002,60.08001,0.3,62.046288,0.3,0.33517194,0.0,1.0,20.73612,250.609,0.0,0.0,0.0
15877,20839500.0,56.283684,64.43356,56.52775,56.52775,56.52775,67.626175,67.626175,120.57875,56.283905,67.25348,0.3,66.56057,80.06002,60.08001,0.3,62.024483,0.3,0.31776428,0.0,1.0,20.736124,250.60902,0.0,0.0,0.0
15878,20839560.0,56.287857,64.41785,56.532524,56.532524,56.532524,67.626175,67.626175,120.57875,56.28808,67.244194,0.3,66.54953,80.06002,60.08001,0.3,62.003494,0.3,0.29853493,0.0,1.0,20.736126,250.60902,0.0,0.0,0.0
15880,20839680.0,56.295113,64.42203,56.54115,56.54115,56.54115,67.62618,67.62618,120.57877,56.295273,67.245514,0.3,66.54953,80.06002,60.08001,0.3,62.01399,0.3,0.25581375,0.0,1.0,20.736132,250.60905,0.0,0.0,0.0
15882,20839800.0,56.300823,64.39077,56.5484,56.5484,56.5484,67.626205,67.626205,120.5788,56.300934,67.22524,0.3,66.5269,80.06002,60.08001,0.3,61.97175,0.3,0.20722224,0.0,1.0,20.736137,250.6091,0.0,0.0,0.0
15885,20839920.0,56.304832,64.39511,56.554222,56.554222,56.554222,67.62621,67.62621,120.57881,56.304943,67.226616,0.3,66.5269,80.06002,60.08001,0.3,61.982403,0.3,0.1521069,0.0,1.0,20.736143,250.60913,0.0,0.0,0.0
15887,20840040.0,56.306976,64.36385,56.558235,56.558235,56.558235,67.62623,67.62623,120.578835,56.30703,67.206406,0.3,66.50432,80.06002,60.08001,0.3,61.940323,0.3,0.0911215,0.0,1.0,20.73615,250.60918,0.0,0.0,0.0
15889,20840100.0,56.307304,64.366104,56.55961,56.55961,56.55961,67.626236,67.626236,120.57884,56.30725,67.20833,0.3,66.50493,80.06002,60.08001,0.3,61.946365,0.3,0.058627784,0.0,1.0,20.736155,250.6092,0.0,0.0,0.0
15891,20840160.0,56.30703,64.36847,56.560432,56.560432,56.560432,67.626236,67.626236,120.57885,56.306976,67.20805,0.3,66.50459,80.06002,60.08001,0.3,61.951366,0.3,0.024050923,0.0,1.0,20.736156,250.6092,0.0,0.0,0.0
15892,20840280.0,56.304832,64.337326,56.56054,56.56054,56.56054,67.62625,67.62625,120.57887,56.304726,67.18789,0.3,66.48207,80.06002,60.08001,0.3,61.909508,0.3,-0.049108535,0.0,1.0,20.736164,250.60925,0.0,0.0,0.0
15894,20840400.0,56.300217,64.341995,56.558453,56.558453,56.558453,67.62626,67.62626,120.57889,56.300056,67.18954,0.3,66.48241,80.06002,60.08001,0.3,61.920715,0.3,-0.12811086,0.0,1.0,20.73617,250.60928,0.0,0.0,0.0
15897,20840520.0,56.29187,64.29684,54.171947,54.171947,54.171947,67.626274,67.626274,120.57892,56.291542,67.158775,0.3,66.44988,78.08001,64.04003,0.3,61.860016,0.3,465.39127,0.0,1.0,20.73618,250.60933,0.015359355,0.0,0.0
15899,20840640.0,56.278908,64.2847,54.104107,54.104107,54.104107,67.62628,67.62628,120.57894,56.278465,67.14795,0.3,66.43862,78.08001,64.04003,0.3,61.84958,0.3,476.09973,0.0,1.0,20.736187,250.60938,0.015738225,0.0,0.0
15901,20840700.0,56.27083,64.26074,54.072685,54.072685,54.072685,67.6263,67.6263,120.578964,56.270336,67.13092,0.3,66.42132,78.08001,64.04003,0.3,61.817608,0.3,480.592,0.0,1.0,20.736195,250.60944,0.015900891,0.0,0.0
15902,20840760.0,56.261604,64.23669,54.04209,54.04209,54.04209,67.626305,67.626305,120.57897,56.261055,67.1156,0.3,66.40462,78.08001,64.04003,0.3,61.78624,0.3,484.62766,0.0,1.0,20.736198,250.60947,0.016049158,0.0,0.0
15904,20840880.0,56.240288,64.2246,53.98562,53.98562,53.98562,67.62632,67.62632,120.57901,56.23963,67.10489,0.3,66.39342,78.08001,64.04003,0.3,61.776245,0.3,491.20718,0.0,1.0,20.736208,250.60951,0.016299408,0.0,0.0
15908,20841000.0,56.215347,64.17665,53.934258,53.934258,53.934258,67.62634,67.62634,120.57905,56.21458,67.07265,0.3,66.35952,78.08001,64.04003,0.3,61.713238,0.3,496.03415,0.0,1.0,20.736221,250.60959,0.016495368,0.0,0.0
15909,20841120.0,56.187115,64.19537,53.887566,53.887566,68.15787,67.62636,67.62636,120.57908,56.186234,67.06198,0.3,66.34837,78.08001,64.04003,0.3,61.769157,0.3,499.2567,0.0,1.0,20.736233,250.60963,0.016641317,0.0,557.7359
15911,20841240.0,56.15586,64.23284,53.844994,53.844994,76.409424,67.62639,67.62639,120.579124,56.154922,67.03012,0.3,66.3147,78.08001,64.04003,0.3,61.878914,0.3,501.06393,0.0,1.0,20.736248,250.60974,0.016743043,0.0,877.53046
15913,20841300.0,56.13938,64.281296,53.825386,53.825386,79.54004,67.626396,67.626396,120.57914,56.138443,67.025955,0.3,66.30975,78.08001,64.04003,0.3,61.983833,0.3,501.47122,0.0,1.0,20.736254,250.60977,0.016778052,0.0,994.5808
15914,20841360.0,56.12202,64.33655,53.80632,53.80632,82.044975,67.6264,67.6264,120.579155,56.121033,67.0198,0.3,66.303764,78.08001,64.04003,0.3,62.101166,0.3,501.57806,0.0,1.0,20.73626,250.6098,0.016803911,0.0,1090.3296
15916,20841480.0,56.085876,64.422745,53.77111,53.77111,85.79115,67.62644,67.62644,120.57921,56.08483,66.98854,0.3,66.27042,78.08001,64.04003,0.3,62.305733,0.3,500.9365,0.0,1.0,20.736275,250.6099,0.01682793,0.0,1234.2793
15920,20841600.0,56.047752,64.55513,53.739197,53.739197,88.233734,67.62646,67.62646,120.57925,56.046654,66.97893,0.3,66.25966,78.08001,64.04003,0.3,62.58264,0.3,499.26685,0.0,1.0,20.736286,250.60997,0.01681878,0.0,1328.2714
15922,20841720.0,56.008095,64.6584,53.710247,53.710247,89.96826,67.62649,67.62649,120.57929,56.00694,66.94839,0.3,66.22664,78.08001,64.04003,0.3,62.81901,0.3,496.69034,0.0,1.0,20.736303,250.61008,0.016779948,0.0,1395.4777
15923,20841840.0,55.967113,64.798965,53.68399,53.68399,91.06997,67.6265,67.6265,120.57932,55.965904,66.93932,0.3,66.21615,78.08001,64.04003,0.3,63.109985,0.3,493.32162,0.0,1.0,20.736315,250.61012,0.016714735,0.0,1438.2167
15925,20841900.0,55.946404,64.85192,53.67196,53.67196,91.47772,67.62652,67.62652,120.57935,55.94525,66.92351,0.3,66.19945,78.08001,64.04003,0.3,63.229294,0.3,491.39163,0.0,1.0,20.736322,250.61018,0.016673597,0.0,1454.2229
15926,20841960.0,55.9252,64.90614,53.66037,53.66037,91.80193,67.626526,67.626526,120.57938,55.923992,66.9095,0.3,66.183464,78.08001,64.04003,0.3,63.352013,0.3,489.27036,0.0,1.0,20.73633,250.61023,0.016626302,0.0,1466.9384
15928,20842080.0,55.882683,65.045334,53.639053,53.639053,92.12328,67.62654,67.62654,120.5794,55.88153,66.90103,0.3,66.1733,78.08001,64.04003,0.3,63.638042,0.3,484.64084,0.0,1.0,20.736341,250.61029,0.016517665,0.0,1479.6661
15930,20842200.0,55.840164,65.14871,53.620102,53.620102,92.18448,67.62657,67.62657,120.57946,55.83896,66.87198,0.3,66.14111,78.08001,64.04003,0.3,63.870514,0.3,479.556,0.0,1.0,20.736357,250.61038,0.016392315,0.0,1482.5045
15933,20842320.0,55.797318,65.2811,53.60302,53.60302,91.89636,67.62659,67.62659,120.57948,55.796112,66.86401,0.3,66.13112,78.08001,64.04003,0.3,64.14116,0.3,474.04407,0.0,1.0,20.736366,250.61044,0.01625136,0.0,1471.6774
15935,20842440.0,55.755077,65.37636,53.588024,53.588024,91.35671,67.62661,67.62661,120.57953,55.75392,66.8355,0.3,66.0992,78.08001,64.04003,0.3,64.355774,0.3,468.2656,0.0,1.0,20.73638,250.61052,0.016099248,0.0,1451.2527
15937,20842500.0,55.73442,65.43651,53.58127,53.58127,90.948296,67.62662,67.62662,120.57954,55.73327,66.83287,0.3,66.09491,78.08001,64.04003,0.3,64.47866,0.3,465.32117,0.0,1.0,20.736385,250.61055,0.01602031,0.0,1435.5593
15938,20842560.0,55.71366,65.495834,53.574898,53.574898,90.43622,67.626625,67.626625,120.57955,55.712505,66.82814,0.3,66.089645,78.08001,64.04003,0.3,64.599236,0.3,462.28735,0.0,1.0,20.73639,250.61057,0.01593808,0.0,1415.9092
15940,20842680.0,55.673286,65.57707,53.563522,53.563522,89.19318,67.62665,67.62665,120.57959,55.672188,66.80023,0.3,66.058105,78.08001,64.04003,0.3,64.78468,0.3,456.1961,0.0,1.0,20.736403,250.61064,0.015770487,0.0,1368.212
15942,20842800.0,55.63456,65.67787,53.55391,53.55391,87.44421,67.62666,67.62666,120.579605,55.633514,66.79343,0.3,66.048935,78.08001,64.04003,0.3,64.989914,0.3,450.10193,0.0,1.0,20.736408,250.61067,0.01559977,0.0,1300.7053
15945,20842920.0,55.597313,65.73836,53.545837,53.545837,85.173386,67.626686,67.626686,120.57965,55.596325,66.76596,0.3,66.01779,78.08001,64.04003,0.3,65.13333,0.3,444.00888,0.0,1.0,20.736422,250.61078,0.015426273,0.0,1213.1469
15947,20843040.0,55.562378,65.81256,53.539352,53.539352,82.093094,67.62669,67.62669,120.579666,55.561386,66.75954,0.3,66.00894,78.08001,64.04003,0.3,65.28533,0.3,438.07483,0.0,1.0,20.736427,250.6108,0.015254707,0.0,1093.9398
15949,20843100.0,55.5459,65.82849,53.53672,53.53672,80.256516,67.6267,67.6267,120.57969,55.54502,66.74514,0.3,65.99324,78.08001,64.04003,0.3,65.32834,0.3,435.20642,0.0,1.0,20.736435,250.61082,0.01517086,0.0,1022.9942
15950,20843160.0,55.529858,65.83998,53.53441,53.53441,78.120056,67.62672,67.62672,120.57971,55.528976,66.73262,0.3,65.97824,78.08001,64.04003,0.3,65.363174,0.3,432.35223,0.0,1.0,20.73644,250.61087,0.0150868315,0.0,940.3589
15953,20843280.0,55.500195,65.87228,53.530952,53.530952,72.87738,67.626724,67.626724,120.57972,55.49937,66.72658,0.3,65.96978,78.08001,64.04003,0.3,65.4326,0.3,426.91785,0.0,1.0,20.736446,250.6109,0.014925113,0.0,737.6895
15954,20843400.0,55.473717,65.85019,53.528973,53.528973,67.30226,67.62674,67.62674,120.57976,55.47306,66.70015,0.3,65.93957,78.08001,64.04003,0.3,65.41348,0.3,421.86826,0.0,1.0,20.736458,250.61096,0.0147726415,0.0,523.562
15957,20843520.0,55.450592,65.81998,53.528366,53.528366,55.815834,67.62675,67.62675,120.57977,55.44999,66.69438,0.3,65.93138,78.08001,64.04003,0.3,65.35982,0.3,417.21588,0.0,1.0,20.736462,250.61098,0.014629962,0.0,40.13813
15959,20843640.0,55.431366,65.72034,53.52919,53.52919,53.52941,67.62677,67.62677,120.5798,55.43087,66.66818,0.3,65.901505,78.08001,64.04003,0.3,65.1914,0.3,413.097,0.0,1.0,20.736473,250.61105,0.014501397,0.0,0.0
15961,20843700.0,55.4234,65.68567,53.53007,53.53007,53.53007,67.62677,67.62677,120.57981,55.42296,66.66647,0.3,65.898094,78.08001,64.04003,0.3,65.12845,0.3,411.26764,0.0,1.0,20.736475,250.61105,0.014443395,0.0,0.0
15962,20843760.0,55.416313,65.65051,53.531334,53.531334,53.531334,67.62678,67.62678,120.57982,55.415985,66.66269,0.3,65.89375,78.08001,64.04003,0.3,65.06407,0.3,409.56427,0.0,1.0,20.736477,250.61108,0.01438872,0.0,0.0
15964,20843880.0,55.405823,65.55527,53.53485,53.53485,53.53485,67.62679,67.62679,120.57985,55.40555,66.636765,0.3,65.86431,78.08001,64.04003,0.3,64.904434,0.3,406.691,0.0,1.0,20.736488,250.61116,0.014294329,0.0,0.0
15970,20844000.0,55.40011,65.49072,53.539684,53.539684,53.540726,67.6268,67.6268,120.57986,55.4,66.631546,0.3,65.85695,77.0,66.91998,0.3,64.78688,0.3,404.54947,0.0,1.0,20.736494,250.61116,0.014220582,0.0,64.78401
15971,20844120.0,55.397472,65.45447,53.54551,53.54551,70.78207,67.626816,67.626816,120.579895,55.39736,66.60589,0.3,65.82794,77.0,66.91998,0.3,64.7464,0.3,403.01978,0.0,1.0,20.736504,250.61124,0.014166413,0.0,672.0557
15973,20844240.0,55.395493,65.494675,53.551163,53.551163,78.43718,67.62682,67.62682,120.57992,55.39544,66.601,0.3,65.82097,77.0,66.91998,0.3,64.834015,0.3,401.75983,0.0,1.0,20.73651,250.61127,0.0141216,0.0,963.42523
15975,20844300.0,55.394783,65.511925,53.553802,53.553802,81.32812,67.62684,67.62684,120.57993,55.394726,66.58743,0.3,65.806244,77.0,66.91998,0.3,64.88005,0.3,401.22195,0.0,1.0,20.736515,250.61131,0.014102166,0.0,1073.3134
15976,20844360.0,55.394234,65.53582,53.556496,53.556496,83.73094,67.62685,67.62685,120.579956,55.394176,66.57579,0.3,65.7923,77.0,66.91998,0.3,64.93954,0.3,400.73196,0.0,1.0,20.73652,250.61134,0.014084225,0.0,1164.5358
15978,20844480.0,55.393684,65.625244,53.561493,53.561493,87.256454,67.626854,67.626854,120.57997,55.393627,66.57128,0.3,65.785706,77.0,66.91998,0.3,65.12054,0.3,399.92612,0.0,1.0,20.736528,250.61137,0.014053951,0.0,1298.4324
15981,20844600.0,55.39379,65.69803,53.56627,53.56627,89.8139,67.62688,67.62688,120.58001,55.393738,66.54656,0.3,65.75747,77.0,66.91998,0.3,65.28533,0.3,399.3331,0.0,1.0,20.736542,250.61145,0.014030473,0.0,1395.7786
15984,20844720.0,55.39451,65.80762,53.570778,53.570778,91.62308,67.6269,67.6269,120.580025,55.39456,66.542496,0.3,65.751205,77.0,66.91998,0.3,65.50341,0.3,398.944,0.0,1.0,20.736547,250.6115,0.0140135,0.0,1464.4816
15985,20844840.0,55.395935,65.89392,53.575058,53.575058,92.98587,67.62692,67.62692,120.58007,55.39599,66.51822,0.3,65.7233,77.0,66.91998,0.3,65.69249,0.3,398.75055,0.0,1.0,20.73656,250.61157,0.014002759,0.0,1516.3273
15987,20844900.0,55.396866,65.95198,53.577095,53.577095,93.50157,67.62692,67.62692,120.58008,55.396923,66.517395,0.3,65.72078,77.0,66.91998,0.3,65.80707,0.3,398.72473,0.0,1.0,20.736565,250.6116,0.013999662,0.0,1535.8502
15988,20844960.0,55.397964,66.01141,53.579124,53.579124,93.94054,67.62693,67.62693,120.58009,55.39802,66.51454,0.3,65.717316,77.0,66.91998,0.3,65.9238,0.3,398.7448,0.0,1.0,20.73657,250.61162,0.013997983,0.0,1552.4753
15990,20845080.0,55.400658,66.10283,53.583023,53.583023,94.641075,67.62695,67.62695,120.58014,55.40071,66.49065,0.3,65.68974,77.0,66.91998,0.3,66.120514,0.3,398.91922,0.0,1.0,20.736584,250.61171,0.013998928,0.0,1579.0386
15992,20845200.0,55.4039,66.22362,53.586708,62.276287,95.070694,67.62697,67.62697,120.58016,55.404007,66.48729,0.3,65.69677,77.0,66.91998,0.3,66.350845,0.3,399.26465,0.0,1.0,20.736591,250.61176,0.014005306,193.76495,1595.1364
15996,20845320.0,55.4078,66.33008,53.59022,68.84545,95.32788,67.62699,67.62699,120.58021,55.40791,66.46367,0.3,65.73165,77.0,66.91998,0.3,66.545685,0.3,399.7796,0.0,1.0,20.736607,250.61183,0.014017007,331.57428,1604.7288
15998,20845440.0,55.412304,66.46675,53.593628,73.138306,95.370346,67.62701,67.62701,120.58023,55.412415,66.460594,0.3,65.81091,77.0,66.91998,0.3,66.768486,0.3,400.4518,0.0,1.0,20.736614,250.61188,0.014033688,423.8046,1606.0002
15999,20845500.0,55.41472,66.522064,53.595222,75.09184,95.33788,67.62702,67.62702,120.58025,55.414833,66.44796,0.3,65.84552,77.0,66.91998,0.3,66.85979,0.3,400.84204,0.0,1.0,20.736622,250.61194,0.014043753,465.7413,1604.6377
16000,20845560.0,55.417305,66.579025,53.596813,76.89552,95.26433,67.62703,67.62703,120.58028,55.417465,66.43725,0.3,65.88601,77.0,66.91998,0.3,66.95235,0.3,401.27664,0.0,1.0,20.73663,250.61198,0.014055174,504.2154,1601.6616
16002,20845680.0,55.42296,66.71652,53.59989,79.7218,94.95666,67.627045,67.627045,120.5803,55.423073,66.43445,0.3,65.99686,77.0,66.91998,0.3,67.16048,0.3,402.24768,0.0,1.0,20.736639,250.61201,0.014081252,564.66003,1589.486
16004,20845800.0,55.429058,66.826164,53.6028,81.89726,94.496445,67.62707,67.62707,120.58034,55.429222,66.41143,0.3,66.09415,77.0,66.91998,0.3,67.32774,0.3,403.3538,0.0,1.0,20.736652,250.61212,0.014111578,611.19025,1571.5288
16007,20845920.0,55.435814,66.95784,53.605602,83.49632,93.80672,67.62708,67.62708,120.580376,55.43598,66.4088,0.3,66.22148,77.0,66.91998,0.3,67.51616,0.3,404.60394,0.0,1.0,20.73666,250.61217,0.014146372,645.2865,1544.6405
16009,20846040.0,55.44301,67.05935,53.60824,84.72328,92.926605,67.62711,67.62711,120.580414,55.44323,66.386,0.3,66.328705,77.0,66.91998,0.3,67.662224,0.3,405.97726,0.0,1.0,20.736673,250.61224,0.01418502,671.5023,1510.4998
16011,20846100.0,55.4468,67.11961,53.609505,85.179535,92.38492,67.62711,67.62711,120.58042,55.44702,66.38589,0.3,66.39495,77.0,66.91998,0.3,67.74429,0.3,406.70377,0.0,1.0,20.736677,250.61224,0.0142056,681.18506,1489.4423
16013,20846160.0,55.450813,67.17888,53.61082,85.56027,91.75842,67.62712,67.62712,120.58044,55.450974,66.38369,0.3,66.461914,77.0,66.91998,0.3,67.82323,0.3,407.47287,0.0,1.0,20.736683,250.61227,0.0142274685,689.2717,1465.1476
16014,20846280.0,55.459053,67.26683,56.309723,86.158646,90.31735,67.627144,67.627144,120.58047,55.45927,66.363914,0.3,66.57101,77.0,66.91998,0.3,67.94002,0.3,409.08517,65.51086,1.0,20.736694,250.61235,0.014273533,702.00287,1409.3503
16016,20846400.0,55.467728,67.37482,63.10801,86.45648,88.47423,67.62716,67.62716,120.58049,55.46795,66.39715,0.3,66.70383,77.0,66.91998,0.3,68.06526,0.3,410.8009,206.88432,1.0,20.736702,250.6124,0.014322806,708.19434,1337.9094
16019,20846520.0,55.477013,67.45216,66.11837,86.57233,86.1938,67.627174,67.627174,120.58052,55.477234,66.43242,0.3,66.81012,77.0,66.91998,0.3,68.14249,0.3,412.63733,270.82434,1.0,20.736712,250.61244,0.014375766,710.5504,1249.6826
16021,20846640.0,55.48668,67.54022,67.92244,86.41957,83.29286,67.62718,67.62718,120.580536,55.486954,66.49817,0.3,66.93921,77.0,66.91998,0.3,68.220055,0.3,414.56616,309.29352,1.0,20.73672,250.6125,0.014431576,707.04205,1137.3041
16023,20846700.0,55.49168,67.56582,68.681915,86.28493,81.6203,67.62719,67.62719,120.58055,55.491955,66.52196,0.3,66.98794,77.0,66.91998,0.3,68.233734,0.3,415.55777,325.5993,1.0,20.736723,250.6125,0.014460327,704.09064,1072.6365
16024,20846760.0,55.49684,67.58779,69.3689,86.09871,79.726425,67.6272,67.6272,120.58057,55.497116,66.549805,0.3,67.03765,77.0,66.91998,0.3,68.240105,0.3,416.58966,340.28842,1.0,20.736727,250.61255,0.01449028,699.99384,999.37115
16027,20846880.0,55.507446,67.63855,70.40947,85.502594,75.207634,67.627205,67.627205,120.58058,55.50772,66.62671,0.3,67.15866,77.0,66.91998,0.3,68.24884,0.3,418.7024,362.45157,1.0,20.736732,250.61258,0.014551704,686.9196,824.47266
16028,20847000.0,55.518433,67.640854,71.23805,84.727615,70.35722,67.62721,67.62721,120.580605,55.518707,66.68499,0.3,67.24573,77.0,66.91998,0.3,68.18869,0.3,420.8895,380.16367,1.0,20.736738,250.61261,0.014615395,670.0738,638.1608
16031,20847120.0,55.529915,67.64245,71.70025,83.62579,65.11932,67.62722,67.62722,120.58061,55.530243,66.7664,0.3,67.35504,77.0,66.91998,0.3,68.11096,0.3,423.17435,389.8651,1.0,20.736742,250.61263,0.014682022,646.0635,435.67334
16033,20847240.0,55.54178,67.58197,71.96596,82.29964,54.410515,67.62723,67.62723,120.58063,55.542107,66.82556,0.3,67.42728,77.0,66.91998,0.3,67.9404,0.3,425.52298,395.45477,1.0,20.736746,250.61266,0.014750579,617.3088,0.0
16035,20847300.0,55.54782,67.54813,71.956665,81.491264,53.629883,67.62723,67.62723,120.58062,55.548096,66.866264,0.3,67.474686,77.0,66.91998,0.3,67.84262,0.3,426.71286,395.1027,1.0,20.736746,250.61263,0.014785332,599.7041,0.0
16036,20847360.0,55.554028,67.51352,71.875595,80.56589,53.63038,67.62723,67.62723,120.58063,55.55436,66.905106,0.3,67.519455,77.0,66.91998,0.3,67.74364,0.3,427.93976,393.2582,1.0,20.736746,250.61266,0.014821178,579.6138,0.0
16038,20847480.0,55.56666,67.420746,71.618675,78.51985,53.631638,67.62723,67.62723,120.58063,55.566994,66.95926,0.3,67.5712,77.0,66.91998,0.3,67.52709,0.3,430.41943,387.602,1.0,20.736748,250.61266,0.014893656,535.29004,0.0
16041,20847600.0,55.57968,67.35466,71.03371,75.92647,53.632957,67.62723,67.62723,120.58063,55.58001,67.032104,0.3,67.6402,77.0,66.91998,0.3,67.34648,0.3,432.95685,374.7627,1.0,20.736746,250.61266,0.014967847,478.9216,0.0
16043,20847720.0,55.593086,67.424866,87.364944,88.5719,78.42888,67.62722,67.62722,120.58062,55.593414,67.18718,0.3,67.76253,73.94003,69.98001,0.3,67.36971,0.3,435.55927,730.097,1.0,20.736744,250.61263,0.015043806,755.3492,961.91064
16045,20847840.0,55.606926,67.570816,91.23399,91.46031,84.84891,67.62722,67.62722,120.580605,55.607254,67.379715,0.3,67.92331,73.94003,69.98001,0.3,67.49397,0.3,438.2469,812.5552,1.0,20.73674,250.61261,0.015122116,817.01044,1205.2831
16047,20847900.0,55.613903,67.64174,92.690125,92.60625,87.14389,67.62721,67.62721,120.5806,55.61429,67.46941,0.3,67.99335,73.94003,69.98001,0.3,67.55703,0.3,439.6111,843.6664,1.0,20.736736,250.61258,0.015161833,841.5346,1292.6395
16048,20847960.0,55.621155,67.72029,93.94246,93.61885,89.06865,67.62721,67.62721,120.58058,55.621536,67.56549,0.3,68.067894,73.94003,69.98001,0.3,67.63135,0.3,441.02042,870.40234,1.0,20.736734,250.61258,0.01520284,863.18243,1365.8129
16050,20848080.0,55.63582,67.91617,95.892365,95.23159,91.94574,67.6272,67.6272,120.58057,55.636208,67.77911,0.3,68.24609,73.94003,69.98001,0.3,67.83075,0.3,443.8784,912.05853,1.0,20.736729,250.61255,0.015285928,897.6533,1475.2666
16052,20848200.0,55.650818,68.09442,97.36404,96.49414,94.04738,67.62719,67.62719,120.58054,55.6512,67.97451,0.3,68.399796,73.94003,69.98001,0.3,68.01269,0.3,446.80655,943.5341,1.0,20.736721,250.6125,0.0153709585,924.6799,1555.3829
16055,20848320.0,55.666306,68.310196,98.1717,97.46961,95.58672,67.627174,67.627174,120.58053,55.666695,68.19561,0.3,68.58606,73.94003,69.98001,0.3,68.24191,0.3,449.8416,959.9238,1.0,20.736713,250.61244,0.01545899,945.5269,1613.9927
16057,20848440.0,55.682076,68.50009,98.16126,98.16582,96.75984,67.62716,67.62716,120.58049,55.68251,68.39221,0.3,68.743225,73.94003,69.98001,0.3,68.44296,0.3,452.9435,959.9068,1.0,20.736698,250.6124,0.015548847,959.9068,1658.7402
16059,20848500.0,55.69004,68.60858,98.16142,98.16142,97.21946,67.62715,67.62715,120.58048,55.690475,68.4995,0.3,68.83584,73.94003,69.98001,0.3,68.56102,0.3,454.51025,959.89844,1.0,20.736698,250.61237,0.015594193,959.89844,1676.2161
16060,20848560.0,55.698223,68.71889,98.161644,98.161644,97.621284,67.627144,67.627144,120.580475,55.69866,68.605896,0.3,68.92851,73.94003,69.98001,0.3,68.680984,0.3,456.12344,959.89,1.0,20.736696,250.61235,0.015640851,959.89,1691.5076
16062,20848680.0,55.71476,68.90747,98.162025,98.162025,98.17005,67.62713,67.62713,120.580444,55.715195,68.790245,0.3,69.07985,73.94003,69.98001,0.3,68.88698,0.3,459.37933,959.8735,1.0,20.736687,250.61229,0.01573493,959.8735,1711.4725
16064,20848800.0,55.731514,69.1205,98.16247,98.16247,98.16247,67.62711,67.62711,120.580414,55.73195,68.99635,0.3,69.25842,73.94003,69.98001,0.3,69.12011,0.3,462.69495,959.85736,1.0,20.736677,250.61224,0.015830604,959.85736,1711.4437
16067,20848920.0,55.748703,69.30177,98.16285,98.16285,98.16285,67.62708,67.62708,120.58038,55.749146,69.17317,0.3,69.4034,73.94003,69.98001,0.3,69.31819,0.3,466.11154,959.8414,1.0,20.736666,250.61217,0.015929058,959.8414,1711.4153
16069,20849040.0,55.766174,69.50655,98.16324,98.16324,98.16324,67.627075,67.627075,120.580345,55.766613,69.373505,0.3,69.57703,73.94003,69.98001,0.3,69.54056,0.3,469.58386,959.82587,1.0,20.736656,250.61212,0.016028974,959.82587,1711.3876
16071,20849100.0,55.774963,69.59186,98.1634,98.1634,98.1634,67.62706,67.62706,120.58032,55.775402,69.455795,0.3,69.64487,73.94003,69.98001,0.3,69.633286,0.3,471.33047,959.81824,1.0,20.736649,250.61206,0.01607918,959.81824,1711.374
16072,20849160.0,55.783916,69.6781,98.16362,98.16362,98.16362,67.62705,67.62705,120.58031,55.78441,69.541,0.3,69.71447,73.94003,69.98001,0.3,69.72765,0.3,473.1242,959.8107,1.0,20.736643,250.61203,0.0161307,959.8107,1711.3606
16075,20849280.0,55.801987,69.87427,98.16395,98.16395,98.16395,67.62704,67.62704,120.580284,55.80243,69.734406,0.3,69.88251,73.94003,69.98001,0.3,69.9393,0.3,476.7305,959.796,1.0,20.736633,250.61198,0.016234165,959.796,1711.3345
16076,20849400.0,55.82017,70.036804,98.16428,98.16428,98.16428,67.627014,67.627014,120.580246,55.820663,69.89284,0.3,70.01297,73.94003,69.98001,0.3,70.11657,0.3,480.38467,959.7818,1.0,20.73662,250.61191,0.016338846,959.7818,1711.309
16079,20849520.0,55.83885,70.22566,98.164665,98.164665,98.164665,67.627,67.627,120.580215,55.83934,70.08009,0.3,70.176285,73.94003,69.98001,0.3,70.31911,0.3,484.13223,959.76794,1.0,20.73661,250.61186,0.016446032,959.76794,1711.2843
16081,20849640.0,55.85769,70.38156,98.16499,98.16499,98.08546,67.626976,67.626976,120.58018,55.858185,70.23346,0.3,70.30114,73.94003,69.98001,0.3,70.48857,0.3,487.92316,959.7545,1.0,20.736595,250.61179,0.016554285,959.7545,1707.5171
16083,20849700.0,55.86708,70.47104,98.16516,98.16516,97.83612,67.62697,67.62697,120.58016,55.867577,70.32394,0.3,70.38008,73.94003,69.98001,0.3,70.58404,0.3,489.82373,959.74805,1.0,20.736591,250.61172,0.016608493,959.74805,1698.0367
16084,20849760.0,55.876694,70.56058,98.16527,98.16527,97.54899,67.62696,67.62696,120.580154,55.877243,70.413315,0.3,70.45891,73.94003,69.98001,0.3,70.67819,0.3,491.77133,959.7417,1.0,20.73659,250.61172,0.016663998,959.7417,1686.8973
16086,20849880.0,55.895977,70.70412,98.165596,97.973724,96.88014,67.626945,67.626945,120.58011,55.896526,70.55635,0.3,70.57767,73.94003,69.98001,0.3,70.83145,0.3,495.6743,959.72925,1.0,20.736576,250.61165,0.016775087,955.2438,1661.001
16090,20850000.0,55.915478,70.86913,98.16587,97.41062,96.010796,67.62693,67.62693,120.580086,55.916027,70.72988,0.3,70.72823,73.94003,69.98001,0.3,71.000694,0.3,499.62976,959.7174,1.0,20.736568,250.6116,0.016887484,943.0579,1627.3053
16091,20850120.0,55.935196,70.996414,97.65265,96.74298,94.945175,67.62691,67.62691,120.58005,55.93569,70.8643,0.3,70.83645,73.94003,69.98001,0.3,71.13165,0.3,503.63544,948.2198,1.0,20.736557,250.61154,0.017001115,928.5829,1586.0897
16093,20850240.0,55.955086,71.14247,96.84301,95.892746,93.59106,67.6269,67.6269,120.58003,55.955578,71.0269,0.3,70.97592,73.94003,69.98001,0.3,71.27486,0.3,507.689,930.62164,1.0,20.73655,250.6115,0.017115908,910.10785,1533.6501
16095,20850300.0,55.964973,71.19641,96.37999,95.41704,92.81279,67.62649,67.62649,120.57931,55.965523,71.0909,0.3,71.02333,73.94003,69.98001,0.3,71.32677,0.3,509.71286,920.57574,1.0,20.73628,250.6101,0.01717313,899.8024,1503.5537
16096,20850360.0,55.975136,71.24866,95.86044,94.88602,91.93114,67.62688,67.62688,120.58,55.975685,71.15121,0.3,71.07101,73.94003,69.98001,0.3,71.37631,0.3,511.78796,909.3122,1.0,20.736528,250.61145,0.017231787,888.2897,1469.4484
16098,20850480.0,55.995346,71.36917,94.61229,93.61644,89.81659,67.62686,67.62686,120.57999,55.995895,71.29765,0.3,71.19658,73.94003,69.98001,0.3,71.48442,0.3,515.9301,882.2021,1.0,20.736534,250.61139,0.01734868,860.71857,1387.5753
16100,20850600.0,56.015617,71.44559,93.08371,92.10527,87.20086,67.62685,67.62685,120.579956,56.016167,71.406364,0.3,71.27475,73.94003,69.98001,0.3,71.54385,0.3,520.09503,849.04785,1.0,20.736519,250.61134,0.017466012,827.96704,1286.3873
16104,20850720.0,56.036217,71.53056,91.10974,90.16756,83.79043,67.62685,67.62685,120.57994,56.036766,71.53204,0.3,71.38231,73.94003,69.98001,0.3,71.60165,0.3,524.3343,806.16455,1.0,20.736519,250.61131,0.017585218,785.88184,1154.2942
16105,20850840.0,56.05687,71.56314,88.63803,87.80846,79.48862,67.62682,67.62682,120.57992,56.05742,71.61417,0.3,71.43883,73.94003,69.98001,0.3,71.59885,0.3,528.5918,752.51843,1.0,20.736454,250.61127,0.017704744,734.72235,987.8034
16107,20850900.0,56.067146,71.582855,87.13005,86.385345,76.8792,67.62682,67.62682,120.57991,56.067696,71.66466,0.3,71.481674,73.94003,69.98001,0.3,71.59544,0.3,530.714,719.7141,1.0,20.736506,250.61127,0.01776421,703.77515,886.3815
16108,20850960.0,56.077637,71.59418,85.36159,84.73328,73.92553,67.62682,67.62682,120.57992,56.078186,71.70931,0.3,71.52013,73.94003,69.98001,0.3,71.5783,0.3,532.8819,681.2856,1.0,20.73651,250.61127,0.017824927,667.8948,772.59875
16110,20851080.0,56.09851,71.561,81.0611,80.83873,68.059494,67.6268,67.6268,120.57986,56.09906,71.75106,0.3,71.5444,73.94003,69.98001,0.3,71.48123,0.3,537.2035,587.83,1.0,20.736475,250.61116,0.017945798,583.35944,547.4336
16112,20851200.0,56.119385,71.51419,75.08349,75.58716,57.98585,67.626816,67.626816,120.57989,56.119934,71.79748,0.3,71.58511,73.94003,69.98001,0.3,71.350494,0.3,541.5351,457.53183,1.0,20.736504,250.61124,0.018066715,468.9671,145.43541
16115,20851320.0,56.141136,71.410095,67.697876,69.20047,53.66207,67.62681,67.62681,120.57987,56.141685,71.80676,0.3,71.59126,73.94003,69.98001,0.3,71.14214,0.3,545.99207,298.2341,1.0,20.736498,250.6112,0.018190175,331.1902,0.0
16117,20851440.0,56.164154,71.31545,53.580883,57.37089,53.662895,67.62681,67.62681,120.57987,56.16481,71.7899,0.3,71.59368,73.94003,69.98001,0.3,70.966965,0.3,550.6369,0.0,1.0,20.736498,250.6112,0.018317863,62.89343,0.0
16119,20851500.0,56.17613,71.244865,53.663666,53.66839,53.663498,67.6268,67.6268,120.579865,56.17679,71.746994,0.3,71.55243,73.94003,69.98001,0.3,70.868034,0.3,553.02216,0.0,1.0,20.736494,250.61119,0.018383177,0.0,0.0
16120,20851560.0,56.188652,71.174,53.664104,53.663063,53.66416,67.6268,67.6268,120.579865,56.189312,71.7059,0.3,71.51101,73.94003,69.98001,0.3,70.770096,0.3,555.50665,0.0,1.0,20.736494,250.61119,0.018451039,0.0,0.0
16122,20851680.0,56.214523,71.07062,53.665695,53.665695,53.665695,67.6268,67.6268,120.579865,56.215187,71.65982,0.3,71.46608,73.94003,69.98001,0.3,70.61519,0.3,560.6098,0.0,1.0,20.736494,250.61119,0.018589934,0.0,0.0
16124,20851800.0,56.24166,70.940544,53.667564,53.667564,53.667564,67.62679,67.62679,120.57985,56.24238,71.5845,0.3,71.389175,73.94003,69.98001,0.3,70.433365,0.3,565.93024,0.0,1.0,20.736486,250.61116,0.018734116,0.0,0.0
16127,20851920.0,56.270447,70.8481,53.669655,53.669655,53.669655,67.62679,67.62679,120.57985,56.271217,71.543365,0.3,71.34918,73.94003,69.98001,0.3,70.294876,0.3,571.54553,0.0,1.0,20.73649,250.61116,0.01888566,0.0,0.0
16129,20852040.0,56.30049,70.729935,53.67196,53.67196,53.67196,67.62672,67.62672,120.57971,56.301315,71.4808,0.3,71.27771,73.94003,69.98001,0.3,70.12547,0.3,577.39154,0.0,1.0,20.736412,250.61087,0.019042851,0.0,0.0
16131,20852100.0,56.31593,70.68813,53.67317,53.67317,53.67317,67.626785,67.626785,120.579834,56.316753,71.46338,0.3,71.260574,73.94003,69.98001,0.3,70.06477,0.3,580.3854,0.0,1.0,20.73648,250.61111,0.019123092,0.0,0.0
16132,20852160.0,56.33197,70.64726,53.67443,53.67443,53.67443,67.62679,67.62679,120.57984,56.332794,71.44394,0.3,71.24251,73.94003,69.98001,0.3,70.003136,0.3,583.4967,0.0,1.0,20.736486,250.61113,0.019206341,0.0,0.0
16135,20852280.0,56.36482,70.5346,53.677124,53.677124,53.677124,67.626785,67.626785,120.579834,56.3657,71.37659,0.3,71.1762,73.94003,69.98001,0.3,69.84564,0.3,589.8664,0.0,1.0,20.736483,250.61111,0.019376315,0.0,0.0
16136,20852400.0,56.398933,70.46225,53.67987,53.67987,53.67987,67.626785,67.626785,120.579834,56.399864,71.34402,0.3,71.14511,73.94003,69.98001,0.3,69.737595,0.3,596.47614,0.0,1.0,20.736485,250.61111,0.01955207,0.0,0.0
16139,20852520.0,56.434746,70.35717,53.68284,53.68284,53.68284,67.62678,67.62678,120.57983,56.435738,71.28112,0.3,71.08325,73.94003,69.98001,0.3,69.590546,0.3,603.4176,0.0,1.0,20.73648,250.61111,0.019735988,0.0,0.0
16141,20852640.0,56.47177,70.292786,53.685802,53.685802,53.685802,67.626785,67.626785,120.57983,56.472816,71.25189,0.3,71.05557,73.94003,69.98001,0.3,69.49463,0.3,610.6072,0.0,1.0,20.73648,250.61111,0.019925797,0.0,0.0
16143,20852700.0,56.49067,70.24703,53.68734,53.68734,57.28267,67.62678,67.62678,120.57982,56.49171,71.22174,0.3,71.0264,73.94003,69.98001,0.3,69.432556,0.3,614.2748,0.0,1.0,20.736479,250.61108,0.020022368,0.0,151.3506
16144,20852760.0,56.510277,70.2127,53.688934,53.688934,61.90583,67.62678,67.62678,120.57982,56.511322,71.193344,0.3,70.998,73.94003,69.98001,0.3,69.39427,0.3,618.07745,0.0,1.0,20.73648,250.61108,0.020122312,0.0,322.628
16146,20852880.0,56.550102,70.205444,53.69212,53.69212,65.97797,67.62678,67.62678,120.57983,56.5512,71.1673,0.3,70.97345,73.94003,69.98001,0.3,69.40762,0.3,625.8318,0.0,1.0,20.73648,250.61111,0.020325555,0.0,475.19974
16150,20853000.0,56.591354,70.17766,53.69536,53.69536,68.61441,67.62678,67.62678,120.57982,56.59251,71.11253,0.3,70.91962,73.94003,69.98001,0.3,69.4034,0.3,633.87305,0.0,1.0,20.736479,250.61108,0.020535542,0.0,576.0421
16151,20853120.0,56.63404,70.199905,53.698654,53.698654,70.57168,67.62678,67.62678,120.57983,56.635193,71.08946,0.3,70.89792,73.94003,69.98001,0.3,69.47041,0.3,642.20416,0.0,1.0,20.73648,250.61111,0.020752275,0.0,650.5423
16153,20853240.0,56.678093,70.211,53.702007,53.702007,72.3969,67.62538,67.62538,120.57733,56.679302,71.049194,0.3,70.84749,73.94003,69.98001,0.3,69.50573,0.3,650.8215,0.0,1.0,20.73583,250.60623,0.020975588,0.0,720.5156
16155,20853300.0,56.70045,70.21643,53.703655,53.703655,73.09117,67.62678,67.62678,120.57982,56.701714,71.04013,0.3,70.83832,73.94003,69.98001,0.3,69.5544,0.3,655.2124,0.0,1.0,20.736458,250.61108,0.021089071,0.0,746.7165
16156,20853360.0,56.72358,70.23775,53.70536,53.70536,73.68378,67.626785,67.626785,120.57983,56.724785,71.02876,0.3,70.82826,73.94003,69.98001,0.3,69.60582,0.3,659.74646,0.0,1.0,20.736485,250.61111,0.021205982,0.0,769.19543
16158,20853480.0,56.77043,70.246704,53.708763,53.708763,74.78279,67.626785,67.626785,120.579834,56.771698,70.980316,0.3,70.780914,73.94003,69.98001,0.3,69.66613,0.3,668.96155,0.0,1.0,20.736483,250.61111,0.021442896,0.0,811.19244
16160,20853600.0,56.818443,70.29828,53.71217,53.71217,75.31271,67.626785,67.626785,120.57984,56.819817,70.96224,0.3,70.76421,73.94003,69.98001,0.3,69.78456,0.3,678.43427,0.0,1.0,20.736486,250.61113,0.021685435,0.0,830.7461
16164,20853720.0,56.868324,70.31515,53.71563,53.71563,75.64642,67.62679,67.62679,120.57984,56.869698,70.91698,0.3,70.7195,73.94003,69.98001,0.3,69.85686,0.3,688.29156,0.0,1.0,20.736488,250.61113,0.021936757,0.0,843.3257
16165,20853840.0,56.91941,70.371124,53.719093,53.719093,75.42934,67.6268,67.6268,120.57986,56.920837,70.90099,0.3,70.704834,73.94003,69.98001,0.3,69.98116,0.3,698.4103,0.0,1.0,20.73649,250.61116,0.022193635,0.0,834.17944
16167,20853900.0,56.94523,70.37958,53.720795,53.720795,75.2679,67.62685,67.62685,120.57995,56.946655,70.879135,0.3,70.683464,73.94003,69.98001,0.3,70.01522,0.3,703.5389,0.0,1.0,20.7365,250.61134,0.0223234,0.0,827.97144
16168,20853960.0,56.97187,70.38805,53.722496,53.722496,75.04103,67.626755,67.626755,120.57977,56.973297,70.858475,0.3,70.66281,73.94003,69.98001,0.3,70.05026,0.3,708.83405,0.0,1.0,20.736485,250.61101,0.022457097,0.0,819.03723
16170,20854080.0,57.025703,70.441216,53.72596,53.72596,74.12059,67.62681,67.62681,120.57988,57.027184,70.8465,0.3,70.65001,73.94003,69.98001,0.3,70.16628,0.3,719.56525,0.0,1.0,20.736498,250.6112,0.022727106,0.0,782.87177
16172,20854200.0,57.08074,70.451706,53.729362,53.729362,73.08667,67.62678,67.62678,120.57982,57.082283,70.806564,0.3,70.61052,73.94003,69.98001,0.3,70.22034,0.3,730.55554,0.0,1.0,20.73649,250.61108,0.023002366,0.0,742.98267
16175,20854320.0,57.13765,70.49582,53.73277,53.73277,71.56616,67.62682,67.62682,120.57991,57.13919,70.79415,0.3,70.599304,73.94003,69.98001,0.3,70.31762,0.3,741.9536,0.0,1.0,20.736507,250.61127,0.023286505,0.0,683.81555
16178,20854440.0,57.195717,70.49472,53.736176,53.736176,70.03346,67.62683,67.62683,120.579926,57.197308,70.75603,0.3,70.56174,73.94003,69.98001,0.3,70.34761,0.3,753.6141,0.0,1.0,20.736513,250.61128,0.023575783,0.0,624.8692
16179,20854500.0,57.22499,70.51137,53.737877,53.737877,69.11132,67.62684,67.62684,120.57993,57.22664,70.75174,0.3,70.557556,73.94003,69.98001,0.3,70.38546,0.3,759.51,0.0,1.0,20.736515,250.61128,0.023721524,0.0,588.96265
16181,20854560.0,57.25515,70.526245,53.73958,53.73958,68.0858,67.62685,67.62685,120.57995,57.256798,70.74542,0.3,70.5524,73.94003,69.98001,0.3,70.41881,0.3,765.5878,0.0,1.0,20.736519,250.61134,0.02387139,0.0,549.2947
16182,20854680.0,57.316017,70.51224,53.74293,53.74293,66.05075,67.62685,67.62685,120.579956,57.31772,70.71686,0.3,70.5168,73.94003,69.98001,0.3,70.41803,0.3,777.8747,0.0,1.0,20.736433,250.61137,0.024173193,0.0,470.8091
16184,20854800.0,57.378033,70.52565,53.746284,53.746284,62.79358,67.62687,67.62687,120.579994,57.379738,70.70752,0.3,70.508896,73.94003,69.98001,0.3,70.453415,0.3,790.4265,0.0,1.0,20.736534,250.61142,0.024479996,0.0,343.2997
16187,20854920.0,57.446365,70.49686,53.749855,53.749855,57.26136,67.62689,67.62689,120.58001,57.448402,70.68994,0.3,70.492355,73.94003,69.98001,0.3,70.411224,0.3,803.5588,0.0,1.0,20.736542,250.61147,0.02479777,0.0,127.5475
16189,20855040.0,57.52481,70.48291,53.754135,53.754135,53.73101,67.62691,67.62691,120.58004,57.52706,70.69588,0.3,70.49999,73.94003,69.98001,0.3,70.37991,0.3,817.3703,0.0,1.0,20.736553,250.61153,0.025128966,0.0,0.0
16191,20855100.0,57.567272,70.45506,53.7565,53.7565,53.7565,67.62691,67.62691,120.58005,57.569687,70.686325,0.3,70.49164,73.94003,69.98001,0.3,70.33261,0.3,824.4824,0.0,1.0,20.736555,250.61154,0.02529864,0.0,0.0
16192,20855160.0,57.612865,70.42737,53.759026,53.759026,53.759026,67.62692,67.62692,120.58007,57.615395,70.67868,0.3,70.48418,73.94003,69.98001,0.3,70.28697,0.3,831.89075,0.0,1.0,20.73656,250.61157,0.02547481,0.0,0.0
16195,20855280.0,57.709877,70.41732,53.764355,53.764355,53.764355,67.62694,67.62694,120.58011,57.712677,70.685776,0.3,70.49307,73.94003,69.98001,0.3,70.26324,0.3,847.06775,0.0,1.0,20.736574,250.61165,0.025834082,0.0,0.0
16196,20855400.0,57.814682,70.36788,53.76979,53.76979,53.76979,67.62695,67.62695,120.58014,57.817703,70.66957,0.3,70.47835,73.94003,69.98001,0.3,70.180725,0.3,862.7732,0.0,1.0,20.736584,250.61171,0.026203789,0.0,0.0
16199,20855520.0,57.928116,70.36502,53.775284,53.775284,53.775284,67.626976,67.626976,120.580185,57.931305,70.67737,0.3,70.48807,73.94003,69.98001,0.3,70.17024,0.3,879.1512,0.0,1.0,20.736597,250.61179,0.026587332,0.0,0.0
16201,20855640.0,58.04798,70.32185,53.78067,53.78067,53.78067,67.626945,67.626945,120.58012,58.05133,70.665726,0.3,70.47429,73.94003,69.98001,0.3,70.096794,0.3,895.92377,0.0,1.0,20.736582,250.61165,0.026978211,0.0,0.0
16203,20855700.0,58.109722,70.32344,53.783195,53.783195,53.783195,67.62701,67.62701,120.58022,58.113182,70.67078,0.3,70.47994,73.94003,69.98001,0.3,70.09828,0.3,904.38904,0.0,1.0,20.736612,250.61188,0.027174838,0.0,0.0
16204,20855760.0,58.17405,70.32641,53.78572,53.78572,53.78572,67.62702,67.62702,120.58025,58.17762,70.67401,0.3,70.48483,73.94003,69.98001,0.3,70.100365,0.3,913.0886,0.0,1.0,20.736622,250.61194,0.02737644,0.0,0.0
16206,20855880.0,58.30577,70.29082,53.79039,53.79039,53.79039,67.62704,67.62704,120.580284,58.309456,70.671265,0.3,70.47198,73.94003,69.98001,0.3,70.03725,0.3,930.56323,0.0,1.0,20.736572,250.61198,0.027780108,0.0,0.0
16209,20856000.0,58.442333,70.30284,53.794567,53.794567,53.794567,67.62706,67.62706,120.58033,58.44618,70.67989,0.3,70.483185,73.94003,69.98001,0.3,70.05422,0.3,948.27155,0.0,1.0,20.736649,250.61209,0.028187636,0.0,0.0
16211,20856120.0,58.583122,70.26912,53.798138,53.798138,53.798138,67.62708,67.62708,120.58037,58.58708,70.665886,0.3,70.47121,73.94003,69.98001,0.3,69.99929,0.3,966.1257,0.0,1.0,20.73666,250.61214,0.02859703,0.0,0.0
16213,20856240.0,58.727486,70.28746,53.8011,53.8011,53.8011,67.62711,67.62711,120.580414,58.73149,70.67517,0.3,70.48302,73.94003,69.98001,0.3,70.028015,0.3,984.0399,0.0,1.0,20.736673,250.61224,0.029006483,0.0,0.0
16215,20856300.0,58.800156,70.27324,53.802315,53.802315,53.802315,67.6278,67.6278,120.58164,58.80417,70.674835,0.3,70.476974,73.94003,69.98001,0.3,70.003685,0.3,992.91064,0.0,1.0,20.736635,250.61475,0.029208653,0.0,0.0
16216,20856360.0,58.874702,70.261154,53.803356,53.803356,53.803356,67.62713,67.62713,120.58044,58.878765,70.67303,0.3,70.47182,73.94003,69.98001,0.3,69.98132,0.3,1001.92487,0.0,1.0,20.736662,250.61229,0.029414114,0.0,0.0
16218,20856480.0,59.02406,70.28581,53.80484,53.80484,53.80484,67.62715,67.62715,120.58048,59.028236,70.682526,0.3,70.48418,73.94003,69.98001,0.3,70.021866,0.3,1019.6908,0.0,1.0,20.736698,250.61237,0.02981809,0.0,0.0
16220,20856600.0,59.174297,70.2673,53.805496,53.805496,53.805496,67.62716,67.62716,120.5805,59.178474,70.69423,0.3,70.47368,73.94003,69.98001,0.3,69.98336,0.3,1037.1676,0.0,1.0,20.73656,250.6124,0.030214762,0.0,0.0
