,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
16224,20856720.0,59.326675,70.29796,53.80539,53.80539,53.80539,67.62718,67.62718,120.58054,59.330853,70.70363,0.3,70.48648,73.94003,69.98001,0.3,70.03516,0.3,1054.4926,0.0,1.0,20.73672,250.6125,0.030607473,0.0,0.0
16226,20856840.0,59.47856,70.27862,53.804398,53.804398,53.804398,67.6272,67.6272,120.58056,59.48274,70.69374,0.3,70.47659,73.94003,69.98001,0.3,70.004395,0.3,1071.3438,0.0,1.0,20.736721,250.61253,0.030989243,0.0,0.0
16227,20856900.0,59.553658,70.29636,53.803574,53.803574,53.803574,67.6272,67.6272,120.58057,59.55783,70.69967,0.3,70.48367,73.94003,69.98001,0.3,70.03587,0.3,1079.5195,0.0,1.0,20.736729,250.61255,0.031174477,0.0,0.0
16228,20856960.0,59.629898,70.31554,53.802475,53.802475,53.802475,67.62721,67.62721,120.5806,59.634075,70.70379,0.3,70.489944,73.94003,69.98001,0.3,70.067795,0.3,1087.7024,0.0,1.0,20.736734,250.61258,0.031359933,0.0,0.0
16230,20857080.0,59.78003,70.30004,53.79973,53.79973,53.79973,67.62721,67.62721,120.580605,59.78415,70.69154,0.3,70.48071,73.94003,69.98001,0.3,70.045,0.3,1103.4758,0.0,1.0,20.736738,250.61261,0.031717774,0.0,0.0
16232,20857200.0,59.927628,70.34311,53.796104,53.796104,53.796104,67.62723,67.62723,120.58063,59.931694,70.70209,0.3,70.494385,73.94003,69.98001,0.3,70.11959,0.3,1118.507,0.0,1.0,20.736744,250.61266,0.032059535,0.0,0.0
16235,20857320.0,60.073914,70.33234,53.791546,53.791546,53.791546,67.62723,67.62723,120.58062,60.077923,70.69049,0.3,70.48587,73.94003,69.98001,0.3,70.105034,0.3,1132.8943,0.0,1.0,20.736744,250.61263,0.032387838,0.0,0.0
16237,20857440.0,60.21635,70.38315,53.78611,53.78611,53.78611,67.62723,67.62723,120.580635,60.220253,70.70159,0.3,70.49999,73.94003,69.98001,0.3,70.19414,0.3,1146.3553,0.0,1.0,20.736748,250.61266,0.03269661,0.0,0.0
16239,20857500.0,60.285564,70.380516,53.78309,53.78309,53.78309,67.62722,67.62722,120.58062,60.289352,70.695114,0.3,70.495544,73.94003,69.98001,0.3,70.19029,0.3,1152.68,0.0,1.0,20.736744,250.61263,0.03284244,0.0,0.0
16241,20857560.0,60.35489,70.377884,53.779736,53.779736,53.779736,67.62722,67.62722,120.58062,60.358624,70.690605,0.3,70.491974,73.94003,69.98001,0.3,70.18919,0.3,1158.901,0.0,1.0,20.736744,250.61263,0.032985397,0.0,0.0
16242,20857680.0,60.48881,70.43588,53.770233,53.770233,53.770233,67.62722,67.62722,120.58062,60.492382,70.70209,0.3,70.50647,73.94003,69.98001,0.3,70.29141,0.3,1171.1473,0.0,1.0,20.736742,250.61263,0.033228967,0.0,0.0
16244,20857800.0,60.61686,70.435776,53.759686,53.759686,53.759686,67.62716,67.62716,120.58049,60.620316,70.69319,0.3,70.49901,73.94003,69.98001,0.3,70.294876,0.3,1182.0609,0.0,1.0,20.73671,250.6124,0.03344177,0.0,0.0
16247,20857920.0,60.740067,70.50011,53.748314,53.748314,53.748314,67.6272,67.6272,120.58057,60.743362,70.705,0.3,70.51378,73.94003,69.98001,0.3,70.40903,0.3,1191.8164,0.0,1.0,20.73673,250.61255,0.03362846,0.0,0.0
16249,20858040.0,60.85614,70.5045,53.736282,53.736282,53.736282,67.62718,67.62718,120.580536,60.859215,70.697586,0.3,70.5067,73.94003,69.98001,0.3,70.42001,0.3,1200.205,0.0,1.0,20.736715,250.61247,0.033785325,0.0,0.0
16251,20858100.0,60.91096,70.53888,53.730022,53.730022,53.730022,67.62717,67.62717,120.58051,60.913925,70.704666,0.3,70.5146,73.94003,69.98001,0.3,70.48253,0.3,1203.8477,0.0,1.0,20.736712,250.61244,0.03385189,0.0,0.0
16252,20858160.0,60.96485,70.57623,53.72354,53.72354,53.72354,67.62717,67.62717,120.580505,60.967705,70.709885,0.3,70.521805,73.94003,69.98001,0.3,70.54773,0.3,1207.19,0.0,1.0,20.736708,250.61243,0.033911765,0.0,0.0
16255,20858280.0,61.065536,70.58541,53.710083,53.710083,53.710083,67.62714,67.62714,120.58046,61.06823,70.70055,0.3,70.5151,73.94003,69.98001,0.3,70.56838,0.3,1212.6937,0.0,1.0,20.736692,250.61232,0.034006394,0.0,0.0
16256,20858400.0,61.15722,70.664566,53.695965,53.695965,53.695965,67.62712,67.62712,120.58042,61.159637,70.71307,0.3,70.530365,73.94003,69.98001,0.3,70.709335,0.3,1216.6268,0.0,1.0,20.73668,250.61224,0.034067657,0.0,0.0
16259,20858520.0,61.240883,70.67923,53.680695,53.680695,53.680695,67.627075,67.627075,120.58037,61.24308,70.70686,0.3,70.52416,73.94003,69.98001,0.3,70.738556,0.3,1218.7714,0.0,1.0,20.73666,250.61214,0.03409126,0.0,0.0
16261,20858640.0,61.316246,70.7652,53.663666,53.663666,53.663666,67.62705,67.62705,120.58031,61.318222,70.719666,0.3,70.5397,73.94003,69.98001,0.3,70.891106,0.3,1218.721,0.0,1.0,20.736645,250.61203,0.034066617,0.0,0.0
16263,20858700.0,61.350853,70.77399,53.654655,53.654655,53.654655,67.62703,67.62703,120.58027,61.352722,70.7145,0.3,70.5363,73.94003,69.98001,0.3,70.90692,0.3,1217.9076,0.0,1.0,20.736631,250.61195,0.034036595,0.0,0.0
16264,20858760.0,61.384308,70.782616,53.645153,53.645153,53.645153,67.627014,67.627014,120.580246,61.38612,70.711205,0.3,70.53372,73.94003,69.98001,0.3,70.92583,0.3,1216.5641,0.0,1.0,20.736622,250.61191,0.03399425,0.0,0.0
16267,20858880.0,61.44572,70.87506,53.62571,53.62571,53.62571,67.62698,67.62698,120.580185,61.44731,70.72427,0.3,70.54943,73.94003,69.98001,0.3,71.08963,0.3,1212.4193,0.0,1.0,20.736603,250.6118,0.033875957,0.0,0.0
16269,20859000.0,61.50109,70.89638,53.605545,53.605545,53.605545,67.626945,67.626945,120.58011,61.502518,70.71615,0.3,70.54372,73.94003,69.98001,0.3,71.1311,0.3,1206.4146,0.0,1.0,20.736578,250.61165,0.033713803,0.0,0.0
16271,20859120.0,61.55108,70.99438,53.585167,53.585167,53.585167,67.62691,67.62691,120.58004,61.5524,70.72955,0.3,70.55954,73.94003,69.98001,0.3,71.30507,0.3,1198.6865,0.0,1.0,20.736555,250.61153,0.033510108,0.0,0.0
16273,20859240.0,61.59629,71.01871,53.564735,53.564735,53.564735,67.626854,67.626854,120.579956,61.597443,70.72219,0.3,70.5541,73.94003,69.98001,0.3,71.35159,0.3,1189.3792,0.0,1.0,20.73653,250.61134,0.033267427,0.0,0.0
16275,20859300.0,61.617107,71.06859,53.554733,53.554733,53.554733,67.62683,67.62683,120.579926,61.618263,70.729996,0.3,70.562454,73.94003,69.98001,0.3,71.44207,0.3,1184.2258,0.0,1.0,20.736515,250.61128,0.033133525,0.0,0.0
16276,20859360.0,61.637375,71.12105,53.54463,53.54463,53.54463,67.626816,67.626816,120.57988,61.63842,70.73587,0.3,70.57003,73.94003,69.98001,0.3,71.53348,0.3,1178.6418,0.0,1.0,20.736504,250.6112,0.032988533,0.0,0.0
16278,20859480.0,61.67495,71.147415,53.524963,53.524963,53.524963,67.62677,67.62677,120.5798,61.67594,70.72851,0.3,70.56476,73.94003,69.98001,0.3,71.58374,0.3,1166.6292,0.0,1.0,20.736477,250.61105,0.03267639,0.0,0.0
16280,20859600.0,61.709503,71.252884,53.50612,53.50612,53.50612,67.626724,67.626724,120.57973,61.710434,70.7424,0.3,70.580795,73.94003,69.98001,0.3,71.771385,0.3,1153.5583,0.0,1.0,20.736448,250.6109,0.032335695,0.0,0.0
16284,20859720.0,61.742134,71.28128,53.48799,53.48799,53.48799,67.62668,67.62668,120.57964,61.74301,70.73636,0.3,70.5758,73.94003,69.98001,0.3,71.82467,0.3,1139.4128,0.0,1.0,20.736423,250.61075,0.03196511,0.0,0.0
16285,20859840.0,61.773003,71.38994,53.469208,53.469208,53.469208,67.626625,67.626625,120.57956,61.773827,70.750595,0.3,70.59195,73.94003,69.98001,0.3,72.01808,0.3,1125.4458,0.0,1.0,20.736395,250.61057,0.031554356,0.0,0.0
16287,20859900.0,61.787888,71.40466,53.458992,53.458992,53.458992,67.6266,67.6266,120.57951,61.78871,70.74625,0.3,70.589096,73.94003,69.98001,0.3,72.04396,0.3,1118.4602,0.0,1.0,20.736382,250.61049,0.031328097,0.0,0.0
16288,20859960.0,61.80294,71.41878,53.450035,53.450035,53.450035,67.62659,67.62659,120.57948,61.80371,70.74389,0.3,70.58711,73.94003,69.98001,0.3,72.072464,0.3,1111.4504,0.0,1.0,20.736368,250.61044,0.031102404,0.0,0.0
16290,20860080.0,61.832497,71.52957,53.433228,53.433228,53.433228,67.62653,67.62653,120.579384,61.83332,70.75839,0.3,70.60338,73.94003,69.98001,0.3,72.269775,0.3,1097.115,0.0,1.0,20.73634,250.61026,0.030639565,0.0,0.0
16292,20860200.0,61.862267,71.558914,53.418396,53.418396,53.418396,67.626495,67.626495,120.579315,61.86309,70.752075,0.3,70.598755,73.94003,69.98001,0.3,72.32482,0.3,1082.5032,0.0,1.0,20.736315,250.6101,0.030166203,0.0,0.0
16295,20860320.0,61.893196,71.67136,53.40532,53.40532,53.40532,67.62645,67.62645,120.57923,61.89402,70.766846,0.3,70.615074,73.94003,69.98001,0.3,72.52521,0.3,1067.5835,0.0,1.0,20.736284,250.60995,0.029680444,0.0,0.0
16298,20860440.0,61.92555,71.70119,53.394333,53.394333,53.394333,67.6264,67.6264,120.579155,61.926483,70.76092,0.3,70.61068,73.94003,69.98001,0.3,72.58092,0.3,1052.7139,0.0,1.0,20.736261,250.6098,0.029193113,0.0,0.0
16299,20860500.0,61.94236,71.756714,53.389664,53.389664,53.389664,67.62638,67.62638,120.57911,61.943344,70.76938,0.3,70.61931,73.94003,69.98001,0.3,72.68182,0.3,1045.3887,0.0,1.0,20.736246,250.60971,0.028951608,0.0,0.0
16301,20860560.0,61.960155,71.81467,53.385437,53.385437,53.385437,67.62636,67.62636,120.57907,61.96109,70.77597,0.3,70.62716,73.94003,69.98001,0.3,72.78317,0.3,1037.9949,0.0,1.0,20.736233,250.60963,0.02870671,0.0,0.0
16303,20860680.0,61.997566,71.84477,53.378735,53.378735,53.378735,67.62632,67.62632,120.57901,61.998608,70.77048,0.3,70.622986,73.94003,69.98001,0.3,72.839096,0.3,1023.59235,0.0,1.0,20.73621,250.60951,0.028225863,0.0,0.0
16304,20860800.0,62.038216,71.95882,53.374176,53.374176,53.374176,67.626274,67.626274,120.57892,62.039368,70.7858,0.3,70.63957,73.94003,69.98001,0.3,73.04234,0.3,1009.73126,0.0,1.0,20.736183,250.60933,0.027757213,0.0,0.0
16307,20860920.0,62.083366,71.989624,53.37187,53.37187,53.37187,67.626236,67.626236,120.57886,62.084633,70.78075,0.3,70.63573,73.94003,69.98001,0.3,73.09936,0.3,996.4003,0.0,1.0,20.736162,250.60922,0.027299326,0.0,0.0
16309,20861040.0,62.13308,72.104935,53.37181,53.37181,53.37181,67.62619,67.62619,120.57878,62.134506,70.79646,0.3,70.65254,73.94003,69.98001,0.3,73.30469,0.3,983.944,0.0,1.0,20.736135,250.60905,0.026862869,0.0,0.0
16311,20861100.0,62.159615,72.12036,53.372635,53.372635,53.372635,67.626175,67.626175,120.57874,62.161148,70.793106,0.3,70.65028,73.94003,69.98001,0.3,73.331055,0.3,978.12335,0.0,1.0,20.736124,250.609,0.026655134,0.0,0.0
16312,20861160.0,62.18812,72.13481,53.374065,53.374065,53.374065,67.62616,67.62616,120.57871,62.189713,70.79173,0.3,70.64891,73.94003,69.98001,0.3,73.35968,0.3,972.47046,0.0,1.0,20.736115,250.60895,0.026450405,0.0,0.0
16314,20861280.0,62.249153,72.24979,53.378624,53.378624,53.378624,67.626114,67.626114,120.57864,62.250908,70.80783,0.3,70.666,73.94003,69.98001,0.3,73.5643,0.3,962.1479,0.0,1.0,20.73609,250.6088,0.026066475,0.0,0.0
16317,20861400.0,62.316826,72.27945,53.38549,53.38549,53.38549,67.62608,67.62608,120.57859,62.3188,70.80354,0.3,70.66264,73.94003,69.98001,0.3,73.61841,0.3,953.1457,0.0,1.0,20.736073,250.60872,0.025715588,0.0,0.0
16319,20861520.0,62.391808,72.39508,53.395325,53.395325,53.395325,67.626045,67.626045,120.578514,62.39395,70.82002,0.3,70.67995,73.94003,69.98001,0.3,73.82396,0.3,946.68866,0.0,1.0,20.73605,250.60855,0.025408557,0.0,0.0
16321,20861640.0,62.474648,72.4248,53.41136,53.41136,53.41136,67.62602,67.62602,120.57847,62.477005,70.81624,0.3,70.67699,73.94003,69.98001,0.3,73.87785,0.3,943.53766,0.0,1.0,20.736032,250.60847,0.025185445,0.0,0.0
16323,20861700.0,62.51881,72.483246,53.420593,53.420593,53.420593,67.62521,67.62521,120.827965,62.52134,70.82558,0.3,70.68616,73.94003,69.98001,0.3,73.98101,0.30223423,943.05707,0.0,1.0,20.762695,250.85121,0.025099296,0.0,0.0
16324,20861760.0,62.565994,72.554596,53.438004,53.438004,53.43806,67.62245,67.62245,122.52918,62.568634,70.83315,0.3,70.69461,73.94003,69.98001,0.3,74.08368,0.30804682,946.5562,0.0,1.0,21.001537,252.51227,0.025100922,0.0,0.0
16326,20861880.0,62.666576,72.60948,53.481182,53.481182,53.48124,67.62164,67.62164,126.19757,62.669434,70.82986,0.3,70.69214,73.94003,69.98001,0.3,74.13152,0.31641927,958.0879,0.0,1.0,21.635372,256.1045,0.025246656,0.0,0.0
16328,20862000.0,62.77644,72.76807,53.53463,53.53463,53.53485,67.62098,67.62098,132.42006,62.77952,70.84716,0.3,70.710266,73.94003,69.98001,0.3,74.32587,0.33519825,977.85876,0.0,1.0,22.760296,262.1989,0.025578022,0.0,0.0
16331,20862120.0,62.893555,72.83942,53.597473,53.597473,53.597637,67.634926,67.634926,139.58067,62.896576,70.84441,0.3,70.70862,73.94003,69.98001,0.3,74.3569,0.35210347,1004.8876,0.0,1.0,24.439497,269.24133,0.026115468,0.0,0.0
16334,20862240.0,63.01182,73.01119,53.663338,53.663338,53.66372,67.65363,67.65363,148.96283,63.014732,70.86211,0.3,70.72752,73.94003,69.98001,0.3,74.530876,0.37852412,1038.5312,0.0,1.0,26.766615,278.4692,0.026799979,0.0,0.0
16335,20862300.0,63.070984,73.049644,53.69981,53.69981,53.700195,67.66873,67.66873,154.07315,63.073895,70.859795,0.3,70.72653,73.94003,69.98001,0.3,74.53362,0.39004824,1058.254,0.0,1.0,28.206951,283.50534,0.027226038,0.0,0.0
16336,20862360.0,63.131573,73.08084,53.73101,53.73101,53.731396,67.68537,67.68537,158.78178,63.13443,70.85952,0.3,70.72653,73.94003,69.98001,0.3,74.53472,0.401745,1077.2946,0.0,1.0,29.63944,288.15094,0.027635422,0.0,0.0
16338,20862480.0,63.252754,73.24872,53.798355,53.798355,53.79902,67.71978,67.71978,170.39395,63.255554,70.87715,0.3,70.746086,73.94003,69.98001,0.3,74.68034,0.43343803,1121.7079,0.0,1.0,33.182083,299.5945,0.028591761,0.0,0.0
16340,20862600.0,63.374756,73.30063,53.86389,53.86389,53.864388,67.76489,67.76489,181.88579,63.37745,70.874466,0.3,70.74581,73.94003,69.98001,0.3,74.65233,0.46049714,1169.7233,0.0,1.0,37.213768,310.94162,0.029660283,0.0,0.0
16343,20862720.0,63.49901,73.45032,53.92684,53.92684,53.927612,67.8109,67.8109,194.75229,63.501648,70.891815,0.3,70.765915,73.94003,69.98001,0.3,74.76598,0.4950175,1222.5253,0.0,1.0,41.92119,323.63712,0.030827131,0.0,0.0
16345,20862840.0,63.623817,73.47284,53.985397,53.985397,53.985947,67.86581,67.86581,206.9673,63.626343,70.88891,0.3,70.76619,73.94003,69.98001,0.3,74.70391,0.52354324,1277.4612,0.0,1.0,47.013325,335.71228,0.03206974,0.0,0.0
16347,20862900.0,63.68605,73.53288,54.00979,54.00979,54.01045,67.89181,67.89181,213.04114,63.68858,70.89825,0.3,70.77685,73.94003,69.98001,0.3,74.747635,0.54039806,1304.7645,0.0,1.0,49.63046,341.71387,0.03267969,0.0,0.0
16349,20862960.0,63.74961,73.59484,54.039124,54.039124,54.039894,67.91947,67.91947,219.96553,63.752083,70.9061,0.3,70.78679,73.94003,69.98001,0.3,74.78581,0.5581021,1335.4421,0.0,1.0,52.6562,348.5522,0.03336971,0.0,0.0
16350,20863080.0,63.876335,73.5827,54.08702,54.08702,54.087463,67.98088,67.98088,231.86415,63.878754,70.90286,0.3,70.787506,73.94003,69.98001,0.3,74.6915,0.5855126,1394.2524,0.0,1.0,58.52032,360.3305,0.03471402,0.0,0.0
16352,20863200.0,64.00323,73.67383,54.128662,54.128662,54.12932,68.039375,68.039375,244.04802,64.005585,70.91967,0.3,70.80832,73.94003,69.98001,0.3,74.744835,0.6177827,1454.4592,0.0,1.0,64.745834,372.38202,0.036077075,0.0,0.0
16355,20863320.0,64.13193,73.62709,54.16294,54.16294,54.16327,68.1051,68.1051,254.69537,64.13424,70.91632,0.3,70.80942,73.94003,69.98001,0.3,74.623,0.64208394,1514.2029,0.0,1.0,70.952995,382.9436,0.037454713,0.0,0.0
16357,20863440.0,64.2607,73.68756,54.186394,54.186394,54.18678,68.167725,68.167725,264.3588,64.26294,70.93291,0.3,70.83052,73.94003,69.98001,0.3,74.65463,0.6705463,1571.7795,0.0,1.0,76.950294,392.53458,0.03877645,0.0,0.0
16359,20863500.0,64.32469,73.65192,54.195953,54.195953,54.196228,68.199585,68.199585,268.73068,64.32689,70.93016,0.3,70.83052,73.94003,69.98001,0.3,74.58476,0.6809296,1599.9169,0.0,1.0,79.86825,396.88065,0.03942682,0.0,0.0
16360,20863560.0,64.38989,73.61187,54.203697,54.203697,54.20392,68.231705,68.231705,272.9515,64.39209,70.928955,0.3,70.831505,73.94003,69.98001,0.3,74.513626,0.69011235,1628.1166,0.0,1.0,82.78524,401.07913,0.040078275,0.0,0.0
16363,20863680.0,71.87543,73.64334,55.035748,55.035748,55.033936,68.30678,68.30678,282.38724,64.52162,70.94856,0.3,70.85518,73.94003,69.98001,0.3,74.54186,0.71405524,2522.1292,0.0,0.3,88.83778,410.46652,0.050224535,0.0,0.0
16366,20863800.0,71.82341,73.56177,54.94143,54.94143,54.93995,68.371605,68.371605,290.12994,64.65142,70.949005,0.3,70.85985,73.94003,69.98001,0.3,74.40135,0.7292634,2589.6045,0.0,0.3,94.7198,418.1794,0.051974803,0.0,0.0
16367,20863920.0,71.86955,73.600334,54.86183,54.86183,54.860733,68.43499,68.43499,297.45566,64.78139,70.96889,0.3,70.88402,73.94003,69.98001,0.3,74.42156,0.7484333,2662.2283,0.0,0.3,100.537994,425.4819,0.05369709,0.0,0.0
16369,20864040.0,71.80539,73.49651,54.774437,54.774437,54.772736,68.50183,68.50183,302.84363,64.91141,70.96889,0.3,70.887535,73.94003,69.98001,0.3,74.26715,0.75814086,2714.4937,0.0,0.3,105.67509,430.89297,0.05518831,0.0,0.0
16371,20864100.0,71.82451,73.50926,54.728954,54.728954,54.72769,68.53214,68.53214,305.00504,64.97591,70.979,0.3,70.8994,73.94003,69.98001,0.3,74.27517,0.76484585,2740.0527,0.0,0.3,107.89081,433.06946,0.055843536,0.0,0.0
16372,20864160.0,71.84412,73.522,54.69259,54.69259,54.69149,68.56293,68.56293,307.69632,65.041435,70.98746,0.3,70.91049,73.94003,69.98001,0.3,74.28011,0.7716626,2769.327,0.0,0.3,110.426094,435.76675,0.05656625,0.0,0.0
16374,20864280.0,71.773254,73.406204,54.60316,54.60316,54.601456,68.6275,68.6275,310.51773,65.171295,70.984924,0.3,70.91286,73.94003,69.98001,0.3,74.12021,0.77553636,2803.5857,0.0,0.3,114.32259,438.65823,0.057713464,0.0,0.0
16376,20864400.0,71.810165,73.424225,54.521973,54.521973,54.520874,68.684746,68.684746,313.08145,65.30028,71.002014,0.3,70.93466,73.94003,69.98001,0.3,74.133606,0.78332454,2842.3972,0.0,0.3,117.85131,441.2822,0.05876457,0.0,0.0
16380,20864520.0,71.738266,73.30348,54.432655,54.432655,54.43095,68.74526,68.74526,313.68564,65.43008,70.99844,0.3,70.9361,73.94003,69.98001,0.3,73.97519,0.7816118,2861.085,0.0,0.3,120.469086,441.99323,0.05959429,0.0,0.0
16381,20864640.0,71.77765,73.321396,54.352066,54.352066,54.351025,68.797386,68.797386,314.13806,65.55884,71.01448,0.3,70.95691,73.94003,69.98001,0.3,73.99529,0.784174,2885.372,0.0,0.3,122.69492,442.53845,0.06033418,0.0,0.0
16383,20864700.0,71.74342,73.26294,54.314056,54.314056,54.312515,68.82479,68.82479,313.9795,65.6225,71.01152,0.3,70.956696,73.94003,69.98001,0.3,73.9185,0.78150916,2891.302,0.0,0.3,123.650314,442.43704,0.06066226,0.0,0.0
16384,20864760.0,71.70854,73.20169,54.264618,54.264618,54.26297,68.85132,68.85132,312.72858,65.68704,71.00987,0.3,70.957245,73.94003,69.98001,0.3,73.84401,0.77745783,2889.829,0.0,0.3,123.965866,441.2635,0.06085206,0.0,0.0
16386,20864880.0,71.75365,73.2246,54.186615,54.186615,54.185623,68.89612,68.89612,311.36325,65.8146,71.02498,0.3,70.97707,73.94003,69.98001,0.3,73.87576,0.77559245,2901.3206,0.0,0.3,124.9103,440.01324,0.06129796,0.0,0.0
16388,20865000.0,71.69091,73.11144,54.10334,54.10334,54.101746,68.94165,68.94165,308.34705,65.94083,71.0197,0.3,70.976524,73.94003,69.98001,0.3,73.736725,0.76495916,2894.18,0.0,0.3,124.96952,437.14755,0.061539136,0.0,0.0
16391,20865120.0,71.743805,73.14248,54.02973,54.02973,54.028793,68.97759,68.97759,305.56866,66.06728,71.03409,0.3,70.995476,73.94003,69.98001,0.3,73.78314,0.75972563,2895.2734,0.0,0.3,124.797035,434.49536,0.0617271,0.0,0.0
16393,20865240.0,71.6891,73.03844,53.95228,53.95228,53.95079,69.01366,69.01366,301.37317,66.1922,71.02821,0.3,70.994156,73.94003,69.98001,0.3,73.65813,0.7462826,2879.1978,0.0,0.3,123.86156,430.45557,0.061735023,0.0,0.0
16395,20865300.0,71.7192,73.057724,53.913383,53.913383,53.912453,69.02673,69.02673,299.164,66.25372,71.035965,0.3,71.00366,73.94003,69.98001,0.3,73.69031,0.7424122,2873.428,0.0,0.3,123.15282,428.31638,0.061680123,0.0,0.0
16396,20865360.0,71.75145,73.0809,53.88652,53.88652,53.885754,69.03931,69.03931,297.7191,66.31601,71.04217,0.3,71.012344,73.94003,69.98001,0.3,73.722336,0.7390752,2872.9153,0.0,0.3,122.842255,426.92523,0.06171299,0.0,0.0
16398,20865480.0,71.70624,72.98883,53.817802,53.817802,53.81654,69.0651,69.0651,292.8713,66.438675,71.0381,0.3,71.01036,73.94003,69.98001,0.3,73.613464,0.7242033,2851.0183,0.0,0.3,121.206764,422.22623,0.06154012,0.0,0.0
16400,20865600.0,71.777756,73.04289,53.762543,53.762543,53.76194,69.08055,69.08055,288.87863,66.55947,71.05156,0.3,71.02783,73.94003,69.98001,0.3,73.69504,0.71634966,2840.5173,0.0,0.3,119.66701,418.34412,0.061369054,0.0,0.0
16403,20865720.0,71.72673,72.94357,53.695908,53.695908,53.69465,69.0969,69.0969,283.6014,66.68142,71.0258,0.3,71.00586,73.94003,69.98001,0.3,73.58336,0.7002189,2810.7097,0.0,0.3,117.51804,413.2059,0.060982767,0.0,0.0
16405,20865840.0,71.79473,72.992294,53.640266,53.640266,53.639717,69.10303,69.10303,279.0901,66.80408,71.02344,0.3,71.0069,73.94003,69.98001,0.3,73.66582,0.69116515,2791.5693,0.0,0.3,115.42704,408.7974,0.06057751,0.0,0.0
16407,20865900.0,71.7749,72.95082,53.617687,53.617687,53.616753,69.10735,69.10735,276.8353,66.865326,71.01047,0.3,70.995865,73.94003,69.98001,0.3,73.617584,0.6835338,2778.761,0.0,0.3,114.43974,406.59686,0.06038744,0.0,0.0
16409,20865960.0,71.755295,72.90677,53.58451,53.58451,53.583466,69.11007,69.11007,273.66312,66.92795,70.99921,0.3,70.98559,73.94003,69.98001,0.3,73.5732,0.6750463,2759.3997,0.0,0.3,112.94716,403.4943,0.06007013,0.0,0.0
16410,20866080.0,71.83275,72.96741,53.542595,53.542595,53.542267,69.10803,69.10803,269.3276,67.052704,70.996796,0.3,70.98614,73.94003,69.98001,0.3,73.67257,0.66662294,2739.8489,0.0,0.3,110.72565,399.24207,0.05959593,0.0,0.0
16412,20866200.0,71.80352,72.895615,53.501507,53.501507,53.50074,69.107574,69.107574,264.329,67.17761,70.973175,0.3,70.96526,73.94003,69.98001,0.3,73.59654,0.6517898,2709.1943,0.0,0.3,108.27635,394.34393,0.059057247,0.0,0.0
16415,20866320.0,71.88971,72.96713,53.47393,53.47393,53.473877,69.0987,69.0987,260.58972,67.304184,70.97119,0.3,70.965866,73.94003,69.98001,0.3,73.71102,0.64505726,2691.8853,0.0,0.3,106.17502,390.66254,0.058574665,0.0,0.0
16417,20866440.0,71.86894,72.90682,53.448112,53.448112,53.44751,69.0923,69.0923,256.4077,67.43053,70.94829,0.3,70.94537,73.94003,69.98001,0.3,73.648125,0.6324354,2665.221,0.0,0.3,103.982735,386.55286,0.05806475,0.0,0.0
16419,20866500.0,71.91432,72.94555,53.435806,53.435806,53.435646,69.08544,69.08544,254.59998,67.493195,70.94835,0.3,70.94631,73.94003,69.98001,0.3,73.711685,0.62994224,2655.9775,0.0,0.3,102.904045,384.76804,0.057798408,0.0,0.0
16420,20866560.0,71.9626,72.98906,53.436302,53.436302,53.436413,69.078514,69.078514,253.74081,67.55703,70.946976,0.3,70.946365,73.94003,69.98001,0.3,73.77502,0.6285527,2653.305,0.0,0.3,102.26857,383.91257,0.057646662,0.0,0.0
16423,20866680.0,71.948654,72.9389,53.42576,53.42576,53.42537,69.06821,69.06821,250.73073,67.683426,70.925,0.3,70.92648,73.94003,69.98001,0.3,73.72189,0.6189954,2633.0464,0.0,0.3,100.53542,380.94345,0.05722593,0.0,0.0
16426,20866800.0,72.04813,73.02998,53.428833,53.428833,53.429108,69.05172,69.05172,249.35077,67.80966,70.92494,0.3,70.92796,73.94003,69.98001,0.3,73.857086,0.6184221,2628.2898,0.0,0.3,99.34694,379.55878,0.056921043,0.0,0.0
16427,20866920.0,72.03906,72.98785,53.43235,53.43235,53.432182,69.03985,69.03985,247.70546,67.935394,70.904015,0.3,70.9088,73.94003,69.98001,0.3,73.80951,0.612389,2615.9622,0.0,0.3,98.204185,377.92374,0.056634035,0.0,0.0
16429,20867040.0,72.142395,73.08568,53.448387,53.448387,53.448883,69.02295,69.02295,247.73997,68.06048,70.904564,0.3,70.910934,73.94003,69.98001,0.3,73.94849,0.6154481,2619.549,0.0,0.3,97.648125,377.92407,0.056478877,0.0,0.0
16431,20867100.0,72.14003,73.069145,53.46174,53.46174,53.4619,69.01763,69.01763,248.00577,68.12222,70.89374,0.3,70.90132,73.94003,69.98001,0.3,73.92432,0.614436,2620.594,0.0,0.3,97.588295,378.1743,0.05646866,0.0,0.0
16432,20867160.0,72.13608,73.049095,53.46437,53.46437,53.46437,69.011925,69.011925,247.5495,68.18474,70.88457,0.3,70.89253,73.94003,69.98001,0.3,73.90224,0.6130518,2616.1804,0.0,0.3,97.191895,377.71613,0.056360688,0.0,0.0
16434,20867280.0,72.24127,73.15132,53.49156,53.49156,53.492226,68.996956,68.996956,249.0245,68.308,70.88583,0.3,70.89545,73.94003,69.98001,0.3,74.04056,0.61968803,2628.8638,0.0,0.3,97.345795,379.1316,0.056383453,0.0,0.0
16436,20867400.0,72.23534,73.117325,53.516396,53.516396,53.516556,68.98886,68.98886,250.19504,68.42946,70.866936,0.3,70.877975,73.94003,69.98001,0.3,73.99167,0.62071145,2634.1785,0.0,0.3,97.59849,380.26282,0.05644163,0.0,0.0
16440,20867520.0,72.3402,73.22098,53.550945,53.550945,53.551712,68.977646,68.977646,252.95325,68.55058,70.86908,0.3,70.881546,73.94003,69.98001,0.3,74.125206,0.6305545,2655.3496,0.0,0.3,98.46251,382.94287,0.056641232,0.0,0.0
16441,20867640.0,72.33229,73.18615,53.58198,53.58198,53.582146,68.97417,68.97417,255.33516,68.669556,70.85095,0.3,70.86496,73.94003,69.98001,0.3,74.069725,0.63450336,2668.8,0.0,0.3,99.429794,385.27002,0.05687687,0.0,0.0
16443,20867700.0,72.38234,73.23543,53.59478,53.59478,53.595383,68.97058,68.97058,256.72443,68.7279,70.85315,0.3,70.8676,73.94003,69.98001,0.3,74.13411,0.64013195,2679.3113,0.0,0.3,99.94336,386.6239,0.056990135,0.0,0.0
16444,20867760.0,72.43463,73.28865,53.620598,53.620598,53.62142,68.96817,68.96817,259.16275,68.78673,70.85375,0.3,70.86941,73.94003,69.98001,0.3,74.19568,0.64694,2697.5586,0.0,0.3,100.98632,389.00812,0.057245694,0.0,0.0
16446,20867880.0,72.42238,73.24992,53.653725,53.653725,53.653942,68.97038,68.97038,262.46753,68.90187,70.836395,0.3,70.85364,73.94003,69.98001,0.3,74.131134,0.65310436,2717.5293,0.0,0.3,102.60561,392.2506,0.057636593,0.0,0.0
16448,20868000.0,72.519394,73.3466,53.69278,53.69278,53.693604,68.97026,68.97026,267.03488,69.01431,70.84062,0.3,70.85881,73.94003,69.98001,0.3,74.24666,0.6672803,2751.986,0.0,0.3,104.76695,396.72507,0.058146324,0.0,0.0
16451,20868120.0,72.50209,73.30348,53.724804,53.724804,53.72502,68.97889,68.97889,270.9531,69.12538,70.82711,0.3,70.84398,73.94003,69.98001,0.3,74.1719,0.6748659,2776.8008,0.0,0.3,106.95487,400.58124,0.058665402,0.0,0.0
16453,20868240.0,72.593765,73.39544,53.76172,53.76172,53.762543,68.98539,68.98539,275.97324,69.23332,70.83107,0.3,70.84985,73.94003,69.98001,0.3,74.27682,0.6900524,2815.4202,0.0,0.3,109.645065,405.51233,0.05928917,0.0,0.0
16455,20868300.0,72.58223,73.37105,53.78199,53.78199,53.78232,68.99273,68.99273,278.4766,69.28578,70.82228,0.3,70.84233,73.94003,69.98001,0.3,74.23331,0.69443214,2832.0803,0.0,0.3,111.15307,407.97968,0.05964385,0.0,0.0
16456,20868360.0,72.567566,73.34166,53.789513,53.789513,53.789623,69.000404,69.000404,280.12534,69.33846,70.81491,0.3,70.83568,73.94003,69.98001,0.3,74.190186,0.6980852,2842.465,0.0,0.3,112.25627,409.6102,0.059893284,0.0,0.0
16458,20868480.0,72.652054,73.425766,53.82132,53.82132,53.82209,69.01303,69.01303,285.22058,69.440636,70.819305,0.3,70.84216,73.94003,69.98001,0.3,74.28396,0.71333283,2882.8044,0.0,0.3,115.30426,414.62692,0.06058728,0.0,0.0
16460,20868600.0,72.61766,73.362755,53.84269,53.84269,53.842743,69.033714,69.033714,289.26852,69.53924,70.80371,0.3,70.82864,73.94003,69.98001,0.3,74.186844,0.720978,2910.009,0.0,0.3,118.159065,418.634,0.06123575,0.0,0.0
16463,20868720.0,72.6944,73.43817,53.86757,53.86757,53.868176,69.05159,69.05159,294.12546,69.635254,70.80838,0.3,70.835625,73.94003,69.98001,0.3,74.2699,0.7355033,2949.9836,0.0,0.3,121.38287,423.42758,0.06196032,0.0,0.0
16465,20868840.0,72.65144,73.36534,53.881027,53.881027,53.88092,69.076904,69.076904,297.78766,69.727264,70.79305,0.3,70.8226,73.94003,69.98001,0.3,74.16261,0.74205893,2975.425,0.0,0.3,124.29575,427.06583,0.0626157,0.0,0.0
16467,20868900.0,72.68561,73.397964,53.883667,53.883667,53.88405,69.087135,69.087135,299.51764,69.771545,70.79646,0.3,70.826675,73.94003,69.98001,0.3,74.201675,0.7482495,2990.866,0.0,0.3,125.62015,428.78067,0.062910244,0.0,0.0
16468,20868960.0,72.72099,73.433014,53.897728,53.897728,53.898277,69.09851,69.09851,302.10434,69.815544,70.79811,0.3,70.82997,73.94003,69.98001,0.3,74.23749,0.75512666,3012.9119,0.0,0.3,127.468285,431.33737,0.06332579,0.0,0.0
16471,20869080.0,72.67023,73.35144,53.90245,53.90245,53.902233,69.12692,69.12692,305.1182,69.899864,70.78328,0.3,70.81734,73.94003,69.98001,0.3,74.122406,0.75996214,3034.7083,0.0,0.3,130.22124,434.34644,0.063946724,0.0,0.0
16472,20869200.0,72.73285,73.411865,53.910473,53.910473,53.91086,69.150764,69.150764,308.67093,69.979675,70.78833,0.3,70.82497,73.94003,69.98001,0.3,74.190414,0.7710275,3067.963,0.0,0.3,133.13536,437.87396,0.06460395,0.0,0.0
16475,20869320.0,72.68825,73.33957,53.915085,53.915085,53.914867,69.18064,69.18064,311.12048,70.05417,70.789536,0.3,70.82876,73.94003,69.98001,0.3,74.08588,0.7746932,3089.851,0.0,0.3,135.68648,440.333,0.06525039,0.0,0.0
16477,20869440.0,72.75615,73.4095,53.92569,53.92569,53.92613,69.20574,69.20574,314.32605,70.12091,70.80766,0.3,70.84979,73.94003,69.98001,0.3,74.16344,0.78493047,3124.678,0.0,0.3,138.51479,443.52274,0.06596185,0.0,0.0
16479,20869500.0,72.73093,73.371544,53.931404,53.931404,53.93129,69.22125,69.22125,315.77887,70.15134,70.8069,0.3,70.850845,73.94003,69.98001,0.3,74.107025,0.786498,3137.3284,0.0,0.3,139.97043,444.977,0.066324726,0.0,0.0
16480,20869560.0,72.70308,73.329796,53.923714,53.923714,53.92338,69.23657,69.23657,316.2702,70.18062,70.80783,0.3,70.852875,73.94003,69.98001,0.3,74.05171,0.78708005,3142.8364,0.0,0.3,140.85817,445.48853,0.066565424,0.0,0.0
16482,20869680.0,72.76515,73.395325,53.925743,53.925743,53.92607,69.262054,69.262054,318.85983,70.233795,70.82601,0.3,70.87413,73.94003,69.98001,0.3,74.12564,0.79577744,3173.0947,0.0,0.3,143.39145,448.07556,0.06720287,0.0,0.0
16486,20869800.0,72.70589,73.310455,53.91591,53.91591,53.915417,69.2929,69.2929,320.15118,70.280815,70.82585,0.3,70.87688,73.94003,69.98001,0.3,74.01007,0.7962293,3186.167,0.0,0.3,145.38148,449.40173,0.06772334,0.0,0.0
16487,20869920.0,72.762955,73.37225,53.910583,53.910583,53.910805,69.317924,69.317924,322.04712,70.32213,70.84375,0.3,70.89797,73.94003,69.98001,0.3,74.08142,0.8031539,3211.2244,0.0,0.3,147.51549,451.30814,0.06826861,0.0,0.0
16489,20870040.0,72.69902,73.28393,53.893936,53.893936,53.893333,69.347855,69.347855,322.61932,70.35811,70.843315,0.3,70.90039,73.94003,69.98001,0.3,73.96393,0.8017712,3218.7224,0.0,0.3,149.05383,451.9279,0.06868837,0.0,0.0
16491,20870100.0,72.72505,73.31227,53.8824,53.8824,53.882294,69.35942,69.35942,322.78772,70.374146,70.85281,0.3,70.911156,73.94003,69.98001,0.3,74.00029,0.8040009,3225.3428,0.0,0.3,149.61624,452.11526,0.06885307,0.0,0.0
16492,20870160.0,72.752304,73.34314,53.882458,53.882458,53.882515,69.37151,69.37151,323.78207,70.38925,70.86084,0.3,70.92116,73.94003,69.98001,0.3,74.03424,0.8068373,3238.1992,0.0,0.3,150.70694,453.11322,0.06912685,0.0,0.0
16494,20870280.0,72.68529,73.25284,53.860268,53.860268,53.85955,69.39965,69.39965,323.6212,70.41595,70.85974,0.3,70.92319,73.94003,69.98001,0.3,73.91658,0.80360794,3239.9878,0.0,0.3,151.73256,453.01108,0.06943489,0.0,0.0
16496,20870400.0,72.73587,73.310455,53.844006,53.844006,53.844006,69.42103,69.42103,324.0544,70.43847,70.87682,0.3,70.94351,73.94003,69.98001,0.3,73.98711,0.80684054,3253.7617,0.0,0.3,152.85318,453.47717,0.06975649,0.0,0.0
16500,20870520.0,72.66754,73.22005,53.817802,53.817802,53.81703,69.446686,69.446686,323.20203,70.45764,70.87545,0.3,70.94527,73.94003,69.98001,0.3,73.8712,0.80189127,3250.1504,0.0,0.3,153.3537,452.69263,0.069950745,0.0,0.0
16501,20870640.0,72.717255,73.277885,53.798195,53.798195,53.798138,69.46524,69.46524,322.97552,70.47351,70.892204,0.3,70.96526,73.94003,69.98001,0.3,73.94388,0.80348605,3258.7085,0.0,0.3,153.95499,452.5067,0.07015823,0.0,0.0
16503,20870700.0,72.683685,73.234375,53.790173,53.790173,53.789623,69.47677,69.47677,322.72946,70.48033,70.890945,0.3,70.96542,73.94003,69.98001,0.3,73.8862,0.8007565,3258.052,0.0,0.3,154.26543,452.2885,0.07026313,0.0,0.0
16504,20870760.0,72.64853,73.18823,53.769516,53.769516,53.76875,69.48755,69.48755,321.49405,70.48665,70.89083,0.3,70.96652,73.94003,69.98001,0.3,73.8305,0.7969888,3250.0164,0.0,0.3,153.9322,451.0992,0.07023703,0.0,0.0
16506,20870880.0,72.69824,73.24707,53.748093,53.748093,53.74804,69.50263,69.50263,320.69418,70.49747,70.90726,0.3,70.986084,73.94003,69.98001,0.3,73.90619,0.79717493,3253.8323,0.0,0.3,154.0397,450.34467,0.07033335,0.0,0.0
16508,20871000.0,72.63079,73.15994,53.718704,53.718704,53.717937,69.52116,69.52116,318.7143,70.50631,70.90511,0.3,70.98696,73.94003,69.98001,0.3,73.79715,0.7894798,3240.9868,0.0,0.3,153.5604,448.4414,0.07030787,0.0,0.0
16511,20871120.0,72.68117,73.22015,53.696846,53.696846,53.69679,69.53248,69.53248,317.44626,70.51378,70.9212,0.3,71.006134,73.94003,69.98001,0.3,73.876144,0.78852785,3240.742,0.0,0.3,153.23169,447.22076,0.07030274,0.0,0.0
16514,20871240.0,72.61546,73.13561,53.66784,53.66784,53.66707,69.54712,69.54712,315.06836,70.52016,70.91879,0.3,71.00662,73.94003,69.98001,0.3,73.771286,0.77988935,3224.456,0.0,0.3,152.36115,444.91992,0.070184514,0.0,0.0
16515,20871300.0,72.64073,73.1656,53.65136,53.65136,53.651085,69.55071,69.55071,313.85605,70.52301,70.92752,0.3,71.016464,73.94003,69.98001,0.3,73.8139,0.77870846,3219.6714,0.0,0.3,151.76584,443.73877,0.07008567,0.0,0.0
16516,20871360.0,72.667755,73.19851,53.64724,53.64724,53.647186,69.55441,69.55441,313.4982,70.52586,70.93466,0.3,71.02547,73.94003,69.98001,0.3,73.85489,0.7782311,3221.2732,0.0,0.3,151.69467,443.39536,0.07009505,0.0,0.0
16518,20871480.0,72.60481,73.1176,53.620102,53.620102,53.619392,69.565094,69.565094,310.87576,70.53142,70.93219,0.3,71.025635,73.94003,69.98001,0.3,73.75485,0.7690498,3202.638,0.0,0.3,150.53221,440.84708,0.06990198,0.0,0.0
16520,20871600.0,72.65903,73.18269,53.601868,53.601868,53.601868,69.56854,69.56854,309.13202,70.537125,70.947845,0.3,71.04404,73.94003,69.98001,0.3,73.842255,0.7669984,3197.3987,0.0,0.3,149.62006,439.14496,0.06974592,0.0,0.0
16523,20871720.0,72.59981,73.10628,53.577587,53.577587,53.57698,69.57547,69.57547,306.39297,70.54355,70.949005,0.3,71.04404,73.94003,69.98001,0.3,73.7475,0.75762045,3177.4243,0.0,0.3,148.25894,436.47507,0.06949691,0.0,0.0
16525,20871840.0,72.65672,73.17418,53.562813,53.562813,53.562866,69.575485,69.575485,304.61298,70.551025,70.96444,0.3,71.06227,73.94003,69.98001,0.3,73.839066,0.7555028,3171.203,0.0,0.3,147.20453,434.73068,0.06929564,0.0,0.0
16527,20871900.0,72.62926,73.138794,53.55858,53.55858,53.558197,69.577705,69.577705,303.71326,70.55525,70.96252,0.3,71.061615,73.94003,69.98001,0.3,73.792595,0.7512988,3164.4783,0.0,0.3,146.76105,433.8537,0.06921612,0.0,0.0
16528,20871960.0,72.600464,73.10089,53.54254,53.54254,53.54194,69.57909,69.57909,301.9108,70.55998,70.96185,0.3,71.06189,73.94003,69.98001,0.3,73.74849,0.7462563,3150.9124,0.0,0.3,145.75652,432.0904,0.06901364,0.0,0.0
16530,20872080.0,72.65985,73.1711,53.531445,53.531445,53.531555,69.57592,69.57592,300.1946,70.5708,70.977295,0.3,71.07991,73.94003,69.98001,0.3,73.84325,0.74436384,3144.449,0.0,0.3,144.63197,430.40228,0.06878455,0.0,0.0
16532,20872200.0,72.60739,73.10161,53.515625,53.515625,53.515076,69.576546,69.576546,297.64032,70.583984,70.97427,0.3,71.07941,73.94003,69.98001,0.3,73.75689,0.7355545,3124.7869,0.0,0.3,143.17659,427.90112,0.068490036,0.0,0.0
16535,20872320.0,72.66902,73.173294,53.50859,53.50859,53.508812,69.57065,69.57065,296.07678,70.60002,70.98971,0.3,71.09721,73.94003,69.98001,0.3,73.85368,0.73407096,3118.8237,0.0,0.3,142.05016,426.35724,0.06825176,0.0,0.0
16537,20872440.0,72.619804,73.10655,53.497112,53.497112,53.496674,69.56872,69.56872,293.71906,70.61914,70.98663,0.3,71.0966,73.94003,69.98001,0.3,73.77013,0.7258067,3100.244,0.0,0.3,140.63016,424.04364,0.0679586,0.0,0.0
16539,20872500.0,72.65084,73.14171,53.489532,53.489532,53.489532,69.56456,69.56456,292.6157,70.62996,70.99509,0.3,71.105835,73.94003,69.98001,0.3,73.82028,0.7249702,3094.5747,0.0,0.3,139.84515,422.9542,0.06778699,0.0,0.0
16540,20872560.0,72.68402,73.179886,53.494476,53.494476,53.49475,69.56058,69.56058,292.40927,70.64194,71.00207,0.3,71.11435,73.94003,69.98001,0.3,73.868675,0.72498024,3095.6636,0.0,0.3,139.57635,422.74402,0.06773208,0.0,0.0
16543,20872680.0,72.63809,73.11556,53.487335,53.487335,53.48695,69.55662,69.55662,290.31827,70.66875,70.9991,0.3,71.11363,73.94003,69.98001,0.3,73.78732,0.71743023,3078.823,0.0,0.3,138.24773,420.6878,0.06745756,0.0,0.0
16545,20872800.0,72.7044,73.189606,53.48871,53.48871,53.489037,69.54675,69.54675,289.28278,70.7,71.01459,0.3,71.13132,73.94003,69.98001,0.3,73.88631,0.71729755,3075.943,0.0,0.3,137.29367,419.65356,0.06725432,0.0,0.0
16547,20872920.0,72.664185,73.130554,53.486015,53.486015,53.485687,69.54122,69.54122,287.53558,70.73526,71.01509,0.3,71.13406,73.94003,69.98001,0.3,73.80962,0.7107079,3061.7144,0.0,0.3,136.11249,417.9311,0.067015834,0.0,0.0
16549,20873040.0,72.73428,73.20773,53.491894,53.491894,53.492226,69.530205,69.530205,286.89178,70.773605,71.03354,0.3,71.15456,73.94003,69.98001,0.3,73.91086,0.7115755,3061.5933,0.0,0.3,135.34009,417.27838,0.066857085,0.0,0.0
16551,20873100.0,72.71571,73.17999,53.498154,53.498154,53.4981,69.52733,69.52733,286.62,70.793655,71.03294,0.3,71.15533,73.94003,69.98001,0.3,73.87142,0.70909727,3058.923,0.0,0.3,135.08218,417.00668,0.06681608,0.0,0.0
16552,20873160.0,72.695496,73.14929,53.492935,53.492935,53.49266,69.52385,69.52385,285.52002,70.81475,71.03393,0.3,71.15709,73.94003,69.98001,0.3,73.83374,0.7059146,3049.9343,0.0,0.3,134.34546,415.9222,0.06666434,0.0,0.0
16554,20873280.0,72.76592,73.2257,53.501724,53.501724,53.502113,69.51229,69.51229,285.21246,70.85837,71.05304,0.3,71.17763,73.94003,69.98001,0.3,73.933,0.70760554,3052.0435,0.0,0.3,133.74275,415.59784,0.0665494,0.0,0.0
16556,20873400.0,72.728134,73.16753,53.505135,53.505135,53.504913,69.50562,69.50562,284.1549,70.904015,71.053375,0.3,71.18016,73.94003,69.98001,0.3,73.8551,0.7027442,3042.6362,0.0,0.3,132.9149,414.5489,0.06640105,0.0,0.0
16560,20873520.0,72.79767,73.241905,53.51568,53.51568,53.51612,69.493996,69.493996,284.11075,70.95203,71.07238,0.3,71.200645,73.94003,69.98001,0.3,73.95102,0.70505214,3046.5679,0.0,0.3,132.45633,414.4825,0.066327214,0.0,0.0
16561,20873640.0,72.75966,73.18274,53.52002,53.52002,53.51985,69.48737,69.48737,283.26834,71.001465,71.072655,0.3,71.20317,73.94003,69.98001,0.3,73.87099,0.7007579,3038.76,0.0,0.3,131.7509,413.64447,0.06621511,0.0,0.0
16563,20873700.0,72.793,73.21768,53.52002,53.52002,53.52024,69.481544,69.481544,282.92737,71.02651,71.08298,0.3,71.213776,73.94003,69.98001,0.3,73.91844,0.7017336,3038.2878,0.0,0.3,131.3484,413.29874,0.06614096,0.0,0.0
16564,20873760.0,72.82805,73.25514,53.5315,53.5315,53.531937,69.47611,69.47611,283.43262,71.05233,71.09149,0.3,71.22366,73.94003,69.98001,0.3,73.96355,0.703509,3044.2788,0.0,0.3,131.41988,413.78302,0.06618059,0.0,0.0
16566,20873880.0,72.78927,73.1945,53.53639,53.53639,53.53617,69.46988,69.46988,282.75943,71.104355,71.09172,0.3,71.226074,73.94003,69.98001,0.3,73.88115,0.6995938,3037.861,0.0,0.3,130.82407,413.11154,0.06610377,0.0,0.0
16568,20874000.0,72.85541,73.26372,53.54721,53.54721,53.547592,69.45913,69.45913,283.00092,71.15692,71.11028,0.3,71.2464,73.94003,69.98001,0.3,73.96925,0.7024876,3044.0376,0.0,0.3,130.55438,413.3268,0.06609357,0.0,0.0
16571,20874120.0,72.81575,73.20153,53.551003,53.551003,53.550835,69.45326,69.45326,282.36447,71.21053,71.11061,0.3,71.24887,73.94003,69.98001,0.3,73.884766,0.698685,3038.1028,0.0,0.3,129.99342,412.69205,0.066035025,0.0,0.0
16573,20874240.0,72.879745,73.26788,53.560284,53.560284,53.56067,69.44292,69.44292,282.58337,71.264206,71.12901,0.3,71.26931,73.94003,69.98001,0.3,73.96915,0.7014947,3044.2954,0.0,0.3,129.72688,412.88593,0.0660363,0.0,0.0
16575,20874300.0,72.86008,73.23735,53.567207,53.567207,53.56715,69.440475,69.440475,282.65842,71.29079,71.12836,0.3,71.27002,73.94003,69.98001,0.3,73.924866,0.6999062,3044.465,0.0,0.3,129.67708,412.95486,0.06606655,0.0,0.0
16576,20874360.0,72.83832,73.20357,53.56248,53.56248,53.562263,69.43757,69.43757,281.89395,71.31781,71.129234,0.3,71.27167,73.94003,69.98001,0.3,73.88191,0.6975167,3038.2456,0.0,0.3,129.15817,412.20023,0.06598637,0.0,0.0
16578,20874480.0,72.899734,73.26668,53.569622,53.569622,53.569954,69.427605,69.427605,281.99854,71.37121,71.14752,0.3,71.29199,73.94003,69.98001,0.3,73.96239,0.6999867,3043.8015,0.0,0.3,128.84462,412.2829,0.06598688,0.0,0.0
16580,20874600.0,72.85689,73.20082,53.569565,53.569565,53.569347,69.422516,69.422516,281.17175,71.42378,71.14769,0.3,71.29425,73.94003,69.98001,0.3,73.873566,0.6956558,3037.023,0.0,0.3,128.2142,411.4632,0.06593157,0.0,0.0
16583,20874720.0,72.91539,73.26053,53.574074,53.574074,53.5744,69.41268,69.41268,281.07397,71.47601,71.16609,0.3,71.31447,73.94003,69.98001,0.3,73.950195,0.6975568,3041.2815,0.0,0.3,127.79791,411.3478,0.06591763,0.0,0.0
16585,20874840.0,72.87073,73.192795,53.57127,53.57127,53.57094,69.40751,69.40751,280.0139,71.526886,71.16615,0.3,71.316666,73.94003,69.98001,0.3,73.85956,0.6926402,3033.0256,0.0,0.3,127.042915,410.29935,0.06584121,0.0,0.0
16587,20874900.0,72.89803,73.22032,53.566658,53.566658,53.566765,69.40237,69.40237,279.45682,71.551605,71.17604,0.3,71.3271,73.94003,69.98001,0.3,73.897675,0.6929445,3031.3293,0.0,0.3,126.556854,409.74323,0.06576942,0.0,0.0
16588,20874960.0,72.92676,73.25003,53.572918,53.572918,53.573193,69.39754,69.39754,279.66174,71.57638,71.18439,0.3,71.33676,73.94003,69.98001,0.3,73.93361,0.6938658,3035.5378,0.0,0.3,126.48766,409.93448,0.06580113,0.0,0.0
16591,20875080.0,72.880615,73.181206,53.567368,53.567368,53.56704,69.39197,69.39197,278.32706,71.62417,71.18444,0.3,71.33885,73.94003,69.98001,0.3,73.84219,0.6882594,3025.455,0.0,0.3,125.57779,408.61615,0.06569386,0.0,0.0
16592,20875200.0,72.93379,73.23564,53.56611,53.56611,53.566326,69.38149,69.38149,277.66742,71.669815,71.202515,0.3,71.358734,73.94003,69.98001,0.3,73.91377,0.68867224,3025.7134,0.0,0.3,124.84543,407.94904,0.06561591,0.0,0.0
16595,20875320.0,72.88666,73.16649,53.557976,53.557976,53.557594,69.37509,69.37509,276.0241,71.71365,71.20257,0.3,71.36072,73.94003,69.98001,0.3,73.822586,0.6823081,3013.4832,0.0,0.3,123.751114,406.32672,0.065467946,0.0,0.0
16597,20875440.0,72.937584,73.21922,53.554077,53.554077,53.55424,69.36363,69.36363,275.03784,71.754745,71.22081,0.3,71.38055,73.94003,69.98001,0.3,73.8929,0.6818731,3011.2732,0.0,0.3,122.818886,405.33768,0.06534411,0.0,0.0
16599,20875500.0,72.9144,73.18593,53.554405,53.554405,53.554184,69.36021,69.36021,274.47226,71.77413,71.21987,0.3,71.380936,73.94003,69.98001,0.3,73.846756,0.6787222,3007.1653,0.0,0.3,122.40089,404.77704,0.06530254,0.0,0.0
16600,20875560.0,72.88919,73.14978,53.543472,53.543472,53.54309,69.35608,69.35608,273.0711,71.79308,71.220695,0.3,71.38225,73.94003,69.98001,0.3,73.80209,0.6747184,2996.6313,0.0,0.3,121.5273,403.39615,0.065147705,0.0,0.0
16602,20875680.0,72.93808,73.201256,53.53727,53.53727,53.53743,69.343315,69.343315,271.75513,71.828354,71.24162,0.3,71.40192,73.94003,69.98001,0.3,73.87154,0.6734344,2991.7964,0.0,0.3,120.38786,402.0815,0.064971946,0.0,0.0
16606,20875800.0,72.888855,73.13237,53.524796,53.524796,53.52436,69.3342,69.3342,269.4768,71.86026,71.24135,0.3,71.40346,73.94003,69.98001,0.3,73.78216,0.6655301,2974.7332,0.0,0.3,118.89817,399.8317,0.064723104,0.0,0.0
16607,20875920.0,72.93544,73.18258,53.516724,53.516724,53.51683,69.31977,69.31977,267.85132,71.88855,71.260086,0.3,71.4229,73.94003,69.98001,0.3,73.85132,0.6634526,2967.2288,0.0,0.3,117.55737,398.21054,0.06449214,0.0,0.0
16609,20876040.0,72.88567,73.11479,53.50277,53.50277,53.50233,69.30877,69.30877,265.28842,71.912994,71.25981,0.3,71.42427,73.94003,69.98001,0.3,73.763916,0.654878,2947.812,0.0,0.3,115.88114,395.67816,0.06418906,0.0,0.0
16611,20876100.0,72.90726,73.13836,53.49288,53.49288,53.49283,69.30056,69.30056,263.98495,71.923546,71.26947,0.3,71.434265,73.94003,69.98001,0.3,73.79946,0.6532124,2940.07,0.0,0.3,114.94084,394.38477,0.06399902,0.0,0.0
16612,20876160.0,72.930115,73.16423,53.49343,53.49343,53.49354,69.29237,69.29237,263.38837,71.93321,71.27755,0.3,71.44356,73.94003,69.98001,0.3,73.8333,0.65210366,2937.7532,0.0,0.3,114.35526,393.78418,0.06390233,0.0,0.0
16614,20876280.0,72.88002,73.0981,53.47871,53.47871,53.47827,69.27924,69.27924,260.58514,71.948975,71.27733,0.3,71.4447,73.94003,69.98001,0.3,73.74843,0.6429752,2916.2002,0.0,0.3,112.51593,391.0122,0.063546695,0.0,0.0
16616,20876400.0,72.92232,73.14693,53.46866,53.46866,53.468765,69.26077,69.26077,258.46506,71.95996,71.295074,0.3,71.463715,73.94003,69.98001,0.3,73.81814,0.6396429,2903.8542,0.0,0.3,110.836914,388.89853,0.06320774,0.0,0.0
16620,20876520.0,72.871994,73.08304,53.453827,53.453827,53.453384,69.24527,69.24527,255.47131,71.96513,71.29556,0.3,71.46481,73.94003,69.98001,0.3,73.73645,0.6300945,2880.4382,0.0,0.3,108.85984,385.93527,0.06280258,0.0,0.0
16621,20876640.0,72.912155,73.13204,53.44377,53.44377,53.44383,69.224464,69.224464,253.1801,71.963646,71.313416,0.3,71.4837,73.94003,69.98001,0.3,73.80727,0.626335,2866.0515,0.0,0.3,107.05086,383.64938,0.062414628,0.0,0.0
16623,20876700.0,72.88666,73.10089,53.4413,53.4413,53.441025,69.21587,69.21587,252.00684,71.96051,71.31612,0.3,71.4837,73.94003,69.98001,0.3,73.76694,0.6218172,2856.344,0.0,0.3,106.20689,382.48325,0.06224088,0.0,0.0
16624,20876760.0,72.860565,73.06942,53.429214,53.429214,53.428833,69.20653,69.20653,250.0658,71.9559,71.32051,0.3,71.48459,73.94003,69.98001,0.3,73.72838,0.61654335,2841.074,0.0,0.3,104.98058,380.56323,0.061966084,0.0,0.0
16626,20876880.0,72.899734,73.12012,53.420097,53.420097,53.42015,69.18359,69.18359,247.67258,71.94234,71.33858,0.3,71.50332,73.94003,69.98001,0.3,73.800125,0.6125235,2825.2852,0.0,0.3,103.08457,378.17325,0.061540805,0.0,0.0
16628,20877000.0,72.84865,73.06096,53.406914,53.406914,53.406532,69.16358,69.16358,244.51466,71.92343,71.33847,0.3,71.50403,73.94003,69.98001,0.3,73.7247,0.6026869,2799.5134,0.0,0.3,100.96604,375.04028,0.061063208,0.0,0.0
16631,20877120.0,72.88469,73.10974,53.398567,53.398567,53.39862,69.13818,69.13818,242.05699,71.899376,71.35643,0.3,71.52266,73.94003,69.98001,0.3,73.796936,0.598509,2782.2947,0.0,0.3,99.00389,372.58234,0.0606016,0.0,0.0
16633,20877240.0,72.83382,73.0531,53.386917,53.386917,53.38659,69.115875,69.115875,238.88097,71.87081,71.35687,0.3,71.523254,73.94003,69.98001,0.3,73.724594,0.58869463,2755.869,0.0,0.3,96.85015,369.42715,0.06009752,0.0,0.0
16635,20877300.0,72.85057,73.07651,53.378624,53.378624,53.37857,69.10224,69.10224,237.33376,71.8551,71.36693,0.3,71.53287,73.94003,69.98001,0.3,73.76216,0.58636785,2744.4749,0.0,0.3,95.718636,367.88437,0.05981368,0.0,0.0
16636,20877360.0,72.868866,73.10254,53.380493,53.380493,53.3806,69.088554,69.088554,236.47174,71.83807,71.37494,0.3,71.54172,73.94003,69.98001,0.3,73.7982,0.58463657,2738.2947,0.0,0.3,94.8893,367.01294,0.059619896,0.0,0.0
16638,20877480.0,72.81854,73.048386,53.371044,53.371044,53.370712,69.0643,69.0643,233.3646,71.801544,71.37521,0.3,71.54227,73.94003,69.98001,0.3,73.72876,0.5750434,2711.9102,0.0,0.3,92.75216,363.92145,0.0591043,0.0,0.0
16640,20877600.0,72.852165,73.097595,53.366432,53.366432,53.366592,69.03535,69.03535,231.03296,71.76177,71.3934,0.3,71.56056,73.94003,69.98001,0.3,73.80237,0.57117766,2694.2197,0.0,0.3,90.8147,361.58002,0.05861784,0.0,0.0
16643,20877720.0,72.80257,73.045746,53.35929,53.35929,53.359016,69.0093,69.0093,228.02289,71.718704,71.39368,0.3,71.56111,73.94003,69.98001,0.3,73.73552,0.56188107,2668.1433,0.0,0.3,88.711,358.58014,0.058097303,0.0,0.0
16645,20877840.0,72.83519,73.0948,53.356705,53.356705,53.356873,68.97879,68.97879,225.78859,71.67328,71.41213,0.3,71.57945,73.94003,69.98001,0.3,73.80913,0.5582483,2650.5796,0.0,0.3,86.806725,356.33112,0.057607777,0.0,0.0
16647,20877900.0,72.811516,73.07091,53.358902,53.358902,53.358795,68.96556,68.96556,224.69055,71.64993,71.411255,0.3,71.57918,73.94003,69.98001,0.3,73.77568,0.55409974,2640.54,0.0,0.3,85.93511,355.22955,0.057398595,0.0,0.0
16648,20877960.0,72.78609,73.044586,53.351654,53.351654,53.35138,68.951546,68.951546,222.90887,71.625656,71.41252,0.3,71.579895,73.94003,69.98001,0.3,73.74376,0.54932123,2625.1543,0.0,0.3,84.76699,353.45657,0.057092614,0.0,0.0
16651,20878080.0,72.81756,73.092926,53.350937,53.350937,53.351105,68.91994,68.91994,220.79176,71.57626,71.43108,0.3,71.59819,73.94003,69.98001,0.3,73.81654,0.5459604,2607.977,0.0,0.3,82.91674,351.32022,0.05660805,0.0,0.0
16652,20878200.0,72.76938,73.04448,53.347862,53.347862,53.34764,68.89184,68.89184,218.0594,71.52579,71.43158,0.3,71.59857,73.94003,69.98001,0.3,73.75282,0.5374449,2583.4504,0.0,0.3,80.955284,348.58838,0.05610488,0.0,0.0
16655,20878320.0,72.799545,73.09167,53.348686,53.348686,53.348854,68.859344,68.859344,216.04268,71.47393,71.45031,0.3,71.61687,73.94003,69.98001,0.3,73.82402,0.53430563,2566.635,0.0,0.3,79.156006,346.54868,0.055626906,0.0,0.0
