,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
16657,20878440.0,72.75186,73.0441,53.34709,53.34709,53.34693,68.83045,68.83045,213.41823,71.421745,71.45091,0.3,71.6173,73.94003,69.98001,0.3,73.760956,0.5260934,2542.7847,0.0,0.3,77.25586,343.92102,0.055133406,0.0,0.0
16659,20878500.0,72.76581,73.06596,53.343468,53.343468,53.34352,68.81401,68.81401,212.14981,71.39581,71.461296,0.3,71.6268,73.94003,69.98001,0.3,73.7966,0.524376,2532.263,0.0,0.3,76.26931,342.64594,0.054858323,0.0,0.0
16660,20878560.0,72.78125,73.090294,53.34929,53.34929,53.349457,68.797646,68.797646,211.52158,71.369446,71.46976,0.3,71.63559,73.94003,69.98001,0.3,73.83066,0.523223,2526.6404,0.0,0.3,75.53021,341.99832,0.054670196,0.0,0.0
16662,20878680.0,72.73439,73.043655,53.348907,53.348907,53.34874,68.76838,68.76838,209.00307,71.31743,71.47052,0.3,71.63598,73.94003,69.98001,0.3,73.7682,0.5153065,2503.5813,0.0,0.3,73.70053,339.47375,0.05419059,0.0,0.0
16665,20878800.0,72.76285,73.08837,53.35193,53.35193,53.35215,68.735405,68.735405,207.18729,71.26607,71.48947,0.3,71.65433,73.94003,69.98001,0.3,73.83594,0.51260036,2487.9187,0.0,0.3,72.03485,337.62994,0.053739928,0.0,0.0
16667,20878920.0,72.71687,73.04245,53.352425,53.352425,53.352257,68.70601,68.70601,204.74821,71.215805,71.490295,0.3,71.65477,73.94003,69.98001,0.3,73.7738,0.50490916,2465.5625,0.0,0.3,70.27034,335.18295,0.053273994,0.0,0.0
16669,20879040.0,72.74455,73.085464,53.355938,53.355938,53.356102,68.67306,68.67306,202.98386,71.16708,71.50936,0.3,71.67306,73.94003,69.98001,0.3,73.83929,0.5022903,2450.2776,0.0,0.3,68.65811,333.38962,0.052834988,0.0,0.0
16671,20879100.0,72.722916,73.06404,53.360718,53.360718,53.360718,68.658714,68.658714,202.10423,71.14363,71.50876,0.3,71.67284,73.94003,69.98001,0.3,73.8077,0.49881494,2441.811,0.0,0.3,67.92191,332.49988,0.052652035,0.0,0.0
16672,20879160.0,72.699615,73.03998,53.356762,53.356762,53.35665,68.643715,68.643715,200.59258,71.120285,71.5103,0.3,71.67349,73.94003,69.98001,0.3,73.777435,0.49474287,2428.4902,0.0,0.3,66.950676,330.98953,0.052381124,0.0,0.0
16674,20879280.0,72.7267,73.08123,53.360443,53.360443,53.360607,68.61094,68.61094,198.84694,71.07573,71.52941,0.3,71.69185,73.94003,69.98001,0.3,73.840546,0.49212757,2413.445,0.0,0.3,65.38336,329.21494,0.05195179,0.0,0.0
16676,20879400.0,72.68325,73.03635,53.36143,53.36143,53.36132,68.581894,68.581894,196.48479,71.03415,71.530396,0.3,71.69234,73.94003,69.98001,0.3,73.77908,0.4846778,2392.1953,0.0,0.3,63.732407,326.844,0.05151007,0.0,0.0
16680,20879520.0,72.70978,73.07558,53.36506,53.36506,53.36522,68.54928,68.54928,194.71793,70.995255,71.54962,0.3,71.710686,73.94003,69.98001,0.3,73.839676,0.481948,2377.191,0.0,0.3,62.194965,325.0489,0.05108689,0.0,0.0
16681,20879640.0,72.667595,73.03075,53.36566,53.36566,53.36555,68.52029,68.52029,192.3182,70.96016,71.55072,0.3,71.71112,73.94003,69.98001,0.3,73.77826,0.4744416,2356.0015,0.0,0.3,60.570606,322.6412,0.050647736,0.0,0.0
16683,20879700.0,72.680115,73.048386,53.36302,53.36302,53.36302,68.504105,68.504105,191.13596,70.94417,71.561325,0.3,71.72069,73.94003,69.98001,0.3,73.808365,0.47278816,2346.3298,0.0,0.3,59.72347,321.45114,0.050399598,0.0,0.0
16684,20879760.0,72.69429,73.068375,53.368847,53.368847,53.36901,68.48807,68.48807,190.51936,70.928955,71.57001,0.3,71.72948,73.94003,69.98001,0.3,73.83693,0.47159916,2341.031,0.0,0.3,59.06741,320.8156,0.05023034,0.0,0.0
16686,20879880.0,72.65386,73.02388,53.369232,53.369232,53.36912,68.459305,68.459305,188.07968,70.90209,71.57116,0.3,71.729965,73.94003,69.98001,0.3,73.775894,0.46400934,2320.0046,0.0,0.3,57.474808,318.36923,0.049796052,0.0,0.0
16688,20880000.0,72.680725,73.059586,53.37181,53.37181,53.37198,68.42749,68.42749,186.21944,70.88012,71.59044,0.3,71.74826,73.94003,69.98001,0.3,73.83242,0.4609712,2304.9077,0.0,0.3,55.99694,316.48428,0.049381495,0.0,0.0
16691,20880120.0,72.64227,73.01564,53.37181,53.37181,53.371704,68.398766,68.398766,183.71259,70.86128,71.591644,0.3,71.74881,73.94003,69.98001,0.3,73.77222,0.45324233,2283.8228,0.0,0.3,54.423374,313.9722,0.048946787,0.0,0.0
16693,20880240.0,72.668915,73.04997,53.373734,53.373734,53.373848,68.36704,68.36704,181.76952,70.844086,71.611374,0.3,71.76715,73.94003,69.98001,0.3,73.82736,0.44995567,2268.3098,0.0,0.3,52.95724,312.00626,0.048527982,0.0,0.0
16695,20880300.0,72.650955,73.02948,53.377197,53.377197,53.377197,68.35311,68.35311,180.77118,70.83612,71.61093,0.3,71.76688,73.94003,69.98001,0.3,73.796936,0.44630748,2259.8235,0.0,0.3,52.275387,311.001,0.04834842,0.0,0.0
16696,20880360.0,72.63139,73.00641,53.37275,53.37275,53.37258,68.338554,68.338554,179.19116,70.82837,71.61252,0.3,71.76759,73.94003,69.98001,0.3,73.76782,0.44208187,2246.9275,0.0,0.3,51.408897,309.4246,0.04808828,0.0,0.0
16698,20880480.0,72.65743,73.03926,53.37379,53.37379,53.3739,68.306984,68.306984,177.16048,70.81398,71.63213,0.3,71.78594,73.94003,69.98001,0.3,73.82155,0.43854296,2230.8547,0.0,0.3,49.95707,307.37317,0.047661882,0.0,0.0
16700,20880600.0,72.62118,72.996635,53.372143,53.372143,53.372032,68.27869,68.27869,174.52206,70.8009,71.63339,0.3,71.78638,73.94003,69.98001,0.3,73.76348,0.4305525,2209.2566,0.0,0.3,48.437897,304.73306,0.047217768,0.0,0.0
16703,20880720.0,72.64639,73.02779,53.372475,53.372475,53.372528,68.24709,68.24709,172.38838,70.78877,71.65306,0.3,71.80462,73.94003,69.98001,0.3,73.81561,0.42671722,2192.4768,0.0,0.3,46.99362,302.58066,0.04678032,0.0,0.0
16705,20880840.0,72.610855,72.985535,53.370163,53.370163,53.370056,68.21868,68.21868,169.65321,70.777725,71.654434,0.3,71.80505,73.94003,69.98001,0.3,73.75826,0.4185146,2170.3477,0.0,0.3,45.487305,299.84552,0.04632523,0.0,0.0
16707,20880900.0,72.62244,72.99938,53.366158,53.366158,53.366158,68.20292,68.20292,168.29514,70.77257,71.66531,0.3,71.81456,73.94003,69.98001,0.3,73.78441,0.41628408,2159.76,0.0,0.3,44.704365,298.48407,0.04606752,0.0,0.0
16708,20880960.0,72.63541,73.01543,53.369835,53.369835,53.36989,68.18727,68.18727,167.43497,70.76751,71.6741,0.3,71.823296,73.94003,69.98001,0.3,73.80935,0.41444603,2152.9893,0.0,0.3,44.063976,297.61066,0.045879036,0.0,0.0
16711,20881080.0,72.60091,72.974,53.367256,53.367256,53.3672,68.158844,68.158844,164.62476,70.75801,71.675644,0.3,71.823685,73.94003,69.98001,0.3,73.75343,0.4060834,2130.5034,0.0,0.3,42.58183,294.802,0.04541605,0.0,0.0
16712,20881200.0,72.6248,73.00256,53.366432,53.366432,53.36654,68.12759,68.12759,162.32869,70.74922,71.695465,0.3,71.84181,73.94003,69.98001,0.3,73.80353,0.4017956,2112.606,0.0,0.3,41.18314,292.49124,0.044961724,0.0,0.0
16715,20881320.0,72.591515,72.96236,53.363903,53.363903,53.363792,68.099014,68.099014,159.44897,70.74087,71.69734,0.3,71.84225,73.94003,69.98001,0.3,73.74947,0.3932944,2089.773,0.0,0.3,39.725224,289.6142,0.044490147,0.0,0.0
16717,20881440.0,72.61486,72.98988,53.363136,53.363136,53.36319,68.06769,68.06769,157.08125,70.7329,71.71733,0.3,71.860374,73.94003,69.98001,0.3,73.798965,0.38879326,2071.376,0.0,0.3,38.34924,287.2331,0.04402756,0.0,0.0
16719,20881500.0,72.599365,72.97137,53.365334,53.365334,53.365334,68.05377,68.05377,155.87988,70.72906,71.717,0.3,71.86005,73.94003,69.98001,0.3,73.77211,0.38476804,2061.8274,0.0,0.3,37.708286,286.02896,0.043825768,0.0,0.0
16720,20881560.0,72.582565,72.95065,53.360497,53.360497,53.360443,68.03926,68.03926,154.15645,70.72521,71.719315,0.3,71.8607,73.94003,69.98001,0.3,73.74645,0.38022575,2048.3413,0.0,0.3,36.931183,284.31216,0.04355097,0.0,0.0
16722,20881680.0,72.60525,72.977135,53.35984,53.35984,53.359894,68.00807,68.00807,151.73717,70.71768,71.73958,0.3,71.87878,73.94003,69.98001,0.3,73.79534,0.37556997,2029.568,0.0,0.3,35.589546,281.88086,0.043082856,0.0,0.0
16726,20881800.0,72.57405,72.93918,53.357586,53.357586,53.357475,67.979774,67.979774,148.7836,70.71016,71.74194,0.3,71.87905,73.94003,69.98001,0.3,73.74469,0.3669703,2006.4615,0.0,0.3,34.215836,278.932,0.042603597,0.0,0.0
16727,20881920.0,72.59607,72.96472,53.3572,53.3572,53.357254,67.94885,67.94885,146.33418,70.702576,71.76254,0.3,71.897125,73.94003,69.98001,0.3,73.79309,0.36221498,1987.4629,0.0,0.3,32.917656,276.4717,0.04213303,0.0,0.0
16729,20882040.0,72.566025,72.92819,53.355446,53.355446,53.35539,67.92085,67.92085,143.37527,70.69478,71.76518,0.3,71.89734,73.94003,69.98001,0.3,73.744415,0.3536439,1964.4465,0.0,0.3,31.597668,273.51822,0.04165447,0.0,0.0
16731,20882100.0,72.57608,72.93939,53.352036,53.352036,53.352036,67.90552,67.90552,141.92313,70.690765,71.776825,0.3,71.90679,73.94003,69.98001,0.3,73.768974,0.35106722,1953.209,0.0,0.3,30.921818,272.0655,0.04138832,0.0,0.0
16732,20882160.0,72.58751,72.95291,53.355553,53.355553,53.355606,67.89038,67.89038,140.9204,70.6866,71.7861,0.3,71.91542,73.94003,69.98001,0.3,73.79248,0.34885722,1945.3918,0.0,0.3,30.35274,271.0535,0.041184828,0.0,0.0
16734,20882280.0,72.558556,72.91792,53.354675,53.354675,53.354675,67.862915,67.862915,137.9887,70.678024,71.78885,0.3,71.91558,73.94003,69.98001,0.3,73.74602,0.3403888,1922.7123,0.0,0.3,29.098213,268.12772,0.040712357,0.0,0.0
16736,20882400.0,72.57948,72.94203,53.355553,53.355553,53.355606,67.833305,67.833305,135.5732,70.66891,71.80995,0.3,71.93355,73.94003,69.98001,0.3,73.79369,0.3356727,1903.9589,0.0,0.3,27.923939,265.70322,0.040251542,0.0,0.0
16740,20882520.0,72.5518,72.908905,53.355663,53.355663,53.355663,67.806526,67.806526,132.69016,70.65902,71.81297,0.3,71.93376,73.94003,69.98001,0.3,73.749695,0.32737526,1881.7336,0.0,0.3,26.740189,262.82648,0.039787143,0.0,0.0
16741,20882640.0,72.57245,72.93286,53.357586,53.357586,53.357643,67.777824,67.777824,130.33374,70.64842,71.8344,0.3,71.95172,73.94003,69.98001,0.3,73.7977,0.32279018,1863.4093,0.0,0.3,25.639072,260.4617,0.039337035,0.0,0.0
16743,20882700.0,72.559814,72.91814,53.361267,53.361267,53.36132,67.765305,67.765305,129.16743,70.642815,71.83467,0.3,71.95134,73.94003,69.98001,0.3,73.77606,0.31899655,1854.4124,0.0,0.3,25.137909,259.29465,0.039144967,0.0,0.0
16744,20882760.0,72.54592,72.90144,53.358902,53.358902,53.35885,67.75236,67.75236,127.55669,70.636826,71.83758,0.3,71.95189,73.94003,69.98001,0.3,73.755844,0.31479493,1842.0745,0.0,0.3,24.547613,257.69135,0.038890783,0.0,0.0
16746,20882880.0,72.5663,72.925385,53.362038,53.362038,53.362038,67.72509,67.72509,125.30867,70.62425,71.85916,0.3,71.96985,73.94003,69.98001,0.3,73.80408,0.310463,1824.5486,0.0,0.3,23.536077,255.43555,0.03845943,0.0,0.0
16748,20883000.0,72.54114,72.89611,53.364727,53.364727,53.364727,67.70132,67.70132,122.68554,70.61052,71.86252,0.3,71.97002,73.94003,69.98001,0.3,73.76474,0.30288988,1804.4512,0.0,0.3,22.548344,252.81934,0.038038477,0.0,0.0
16751,20883120.0,72.56169,72.92078,53.369835,53.369835,53.369835,67.67545,67.67545,120.74017,70.59541,71.88432,0.3,71.98793,73.94003,69.98001,0.3,73.81314,0.3,1788.5374,0.0,0.3,21.654257,250.86276,0.037636887,0.0,0.0
16754,20883240.0,72.543335,72.902374,53.39439,53.39439,53.39439,67.65443,67.65443,120.62836,70.57898,71.88779,0.3,71.988144,73.94003,69.98001,0.3,73.77408,0.3,1782.5046,0.0,0.3,21.190342,250.71199,0.037454616,0.0,0.0
16755,20883300.0,72.55521,72.917694,53.406807,53.406807,53.406807,67.6458,67.6458,120.61375,70.57025,71.899925,0.3,71.99759,73.94003,69.98001,0.3,73.796715,0.3,1781.1,0.0,0.3,21.006355,250.68076,0.03738438,0.0,0.0
16756,20883360.0,72.566956,72.93319,53.41966,53.41966,53.41966,67.637856,67.637856,120.59957,70.56097,71.90965,0.3,72.00627,73.94003,69.98001,0.3,73.81781,0.3,1780.2428,0.0,0.3,20.837059,250.65132,0.037327304,0.0,0.0
16758,20883480.0,72.54663,72.91314,53.442017,53.442017,53.442017,67.63025,67.63025,120.586006,70.54135,71.91311,0.3,72.00665,73.94003,69.98001,0.3,73.774796,0.3,1776.5273,0.0,0.3,20.674644,250.62312,0.0372183,0.0,0.0
16760,20883600.0,72.56729,72.94104,53.463493,53.463493,53.463493,67.630196,67.630196,120.585915,70.520096,71.93486,0.3,72.02478,73.94003,69.98001,0.3,73.81308,0.3,1775.6682,0.0,0.3,20.673801,250.62291,0.03714343,0.0,0.0
16763,20883720.0,72.517685,72.88699,53.475357,53.475357,53.475357,67.63022,67.63022,120.58595,70.497955,71.90503,0.3,71.99188,73.94003,69.98001,0.3,73.7336,0.3,1769.2845,0.0,0.3,20.673882,250.62299,0.037008405,0.0,0.0
16765,20883840.0,72.51225,72.88408,53.48552,53.48552,53.48552,67.630196,67.630196,120.585915,70.47626,71.899765,0.3,71.98276,73.94003,69.98001,0.3,73.73816,0.3,1764.958,0.0,0.3,20.673801,250.62291,0.0368766,0.0,0.0
16767,20883900.0,72.48819,72.85782,53.49008,53.49008,53.49008,67.6302,67.6302,120.58593,70.46561,71.8846,0.3,71.96689,73.94003,69.98001,0.3,73.69916,0.3,1762.0135,0.0,0.3,20.673828,250.62294,0.036814127,0.0,0.0
16769,20883960.0,72.46358,72.83086,53.4936,53.4936,53.4936,67.63021,67.63021,120.585945,70.45467,71.87191,0.3,71.95172,73.94003,69.98001,0.3,73.66054,0.3,1758.631,0.0,0.3,20.673868,250.62297,0.036743604,0.0,0.0
16770,20884080.0,72.456436,72.82585,53.502056,53.502056,53.502056,67.63019,67.63019,120.5859,70.432976,71.86647,0.3,71.942444,73.94003,69.98001,0.3,73.66115,0.3,1754.706,0.0,0.3,20.673769,250.6229,0.036628783,0.0,0.0
16772,20884200.0,72.40804,72.77295,53.50859,53.50859,53.50859,67.6302,67.6302,120.58593,70.41106,71.839775,0.3,71.91256,73.94003,69.98001,0.3,73.58336,0.3,1748.8491,0.0,0.3,20.67382,250.62294,0.036511775,0.0,0.0
16775,20884320.0,72.3998,72.76686,53.51568,53.51568,53.51568,67.63017,67.63017,120.58587,70.38837,71.83472,0.3,71.903656,73.94003,69.98001,0.3,73.58154,0.3,1745.2583,0.0,0.3,20.673708,250.62283,0.036410388,0.0,0.0
16777,20884440.0,72.35103,72.71374,53.52095,53.52095,53.52095,67.63018,67.63018,120.58589,70.364914,71.80879,0.3,71.874435,73.94003,69.98001,0.3,73.502716,0.3,1739.7327,0.0,0.3,20.673746,250.62286,0.036305573,0.0,0.0
16779,20884500.0,72.346794,72.710556,53.523537,53.523537,53.523537,67.630165,67.630165,120.58586,70.353,71.807915,0.3,71.870865,73.94003,69.98001,0.3,73.50195,0.3,1737.8876,0.0,0.3,20.673687,250.62282,0.03625625,0.0,0.0
16780,20884560.0,72.34224,72.70726,53.526886,53.526886,53.526886,67.63015,67.63015,120.58584,70.34053,71.804504,0.3,71.8663,73.94003,69.98001,0.3,73.499535,0.3,1736.4662,0.0,0.3,20.67362,250.62276,0.036216196,0.0,0.0
16782,20884680.0,72.29291,72.653915,53.531113,53.531113,53.531113,67.63016,67.63016,120.58585,70.31482,71.7793,0.3,71.837906,73.94003,69.98001,0.3,73.41966,0.3,1731.2122,0.0,0.3,20.673649,250.62279,0.036121614,0.0,0.0
16785,20884800.0,72.28319,72.646774,53.536057,53.536057,53.536057,67.63013,67.63013,120.585785,70.28763,71.775665,0.3,71.83038,73.94003,69.98001,0.3,73.41461,0.3,1728.1581,0.0,0.3,20.673513,250.62265,0.036041237,0.0,0.0
16788,20884920.0,72.23341,72.59338,53.53941,53.53941,53.53941,67.630135,67.630135,120.5858,70.25873,71.75122,0.3,71.8027,73.94003,69.98001,0.3,73.334076,0.3,1723.122,0.0,0.3,20.673536,250.62271,0.035954908,0.0,0.0
16789,20885040.0,72.22298,72.586075,53.543472,53.543472,53.543472,67.6301,67.6301,120.58573,70.22792,71.7482,0.3,71.79583,73.94003,69.98001,0.3,73.32815,0.3,1720.2451,0.0,0.3,20.673395,250.62256,0.035881832,0.0,0.0
16791,20885100.0,72.198044,72.55971,53.545235,53.545235,53.545235,67.630104,67.630104,120.58574,70.21182,71.73508,0.3,71.78194,73.94003,69.98001,0.3,73.287445,0.3,1718.023,0.0,0.3,20.673399,250.62257,0.035846066,0.0,0.0
16792,20885160.0,72.17266,72.53285,53.546112,53.546112,53.546112,67.630104,67.630104,120.58575,70.1949,71.72447,0.3,71.7688,73.94003,69.98001,0.3,73.247284,0.3,1715.3756,0.0,0.3,20.673414,250.6226,0.035802025,0.0,0.0
16794,20885280.0,72.161514,72.52548,53.549572,53.549572,53.549572,67.63006,67.63006,120.58568,70.15947,71.722,0.3,71.76248,73.94003,69.98001,0.3,73.24069,0.3,1712.6273,0.0,0.3,20.67327,250.62245,0.03573462,0.0,0.0
16796,20885400.0,72.11086,72.47275,53.55155,53.55155,53.55155,67.630066,67.630066,120.58569,70.12163,71.699036,0.3,71.73628,73.94003,69.98001,0.3,73.16006,0.3,1707.8999,0.0,0.3,20.673288,250.62248,0.03566018,0.0,0.0
16799,20885520.0,72.09866,72.465225,53.554405,53.554405,53.554405,67.63003,67.63003,120.585625,70.080536,71.69707,0.3,71.73046,73.94003,69.98001,0.3,73.152695,0.3,1705.2112,0.0,0.3,20.673141,250.62234,0.035596613,0.0,0.0
16802,20885640.0,72.04714,72.41255,53.555832,53.555832,53.555832,67.630035,67.630035,120.58564,70.03659,71.67459,0.3,71.70476,73.94003,69.98001,0.3,73.07167,0.3,1700.5311,0.0,0.3,20.673164,250.62238,0.03552537,0.0,0.0
16803,20885700.0,72.04094,72.40898,53.556602,53.556602,53.556602,67.63002,67.63002,120.58561,70.01357,71.6752,0.3,71.70261,73.94003,69.98001,0.3,73.06865,0.3,1699.023,0.0,0.3,20.673096,250.62231,0.035491053,0.0,0.0
16804,20885760.0,72.03435,72.40535,53.558144,53.558144,53.558144,67.63,67.63,120.58557,69.98929,71.67328,0.3,71.69954,73.94003,69.98001,0.3,73.06436,0.3,1697.8937,0.0,0.3,20.67302,250.62224,0.035464834,0.0,0.0
16806,20885880.0,71.98205,72.353,53.559185,53.559185,53.559185,67.63001,67.63001,120.58559,69.93843,71.65141,0.3,71.674484,73.94003,69.98001,0.3,72.98334,0.3,1693.2439,0.0,0.3,20.673048,250.6223,0.035396032,0.0,0.0
16808,20886000.0,71.96826,72.34597,53.560997,53.560997,53.560997,67.629974,67.629974,120.58552,69.884094,71.65059,0.3,71.66976,73.94003,69.98001,0.3,72.97571,0.3,1690.6058,0.0,0.3,20.672909,250.62215,0.03533729,0.0,0.0
16811,20886120.0,71.91492,72.2939,53.5616,53.5616,53.5616,67.62999,67.62999,120.58554,69.82521,71.62923,0.3,71.64526,73.94003,69.98001,0.3,72.89462,0.3,1685.9236,0.0,0.3,20.672945,250.6222,0.035269298,0.0,0.0
16813,20886240.0,71.89987,72.28692,53.563087,53.563087,53.563087,67.62995,67.62995,120.58548,69.762375,71.62884,0.3,71.640976,73.94003,69.98001,0.3,72.88672,0.3,1683.221,0.0,0.3,20.672815,250.62207,0.03521074,0.0,0.0
16815,20886300.0,71.872955,72.26132,53.56358,53.56358,53.56358,67.62996,67.62996,120.585495,69.729576,71.61719,0.3,71.62862,73.94003,69.98001,0.3,72.84596,0.3,1681.077,0.0,0.3,20.67283,250.62212,0.035181295,0.0,0.0
16817,20886360.0,71.84549,72.23523,53.563248,53.563248,53.563248,67.62997,67.62997,120.58551,69.69508,71.60802,0.3,71.61703,73.94003,69.98001,0.3,72.805695,0.3,1678.4835,0.0,0.3,20.672861,250.62215,0.03514285,0.0,0.0
16818,20886480.0,71.82912,72.2283,53.564346,53.564346,53.564346,67.62994,67.62994,120.58545,69.62312,71.60808,0.3,71.613235,73.94003,69.98001,0.3,72.797455,0.3,1675.6841,0.0,0.3,20.672743,250.62201,0.035083584,0.0,0.0
16820,20886600.0,71.7737,72.17711,53.564186,53.564186,53.564186,67.62995,67.62995,120.58549,69.54654,71.5878,0.3,71.58989,73.94003,69.98001,0.3,72.71681,0.3,1670.8613,0.0,0.3,20.672802,250.62209,0.03501483,0.0,0.0
16823,20886720.0,71.75557,72.17003,53.564953,53.564953,53.564953,67.62993,67.62993,120.585434,69.46414,71.588135,0.3,71.586426,73.94003,69.98001,0.3,72.70781,0.3,1667.8984,0.0,0.3,20.672697,250.62198,0.034953427,0.0,0.0
16825,20886840.0,71.69844,72.11883,53.56446,53.56446,53.56446,67.62995,67.62995,120.58547,69.376755,71.56825,0.3,71.56347,73.94003,69.98001,0.3,72.626724,0.3,1662.9005,0.0,0.3,20.672771,250.62207,0.034882035,0.0,0.0
16827,20886900.0,71.688934,72.11542,53.564293,53.564293,53.564293,67.62994,67.62994,120.58545,69.331375,71.5699,0.3,71.56242,73.94003,69.98001,0.3,72.62288,0.3,1661.1708,0.0,0.3,20.67273,250.62201,0.034846462,0.0,0.0
16828,20886960.0,71.67888,72.112015,53.564896,53.564896,53.564896,67.62992,67.62992,120.58543,69.28375,71.56896,0.3,71.5605,73.94003,69.98001,0.3,72.61766,0.3,1659.7797,0.0,0.3,20.672682,250.62196,0.03481817,0.0,0.0
16831,20887080.0,71.62005,72.06093,53.56413,53.56413,53.56413,67.62995,67.62995,120.58547,69.18493,71.549515,0.3,71.53804,73.94003,69.98001,0.3,72.53642,0.3,1654.5883,0.0,0.3,20.672773,250.62207,0.034743477,0.0,0.0
16832,20887200.0,71.59868,72.05412,53.56424,53.56424,53.56424,67.62993,67.62993,120.585434,69.080505,71.55056,0.3,71.53545,73.94003,69.98001,0.3,72.526855,0.3,1651.2583,0.0,0.3,20.672703,250.62198,0.034676056,0.0,0.0
16835,20887320.0,71.51101,71.9709,53.557205,53.557205,53.557205,67.62996,67.62996,120.58549,68.972015,71.49832,0.3,71.47997,73.94003,69.98001,0.3,72.41222,0.3,1642.2999,0.0,0.3,20.67281,250.62209,0.034535266,0.0,0.0
16837,20887440.0,71.46471,71.935356,53.550728,53.550728,53.550728,67.62994,67.62994,120.58546,68.86401,71.47278,0.3,71.45036,73.94003,69.98001,0.3,72.37239,0.3,1634.8981,0.0,0.3,20.672747,250.62201,0.034385197,0.0,0.0
16839,20887500.0,71.422295,71.89537,53.547924,53.547924,53.547924,67.62995,67.62995,120.58549,68.81052,71.44685,0.3,71.423615,73.94003,69.98001,0.3,72.31713,0.3,1630.4486,0.0,0.3,20.672794,250.62209,0.034310367,0.0,0.0
16840,20887560.0,71.37933,71.85472,53.544464,53.544464,53.544464,67.62997,67.62997,120.58551,68.75603,71.42323,0.3,71.397354,73.94003,69.98001,0.3,72.262146,0.3,1625.5188,0.0,0.3,20.672857,250.62215,0.034225386,0.0,0.0
16842,20887680.0,71.3327,71.81879,53.540234,53.540234,53.540234,67.62995,67.62995,120.58548,68.648026,71.39801,0.3,71.36803,73.94003,69.98001,0.3,72.221054,0.3,1618.1271,0.0,0.3,20.672796,250.62207,0.034074176,0.0,0.0
16845,20887800.0,71.24855,71.739525,53.53584,53.53584,53.53584,67.62998,67.62998,120.58553,68.54003,71.35006,0.3,71.31644,73.94003,69.98001,0.3,72.112236,0.3,1608.8575,0.0,0.3,20.67291,250.62216,0.033914395,0.0,0.0
16848,20887920.0,71.20241,71.70421,53.533257,53.533257,53.533257,67.62997,67.62997,120.5855,68.43204,71.325836,0.3,71.28799,73.94003,69.98001,0.3,72.07131,0.3,1601.5719,0.0,0.3,20.672852,250.62212,0.0337643,0.0,0.0
16849,20888040.0,71.119125,71.62609,53.530346,53.530346,53.530346,67.63,67.63,120.585556,68.32399,71.27925,0.3,71.23778,73.94003,69.98001,0.3,71.96332,0.3,1592.4509,0.0,0.3,20.672966,250.62222,0.033606477,0.0,0.0
16851,20888100.0,71.096664,71.6089,53.52919,53.52919,53.52919,67.62998,67.62998,120.58554,68.27048,71.269035,0.3,71.224594,73.94003,69.98001,0.3,71.94382,0.3,1588.7146,0.0,0.3,20.672943,250.6222,0.033529103,0.0,0.0
16852,20888160.0,71.07359,71.59143,53.52903,53.52903,53.52903,67.629974,67.629974,120.585526,68.21599,71.25607,0.3,71.21037,73.94003,69.98001,0.3,71.922775,0.3,1585.3143,0.0,0.3,20.67291,250.62216,0.033459038,0.0,0.0
16854,20888280.0,70.991135,71.514305,53.52716,53.52716,53.52716,67.63001,67.63001,120.58558,68.107994,71.21081,0.3,71.161316,73.94003,69.98001,0.3,71.81549,0.3,1576.3707,0.0,0.3,20.673027,250.62227,0.033304468,0.0,0.0
16856,20888400.0,70.94643,71.48052,53.526775,53.526775,53.526775,67.62999,67.62999,120.58555,68.00049,71.188835,0.3,71.13512,73.94003,69.98001,0.3,71.77545,0.3,1569.4371,0.0,0.3,20.672974,250.62222,0.033161324,0.0,0.0
16859,20888520.0,70.86446,71.40411,53.525734,53.525734,53.525734,67.63002,67.63002,120.58562,67.892,71.14467,0.3,71.08716,73.94003,69.98001,0.3,71.66861,0.3,1560.6592,0.0,0.3,20.67309,250.62231,0.03301025,0.0,0.0
16861,20888640.0,70.82008,71.37082,53.52601,53.52601,53.52601,67.630005,67.630005,120.58558,67.78401,71.12363,0.3,71.06183,73.94003,69.98001,0.3,71.62856,0.3,1553.8821,0.0,0.3,20.673038,250.62227,0.032870855,0.0,0.0
16863,20888700.0,70.779755,71.33342,53.52617,53.52617,53.52617,67.63002,67.63002,120.58562,67.7305,71.101,0.3,71.03816,73.94003,69.98001,0.3,71.57533,0.3,1549.8226,0.0,0.3,20.67309,250.62231,0.032802373,0.0,0.0
16864,20888760.0,70.739,71.2954,53.525513,53.525513,53.525513,67.63004,67.63004,120.58565,67.67601,71.080734,0.3,71.0152,73.94003,69.98001,0.3,71.522385,0.3,1545.3365,0.0,0.3,20.673157,250.62238,0.032724984,0.0,0.0
16866,20888880.0,70.69505,71.2626,53.526283,53.526283,53.526283,67.63002,67.63002,120.58562,67.568016,71.060684,0.3,70.99081,73.94003,69.98001,0.3,71.48233,0.3,1538.7487,0.0,0.3,20.673105,250.62231,0.032590296,0.0,0.0
16868,20889000.0,70.614914,71.18823,53.526226,53.526226,53.526226,67.63006,67.63006,120.58567,67.46051,71.0191,0.3,70.94554,73.94003,69.98001,0.3,71.376976,0.3,1530.4454,0.0,0.3,20.673225,250.62245,0.032449953,0.0,0.0
16871,20889120.0,70.57091,71.15549,53.527325,53.527325,53.527325,67.63004,67.63004,120.58565,67.35202,70.99982,0.3,70.92192,73.94003,69.98001,0.3,71.33621,0.3,1524.0042,0.0,0.3,20.673176,250.62238,0.03231945,0.0,0.0
16873,20889240.0,70.49098,71.0815,53.527542,53.527542,53.527542,67.63008,67.63008,120.5857,67.24403,70.95917,0.3,70.87749,73.94003,69.98001,0.3,71.23074,0.3,1515.8667,0.0,0.3,20.673296,250.6225,0.032183416,0.0,0.0
16875,20889300.0,70.469666,71.065735,53.527763,53.527763,53.527763,67.630066,67.630066,120.585686,67.190475,70.95137,0.3,70.866776,73.94003,69.98001,0.3,71.21147,0.3,1512.5956,0.0,0.3,20.673277,250.62248,0.032117184,0.0,0.0
16876,20889360.0,70.44781,71.04964,53.528862,53.528862,53.528862,67.63006,67.63006,120.58568,67.13603,70.94093,0.3,70.854965,73.94003,69.98001,0.3,71.190704,0.3,1509.6609,0.0,0.3,20.673248,250.62245,0.032058608,0.0,0.0
16879,20889480.0,70.36859,70.97647,53.529305,53.529305,53.529305,67.6301,67.6301,120.58573,67.027985,70.90127,0.3,70.811615,73.94003,69.98001,0.3,71.08584,0.3,1501.7382,0.0,0.3,20.673368,250.62256,0.031927727,0.0,0.0
16880,20889600.0,70.32613,70.945435,53.530785,53.530785,53.530785,67.63008,67.63008,120.58571,66.92049,70.883965,0.3,70.790085,73.94003,69.98001,0.3,71.04629,0.3,1495.7585,0.0,0.3,20.67332,250.6225,0.03180851,0.0,0.0
16883,20889720.0,70.24719,70.8727,53.531387,53.531387,53.531387,67.63011,67.63011,120.58576,66.812,70.84524,0.3,70.74762,73.94003,69.98001,0.3,70.94125,0.3,1488.0096,0.0,0.3,20.673443,250.62263,0.03168215,0.0,0.0
16885,20889840.0,70.204735,70.84172,53.53293,53.53293,53.53293,67.6301,67.6301,120.58574,66.703995,70.82864,0.3,70.72681,73.94003,69.98001,0.3,70.90105,0.3,1482.1764,0.0,0.3,20.673397,250.62257,0.031567167,0.0,0.0
16887,20889900.0,70.16589,70.806015,53.53364,53.53364,53.53364,67.63012,67.63012,120.58577,66.6505,70.80859,0.3,70.705765,73.94003,69.98001,0.3,70.848694,0.3,1478.6156,0.0,0.3,20.67345,250.62263,0.031510912,0.0,0.0
16888,20889960.0,70.12668,70.76993,53.533585,53.533585,53.533585,67.630135,67.630135,120.58579,66.596,70.79097,0.3,70.68539,73.94003,69.98001,0.3,70.79668,0.3,1474.652,0.0,0.3,20.67352,250.62268,0.03144612,0.0,0.0
16890,20890080.0,70.084656,70.739494,53.53518,53.53518,53.53518,67.63012,67.63012,120.58577,66.48801,70.77515,0.3,70.66539,73.94003,69.98001,0.3,70.75658,0.3,1469.0056,0.0,0.3,20.673471,250.62263,0.03133596,0.0,0.0
16894,20890200.0,70.00731,70.66858,53.535896,53.535896,53.535896,67.63015,67.63015,120.58584,66.380005,70.73828,0.3,70.62491,73.94003,69.98001,0.3,70.65282,0.3,1461.6829,0.0,0.3,20.673594,250.62276,0.031219715,0.0,0.0
16895,20890320.0,69.96578,70.63875,53.537544,53.537544,53.537544,67.630135,67.630135,120.5858,66.27202,70.723175,0.3,70.60568,73.94003,69.98001,0.3,70.61299,0.3,1456.2217,0.0,0.3,20.67355,250.62271,0.031114252,0.0,0.0
16897,20890440.0,69.889206,70.56871,53.5382,53.5382,53.5382,67.630165,67.630165,120.58587,66.16402,70.687195,0.3,70.566025,73.94003,69.98001,0.3,70.50993,0.3,1449.0945,0.0,0.3,20.673672,250.62282,0.031002633,0.0,0.0
16899,20890500.0,69.86899,70.55432,53.538643,53.538643,53.538643,67.63016,67.63016,120.58585,66.11052,70.68132,0.3,70.55728,73.94003,69.98001,0.3,70.49104,0.3,1446.2913,0.0,0.3,20.673653,250.62279,0.030948337,0.0,0.0
16900,20890560.0,69.84823,70.53954,53.5399,53.5399,53.5399,67.63015,67.63015,120.58584,66.05602,70.672806,0.3,70.54751,73.94003,69.98001,0.3,70.47066,0.3,1443.8169,0.0,0.3,20.673626,250.62276,0.030901734,0.0,0.0
16902,20890680.0,69.77231,70.47044,53.540565,53.540565,53.540565,67.63019,67.63019,120.5859,65.94803,70.637596,0.3,70.50867,73.94003,69.98001,0.3,70.36843,0.3,1436.8785,0.0,0.3,20.673748,250.6229,0.03079458,0.0,0.0
16904,20890800.0,69.7321,70.44204,53.542213,53.542213,53.542213,67.63017,67.63017,120.58588,65.84047,70.62392,0.3,70.49098,73.94003,69.98001,0.3,70.32998,0.3,1431.7996,0.0,0.3,20.673704,250.62283,0.030698452,0.0,0.0
16908,20890920.0,69.653885,70.37019,53.542816,53.542816,53.542816,67.6302,67.6302,120.58593,65.73204,70.58591,0.3,70.4494,73.94003,69.98001,0.3,70.2249,0.3,1424.8641,0.0,0.3,20.673826,250.62294,0.030594153,0.0,0.0
16910,20891040.0,69.61153,70.33937,53.544464,53.544464,53.544464,67.63019,67.63019,120.58591,65.623985,70.56998,0.3,70.42946,73.94003,69.98001,0.3,70.18375,0.3,1419.8175,0.0,0.3,20.673784,250.6229,0.030501645,0.0,0.0
16911,20891100.0,69.573074,70.304214,53.545235,53.545235,53.545235,67.63021,67.63021,120.58594,65.57048,70.55031,0.3,70.408806,73.94003,69.98001,0.3,70.13173,0.3,1416.6827,0.0,0.3,20.67384,250.62297,0.030457001,0.0,0.0
16912,20891160.0,69.534294,70.26873,53.545235,53.545235,53.545235,67.630226,67.630226,120.58597,65.51599,70.533005,0.3,70.38887,73.94003,69.98001,0.3,70.080154,0.3,1413.1677,0.0,0.3,20.673908,250.62302,0.030404229,0.0,0.0
16914,20891280.0,69.49243,70.23852,53.5471,53.5471,53.5471,67.63021,67.63021,120.585945,65.40799,70.517685,0.3,70.36958,73.94003,69.98001,0.3,70.03955,0.3,1408.3876,0.0,0.3,20.67387,250.62297,0.030318653,0.0,0.0
16916,20891400.0,69.416245,70.16903,53.548035,53.548035,53.548035,67.63024,67.63024,120.586006,65.30049,70.48164,0.3,70.33003,73.94003,69.98001,0.3,69.93733,0.3,1402.0369,0.0,0.3,20.673994,250.6231,0.0302284,0.0,0.0
16919,20891520.0,69.3746,70.139206,53.55001,53.55001,53.55001,67.63023,67.63023,120.58598,65.192,70.46676,0.3,70.31119,73.94003,69.98001,0.3,69.8969,0.3,1397.4756,0.0,0.3,20.67396,250.62305,0.030148827,0.0,0.0
16921,20891640.0,69.29869,70.070206,53.551003,53.551003,53.551003,67.630264,67.630264,120.586044,65.08401,70.43133,0.3,70.27225,73.94003,69.98001,0.3,69.79506,0.3,1391.3413,0.0,0.3,20.674086,250.62317,0.030064318,0.0,0.0
16923,20891700.0,69.27864,70.055984,53.55155,53.55155,53.55155,67.63026,67.63026,120.58603,65.0305,70.42561,0.3,70.26379,73.94003,69.98001,0.3,69.77611,0.3,1389.0205,0.0,0.3,20.674072,250.62314,0.030023612,0.0,0.0
16925,20891760.0,69.257935,70.04131,53.55298,53.55298,53.55298,67.63026,67.63026,120.58602,64.97601,70.417206,0.3,70.25423,73.94003,69.98001,0.3,69.75567,0.3,1387.0356,0.0,0.3,20.674053,250.62312,0.029991023,0.0,0.0
16926,20891880.0,69.18262,69.97304,53.553967,53.553967,53.553967,67.63029,67.63029,120.58609,64.86801,70.38249,0.3,70.215996,73.94003,69.98001,0.3,69.65454,0.3,1381.12,0.0,0.3,20.674181,250.62325,0.02991202,0.0,0.0
16928,20892000.0,69.14247,69.94479,53.55589,53.55589,53.55589,67.63028,67.63028,120.58607,64.76051,70.36903,0.3,70.198746,73.94003,69.98001,0.3,69.615814,0.3,1377.0267,0.0,0.3,20.67415,250.6232,0.02984407,0.0,0.0
16931,20892120.0,69.067535,69.87712,53.55677,53.55677,53.55677,67.63032,67.63032,120.58613,64.65202,70.33487,0.3,70.16112,73.94003,69.98001,0.3,69.51523,0.3,1371.2852,0.0,0.3,20.674278,250.62332,0.029769555,0.0,0.0
16933,20892240.0,69.027664,69.84933,53.55858,53.55858,53.55858,67.63031,67.63031,120.58611,64.54403,70.32185,0.3,70.14436,73.94003,69.98001,0.3,69.476776,0.3,1367.344,0.0,0.3,20.67425,250.6233,0.029705662,0.0,0.0
16935,20892300.0,68.99069,69.81604,53.559402,53.559402,53.559402,67.630325,67.630325,120.58614,64.49047,70.30394,0.3,70.12558,73.94003,69.98001,0.3,69.42674,0.3,1364.7523,0.0,0.3,20.674307,250.62335,0.02967465,0.0,0.0
16936,20892360.0,68.953445,69.782425,53.559402,53.559402,53.559402,67.63034,67.63034,120.586174,64.436035,70.28839,0.3,70.10745,73.94003,69.98001,0.3,69.37714,0.3,1361.782,0.0,0.3,20.67438,250.6234,0.029635359,0.0,0.0
16939,20892480.0,68.91664,69.758255,53.561108,53.561108,57.210274,67.63033,67.63033,120.58615,64.32799,70.27587,0.3,70.09125,73.94003,69.98001,0.3,69.346375,0.3,1358.0986,0.0,0.3,20.674353,250.62338,0.029575555,0.0,154.09373
16942,20892600.0,68.874725,69.72946,53.56347,53.56347,64.632355,67.63036,67.63036,120.58621,64.219986,70.24303,0.3,70.05499,73.94003,69.98001,0.3,69.323685,0.3,1354.6315,0.0,0.3,20.674484,250.6235,0.029525924,0.0,429.34235
16943,20892720.0,68.8844,69.76034,53.56836,53.56836,67.433044,67.630356,67.630356,120.5862,64.11199,70.2311,0.3,70.03934,73.94003,69.98001,0.3,69.40086,0.3,1354.4366,0.0,0.3,20.67446,250.62346,0.029507203,0.0,535.1479
16945,20892840.0,68.86792,69.76187,53.572586,53.572586,69.65163,67.630394,67.630394,120.58626,64.004,70.19885,0.3,70.003685,73.94003,69.98001,0.3,69.435745,0.3,1353.3171,0.0,0.3,20.67459,250.62358,0.029491663,0.0,620.1152
16947,20892900.0,68.879234,69.78473,53.574783,53.574783,70.48659,67.63039,67.63039,120.58625,63.950493,70.19452,0.3,69.99666,73.94003,69.98001,0.3,69.488815,0.3,1353.6361,0.0,0.3,20.674582,250.62355,0.029487316,0.0,651.6198
16948,20892960.0,68.89154,69.80928,53.57775,53.57775,71.20801,67.63038,67.63038,120.58624,63.896004,70.187485,0.3,69.98858,73.94003,69.98001,0.3,69.54446,0.3,1354.4192,0.0,0.3,20.674566,250.62355,0.029492782,0.0,678.973
16950,20893080.0,68.88528,69.82291,53.581707,53.581707,72.60091,67.63042,67.63042,120.58631,63.788006,70.1559,0.3,69.95354,73.94003,69.98001,0.3,69.602135,0.3,1354.2574,0.0,0.3,20.674698,250.62369,0.029492369,0.0,732.2922
16954,20893200.0,68.915215,69.87789,53.586266,53.586266,73.38528,67.63041,67.63041,120.586296,63.680008,70.14508,0.3,69.93892,73.94003,69.98001,0.3,69.72458,0.3,1356.0194,0.0,0.3,20.674677,250.62366,0.029504912,0.0,761.5084
16956,20893320.0,68.91269,69.89602,53.589455,53.589455,74.00255,67.63044,67.63044,120.58636,63.572014,70.114044,0.3,69.90437,73.94003,69.98001,0.3,69.78984,0.3,1356.2852,0.0,0.3,20.674809,250.62376,0.029512627,0.0,785.0518
16957,20893440.0,63.46704,69.95035,53.77897,53.77897,74.17586,67.631134,67.631134,120.587585,63.46402,70.10272,0.3,69.890366,73.94003,69.98001,0.3,69.91156,0.3,1236.1436,0.0,1.0,20.85126,250.6275,0.031324264,0.0,783.3582
16959,20893500.0,63.413483,69.95919,53.800552,53.800552,74.17316,67.626274,67.626274,120.57892,63.410515,70.0863,0.3,69.87372,73.94003,69.98001,0.3,69.94183,0.3,1210.6711,0.0,1.0,20.747421,250.60948,0.0317993,0.0,783.1963
16960,20893560.0,63.35899,69.96765,53.769737,53.769737,74.08115,67.62581,67.62581,120.57809,63.356026,70.07202,0.3,69.85751,73.94003,69.98001,0.3,69.97249,0.3,1202.046,0.0,1.0,20.737165,250.60773,0.031677563,0.0,780.66125
16962,20893680.0,63.25099,70.01785,53.73881,53.73881,73.46597,67.62575,67.62575,120.57797,63.248028,70.06148,0.3,69.8445,73.94003,69.98001,0.3,70.08169,0.3,1197.1667,0.0,1.0,20.735865,250.6075,0.031671174,0.0,757.5515
16964,20893800.0,63.143494,70.026535,53.717773,53.717773,72.79855,67.62577,67.62577,120.57801,63.140526,70.03093,0.3,69.811646,73.94003,69.98001,0.3,70.12492,0.3,1193.655,0.0,1.0,20.735878,250.60757,0.031713765,0.0,732.76184
16968,20893920.0,63.035004,70.06576,53.69783,53.69783,71.703384,67.62577,67.62577,120.57801,63.032036,70.02044,0.3,69.79863,73.94003,69.98001,0.3,70.211655,0.3,1189.2415,0.0,1.0,20.73588,250.60757,0.031729832,0.0,690.89777
16970,20894040.0,62.92701,70.06203,53.678993,53.678993,70.64611,67.625786,67.625786,120.57805,62.92399,69.98984,0.3,69.76583,73.94003,69.98001,0.3,70.230606,0.3,1183.9697,0.0,1.0,20.735891,250.60765,0.031718597,0.0,651.143
16971,20894100.0,62.873505,70.07537,53.66993,53.66993,69.99045,67.625786,67.625786,120.57805,62.870483,69.98616,0.3,69.76001,73.94003,69.98001,0.3,70.262024,0.3,1181.0295,0.0,1.0,20.735891,250.60765,0.03170285,0.0,625.9564
16972,20894160.0,62.81901,70.08707,53.66092,54.814156,69.269684,67.625786,67.625786,120.57805,62.81599,69.979675,0.3,69.75452,73.94003,69.98001,0.3,70.289215,0.3,1177.8093,0.0,1.0,20.735893,250.60765,0.031679794,28.36757,598.50085
16974,20894280.0,62.711014,70.072845,53.643505,59.23121,68.01241,67.62581,67.62581,120.578094,62.707993,69.949356,0.3,69.739624,73.94003,69.98001,0.3,70.280266,0.3,1170.745,0.0,1.0,20.735905,250.60773,0.031612914,122.70009,551.07837
16976,20894400.0,62.603516,70.090256,53.626587,61.86326,66.45131,67.62581,67.62581,120.578094,62.600494,69.93947,0.3,69.76155,73.94003,69.98001,0.3,70.309105,0.3,1162.796,0.0,1.0,20.735907,250.60773,0.03151781,178.77043,491.23334
16979,20894520.0,62.49717,70.06702,53.610435,63.644302,64.95854,67.62583,67.62583,120.57813,62.49431,69.909424,0.3,69.77336,73.94003,69.98001,0.3,70.27038,0.3,1154.2021,0.0,1.0,20.735918,250.6078,0.0313992,217.18016,434.66937
16981,20894640.0,62.395763,70.0712,53.597088,64.677185,62.905037,67.62583,67.62583,120.57814,62.393017,69.89964,0.3,69.81099,73.94003,69.98001,0.3,70.26665,0.3,1145.8411,0.0,1.0,20.73592,250.60783,0.031278063,239.38379,355.34552
16983,20894700.0,62.34709,70.05246,53.59132,65.10812,61.954937,67.62585,67.62585,120.578156,62.344345,69.883606,0.3,69.82033,73.94003,69.98001,0.3,70.23143,0.3,1141.7915,0.0,1.0,20.735926,250.60786,0.031217866,248.79277,319.5606
16985,20894760.0,62.298534,70.031586,53.586044,65.48303,61.079327,67.625854,67.625854,120.57818,62.2959,69.86993,0.3,69.83159,73.94003,69.98001,0.3,70.192535,0.3,1137.7343,0.0,1.0,20.735933,250.60791,0.031156665,256.9132,286.33807
16986,20894880.0,62.20526,70.01802,53.57715,65.93149,58.97017,67.62586,67.62586,120.57819,62.202736,69.86043,0.3,69.87454,73.94003,69.98001,0.3,70.15222,0.3,1129.8967,0.0,1.0,20.735937,250.60794,0.031036148,266.56235,205.2532
16988,20895000.0,62.11616,69.96419,53.57006,66.2852,58.610424,67.625885,67.625885,120.57823,62.113747,69.83115,0.3,69.89751,73.94003,69.98001,0.3,70.04994,0.3,1122.3717,0.0,1.0,20.735952,250.60802,0.03091796,274.3136,194.24458
16991,20895120.0,62.029808,69.94518,53.56446,66.37062,58.698532,67.6259,67.6259,120.578255,62.027447,69.82175,0.3,69.94139,73.94003,69.98001,0.3,69.99924,0.3,1115.061,0.0,1.0,20.73596,250.60806,0.030801198,276.0984,197.88887
16993,20895240.0,61.947136,69.89657,53.566162,66.39775,60.38675,67.62593,67.62593,120.578316,61.944885,69.79259,0.3,69.963196,73.94003,69.98001,0.3,69.9075,0.3,1108.0645,0.0,1.0,20.735977,250.60817,0.030687971,276.76562,264.56088
16995,20895300.0,61.90731,69.893326,54.902046,66.31228,61.05175,67.62593,67.62593,120.57832,61.905113,69.790985,0.3,69.98446,73.94003,69.98001,0.3,69.89426,0.3,1104.6998,31.104181,1.0,20.735981,250.60817,0.03063309,274.84412,289.4421
16996,20895360.0,61.86754,69.892395,56.665844,66.176544,61.693573,67.625946,67.625946,120.578354,61.8654,69.79126,0.3,70.00473,73.94003,69.98001,0.3,69.88278,0.3,1101.3416,69.079834,1.0,20.735989,250.60822,0.030578073,271.8955,314.12076
16999,20895480.0,61.790802,69.86421,59.87616,65.914734,63.41178,67.62599,67.62599,120.57841,61.78871,69.78775,0.3,70.022415,73.94003,69.98001,0.3,69.82104,0.3,1094.8823,137.8148,1.0,20.73601,250.60835,0.030471692,266.30048,380.67676
17000,20895600.0,61.717026,69.88014,61.703842,65.40014,64.51311,67.626015,67.626015,120.57846,61.714996,69.81625,0.3,70.05884,73.94003,69.98001,0.3,69.824005,0.3,1088.7002,176.58545,1.0,20.736027,250.60846,0.030369323,255.05687,422.35184
17003,20895720.0,61.64501,69.867294,63.039505,64.84033,65.74945,67.62606,67.62606,120.57853,61.643036,69.83235,0.3,70.07004,73.94003,69.98001,0.3,69.78566,0.3,1082.6954,205.17395,1.0,20.73605,250.60858,0.030269518,243.0097,470.1545
17005,20895840.0,61.57547,69.893936,63.737194,63.97049,66.56886,67.6261,67.6261,120.578606,61.5736,69.87218,0.3,70.09894,73.94003,69.98001,0.3,69.80769,0.3,1076.9309,219.91623,1.0,20.736073,250.60873,0.03017346,224.0307,501.16766
17007,20895900.0,61.541794,69.89058,64.03899,63.524498,67.034355,67.626114,67.626114,120.578636,61.53987,69.88124,0.3,70.099815,73.94003,69.98001,0.3,69.795,0.3,1074.1469,226.43399,1.0,20.736086,250.6088,0.030127004,214.46259,519.3119
17008,20895960.0,61.507904,69.88833,64.277336,63.033905,67.50699,67.62614,67.62614,120.57869,61.50609,69.8936,0.3,70.100365,73.94003,69.98001,0.3,69.78522,0.3,1071.3567,231.48686,1.0,20.736101,250.60889,0.030080408,203.8355,537.4611
17010,20896080.0,61.442093,69.919586,64.43263,61.64216,68.13156,67.62619,67.62619,120.57878,61.440285,69.936005,0.3,70.1181,73.94003,69.98001,0.3,69.82027,0.3,1065.9481,234.62038,1.0,20.73613,250.60907,0.029989982,173.4747,561.0464
17013,20896200.0,61.37777,69.91634,64.519196,60.194103,68.86781,67.62624,67.62624,120.57887,61.376015,69.95711,0.3,70.10574,73.94003,69.98001,0.3,69.80895,0.3,1060.6785,236.44495,1.0,20.73616,250.60925,0.029901732,142.30447,589.54736
17015,20896320.0,61.314766,69.947815,64.277336,58.252876,69.311,67.6263,67.6263,120.578964,61.313004,69.997314,0.3,70.107506,73.94003,69.98001,0.3,69.85268,0.3,1055.5192,231.02286,1.0,20.736193,250.60944,0.02981513,100.10645,606.16156
17017,20896440.0,61.2528,69.943146,63.99169,56.762856,69.85086,67.62636,67.62636,120.57907,61.2511,70.01396,0.3,70.07796,73.94003,69.98001,0.3,69.84856,0.3,1050.4403,224.83627,1.0,20.736227,250.60963,0.029729586,68.461,627.09314
17019,20896500.0,61.222424,69.95776,63.707314,55.997875,69.99896,67.62638,67.62638,120.579124,61.22072,70.03264,0.3,70.07251,73.94003,69.98001,0.3,69.87295,0.3,1047.9442,218.54413,1.0,20.736244,250.60974,0.0296874,51.826317,632.47125
17020,20896560.0,61.19166,69.971985,63.355255,55.31491,70.09817,67.62641,67.62641,120.57917,61.189957,70.04834,0.3,70.06427,73.94003,69.98001,0.3,69.89696,0.3,1045.4103,210.87836,1.0,20.736261,250.60985,0.029644454,37.240208,636.1815
17022,20896680.0,61.131126,69.96452,62.675972,54.85546,70.43435,67.62647,67.62647,120.57928,61.12948,70.05675,0.3,70.02351,73.94003,69.98001,0.3,69.89618,0.3,1040.3964,196.21315,1.0,20.736296,250.61003,0.029559033,28.007471,649.2805
17024,20896800.0,61.071304,69.99045,61.548992,54.571686,70.48357,67.626526,67.626526,120.57937,61.069603,70.0818,0.3,70.00451,73.94003,69.98001,0.3,69.94518,0.3,1035.3875,171.60527,1.0,20.736328,250.61023,0.029472973,21.898344,650.77405
17027,20896920.0,61.011047,69.980225,60.393288,55.224052,70.62573,67.62657,67.62657,120.57947,61.0094,70.07796,0.3,69.964134,73.94003,69.98001,0.3,69.9442,0.3,1030.2798,146.72119,1.0,20.736359,250.61038,0.029384298,36.579586,656.43463
17029,20897040.0,60.95106,70.002914,58.736824,55.905315,70.49654,67.62662,67.62662,120.579544,60.949356,70.088394,0.3,69.950455,73.94003,69.98001,0.3,69.990776,0.3,1025.1064,110.69612,1.0,20.736385,250.61055,0.029293368,51.177544,651.10645
17031,20897100.0,60.921234,69.996216,58.046112,56.543182,70.48329,67.62664,67.62664,120.57958,60.919533,70.07828,0.3,69.93387,73.94003,69.98001,0.3,69.98803,0.3,1022.49927,96.0661,1.0,20.736399,250.61063,0.029247072,65.29698,650.8175
17032,20897160.0,60.890747,69.9894,57.396984,57.281296,70.47649,67.62666,67.62666,120.57961,60.889046,70.068344,0.3,69.919754,73.94003,69.98001,0.3,69.98611,0.3,1019.80774,82.13762,1.0,20.736408,250.6107,0.029198922,81.29227,650.57007
17034,20897280.0,60.829937,70.00863,55.90026,58.375977,70.208855,67.62669,67.62669,120.579666,60.82823,70.063286,0.3,69.91799,73.94003,69.98001,0.3,70.02742,0.3,1014.34644,49.834297,1.0,20.736427,250.6108,0.029100068,104.62392,639.97064
17036,20897400.0,60.76869,69.99231,55.249374,59.736633,70.07466,67.626724,67.626724,120.57972,60.766983,70.0306,0.3,69.900024,73.94003,69.98001,0.3,70.01709,0.3,1008.7108,36.383636,1.0,20.736444,250.6109,0.028996367,134.15416,635.0983
17039,20897520.0,60.705902,70.0089,54.654797,60.626854,69.72046,67.62674,67.62674,120.57975,60.704144,70.017365,0.3,69.909805,73.94003,69.98001,0.3,70.05142,0.3,1002.78375,23.615469,1.0,20.736456,250.61096,0.028885407,153.04675,621.2284
17041,20897640.0,60.642235,69.990616,54.946373,61.587883,69.52754,67.626755,67.626755,120.57978,60.64048,69.98155,0.3,69.901566,73.94003,69.98001,0.3,70.034225,0.3,996.60504,30.480843,1.0,20.736465,250.61101,0.028767675,173.89,614.1592
17043,20897700.0,60.61021,69.99831,55.046898,61.888138,69.35016,67.62676,67.62676,120.57979,60.6084,69.97682,0.3,69.91046,73.94003,69.98001,0.3,70.048615,0.3,993.4289,32.515614,1.0,20.73647,250.61104,0.02870635,180.17906,607.1392
17044,20897760.0,60.577194,70.00566,55.225204,62.132973,69.14444,67.62676,67.62676,120.579796,60.57533,69.97018,0.3,69.91909,73.94003,69.98001,0.3,70.06114,0.3,990.10925,36.491516,1.0,20.736471,250.61104,0.028641678,185.4238,599.2416
17047,20897880.0,60.51051,69.986496,56.233532,62.73365,68.950645,67.62677,67.62677,120.57981,60.508587,69.94046,0.3,69.916565,73.94003,69.98001,0.3,70.03697,0.3,983.275,58.717506,1.0,20.736475,250.61105,0.02850616,198.50784,592.2003
17048,20898000.0,60.442284,70.000885,57.017296,63.004295,68.593864,67.62677,67.62677,120.57981,60.440308,69.93804,0.3,69.9382,73.94003,69.98001,0.3,70.056915,0.3,976.08997,75.500175,1.0,20.736477,250.61105,0.028360307,204.19469,578.3575
17051,20898120.0,60.372414,69.96535,58.641075,63.531807,68.551346,67.62678,67.62678,120.57981,60.37049,69.902664,0.3,69.9214,73.94003,69.98001,0.3,70.00995,0.3,968.5041,111.092735,1.0,20.736479,250.61108,0.02820402,215.86684,577.3349
17053,20898240.0,60.303085,69.96672,59.863304,63.850685,68.42149,67.62677,67.62677,120.5798,60.30111,69.900085,0.3,69.93205,73.94003,69.98001,0.3,70.01077,0.3,960.8069,137.21193,1.0,20.736475,250.61105,0.02804333,222.65315,572.28375
17055,20898300.0,60.268753,69.950836,60.57621,64.07486,68.47153,67.62677,67.62677,120.5798,60.26683,69.888214,0.3,69.92486,73.94003,69.98001,0.3,69.98732,0.3,956.9472,152.76305,1.0,20.736473,250.61105,0.027962094,227.63539,574.56824
17056,20898360.0,60.23387,69.93557,61.252968,64.310455,68.57008,67.62676,67.62676,120.579796,60.23195,69.88009,0.3,69.91909,73.94003,69.98001,0.3,69.96484,0.3,952.9869,167.3111,1.0,20.736473,250.61104,0.027878301,232.75044,578.50476
17058,20898480.0,60.164825,69.94035,62.15593,64.57836,68.62957,67.626755,67.626755,120.57977,60.162903,69.88982,0.3,69.93239,73.94003,69.98001,0.3,69.96562,0.3,945.05316,186.56317,1.0,20.736465,250.61101,0.027709171,238.44722,580.723
17061,20898600.0,60.095993,69.91371,63.096085,64.95953,68.946686,67.62675,67.62675,120.579765,60.094128,69.8802,0.3,69.92211,73.94003,69.98001,0.3,69.92261,0.3,937.0148,206.92232,1.0,20.736462,250.61098,0.027536184,246.82368,593.3743
17063,20898720.0,60.027386,69.92282,63.67144,65.163605,69.1573,67.62673,67.62673,120.579735,60.025463,69.89789,0.3,69.93771,73.94003,69.98001,0.3,69.927055,0.3,928.8802,219.17577,1.0,20.736452,250.61093,0.02735956,251.1475,601.371
17065,20898840.0,59.95894,69.90085,64.28546,65.46765,69.59621,67.62672,67.62672,120.57971,59.957073,69.894424,0.3,69.92925,73.94003,69.98001,0.3,69.88931,0.3,920.6578,232.50337,1.0,20.736444,250.61087,0.027179524,257.84467,618.6575
17067,20898900.0,59.925156,69.9075,64.46932,65.547516,69.756,67.62671,67.62671,120.579704,59.923233,69.9064,0.3,69.9382,73.94003,69.98001,0.3,69.894646,0.3,916.5539,236.36066,1.0,20.73644,250.61086,0.027089125,259.48828,624.63654
17068,20898960.0,59.89077,69.914536,64.62352,65.605804,69.90459,67.6267,67.6267,120.57968,59.888847,69.91673,0.3,69.946396,73.94003,69.98001,0.3,69.89959,0.3,912.3554,239.67725,1.0,20.736433,250.61082,0.026996281,260.7476,630.37524
17070,20899080.0,59.822765,69.89712,65.01056,65.837555,70.40985,67.626686,67.626686,120.57965,59.820843,69.91646,0.3,69.93909,73.94003,69.98001,0.3,69.8685,0.3,904.006,248.11282,1.0,20.736425,250.61078,0.026809325,265.87747,650.16876
17072,20899200.0,59.75531,69.915085,65.16629,65.91128,70.75757,67.62666,67.62666,120.57961,59.753387,69.9409,0.3,69.95705,73.94003,69.98001,0.3,69.88547,0.3,895.6456,251.37236,1.0,20.736412,250.6107,0.026620407,267.3921,663.3647
17076,20899320.0,59.68747,69.90184,65.38014,66.07706,71.27508,67.62664,67.62664,120.579575,59.6856,69.94177,0.3,69.95024,73.94003,69.98001,0.3,69.86153,0.3,887.155,256.07257,1.0,20.7364,250.61063,0.02642706,271.09152,683.5859
17078,20899440.0,59.62018,69.92354,65.38515,66.09063,71.61104,67.62662,67.62662,120.57954,59.61831,69.96677,0.3,69.96858,73.94003,69.98001,0.3,69.88519,0.3,878.65564,256.08652,1.0,20.736385,250.61055,0.026232079,271.30655,696.2947
17079,20899500.0,59.586945,69.91827,65.424255,66.140015,71.84038,67.62661,67.62661,120.57952,59.585075,69.965836,0.3,69.96457,73.94003,69.98001,0.3,69.87542,0.3,874.42926,257.01767,1.0,20.73638,250.61052,0.02613461,272.4713,705.3527
17080,20899560.0,59.55316,69.91354,65.45557,66.19708,72.08763,67.626595,67.626595,120.5795,59.551292,69.96704,0.3,69.9615,73.94003,69.98001,0.3,69.867615,0.3,870.11566,257.69534,1.0,20.736372,250.61046,0.026034791,273.72348,714.90656
17082,20899680.0,59.48642,69.93793,65.32768,66.15611,72.3652,67.626564,67.626564,120.57945,59.48455,69.991104,0.3,69.97963,73.94003,69.98001,0.3,69.89673,0.3,861.5414,254.84303,1.0,20.736357,250.61037,0.025835384,272.75998,725.3447
17084,20899800.0,59.42028,69.93002,65.27764,66.21159,72.76175,67.62654,67.62654,120.5794,59.41841,69.98956,0.3,69.97194,73.94003,69.98001,0.3,69.88426,0.3,852.9784,253.85893,1.0,20.736343,250.61029,0.025634972,274.07532,740.84894
