,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
17087,20899920.0,59.35376,69.955734,65.032646,66.12419,72.951866,67.62652,67.62652,120.57935,59.35189,70.01165,0.3,69.98935,73.94003,69.98001,0.3,69.91717,0.3,844.3149,248.47708,1.0,20.736326,250.61018,0.025430972,272.10767,747.9093
17089,20900040.0,59.28784,69.94864,64.88252,66.139404,73.24927,67.626495,67.626495,120.57931,59.286026,70.00731,0.3,69.98061,73.94003,69.98001,0.3,69.907776,0.3,835.6748,245.34293,1.0,20.736311,250.6101,0.025226336,272.555,759.5843
17091,20900100.0,59.25532,69.9615,64.723495,66.087006,73.308426,67.62648,67.62648,120.57929,59.25351,70.01797,0.3,69.98935,73.94003,69.98001,0.3,69.92552,0.3,831.39014,241.81529,1.0,20.736305,250.61005,0.025124429,271.34335,761.6396
17093,20900160.0,59.22225,69.9743,64.53991,66.01471,73.333916,67.626465,67.626465,120.57926,59.22044,70.02609,0.3,69.99704,73.94003,69.98001,0.3,69.94249,0.3,827.0248,237.8503,1.0,20.736296,250.61,0.02502032,269.78043,762.57965
17094,20900280.0,59.156994,69.96666,64.31622,66.001205,73.52431,67.62644,67.62644,120.57922,59.15518,70.01819,0.3,69.98693,73.94003,69.98001,0.3,69.93425,0.3,818.37067,233.14374,1.0,20.736282,250.60992,0.024813106,269.60965,770.1294
17096,20900400.0,59.092285,69.99094,63.90023,65.852005,73.506836,67.62641,67.62641,120.57918,59.09047,70.033295,0.3,70.00209,73.94003,69.98001,0.3,69.96858,0.3,809.75775,224.06204,1.0,20.736267,250.60985,0.024605822,266.3028,769.2009
17099,20900520.0,59.027355,69.981766,63.637436,65.822174,73.5983,67.626396,67.626396,120.57914,59.025543,70.02142,0.3,69.990555,73.94003,69.98001,0.3,69.95979,0.3,801.07324,218.53554,1.0,20.736256,250.60977,0.024395786,265.78305,772.945
17101,20900640.0,58.963028,70.003845,63.18766,65.65985,73.492065,67.62637,67.62637,120.57911,58.961273,70.032364,0.3,70.004395,73.94003,69.98001,0.3,69.99231,0.3,792.4412,208.71967,1.0,20.736244,250.60971,0.024186032,262.18973,768.6087
17103,20900700.0,58.931335,69.99797,63.058846,65.63667,73.492615,67.62637,67.62637,120.5791,58.92952,70.02351,0.3,69.99753,73.94003,69.98001,0.3,69.98627,0.3,788.17114,206.09521,1.0,20.736242,250.6097,0.024081917,261.796,768.83374
17104,20900760.0,58.89909,69.992096,62.948593,65.62948,73.504974,67.626366,67.626366,120.57909,58.897278,70.01643,0.3,69.99138,73.94003,69.98001,0.3,69.98111,0.3,783.82776,203.74013,1.0,20.736237,250.60966,0.023975778,261.6621,769.3357
17106,20900880.0,58.83548,70.011375,62.529247,65.46875,73.333694,67.62635,67.62635,120.57906,58.83372,70.02385,0.3,70.00396,73.94003,69.98001,0.3,70.01044,0.3,775.23834,194.58229,1.0,20.73623,250.60962,0.023765197,258.10056,762.5079
17110,20901000.0,58.772255,69.99682,62.3867,65.45111,73.294754,67.62634,67.62634,120.579056,58.77044,70.00462,0.3,69.989624,73.94003,69.98001,0.3,69.99594,0.3,766.6784,191.71854,1.0,20.736225,250.60962,0.02355446,257.85062,761.2493
17111,20901120.0,58.70936,70.01318,62.078697,65.30577,73.087494,67.62634,67.62634,120.57905,58.707596,70.00945,0.3,70.00105,73.94003,69.98001,0.3,70.02132,0.3,758.15326,184.96516,1.0,20.736223,250.60959,0.023343734,254.61618,753.0477
17113,20901240.0,58.646843,69.99594,62.097153,65.31329,73.02734,67.62635,67.62635,120.579056,58.64509,69.988304,0.3,69.98556,73.94003,69.98001,0.3,70.00308,0.3,749.6683,185.59297,1.0,20.736225,250.60962,0.023133192,254.91191,750.9826
17115,20901300.0,58.616028,70.003136,62.021843,65.26128,72.93149,67.62636,67.62636,120.57907,58.61427,69.99155,0.3,69.99138,73.94003,69.98001,0.3,70.01451,0.3,745.4811,183.83374,1.0,20.736229,250.60963,0.023029001,253.69363,747.1005
17116,20901360.0,58.58477,70.00984,61.952576,65.19508,72.81476,67.62636,67.62636,120.57907,58.583015,69.99231,0.3,69.996155,73.94003,69.98001,0.3,70.024445,0.3,741.22876,182.36142,1.0,20.736229,250.60963,0.022923,252.2598,742.5871
17118,20901480.0,58.523026,69.99039,62.143627,65.23677,72.7634,67.626366,67.626366,120.579094,58.521324,69.971054,0.3,69.98001,73.94003,69.98001,0.3,70.00259,0.3,732.83984,186.70238,1.0,20.736238,250.6097,0.022713328,253.29173,740.86615
17122,20901600.0,58.461723,70.00247,62.16027,65.153656,72.57355,67.62639,67.62639,120.57913,58.460022,69.97583,0.3,69.99011,80.06002,60.08001,0.3,70.02028,0.3,260.87186,0.0,1.0,20.73625,250.60974,0.0,0.0,0.0
17124,20901720.0,58.402946,69.88377,57.39984,57.39984,57.399788,67.62641,67.62641,120.57917,58.401352,69.92233,0.3,69.92749,80.06002,60.08001,0.3,69.84004,0.3,46.65923,0.0,1.0,20.736265,250.60985,0.0,0.0,0.0
17125,20901840.0,58.349007,69.81319,58.392456,58.392456,58.392456,67.62645,67.62645,120.57922,58.347576,69.906456,0.3,69.90332,80.06002,60.08001,0.3,69.72595,0.3,7.4679193,0.0,1.0,20.73628,250.60992,0.0,0.0,0.0
17127,20901900.0,58.324013,69.76473,58.5166,58.5166,58.5166,67.626465,67.626465,120.57926,58.32264,69.88629,0.3,69.87904,80.06002,60.08001,0.3,69.651794,0.3,2.292828,0.0,1.0,20.73629,250.61,0.0,0.0,0.0
17128,20901960.0,58.299675,69.71623,58.558952,58.558952,58.558952,67.62648,67.62648,120.579285,58.298355,69.86806,0.3,69.85553,80.06002,60.08001,0.3,69.578186,0.3,-0.028095666,0.0,1.0,20.7363,250.61005,0.0,0.0,0.0
17130,20902080.0,58.254852,69.653885,58.549118,58.549118,58.549118,67.6265,67.6265,120.57933,58.253643,69.85559,0.3,69.8351,80.06002,60.08001,0.3,69.475845,0.3,-1.2561783,0.0,1.0,20.736315,250.61012,0.0,0.0,0.0
17132,20902200.0,58.21453,69.561325,58.510998,58.510998,58.510998,67.62654,67.62654,120.57939,58.213432,69.818405,0.3,69.78902,80.06002,60.08001,0.3,69.334946,0.3,-1.3485758,0.0,1.0,20.736336,250.61026,0.0,0.0,0.0
17135,20902320.0,58.177948,69.501884,58.47123,58.47123,58.47123,67.626564,67.626564,120.57945,58.176956,69.80615,0.3,69.76913,80.06002,60.08001,0.3,69.23778,0.3,-1.2492149,0.0,1.0,20.736353,250.61037,0.0,0.0,0.0
17138,20902440.0,58.145485,69.41168,58.434753,58.434753,58.434753,67.6266,67.6266,120.57951,58.144604,69.76929,0.3,69.723755,80.06002,60.08001,0.3,69.10088,0.3,-1.1223096,0.0,1.0,20.736376,250.61049,0.0,0.0,0.0
17139,20902500.0,58.130814,69.38394,58.418106,58.418106,58.418106,67.62662,67.62662,120.579544,58.130047,69.76457,0.3,69.714745,80.06002,60.08001,0.3,69.05606,0.3,-1.0589737,0.0,1.0,20.736385,250.61055,0.0,0.0,0.0
17140,20902560.0,58.116863,69.35571,58.402122,58.402122,58.402122,67.62663,67.62663,120.57957,58.116096,69.75754,0.3,69.7047,80.06002,60.08001,0.3,69.00975,0.3,-0.9954303,0.0,1.0,20.736393,250.6106,0.0,0.0,0.0
17142,20902680.0,58.091812,69.26815,58.37323,58.37323,58.37323,67.62668,67.62668,120.579636,58.091156,69.721115,0.3,69.6602,80.06002,60.08001,0.3,68.87731,0.3,-0.87328714,0.0,1.0,20.736416,250.61072,0.0,0.0,0.0
17144,20902800.0,58.070335,69.21536,58.34807,58.34807,58.34807,67.62671,67.62671,120.57969,58.069733,69.7098,0.3,69.64196,80.06002,60.08001,0.3,68.79167,0.3,-0.7571857,0.0,1.0,20.736435,250.61082,0.0,0.0,0.0
17147,20902920.0,58.051933,69.13011,58.326153,58.326153,58.326153,67.62675,67.62675,120.579765,58.051437,69.67382,0.3,69.59829,80.06002,60.08001,0.3,68.66319,0.3,-0.6456914,0.0,1.0,20.736458,250.61098,0.0,0.0,0.0
17149,20903040.0,58.03672,69.07985,58.30764,58.30764,58.30764,67.62677,67.62677,120.57981,58.03633,69.66261,0.3,69.58066,80.06002,60.08001,0.3,68.58211,0.3,-0.54039997,0.0,1.0,20.736475,250.61108,0.0,0.0,0.0
17151,20903100.0,58.03029,69.03876,58.299675,58.299675,58.299675,67.62679,67.62679,120.57984,58.029907,69.64404,0.3,69.55896,80.06002,60.08001,0.3,68.51998,0.3,-0.49034765,0.0,1.0,20.736486,250.61113,0.0,0.0,0.0
17153,20903160.0,58.024467,68.99734,58.29226,58.29226,58.29226,67.62681,67.62681,120.57988,58.02414,69.62724,0.3,69.53798,80.06002,60.08001,0.3,68.45818,0.3,-0.44079533,0.0,1.0,20.736498,250.6112,0.0,0.0,0.0
17154,20903280.0,58.014965,68.94982,58.279793,58.279793,58.279793,67.62684,67.62684,120.57993,58.01469,69.61642,0.3,69.52106,80.06002,60.08001,0.3,68.38188,0.3,-0.34687275,0.0,1.0,20.736513,250.61128,0.0,0.0,0.0
17156,20903400.0,58.0081,68.87017,58.27018,58.27018,58.27018,67.62687,67.62687,120.579994,58.00788,69.58181,0.3,69.47948,80.06002,60.08001,0.3,68.26257,0.3,-0.25902778,0.0,1.0,20.736536,250.61142,0.0,0.0,0.0
17159,20903520.0,58.003593,68.824905,58.26304,58.26304,58.26304,67.6269,67.6269,120.58004,58.003487,69.57132,0.3,69.463104,80.06002,60.08001,0.3,68.19028,0.3,-0.17608204,0.0,1.0,20.73655,250.61153,0.0,0.0,0.0
17161,20903640.0,58.001343,68.747284,58.258423,58.258423,58.258423,67.62694,67.62694,120.5801,58.00129,69.537094,0.3,69.42218,80.06002,60.08001,0.3,68.07443,0.3,-0.099214,0.0,1.0,20.73657,250.61162,0.0,0.0,0.0
17163,20903700.0,58.001015,68.7263,58.25694,58.25694,58.25694,67.626945,67.626945,120.58012,58.001015,69.53325,0.3,69.41504,80.06002,60.08001,0.3,68.04141,0.3,-0.06324089,0.0,1.0,20.736578,250.61168,0.0,0.0,0.0
17164,20903760.0,58.001175,68.70499,58.256058,58.256058,58.256058,67.62696,67.62696,120.58015,58.001175,69.52721,0.3,69.4068,80.06002,60.08001,0.3,68.007034,0.3,-0.028028,0.0,1.0,20.736584,250.61171,0.0,0.0,0.0
17167,20903880.0,58.00299,68.629684,58.25573,58.25573,58.25573,67.62699,67.62699,120.5802,58.003044,69.49359,0.3,69.36675,80.06002,60.08001,0.3,67.89491,0.3,0.037471615,0.0,1.0,20.736605,250.61183,0.0,0.0,0.0
17168,20904000.0,58.00645,68.59002,58.257378,58.257378,58.257378,67.627014,67.627014,120.58024,58.00656,69.48431,0.3,69.352196,80.06002,60.08001,0.3,67.83208,0.3,0.09702796,0.0,1.0,20.736616,250.61191,0.0,0.0,0.0
17171,20904120.0,58.01156,68.51674,58.260727,58.260727,58.260727,67.627045,67.627045,120.58029,58.01167,69.45119,0.3,69.31297,80.06002,60.08001,0.3,67.72331,0.3,0.15142062,0.0,1.0,20.736635,250.61201,0.0,0.0,0.0
17173,20904240.0,58.018044,68.47928,58.265728,58.265728,58.265728,67.62706,67.62706,120.58033,58.018204,69.44234,0.3,69.29907,80.06002,60.08001,0.3,67.66409,0.3,0.19986998,0.0,1.0,20.736649,250.61209,0.0,0.0,0.0
17175,20904300.0,58.02172,68.443954,58.268692,58.268692,58.268692,67.627075,67.627075,120.58035,58.02189,69.4252,0.3,69.279526,80.06002,60.08001,0.3,67.61136,0.3,0.22176135,0.0,1.0,20.736656,250.61214,0.0,0.0,0.0
17176,20904360.0,58.025734,68.408356,58.272102,58.272102,58.272102,67.62709,67.62709,120.58039,58.02595,69.409874,0.3,69.260735,80.06002,60.08001,0.3,67.55911,0.3,0.24263273,0.0,1.0,20.736666,250.6122,0.0,0.0,0.0
17179,20904480.0,58.034466,68.37309,58.27968,58.27968,58.27968,67.62712,67.62712,120.58042,58.03474,69.40152,0.3,69.24755,80.06002,60.08001,0.3,67.503746,0.3,0.27971366,0.0,1.0,20.736677,250.61227,0.0,0.0,0.0
17181,20904600.0,58.044136,68.30415,58.28836,58.28836,58.28836,67.62715,67.62715,120.58048,58.04441,69.36966,0.3,69.21004,80.06002,60.08001,0.3,67.40212,0.3,0.3111081,0.0,1.0,20.736696,250.61237,0.0,0.0,0.0
17183,20904720.0,58.054516,68.27103,58.29792,58.29792,58.29792,67.62717,67.62717,120.58051,58.05479,69.36181,0.3,69.19756,80.06002,60.08001,0.3,67.35033,0.3,0.33682066,0.0,1.0,20.73671,250.61244,0.0,0.0,0.0
17185,20904840.0,58.06539,68.20401,58.30819,58.30819,58.30819,67.627205,67.627205,120.580574,58.06572,69.3305,0.3,69.16081,80.06002,60.08001,0.3,67.25183,0.3,0.3568468,0.0,1.0,20.736729,250.61255,0.0,0.0,0.0
17187,20904900.0,58.070995,68.18858,58.31352,58.31352,58.31352,67.62721,67.62721,120.5806,58.07127,69.327866,0.3,69.155426,80.06002,60.08001,0.3,67.22832,0.3,0.3646592,0.0,1.0,20.736736,250.61261,0.0,0.0,0.0
17188,20904960.0,58.076706,68.17287,58.31901,58.31901,58.31901,67.62723,67.62723,120.58062,58.07698,69.32308,0.3,69.14906,80.06002,60.08001,0.3,67.203545,0.3,0.37119067,0.0,1.0,20.736742,250.61263,0.0,0.0,0.0
17190,20905080.0,58.08819,68.107605,58.330273,58.330273,58.330273,67.62726,67.62726,120.58068,58.088463,69.29237,0.3,69.11308,80.06002,60.08001,0.3,67.10802,0.3,0.37984842,0.0,1.0,20.736763,250.61276,0.0,0.0,0.0
17192,20905200.0,58.09967,68.078445,58.341644,58.341644,58.341644,67.62729,67.62729,120.58073,58.099945,69.2854,0.3,69.102036,80.06002,60.08001,0.3,67.06314,0.3,0.38282672,0.0,1.0,20.73678,250.61287,0.0,0.0,0.0
17196,20905320.0,58.114883,68.014725,58.35373,58.35373,58.35373,67.62732,67.62732,120.580795,58.11538,69.25513,0.3,69.06671,80.06002,60.08001,0.3,66.97031,0.3,0.47149143,0.0,1.0,20.736803,250.61299,0.0,0.0,0.0
17197,20905440.0,58.137463,67.98709,58.36966,58.36966,58.36966,67.62736,67.62736,120.58086,58.138176,69.248535,0.3,69.05623,80.06002,60.08001,0.3,66.92828,0.3,0.6800532,0.0,1.0,20.73682,250.6131,0.0,0.0,0.0
17199,20905500.0,58.151253,67.95627,58.379875,58.379875,58.379875,67.62738,67.62738,120.58089,58.152077,69.23277,0.3,69.03865,80.06002,60.08001,0.3,66.88302,0.3,0.7930386,0.0,1.0,20.736832,250.61317,0.0,0.0,0.0
17200,20905560.0,58.16696,67.925186,58.392014,58.392014,58.392014,67.6274,67.6274,120.580925,58.16784,69.21883,0.3,69.02173,80.06002,60.08001,0.3,66.83841,0.3,0.9068534,0.0,1.0,20.736845,250.61325,0.0,0.0,0.0
17202,20905680.0,58.202774,67.89937,58.421074,58.421074,58.421074,67.62743,67.62743,120.580986,58.203873,69.21272,0.3,69.01195,80.06002,60.08001,0.3,66.79952,0.3,1.1222329,0.0,1.0,20.736864,250.61336,0.0,0.0,0.0
17204,20905800.0,58.244194,67.83943,58.456284,58.456284,58.456284,67.62747,67.62747,120.58107,58.245403,69.183716,0.3,68.97844,80.06002,60.08001,0.3,66.71306,0.3,1.3195128,0.0,1.0,20.736889,250.61351,0.0,0.0,0.0
17207,20905920.0,58.291214,67.81526,58.49765,58.49765,58.49765,67.62751,67.62751,120.58113,58.292587,69.178116,0.3,68.96932,80.06002,60.08001,0.3,66.67708,0.3,1.5002815,0.0,1.0,20.736912,250.61363,0.0,0.0,0.0
17210,20906040.0,58.34269,67.757034,58.544067,58.544067,58.544067,67.627556,67.627556,120.58121,58.34417,69.14961,0.3,68.93652,80.06002,60.08001,0.3,66.59331,0.3,1.6617526,0.0,1.0,20.736938,250.61378,0.0,0.0,0.0
17211,20906100.0,58.369766,67.746155,58.56884,58.56884,58.56884,67.62758,67.62758,120.58124,58.371307,69.14824,0.3,68.93295,80.06002,60.08001,0.3,66.57776,0.3,1.7348973,0.0,1.0,20.736948,250.61385,0.0,0.0,0.0
17213,20906160.0,58.39833,67.73512,58.595207,58.595207,58.595207,67.6276,67.6276,120.58128,58.39987,69.144775,0.3,68.92845,80.06002,60.08001,0.3,66.56112,0.3,1.8047694,0.0,1.0,20.736961,250.61392,0.0,0.0,0.0
17214,20906280.0,58.457497,67.67909,58.650467,58.650467,58.650467,67.62764,67.62764,120.58136,58.459145,69.11819,0.3,68.89659,80.06002,60.08001,0.3,66.48059,0.3,1.9292752,0.0,1.0,20.736986,250.61407,0.0,0.0,0.0
17216,20906400.0,58.51935,67.65936,58.709084,58.709084,58.709084,67.627686,67.627686,120.581436,58.521103,69.11401,0.3,68.88945,80.06002,60.08001,0.3,66.45203,0.3,2.034942,0.0,1.0,20.737013,250.61423,0.0,0.0,0.0
17219,20906520.0,58.584274,67.60498,58.771263,58.771263,58.771263,67.62772,67.62772,120.58152,58.58609,69.086876,0.3,68.85852,80.06002,60.08001,0.3,66.374626,0.3,2.1230416,0.0,1.0,20.73704,250.61438,0.0,0.0,0.0
17221,20906640.0,58.6508,67.58719,58.835587,58.835587,58.835587,67.62777,67.62777,120.5816,58.65261,69.08336,0.3,68.85232,80.06002,60.08001,0.3,66.34941,0.3,2.1922224,0.0,1.0,20.737068,250.61453,0.0,0.0,0.0
17223,20906700.0,58.68425,67.561264,58.86827,58.86827,58.86827,67.6278,67.6278,120.581635,58.68612,69.06918,0.3,68.83694,80.06002,60.08001,0.3,66.312004,0.3,2.2196345,0.0,1.0,20.737078,250.61461,0.0,0.0,0.0
17224,20906760.0,58.71864,67.53506,58.901894,58.901894,58.901894,67.62782,67.62782,120.58167,58.720505,69.05716,0.3,68.82238,80.06002,60.08001,0.3,66.27536,0.3,2.2429254,0.0,1.0,20.737093,250.61469,0.0,0.0,0.0
17227,20906880.0,58.787304,67.51935,58.969566,58.969566,58.969566,67.62787,67.62787,120.581764,58.78917,69.05435,0.3,68.81711,80.06002,60.08001,0.3,66.25362,0.3,2.275183,0.0,1.0,20.737122,250.61487,0.0,0.0,0.0
17228,20907000.0,58.855858,67.46941,59.037735,59.037735,59.037735,67.62791,67.62791,120.58184,58.857727,69.02898,0.3,68.78827,80.06002,60.08001,0.3,66.183136,0.3,2.2889535,0.0,1.0,20.737146,250.615,0.0,0.0,0.0
17233,20907120.0,58.924744,67.45557,59.10679,59.10679,59.10679,67.62796,67.62796,120.581924,58.926613,69.026886,0.3,68.78381,80.06002,60.08001,0.3,66.1644,0.3,2.2843065,0.0,1.0,20.737177,250.61519,0.0,0.0,0.0
17235,20907240.0,58.992363,67.40756,59.175232,59.175232,59.175232,67.628,67.628,120.582,58.994232,69.0025,0.3,68.75575,80.06002,60.08001,0.3,66.096725,0.3,2.2611744,0.0,1.0,20.7372,250.61531,0.0,0.0,0.0
17237,20907300.0,59.025433,67.401794,59.208847,59.208847,59.208847,67.62801,67.62801,120.58204,59.027245,69.00283,0.3,68.754486,80.06002,60.08001,0.3,66.089645,0.3,2.2428632,0.0,1.0,20.737213,250.61539,0.0,0.0,0.0
17238,20907360.0,59.05861,67.39592,59.24285,59.24285,59.24285,67.62805,67.62805,120.582085,59.060425,69.00118,0.3,68.75229,80.06002,60.08001,0.3,66.081566,0.3,2.2195826,0.0,1.0,20.73723,250.6155,0.0,0.0,0.0
17240,20907480.0,59.12288,67.34978,59.309044,59.309044,59.309044,67.62809,67.62809,120.58215,59.12464,68.97734,0.3,68.72515,80.06002,60.08001,0.3,66.01691,0.3,2.1595294,0.0,1.0,20.737253,250.61562,0.0,0.0,0.0
17244,20907600.0,59.184624,67.3401,59.37326,59.37326,59.37326,67.628136,67.628136,120.582245,59.18627,68.976685,0.3,68.72246,80.06002,60.08001,0.3,66.00482,0.3,2.0810175,0.0,1.0,20.737282,250.6158,0.0,0.0,0.0
17245,20907720.0,59.243237,67.29588,59.435005,59.435005,59.435005,67.628174,67.628174,120.58231,59.244774,68.95372,0.3,68.69615,80.06002,60.08001,0.3,65.94302,0.3,1.9840301,0.0,1.0,20.737305,250.61594,0.0,0.0,0.0
17247,20907840.0,59.29817,67.288025,59.493614,59.493614,59.493614,67.62822,67.62822,120.5824,59.299652,68.95361,0.3,68.69423,80.06002,60.08001,0.3,65.93385,0.3,1.8686025,0.0,1.0,20.737333,250.61609,0.0,0.0,0.0
17249,20907900.0,59.323875,67.26683,59.521408,59.521408,59.521408,67.628235,67.628235,120.58243,59.325302,68.94125,0.3,68.680984,80.06002,60.08001,0.3,65.90381,0.3,1.8045672,0.0,1.0,20.737343,250.61613,0.0,0.0,0.0
17250,20907960.0,59.34898,67.245346,59.548656,59.548656,59.548656,67.62826,67.62826,120.58246,59.350296,68.93071,0.3,68.66857,80.06002,60.08001,0.3,65.87463,0.3,1.73471,0.0,1.0,20.737352,250.61621,0.0,0.0,0.0
17252,20908080.0,59.39496,67.2392,59.599525,59.599525,59.599525,67.6283,67.6283,120.582535,59.396164,68.931145,0.3,68.66731,80.06002,60.08001,0.3,65.86816,0.3,1.5823565,0.0,1.0,20.73738,250.61636,0.0,0.0,0.0
17255,20908200.0,59.43566,67.198105,59.645668,59.645668,59.645668,67.628334,67.628334,120.58259,59.436707,68.908676,0.3,68.64226,80.06002,60.08001,0.3,65.81125,0.3,1.4115375,0.0,1.0,20.737398,250.61647,0.0,0.0,0.0
17258,20908320.0,59.47049,67.193436,59.686478,59.686478,59.686478,67.62837,67.62837,120.58267,59.471313,68.90956,0.3,68.6416,80.06002,60.08001,0.3,65.80702,0.3,1.2222596,0.0,1.0,20.737423,250.61662,0.0,0.0,0.0
17259,20908440.0,59.498886,67.15361,59.721474,59.721474,59.721474,67.6284,67.6284,120.58272,59.49955,68.88736,0.3,68.61699,80.06002,60.08001,0.3,65.75214,0.3,1.0145173,0.0,1.0,20.73744,250.6167,0.0,0.0,0.0
17261,20908500.0,59.51037,67.151794,59.736465,59.736465,59.736465,67.62842,67.62842,120.582756,59.51097,68.888794,0.3,68.617325,80.06002,60.08001,0.3,65.75143,0.3,0.9047509,0.0,1.0,20.737452,250.61678,0.0,0.0,0.0
17262,20908560.0,59.52031,67.15021,59.75009,59.75009,59.75009,67.62844,67.62844,120.58279,59.520752,68.88852,0.3,68.616714,80.06002,60.08001,0.3,65.74978,0.3,0.7883137,0.0,1.0,20.737463,250.61684,0.0,0.0,0.0
17264,20908680.0,59.534157,67.11148,59.771736,59.771736,59.771736,67.628456,67.628456,120.582825,59.53443,68.8666,0.3,68.59249,80.06002,60.08001,0.3,65.69638,0.3,0.5436477,0.0,1.0,20.737476,250.61691,0.0,0.0,0.0
17268,20908800.0,59.539978,67.10906,59.78585,59.78585,59.78585,67.6285,67.6285,120.582886,59.539978,68.86803,0.3,68.59249,80.06002,60.08001,0.3,65.6954,0.3,0.28181994,0.0,1.0,20.737495,250.61703,0.0,0.0,0.0
17272,20908920.0,59.53778,67.071106,59.79206,59.79206,59.79206,67.62852,67.62852,120.58292,59.537613,68.84622,0.3,68.568436,80.06002,60.08001,0.3,65.64299,0.3,0.014797577,0.0,1.0,20.737507,250.6171,0.0,0.0,0.0
17274,20909040.0,59.528496,67.06951,59.790466,59.790466,59.790466,67.62854,67.62854,120.582954,59.528114,68.84787,0.3,68.568596,80.06002,60.08001,0.3,65.642715,0.3,-0.22985366,0.0,1.0,20.73752,250.61717,0.0,0.0,0.0
17275,20909100.0,59.521408,67.050995,59.78695,59.78695,59.78695,67.62854,67.62854,120.58296,59.520973,68.83623,0.3,68.55618,80.06002,60.08001,0.3,65.61641,0.3,-0.34394217,0.0,1.0,20.737522,250.61719,0.0,0.0,0.0
17276,20909160.0,59.51262,67.03227,59.781677,59.781677,59.781677,67.62854,67.62854,120.58296,59.51207,68.826065,0.3,68.544586,80.06002,60.08001,0.3,65.590805,0.3,-0.45570415,0.0,1.0,20.737522,250.61719,0.0,0.0,0.0
17278,20909280.0,59.490593,67.03111,59.766243,59.766243,59.766243,67.628555,67.628555,120.582985,59.48988,68.82738,0.3,68.5447,80.06002,60.08001,0.3,65.590866,0.3,-0.6641313,0.0,1.0,20.73753,250.61722,0.0,0.0,0.0
17280,20909400.0,59.46318,66.994415,59.744762,59.744762,59.744762,67.62855,67.62855,120.58297,59.462303,68.80557,0.3,68.52069,80.06002,60.08001,0.3,65.539276,0.3,-0.854594,0.0,1.0,20.737526,250.61719,0.0,0.0,0.0
17283,20909520.0,59.43039,66.99343,59.717514,59.717514,59.717514,67.62855,67.62855,120.58298,59.429398,68.80678,0.3,68.520584,80.06002,60.08001,0.3,65.53906,0.3,-1.0296712,0.0,1.0,20.737528,250.61722,0.0,0.0,0.0
17285,20909640.0,59.3932,66.95668,59.68522,59.68522,59.68522,67.62853,67.62853,120.58295,59.3921,68.7847,0.3,68.49625,80.06002,60.08001,0.3,65.487045,0.3,-1.18685,0.0,1.0,20.737518,250.61717,0.0,0.0,0.0
17287,20909700.0,59.37326,66.95619,59.667526,59.667526,59.667526,67.62853,67.62853,120.58295,59.37211,68.786125,0.3,68.49669,80.06002,60.08001,0.3,65.48748,0.3,-1.258382,0.0,1.0,20.737518,250.61717,0.0,0.0,0.0
17289,20909760.0,59.352,66.95592,59.648415,59.648415,59.648415,67.628525,67.628525,120.58294,59.350792,68.7858,0.3,68.49603,80.06002,60.08001,0.3,65.48671,0.3,-1.3269681,0.0,1.0,20.737514,250.61714,0.0,0.0,0.0
17290,20909880.0,59.30723,66.91916,59.60749,59.60749,59.60749,67.6285,67.6285,120.58289,59.305916,68.76349,0.3,68.47148,80.06002,60.08001,0.3,65.43436,0.3,-1.4500297,0.0,1.0,20.737501,250.61707,0.0,0.0,0.0
17292,20910000.0,59.259716,66.91829,59.56327,59.56327,59.56327,67.628494,67.628494,120.58288,59.258343,68.76443,0.3,68.47098,80.06002,60.08001,0.3,65.43353,0.3,-1.5555785,0.0,1.0,20.737494,250.617,0.0,0.0,0.0
17295,20910120.0,59.20918,66.88137,59.515533,59.515533,59.515533,67.628456,67.628456,120.58282,59.20775,68.74179,0.3,68.446045,80.06002,60.08001,0.3,65.38064,0.3,-1.6449754,0.0,1.0,20.737476,250.61691,0.0,0.0,0.0
17297,20910240.0,59.156937,66.880325,59.465546,59.465546,59.465546,67.62843,67.62843,120.58278,59.155457,68.74289,0.3,68.44522,80.06002,60.08001,0.3,65.37921,0.3,-1.7168617,0.0,1.0,20.737465,250.61684,0.0,0.0,0.0
17299,20910300.0,59.130463,66.86187,59.43995,59.43995,59.43995,67.628426,67.628426,120.582756,59.12898,68.73059,0.3,68.43225,80.06002,60.08001,0.3,65.35219,0.3,-1.7461419,0.0,1.0,20.737457,250.61678,0.0,0.0,0.0
17300,20910360.0,59.10316,66.84314,59.413467,59.413467,59.413467,67.6284,67.6284,120.582726,59.101677,68.71988,0.3,68.41995,80.06002,60.08001,0.3,65.32576,0.3,-1.77169,0.0,1.0,20.737446,250.61673,0.0,0.0,0.0
17303,20910480.0,59.048504,66.8416,59.35991,59.35991,59.35991,67.62838,67.62838,120.58268,59.046967,68.72009,0.3,68.41875,80.06002,60.08001,0.3,65.32362,0.3,-1.809459,0.0,1.0,20.73743,250.61665,0.0,0.0,0.0
17304,20910600.0,58.993572,66.804245,59.30564,59.30564,59.30564,67.62834,67.62834,120.58261,58.992035,68.696915,0.3,68.39325,80.06002,60.08001,0.3,65.26973,0.3,-1.8301141,0.0,1.0,20.73741,250.6165,0.0,0.0,0.0
17307,20910720.0,58.9382,66.80211,59.250378,59.250378,59.250378,67.62832,67.62832,120.582565,58.93666,68.69659,0.3,68.391556,80.06002,60.08001,0.3,65.26671,0.3,-1.8338234,0.0,1.0,20.737394,250.61642,0.0,0.0,0.0
17309,20910840.0,58.88371,66.764206,59.19539,59.19539,59.19539,67.62828,67.62828,120.5825,58.88217,68.67308,0.3,68.36557,80.06002,60.08001,0.3,65.211945,0.3,-1.8204193,0.0,1.0,20.73737,250.61629,0.0,0.0,0.0
17311,20910900.0,58.857067,66.76305,59.168312,59.168312,59.168312,67.628265,67.628265,120.58247,58.85553,68.67379,0.3,68.36513,80.06002,60.08001,0.3,65.210846,0.3,-1.8074467,0.0,1.0,20.737362,250.61624,0.0,0.0,0.0
17312,20910960.0,58.83026,66.76184,59.140953,59.140953,59.140953,67.62824,67.62824,120.58245,58.828777,68.67258,0.3,68.36365,80.06002,60.08001,0.3,65.20854,0.3,-1.7899538,0.0,1.0,20.737352,250.61618,0.0,0.0,0.0
17314,20911080.0,58.778404,66.72356,59.087563,59.087563,59.087563,67.628204,67.628204,120.58237,58.776978,68.64885,0.3,68.33733,80.06002,60.08001,0.3,65.15317,0.3,-1.7424334,0.0,1.0,20.73733,250.61603,0.0,0.0,0.0
17317,20911200.0,58.728638,66.72075,59.03576,59.03576,59.03576,67.62818,67.62818,120.58232,58.727264,68.64809,0.3,68.33508,80.06002,60.08001,0.3,65.149216,0.3,-1.6778524,0.0,1.0,20.737312,250.61595,0.0,0.0,0.0
17319,20911320.0,58.681503,66.68208,58.985992,58.985992,58.985992,67.628136,67.628136,120.58225,58.680244,68.62419,0.3,68.308495,80.06002,60.08001,0.3,65.093346,0.3,-1.5962152,0.0,1.0,20.737288,250.6158,0.0,0.0,0.0
17321,20911440.0,58.637558,66.67895,58.938858,58.938858,58.938858,67.62811,67.62811,120.58221,58.636353,68.6232,0.3,68.30602,80.06002,60.08001,0.3,65.08895,0.3,-1.497518,0.0,1.0,20.737272,250.61569,0.0,0.0,0.0
17323,20911500.0,58.617073,66.65972,58.916668,58.916668,58.916668,67.62809,67.62809,120.58215,58.615917,68.61023,0.3,68.29224,80.06002,60.08001,0.3,65.06061,0.3,-1.4422945,0.0,1.0,20.737259,250.61562,0.0,0.0,0.0
17324,20911560.0,58.597183,66.64,58.89486,58.89486,58.89486,67.628075,67.628075,120.58213,58.59614,68.59914,0.3,68.27922,80.06002,60.08001,0.3,65.03281,0.3,-1.3817633,0.0,1.0,20.73725,250.61557,0.0,0.0,0.0
17326,20911680.0,58.560986,66.6366,58.85443,58.85443,58.85443,67.62805,67.62805,120.582085,58.56005,68.59804,0.3,68.276474,80.06002,60.08001,0.3,65.02814,0.3,-1.2489504,0.0,1.0,20.737232,250.6155,0.0,0.0,0.0
17328,20911800.0,58.529617,66.59781,58.81834,58.81834,58.81834,67.628006,67.628006,120.58202,58.528793,68.57464,0.3,68.249664,80.06002,60.08001,0.3,64.97206,0.3,-1.0998063,0.0,1.0,20.737211,250.61536,0.0,0.0,0.0
17331,20911920.0,58.503143,66.59408,58.786537,58.786537,58.786537,67.62798,67.62798,120.58198,58.502483,68.573425,0.3,68.24675,80.06002,60.08001,0.3,64.96712,0.3,-0.93215024,0.0,1.0,20.737198,250.61528,0.0,0.0,0.0
17334,20912040.0,58.482544,66.55492,58.760056,58.760056,58.760056,67.62795,67.62795,120.58192,58.482048,68.549484,0.3,68.21973,80.06002,60.08001,0.3,64.91086,0.3,-0.748166,0.0,1.0,20.737177,250.61516,0.0,0.0,0.0
17335,20912100.0,58.47458,66.55327,58.749016,58.749016,58.749016,67.62794,67.62794,120.581894,58.474194,68.54997,0.3,68.21884,80.06002,60.08001,0.3,64.90921,0.3,-0.65069205,0.0,1.0,20.73717,250.6151,0.0,0.0,0.0
17336,20912160.0,58.468094,66.551346,58.73924,58.73924,58.73924,67.62794,67.62794,120.58188,58.467766,68.548386,0.3,68.21692,80.06002,60.08001,0.3,64.90636,0.3,-0.5471199,0.0,1.0,20.737165,250.6151,0.0,0.0,0.0
17338,20912280.0,58.460403,66.51218,58.724625,58.724625,58.724625,67.62791,67.62791,120.58183,58.460297,68.524536,0.3,68.19,80.06002,60.08001,0.3,64.85043,0.3,-0.32902002,0.0,1.0,20.737148,250.615,0.0,0.0,0.0
17340,20912400.0,58.45991,66.50877,58.716717,58.716717,58.716717,67.62789,67.62789,120.58181,58.460022,68.523605,0.3,68.187256,80.06002,60.08001,0.3,64.84648,0.3,-0.095264584,0.0,1.0,20.737139,250.61494,0.0,0.0,0.0
17343,20912520.0,58.464195,66.47005,58.71556,58.71556,58.71556,67.62786,67.62786,120.58176,58.464363,68.500534,0.3,68.16051,80.06002,60.08001,0.3,64.79111,0.3,0.08618344,0.0,1.0,20.737125,250.61485,0.0,0.0,0.0
17345,20912640.0,58.470016,66.467186,58.718803,58.718803,58.718803,67.62785,67.62785,120.58173,58.470184,68.49977,0.3,68.15798,80.06002,60.08001,0.3,64.78787,0.3,0.16939682,0.0,1.0,20.737114,250.61479,0.0,0.0,0.0
17347,20912700.0,58.473427,66.448235,58.72133,58.72133,58.72133,67.62784,67.62784,120.581696,58.473644,68.487076,0.3,68.14441,80.06002,60.08001,0.3,64.76024,0.3,0.19799097,0.0,1.0,20.737106,250.61475,0.0,0.0,0.0
17349,20912760.0,58.477272,66.428955,58.72435,58.72435,58.72435,67.62782,67.62782,120.58168,58.47749,68.47631,0.3,68.13156,80.06002,60.08001,0.3,64.73338,0.3,0.22389117,0.0,1.0,20.737099,250.61469,0.0,0.0,0.0
17350,20912880.0,58.48584,66.42681,58.73149,58.73149,58.73149,67.62781,67.62781,120.58165,58.48606,68.47592,0.3,68.1293,80.06002,60.08001,0.3,64.73107,0.3,0.26993328,0.0,1.0,20.737087,250.61464,0.0,0.0,0.0
17352,20913000.0,58.49556,66.38957,58.7399,58.7399,58.7399,67.62777,67.62777,120.5816,58.495834,68.45324,0.3,68.10327,80.06002,60.08001,0.3,64.67767,0.3,0.31136635,0.0,1.0,20.73707,250.61453,0.0,0.0,0.0
17355,20913120.0,58.50644,66.38797,58.74962,58.74962,58.74962,67.62775,67.62775,120.58156,58.506767,68.453125,0.3,68.10124,80.06002,60.08001,0.3,64.67609,0.3,0.3494605,0.0,1.0,20.737057,250.61446,0.0,0.0,0.0
17357,20913240.0,58.518303,66.35128,58.760387,58.760387,58.760387,67.627716,67.627716,120.58149,58.51863,68.43099,0.3,68.07536,80.06002,60.08001,0.3,64.623405,0.3,0.3837823,0.0,1.0,20.737041,250.61433,0.0,0.0,0.0
17359,20913300.0,58.524513,66.35112,58.766155,58.766155,58.766155,67.62771,67.62771,120.581474,58.524895,68.432205,0.3,68.075035,80.06002,60.08001,0.3,64.62373,0.3,0.39946046,0.0,1.0,20.737032,250.6143,0.0,0.0,0.0
17360,20913360.0,58.531048,66.35062,58.772198,58.772198,58.772198,67.6277,67.6277,120.58146,58.531433,68.43127,0.3,68.073715,80.06002,60.08001,0.3,64.62302,0.3,0.41453892,0.0,1.0,20.737026,250.61427,0.0,0.0,0.0
17362,20913480.0,58.544617,66.31453,58.78489,58.78489,58.78489,67.62767,67.62767,120.581406,58.545,68.408966,0.3,68.04823,80.06002,60.08001,0.3,64.571335,0.3,0.4417318,0.0,1.0,20.737007,250.61418,0.0,0.0,0.0
17366,20913600.0,58.558846,66.31459,58.798347,58.798347,58.798347,67.62764,67.62764,120.58136,58.559227,68.40962,0.3,68.046906,80.06002,60.08001,0.3,64.57193,0.3,0.46536466,0.0,1.0,20.736992,250.61407,0.0,0.0,0.0
17367,20913720.0,58.57362,66.27916,58.812515,58.812515,58.812515,67.62762,67.62762,120.58131,58.574005,68.38765,0.3,68.0217,80.06002,60.08001,0.3,64.52112,0.3,0.4854319,0.0,1.0,20.736975,250.61397,0.0,0.0,0.0
17369,20913840.0,58.588837,66.27992,58.82724,58.82724,58.82724,67.62759,67.62759,120.58125,58.58922,68.388695,0.3,68.02065,80.06002,60.08001,0.3,64.52272,0.3,0.50194216,0.0,1.0,20.73696,250.61389,0.0,0.0,0.0
17371,20913900.0,58.596527,66.262726,58.83471,58.83471,58.83471,67.62757,67.62757,120.58122,58.59691,68.37694,0.3,68.00786,80.06002,60.08001,0.3,64.49739,0.3,0.50879693,0.0,1.0,20.736948,250.61382,0.0,0.0,0.0
17372,20913960.0,58.60444,66.24515,58.8424,58.8424,58.8424,67.62755,67.62755,120.58121,58.60482,68.36716,0.3,67.99582,80.06002,60.08001,0.3,64.47284,0.3,0.51488644,0.0,1.0,20.736942,250.61378,0.0,0.0,0.0
17374,20914080.0,58.620255,66.246635,58.858,58.858,58.858,67.627525,67.627525,120.581154,58.620697,68.36859,0.3,67.995056,80.06002,60.08001,0.3,64.475365,0.3,0.52427346,0.0,1.0,20.736925,250.6137,0.0,0.0,0.0
17378,20914200.0,58.636242,66.21246,58.873764,58.873764,58.873764,67.627495,67.627495,120.58111,58.63668,68.34738,0.3,67.970505,80.06002,60.08001,0.3,64.42642,0.3,0.53009605,0.0,1.0,20.736908,250.61359,0.0,0.0,0.0
17380,20914320.0,58.65223,66.214554,58.88975,58.88975,58.88975,67.62747,67.62747,120.58106,58.652664,68.3492,0.3,67.970116,80.06002,60.08001,0.3,64.429825,0.3,0.5323585,0.0,1.0,20.73689,250.61348,0.0,0.0,0.0
17381,20914440.0,58.66816,66.18094,58.90574,58.90574,58.90574,67.62744,67.62744,120.58101,58.668594,68.32827,0.3,67.94583,80.06002,60.08001,0.3,64.38176,0.3,0.53105646,0.0,1.0,20.736876,250.6134,0.0,0.0,0.0
17383,20914500.0,58.67601,66.182365,58.91359,58.91359,58.91359,67.627426,67.627426,120.58098,58.676453,68.330414,0.3,67.94622,80.06002,60.08001,0.3,64.38445,0.3,0.5290915,0.0,1.0,20.736866,250.61336,0.0,0.0,0.0
17384,20914560.0,58.68392,66.183685,58.92161,58.92161,58.92161,67.62742,67.62742,120.580956,58.684364,68.330414,0.3,67.94567,80.06002,60.08001,0.3,64.3861,0.3,0.5261956,0.0,1.0,20.736858,250.6133,0.0,0.0,0.0
17386,20914680.0,58.699413,66.15062,58.937378,58.937378,58.937378,67.62739,67.62739,120.58091,58.6998,68.310196,0.3,67.92172,80.06002,60.08001,0.3,64.33886,0.3,0.5177708,0.0,1.0,20.736845,250.61319,0.0,0.0,0.0
17388,20914800.0,58.71441,66.153915,58.95276,58.95276,58.95276,67.627365,67.627365,120.58087,58.714794,68.31273,0.3,67.92189,80.06002,60.08001,0.3,64.344025,0.3,0.50584835,0.0,1.0,20.736828,250.61311,0.0,0.0,0.0
17391,20914920.0,58.72902,66.12134,58.96792,58.96792,58.96792,67.62734,67.62734,120.58083,58.72941,68.29251,0.3,67.898155,80.06002,60.08001,0.3,64.29761,0.3,0.49023667,0.0,1.0,20.736814,250.61304,0.0,0.0,0.0
17393,20915040.0,58.742973,66.12508,58.982475,58.982475,58.982475,67.62731,67.62731,120.58078,58.74336,68.29526,0.3,67.898544,80.06002,60.08001,0.3,64.30354,0.3,0.47112885,0.0,1.0,20.7368,250.61295,0.0,0.0,0.0
17395,20915100.0,58.749676,66.10903,58.989452,58.989452,58.989452,67.627304,67.627304,120.58076,58.750008,68.28421,0.3,67.88646,80.06002,60.08001,0.3,64.280304,0.3,0.46033865,0.0,1.0,20.736794,250.61292,0.0,0.0,0.0
17396,20915160.0,58.756268,66.09283,58.99643,58.99643,58.99643,67.6273,67.6273,120.58074,58.7566,68.27521,0.3,67.875084,80.06002,60.08001,0.3,64.257835,0.3,0.44845635,0.0,1.0,20.736788,250.61288,0.0,0.0,0.0
17398,20915280.0,58.768684,66.097,59.00972,59.00972,59.00972,67.62727,67.62727,120.5807,58.76896,68.27823,0.3,67.87575,80.06002,60.08001,0.3,64.26448,0.3,0.42222485,0.0,1.0,20.736774,250.61281,0.0,0.0,0.0
17400,20915400.0,58.780106,66.06531,59.02208,59.02208,59.02208,67.62726,67.62726,120.58067,58.78038,68.25862,0.3,67.852615,80.06002,60.08001,0.3,64.21966,0.3,0.39257547,0.0,1.0,20.736763,250.61273,0.0,0.0,0.0
17403,20915520.0,58.7906,66.0697,59.033672,59.033672,59.033672,67.627235,67.627235,120.580635,58.790874,68.26175,0.3,67.853386,80.06002,60.08001,0.3,64.2268,0.3,0.35907358,0.0,1.0,20.736752,250.61269,0.0,0.0,0.0
17405,20915640.0,58.79994,66.03812,59.04411,59.04411,59.04411,67.62722,67.62722,120.58061,58.800156,68.24225,0.3,67.830315,80.06002,60.08001,0.3,64.18236,0.3,0.32215413,0.0,1.0,20.736744,250.61263,0.0,0.0,0.0
17407,20915700.0,58.804058,66.04059,59.04889,59.04889,59.04889,67.62721,67.62721,120.5806,58.804276,68.244995,0.3,67.8313,80.06002,60.08001,0.3,64.18681,0.3,0.3025451,0.0,1.0,20.736736,250.61258,0.0,0.0,0.0
17408,20915760.0,58.80796,66.04289,59.053505,59.053505,59.053505,67.627205,67.627205,120.580574,58.808178,68.24571,0.3,67.83136,80.06002,60.08001,0.3,64.19027,0.3,0.28167474,0.0,1.0,20.736732,250.61255,0.0,0.0,0.0
17411,20915880.0,58.81466,66.01158,59.061577,59.061577,59.061577,67.6272,67.6272,120.58056,58.814827,68.22637,0.3,67.8085,80.06002,60.08001,0.3,64.14638,0.3,0.23763175,0.0,1.0,20.736727,250.61253,0.0,0.0,0.0
17412,20916000.0,58.819878,66.01659,59.06828,59.06828,59.06828,67.62718,67.62718,120.580536,58.81999,68.22994,0.3,67.809715,80.06002,60.08001,0.3,64.154724,0.3,0.1903164,0.0,1.0,20.736717,250.61247,0.0,0.0,0.0
17415,20916120.0,58.824165,65.985275,59.073715,59.073715,59.073715,67.62718,67.62718,120.580536,58.824272,68.21072,0.3,67.78697,80.06002,60.08001,0.3,64.11128,0.3,0.15378274,0.0,1.0,20.736717,250.61247,0.0,0.0,0.0
17417,20916240.0,58.828117,65.98988,59.078167,59.078167,59.078167,67.62718,67.62718,120.580536,58.828228,68.2144,0.3,67.788345,80.06002,60.08001,0.3,64.12007,0.3,0.13652912,0.0,1.0,20.736717,250.61247,0.0,0.0,0.0
17419,20916300.0,58.829933,65.97412,59.0802,59.0802,59.0802,67.62719,67.62719,120.58055,58.83004,68.2038,0.3,67.77664,80.06002,60.08001,0.3,64.098145,0.3,0.1299426,0.0,1.0,20.736721,250.6125,0.0,0.0,0.0
17420,20916360.0,58.831688,65.95802,59.082176,59.082176,59.082176,67.6272,67.6272,120.58057,58.8318,68.195175,0.3,67.76572,80.06002,60.08001,0.3,64.076996,0.3,0.12339735,0.0,1.0,20.736729,250.61255,0.0,0.0,0.0
17422,20916480.0,58.834877,65.96209,59.085747,59.085747,59.085747,67.62722,67.62722,120.58061,58.83493,68.19885,0.3,67.7672,80.06002,60.08001,0.3,64.08606,0.3,0.10997398,0.0,1.0,20.73674,250.61263,0.0,0.0,0.0
17426,20916600.0,58.837624,65.92973,59.088936,59.088936,59.088936,67.62726,67.62726,120.58067,58.837677,68.179565,0.3,67.744675,80.06002,60.08001,0.3,64.04333,0.3,0.095383964,0.0,1.0,20.736761,250.61276,0.0,0.0,0.0
17427,20916720.0,58.83982,65.933304,59.091682,59.091682,59.091682,67.62729,67.62729,120.58074,58.839874,68.1832,0.3,67.746216,80.06002,60.08001,0.3,64.052666,0.3,0.079478696,0.0,1.0,20.736782,250.61288,0.0,0.0,0.0
17429,20916840.0,58.841522,65.90051,59.093933,59.093933,59.093933,67.62735,67.62735,120.58083,58.841522,68.163864,0.3,67.7238,80.06002,60.08001,0.3,64.01015,0.3,0.062227447,0.0,1.0,20.736813,250.61304,0.0,0.0,0.0
17431,20916900.0,58.84218,65.90216,59.094864,59.094864,59.094864,67.62737,67.62737,120.58087,58.84218,68.16661,0.3,67.72512,80.06002,60.08001,0.3,64.01543,0.3,0.053183183,0.0,1.0,20.736826,250.61311,0.0,0.0,0.0
17432,20916960.0,58.84262,65.90359,59.095634,59.095634,59.095634,67.6274,67.6274,120.580925,58.842674,68.16732,0.3,67.72545,80.06002,60.08001,0.3,64.01971,0.3,0.04363006,0.0,1.0,20.736843,250.61325,0.0,0.0,0.0
17434,20917080.0,58.84317,65.87035,59.096786,59.096786,59.096786,67.62746,67.62746,120.58103,58.84317,68.147766,0.3,67.70315,80.06002,60.08001,0.3,63.977356,0.3,0.023681765,0.0,1.0,20.73688,250.61345,0.0,0.0,0.0
17436,20917200.0,58.843002,65.87288,59.097336,59.097336,59.097336,67.627525,67.627525,120.581154,58.843002,68.15106,0.3,67.70485,80.06002,60.08001,0.3,63.987022,0.3,0.0024885868,0.0,1.0,20.73692,250.6137,0.0,0.0,0.0
17440,20917320.0,58.84218,65.83932,59.09723,59.09723,59.09723,67.6276,67.6276,120.58128,58.842125,68.131454,0.3,67.6826,80.06002,60.08001,0.3,63.944893,0.3,-0.020260874,0.0,1.0,20.73696,250.61392,0.0,0.0,0.0
17441,20917440.0,58.840645,65.8414,59.096405,59.096405,59.096405,67.62768,67.62768,120.58142,58.84053,68.13452,0.3,67.68442,80.06002,60.08001,0.3,63.954666,0.3,-0.044254158,0.0,1.0,20.737005,250.6142,0.0,0.0,0.0
17443,20917500.0,58.839546,65.82471,59.095745,59.095745,59.095745,67.62771,67.62771,120.581474,58.83949,68.1236,0.3,67.67288,80.06002,60.08001,0.3,63.933243,0.3,-0.05664066,0.0,1.0,20.737026,250.6143,0.0,0.0,0.0
17444,20917560.0,58.83828,65.80757,59.094864,59.094864,59.094864,67.62775,67.62775,120.58155,58.838173,68.11453,0.3,67.66217,80.06002,60.08001,0.3,63.91259,0.3,-0.06959855,0.0,1.0,20.73705,250.61446,0.0,0.0,0.0
17446,20917680.0,58.835094,65.809265,59.09256,59.09256,59.09256,67.62784,67.62784,120.5817,58.834984,68.11745,0.3,67.66403,80.06002,60.08001,0.3,63.92237,0.3,-0.09629021,0.0,1.0,20.737099,250.61475,0.0,0.0,0.0
17448,20917800.0,58.83114,65.77544,59.089428,59.089428,59.089428,67.62791,67.62791,120.58184,58.830975,68.09783,0.3,67.64195,80.06002,60.08001,0.3,63.880566,0.3,-0.12419971,0.0,1.0,20.737144,250.615,0.0,0.0,0.0
17451,20917920.0,58.826195,65.776695,59.08542,59.08542,59.08542,67.628,67.628,120.582,58.82603,68.1003,0.3,67.64377,80.06002,60.08001,0.3,63.89018,0.3,-0.15372331,0.0,1.0,20.737198,250.61531,0.0,0.0,0.0
17453,20918040.0,58.82032,65.74248,59.08058,59.08058,59.08058,67.628075,67.628075,120.58213,58.820152,68.07959,0.3,67.621574,80.06002,60.08001,0.3,63.848213,0.3,-0.18446505,0.0,1.0,20.737244,250.61557,0.0,0.0,0.0
17455,20918100.0,58.817078,65.74319,59.077835,59.077835,59.077835,67.62812,67.62812,120.582214,58.81691,68.08174,0.3,67.623,80.06002,60.08001,0.3,63.853592,0.3,-0.20019215,0.0,1.0,20.737268,250.61572,0.0,0.0,0.0
17456,20918160.0,58.813507,65.74385,59.07476,59.07476,59.07476,67.62816,67.62816,120.58229,58.813286,68.081955,0.3,67.6235,80.06002,60.08001,0.3,63.857986,0.3,-0.21655294,0.0,1.0,20.737295,250.61588,0.0,0.0,0.0
17458,20918280.0,58.80565,65.709625,59.067947,59.067947,59.067947,67.62823,67.62823,120.58242,58.80543,68.06114,0.3,67.601364,80.06002,60.08001,0.3,63.81602,0.3,-0.24999201,0.0,1.0,20.737337,250.61613,0.0,0.0,0.0
17460,20918400.0,58.796806,65.711,59.060204,59.060204,59.060204,67.62832,67.62832,120.582565,58.79653,68.06334,0.3,67.60329,80.06002,60.08001,0.3,63.82569,0.3,-0.28461358,0.0,1.0,20.737387,250.61642,0.0,0.0,0.0
17463,20918520.0,58.786755,65.67694,59.051308,59.051308,59.051308,67.62838,67.62838,120.58268,58.78648,68.0423,0.3,67.581085,80.06002,60.08001,0.3,63.78367,0.3,-0.32091612,0.0,1.0,20.737427,250.61665,0.0,0.0,0.0
17465,20918640.0,58.775658,65.67864,59.041363,59.041363,59.041363,67.62845,67.62845,120.58281,58.775276,68.04443,0.3,67.58301,80.06002,60.08001,0.3,63.79328,0.3,-0.35840085,0.0,1.0,20.737469,250.61688,0.0,0.0,0.0
17467,20918700.0,58.76967,65.66173,59.036034,59.036034,59.036034,67.62849,67.62849,120.58286,58.76934,68.03323,0.3,67.57153,80.06002,60.08001,0.3,63.77191,0.3,-0.37747094,0.0,1.0,20.737488,250.617,0.0,0.0,0.0
17468,20918760.0,58.763298,65.64486,59.030266,59.030266,59.030266,67.62852,67.62852,120.58292,58.76297,68.0234,0.3,67.56082,80.06002,60.08001,0.3,63.7512,0.3,-0.3972371,0.0,1.0,20.737503,250.6171,0.0,0.0,0.0
17471,20918880.0,58.749786,65.64694,59.018017,59.018017,59.018017,67.62857,67.62857,120.583015,58.7494,68.0256,0.3,67.56268,80.06002,60.08001,0.3,63.760704,0.3,-0.43742013,0.0,1.0,20.73754,250.6173,0.0,0.0,0.0
17472,20919000.0,58.73506,65.61377,59.00456,59.00456,59.00456,67.62862,67.62862,120.5831,58.734627,68.00429,0.3,67.54055,80.06002,60.08001,0.3,63.71868,0.3,-0.47875705,0.0,1.0,20.737564,250.61745,0.0,0.0,0.0
17475,20919120.0,58.718857,65.61679,58.989784,58.989784,58.989784,67.62864,67.62864,120.583145,58.718422,68.007034,0.3,67.54231,80.06002,60.08001,0.3,63.7278,0.3,-0.5218323,0.0,1.0,20.737589,250.61752,0.0,0.0,0.0
17477,20919240.0,58.701447,65.58394,58.97374,58.97374,58.97374,67.62868,67.62868,120.58321,58.700897,67.98561,0.3,67.520004,80.06002,60.08001,0.3,63.68556,0.3,-0.56580746,0.0,1.0,20.737606,250.61768,0.0,0.0,0.0
17479,20919300.0,58.692272,65.58553,58.965282,58.965282,58.965282,67.62869,67.62869,120.583244,58.691723,67.98726,0.3,67.52138,80.06002,60.08001,0.3,63.690613,0.3,-0.58833796,0.0,1.0,20.737616,250.61774,0.0,0.0,0.0
17480,20919360.0,58.682602,65.587456,58.95633,58.95633,58.95633,67.6287,67.6287,120.58325,58.682053,67.98726,0.3,67.52176,80.06002,60.08001,0.3,63.69468,0.3,-0.6115809,0.0,1.0,20.73762,250.61775,0.0,0.0,0.0
17482,20919480.0,58.662334,65.555595,58.9376,58.9376,58.9376,67.628716,67.628716,120.58326,58.661785,67.96572,0.3,67.49935,80.06002,60.08001,0.3,63.65216,0.3,-0.658565,0.0,1.0,20.737623,250.61775,0.0,0.0,0.0
17486,20919600.0,58.640636,65.56004,58.91738,58.91738,58.91738,67.6287,67.6287,120.58326,58.64003,67.96737,0.3,67.50105,80.06002,60.08001,0.3,63.661114,0.3,-0.707099,0.0,1.0,20.737623,250.61775,0.0,0.0,0.0
17487,20919720.0,58.613663,65.5289,58.895187,58.895187,58.895187,67.628685,67.628685,120.58324,58.612785,67.945786,0.3,67.47848,80.06002,60.08001,0.3,63.61843,0.3,-0.8468576,0.0,1.0,20.737614,250.6177,0.0,0.0,0.0
17489,20919840.0,58.577682,65.53335,58.867504,58.867504,58.867504,67.628685,67.628685,120.58322,58.576584,67.947266,0.3,67.48007,80.06002,60.08001,0.3,63.627056,0.3,-1.1081504,0.0,1.0,20.737612,250.6177,0.0,0.0,0.0
17491,20919900.0,58.5567,65.51769,58.850914,58.850914,58.850914,67.62868,67.62868,120.58321,58.555492,67.93578,0.3,67.468315,80.06002,60.08001,0.3,63.605194,0.3,-1.2466024,0.0,1.0,20.737608,250.61768,0.0,0.0,0.0
17492,20919960.0,58.533302,65.50176,58.83191,58.83191,58.83191,67.62867,67.62867,120.583206,58.531982,67.92557,0.3,67.45733,80.06002,60.08001,0.3,63.584045,0.3,-1.3858168,0.0,1.0,20.737604,250.61766,0.0,0.0,0.0
17494,20920080.0,58.48117,65.50566,58.788017,58.788017,58.788017,67.62867,67.62867,120.5832,58.47963,67.926834,0.3,67.45865,80.06002,60.08001,0.3,63.592117,0.3,-1.6495804,0.0,1.0,20.737602,250.61766,0.0,0.0,0.0
17496,20920200.0,58.422173,65.47363,58.73671,58.73671,58.73671,67.62866,67.62866,120.58318,58.42047,67.90497,0.3,67.435745,80.06002,60.08001,0.3,63.54856,0.3,-1.8923893,0.0,1.0,20.737597,250.6176,0.0,0.0,0.0
17500,20920320.0,58.356148,65.476654,58.677658,58.677658,58.677658,67.62866,67.62866,120.583176,58.354225,67.90607,0.3,67.43657,80.06002,60.08001,0.3,63.555588,0.3,-2.1164002,0.0,1.0,20.737595,250.6176,0.0,0.0,0.0
17501,20920440.0,58.284515,65.443695,58.612404,58.612404,58.612404,67.62865,67.62865,120.58316,58.282482,67.88365,0.3,67.413055,80.06002,60.08001,0.3,63.510876,0.3,-2.3183384,0.0,1.0,20.73759,250.61758,0.0,0.0,0.0
17503,20920500.0,58.24711,65.44475,58.57785,58.57785,58.57785,67.628654,67.628654,120.58317,58.244965,67.8847,0.3,67.41377,80.06002,60.08001,0.3,63.514446,0.3,-2.410525,0.0,1.0,20.73759,250.61758,0.0,0.0,0.0
17504,20920560.0,58.207718,65.44589,58.54121,58.54121,58.54121,67.62865,67.62865,120.58317,58.205467,67.884094,0.3,67.4135,80.06002,60.08001,0.3,63.51686,0.3,-2.499136,0.0,1.0,20.73759,250.61758,0.0,0.0,0.0
17506,20920680.0,58.12626,65.41195,58.464798,58.464798,58.464798,67.62865,67.62865,120.58315,58.123947,67.86119,0.3,67.389435,80.06002,60.08001,0.3,63.470886,0.3,-2.6587985,0.0,1.0,20.737587,250.61755,0.0,0.0,0.0
17508,20920800.0,58.041275,65.41948,58.384163,58.384163,58.384163,67.62857,67.62857,120.58302,58.03886,67.86536,0.3,67.38927,80.06002,60.08001,0.3,63.475502,0.3,-2.7966797,0.0,1.0,20.737503,250.61732,0.0,0.0,0.0
17511,20920920.0,57.95218,65.38388,58.298687,58.298687,58.298687,67.62865,67.62865,120.58315,57.949707,67.8613,0.3,67.364655,80.06002,60.08001,0.3,63.428146,0.3,-2.9141486,0.0,1.0,20.73757,250.61755,0.0,0.0,0.0
17514,20921040.0,57.860825,65.38366,58.210304,58.210304,58.210304,67.62864,67.62864,120.583145,57.858246,67.85965,0.3,67.36383,80.06002,60.08001,0.3,63.431168,0.3,-3.0102243,0.0,1.0,20.737583,250.61752,0.0,0.0,0.0
17515,20921100.0,57.814796,65.36569,58.165478,58.165478,58.165478,67.62864,67.62864,120.583145,57.812157,67.84657,0.3,67.350876,80.06002,60.08001,0.3,63.40645,0.3,-3.0504413,0.0,1.0,20.737583,250.61752,0.0,0.0,0.0
17516,20921160.0,57.767387,65.34735,58.119225,58.119225,58.119225,67.62863,67.62863,120.58313,57.76481,67.83476,0.3,67.33852,80.06002,60.08001,0.3,63.382225,0.3,-3.0859618,0.0,1.0,20.73758,250.61751,0.0,0.0,0.0
17519,20921280.0,57.672577,65.347404,58.026062,58.026062,58.026062,67.62859,67.62859,120.58306,57.669937,67.83361,0.3,67.33708,80.06002,60.08001,0.3,63.383766,0.3,-3.1401312,0.0,1.0,20.737568,250.61737,0.0,0.0,0.0
17520,20921400.0,57.577377,65.312195,57.931854,57.931854,57.931854,67.628624,67.628624,120.58312,57.574745,67.820816,0.3,67.311264,80.06002,60.08001,0.3,63.333504,0.3,-3.1725945,0.0,1.0,20.737572,250.61751,0.0,0.0,0.0
17523,20921520.0,57.481194,65.309616,57.836,57.836,57.836,67.628624,67.628624,120.58312,57.478558,67.81801,0.3,67.30901,80.06002,60.08001,0.3,63.33317,0.3,-3.184725,0.0,1.0,20.737576,250.61751,0.0,0.0,0.0
17525,20921640.0,57.38594,65.2711,57.740417,57.740417,57.740417,67.628624,67.628624,120.583115,57.38331,67.79186,0.3,67.28237,80.06002,60.08001,0.3,63.281097,0.3,-3.175438,0.0,1.0,20.737572,250.61748,0.0,0.0,0.0
17527,20921700.0,57.33909,65.26935,57.693176,57.693176,57.693176,67.628624,67.628624,120.583115,57.336502,67.790764,0.3,67.281494,80.06002,60.08001,0.3,63.280876,0.3,-3.163107,0.0,1.0,20.737572,250.61748,0.0,0.0,0.0
17528,20921760.0,57.29179,65.26764,57.645275,57.645275,57.645275,67.62862,67.62862,120.58311,57.289154,67.78813,0.3,67.27951,80.06002,60.08001,0.3,63.279396,0.3,-3.1451385,0.0,1.0,20.73757,250.61745,0.0,0.0,0.0
17530,20921880.0,57.199394,65.22815,57.551178,57.551178,57.551178,67.62861,67.62861,120.583084,57.19687,67.7611,0.3,67.25232,80.06002,60.08001,0.3,63.22589,0.3,-3.0934095,0.0,1.0,20.737566,250.61742,0.0,0.0,0.0
17534,20922000.0,57.109417,65.223755,57.45884,57.45884,57.45884,67.62861,67.62861,120.58308,57.106945,67.75698,0.3,67.24886,80.06002,60.08001,0.3,63.22276,0.3,-3.020638,0.0,1.0,20.737562,250.61742,0.0,0.0,0.0
17535,20922120.0,57.02246,65.18349,57.36886,57.36886,57.36886,67.62859,67.62859,120.58305,57.020042,67.729515,0.3,67.22112,80.06002,60.08001,0.3,63.16799,0.3,-2.9267654,0.0,1.0,20.737556,250.61737,0.0,0.0,0.0
17537,20922240.0,56.93913,65.178375,57.281902,57.281902,57.281902,67.628586,67.628586,120.583046,56.936874,67.72512,0.3,67.21712,80.06002,60.08001,0.3,63.163597,0.3,-2.8117712,0.0,1.0,20.737553,250.61734,0.0,0.0,0.0
17539,20922300.0,56.899414,65.15811,57.240154,57.240154,57.240154,67.628586,67.628586,120.58304,56.897217,67.71056,0.3,67.20267,80.06002,60.08001,0.3,63.13536,0.3,-2.746971,0.0,1.0,20.737549,250.61734,0.0,0.0,0.0
17540,20922360.0,56.860138,65.13751,57.19857,57.19857,57.19857,67.62857,67.62857,120.58302,56.857994,67.697266,0.3,67.18887,80.06002,60.08001,0.3,63.10762,0.3,-2.6756504,0.0,1.0,20.737545,250.6173,0.0,0.0,0.0
