,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
17542,20922480.0,56.786087,65.131744,57.11947,57.11947,57.11947,67.62856,67.62856,120.58301,56.784058,67.692276,0.3,67.18437,80.06002,60.08001,0.3,63.10224,0.3,-2.518405,0.0,1.0,20.73754,250.61726,0.0,0.0,0.0
17545,20922600.0,56.717537,65.09038,57.04531,57.04531,57.04531,67.62855,67.62855,120.58297,56.71572,67.66415,0.3,67.155754,80.06002,60.08001,0.3,63.045387,0.3,-2.3400333,0.0,1.0,20.737528,250.61722,0.0,0.0,0.0
17548,20922720.0,56.655243,65.08428,56.976646,56.976646,56.976646,67.62854,67.62854,120.582954,56.653595,67.65881,0.3,67.150925,80.06002,60.08001,0.3,63.03923,0.3,-2.1405354,0.0,1.0,20.73752,250.61717,0.0,0.0,0.0
17549,20922840.0,56.599815,65.042755,56.914192,56.914192,56.914192,67.62852,67.62852,120.58292,56.598335,67.630585,0.3,67.122086,80.06002,60.08001,0.3,62.981773,0.3,-1.9199116,0.0,1.0,20.737507,250.6171,0.0,0.0,0.0
17551,20922900.0,56.575043,65.03963,56.885735,56.885735,56.885735,67.62851,67.62851,120.58291,56.573723,67.62894,0.3,67.12005,80.06002,60.08001,0.3,62.97908,0.3,-1.8027911,0.0,1.0,20.737503,250.61707,0.0,0.0,0.0
17552,20922960.0,56.551804,65.036545,56.858543,56.858543,56.858543,67.6285,67.6285,120.582886,56.550545,67.62537,0.3,67.116974,80.06002,60.08001,0.3,62.97518,0.3,-1.678149,0.0,1.0,20.7375,250.61703,0.0,0.0,0.0
17554,20923080.0,56.511925,64.99518,56.810314,56.810314,56.810314,67.62846,67.62846,120.58283,56.51088,67.59713,0.3,67.08797,80.06002,60.08001,0.3,62.91745,0.3,-1.415281,0.0,1.0,20.737482,250.61693,0.0,0.0,0.0
17556,20923200.0,56.48089,64.98909,56.770325,56.770325,56.770325,67.62845,67.62845,120.5828,56.480118,67.59152,0.3,67.08281,80.06002,60.08001,0.3,62.91086,0.3,-1.1330739,0.0,1.0,20.73747,250.61688,0.0,0.0,0.0
17559,20923320.0,56.454575,64.948,56.73802,56.73802,56.73802,67.62841,67.62841,120.58274,56.453865,67.56346,0.3,67.053856,80.06002,60.08001,0.3,62.85318,0.3,-0.9320744,0.0,1.0,20.737452,250.61676,0.0,0.0,0.0
17561,20923440.0,56.428757,64.94256,56.710503,56.710503,56.710503,67.62839,67.62839,120.582695,56.428047,67.55856,0.3,67.04869,80.06002,60.08001,0.3,62.846863,0.3,-0.8741541,0.0,1.0,20.737436,250.61668,0.0,0.0,0.0
17563,20923500.0,56.416122,64.92223,56.697487,56.697487,56.697487,67.62838,67.62838,120.58268,56.415413,67.54401,0.3,67.033966,80.06002,60.08001,0.3,62.81797,0.3,-0.86256117,0.0,1.0,20.73743,250.61662,0.0,0.0,0.0
17564,20923560.0,56.40327,64.90191,56.68441,56.68441,56.68441,67.62836,67.62836,120.582634,56.402557,67.53082,0.3,67.01991,80.06002,60.08001,0.3,62.78968,0.3,-0.8537608,0.0,1.0,20.73742,250.61655,0.0,0.0,0.0
17566,20923680.0,56.37822,64.89664,56.658867,56.658867,56.658867,67.628334,67.628334,120.582596,56.37751,67.52577,0.3,67.01491,80.06002,60.08001,0.3,62.783855,0.3,-0.8396926,0.0,1.0,20.737404,250.61647,0.0,0.0,0.0
17568,20923800.0,56.353615,64.856705,56.633873,56.633873,56.633873,67.628296,67.628296,120.58253,56.35295,67.49841,0.3,66.98634,80.06002,60.08001,0.3,62.727276,0.3,-0.8262402,0.0,1.0,20.737383,250.61635,0.0,0.0,0.0
17571,20923920.0,56.329277,64.8517,56.6091,56.6091,56.6091,67.62827,67.62827,120.58249,56.328564,67.49364,0.3,66.98129,80.06002,60.08001,0.3,62.721725,0.3,-0.812078,0.0,1.0,20.737366,250.61626,0.0,0.0,0.0
17573,20924040.0,56.305492,64.812096,56.58482,56.58482,56.58482,67.62823,67.62823,120.58242,56.30478,67.466446,0.3,66.95273,80.06002,60.08001,0.3,62.665367,0.3,-0.7972036,0.0,1.0,20.737343,250.6161,0.0,0.0,0.0
17575,20924100.0,56.293846,64.809784,56.572952,56.572952,56.572952,67.62822,67.62822,120.58239,56.29319,67.46507,0.3,66.95086,80.06002,60.08001,0.3,62.663498,0.3,-0.7895345,0.0,1.0,20.737337,250.61609,0.0,0.0,0.0
17577,20924160.0,56.282146,64.80765,56.56098,56.56098,56.56098,67.628204,67.628204,120.58237,56.281487,67.46184,0.3,66.94795,80.06002,60.08001,0.3,62.660477,0.3,-0.78151447,0.0,1.0,20.737328,250.61603,0.0,0.0,0.0
17579,20924280.0,56.25935,64.768425,56.537636,56.537636,56.537636,67.62817,67.62817,120.58229,56.25869,67.43492,0.3,66.91955,80.06002,60.08001,0.3,62.60456,0.3,-0.7650094,0.0,1.0,20.737303,250.61588,0.0,0.0,0.0
17580,20924400.0,56.23716,64.764305,56.514893,56.514893,56.514893,67.628136,67.628136,120.582245,56.236496,67.43041,0.3,66.91488,80.06002,60.08001,0.3,62.60022,0.3,-0.7477661,0.0,1.0,20.737288,250.6158,0.0,0.0,0.0
17583,20924520.0,56.215294,64.72542,56.492477,56.492477,56.492477,67.6281,67.6281,120.58217,56.21469,67.403824,0.3,66.88659,80.06002,60.08001,0.3,62.544685,0.3,-0.7295393,0.0,1.0,20.737263,250.61565,0.0,0.0,0.0
17585,20924640.0,56.194145,64.72261,56.470726,56.470726,56.470726,67.62808,67.62808,120.58214,56.193542,67.40361,0.3,66.88197,80.06002,60.08001,0.3,62.540783,0.3,-0.7105795,0.0,1.0,20.737236,250.6156,0.0,0.0,0.0
17587,20924700.0,56.183876,64.70349,56.460182,56.460182,56.460182,67.62805,67.62805,120.582085,56.183327,67.3896,0.3,66.867584,80.06002,60.08001,0.3,62.51293,0.3,-0.70101243,0.0,1.0,20.737234,250.6155,0.0,0.0,0.0
17588,20924760.0,56.1736,64.68416,56.449577,56.449577,56.449577,67.62803,67.62803,120.582054,56.172997,67.37729,0.3,66.853905,80.06002,60.08001,0.3,62.48574,0.3,-0.69090587,0.0,1.0,20.737223,250.61542,0.0,0.0,0.0
17590,20924880.0,56.153664,64.680695,56.428978,56.428978,56.428978,67.628,67.628,120.582,56.153114,67.37312,0.3,66.849396,80.06002,60.08001,0.3,62.482338,0.3,-0.6702165,0.0,1.0,20.737206,250.61531,0.0,0.0,0.0
17594,20925000.0,56.13438,64.64247,56.40904,56.40904,56.40904,67.62796,67.62796,120.581924,56.13383,67.34703,0.3,66.82144,80.06002,60.08001,0.3,62.427624,0.3,-0.6487716,0.0,1.0,20.737183,250.61519,0.0,0.0,0.0
17595,20925120.0,56.115814,64.639336,56.3897,56.3897,56.3897,67.62793,67.62793,120.58188,56.115265,67.343124,0.3,66.81705,80.06002,60.08001,0.3,62.424713,0.3,-0.6265241,0.0,1.0,20.737165,250.61508,0.0,0.0,0.0
17597,20925240.0,56.097908,64.60143,56.37108,56.37108,56.37108,67.62789,67.62789,120.58181,56.097412,67.31741,0.3,66.789246,80.06002,60.08001,0.3,62.370495,0.3,-0.603463,0.0,1.0,20.737143,250.61494,0.0,0.0,0.0
17599,20925300.0,56.08928,64.60011,56.36213,56.36213,56.36213,67.62788,67.62788,120.58178,56.088787,67.31659,0.3,66.7876,80.06002,60.08001,0.3,62.369835,0.3,-0.5917361,0.0,1.0,20.737133,250.6149,0.0,0.0,0.0
17600,20925360.0,56.08071,64.59857,56.353172,56.353172,56.353172,67.62787,67.62787,120.581764,56.080215,67.313736,0.3,66.784966,80.06002,60.08001,0.3,62.368023,0.3,-0.579581,0.0,1.0,20.737125,250.61485,0.0,0.0,0.0
17602,20925480.0,56.064285,64.56232,56.33598,56.33598,56.33598,67.62783,67.62783,120.58169,56.06385,67.29281,0.3,66.75734,80.06002,60.08001,0.3,62.314247,0.3,-0.55487895,0.0,1.0,20.737097,250.61472,0.0,0.0,0.0
17604,20925600.0,56.048744,64.559525,56.319557,56.319557,56.319557,67.62781,67.62781,120.58164,56.0483,67.28929,0.3,66.75322,80.06002,60.08001,0.3,62.312325,0.3,-0.5294819,0.0,1.0,20.737087,250.61464,0.0,0.0,0.0
17608,20925720.0,56.0338,64.522385,56.303844,56.303844,56.303844,67.62776,67.62776,120.58158,56.033417,67.26479,0.3,66.72569,80.06002,60.08001,0.3,62.258926,0.3,-0.50302285,0.0,1.0,20.737064,250.61452,0.0,0.0,0.0
17609,20925840.0,56.01979,64.520134,56.288956,56.288956,56.288956,67.62774,67.62774,120.581535,56.01941,67.26161,0.3,66.72168,80.06002,60.08001,0.3,62.2575,0.3,-0.47586355,0.0,1.0,20.73705,250.61441,0.0,0.0,0.0
17611,20925900.0,56.013145,64.50185,56.28187,56.28187,56.28187,67.627716,67.627716,120.58149,56.012764,67.2482,0.3,66.70767,80.06002,60.08001,0.3,62.230694,0.3,-0.46210793,0.0,1.0,20.737038,250.61433,0.0,0.0,0.0
17612,20925960.0,56.006607,64.483055,56.274895,56.274895,56.274895,67.6277,67.6277,120.58147,56.006226,67.236664,0.3,66.69438,80.06002,60.08001,0.3,62.2046,0.3,-0.4478866,0.0,1.0,20.73703,250.61427,0.0,0.0,0.0
17614,20926080.0,55.994305,64.48102,56.261658,56.261658,56.261658,67.62768,67.62768,120.58143,55.993973,67.2336,0.3,66.69048,80.06002,60.08001,0.3,62.20372,0.3,-0.41908848,0.0,1.0,20.737015,250.6142,0.0,0.0,0.0
17616,20926200.0,55.982933,64.44438,56.24935,56.24935,56.24935,67.62765,67.62765,120.58137,55.982605,67.208984,0.3,66.66345,80.06002,60.08001,0.3,62.15148,0.3,-0.38961372,0.0,1.0,20.736996,250.6141,0.0,0.0,0.0
17619,20926320.0,55.97239,64.44252,56.23787,56.23787,56.23787,67.627625,67.627625,120.58133,55.972115,67.20607,0.3,66.65956,80.06002,60.08001,0.3,62.15088,0.3,-0.35903552,0.0,1.0,20.736982,250.61403,0.0,0.0,0.0
17622,20926440.0,55.962883,64.41329,56.227325,56.227325,56.227325,67.62747,67.62747,120.58106,55.96261,67.18942,0.3,66.632645,80.06002,60.08001,0.3,62.09897,0.3,-0.32777512,0.0,1.0,20.736887,250.61348,0.0,0.0,0.0
17623,20926500.0,55.95849,64.4073,56.22249,56.22249,56.22249,67.62758,67.62758,120.581245,55.958267,67.188934,0.3,66.63127,80.06002,60.08001,0.3,62.09957,0.3,-0.3122126,0.0,1.0,20.736952,250.61386,0.0,0.0,0.0
17624,20926560.0,55.954315,64.40637,56.217766,56.217766,56.217766,67.62758,67.62758,120.58124,55.954094,67.18646,0.3,66.62901,80.06002,60.08001,0.3,62.099133,0.3,-0.29588845,0.0,1.0,20.736952,250.61385,0.0,0.0,0.0
17626,20926680.0,55.94673,64.370056,56.209145,56.209145,56.209145,67.62754,67.62754,120.581184,55.946514,67.162346,0.3,66.6022,80.06002,60.08001,0.3,62.04766,0.3,-0.26285753,0.0,1.0,20.736935,250.61374,0.0,0.0,0.0
17628,20926800.0,55.940197,64.36891,56.20156,56.20156,56.20156,67.627525,67.627525,120.581154,55.940033,67.159874,0.3,66.59886,80.06002,60.08001,0.3,62.04843,0.3,-0.2293127,0.0,1.0,20.736923,250.6137,0.0,0.0,0.0
17631,20926920.0,55.93421,64.31771,53.70607,53.70607,53.70607,67.627495,67.627495,120.58111,55.93399,67.12439,0.3,66.561615,78.08001,64.04003,0.3,61.97746,0.3,299.04446,0.0,1.0,20.736908,250.61359,0.010286889,0.0,0.0
17633,20927040.0,55.92817,64.29936,53.68212,53.68212,53.68212,67.62748,67.62748,120.58108,55.928,67.10945,0.3,66.54634,78.08001,64.04003,0.3,61.95631,0.3,298.4638,0.0,1.0,20.736898,250.61353,0.010232796,0.0,0.0
17635,20927100.0,55.9252,64.27316,53.677673,53.677673,53.677673,67.627464,67.627464,120.581055,55.925034,67.090385,0.3,66.5269,78.08001,64.04003,0.3,61.91989,0.3,299.42444,0.0,1.0,20.73689,250.61348,0.01026572,0.0,0.0
17636,20927160.0,55.92218,64.246414,53.673992,53.673992,53.673992,67.62746,67.62746,120.58103,55.922012,67.0732,0.3,66.508224,78.08001,64.04003,0.3,61.884075,0.3,300.45795,0.0,1.0,20.736885,250.61345,0.010303802,0.0,0.0
17639,20927280.0,55.91619,64.229324,53.667732,53.667732,53.667732,67.62745,67.62745,120.58101,55.916027,67.059074,0.3,66.49361,78.08001,64.04003,0.3,61.864906,0.3,302.4702,0.0,1.0,20.736876,250.6134,0.010378921,0.0,0.0
17640,20927400.0,55.910202,64.17901,53.662292,53.662292,53.662292,67.627426,67.627426,120.58097,55.91004,67.02843,0.3,66.45653,78.08001,64.04003,0.3,61.79487,0.3,304.37872,0.0,1.0,20.73686,250.61333,0.010450467,0.0,0.0
17643,20927520.0,55.904217,64.1633,53.657513,53.657513,54.522575,67.62741,67.62741,120.58095,55.904,67.01474,0.3,66.44247,78.08001,64.04003,0.3,61.77833,0.3,306.21753,0.0,1.0,20.736856,250.61328,0.010519615,0.0,0.014086118
17645,20927640.0,55.898174,64.16555,53.653336,53.653336,70.57338,67.627396,67.627396,120.58092,55.89801,66.98036,0.3,66.40599,78.08001,64.04003,0.3,61.81772,0.3,307.96567,0.0,1.0,20.736845,250.61322,0.010585571,0.0,659.6326
17647,20927700.0,55.89521,64.20213,53.65147,53.65147,74.528015,67.62739,67.62739,120.5809,55.895042,66.97514,0.3,66.399895,78.08001,64.04003,0.3,61.89737,0.3,308.80353,0.0,1.0,20.73684,250.61319,0.010617261,0.0,810.6102
17648,20927760.0,55.89219,64.24756,53.64966,53.64966,77.99141,67.62738,67.62738,120.580894,55.89202,66.967834,0.3,66.39275,78.08001,64.04003,0.3,61.993774,0.3,309.63864,0.0,1.0,20.736837,250.61317,0.010648901,0.0,942.3293
17650,20927880.0,55.8862,64.321335,53.64647,53.64647,83.07153,67.627365,67.627365,120.58087,55.886032,66.9346,0.3,66.35693,78.08001,64.04003,0.3,62.169228,0.3,311.23877,0.0,1.0,20.736828,250.61311,0.010709686,0.0,1135.51
17654,20928000.0,55.88021,64.446365,53.643562,53.643562,86.318985,67.62736,67.62736,120.58085,55.87999,66.923065,0.3,66.34436,78.08001,64.04003,0.3,62.427017,0.3,312.76767,0.0,1.0,20.73682,250.6131,0.010767984,0.0,1258.948
17655,20928120.0,55.87417,64.54595,53.640976,53.640976,88.60864,67.62734,67.62734,120.580826,55.874004,66.89098,0.3,66.30926,78.08001,64.04003,0.3,62.650978,0.3,314.22537,0.0,1.0,20.736813,250.61304,0.0108238,0.0,1346.3052
17657,20928240.0,55.86818,64.68493,53.63862,53.63862,90.10806,67.62733,67.62733,120.580795,55.86802,66.88049,0.3,66.29717,78.08001,64.04003,0.3,62.934258,0.3,315.61078,0.0,1.0,20.736805,250.61299,0.010877094,0.0,1403.3007
17659,20928300.0,55.865215,64.737885,53.637463,53.637463,90.67984,67.62731,67.62731,120.58078,55.86505,66.86401,0.3,66.27965,78.08001,64.04003,0.3,63.05088,0.3,316.26947,0.0,1.0,20.736801,250.61296,0.010902533,0.0,1425.1676
17660,20928360.0,55.862194,64.79232,53.63642,53.63642,91.15523,67.62731,67.62731,120.58077,55.86203,66.84946,0.3,66.26279,78.08001,64.04003,0.3,63.171837,0.3,316.9215,0.0,1.0,20.736797,250.61295,0.010927785,0.0,1443.2616
17662,20928480.0,55.85621,64.932945,53.63433,53.63433,91.73629,67.6273,67.6273,120.58076,55.855988,66.83995,0.3,66.25125,78.08001,64.04003,0.3,63.45655,0.3,318.15424,0.0,1.0,20.73679,250.61292,0.010975755,0.0,1465.1997
17665,20928600.0,55.85022,65.0394,53.63241,53.63241,92.03143,67.62729,67.62729,120.580734,55.85,66.81035,0.3,66.21747,78.08001,64.04003,0.3,63.690502,0.3,319.30475,0.0,1.0,20.736784,250.61287,0.011020856,0.0,1476.3649
17668,20928720.0,55.844177,65.174644,53.63054,53.63054,91.966675,67.62727,67.62727,120.58071,55.84401,66.801605,0.3,66.20648,78.08001,64.04003,0.3,63.963238,0.3,320.368,0.0,1.0,20.736776,250.61281,0.011062908,0.0,1473.549
17669,20928840.0,55.83819,65.27632,53.628674,53.628674,91.655426,67.627266,67.627266,120.580696,55.838024,66.78052,0.3,66.17319,78.08001,64.04003,0.3,64.18258,0.3,321.3382,0.0,1.0,20.736746,250.61278,0.01110171,0.0,1461.4158
17671,20928900.0,55.83522,65.33873,53.62774,53.62774,91.36726,67.62726,67.62726,120.58068,55.83506,66.7775,0.3,66.16847,78.08001,64.04003,0.3,64.30865,0.3,321.78238,0.0,1.0,20.736763,250.61276,0.011119653,0.0,1450.1414
17672,20928960.0,55.8322,65.4008,53.62681,53.62681,90.984604,67.62725,67.62725,120.58067,55.83204,66.772385,0.3,66.162704,78.08001,64.04003,0.3,64.43329,0.3,322.20908,0.0,1.0,20.736763,250.61273,0.011137031,0.0,1435.278
17674,20929080.0,55.826214,65.48819,53.62494,53.62494,90.02737,67.62724,67.62724,120.58065,55.825996,66.74388,0.3,66.13002,78.08001,64.04003,0.3,64.62796,0.3,322.97366,0.0,1.0,20.736755,250.6127,0.011168633,0.0,1398.2517
17676,20929200.0,55.82023,65.59636,53.62307,53.62307,88.62716,67.62723,67.62723,120.58063,55.82006,66.73657,0.3,66.12002,78.08001,64.04003,0.3,64.84533,0.3,323.6218,0.0,1.0,20.736748,250.61266,0.011196125,0.0,1343.9457
17679,20929320.0,55.814186,65.66585,53.621094,53.621094,86.792496,67.62722,67.62722,120.58061,55.81402,66.708725,0.3,66.08777,78.08001,64.04003,0.3,65.00436,0.3,324.15396,0.0,1.0,20.736742,250.61263,0.011219592,0.0,1273.0253
17681,20929440.0,55.808197,65.75115,53.61906,53.61906,84.28937,67.627205,67.627205,120.58058,55.80803,66.70202,0.3,66.078156,78.08001,64.04003,0.3,65.17641,0.3,324.5536,0.0,1.0,20.736732,250.61258,0.011238375,0.0,1176.026
17683,20929500.0,55.80523,65.80092,53.61796,53.61796,82.80237,67.62623,67.62623,120.57884,55.805065,66.708885,0.3,66.06201,78.08001,64.04003,0.3,65.23095,0.3,324.69205,0.0,1.0,20.735523,250.60944,0.011245555,0.0,1118.5358
17684,20929560.0,55.802208,65.79741,53.61692,53.61692,81.07472,67.62719,67.62719,120.58056,55.801987,66.69586,0.3,66.04646,78.08001,64.04003,0.3,65.27962,0.3,324.81512,0.0,1.0,20.736685,250.61253,0.011252318,0.0,1051.6987
17686,20929680.0,55.79622,65.846954,53.614666,53.614666,76.710014,67.62718,67.62718,120.580536,55.796,66.68889,0.3,66.03729,78.08001,64.04003,0.3,65.382065,0.3,324.92865,0.0,1.0,20.73672,250.61247,0.011260998,0.0,883.3673
17688,20929800.0,55.790234,65.844376,53.612305,53.612305,71.48272,67.627174,67.627174,120.58051,55.790016,66.66159,0.3,66.00615,78.08001,64.04003,0.3,65.40057,0.3,324.8872,0.0,1.0,20.736712,250.61244,0.01126421,0.0,681.23596
17691,20929920.0,55.78419,65.84234,53.609833,53.609833,65.50226,67.62716,67.62716,120.58049,55.784027,66.655106,0.3,65.997246,78.08001,64.04003,0.3,65.40316,0.3,324.67896,0.0,1.0,20.736702,250.6124,0.011261569,0.0,450.35773
17693,20930040.0,55.778206,65.7701,53.607193,53.607193,53.48481,67.627144,67.627144,120.58047,55.777985,66.62841,0.3,65.96637,78.08001,64.04003,0.3,65.28566,0.3,324.2962,0.0,1.0,20.736696,250.61235,0.011252731,0.0,0.0
17695,20930100.0,55.775238,65.734344,53.60582,53.60582,53.605713,67.62714,67.62714,120.58045,55.775017,66.626434,0.3,65.96264,78.08001,64.04003,0.3,65.22106,0.3,324.03876,0.0,1.0,20.73669,250.61232,0.011245948,0.0,0.0
17697,20930160.0,55.772217,65.69809,53.604393,53.604393,53.604393,67.62713,67.62713,120.580444,55.771996,66.62237,0.3,65.95792,78.08001,64.04003,0.3,65.15503,0.3,323.72845,0.0,1.0,20.736687,250.61229,0.011237336,0.0,0.0
17699,20930280.0,55.766174,65.60311,53.601482,53.601482,53.601482,67.62711,67.62711,120.580414,55.766006,66.60358,0.3,65.92748,78.08001,64.04003,0.3,64.99315,0.3,322.9664,0.0,1.0,20.736664,250.61224,0.01121506,0.0,0.0
17700,20930400.0,55.76024,65.53697,53.598404,53.598404,53.598404,67.62709,67.62709,120.58039,55.76002,66.59765,0.3,65.9194,78.08001,64.04003,0.3,64.87323,0.3,322.0037,0.0,1.0,20.73667,250.6122,0.011185604,0.0,0.0
17703,20930520.0,55.754196,65.508575,53.595222,53.595222,71.710846,67.62708,67.62708,120.580376,55.754036,66.57123,0.3,65.889305,77.0,66.91998,0.3,64.848404,0.3,320.83633,0.0,1.0,20.736664,250.61217,0.011148818,0.0,705.28064
17705,20930640.0,55.74821,65.55026,53.592087,53.592087,78.835815,67.627075,67.627075,120.580345,55.747993,66.56563,0.3,65.88156,77.0,66.91998,0.3,64.938385,0.3,319.5246,0.0,1.0,20.736656,250.61212,0.011106787,0.0,976.71344
17707,20930700.0,55.745247,65.56763,53.590553,53.590553,81.52434,67.62707,67.62707,120.580345,55.745026,66.55178,0.3,65.86635,77.0,66.91998,0.3,64.98419,0.3,318.8222,0.0,1.0,20.736654,250.61212,0.01108407,0.0,1079.09
17708,20930760.0,55.74217,65.59125,53.589012,53.589012,83.781525,67.62707,67.62707,120.580345,55.742004,66.539696,0.3,65.85179,77.0,66.91998,0.3,65.04286,0.3,318.07162,0.0,1.0,20.736654,250.61212,0.011059665,0.0,1164.9768
17710,20930880.0,55.736183,65.67903,53.5861,53.5861,87.11615,67.62707,67.62707,120.58033,55.736015,66.53459,0.3,65.844315,77.0,66.91998,0.3,65.22008,0.3,316.48398,0.0,1.0,20.73665,250.61209,0.011007683,0.0,1291.9429
17714,20931000.0,55.730194,65.74983,53.583244,53.583244,89.556274,67.62707,67.62707,120.58034,55.730026,66.50899,0.3,65.814926,77.0,66.91998,0.3,65.380585,0.3,314.76852,0.0,1.0,20.736652,250.61209,0.010951078,0.0,1385.124
17715,20931120.0,55.724205,65.85684,53.580498,53.580498,91.28618,67.62707,67.62707,120.58034,55.723984,66.504265,0.3,65.80773,77.0,66.91998,0.3,65.59322,0.3,312.93207,0.0,1.0,20.736652,250.61209,0.010890086,0.0,1451.0808
17717,20931240.0,55.718216,65.94067,53.577805,53.577805,92.59059,67.627075,67.627075,120.58035,55.718,66.47916,0.3,65.77867,77.0,66.91998,0.3,65.77719,0.3,310.98163,0.0,1.0,20.736656,250.61214,0.010824957,0.0,1500.9615
17719,20931300.0,55.715195,65.99719,53.576546,53.576546,93.08102,67.627075,67.627075,120.580345,55.715034,66.47801,0.3,65.77571,77.0,66.91998,0.3,65.8887,0.3,309.97556,0.0,1.0,20.736656,250.61212,0.010791243,0.0,1519.6401
17720,20931360.0,55.712173,66.0552,53.57528,53.57528,93.496796,67.627075,67.627075,120.58035,55.712013,66.47482,0.3,65.77175,77.0,66.91998,0.3,66.00241,0.3,308.92426,0.0,1.0,20.736658,250.61214,0.010755937,0.0,1535.5033
17722,20931480.0,55.70619,66.14364,53.57286,53.57286,94.15526,67.62707,67.62707,120.58034,55.706024,66.450485,0.3,65.742966,77.0,66.91998,0.3,66.19319,0.3,306.76712,0.0,1.0,20.736658,250.61209,0.0106832795,0.0,1560.6898
17724,20931600.0,55.700203,66.25856,53.570557,53.593243,94.541214,67.6271,67.6271,120.5804,55.700035,66.44643,0.3,65.736374,77.0,66.91998,0.3,66.41676,0.3,304.52777,0.0,1.0,20.73667,250.6122,0.010607587,0.0,1575.3335
17728,20931720.0,55.694214,66.356384,53.56836,66.057945,94.75687,67.62712,67.62712,120.58042,55.693993,66.42203,0.3,65.746155,77.0,66.91998,0.3,66.605225,0.3,302.1819,0.0,1.0,20.736677,250.61224,0.010528052,272.00742,1583.5468
17729,20931840.0,55.68817,66.4868,53.566326,70.65973,94.75325,67.62713,67.62713,120.58044,55.688004,66.41818,0.3,65.812836,77.0,66.91998,0.3,66.82106,0.3,299.76883,0.0,1.0,20.736683,250.61229,0.010446018,370.99426,1583.2457
17731,20931900.0,55.685204,66.53903,53.56534,72.69687,94.696945,67.62714,67.62714,120.58045,55.68504,66.40561,0.3,65.84157,77.0,66.91998,0.3,66.90889,0.3,298.54706,0.0,1.0,20.736689,250.61232,0.010404406,414.87817,1581.0621
17732,20931960.0,55.682182,66.592865,53.564404,74.64316,94.59768,67.627144,67.627144,120.58047,55.68202,66.394516,0.3,65.87645,77.0,66.91998,0.3,66.997986,0.3,297.28513,0.0,1.0,20.736694,250.61235,0.01036138,456.6891,1577.1912
17734,20932080.0,55.676193,66.72421,53.56259,77.862755,94.23172,67.62716,67.62716,120.58049,55.676033,66.390945,0.3,65.97786,77.0,66.91998,0.3,67.19855,0.3,294.73813,0.0,1.0,20.736702,250.6124,0.0102744,525.5806,1562.9509
17736,20932200.0,55.670208,66.82793,53.560944,80.35791,93.7068,67.627174,67.627174,120.58052,55.670044,66.367096,0.3,66.06756,77.0,66.91998,0.3,67.35812,0.3,292.14774,0.0,1.0,20.736712,250.61244,0.010185773,579.0572,1542.6705
17739,20932320.0,55.664223,66.953766,53.55935,82.20059,92.93776,67.62719,67.62719,120.58054,55.664,66.36369,0.3,66.18884,77.0,66.91998,0.3,67.53824,0.3,289.4841,0.0,1.0,20.736721,250.6125,0.010094485,618.4564,1512.8828
17742,20932440.0,55.65818,67.04941,53.557976,83.622284,91.96733,67.627205,67.627205,120.580574,55.658012,66.340294,0.3,66.29129,77.0,66.91998,0.3,67.67563,0.3,286.792,0.0,1.0,20.73673,250.61258,0.010002085,648.9353,1475.4109
17743,20932500.0,55.655212,67.10664,53.55732,84.15907,91.374176,67.62721,67.62721,120.5806,55.655045,66.3398,0.3,66.3554,77.0,66.91998,0.3,67.75302,0.3,285.4458,0.0,1.0,20.736734,250.61258,0.009955835,660.38275,1452.4354
17744,20932560.0,55.65219,67.16295,53.986664,84.6149,90.6889,67.62722,67.62722,120.58061,55.652023,66.3376,0.3,66.420494,77.0,66.91998,0.3,67.82713,0.3,284.06647,0.0,1.0,20.73674,250.61263,0.009908416,670.1208,1425.9429
17746,20932680.0,55.646202,67.24902,62.309082,85.34686,89.12012,67.627235,67.627235,120.58064,55.64598,66.340454,0.3,66.52646,77.0,66.91998,0.3,67.93364,0.3,281.3151,191.55382,1.0,20.73675,250.61269,0.00981375,685.7959,1365.3584
17748,20932800.0,55.640213,67.35433,65.76895,85.757805,87.12308,67.62725,67.62725,120.580666,55.640053,66.39275,0.3,66.65665,77.0,66.91998,0.3,68.04762,0.3,278.6369,264.77805,1.0,20.73676,250.61273,0.009719635,694.4838,1288.0863
17751,20932920.0,55.63417,67.42629,67.93622,85.97868,84.66329,67.62726,67.62726,120.58069,55.63401,66.43796,0.3,66.76107,77.0,66.91998,0.3,68.112335,0.3,276.22073,311.1597,1.0,20.736769,250.61276,0.009633637,699.1436,1193.0217
17753,20933040.0,55.628185,67.50775,69.4982,85.92166,81.55235,67.62728,67.62728,120.58072,55.62802,66.51036,0.3,66.888626,77.0,66.91998,0.3,68.175995,0.3,273.88245,344.56155,1.0,20.736778,250.61284,0.009552025,697.7294,1072.5964
17755,20933100.0,55.62522,67.52907,70.18194,85.833885,79.77245,67.62726,67.62726,120.58067,55.625053,66.53805,0.3,66.93674,77.0,66.91998,0.3,68.18215,0.3,272.73346,359.25204,1.0,20.736755,250.61276,0.009511959,695.8041,1003.83575
17756,20933160.0,55.6222,67.54726,70.79492,85.694855,77.7652,67.627205,67.627205,120.580574,55.622032,66.57117,0.3,66.98613,77.0,66.91998,0.3,68.18039,0.3,271.56894,372.35083,1.0,20.736748,250.61255,0.009471371,692.7395,926.2424
17759,20933280.0,55.61621,67.591034,71.682785,85.19031,73.15468,67.627304,67.627304,120.580765,55.61599,66.65544,0.3,67.106316,77.0,66.91998,0.3,68.17215,0.3,269.28192,391.26245,1.0,20.736794,250.61295,0.009391695,681.67,748.27124
17762,20933400.0,55.61022,67.585434,72.37167,84.51074,68.55832,67.62732,67.62732,120.58079,55.61,66.7174,0.3,67.19366,77.0,66.91998,0.3,68.096344,0.3,267.02466,405.9846,1.0,20.736801,250.61296,0.009313122,666.91205,571.98206
17763,20933520.0,55.60418,67.58005,72.68144,83.5206,62.86966,67.62733,67.62733,120.58081,55.604015,66.80156,0.3,67.30286,77.0,66.91998,0.3,68.00484,0.3,264.80103,412.42065,1.0,20.736807,250.61302,0.009235789,645.3437,350.20932
17765,20933640.0,55.59819,67.507095,72.79586,82.31677,53.464317,67.62734,67.62734,120.580826,55.59803,66.86242,0.3,67.37598,77.0,66.91998,0.3,67.811035,0.3,262.6151,414.76874,1.0,20.73681,250.61302,0.009159846,619.256,0.0
17767,20933700.0,55.595226,67.47447,72.71066,81.57707,53.557976,67.62734,67.62734,120.580826,55.595062,66.90389,0.3,67.423935,77.0,66.91998,0.3,67.71529,0.3,261.54782,412.78958,1.0,20.736813,250.61304,0.009122797,603.15173,0.0
17768,20933760.0,55.592205,67.44118,72.5518,80.72667,53.55825,67.62735,67.62735,120.58084,55.591988,66.94339,0.3,67.46953,77.0,66.91998,0.3,67.61806,0.3,260.47122,409.2767,1.0,20.736816,250.61307,0.00908545,584.6956,0.0
17770,20933880.0,55.58622,67.35049,72.143875,78.85207,53.558968,67.62735,67.62735,120.58084,55.586,66.997604,0.3,67.52347,77.0,66.91998,0.3,67.40432,0.3,258.37366,400.38306,1.0,20.736816,250.61307,0.009012759,544.10297,0.0
17772,20934000.0,55.58023,67.28726,71.412735,76.47348,53.559677,67.62736,67.62736,120.58085,55.580063,67.06995,0.3,67.59505,77.0,66.91998,0.3,67.227875,0.3,256.33673,384.4057,1.0,20.73682,250.61307,0.00894227,493.84232,0.0
17776,20934120.0,55.575233,67.36296,87.45998,88.86842,79.303116,67.62735,67.62735,120.58084,55.575066,67.223045,0.3,67.7199,73.94003,69.98001,0.3,67.26083,0.3,254.40884,733.6312,1.0,20.736818,250.61307,0.008874941,763.2734,998.19916
17777,20934240.0,55.572372,67.51506,91.25525,91.739975,85.61932,67.62736,67.62736,120.58085,55.572266,67.41354,0.3,67.88272,73.94003,69.98001,0.3,67.395966,0.3,252.78172,814.5149,1.0,20.736818,250.61307,0.008817116,824.5628,1237.5566
17779,20934300.0,55.571716,67.58894,92.67529,92.877884,87.86926,67.6257,67.6257,120.57791,55.571663,67.512314,0.3,67.95375,73.94003,69.98001,0.3,67.463646,0.3,252.08615,844.7992,1.0,20.735981,250.60738,0.008792019,848.88306,1323.1293
17780,20934360.0,55.57155,67.67436,93.89302,93.88417,89.75573,67.6273,67.6273,120.58075,55.57155,67.617455,0.3,68.02939,73.94003,69.98001,0.3,67.54259,0.3,251.4613,870.8226,1.0,20.736626,250.61292,0.008769197,870.4038,1394.8777
17782,20934480.0,55.57276,67.87459,95.8081,95.485535,92.57004,67.62735,67.62735,120.58083,55.57276,67.827896,0.3,68.20946,73.94003,69.98001,0.3,67.750824,0.3,250.45523,911.69464,1.0,20.736816,250.61304,0.008731511,904.59094,1501.8425
17784,20934600.0,55.575836,68.05641,97.25906,96.74001,94.624374,67.62729,67.62729,120.580734,55.575943,68.02005,0.3,68.36485,73.94003,69.98001,0.3,67.93996,0.3,249.76056,942.6785,1.0,20.736803,250.61287,0.008704002,931.39716,1580.0581
17787,20934720.0,55.580887,68.28427,98.14703,97.71033,96.1289,67.62733,67.62733,120.5808,55.581055,68.27603,0.3,68.552826,73.94003,69.98001,0.3,68.176605,0.3,249.37051,960.826,1.0,20.736698,250.61299,0.008686428,952.0823,1637.25
17789,20934840.0,55.587753,68.47631,98.14072,98.145386,97.27686,67.62732,67.62732,120.580795,55.58792,68.465324,0.3,68.71126,73.94003,69.98001,0.3,68.384026,0.3,249.28795,960.7708,1.0,20.736805,250.61299,0.008678873,960.7708,1680.9204
17791,20934900.0,55.59182,68.58606,98.141426,98.141426,97.72681,67.62732,67.62732,120.58079,55.59204,68.571014,0.3,68.80386,73.94003,69.98001,0.3,68.5051,0.3,249.35928,960.74225,1.0,20.736801,250.61296,0.008678818,960.74225,1697.9773
17792,20934960.0,55.596382,68.69791,98.14214,98.14214,98.09595,67.62732,67.62732,120.58079,55.5966,68.67626,0.3,68.89681,73.94003,69.98001,0.3,68.62831,0.3,249.50743,960.7125,1.0,20.736803,250.61299,0.008681228,960.7125,1712.923
17794,20935080.0,55.606705,68.88759,98.14362,98.14362,98.14362,67.62731,67.62731,120.58077,55.607037,68.857864,0.3,69.04848,73.94003,69.98001,0.3,68.8371,0.3,250.02286,960.652,1.0,20.736795,250.61295,0.008693256,960.652,1712.8606
17796,20935200.0,55.618683,69.10072,98.14511,98.14511,98.14511,67.627304,67.627304,120.580765,55.61901,69.06128,0.3,69.22728,73.94003,69.98001,0.3,69.07144,0.3,250.82309,960.59033,1.0,20.736795,250.61295,0.008714602,960.59033,1712.7507
17799,20935320.0,55.632305,69.282,98.146706,98.146706,98.146706,67.6273,67.6273,120.58074,55.63269,69.23492,0.3,69.37268,73.94003,69.98001,0.3,69.27051,0.3,251.91393,960.52716,1.0,20.736788,250.61288,0.008745366,960.52716,1712.6381
17801,20935440.0,55.64747,69.48705,98.14824,98.14824,98.14824,67.6273,67.6273,120.58074,55.647903,69.432556,0.3,69.5466,73.94003,69.98001,0.3,69.49431,0.3,253.27357,960.4641,1.0,20.736786,250.61288,0.00878488,960.4641,1712.5256
17803,20935500.0,55.65554,69.57231,98.14901,98.14901,98.14901,67.62729,67.62729,120.58073,55.655983,69.51309,0.3,69.61455,73.94003,69.98001,0.3,69.58742,0.3,254.04533,960.43286,1.0,20.736782,250.61287,0.008807634,960.43286,1712.4698
17804,20935560.0,55.66411,69.6586,98.14978,98.14978,98.14978,67.62727,67.62727,120.58071,55.66455,69.596695,0.3,69.68437,73.94003,69.98001,0.3,69.682495,0.3,254.89725,960.40106,1.0,20.736776,250.61281,0.008832936,960.40106,1712.4132
17807,20935680.0,55.682182,69.855255,98.15131,98.15131,98.15131,67.62728,67.62728,120.58072,55.68268,69.78758,0.3,69.85268,73.94003,69.98001,0.3,69.895744,0.3,256.77524,960.33887,1.0,20.736776,250.61284,0.008889187,960.33887,1712.3024
17808,20935800.0,55.70152,70.01797,98.1528,98.1528,98.1528,67.627266,67.627266,120.58069,55.70207,69.94326,0.3,69.98336,73.94003,69.98001,0.3,70.07411,0.3,258.88635,960.27783,1.0,20.736769,250.61278,0.008952933,960.27783,1712.1935
17811,20935920.0,55.722393,70.20748,98.15423,98.15423,98.15423,67.627266,67.627266,120.58069,55.722942,70.127945,0.3,70.147,73.94003,69.98001,0.3,70.27867,0.3,261.25165,960.2177,1.0,20.736767,250.61278,0.0090247495,960.2177,1712.0863
17813,20936040.0,55.744366,70.36508,98.155655,98.155655,98.155655,67.62725,67.62725,120.580666,55.744972,70.284225,0.3,70.27214,73.94003,69.98001,0.3,70.449615,0.3,263.8284,960.15936,1.0,20.736746,250.61273,0.009103306,960.15936,1711.9823
17815,20936100.0,55.755737,70.45528,98.15637,98.15637,98.15637,67.62725,67.62725,120.580666,55.75634,70.37315,0.3,70.351074,73.94003,69.98001,0.3,70.54701,0.3,265.1818,960.1313,1.0,20.736757,250.61273,0.009144606,960.1313,1711.9323
17816,20936160.0,55.7676,70.54619,98.15703,98.15703,97.955376,67.62725,67.62725,120.58066,55.76826,70.46138,0.3,70.430115,73.94003,69.98001,0.3,70.644135,0.3,266.6134,960.10315,1.0,20.73676,250.6127,0.009188365,960.10315,1703.3787
17818,20936280.0,55.791992,70.69231,98.15835,98.14379,97.33487,67.627235,67.627235,120.58064,55.79265,70.60129,0.3,70.54932,73.94003,69.98001,0.3,70.802826,0.3,269.59644,960.04895,1.0,20.736752,250.61269,0.0092796255,960.04895,1679.3892
17822,20936400.0,55.817425,70.86073,97.989876,97.65446,96.527374,67.627235,67.627235,120.58064,55.818085,70.772064,0.3,70.70132,73.94003,69.98001,0.3,70.978836,0.3,272.76428,955.8388,1.0,20.736752,250.61269,0.0093766,948.75256,1647.9784
17823,20936520.0,55.843903,70.99108,97.30921,97.02593,95.53476,67.62722,67.62722,120.58062,55.844616,70.90193,0.3,70.81102,73.94003,69.98001,0.3,71.116486,0.3,276.104,941.13983,1.0,20.736744,250.61263,0.009478829,935.0659,1609.4797
17825,20936640.0,55.87137,71.1411,96.44163,96.22333,94.26907,67.62723,67.62723,120.58062,55.87208,71.06024,0.3,70.95213,73.94003,69.98001,0.3,71.26805,0.3,279.60245,922.2321,1.0,20.736744,250.61263,0.00958585,917.5712,1560.3634
17827,20936700.0,55.885265,71.196365,95.95108,95.77481,93.541565,67.62722,67.62722,120.58061,55.886032,71.116714,0.3,71.00042,73.94003,69.98001,0.3,71.32385,0.3,281.3897,911.5794,1.0,20.736742,250.61263,0.009640481,907.83386,1532.1927
17828,20936760.0,55.89971,71.25003,95.39787,95.27345,92.71539,67.62721,67.62721,120.580605,55.900482,71.17439,0.3,71.04909,73.94003,69.98001,0.3,71.37785,0.3,283.24615,899.5521,1.0,20.736738,250.61261,0.009697189,896.9362,1500.187
17830,20936880.0,55.928936,71.375656,94.06885,94.07599,90.731705,67.62722,67.62722,120.580605,55.929703,71.31628,0.3,71.1768,73.94003,69.98001,0.3,71.49667,0.3,287.02148,870.6379,1.0,20.73674,250.61261,0.009812374,870.8829,1423.2852
17832,20937000.0,55.958817,71.45525,92.46117,92.65502,88.274826,67.627205,67.627205,120.58058,55.95964,71.41037,0.3,71.25745,73.94003,69.98001,0.3,71.5672,0.3,290.8957,835.73334,1.0,20.736734,250.61258,0.009930347,840.0463,1328.1666
17836,20937120.0,55.989746,71.547104,90.36849,90.83464,85.05507,67.62721,67.62721,120.5806,55.99057,71.53111,0.3,71.367966,73.94003,69.98001,0.3,71.639114,0.3,294.9112,790.2293,1.0,20.736736,250.61261,0.010052342,800.4719,1203.3665
17837,20937240.0,56.021164,71.58484,87.76468,88.62716,80.97271,67.627205,67.627205,120.580574,56.022045,71.59923,0.3,71.4279,73.94003,69.98001,0.3,71.65097,0.3,298.99725,733.6962,1.0,20.736732,250.61258,0.010176151,752.5772,1045.3047
17839,20937300.0,56.036987,71.608734,86.171936,87.30111,78.47854,67.62721,67.62721,120.5806,56.037865,71.646805,0.3,71.47267,73.94003,69.98001,0.3,71.65642,0.3,301.0496,699.0225,1.0,20.736734,250.61258,0.010238202,723.7225,948.5359
17840,20937360.0,56.0533,71.62456,84.2975,85.762314,75.56579,67.62721,67.62721,120.5806,56.054123,71.68855,0.3,71.51348,73.94003,69.98001,0.3,71.64873,0.3,303.15836,658.2729,1.0,20.736736,250.61261,0.010301858,690.29297,835.7704
17842,20937480.0,56.08593,71.59741,79.76218,82.15407,69.46854,67.627205,67.627205,120.58058,56.086807,71.717224,0.3,71.543144,73.94003,69.98001,0.3,71.56781,0.3,307.37982,559.7128,1.0,20.736734,250.61258,0.010428966,611.9648,601.46204
17844,20937600.0,56.118942,71.56325,73.47921,77.30542,61.1537,67.62719,67.62719,120.58054,56.11988,71.762375,0.3,71.59105,73.94003,69.98001,0.3,71.46036,0.3,311.62668,423.1328,1.0,20.73671,250.6125,0.010556376,506.43835,271.8068
17847,20937720.0,56.154156,71.46887,65.74374,71.06947,53.661415,67.62721,67.62721,120.5806,56.155144,71.78644,0.3,71.60549,73.94003,69.98001,0.3,71.26123,0.3,316.0139,255.26012,1.0,20.736656,250.61258,0.01068655,371.4548,0.0
17849,20937840.0,56.19255,71.375275,53.65916,62.90152,53.663063,67.627235,67.627235,120.580635,56.193596,71.75496,0.3,71.62076,73.94003,69.98001,0.3,71.09094,0.3,320.60617,0.0,1.0,20.736748,250.61266,0.0108209485,191.22362,0.0
17851,20937900.0,56.21277,71.30721,53.66394,53.545837,53.66394,67.627235,67.627235,120.58064,56.213867,71.71184,0.3,71.587036,73.94003,69.98001,0.3,70.99367,0.3,322.97125,0.0,1.0,20.736752,250.61269,0.010889672,0.0,0.0
17852,20937960.0,56.23419,71.236626,53.66493,53.669106,53.66493,67.62724,67.62724,120.58065,56.235344,71.67026,0.3,71.54479,73.94003,69.98001,0.3,70.89742,0.3,325.44354,0.0,1.0,20.736753,250.6127,0.010961173,0.0,0.0
17854,20938080.0,56.27896,71.1355,53.667015,53.66707,53.667015,67.627266,67.627266,120.580696,56.280224,71.62362,0.3,71.4986,73.94003,69.98001,0.3,70.74927,0.3,330.52512,0.0,1.0,20.736769,250.61278,0.011107148,0.0,0.0
17856,20938200.0,56.32664,71.00619,53.669266,53.669266,53.669266,67.62728,67.62728,120.58072,56.328014,71.54534,0.3,71.42015,73.94003,69.98001,0.3,70.57228,0.3,335.82318,0.0,1.0,20.736778,250.61284,0.011258043,0.0,0.0
17859,20938320.0,56.377785,70.91692,53.671684,53.671684,53.671684,67.62731,67.62731,120.58078,56.37921,71.50354,0.3,71.37901,73.94003,69.98001,0.3,70.44259,0.3,341.41302,0.0,1.0,20.736797,250.61296,0.011415943,0.0,0.0
17861,20938440.0,56.431618,70.79739,53.674103,53.674103,53.674103,67.62734,67.62734,120.58083,56.433098,71.430534,0.3,71.306114,73.94003,69.98001,0.3,70.27933,0.3,347.21326,0.0,1.0,20.736813,250.61304,0.011578481,0.0,0.0
17863,20938500.0,56.4593,70.758446,53.675365,53.675365,53.675365,67.627365,67.627365,120.58087,56.46084,71.4129,0.3,71.288536,73.94003,69.98001,0.3,70.22385,0.3,350.17203,0.0,1.0,20.736826,250.61311,0.011660913,0.0,0.0
17864,20938560.0,56.48825,70.71977,53.67663,53.67663,53.67663,67.62739,67.62739,120.5809,56.489845,71.393456,0.3,71.26991,73.94003,69.98001,0.3,70.16777,0.3,353.24573,0.0,1.0,20.736837,250.61319,0.011746218,0.0,0.0
17867,20938680.0,56.54763,70.609634,53.679153,53.679153,53.679153,67.62742,67.62742,120.580956,56.54933,71.3255,0.3,71.20229,73.94003,69.98001,0.3,70.01781,0.3,359.50552,0.0,1.0,20.736855,250.6133,0.011918952,0.0,0.0
17868,20938800.0,56.60943,70.54245,53.681625,53.681625,53.681625,67.627464,67.627464,120.58105,56.61113,71.292656,0.3,71.17021,73.94003,69.98001,0.3,69.92261,0.3,365.95593,0.0,1.0,20.736883,250.61345,0.012095612,0.0,0.0
17871,20938920.0,56.67436,70.440445,53.684155,53.684155,53.684155,67.627495,67.627495,120.58111,56.676117,71.22905,0.3,71.10721,73.94003,69.98001,0.3,69.78439,0.3,372.68515,0.0,1.0,20.736906,250.61359,0.012278534,0.0,0.0
17873,20939040.0,56.741486,70.38228,53.68657,53.68657,53.68657,67.62754,67.62754,120.581184,56.743298,71.200424,0.3,71.07854,73.94003,69.98001,0.3,69.70348,0.3,379.59277,0.0,1.0,20.736938,250.61374,0.012464909,0.0,0.0
17875,20939100.0,56.775597,70.335526,53.687782,53.687782,53.687782,67.62758,67.62758,120.581245,56.777466,71.170105,0.3,71.04892,73.94003,69.98001,0.3,69.63971,0.3,383.08987,0.0,1.0,20.73695,250.61385,0.012558751,0.0,0.0
17876,20939160.0,56.810974,70.28845,53.688988,53.688988,53.688988,67.627594,67.627594,120.58128,56.812897,71.141045,0.3,71.01992,73.94003,69.98001,0.3,69.57698,0.3,386.70374,0.0,1.0,20.736961,250.61392,0.01265535,0.0,0.0
17878,20939280.0,56.882824,70.23868,53.691353,53.691353,53.691353,67.62764,67.62764,120.58136,56.884804,71.11479,0.3,70.99454,73.94003,69.98001,0.3,69.509735,0.3,394.06332,0.0,1.0,20.736996,250.61407,0.012850242,0.0,0.0
17882,20939400.0,56.95687,70.16777,53.693657,53.693657,61.292625,67.6277,67.6277,120.58146,56.95896,71.05887,0.3,70.93967,73.94003,69.98001,0.3,69.42635,0.3,401.57596,0.0,1.0,20.737022,250.61427,0.013049107,0.0,299.23065
17883,20939520.0,57.03312,70.17436,53.695854,53.695854,65.29654,67.627754,67.627754,120.58157,57.035202,71.03491,0.3,70.917145,73.94003,69.98001,0.3,69.465515,0.3,409.27786,0.0,1.0,20.737057,250.61449,0.013250914,0.0,448.66214
17885,20939640.0,57.111397,70.15607,53.697887,53.697887,67.73407,67.62781,67.62781,120.58166,57.113537,70.98241,0.3,70.86572,73.94003,69.98001,0.3,69.47739,0.3,417.14438,0.0,1.0,20.737087,250.61467,0.013455489,0.0,541.78937
17887,20939700.0,57.15089,70.17255,53.698875,53.698875,68.57436,67.62784,67.62784,120.5817,57.153088,70.97252,0.3,70.85628,73.94003,69.98001,0.3,69.521164,0.3,421.0982,0.0,1.0,20.737104,250.61475,0.0135577265,0.0,573.5201
17888,20939760.0,57.191597,70.19194,53.69981,53.69981,69.29089,67.62787,67.62787,120.58177,57.193848,70.96103,0.3,70.84584,73.94003,69.98001,0.3,69.56885,0.3,425.1663,0.0,1.0,20.737123,250.61487,0.013662514,0.0,600.7582
17890,20939880.0,57.273773,70.197044,53.701622,53.701622,70.68072,67.62792,67.62792,120.58186,57.276024,70.92857,0.3,70.7975,73.94003,69.98001,0.3,69.614716,0.3,433.33585,0.0,1.0,20.737078,250.61505,0.013871768,0.0,654.0769
17892,20940000.0,57.35727,70.2489,53.703217,53.703217,71.443054,67.627975,67.627975,120.58196,57.35963,70.908905,0.3,70.78009,73.94003,69.98001,0.3,69.73287,0.3,441.60168,0.0,1.0,20.737188,250.61523,0.014081792,0.0,682.54645
17896,20940120.0,57.443344,70.26164,53.704697,53.704697,72.05296,67.62803,67.62803,120.58205,57.44571,70.86177,0.3,70.734436,73.94003,69.98001,0.3,69.79675,0.3,450.07742,0.0,1.0,20.737217,250.61542,0.014295514,0.0,705.8753
17897,20940240.0,57.530632,70.32124,53.70607,53.70607,72.025444,67.62808,67.62808,120.582146,57.53305,70.84453,0.3,70.71912,73.94003,69.98001,0.3,69.927055,0.3,458.6337,0.0,1.0,20.73725,250.6156,0.014509588,0.0,703.9727
17899,20940300.0,57.574413,70.329155,53.706676,53.706676,71.968704,67.628105,67.628105,120.58219,57.576885,70.82189,0.3,70.69731,73.94003,69.98001,0.3,69.95903,0.3,462.91284,0.0,1.0,20.737263,250.61568,0.014616026,0.0,701.8906
17900,20940360.0,57.619457,70.3369,53.707283,53.707283,71.847305,67.62813,67.62813,120.58223,57.62193,70.80031,0.3,70.67621,73.94003,69.98001,0.3,69.99286,0.3,467.30627,0.0,1.0,20.737276,250.61575,0.0147248,0.0,697.0491
17902,20940480.0,57.709763,70.39672,53.708435,53.708435,71.05425,67.628174,67.628174,120.582306,57.712234,70.785416,0.3,70.66281,73.94003,69.98001,0.3,70.12019,0.3,476.1192,0.0,1.0,20.737307,250.6159,0.014941657,0.0,665.74994
17904,20940600.0,57.80095,70.40793,53.70948,53.70948,70.16617,67.62821,67.62821,120.58238,57.80348,70.74356,0.3,70.62244,73.94003,69.98001,0.3,70.17464,0.3,484.99982,0.0,1.0,20.737328,250.61606,0.015158725,0.0,631.61115
17907,20940720.0,57.894333,70.46149,53.71041,53.71041,68.687744,67.62826,67.62826,120.58246,57.89692,70.72961,0.3,70.61063,73.94003,69.98001,0.3,70.288345,0.3,494.06198,0.0,1.0,20.737352,250.61621,0.015378523,0.0,573.97925
17909,20940840.0,57.988487,70.477196,53.71118,53.71118,67.13054,67.622856,67.622856,120.57282,57.991127,70.71972,0.3,70.57234,73.94003,69.98001,0.3,70.32179,0.3,503.1618,0.0,1.0,20.73612,250.59683,0.01559755,0.0,514.0674
17911,20940900.0,58.035564,70.49049,53.71151,53.71151,66.04289,67.628296,67.628296,120.58253,58.038147,70.7139,0.3,70.56772,73.94003,69.98001,0.3,70.367935,0.3,507.70712,0.0,1.0,20.737331,250.61635,0.015706288,0.0,471.4779
17912,20940960.0,58.083794,70.51004,53.711838,53.711838,64.6328,67.62831,67.62831,120.58256,58.086433,70.70659,0.3,70.562225,73.94003,69.98001,0.3,70.40892,0.3,512.3528,0.0,1.0,20.73739,250.6164,0.01581702,0.0,416.46246
17914,20941080.0,58.18009,70.48999,53.712387,53.712387,60.943756,67.62831,67.62831,120.58255,58.182724,70.66814,0.3,70.52581,73.94003,69.98001,0.3,70.40007,0.3,521.60706,0.0,1.0,20.737389,250.6164,0.016036324,0.0,272.9251
17916,20941200.0,58.27688,70.492905,53.71283,53.71283,53.86164,67.62834,67.62834,120.5826,58.27952,70.65682,0.3,70.517296,73.94003,69.98001,0.3,70.414795,0.3,530.8778,0.0,1.0,20.737404,250.6165,0.016254334,0.0,0.0
17919,20941320.0,58.37938,70.44918,53.713707,53.713707,53.71376,67.62834,67.62834,120.5826,58.382294,70.64128,0.3,70.49994,73.94003,69.98001,0.3,70.34624,0.3,540.5984,0.0,1.0,20.737404,250.6165,0.016479801,0.0,0.0
17921,20941440.0,58.490067,70.45593,53.716454,53.716454,53.716454,67.62834,67.62834,120.5826,58.493256,70.64517,0.3,70.50697,73.94003,69.98001,0.3,70.35701,0.3,551.22766,0.0,1.0,20.737404,250.6165,0.0167256,0.0,0.0
17923,20941500.0,58.547913,70.43627,53.71843,53.71843,53.71843,67.62832,67.62832,120.582565,58.551155,70.635284,0.3,70.49823,73.94003,69.98001,0.3,70.32564,0.3,556.8483,0.0,1.0,20.737392,250.61642,0.016855597,0.0,0.0
17924,20941560.0,58.608776,70.41644,53.720795,53.720795,53.720795,67.62832,67.62832,120.582565,58.61213,70.62656,0.3,70.490326,73.94003,69.98001,0.3,70.296036,0.3,562.81287,0.0,1.0,20.737392,250.61642,0.016993554,0.0,0.0
17927,20941680.0,58.734734,70.43083,53.726395,53.726395,53.726395,67.628296,67.628296,120.58253,58.738304,70.631775,0.3,70.49867,73.94003,69.98001,0.3,70.31993,0.3,575.305,0.0,1.0,20.73738,250.61635,0.017282419,0.0,0.0
17928,20941800.0,58.86657,70.3988,53.73271,53.73271,53.73271,67.62831,67.62831,120.58256,58.870308,70.62457,0.3,70.483185,73.94003,69.98001,0.3,70.26697,0.3,588.60913,0.0,1.0,20.73729,250.61642,0.017589288,0.0,0.0
17931,20941920.0,59.0056,70.419846,53.740074,53.740074,53.740074,67.62819,67.62819,120.582344,59.009445,70.631226,0.3,70.49242,73.94003,69.98001,0.3,70.30251,0.3,603.05817,0.0,1.0,20.737322,250.61598,0.017921051,0.0,0.0
17933,20942040.0,59.149086,70.390015,53.74804,53.74804,53.74804,67.62812,67.62812,120.582214,59.15309,70.61386,0.3,70.47786,73.94003,69.98001,0.3,70.25731,0.3,618.31244,0.0,1.0,20.737278,250.61572,0.01827207,0.0,0.0
17935,20942100.0,59.221813,70.403534,53.751995,53.751995,53.751995,67.62808,67.62808,120.58214,59.225933,70.618095,0.3,70.48329,73.94003,69.98001,0.3,70.28169,0.3,626.13947,0.0,1.0,20.737255,250.6156,0.018451873,0.0,0.0
17936,20942160.0,59.297012,70.4193,53.756058,53.756058,53.756058,67.62804,67.62804,120.582054,59.301132,70.62084,0.3,70.48796,73.94003,69.98001,0.3,70.30757,0.3,634.2887,0.0,1.0,20.737228,250.61543,0.01863883,0.0,0.0
17938,20942280.0,59.44868,70.395676,53.763863,53.763863,53.763863,67.62792,67.62792,120.58186,59.45291,70.60458,0.3,70.47445,73.94003,69.98001,0.3,70.27269,0.3,650.9,0.0,1.0,20.737165,250.61505,0.019019075,0.0,0.0
17942,20942400.0,59.603313,70.43259,53.77133,53.77133,53.77133,67.627815,67.627815,120.58166,59.60765,70.61282,0.3,70.485214,73.94003,69.98001,0.3,70.33635,0.3,668.05444,0.0,1.0,20.737099,250.61467,0.019410437,0.0,0.0
17943,20942520.0,59.760307,70.414185,53.77825,53.77825,53.77825,67.62768,67.62768,120.58142,59.76465,70.59777,0.3,70.47264,73.94003,69.98001,0.3,70.31015,0.3,685.6549,0.0,1.0,20.73702,250.6142,0.019810472,0.0,0.0
17945,20942640.0,59.918896,70.457535,53.784515,53.784515,53.784515,67.62754,67.62754,120.58119,59.923233,70.60651,0.3,70.48406,73.94003,69.98001,0.3,70.38568,0.3,703.6001,0.0,1.0,20.736944,250.61377,0.020216677,0.0,0.0
17947,20942700.0,59.99778,70.45083,53.787315,53.787315,53.787315,67.62747,67.62747,120.58107,60.002174,70.598755,0.3,70.4778,73.94003,69.98001,0.3,70.37546,0.3,712.58246,0.0,1.0,20.736902,250.61351,0.02041934,0.0,0.0
17948,20942760.0,60.07831,70.44391,53.79001,53.79001,53.79001,67.6274,67.6274,120.580925,60.082703,70.59271,0.3,70.47237,73.94003,69.98001,0.3,70.36745,0.3,721.7848,0.0,1.0,20.736856,250.61325,0.020626495,0.0,0.0
17950,20942880.0,60.237938,70.493454,53.794567,53.794567,53.794567,67.62726,67.62726,120.58069,60.242332,70.602325,0.3,70.48434,73.94003,69.98001,0.3,70.45445,0.3,740.10046,0.0,1.0,20.736774,250.61276,0.02103735,0.0,0.0
17952,20943000.0,60.39631,70.48428,53.798138,53.798138,53.798138,67.62712,67.62712,120.58042,60.400703,70.58986,0.3,70.473404,73.94003,69.98001,0.3,70.4438,0.3,758.34796,0.0,1.0,20.736687,250.61224,0.021444682,0.0,0.0
17956,20943120.0,60.554947,70.53966,53.800667,53.800667,53.800667,67.62698,67.62698,120.580185,60.559288,70.60052,0.3,70.48587,73.94003,69.98001,0.3,70.54158,0.3,776.6765,0.0,1.0,20.736609,250.6118,0.02185174,0.0,0.0
17957,20943240.0,60.710846,70.5346,53.802094,53.802094,53.802094,67.62684,67.62684,120.57994,60.71513,70.589096,0.3,70.4756,73.94003,69.98001,0.3,70.53801,0.3,794.7069,0.0,1.0,20.736526,250.61131,0.022250043,0.0,0.0
17959,20943300.0,60.787148,70.56421,53.80237,53.80237,53.80237,67.62678,67.62678,120.57982,60.791374,70.59585,0.3,70.48247,73.94003,69.98001,0.3,70.591675,0.3,803.522,0.0,1.0,20.736486,250.61108,0.022443969,0.0,0.0
17960,20943360.0,60.864105,70.59573,53.80237,53.80237,53.80237,67.626724,67.626724,120.57972,60.868332,70.60079,0.3,70.48862,73.94003,69.98001,0.3,70.646164,0.3,812.40924,0.0,1.0,20.736452,250.6109,0.022638923,0.0,0.0
17962,20943480.0,61.014015,70.594635,53.801434,53.801434,53.801434,67.626595,67.626595,120.579506,61.018135,70.590515,0.3,70.479004,73.94003,69.98001,0.3,70.64935,0.3,829.66437,0.0,1.0,20.736382,250.61046,0.023015762,0.0,0.0
17964,20943600.0,61.159195,70.660995,53.799294,53.799294,53.799294,67.62649,67.62649,120.57931,61.163155,70.602936,0.3,70.49242,73.94003,69.98001,0.3,70.7668,0.3,846.2736,0.0,1.0,20.736315,250.6101,0.023376254,0.0,0.0
17967,20943720.0,61.30092,70.66385,53.795883,53.795883,53.795883,67.62639,67.62639,120.579124,61.30471,70.59349,0.3,70.48351,73.94003,69.98001,0.3,70.7769,0.3,862.35144,0.0,1.0,20.736254,250.60974,0.02372289,0.0,0.0
17970,20943840.0,61.436493,70.73581,53.791214,53.791214,53.791214,67.62629,67.62629,120.57895,61.440117,70.606674,0.3,70.49736,73.94003,69.98001,0.3,70.9044,0.3,877.54095,0.0,1.0,20.736197,250.6094,0.024047976,0.0,0.0
17971,20943900.0,61.501366,70.73944,53.788414,53.788414,53.788414,67.62625,67.62625,120.57888,61.504936,70.601395,0.3,70.49274,73.94003,69.98001,0.3,70.911705,0.3,884.72595,0.0,1.0,20.736172,250.60925,0.024200825,0.0,0.0
17972,20943960.0,61.565857,70.74295,53.78523,53.78523,53.78523,67.62621,67.62621,120.57881,61.569317,70.5981,0.3,70.48895,73.94003,69.98001,0.3,70.92192,0.3,891.7991,0.0,1.0,20.736149,250.60913,0.02435063,0.0,0.0
17974,20944080.0,61.6883,70.82085,53.777977,53.777977,53.777977,67.62613,67.62613,120.57866,61.691597,70.61189,0.3,70.503235,73.94003,69.98001,0.3,71.06035,0.3,905.00397,0.0,1.0,20.7361,250.60884,0.024628272,0.0,0.0
