,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
17976,20944200.0,61.802612,70.83123,53.769463,53.769463,53.769463,67.62607,67.62607,120.57856,61.805687,70.604034,0.3,70.49538,73.94003,69.98001,0.3,71.08325,0.3,916.97974,0.0,1.0,20.736063,250.60864,0.024877205,0.0,0.0
17979,20944320.0,61.909676,70.91402,53.75952,53.75952,53.75952,67.62601,67.62601,120.57844,61.912476,70.618256,0.3,70.50993,73.94003,69.98001,0.3,71.230804,0.3,927.7695,0.0,1.0,20.736023,250.6084,0.025098253,0.0,0.0
17981,20944440.0,62.00718,70.92731,53.748314,53.748314,53.748314,67.62595,67.62595,120.57836,62.009705,70.6109,0.3,70.50252,73.94003,69.98001,0.3,71.25871,0.3,937.0891,0.0,1.0,20.735996,250.60825,0.025285475,0.0,0.0
17983,20944500.0,62.05189,70.96971,53.742325,53.742325,53.742325,67.62593,67.62593,120.578316,62.054306,70.61914,0.3,70.510315,73.94003,69.98001,0.3,71.33583,0.3,941.1436,0.0,1.0,20.735981,250.60817,0.025365302,0.0,0.0
17984,20944560.0,62.094902,71.01431,53.735847,53.735847,53.735847,67.62591,67.62591,120.57826,62.09721,70.625565,0.3,70.51735,73.94003,69.98001,0.3,71.41378,0.3,944.87384,0.0,1.0,20.735968,250.60806,0.025437443,0.0,0.0
17986,20944680.0,62.17219,71.0302,53.722,53.722,53.722,67.62588,67.62588,120.57822,62.17417,70.618645,0.3,70.510376,73.94003,69.98001,0.3,71.445915,0.3,951.0059,0.0,1.0,20.735949,250.60799,0.02555161,0.0,0.0
17988,20944800.0,62.23811,71.12056,53.706894,53.706894,53.706894,67.62585,67.62585,120.578156,62.2397,70.63353,0.3,70.52542,73.94003,69.98001,0.3,71.60692,0.3,955.3533,0.0,1.0,20.73593,250.60786,0.025625177,0.0,0.0
17991,20944920.0,62.29837,71.13901,53.690964,53.690964,53.690964,67.62583,67.62583,120.57813,62.30002,70.627045,0.3,70.51883,73.94003,69.98001,0.3,71.64328,0.3,958.3074,0.0,1.0,20.73592,250.6078,0.025662806,0.0,0.0
17993,20945040.0,62.358353,71.23311,53.67619,53.67619,53.67619,67.62581,67.62581,120.57809,62.36,70.64221,0.3,70.534164,73.94003,69.98001,0.3,71.810936,0.3,960.6564,0.0,1.0,20.735905,250.60773,0.025681427,0.0,0.0
17995,20945100.0,62.388073,71.24333,53.66938,53.66938,53.66938,67.6258,67.6258,120.57807,62.38972,70.638145,0.3,70.53053,73.94003,69.98001,0.3,71.8289,0.3,961.6354,0.0,1.0,20.7359,250.60771,0.025684824,0.0,0.0
17996,20945160.0,62.418343,71.252945,53.662674,53.662674,53.662674,67.62579,67.62579,120.578064,62.41999,70.636,0.3,70.52785,73.94003,69.98001,0.3,71.84939,0.3,962.5167,0.0,1.0,20.735899,250.60768,0.025684599,0.0,0.0
17998,20945280.0,62.47838,71.350006,53.65026,53.65026,53.65026,67.62578,67.62578,120.57803,62.480026,70.65133,0.3,70.543335,73.94003,69.98001,0.3,72.02215,0.3,963.93823,0.0,1.0,20.735888,250.60764,0.025673885,0.0,0.0
18001,20945400.0,62.53837,71.37137,53.638947,53.638947,53.638947,67.62577,67.62577,120.57802,62.540016,70.64545,0.3,70.5374,73.94003,69.98001,0.3,72.06296,0.3,964.97064,0.0,1.0,20.735884,250.6076,0.025650838,0.0,0.0
18004,20945520.0,62.59835,71.47118,53.628674,53.628674,53.628674,67.625755,67.625755,120.577995,62.6,70.66127,0.3,70.553116,73.94003,69.98001,0.3,72.24045,0.3,965.6613,0.0,1.0,20.735874,250.60756,0.025616938,0.0,0.0
18005,20945640.0,62.658394,71.49376,53.619335,53.619335,53.619335,67.625755,67.625755,120.57799,62.659985,70.65567,0.3,70.54751,73.94003,69.98001,0.3,72.28296,0.3,966.05756,0.0,1.0,20.735872,250.60756,0.025573658,0.0,0.0
18007,20945700.0,62.688057,71.54358,53.615105,53.615105,53.615105,67.62575,67.62575,120.57798,62.689705,70.66451,0.3,70.55586,73.94003,69.98001,0.3,72.373276,0.3,966.1588,0.0,1.0,20.73587,250.60753,0.025549188,0.0,0.0
18008,20945760.0,62.718376,71.595764,53.61104,53.61104,53.61104,67.62575,67.62575,120.57797,62.720024,70.67154,0.3,70.56344,73.94003,69.98001,0.3,72.464294,0.3,966.31854,0.0,1.0,20.735867,250.6075,0.025522953,0.0,0.0
18010,20945880.0,62.778362,71.6195,53.605053,53.605053,53.605053,67.62575,67.62575,120.57797,62.78001,70.666275,0.3,70.55817,73.94003,69.98001,0.3,72.508514,0.3,967.44385,0.0,1.0,20.735867,250.6075,0.025480814,0.0,0.0
18012,20946000.0,62.838074,71.723206,53.600716,53.600716,53.600716,67.625725,67.625725,120.57796,62.83972,70.68231,0.3,70.57431,73.94003,69.98001,0.3,72.692535,0.3,968.68896,0.0,1.0,20.73586,250.60748,0.025444718,0.0,0.0
18015,20946120.0,62.898388,71.748474,53.596924,53.596924,53.596924,67.62573,67.62573,120.577965,62.900036,70.67742,0.3,70.56943,73.94003,69.98001,0.3,72.73906,0.3,969.88495,0.0,1.0,20.735863,250.60748,0.025406096,0.0,0.0
18018,20946240.0,62.958374,71.85472,53.593735,53.593735,53.593735,67.625725,67.625725,120.57795,62.960022,70.69374,0.3,70.585846,73.94003,69.98001,0.3,72.92726,0.3,971.0464,0.0,1.0,20.735859,250.60745,0.02536659,0.0,0.0
18019,20946300.0,62.98809,71.867905,53.59236,53.59236,53.59236,67.62573,67.62573,120.57796,62.98974,70.690445,0.3,70.5831,73.94003,69.98001,0.3,72.949394,0.3,971.62024,0.0,1.0,20.73586,250.60748,0.02534694,0.0,0.0
18020,20946360.0,63.018356,71.88031,53.591103,53.591103,53.591103,67.62573,67.62573,120.57796,63.020004,70.68912,0.3,70.58129,73.94003,69.98001,0.3,72.974,0.3,972.2097,0.0,1.0,20.73586,250.60748,0.025327029,0.0,0.0
18022,20946480.0,63.078346,71.98825,53.589066,53.589066,53.589066,67.625725,67.625725,120.57795,63.079994,70.70571,0.3,70.59793,73.94003,69.98001,0.3,73.165,0.3,973.4053,0.0,1.0,20.735857,250.60745,0.025288401,0.0,0.0
18024,20946600.0,63.138054,72.014404,53.587585,53.587585,53.587585,67.625725,67.625725,120.57796,63.1397,70.70137,0.3,70.593704,73.94003,69.98001,0.3,73.212296,0.3,974.65753,0.0,1.0,20.73586,250.60748,0.025251871,0.0,0.0
18027,20946720.0,63.19837,72.12405,53.586594,53.586594,53.586594,67.625725,67.625725,120.57795,63.20002,70.718346,0.3,70.610565,73.94003,69.98001,0.3,73.40593,0.3,976.0157,0.0,1.0,20.735857,250.60745,0.025217904,0.0,0.0
18029,20946840.0,63.258354,72.15085,53.586212,53.586212,53.586212,67.625725,67.625725,120.57796,63.260002,70.71434,0.3,70.60661,73.94003,69.98001,0.3,73.454056,0.3,977.4918,0.0,1.0,20.735859,250.60748,0.025187984,0.0,0.0
18031,20946900.0,63.28807,72.20502,53.586212,53.586212,53.586212,67.625725,67.625725,120.57796,63.28972,70.723724,0.3,70.61557,73.94003,69.98001,0.3,73.55156,0.3,978.2781,0.0,1.0,20.735859,250.60748,0.025174895,0.0,0.0
18033,20946960.0,63.31834,72.26165,53.58632,53.58632,53.58632,67.625725,67.625725,120.57794,63.31999,70.73131,0.3,70.6237,73.94003,69.98001,0.3,73.64961,0.3,979.12286,0.0,1.0,20.735857,250.60745,0.025162905,0.0,0.0
18034,20947080.0,63.37838,72.28884,53.586983,53.586983,53.586983,67.625725,67.625725,120.57795,63.380028,70.72763,0.3,70.62007,73.94003,69.98001,0.3,73.69811,0.3,980.93976,0.0,1.0,20.735859,250.60748,0.02514363,0.0,0.0
18036,20947200.0,63.43809,72.4003,53.58819,53.58819,53.58819,67.62572,67.62572,120.57794,63.43974,70.74477,0.3,70.63732,73.94003,69.98001,0.3,73.89461,0.3,982.96313,0.0,1.0,20.735855,250.60745,0.025131157,0.0,0.0
18039,20947320.0,63.498352,72.42892,53.590164,53.590164,53.590164,67.62553,67.62553,120.66116,63.5,70.74142,0.3,70.634026,73.94003,69.98001,0.3,73.94437,0.30055413,985.4201,0.0,1.0,20.74598,250.68855,0.025129136,0.0,0.0
18041,20947440.0,63.55839,72.566025,53.610054,53.610054,53.610107,67.62087,67.62087,124.0115,63.559982,70.758995,0.3,70.6516,73.94003,69.98001,0.3,74.14141,0.3122482,996.617,0.0,1.0,21.234537,253.96135,0.025314376,0.0,0.0
18043,20947500.0,63.58811,72.59701,53.62741,53.62741,53.62741,67.620514,67.620514,126.34518,63.589703,70.75647,0.3,70.64968,73.94003,69.98001,0.3,74.16124,0.3170886,1005.5059,0.0,1.0,21.642626,256.24692,0.025497697,0.0,0.0
18044,20947560.0,63.61843,72.6237,53.641308,53.641308,53.641365,67.620514,67.620514,128.41188,63.620026,70.75592,0.3,70.64874,73.94003,69.98001,0.3,74.18173,0.32242933,1013.6867,0.0,1.0,22.016102,258.27158,0.02566385,0.0,0.0
18047,20947680.0,63.678474,72.78334,53.681572,53.681572,53.68174,67.6243,67.6243,135.25609,63.680008,70.77355,0.3,70.666824,73.94003,69.98001,0.3,74.36597,0.34262487,1037.6556,0.0,1.0,23.372078,264.9838,0.026161566,0.0,0.0
18048,20947800.0,63.738235,72.85239,53.728867,53.728867,53.729034,67.641846,67.641846,142.78271,63.739723,70.77069,0.3,70.664566,73.94003,69.98001,0.3,74.38718,0.36035573,1066.996,0.0,1.0,25.234625,272.39185,0.02681564,0.0,0.0
18051,20947920.0,63.798553,73.020584,53.78111,53.78111,53.781494,67.66381,67.66381,152.45941,63.800034,70.78844,0.3,70.68324,73.94003,69.98001,0.3,74.54971,0.38737205,1102.8022,0.0,1.0,27.747492,281.91473,0.02760922,0.0,0.0
18053,20948040.0,63.858593,73.084915,53.836098,53.836098,53.836426,67.69797,67.69797,162.38626,63.860023,70.78564,0.3,70.681656,73.94003,69.98001,0.3,74.54428,0.41078413,1142.949,0.0,1.0,30.763687,291.7069,0.028535696,0.0,0.0
18055,20948100.0,63.888313,73.1622,53.860703,53.860703,53.861145,67.714836,67.714836,167.64021,63.88974,70.79541,0.3,70.69159,73.94003,69.98001,0.3,74.61382,0.42580235,1163.617,0.0,1.0,32.403427,296.8871,0.029006327,0.0,0.0
18056,20948160.0,63.918633,73.2457,53.89196,53.89196,53.89251,67.734184,67.734184,173.9392,63.920006,70.80327,0.3,70.70088,73.94003,69.98001,0.3,74.67886,0.4422004,1188.2124,0.0,1.0,34.41376,303.09604,0.029571917,0.0,0.0
18058,20948280.0,63.97873,73.29013,53.94722,53.94722,53.947662,67.78064,67.78064,185.27164,63.979992,70.80047,0.3,70.69994,73.94003,69.98001,0.3,74.642166,0.46881777,1236.6208,0.0,1.0,38.519997,314.28967,0.030713439,0.0,0.0
18061,20948400.0,64.03877,73.43071,54.001053,54.001053,54.001717,67.82721,67.82721,197.7595,64.04003,70.81777,0.3,70.71972,73.94003,69.98001,0.3,74.74566,0.5022393,1289.0267,0.0,1.0,43.224663,326.61536,0.03194079,0.0,0.0
18064,20948520.0,64.09881,73.44417,54.051098,54.051098,54.051537,67.88237,67.88237,209.49316,64.10002,70.814255,0.3,70.719284,73.94003,69.98001,0.3,74.67535,0.5294901,1342.9344,0.0,1.0,48.25902,338.2195,0.033235837,0.0,0.0
18065,20948640.0,64.158844,73.55562,54.09614,54.09614,54.09675,67.93599,67.93599,221.86923,64.16,70.83128,0.3,70.73944,73.94003,69.98001,0.3,74.74698,0.5623382,1398.8689,0.0,1.0,53.77245,350.44983,0.034569032,0.0,0.0
18067,20948700.0,64.18857,73.54968,54.118828,54.118828,54.119324,67.96601,67.96601,227.8307,64.18972,70.82876,0.3,70.738945,73.94003,69.98001,0.3,74.69765,0.5754882,1427.5542,0.0,1.0,56.67675,356.3496,0.03526552,0.0,0.0
18068,20948760.0,64.21889,73.534805,54.134594,54.134594,54.134926,67.99683,67.99683,233.01544,64.219986,70.82771,0.3,70.73938,73.94003,69.98001,0.3,74.64596,0.58784574,1454.3911,0.0,1.0,59.414417,361.48987,0.03592324,0.0,0.0
18070,20948880.0,64.27893,73.61709,54.16706,54.16706,54.167553,68.0548,68.0548,244.40979,64.28003,70.84447,0.3,70.75982,73.94003,69.98001,0.3,74.69188,0.6180402,1510.5913,0.0,1.0,65.37044,372.7672,0.03728433,0.0,0.0
18072,20949000.0,64.33864,73.56424,54.192383,54.192383,54.192547,68.11875,68.11875,254.18936,64.33974,70.84073,0.3,70.76004,73.94003,69.98001,0.3,74.56658,0.6398473,1564.8218,0.0,1.0,71.19682,382.47473,0.03863029,0.0,0.0
18077,20949120.0,64.39896,73.62077,54.211334,54.211334,54.211716,68.179375,68.179375,263.98978,64.399994,70.85721,0.3,70.78058,73.94003,69.98001,0.3,74.592514,0.66588455,1618.9548,0.0,1.0,77.186424,392.19553,0.039965246,0.0,0.0
18079,20949240.0,71.79006,73.52821,54.973183,54.973183,54.97126,68.25573,68.25573,272.08057,64.459984,70.85661,0.3,70.78349,73.94003,69.98001,0.3,74.45979,0.6834469,2470.741,0.0,0.3,82.501495,400.26843,0.049454045,0.0,0.0
18081,20949300.0,71.809784,73.55249,54.925335,54.925335,54.92418,68.28552,68.28552,275.8411,64.4897,70.867645,0.3,70.79591,73.94003,69.98001,0.3,74.475945,0.69424707,2505.4807,0.0,0.3,85.16526,404.01114,0.050275706,0.0,0.0
18082,20949360.0,71.82922,73.577866,54.890564,54.890564,54.889572,68.31628,68.31628,280.2358,64.52002,70.87698,0.3,70.807495,73.94003,69.98001,0.3,74.487915,0.705354,2545.5154,0.0,0.3,88.19331,408.3773,0.051204592,0.0,0.0
18084,20949480.0,71.76045,73.489044,54.80597,54.80597,54.804375,68.38159,68.38159,286.56158,64.58001,70.87677,0.3,70.81058,73.94003,69.98001,0.3,74.34395,0.7182575,2602.7334,0.0,0.3,93.393105,414.70364,0.05278057,0.0,0.0
18086,20949600.0,71.789734,73.52272,54.729446,54.729446,54.728462,68.44121,68.44121,292.67105,64.639725,70.89555,0.3,70.83331,73.94003,69.98001,0.3,74.361465,0.7349604,2663.123,0.0,0.3,98.42349,420.8063,0.054263934,0.0,0.0
18091,20949720.0,71.71167,73.41851,54.645294,54.645294,54.6437,68.50537,68.50537,296.89795,64.700035,70.89401,0.3,70.83551,73.94003,69.98001,0.3,74.20827,0.7424761,2704.674,0.0,0.3,102.81056,425.07397,0.055547245,0.0,0.0
18094,20949840.0,71.736664,73.44153,54.568497,54.568497,54.567513,68.56281,68.56281,300.8529,64.760025,70.91176,0.3,70.857376,73.94003,69.98001,0.3,74.222595,0.75377434,2749.9465,0.0,0.3,106.89329,429.0615,0.056733083,0.0,0.0
18095,20949900.0,71.69635,73.38681,54.532356,54.532356,54.530926,68.593315,68.593315,302.40195,64.789734,70.90951,0.3,70.857544,73.94003,69.98001,0.3,74.14427,0.7554136,2766.469,0.0,0.3,108.80695,430.63934,0.057284016,0.0,0.0
18096,20949960.0,71.65438,73.32799,54.484566,54.484566,54.482918,68.62352,68.62352,302.86688,64.82001,70.90868,0.3,70.858536,73.94003,69.98001,0.3,74.06682,0.7556509,2775.6343,0.0,0.3,110.15823,431.15417,0.057701185,0.0,0.0
18098,20950080.0,71.67932,73.347046,54.40788,54.40788,54.40689,68.676765,68.676765,304.69293,64.87999,70.92532,0.3,70.87941,73.94003,69.98001,0.3,74.08417,0.76162,2806.2192,0.0,0.3,113.07923,433.04752,0.058581248,0.0,0.0
18100,20950200.0,71.59819,73.23015,54.324493,54.324493,54.322845,68.73197,68.73197,304.63702,64.9397,70.92214,0.3,70.87957,73.94003,69.98001,0.3,73.932785,0.7583465,2817.3865,0.0,0.3,115.104355,433.10144,0.05924115,0.0,0.0
18103,20950320.0,71.62631,73.2514,54.248466,54.248466,54.24748,68.779465,68.779465,304.52618,65.000015,70.9378,0.3,70.89946,73.94003,69.98001,0.3,73.95794,0.7595451,2834.5952,0.0,0.3,116.80973,433.08554,0.05982716,0.0,0.0
18106,20950440.0,71.54886,73.13759,54.166454,54.166454,54.164864,68.828,68.828,302.67502,65.06,70.93285,0.3,70.898796,73.94003,69.98001,0.3,73.81445,0.75183,2833.171,0.0,0.3,117.63227,431.36728,0.060204364,0.0,0.0
18107,20950500.0,71.56583,73.149345,54.12465,54.12465,54.12355,68.84772,68.84772,301.49634,65.08972,70.94109,0.3,70.9088,73.94003,69.98001,0.3,73.83418,0.7503707,2833.8281,0.0,0.3,117.73785,430.25082,0.060322188,0.0,0.0
18108,20950560.0,71.58446,73.16445,54.093727,54.093727,54.092846,68.86724,68.86724,300.9803,65.11999,70.9478,0.3,70.91791,73.94003,69.98001,0.3,73.85318,0.7492184,2839.1057,0.0,0.3,118.18886,429.7834,0.06051863,0.0,0.0
18110,20950680.0,71.51425,73.057556,54.016,54.016,54.01451,68.90717,68.90717,297.74295,65.18002,70.94318,0.3,70.91643,73.94003,69.98001,0.3,73.72206,0.7381451,2827.6184,0.0,0.3,117.95351,426.69006,0.060645778,0.0,0.0
18112,20950800.0,71.55864,73.09167,53.9492,53.9492,53.948433,68.93692,68.93692,294.91968,65.23974,70.95911,0.3,70.93472,73.94003,69.98001,0.3,73.776115,0.73286796,2824.9355,0.0,0.3,117.56761,423.98187,0.060730986,0.0,0.0
18115,20950920.0,71.49733,72.996635,53.877457,53.877457,53.87614,68.96739,68.96739,290.71725,65.3,70.953125,0.3,70.93269,73.94003,69.98001,0.3,73.65999,0.7196014,2805.8525,0.0,0.3,116.48485,419.92432,0.060647033,0.0,0.0
18117,20951040.0,71.55133,73.04355,53.818405,53.818405,53.81775,68.98764,68.98764,287.23297,65.359985,70.96707,0.3,70.95043,73.94003,69.98001,0.3,73.73123,0.71287537,2797.2788,0.0,0.3,115.419655,416.54977,0.060552876,0.0,0.0
18119,20951100.0,71.52573,73.00174,53.79347,53.79347,53.79248,68.99871,68.99871,285.41138,65.3897,70.96724,0.3,70.94867,73.94003,69.98001,0.3,73.67894,0.7063122,2789.2686,0.0,0.3,114.88804,414.78693,0.06050779,0.0,0.0
18120,20951160.0,71.49975,72.95813,53.756607,53.756607,53.755455,69.008255,69.008255,282.6561,65.42003,70.964874,0.3,70.9478,73.94003,69.98001,0.3,73.63016,0.698805,2774.1958,0.0,0.3,113.82602,412.10608,0.060322903,0.0,0.0
18123,20951280.0,71.563354,73.016525,53.707886,53.707886,53.707443,69.01916,69.01916,279.0063,65.48001,70.97867,0.3,70.96499,73.94003,69.98001,0.3,73.71811,0.69189596,2762.6912,0.0,0.3,112.373535,408.55106,0.06010684,0.0,0.0
18126,20951400.0,71.52078,72.942474,53.657845,53.657845,53.656906,69.03107,69.03107,274.5014,65.53999,70.97378,0.3,70.96197,73.94003,69.98001,0.3,73.63187,0.6781819,2738.3728,0.0,0.3,110.55345,404.16086,0.059789304,0.0,0.0
18127,20951520.0,71.59313,73.01207,53.621475,53.621475,53.6212,69.03416,69.03416,271.1698,65.60004,70.987236,0.3,70.978775,73.94003,69.98001,0.3,73.73514,0.672274,2726.8687,0.0,0.3,109.02197,400.9023,0.05951301,0.0,0.0
18129,20951640.0,71.558685,72.949005,53.58467,53.58467,53.58396,69.039246,69.039246,267.179,65.66002,70.9807,0.3,70.975586,73.94003,69.98001,0.3,73.66186,0.65998626,2704.123,0.0,0.3,107.26232,397.00247,0.059169777,0.0,0.0
18131,20951700.0,71.59741,72.98663,53.566326,53.566326,53.56605,69.03789,69.03789,265.3665,65.68974,70.98845,0.3,70.98433,73.94003,69.98001,0.3,73.72003,0.65745354,2696.297,0.0,0.3,106.34244,395.2237,0.058972873,0.0,0.0
18132,20951760.0,71.63861,73.028885,53.561546,53.561546,53.561493,69.03649,69.03649,264.531,65.72,70.99454,0.3,70.99223,73.94003,69.98001,0.3,73.777985,0.655959,2695.154,0.0,0.3,105.89344,394.40228,0.058893308,0.0,0.0
18134,20951880.0,71.61087,72.97565,53.53837,53.53837,53.537872,69.03665,69.03665,261.38354,65.77999,70.98822,0.3,70.989,73.94003,69.98001,0.3,73.71498,0.6459404,2676.2068,0.0,0.3,104.404526,391.31906,0.05857865,0.0,0.0
18136,20952000.0,71.69624,73.06381,53.52848,53.52848,53.52864,69.029915,69.029915,259.71777,65.83971,71.00185,0.3,71.00548,73.94003,69.98001,0.3,73.83995,0.6445295,2671.8115,0.0,0.3,103.38652,389.67346,0.05835414,0.0,0.0
18140,20952120.0,71.6579,72.99933,53.509804,53.509804,53.509254,69.02738,69.02738,257.37244,65.89766,70.97647,0.3,70.98284,73.94003,69.98001,0.3,73.76518,0.6362292,2653.3772,0.0,0.3,102.20534,387.37088,0.058023706,0.0,0.0
18141,20952240.0,71.73271,73.076836,53.500298,53.500298,53.500465,69.01838,69.01838,256.26324,65.950714,70.97504,0.3,70.983444,73.94003,69.98001,0.3,73.88005,0.6361548,2647.766,0.0,0.3,101.38097,386.26617,0.05774818,0.0,0.0
18143,20952300.0,71.715744,73.049805,53.50019,53.50019,53.49997,69.016464,69.016464,255.80962,65.97539,70.96246,0.3,70.97235,73.94003,69.98001,0.3,73.84511,0.63327694,2642.93,0.0,0.3,101.10617,385.81818,0.05765158,0.0,0.0
18144,20952360.0,71.6975,73.01959,53.49008,53.49008,53.489697,69.01383,69.01383,254.60403,65.9995,70.95131,0.3,70.96202,73.94003,69.98001,0.3,73.81253,0.6298244,2632.586,0.0,0.3,100.461815,384.6319,0.057452958,0.0,0.0
18146,20952480.0,71.773636,73.102104,53.49096,53.49096,53.491287,69.00376,69.00376,254.31041,66.04416,70.94961,0.3,70.96268,73.94003,69.98001,0.3,73.93135,0.6318255,2631.3665,0.0,0.3,99.98186,384.32413,0.05724899,0.0,0.0
18148,20952600.0,71.74002,73.04997,53.49052,53.49052,53.490303,68.99885,68.99885,253.52399,66.08481,70.92703,0.3,70.94214,73.94003,69.98001,0.3,73.8673,0.6277274,2621.1787,0.0,0.3,99.455765,383.54428,0.05704016,0.0,0.0
18151,20952720.0,71.81665,73.13632,53.500076,53.500076,53.50052,68.98898,68.98898,254.10046,66.12227,70.92604,0.3,70.94313,73.94003,69.98001,0.3,73.987656,0.6319301,2624.9207,0.0,0.3,99.38151,384.08942,0.056927077,0.0,0.0
18153,20952840.0,71.78276,73.08688,53.507385,53.507385,53.507217,68.98501,68.98501,254.18047,66.15611,70.90429,0.3,70.923294,73.94003,69.98001,0.3,73.92345,0.63001055,2619.8025,0.0,0.3,99.283356,384.16028,0.056815855,0.0,0.0
18155,20952900.0,71.82,73.12924,53.509087,53.509087,53.50936,68.98053,68.98053,254.39716,66.17171,70.90506,0.3,70.924614,73.94003,69.98001,0.3,73.98425,0.6326448,2620.7563,0.0,0.3,99.22845,384.36353,0.05674711,0.0,0.0
18156,20952960.0,71.85922,73.175934,53.52414,53.52414,53.524635,68.9768,68.9768,255.64001,66.186874,70.904236,0.3,70.92505,73.94003,69.98001,0.3,74.04324,0.6363907,2628.955,0.0,0.3,99.669365,385.57388,0.05681138,0.0,0.0
18158,20953080.0,71.823845,73.12737,53.53672,53.53672,53.536663,68.97496,68.97496,256.52496,66.214775,70.88336,0.3,70.90599,73.94003,69.98001,0.3,73.97667,0.6364961,2628.6978,0.0,0.3,100.01332,386.4376,0.056802034,0.0,0.0
18160,20953200.0,71.89833,73.21652,53.557648,53.557648,53.558197,68.96939,68.96939,258.71704,66.23988,70.88495,0.3,70.90841,73.94003,69.98001,0.3,74.092636,0.64470667,2642.4717,0.0,0.3,100.832375,388.57407,0.0568983,0.0,0.0
18163,20953320.0,71.8607,73.16742,53.573853,53.573853,53.573853,68.97062,68.97062,260.31604,66.26284,70.86584,0.3,70.89017,73.94003,69.98001,0.3,74.02205,0.6465393,2646.7505,0.0,0.3,101.61834,390.1434,0.056991078,0.0,0.0
18165,20953440.0,71.93277,73.255585,53.597305,53.597305,53.59791,68.96844,68.96844,263.1375,66.283554,70.86721,0.3,70.89325,73.94003,69.98001,0.3,74.13339,0.6562646,2664.7517,0.0,0.3,102.86321,392.9032,0.057185,0.0,0.0
18167,20953500.0,71.912994,73.23152,53.61192,53.61192,53.612083,68.970894,68.970894,264.60287,66.29305,70.85677,0.3,70.884125,73.94003,69.98001,0.3,74.09422,0.6580871,2671.5662,0.0,0.3,103.64104,394.34396,0.05732753,0.0,0.0
18168,20953560.0,71.89086,73.2029,53.614502,53.614502,53.614502,68.97335,68.97335,265.23886,66.30228,70.84787,0.3,70.87578,73.94003,69.98001,0.3,74.05611,0.65925664,2672.366,0.0,0.3,104.02865,394.972,0.057363916,0.0,0.0
18171,20953680.0,71.959366,73.2881,53.6379,53.6379,53.638504,68.974945,68.974945,268.46252,66.31937,70.849686,0.3,70.87957,73.94003,69.98001,0.3,74.161026,0.669932,2693.304,0.0,0.3,105.62344,398.13324,0.057634655,0.0,0.0
18172,20953800.0,71.91311,73.23114,53.654,53.654,53.653942,68.98381,68.98381,270.85513,66.334915,70.831116,0.3,70.86287,73.94003,69.98001,0.3,74.07709,0.6735776,2703.0686,0.0,0.3,107.09238,400.49518,0.057878684,0.0,0.0
18175,20953920.0,71.977264,73.31189,53.675804,53.675804,53.676353,68.98945,68.98945,274.2856,66.34947,70.83343,0.3,70.86716,73.94003,69.98001,0.3,74.17453,0.68465596,2725.88,0.0,0.3,108.968094,403.86703,0.058208548,0.0,0.0
18177,20954040.0,71.9259,73.24905,53.688713,53.688713,53.68866,69.0022,69.0022,276.74664,66.36293,70.815414,0.3,70.85112,73.94003,69.98001,0.3,74.08291,0.6884134,2736.3892,0.0,0.3,110.641304,406.30365,0.058492057,0.0,0.0
18179,20954100.0,71.95541,73.28546,53.691902,53.691902,53.69223,69.00625,69.00625,277.97824,66.36929,70.818375,0.3,70.85391,73.94003,69.98001,0.3,74.12976,0.69344205,2744.6467,0.0,0.3,111.40035,407.51804,0.05860955,0.0,0.0
18180,20954160.0,71.986115,73.32518,53.706894,53.706894,53.707443,69.01139,69.01139,280.12555,66.37567,70.818924,0.3,70.85595,73.94003,69.98001,0.3,74.17382,0.699315,2759.5295,0.0,0.3,112.663216,409.63196,0.058850046,0.0,0.0
18182,20954280.0,71.93025,73.257286,53.715683,53.715683,53.715576,69.02758,69.02758,282.4513,66.38797,70.80437,0.3,70.840515,73.94003,69.98001,0.3,74.07538,0.70264286,2769.6602,0.0,0.3,114.42587,411.9427,0.059150137,0.0,0.0
18185,20954400.0,71.98628,73.32744,53.729805,53.729805,53.73024,69.03982,69.03982,285.61786,66.40001,70.807495,0.3,70.84579,73.94003,69.98001,0.3,74.15987,0.7129089,2792.1611,0.0,0.3,116.49652,415.069,0.059517186,0.0,0.0
18187,20954520.0,71.9259,73.25284,53.733757,53.733757,53.733536,69.058525,69.058525,287.62817,66.41203,70.79047,0.3,70.83084,73.94003,69.98001,0.3,74.0555,0.7153493,2800.7593,0.0,0.3,118.22487,417.0757,0.05980973,0.0,0.0
18189,20954640.0,71.9787,73.318924,53.742493,53.742493,53.742874,69.07279,69.07279,290.37064,66.42434,70.79399,0.3,70.83656,73.94003,69.98001,0.3,74.13498,0.7245181,2821.2256,0.0,0.3,120.187805,419.79047,0.060154054,0.0,0.0
18191,20954700.0,71.947876,73.28118,53.74826,53.74826,53.74815,69.08309,69.08309,291.61847,66.43054,70.78497,0.3,70.82887,73.94003,69.98001,0.3,74.08005,0.7256033,2827.6438,0.0,0.3,121.22921,421.03357,0.060344774,0.0,0.0
18192,20954760.0,71.91492,73.23916,53.741283,53.741283,53.74095,69.09317,69.09317,291.91367,66.43709,70.77734,0.3,70.82201,73.94003,69.98001,0.3,74.02611,0.7257251,2827.3525,0.0,0.3,121.7592,421.3426,0.060416166,0.0,0.0
18194,20954880.0,71.965294,73.30112,53.744854,53.744854,53.745186,69.10855,69.10855,294.13333,66.45059,70.78119,0.3,70.82799,73.94003,69.98001,0.3,74.101974,0.7335352,2845.143,0.0,0.3,123.51693,423.5473,0.06072145,0.0,0.0
18196,20955000.0,71.89965,73.21779,53.738754,53.738754,53.738373,69.12946,69.12946,295.11258,66.464935,70.76492,0.3,70.81387,73.94003,69.98001,0.3,73.99062,0.7332921,2848.1768,0.0,0.3,124.82519,424.54813,0.06093474,0.0,0.0
18199,20955120.0,71.94832,73.27629,53.737495,53.737495,53.73777,69.14508,69.14508,296.7343,66.480644,70.768936,0.3,70.82008,73.94003,69.98001,0.3,74.0639,0.73956835,2862.7249,0.0,0.3,126.28936,426.1674,0.06118547,0.0,0.0
18202,20955240.0,71.88136,73.18972,53.726784,53.726784,53.72634,69.16575,69.16575,297.0982,66.49773,70.75295,0.3,70.80618,73.94003,69.98001,0.3,73.95068,0.73775494,2862.266,0.0,0.3,127.264534,426.56482,0.061337743,0.0,0.0
18203,20955300.0,71.90503,73.21675,53.71843,53.71843,53.71843,69.172844,69.172844,297.18353,66.50679,70.75586,0.3,70.80981,73.94003,69.98001,0.3,73.98843,0.7397953,2864.8003,0.0,0.3,127.57745,426.66208,0.061375566,0.0,0.0
18204,20955360.0,71.930084,73.246796,53.721672,53.721672,53.72184,69.18049,69.18049,298.1042,66.51651,70.75719,0.3,70.81261,73.94003,69.98001,0.3,74.02402,0.742481,2873.4011,0.0,0.3,128.3705,427.5791,0.061523445,0.0,0.0
18206,20955480.0,71.863396,73.158905,53.707336,53.707336,53.70684,69.19995,69.19995,297.8568,66.53717,70.74147,0.3,70.798935,73.94003,69.98001,0.3,73.91113,0.73913264,2869.4414,0.0,0.3,128.96854,427.3752,0.061607666,0.0,0.0
18208,20955600.0,71.91272,73.214935,53.69915,53.69915,53.69926,69.21304,69.21304,298.2617,66.559906,70.745926,0.3,70.805466,73.94003,69.98001,0.3,73.98513,0.7423551,2877.1038,0.0,0.3,129.68533,427.79724,0.061722785,0.0,0.0
18211,20955720.0,71.86032,73.14346,53.69113,53.69113,53.690746,69.23041,69.23041,297.7077,66.58403,70.746475,0.3,70.808105,73.94003,69.98001,0.3,73.8901,0.7385502,2874.8525,0.0,0.3,130.03549,427.28882,0.061831027,0.0,0.0
18213,20955840.0,71.92229,73.214874,53.691845,53.691845,53.69212,69.241585,69.241585,298.09927,66.60803,70.7641,0.3,70.82799,73.94003,69.98001,0.3,73.98003,0.7418876,2885.9297,0.0,0.3,130.67372,427.69403,0.06200971,0.0,0.0
18215,20955900.0,71.89641,73.18038,53.694153,53.694153,53.693985,69.24975,69.24975,298.25253,66.619896,70.76323,0.3,70.82848,73.94003,69.98001,0.3,73.93097,0.7402752,2887.7737,0.0,0.3,131.06784,427.86047,0.06211799,0.0,0.0
18217,20955960.0,71.86911,73.14248,53.684155,53.684155,53.68377,69.2573,69.2573,297.48654,66.632034,70.763824,0.3,70.82991,73.94003,69.98001,0.3,73.88373,0.7377944,2883.0579,0.0,0.3,130.92862,427.12485,0.06210709,0.0,0.0
18218,20956080.0,71.93173,73.21466,53.683548,53.683548,53.683823,69.266785,69.266785,297.79333,66.65599,70.78174,0.3,70.85002,73.94003,69.98001,0.3,73.974915,0.74095696,2893.1274,0.0,0.3,131.4565,427.44366,0.062258627,0.0,0.0
18220,20956200.0,71.879,73.14281,53.675148,53.675148,53.67476,69.28081,69.28081,297.11945,66.679886,70.78113,0.3,70.85167,73.94003,69.98001,0.3,73.87944,0.7367169,2889.378,0.0,0.3,131.6136,426.8112,0.062331606,0.0,0.0
18223,20956320.0,71.94162,73.21483,53.673775,53.673775,53.673992,69.28878,69.28878,297.3506,66.703995,70.798874,0.3,70.87172,73.94003,69.98001,0.3,73.97069,0.7396969,2898.503,0.0,0.3,132.0426,427.05298,0.062458448,0.0,0.0
18225,20956440.0,71.88894,73.142975,53.66493,53.66493,53.66449,69.30134,69.30134,296.6108,66.728,70.79811,0.3,70.87314,73.94003,69.98001,0.3,73.87538,0.73529935,2893.9043,0.0,0.3,132.10712,426.3531,0.06250874,0.0,0.0
18227,20956500.0,71.91965,73.17752,53.65812,53.65812,53.658173,69.304344,69.304344,296.25467,66.73987,70.80761,0.3,70.883415,73.94003,69.98001,0.3,73.92229,0.7363351,2894.901,0.0,0.3,132.02248,426.00974,0.06250379,0.0,0.0
18228,20956560.0,71.951836,73.21538,53.663445,53.663445,53.66372,69.30779,69.30779,296.7989,66.75201,70.81569,0.3,70.892975,73.94003,69.98001,0.3,73.96728,0.7381793,2902.329,0.0,0.3,132.45482,426.54962,0.06261468,0.0,0.0
18231,20956680.0,71.89949,73.14385,53.654602,53.654602,53.65416,69.318924,69.318924,296.01364,66.77602,70.8147,0.3,70.89424,73.94003,69.98001,0.3,73.87252,0.7336819,2897.0632,0.0,0.3,132.43988,425.80243,0.06264532,0.0,0.0
18232,20956800.0,71.962,73.21576,53.65312,53.65312,53.653393,69.324,69.324,296.1505,66.79991,70.832054,0.3,70.91379,73.94003,69.98001,0.3,73.96398,0.7364305,2904.7405,0.0,0.3,132.70671,425.9461,0.06273106,0.0,0.0
18235,20956920.0,71.9102,73.14495,53.644547,53.644547,53.644165,69.33384,69.33384,295.3339,66.82402,70.830956,0.3,70.91495,73.94003,69.98001,0.3,73.87016,0.73187155,2898.9814,0.0,0.3,132.62544,425.16562,0.06274555,0.0,0.0
18237,20957040.0,71.97287,73.21691,53.643394,53.643394,53.643616,69.33769,69.33769,295.43805,66.84802,70.848206,0.3,70.93445,73.94003,69.98001,0.3,73.9619,0.7345394,2906.1387,0.0,0.3,132.82788,425.27487,0.06281549,0.0,0.0
18239,20957100.0,71.94766,73.183075,53.645264,53.645264,53.645042,69.34228,69.34228,295.4639,66.85989,70.84677,0.3,70.93445,73.94003,69.98001,0.3,73.91411,0.7326389,2906.2302,0.0,0.3,133.01604,425.30942,0.06287349,0.0,0.0
18240,20957160.0,71.92096,73.145996,53.635048,53.635048,53.63466,69.346275,69.346275,294.57935,66.87203,70.846886,0.3,70.935326,73.94003,69.98001,0.3,73.86801,0.72988474,2899.7913,0.0,0.3,132.67574,424.45065,0.06281317,0.0,0.0
18243,20957280.0,71.98337,73.217575,53.63411,53.63411,53.634384,69.34897,69.34897,294.6451,66.89598,70.86397,0.3,70.954666,73.94003,69.98001,0.3,73.95943,0.73245114,2906.3936,0.0,0.3,132.813,424.52002,0.06286767,0.0,0.0
18245,20957400.0,71.93167,73.14687,53.62609,53.62609,53.62571,69.356415,69.356415,293.7511,66.91998,70.86249,0.3,70.955376,73.94003,69.98001,0.3,73.86593,0.7277208,2899.578,0.0,0.3,132.59851,423.659,0.062851086,0.0,0.0
18248,20957520.0,71.99364,73.217896,53.625435,53.625435,53.62571,69.35803,69.35803,293.77618,66.94399,70.879456,0.3,70.97449,73.94003,69.98001,0.3,73.956894,0.7301781,2905.6418,0.0,0.3,132.67244,423.68643,0.062891126,0.0,0.0
18249,20957640.0,71.94211,73.14737,53.617687,53.617687,53.617302,69.3644,69.3644,292.84375,66.968,70.87787,0.3,70.9751,73.94003,69.98001,0.3,73.86362,0.725364,2898.3735,0.0,0.3,132.39688,422.78564,0.06286109,0.0,0.0
18251,20957700.0,71.97221,73.181046,53.61148,53.61148,53.611534,69.36451,69.36451,292.39255,66.97992,70.886986,0.3,70.984924,73.94003,69.98001,0.3,73.90982,0.7261374,2897.9646,0.0,0.3,132.15108,422.34348,0.06281715,0.0,0.0
18252,20957760.0,72.00369,73.21779,53.61725,53.61725,53.61747,69.365005,69.365005,292.8235,66.992004,70.89468,0.3,70.99405,73.94003,69.98001,0.3,73.95398,0.7276979,2903.8962,0.0,0.3,132.40752,422.7666,0.06288723,0.0,0.0
18254,20957880.0,71.95227,73.14737,53.60978,53.60978,53.60939,69.37036,69.37036,291.8468,67.01601,70.892914,0.3,70.99449,73.94003,69.98001,0.3,73.860985,0.7227858,2896.1687,0.0,0.3,132.07018,421.8205,0.062844045,0.0,0.0
18256,20958000.0,72.01297,73.21675,53.609337,53.609337,53.60961,69.37,69.37,291.76828,67.0399,70.90956,0.3,71.013214,73.94003,69.98001,0.3,73.95025,0.7249587,2901.061,0.0,0.3,132.01234,421.7425,0.062855504,0.0,0.0
18259,20958120.0,71.962,73.14676,53.60209,53.60209,53.6017,69.37439,69.37439,290.74585,67.06402,70.90781,0.3,71.0136,73.94003,69.98001,0.3,73.85785,0.71994805,2892.9204,0.0,0.3,131.61453,420.7496,0.062799975,0.0,0.0
18261,20958240.0,72.02242,73.21565,53.601757,53.601757,53.60203,69.37309,69.37309,290.61212,67.08803,70.92439,0.3,71.03228,73.94003,69.98001,0.3,73.94679,0.72197324,2897.2764,0.0,0.3,131.49165,420.61575,0.06279813,0.0,0.0
18263,20958300.0,71.99759,73.18219,53.60412,53.60412,53.603954,69.37509,69.37509,290.51593,67.099884,70.92264,0.3,71.03189,73.94003,69.98001,0.3,73.89966,0.7198155,2896.1377,0.0,0.3,131.51384,420.5256,0.062821366,0.0,0.0
18264,20958360.0,71.97128,73.145386,53.59456,53.59456,53.594177,69.3765,69.3765,289.52405,67.11203,70.92242,0.3,71.03244,73.94003,69.98001,0.3,73.85423,0.71680814,2888.5596,0.0,0.3,131.02315,419.55667,0.06272815,0.0,0.0
18266,20958480.0,72.0311,73.213394,53.59423,53.59423,53.594505,69.374275,69.374275,289.3209,67.13603,70.93895,0.3,71.05101,73.94003,69.98001,0.3,73.94234,0.7186446,2892.2708,0.0,0.3,130.82767,419.3529,0.06271161,0.0,0.0
18268,20958600.0,71.980286,73.14358,53.587143,53.587143,53.58676,69.3767,69.3767,288.1765,67.159874,70.93686,0.3,71.05101,73.94003,69.98001,0.3,73.850494,0.7133567,2883.0955,0.0,0.3,130.29416,418.23672,0.06262864,0.0,0.0
18271,20958720.0,72.03923,73.21032,53.586594,53.586594,53.58687,69.373535,69.373535,287.88354,67.18399,70.95329,0.3,71.06941,73.94003,69.98001,0.3,73.93734,0.7149493,2886.0266,0.0,0.3,130.01529,417.94315,0.06259543,0.0,0.0
18273,20958840.0,71.988365,73.14028,53.579346,53.579346,53.57896,69.37496,69.37496,286.65182,67.20799,70.95114,0.3,71.06936,73.94003,69.98001,0.3,73.84538,0.70945394,2876.183,0.0,0.3,129.40033,416.73944,0.06249632,0.0,0.0
18275,20958900.0,72.01698,73.17192,53.57325,53.57325,53.573303,69.37273,69.37273,286.04437,67.21991,70.96032,0.3,71.07886,73.94003,69.98001,0.3,73.8896,0.70978135,2874.263,0.0,0.3,128.98781,416.13962,0.062417213,0.0,0.0
18276,20958960.0,72.04692,73.206474,53.578796,53.578796,53.579018,69.37082,69.37082,286.28564,67.231995,70.96779,0.3,71.08765,73.94003,69.98001,0.3,73.93185,0.7108512,2878.4707,0.0,0.3,129.04686,416.37216,0.062448155,0.0,0.0
18279,20959080.0,71.99633,73.1366,53.571487,53.571487,53.571106,69.37122,69.37122,284.9721,67.256004,70.96559,0.3,71.08743,73.94003,69.98001,0.3,73.840385,0.70516825,2868.015,0.0,0.3,128.35347,415.0863,0.06233339,0.0,0.0
18280,20959200.0,72.053955,73.20153,53.570663,53.570663,53.570885,69.36609,69.36609,284.51163,67.2799,70.98251,0.3,71.10556,73.94003,69.98001,0.3,73.925644,0.70631015,2869.4895,0.0,0.3,127.914696,414.62476,0.06226792,0.0,0.0
18283,20959320.0,72.00661,73.13573,53.563965,53.563965,53.56358,69.36536,69.36536,283.17203,67.30374,70.98372,0.3,71.108795,73.94003,69.98001,0.3,73.83846,0.7006418,2858.9988,0.0,0.3,127.17016,413.3111,0.062143583,0.0,0.0
18285,20959440.0,72.06615,73.203064,53.56407,53.56407,53.564293,69.359215,69.359215,282.72894,67.32698,71.003006,0.3,71.12967,73.94003,69.98001,0.3,73.92619,0.7018431,2860.5503,0.0,0.3,126.70581,412.86462,0.0620732,0.0,0.0
18287,20959500.0,72.04291,73.17159,53.566658,53.566658,53.56649,69.3587,69.3587,282.48822,67.33829,71.00267,0.3,71.13061,73.94003,69.98001,0.3,73.88147,0.69940484,2858.3079,0.0,0.3,126.558815,412.62796,0.06206377,0.0,0.0
18288,20959560.0,72.01825,73.136826,53.55781,53.55781,53.55748,69.357574,69.357574,281.3855,67.34966,71.003876,0.3,71.13253,73.94003,69.98001,0.3,73.83835,0.69615287,2849.8325,0.0,0.3,125.93107,411.5454,0.06194155,0.0,0.0
18290,20959680.0,72.07675,73.203125,53.558144,53.558144,53.55842,69.350555,69.350555,280.9211,67.37191,71.02338,0.3,71.15335,73.94003,69.98001,0.3,73.924866,0.6972797,2850.9778,0.0,0.3,125.42559,411.07635,0.06186182,0.0,0.0
18294,20959800.0,72.028625,73.136826,53.5521,53.5521,53.55177,69.348015,69.348015,279.5515,67.39361,71.02409,0.3,71.15599,73.94003,69.98001,0.3,73.836975,0.69153523,2839.9404,0.0,0.3,124.60989,409.72977,0.061721027,0.0,0.0
18295,20959920.0,72.08592,73.20175,53.552376,53.552376,53.55265,69.34014,69.34014,279.03906,67.41487,71.04299,0.3,71.176636,73.94003,69.98001,0.3,73.92201,0.6925225,2840.513,0.0,0.3,124.05109,409.21194,0.061629537,0.0,0.0
18297,20960040.0,72.03764,73.13534,53.546333,53.546333,53.546,69.33673,69.33673,277.62003,67.435684,71.04354,0.3,71.17911,73.94003,69.98001,0.3,73.83407,0.686665,2829.0386,0.0,0.3,123.18367,407.8152,0.06147767,0.0,0.0
18299,20960100.0,72.064995,73.16571,53.540726,53.540726,53.540783,69.33224,69.33224,276.92117,67.44585,71.05354,0.3,71.18977,73.94003,69.98001,0.3,73.8768,0.6867024,2826.0317,0.0,0.3,122.65439,407.12143,0.061372112,0.0,0.0
18300,20960160.0,72.09361,73.198784,53.546333,53.546333,53.546608,69.328026,69.328026,277.0378,67.45607,71.06222,0.3,71.19966,73.94003,69.98001,0.3,73.917564,0.68744844,2828.931,0.0,0.3,122.56157,407.22742,0.061372753,0.0,0.0
18302,20960280.0,72.045166,73.13226,53.54007,53.54007,53.53974,69.32371,69.32371,275.54224,67.476006,71.06271,0.3,71.201965,73.94003,69.98001,0.3,73.82962,0.68141764,2816.8616,0.0,0.3,121.62852,405.7539,0.061206754,0.0,0.0
18304,20960400.0,72.0996,73.19389,53.539627,53.539627,53.53985,69.31418,69.31418,274.8639,67.49545,71.08156,0.3,71.22218,73.94003,69.98001,0.3,73.911194,0.6819271,2815.9019,0.0,0.3,120.93093,405.07028,0.061085645,0.0,0.0
18308,20960520.0,72.051315,73.1277,53.533035,53.533035,53.532707,69.308846,69.308846,273.27164,67.51468,71.08205,0.3,71.22443,73.94003,69.98001,0.3,73.823685,0.6756772,2803.1438,0.0,0.3,119.92022,403.5001,0.060903,0.0,0.0
18309,20960640.0,72.10477,73.18807,53.532104,53.532104,53.532326,69.298325,69.298325,272.47696,67.53346,71.10062,0.3,71.244644,73.94003,69.98001,0.3,73.90416,0.6758799,2801.232,0.0,0.3,119.13278,402.7006,0.060762472,0.0,0.0
18311,20960700.0,72.08153,73.156876,53.534134,53.534134,53.534027,69.295494,69.295494,272.04947,67.54259,71.09996,0.3,71.24514,73.94003,69.98001,0.3,73.860214,0.6730522,2797.5366,0.0,0.3,118.8131,402.27637,0.060717665,0.0,0.0
18312,20960760.0,72.05703,73.12265,53.525238,53.525238,53.52491,69.29199,69.29199,270.78918,67.55181,71.10106,0.3,71.24663,73.94003,69.98001,0.3,73.81798,0.669427,2787.8213,0.0,0.3,118.04708,401.03482,0.060563218,0.0,0.0
18314,20960880.0,72.11031,73.18291,53.524193,53.524193,53.524414,69.28046,69.28046,269.9145,67.569824,71.11962,0.3,71.26668,73.94003,69.98001,0.3,73.89867,0.6694193,2785.2307,0.0,0.3,117.18947,400.1549,0.06040701,0.0,0.0
18316,20961000.0,72.06307,73.118195,53.517437,53.517437,53.51705,69.273094,69.273094,268.16382,67.5874,71.12012,0.3,71.268486,73.94003,69.98001,0.3,73.813416,0.6628283,2771.3489,0.0,0.3,116.04713,398.4255,0.060194243,0.0,0.0
18319,20961120.0,72.11526,73.17697,53.51612,53.51612,53.51634,69.26049,69.26049,267.18484,67.60482,71.138626,0.3,71.288376,73.94003,69.98001,0.3,73.89273,0.66253245,2767.845,0.0,0.3,115.10734,397.44135,0.060019277,0.0,0.0
18322,20961240.0,72.0679,73.11221,53.50914,53.50914,53.508812,69.25201,69.25201,265.3327,67.62185,71.13896,0.3,71.29007,73.94003,69.98001,0.3,73.80754,0.65569675,2753.2102,0.0,0.3,113.88726,395.61032,0.059788417,0.0,0.0
18323,20961300.0,72.092896,73.13973,53.50299,53.50299,53.50299,69.245094,69.245094,264.4116,67.63014,71.14906,0.3,71.30029,73.94003,69.98001,0.3,73.84769,0.6550966,2748.2507,0.0,0.3,113.18708,394.69406,0.05964203,0.0,0.0
18324,20961360.0,72.119156,73.169945,53.50755,53.50755,53.507767,69.238365,69.238365,264.2593,67.63855,71.15747,0.3,71.3098,73.94003,69.98001,0.3,73.885925,0.6551485,2748.8647,0.0,0.3,112.87384,394.53162,0.0595957,0.0,0.0
18326,20961480.0,72.071976,73.10545,53.50041,53.50041,53.500076,69.22873,69.22873,262.30304,67.65497,71.1578,0.3,71.311386,73.94003,69.98001,0.3,73.80116,0.64807487,2733.4805,0.0,0.3,111.57687,392.59634,0.0593463,0.0,0.0
18328,20961600.0,72.12185,73.16138,53.498375,53.498375,53.498543,69.21401,69.21401,261.10965,67.67107,71.17615,0.3,71.33089,73.94003,69.98001,0.3,73.87785,0.64719695,2728.1045,0.0,0.3,110.47894,391.39798,0.059133068,0.0,0.0
18331,20961720.0,72.07521,73.097595,53.49096,53.49096,53.49063,69.20308,69.20308,259.03693,67.687,71.17659,0.3,71.33237,73.94003,69.98001,0.3,73.79402,0.63986015,2711.914,0.0,0.3,109.097534,389.346,0.0588632,0.0,0.0
18334,20961840.0,72.12416,73.15237,53.488598,53.488598,53.488815,69.187096,69.187096,257.71237,67.7026,71.19504,0.3,71.35187,73.94003,69.98001,0.3,73.869774,0.63863134,2705.4639,0.0,0.3,107.9058,388.0167,0.058627293,0.0,0.0
18335,20961900.0,72.101746,73.12221,53.489914,53.489914,53.489754,69.18141,69.18141,257.0066,67.710236,71.19543,0.3,71.352036,73.94003,69.98001,0.3,73.82736,0.6352186,2699.7883,0.0,0.3,107.37261,387.31427,0.058534108,0.0,0.0
18337,20961960.0,72.07785,73.088974,53.480797,53.480797,53.48047,69.1749,69.1749,255.51059,67.71798,71.1968,0.3,71.353134,73.94003,69.98001,0.3,73.78644,0.6310115,2688.3635,0.0,0.3,106.43891,385.83585,0.05833534,0.0,0.0
18338,20962080.0,72.12581,73.14232,53.47816,53.47816,53.47838,69.157646,69.157646,254.05661,67.73314,71.21532,0.3,71.37247,73.94003,69.98001,0.3,73.86104,0.62941957,2680.853,0.0,0.3,105.15856,384.37723,0.058077443,0.0,0.0
18340,20962200.0,72.080154,73.0798,53.470413,53.470413,53.470085,69.14415,69.14415,251.75307,67.74797,71.21591,0.3,71.37363,73.94003,69.98001,0.3,73.77908,0.6215659,2663.0596,0.0,0.3,103.622246,382.09412,0.057766996,0.0,0.0
18343,20962320.0,72.12695,73.13161,53.46723,53.46723,53.467392,69.12543,69.12543,250.14233,67.7628,71.23454,0.3,71.39285,73.94003,69.98001,0.3,73.852356,0.61957026,2654.2515,0.0,0.3,102.23775,380.47903,0.057481997,0.0,0.0
18345,20962440.0,72.0818,73.06975,53.459267,53.459267,53.458935,69.11038,69.11038,247.70125,67.77736,71.23564,0.3,71.39389,73.94003,69.98001,0.3,73.771286,0.6114057,2635.5012,0.0,0.3,100.61162,378.05817,0.057147503,0.0,0.0
18347,20962500.0,72.104324,73.09381,53.45256,53.45256,53.45256,69.1003,69.1003,246.48514,67.7845,71.245964,0.3,71.40378,73.94003,69.98001,0.3,73.808525,0.60996616,2628.0432,0.0,0.3,99.71927,376.8467,0.05694832,0.0,0.0
18348,20962560.0,72.128006,73.12062,53.456024,53.456024,53.45619,69.0903,69.0903,245.98135,67.7917,71.25426,0.3,71.41296,73.94003,69.98001,0.3,73.84407,0.60911757,2625.752,0.0,0.3,99.153656,376.33347,0.05684185,0.0,0.0
18351,20962680.0,72.083725,73.05981,53.44806,53.44806,53.447784,69.07372,69.07372,243.42883,67.80592,71.25503,0.3,71.413895,73.94003,69.98001,0.3,73.764465,0.6007173,2606.216,0.0,0.3,97.45507,373.8004,0.056486126,0.0,0.0
18352,20962800.0,72.12899,73.10947,53.444763,53.444763,53.444927,69.05226,69.05226,241.60138,67.81993,71.27376,0.3,71.432785,73.94003,69.98001,0.3,73.83632,0.598134,2595.5103,0.0,0.3,95.92827,371.96765,0.05616008,0.0,0.0
18355,20962920.0,72.08587,73.05019,53.43718,53.43718,53.43685,69.034035,69.034035,238.95561,67.83356,71.27458,0.3,71.43367,73.94003,69.98001,0.3,73.75876,0.589537,2575.3218,0.0,0.3,94.16616,369.34,0.055784963,0.0,0.0
18357,20963040.0,72.13052,73.0992,53.43394,53.43394,53.434105,69.01097,69.01097,237.02725,67.84613,71.29348,0.3,71.45251,73.94003,69.98001,0.3,73.830444,0.58669615,2563.6624,0.0,0.3,92.570335,367.40524,0.05543725,0.0,0.0
18359,20963100.0,72.109924,73.07156,53.435204,53.435204,53.435097,69.00154,69.00154,236.0465,67.852066,71.29309,0.3,71.45239,73.94003,69.98001,0.3,73.79166,0.5827034,2556.03,0.0,0.3,91.84001,366.42603,0.055292062,0.0,0.0
18360,20963160.0,72.088066,73.04118,53.426636,53.426636,53.426308,68.991295,68.991295,234.3147,67.857834,71.29458,0.3,71.45322,73.94003,69.98001,0.3,73.75447,0.5779763,2542.9307,0.0,0.3,90.76738,364.70932,0.055045903,0.0,0.0
18362,20963280.0,72.13196,73.08942,53.423668,53.423668,53.423836,68.96674,68.96674,232.31918,67.86871,71.31353,0.3,71.47201,73.94003,69.98001,0.3,73.82583,0.57494974,2530.5222,0.0,0.3,89.125565,362.7059,0.05468103,0.0,0.0
18365,20963400.0,72.090485,73.033005,53.416912,53.416912,53.416637,68.94556,68.94556,229.56361,67.878815,71.314354,0.3,71.47261,73.94003,69.98001,0.3,73.75183,0.5661685,2509.4067,0.0,0.3,87.293625,359.96484,0.054276012,0.0,0.0
18368,20963520.0,72.13366,73.08057,53.41444,53.41444,53.414604,68.91962,68.91962,227.52695,67.88815,71.33342,0.3,71.49129,73.94003,69.98001,0.3,73.82297,0.56302404,2496.4243,0.0,0.3,85.622406,357.91843,0.05389763,0.0,0.0
18369,20963640.0,72.093285,73.02575,53.408455,53.408455,53.40818,68.897,68.897,224.7553,67.89678,71.33435,0.3,71.49184,73.94003,69.98001,0.3,73.75101,0.55424905,2475.1128,0.0,0.3,83.778404,355.1588,0.053482898,0.0,0.0
18371,20963700.0,72.113884,73.04788,53.40274,53.40274,53.40274,68.883385,68.883385,223.39447,67.90085,71.34484,0.3,71.50156,73.94003,69.98001,0.3,73.7871,0.5523644,2466.0024,0.0,0.3,82.80073,353.7987,0.053245258,0.0,0.0
18372,20963760.0,72.1358,73.072716,53.40664,53.40664,53.406807,68.869774,68.869774,222.70355,67.90475,71.35347,0.3,71.51046,73.94003,69.98001,0.3,73.82176,0.55105066,2461.74,0.0,0.3,82.09454,353.0951,0.053095054,0.0,0.0
18374,20963880.0,72.09642,73.01955,53.401474,53.401474,53.401257,68.84588,68.84588,219.9404,67.91211,71.354454,0.3,71.510956,73.94003,69.98001,0.3,73.751724,0.5423429,2440.406,0.0,0.3,80.25446,350.34134,0.05267458,0.0,0.0
18376,20964000.0,72.138054,73.06563,53.400375,53.400375,53.40049,68.817635,68.817635,217.90144,67.91887,71.37363,0.3,71.52941,73.94003,69.98001,0.3,73.82171,0.53915554,2426.8438,0.0,0.3,78.579445,348.28815,0.052282494,0.0,0.0
18379,20964120.0,72.09999,73.01427,53.396202,53.396202,53.39598,68.792496,68.792496,215.16228,67.925125,71.37478,0.3,71.52991,73.94003,69.98001,0.3,73.753815,0.53055495,2405.6096,0.0,0.3,76.75137,345.55545,0.051858813,0.0,0.0
18382,20964240.0,72.141075,73.05981,53.395927,53.395927,53.396095,68.76317,68.76317,213.14355,67.93089,71.39412,0.3,71.54836,73.94003,69.98001,0.3,73.82347,0.5274012,2391.937,0.0,0.3,75.08604,343.51996,0.05146355,0.0,0.0
18383,20964300.0,72.12306,73.03613,53.39884,53.39884,53.398785,68.75058,68.75058,212.13953,67.933586,71.393616,0.3,71.54809,73.94003,69.98001,0.3,73.78946,0.5235064,2383.9517,0.0,0.3,74.325676,342.5118,0.051299166,0.0,0.0
18384,20964360.0,72.10372,73.009705,53.39263,53.39263,53.392467,68.73723,68.73723,210.4541,67.93617,71.39522,0.3,71.5488,73.94003,69.98001,0.3,73.75694,0.5189638,2370.9927,0.0,0.3,73.29417,340.83444,0.051042546,0.0,0.0
18386,20964480.0,72.14404,73.05443,53.393127,53.393127,53.39329,68.70714,68.70714,208.4732,67.94112,71.414604,0.3,71.5672,73.94003,69.98001,0.3,73.825714,0.5158813,2357.3572,0.0,0.3,71.65549,338.83456,0.050648507,0.0,0.0
18388,20964600.0,72.10779,73.005974,53.39082,53.39082,53.390656,68.68062,68.68062,205.8549,67.94562,71.41576,0.3,71.56759,73.94003,69.98001,0.3,73.760956,0.5076634,2336.8918,0.0,0.3,69.913086,336.2176,0.050234236,0.0,0.0
18391,20964720.0,72.14712,73.04953,53.39192,53.39192,53.392082,68.64984,68.64984,203.90048,67.949844,71.43526,0.3,71.58599,73.94003,69.98001,0.3,73.828415,0.5046186,2323.2368,0.0,0.3,68.29863,334.2423,0.04984112,0.0,0.0
18393,20964840.0,72.11153,73.002014,53.390327,53.390327,53.39016,68.62268,68.62268,201.32155,67.9538,71.43652,0.3,71.58632,73.94003,69.98001,0.3,73.76458,0.4965334,2303.035,0.0,0.3,66.591286,331.66266,0.049430184,0.0,0.0
18395,20964900.0,72.13014,73.022064,53.386757,53.386757,53.38681,68.60715,68.60715,200.06512,67.95567,71.447174,0.3,71.59588,73.94003,69.98001,0.3,73.79852,0.49480632,2294.1023,0.0,0.3,65.69949,330.40115,0.049196526,0.0,0.0
18397,20964960.0,72.150024,73.044754,53.392082,53.392082,53.39225,68.5917,68.5917,199.42822,67.957535,71.456024,0.3,71.60472,73.94003,69.98001,0.3,73.83105,0.49361396,2289.6643,0.0,0.3,65.026955,329.74686,0.049044885,0.0,0.0
18398,20965080.0,72.115204,72.99834,53.39115,53.39115,53.390984,68.56422,68.56422,196.90271,67.96105,71.45729,0.3,71.60506,73.94003,69.98001,0.3,73.76831,0.4856962,2269.8674,0.0,0.3,63.36846,327.21893,0.04864096,0.0,0.0
18400,20965200.0,72.1525,73.03964,53.39318,53.39318,53.39335,68.53323,68.53323,195.05136,67.96446,71.47679,0.3,71.62329,73.94003,69.98001,0.3,73.83302,0.48284543,2256.677,0.0,0.3,61.85208,325.34424,0.048262715,0.0,0.0
18403,20965320.0,72.11833,72.99416,53.392742,53.392742,53.39263,68.50549,68.50549,192.56042,67.96776,71.478165,0.3,71.62373,73.94003,69.98001,0.3,73.77117,0.4750425,2237.1855,0.0,0.3,60.235985,322.84967,0.047864266,0.0,0.0
18405,20965440.0,72.15459,73.03415,53.394997,53.394997,53.395157,68.474365,68.474365,190.71712,67.97099,71.4981,0.3,71.642075,73.94003,69.98001,0.3,73.83418,0.47217542,2223.9832,0.0,0.3,58.751667,320.98264,0.047489047,0.0,0.0
18407,20965500.0,72.13833,73.01306,53.399002,53.399002,53.399002,68.46091,68.46091,189.79543,67.97259,71.49771,0.3,71.64175,73.94003,69.98001,0.3,73.80287,0.46861643,2216.6426,0.0,0.3,58.07477,320.0534,0.047335133,0.0,0.0
18408,20965560.0,72.120804,72.989105,53.394608,53.394608,53.3945,68.44677,68.44677,188.24844,67.97418,71.49942,0.3,71.64235,73.94003,69.98001,0.3,73.772766,0.46445683,2204.7583,0.0,0.3,57.185078,318.51016,0.047096875,0.0,0.0
18410,20965680.0,72.15585,73.02762,53.396862,53.396862,53.397026,68.41577,68.41577,186.40349,67.97748,71.519196,0.3,71.6607,73.94003,69.98001,0.3,73.834015,0.46154776,2191.52,0.0,0.3,55.736702,316.64178,0.04672494,0.0,0.0
18414,20965800.0,72.12273,72.98329,53.39653,53.39653,53.396423,68.38827,68.38827,183.93843,67.980774,71.52057,0.3,71.66097,73.94003,69.98001,0.3,73.77337,0.45386752,2172.4648,0.0,0.3,54.21173,314.17303,0.04633678,0.0,0.0
