,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
18415,20965920.0,72.15673,73.02037,53.39862,53.39862,53.398727,68.357475,68.357475,182.07805,67.98424,71.54051,0.3,71.67932,73.94003,69.98001,0.3,73.83292,0.45088294,2159.1301,0.0,0.3,52.797215,312.28992,0.04596698,0.0,0.0
18417,20966040.0,72.12421,72.9767,53.398235,53.398235,53.398125,68.33014,68.33014,179.60373,67.98781,71.54199,0.3,71.679596,73.94003,69.98001,0.3,73.773094,0.44320858,2140.1777,0.0,0.3,51.3117,309.81244,0.0455816,0.0,0.0
18419,20966100.0,72.14014,72.993286,53.395157,53.395157,53.395214,68.314804,68.314804,178.38481,67.98967,71.553085,0.3,71.6891,73.94003,69.98001,0.3,73.80276,0.44143614,2131.4277,0.0,0.3,50.536263,308.58813,0.045360237,0.0,0.0
18420,20966160.0,72.15723,73.012344,53.4001,53.4001,53.400215,68.29961,68.29961,177.71632,67.99159,71.56204,0.3,71.69789,73.94003,69.98001,0.3,73.83105,0.44011998,2126.691,0.0,0.3,49.92936,307.9034,0.04521279,0.0,0.0
18423,20966280.0,72.12542,72.96939,53.39961,53.39961,53.399498,68.27248,68.27248,175.22234,67.99566,71.56363,0.3,71.698166,73.94003,69.98001,0.3,73.772156,0.43242595,2107.7842,0.0,0.3,48.481598,305.40707,0.04482904,0.0,0.0
18425,20966400.0,72.1575,73.00362,53.4012,53.4012,53.401367,68.24225,68.24225,173.29915,68.0,71.58363,0.3,71.7164,73.94003,69.98001,0.3,73.828575,0.42921263,2094.0967,0.0,0.3,47.130337,303.46356,0.04446014,0.0,0.0
18428,20966520.0,72.126465,72.961426,53.400597,53.400597,53.40049,68.21538,68.21538,170.7786,68.0045,71.58544,0.3,71.716675,73.94003,69.98001,0.3,73.770676,0.42148224,2075.194,0.0,0.3,45.719578,300.94168,0.044077072,0.0,0.0
18429,20966640.0,72.15761,72.99428,53.401917,53.401917,53.402023,68.18546,68.18546,168.81488,68.008896,71.605545,0.3,71.73491,73.94003,69.98001,0.3,73.82583,0.4181341,2061.262,0.0,0.3,44.399418,298.9591,0.04370691,0.0,0.0
18431,20966700.0,72.14311,72.97482,53.40532,53.40532,53.40532,68.17248,68.17248,167.82608,68.01104,71.60527,0.3,71.73453,73.94003,69.98001,0.3,73.79683,0.41452795,2053.8572,0.0,0.3,43.794838,297.9651,0.04355378,0.0,0.0
18432,20966760.0,72.127396,72.95291,53.401093,53.401093,53.40098,68.15887,68.15887,166.26558,68.01318,71.60753,0.3,71.73513,73.94003,69.98001,0.3,73.76909,0.4103635,2042.3163,0.0,0.3,43.02615,296.40967,0.04332331,0.0,0.0
18434,20966880.0,72.15761,72.9845,53.402138,53.402138,53.402245,68.1293,68.1293,164.26218,68.01724,71.6279,0.3,71.75331,73.94003,69.98001,0.3,73.82303,0.4068844,2028.1333,0.0,0.3,41.738697,294.38895,0.04295142,0.0,0.0
18436,20967000.0,72.12833,72.944336,53.401314,53.401314,53.401257,68.10316,68.10316,161.70367,68.02104,71.630264,0.3,71.75348,73.94003,69.98001,0.3,73.767876,0.39912528,2009.2839,0.0,0.3,40.41262,291.83133,0.042569865,0.0,0.0
18439,20967120.0,72.15761,72.97461,53.40219,53.40219,53.402245,68.07386,68.07386,159.64964,68.0245,71.65086,0.3,71.77171,73.94003,69.98001,0.3,73.82061,0.39548793,1994.7623,0.0,0.3,39.153217,289.7615,0.042194247,0.0,0.0
18442,20967240.0,72.12899,72.93527,53.401257,53.401257,53.4012,68.04794,68.04794,157.05618,68.02752,71.65328,0.3,71.77188,73.94003,69.98001,0.3,73.76662,0.38767397,1975.7966,0.0,0.3,37.862244,287.1701,0.04181033,0.0,0.0
18443,20967300.0,72.14278,72.948685,53.398125,53.398125,53.398125,68.0335,68.0335,155.7792,68.02884,71.66487,0.3,71.78133,73.94003,69.98001,0.3,73.79326,0.3856295,1966.7344,0.0,0.3,37.192497,285.8907,0.041590635,0.0,0.0
18444,20967360.0,72.15761,72.96466,53.40219,53.40219,53.402245,68.01925,68.01925,154.9943,68.030045,71.6741,0.3,71.79001,73.94003,69.98001,0.3,73.81869,0.3839894,1961.2457,0.0,0.3,36.650482,285.09378,0.041437075,0.0,0.0
18446,20967480.0,72.12976,72.92648,53.401474,53.401474,53.401367,67.993774,67.993774,152.39397,68.03203,71.67668,0.3,71.790115,73.94003,69.98001,0.3,73.76623,0.37619108,1942.3662,0.0,0.3,35.40695,282.49655,0.041054916,0.0,0.0
18448,20967600.0,72.1575,72.95473,53.402355,53.402355,53.402412,67.96575,67.96575,150.32497,68.03334,71.69766,0.3,71.808136,73.94003,69.98001,0.3,73.81726,0.3724582,1927.7681,0.0,0.3,34.24417,280.4146,0.040683854,0.0,0.0
18451,20967720.0,72.13048,72.91781,53.401917,53.401917,53.401863,67.940704,67.940704,147.72023,68.034,71.70052,0.3,71.80835,73.94003,69.98001,0.3,73.76645,0.36468276,1908.9789,0.0,0.3,33.04718,277.81387,0.04030321,0.0,0.0
18454,20967840.0,72.1575,72.945114,53.403015,53.403015,53.40307,67.913216,67.913216,145.63736,68.03384,71.72183,0.3,71.82643,73.94003,69.98001,0.3,73.816765,0.36088634,1894.2904,0.0,0.3,31.927546,275.7194,0.03993294,0.0,0.0
18455,20967900.0,72.14476,72.92836,53.406258,53.406258,53.406258,67.90136,67.90136,144.59712,68.03345,71.722,0.3,71.82599,73.94003,69.98001,0.3,73.791336,0.3572768,1886.8474,0.0,0.3,31.418285,274.67715,0.03977982,0.0,0.0
18457,20967960.0,72.13097,72.909134,53.40274,53.40274,53.402687,67.88896,67.88896,143.04605,68.0329,71.72481,0.3,71.82648,73.94003,69.98001,0.3,73.767,0.35317278,1875.713,0.0,0.3,30.789055,273.1334,0.039557252,0.0,0.0
18458,20968080.0,72.15695,72.93533,53.403946,53.403946,53.403946,67.86224,67.86224,140.95917,68.030975,71.74628,0.3,71.84456,73.94003,69.98001,0.3,73.816216,0.34933323,1861.0082,0.0,0.3,29.719618,271.03647,0.039189838,0.0,0.0
18460,20968200.0,72.13107,72.900505,53.403946,53.403946,53.403893,67.838875,67.838875,138.39345,68.02818,71.74941,0.3,71.84456,73.94003,69.98001,0.3,73.76799,0.34171593,1842.7322,0.0,0.3,28.642696,268.47726,0.038820703,0.0,0.0
18463,20968320.0,72.15591,72.9255,53.405212,53.405212,53.405266,67.81291,67.81291,136.28973,68.02422,71.77111,0.3,71.86257,73.94003,69.98001,0.3,73.81589,0.3377998,1827.9266,0.0,0.3,27.619236,266.3654,0.038454548,0.0,0.0
18465,20968440.0,72.13048,72.8916,53.405434,53.405434,53.405434,67.7903,67.7903,133.72197,68.019165,71.77435,0.3,71.86257,73.94003,69.98001,0.3,73.768814,0.33020735,1809.7559,0.0,0.3,26.593338,263.80566,0.038088143,0.0,0.0
18467,20968500.0,72.14201,72.90248,53.402905,53.402905,53.402905,67.777725,67.777725,132.4618,68.01626,71.78644,0.3,71.87196,73.94003,69.98001,0.3,73.79287,0.32808152,1800.8466,0.0,0.3,26.063807,262.54642,0.037878633,0.0,0.0
18468,20968560.0,72.15448,72.91577,53.406914,53.406914,53.406967,67.76544,67.76544,131.6403,68.01296,71.79622,0.3,71.880585,73.94003,69.98001,0.3,73.81594,0.32631627,1795.1327,0.0,0.3,25.630213,261.71756,0.03772891,0.0,0.0
18471,20968680.0,72.12959,72.88304,53.40741,53.40741,53.40741,67.74379,67.74379,129.0957,68.00549,71.79956,0.3,71.88054,73.94003,69.98001,0.3,73.77035,0.3188145,1777.243,0.0,0.3,24.663609,259.18243,0.037368793,0.0,0.0
18472,20968800.0,72.15256,72.90633,53.40911,53.40911,53.40911,67.72013,67.72013,127.03993,67.996704,71.82143,0.3,71.89839,73.94003,69.98001,0.3,73.816605,0.3149573,1762.8263,0.0,0.3,23.761402,257.12204,0.03701714,0.0,0.0
18475,20968920.0,72.12844,72.87496,53.410046,53.410046,53.410046,67.69946,67.69946,124.52766,67.98648,71.825,0.3,71.89844,73.94003,69.98001,0.3,73.772934,0.307572,1745.2755,0.0,0.3,22.853638,254.62048,0.03666412,0.0,0.0
18477,20969040.0,72.15074,72.89792,53.412132,53.412132,53.412186,67.6769,67.6769,122.50425,67.974785,71.84708,0.3,71.91635,73.94003,69.98001,0.3,73.81891,0.30377266,1731.107,0.0,0.3,22.009064,252.59396,0.03632008,0.0,0.0
18479,20969100.0,72.13943,72.884026,53.41587,53.41587,53.41587,67.66745,67.66745,121.5052,67.968414,71.847466,0.3,71.915855,73.94003,69.98001,0.3,73.79732,0.30039018,1724.2305,0.0,0.3,21.632114,251.59682,0.036180265,0.0,0.0
18480,20969160.0,72.12822,72.87029,53.416527,53.416527,53.416527,67.65658,67.65658,120.693825,67.96155,71.8506,0.3,71.91629,73.94003,69.98001,0.3,73.77672,0.3,1716.5066,0.0,0.3,21.260313,250.78052,0.036008615,0.0,0.0
18482,20969280.0,72.1525,72.900505,53.43828,53.43828,53.43828,67.638824,67.638824,120.60063,67.94672,71.872734,0.3,71.93426,73.94003,69.98001,0.3,73.820114,0.3,1714.0432,0.0,0.3,20.870964,250.65443,0.03588548,0.0,0.0
18485,20969400.0,72.131516,72.87952,53.459045,53.459045,53.459045,67.62957,67.62957,120.5848,67.93024,71.87619,0.3,71.93426,73.94003,69.98001,0.3,73.77496,0.3,1710.7671,0.0,0.3,20.673471,250.62077,0.035794932,0.0,0.0
18487,20969520.0,72.152725,72.90698,53.47937,53.47937,53.47937,67.62942,67.62942,120.584526,67.91194,71.89828,0.3,71.952385,73.94003,69.98001,0.3,73.812485,0.3,1710.4312,0.0,0.3,20.670586,250.62021,0.035739243,0.0,0.0
18489,20969640.0,72.12904,72.88364,53.495903,53.495903,53.495903,67.62945,67.62945,120.58458,67.89189,71.90163,0.3,71.9525,73.94003,69.98001,0.3,73.76282,0.3,1708.0387,0.0,0.3,20.67072,250.62032,0.035683587,0.0,0.0
18491,20969700.0,72.13811,72.89572,53.50343,53.50343,53.50343,67.62943,67.62943,120.58456,67.88124,71.91377,0.3,71.961945,73.94003,69.98001,0.3,73.7793,0.3,1707.8038,0.0,0.3,20.670689,250.62029,0.035660155,0.0,0.0
18492,20969760.0,72.147,72.907974,53.511505,53.511505,53.511505,67.629425,67.629425,120.58454,67.86992,71.9236,0.3,71.97063,73.94003,69.98001,0.3,73.79436,0.3,1708.0676,0.0,0.3,20.670649,250.62025,0.03564812,0.0,0.0
18494,20969880.0,72.12125,72.88287,53.52397,53.52397,53.52397,67.629456,67.629456,120.584595,67.84597,71.92673,0.3,71.97079,73.94003,69.98001,0.3,73.74151,0.3,1706.052,0.0,0.3,20.670763,250.62036,0.035610776,0.0,0.0
18496,20970000.0,72.136406,72.90468,53.535896,53.535896,53.535896,67.62944,67.62944,120.584564,67.82015,71.948425,0.3,71.98886,73.94003,69.98001,0.3,73.7682,0.3,1706.3595,0.0,0.3,20.670702,250.62029,0.035591066,0.0,0.0
18499,20970120.0,72.080925,72.84585,53.539135,53.539135,53.539135,67.62947,67.62947,120.584625,67.789665,71.918274,0.3,71.95563,73.94003,69.98001,0.3,73.67955,0.3,1700.9847,0.0,0.3,20.670824,250.6204,0.035504546,0.0,0.0
18501,20970240.0,72.06845,72.83717,53.54155,53.54155,53.54155,67.629456,67.629456,120.584595,67.75275,71.91278,0.3,71.94634,73.94003,69.98001,0.3,73.67296,0.3,1697.3453,0.0,0.3,20.670774,250.62036,0.03541304,0.0,0.0
18503,20970300.0,72.040665,72.808716,53.54254,53.54254,53.54254,67.62948,67.62948,120.584625,67.73215,71.89745,0.3,71.93025,73.94003,69.98001,0.3,73.62972,0.3,1694.6726,0.0,0.3,20.670834,250.6204,0.035368055,0.0,0.0
18504,20970360.0,72.0121,72.77954,53.542595,53.542595,53.542595,67.62949,67.62949,120.58466,67.70958,71.88443,0.3,71.91492,73.94003,69.98001,0.3,73.58676,0.3,1691.49,0.0,0.3,20.67091,250.62048,0.035313033,0.0,0.0
18507,20970480.0,71.996216,72.76906,53.54463,53.54463,53.54463,67.62948,67.62948,120.58464,67.660355,71.87878,0.3,71.90542,73.94003,69.98001,0.3,73.57677,0.3,1687.7661,0.0,0.3,20.670874,250.62044,0.03522429,0.0,0.0
18508,20970600.0,71.93854,72.712036,53.54534,53.54534,53.54534,67.629524,67.629524,120.58472,67.6057,71.85147,0.3,71.87509,73.94003,69.98001,0.3,73.49086,0.3,1681.9342,0.0,0.3,20.67102,250.62057,0.035127264,0.0,0.0
18511,20970720.0,71.92009,72.70067,53.5471,53.5471,53.5471,67.62951,67.62951,120.58469,67.544945,71.84609,0.3,71.86592,73.94003,69.98001,0.3,73.47866,0.3,1678.1313,0.0,0.3,20.670994,250.62054,0.035040155,0.0,0.0
18513,20970840.0,71.860596,72.64354,53.547592,53.547592,53.547592,67.629555,67.629555,120.58477,67.47925,71.8194,0.3,71.83626,73.94003,69.98001,0.3,73.39198,0.3,1672.2501,0.0,0.3,20.671148,250.6207,0.034944553,0.0,0.0
18515,20970900.0,71.850815,72.63788,53.547867,53.547867,53.547867,67.62955,67.62955,120.58476,67.444916,71.8183,0.3,71.83252,73.94003,69.98001,0.3,73.38632,0.3,1670.1566,0.0,0.3,20.671144,250.62067,0.034897994,0.0,0.0
18516,20970960.0,71.840546,72.632164,53.54908,53.54908,53.54908,67.62954,67.62954,120.584755,67.4086,71.81467,0.3,71.82785,73.94003,69.98001,0.3,73.37918,0.3,1668.4395,0.0,0.3,20.671131,250.62067,0.03485966,0.0,0.0
18518,20971080.0,71.77974,72.575195,53.549297,53.549297,53.549297,67.629585,67.629585,120.58483,67.33318,71.78869,0.3,71.798904,73.94003,69.98001,0.3,73.29217,0.3,1662.5382,0.0,0.3,20.671291,250.6208,0.034765597,0.0,0.0
18522,20971200.0,71.7582,72.56372,53.550613,53.550613,53.550613,67.62958,67.62958,120.584816,67.25337,71.784454,0.3,71.79111,73.94003,69.98001,0.3,73.278656,0.3,1658.6925,0.0,0.3,20.671278,250.62077,0.03468201,0.0,0.0
18523,20971320.0,71.69613,72.50697,53.550728,53.550728,53.550728,67.62963,67.62963,120.58489,67.169266,71.75908,0.3,71.76287,73.94003,69.98001,0.3,73.19148,0.3,1652.7712,0.0,0.3,20.671442,250.62093,0.034589127,0.0,0.0
18525,20971440.0,71.67333,72.4955,53.55188,53.55188,53.55188,67.62962,67.62962,120.584885,67.08127,71.7554,0.3,71.75568,73.94003,69.98001,0.3,73.177246,0.3,1648.8921,0.0,0.3,20.671432,250.62091,0.03450653,0.0,0.0
18527,20971500.0,71.642075,72.46748,53.55226,53.55226,53.55226,67.62965,67.62965,120.58493,67.03633,71.74184,0.3,71.74156,73.94003,69.98001,0.3,73.133415,0.3,1646.1577,0.0,0.3,20.671507,250.621,0.034465335,0.0,0.0
18528,20971560.0,71.610275,72.43892,53.551826,53.551826,53.551826,67.62966,67.62966,120.58497,66.989586,71.73062,0.3,71.72815,73.94003,69.98001,0.3,73.089905,0.3,1642.95,0.0,0.3,20.671597,250.62106,0.03441454,0.0,0.0
18530,20971680.0,71.58632,72.42738,53.55281,53.55281,53.55281,67.62966,67.62966,120.58495,66.8945,71.72744,0.3,71.72151,73.94003,69.98001,0.3,73.07519,0.3,1639.0393,0.0,0.3,20.671587,250.62106,0.03433268,0.0,0.0
18532,20971800.0,71.522766,72.37129,53.55265,53.55265,53.55265,67.6297,67.6297,120.58503,66.796776,71.703384,0.3,71.694756,73.94003,69.98001,0.3,72.988174,0.3,1633.1136,0.0,0.3,20.67175,250.62119,0.0342419,0.0,0.0
18536,20971920.0,71.497665,72.35965,53.55358,53.55358,53.55358,67.62969,67.62969,120.58502,66.6951,71.70052,0.3,71.68855,73.94003,69.98001,0.3,72.97274,0.3,1629.1503,0.0,0.3,20.671741,250.62119,0.03416018,0.0,0.0
18537,20972040.0,71.43317,72.30356,53.55336,53.55336,53.55336,67.62974,67.62974,120.5851,66.59133,71.676956,0.3,71.662346,73.94003,69.98001,0.3,72.885345,0.3,1623.1849,0.0,0.3,20.671902,250.62132,0.0340695,0.0,0.0
18539,20972100.0,71.42065,72.29796,53.553307,53.553307,53.553307,67.62973,67.62973,120.58508,66.53903,71.67706,0.3,71.660034,73.94003,69.98001,0.3,72.87837,0.3,1621.0281,0.0,0.3,20.6719,250.62132,0.034025144,0.0,0.0
18540,20972160.0,71.40762,72.29219,53.554184,53.554184,53.554184,67.62973,67.62973,120.58508,66.48515,71.67465,0.3,71.65674,73.94003,69.98001,0.3,72.8699,0.3,1619.2356,0.0,0.3,20.67189,250.62129,0.03398881,0.0,0.0
18542,20972280.0,71.34248,72.23616,53.553856,53.553856,53.553856,67.62977,67.62977,120.58516,66.37682,71.65158,0.3,71.63115,73.94003,69.98001,0.3,72.78213,0.3,1613.255,0.0,0.3,20.672045,250.62144,0.033898555,0.0,0.0
18544,20972400.0,71.31628,72.224625,53.554626,53.554626,53.554626,67.62976,67.62976,120.58515,66.267235,71.64971,0.3,71.62609,73.94003,69.98001,0.3,72.76587,0.3,1609.2947,0.0,0.3,20.67203,250.62141,0.033818502,0.0,0.0
18547,20972520.0,71.25063,72.1687,53.5543,53.5543,53.5543,67.6298,67.6298,120.58522,66.1549,71.62714,0.3,71.60104,73.94003,69.98001,0.3,72.67787,0.3,1603.2927,0.0,0.3,20.67218,250.62157,0.03372829,0.0,0.0
18549,20972640.0,71.22383,72.15706,53.555065,53.555065,53.555065,67.62979,67.62979,120.585205,66.041794,71.6257,0.3,71.59648,73.94003,69.98001,0.3,72.661,0.3,1599.3081,0.0,0.3,20.672157,250.62152,0.033648312,0.0,0.0
18551,20972700.0,71.19119,72.129425,53.555283,53.555283,53.555283,67.629814,67.629814,120.585236,65.985435,71.61346,0.3,71.58385,73.94003,69.98001,0.3,72.61678,0.3,1596.5505,0.0,0.3,20.672222,250.6216,0.033608396,0.0,0.0
18552,20972760.0,71.15807,72.101364,53.55468,53.55468,53.55468,67.62983,67.62983,120.585266,65.92764,71.60362,0.3,71.57198,73.94003,69.98001,0.3,72.57295,0.3,1593.3333,0.0,0.3,20.6723,250.62166,0.03355893,0.0,0.0
18554,20972880.0,71.131,72.08966,53.555397,53.555397,53.555397,67.62982,67.62982,120.58525,65.812675,71.60252,0.3,71.56786,73.94003,69.98001,0.3,72.55565,0.3,1589.3531,0.0,0.3,20.672272,250.62163,0.033479463,0.0,0.0
18556,20973000.0,71.06551,72.03439,53.555008,53.555008,53.555008,67.62986,67.62986,120.58531,65.69765,71.58105,0.3,71.54402,73.94003,69.98001,0.3,72.46792,0.3,1583.4299,0.0,0.3,20.672405,250.62175,0.03339114,0.0,0.0
18559,20973120.0,71.037994,72.02237,53.555725,53.555725,53.555725,67.62985,67.62985,120.58529,65.58125,71.58022,0.3,71.54018,73.94003,69.98001,0.3,72.44963,0.3,1579.4343,0.0,0.3,20.672369,250.6217,0.03331179,0.0,0.0
18561,20973240.0,70.97229,71.96694,53.55534,53.55534,53.55534,67.62988,67.62988,120.58535,65.46535,71.559074,0.3,71.51672,73.94003,69.98001,0.3,72.3613,0.3,1573.5116,0.0,0.3,20.672493,250.62183,0.03322368,0.0,0.0
18563,20973300.0,70.95895,71.96112,53.555283,53.555283,53.555283,67.629875,67.629875,120.585335,65.40805,71.56017,0.3,71.515564,73.94003,69.98001,0.3,72.35284,0.3,1571.3622,0.0,0.3,20.672476,250.62181,0.033180602,0.0,0.0
18564,20973360.0,70.9451,71.95513,53.556053,53.556053,53.556053,67.62987,67.62987,120.58532,65.349655,71.55875,0.3,71.51343,73.94003,69.98001,0.3,72.342896,0.3,1569.5753,0.0,0.3,20.672447,250.62178,0.033145573,0.0,0.0
18567,20973480.0,70.87962,71.89981,53.555725,53.555725,53.555725,67.6299,67.6299,120.58539,65.23447,71.53798,0.3,71.49046,73.94003,69.98001,0.3,72.254395,0.3,1563.697,0.0,0.3,20.672562,250.62189,0.03305832,0.0,0.0
18568,20973600.0,70.85271,71.88789,53.55644,53.55644,53.55644,67.62988,67.62988,120.58535,65.12059,71.53804,0.3,71.48761,73.94003,69.98001,0.3,72.235504,0.3,1559.8187,0.0,0.3,20.672504,250.62181,0.032981467,0.0,0.0
18571,20973720.0,70.75987,71.800385,53.55001,53.55001,53.55001,67.62991,67.62991,120.5854,65.004684,71.48459,0.3,71.43169,73.94003,69.98001,0.3,72.11345,0.3,1550.4027,0.0,0.3,20.67261,250.6219,0.032832038,0.0,0.0
18573,20973840.0,70.70807,71.759735,53.54408,53.54408,53.54408,67.62989,67.62989,120.585365,64.8868,71.458,0.3,71.40175,73.94003,69.98001,0.3,72.064224,0.3,1542.4938,0.0,0.3,20.672548,250.62186,0.03267346,0.0,0.0
18575,20973900.0,70.662865,71.71771,53.541443,53.541443,53.541443,67.629906,67.629906,120.585396,64.82759,71.43152,0.3,71.37478,73.94003,69.98001,0.3,72.00551,0.3,1537.7906,0.0,0.3,20.672594,250.6219,0.03259425,0.0,0.0
18576,20973960.0,70.61688,71.67498,53.538036,53.538036,53.538036,67.62992,67.62992,120.58543,64.76662,71.4073,0.3,71.3483,73.94003,69.98001,0.3,71.94684,0.3,1532.5751,0.0,0.3,20.672653,250.62196,0.032504007,0.0,0.0
18578,20974080.0,70.56421,71.63411,53.534027,53.534027,53.534027,67.6299,67.6299,120.58539,64.64428,71.381096,0.3,71.318634,73.94003,69.98001,0.3,71.89668,0.3,1524.5968,0.0,0.3,20.67259,250.62189,0.032342944,0.0,0.0
18582,20974200.0,70.47368,71.55078,53.52974,53.52974,53.52974,67.62993,67.62993,120.58544,64.52002,71.33205,0.3,71.26662,73.94003,69.98001,0.3,71.78072,0.3,1514.7004,0.0,0.3,20.672693,250.62198,0.03217197,0.0,0.0
18583,20974320.0,70.420944,71.51051,53.52716,53.52716,53.52716,67.62991,67.62991,120.58541,64.39395,71.306885,0.3,71.237885,73.94003,69.98001,0.3,71.73068,0.3,1506.7382,0.0,0.3,20.67263,250.62193,0.03201034,0.0,0.0
18585,20974440.0,70.33064,71.428116,53.524086,53.524086,53.524086,67.62994,67.62994,120.58546,64.26635,71.25926,0.3,71.18719,73.94003,69.98001,0.3,71.615265,0.3,1496.8984,0.0,0.3,20.672731,250.62201,0.031839553,0.0,0.0
18587,20974500.0,70.30455,71.40829,53.522873,53.522873,53.522873,67.62993,67.62993,120.585434,64.20263,71.2486,0.3,71.17389,73.94003,69.98001,0.3,71.59071,0.3,1492.7789,0.0,0.3,20.672705,250.62198,0.031755447,0.0,0.0
18588,20974560.0,70.27757,71.38796,53.522655,53.522655,53.522655,67.62992,67.62992,120.58543,64.137375,71.23525,0.3,71.15945,73.94003,69.98001,0.3,71.56435,0.3,1488.9701,0.0,0.3,20.672668,250.62196,0.031678528,0.0,0.0
18590,20974680.0,70.18727,71.30606,53.520515,53.520515,53.520515,67.62995,67.62995,120.58547,64.00719,71.18895,0.3,71.11001,73.94003,69.98001,0.3,71.44866,0.3,1479.1962,0.0,0.3,20.67277,250.62207,0.03150887,0.0,0.0
18592,20974800.0,70.13437,71.26634,53.51985,53.51985,53.51985,67.62993,67.62993,120.58544,63.876663,71.16615,0.3,71.08348,73.94003,69.98001,0.3,71.397415,0.3,1471.3755,0.0,0.3,20.672707,250.62198,0.031350225,0.0,0.0
18596,20974920.0,70.04411,71.184875,53.518425,53.518425,53.518425,67.62996,67.62996,120.58549,63.74406,71.12105,0.3,71.03508,73.94003,69.98001,0.3,71.28145,0.3,1461.6747,0.0,0.3,20.672806,250.62209,0.031182038,0.0,0.0
18597,20975040.0,69.99089,71.14522,53.51837,53.51837,53.51837,67.62994,67.62994,120.58546,63.611458,71.09918,0.3,71.00943,73.94003,69.98001,0.3,71.22926,0.3,1453.9156,0.0,0.3,20.67274,250.62201,0.031025114,0.0,0.0
18599,20975100.0,69.946396,71.105225,53.51832,53.51832,53.51832,67.62995,67.62995,120.58548,63.545647,71.07617,0.3,70.98559,73.94003,69.98001,0.3,71.17142,0.3,1449.3767,0.0,0.3,20.672785,250.62207,0.030947683,0.0,0.0
18600,20975160.0,63.570477,71.06694,53.496452,53.496452,53.496452,67.66669,67.66669,120.65098,63.478466,71.054474,0.3,70.9624,73.94003,69.98001,0.3,71.11385,0.3,1204.2639,0.0,1.0,21.686174,250.76593,0.030656973,0.0,0.0
18602,20975280.0,63.348938,71.023926,53.193283,53.193283,53.193283,67.62546,67.62546,120.57747,63.345257,71.03102,0.3,70.936646,73.94003,69.98001,0.3,71.059525,0.3,1037.9695,0.0,1.0,20.73854,250.60655,0.027211558,0.0,0.0
18604,20975400.0,63.216385,70.94208,53.213554,53.213554,53.213554,67.62534,67.62534,120.577255,63.212654,70.9857,0.3,70.88934,73.94003,69.98001,0.3,70.94235,0.3,1015.30023,0.0,1.0,20.735615,250.60611,0.026651414,0.0,0.0
18607,20975520.0,63.082626,70.90083,53.23877,53.23877,53.23877,67.62533,67.62533,120.57724,63.07895,70.962845,0.3,70.86403,73.94003,69.98001,0.3,70.887375,0.3,995.8573,0.0,1.0,20.73562,250.60608,0.026175179,0.0,0.0
18610,20975640.0,62.94986,70.82008,53.26085,53.26085,53.26085,67.62535,67.62535,120.57727,62.94618,70.91879,0.3,70.81789,73.94003,69.98001,0.3,70.770966,0.3,976.97284,0.0,1.0,20.73563,250.60614,0.025717797,0.0,0.0
18611,20975700.0,62.884323,70.80052,53.27085,53.27085,53.27085,67.62534,67.62534,120.577255,62.880646,70.909454,0.3,70.80651,73.94003,69.98001,0.3,70.7451,0.3,967.79,0.0,1.0,20.735628,250.60611,0.025497135,0.0,0.0
18613,20975760.0,62.81764,70.78047,53.280407,53.280407,53.280407,67.625336,67.625336,120.57725,62.81401,70.89742,0.3,70.79399,73.94003,69.98001,0.3,70.717636,0.3,958.5328,0.0,1.0,20.735624,250.60611,0.025275737,0.0,0.0
18614,20975880.0,62.686188,70.70116,53.29771,53.29771,53.29771,67.62535,67.62535,120.57728,62.682564,70.8548,0.3,70.74916,73.94003,69.98001,0.3,70.60249,0.3,940.52045,0.0,1.0,20.735634,250.60616,0.024847731,0.0,0.0
18616,20976000.0,62.556274,70.66281,53.31309,53.31309,53.31309,67.62534,67.62534,120.57726,62.55265,70.83469,0.3,70.726425,73.94003,69.98001,0.3,70.550255,0.3,923.0096,0.0,1.0,20.73563,250.60611,0.024434766,0.0,0.0
18619,20976120.0,62.426193,70.58443,53.326935,53.326935,53.326935,67.62536,67.62536,120.57729,62.422623,70.79321,0.3,70.68264,73.94003,69.98001,0.3,70.43594,0.3,905.73395,0.0,1.0,20.735638,250.60619,0.024029946,0.0,0.0
18621,20976240.0,62.298042,70.5468,53.339294,53.339294,53.339294,67.62535,67.62535,120.57727,62.294525,70.77405,0.3,70.66078,73.94003,69.98001,0.3,70.3842,0.3,888.94885,0.0,1.0,20.735634,250.60614,0.023638736,0.0,0.0
18623,20976300.0,62.235146,70.50851,53.34501,53.34501,53.34501,67.62536,67.62536,120.577286,62.23163,70.75279,0.3,70.63919,73.94003,69.98001,0.3,70.32751,0.3,880.78937,0.0,1.0,20.735638,250.60616,0.023449223,0.0,0.0
18624,20976360.0,62.171425,70.46973,53.350502,53.350502,53.350502,67.62537,67.62537,120.5773,62.167908,70.73384,0.3,70.618256,73.94003,69.98001,0.3,70.27104,0.3,872.56866,0.0,1.0,20.735643,250.60622,0.023258677,0.0,0.0
18627,20976480.0,62.046455,70.43292,53.360718,53.360718,53.360718,67.62536,67.62536,120.577286,62.04299,70.71565,0.3,70.597336,73.94003,69.98001,0.3,70.219955,0.3,856.59656,0.0,1.0,20.735638,250.60616,0.022889463,0.0,0.0
18628,20976600.0,61.92401,70.35722,53.370003,53.370003,53.370003,67.625374,67.625374,120.57732,61.920605,70.67671,0.3,70.55597,73.94003,69.98001,0.3,70.10817,0.3,841.1159,0.0,1.0,20.735647,250.60623,0.022532705,0.0,0.0
18631,20976720.0,61.80239,70.320755,53.378735,53.378735,53.378735,67.62536,67.62536,120.57729,61.799095,70.65924,0.3,70.53575,73.94003,69.98001,0.3,70.05697,0.3,825.9067,0.0,1.0,20.735641,250.60619,0.02218309,0.0,0.0
18633,20976840.0,61.683685,70.245544,53.386864,53.386864,53.386864,67.62538,67.62538,120.577324,61.680443,70.62112,0.3,70.49516,73.94003,69.98001,0.3,69.94546,0.3,811.2098,0.0,1.0,20.735651,250.60626,0.021845963,0.0,0.0
18635,20976900.0,61.62584,70.22808,53.39071,53.39071,53.39071,67.625374,67.625374,120.57731,61.6226,70.61425,0.3,70.4861,73.94003,69.98001,0.3,69.92117,0.3,804.0997,0.0,1.0,20.735647,250.60622,0.021683088,0.0,0.0
18636,20976960.0,61.56745,70.21011,53.394554,53.394554,53.394554,67.62537,67.62537,120.57731,61.56421,70.60469,0.3,70.47594,73.94003,69.98001,0.3,69.89531,0.3,796.96216,0.0,1.0,20.735645,250.60622,0.021519719,0.0,0.0
18638,20977080.0,61.453796,70.135796,53.401917,53.401917,53.401917,67.62539,67.62539,120.57734,61.45072,70.567505,0.3,70.43622,73.94003,69.98001,0.3,69.78456,0.3,783.1799,0.0,1.0,20.735655,250.6063,0.021204615,0.0,0.0
18641,20977200.0,61.343056,70.101074,53.409004,53.409004,53.409004,67.625374,67.625374,120.57732,61.340034,70.55185,0.3,70.417755,73.94003,69.98001,0.3,69.734795,0.3,769.87964,0.0,1.0,20.73565,250.60623,0.020900963,0.0,0.0
18643,20977320.0,61.234123,70.02423,53.41609,53.41609,53.41609,67.6254,67.6254,120.57735,61.231102,70.51213,0.3,70.37546,73.94003,69.98001,0.3,69.62136,0.3,757.0947,0.0,1.0,20.735659,250.60631,0.020610714,0.0,0.0
18645,20977440.0,61.125908,69.98715,53.423504,53.423504,53.423504,67.62538,67.62538,120.57733,61.122887,70.494385,0.3,70.35492,73.94003,69.98001,0.3,69.56912,0.3,744.87805,0.0,1.0,20.735655,250.60626,0.020337129,0.0,0.0
18647,20977500.0,61.07257,69.94958,53.427185,53.427185,53.427185,67.62539,67.62539,120.57735,61.069603,70.4739,0.3,70.33394,73.94003,69.98001,0.3,69.512985,0.3,739.03204,0.0,1.0,20.735659,250.6063,0.02020753,0.0,0.0
18648,20977560.0,61.01841,69.911514,53.43103,53.43103,53.43103,67.625404,67.625404,120.57737,61.01544,70.45577,0.3,70.31366,73.94003,69.98001,0.3,69.457115,0.3,733.20355,0.0,1.0,20.735664,250.60634,0.020079207,0.0,0.0
18650,20977680.0,60.911842,69.87526,53.43861,53.43861,53.43861,67.6254,67.6254,120.57735,60.908875,70.43874,0.3,70.29378,73.94003,69.98001,0.3,69.4057,0.3,722.0567,0.0,1.0,20.73566,250.60631,0.019836368,0.0,0.0
18652,20977800.0,60.80681,69.8011,53.44619,53.44619,53.44619,67.62541,67.62541,120.577385,60.803844,70.40123,0.3,70.25357,73.94003,69.98001,0.3,69.29556,0.3,711.4746,0.0,1.0,20.73567,250.60637,0.019609135,0.0,0.0
18656,20977920.0,60.701836,69.76759,53.453773,53.453773,56.52769,67.625404,67.625404,120.57737,60.698925,70.38475,0.3,70.23424,73.94003,69.98001,0.3,69.24986,0.3,701.2861,0.0,1.0,20.735668,250.60634,0.019393593,0.0,137.24777
18658,20978040.0,60.598564,69.732544,53.46119,53.46119,65.046875,67.62543,67.62543,120.577415,60.59571,70.347885,0.3,70.19469,73.94003,69.98001,0.3,69.21855,0.3,691.63007,0.0,1.0,20.73568,250.60641,0.019192439,0.0,449.444
18659,20978100.0,60.547974,69.74413,53.464813,53.464813,66.781555,67.62542,67.62542,120.57741,60.545116,70.341515,0.3,70.186005,73.94003,69.98001,0.3,69.251236,0.3,687.02295,0.0,1.0,20.735678,250.6064,0.01909759,0.0,515.074
18660,20978160.0,60.49672,69.759125,53.46849,53.46849,68.19885,67.62542,67.62542,120.57741,60.493866,70.3324,0.3,70.17622,73.94003,69.98001,0.3,69.29001,0.3,682.43805,0.0,1.0,20.735676,250.6064,0.019003952,0.0,568.8617
18662,20978280.0,60.39625,69.758804,53.47558,53.47558,70.81777,67.62544,67.62544,120.57744,60.393505,70.29642,0.3,70.13744,73.94003,69.98001,0.3,69.324295,0.3,673.69324,0.0,1.0,20.735687,250.60648,0.018827522,0.0,669.14984
18664,20978400.0,60.297867,69.80533,53.4825,53.4825,72.78625,67.625435,67.625435,120.57743,60.295177,70.28175,0.3,70.11981,73.94003,69.98001,0.3,69.43361,0.3,665.4187,0.0,1.0,20.735685,250.60645,0.018663319,0.0,743.77374
18667,20978520.0,60.200203,69.82109,53.489204,53.489204,74.55312,67.62546,67.62546,120.57747,60.19751,70.24648,0.3,70.081635,73.94003,69.98001,0.3,69.49815,0.3,657.47656,0.0,1.0,20.735697,250.60652,0.018508358,0.0,811.2821
18669,20978640.0,60.10484,69.878555,53.49563,53.49563,75.65835,67.62545,67.62545,120.57746,60.102203,70.232475,0.3,70.0645,73.94003,69.98001,0.3,69.627625,0.3,649.97046,0.0,1.0,20.735697,250.60652,0.018364407,0.0,852.7341
18671,20978700.0,60.05831,69.88927,53.498703,53.498703,76.15246,67.625465,67.625465,120.577484,60.055676,70.21407,0.3,70.04549,73.94003,69.98001,0.3,69.66437,0.3,646.39624,0.0,1.0,20.7357,250.60655,0.01829675,0.0,871.9586
18673,20978760.0,60.011345,69.90112,53.50184,53.50184,76.5533,67.62547,67.62547,120.5775,60.008766,70.19809,0.3,70.027145,73.94003,69.98001,0.3,69.70419,0.3,642.8435,0.0,1.0,20.735708,250.6066,0.018230079,0.0,886.15027
18674,20978880.0,59.91983,69.960724,53.507713,53.507713,76.825645,67.62547,67.62547,120.5775,59.917305,70.184685,0.3,70.010605,73.94003,69.98001,0.3,69.83647,0.3,636.0787,0.0,1.0,20.735708,250.60657,0.018104773,0.0,896.32153
18676,20979000.0,59.830894,69.98248,53.513374,53.513374,76.94716,67.625496,67.625496,120.57754,59.828423,70.15118,0.3,69.97402,73.94003,69.98001,0.3,69.90987,0.3,629.69086,0.0,1.0,20.73572,250.60664,0.01798847,0.0,900.7081
18679,20979120.0,59.743332,70.03752,53.518753,53.518753,76.573235,67.62549,67.62549,120.57753,59.740974,70.13827,0.3,69.95793,73.94003,69.98001,0.3,70.03203,0.3,623.57007,0.0,1.0,20.73572,250.60664,0.017878896,0.0,885.5568
18681,20979240.0,59.658577,70.05301,53.52381,53.52381,76.061325,67.62552,67.62552,120.577576,59.65621,70.10531,0.3,69.92178,73.94003,69.98001,0.3,70.09185,0.3,617.79407,0.0,1.0,20.735733,250.60674,0.017777173,0.0,865.33105
18683,20979300.0,59.617485,70.07631,53.526226,53.526226,75.625275,67.62552,67.62552,120.57757,59.615234,70.100525,0.3,69.91458,73.94003,69.98001,0.3,70.143875,0.3,615.04596,0.0,1.0,20.735731,250.60674,0.01772934,0.0,848.39105
18684,20979360.0,59.576233,70.09828,53.52864,53.52864,75.093376,67.62552,67.62552,120.57757,59.573982,70.09306,0.3,69.90634,73.94003,69.98001,0.3,70.192764,0.3,612.3157,0.0,1.0,20.735733,250.60674,0.017682165,0.0,827.6793
18687,20979480.0,59.49653,70.10217,53.53315,53.53315,74.0751,67.62554,67.62554,120.577614,59.49433,70.06065,0.3,69.87075,73.94003,69.98001,0.3,70.22879,0.3,607.11975,0.0,1.0,20.735746,250.60681,0.017593317,0.0,788.4335
18688,20979600.0,59.41984,70.13321,53.537376,53.537376,72.69566,67.62554,67.62554,120.577614,59.4177,70.049,0.3,69.855865,73.94003,69.98001,0.3,70.30109,0.3,602.2149,0.0,1.0,20.735746,250.60681,0.017510472,0.0,734.7981
18691,20979720.0,59.345192,70.12222,53.541332,53.541332,71.368576,67.625565,67.625565,120.57766,59.343155,70.01709,0.3,69.82071,73.94003,69.98001,0.3,70.30812,0.3,597.51465,0.0,1.0,20.73576,250.60689,0.017431881,0.0,683.84283
18693,20979840.0,59.273834,70.137115,53.54496,53.54496,69.80939,67.625565,67.625565,120.57766,59.27191,70.00577,0.3,69.806206,73.94003,69.98001,0.3,70.34915,0.3,593.0759,0.0,1.0,20.735762,250.6069,0.017358197,0.0,623.4559
18695,20979900.0,59.23961,70.124535,53.54666,53.54666,69.11308,67.62558,67.62558,120.577675,59.237743,69.98901,0.3,69.78863,73.94003,69.98001,0.3,70.33855,0.3,590.9624,0.0,1.0,20.735765,250.60693,0.017323228,0.0,596.88165
18696,20979960.0,59.205498,70.11025,53.54831,53.54831,68.43017,67.62559,67.62559,120.5777,59.20363,69.97452,0.3,69.77165,73.94003,69.98001,0.3,70.32547,0.3,588.86084,0.0,1.0,20.735773,250.60698,0.017288486,0.0,570.61597
18699,20980080.0,59.140297,70.10927,53.551384,53.551384,66.84929,67.625595,67.625595,120.577705,59.138535,69.9637,0.3,69.75759,73.94003,69.98001,0.3,70.33597,0.3,584.85474,0.0,1.0,20.735777,250.60698,0.017222194,0.0,509.39764
18701,20980200.0,59.078384,70.06807,53.554184,56.14009,65.44122,67.62561,67.62561,120.57774,59.076683,69.93282,0.3,69.72716,73.94003,69.98001,0.3,70.28323,0.3,581.0442,0.0,1.0,20.735788,250.60706,0.0171588,58.70132,455.4646
18703,20980320.0,59.019775,70.05724,53.556713,60.093636,63.686165,67.62562,67.62562,120.57775,59.01818,69.922386,0.3,69.73715,73.94003,69.98001,0.3,70.26428,0.3,577.415,0.0,1.0,20.735792,250.60709,0.017097758,142.74239,387.3411
18705,20980440.0,58.964622,70.01039,53.558968,62.703712,62.290405,67.625565,67.625565,120.57765,58.963142,69.89761,0.3,69.74221,73.94003,69.98001,0.3,70.18233,0.3,573.9534,0.0,1.0,20.735767,250.60689,0.017038532,198.32492,334.38812
18707,20980500.0,58.938698,70.00188,53.55995,63.5128,61.538612,67.62564,67.62564,120.57779,58.93721,69.89371,0.3,69.758804,73.94003,69.98001,0.3,70.1615,0.3,572.2988,0.0,1.0,20.735804,250.60715,0.017009752,215.42812,305.09937
18708,20980560.0,58.913097,69.99144,53.56089,64.16704,60.836803,67.62564,67.62564,120.5778,58.911724,69.88728,0.3,69.77643,73.94003,69.98001,0.3,70.13612,0.3,570.6472,0.0,1.0,20.735807,250.60716,0.016980622,229.34293,278.33243
18710,20980680.0,58.86525,69.9371,53.56254,65.262924,60.728752,67.62566,67.62566,120.577835,58.863934,69.85724,0.3,69.79527,73.94003,69.98001,0.3,70.0356,0.3,567.4806,0.0,1.0,20.73582,250.60724,0.016923418,252.79005,275.99014
18712,20980800.0,58.82142,69.91827,53.56391,65.9243,60.95694,67.62567,67.62567,120.57784,58.820206,69.84746,0.3,69.83757,73.94003,69.98001,0.3,69.98611,0.3,564.4561,0.0,1.0,20.735825,250.60727,0.016866712,266.7847,284.7293
18716,20980920.0,58.779613,69.87114,53.565117,66.46565,62.307487,67.625694,67.625694,120.577896,58.778458,69.81769,0.3,69.86125,73.94003,69.98001,0.3,69.89684,0.3,561.49207,0.0,1.0,20.735838,250.60735,0.016809763,278.38718,337.71198
18717,20981040.0,58.738907,69.86443,53.566162,66.717285,63.402935,67.62571,67.62571,120.57792,58.737755,69.80818,0.3,69.90634,73.94003,69.98001,0.3,69.86888,0.3,558.5982,0.0,1.0,20.735846,250.60739,0.016754055,283.6097,379.25522
18719,20981100.0,58.719078,69.846695,53.5666,66.82193,64.10716,67.62572,67.62572,120.57794,58.717926,69.7922,0.3,69.9176,73.94003,69.98001,0.3,69.834885,0.3,557.1802,0.0,1.0,20.735853,250.60745,0.01672659,285.8778,406.70618
18720,20981160.0,58.699028,69.83104,54.726265,66.897964,64.82468,67.62575,67.62575,120.57797,58.69793,69.779785,0.3,69.93008,73.94003,69.98001,0.3,69.80478,0.3,555.74286,27.160326,1.0,20.735865,250.6075,0.016698627,287.46793,434.23117
18722,20981280.0,58.660027,69.84032,58.193604,66.82831,65.85376,67.62577,67.62577,120.57802,58.65898,69.78638,0.3,69.9743,73.94003,69.98001,0.3,69.80083,0.3,552.9233,101.5868,1.0,20.735878,250.6076,0.016643394,285.78445,473.27048
18724,20981400.0,58.62207,69.82472,60.937218,66.71037,67.02425,67.62581,67.62581,120.57809,58.621025,69.78902,0.3,69.99512,73.94003,69.98001,0.3,69.75853,0.3,550.15173,160.14043,1.0,20.7359,250.60773,0.016588584,283.22397,518.4876
18727,20981520.0,58.584606,69.84905,62.463715,66.34947,67.918755,67.62584,67.62584,120.578156,58.583565,69.82164,0.3,70.03582,73.94003,69.98001,0.3,69.77352,0.3,547.38513,192.4662,1.0,20.735922,250.60786,0.016533338,275.26572,552.4754
18730,20981640.0,58.548134,69.84471,63.58009,65.9522,68.94092,67.625885,67.625885,120.57823,58.54709,69.83977,0.3,70.05136,73.94003,69.98001,0.3,69.74837,0.3,544.664,216.34245,1.0,20.73595,250.60802,0.016478453,266.69547,591.97894
18731,20981700.0,58.530388,69.86081,63.901825,65.65376,69.34209,67.62591,67.62591,120.57827,58.5294,69.86125,0.3,70.06933,73.94003,69.98001,0.3,69.763245,0.3,543.3285,223.09091,1.0,20.735962,250.6081,0.01645131,260.13116,607.11053
18733,20981760.0,58.51248,69.87762,64.15127,65.29396,69.70925,67.62593,67.62593,120.57832,58.51149,69.881134,0.3,70.085754,73.94003,69.98001,0.3,69.7789,0.3,541.97375,228.38109,1.0,20.73598,250.60817,0.016423639,252.30766,621.142
18735,20981880.0,58.477654,69.88069,64.54738,64.58978,70.58519,67.626076,67.626076,120.578575,58.476665,69.90871,0.3,70.09338,73.94003,69.98001,0.3,69.76781,0.3,539.3128,236.81241,1.0,20.735956,250.60872,0.016368857,237.11952,654.99603
18736,20982000.0,58.443817,69.91766,64.59918,63.542404,71.18554,67.62605,67.62605,120.57852,58.442825,69.95073,0.3,70.11861,73.94003,69.98001,0.3,69.81,0.3,536.6967,237.74556,1.0,20.736046,250.60858,0.016314484,214.26442,677.6832
18739,20982120.0,58.410416,69.92233,64.57941,62.39505,71.86784,67.626114,67.626114,120.57864,58.409485,69.97265,0.3,70.11514,73.94003,69.98001,0.3,69.80928,0.3,534.0831,237.2824,1.0,20.736084,250.60881,0.016259596,189.51692,704.06506
18741,20982240.0,58.377953,69.95941,64.24481,60.72996,72.25676,67.62618,67.62618,120.57877,58.377075,70.011925,0.3,70.127396,73.94003,69.98001,0.3,69.85933,0.3,531.51227,229.86606,1.0,20.736126,250.60905,0.016205058,153.21579,718.60974
18743,20982300.0,58.36219,69.96045,64.07947,59.90648,72.48094,67.62623,67.62623,120.578835,58.36131,70.01836,0.3,70.11827,73.94003,69.98001,0.3,69.86086,0.3,530.25073,226.34311,1.0,20.736147,250.60918,0.016178098,135.59923,727.3986
18744,20982360.0,58.346313,69.9615,63.87117,59.067123,72.70181,67.62626,67.62626,120.578896,58.345436,70.02664,0.3,70.107895,73.94003,69.98001,0.3,69.86432,0.3,528.9712,221.79457,1.0,20.73617,250.6093,0.016150618,117.50687,735.8565
18746,20982480.0,58.31544,69.99446,63.13333,57.032513,72.852936,67.626335,67.626335,120.57904,58.314617,70.05939,0.3,70.10245,73.94003,69.98001,0.3,69.91739,0.3,526.45996,205.6438,1.0,20.736216,250.60956,0.016096294,73.42396,741.2659
18749,20982600.0,58.28534,69.99105,62.35517,55.75914,73.05887,67.62642,67.62642,120.57918,58.284515,70.06505,0.3,70.06576,73.94003,69.98001,0.3,69.92381,0.3,523.979,188.8586,1.0,20.736263,250.60985,0.016042108,46.62611,749.3236
18751,20982720.0,58.256004,70.01769,61.11097,54.67276,72.98323,67.6265,67.6265,120.57933,58.25518,70.08675,0.3,70.04697,73.94003,69.98001,0.3,69.97551,0.3,521.52856,161.71309,1.0,20.736313,250.61012,0.015988084,23.251312,746.0347
18753,20982840.0,58.22744,70.00813,59.882423,54.632057,72.975815,67.62659,67.62659,120.57949,58.226616,70.079056,0.3,70.00286,73.94003,69.98001,0.3,69.97924,0.3,519.10913,135.2947,1.0,20.736364,250.61044,0.015934253,23.069613,745.907
18755,20982900.0,58.213543,70.018845,59.064873,54.64881,72.86595,67.62663,67.62663,120.57956,58.212776,70.084595,0.3,69.9933,73.94003,69.98001,0.3,70.00336,0.3,517.92316,117.411095,1.0,20.73639,250.6106,0.015907686,23.299429,741.413
18756,20982960.0,58.199593,70.028625,58.186462,54.76164,72.71005,67.62668,67.62668,120.57963,58.198822,70.085754,0.3,69.982864,73.94003,69.98001,0.3,70.025986,0.3,516.7212,98.44762,1.0,20.736412,250.61072,0.01588064,25.85769,735.33905
18758,20983080.0,58.172455,70.01352,56.938087,55.798473,72.53708,67.62676,67.62676,120.57979,58.171684,70.06203,0.3,69.94331,73.94003,69.98001,0.3,70.023895,0.3,514.36536,71.93232,1.0,20.736465,250.61104,0.015827285,48.796253,728.87537
18760,20983200.0,58.146194,70.02895,55.62901,56.781364,72.13937,67.62683,67.62683,120.579926,58.145485,70.05417,0.3,69.932434,73.94003,69.98001,0.3,70.0629,0.3,512.0537,43.6895,1.0,20.736511,250.61128,0.01577448,69.82754,713.2689
18763,20983320.0,58.120434,70.01028,55.193127,58.330658,71.86186,67.62692,67.62692,120.58008,58.11972,70.0195,0.3,69.9052,73.94003,69.98001,0.3,70.05307,0.3,509.75223,34.85779,1.0,20.73656,250.6116,0.015721466,103.55284,702.8213
18766,20983440.0,58.095497,70.02313,54.830414,59.459885,71.39505,67.62699,67.62699,120.5802,58.09478,70.00566,0.3,69.90767,73.94003,69.98001,0.3,70.08339,0.3,507.4962,27.045088,1.0,20.7366,250.61183,0.015669074,127.549736,684.5959
18767,20983500.0,58.083412,70.01291,55.01674,60.10665,71.23184,67.62703,67.62703,120.58027,58.082695,69.98677,0.3,69.89926,73.94003,69.98001,0.3,70.07405,0.3,506.39224,31.457466,1.0,20.736624,250.61195,0.015643284,141.65385,678.5423
18768,20983560.0,58.071213,70.00281,55.330894,60.73408,71.08765,67.62706,67.62706,120.58033,58.070557,69.97034,0.3,69.89322,73.94003,69.98001,0.3,70.06482,0.3,505.2748,38.349907,1.0,20.736645,250.61209,0.015617076,155.1221,673.0342
18770,20983680.0,58.047707,70.01445,55.787544,61.52614,70.62309,67.62712,67.62712,120.58043,58.047043,69.96029,0.3,69.906456,73.94003,69.98001,0.3,70.0863,0.3,503.08865,48.115215,1.0,20.73668,250.61227,0.015565508,171.87843,654.931
18772,20983800.0,58.02491,69.99368,56.912376,62.36165,70.3508,67.62718,67.62718,120.580536,58.024303,69.93266,0.3,69.900635,73.94003,69.98001,0.3,70.05983,0.3,500.94928,72.74399,1.0,20.736713,250.61247,0.015514665,189.95341,644.74786
18775,20983920.0,58.002663,70.005005,57.770462,62.82731,69.94777,67.62722,67.62722,120.580605,58.002,69.93239,0.3,69.92035,73.94003,69.98001,0.3,70.07361,0.3,498.82523,91.01618,1.0,20.736738,250.61261,0.015463818,199.74217,629.0378
18777,20984040.0,57.981125,69.98424,58.976875,63.338997,69.76204,67.62726,67.62726,120.58068,57.980522,69.915634,0.3,69.919205,73.94003,69.98001,0.3,70.04065,0.3,496.7494,117.19814,1.0,20.736763,250.61276,0.015413773,210.83675,622.20685
18779,20984100.0,57.970745,69.99007,59.365185,63.46682,69.61955,67.62727,67.62727,120.5807,57.97014,69.92129,0.3,69.931015,73.94003,69.98001,0.3,70.04571,0.3,495.73596,125.31324,1.0,20.73677,250.61281,0.015389214,213.43219,616.5348
18781,20984160.0,57.960308,69.99572,59.71565,63.551086,69.467606,67.62728,67.62728,120.58072,57.9597,69.92584,0.3,69.942276,73.94003,69.98001,0.3,70.04906,0.3,494.71176,132.82544,1.0,20.736778,250.61284,0.015364311,215.19977,610.68713
18782,20984280.0,57.940094,69.975174,60.60708,63.824646,69.40526,67.627304,67.627304,120.580765,57.939545,69.918106,0.3,69.94293,73.94003,69.98001,0.3,70.01204,0.3,492.71317,152.12482,1.0,20.736794,250.61295,0.015315473,221.16402,608.61163
18784,20984400.0,57.920647,69.98688,61.0484,63.838707,69.24437,67.62731,67.62731,120.58078,57.920097,69.935455,0.3,69.96688,73.94003,69.98001,0.3,70.01764,0.3,490.764,161.36928,1.0,20.7368,250.61296,0.015267536,221.27722,602.2319
18787,20984520.0,57.90153,69.950455,61.85595,64.098755,69.41823,67.62733,67.62733,120.5808,57.90098,69.91646,0.3,69.950516,73.94003,69.98001,0.3,69.96237,0.3,488.83765,179.03238,1.0,20.736807,250.61302,0.015220005,227.09253,609.3764
18789,20984640.0,57.882854,69.94958,62.352974,64.197464,69.54363,67.62733,67.62733,120.5808,57.882305,69.92568,0.3,69.96106,73.94003,69.98001,0.3,69.95409,0.3,486.9686,189.53918,1.0,20.736807,250.61302,0.015173977,229.07622,614.0394
18791,20984700.0,57.87368,69.933426,62.68399,64.32183,69.71667,67.62734,67.62734,120.58081,57.87313,69.91799,0.3,69.95315,73.94003,69.98001,0.3,69.92886,0.3,486.05984,196.79758,1.0,20.73681,250.61302,0.015151625,231.87526,620.95667
18792,20984760.0,57.864452,69.91788,63.010117,64.466415,69.93892,67.62735,67.62735,120.58083,57.863903,69.91316,0.3,69.946396,73.94003,69.98001,0.3,69.90524,0.3,485.14343,203.79865,1.0,20.736814,250.61304,0.015129101,235.00012,629.57623
18795,20984880.0,57.846325,69.921234,63.388927,64.57715,70.26143,67.62734,67.62734,120.580826,57.845776,69.927055,0.3,69.95782,73.94003,69.98001,0.3,69.90245,0.3,483.35947,211.7832,1.0,20.736813,250.61304,0.015085316,237.24971,641.7929
18798,20985000.0,57.828415,69.895195,63.883095,64.83764,70.81294,67.62735,67.62735,120.58084,57.827923,69.918816,0.3,69.94441,73.94003,69.98001,0.3,69.86169,0.3,481.61386,222.5044,1.0,20.736818,250.61307,0.015042555,242.97624,663.2846
18799,20985120.0,57.810783,69.904205,64.13457,64.94267,71.256516,67.62735,67.62735,120.58084,57.810287,69.93612,0.3,69.95705,73.94003,69.98001,0.3,69.8674,0.3,479.9035,227.7641,1.0,20.736816,250.61307,0.015000742,245.10623,680.11993
18801,20985240.0,57.793316,69.884094,64.48608,65.183044,71.88707,67.62736,67.62736,120.58085,57.792824,69.930466,0.3,69.94479,73.94003,69.98001,0.3,69.8362,0.3,478.22522,235.40405,1.0,20.73682,250.61307,0.014959798,250.3901,704.6023
18803,20985300.0,57.784744,69.891235,64.5643,65.23595,72.137115,67.62735,67.62735,120.58084,57.784252,69.94101,0.3,69.95205,73.94003,69.98001,0.3,69.84378,0.3,477.4053,236.96722,1.0,20.736818,250.61307,0.014939826,251.42075,714.002
18804,20985360.0,57.776012,69.898926,64.62099,65.27105,72.3719,67.62735,67.62735,120.58084,57.77552,69.94974,0.3,69.95853,73.94003,69.98001,0.3,69.851524,0.3,476.57553,238.1649,1.0,20.736818,250.61307,0.014919633,252.15561,722.98486
18806,20985480.0,57.758873,69.88448,64.85192,65.484344,73.00256,67.62736,67.62736,120.58085,57.758377,69.94524,0.3,69.947105,73.94003,69.98001,0.3,69.82994,0.3,474.95093,243.2042,1.0,20.73682,250.61307,0.014880157,256.8499,747.43036
18808,20985600.0,57.741898,69.90442,64.882904,65.54834,73.451904,67.62735,67.62735,120.58083,57.741405,69.96523,0.3,69.961716,73.94003,69.98001,0.3,69.85411,0.3,473.3557,243.73306,1.0,20.736816,250.61304,0.014841463,258.1021,764.417
18812,20985720.0,57.72487,69.894806,65.01177,65.73149,74.015945,67.62735,67.62735,120.58084,57.724377,69.96084,0.3,69.95095,73.94003,69.98001,0.3,69.84114,0.3,471.76215,246.57594,1.0,20.736816,250.61307,0.014802871,262.14258,786.2675
18813,20985840.0,57.707954,69.91876,64.95096,65.768456,74.37542,67.62734,67.62734,120.580826,57.70746,69.98067,0.3,69.96617,73.94003,69.98001,0.3,69.87267,0.3,470.19025,245.13145,1.0,20.736813,250.61304,0.014764854,262.81522,799.78125
18815,20985900.0,57.6996,69.915245,64.9731,65.83833,74.59509,67.62734,67.62734,120.580826,57.69911,69.97699,0.3,69.9604,73.94003,69.98001,0.3,69.86833,0.3,469.41608,245.69128,1.0,20.736813,250.61304,0.014746144,264.41006,808.38525
18816,20985960.0,57.691086,69.91228,64.99486,65.9205,74.82135,67.62734,67.62734,120.580826,57.690594,69.97534,0.3,69.95567,73.94003,69.98001,0.3,69.86592,0.3,468.62814,246.14981,1.0,20.736813,250.61304,0.01472711,266.1858,817.06964
18818,20986080.0,57.67417,69.938644,64.85538,65.92946,75.05426,67.62733,67.62733,120.5808,57.673676,69.994125,0.3,69.971275,73.94003,69.98001,0.3,69.902115,0.3,467.0717,243.01239,1.0,20.736807,250.61299,0.0146895265,266.25842,825.7162
18820,20986200.0,57.65736,69.93387,64.8322,66.05147,75.36007,67.62733,67.62733,120.5808,57.656868,69.98726,0.3,69.96084,73.94003,69.98001,0.3,69.89909,0.3,465.5247,242.59514,1.0,20.736807,250.61299,0.014652178,268.981,837.6105
18823,20986320.0,57.640274,69.96089,64.62929,66.03438,75.45653,67.62731,67.62731,120.58078,57.639782,70.00429,0.3,69.97644,73.94003,69.98001,0.3,69.93722,0.3,463.9594,238.09367,1.0,20.736801,250.61296,0.014614378,268.49576,841.019
18825,20986440.0,57.62319,69.956116,64.55925,66.13073,75.624405,67.62731,67.62731,120.58078,57.622696,69.99539,0.3,69.96578,73.94003,69.98001,0.3,69.93518,0.3,462.39514,236.68086,1.0,20.7368,250.61296,0.014576577,270.669,847.6144
18827,20986500.0,57.61473,69.96935,64.44488,66.11903,75.62335,67.627304,67.627304,120.580765,57.61418,70.00401,0.3,69.97397,73.94003,69.98001,0.3,69.95441,0.3,461.61703,234.10205,1.0,20.736795,250.61295,0.014557757,270.31992,847.35254
18828,20986560.0,57.606,69.982376,64.31265,66.08914,75.58809,67.627304,67.627304,120.58076,57.605507,70.01039,0.3,69.98122,73.94003,69.98001,0.3,69.97265,0.3,460.81973,231.23976,1.0,20.736792,250.61292,0.0145384595,269.6586,845.9334
18830,20986680.0,57.588696,69.97627,64.22076,66.163635,75.631485,67.6273,67.6273,120.58075,57.588203,69.99907,0.3,69.97018,73.94003,69.98001,0.3,69.96924,0.3,459.22897,229.37216,1.0,20.73679,250.61292,0.014499906,271.3635,847.7551
18832,20986800.0,57.57128,70.000336,63.956757,66.102875,75.48471,67.62729,67.62729,120.58073,57.570786,70.01181,0.3,69.98523,73.94003,69.98001,0.3,70.00374,0.3,457.6265,223.55898,1.0,20.736782,250.61287,0.0144609865,269.94507,841.8507
18835,20986920.0,57.553482,69.99193,63.87101,66.16039,75.428734,67.62728,67.62728,120.58072,57.55299,69.998245,0.3,69.97363,73.94003,69.98001,0.3,69.99715,0.3,455.9836,221.84483,1.0,20.736778,250.61284,0.0144209815,271.28876,839.8717
18837,20987040.0,57.535576,70.013245,63.617226,66.08498,75.19917,67.627266,67.627266,120.580696,57.535027,70.00896,0.3,69.988304,73.94003,69.98001,0.3,70.027466,0.3,454.32028,216.25635,1.0,20.73677,250.61278,0.0143803535,269.55588,830.8056
18839,20987100.0,57.526623,70.00753,63.585308,66.1015,75.134186,67.627266,67.627266,120.58069,57.526073,70.00023,0.3,69.98171,73.94003,69.98001,0.3,70.02154,0.3,453.48505,215.70508,1.0,20.736769,250.61278,0.014359903,270.0076,828.484
18841,20987160.0,57.517395,70.00171,63.572067,66.13243,75.08003,67.62726,67.62726,120.58069,57.516846,69.99341,0.3,69.97606,73.94003,69.98001,0.3,70.016205,0.3,452.62396,215.43636,1.0,20.736767,250.61276,0.014338778,270.68893,826.42267
18842,20987280.0,57.49894,70.01973,63.36168,66.04861,74.804985,67.62724,67.62724,120.58066,57.49839,70.00247,0.3,69.99011,73.94003,69.98001,0.3,70.04126,0.3,450.89014,210.78703,1.0,20.736757,250.6127,0.014296121,268.77832,815.63367
